# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
#
#  Logging started: 2017:10:10 12:19:14
#
#  2017-10-10 12:19:28,045: Enter state pump_hot_cooling_mainplate, spent 11211.16 minutes in previous state
1507659577.02, 302.859, 302.762, 302.911, 302.629, 250.8304, 294.303, 294.196, 475.0, 475.0, 0.0, 0.0, 21.8,21.9,21.1,20.4, 0
1507659587.02, 302.846, 302.764, 302.914, 302.615, 250.7745, 294.296, 294.19, 475.0, 475.0, 0.0, 0.0, 21.8,22.1,21.2,20.6, 1
1507659597.02, 302.847, 302.755, 302.909, 302.605, 250.7782, 294.302, 294.196, 475.0, 475.0, 0.0, 0.0, 21.8,22.0,21.6,20.6, 1
1507659607.02, 302.832, 302.742, 302.905, 302.589, 250.8157, 294.283, 294.183, 475.0, 475.0, 0.0, 0.0, 21.8,21.9,22.6,20.6, 1
1507659617.02, 302.836, 302.744, 302.907, 302.581, 250.5649, 294.287, 294.183, 475.0, 475.0, 0.0, 0.0, 21.8,22.5,23.9,20.8, 1
1507659627.03, 302.829, 302.741, 302.91, 302.578, 250.9036, 294.276, 294.167, 475.0, 475.0, 0.0, 0.0, 21.8,23.5,25.8,21.1, 1
1507659637.03, 302.825, 302.739, 302.908, 302.575, 250.6097, 294.253, 294.169, 475.0, 475.0, 0.0, 0.0, 21.8,24.8,27.8,21.5, 1
1507659647.03, 302.819, 302.736, 302.909, 302.569, 250.7855, 294.24, 294.16, 475.0, 475.0, 0.0, 0.0, 21.9,26.2,29.5,21.9, 1
1507659657.04, 302.809, 302.733, 302.905, 302.562, 250.8707, 294.213, 294.143, 475.0, 475.0, 0.0, 0.0, 22.0,27.0,31.4,22.6, 1
1507659667.04, 302.808, 302.733, 302.905, 302.562, 250.6271, 294.184, 294.133, 475.0, 475.0, 0.0, 0.0, 22.3,28.1,33.0,23.4, 1
1507659677.04, 302.799, 302.73, 302.902, 302.557, 250.5923, 294.148, 294.116, 475.0, 475.0, 0.0, 0.0, 22.4,28.9,34.7,24.1, 1
1507659687.05, 302.788, 302.718, 302.899, 302.551, 250.5576, 294.109, 294.09, 475.0, 475.0, 0.0, 0.0, 22.8,29.7,36.3,24.8, 1
1507659697.05, 302.778, 302.728, 302.892, 302.525, 250.7242, 294.059, 294.072, 475.0, 475.0, 0.0, 0.0, 22.9,30.4,38.0,25.7, 1
1507659707.05, 302.749, 302.698, 302.868, 302.518, 250.596, 293.993, 294.001, 475.0, 475.0, 0.0, 0.0, 23.3,31.0,39.4,26.6, 1
1507659717.05, 302.698, 302.679, 302.842, 302.463, 250.9036, 293.872, 293.946, 475.0, 475.0, 0.0, 0.0, 23.4,31.6,40.8,27.5, 1
1507659727.05, 302.685, 302.65, 302.812, 302.462, 250.8569, 293.838, 293.888, 475.0, 475.0, 0.0, 0.0, 23.6,32.2,42.1,28.2, 1
1507659737.05, 302.638, 302.619, 302.778, 302.419, 250.769, 293.73, 293.794, 475.0, 475.0, 0.0, 0.0, 23.8,32.7,43.5,29.0, 1
1507659747.06, 302.619, 302.647, 302.805, 302.43, 250.5136, 293.67, 293.752, 475.0, 475.0, 0.0, 0.0, 23.9,33.3,44.7,29.7, 1
1507659757.06, 302.614, 302.628, 302.787, 302.426, 250.5447, 293.639, 293.733, 475.0, 475.0, 0.0, 0.0, 24.0,33.8,45.9,30.5, 1
1507659767.06, 302.593, 302.647, 302.797, 302.432, 250.4578, 293.586, 293.682, 475.0, 475.0, 0.0, 0.0, 24.2,34.3,47.1,31.1, 1
1507659777.06, 302.581, 302.625, 302.787, 302.434, 250.7535, 293.541, 293.645, 475.0, 475.0, 0.0, 0.0, 24.5,34.7,48.2,31.9, 1
1507659787.07, 302.561, 302.621, 302.783, 302.419, 250.7938, 293.473, 293.598, 475.0, 475.0, 0.0, 0.0, 24.6,35.2,49.3,32.4, 1
1507659797.07, 302.534, 302.618, 302.776, 302.405, 250.7278, 293.403, 293.541, 475.0, 475.0, 0.0, 0.0, 24.9,35.6,50.3,33.0, 1
1507659807.07, 302.534, 302.641, 302.796, 302.425, 250.5887, 293.381, 293.523, 475.0, 475.0, 0.0, 0.0, 24.9,36.1,51.3,33.6, 1
1507659817.07, 302.498, 302.624, 302.777, 302.406, 250.7782, 293.303, 293.453, 475.0, 475.0, 0.0, 0.0, 25.1,36.4,52.1,34.3, 1
1507659827.07, 302.496, 302.639, 302.792, 302.418, 251.0043, 293.273, 293.425, 475.0, 475.0, 0.0, 0.0, 25.3,36.9,53.1,34.8, 1
1507659837.07, 302.456, 302.628, 302.775, 302.405, 250.8743, 293.186, 293.339, 475.0, 475.0, 0.0, 0.0, 25.4,37.2,53.9,35.3, 1
1507659847.07, 302.433, 302.634, 302.782, 302.403, 250.8231, 293.13, 293.285, 475.0, 475.0, 0.0, 0.0, 25.6,37.6,54.6,35.9, 1
1507659857.08, 302.409, 302.633, 302.776, 302.4, 250.7443, 293.072, 293.222, 475.0, 475.0, 0.0, 0.0, 25.7,38.1,55.5,36.4, 1
1507659867.08, 302.368, 302.619, 302.763, 302.377, 250.4404, 292.982, 293.13, 475.0, 475.0, 0.0, 0.0, 25.8,38.4,56.4,36.9, 1
1507659877.08, 302.354, 302.637, 302.779, 302.387, 250.7407, 292.945, 293.095, 475.0, 475.0, 0.0, 0.0, 25.9,38.6,57.0,37.4, 1
1507659887.08, 302.327, 302.638, 302.776, 302.386, 250.4623, 292.887, 293.021, 475.0, 475.0, 0.0, 0.0, 26.1,38.9,57.7,37.8, 1
1507659897.08, 302.316, 302.643, 302.767, 302.397, 250.4752, 292.853, 292.978, 475.0, 475.0, 0.0, 0.0, 26.1,39.4,58.3,38.2, 1
1507659907.08, 302.279, 302.649, 302.779, 302.385, 250.7819, 292.776, 292.889, 475.0, 475.0, 0.0, 0.0, 26.2,39.7,59.0,38.8, 1
1507659917.09, 302.218, 302.62, 302.749, 302.348, 250.6903, 292.665, 292.775, 475.0, 475.0, 0.0, 0.0, 26.3,39.9,59.7,39.1, 1
1507659927.09, 302.199, 302.625, 302.75, 302.348, 250.705, 292.607, 292.726, 475.0, 475.0, 0.0, 0.0, 26.4,40.2,60.2,39.5, 1
1507659937.09, 302.154, 302.622, 302.742, 302.335, 250.7764, 292.537, 292.612, 475.0, 475.0, 0.0, 0.0, 26.6,40.5,60.8,39.9, 1
1507659947.09, 302.125, 302.635, 302.749, 302.335, 250.8432, 292.478, 292.54, 475.0, 475.0, 0.0, 0.0, 26.6,40.6,61.4,40.2, 1
1507659957.09, 302.099, 302.635, 302.746, 302.331, 250.542, 292.425, 292.466, 475.0, 475.0, 0.0, 0.0, 26.9,41.0,62.0,40.5, 1
1507659967.09, 302.044, 302.624, 302.733, 302.305, 250.7919, 292.327, 292.354, 475.0, 475.0, 0.0, 0.0, 26.8,41.3,62.5,40.8, 1
1507659977.09, 302.017, 302.63, 302.732, 302.309, 250.488, 292.276, 292.282, 475.0, 475.0, 0.0, 0.0, 27.0,41.4,63.0,41.2, 1
1507659987.10, 301.976, 302.63, 302.726, 302.297, 250.7535, 292.203, 292.187, 475.0, 475.0, 0.0, 0.0, 26.9,41.7,63.4,41.6, 1
1507659997.10, 301.926, 302.618, 302.709, 302.272, 250.8624, 292.115, 292.077, 475.0, 475.0, 0.0, 0.0, 27.2,42.0,64.0,41.8, 1
1507660007.10, 301.896, 302.63, 302.714, 302.274, 250.7626, 292.065, 291.994, 475.0, 475.0, 0.0, 0.0, 27.2,42.1,64.4,42.0, 1
1507660017.10, 301.856, 302.625, 302.704, 302.279, 250.7242, 292.009, 291.902, 475.0, 475.0, 0.0, 0.0, 27.3,42.3,64.8,42.4, 1
1507660027.11, 301.814, 302.624, 302.699, 302.249, 250.7205, 291.922, 291.814, 475.0, 475.0, 0.0, 0.0, 27.3,42.5,65.3,42.7, 1
1507660037.11, 301.752, 302.602, 302.669, 302.216, 250.4935, 291.821, 291.674, 475.0, 475.0, 0.0, 0.0, 27.4,42.7,65.7,42.8, 1
1507660047.11, 301.715, 302.618, 302.679, 302.21, 250.7608, 291.755, 291.595, 475.0, 475.0, 0.0, 0.0, 27.3,42.8,66.1,43.1, 1
1507660057.11, 301.671, 302.612, 302.664, 302.194, 250.477, 291.68, 291.496, 475.0, 475.0, 0.0, 0.0, 27.5,43.1,66.5,43.4, 1
1507660067.11, 301.626, 302.612, 302.661, 302.183, 250.7352, 291.61, 291.396, 475.0, 475.0, 0.0, 0.0, 27.5,43.3,66.9,43.7, 1
1507660077.11, 301.58, 302.609, 302.653, 302.167, 250.6802, 291.537, 291.295, 475.0, 475.0, 0.0, 0.0, 27.6,43.4,67.3,44.0, 1
1507660087.11, 301.528, 302.605, 302.64, 302.152, 250.7462, 291.453, 291.179, 475.0, 475.0, 0.0, 0.0, 27.7,43.8,67.6,44.1, 1
1507660097.12, 301.501, 302.625, 302.65, 302.151, 250.7645, 291.411, 291.117, 475.0, 475.0, 0.0, 0.0, 27.8,43.7,67.9,44.4, 1
1507660107.12, 301.447, 302.612, 302.632, 302.131, 250.8286, 291.327, 290.992, 475.0, 475.0, 0.0, 0.0, 27.8,43.9,68.2,44.6, 1
1507660117.12, 301.396, 302.598, 302.614, 302.112, 250.9073, 291.248, 290.88, 475.0, 475.0, 0.0, 0.0, 27.9,44.1,68.5,44.7, 1
1507660127.12, 301.342, 302.602, 302.612, 302.093, 250.1767, 291.167, 290.776, 475.0, 475.0, 0.0, 0.0, 28.0,44.2,68.8,44.7, 1
1507660137.12, 301.289, 302.599, 302.6, 302.075, 250.4715, 291.093, 290.672, 475.0, 475.0, 0.0, 0.0, 28.0,44.4,69.1,45.2, 1
1507660147.12, 301.246, 302.602, 302.596, 302.066, 250.6711, 291.023, 290.57, 475.0, 475.0, 0.0, 0.0, 28.1,44.5,69.4,45.2, 1
1507660157.12, 301.189, 302.592, 302.578, 302.042, 250.585, 290.936, 290.452, 475.0, 475.0, 0.0, 0.0, 28.2,44.6,69.6,45.5, 1
1507660167.12, 301.136, 302.589, 302.57, 302.025, 250.5942, 290.859, 290.338, 475.0, 475.0, 0.0, 0.0, 28.1,44.9,69.9,45.6, 1
1507660177.13, 301.084, 302.586, 302.558, 302.005, 250.6079, 290.784, 290.232, 475.0, 475.0, 0.0, 0.0, 28.2,44.9,70.2,45.7, 1
1507660187.13, 301.032, 302.586, 302.55, 301.991, 250.9018, 290.709, 290.123, 475.0, 475.0, 0.0, 0.0, 28.2,44.9,70.4,45.9, 1
1507660197.13, 300.995, 302.596, 302.551, 301.988, 250.6134, 290.659, 290.04, 475.0, 475.0, 0.0, 0.0, 28.3,45.2,70.8,46.0, 1
1507660207.13, 300.935, 302.59, 302.539, 301.964, 250.694, 290.573, 289.917, 475.0, 475.0, 0.0, 0.0, 28.3,45.2,70.9,46.1, 1
1507660217.13, 300.88, 302.581, 302.522, 301.942, 250.6766, 290.492, 289.8, 475.0, 475.0, 0.0, 0.0, 28.3,45.4,71.1,46.3, 1
1507660227.13, 300.825, 302.579, 302.519, 301.926, 250.477, 290.414, 289.688, 475.0, 475.0, 0.0, 0.0, 28.3,45.5,71.3,46.4, 1
1507660237.13, 300.764, 302.569, 302.497, 301.901, 250.5594, 290.332, 289.57, 475.0, 475.0, 0.0, 0.0, 28.4,45.5,71.5,46.6, 1
1507660247.14, 300.715, 302.576, 302.493, 301.888, 250.8588, 290.266, 289.468, 475.0, 475.0, 0.0, 0.0, 28.5,45.6,71.7,46.7, 1
1507660257.14, 300.666, 302.574, 302.486, 301.873, 250.5063, 290.198, 289.361, 475.0, 475.0, 0.0, 0.0, 28.6,45.7,71.9,46.7, 1
1507660267.14, 300.596, 302.561, 302.464, 301.842, 250.8551, 290.098, 289.228, 475.0, 475.0, 0.0, 0.0, 28.4,45.8,72.1,46.9, 1
1507660277.14, 300.548, 302.562, 302.456, 301.829, 250.6583, 290.036, 289.122, 475.0, 475.0, 0.0, 0.0, 28.6,45.9,72.3,47.1, 1
1507660287.14, 300.486, 302.555, 302.443, 301.802, 250.3946, 289.95, 289.0, 475.0, 475.0, 0.0, 0.0, 28.5,46.0,72.5,47.1, 1
1507660297.15, 300.435, 302.554, 302.433, 301.786, 250.5667, 289.882, 288.889, 475.0, 475.0, 0.0, 0.0, 28.6,46.1,72.6,47.3, 1
1507660307.15, 300.375, 302.549, 302.421, 301.766, 250.6564, 289.802, 288.773, 475.0, 475.0, 0.0, 0.0, 28.6,46.3,72.8,47.4, 1
1507660317.15, 300.311, 302.538, 302.401, 301.737, 250.6583, 289.716, 288.649, 475.0, 475.0, 0.0, 0.0, 28.7,46.3,73.0,47.4, 1
1507660327.15, 300.251, 302.533, 302.39, 301.716, 250.6097, 289.636, 288.543, 475.0, 475.0, 0.0, 0.0, 28.7,46.3,73.1,47.6, 1
1507660337.15, 300.206, 302.541, 302.385, 301.702, 250.5667, 289.581, 288.43, 475.0, 475.0, 0.0, 0.0, 28.9,46.5,73.3,47.7, 1
1507660347.15, 300.14, 302.532, 302.372, 301.679, 250.748, 289.495, 288.303, 475.0, 475.0, 0.0, 0.0, 28.9,46.6,73.5,47.8, 1
1507660357.15, 300.086, 302.523, 302.362, 301.66, 250.563, 289.425, 288.195, 475.0, 475.0, 0.0, 0.0, 28.9,46.7,73.7,47.8, 1
1507660367.15, 300.024, 302.524, 302.348, 301.637, 250.4916, 289.344, 288.071, 475.0, 475.0, 0.0, 0.0, 28.9,46.8,73.8,48.0, 1
1507660377.15, 299.956, 302.508, 302.324, 301.604, 250.4623, 289.253, 287.94, 475.0, 475.0, 0.0, 0.0, 28.9,46.9,74.0,48.2, 1
1507660387.15, 299.894, 302.502, 302.312, 301.581, 250.5173, 289.171, 287.816, 475.0, 475.0, 0.0, 0.0, 28.9,46.9,74.0,48.2, 1
1507660397.16, 299.843, 302.504, 302.304, 301.565, 250.7498, 289.106, 287.716, 475.0, 475.0, 0.0, 0.0, 28.9,46.9,74.1,48.3, 1
1507660407.16, 299.78, 302.497, 302.291, 301.54, 250.5402, 289.035, 287.59, 475.0, 475.0, 0.0, 0.0, 29.1,46.9,74.3,48.2, 1
1507660417.16, 299.719, 302.488, 302.273, 301.514, 250.6546, 288.95, 287.47, 475.0, 475.0, 0.0, 0.0, 29.0,47.1,74.3,48.4, 1
1507660427.16, 299.655, 302.481, 302.259, 301.489, 250.6271, 288.869, 287.344, 475.0, 475.0, 0.0, 0.0, 29.0,47.1,74.5,48.5, 1
1507660437.16, 299.594, 302.473, 302.241, 301.462, 250.78, 288.79, 287.222, 475.0, 475.0, 0.0, 0.0, 29.0,47.0,74.6,48.6, 1
1507660447.16, 299.528, 302.466, 302.228, 301.434, 250.5383, 288.708, 287.096, 475.0, 475.0, 0.0, 0.0, 29.0,47.2,74.7,48.5, 1
1507660457.17, 299.467, 302.459, 302.215, 301.411, 250.4935, 288.634, 286.981, 475.0, 475.0, 0.0, 0.0, 29.2,47.3,74.8,48.6, 1
1507660467.17, 299.406, 302.453, 302.201, 301.387, 250.6015, 288.556, 286.856, 475.0, 475.0, 0.0, 0.0, 29.2,47.4,74.9,48.7, 1
1507660477.17, 299.345, 302.445, 302.185, 301.362, 250.6866, 288.482, 286.739, 475.0, 475.0, 0.0, 0.0, 29.2,47.4,75.1,48.8, 1
1507660487.17, 299.28, 302.438, 302.169, 301.333, 250.7462, 288.402, 286.612, 475.0, 475.0, 0.0, 0.0, 29.3,47.4,75.2,48.8, 1
1507660497.17, 299.218, 302.428, 302.152, 301.307, 250.4468, 288.324, 286.493, 475.0, 475.0, 0.0, 0.0, 29.3,47.4,75.0,48.9, 0
1507660507.17, 299.156, 302.425, 302.14, 301.283, 250.5173, 288.253, 286.372, 475.0, 475.0, 0.0, 0.0, 29.2,42.9,74.2,48.9, 0
1507660517.17, 299.095, 302.41, 302.118, 301.256, 250.7352, 288.179, 286.246, 475.0, 475.0, 0.0, 0.0, 29.3,37.8,73.2,48.8, 0
1507660527.17, 299.027, 302.405, 302.109, 301.224, 250.4623, 288.099, 286.113, 475.0, 475.0, 0.0, 0.0, 29.1,35.2,72.4,48.8, 0
1507660537.17, 298.964, 302.396, 302.092, 301.192, 250.7187, 288.028, 285.99, 475.0, 475.0, 0.0, 0.0, 28.6,33.3,71.7,48.5, 0
1507660547.18, 298.893, 302.394, 302.072, 301.154, 250.325, 287.956, 285.847, 475.0, 475.0, 0.0, 0.0, 28.1,32.0,71.0,48.6, 0
1507660557.18, 298.845, 302.383, 302.066, 301.136, 250.7681, 287.919, 285.744, 475.0, 475.0, 0.0, 0.0, 27.6,30.8,70.2,48.5, 0
1507660567.18, 298.779, 302.373, 302.049, 301.102, 250.4697, 287.862, 285.612, 475.0, 475.0, 0.0, 0.0, 27.1,29.8,69.4,48.3, 0
1507660577.18, 298.715, 302.356, 302.029, 301.068, 250.5997, 287.805, 285.485, 475.0, 475.0, 0.0, 0.0, 26.7,28.7,68.7,48.3, 0
1507660587.18, 298.649, 302.345, 302.01, 301.028, 250.488, 287.748, 285.355, 475.0, 475.0, 0.0, 0.0, 26.2,28.3,67.9,48.1, 0
1507660597.18, 298.598, 302.342, 301.998, 301.0, 250.834, 287.715, 285.243, 475.0, 475.0, 0.0, 0.0, 25.8,27.6,66.9,48.1, 0
1507660607.18, 298.544, 302.334, 301.986, 300.97, 250.7443, 287.677, 285.128, 475.0, 475.0, 0.0, 0.0, 25.6,27.0,66.2,48.0, 0
1507660617.19, 298.47, 302.311, 301.947, 300.916, 250.9412, 287.613, 284.99, 475.0, 475.0, 0.0, 0.0, 25.3,26.7,65.4,47.7, 0
1507660627.19, 298.407, 302.294, 301.933, 300.879, 250.5402, 287.56, 284.858, 475.0, 475.0, 0.0, 0.0, 25.0,26.1,64.6,47.8, 0
1507660637.19, 298.351, 302.28, 301.914, 300.847, 250.6839, 287.526, 284.744, 475.0, 475.0, 0.0, 0.0, 24.8,25.9,63.7,47.7, 0
1507660647.19, 298.313, 302.288, 301.918, 300.822, 250.7242, 287.516, 284.643, 475.0, 475.0, 0.0, 0.0, 24.7,25.7,62.9,47.6, 0
1507660657.19, 298.257, 302.266, 301.89, 300.778, 250.8047, 287.47, 284.54, 475.0, 475.0, 0.0, 0.0, 24.4,25.4,62.1,47.5, 0
1507660667.19, 298.21, 302.266, 301.886, 300.747, 250.4184, 287.454, 284.446, 475.0, 475.0, 0.0, 0.0, 24.3,25.2,61.2,47.4, 0
1507660677.19, 298.149, 302.245, 301.859, 300.699, 250.3946, 287.404, 284.323, 475.0, 475.0, 0.0, 0.0, 24.1,24.9,60.5,47.4, 0
1507660687.19, 298.089, 302.226, 301.835, 300.652, 250.5255, 287.36, 284.204, 475.0, 475.0, 0.0, 0.0, 23.9,24.8,59.7,47.2, 0
1507660697.20, 298.057, 302.225, 301.827, 300.624, 250.6436, 287.356, 284.126, 475.0, 475.0, 0.0, 0.0, 23.9,24.8,58.9,47.1, 0
1507660707.20, 298.012, 302.222, 301.82, 300.59, 250.6995, 287.34, 284.034, 475.0, 475.0, 0.0, 0.0, 23.7,24.5,58.1,47.1, 0
1507660717.20, 297.94, 302.183, 301.777, 300.525, 250.5759, 287.27, 283.897, 475.0, 475.0, 0.0, 0.0, 23.7,24.3,57.2,46.9, 0
1507660727.20, 297.893, 302.184, 301.772, 300.485, 250.6363, 287.247, 283.798, 475.0, 475.0, 0.0, 0.0, 23.6,24.2,56.3,46.9, 0
1507660737.20, 297.852, 302.161, 301.747, 300.448, 250.5502, 287.251, 283.71, 475.0, 475.0, 0.0, 0.0, 23.6,24.2,55.7,46.7, 0
1507660747.21, 297.811, 302.152, 301.732, 300.403, 250.78, 287.212, 283.622, 475.0, 475.0, 0.0, 0.0, 23.4,24.0,54.9,46.7, 0
1507660757.21, 297.764, 302.134, 301.716, 300.355, 250.7516, 287.181, 283.528, 475.0, 475.0, 0.0, 0.0, 23.4,24.0,54.3,46.6, 0
1507660767.21, 297.713, 302.114, 301.692, 300.304, 250.4578, 287.15, 283.423, 475.0, 475.0, 0.0, 0.0, 23.4,23.9,53.5,46.6, 0
1507660777.21, 297.689, 302.118, 301.69, 300.275, 250.5081, 287.16, 283.369, 475.0, 475.0, 0.0, 0.0, 23.3,23.9,52.9,46.5, 0
1507660787.21, 297.646, 302.102, 301.673, 300.231, 250.7407, 287.137, 283.276, 475.0, 475.0, 0.0, 0.0, 23.3,23.8,52.1,46.3, 0
1507660797.21, 297.595, 302.077, 301.643, 300.168, 250.7498, 287.096, 283.173, 475.0, 475.0, 0.0, 0.0, 23.3,23.7,51.5,46.2, 0
1507660807.21, 297.569, 302.072, 301.642, 300.141, 250.5118, 287.105, 283.109, 475.0, 475.0, 0.0, 0.0, 23.3,23.6,50.7,46.1, 0
1507660817.21, 297.526, 302.074, 301.636, 300.101, 250.5539, 287.105, 283.048, 475.0, 475.0, 0.0, 0.0, 23.2,23.5,50.2,46.1, 0
1507660827.22, 297.483, 302.039, 301.599, 300.036, 250.5777, 287.05, 282.935, 475.0, 475.0, 0.0, 0.0, 23.1,23.6,49.6,46.0, 0
1507660837.22, 297.441, 302.021, 301.59, 299.995, 250.5795, 287.051, 282.852, 475.0, 475.0, 0.0, 0.0, 23.0,23.5,48.9,46.0, 0
1507660847.22, 297.411, 302.012, 301.568, 299.943, 250.4898, 287.026, 282.784, 475.0, 475.0, 0.0, 0.0, 23.1,23.5,48.3,45.8, 0
1507660857.22, 297.366, 301.989, 301.541, 299.883, 250.5612, 286.997, 282.7, 475.0, 475.0, 0.0, 0.0, 23.1,23.5,47.7,45.8, 0
1507660867.23, 297.356, 301.997, 301.546, 299.86, 250.4807, 287.025, 282.663, 475.0, 475.0, 0.0, 0.0, 23.1,23.4,47.1,45.7, 0
1507660877.23, 297.3, 301.962, 301.509, 299.789, 250.7242, 286.973, 282.56, 475.0, 475.0, 0.0, 0.0, 23.2,23.5,46.6,45.6, 0
1507660887.23, 297.293, 301.971, 301.513, 299.767, 250.6802, 287.005, 282.525, 475.0, 475.0, 0.0, 0.0, 23.1,23.4,46.1,45.6, 0
1507660897.23, 297.238, 301.955, 301.5, 299.711, 250.499, 286.978, 282.447, 475.0, 475.0, 0.0, 0.0, 23.1,23.3,45.5,45.5, 0
1507660907.23, 297.201, 301.912, 301.458, 299.639, 250.5704, 286.934, 282.348, 475.0, 475.0, 0.0, 0.0, 22.9,23.4,45.1,45.5, 0
1507660917.23, 297.167, 301.892, 301.449, 299.596, 250.4037, 286.937, 282.276, 475.0, 475.0, 0.0, 0.0, 23.1,23.4,44.6,45.2, 0
1507660927.23, 297.151, 301.894, 301.436, 299.555, 250.585, 286.934, 282.24, 475.0, 475.0, 0.0, 0.0, 22.9,23.4,44.1,45.3, 0
1507660937.23, 297.118, 301.872, 301.409, 299.491, 250.726, 286.905, 282.167, 475.0, 475.0, 0.0, 0.0, 23.0,23.3,43.6,45.1, 0
1507660947.23, 297.086, 301.839, 301.393, 299.449, 250.4697, 286.903, 282.081, 475.0, 475.0, 0.0, 0.0, 22.9,23.3,43.2,45.0, 0
1507660957.24, 297.043, 301.829, 301.365, 299.383, 250.7901, 286.87, 282.028, 475.0, 475.0, 0.0, 0.0, 22.9,23.3,42.7,45.2, 0
1507660967.24, 297.018, 301.829, 301.362, 299.34, 250.5026, 286.863, 281.988, 475.0, 475.0, 0.0, 0.0, 22.9,23.3,42.3,44.9, 0
1507660977.24, 297.005, 301.81, 301.339, 299.305, 250.6802, 286.858, 281.934, 475.0, 475.0, 0.0, 0.0, 22.9,23.3,41.9,44.8, 0
1507660987.24, 296.98, 301.796, 301.33, 299.272, 250.7031, 286.876, 281.887, 475.0, 475.0, 0.0, 0.0, 22.9,23.2,41.4,44.8, 0
1507660997.24, 296.926, 301.753, 301.282, 299.204, 250.6958, 286.813, 281.789, 475.0, 475.0, 0.0, 0.0, 22.9,23.3,41.0,44.7, 0
1507661007.24, 296.906, 301.74, 301.272, 299.175, 250.8286, 286.823, 281.748, 475.0, 475.0, 0.0, 0.0, 22.9,23.2,40.6,44.7, 0
1507661017.25, 296.874, 301.721, 301.245, 299.127, 250.6473, 286.807, 281.694, 475.0, 475.0, 0.0, 0.0, 22.9,23.2,40.2,44.6, 0
1507661027.25, 296.852, 301.703, 301.231, 299.096, 250.6857, 286.805, 281.643, 475.0, 475.0, 0.0, 0.0, 22.9,23.1,39.9,44.5, 0
1507661037.25, 296.831, 301.694, 301.215, 299.062, 250.7782, 286.803, 281.612, 475.0, 475.0, 0.0, 0.0, 22.9,23.3,39.5,44.3, 0
1507661047.25, 296.79, 301.659, 301.189, 299.009, 250.7169, 286.766, 281.536, 475.0, 475.0, 0.0, 0.0, 22.9,23.2,39.2,44.4, 0
1507661057.25, 296.768, 301.639, 301.157, 298.966, 250.5347, 286.759, 281.49, 475.0, 475.0, 0.0, 0.0, 22.9,23.2,38.9,44.3, 0
1507661067.25, 296.74, 301.623, 301.143, 298.939, 250.6418, 286.75, 281.448, 475.0, 475.0, 0.0, 0.0, 22.8,23.2,38.6,44.2, 0
1507661077.26, 296.735, 301.624, 301.141, 298.92, 250.6308, 286.771, 281.436, 475.0, 475.0, 0.0, 0.0, 22.9,23.1,38.3,44.1, 0
1507661087.26, 296.707, 301.601, 301.125, 298.887, 250.7095, 286.762, 281.388, 475.0, 475.0, 0.0, 0.0, 22.8,23.1,38.0,44.2, 0
1507661097.26, 296.687, 301.586, 301.1, 298.848, 250.6033, 286.753, 281.346, 475.0, 475.0, 0.0, 0.0, 22.9,23.1,37.8,44.0, 0
1507661107.26, 296.653, 301.557, 301.075, 298.807, 250.8569, 286.73, 281.293, 475.0, 475.0, 0.0, 0.0, 22.9,23.2,37.5,43.8, 0
1507661117.26, 296.639, 301.545, 301.063, 298.779, 250.5273, 286.733, 281.265, 475.0, 475.0, 0.0, 0.0, 22.9,23.1,37.2,43.9, 0
1507661127.26, 296.607, 301.518, 301.037, 298.737, 250.4578, 286.711, 281.211, 475.0, 475.0, 0.0, 0.0, 22.8,23.2,37.1,43.9, 0
1507661137.26, 296.591, 301.507, 301.022, 298.709, 250.6473, 286.716, 281.185, 475.0, 475.0, 0.0, 0.0, 22.8,23.1,36.7,43.8, 0
1507661147.26, 296.568, 301.486, 301.005, 298.678, 250.6958, 286.705, 281.143, 475.0, 475.0, 0.0, 0.0, 22.8,23.1,36.5,43.6, 0
1507661157.26, 296.553, 301.469, 300.987, 298.648, 250.7571, 286.706, 281.114, 475.0, 475.0, 0.0, 0.0, 22.8,23.1,36.3,43.7, 0
1507661167.27, 296.523, 301.444, 300.964, 298.608, 250.5777, 286.686, 281.067, 475.0, 475.0, 0.0, 0.0, 22.8,23.1,36.0,43.5, 0
1507661177.27, 296.518, 301.44, 300.956, 298.589, 250.477, 286.703, 281.053, 475.0, 475.0, 0.0, 0.0, 22.9,23.0,35.8,43.5, 0
1507661187.27, 296.503, 301.425, 300.946, 298.562, 250.715, 286.706, 281.026, 475.0, 475.0, 0.0, 0.0, 22.9,23.1,35.6,43.4, 0
1507661197.27, 296.489, 301.411, 300.93, 298.535, 250.6152, 286.708, 281.004, 475.0, 475.0, 0.0, 0.0, 22.9,23.2,35.4,43.3, 0
1507661207.27, 296.456, 301.378, 300.914, 298.492, 250.8194, 286.683, 280.949, 475.0, 475.0, 0.0, 0.0, 22.9,23.1,35.3,43.3, 0
1507661217.27, 296.439, 301.361, 300.881, 298.46, 250.4971, 286.675, 280.916, 475.0, 475.0, 0.0, 0.0, 22.8,23.2,35.0,43.3, 0
1507661227.27, 296.435, 301.355, 300.876, 298.443, 250.6226, 286.685, 280.906, 475.0, 475.0, 0.0, 0.0, 22.9,23.1,34.7,43.1, 0
1507661237.28, 296.413, 301.333, 300.854, 298.407, 250.6903, 286.68, 280.871, 475.0, 475.0, 0.0, 0.0, 22.8,23.1,34.7,43.1, 0
1507661247.28, 296.395, 301.309, 300.837, 298.379, 250.6253, 286.672, 280.836, 475.0, 475.0, 0.0, 0.0, 22.8,23.2,34.5,43.0, 0
1507661257.28, 296.374, 301.292, 300.816, 298.348, 250.6958, 286.666, 280.81, 475.0, 475.0, 0.0, 0.0, 22.8,23.1,34.1,43.0, 0
1507661267.28, 296.366, 301.279, 300.804, 298.323, 250.7077, 286.674, 280.788, 475.0, 475.0, 0.0, 0.0, 22.8,23.1,34.1,42.8, 0
1507661277.28, 296.35, 301.261, 300.788, 298.293, 250.6189, 286.669, 280.764, 475.0, 475.0, 0.0, 0.0, 22.9,23.2,33.9,42.8, 0
1507661287.28, 296.334, 301.245, 300.772, 298.267, 250.5942, 286.666, 280.739, 475.0, 475.0, 0.0, 0.0, 22.9,23.2,33.7,42.7, 0
1507661297.28, 296.321, 301.222, 300.746, 298.229, 250.7068, 286.648, 280.713, 475.0, 475.0, 0.0, 0.0, 22.8,23.1,33.6,42.7, 0
1507661307.28, 296.299, 301.2, 300.729, 298.203, 250.8926, 286.646, 280.675, 475.0, 475.0, 0.0, 0.0, 22.9,23.2,33.5,42.6, 0
1507661317.29, 296.296, 301.196, 300.713, 298.174, 250.5997, 286.644, 280.677, 475.0, 475.0, 0.0, 0.0, 22.8,23.2,33.4,42.6, 0
1507661327.29, 296.284, 301.179, 300.71, 298.16, 250.4559, 286.663, 280.65, 475.0, 475.0, 0.0, 0.0, 22.8,23.1,33.2,42.5, 0
1507661337.29, 296.271, 301.159, 300.693, 298.135, 250.6885, 286.661, 280.625, 475.0, 475.0, 0.0, 0.0, 22.8,23.1,33.0,42.5, 0
1507661347.29, 296.244, 301.131, 300.666, 298.096, 250.8395, 286.639, 280.586, 475.0, 475.0, 0.0, 0.0, 22.7,23.1,32.9,42.4, 0
1507661357.29, 296.233, 301.114, 300.649, 298.067, 250.4596, 286.636, 280.566, 475.0, 475.0, 0.0, 0.0, 22.8,23.1,32.8,42.2, 0
1507661367.30, 296.223, 301.099, 300.636, 298.046, 250.6729, 286.641, 280.55, 475.0, 475.0, 0.0, 0.0, 22.9,23.1,32.7,42.2, 0
1507661377.30, 296.211, 301.081, 300.619, 298.02, 250.9274, 286.642, 280.53, 475.0, 475.0, 0.0, 0.0, 22.9,23.1,32.6,42.2, 0
1507661387.30, 296.189, 301.053, 300.596, 297.985, 250.5347, 286.622, 280.493, 475.0, 475.0, 0.0, 0.0, 22.9,23.0,32.5,42.1, 0
1507661397.30, 296.179, 301.039, 300.578, 297.958, 250.3891, 286.623, 280.475, 475.0, 475.0, 0.0, 0.0, 22.8,23.1,32.3,42.0, 0
1507661407.30, 296.166, 301.018, 300.563, 297.934, 250.7764, 286.621, 280.457, 475.0, 475.0, 0.0, 0.0, 22.9,23.1,32.2,42.0, 0
1507661417.30, 296.163, 301.011, 300.555, 297.917, 250.6528, 286.632, 280.452, 475.0, 475.0, 0.0, 0.0, 22.8,23.0,32.1,42.0, 0
1507661427.30, 296.153, 300.993, 300.539, 297.893, 250.4111, 286.632, 280.433, 475.0, 475.0, 0.0, 0.0, 22.9,23.1,32.0,41.9, 0
1507661437.31, 296.143, 300.976, 300.523, 297.866, 250.7837, 286.632, 280.417, 475.0, 475.0, 0.0, 0.0, 22.8,23.1,31.9,41.7, 0
1507661447.31, 296.129, 300.956, 300.506, 297.842, 250.64, 286.626, 280.396, 475.0, 475.0, 0.0, 0.0, 22.9,23.0,31.8,41.8, 0
1507661457.31, 296.12, 300.939, 300.49, 297.816, 250.6766, 286.626, 280.382, 475.0, 475.0, 0.0, 0.0, 22.8,23.0,31.7,41.7, 0
1507661467.31, 296.109, 300.923, 300.475, 297.795, 250.7388, 286.625, 280.365, 475.0, 475.0, 0.0, 0.0, 22.7,23.1,31.6,41.6, 0
1507661477.31, 296.097, 300.903, 300.456, 297.768, 250.7425, 286.622, 280.346, 475.0, 475.0, 0.0, 0.0, 22.8,23.1,31.7,41.6, 0
1507661487.31, 296.087, 300.886, 300.443, 297.746, 250.6207, 286.621, 280.329, 475.0, 475.0, 0.0, 0.0, 22.8,23.0,31.5,41.5, 0
1507661497.31, 296.079, 300.87, 300.428, 297.721, 250.4578, 286.621, 280.318, 475.0, 475.0, 0.0, 0.0, 22.8,23.1,31.4,41.6, 0
1507661507.31, 296.073, 300.856, 300.414, 297.703, 250.5447, 286.626, 280.307, 475.0, 475.0, 0.0, 0.0, 22.8,23.1,31.2,41.4, 0
1507661517.32, 296.064, 300.839, 300.399, 297.679, 250.7407, 286.627, 280.296, 475.0, 475.0, 0.0, 0.0, 22.8,23.1,31.2,41.3, 0
1507661527.32, 296.055, 300.822, 300.386, 297.659, 250.705, 286.626, 280.282, 475.0, 475.0, 0.0, 0.0, 22.9,23.1,31.1,41.4, 0
1507661537.32, 296.046, 300.807, 300.37, 297.635, 250.8194, 286.627, 280.27, 475.0, 475.0, 0.0, 0.0, 22.7,23.1,31.0,41.3, 0
1507661547.32, 296.037, 300.79, 300.355, 297.614, 250.6134, 286.627, 280.26, 475.0, 475.0, 0.0, 0.0, 22.8,23.1,30.9,41.2, 0
1507661557.32, 296.032, 300.774, 300.34, 297.592, 250.7388, 286.63, 280.248, 475.0, 475.0, 0.0, 0.0, 22.8,23.0,30.9,41.2, 0
1507661567.32, 296.022, 300.757, 300.327, 297.572, 250.499, 286.63, 280.235, 475.0, 475.0, 0.0, 0.0, 22.8,23.0,30.8,41.1, 0
1507661577.32, 296.009, 300.734, 300.305, 297.543, 250.7297, 286.617, 280.213, 475.0, 475.0, 0.0, 0.0, 22.8,23.0,30.8,41.0, 0
1507661587.32, 296.001, 300.716, 300.29, 297.523, 250.5045, 286.619, 280.202, 475.0, 475.0, 0.0, 0.0, 22.8,23.0,30.8,41.0, 0
1507661597.33, 295.994, 300.702, 300.276, 297.501, 250.5594, 286.619, 280.194, 475.0, 475.0, 0.0, 0.0, 22.8,23.1,30.6,40.8, 0
1507661607.33, 295.986, 300.686, 300.261, 297.482, 250.6491, 286.62, 280.183, 475.0, 475.0, 0.0, 0.0, 22.7,23.1,30.5,40.8, 0
1507661617.33, 295.99, 300.679, 300.247, 297.46, 250.585, 286.63, 280.191, 475.0, 475.0, 0.0, 0.0, 22.8,23.1,30.6,40.8, 0
1507661627.33, 295.982, 300.663, 300.241, 297.451, 250.6491, 286.638, 280.181, 475.0, 475.0, 0.0, 0.0, 22.8,22.9,30.5,40.8, 0
1507661637.33, 295.976, 300.647, 300.226, 297.43, 250.6189, 286.64, 280.173, 475.0, 475.0, 0.0, 0.0, 22.8,23.0,30.4,40.6, 0
1507661647.33, 295.97, 300.631, 300.213, 297.41, 250.5191, 286.641, 280.164, 475.0, 475.0, 0.0, 0.0, 22.8,23.1,30.4,40.7, 0
1507661657.33, 295.965, 300.616, 300.199, 297.391, 250.7425, 286.643, 280.156, 475.0, 475.0, 0.0, 0.0, 22.8,23.1,30.3,40.5, 0
1507661667.34, 295.966, 300.605, 300.195, 297.38, 250.7993, 286.66, 280.157, 475.0, 475.0, 0.0, 0.0, 22.7,23.1,30.3,40.5, 0
1507661677.34, 295.961, 300.593, 300.18, 297.362, 250.6207, 286.66, 280.157, 475.0, 475.0, 0.0, 0.0, 22.8,22.9,30.3,40.5, 0
1507661687.34, 295.955, 300.578, 300.166, 297.344, 250.8194, 286.663, 280.15, 475.0, 475.0, 0.0, 0.0, 22.8,23.1,30.3,40.3, 0
1507661697.34, 295.95, 300.562, 300.152, 297.323, 250.759, 286.663, 280.144, 475.0, 475.0, 0.0, 0.0, 22.9,22.9,30.1,40.3, 0
1507661707.34, 295.943, 300.546, 300.138, 297.307, 250.531, 286.665, 280.136, 475.0, 475.0, 0.0, 0.0, 22.7,23.0,30.0,40.2, 0
1507661717.34, 295.943, 300.536, 300.126, 297.29, 250.5228, 286.673, 280.136, 475.0, 475.0, 0.0, 0.0, 22.8,23.0,30.0,40.2, 0
1507661727.35, 295.935, 300.518, 300.113, 297.273, 250.4001, 286.672, 280.13, 475.0, 475.0, 0.0, 0.0, 22.8,23.0,30.0,40.2, 0
1507661737.35, 295.931, 300.505, 300.101, 297.256, 250.8487, 286.677, 280.126, 475.0, 475.0, 0.0, 0.0, 22.8,23.0,30.0,40.2, 0
1507661747.35, 295.926, 300.492, 300.087, 297.238, 250.596, 286.68, 280.121, 475.0, 475.0, 0.0, 0.0, 22.8,23.0,29.8,40.0, 0
1507661757.35, 295.926, 300.478, 300.071, 297.221, 250.5905, 286.679, 280.122, 475.0, 475.0, 0.0, 0.0, 22.8,23.1,29.9,40.0, 0
1507661767.35, 295.906, 300.446, 300.049, 297.191, 250.7745, 286.66, 280.09, 475.0, 475.0, 0.0, 0.0, 22.8,23.1,29.9,40.0, 0
1507661777.35, 295.899, 300.431, 300.035, 297.173, 250.9274, 286.661, 280.086, 475.0, 475.0, 0.0, 0.0, 22.7,23.1,29.8,39.9, 0
1507661787.35, 295.896, 300.416, 300.022, 297.157, 250.748, 286.663, 280.083, 475.0, 475.0, 0.0, 0.0, 22.6,23.0,29.8,39.8, 0
1507661797.36, 295.891, 300.402, 300.008, 297.14, 250.4642, 286.664, 280.079, 475.0, 475.0, 0.0, 0.0, 22.8,23.0,29.7,39.9, 0
1507661807.36, 295.887, 300.388, 299.995, 297.124, 250.6693, 286.667, 280.075, 475.0, 475.0, 0.0, 0.0, 22.9,23.1,29.6,39.8, 0
1507661817.36, 295.883, 300.373, 299.982, 297.107, 250.6079, 286.669, 280.07, 475.0, 475.0, 0.0, 0.0, 22.7,23.0,29.6,39.7, 0
1507661827.36, 295.888, 300.366, 299.977, 297.1, 250.6821, 286.685, 280.083, 475.0, 475.0, 0.0, 0.0, 22.6,23.1,29.6,39.6, 0
1507661837.36, 295.884, 300.353, 299.963, 297.084, 250.7114, 286.686, 280.079, 475.0, 475.0, 0.0, 0.0, 22.8,23.1,29.6,39.7, 0
1507661847.36, 295.88, 300.34, 299.952, 297.068, 250.7352, 286.688, 280.079, 475.0, 475.0, 0.0, 0.0, 22.8,23.0,29.6,39.5, 0
1507661857.36, 295.876, 300.325, 299.937, 297.053, 250.6454, 286.69, 280.076, 475.0, 475.0, 0.0, 0.0, 22.8,23.1,29.6,39.5, 0
1507661867.36, 295.871, 300.308, 299.925, 297.037, 250.6134, 286.693, 280.074, 475.0, 475.0, 0.0, 0.0, 22.8,23.1,29.5,39.5, 0
1507661877.37, 295.864, 300.293, 299.907, 297.022, 250.6784, 286.69, 280.066, 475.0, 475.0, 0.0, 0.0, 22.8,22.9,29.5,39.4, 0
1507661887.37, 295.866, 300.276, 299.897, 297.001, 250.943, 286.692, 280.063, 475.0, 475.0, 0.0, 0.0, 22.8,23.0,29.4,39.4, 0
1507661897.37, 295.859, 300.264, 299.884, 296.983, 250.7388, 286.693, 280.063, 475.0, 475.0, 0.0, 0.0, 22.7,23.1,29.4,39.3, 0
1507661907.37, 295.856, 300.246, 299.87, 296.971, 250.8084, 286.696, 280.062, 475.0, 475.0, 0.0, 0.0, 22.7,23.1,29.4,39.2, 0
1507661917.37, 295.852, 300.24, 299.86, 296.96, 250.7132, 286.7, 280.06, 475.0, 475.0, 0.0, 0.0, 22.9,22.9,29.3,39.3, 0
1507661927.37, 295.85, 300.219, 299.845, 296.947, 250.5685, 286.697, 280.059, 475.0, 475.0, 0.0, 0.0, 22.8,23.1,29.3,39.1, 0
1507661937.38, 295.843, 300.204, 299.83, 296.927, 250.5777, 286.693, 280.06, 475.0, 475.0, 0.0, 0.0, 22.6,23.1,29.1,39.2, 0
1507661947.38, 295.84, 300.189, 299.818, 296.914, 250.4898, 286.704, 280.055, 475.0, 475.0, 0.0, 0.0, 22.8,23.0,29.4,39.1, 0
1507661957.38, 295.838, 300.176, 299.806, 296.9, 250.5704, 286.701, 280.056, 475.0, 475.0, 0.0, 0.0, 22.8,23.1,29.3,39.1, 0
1507661967.38, 295.835, 300.162, 299.791, 296.886, 250.5273, 286.705, 280.055, 475.0, 475.0, 0.0, 0.0, 22.7,23.1,29.2,39.0, 0
1507661977.39, 295.832, 300.149, 299.78, 296.87, 250.585, 286.709, 280.063, 475.0, 475.0, 0.0, 0.0, 22.7,23.1,29.2,38.9, 0
1507661987.39, 295.829, 300.136, 299.767, 296.859, 250.6674, 286.708, 280.055, 475.0, 475.0, 0.0, 0.0, 22.6,23.0,29.2,38.9, 0
1507661997.39, 295.827, 300.121, 299.756, 296.844, 250.6729, 286.71, 280.059, 475.0, 475.0, 0.0, 0.0, 22.7,23.0,29.0,38.9, 0
1507662007.39, 295.828, 300.111, 299.745, 296.833, 250.7242, 286.717, 280.063, 475.0, 475.0, 0.0, 0.0, 22.6,23.1,29.1,38.9, 0
1507662017.39, 295.823, 300.1, 299.734, 296.821, 250.8798, 286.719, 280.063, 475.0, 475.0, 0.0, 0.0, 22.7,23.0,29.1,38.8, 0
1507662027.40, 295.822, 300.085, 299.723, 296.812, 250.5759, 286.723, 280.066, 475.0, 475.0, 0.0, 0.0, 22.7,23.0,29.1,38.6, 0
1507662037.40, 295.819, 300.071, 299.709, 296.795, 250.7819, 286.724, 280.066, 475.0, 475.0, 0.0, 0.0, 22.8,23.1,29.1,38.8, 0
1507662047.40, 295.817, 300.057, 299.698, 296.784, 250.6134, 286.728, 280.067, 475.0, 475.0, 0.0, 0.0, 22.8,23.1,29.0,38.6, 0
1507662057.40, 295.815, 300.041, 299.686, 296.769, 250.7013, 286.729, 280.07, 475.0, 475.0, 0.0, 0.0, 22.6,22.9,29.1,38.6, 0
1507662067.40, 295.813, 300.03, 299.674, 296.759, 250.7764, 286.733, 280.072, 475.0, 475.0, 0.0, 0.0, 22.6,23.0,29.0,38.6, 0
1507662077.40, 295.815, 300.016, 299.663, 296.746, 250.5887, 286.733, 280.075, 475.0, 475.0, 0.0, 0.0, 22.7,22.9,28.9,38.5, 0
1507662087.40, 295.805, 300.005, 299.65, 296.735, 250.4559, 286.736, 280.076, 475.0, 475.0, 0.0, 0.0, 22.8,22.9,28.9,38.5, 0
1507662097.40, 295.807, 299.992, 299.634, 296.726, 250.6839, 286.739, 280.079, 475.0, 475.0, 0.0, 0.0, 22.7,22.9,28.9,38.3, 0
1507662107.41, 295.805, 299.976, 299.629, 296.714, 250.7242, 286.74, 280.081, 475.0, 475.0, 0.0, 0.0, 22.8,23.0,28.9,38.4, 0
1507662117.41, 295.803, 299.965, 299.617, 296.697, 250.7407, 286.744, 280.083, 475.0, 475.0, 0.0, 0.0, 22.8,23.1,28.9,38.3, 0
1507662127.41, 295.801, 299.956, 299.604, 296.688, 250.7132, 286.746, 280.086, 475.0, 475.0, 0.0, 0.0, 22.6,22.9,28.9,38.3, 0
1507662137.41, 295.803, 299.941, 299.593, 296.678, 251.0117, 286.748, 280.091, 475.0, 475.0, 0.0, 0.0, 22.7,22.9,29.0,38.3, 0
1507662147.41, 295.798, 299.931, 299.578, 296.665, 250.4733, 286.749, 280.093, 475.0, 475.0, 0.0, 0.0, 22.6,23.1,28.9,38.2, 0
1507662157.41, 295.797, 299.916, 299.57, 296.656, 250.6363, 286.751, 280.096, 475.0, 475.0, 0.0, 0.0, 22.7,23.0,28.9,38.1, 0
1507662167.42, 295.787, 299.895, 299.549, 296.635, 250.7608, 286.74, 280.086, 475.0, 475.0, 0.0, 0.0, 22.6,22.9,28.9,38.1, 0
1507662177.42, 295.786, 299.884, 299.539, 296.625, 250.5383, 286.742, 280.09, 475.0, 475.0, 0.0, 0.0, 22.7,22.9,28.9,38.0, 0
1507662187.42, 295.784, 299.871, 299.529, 296.614, 250.7938, 286.745, 280.094, 475.0, 475.0, 0.0, 0.0, 22.6,23.0,28.7,38.0, 0
1507662197.42, 295.783, 299.86, 299.516, 296.603, 250.5438, 286.747, 280.098, 475.0, 475.0, 0.0, 0.0, 22.6,22.9,28.8,38.0, 0
1507662207.42, 295.782, 299.845, 299.504, 296.593, 250.7626, 286.748, 280.1, 475.0, 475.0, 0.0, 0.0, 22.6,22.9,28.7,38.0, 0
1507662217.42, 295.781, 299.835, 299.493, 296.583, 250.9933, 286.752, 280.107, 475.0, 475.0, 0.0, 0.0, 22.8,22.9,28.7,37.8, 0
1507662227.43, 295.779, 299.822, 299.48, 296.572, 250.986, 286.753, 280.11, 475.0, 475.0, 0.0, 0.0, 22.8,23.0,28.7,37.8, 0
1507662237.43, 295.779, 299.81, 299.482, 296.574, 250.6052, 286.764, 280.116, 475.0, 475.0, 0.0, 0.0, 22.7,23.1,28.7,37.7, 0
1507662247.43, 295.787, 299.81, 299.469, 296.552, 250.7278, 286.778, 280.137, 475.0, 475.0, 0.0, 0.0, 22.7,22.9,28.7,37.7, 0
1507662257.43, 295.776, 299.798, 299.455, 296.542, 250.7535, 286.762, 280.143, 475.0, 475.0, 0.0, 0.0, 22.8,23.1,28.9,37.8, 0
1507662267.43, 295.786, 299.786, 299.447, 296.544, 250.7242, 286.783, 280.147, 475.0, 475.0, 0.0, 0.0, 22.6,22.9,28.7,37.7, 0
1507662277.44, 295.785, 299.775, 299.438, 296.534, 250.7709, 286.786, 280.154, 475.0, 475.0, 0.0, 0.0, 22.7,22.9,28.7,37.7, 0
1507662287.44, 295.784, 299.763, 299.426, 296.524, 250.7407, 286.787, 280.158, 475.0, 475.0, 0.0, 0.0, 22.6,22.9,28.7,37.5, 0
1507662297.44, 295.783, 299.751, 299.416, 296.514, 250.574, 286.79, 280.164, 475.0, 475.0, 0.0, 0.0, 22.6,23.0,28.6,37.5, 0
1507662307.44, 295.782, 299.74, 299.405, 296.506, 250.6866, 286.793, 280.17, 475.0, 475.0, 0.0, 0.0, 22.7,23.0,28.6,37.6, 0
1507662317.44, 295.781, 299.729, 299.394, 296.496, 250.6061, 286.794, 280.174, 475.0, 475.0, 0.0, 0.0, 22.6,22.9,28.6,37.5, 0
1507662327.44, 295.78, 299.716, 299.382, 296.489, 250.7681, 286.796, 280.179, 475.0, 475.0, 0.0, 0.0, 22.8,23.0,28.6,37.4, 0
1507662337.44, 295.78, 299.704, 299.373, 296.479, 250.6693, 286.8, 280.187, 475.0, 475.0, 0.0, 0.0, 22.6,22.9,28.6,37.5, 0
1507662347.45, 295.775, 299.689, 299.359, 296.466, 250.5777, 286.797, 280.187, 475.0, 475.0, 0.0, 0.0, 22.7,22.9,28.7,37.4, 0
1507662357.45, 295.773, 299.682, 299.35, 296.458, 250.759, 286.798, 280.192, 475.0, 475.0, 0.0, 0.0, 22.8,22.9,28.6,37.2, 0
1507662367.45, 295.775, 299.666, 299.339, 296.449, 250.6052, 286.8, 280.198, 475.0, 475.0, 0.0, 0.0, 22.7,22.9,28.6,37.2, 0
1507662377.45, 295.772, 299.656, 299.323, 296.44, 250.5008, 286.802, 280.204, 475.0, 475.0, 0.0, 0.0, 22.6,22.9,28.6,37.2, 0
1507662387.45, 295.773, 299.643, 299.313, 296.436, 250.585, 286.805, 280.211, 475.0, 475.0, 0.0, 0.0, 22.6,23.0,28.5,37.1, 0
1507662397.45, 295.773, 299.636, 299.306, 296.423, 250.6454, 286.806, 280.216, 475.0, 475.0, 0.0, 0.0, 22.7,22.8,28.6,37.2, 0
1507662407.45, 295.77, 299.621, 299.297, 296.417, 250.6171, 286.809, 280.223, 475.0, 475.0, 0.0, 0.0, 22.6,23.0,28.6,37.1, 0
1507662417.46, 295.772, 299.614, 299.284, 296.409, 250.585, 286.813, 280.229, 475.0, 475.0, 0.0, 0.0, 22.8,23.0,28.7,37.1, 0
1507662427.46, 295.766, 299.6, 299.277, 296.402, 250.7169, 286.814, 280.237, 475.0, 475.0, 0.0, 0.0, 22.7,22.9,28.6,37.1, 0
1507662437.46, 295.772, 299.593, 299.268, 296.392, 250.8267, 286.816, 280.244, 475.0, 475.0, 0.0, 0.0, 22.7,22.8,28.5,36.9, 0
1507662447.46, 295.768, 299.579, 299.249, 296.387, 250.8194, 286.818, 280.25, 475.0, 475.0, 0.0, 0.0, 22.6,23.0,28.6,36.9, 0
1507662457.46, 295.771, 299.573, 299.247, 296.38, 250.5869, 286.826, 280.264, 475.0, 475.0, 0.0, 0.0, 22.6,23.1,28.6,36.9, 0
1507662467.46, 295.77, 299.561, 299.235, 296.372, 250.889, 286.829, 280.27, 475.0, 475.0, 0.0, 0.0, 22.6,22.9,28.5,36.9, 0
1507662477.47, 295.77, 299.55, 299.226, 296.365, 250.8762, 286.831, 280.277, 475.0, 475.0, 0.0, 0.0, 22.6,22.9,28.5,36.9, 0
1507662487.47, 295.769, 299.541, 299.215, 296.358, 250.8432, 286.832, 280.284, 475.0, 475.0, 0.0, 0.0, 22.8,22.9,28.4,36.7, 0
1507662497.47, 295.77, 299.529, 299.205, 296.351, 250.6583, 286.836, 280.29, 475.0, 475.0, 0.0, 0.0, 22.6,22.9,28.5,36.9, 0
1507662507.47, 295.769, 299.518, 299.195, 296.343, 250.6152, 286.836, 280.298, 475.0, 475.0, 0.0, 0.0, 22.7,22.8,28.4,36.7, 0
1507662517.47, 295.767, 299.508, 299.185, 296.336, 250.8304, 286.84, 280.306, 475.0, 475.0, 0.0, 0.0, 22.6,22.9,28.4,36.6, 0
1507662527.48, 295.768, 299.498, 299.176, 296.33, 250.7132, 286.842, 280.312, 475.0, 475.0, 0.0, 0.0, 22.6,22.9,28.4,36.6, 0
1507662537.48, 295.766, 299.488, 299.166, 296.322, 250.6097, 286.844, 280.32, 475.0, 475.0, 0.0, 0.0, 22.7,22.9,28.4,36.7, 0
1507662547.48, 295.767, 299.477, 299.154, 296.315, 250.8267, 286.846, 280.329, 475.0, 475.0, 0.0, 0.0, 22.6,22.9,28.4,36.5, 0
1507662557.48, 295.765, 299.468, 299.146, 296.308, 250.6885, 286.847, 280.337, 475.0, 475.0, 0.0, 0.0, 22.8,22.9,28.4,36.6, 0
1507662567.48, 295.754, 299.446, 299.124, 296.29, 250.5869, 286.831, 280.324, 475.0, 475.0, 0.0, 0.0, 22.6,22.9,28.4,36.5, 0
1507662577.48, 295.754, 299.436, 299.115, 296.283, 250.6674, 286.833, 280.333, 475.0, 475.0, 0.0, 0.0, 22.8,22.9,28.4,36.4, 0
1507662587.48, 295.753, 299.426, 299.106, 296.277, 250.5594, 286.835, 280.34, 475.0, 475.0, 0.0, 0.0, 22.6,22.9,28.4,36.4, 0
1507662597.49, 295.754, 299.414, 299.095, 296.27, 250.6729, 286.837, 280.349, 475.0, 475.0, 0.0, 0.0, 22.7,22.9,28.3,36.4, 0
1507662607.49, 295.752, 299.405, 299.085, 296.263, 250.8707, 286.838, 280.357, 475.0, 475.0, 0.0, 0.0, 22.6,23.0,28.3,36.4, 0
1507662617.49, 295.753, 299.394, 299.076, 296.256, 250.7205, 286.84, 280.365, 475.0, 475.0, 0.0, 0.0, 22.7,22.8,28.2,36.3, 0
1507662627.49, 295.754, 299.385, 299.066, 296.251, 250.5099, 286.843, 280.374, 475.0, 475.0, 0.0, 0.0, 22.6,22.9,28.4,36.3, 0
1507662637.49, 295.752, 299.375, 299.056, 296.244, 250.726, 286.844, 280.382, 475.0, 475.0, 0.0, 0.0, 22.6,22.9,28.4,36.3, 0
1507662647.49, 295.752, 299.365, 299.046, 296.24, 250.5521, 286.846, 280.39, 475.0, 475.0, 0.0, 0.0, 22.6,22.9,28.3,36.2, 0
1507662657.50, 295.752, 299.356, 299.038, 296.233, 250.6903, 286.849, 280.398, 475.0, 475.0, 0.0, 0.0, 22.6,22.9,28.4,36.2, 0
1507662667.50, 295.753, 299.346, 299.028, 296.227, 250.7819, 286.85, 280.406, 475.0, 475.0, 0.0, 0.0, 22.6,22.9,28.3,36.1, 0
1507662677.50, 295.752, 299.335, 299.019, 296.219, 250.7068, 286.853, 280.415, 475.0, 475.0, 0.0, 0.0, 22.6,22.9,28.2,36.1, 0
1507662687.50, 295.751, 299.327, 299.017, 296.216, 250.6729, 286.854, 280.423, 475.0, 475.0, 0.0, 0.0, 22.6,22.9,28.1,36.1, 0
1507662697.50, 295.753, 299.325, 299.007, 296.214, 250.5237, 286.859, 280.432, 475.0, 475.0, 0.0, 0.0, 22.7,22.9,28.3,36.0, 0
1507662707.50, 295.76, 299.315, 298.998, 296.212, 250.7883, 286.871, 280.454, 475.0, 475.0, 0.0, 0.0, 22.6,22.8,28.3,35.9, 0
1507662717.50, 295.76, 299.309, 298.987, 296.207, 250.8304, 286.876, 280.464, 475.0, 475.0, 0.0, 0.0, 22.8,22.9,28.3,35.9, 0
1507662727.51, 295.762, 299.296, 298.979, 296.201, 250.7187, 286.876, 280.471, 475.0, 475.0, 0.0, 0.0, 22.7,22.9,28.4,35.8, 0
1507662737.51, 295.76, 299.288, 298.97, 296.194, 250.6821, 286.878, 280.483, 475.0, 475.0, 0.0, 0.0, 22.6,22.8,28.2,35.9, 0
1507662747.51, 295.761, 299.28, 298.959, 296.19, 250.7645, 286.881, 280.491, 475.0, 475.0, 0.0, 0.0, 22.6,22.9,28.3,35.8, 0
1507662757.51, 295.757, 299.267, 298.953, 296.182, 250.8194, 286.882, 280.5, 475.0, 475.0, 0.0, 0.0, 22.7,22.9,28.3,35.8, 0
1507662767.51, 295.761, 299.263, 298.943, 296.181, 250.6253, 286.886, 280.51, 475.0, 475.0, 0.0, 0.0, 22.5,22.9,28.3,35.9, 0
1507662777.51, 295.761, 299.253, 298.933, 296.175, 250.5667, 286.887, 280.518, 475.0, 475.0, 0.0, 0.0, 22.6,22.9,28.3,35.7, 0
1507662787.51, 295.762, 299.243, 298.922, 296.167, 250.6528, 286.889, 280.525, 475.0, 475.0, 0.0, 0.0, 22.7,23.1,28.1,35.7, 0
1507662797.52, 295.76, 299.232, 298.92, 296.164, 250.7681, 286.891, 280.537, 475.0, 475.0, 0.0, 0.0, 22.6,22.8,28.2,35.6, 0
1507662807.52, 295.759, 299.222, 298.909, 296.159, 250.6033, 286.893, 280.546, 475.0, 475.0, 0.0, 0.0, 22.7,22.9,28.3,35.6, 0
1507662817.52, 295.758, 299.21, 298.894, 296.152, 250.5154, 286.893, 280.555, 475.0, 475.0, 0.0, 0.0, 22.7,22.9,28.2,35.5, 0
1507662827.52, 295.758, 299.202, 298.884, 296.145, 250.5026, 286.895, 280.556, 475.0, 475.0, 0.0, 0.0, 22.7,22.9,28.2,35.6, 0
1507662837.52, 295.757, 299.193, 298.875, 296.14, 250.4504, 286.891, 280.57, 475.0, 475.0, 0.0, 0.0, 22.6,22.9,28.1,35.5, 0
1507662847.52, 295.757, 299.184, 298.866, 296.136, 250.7608, 286.898, 280.58, 475.0, 475.0, 0.0, 0.0, 22.6,22.9,28.2,35.5, 0
1507662857.53, 295.756, 299.176, 298.859, 296.13, 250.7709, 286.896, 280.586, 475.0, 475.0, 0.0, 0.0, 22.6,22.9,28.1,35.5, 0
1507662867.53, 295.757, 299.169, 298.848, 296.126, 250.6619, 286.896, 280.6, 475.0, 475.0, 0.0, 0.0, 22.7,22.9,28.1,35.5, 0
1507662877.53, 295.757, 299.158, 298.84, 296.122, 250.7333, 286.895, 280.606, 475.0, 475.0, 0.0, 0.0, 22.7,22.8,28.1,35.4, 0
1507662887.53, 295.758, 299.15, 298.831, 296.118, 250.8011, 286.9, 280.617, 475.0, 475.0, 0.0, 0.0, 22.6,22.9,28.1,35.3, 0
1507662897.53, 295.757, 299.142, 298.823, 296.113, 250.4037, 286.905, 280.629, 475.0, 475.0, 0.0, 0.0, 22.6,22.8,28.1,35.3, 0
1507662907.53, 295.758, 299.131, 298.814, 296.109, 250.6638, 286.904, 280.641, 475.0, 475.0, 0.0, 0.0, 22.6,22.9,28.2,35.3, 0
1507662917.53, 295.758, 299.124, 298.805, 296.103, 250.4541, 286.908, 280.65, 475.0, 475.0, 0.0, 0.0, 22.7,22.9,28.1,35.3, 0
1507662927.54, 295.758, 299.115, 298.796, 296.1, 250.5347, 286.913, 280.658, 475.0, 475.0, 0.0, 0.0, 22.7,22.9,28.1,35.2, 1
1507662937.54, 295.759, 299.108, 298.79, 296.098, 250.7681, 286.912, 280.667, 475.0, 475.0, 0.0, 0.0, 22.6,23.7,34.2,35.0, 1
1507662947.54, 295.759, 299.098, 298.781, 296.094, 250.6345, 286.91, 280.679, 475.0, 475.0, 0.0, 0.0, 22.6,28.7,41.8,34.2, 1
1507662957.54, 295.756, 299.088, 298.77, 296.087, 250.6857, 286.908, 280.682, 475.0, 475.0, 0.0, 0.0, 22.7,32.9,47.4,34.0, 1
1507662967.54, 295.756, 299.078, 298.761, 296.083, 250.7974, 286.904, 280.693, 475.0, 475.0, 0.0, 0.0, 23.1,35.2,51.5,34.5, 1
1507662977.54, 295.757, 299.071, 298.752, 296.079, 250.5795, 286.893, 280.703, 475.0, 475.0, 0.0, 0.0, 23.5,36.7,54.7,35.0, 1
1507662987.54, 295.754, 299.063, 298.743, 296.074, 250.9109, 286.877, 280.714, 475.0, 475.0, 0.0, 0.0, 24.1,37.9,57.1,35.8, 1
1507662997.54, 295.754, 299.055, 298.735, 296.069, 250.5447, 286.856, 280.725, 475.0, 475.0, 0.0, 0.0, 24.7,39.0,59.0,36.7, 1
1507663007.55, 295.751, 299.046, 298.726, 296.066, 250.5081, 286.83, 280.732, 475.0, 475.0, 0.0, 0.0, 25.1,39.9,60.5,37.5, 1
1507663017.55, 295.748, 299.039, 298.717, 296.063, 250.563, 286.799, 280.738, 475.0, 475.0, 0.0, 0.0, 25.6,40.4,61.8,38.4, 1
1507663027.55, 295.746, 299.034, 298.712, 296.061, 250.6619, 286.773, 280.746, 475.0, 475.0, 0.0, 0.0, 25.9,41.1,62.9,39.2, 1
1507663037.55, 295.74, 299.025, 298.703, 296.056, 250.7095, 286.731, 280.745, 475.0, 475.0, 0.0, 0.0, 26.1,41.6,63.7,39.9, 1
1507663047.55, 295.732, 299.016, 298.694, 296.052, 250.715, 286.691, 280.745, 475.0, 475.0, 0.0, 0.0, 26.4,41.9,64.6,40.6, 1
1507663057.55, 295.724, 299.009, 298.687, 296.049, 250.6885, 286.653, 280.736, 475.0, 475.0, 0.0, 0.0, 26.7,42.4,65.2,41.1, 1
1507663067.55, 295.713, 299.0, 298.677, 296.044, 250.5347, 286.603, 280.73, 475.0, 475.0, 0.0, 0.0, 26.9,42.8,65.9,41.8, 1
1507663077.55, 295.702, 298.992, 298.668, 296.04, 250.8267, 286.563, 280.726, 475.0, 475.0, 0.0, 0.0, 27.0,43.1,66.4,42.4, 1
1507663087.55, 295.689, 298.985, 298.66, 296.036, 250.6674, 286.512, 280.706, 475.0, 475.0, 0.0, 0.0, 27.3,43.5,67.0,42.8, 1
1507663097.56, 295.675, 298.976, 298.652, 296.032, 250.6784, 286.462, 280.692, 475.0, 475.0, 0.0, 0.0, 27.5,43.6,67.4,43.3, 1
1507663107.56, 295.66, 298.967, 298.641, 296.028, 250.5209, 286.418, 280.672, 475.0, 475.0, 0.0, 0.0, 27.7,43.9,67.9,43.8, 1
1507663117.56, 295.643, 298.96, 298.633, 296.024, 250.6839, 286.362, 280.648, 475.0, 475.0, 0.0, 0.0, 27.8,44.0,68.3,44.1, 1
1507663127.56, 295.626, 298.951, 298.623, 296.019, 250.5228, 286.305, 280.627, 475.0, 475.0, 0.0, 0.0, 27.8,44.4,68.7,44.5, 1
1507663137.56, 295.605, 298.942, 298.614, 296.015, 250.477, 286.25, 280.598, 475.0, 475.0, 0.0, 0.0, 27.9,44.5,69.0,44.8, 1
1507663147.57, 295.585, 298.934, 298.605, 296.01, 250.8377, 286.195, 280.57, 475.0, 475.0, 0.0, 0.0, 28.1,44.7,69.4,45.2, 1
1507663157.57, 295.562, 298.926, 298.593, 296.006, 250.4898, 286.136, 280.533, 475.0, 475.0, 0.0, 0.0, 28.1,44.7,69.8,45.4, 1
1507663167.57, 295.541, 298.918, 298.584, 296.0, 250.6079, 286.076, 280.5, 475.0, 475.0, 0.0, 0.0, 28.2,45.2,70.0,45.6, 1
1507663177.57, 295.516, 298.909, 298.576, 295.994, 250.5466, 286.017, 280.461, 475.0, 475.0, 0.0, 0.0, 28.4,45.2,70.2,46.0, 1
1507663187.57, 295.493, 298.901, 298.563, 295.987, 250.7187, 285.956, 280.421, 475.0, 475.0, 0.0, 0.0, 28.6,45.4,70.7,46.2, 1
1507663197.58, 295.465, 298.892, 298.553, 295.983, 250.6381, 285.894, 280.377, 475.0, 475.0, 0.0, 0.0, 28.5,45.5,71.0,46.3, 1
1507663207.58, 295.439, 298.886, 298.543, 295.976, 250.7993, 285.827, 280.337, 475.0, 475.0, 0.0, 0.0, 28.5,45.7,71.2,46.4, 1
1507663217.58, 295.408, 298.876, 298.533, 295.969, 250.8121, 285.771, 280.286, 475.0, 475.0, 0.0, 0.0, 28.7,45.8,71.5,46.6, 1
1507663227.58, 295.38, 298.867, 298.52, 295.963, 250.4861, 285.707, 280.245, 475.0, 475.0, 0.0, 0.0, 28.6,45.9,71.6,47.0, 1
1507663237.58, 295.348, 298.859, 298.511, 295.958, 250.6693, 285.645, 280.188, 475.0, 475.0, 0.0, 0.0, 28.7,46.0,72.0,47.1, 1
1507663247.58, 295.318, 298.849, 298.499, 295.95, 250.8725, 285.579, 280.131, 475.0, 475.0, 0.0, 0.0, 28.9,46.1,72.1,47.3, 1
1507663257.59, 295.283, 298.841, 298.487, 295.941, 250.4468, 285.515, 280.083, 475.0, 475.0, 0.0, 0.0, 28.9,46.3,72.3,47.3, 1
1507663267.59, 295.25, 298.832, 298.475, 295.935, 250.6711, 285.447, 280.028, 475.0, 475.0, 0.0, 0.0, 28.9,46.4,72.6,47.5, 1
1507663277.59, 295.215, 298.814, 298.464, 295.925, 250.7974, 285.378, 279.951, 475.0, 475.0, 0.0, 0.0, 29.0,46.4,72.8,47.7, 1
1507663287.59, 295.173, 298.806, 298.445, 295.91, 250.7388, 285.297, 279.889, 475.0, 475.0, 0.0, 0.0, 29.0,46.6,72.9,47.7, 1
1507663297.59, 295.135, 298.796, 298.431, 295.9, 250.7727, 285.232, 279.818, 475.0, 475.0, 0.0, 0.0, 29.1,46.6,73.2,48.0, 1
1507663307.59, 295.1, 298.788, 298.42, 295.891, 250.6363, 285.16, 279.753, 475.0, 475.0, 0.0, 0.0, 29.0,46.8,73.3,48.1, 1
1507663317.59, 295.06, 298.776, 298.407, 295.882, 250.6326, 285.093, 279.679, 475.0, 475.0, 0.0, 0.0, 29.1,46.9,73.5,48.2, 1
1507663327.60, 295.022, 298.768, 298.394, 295.873, 250.6821, 285.021, 279.611, 475.0, 475.0, 0.0, 0.0, 29.3,46.9,73.8,48.3, 1
1507663337.60, 294.979, 298.759, 298.382, 295.863, 250.5795, 284.953, 279.534, 475.0, 475.0, 0.0, 0.0, 29.3,47.1,73.9,48.4, 1
1507663347.60, 294.949, 298.763, 298.38, 295.861, 250.845, 284.899, 279.481, 475.0, 475.0, 0.0, 0.0, 29.2,47.1,74.0,48.5, 1
1507663357.60, 294.898, 298.738, 298.354, 295.842, 251.1673, 284.813, 279.383, 475.0, 475.0, 0.0, 0.0, 29.3,47.1,74.2,48.6, 1
1507663367.60, 294.86, 298.734, 298.344, 295.835, 250.8551, 284.746, 279.317, 475.0, 475.0, 0.0, 0.0, 29.4,47.2,74.2,48.6, 1
1507663377.60, 294.813, 298.72, 298.329, 295.822, 250.6784, 284.674, 279.231, 475.0, 475.0, 0.0, 0.0, 29.3,47.3,74.5,48.8, 1
1507663387.60, 294.773, 298.713, 298.316, 295.813, 250.7919, 284.603, 279.158, 475.0, 475.0, 0.0, 0.0, 29.3,47.3,74.6,48.9, 1
