# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507663397.61, 294.726, 298.702, 298.302, 295.802, 250.9393, 284.532, 279.075, 475.0, 475.0, 0.0, 0.0, 29.4,47.4,74.5,48.9, 0
1507663407.61, 294.685, 298.693, 298.289, 295.794, 250.6052, 284.461, 279.002, 475.0, 475.0, 0.0, 0.0, 29.4,43.0,73.6,49.0, 0
1507663417.61, 294.639, 298.687, 298.274, 295.786, 250.8469, 284.399, 278.916, 475.0, 475.0, 0.0, 0.0, 29.5,37.9,72.6,48.9, 0
1507663427.61, 294.594, 298.673, 298.263, 295.768, 250.629, 284.319, 278.827, 475.0, 475.0, 0.0, 0.0, 29.2,35.3,71.8,48.6, 0
1507663437.61, 294.54, 298.659, 298.245, 295.75, 250.8194, 284.256, 278.725, 475.0, 475.0, 0.0, 0.0, 28.8,33.4,71.0,48.6, 0
1507663447.62, 294.499, 298.65, 298.232, 295.737, 250.4486, 284.202, 278.641, 475.0, 475.0, 0.0, 0.0, 28.1,32.3,70.4,48.6, 0
1507663457.62, 294.448, 298.638, 298.216, 295.723, 250.5191, 284.145, 278.549, 475.0, 475.0, 0.0, 0.0, 27.6,30.8,69.6,48.6, 0
1507663467.62, 294.403, 298.627, 298.2, 295.708, 250.7068, 284.094, 278.466, 475.0, 475.0, 0.0, 0.0, 27.2,29.8,68.8,48.3, 0
1507663477.62, 294.352, 298.614, 298.186, 295.694, 250.9036, 284.048, 278.374, 475.0, 475.0, 0.0, 0.0, 26.8,29.0,68.0,48.2, 0
1507663487.62, 294.309, 298.604, 298.166, 295.67, 250.7571, 283.988, 278.29, 475.0, 475.0, 0.0, 0.0, 26.2,28.4,67.3,48.1, 0
1507663497.62, 294.252, 298.583, 298.148, 295.653, 250.4715, 283.945, 278.184, 475.0, 475.0, 0.0, 0.0, 26.0,27.8,66.5,48.1, 0
1507663507.62, 294.208, 298.573, 298.131, 295.637, 250.8359, 283.904, 278.102, 475.0, 475.0, 0.0, 0.0, 25.6,27.3,65.8,48.1, 0
1507663517.62, 294.162, 298.558, 298.114, 295.622, 250.8743, 283.869, 278.016, 475.0, 475.0, 0.0, 0.0, 25.6,26.9,64.9,48.0, 0
1507663527.63, 294.118, 298.547, 298.098, 295.603, 250.5777, 283.83, 277.936, 475.0, 475.0, 0.0, 0.0, 25.3,26.5,64.1,47.9, 0
1507663537.63, 294.073, 298.533, 298.082, 295.587, 250.6747, 283.796, 277.851, 475.0, 475.0, 0.0, 0.0, 25.1,26.2,63.3,47.8, 0
1507663547.63, 294.032, 298.521, 298.065, 295.57, 250.78, 283.762, 277.776, 475.0, 475.0, 0.0, 0.0, 24.9,25.8,62.4,47.7, 0
1507663557.63, 293.989, 298.509, 298.06, 295.562, 250.6583, 283.731, 277.695, 475.0, 475.0, 0.0, 0.0, 24.7,25.7,61.7,47.6, 0
1507663567.63, 293.959, 298.506, 298.046, 295.54, 250.5063, 283.717, 277.64, 475.0, 475.0, 0.0, 0.0, 24.5,25.4,61.1,47.5, 0
1507663577.63, 293.905, 298.494, 298.017, 295.515, 250.6363, 283.67, 277.563, 475.0, 475.0, 0.0, 0.0, 24.4,25.2,60.2,47.4, 0
1507663587.64, 293.876, 298.477, 298.01, 295.508, 250.6766, 283.66, 277.494, 475.0, 475.0, 0.0, 0.0, 24.2,25.0,59.4,47.4, 0
1507663597.64, 293.838, 298.46, 297.992, 295.494, 250.9933, 283.633, 277.42, 475.0, 475.0, 0.0, 0.0, 24.2,24.8,58.6,47.3, 0
1507663607.64, 293.8, 298.454, 297.976, 295.47, 250.6271, 283.607, 277.354, 475.0, 475.0, 0.0, 0.0, 24.0,24.8,57.9,47.1, 0
1507663617.64, 293.757, 298.437, 297.957, 295.453, 250.6491, 283.582, 277.284, 475.0, 475.0, 0.0, 0.0, 24.0,24.7,57.2,47.0, 0
1507663627.64, 293.723, 298.422, 297.944, 295.431, 250.8469, 283.556, 277.222, 475.0, 475.0, 0.0, 0.0, 23.9,24.5,56.5,46.9, 0
1507663637.65, 293.684, 298.41, 297.928, 295.414, 250.7663, 283.534, 277.153, 475.0, 475.0, 0.0, 0.0, 23.7,24.3,55.7,46.9, 0
1507663647.65, 293.645, 298.399, 297.906, 295.389, 250.6674, 283.512, 277.092, 475.0, 475.0, 0.0, 0.0, 23.8,24.4,55.0,46.9, 0
1507663657.65, 293.607, 298.379, 297.889, 295.377, 250.6601, 283.492, 277.029, 475.0, 475.0, 0.0, 0.0, 23.7,24.2,54.3,46.7, 0
1507663667.65, 293.578, 298.369, 297.873, 295.351, 250.7553, 283.47, 276.972, 475.0, 475.0, 0.0, 0.0, 23.6,24.1,53.6,46.7, 0
1507663677.65, 293.537, 298.352, 297.859, 295.33, 250.6601, 283.451, 276.911, 475.0, 475.0, 0.0, 0.0, 23.7,24.0,53.0,46.6, 0
1507663687.65, 293.503, 298.334, 297.838, 295.306, 250.7352, 283.427, 276.854, 475.0, 475.0, 0.0, 0.0, 23.6,24.0,52.2,46.6, 0
1507663697.66, 293.47, 298.318, 297.823, 295.287, 250.6509, 283.412, 276.791, 475.0, 475.0, 0.0, 0.0, 23.5,24.0,51.5,46.6, 0
1507663707.66, 293.437, 298.305, 297.805, 295.265, 250.7297, 283.39, 276.741, 475.0, 475.0, 0.0, 0.0, 23.4,23.8,51.0,46.4, 0
1507663717.66, 293.405, 298.29, 297.788, 295.244, 250.5667, 283.373, 276.685, 475.0, 475.0, 0.0, 0.0, 23.5,23.9,50.3,46.2, 0
1507663727.66, 293.374, 298.276, 297.771, 295.224, 250.7626, 283.354, 276.637, 475.0, 475.0, 0.0, 0.0, 23.4,23.7,49.8,46.3, 0
1507663737.66, 293.342, 298.259, 297.755, 295.203, 250.6326, 283.342, 276.584, 475.0, 475.0, 0.0, 0.0, 23.4,23.9,49.1,46.1, 0
1507663747.66, 293.313, 298.244, 297.737, 295.18, 250.7031, 283.323, 276.538, 475.0, 475.0, 0.0, 0.0, 23.4,23.6,48.5,46.1, 0
1507663757.67, 293.282, 298.229, 297.723, 295.16, 250.6583, 283.31, 276.491, 475.0, 475.0, 0.0, 0.0, 23.3,23.8,48.1,46.0, 0
1507663767.67, 293.253, 298.215, 297.704, 295.137, 250.7663, 283.294, 276.447, 475.0, 475.0, 0.0, 0.0, 23.3,23.7,47.5,45.9, 0
1507663777.67, 293.223, 298.199, 297.689, 295.117, 250.6784, 283.28, 276.398, 475.0, 475.0, 0.0, 0.0, 23.3,23.7,46.9,45.8, 0
1507663787.67, 293.196, 298.185, 297.671, 295.096, 250.6995, 283.269, 276.357, 475.0, 475.0, 0.0, 0.0, 23.3,23.6,46.3,45.7, 0
1507663797.67, 293.166, 298.167, 297.654, 295.074, 250.6674, 283.253, 276.314, 475.0, 475.0, 0.0, 0.0, 23.3,23.6,45.9,45.7, 0
1507663807.67, 293.142, 298.153, 297.64, 295.051, 250.7901, 283.247, 276.271, 475.0, 475.0, 0.0, 0.0, 23.3,23.4,45.4,45.6, 0
1507663817.67, 293.114, 298.137, 297.625, 295.031, 250.7407, 283.232, 276.237, 475.0, 475.0, 0.0, 0.0, 23.4,23.6,44.9,45.4, 0
1507663827.68, 293.09, 298.122, 297.606, 295.01, 250.585, 283.226, 276.192, 475.0, 475.0, 0.0, 0.0, 23.2,23.6,44.4,45.4, 0
1507663837.68, 293.068, 298.109, 297.594, 294.992, 250.8102, 283.215, 276.157, 475.0, 475.0, 0.0, 0.0, 23.1,23.6,44.1,45.4, 0
1507663847.68, 293.046, 298.098, 297.578, 294.963, 250.8606, 283.203, 276.122, 475.0, 475.0, 0.0, 0.0, 23.2,23.7,43.6,45.3, 0
1507663857.68, 293.015, 298.079, 297.56, 294.943, 250.5173, 283.193, 276.086, 475.0, 475.0, 0.0, 0.0, 23.2,23.5,43.1,45.2, 0
1507663867.68, 292.995, 298.06, 297.543, 294.928, 250.4614, 283.183, 276.052, 475.0, 475.0, 0.0, 0.0, 23.2,23.5,42.7,45.1, 0
1507663877.68, 292.971, 298.047, 297.526, 294.903, 250.7938, 283.172, 276.015, 475.0, 475.0, 0.0, 0.0, 23.1,23.5,42.4,45.2, 0
1507663887.69, 292.95, 298.028, 297.513, 294.88, 250.715, 283.164, 275.986, 475.0, 475.0, 0.0, 0.0, 23.2,23.6,41.9,45.0, 0
1507663897.69, 292.925, 298.013, 297.495, 294.86, 250.4861, 283.155, 275.951, 475.0, 475.0, 0.0, 0.0, 23.1,23.6,41.6,44.9, 0
1507663907.69, 292.904, 298.0, 297.477, 294.835, 250.8643, 283.145, 275.92, 475.0, 475.0, 0.0, 0.0, 23.1,23.4,41.3,44.9, 0
1507663917.69, 292.882, 297.986, 297.462, 294.814, 250.5612, 283.139, 275.888, 475.0, 475.0, 0.0, 0.0, 23.1,23.5,40.9,44.9, 0
1507663927.69, 292.858, 297.965, 297.448, 294.793, 250.5942, 283.13, 275.859, 475.0, 475.0, 0.0, 0.0, 23.3,23.4,40.5,44.6, 0
1507663937.69, 292.837, 297.949, 297.429, 294.77, 250.6436, 283.121, 275.831, 475.0, 475.0, 0.0, 0.0, 23.1,23.5,40.1,44.7, 0
1507663947.70, 292.82, 297.931, 297.418, 294.751, 250.5905, 283.115, 275.804, 475.0, 475.0, 0.0, 0.0, 23.0,23.4,39.9,44.6, 0
1507663957.70, 292.803, 297.918, 297.397, 294.73, 250.7443, 283.109, 275.776, 475.0, 475.0, 0.0, 0.0, 23.1,23.4,39.6,44.5, 0
1507663967.70, 292.778, 297.904, 297.385, 294.705, 250.6693, 283.1, 275.752, 475.0, 475.0, 0.0, 0.0, 23.1,23.4,39.2,44.4, 0
1507663977.70, 292.757, 297.886, 297.367, 294.688, 250.6436, 283.094, 275.725, 475.0, 475.0, 0.0, 0.0, 23.1,23.5,39.1,44.4, 0
1507663987.70, 292.74, 297.875, 297.355, 294.664, 250.4807, 283.088, 275.703, 475.0, 475.0, 0.0, 0.0, 23.1,23.4,38.7,44.4, 0
1507663997.70, 292.724, 297.853, 297.335, 294.642, 250.4385, 283.081, 275.678, 475.0, 475.0, 0.0, 0.0, 23.0,23.4,38.4,44.2, 0
1507664007.70, 292.709, 297.843, 297.32, 294.618, 250.759, 283.075, 275.654, 475.0, 475.0, 0.0, 0.0, 23.1,23.3,38.1,44.2, 0
1507664017.71, 292.678, 297.811, 297.296, 294.589, 250.6473, 283.051, 275.613, 475.0, 475.0, 0.0, 0.0, 23.1,23.5,37.8,44.1, 0
1507664027.71, 292.661, 297.796, 297.28, 294.566, 250.6079, 283.046, 275.592, 475.0, 475.0, 0.0, 0.0, 23.1,23.3,37.6,44.0, 0
1507664037.71, 292.644, 297.78, 297.264, 294.547, 250.5704, 283.04, 275.57, 475.0, 475.0, 0.0, 0.0, 23.1,23.4,37.4,43.9, 0
1507664047.71, 292.629, 297.763, 297.249, 294.525, 250.6326, 283.036, 275.55, 475.0, 475.0, 0.0, 0.0, 23.1,23.4,37.1,43.9, 0
1507664057.71, 292.612, 297.746, 297.234, 294.505, 250.6079, 283.033, 275.53, 475.0, 475.0, 0.0, 0.0, 23.1,23.4,36.9,43.9, 0
1507664067.71, 292.598, 297.733, 297.219, 294.483, 250.6436, 283.027, 275.511, 475.0, 475.0, 0.0, 0.0, 23.1,23.4,36.7,43.8, 0
1507664077.71, 292.58, 297.716, 297.203, 294.461, 250.769, 283.022, 275.494, 475.0, 475.0, 0.0, 0.0, 23.1,23.4,36.4,43.8, 0
1507664087.71, 292.568, 297.7, 297.187, 294.44, 250.7315, 283.017, 275.477, 475.0, 475.0, 0.0, 0.0, 23.2,23.3,36.3,43.6, 0
1507664097.71, 292.551, 297.683, 297.172, 294.421, 250.5997, 283.013, 275.459, 475.0, 475.0, 0.0, 0.0, 23.0,23.3,36.1,43.6, 0
1507664107.72, 292.536, 297.667, 297.157, 294.399, 250.5539, 283.01, 275.441, 475.0, 475.0, 0.0, 0.0, 23.1,23.4,35.9,43.4, 0
1507664117.72, 292.523, 297.652, 297.141, 294.378, 250.8679, 283.007, 275.427, 475.0, 475.0, 0.0, 0.0, 23.0,23.3,35.7,43.4, 0
1507664127.72, 292.51, 297.635, 297.128, 294.358, 250.6381, 283.001, 275.411, 475.0, 475.0, 0.0, 0.0, 23.1,23.4,35.5,43.4, 0
1507664137.72, 292.496, 297.621, 297.114, 294.339, 250.8066, 282.998, 275.395, 475.0, 475.0, 0.0, 0.0, 23.1,23.4,35.4,43.3, 0
1507664147.72, 292.483, 297.604, 297.096, 294.317, 250.6226, 282.996, 275.381, 475.0, 475.0, 0.0, 0.0, 23.1,23.4,35.2,43.3, 0
1507664157.72, 292.47, 297.587, 297.082, 294.296, 250.6033, 282.993, 275.368, 475.0, 475.0, 0.0, 0.0, 23.0,23.3,35.1,43.3, 0
1507664167.73, 292.458, 297.575, 297.067, 294.276, 250.5347, 282.99, 275.355, 475.0, 475.0, 0.0, 0.0, 23.0,23.4,34.8,43.2, 0
1507664177.73, 292.445, 297.558, 297.053, 294.256, 250.8963, 282.988, 275.343, 475.0, 475.0, 0.0, 0.0, 22.9,23.4,34.7,43.1, 0
1507664187.73, 292.434, 297.541, 297.038, 294.236, 250.5237, 282.985, 275.33, 475.0, 475.0, 0.0, 0.0, 23.1,23.4,34.5,43.0, 0
1507664197.73, 292.429, 297.525, 297.022, 294.224, 250.8304, 282.996, 275.319, 475.0, 475.0, 0.0, 0.0, 23.1,23.3,34.3,43.0, 0
1507664207.73, 292.417, 297.519, 297.015, 294.205, 250.78, 282.994, 275.315, 475.0, 475.0, 0.0, 0.0, 23.1,23.4,34.2,43.0, 0
1507664217.73, 292.398, 297.497, 297.0, 294.177, 250.6784, 282.978, 275.304, 475.0, 475.0, 0.0, 0.0, 23.1,23.3,34.2,42.7, 0
1507664227.73, 292.388, 297.486, 296.986, 294.166, 250.5997, 282.976, 275.287, 475.0, 475.0, 0.0, 0.0, 23.1,23.3,33.9,42.7, 0
1507664237.74, 292.384, 297.472, 296.97, 294.14, 250.6171, 282.986, 275.291, 475.0, 475.0, 0.0, 0.0, 22.9,23.4,33.9,42.8, 0
1507664247.74, 292.37, 297.457, 296.949, 294.118, 250.5594, 282.978, 275.286, 475.0, 475.0, 0.0, 0.0, 23.0,23.4,33.6,42.7, 0
1507664257.74, 292.362, 297.44, 296.942, 294.108, 250.9915, 282.984, 275.274, 475.0, 475.0, 0.0, 0.0, 23.0,23.3,33.6,42.5, 0
1507664267.74, 292.353, 297.416, 296.924, 294.088, 250.6693, 282.982, 275.263, 475.0, 475.0, 0.0, 0.0, 23.0,23.3,33.4,42.5, 0
1507664277.74, 292.343, 297.401, 296.906, 294.069, 250.715, 282.98, 275.242, 475.0, 475.0, 0.0, 0.0, 23.1,23.3,33.4,42.4, 0
1507664287.74, 292.334, 297.394, 296.899, 294.05, 250.8469, 282.98, 275.247, 475.0, 475.0, 0.0, 0.0, 22.9,23.3,33.3,42.5, 0
1507664297.74, 292.324, 297.378, 296.885, 294.032, 250.6491, 282.977, 275.24, 475.0, 475.0, 0.0, 0.0, 23.0,23.3,33.1,42.4, 0
1507664307.75, 292.315, 297.365, 296.871, 294.013, 250.7745, 282.976, 275.236, 475.0, 475.0, 0.0, 0.0, 23.0,23.3,32.9,42.4, 0
1507664317.75, 292.306, 297.348, 296.856, 293.994, 250.6638, 282.976, 275.231, 475.0, 475.0, 0.0, 0.0, 23.1,23.3,32.9,42.2, 0
1507664327.75, 292.298, 297.333, 296.844, 293.976, 250.499, 282.973, 275.223, 475.0, 475.0, 0.0, 0.0, 22.9,23.4,32.8,42.3, 0
1507664337.75, 292.289, 297.317, 296.829, 293.958, 250.9677, 282.974, 275.216, 475.0, 475.0, 0.0, 0.0, 23.0,23.3,32.6,42.1, 0
1507664347.75, 292.28, 297.303, 296.815, 293.94, 250.6473, 282.973, 275.214, 475.0, 475.0, 0.0, 0.0, 23.0,23.3,32.5,42.0, 0
1507664357.75, 292.273, 297.286, 296.802, 293.921, 250.6839, 282.97, 275.207, 475.0, 475.0, 0.0, 0.0, 23.0,23.3,32.6,42.0, 0
1507664367.75, 292.264, 297.272, 296.789, 293.902, 250.6857, 282.973, 275.203, 475.0, 475.0, 0.0, 0.0, 23.0,23.3,32.3,41.9, 0
1507664377.76, 292.257, 297.258, 296.774, 293.886, 250.769, 282.973, 275.199, 475.0, 475.0, 0.0, 0.0, 23.1,23.4,32.3,41.8, 0
1507664387.76, 292.248, 297.243, 296.76, 293.867, 250.4559, 282.971, 275.196, 475.0, 475.0, 0.0, 0.0, 22.9,23.3,32.2,41.8, 0
1507664397.76, 292.242, 297.226, 296.746, 293.85, 250.6729, 282.971, 275.199, 475.0, 475.0, 0.0, 0.0, 23.0,23.3,32.2,41.7, 0
1507664407.76, 292.234, 297.213, 296.733, 293.831, 250.7855, 282.972, 275.189, 475.0, 475.0, 0.0, 0.0, 22.9,23.3,32.0,41.7, 0
1507664417.76, 292.226, 297.198, 296.72, 293.815, 250.8514, 282.971, 275.186, 475.0, 475.0, 0.0, 0.0, 22.9,23.2,32.0,41.7, 0
1507664427.76, 292.22, 297.183, 296.706, 293.797, 250.8047, 282.968, 275.183, 475.0, 475.0, 0.0, 0.0, 23.0,23.3,31.9,41.6, 0
1507664437.76, 292.213, 297.167, 296.692, 293.78, 250.5978, 282.97, 275.182, 475.0, 475.0, 0.0, 0.0, 23.0,23.3,31.7,41.6, 0
1507664447.77, 292.208, 297.154, 296.679, 293.763, 250.6656, 282.972, 275.18, 475.0, 475.0, 0.0, 0.0, 23.0,23.2,31.8,41.5, 0
1507664457.77, 292.199, 297.14, 296.665, 293.747, 250.6189, 282.969, 275.179, 475.0, 475.0, 0.0, 0.0, 23.1,23.3,31.7,41.5, 0
1507664467.77, 292.193, 297.125, 296.652, 293.73, 250.6207, 282.972, 275.178, 475.0, 475.0, 0.0, 0.0, 22.9,23.3,31.6,41.4, 0
1507664477.77, 292.186, 297.107, 296.635, 293.71, 250.6656, 282.968, 275.172, 475.0, 475.0, 0.0, 0.0, 22.9,23.3,31.6,41.3, 0
1507664487.77, 292.179, 297.095, 296.623, 293.694, 250.5722, 282.965, 275.172, 475.0, 475.0, 0.0, 0.0, 22.9,23.2,31.4,41.3, 0
1507664497.78, 292.173, 297.079, 296.609, 293.678, 250.5777, 282.968, 275.171, 475.0, 475.0, 0.0, 0.0, 22.9,23.2,31.4,41.3, 0
1507664507.78, 292.166, 297.064, 296.597, 293.659, 250.3891, 282.967, 275.171, 475.0, 475.0, 0.0, 0.0, 22.9,23.2,31.4,41.1, 0
1507664517.78, 292.161, 297.05, 296.582, 293.645, 250.5869, 282.969, 275.171, 475.0, 475.0, 0.0, 0.0, 22.9,23.3,31.3,41.2, 0
1507664527.79, 292.157, 297.036, 296.571, 293.629, 250.748, 282.97, 275.171, 475.0, 475.0, 0.0, 0.0, 22.9,23.3,31.3,41.1, 0
1507664537.79, 292.152, 297.022, 296.557, 293.613, 250.8551, 282.969, 275.171, 475.0, 475.0, 0.0, 0.0, 22.9,23.3,31.2,41.0, 0
1507664547.79, 292.145, 297.007, 296.545, 293.597, 250.5777, 282.97, 275.173, 475.0, 475.0, 0.0, 0.0, 22.9,23.3,31.1,41.0, 0
1507664557.79, 292.141, 296.993, 296.53, 293.582, 250.8514, 282.972, 275.174, 475.0, 475.0, 0.0, 0.0, 23.0,23.3,30.9,41.0, 0
1507664567.79, 292.135, 296.98, 296.519, 293.565, 250.7901, 282.973, 275.176, 475.0, 475.0, 0.0, 0.0, 22.9,23.3,31.0,40.8, 0
1507664577.80, 292.131, 296.965, 296.505, 293.55, 250.8084, 282.973, 275.177, 475.0, 475.0, 0.0, 0.0, 22.9,23.3,30.9,40.8, 0
1507664587.80, 292.126, 296.951, 296.492, 293.533, 250.7077, 282.973, 275.18, 475.0, 475.0, 0.0, 0.0, 22.9,23.3,30.9,40.7, 0
1507664597.80, 292.12, 296.936, 296.48, 293.521, 250.6711, 282.975, 275.183, 475.0, 475.0, 0.0, 0.0, 23.0,23.2,30.8,40.8, 0
1507664607.80, 292.117, 296.925, 296.468, 293.505, 250.7297, 282.976, 275.184, 475.0, 475.0, 0.0, 0.0, 22.9,23.3,30.8,40.7, 0
1507664617.81, 292.113, 296.91, 296.454, 293.491, 250.4752, 282.977, 275.187, 475.0, 475.0, 0.0, 0.0, 22.8,23.2,30.8,40.6, 0
1507664627.81, 292.108, 296.898, 296.442, 293.476, 250.5502, 282.978, 275.191, 475.0, 475.0, 0.0, 0.0, 22.9,23.3,30.7,40.5, 0
1507664637.81, 292.105, 296.882, 296.429, 293.462, 250.78, 282.978, 275.193, 475.0, 475.0, 0.0, 0.0, 22.9,23.2,30.6,40.5, 0
1507664647.81, 292.099, 296.87, 296.418, 293.446, 250.6546, 282.978, 275.196, 475.0, 475.0, 0.0, 0.0, 22.9,23.3,30.7,40.4, 0
1507664657.81, 292.097, 296.856, 296.404, 293.432, 250.7626, 282.979, 275.2, 475.0, 475.0, 0.0, 0.0, 22.9,23.1,30.6,40.5, 0
1507664667.82, 292.093, 296.842, 296.393, 293.416, 250.7727, 282.983, 275.203, 475.0, 475.0, 0.0, 0.0, 22.9,23.2,30.5,40.4, 0
1507664677.82, 292.09, 296.828, 296.379, 293.404, 250.6436, 282.983, 275.208, 475.0, 475.0, 0.0, 0.0, 22.9,23.2,30.5,40.3, 0
1507664687.82, 292.085, 296.815, 296.367, 293.387, 250.5704, 282.983, 275.214, 475.0, 475.0, 0.0, 0.0, 22.9,23.2,30.5,40.3, 0
1507664697.83, 292.082, 296.803, 296.354, 293.376, 250.7974, 282.986, 275.218, 475.0, 475.0, 0.0, 0.0, -1.0,23.2,30.4,40.3, 0
1507664707.83, 292.08, 296.792, 296.344, 293.362, 249.6651, 282.987, 275.222, 475.0, 475.0, 0.0, 0.0, 22.9,23.3,30.5,40.0, 1
1507664717.84, 292.076, 296.776, 296.332, 293.349, 250.5347, 282.986, 275.227, 475.0, 475.0, 0.0, 0.0, 22.9,24.7,37.7,39.7, 1
1507664727.84, 292.073, 296.763, 296.32, 293.336, 250.5923, 282.989, 275.233, 475.0, 475.0, 0.0, 0.0, 23.0,30.6,45.6,38.6, 1
1507664737.84, 292.069, 296.75, 296.309, 293.324, 250.6601, 282.99, 275.239, 475.0, 475.0, 0.0, 0.0, 23.1,34.7,51.1,38.1, 1
1507664747.84, 292.065, 296.738, 296.297, 293.31, 250.7901, 282.983, 275.245, 475.0, 475.0, 0.0, 0.0, 23.3,36.9,55.2,38.1, 1
1507664757.85, 292.06, 296.722, 296.281, 293.293, 250.4678, 282.969, 275.246, 475.0, 475.0, 0.0, 0.0, 24.0,38.5,58.3,38.6, 1
1507664767.85, 292.056, 296.71, 296.269, 293.28, 250.6189, 282.951, 275.253, 475.0, 475.0, 0.0, 0.0, 24.7,39.6,60.7,39.3, 1
1507664777.85, 292.052, 296.695, 296.256, 293.268, 250.6729, 282.929, 275.257, 475.0, 475.0, 0.0, 0.0, 25.1,40.6,62.7,39.9, 1
1507664787.85, 292.046, 296.684, 296.246, 293.254, 251.0126, 282.901, 275.261, 475.0, 475.0, 0.0, 0.0, 25.8,41.4,64.3,40.5, 1
1507664797.85, 292.04, 296.67, 296.232, 293.243, 250.5942, 282.874, 275.263, 475.0, 475.0, 0.0, 0.0, 26.1,41.9,65.3,41.2, 1
1507664807.86, 292.032, 296.659, 296.221, 293.228, 250.726, 282.837, 275.263, 475.0, 475.0, 0.0, 0.0, 26.5,42.4,66.2,41.7, 1
1507664817.86, 292.024, 296.646, 296.208, 293.217, 250.6921, 282.803, 275.262, 475.0, 475.0, 0.0, 0.0, 26.9,42.8,67.1,42.4, 1
1507664827.86, 292.012, 296.632, 296.196, 293.203, 250.8395, 282.763, 275.254, 475.0, 475.0, 0.0, 0.0, 27.2,43.2,67.7,42.9, 1
1507664837.86, 292.001, 296.619, 296.185, 293.191, 250.347, 282.723, 275.246, 475.0, 475.0, 0.0, 0.0, 27.3,43.5,68.4,43.4, 1
1507664847.87, 291.988, 296.607, 296.173, 293.178, 250.6802, 282.676, 275.235, 475.0, 475.0, 0.0, 0.0, 27.6,43.8,68.8,43.8, 1
1507664857.87, 291.975, 296.596, 296.16, 293.166, 250.6958, 282.633, 275.222, 475.0, 475.0, 0.0, 0.0, 27.9,44.1,69.3,44.2, 1
1507664867.87, 291.957, 296.583, 296.149, 293.152, 250.7068, 282.584, 275.203, 475.0, 475.0, 0.0, 0.0, 28.0,44.3,69.8,44.6, 1
1507664877.87, 291.943, 296.57, 296.136, 293.141, 250.6116, 282.536, 275.185, 475.0, 475.0, 0.0, 0.0, 28.1,44.6,70.2,44.9, 1
1507664887.87, 291.925, 296.557, 296.123, 293.128, 250.6345, 282.484, 275.164, 475.0, 475.0, 0.0, 0.0, 28.3,44.8,70.6,45.2, 1
1507664897.88, 291.906, 296.544, 296.11, 293.116, 250.7745, 282.433, 275.14, 475.0, 475.0, 0.0, 0.0, 28.3,44.9,70.7,45.5, 1
1507664907.88, 291.885, 296.533, 296.101, 293.103, 250.7819, 282.379, 275.111, 475.0, 475.0, 0.0, 0.0, 28.5,45.0,71.2,45.9, 1
1507664917.88, 291.866, 296.52, 296.086, 293.093, 250.5923, 282.33, 275.086, 475.0, 475.0, 0.0, 0.0, 28.6,45.3,71.4,46.1, 1
1507664927.89, 291.843, 296.51, 296.075, 293.08, 250.726, 282.273, 275.053, 475.0, 475.0, 0.0, 0.0, 28.7,45.3,71.8,46.4, 1
1507664937.89, 291.822, 296.497, 296.06, 293.068, 250.8817, 282.218, 275.02, 475.0, 475.0, 0.0, 0.0, 28.7,45.5,71.8,46.5, 1
1507664947.89, 291.795, 296.485, 296.049, 293.056, 250.5328, 282.156, 274.981, 475.0, 475.0, 0.0, 0.0, 28.8,45.2,72.2,46.7, 1
1507664957.89, 291.768, 296.473, 296.035, 293.042, 250.5237, 282.101, 274.942, 475.0, 475.0, 0.0, 0.0, 28.8,43.8,72.5,46.8, 1
1507664967.90, 291.742, 296.459, 296.024, 293.028, 250.2518, 282.038, 274.899, 475.0, 475.0, 0.0, 0.0, 28.8,43.1,72.7,46.7, 1
1507664977.90, 291.715, 296.447, 296.008, 293.016, 250.7919, 281.98, 274.857, 475.0, 475.0, 0.0, 0.0, 28.9,42.9,72.7,46.5, 1
1507664987.90, 291.685, 296.433, 295.995, 293.001, 250.7645, 281.915, 274.808, 475.0, 475.0, 0.0, 0.0, 29.1,42.7,72.9,46.4, 1
1507664997.90, 291.656, 296.42, 295.98, 292.99, 250.6509, 281.856, 274.759, 475.0, 475.0, 0.0, 0.0, 29.2,42.8,73.1,46.3, 1
1507665007.91, 291.621, 296.406, 295.966, 292.976, 250.5887, 281.79, 274.708, 475.0, 475.0, 0.0, 0.0, 29.3,42.8,73.1,46.3, 1
1507665017.91, 291.591, 296.394, 295.951, 292.961, 250.6564, 281.729, 274.657, 475.0, 475.0, 0.0, 0.0, 29.4,42.8,73.2,46.2, 1
1507665027.91, 291.556, 296.381, 295.937, 292.946, 250.9, 281.66, 274.598, 475.0, 475.0, 0.0, 0.0, 29.5,43.0,73.3,46.1, 1
1507665037.91, 291.523, 296.369, 295.922, 292.932, 250.6271, 281.594, 274.545, 475.0, 475.0, 0.0, 0.0, 29.5,42.9,73.4,46.0, 1
1507665047.92, 291.489, 296.355, 295.909, 292.918, 250.705, 281.532, 274.483, 475.0, 475.0, 0.0, 0.0, 29.5,43.0,73.5,46.1, 1
1507665057.92, 291.455, 296.342, 295.893, 292.903, 250.6784, 281.461, 274.424, 475.0, 475.0, 0.0, 0.0, 29.5,42.9,73.7,46.0, 1
1507665067.93, 291.414, 296.329, 295.877, 292.889, 250.5292, 281.396, 274.361, 475.0, 475.0, 0.0, 0.0, 29.5,43.0,73.8,46.1, 1
1507665077.93, 291.371, 296.306, 295.856, 292.865, 250.5099, 281.314, 274.285, 475.0, 475.0, 0.0, 0.0, 29.6,43.1,73.8,46.0, 1
1507665087.93, 291.341, 296.301, 295.848, 292.861, 250.7013, 281.267, 274.24, 475.0, 475.0, 0.0, 0.0, 29.5,43.1,73.9,46.1, 1
1507665097.93, 291.302, 296.29, 295.831, 292.845, 250.8871, 281.197, 274.173, 475.0, 475.0, 0.0, 0.0, 29.6,43.1,74.0,46.1, 1
1507665107.93, 291.265, 296.279, 295.82, 292.836, 250.6015, 281.133, 274.107, 475.0, 475.0, 0.0, 0.0, 29.7,43.2,74.0,46.1, 1
1507665117.94, 291.228, 296.269, 295.806, 292.822, 250.6509, 281.068, 274.046, 475.0, 475.0, 0.0, 0.0, 29.7,43.3,74.0,46.2, 1
1507665127.94, 291.183, 296.254, 295.791, 292.806, 250.6244, 281.0, 273.971, 475.0, 475.0, 0.0, 0.0, 29.6,43.3,74.1,46.1, 1
1507665137.94, 291.128, 296.229, 295.763, 292.779, 250.7333, 280.906, 273.881, 475.0, 475.0, 0.0, 0.0, 29.6,43.4,74.2,46.3, 1
1507665147.94, 291.083, 296.213, 295.747, 292.764, 250.4898, 280.84, 273.807, 475.0, 475.0, 0.0, 0.0, 29.7,43.3,74.3,46.3, 1
1507665157.94, 291.042, 296.201, 295.73, 292.746, 250.4294, 280.765, 273.733, 475.0, 475.0, 0.0, 0.0, 29.7,43.4,74.3,46.3, 1
1507665167.95, 291.004, 296.192, 295.72, 292.736, 250.7242, 280.709, 273.67, 475.0, 475.0, 0.0, 0.0, 29.7,43.4,74.4,46.2, 1
1507665177.95, 290.955, 296.178, 295.708, 292.721, 250.6271, 280.636, 273.596, 475.0, 475.0, 0.0, 0.0, 29.8,43.5,74.5,46.3, 1
1507665187.95, 290.907, 296.164, 295.685, 292.706, 250.4733, 280.566, 273.512, 475.0, 475.0, 0.0, 0.0, 29.8,43.5,74.6,46.4, 1
1507665197.95, 290.861, 296.147, 295.667, 292.688, 250.4422, 280.486, 273.431, 475.0, 475.0, 0.0, 0.0, 29.8,43.5,74.6,46.4, 1
1507665207.96, 290.81, 296.131, 295.65, 292.671, 250.6244, 280.419, 273.345, 475.0, 475.0, 0.0, 0.0, 29.8,43.5,74.8,46.4, 1
1507665217.96, 290.765, 296.118, 295.631, 292.654, 250.7874, 280.341, 273.266, 475.0, 475.0, 0.0, 0.0, 29.8,43.5,74.8,46.4, 1
1507665227.96, 290.711, 296.102, 295.616, 292.637, 250.5978, 280.267, 273.179, 475.0, 475.0, 0.0, 0.0, 30.0,43.6,74.8,46.6, 1
1507665237.96, 290.661, 296.085, 295.594, 292.615, 250.4916, 280.187, 273.096, 475.0, 475.0, 0.0, 0.0, 29.8,43.6,74.9,46.5, 1
1507665247.96, 290.608, 296.068, 295.575, 292.601, 250.488, 280.116, 273.005, 475.0, 475.0, 0.0, 0.0, 29.9,43.6,74.8,46.6, 1
1507665257.97, 290.559, 296.053, 295.557, 292.581, 250.5447, 280.041, 272.93, 475.0, 475.0, 0.0, 0.0, 30.0,43.7,75.0,46.6, 1
1507665267.97, 290.504, 296.035, 295.538, 292.564, 250.6326, 279.965, 272.845, 475.0, 475.0, 0.0, 0.0, 30.0,43.7,75.0,46.5, 1
1507665277.97, 290.454, 296.02, 295.52, 292.545, 250.6454, 279.881, 272.766, 475.0, 475.0, 0.0, 0.0, 29.9,43.7,75.1,46.7, 1
1507665287.98, 290.4, 296.004, 295.503, 292.528, 250.4367, 279.805, 272.679, 475.0, 475.0, 0.0, 0.0, 30.0,43.8,75.1,46.7, 1
1507665297.98, 290.349, 295.988, 295.483, 292.507, 250.6638, 279.721, 272.6, 475.0, 475.0, 0.0, 0.0, 30.0,43.8,75.1,46.6, 1
1507665307.98, 290.291, 295.97, 295.466, 292.49, 250.6564, 279.643, 272.514, 475.0, 475.0, 0.0, 0.0, 30.0,43.9,75.1,46.7, 1
1507665317.98, 290.238, 295.955, 295.448, 292.473, 250.5923, 279.563, 272.432, 475.0, 475.0, 0.0, 0.0, 30.1,43.8,75.1,46.7, 1
1507665327.99, 290.183, 295.939, 295.43, 292.454, 250.3854, 279.485, 272.344, 475.0, 475.0, 0.0, 0.0, 30.1,43.9,75.1,46.7, 1
1507665337.99, 290.13, 295.923, 295.41, 292.434, 250.3049, 279.399, 272.264, 475.0, 475.0, 0.0, 0.0, 30.1,43.9,75.2,46.7, 1
1507665348.00, 290.072, 295.904, 295.39, 292.413, 250.7315, 279.322, 272.173, 475.0, 475.0, 0.0, 0.0, 30.1,43.9,75.2,46.7, 1
1507665358.00, 290.018, 295.888, 295.371, 292.392, 250.759, 279.236, 272.087, 475.0, 475.0, 0.0, 0.0, 30.1,43.9,75.3,46.8, 1
1507665368.00, 289.957, 295.87, 295.351, 292.374, 250.4559, 279.156, 271.997, 475.0, 475.0, 0.0, 0.0, 30.1,43.9,75.4,46.9, 1
1507665378.00, 289.898, 295.852, 295.332, 292.351, 250.8432, 279.072, 271.909, 475.0, 475.0, 0.0, 0.0, 30.0,44.0,75.4,46.8, 1
1507665388.00, 289.836, 295.835, 295.31, 292.331, 250.4916, 278.993, 271.817, 475.0, 475.0, 0.0, 0.0, 30.0,44.0,75.3,46.8, 1
1507665398.01, 289.775, 295.816, 295.29, 292.309, 250.3983, 278.906, 271.729, 475.0, 475.0, 0.0, 0.0, 30.1,44.0,75.5,46.9, 1
1507665408.01, 289.712, 295.798, 295.272, 292.289, 250.4367, 278.825, 271.634, 475.0, 475.0, 0.0, 0.0, 30.2,44.1,75.4,46.9, 1
1507665418.01, 289.652, 295.78, 295.251, 292.266, 250.5447, 278.739, 271.548, 475.0, 475.0, 0.0, 0.0, 30.1,44.0,75.5,46.8, 1
1507665428.01, 289.589, 295.76, 295.23, 292.243, 250.6903, 278.659, 271.45, 475.0, 475.0, 0.0, 0.0, 30.1,44.1,75.5,47.0, 1
1507665438.01, 289.527, 295.742, 295.209, 292.221, 250.5099, 278.571, 271.362, 475.0, 475.0, 0.0, 0.0, 30.1,43.9,75.6,46.9, 1
1507665448.01, 289.461, 295.722, 295.189, 292.198, 250.5328, 278.493, 271.263, 475.0, 475.0, 0.0, 0.0, 30.1,44.1,75.7,47.1, 1
1507665458.02, 289.4, 295.703, 295.167, 292.175, 250.3305, 278.404, 271.171, 475.0, 475.0, 0.0, 0.0, 30.1,44.2,75.6,46.9, 1
1507665468.02, 289.333, 295.683, 295.146, 292.153, 250.5814, 278.319, 271.078, 475.0, 475.0, 0.0, 0.0, 30.2,44.1,75.7,46.9, 1
1507665478.02, 289.271, 295.664, 295.125, 292.127, 250.5594, 278.236, 270.986, 475.0, 475.0, 0.0, 0.0, 30.3,44.2,75.7,46.9, 1
1507665488.02, 289.203, 295.643, 295.103, 292.105, 250.5521, 278.156, 270.883, 475.0, 475.0, 0.0, 0.0, 30.3,44.1,75.7,47.1, 1
1507665498.03, 289.142, 295.623, 295.083, 292.081, 250.7764, 278.07, 270.794, 475.0, 475.0, 0.0, 0.0, 30.4,44.2,75.8,47.1, 1
1507665508.03, 289.074, 295.602, 295.06, 292.055, 250.5576, 277.986, 270.693, 475.0, 475.0, 0.0, 0.0, 30.3,44.2,75.7,47.1, 1
1507665518.03, 289.01, 295.583, 295.04, 292.03, 250.7242, 277.899, 270.601, 475.0, 475.0, 0.0, 0.0, 30.4,44.2,75.8,47.1, 1
1507665528.03, 288.94, 295.56, 295.017, 292.004, 250.4468, 277.816, 270.497, 475.0, 475.0, 0.0, 0.0, 30.3,44.2,75.9,47.1, 1
1507665538.04, 288.878, 295.542, 294.994, 291.98, 250.542, 277.73, 270.402, 475.0, 475.0, 0.0, 0.0, 30.3,44.3,75.9,47.2, 1
1507665548.04, 288.807, 295.52, 294.973, 291.953, 250.5292, 277.647, 270.304, 475.0, 475.0, 0.0, 0.0, 30.3,44.3,75.9,47.1, 1
1507665558.04, 288.743, 295.498, 294.949, 291.927, 250.5347, 277.561, 270.209, 475.0, 475.0, 0.0, 0.0, 30.3,44.3,75.9,47.1, 1
1507665568.04, 288.671, 295.476, 294.928, 291.902, 250.6839, 277.477, 270.104, 475.0, 475.0, 0.0, 0.0, 30.3,44.3,75.9,47.2, 1
1507665578.04, 288.606, 295.456, 294.905, 291.874, 250.4953, 277.388, 270.011, 475.0, 475.0, 0.0, 0.0, 30.4,44.4,75.9,47.2, 1
1507665588.04, 288.537, 295.433, 294.883, 291.847, 250.4935, 277.31, 269.905, 475.0, 475.0, 0.0, 0.0, 30.4,44.3,75.9,47.2, 1
1507665598.05, 288.47, 295.411, 294.859, 291.82, 250.5649, 277.215, 269.807, 475.0, 475.0, 0.0, 0.0, 30.4,44.4,76.0,47.2, 1
1507665608.05, 288.399, 295.386, 294.837, 291.793, 250.6656, 277.137, 269.701, 475.0, 475.0, 0.0, 0.0, 30.4,44.3,76.0,47.3, 1
1507665618.05, 288.334, 295.364, 294.81, 291.764, 250.6619, 277.046, 269.603, 475.0, 475.0, 0.0, 0.0, 30.5,44.3,76.0,47.3, 1
1507665628.05, 288.258, 295.341, 294.79, 291.736, 250.6619, 276.964, 269.495, 475.0, 475.0, 0.0, 0.0, 30.3,44.4,76.1,47.3, 1
1507665638.05, 288.194, 295.319, 294.764, 291.707, 250.6326, 276.874, 269.4, 475.0, 475.0, 0.0, 0.0, 30.4,44.4,76.0,47.3, 1
1507665648.05, 288.12, 295.296, 294.742, 291.681, 250.4578, 276.794, 269.29, 475.0, 475.0, 0.0, 0.0, 30.5,44.4,76.2,47.4, 1
1507665658.06, 288.054, 295.272, 294.717, 291.65, 250.6674, 276.698, 269.194, 475.0, 475.0, 0.0, 0.0, 30.4,44.4,76.1,47.3, 1
1507665668.06, 287.981, 295.247, 294.695, 291.622, 250.7095, 276.617, 269.083, 475.0, 475.0, 0.0, 0.0, 30.4,44.4,76.1,47.4, 1
1507665678.06, 287.914, 295.225, 294.669, 291.591, 250.5191, 276.535, 268.989, 475.0, 475.0, 0.0, 0.0, 30.3,44.5,76.2,47.3, 1
1507665688.06, 287.839, 295.2, 294.646, 291.562, 250.5832, 276.448, 268.876, 475.0, 475.0, 0.0, 0.0, 30.5,44.4,76.2,47.4, 1
1507665698.06, 287.77, 295.175, 294.622, 291.53, 250.6052, 276.357, 268.778, 475.0, 475.0, 0.0, 0.0, 30.5,44.5,76.1,47.4, 1
1507665708.06, 287.697, 295.149, 294.596, 291.501, 250.8121, 276.273, 268.668, 475.0, 475.0, 0.0, 0.0, 30.5,44.6,76.2,47.4, 1
1507665718.06, 287.628, 295.126, 294.571, 291.469, 250.6528, 276.182, 268.57, 475.0, 475.0, 0.0, 0.0, 30.6,44.6,76.2,47.4, 1
1507665728.06, 287.553, 295.101, 294.547, 291.437, 250.6097, 276.102, 268.461, 475.0, 475.0, 0.0, 0.0, 30.5,44.4,76.3,47.4, 1
1507665738.07, 287.485, 295.075, 294.521, 291.405, 250.5869, 276.013, 268.361, 475.0, 475.0, 0.0, 0.0, 30.5,44.6,76.2,47.5, 1
1507665748.07, 287.407, 295.049, 294.498, 291.376, 250.6363, 275.929, 268.25, 475.0, 475.0, 0.0, 0.0, 30.5,44.6,76.2,47.4, 1
1507665758.07, 287.339, 295.024, 294.47, 291.34, 250.6656, 275.837, 268.149, 475.0, 475.0, 0.0, 0.0, 30.5,44.6,76.3,47.4, 1
1507665768.07, 287.264, 294.997, 294.446, 291.31, 250.7974, 275.755, 268.04, 475.0, 475.0, 0.0, 0.0, 30.6,44.7,76.2,47.5, 1
1507665778.08, 287.195, 294.972, 294.42, 291.277, 250.5026, 275.666, 267.94, 475.0, 475.0, 0.0, 0.0, 30.6,44.6,76.3,47.5, 1
1507665788.08, 287.12, 294.945, 294.396, 291.245, 250.7956, 275.578, 267.828, 475.0, 475.0, 0.0, 0.0, 30.6,44.6,76.3,47.5, 1
1507665798.08, 287.048, 294.919, 294.369, 291.21, 250.4935, 275.491, 267.73, 475.0, 475.0, 0.0, 0.0, 30.6,44.6,76.3,47.6, 1
1507665808.08, 286.972, 294.89, 294.345, 291.178, 250.5978, 275.408, 267.621, 475.0, 475.0, 0.0, 0.0, 30.6,44.6,76.2,47.5, 1
1507665818.08, 286.901, 294.865, 294.316, 291.142, 250.3287, 275.319, 267.516, 475.0, 475.0, 0.0, 0.0, 30.6,44.6,76.3,47.5, 1
1507665828.08, 286.825, 294.836, 294.291, 291.111, 250.6363, 275.235, 267.406, 475.0, 475.0, 0.0, 0.0, 30.5,44.6,76.4,47.6, 1
1507665838.09, 286.755, 294.81, 294.265, 291.075, 250.7169, 275.142, 267.306, 475.0, 475.0, 0.0, 0.0, 30.6,44.7,76.4,47.5, 1
1507665848.09, 286.677, 294.781, 294.24, 291.04, 250.5484, 275.061, 267.194, 475.0, 475.0, 0.0, 0.0, 30.5,44.7,76.3,47.6, 1
1507665858.09, 286.606, 294.754, 294.211, 291.005, 250.6866, 274.969, 267.092, 475.0, 475.0, 0.0, 0.0, 30.6,44.6,76.5,47.5, 1
1507665868.09, 286.527, 294.724, 294.183, 290.971, 250.8194, 274.885, 266.982, 475.0, 475.0, 0.0, 0.0, 30.6,44.7,76.5,47.7, 1
1507665878.09, 286.45, 294.698, 294.158, 290.934, 250.694, 274.796, 266.875, 475.0, 475.0, 0.0, 0.0, 30.8,44.6,76.5,47.7, 1
1507665888.10, 286.378, 294.668, 294.13, 290.9, 250.3012, 274.711, 266.77, 475.0, 475.0, 0.0, 0.0, 30.6,44.8,76.4,47.5, 1
1507665898.10, 286.3, 294.641, 294.105, 290.863, 250.6381, 274.62, 266.658, 475.0, 475.0, 0.0, 0.0, 30.6,44.7,76.5,47.6, 1
1507665908.10, 286.229, 294.61, 294.075, 290.826, 250.4642, 274.534, 266.555, 475.0, 475.0, 0.0, 0.0, 30.7,44.8,76.6,47.7, 1
1507665918.10, 286.15, 294.581, 294.049, 290.79, 250.6253, 274.446, 266.448, 475.0, 475.0, 0.0, 0.0, 30.7,44.7,76.7,47.5, 1
1507665928.11, 286.079, 294.551, 294.021, 290.753, 250.6015, 274.368, 266.341, 475.0, 475.0, 0.0, 0.0, 30.7,44.8,76.5,47.7, 1
1507665938.11, 285.999, 294.523, 293.995, 290.713, 250.282, 274.269, 266.23, 475.0, 475.0, 0.0, 0.0, 30.7,44.8,76.5,47.6, 1
1507665948.11, 285.927, 294.493, 293.965, 290.679, 250.4092, 274.185, 266.131, 475.0, 475.0, 0.0, 0.0, 30.7,44.9,76.5,47.7, 1
1507665958.11, 285.848, 294.464, 293.94, 290.639, 250.7315, 274.094, 266.015, 475.0, 475.0, 0.0, 0.0, 30.7,44.9,76.7,47.7, 1
1507665968.12, 285.776, 294.432, 293.908, 290.602, 250.4971, 274.012, 265.917, 475.0, 475.0, 0.0, 0.0, 30.8,45.0,76.5,47.7, 1
1507665978.12, 285.697, 294.402, 293.883, 290.562, 250.5365, 273.921, 265.803, 475.0, 475.0, 0.0, 0.0, 30.9,44.9,76.6,47.7, 1
1507665988.12, 285.622, 294.37, 293.853, 290.526, 250.7462, 273.836, 265.697, 475.0, 475.0, 0.0, 0.0, 30.8,44.9,76.6,47.8, 1
1507665998.12, 285.545, 294.342, 293.827, 290.485, 250.2985, 273.746, 265.59, 475.0, 475.0, 0.0, 0.0, 30.8,44.9,76.5,47.7, 1
1507666008.12, 285.47, 294.31, 293.796, 290.447, 250.7031, 273.66, 265.486, 475.0, 475.0, 0.0, 0.0, 30.9,45.0,76.5,47.8, 1
1507666018.12, 285.39, 294.278, 293.77, 290.407, 250.4541, 273.569, 265.376, 475.0, 475.0, 0.0, 0.0, 30.8,44.9,76.7,47.7, 1
1507666028.12, 285.317, 294.246, 293.74, 290.368, 250.5228, 273.485, 265.271, 475.0, 475.0, 0.0, 0.0, 30.8,44.9,76.7,47.8, 1
1507666038.13, 285.24, 294.216, 293.712, 290.327, 250.7535, 273.394, 265.162, 475.0, 475.0, 0.0, 0.0, 30.7,44.9,76.7,47.9, 1
1507666048.13, 285.165, 294.182, 293.681, 290.288, 250.4916, 273.308, 265.05, 475.0, 475.0, 0.0, 0.0, 30.9,44.9,76.7,47.8, 1
1507666058.13, 285.084, 294.152, 293.654, 290.246, 250.4752, 273.216, 264.946, 475.0, 475.0, 0.0, 0.0, 30.8,44.9,76.7,47.8, 1
1507666068.13, 285.01, 294.119, 293.623, 290.207, 250.4129, 273.136, 264.844, 475.0, 475.0, 0.0, 0.0, 30.8,45.0,76.7,47.8, 1
1507666078.14, 284.929, 294.086, 293.595, 290.165, 250.4037, 273.042, 264.732, 475.0, 475.0, 0.0, 0.0, 30.8,44.9,76.7,47.8, 1
1507666088.14, 284.855, 294.053, 293.564, 290.125, 250.3452, 272.958, 264.632, 475.0, 475.0, 0.0, 0.0, 30.8,45.0,76.7,47.9, 1
1507666098.14, 284.774, 294.02, 293.537, 290.083, 250.715, 272.876, 264.521, 475.0, 475.0, 0.0, 0.0, 30.9,45.0,76.8,47.8, 1
1507666108.14, 284.699, 293.986, 293.505, 290.043, 250.5438, 272.798, 264.414, 475.0, 475.0, 0.0, 0.0, 30.9,45.0,76.8,47.8, 1
1507666118.14, 284.618, 293.953, 293.476, 289.998, 250.6326, 272.715, 264.304, 475.0, 475.0, 0.0, 0.0, 30.8,45.0,76.7,47.8, 1
1507666128.15, 284.545, 293.919, 293.447, 289.955, 250.5173, 272.634, 264.204, 475.0, 475.0, 0.0, 0.0, 30.8,45.0,76.8,47.8, 1
1507666138.15, 284.464, 293.886, 293.416, 289.909, 250.5045, 272.553, 264.089, 475.0, 475.0, 0.0, 0.0, 30.9,45.0,76.7,48.0, 1
1507666148.15, 284.388, 293.851, 293.386, 289.867, 250.7571, 272.476, 263.985, 475.0, 475.0, 0.0, 0.0, 30.8,45.0,76.8,48.0, 1
1507666158.15, 284.309, 293.819, 293.356, 289.82, 250.6079, 272.39, 263.875, 475.0, 475.0, 0.0, 0.0, 30.9,45.2,76.8,47.9, 1
1507666168.15, 284.233, 293.784, 293.324, 289.777, 250.6839, 272.309, 263.773, 475.0, 475.0, 0.0, 0.0, 30.9,45.2,76.8,47.9, 1
1507666178.16, 284.15, 293.751, 293.296, 289.728, 250.4037, 272.226, 263.661, 475.0, 475.0, 0.0, 0.0, 30.9,45.0,76.8,48.0, 1
1507666188.16, 284.076, 293.713, 293.265, 289.686, 250.5328, 272.146, 263.557, 475.0, 475.0, 0.0, 0.0, 31.0,45.0,76.8,47.8, 1
1507666198.16, 283.994, 293.681, 293.233, 289.638, 250.4166, 272.062, 263.45, 475.0, 475.0, 0.0, 0.0, 30.9,45.1,76.8,48.0, 1
1507666208.16, 283.919, 293.644, 293.202, 289.593, 250.3012, 271.982, 263.345, 475.0, 475.0, 0.0, 0.0, 30.9,45.1,76.8,48.0, 1
1507666218.17, 283.837, 293.61, 293.173, 289.545, 250.8194, 271.9, 263.237, 475.0, 475.0, 0.0, 0.0, 30.9,45.0,76.8,47.9, 1
1507666228.17, 283.761, 293.574, 293.141, 289.498, 250.845, 271.823, 263.131, 475.0, 475.0, 0.0, 0.0, 30.9,45.1,76.8,48.1, 1
1507666238.17, 283.68, 293.538, 293.11, 289.451, 250.3928, 271.739, 263.023, 475.0, 475.0, 0.0, 0.0, 31.1,45.1,76.8,48.0, 1
1507666248.17, 283.602, 293.503, 293.077, 289.405, 250.7278, 271.66, 262.92, 475.0, 475.0, 0.0, 0.0, 31.0,45.2,76.8,48.0, 1
1507666258.17, 283.52, 293.468, 293.049, 289.355, 250.2948, 271.576, 262.81, 475.0, 475.0, 0.0, 0.0, 30.9,45.1,76.9,48.0, 1
1507666268.17, 283.445, 293.429, 293.015, 289.31, 250.5685, 271.497, 262.704, 475.0, 475.0, 0.0, 0.0, 30.9,45.2,77.0,48.0, 1
1507666278.18, 283.362, 293.395, 292.985, 289.26, 250.5576, 271.411, 262.596, 475.0, 475.0, 0.0, 0.0, 30.9,45.0,77.0,48.1, 1
1507666288.18, 283.286, 293.357, 292.952, 289.215, 250.7626, 271.333, 262.494, 475.0, 475.0, 0.0, 0.0, 31.0,45.2,77.0,48.0, 1
1507666298.18, 283.203, 293.321, 292.92, 289.163, 250.574, 271.249, 262.382, 475.0, 475.0, 0.0, 0.0, 30.9,45.2,76.8,48.0, 1
1507666308.18, 283.127, 293.283, 292.887, 289.116, 250.4486, 271.171, 262.28, 475.0, 475.0, 0.0, 0.0, 31.1,45.2,77.0,48.1, 1
1507666318.18, 283.043, 293.247, 292.857, 289.066, 250.5795, 271.089, 262.171, 475.0, 475.0, 0.0, 0.0, 31.1,45.2,76.8,48.0, 1
1507666328.19, 282.967, 293.209, 292.823, 289.02, 250.3662, 271.009, 262.069, 475.0, 475.0, 0.0, 0.0, 31.0,45.2,77.0,48.0, 1
1507666338.19, 282.884, 293.172, 292.791, 288.968, 250.542, 270.923, 261.955, 475.0, 475.0, 0.0, 0.0, 31.0,45.2,77.0,48.0, 1
1507666348.19, 282.808, 293.134, 292.758, 288.919, 250.3232, 270.845, 261.859, 475.0, 475.0, 0.0, 0.0, 31.1,45.2,77.0,48.0, 1
1507666358.19, 282.726, 293.097, 292.727, 288.866, 250.5228, 270.761, 261.747, 475.0, 475.0, 0.0, 0.0, 31.1,45.2,77.0,48.1, 1
1507666368.20, 282.648, 293.059, 292.692, 288.82, 250.5704, 270.683, 261.644, 475.0, 475.0, 0.0, 0.0, 31.1,45.2,77.0,48.1, 1
1507666378.20, 282.565, 293.022, 292.662, 288.766, 250.5685, 270.597, 261.537, 475.0, 475.0, 0.0, 0.0, 31.2,45.3,77.0,48.2, 1
1507666388.21, 282.489, 292.982, 292.626, 288.717, 250.5292, 270.515, 261.434, 475.0, 475.0, 0.0, 0.0, 31.1,45.3,77.0,48.2, 1
1507666398.21, 282.405, 292.945, 292.595, 288.664, 250.4733, 270.43, 261.325, 475.0, 475.0, 0.0, 0.0, 31.2,45.4,77.0,48.2, 1
1507666408.21, 282.328, 292.903, 292.56, 288.616, 250.3159, 270.357, 261.222, 475.0, 475.0, 0.0, 0.0, 31.1,45.3,76.9,48.2, 1
1507666418.21, 282.243, 292.867, 292.529, 288.562, 250.6152, 270.266, 261.114, 475.0, 475.0, 0.0, 0.0, 31.1,45.3,77.0,48.2, 1
1507666428.21, 282.166, 292.827, 292.493, 288.513, 250.3946, 270.185, 261.014, 475.0, 475.0, 0.0, 0.0, 31.1,45.4,77.1,48.2, 1
1507666438.21, 282.08, 292.79, 292.462, 288.459, 250.3085, 270.104, 260.903, 475.0, 475.0, 0.0, 0.0, 31.1,45.3,77.1,48.2, 1
1507666448.21, 282.005, 292.748, 292.426, 288.408, 250.6152, 270.026, 260.802, 475.0, 475.0, 0.0, 0.0, 31.1,45.3,77.1,48.2, 1
1507666458.22, 281.922, 292.712, 292.395, 288.355, 250.4092, 269.937, 260.691, 475.0, 475.0, 0.0, 0.0, 31.1,45.3,77.1,48.2, 1
1507666468.22, 281.844, 292.669, 292.36, 288.304, 250.3397, 269.86, 260.594, 475.0, 475.0, 0.0, 0.0, 31.1,45.3,77.0,48.2, 1
1507666478.22, 281.759, 292.631, 292.327, 288.25, 250.6564, 269.771, 260.486, 475.0, 475.0, 0.0, 0.0, 31.1,45.3,77.0,48.3, 1
1507666488.22, 281.682, 292.59, 292.291, 288.199, 250.5273, 269.692, 260.384, 475.0, 475.0, 0.0, 0.0, 31.1,45.5,77.1,48.2, 1
1507666498.23, 281.599, 292.552, 292.258, 288.144, 250.5008, 269.607, 260.275, 475.0, 475.0, 0.0, 0.0, 31.1,45.3,77.2,48.2, 1
1507666508.23, 281.521, 292.509, 292.223, 288.092, 250.5191, 269.526, 260.171, 475.0, 475.0, 0.0, 0.0, 31.2,45.3,77.1,48.3, 1
1507666518.23, 281.435, 292.471, 292.19, 288.036, 250.6326, 269.439, 260.068, 475.0, 475.0, 0.0, 0.0, 31.1,45.3,77.1,48.2, 1
1507666528.23, 281.357, 292.429, 292.154, 287.984, 250.7031, 269.359, 259.964, 475.0, 475.0, 0.0, 0.0, 31.3,45.3,77.1,48.2, 1
1507666538.23, 281.273, 292.39, 292.121, 287.927, 250.6052, 269.27, 259.854, 475.0, 475.0, 0.0, 0.0, 31.3,45.4,77.1,48.3, 1
1507666548.24, 281.194, 292.347, 292.085, 287.875, 250.5649, 269.193, 259.744, 475.0, 475.0, 0.0, 0.0, 31.3,45.4,77.1,48.3, 1
1507666558.24, 281.11, 292.309, 292.052, 287.82, 250.5887, 269.107, 259.637, 475.0, 475.0, 0.0, 0.0, 31.4,45.4,77.2,48.2, 1
1507666568.24, 281.032, 292.265, 292.015, 287.769, 250.5209, 269.027, 259.532, 475.0, 475.0, 0.0, 0.0, 31.3,45.4,77.3,48.3, 1
1507666578.24, 280.947, 292.226, 291.982, 287.71, 250.5539, 268.938, 259.418, 475.0, 475.0, 0.0, 0.0, 31.3,45.5,77.2,48.2, 1
1507666588.24, 280.868, 292.182, 291.945, 287.657, 250.6116, 268.857, 259.313, 475.0, 475.0, 0.0, 0.0, 31.3,45.4,77.2,48.3, 1
1507666598.24, 280.784, 292.142, 291.912, 287.601, 250.3809, 268.772, 259.201, 475.0, 475.0, 0.0, 0.0, 31.2,45.4,77.3,48.2, 1
1507666608.25, 280.705, 292.1, 291.874, 287.547, 250.5594, 268.691, 259.095, 475.0, 475.0, 0.0, 0.0, 31.2,45.5,77.3,48.2, 1
1507666618.25, 280.619, 292.059, 291.84, 287.489, 250.5191, 268.602, 258.984, 475.0, 475.0, 0.0, 0.0, 31.4,45.5,77.2,48.3, 1
1507666628.25, 280.541, 292.015, 291.804, 287.435, 250.6546, 268.523, 258.88, 475.0, 475.0, 0.0, 0.0, 31.3,45.6,77.3,48.3, 1
1507666638.25, 280.456, 291.976, 291.769, 287.375, 250.4788, 268.438, 258.767, 475.0, 475.0, 0.0, 0.0, 31.4,45.5,77.3,48.4, 1
1507666648.25, 280.378, 291.93, 291.732, 287.323, 250.4294, 268.356, 258.665, 475.0, 475.0, 0.0, 0.0, 31.2,45.5,77.2,48.3, 1
1507666658.26, 280.292, 291.89, 291.698, 287.265, 250.5191, 268.269, 258.556, 475.0, 475.0, 0.0, 0.0, 31.3,45.7,77.3,48.3, 1
1507666668.26, 280.214, 291.846, 291.66, 287.21, 250.6866, 268.189, 258.449, 475.0, 475.0, 0.0, 0.0, 31.4,45.5,77.2,48.3, 1
1507666678.26, 280.127, 291.805, 291.626, 287.15, 250.3561, 268.097, 258.339, 475.0, 475.0, 0.0, 0.0, 31.3,45.6,77.3,48.4, 1
1507666688.26, 280.05, 291.76, 291.587, 287.097, 250.5759, 268.018, 258.235, 475.0, 475.0, 0.0, 0.0, 31.4,45.5,77.3,48.3, 1
1507666698.27, 279.963, 291.718, 291.553, 287.036, 250.3735, 267.935, 258.124, 475.0, 475.0, 0.0, 0.0, 31.4,45.5,77.3,48.3, 1
1507666708.27, 279.883, 291.675, 291.514, 286.981, 250.3891, 267.853, 258.02, 475.0, 475.0, 0.0, 0.0, 31.3,45.7,77.3,48.3, 1
1507666718.27, 279.797, 291.633, 291.48, 286.921, 250.2463, 267.765, 257.912, 475.0, 475.0, 0.0, 0.0, 31.3,45.5,77.3,48.4, 1
1507666728.27, 279.719, 291.588, 291.441, 286.864, 250.4385, 267.684, 257.807, 475.0, 475.0, 0.0, 0.0, 31.3,45.5,77.3,48.4, 1
1507666738.27, 279.634, 291.542, 291.406, 286.806, 250.2554, 267.596, 257.698, 475.0, 475.0, 0.0, 0.0, 31.3,45.5,77.3,48.5, 1
1507666748.28, 279.554, 291.5, 291.367, 286.745, 250.3525, 267.51, 257.593, 475.0, 475.0, 0.0, 0.0, 31.4,45.6,77.4,48.4, 1
1507666758.28, 279.468, 291.455, 291.333, 286.689, 250.4468, 267.43, 257.487, 475.0, 475.0, 0.0, 0.0, 31.4,45.5,77.4,48.5, 1
1507666768.28, 279.389, 291.413, 291.295, 286.629, 250.4074, 267.343, 257.383, 475.0, 475.0, 0.0, 0.0, 31.5,45.5,77.3,48.3, 1
1507666778.28, 279.303, 291.368, 291.259, 286.573, 250.2774, 267.264, 257.277, 475.0, 475.0, 0.0, 0.0, 31.4,45.7,77.4,48.3, 1
1507666788.29, 279.224, 291.325, 291.221, 286.511, 250.5594, 267.175, 257.171, 475.0, 475.0, 0.0, 0.0, 31.4,45.5,77.3,48.4, 1
1507666798.29, 279.136, 291.279, 291.185, 286.455, 250.5237, 267.094, 257.058, 475.0, 475.0, 0.0, 0.0, 31.6,45.7,77.4,48.4, 1
1507666808.29, 279.057, 291.237, 291.146, 286.393, 250.5292, 267.005, 256.958, 475.0, 475.0, 0.0, 0.0, 31.4,45.7,77.3,48.5, 1
1507666818.29, 278.972, 291.19, 291.109, 286.335, 250.184, 266.928, 256.848, 475.0, 475.0, 0.0, 0.0, 31.6,45.5,77.4,48.6, 1
1507666828.30, 278.891, 291.149, 291.071, 286.273, 250.4752, 266.839, 256.749, 475.0, 475.0, 0.0, 0.0, 31.4,45.6,77.4,48.5, 1
1507666838.30, 278.804, 291.1, 291.034, 286.215, 250.574, 266.759, 256.638, 475.0, 475.0, 0.0, 0.0, 31.5,45.7,77.4,48.6, 1
1507666848.30, 278.725, 291.057, 290.994, 286.153, 250.6674, 266.67, 256.538, 475.0, 475.0, 0.0, 0.0, 31.5,45.7,77.3,48.4, 1
1507666858.31, 278.639, 291.011, 290.958, 286.097, 250.4184, 266.589, 256.429, 475.0, 475.0, 0.0, 0.0, 31.4,45.6,77.4,48.5, 1
1507666868.31, 278.559, 290.969, 290.917, 286.032, 250.5008, 266.502, 256.326, 475.0, 475.0, 0.0, 0.0, 31.5,45.7,77.4,48.5, 1
1507666878.31, 278.472, 290.92, 290.882, 285.974, 250.4422, 266.422, 256.222, 475.0, 475.0, 0.0, 0.0, 31.5,45.7,77.4,48.5, 1
1507666888.31, 278.393, 290.876, 290.842, 285.913, 250.3012, 266.332, 256.117, 475.0, 475.0, 0.0, 0.0, 31.6,45.7,77.4,48.5, 1
1507666898.32, 278.305, 290.83, 290.805, 285.854, 250.5191, 266.254, 256.007, 475.0, 475.0, 0.0, 0.0, 31.6,45.7,77.4,48.5, 1
1507666908.32, 278.227, 290.786, 290.766, 285.789, 250.3735, 266.163, 255.912, 475.0, 475.0, 0.0, 0.0, 31.5,45.7,77.5,48.5, 1
1507666918.32, 278.139, 290.739, 290.728, 285.732, 250.5237, 266.085, 255.799, 475.0, 475.0, 0.0, 0.0, 31.6,45.7,77.4,48.3, 1
1507666928.32, 278.059, 290.695, 290.688, 285.669, 250.3506, 265.997, 255.699, 475.0, 475.0, 0.0, 0.0, 31.4,45.7,77.5,48.5, 1
1507666938.32, 277.973, 290.646, 290.651, 285.61, 250.5099, 265.918, 255.588, 475.0, 475.0, 0.0, 0.0, 31.6,45.7,77.5,48.5, 1
1507666948.33, 277.891, 290.603, 290.609, 285.543, 250.4715, 265.827, 255.492, 475.0, 475.0, 0.0, 0.0, 31.4,45.7,77.5,48.5, 1
1507666958.33, 277.804, 290.556, 290.573, 285.486, 250.2646, 265.747, 255.386, 475.0, 475.0, 0.0, 0.0, 31.6,45.7,77.6,48.6, 1
1507666968.33, 277.724, 290.51, 290.532, 285.422, 250.2609, 265.663, 255.285, 475.0, 475.0, 0.0, 0.0, 31.6,45.7,77.6,48.5, 1
1507666978.33, 277.636, 290.463, 290.495, 285.362, 250.2426, 265.58, 255.176, 475.0, 475.0, 0.0, 0.0, 31.6,45.7,77.6,48.6, 1
1507666988.33, 277.559, 290.417, 290.453, 285.298, 250.5228, 265.491, 255.077, 475.0, 475.0, 0.0, 0.0, 31.5,45.8,77.6,48.5, 1
1507666998.34, 277.47, 290.37, 290.416, 285.237, 250.2994, 265.41, 254.97, 475.0, 475.0, 0.0, 0.0, 31.6,45.8,77.5,48.5, 1
1507667008.34, 277.388, 290.324, 290.374, 285.173, 250.6308, 265.323, 254.871, 475.0, 475.0, 0.0, 0.0, 31.5,45.7,77.4,48.7, 1
1507667018.34, 277.301, 290.275, 290.337, 285.113, 250.314, 265.244, 254.762, 475.0, 475.0, 0.0, 0.0, 31.5,45.7,77.5,48.6, 1
1507667028.34, 277.223, 290.23, 290.295, 285.047, 250.5328, 265.154, 254.665, 475.0, 475.0, 0.0, 0.0, 31.4,45.7,77.5,48.5, 1
1507667038.34, 277.134, 290.182, 290.256, 284.987, 250.2014, 265.074, 254.559, 475.0, 475.0, 0.0, 0.0, 31.6,45.8,77.6,48.6, 1
1507667048.35, 277.054, 290.136, 290.216, 284.922, 250.4614, 264.984, 254.458, 475.0, 475.0, 0.0, 0.0, 31.6,45.8,77.5,48.5, 1
1507667058.35, 276.966, 290.087, 290.178, 284.86, 250.336, 264.906, 254.352, 475.0, 475.0, 0.0, 0.0, 31.6,45.8,77.5,48.5, 1
1507667068.35, 276.885, 290.042, 290.137, 284.795, 250.5869, 264.819, 254.253, 475.0, 475.0, 0.0, 0.0, 31.5,45.8,77.5,48.6, 1
1507667078.35, 276.798, 289.992, 290.096, 284.733, 250.195, 264.737, 254.147, 475.0, 475.0, 0.0, 0.0, 31.6,45.9,77.6,48.6, 1
1507667088.35, 276.717, 289.944, 290.054, 284.667, 250.3836, 264.65, 254.05, 475.0, 475.0, 0.0, 0.0, 31.6,45.8,77.6,48.6, 1
1507667098.36, 276.629, 289.893, 290.018, 284.606, 250.3049, 264.566, 253.942, 475.0, 475.0, 0.0, 0.0, 31.6,45.7,77.7,48.6, 1
1507667108.36, 276.549, 289.844, 289.973, 284.54, 250.4678, 264.48, 253.845, 475.0, 475.0, 0.0, 0.0, 31.6,45.9,77.6,48.6, 1
1507667118.36, 276.46, 289.792, 289.931, 284.477, 250.303, 264.399, 253.74, 475.0, 475.0, 0.0, 0.0, 31.6,45.7,77.6,48.6, 1
1507667128.36, 276.379, 289.746, 289.89, 284.41, 250.5438, 264.31, 253.641, 475.0, 475.0, 0.0, 0.0, 31.6,45.9,77.5,48.7, 1
1507667138.36, 276.291, 289.691, 289.848, 284.35, 250.3287, 264.23, 253.538, 475.0, 475.0, 0.0, 0.0, 31.6,45.9,77.7,48.7, 1
1507667148.37, 276.212, 289.643, 289.804, 284.283, 250.0385, 264.143, 253.438, 475.0, 475.0, 0.0, 0.0, 31.6,45.8,77.7,48.7, 1
1507667158.37, 276.124, 289.592, 289.762, 284.221, 250.1785, 264.063, 253.332, 475.0, 475.0, 0.0, 0.0, 31.6,45.9,77.8,48.6, 1
1507667168.37, 276.042, 289.543, 289.718, 284.153, 250.3717, 263.971, 253.237, 475.0, 475.0, 0.0, 0.0, 31.7,45.8,77.6,48.6, 1
1507667178.37, 275.954, 289.49, 289.676, 284.092, 250.2893, 263.893, 253.129, 475.0, 475.0, 0.0, 0.0, 31.6,45.8,77.8,48.7, 1
1507667188.37, 275.874, 289.443, 289.63, 284.025, 249.971, 263.805, 253.037, 475.0, 475.0, 0.0, 0.0, 31.6,46.0,77.6,48.6, 1
1507667198.38, 275.785, 289.389, 289.59, 283.962, 250.2774, 263.723, 252.93, 475.0, 475.0, 0.0, 0.0, 31.7,46.0,77.6,48.8, 1
1507667208.38, 275.704, 289.34, 289.545, 283.893, 250.2838, 263.637, 252.836, 475.0, 475.0, 0.0, 0.0, 31.7,46.0,77.6,48.7, 1
1507667218.38, 275.616, 289.287, 289.504, 283.831, 250.2536, 263.558, 252.727, 475.0, 475.0, 0.0, 0.0, 31.6,46.0,77.8,48.8, 1
