# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507667228.38, 275.535, 289.238, 289.459, 283.761, 250.1822, 263.469, 252.632, 475.0, 475.0, 0.0, 0.0, 31.7,46.0,77.7,48.6, 1
1507667238.39, 275.448, 289.185, 289.416, 283.7, 250.3268, 263.387, 252.529, 475.0, 475.0, 0.0, 0.0, 31.7,46.0,77.8,48.8, 1
1507667248.39, 275.365, 289.135, 289.372, 283.631, 250.3543, 263.297, 252.431, 475.0, 475.0, 0.0, 0.0, 31.7,46.0,77.7,48.6, 1
1507667258.39, 275.276, 289.082, 289.329, 283.569, 250.542, 263.218, 252.329, 475.0, 475.0, 0.0, 0.0, 31.7,46.0,77.6,48.9, 1
1507667268.39, 275.197, 289.033, 289.283, 283.5, 250.2481, 263.129, 252.23, 475.0, 475.0, 0.0, 0.0, 31.6,45.9,77.6,48.8, 1
1507667278.39, 275.107, 288.979, 289.242, 283.436, 250.3891, 263.05, 252.126, 475.0, 475.0, 0.0, 0.0, 31.7,46.0,77.6,48.7, 1
1507667288.40, 275.027, 288.928, 289.196, 283.366, 250.2179, 262.96, 252.033, 475.0, 475.0, 0.0, 0.0, 31.6,46.0,77.7,48.8, 1
1507667298.40, 274.938, 288.875, 289.153, 283.302, 250.4202, 262.88, 251.929, 475.0, 475.0, 0.0, 0.0, 31.8,46.0,77.7,48.8, 1
1507667308.40, 274.857, 288.825, 289.106, 283.234, 250.1749, 262.793, 251.831, 475.0, 475.0, 0.0, 0.0, 31.8,46.0,77.8,48.8, 1
1507667318.40, 274.767, 288.771, 289.066, 283.17, 250.2536, 262.713, 251.73, 475.0, 475.0, 0.0, 0.0, 31.7,46.0,77.8,48.9, 1
1507667328.40, 274.686, 288.722, 289.017, 283.101, 250.3067, 262.623, 251.634, 475.0, 475.0, 0.0, 0.0, 31.7,46.0,77.6,48.8, 1
1507667338.41, 274.599, 288.668, 288.974, 283.037, 250.4578, 262.541, 251.532, 475.0, 475.0, 0.0, 0.0, 31.7,46.0,77.7,48.8, 1
1507667348.41, 274.517, 288.617, 288.929, 282.967, 250.2554, 262.459, 251.439, 475.0, 475.0, 0.0, 0.0, 31.7,46.0,77.8,48.8, 1
1507667358.41, 274.43, 288.561, 288.886, 282.902, 250.325, 262.375, 251.333, 475.0, 475.0, 0.0, 0.0, 31.8,46.1,77.8,48.8, 1
1507667368.41, 274.348, 288.511, 288.838, 282.833, 250.2353, 262.287, 251.241, 475.0, 475.0, 0.0, 0.0, 31.8,46.1,77.8,48.8, 1
1507667378.42, 274.258, 288.458, 288.796, 282.767, 250.4596, 262.206, 251.137, 475.0, 475.0, 0.0, 0.0, 31.8,46.1,77.8,49.0, 1
1507667388.42, 274.177, 288.406, 288.748, 282.698, 250.1282, 262.117, 251.04, 475.0, 475.0, 0.0, 0.0, 31.7,46.0,77.8,48.9, 1
1507667398.42, 274.088, 288.352, 288.705, 282.632, 250.3104, 262.035, 250.94, 475.0, 475.0, 0.0, 0.0, 31.8,46.0,77.9,48.8, 1
1507667408.42, 274.007, 288.3, 288.658, 282.565, 250.4001, 261.948, 250.846, 475.0, 475.0, 0.0, 0.0, 31.7,46.1,77.8,48.8, 1
1507667418.42, 273.919, 288.246, 288.616, 282.498, 250.2985, 261.87, 250.742, 475.0, 475.0, 0.0, 0.0, 31.8,46.1,77.8,48.8, 1
1507667428.42, 273.837, 288.194, 288.57, 282.427, 250.3854, 261.782, 250.652, 475.0, 475.0, 0.0, 0.0, 31.9,46.1,77.8,48.8, 1
1507667438.43, 273.748, 288.139, 288.525, 282.362, 250.239, 261.7, 250.551, 475.0, 475.0, 0.0, 0.0, 31.8,46.1,77.8,48.8, 1
1507667448.43, 273.666, 288.087, 288.476, 282.29, 250.2225, 261.613, 250.453, 475.0, 475.0, 0.0, 0.0, 31.8,46.1,77.9,48.8, 1
1507667458.43, 273.579, 288.033, 288.434, 282.226, 250.4431, 261.532, 250.351, 475.0, 475.0, 0.0, 0.0, 31.9,46.0,77.8,48.7, 1
1507667468.43, 273.496, 287.982, 288.385, 282.155, 250.2161, 261.443, 250.258, 475.0, 475.0, 0.0, 0.0, 31.9,46.1,77.8,48.8, 1
1507667478.44, 273.407, 287.925, 288.34, 282.089, 250.1227, 261.363, 250.16, 475.0, 475.0, 0.0, 0.0, 31.8,46.1,77.8,48.9, 1
1507667488.44, 273.326, 287.876, 288.292, 282.017, 250.3607, 261.276, 250.063, 475.0, 475.0, 0.0, 0.0, 31.8,46.1,77.8,48.9, 1
1507667498.44, 273.238, 287.82, 288.249, 281.951, 250.303, 261.193, 249.966, 475.0, 475.0, 0.0, 0.0, 31.9,46.2,77.8,48.9, 1
1507667508.44, 273.148, 287.763, 288.197, 281.879, 250.0613, 261.105, 249.866, 475.0, 475.0, 0.0, 0.0, 31.8,44.2,77.3,48.9, 0
1507667518.90, 273.059, 287.71, 288.152, 281.807, 250.2243, 261.021, 249.769, 475.0, 475.0, 0.0, 0.0, 31.9,39.6,76.1,48.8, 0
1507667528.90, 272.978, 287.656, 288.104, 281.741, 250.2628, 260.943, 249.68, 475.0, 475.0, 0.0, 0.0, 31.8,36.8,75.4,48.6, 0
1507667538.91, 272.888, 287.604, 288.06, 281.669, 250.1474, 260.862, 249.586, 475.0, 475.0, 0.0, 0.0, 31.4,35.3,74.8,48.6, 0
1507667548.91, 272.808, 287.549, 288.011, 281.603, 250.1712, 260.8, 249.498, 475.0, 475.0, 0.0, 0.0, 30.8,34.0,74.0,48.6, 0
1507667558.91, 272.72, 287.495, 287.965, 281.53, 250.3525, 260.73, 249.4, 475.0, 475.0, 0.0, 0.0, 30.1,32.9,73.1,48.5, 0
1507667568.91, 272.64, 287.44, 287.918, 281.465, 249.9901, 260.671, 249.316, 475.0, 475.0, 0.0, 0.0, 29.6,31.8,72.4,48.5, 0
1507667578.91, 272.555, 287.388, 287.874, 281.392, 250.3809, 260.613, 249.223, 475.0, 475.0, 0.0, 0.0, 29.1,30.9,71.7,48.3, 0
1507667588.91, 272.478, 287.331, 287.825, 281.326, 250.2426, 260.564, 249.138, 475.0, 475.0, 0.0, 0.0, 28.6,30.3,71.0,48.4, 0
1507667598.92, 272.393, 287.279, 287.78, 281.253, 250.2179, 260.513, 249.048, 475.0, 475.0, 0.0, 0.0, 28.2,29.7,70.2,48.3, 0
1507667608.92, 272.317, 287.222, 287.73, 281.187, 250.2856, 260.467, 248.97, 475.0, 475.0, 0.0, 0.0, 27.6,29.1,69.5,48.2, 0
1507667618.92, 272.238, 287.171, 287.685, 281.115, 250.4843, 260.421, 248.885, 475.0, 475.0, 0.0, 0.0, 27.4,28.6,68.7,48.0, 0
1507667628.92, 272.166, 287.114, 287.636, 281.047, 250.032, 260.376, 248.806, 475.0, 475.0, 0.0, 0.0, 27.2,28.2,67.9,48.0, 0
1507667638.93, 272.088, 287.06, 287.591, 280.974, 250.3506, 260.339, 248.726, 475.0, 475.0, 0.0, 0.0, 26.9,27.8,67.1,47.9, 0
1507667648.93, 272.018, 287.004, 287.543, 280.907, 250.282, 260.299, 248.653, 475.0, 475.0, 0.0, 0.0, 26.9,27.5,66.2,47.8, 0
1507667658.93, 271.943, 286.952, 287.497, 280.836, 250.2664, 260.259, 248.577, 475.0, 475.0, 0.0, 0.0, 26.9,27.5,65.5,47.8, 0
1507667668.93, 271.874, 286.895, 287.45, 280.768, 250.065, 260.23, 248.506, 475.0, 475.0, 0.0, 0.0, 27.0,27.5,64.8,47.7, 0
1507667678.93, 271.803, 286.843, 287.403, 280.696, 250.1382, 260.19, 248.432, 475.0, 475.0, 0.0, 0.0, 27.0,27.7,64.0,47.7, 0
1507667688.94, 271.738, 286.787, 287.356, 280.628, 250.2554, 260.161, 248.366, 475.0, 475.0, 0.0, 0.0, 27.1,27.6,63.3,47.5, 0
1507667698.94, 271.667, 286.735, 287.311, 280.556, 250.1071, 260.127, 248.297, 475.0, 475.0, 0.0, 0.0, 27.2,27.7,62.4,47.5, 0
1507667708.94, 271.605, 286.68, 287.263, 280.489, 250.1474, 260.1, 248.233, 475.0, 475.0, 0.0, 0.0, 27.3,27.8,61.6,47.4, 0
1507667718.94, 271.539, 286.626, 287.217, 280.417, 250.1108, 260.074, 248.172, 475.0, 475.0, 0.0, 0.0, 27.4,27.8,60.9,47.3, 0
1507667728.94, 271.479, 286.57, 287.17, 280.348, 250.076, 260.048, 248.109, 475.0, 475.0, 0.0, 0.0, 27.6,28.2,60.2,47.2, 0
1507667738.95, 271.414, 286.52, 287.126, 280.277, 250.1318, 260.021, 248.044, 475.0, 475.0, 0.0, 0.0, 27.8,28.1,59.4,47.2, 0
1507667748.95, 271.355, 286.463, 287.079, 280.21, 250.1767, 259.999, 247.989, 475.0, 475.0, 0.0, 0.0, 27.8,28.3,58.7,47.2, 0
1507667758.95, 271.295, 286.411, 287.032, 280.137, 250.2646, 259.971, 247.933, 475.0, 475.0, 0.0, 0.0, 28.0,28.4,58.0,47.1, 0
1507667768.95, 271.238, 286.355, 286.987, 280.071, 250.3452, 259.948, 247.877, 475.0, 475.0, 0.0, 0.0, 28.1,28.4,57.2,47.0, 0
1507667778.95, 271.178, 286.304, 286.941, 279.998, 250.3772, 259.927, 247.82, 475.0, 475.0, 0.0, 0.0, 28.1,28.4,56.6,46.9, 0
1507667788.96, 271.125, 286.247, 286.895, 279.933, 250.1996, 259.907, 247.77, 475.0, 475.0, 0.0, 0.0, 28.2,28.4,55.9,46.8, 0
1507667798.96, 271.068, 286.197, 286.851, 279.861, 249.9771, 259.885, 247.714, 475.0, 475.0, 0.0, 0.0, 28.3,28.6,55.3,46.9, 0
1507667808.96, 271.017, 286.142, 286.804, 279.795, 250.2032, 259.867, 247.673, 475.0, 475.0, 0.0, 0.0, 28.4,28.5,54.6,46.7, 0
1507667818.96, 270.964, 286.091, 286.76, 279.723, 250.0549, 259.849, 247.62, 475.0, 475.0, 0.0, 0.0, 28.5,28.7,54.1,46.6, 0
1507667828.96, 270.914, 286.037, 286.714, 279.657, 250.0687, 259.836, 247.575, 475.0, 475.0, 0.0, 0.0, 28.4,28.6,53.5,46.7, 0
1507667838.96, 270.86, 285.985, 286.67, 279.586, 250.2856, 259.816, 247.53, 475.0, 475.0, 0.0, 0.0, 28.6,28.6,53.0,46.6, 0
1507667848.97, 270.813, 285.93, 286.624, 279.521, 249.9901, 259.797, 247.487, 475.0, 475.0, 0.0, 0.0, 28.6,28.6,52.4,46.4, 0
1507667858.97, 270.762, 285.88, 286.582, 279.45, 250.0742, 259.783, 247.441, 475.0, 475.0, 0.0, 0.0, 28.7,28.6,51.9,46.4, 0
1507667868.97, 270.718, 285.825, 286.534, 279.385, 250.1895, 259.773, 247.406, 475.0, 475.0, 0.0, 0.0, 28.7,28.7,51.3,46.3, 0
1507667878.97, 270.67, 285.777, 286.492, 279.315, 250.1859, 259.759, 247.362, 475.0, 475.0, 0.0, 0.0, 28.8,28.8,50.8,46.3, 0
1507667888.97, 270.626, 285.723, 286.446, 279.25, 250.1932, 259.742, 247.326, 475.0, 475.0, 0.0, 0.0, 29.0,28.8,50.3,46.3, 0
1507667898.98, 270.58, 285.67, 286.405, 279.181, 250.0998, 259.729, 247.288, 475.0, 475.0, 0.0, 0.0, 28.9,28.9,49.8,46.1, 0
1507667908.98, 270.539, 285.62, 286.358, 279.114, 250.1712, 259.717, 247.253, 475.0, 475.0, 0.0, 0.0, 28.9,28.9,49.3,46.1, 0
1507667918.98, 270.494, 285.569, 286.317, 279.044, 250.1172, 259.709, 247.219, 475.0, 475.0, 0.0, 0.0, 29.1,28.8,48.9,45.9, 0
1507667928.99, 270.455, 285.516, 286.27, 278.981, 250.1767, 259.697, 247.185, 475.0, 475.0, 0.0, 0.0, 29.1,28.8,48.5,46.0, 0
1507667938.99, 270.413, 285.468, 286.228, 278.912, 250.1263, 259.685, 247.153, 475.0, 475.0, 0.0, 0.0, 29.2,28.9,48.0,46.0, 0
1507667948.99, 270.373, 285.416, 286.183, 278.849, 250.0815, 259.675, 247.121, 475.0, 475.0, 0.0, 0.0, 29.4,28.9,47.7,45.8, 0
1507667958.99, 270.334, 285.367, 286.143, 278.781, 250.1996, 259.665, 247.09, 475.0, 475.0, 0.0, 0.0, 29.4,28.9,47.2,45.8, 0
1507667969.00, 270.298, 285.314, 286.097, 278.717, 250.1547, 259.659, 247.06, 475.0, 475.0, 0.0, 0.0, 29.4,29.1,46.9,45.7, 0
1507667979.00, 270.258, 285.265, 286.055, 278.649, 250.1437, 259.65, 247.031, 475.0, 475.0, 0.0, 0.0, 29.4,28.9,46.4,45.7, 0
1507667989.00, 270.223, 285.215, 286.011, 278.586, 249.91, 259.643, 247.005, 475.0, 475.0, 0.0, 0.0, 29.5,28.9,46.1,45.5, 0
1507667999.00, 270.187, 285.168, 285.971, 278.518, 249.9825, 259.637, 246.979, 475.0, 475.0, 0.0, 0.0, 29.6,28.9,45.8,45.5, 0
1507668009.01, 270.154, 285.115, 285.925, 278.457, 249.9947, 259.628, 246.955, 475.0, 475.0, 0.0, 0.0, 29.7,29.0,45.3,45.5, 0
1507668019.01, 270.119, 285.068, 285.885, 278.389, 249.7711, 259.623, 246.93, 475.0, 475.0, 0.0, 0.0, 29.7,29.0,45.1,45.5, 0
1507668029.01, 270.085, 285.016, 285.841, 278.326, 249.9901, 259.616, 246.909, 475.0, 475.0, 0.0, 0.0, 29.8,29.1,44.7,45.4, 0
1507668039.02, 270.053, 284.97, 285.802, 278.262, 249.7871, 259.609, 246.886, 475.0, 475.0, 0.0, 0.0, 29.8,29.1,44.5,45.3, 0
1507668049.02, 270.022, 284.92, 285.757, 278.199, 249.8253, 259.608, 246.869, 475.0, 475.0, 0.0, 0.0, 30.0,29.1,44.1,45.2, 0
1507668059.02, 269.989, 284.874, 285.716, 278.133, 250.3644, 259.6, 246.846, 475.0, 475.0, 0.0, 0.0, 30.0,29.1,43.8,45.2, 0
1507668069.02, 269.961, 284.826, 285.674, 278.074, 249.9428, 259.599, 246.826, 475.0, 475.0, 0.0, 0.0, 30.0,29.1,43.6,45.2, 0
1507668079.02, 269.93, 284.778, 285.634, 278.008, 249.9039, 259.594, 246.81, 475.0, 475.0, 0.0, 0.0, 30.1,29.1,43.3,45.2, 0
1507668089.03, 269.901, 284.729, 285.59, 277.948, 250.098, 259.589, 246.791, 475.0, 475.0, 0.0, 0.0, 30.2,29.1,43.0,45.0, 0
1507668099.03, 269.871, 284.682, 285.549, 277.881, 249.9947, 259.584, 246.771, 475.0, 475.0, 0.0, 0.0, -1.0,29.1,42.6,45.0, 0
1507668109.03, 269.846, 284.635, 285.509, 277.824, 250.0064, 259.584, 246.754, 475.0, 475.0, 0.0, 0.0, 30.3,29.1,42.5,44.9, 0
1507668119.03, 269.818, 284.591, 285.47, 277.758, 250.0439, 259.58, 246.743, 475.0, 475.0, 0.0, 0.0, 29.2,29.0,42.2,45.0, 0
1507668129.03, 269.791, 284.543, 285.427, 277.699, 250.0009, 259.577, 246.728, 475.0, 475.0, 0.0, 0.0, 27.3,28.1,42.0,44.9, 0
1507668139.04, 269.765, 284.497, 285.386, 277.636, 250.2518, 259.576, 246.715, 475.0, 475.0, 0.0, 0.0, 26.7,27.2,41.9,44.8, 0
1507668149.04, 269.742, 284.45, 285.345, 277.573, 250.0998, 259.574, 246.702, 475.0, 475.0, 0.0, 0.0, 26.4,26.9,41.5,44.9, 0
1507668159.05, 269.715, 284.403, 285.305, 277.514, 250.065, 259.573, 246.693, 475.0, 475.0, 0.0, 0.0, 26.2,26.7,41.4,44.7, 0
1507668169.05, 269.694, 284.36, 285.266, 277.455, 250.0494, 259.572, 246.681, 475.0, 475.0, 0.0, 0.0, 25.9,26.6,42.8,44.6, 1
1507668179.05, 269.668, 284.312, 285.227, 277.396, 249.9916, 259.571, 246.67, 475.0, 475.0, 0.0, 0.0, 25.8,30.8,51.5,43.3, 1
1507668189.05, 269.646, 284.269, 285.186, 277.334, 249.8497, 259.57, 246.657, 475.0, 475.0, 0.0, 0.0, 25.6,35.0,56.9,42.4, 1
1507668199.06, 269.625, 284.223, 285.146, 277.277, 249.7902, 259.566, 246.651, 475.0, 475.0, 0.0, 0.0, 25.7,37.2,61.1,42.0, 1
1507668209.06, 269.603, 284.18, 285.106, 277.217, 250.1382, 259.556, 246.645, 475.0, 475.0, 0.0, 0.0, 26.1,38.4,64.1,41.8, 1
1507668219.06, 269.579, 284.133, 285.067, 277.16, 250.1208, 259.537, 246.634, 475.0, 475.0, 0.0, 0.0, 26.9,39.6,66.6,42.0, 1
1507668229.06, 269.559, 284.093, 285.025, 277.1, 249.987, 259.514, 246.626, 475.0, 475.0, 0.0, 0.0, 27.4,40.3,68.0,42.4, 1
1507668239.06, 269.535, 284.046, 284.988, 277.043, 249.8802, 259.489, 246.619, 475.0, 475.0, 0.0, 0.0, 28.0,41.1,69.3,42.7, 1
1507668249.06, 269.513, 284.005, 284.947, 276.985, 249.8451, 259.458, 246.611, 475.0, 475.0, 0.0, 0.0, 28.6,41.6,70.2,43.1, 1
1507668259.07, 269.487, 283.959, 284.91, 276.929, 250.0421, 259.422, 246.6, 475.0, 475.0, 0.0, 0.0, 28.9,42.1,71.0,43.5, 1
1507668269.07, 269.464, 283.918, 284.87, 276.869, 250.0632, 259.383, 246.589, 475.0, 475.0, 0.0, 0.0, 29.1,42.5,71.6,43.8, 1
1507668279.07, 269.437, 283.875, 284.833, 276.813, 250.0082, 259.345, 246.576, 475.0, 475.0, 0.0, 0.0, 29.5,43.0,72.3,44.2, 1
1507668289.08, 269.41, 283.834, 284.79, 276.755, 249.968, 259.299, 246.563, 475.0, 475.0, 0.0, 0.0, 29.8,43.1,72.6,44.4, 1
1507668299.08, 269.382, 283.789, 284.754, 276.701, 250.0082, 259.251, 246.546, 475.0, 475.0, 0.0, 0.0, 30.0,43.5,72.9,44.9, 1
1507668309.09, 269.352, 283.75, 284.712, 276.643, 249.8947, 259.202, 246.53, 475.0, 475.0, 0.0, 0.0, 30.3,43.7,73.2,45.1, 1
1507668319.09, 269.321, 283.706, 284.676, 276.59, 249.984, 259.155, 246.508, 475.0, 475.0, 0.0, 0.0, 30.3,43.8,73.4,45.3, 1
1507668329.09, 269.29, 283.666, 284.634, 276.532, 249.7963, 259.102, 246.49, 475.0, 475.0, 0.0, 0.0, 30.5,44.0,73.7,45.6, 1
1507668339.09, 269.257, 283.622, 284.598, 276.478, 250.0302, 259.048, 246.468, 475.0, 475.0, 0.0, 0.0, 30.6,44.1,73.9,46.0, 1
1507668349.09, 269.225, 283.582, 284.556, 276.422, 249.9443, 258.992, 246.443, 475.0, 475.0, 0.0, 0.0, 30.7,44.2,74.1,46.1, 1
1507668359.09, 269.19, 283.54, 284.519, 276.369, 249.9519, 258.934, 246.416, 475.0, 475.0, 0.0, 0.0, 30.7,44.2,74.3,46.3, 1
1507668369.10, 269.155, 283.499, 284.479, 276.312, 249.9489, 258.874, 246.393, 475.0, 475.0, 0.0, 0.0, 30.8,44.4,74.5,46.4, 1
1507668379.10, 269.116, 283.457, 284.441, 276.259, 249.7871, 258.817, 246.362, 475.0, 475.0, 0.0, 0.0, 30.9,44.5,74.6,46.6, 1
1507668389.10, 269.081, 283.418, 284.4, 276.205, 249.826, 258.756, 246.335, 475.0, 475.0, 0.0, 0.0, 30.8,44.5,74.6,46.6, 1
1507668399.10, 269.04, 283.376, 284.362, 276.151, 249.987, 258.694, 246.302, 475.0, 475.0, 0.0, 0.0, 30.8,44.6,74.8,46.9, 1
1507668409.10, 269.003, 283.335, 284.321, 276.095, 249.778, 258.63, 246.269, 475.0, 475.0, 0.0, 0.0, 31.0,44.6,74.9,47.0, 1
1507668419.11, 268.961, 283.294, 284.283, 276.044, 249.8306, 258.568, 246.236, 475.0, 475.0, 0.0, 0.0, 31.0,44.8,74.9,47.0, 1
1507668429.11, 268.922, 283.255, 284.24, 275.987, 249.8726, 258.5, 246.202, 475.0, 475.0, 0.0, 0.0, 31.1,44.6,75.2,47.1, 1
1507668439.11, 268.878, 283.212, 284.202, 275.936, 249.8573, 258.438, 246.164, 475.0, 475.0, 0.0, 0.0, 31.1,44.8,75.2,47.2, 1
1507668449.11, 268.835, 283.175, 284.161, 275.882, 250.0476, 258.366, 246.126, 475.0, 475.0, 0.0, 0.0, 30.9,44.9,75.4,47.4, 1
1507668459.12, 268.791, 283.131, 284.123, 275.829, 249.7765, 258.301, 246.088, 475.0, 475.0, 0.0, 0.0, 31.1,45.0,75.5,47.3, 1
1507668469.12, 268.745, 283.092, 284.08, 275.775, 249.8558, 258.229, 246.047, 475.0, 475.0, 0.0, 0.0, 31.1,45.0,75.5,47.4, 1
1507668479.12, 268.7, 283.052, 284.041, 275.723, 249.7589, 258.162, 246.003, 475.0, 475.0, 0.0, 0.0, 30.7,44.9,75.6,47.5, 1
1507668489.12, 268.655, 283.012, 284.0, 275.668, 249.9168, 258.09, 245.962, 475.0, 475.0, 0.0, 0.0, 30.6,44.6,75.7,47.5, 1
1507668499.12, 268.605, 282.969, 283.961, 275.617, 249.9153, 258.023, 245.918, 475.0, 475.0, 0.0, 0.0, 30.8,44.7,75.7,47.6, 1
1507668509.13, 268.559, 282.932, 283.92, 275.562, 249.8711, 257.949, 245.873, 475.0, 475.0, 0.0, 0.0, 30.8,44.7,75.8,47.5, 1
1507668519.13, 268.507, 282.89, 283.88, 275.512, 249.8413, 257.878, 245.826, 475.0, 475.0, 0.0, 0.0, 30.9,44.8,75.9,47.5, 1
1507668529.13, 268.458, 282.85, 283.837, 275.457, 249.9741, 257.803, 245.78, 475.0, 475.0, 0.0, 0.0, 30.9,44.8,75.9,47.6, 1
1507668539.14, 268.405, 282.811, 283.799, 275.407, 249.5735, 257.734, 245.732, 475.0, 475.0, 0.0, 0.0, 31.0,44.9,75.9,47.5, 1
1507668549.14, 268.356, 282.771, 283.755, 275.353, 249.8863, 257.658, 245.682, 475.0, 475.0, 0.0, 0.0, 31.0,44.9,76.1,47.7, 1
1507668559.14, 268.3, 282.73, 283.715, 275.301, 249.662, 257.585, 245.636, 475.0, 475.0, 0.0, 0.0, 31.2,45.0,76.0,47.6, 1
1507668569.14, 268.25, 282.69, 283.672, 275.247, 249.9054, 257.51, 245.587, 475.0, 475.0, 0.0, 0.0, 31.1,45.0,76.2,47.7, 1
1507668579.15, 268.194, 282.648, 283.634, 275.196, 249.8367, 257.438, 245.529, 475.0, 475.0, 0.0, 0.0, 31.2,45.1,76.2,47.7, 1
1507668589.15, 268.142, 282.61, 283.59, 275.144, 249.6994, 257.359, 245.482, 475.0, 475.0, 0.0, 0.0, 31.2,45.2,76.2,47.7, 1
1507668599.15, 268.085, 282.567, 283.55, 275.092, 249.765, 257.287, 245.425, 475.0, 475.0, 0.0, 0.0, 31.3,45.2,76.2,47.8, 1
1507668609.15, 268.03, 282.529, 283.505, 275.037, 249.6323, 257.209, 245.373, 475.0, 475.0, 0.0, 0.0, 31.2,45.2,76.3,47.8, 1
1507668619.15, 267.969, 282.487, 283.465, 274.987, 249.7475, 257.133, 245.319, 475.0, 475.0, 0.0, 0.0, 31.2,45.1,76.3,47.9, 1
1507668629.16, 267.915, 282.449, 283.421, 274.932, 249.7536, 257.05, 245.263, 475.0, 475.0, 0.0, 0.0, 31.2,45.2,76.3,47.9, 1
1507668639.16, 267.855, 282.405, 283.38, 274.884, 249.7581, 256.975, 245.201, 475.0, 475.0, 0.0, 0.0, 31.2,45.3,76.4,48.0, 1
1507668649.16, 267.799, 282.367, 283.338, 274.827, 249.5781, 256.898, 245.146, 475.0, 475.0, 0.0, 0.0, 31.4,45.3,76.5,47.9, 1
1507668659.16, 267.738, 282.325, 283.296, 274.777, 249.7887, 256.824, 245.088, 475.0, 475.0, 0.0, 0.0, 31.4,45.3,76.5,48.0, 1
1507668669.16, 267.679, 282.285, 283.252, 274.723, 249.8634, 256.741, 245.035, 475.0, 475.0, 0.0, 0.0, 31.4,45.3,76.5,48.0, 1
1507668679.16, 267.616, 282.245, 283.21, 274.674, 249.8711, 256.664, 244.97, 475.0, 475.0, 0.0, 0.0, 31.4,45.4,76.6,48.0, 1
1507668689.17, 267.557, 282.204, 283.166, 274.617, 249.7932, 256.583, 244.912, 475.0, 475.0, 0.0, 0.0, 31.3,45.3,76.5,48.1, 1
1507668699.17, 267.494, 282.163, 283.125, 274.569, 249.778, 256.507, 244.849, 475.0, 475.0, 0.0, 0.0, 31.3,45.3,76.6,48.2, 1
1507668709.17, 267.433, 282.121, 283.08, 274.512, 249.8978, 256.423, 244.792, 475.0, 475.0, 0.0, 0.0, 31.4,45.4,76.8,48.2, 1
1507668719.17, 267.368, 282.079, 283.039, 274.463, 249.659, 256.345, 244.727, 475.0, 475.0, 0.0, 0.0, 31.5,45.3,76.7,48.0, 1
1507668729.18, 267.307, 282.041, 282.994, 274.407, 249.7055, 256.262, 244.667, 475.0, 475.0, 0.0, 0.0, 31.4,45.4,76.8,48.2, 1
1507668739.18, 267.24, 281.997, 282.953, 274.357, 249.7635, 256.186, 244.603, 475.0, 475.0, 0.0, 0.0, 31.5,45.5,76.8,48.3, 1
1507668749.18, 267.18, 281.958, 282.907, 274.302, 249.7139, 256.102, 244.542, 475.0, 475.0, 0.0, 0.0, 31.4,45.4,76.8,48.2, 1
1507668759.18, 267.113, 281.915, 282.863, 274.252, 249.6849, 256.022, 244.476, 475.0, 475.0, 0.0, 0.0, 31.5,45.4,76.8,48.2, 1
1507668769.18, 267.05, 281.876, 282.82, 274.196, 249.7108, 255.936, 244.415, 475.0, 475.0, 0.0, 0.0, 31.5,45.4,76.8,48.2, 1
1507668779.18, 266.98, 281.831, 282.777, 274.146, 249.6559, 255.86, 244.348, 475.0, 475.0, 0.0, 0.0, 31.4,45.5,76.8,48.3, 1
1507668789.19, 266.918, 281.792, 282.732, 274.091, 249.7414, 255.776, 244.286, 475.0, 475.0, 0.0, 0.0, 31.5,45.5,76.8,48.2, 1
1507668799.19, 266.849, 281.748, 282.688, 274.039, 249.6834, 255.696, 244.213, 475.0, 475.0, 0.0, 0.0, 31.5,45.5,76.8,48.3, 1
1507668809.19, 266.783, 281.708, 282.641, 273.983, 249.5491, 255.611, 244.155, 475.0, 475.0, 0.0, 0.0, 31.6,45.5,77.0,48.3, 1
1507668819.19, 266.713, 281.665, 282.6, 273.934, 249.5682, 255.537, 244.083, 475.0, 475.0, 0.0, 0.0, 31.5,45.5,77.1,48.3, 1
1507668829.20, 266.647, 281.625, 282.553, 273.876, 249.6025, 255.452, 244.018, 475.0, 475.0, 0.0, 0.0, 31.4,45.5,77.0,48.3, 1
1507668839.20, 266.577, 281.581, 282.51, 273.827, 249.6193, 255.366, 243.949, 475.0, 475.0, 0.0, 0.0, 31.6,45.6,77.0,48.3, 1
1507668849.20, 266.51, 281.54, 282.462, 273.77, 249.5796, 255.285, 243.884, 475.0, 475.0, 0.0, 0.0, 31.5,45.5,77.0,48.5, 1
1507668859.20, 266.439, 281.495, 282.42, 273.718, 249.5796, 255.205, 243.812, 475.0, 475.0, 0.0, 0.0, 31.6,45.5,77.0,48.3, 1
1507668869.21, 266.372, 281.454, 282.374, 273.664, 249.6132, 255.118, 243.743, 475.0, 475.0, 0.0, 0.0, 31.5,45.6,77.0,48.4, 1
1507668879.21, 266.299, 281.41, 282.33, 273.611, 249.5544, 255.038, 243.673, 475.0, 475.0, 0.0, 0.0, 31.6,45.5,77.1,48.4, 1
1507668889.21, 266.232, 281.369, 282.282, 273.554, 249.3515, 254.953, 243.609, 475.0, 475.0, 0.0, 0.0, 31.5,45.6,77.0,48.4, 1
1507668899.21, 266.157, 281.325, 282.239, 273.501, 249.5026, 254.87, 243.537, 475.0, 475.0, 0.0, 0.0, 31.5,45.7,77.0,48.4, 1
1507668909.21, 266.09, 281.283, 282.192, 273.448, 249.5125, 254.787, 243.469, 475.0, 475.0, 0.0, 0.0, 31.6,45.4,77.2,48.5, 1
1507668919.22, 266.016, 281.238, 282.149, 273.395, 249.7978, 254.707, 243.396, 475.0, 475.0, 0.0, 0.0, 31.6,45.8,77.1,48.3, 1
1507668929.22, 265.949, 281.197, 282.1, 273.337, 249.5125, 254.618, 243.328, 475.0, 475.0, 0.0, 0.0, 31.7,45.7,77.2,48.5, 1
1507668939.22, 265.872, 281.15, 282.056, 273.285, 249.5064, 254.538, 243.252, 475.0, 475.0, 0.0, 0.0, 31.6,45.7,77.2,48.5, 1
1507668949.22, 265.804, 281.11, 282.009, 273.228, 249.4133, 254.452, 243.186, 475.0, 475.0, 0.0, 0.0, 31.6,45.7,77.1,48.4, 1
1507668959.22, 265.728, 281.065, 281.959, 273.176, 249.601, 254.372, 243.113, 475.0, 475.0, 0.0, 0.0, 31.6,45.7,77.2,48.4, 1
1507668969.23, 265.653, 281.021, 281.916, 273.118, 249.5201, 254.283, 243.037, 475.0, 475.0, 0.0, 0.0, 31.6,45.6,77.3,48.5, 1
1507668979.23, 265.582, 280.977, 281.867, 273.066, 249.5636, 254.209, 242.968, 475.0, 475.0, 0.0, 0.0, 31.6,45.7,77.3,48.4, 1
1507668989.23, 265.506, 280.935, 281.823, 273.008, 249.4324, 254.117, 242.895, 475.0, 475.0, 0.0, 0.0, 31.7,45.7,77.3,48.3, 1
1507668999.23, 265.436, 280.888, 281.775, 272.956, 249.7444, 254.039, 242.822, 475.0, 475.0, 0.0, 0.0, 31.6,45.8,77.3,48.5, 1
1507669009.23, 265.359, 280.848, 281.73, 272.899, 249.7025, 253.948, 242.744, 475.0, 475.0, 0.0, 0.0, 31.7,45.8,77.2,48.5, 1
1507669019.24, 265.287, 280.801, 281.682, 272.846, 249.501, 253.866, 242.679, 475.0, 475.0, 0.0, 0.0, 31.7,45.7,77.4,48.5, 1
1507669029.24, 265.21, 280.758, 281.636, 272.786, 249.6918, 253.78, 242.602, 475.0, 475.0, 0.0, 0.0, 31.7,45.6,77.3,48.5, 1
1507669039.24, 265.139, 280.71, 281.587, 272.734, 249.6162, 253.699, 242.528, 475.0, 475.0, 0.0, 0.0, 31.7,45.7,77.3,48.6, 1
1507669049.24, 265.06, 280.669, 281.542, 272.676, 249.5079, 253.611, 242.453, 475.0, 475.0, 0.0, 0.0, 31.6,45.7,77.3,48.5, 1
1507669059.24, 264.989, 280.622, 281.491, 272.621, 249.5445, 253.532, 242.382, 475.0, 475.0, 0.0, 0.0, 31.7,45.7,77.3,48.5, 1
1507669069.24, 264.911, 280.578, 281.448, 272.563, 249.6498, 253.446, 242.305, 475.0, 475.0, 0.0, 0.0, 31.7,45.8,77.4,48.5, 1
1507669079.24, 264.838, 280.532, 281.397, 272.509, 249.6368, 253.365, 242.233, 475.0, 475.0, 0.0, 0.0, 31.7,45.8,77.4,48.6, 1
1507669089.24, 264.76, 280.489, 281.352, 272.45, 249.3561, 253.276, 242.156, 475.0, 475.0, 0.0, 0.0, 31.7,45.7,77.4,48.5, 1
1507669099.25, 264.688, 280.442, 281.304, 272.396, 249.4637, 253.192, 242.086, 475.0, 475.0, 0.0, 0.0, 31.7,45.9,77.5,48.6, 1
1507669109.25, 264.608, 280.397, 281.256, 272.338, 249.6071, 253.107, 242.006, 475.0, 475.0, 0.0, 0.0, 31.8,45.9,77.4,48.6, 1
1507669119.25, 264.535, 280.35, 281.208, 272.283, 249.6231, 253.028, 241.937, 475.0, 475.0, 0.0, 0.0, 31.7,45.7,77.4,48.6, 1
1507669129.26, 264.456, 280.307, 281.161, 272.223, 249.6696, 252.941, 241.856, 475.0, 475.0, 0.0, 0.0, 31.7,45.8,77.5,48.6, 1
1507669139.26, 264.381, 280.259, 281.111, 272.169, 249.4469, 252.857, 241.782, 475.0, 475.0, 0.0, 0.0, 31.7,45.8,77.5,48.6, 1
1507669149.26, 264.302, 280.214, 281.065, 272.111, 249.4743, 252.771, 241.703, 475.0, 475.0, 0.0, 0.0, 31.8,45.9,77.6,48.5, 1
1507669159.26, 264.228, 280.167, 281.015, 272.055, 249.395, 252.691, 241.631, 475.0, 475.0, 0.0, 0.0, 31.8,46.0,77.5,48.6, 1
1507669169.26, 264.148, 280.123, 280.968, 271.995, 249.3431, 252.601, 241.555, 475.0, 475.0, 0.0, 0.0, 31.9,46.0,77.6,48.5, 1
1507669179.26, 264.074, 280.075, 280.918, 271.938, 249.4682, 252.518, 241.483, 475.0, 475.0, 0.0, 0.0, 31.7,45.8,77.4,48.6, 1
1507669189.27, 263.994, 280.031, 280.872, 271.881, 249.6056, 252.431, 241.401, 475.0, 475.0, 0.0, 0.0, 31.7,45.8,77.5,48.7, 1
1507669199.27, 263.92, 279.981, 280.821, 271.825, 249.4576, 252.351, 241.329, 475.0, 475.0, 0.0, 0.0, 31.7,45.9,77.5,48.6, 1
1507669209.27, 263.839, 279.937, 280.773, 271.762, 249.4041, 252.262, 241.248, 475.0, 475.0, 0.0, 0.0, 31.7,45.9,77.4,48.6, 1
1507669219.27, 263.764, 279.89, 280.724, 271.708, 249.5094, 252.181, 241.173, 475.0, 475.0, 0.0, 0.0, 31.7,46.0,77.6,48.6, 1
1507669229.28, 263.682, 279.843, 280.675, 271.648, 249.4835, 252.094, 241.098, 475.0, 475.0, 0.0, 0.0, 31.7,45.8,77.5,48.6, 1
1507669239.28, 263.607, 279.795, 280.624, 271.592, 249.3294, 252.013, 241.023, 475.0, 475.0, 0.0, 0.0, 31.8,45.8,77.6,48.5, 1
1507669249.28, 263.526, 279.749, 280.578, 271.531, 249.6391, 251.926, 240.942, 475.0, 475.0, 0.0, 0.0, 31.8,45.9,77.6,48.6, 1
1507669259.28, 263.452, 279.7, 280.526, 271.475, 249.3515, 251.843, 240.867, 475.0, 475.0, 0.0, 0.0, 31.8,45.8,77.6,48.8, 1
1507669269.28, 263.369, 279.654, 280.479, 271.413, 249.4499, 251.753, 240.787, 475.0, 475.0, 0.0, 0.0, 31.7,45.9,77.7,48.6, 1
1507669279.29, 263.295, 279.606, 280.429, 271.356, 249.2424, 251.672, 240.714, 475.0, 475.0, 0.0, 0.0, 31.8,46.0,77.6,48.7, 1
1507669289.29, 263.212, 279.56, 280.38, 271.295, 249.5667, 251.585, 240.63, 475.0, 475.0, 0.0, 0.0, 31.7,45.9,77.7,48.6, 1
1507669299.29, 263.135, 279.51, 280.33, 271.237, 249.3431, 251.504, 240.556, 475.0, 475.0, 0.0, 0.0, 31.9,46.0,77.6,48.7, 1
1507669309.29, 263.054, 279.465, 280.28, 271.176, 249.3935, 251.416, 240.476, 475.0, 475.0, 0.0, 0.0, 31.9,46.0,77.6,48.8, 1
1507669319.29, 262.979, 279.414, 280.229, 271.12, 249.6513, 251.332, 240.402, 475.0, 475.0, 0.0, 0.0, 31.8,46.0,77.7,48.7, 1
1507669329.30, 262.897, 279.369, 280.181, 271.059, 249.3294, 251.247, 240.322, 475.0, 475.0, 0.0, 0.0, 31.8,46.0,77.7,48.6, 1
1507669339.30, 262.821, 279.318, 280.129, 271.001, 249.292, 251.164, 240.248, 475.0, 475.0, 0.0, 0.0, 31.9,45.8,77.8,48.7, 1
1507669349.30, 262.739, 279.274, 280.082, 270.939, 249.2279, 251.078, 240.165, 475.0, 475.0, 0.0, 0.0, 31.9,46.0,77.6,48.8, 1
1507669359.30, 262.663, 279.221, 280.03, 270.881, 249.4423, 250.999, 240.09, 475.0, 475.0, 0.0, 0.0, 31.9,46.0,77.8,48.6, 1
1507669369.30, 262.58, 279.175, 279.981, 270.819, 249.4133, 250.91, 240.005, 475.0, 475.0, 0.0, 0.0, 31.9,46.0,77.7,48.8, 1
1507669379.31, 262.504, 279.125, 279.929, 270.76, 249.3202, 250.832, 239.933, 475.0, 475.0, 0.0, 0.0, 31.9,46.1,77.6,48.7, 1
1507669389.31, 262.421, 279.079, 279.88, 270.697, 249.3919, 250.74, 239.846, 475.0, 475.0, 0.0, 0.0, 31.9,46.0,77.6,48.8, 1
1507669399.31, 262.344, 279.029, 279.828, 270.64, 249.2889, 250.662, 239.765, 475.0, 475.0, 0.0, 0.0, 31.9,46.0,77.8,48.8, 1
1507669409.31, 262.26, 278.981, 279.779, 270.578, 249.2203, 250.571, 239.682, 475.0, 475.0, 0.0, 0.0, 31.9,46.0,77.6,48.8, 1
1507669419.31, 262.185, 278.929, 279.727, 270.518, 249.4873, 250.49, 239.606, 475.0, 475.0, 0.0, 0.0, 31.9,46.1,77.6,48.7, 0
1507669429.31, 262.1, 278.882, 279.677, 270.454, 249.2073, 250.406, 239.518, 475.0, 475.0, 0.0, 0.0, 31.9,45.1,76.8,48.8, 0
1507669439.32, 262.023, 278.83, 279.624, 270.395, 249.231, 250.322, 239.436, 475.0, 475.0, 0.0, 0.0, 32.2,46.1,76.2,48.7, 0
1507669449.32, 261.942, 278.784, 279.575, 270.332, 249.2889, 250.241, 239.35, 475.0, 475.0, 0.0, 0.0, 32.3,47.1,75.4,48.5, 0
1507669459.32, 261.864, 278.733, 279.522, 270.273, 249.3576, 250.17, 239.271, 475.0, 475.0, 0.0, 0.0, 32.5,48.0,74.8,48.5, 0
1507669469.32, 261.781, 278.686, 279.474, 270.21, 249.3919, 250.098, 239.192, 475.0, 475.0, 0.0, 0.0, 32.6,48.5,74.0,48.4, 0
1507669479.33, 261.706, 278.633, 279.42, 270.15, 249.3294, 250.04, 239.11, 475.0, 475.0, 0.0, 0.0, 32.7,48.8,73.4,48.4, 0
1507669489.33, 261.626, 278.585, 279.371, 270.086, 249.1531, 249.979, 239.031, 475.0, 475.0, 0.0, 0.0, 32.8,48.9,72.6,48.3, 0
1507669499.33, 261.552, 278.534, 279.317, 270.028, 249.1844, 249.928, 238.95, 475.0, 475.0, 0.0, 0.0, 33.0,49.0,71.8,48.3, 0
1507669509.33, 261.475, 278.486, 279.269, 269.964, 249.1951, 249.876, 238.874, 475.0, 475.0, 0.0, 0.0, 33.2,49.1,71.1,48.2, 0
1507669519.33, 261.401, 278.434, 279.215, 269.904, 249.2218, 249.836, 238.795, 475.0, 475.0, 0.0, 0.0, 33.2,49.2,70.4,48.2, 0
1507669529.33, 261.326, 278.386, 279.166, 269.84, 249.0639, 249.787, 238.725, 475.0, 475.0, 0.0, 0.0, 33.3,49.1,69.7,48.1, 0
1507669539.34, 261.256, 278.334, 279.112, 269.78, 249.1859, 249.747, 238.647, 475.0, 475.0, 0.0, 0.0, 33.4,49.0,68.9,48.0, 0
1507669549.34, 261.182, 278.287, 279.062, 269.715, 248.9548, 249.707, 238.581, 475.0, 475.0, 0.0, 0.0, 33.5,48.9,68.4,48.0, 0
1507669559.34, 261.116, 278.234, 279.01, 269.656, 249.1661, 249.673, 238.511, 475.0, 475.0, 0.0, 0.0, 33.5,49.1,67.5,47.7, 0
1507669569.34, 261.045, 278.187, 278.961, 269.591, 249.2012, 249.636, 238.448, 475.0, 475.0, 0.0, 0.0, 33.6,48.9,66.8,47.8, 0
1507669579.35, 260.981, 278.133, 278.907, 269.53, 249.0952, 249.602, 238.375, 475.0, 475.0, 0.0, 0.0, 33.7,48.8,66.1,47.6, 0
1507669589.35, 260.912, 278.085, 278.859, 269.465, 249.3546, 249.573, 238.318, 475.0, 475.0, 0.0, 0.0, 33.7,48.9,65.4,47.6, 0
1507669599.35, 260.851, 278.033, 278.805, 269.406, 249.1158, 249.54, 238.251, 475.0, 475.0, 0.0, 0.0, 33.9,48.8,64.7,47.5, 0
1507669609.35, 260.786, 277.985, 278.756, 269.34, 249.2073, 249.513, 238.196, 475.0, 475.0, 0.0, 0.0, 34.1,48.5,64.0,47.5, 0
1507669619.36, 260.726, 277.933, 278.703, 269.282, 249.0318, 249.485, 238.135, 475.0, 475.0, 0.0, 0.0, 34.1,48.5,63.3,47.5, 0
1507669629.36, 260.662, 277.884, 278.654, 269.215, 249.1264, 249.456, 238.084, 475.0, 475.0, 0.0, 0.0, 34.1,48.5,62.6,47.5, 0
1507669639.36, 260.605, 277.833, 278.602, 269.156, 249.128, 249.431, 238.026, 475.0, 475.0, 0.0, 0.0, 34.1,48.4,62.1,47.4, 0
1507669649.36, 260.544, 277.784, 278.553, 269.09, 249.1371, 249.406, 237.978, 475.0, 475.0, 0.0, 0.0, 34.2,48.3,61.3,47.3, 0
1507669659.36, 260.491, 277.732, 278.5, 269.03, 249.0845, 249.386, 237.923, 475.0, 475.0, 0.0, 0.0, 34.4,48.2,60.9,47.3, 0
1507669669.36, 260.433, 277.685, 278.453, 268.965, 249.0334, 249.365, 237.873, 475.0, 475.0, 0.0, 0.0, 34.4,48.2,60.2,47.2, 0
1507669679.37, 260.38, 277.633, 278.399, 268.906, 249.2134, 249.348, 237.827, 475.0, 475.0, 0.0, 0.0, 34.5,48.0,59.7,47.1, 0
1507669689.37, 260.323, 277.585, 278.352, 268.841, 249.0532, 249.323, 237.781, 475.0, 475.0, 0.0, 0.0, 34.4,48.1,59.1,47.1, 0
1507669699.37, 260.274, 277.532, 278.3, 268.782, 249.2088, 249.307, 237.735, 475.0, 475.0, 0.0, 0.0, 34.5,48.0,58.5,47.0, 0
1507669709.37, 260.222, 277.485, 278.252, 268.718, 249.0746, 249.288, 237.696, 475.0, 475.0, 0.0, 0.0, 34.7,47.8,58.0,47.0, 0
1507669719.37, 260.172, 277.433, 278.201, 268.657, 248.9662, 249.268, 237.654, 475.0, 475.0, 0.0, 0.0, 34.7,47.8,57.4,46.9, 0
1507669729.38, 260.12, 277.386, 278.154, 268.593, 249.308, 249.251, 237.616, 475.0, 475.0, 0.0, 0.0, 34.7,47.7,56.8,46.9, 0
1507669739.38, 260.075, 277.335, 278.103, 268.535, 249.2249, 249.239, 237.574, 475.0, 475.0, 0.0, 0.0, 34.8,47.7,56.4,46.6, 0
1507669749.38, 260.025, 277.288, 278.054, 268.469, 249.0425, 249.225, 237.54, 475.0, 475.0, 0.0, 0.0, 34.8,47.5,55.9,46.7, 0
1507669759.38, 259.982, 277.236, 278.003, 268.41, 248.9548, 249.213, 237.5, 475.0, 475.0, 0.0, 0.0, 35.0,47.4,55.4,46.6, 0
1507669769.38, 259.933, 277.188, 277.957, 268.347, 248.9357, 249.197, 237.465, 475.0, 475.0, 0.0, 0.0, 35.0,47.3,54.9,46.6, 0
1507669779.39, 259.892, 277.138, 277.905, 268.289, 249.0547, 249.185, 237.432, 475.0, 475.0, 0.0, 0.0, 35.0,47.2,54.3,46.6, 0
1507669789.39, 259.849, 277.091, 277.858, 268.226, 248.8716, 249.171, 237.401, 475.0, 475.0, 0.0, 0.0, 35.2,47.1,54.0,46.4, 0
1507669799.39, 259.806, 277.041, 277.809, 268.167, 249.0891, 249.16, 237.373, 475.0, 475.0, 0.0, 0.0, 35.2,47.1,53.5,46.3, 0
1507669809.39, 259.764, 276.993, 277.762, 268.103, 249.1707, 249.149, 237.344, 475.0, 475.0, 0.0, 0.0, 35.2,46.9,53.0,46.4, 0
1507669819.39, 259.726, 276.943, 277.713, 268.045, 248.8258, 249.143, 237.312, 475.0, 475.0, 0.0, 0.0, 35.3,46.9,52.7,46.4, 0
1507669829.39, 259.685, 276.897, 277.666, 267.982, 248.8754, 249.131, 237.288, 475.0, 475.0, 0.0, 0.0, 35.4,46.7,52.3,46.3, 0
1507669839.40, 259.649, 276.847, 277.616, 267.924, 248.9738, 249.125, 237.259, 475.0, 475.0, 0.0, 0.0, 35.3,46.8,52.0,46.1, 0
1507669849.40, 259.609, 276.799, 277.57, 267.861, 249.1249, 249.119, 237.234, 475.0, 475.0, 0.0, 0.0, 34.7,46.7,51.5,46.1, 0
1507669859.40, 259.572, 276.75, 277.52, 267.804, 248.819, 249.11, 237.21, 475.0, 475.0, 0.0, 0.0, 33.6,46.6,51.2,46.0, 0
1507669869.40, 259.537, 276.701, 277.473, 267.741, 249.0669, 249.099, 237.186, 475.0, 475.0, 0.0, 0.0, 33.2,46.3,50.8,46.0, 0
1507669879.40, 259.502, 276.655, 277.426, 267.678, 248.9708, 249.094, 237.167, 475.0, 475.0, 0.0, 0.0, 33.0,46.1,50.5,46.0, 0
1507669889.41, 259.467, 276.605, 277.381, 267.623, 248.8876, 249.086, 237.148, 475.0, 475.0, 0.0, 0.0, 33.1,46.1,50.0,45.9, 0
1507669899.41, 259.435, 276.561, 277.332, 267.56, 248.9311, 249.083, 237.129, 475.0, 475.0, 0.0, 0.0, 33.1,45.8,49.8,46.0, 0
1507669909.41, 259.4, 276.51, 277.288, 267.503, 248.9548, 249.073, 237.109, 475.0, 475.0, 0.0, 0.0, 33.1,45.7,49.4,45.7, 0
1507669919.41, 259.37, 276.467, 277.238, 267.442, 248.9342, 249.07, 237.092, 475.0, 475.0, 0.0, 0.0, 33.2,45.5,49.0,45.8, 0
1507669929.41, 259.337, 276.417, 277.193, 267.386, 249.2279, 249.066, 237.077, 475.0, 475.0, 0.0, 0.0, 33.4,45.3,48.9,45.7, 0
1507669939.41, 259.308, 276.373, 277.144, 267.325, 248.8846, 249.064, 237.063, 475.0, 475.0, 0.0, 0.0, 33.6,45.3,48.5,45.7, 0
1507669949.42, 259.278, 276.325, 277.102, 267.27, 248.9922, 249.058, 237.047, 475.0, 475.0, 0.0, 0.0, 33.6,45.2,48.2,45.5, 0
1507669959.42, 259.25, 276.28, 277.054, 267.21, 248.8976, 249.053, 237.029, 475.0, 475.0, 0.0, 0.0, 33.6,45.3,47.8,45.6, 0
1507669969.43, 259.22, 276.232, 277.01, 267.153, 248.9052, 249.051, 237.019, 475.0, 475.0, 0.0, 0.0, 33.6,45.2,47.5,45.5, 0
1507669979.43, 259.194, 276.189, 276.963, 267.095, 249.0158, 249.049, 237.004, 475.0, 475.0, 0.0, 0.0, 33.7,45.0,47.4,45.3, 0
1507669989.43, 259.166, 276.142, 276.918, 267.04, 248.9662, 249.047, 236.993, 475.0, 475.0, 0.0, 0.0, 33.0,44.7,47.2,45.4, 0
1507669999.43, 259.141, 276.097, 276.869, 266.98, 248.6687, 249.043, 236.984, 475.0, 475.0, 0.0, 0.0, 28.5,37.1,46.7,45.3, 0
1507670009.43, 259.115, 276.051, 276.828, 266.926, 249.044, 249.046, 236.971, 475.0, 475.0, 0.0, 0.0, 26.4,32.2,49.9,45.0, 1
1507670019.44, 259.091, 276.008, 276.782, 266.869, 248.7648, 249.042, 236.965, 475.0, 475.0, 0.0, 0.0, 25.8,34.5,56.8,43.9, 1
1507670029.44, 259.066, 275.961, 276.738, 266.813, 248.6931, 249.04, 236.958, 475.0, 475.0, 0.0, 0.0, 25.5,36.1,61.0,43.1, 1
1507670039.44, 259.044, 275.918, 276.692, 266.754, 248.9616, 249.032, 236.953, 475.0, 475.0, 0.0, 0.0, 25.2,36.7,64.0,42.8, 1
1507670049.44, 259.02, 275.871, 276.649, 266.701, 248.8907, 249.023, 236.947, 475.0, 475.0, 0.0, 0.0, 25.2,37.0,66.4,42.5, 1
1507670059.45, 258.996, 275.827, 276.601, 266.644, 248.9067, 249.006, 236.94, 475.0, 475.0, 0.0, 0.0, 25.1,37.0,68.2,42.2, 1
1507670069.45, 258.971, 275.782, 276.558, 266.592, 248.6656, 248.981, 236.931, 475.0, 475.0, 0.0, 0.0, 25.0,37.1,69.3,42.0, 1
1507670079.45, 258.95, 275.739, 276.513, 266.535, 248.5474, 248.955, 236.925, 475.0, 475.0, 0.0, 0.0, 24.9,37.0,70.2,41.9, 1
1507670089.45, 258.924, 275.694, 276.471, 266.481, 248.7175, 248.923, 236.923, 475.0, 475.0, 0.0, 0.0, 24.9,36.9,71.0,41.9, 1
1507670099.45, 258.899, 275.651, 276.425, 266.425, 248.8976, 248.888, 236.911, 475.0, 475.0, 0.0, 0.0, 24.9,36.9,71.4,41.7, 1
1507670109.46, 258.874, 275.605, 276.382, 266.374, 248.7206, 248.853, 236.903, 475.0, 475.0, 0.0, 0.0, 24.7,36.9,71.8,41.6, 1
1507670119.46, 258.848, 275.56, 276.337, 266.317, 248.7549, 248.815, 236.891, 475.0, 475.0, 0.0, 0.0, 24.8,36.9,72.1,41.6, 1
1507670129.46, 258.82, 275.516, 276.294, 266.265, 248.719, 248.775, 236.88, 475.0, 475.0, 0.0, 0.0, 24.8,36.8,72.3,41.5, 1
1507670139.46, 258.792, 275.472, 276.25, 266.21, 248.8319, 248.73, 236.862, 475.0, 475.0, 0.0, 0.0, 24.9,36.9,72.6,41.5, 1
1507670149.46, 258.76, 275.427, 276.207, 266.158, 248.6687, 248.681, 236.845, 475.0, 475.0, 0.0, 0.0, 24.8,36.7,72.6,41.4, 1
1507670159.47, 258.731, 275.383, 276.162, 266.103, 248.5924, 248.636, 236.831, 475.0, 475.0, 0.0, 0.0, 24.8,36.9,72.7,41.3, 1
1507670169.47, 258.697, 275.337, 276.119, 266.053, 248.8129, 248.583, 236.811, 475.0, 475.0, 0.0, 0.0, 24.9,36.8,72.7,41.3, 1
1507670179.47, 258.666, 275.295, 276.074, 265.996, 248.7549, 248.533, 236.793, 475.0, 475.0, 0.0, 0.0, 24.8,36.9,72.9,41.3, 1
1507670189.47, 258.63, 275.247, 276.033, 265.949, 248.5847, 248.479, 236.77, 475.0, 475.0, 0.0, 0.0, 24.9,37.1,73.0,41.2, 1
1507670199.48, 258.597, 275.206, 275.985, 265.894, 248.6862, 248.43, 236.745, 475.0, 475.0, 0.0, 0.0, 24.9,36.9,73.0,41.1, 1
1507670209.48, 258.559, 275.162, 275.944, 265.841, 248.5802, 248.372, 236.72, 475.0, 475.0, 0.0, 0.0, 24.8,36.9,73.1,41.1, 1
1507670219.48, 258.522, 275.122, 275.898, 265.79, 248.7114, 248.32, 236.696, 475.0, 475.0, 0.0, 0.0, 24.8,36.9,73.0,41.1, 1
1507670229.48, 258.483, 275.077, 275.856, 265.739, 248.632, 248.259, 236.667, 475.0, 475.0, 0.0, 0.0, 25.0,36.9,73.1,41.2, 1
1507670239.48, 258.445, 275.037, 275.809, 265.685, 248.6534, 248.202, 236.638, 475.0, 475.0, 0.0, 0.0, 24.8,36.9,73.1,41.2, 1
1507670249.48, 258.403, 274.991, 275.768, 265.635, 248.4917, 248.141, 236.607, 475.0, 475.0, 0.0, 0.0, 25.0,36.9,73.0,41.1, 1
1507670259.49, 258.365, 274.952, 275.722, 265.582, 248.674, 248.081, 236.581, 475.0, 475.0, 0.0, 0.0, 24.9,37.1,73.1,41.1, 1
1507670269.49, 258.32, 274.906, 275.679, 265.533, 248.6366, 248.019, 236.542, 475.0, 475.0, 0.0, 0.0, 24.8,37.0,73.2,41.0, 1
1507670279.50, 258.28, 274.866, 275.633, 265.479, 248.5741, 247.959, 236.509, 475.0, 475.0, 0.0, 0.0, 25.0,37.0,73.2,41.1, 1
1507670289.50, 258.235, 274.823, 275.59, 265.431, 248.632, 247.895, 236.471, 475.0, 475.0, 0.0, 0.0, 25.0,36.9,73.3,41.0, 1
1507670299.50, 258.192, 274.783, 275.543, 265.378, 248.8159, 247.834, 236.438, 475.0, 475.0, 0.0, 0.0, 24.9,37.1,73.1,41.0, 1
1507670309.50, 258.145, 274.74, 275.502, 265.328, 248.5939, 247.767, 236.397, 475.0, 475.0, 0.0, 0.0, 25.0,37.0,73.3,41.0, 1
1507670319.50, 258.1, 274.699, 275.454, 265.276, 248.513, 247.703, 236.357, 475.0, 475.0, 0.0, 0.0, 25.0,36.9,73.2,41.1, 1
1507670329.51, 258.051, 274.654, 275.411, 265.228, 248.5573, 247.636, 236.315, 475.0, 475.0, 0.0, 0.0, 25.0,37.0,73.2,41.0, 1
1507670339.51, 258.005, 274.615, 275.363, 265.176, 248.6862, 247.571, 236.277, 475.0, 475.0, 0.0, 0.0, 25.0,36.9,73.2,41.0, 1
1507670349.51, 257.955, 274.57, 275.321, 265.126, 248.7633, 247.503, 236.233, 475.0, 475.0, 0.0, 0.0, 25.0,37.0,73.1,40.9, 1
1507670359.51, 257.908, 274.531, 275.274, 265.073, 248.5283, 247.441, 236.189, 475.0, 475.0, 0.0, 0.0, 25.0,36.9,73.2,41.0, 1
1507670369.52, 257.857, 274.487, 275.23, 265.024, 248.6786, 247.372, 236.14, 475.0, 475.0, 0.0, 0.0, 25.0,37.0,73.1,41.0, 1
1507670379.52, 257.807, 274.448, 275.181, 264.972, 248.597, 247.306, 236.097, 475.0, 475.0, 0.0, 0.0, 24.9,36.9,73.2,41.0, 1
1507670389.52, 257.754, 274.404, 275.139, 264.924, 248.5298, 247.231, 236.053, 475.0, 475.0, 0.0, 0.0, 25.0,36.9,73.0,40.9, 1
1507670399.52, 257.705, 274.365, 275.091, 264.87, 248.4413, 247.165, 236.004, 475.0, 475.0, 0.0, 0.0, 25.0,36.8,73.1,41.0, 1
1507670409.52, 257.65, 274.32, 275.045, 264.821, 248.4802, 247.096, 235.953, 475.0, 475.0, 0.0, 0.0, 25.0,36.9,73.2,41.0, 1
1507670419.53, 257.597, 274.28, 274.999, 264.769, 248.5313, 247.025, 235.905, 475.0, 475.0, 0.0, 0.0, 25.0,36.9,73.1,41.0, 1
1507670429.53, 257.54, 274.238, 274.955, 264.72, 248.4085, 246.953, 235.853, 475.0, 475.0, 0.0, 0.0, 25.0,36.9,73.1,40.8, 1
1507670439.53, 257.489, 274.196, 274.908, 264.669, 248.5558, 246.887, 235.803, 475.0, 475.0, 0.0, 0.0, 25.1,36.9,73.1,40.9, 1
1507670449.54, 257.431, 274.153, 274.862, 264.62, 248.3574, 246.812, 235.749, 475.0, 475.0, 0.0, 0.0, 25.0,36.9,73.1,40.8, 1
1507670459.54, 257.378, 274.113, 274.814, 264.567, 248.3833, 246.748, 235.697, 475.0, 475.0, 0.0, 0.0, 25.0,37.0,73.1,41.0, 1
1507670469.54, 257.318, 274.068, 274.77, 264.52, 248.5085, 246.668, 235.644, 475.0, 475.0, 0.0, 0.0, 25.0,36.8,73.1,41.0, 1
1507670479.54, 257.264, 274.027, 274.722, 264.467, 248.41, 246.601, 235.589, 475.0, 475.0, 0.0, 0.0, 25.0,36.9,73.0,40.8, 1
1507670489.55, 257.204, 273.983, 274.677, 264.418, 248.4383, 246.524, 235.535, 475.0, 475.0, 0.0, 0.0, 25.0,36.9,73.2,41.0, 1
1507670499.55, 257.146, 273.944, 274.628, 264.365, 248.4657, 246.455, 235.476, 475.0, 475.0, 0.0, 0.0, 25.1,36.9,73.1,40.8, 1
1507670509.55, 257.086, 273.899, 274.583, 264.316, 248.3864, 246.38, 235.423, 475.0, 475.0, 0.0, 0.0, 25.0,36.9,73.2,41.0, 1
1507670519.56, 257.029, 273.858, 274.533, 264.263, 248.3574, 246.31, 235.366, 475.0, 475.0, 0.0, 0.0, 25.0,36.8,73.2,40.7, 1
1507670529.56, 256.965, 273.816, 274.488, 264.215, 248.4322, 246.233, 235.31, 475.0, 475.0, 0.0, 0.0, 25.1,36.7,73.2,40.9, 1
1507670539.56, 256.906, 273.773, 274.439, 264.162, 248.3772, 246.162, 235.249, 475.0, 475.0, 0.0, 0.0, 25.1,36.8,73.2,40.8, 1
1507670549.57, 256.846, 273.729, 274.394, 264.112, 248.632, 246.086, 235.185, 475.0, 475.0, 0.0, 0.0, 25.0,36.7,73.1,40.8, 1
1507670559.57, 256.786, 273.687, 274.345, 264.06, 248.3528, 246.018, 235.133, 475.0, 475.0, 0.0, 0.0, 25.1,36.9,73.1,40.8, 1
1507670569.57, 256.72, 273.642, 274.299, 264.01, 248.4009, 245.938, 235.068, 475.0, 475.0, 0.0, 0.0, 25.1,36.9,72.9,40.7, 1
1507670579.57, 256.658, 273.601, 274.249, 263.958, 248.4947, 245.865, 235.007, 475.0, 475.0, 0.0, 0.0, 25.1,36.9,73.1,40.8, 1
1507670589.58, 256.594, 273.556, 274.204, 263.91, 248.4886, 245.79, 234.947, 475.0, 475.0, 0.0, 0.0, 25.1,36.9,72.9,40.7, 1
1507670599.58, 256.532, 273.514, 274.153, 263.856, 248.4276, 245.716, 234.887, 475.0, 475.0, 0.0, 0.0, 25.1,36.7,73.1,40.8, 1
1507670609.58, 256.466, 273.471, 274.107, 263.808, 248.2323, 245.638, 234.823, 475.0, 475.0, 0.0, 0.0, 25.1,36.9,73.0,40.8, 1
1507670619.58, 256.404, 273.428, 274.058, 263.752, 248.3116, 245.566, 234.76, 475.0, 475.0, 0.0, 0.0, 25.1,37.0,73.0,40.7, 1
1507670629.58, 256.336, 273.383, 274.012, 263.703, 248.2491, 245.49, 234.697, 475.0, 475.0, 0.0, 0.0, 25.1,36.9,73.1,40.7, 1
1507670639.59, 256.268, 273.341, 273.961, 263.65, 248.3284, 245.411, 234.636, 475.0, 475.0, 0.0, 0.0, 25.1,36.9,73.0,40.8, 1
1507670649.59, 256.206, 273.295, 273.911, 263.6, 248.3894, 245.336, 234.569, 475.0, 475.0, 0.0, 0.0, 25.1,36.9,73.0,40.8, 1
1507670659.59, 256.137, 273.252, 273.865, 263.547, 248.1575, 245.256, 234.507, 475.0, 475.0, 0.0, 0.0, 25.2,36.8,73.1,40.7, 1
1507670669.59, 256.073, 273.208, 273.814, 263.497, 248.4833, 245.186, 234.439, 475.0, 475.0, 0.0, 0.0, 25.1,36.9,73.1,40.7, 1
1507670679.60, 256.003, 273.166, 273.766, 263.443, 248.0614, 245.107, 234.376, 475.0, 475.0, 0.0, 0.0, 25.1,36.9,73.1,40.8, 1
1507670689.60, 255.939, 273.119, 273.716, 263.394, 248.2277, 245.034, 234.305, 475.0, 475.0, 0.0, 0.0, 25.1,37.0,73.1,40.7, 1
1507670699.60, 255.869, 273.078, 273.668, 263.34, 248.2979, 244.952, 234.243, 475.0, 475.0, 0.0, 0.0, 25.1,36.9,73.0,40.8, 1
1507670709.60, 255.803, 273.031, 273.618, 263.29, 248.127, 244.883, 234.174, 475.0, 475.0, 0.0, 0.0, 25.1,36.9,73.2,40.8, 1
1507670719.61, 255.733, 272.988, 273.571, 263.234, 248.2399, 244.803, 234.109, 475.0, 475.0, 0.0, 0.0, 25.2,37.0,73.1,40.7, 1
1507670729.61, 255.669, 272.941, 273.52, 263.184, 248.0888, 244.729, 234.039, 475.0, 475.0, 0.0, 0.0, 25.1,36.9,73.1,40.7, 1
1507670739.61, 255.596, 272.898, 273.471, 263.129, 248.2773, 244.651, 233.973, 475.0, 475.0, 0.0, 0.0, 25.2,36.9,73.2,40.8, 1
1507670749.61, 255.53, 272.853, 273.42, 263.079, 248.0431, 244.577, 233.902, 475.0, 475.0, 0.0, 0.0, 25.1,37.0,73.2,40.8, 1
1507670759.61, 255.458, 272.807, 273.373, 263.025, 248.0827, 244.495, 233.84, 475.0, 475.0, 0.0, 0.0, 25.1,37.0,73.0,40.7, 1
1507670769.61, 255.39, 272.761, 273.322, 262.974, 248.1483, 244.421, 233.767, 475.0, 475.0, 0.0, 0.0, 25.2,36.9,73.1,40.8, 1
1507670779.62, 255.318, 272.718, 273.273, 262.919, 248.2414, 244.342, 233.698, 475.0, 475.0, 0.0, 0.0, 25.2,37.0,73.1,40.8, 1
1507670789.62, 255.249, 272.671, 273.222, 262.868, 248.1743, 244.271, 233.627, 475.0, 475.0, 0.0, 0.0, 25.3,37.0,73.2,40.8, 1
1507670799.62, 255.175, 272.626, 273.173, 262.812, 248.0583, 244.187, 233.562, 475.0, 475.0, 0.0, 0.0, 25.1,36.9,73.1,40.7, 1
1507670809.63, 255.109, 272.578, 273.121, 262.762, 248.098, 244.113, 233.488, 475.0, 475.0, 0.0, 0.0, 25.1,36.9,73.1,40.8, 1
1507670819.63, 255.034, 272.536, 273.073, 262.706, 248.0507, 244.04, 233.42, 475.0, 475.0, 0.0, 0.0, 25.1,37.0,73.1,40.8, 1
1507670829.63, 254.967, 272.487, 273.021, 262.655, 248.1285, 243.963, 233.345, 475.0, 475.0, 0.0, 0.0, 25.3,37.2,73.1,40.8, 1
1507670839.63, 254.891, 272.443, 272.974, 262.599, 248.101, 243.883, 233.275, 475.0, 475.0, 0.0, 0.0, 25.2,37.0,73.1,40.8, 1
1507670849.64, 254.823, 272.397, 272.921, 262.546, 248.0797, 243.806, 233.202, 475.0, 475.0, 0.0, 0.0, 25.3,37.0,73.1,40.8, 1
1507670859.64, 254.749, 272.352, 272.872, 262.49, 248.0743, 243.728, 233.138, 475.0, 475.0, 0.0, 0.0, 25.3,37.1,73.1,40.8, 1
1507670869.64, 254.679, 272.304, 272.819, 262.441, 248.3086, 243.653, 233.06, 475.0, 475.0, 0.0, 0.0, 25.1,36.9,73.0,40.8, 1
1507670879.64, 254.603, 272.257, 272.771, 262.383, 248.1499, 243.571, 232.997, 475.0, 475.0, 0.0, 0.0, 25.2,37.2,73.1,40.8, 1
1507670889.64, 254.536, 272.209, 272.719, 262.331, 247.8828, 243.497, 232.917, 475.0, 475.0, 0.0, 0.0, 25.2,37.0,73.2,40.8, 1
1507670899.64, 254.46, 272.163, 272.67, 262.275, 247.982, 243.42, 232.85, 475.0, 475.0, 0.0, 0.0, 25.1,37.0,73.1,40.8, 1
1507670909.65, 254.389, 272.116, 272.616, 262.222, 248.0598, 243.344, 232.771, 475.0, 475.0, 0.0, 0.0, 25.3,37.1,73.1,40.7, 1
1507670919.65, 254.314, 272.069, 272.568, 262.166, 247.9965, 243.263, 232.7, 475.0, 475.0, 0.0, 0.0, 25.1,36.9,73.0,40.8, 1
1507670929.65, 254.243, 272.02, 272.513, 262.113, 248.0774, 243.188, 232.625, 475.0, 475.0, 0.0, 0.0, 25.2,37.0,73.1,40.7, 1
1507670939.65, 254.168, 271.975, 272.465, 262.055, 247.9355, 243.106, 232.555, 475.0, 475.0, 0.0, 0.0, 25.1,37.1,73.1,40.8, 1
1507670949.65, 254.096, 271.925, 272.411, 262.002, 248.0186, 243.033, 232.48, 475.0, 475.0, 0.0, 0.0, 25.2,37.0,73.1,40.9, 1
1507670959.66, 254.02, 271.88, 272.361, 261.946, 248.1285, 242.953, 232.412, 475.0, 475.0, 0.0, 0.0, 25.3,37.0,73.1,40.8, 1
1507670969.66, 253.948, 271.83, 272.308, 261.893, 247.9385, 242.879, 232.332, 475.0, 475.0, 0.0, 0.0, 25.3,37.0,73.1,40.7, 1
1507670979.66, 253.871, 271.783, 272.259, 261.836, 247.9668, 242.798, 232.261, 475.0, 475.0, 0.0, 0.0, 25.4,37.0,72.9,40.8, 1
1507670989.66, 253.8, 271.735, 272.206, 261.783, 248.0072, 242.728, 232.184, 475.0, 475.0, 0.0, 0.0, 25.4,37.0,73.1,40.6, 1
1507670999.66, 253.723, 271.687, 272.155, 261.725, 247.9698, 242.643, 232.111, 475.0, 475.0, 0.0, 0.0, 25.3,36.8,73.0,40.8, 1
1507671009.66, 253.651, 271.636, 272.101, 261.671, 247.8462, 242.569, 232.035, 475.0, 475.0, 0.0, 0.0, 25.1,37.0,73.1,40.8, 1
1507671019.66, 253.575, 271.59, 272.052, 261.612, 247.9744, 242.487, 231.965, 475.0, 475.0, 0.0, 0.0, 25.3,36.9,73.1,40.7, 1
1507671029.66, 253.503, 271.54, 271.998, 261.559, 247.8111, 242.416, 231.884, 475.0, 475.0, 0.0, 0.0, 25.4,37.0,73.1,40.7, 1
1507671039.67, 253.424, 271.494, 271.947, 261.501, 247.7837, 242.333, 231.812, 475.0, 475.0, 0.0, 0.0, 25.3,37.1,73.1,40.7, 1
1507671049.67, 253.353, 271.441, 271.893, 261.446, 247.8798, 242.259, 231.736, 475.0, 475.0, 0.0, 0.0, 25.2,37.0,73.2,40.8, 1
