# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507671059.67, 253.274, 271.394, 271.844, 261.387, 247.8889, 242.183, 231.664, 475.0, 475.0, 0.0, 0.0, 25.2,36.9,73.1,40.8, 1
1507671069.68, 253.202, 271.344, 271.788, 261.334, 247.921, 242.106, 231.585, 475.0, 475.0, 0.0, 0.0, 25.3,37.0,73.1,40.7, 1
1507671079.68, 253.124, 271.297, 271.738, 261.274, 247.7386, 242.025, 231.515, 475.0, 475.0, 0.0, 0.0, 25.4,37.1,73.1,40.8, 1
1507671089.69, 253.051, 271.245, 271.684, 261.22, 247.7791, 241.951, 231.434, 475.0, 475.0, 0.0, 0.0, 25.4,37.0,73.2,40.8, 1
1507671099.70, 252.973, 271.197, 271.632, 261.161, 247.7882, 241.868, 231.359, 475.0, 475.0, 0.0, 0.0, 25.5,37.2,73.2,40.8, 1
1507671109.70, 252.901, 271.145, 271.577, 261.107, 247.8264, 241.796, 231.283, 475.0, 475.0, 0.0, 0.0, 25.3,37.1,73.2,40.7, 1
1507671119.70, 252.823, 271.098, 271.529, 261.046, 247.7264, 241.714, 231.206, 475.0, 475.0, 0.0, 0.0, 25.3,37.1,73.2,40.8, 1
1507671129.70, 252.75, 271.043, 271.473, 260.992, 247.8027, 241.642, 231.13, 475.0, 475.0, 0.0, 0.0, 25.2,37.1,73.2,40.7, 1
1507671139.70, 252.669, 270.996, 271.422, 260.932, 247.9103, 241.56, 231.056, 475.0, 475.0, 0.0, 0.0, 25.4,37.2,73.1,40.8, 1
1507671149.71, 252.599, 270.945, 271.368, 260.878, 247.8081, 241.49, 230.976, 475.0, 475.0, 0.0, 0.0, 25.4,37.1,73.2,40.9, 1
1507671159.71, 252.518, 270.896, 271.316, 260.818, 247.6891, 241.408, 230.904, 475.0, 475.0, 0.0, 0.0, 25.4,37.2,73.2,40.8, 1
1507671169.71, 252.445, 270.843, 271.261, 260.762, 247.7486, 241.33, 230.821, 475.0, 475.0, 0.0, 0.0, 25.4,37.0,73.2,41.0, 1
1507671179.71, 252.367, 270.795, 271.211, 260.701, 247.6097, 241.25, 230.752, 475.0, 475.0, 0.0, 0.0, 25.4,37.2,73.2,40.8, 1
1507671189.71, 252.293, 270.741, 271.154, 260.647, 247.7867, 241.179, 230.674, 475.0, 475.0, 0.0, 0.0, 25.3,37.1,73.2,40.8, 1
1507671199.72, 252.213, 270.694, 271.105, 260.586, 247.628, 241.097, 230.598, 475.0, 475.0, 0.0, 0.0, 25.4,37.1,73.2,40.8, 1
1507671209.72, 252.138, 270.64, 271.047, 260.53, 247.7264, 241.023, 230.517, 475.0, 475.0, 0.0, 0.0, 25.4,37.2,73.3,40.9, 1
1507671219.72, 252.06, 270.593, 270.997, 260.47, 247.7921, 240.94, 230.443, 475.0, 475.0, 0.0, 0.0, 25.4,37.2,73.2,40.8, 1
1507671229.72, 251.987, 270.54, 270.942, 260.415, 247.7997, 240.871, 230.363, 475.0, 475.0, 0.0, 0.0, 25.4,37.2,73.2,40.9, 1
1507671239.72, 251.908, 270.49, 270.89, 260.354, 247.7386, 240.791, 230.289, 475.0, 475.0, 0.0, 0.0, 25.4,37.0,73.4,40.9, 1
1507671249.73, 251.834, 270.437, 270.834, 260.297, 247.7219, 240.712, 230.207, 475.0, 475.0, 0.0, 0.0, 25.3,37.2,73.2,40.8, 1
1507671259.73, 251.753, 270.388, 270.782, 260.235, 247.7371, 240.634, 230.135, 475.0, 475.0, 0.0, 0.0, 25.3,37.2,73.2,40.9, 1
1507671269.73, 251.679, 270.334, 270.725, 260.179, 247.57, 240.559, 230.053, 475.0, 475.0, 0.0, 0.0, 25.4,37.3,73.2,40.8, 1
1507671279.73, 251.602, 270.284, 270.675, 260.117, 247.6753, 240.479, 229.979, 475.0, 475.0, 0.0, 0.0, 25.5,37.2,73.3,41.0, 1
1507671289.73, 251.527, 270.228, 270.62, 260.06, 247.4388, 240.403, 229.902, 475.0, 475.0, 0.0, 0.0, 25.4,37.1,73.4,40.8, 1
1507671299.74, 251.446, 270.18, 270.565, 259.999, 247.7623, 240.323, 229.824, 475.0, 475.0, 0.0, 0.0, 25.4,37.2,73.2,41.0, 1
1507671309.74, 251.371, 270.129, 270.51, 259.941, 247.7028, 240.252, 229.744, 475.0, 475.0, 0.0, 0.0, 25.3,37.2,73.4,40.8, 1
1507671319.74, 251.293, 270.077, 270.457, 259.88, 247.686, 240.173, 229.67, 475.0, 475.0, 0.0, 0.0, 25.4,37.2,73.2,40.9, 1
1507671329.74, 251.219, 270.022, 270.403, 259.823, 247.5296, 240.094, 229.59, 475.0, 475.0, 0.0, 0.0, 25.4,37.2,73.3,41.0, 1
1507671339.74, 251.138, 269.972, 270.35, 259.762, 247.8203, 240.017, 229.517, 475.0, 475.0, 0.0, 0.0, 25.3,37.2,73.2,40.8, 1
1507671349.75, 251.063, 269.917, 270.294, 259.703, 247.6448, 239.939, 229.432, 475.0, 475.0, 0.0, 0.0, 25.4,37.3,73.2,40.8, 1
1507671359.75, 250.982, 269.867, 270.24, 259.641, 247.5044, 239.855, 229.359, 475.0, 475.0, 0.0, 0.0, 25.5,37.2,73.4,40.8, 1
1507671369.75, 250.909, 269.812, 270.185, 259.583, 247.2969, 239.779, 229.278, 475.0, 475.0, 0.0, 0.0, 25.4,37.2,73.2,40.8, 1
1507671379.75, 250.83, 269.761, 270.133, 259.52, 247.6158, 239.695, 229.204, 475.0, 475.0, 0.0, 0.0, 25.3,37.2,73.3,41.0, 1
1507671389.75, 250.754, 269.707, 270.075, 259.464, 247.57, 239.615, 229.12, 475.0, 475.0, 0.0, 0.0, 25.4,37.2,73.2,41.0, 1
1507671399.75, 250.675, 269.656, 270.023, 259.401, 247.7455, 239.533, 229.045, 475.0, 475.0, 0.0, 0.0, 25.4,37.3,73.2,41.0, 1
1507671409.76, 250.6, 269.599, 269.968, 259.341, 247.258, 239.456, 228.965, 475.0, 475.0, 0.0, 0.0, 25.4,37.2,73.4,40.8, 1
1507671419.76, 250.52, 269.55, 269.915, 259.279, 247.5471, 239.372, 228.89, 475.0, 475.0, 0.0, 0.0, 25.4,37.2,73.4,40.9, 1
1507671429.76, 250.445, 269.493, 269.858, 259.221, 247.4907, 239.297, 228.808, 475.0, 475.0, 0.0, 0.0, 25.4,37.2,73.4,41.0, 1
1507671439.76, 250.364, 269.443, 269.805, 259.157, 247.3763, 239.214, 228.735, 475.0, 475.0, 0.0, 0.0, 25.6,37.2,73.2,41.0, 1
1507671449.76, 250.29, 269.386, 269.747, 259.095, 247.2954, 239.134, 228.652, 475.0, 475.0, 0.0, 0.0, 25.4,37.2,73.2,41.0, 1
1507671459.77, 250.209, 269.334, 269.694, 259.037, 247.7211, 239.052, 228.58, 475.0, 475.0, 0.0, 0.0, 25.6,37.3,73.3,41.0, 1
1507671469.77, 250.133, 269.28, 269.637, 258.971, 247.6265, 238.976, 228.496, 475.0, 475.0, 0.0, 0.0, 25.6,37.4,73.4,40.9, 1
1507671479.77, 250.053, 269.223, 269.584, 258.915, 247.4907, 238.892, 228.415, 475.0, 475.0, 0.0, 0.0, 25.5,37.3,73.4,40.8, 1
1507671489.77, 249.978, 269.17, 269.528, 258.849, 247.3396, 238.817, 228.343, 475.0, 475.0, 0.0, 0.0, 25.6,37.4,73.4,41.0, 1
1507671499.77, 249.894, 269.115, 269.473, 258.79, 247.5121, 238.731, 228.259, 475.0, 475.0, 0.0, 0.0, 25.4,37.4,73.4,41.0, 1
1507671509.77, 249.817, 269.063, 269.415, 258.726, 247.5502, 238.654, 228.182, 475.0, 475.0, 0.0, 0.0, 25.6,37.2,73.3,40.9, 1
1507671519.78, 249.728, 269.008, 269.363, 258.668, 247.3412, 238.57, 228.101, 475.0, 475.0, 0.0, 0.0, 25.5,37.2,73.3,41.0, 1
1507671529.78, 249.652, 268.955, 269.304, 258.604, 247.2954, 238.494, 228.026, 475.0, 475.0, 0.0, 0.0, 25.6,37.4,73.3,41.0, 1
1507671539.78, 249.569, 268.896, 269.252, 258.545, 247.3145, 238.41, 227.946, 475.0, 475.0, 0.0, 0.0, 25.4,37.2,73.2,40.9, 1
1507671549.78, 249.49, 268.846, 269.194, 258.479, 247.2923, 238.331, 227.871, 475.0, 475.0, 0.0, 0.0, 25.5,37.3,73.4,40.9, 1
1507671559.78, 249.405, 268.789, 269.14, 258.42, 247.4388, 238.251, 227.792, 475.0, 475.0, 0.0, 0.0, 25.5,37.4,73.4,41.0, 1
1507671569.79, 249.324, 268.738, 269.083, 258.355, 247.2954, 238.172, 227.711, 475.0, 475.0, 0.0, 0.0, 25.6,37.3,73.4,41.0, 1
1507671579.79, 249.24, 268.679, 269.03, 258.296, 247.2847, 238.089, 227.632, 475.0, 475.0, 0.0, 0.0, 25.6,37.4,73.3,40.9, 1
1507671589.79, 249.161, 268.628, 268.972, 258.231, 247.242, 238.011, 227.556, 475.0, 475.0, 0.0, 0.0, 25.6,37.5,73.4,41.0, 1
1507671599.79, 249.078, 268.569, 268.918, 258.17, 247.4312, 237.93, 227.475, 475.0, 475.0, 0.0, 0.0, 25.6,37.3,73.4,41.0, 1
1507671609.79, 248.998, 268.518, 268.859, 258.105, 247.2343, 237.854, 227.4, 475.0, 475.0, 0.0, 0.0, 25.6,37.3,73.4,41.0, 1
1507671619.80, 248.914, 268.459, 268.805, 258.045, 247.2404, 237.77, 227.32, 475.0, 475.0, 0.0, 0.0, 25.6,37.4,73.3,40.9, 1
1507671629.80, 248.836, 268.406, 268.748, 257.98, 247.2404, 237.693, 227.242, 475.0, 475.0, 0.0, 0.0, 25.4,37.4,73.4,41.0, 1
1507671639.80, 248.751, 268.349, 268.694, 257.922, 247.0924, 237.61, 227.164, 475.0, 475.0, 0.0, 0.0, 25.5,37.3,73.4,40.9, 1
1507671649.81, 248.673, 268.297, 268.636, 257.854, 247.0604, 237.531, 227.087, 475.0, 475.0, 0.0, 0.0, 25.6,37.4,73.4,41.0, 1
1507671659.81, 248.588, 268.237, 268.581, 257.794, 247.1458, 237.447, 227.006, 475.0, 475.0, 0.0, 0.0, 25.5,37.4,73.5,41.0, 1
1507671669.81, 248.508, 268.186, 268.521, 257.729, 247.3175, 237.373, 226.931, 475.0, 475.0, 0.0, 0.0, 25.6,37.2,73.4,41.0, 1
1507671679.82, 248.421, 268.131, 268.469, 257.669, 247.3381, 237.29, 226.848, 475.0, 475.0, 0.0, 0.0, 25.6,37.4,73.4,41.1, 1
1507671689.82, 248.343, 268.078, 268.41, 257.601, 247.3, 237.209, 226.771, 475.0, 475.0, 0.0, 0.0, 25.6,37.4,73.4,40.8, 1
1507671699.82, 248.26, 268.018, 268.356, 257.541, 247.068, 237.13, 226.691, 475.0, 475.0, 0.0, 0.0, 25.7,37.4,73.4,40.8, 1
1507671709.82, 248.18, 267.966, 268.298, 257.476, 247.1657, 237.054, 226.616, 475.0, 475.0, 0.0, 0.0, 25.6,37.4,73.5,41.1, 1
1507671719.83, 248.094, 267.907, 268.242, 257.414, 246.9444, 236.974, 226.537, 475.0, 475.0, 0.0, 0.0, 25.5,37.4,73.5,41.0, 1
1507671729.83, 248.017, 267.855, 268.184, 257.346, 247.1924, 236.893, 226.461, 475.0, 475.0, 0.0, 0.0, 25.6,37.5,73.4,41.0, 1
1507671739.83, 247.931, 267.795, 268.13, 257.286, 246.9963, 236.811, 226.381, 475.0, 475.0, 0.0, 0.0, 25.6,37.4,73.3,41.1, 1
1507671749.83, 247.853, 267.744, 268.07, 257.22, 247.1489, 236.731, 226.305, 475.0, 475.0, 0.0, 0.0, 25.6,37.4,73.3,41.0, 1
1507671759.83, 247.767, 267.685, 268.015, 257.159, 247.216, 236.651, 226.221, 475.0, 475.0, 0.0, 0.0, 25.6,37.4,73.5,41.0, 1
1507671769.84, 247.691, 267.632, 267.957, 257.091, 247.0772, 236.575, 226.145, 475.0, 475.0, 0.0, 0.0, 25.6,37.4,73.4,41.1, 1
1507671779.84, 247.604, 267.574, 267.903, 257.03, 246.9505, 236.49, 226.066, 475.0, 475.0, 0.0, 0.0, 25.6,37.4,73.4,41.1, 1
1507671789.84, 247.524, 267.52, 267.843, 256.965, 247.2519, 236.415, 225.992, 475.0, 475.0, 0.0, 0.0, 25.6,37.4,73.5,41.0, 1
1507671799.84, 247.439, 267.463, 267.788, 256.903, 247.0863, 236.331, 225.911, 475.0, 475.0, 0.0, 0.0, 25.8,37.4,73.4,41.1, 1
1507671809.84, 247.362, 267.408, 267.73, 256.834, 247.0757, 236.254, 225.834, 475.0, 475.0, 0.0, 0.0, 25.6,37.5,73.4,41.1, 1
1507671819.84, 247.275, 267.35, 267.674, 256.772, 247.0802, 236.17, 225.752, 475.0, 475.0, 0.0, 0.0, 25.6,37.5,73.4,41.1, 1
1507671829.85, 247.194, 267.301, 267.614, 256.706, 247.0955, 236.095, 225.68, 475.0, 475.0, 0.0, 0.0, 25.6,37.5,73.4,41.0, 1
1507671839.85, 247.112, 267.239, 267.56, 256.643, 246.891, 236.012, 225.595, 475.0, 475.0, 0.0, 0.0, 25.8,37.4,73.4,41.1, 1
1507671849.85, 247.033, 267.187, 267.5, 256.576, 246.7705, 235.932, 225.519, 475.0, 475.0, 0.0, 0.0, 25.6,37.4,73.5,41.0, 1
1507671859.85, 246.948, 267.126, 267.446, 256.515, 246.9688, 235.856, 225.44, 475.0, 475.0, 0.0, 0.0, 25.8,37.4,73.4,40.9, 1
1507671869.85, 246.868, 267.075, 267.387, 256.446, 246.8399, 235.773, 225.365, 475.0, 475.0, 0.0, 0.0, 25.6,37.5,73.5,41.0, 1
1507671879.86, 246.785, 267.014, 267.331, 256.386, 246.7728, 235.693, 225.282, 475.0, 475.0, 0.0, 0.0, 25.8,37.4,73.4,41.0, 1
1507671889.86, 246.706, 266.958, 267.271, 256.318, 246.7979, 235.618, 225.207, 475.0, 475.0, 0.0, 0.0, 25.6,37.4,73.4,41.1, 1
1507671899.86, 246.619, 266.903, 267.217, 256.255, 246.9864, 235.535, 225.126, 475.0, 475.0, 0.0, 0.0, 25.8,37.3,73.4,41.0, 1
1507671909.86, 246.541, 266.846, 267.156, 256.187, 247.1146, 235.458, 225.052, 475.0, 475.0, 0.0, 0.0, 25.6,37.3,73.4,41.0, 1
1507671919.87, 246.453, 266.79, 267.102, 256.125, 246.888, 235.377, 224.971, 475.0, 475.0, 0.0, 0.0, 25.6,37.3,73.4,40.9, 1
1507671929.87, 246.375, 266.736, 267.04, 256.056, 246.9398, 235.301, 224.897, 475.0, 475.0, 0.0, 0.0, 25.6,37.3,73.4,41.1, 1
1507671939.87, 246.292, 266.675, 266.986, 255.993, 246.743, 235.215, 224.814, 475.0, 475.0, 0.0, 0.0, 25.6,37.4,73.4,41.0, 1
1507671949.88, 246.216, 266.621, 266.925, 255.925, 246.859, 235.14, 224.742, 475.0, 475.0, 0.0, 0.0, 25.7,37.3,73.4,40.9, 1
1507671959.88, 246.13, 266.56, 266.87, 255.862, 246.7789, 235.058, 224.66, 475.0, 475.0, 0.0, 0.0, 25.7,37.2,73.5,41.1, 1
1507671969.89, 246.05, 266.507, 266.81, 255.795, 246.5698, 234.982, 224.586, 475.0, 475.0, 0.0, 0.0, 25.8,37.2,73.4,41.0, 1
1507671979.89, 245.965, 266.446, 266.755, 255.731, 246.6507, 234.899, 224.504, 475.0, 475.0, 0.0, 0.0, 25.8,37.3,73.4,41.0, 1
1507671989.89, 245.889, 266.39, 266.695, 255.664, 246.769, 234.824, 224.427, 475.0, 475.0, 0.0, 0.0, 25.8,37.4,73.4,40.9, 1
1507671999.89, 245.802, 266.331, 266.638, 255.599, 246.7445, 234.741, 224.347, 475.0, 475.0, 0.0, 0.0, 25.8,37.4,73.4,40.9, 1
1507672009.89, 245.722, 266.28, 266.578, 255.533, 246.7339, 234.664, 224.272, 475.0, 475.0, 0.0, 0.0, 25.8,37.4,73.4,40.8, 1
1507672019.89, 245.637, 266.217, 266.522, 255.467, 246.7033, 234.582, 224.193, 475.0, 475.0, 0.0, 0.0, 25.8,37.4,73.4,41.0, 1
1507672029.90, 245.558, 266.161, 266.462, 255.399, 246.5263, 234.504, 224.122, 475.0, 475.0, 0.0, 0.0, 25.7,37.4,73.4,41.0, 1
1507672039.90, 245.472, 266.104, 266.407, 255.336, 246.8552, 234.423, 224.039, 475.0, 475.0, 0.0, 0.0, 25.7,37.4,73.5,41.0, 1
1507672049.90, 245.392, 266.048, 266.345, 255.267, 246.74, 234.346, 223.962, 475.0, 475.0, 0.0, 0.0, 25.7,37.4,73.4,41.0, 1
1507672059.90, 245.306, 265.989, 266.289, 255.204, 246.7148, 234.266, 223.883, 475.0, 475.0, 0.0, 0.0, 25.8,37.5,73.4,41.0, 1
1507672069.90, 245.227, 265.935, 266.229, 255.135, 246.7415, 234.191, 223.808, 475.0, 475.0, 0.0, 0.0, 25.7,37.5,73.4,41.0, 1
1507672079.90, 245.145, 265.874, 266.175, 255.071, 246.7537, 234.103, 223.728, 475.0, 475.0, 0.0, 0.0, 25.8,37.4,73.5,41.0, 1
1507672089.91, 245.066, 265.818, 266.112, 255.002, 246.4531, 234.03, 223.653, 475.0, 475.0, 0.0, 0.0, 25.9,37.4,73.4,41.0, 1
1507672099.91, 244.979, 265.761, 266.057, 254.937, 246.5248, 233.947, 223.573, 475.0, 475.0, 0.0, 0.0, 25.7,37.5,73.4,41.0, 1
1507672109.91, 244.902, 265.705, 265.996, 254.87, 246.4592, 233.873, 223.499, 475.0, 475.0, 0.0, 0.0, 25.8,37.5,73.4,41.0, 1
1507672119.91, 244.815, 265.643, 265.94, 254.805, 246.785, 233.79, 223.418, 475.0, 475.0, 0.0, 0.0, 25.8,37.3,73.4,41.0, 1
1507672129.91, 244.738, 265.588, 265.88, 254.735, 246.3669, 233.711, 223.341, 475.0, 475.0, 0.0, 0.0, 25.8,37.5,73.5,41.1, 1
1507672139.91, 244.652, 265.528, 265.822, 254.672, 246.5462, 233.63, 223.259, 475.0, 475.0, 0.0, 0.0, 25.7,37.5,73.5,41.1, 1
1507672149.92, 244.575, 265.471, 265.761, 254.602, 246.7613, 233.55, 223.189, 475.0, 475.0, 0.0, 0.0, 25.9,37.5,73.4,41.1, 1
1507672159.92, 244.485, 265.412, 265.705, 254.537, 246.6133, 233.47, 223.107, 475.0, 475.0, 0.0, 0.0, 25.8,37.5,73.4,41.1, 1
1507672169.92, 244.406, 265.358, 265.644, 254.468, 246.331, 233.395, 223.033, 475.0, 475.0, 0.0, 0.0, 25.7,37.5,73.4,41.0, 1
1507672179.92, 244.324, 265.295, 265.585, 254.404, 246.4867, 233.311, 222.953, 475.0, 475.0, 0.0, 0.0, 25.6,37.5,73.5,41.1, 1
1507672189.92, 244.244, 265.241, 265.525, 254.333, 246.389, 233.235, 222.879, 475.0, 475.0, 0.0, 0.0, 25.8,37.4,73.4,41.0, 1
1507672199.92, 244.16, 265.18, 265.469, 254.27, 246.45, 233.153, 222.798, 475.0, 475.0, 0.0, 0.0, 25.7,37.5,73.5,41.1, 1
1507672209.93, 244.081, 265.123, 265.408, 254.2, 246.5836, 233.076, 222.724, 475.0, 475.0, 0.0, 0.0, 25.8,37.4,73.5,41.0, 1
1507672219.93, 243.996, 265.063, 265.35, 254.135, 246.4073, 232.995, 222.643, 475.0, 475.0, 0.0, 0.0, 25.8,37.5,73.4,41.1, 1
1507672229.93, 243.916, 265.006, 265.289, 254.064, 246.3074, 232.918, 222.569, 475.0, 475.0, 0.0, 0.0, 25.8,37.4,73.5,41.1, 1
1507672239.93, 243.833, 264.947, 265.234, 254.0, 246.3135, 232.84, 222.49, 475.0, 475.0, 0.0, 0.0, 25.9,37.5,73.4,41.0, 1
1507672249.93, 243.754, 264.89, 265.171, 253.929, 246.3875, 232.759, 222.417, 475.0, 475.0, 0.0, 0.0, 25.8,37.6,73.4,41.1, 1
1507672259.93, 243.667, 264.828, 265.115, 253.866, 246.3654, 232.679, 222.338, 475.0, 475.0, 0.0, 0.0, 25.9,37.6,73.4,41.1, 1
1507672269.93, 243.588, 264.773, 265.054, 253.795, 246.4088, 232.604, 222.262, 475.0, 475.0, 0.0, 0.0, 25.9,37.5,73.4,41.1, 1
1507672279.94, 243.503, 264.712, 264.996, 253.73, 246.3074, 232.519, 222.18, 475.0, 475.0, 0.0, 0.0, 25.8,37.7,73.5,41.0, 1
1507672289.94, 243.423, 264.655, 264.935, 253.661, 246.5118, 232.442, 222.109, 475.0, 475.0, 0.0, 0.0, 25.9,37.5,73.5,41.1, 1
1507672299.94, 243.337, 264.597, 264.877, 253.594, 246.3669, 232.36, 222.028, 475.0, 475.0, 0.0, 0.0, 25.9,37.6,73.4,41.1, 1
1507672309.95, 243.258, 264.542, 264.817, 253.524, 246.167, 232.288, 221.954, 475.0, 475.0, 0.0, 0.0, 25.9,37.5,73.5,41.1, 1
1507672319.95, 243.173, 264.479, 264.758, 253.459, 246.3699, 232.206, 221.875, 475.0, 475.0, 0.0, 0.0, 25.8,37.5,73.5,41.2, 1
1507672329.95, 243.093, 264.425, 264.696, 253.388, 246.3646, 232.129, 221.801, 475.0, 475.0, 0.0, 0.0, 26.0,37.6,73.4,41.1, 1
1507672339.95, 243.008, 264.363, 264.635, 253.323, 246.2013, 232.045, 221.722, 475.0, 475.0, 0.0, 0.0, 25.9,37.5,73.5,41.2, 1
1507672349.95, 242.922, 264.308, 264.579, 253.253, 246.1494, 231.966, 221.649, 475.0, 475.0, 0.0, 0.0, 25.8,37.7,73.5,41.1, 1
1507672359.95, 242.842, 264.248, 264.515, 253.186, 246.1777, 231.888, 221.569, 475.0, 475.0, 0.0, 0.0, 25.9,37.5,73.4,41.1, 1
1507672369.96, 242.757, 264.192, 264.458, 253.115, 246.357, 231.804, 221.494, 475.0, 475.0, 0.0, 0.0, 25.9,37.5,73.5,41.1, 1
1507672379.96, 242.68, 264.132, 264.397, 253.05, 246.0915, 231.73, 221.415, 475.0, 475.0, 0.0, 0.0, 25.8,37.6,73.5,41.3, 1
1507672389.96, 242.594, 264.075, 264.339, 252.978, 246.1624, 231.648, 221.341, 475.0, 475.0, 0.0, 0.0, 25.8,37.5,73.5,41.2, 1
1507672399.96, 242.513, 264.017, 264.276, 252.914, 246.1967, 231.572, 221.261, 475.0, 475.0, 0.0, 0.0, 25.8,37.5,73.5,41.1, 1
1507672409.96, 242.43, 263.959, 264.219, 252.843, 246.2326, 231.486, 221.189, 475.0, 475.0, 0.0, 0.0, 25.9,37.5,73.5,41.1, 1
1507672419.96, 242.351, 263.898, 264.157, 252.777, 246.0777, 231.412, 221.109, 475.0, 475.0, 0.0, 0.0, 25.9,37.5,73.5,41.1, 1
1507672429.96, 242.264, 263.844, 264.1, 252.705, 246.1342, 231.329, 221.036, 475.0, 475.0, 0.0, 0.0, 25.8,37.6,73.5,41.1, 1
1507672439.97, 242.185, 263.782, 264.036, 252.639, 246.2532, 231.254, 220.956, 475.0, 475.0, 0.0, 0.0, 25.9,37.5,73.5,41.1, 1
1507672449.97, 242.101, 263.727, 263.978, 252.568, 246.2486, 231.171, 220.886, 475.0, 475.0, 0.0, 0.0, 25.8,37.6,73.6,41.1, 1
1507672459.97, 242.02, 263.665, 263.916, 252.504, 245.9984, 231.095, 220.804, 475.0, 475.0, 0.0, 0.0, 25.9,37.7,73.5,41.2, 1
1507672469.97, 241.934, 263.608, 263.858, 252.432, 245.8359, 231.015, 220.731, 475.0, 475.0, 0.0, 0.0, 25.9,37.6,73.4,41.2, 1
1507672479.98, 241.857, 263.55, 263.795, 252.365, 246.064, 230.937, 220.654, 475.0, 475.0, 0.0, 0.0, 25.8,37.5,73.5,41.1, 1
1507672489.98, 241.77, 263.492, 263.738, 252.294, 246.0152, 230.855, 220.578, 475.0, 475.0, 0.0, 0.0, 25.9,37.7,73.4,41.1, 1
1507672499.98, 241.689, 263.433, 263.674, 252.228, 245.919, 230.78, 220.499, 475.0, 475.0, 0.0, 0.0, 25.9,37.6,73.5,41.2, 1
1507672509.98, 241.607, 263.376, 263.617, 252.156, 245.8168, 230.7, 220.426, 475.0, 475.0, 0.0, 0.0, 25.9,37.7,73.5,41.1, 1
1507672519.99, 241.529, 263.315, 263.554, 252.091, 245.948, 230.624, 220.345, 475.0, 475.0, 0.0, 0.0, 25.9,37.6,73.6,41.2, 1
1507672529.99, 241.441, 263.258, 263.496, 252.02, 245.9908, 230.541, 220.276, 475.0, 475.0, 0.0, 0.0, 25.9,37.7,73.5,41.1, 1
1507672539.99, 241.361, 263.195, 263.433, 251.953, 245.9541, 230.464, 220.196, 475.0, 475.0, 0.0, 0.0, 25.9,37.7,73.5,41.0, 1
1507672549.99, 241.277, 263.14, 263.374, 251.882, 245.945, 230.382, 220.122, 475.0, 475.0, 0.0, 0.0, 25.9,37.7,73.5,41.1, 1
1507672559.99, 241.198, 263.077, 263.312, 251.814, 246.0045, 230.305, 220.047, 475.0, 475.0, 0.0, 0.0, 25.9,37.7,73.5,41.1, 1
1507672570.00, 241.111, 263.023, 263.254, 251.743, 245.8344, 230.224, 219.973, 475.0, 475.0, 0.0, 0.0, 25.9,37.7,73.5,41.0, 1
1507672580.00, 241.032, 262.963, 263.191, 251.677, 245.8313, 230.15, 219.893, 475.0, 475.0, 0.0, 0.0, 25.9,37.7,73.5,41.2, 1
1507672590.00, 240.946, 262.907, 263.132, 251.604, 245.9175, 230.067, 219.82, 475.0, 475.0, 0.0, 0.0, 25.9,37.5,73.5,41.1, 1
1507672600.00, 240.868, 262.846, 263.07, 251.538, 245.8565, 229.991, 219.74, 475.0, 475.0, 0.0, 0.0, 25.9,37.6,73.5,41.2, 1
1507672610.00, 240.779, 262.791, 263.011, 251.465, 245.8107, 229.908, 219.67, 475.0, 475.0, 0.0, 0.0, 25.9,37.8,73.5,41.1, 1
1507672620.01, 240.701, 262.729, 262.948, 251.4, 245.7878, 229.834, 219.59, 475.0, 475.0, 0.0, 0.0, 25.8,37.7,73.5,41.2, 1
1507672630.01, 240.612, 262.675, 262.889, 251.327, 245.8221, 229.752, 219.518, 475.0, 475.0, 0.0, 0.0, 25.9,37.7,73.6,41.1, 1
1507672640.01, 240.539, 262.612, 262.827, 251.261, 245.6642, 229.675, 219.44, 475.0, 475.0, 0.0, 0.0, 25.9,37.6,73.6,41.1, 1
1507672650.01, 240.452, 262.555, 262.768, 251.187, 246.003, 229.593, 219.37, 475.0, 475.0, 0.0, 0.0, 26.1,37.7,73.6,41.2, 1
1507672660.02, 240.374, 262.492, 262.705, 251.122, 245.6985, 229.517, 219.288, 475.0, 475.0, 0.0, 0.0, 25.9,37.7,73.5,41.2, 1
1507672670.02, 240.287, 262.435, 262.645, 251.049, 245.6688, 229.437, 219.215, 475.0, 475.0, 0.0, 0.0, 25.9,37.7,73.5,41.2, 1
1507672680.02, 240.209, 262.374, 262.582, 250.981, 245.8092, 229.36, 219.136, 475.0, 475.0, 0.0, 0.0, 25.9,37.7,73.5,41.2, 1
1507672690.02, 240.122, 262.319, 262.524, 250.91, 245.6459, 229.28, 219.065, 475.0, 475.0, 0.0, 0.0, 26.1,37.7,73.6,41.3, 1
1507672700.03, 240.044, 262.256, 262.46, 250.844, 245.7687, 229.204, 218.986, 475.0, 475.0, 0.0, 0.0, 26.0,37.6,73.5,41.2, 1
1507672710.03, 239.96, 262.199, 262.4, 250.77, 245.5437, 229.12, 218.913, 475.0, 475.0, 0.0, 0.0, 26.0,37.6,73.5,41.1, 1
1507672720.03, 239.885, 262.138, 262.339, 250.704, 245.6749, 229.046, 218.834, 475.0, 475.0, 0.0, 0.0, 25.9,37.7,73.5,41.3, 1
1507672730.03, 239.8, 262.084, 262.279, 250.631, 245.5345, 228.963, 218.762, 475.0, 475.0, 0.0, 0.0, 25.9,37.7,73.5,41.3, 1
1507672740.04, 239.725, 262.022, 262.215, 250.564, 245.7542, 228.889, 218.686, 475.0, 475.0, 0.0, 0.0, 26.0,37.6,73.6,41.3, 1
1507672750.04, 239.646, 261.966, 262.155, 250.49, 245.488, 228.809, 218.611, 475.0, 475.0, 0.0, 0.0, 25.9,37.5,73.4,41.3, 1
1507672760.04, 239.568, 261.905, 262.092, 250.425, 245.4048, 228.731, 218.531, 475.0, 475.0, 0.0, 0.0, 25.9,37.7,73.5,41.3, 1
1507672770.04, 239.487, 261.85, 262.034, 250.352, 245.5971, 228.647, 218.464, 475.0, 475.0, 0.0, 0.0, 26.0,37.5,73.5,41.1, 1
1507672780.04, 239.414, 261.787, 261.97, 250.284, 245.3568, 228.575, 218.385, 475.0, 475.0, 0.0, 0.0, 25.9,37.5,73.6,41.1, 1
1507672790.04, 239.33, 261.735, 261.912, 250.21, 245.5666, 228.493, 218.311, 475.0, 475.0, 0.0, 0.0, 26.1,37.4,73.5,41.1, 1
1507672800.04, 239.254, 261.674, 261.846, 250.144, 245.4971, 228.416, 218.235, 475.0, 475.0, 0.0, 0.0, 26.0,37.5,73.5,41.1, 1
1507672810.05, 239.175, 261.618, 261.788, 250.07, 245.3667, 228.335, 218.162, 475.0, 475.0, 0.0, 0.0, 26.0,37.4,73.6,41.1, 1
1507672820.05, 239.101, 261.553, 261.723, 250.003, 245.414, 228.26, 218.083, 475.0, 475.0, 0.0, 0.0, 26.1,37.4,73.6,41.2, 1
1507672830.05, 239.016, 261.496, 261.664, 249.926, 245.4254, 228.181, 218.011, 475.0, 475.0, 0.0, 0.0, 26.0,37.5,73.5,41.1, 1
1507672840.05, 238.942, 261.438, 261.6, 249.856, 245.5269, 228.105, 217.933, 475.0, 475.0, 0.0, 0.0, 26.1,37.7,73.5,41.1, 1
1507672850.06, 238.859, 261.38, 261.541, 249.779, 245.6017, 228.022, 217.862, 475.0, 475.0, 0.0, 0.0, 26.0,37.7,73.5,41.1, 1
1507672860.07, 238.786, 261.318, 261.477, 249.708, 245.2789, 227.948, 217.786, 475.0, 475.0, 0.0, 0.0, 26.0,37.5,73.5,41.1, 1
1507672870.07, 238.704, 261.261, 261.417, 249.631, 245.1256, 227.864, 217.713, 475.0, 475.0, 0.0, 0.0, 26.1,37.7,73.6,41.1, 1
1507672880.07, 238.629, 261.2, 261.353, 249.561, 245.3911, 227.791, 217.634, 475.0, 475.0, 0.0, 0.0, 26.0,37.7,73.5,41.1, 1
1507672890.07, 238.546, 261.145, 261.294, 249.484, 245.1622, 227.706, 217.561, 475.0, 475.0, 0.0, 0.0, 26.1,37.8,73.5,41.2, 1
1507672900.08, 238.471, 261.083, 261.23, 249.414, 245.2896, 227.633, 217.486, 475.0, 475.0, 0.0, 0.0, 26.1,37.8,73.5,41.2, 1
1507672910.08, 238.39, 261.028, 261.17, 249.338, 245.0661, 227.554, 217.418, 475.0, 475.0, 0.0, 0.0, 26.2,37.6,73.5,41.1, 1
1507672920.09, 238.316, 260.966, 261.105, 249.266, 245.092, 227.478, 217.338, 475.0, 475.0, 0.0, 0.0, 26.2,37.8,73.5,41.2, 1
1507672930.09, 238.232, 260.909, 261.045, 249.188, 245.2965, 227.393, 217.265, 475.0, 475.0, 0.0, 0.0, 26.1,37.7,73.5,41.1, 1
1507672940.09, 238.156, 260.847, 260.981, 249.118, 245.1927, 227.321, 217.19, 475.0, 475.0, 0.0, 0.0, 26.1,37.7,73.4,41.1, 1
1507672950.09, 238.075, 260.789, 260.92, 249.042, 245.1805, 227.236, 217.116, 475.0, 475.0, 0.0, 0.0, 26.1,37.7,73.5,41.1, 1
1507672960.10, 238.0, 260.728, 260.856, 248.97, 245.1042, 227.162, 217.04, 475.0, 475.0, 0.0, 0.0, 26.0,37.8,73.5,41.3, 1
1507672970.10, 237.919, 260.672, 260.797, 248.892, 245.3537, 227.082, 216.971, 475.0, 475.0, 0.0, 0.0, 26.0,37.7,73.5,41.3, 1
1507672980.11, 237.843, 260.611, 260.733, 248.822, 245.2095, 227.005, 216.893, 475.0, 475.0, 0.0, 0.0, 26.0,37.7,73.5,41.2, 1
1507672990.11, 237.759, 260.557, 260.671, 248.745, 245.0981, 226.926, 216.824, 475.0, 475.0, 0.0, 0.0, 26.1,37.7,73.6,41.1, 1
1507673000.11, 237.686, 260.496, 260.607, 248.674, 245.0294, 226.85, 216.745, 475.0, 475.0, 0.0, 0.0, 26.1,37.7,73.5,41.1, 1
1507673010.11, 237.605, 260.44, 260.548, 248.597, 245.1538, 226.768, 216.674, 475.0, 475.0, 0.0, 0.0, 26.1,37.7,73.5,41.2, 1
1507673020.11, 237.531, 260.377, 260.484, 248.525, 245.1881, 226.692, 216.598, 475.0, 475.0, 0.0, 0.0, 26.0,37.7,73.5,41.2, 1
1507673030.11, 237.451, 260.32, 260.423, 248.448, 244.915, 226.611, 216.524, 475.0, 475.0, 0.0, 0.0, 26.1,37.7,73.6,41.1, 1
1507673040.12, 237.373, 260.258, 260.357, 248.377, 245.0615, 226.537, 216.45, 475.0, 475.0, 0.0, 0.0, 26.1,37.7,73.7,41.3, 1
1507673050.12, 237.292, 260.205, 260.299, 248.298, 245.0241, 226.456, 216.379, 475.0, 475.0, 0.0, 0.0, 26.1,37.8,73.5,41.2, 1
1507673060.12, 237.215, 260.145, 260.233, 248.228, 245.1042, 226.382, 216.301, 475.0, 475.0, 0.0, 0.0, 26.1,37.7,73.8,41.4, 1
1507673070.12, 237.133, 260.089, 260.173, 248.15, 245.0226, 226.301, 216.231, 475.0, 475.0, 0.0, 0.0, 26.1,37.7,73.5,41.2, 1
1507673080.12, 237.06, 260.029, 260.107, 248.078, 244.8418, 226.226, 216.155, 475.0, 475.0, 0.0, 0.0, 26.2,37.8,73.6,41.3, 1
1507673090.13, 236.977, 259.975, 260.048, 248.001, 245.0821, 226.142, 216.083, 475.0, 475.0, 0.0, 0.0, 25.9,37.7,73.7,41.3, 1
1507673100.13, 236.902, 259.913, 259.982, 247.929, 244.9898, 226.066, 216.009, 475.0, 475.0, 0.0, 0.0, 26.1,37.7,73.6,41.3, 1
1507673110.13, 236.821, 259.852, 259.921, 247.852, 244.9593, 225.988, 215.931, 475.0, 475.0, 0.0, 0.0, 26.1,37.8,73.5,41.4, 1
1507673120.13, 236.747, 259.795, 259.855, 247.774, 244.9852, 225.914, 215.861, 475.0, 475.0, 0.0, 0.0, 26.1,37.8,73.4,41.3, 1
1507673130.14, 236.665, 259.734, 259.795, 247.703, 244.709, 225.832, 215.784, 475.0, 475.0, 0.0, 0.0, 26.2,37.8,73.6,41.3, 1
1507673140.14, 236.59, 259.678, 259.731, 247.626, 245.0615, 225.757, 215.719, 475.0, 475.0, 0.0, 0.0, 26.2,37.8,73.6,41.3, 1
1507673150.14, 236.508, 259.617, 259.671, 247.554, 244.8311, 225.673, 215.637, 475.0, 475.0, 0.0, 0.0, 26.1,37.8,73.6,41.2, 1
1507673160.14, 236.433, 259.56, 259.605, 247.476, 244.9837, 225.602, 215.566, 475.0, 475.0, 0.0, 0.0, 26.1,37.7,73.6,41.2, 1
1507673170.14, 236.354, 259.499, 259.545, 247.405, 244.7525, 225.518, 215.49, 475.0, 475.0, 0.0, 0.0, 26.2,37.7,73.5,41.3, 1
1507673180.15, 236.279, 259.441, 259.479, 247.326, 244.7685, 225.447, 215.42, 475.0, 475.0, 0.0, 0.0, 26.2,37.8,73.7,41.2, 1
1507673190.15, 236.195, 259.379, 259.419, 247.255, 244.4221, 225.366, 215.344, 475.0, 475.0, 0.0, 0.0, 26.1,37.8,73.6,41.3, 1
1507673200.16, 236.119, 259.322, 259.352, 247.177, 244.6907, 225.289, 215.275, 475.0, 475.0, 0.0, 0.0, 26.1,37.8,73.6,41.3, 1
1507673210.16, 236.038, 259.264, 259.292, 247.105, 244.5808, 225.211, 215.198, 475.0, 475.0, 0.0, 0.0, 26.1,37.7,73.6,41.3, 1
1507673220.16, 235.963, 259.206, 259.225, 247.028, 244.735, 225.136, 215.126, 475.0, 475.0, 0.0, 0.0, 26.2,37.7,73.5,41.2, 1
1507673230.17, 235.882, 259.145, 259.166, 246.955, 244.558, 225.053, 215.051, 475.0, 475.0, 0.0, 0.0, 26.1,37.8,73.6,41.2, 1
1507673240.17, 235.807, 259.089, 259.1, 246.878, 244.5656, 224.98, 214.983, 475.0, 475.0, 0.0, 0.0, 26.1,37.8,73.6,41.3, 1
1507673250.17, 235.725, 259.03, 259.039, 246.806, 244.7243, 224.901, 214.906, 475.0, 475.0, 0.0, 0.0, 26.2,37.7,73.6,41.3, 1
1507673260.17, 235.651, 258.972, 258.974, 246.728, 244.4984, 224.824, 214.835, 475.0, 475.0, 0.0, 0.0, 26.0,37.7,73.6,41.3, 1
1507673270.18, 235.57, 258.911, 258.913, 246.656, 244.4702, 224.743, 214.761, 475.0, 475.0, 0.0, 0.0, 26.1,37.8,73.7,41.4, 1
1507673280.18, 235.495, 258.854, 258.847, 246.579, 244.416, 224.67, 214.691, 475.0, 475.0, 0.0, 0.0, 26.2,37.7,73.5,41.3, 1
1507673290.18, 235.414, 258.792, 258.786, 246.505, 244.5259, 224.588, 214.616, 475.0, 475.0, 0.0, 0.0, 26.1,37.8,73.5,41.3, 1
1507673300.18, 235.339, 258.735, 258.72, 246.427, 244.3962, 224.516, 214.545, 475.0, 475.0, 0.0, 0.0, 26.1,37.8,73.6,41.2, 1
1507673310.18, 235.257, 258.675, 258.66, 246.354, 244.593, 224.435, 214.473, 475.0, 475.0, 0.0, 0.0, 26.1,37.8,73.6,41.3, 1
1507673320.19, 235.181, 258.62, 258.594, 246.276, 244.4107, 224.361, 214.401, 475.0, 475.0, 0.0, 0.0, 26.1,37.8,73.6,41.3, 1
1507673330.19, 235.102, 258.556, 258.531, 246.205, 244.3764, 224.277, 214.324, 475.0, 475.0, 0.0, 0.0, 26.1,37.8,73.5,41.3, 1
1507673340.19, 235.027, 258.501, 258.467, 246.127, 244.3985, 224.203, 214.256, 475.0, 475.0, 0.0, 0.0, 26.2,37.8,73.7,41.2, 1
1507673350.19, 234.945, 258.437, 258.405, 246.054, 244.5534, 224.123, 214.182, 475.0, 475.0, 0.0, 0.0, 26.1,37.7,73.7,41.4, 1
1507673360.19, 234.87, 258.381, 258.34, 245.978, 244.3901, 224.047, 214.11, 475.0, 475.0, 0.0, 0.0, 26.2,37.8,73.5,41.4, 1
1507673370.20, 234.789, 258.32, 258.279, 245.905, 244.2047, 223.969, 214.035, 475.0, 475.0, 0.0, 0.0, 26.2,37.8,73.7,41.3, 1
1507673380.20, 234.714, 258.265, 258.212, 245.825, 244.5419, 223.895, 213.965, 475.0, 475.0, 0.0, 0.0, 26.2,38.0,73.7,41.3, 1
1507673390.20, 234.631, 258.203, 258.152, 245.754, 244.2329, 223.814, 213.891, 475.0, 475.0, 0.0, 0.0, 26.2,37.9,73.6,41.3, 1
1507673400.20, 234.558, 258.145, 258.084, 245.676, 244.2177, 223.741, 213.821, 475.0, 475.0, 0.0, 0.0, 26.1,37.9,73.6,41.4, 1
1507673410.21, 234.476, 258.086, 258.024, 245.604, 244.2719, 223.658, 213.745, 475.0, 475.0, 0.0, 0.0, 26.1,37.9,73.6,41.3, 1
1507673420.21, 234.401, 258.03, 257.958, 245.525, 244.2047, 223.585, 213.676, 475.0, 475.0, 0.0, 0.0, 26.2,37.7,73.5,41.3, 1
1507673430.21, 234.321, 257.966, 257.896, 245.453, 244.3153, 223.503, 213.602, 475.0, 475.0, 0.0, 0.0, 26.2,37.8,73.7,41.3, 1
1507673440.21, 234.245, 257.914, 257.831, 245.375, 244.0689, 223.43, 213.531, 475.0, 475.0, 0.0, 0.0, 26.2,37.9,73.6,41.3, 1
1507673450.21, 234.165, 257.852, 257.768, 245.302, 244.2345, 223.348, 213.456, 475.0, 475.0, 0.0, 0.0, 26.3,37.8,73.7,41.3, 1
1507673460.22, 234.09, 257.796, 257.701, 245.223, 244.0865, 223.278, 213.391, 475.0, 475.0, 0.0, 0.0, 26.2,37.8,73.6,41.3, 1
1507673470.22, 234.01, 257.732, 257.641, 245.151, 244.2657, 223.195, 213.315, 475.0, 475.0, 0.0, 0.0, 26.1,37.8,73.7,41.3, 1
1507673480.22, 233.936, 257.675, 257.574, 245.073, 244.0331, 223.123, 213.245, 475.0, 475.0, 0.0, 0.0, 26.1,38.0,73.5,41.3, 1
1507673490.22, 233.854, 257.616, 257.512, 245.001, 244.1345, 223.042, 213.17, 475.0, 475.0, 0.0, 0.0, 26.1,37.8,73.6,41.2, 1
1507673500.22, 233.779, 257.559, 257.446, 244.922, 244.0689, 222.967, 213.099, 475.0, 475.0, 0.0, 0.0, 26.2,37.8,73.7,41.4, 1
1507673510.23, 233.699, 257.495, 257.383, 244.85, 244.03, 222.886, 213.027, 475.0, 475.0, 0.0, 0.0, 26.2,37.8,73.6,41.2, 1
1507673520.23, 233.626, 257.436, 257.318, 244.771, 244.0361, 222.813, 212.956, 475.0, 475.0, 0.0, 0.0, 26.0,37.8,73.5,41.4, 1
1507673530.23, 233.543, 257.378, 257.256, 244.699, 244.1597, 222.737, 212.882, 475.0, 475.0, 0.0, 0.0, 26.2,37.8,73.6,41.3, 1
1507673540.24, 233.469, 257.32, 257.188, 244.618, 243.8835, 222.661, 212.813, 475.0, 475.0, 0.0, 0.0, 26.2,37.8,73.7,41.4, 1
1507673550.24, 233.386, 257.259, 257.128, 244.547, 243.7431, 222.583, 212.739, 475.0, 475.0, 0.0, 0.0, 26.2,37.8,73.5,41.4, 1
1507673560.24, 233.313, 257.201, 257.06, 244.468, 243.7881, 222.506, 212.67, 475.0, 475.0, 0.0, 0.0, 26.2,38.0,73.6,41.4, 1
1507673570.24, 233.23, 257.14, 256.998, 244.396, 243.8927, 222.426, 212.597, 475.0, 475.0, 0.0, 0.0, 26.3,37.8,73.7,41.4, 1
1507673580.25, 233.156, 257.084, 256.932, 244.316, 244.0392, 222.354, 212.527, 475.0, 475.0, 0.0, 0.0, 26.2,37.8,73.6,41.4, 1
1507673590.25, 233.076, 257.021, 256.87, 244.243, 244.136, 222.271, 212.453, 475.0, 475.0, 0.0, 0.0, 26.2,37.9,73.7,41.4, 1
1507673600.26, 233.001, 256.965, 256.804, 244.166, 243.9064, 222.197, 212.384, 475.0, 475.0, 0.0, 0.0, 26.2,38.0,73.6,41.4, 1
1507673610.26, 232.918, 256.904, 256.741, 244.094, 243.8789, 222.119, 212.31, 475.0, 475.0, 0.0, 0.0, 26.2,38.0,73.6,41.3, 1
1507673620.26, 232.845, 256.848, 256.674, 244.015, 243.8362, 222.044, 212.239, 475.0, 475.0, 0.0, 0.0, 26.3,37.8,73.7,41.4, 1
1507673630.26, 232.766, 256.785, 256.613, 243.941, 243.9766, 221.964, 212.168, 475.0, 475.0, 0.0, 0.0, 26.2,37.8,73.7,41.3, 1
1507673640.27, 232.69, 256.728, 256.546, 243.863, 243.721, 221.89, 212.097, 475.0, 475.0, 0.0, 0.0, 26.2,37.9,73.7,41.4, 1
1507673650.27, 232.61, 256.667, 256.485, 243.791, 243.7416, 221.81, 212.022, 475.0, 475.0, 0.0, 0.0, 26.2,37.8,73.6,41.4, 1
1507673660.27, 232.534, 256.61, 256.416, 243.712, 243.56, 221.738, 211.956, 475.0, 475.0, 0.0, 0.0, 26.2,37.9,73.6,41.3, 1
1507673670.27, 232.455, 256.55, 256.356, 243.639, 243.5341, 221.656, 211.884, 475.0, 475.0, 0.0, 0.0, 26.4,38.0,73.7,41.3, 1
1507673680.27, 232.378, 256.492, 256.288, 243.561, 243.6378, 221.585, 211.813, 475.0, 475.0, 0.0, 0.0, 26.3,37.9,73.5,41.3, 1
1507673690.28, 232.298, 256.431, 256.226, 243.488, 243.615, 221.503, 211.739, 475.0, 475.0, 0.0, 0.0, 26.2,37.8,73.7,41.3, 1
1507673700.28, 232.225, 256.373, 256.157, 243.41, 243.5242, 221.429, 211.67, 475.0, 475.0, 0.0, 0.0, 26.4,38.0,73.7,41.4, 1
1507673710.28, 232.145, 256.311, 256.096, 243.336, 243.7416, 221.352, 211.597, 475.0, 475.0, 0.0, 0.0, 26.1,37.9,73.6,41.4, 1
1507673720.28, 232.069, 256.252, 256.03, 243.257, 243.705, 221.276, 211.527, 475.0, 475.0, 0.0, 0.0, 26.2,37.9,73.7,41.4, 1
1507673730.28, 231.99, 256.19, 255.967, 243.183, 243.5272, 221.197, 211.453, 475.0, 475.0, 0.0, 0.0, 26.3,37.9,73.6,41.5, 1
1507673740.29, 231.916, 256.133, 255.899, 243.105, 243.6668, 221.122, 211.385, 475.0, 475.0, 0.0, 0.0, 26.2,38.0,73.7,41.4, 1
1507673750.29, 231.833, 256.072, 255.837, 243.033, 243.6073, 221.045, 211.311, 475.0, 475.0, 0.0, 0.0, 26.2,37.9,73.5,41.4, 1
1507673760.29, 231.759, 256.014, 255.77, 242.954, 243.6119, 220.971, 211.245, 475.0, 475.0, 0.0, 0.0, 26.2,38.0,73.7,41.3, 1
1507673770.29, 231.68, 255.952, 255.707, 242.882, 243.5944, 220.892, 211.17, 475.0, 475.0, 0.0, 0.0, 26.2,38.0,73.6,41.4, 1
1507673780.29, 231.606, 255.895, 255.639, 242.802, 243.5371, 220.819, 211.102, 475.0, 475.0, 0.0, 0.0, 26.2,38.0,73.6,41.3, 1
1507673790.29, 231.525, 255.832, 255.577, 242.729, 243.2587, 220.738, 211.03, 475.0, 475.0, 0.0, 0.0, 26.2,37.9,73.6,41.4, 1
1507673800.29, 231.45, 255.775, 255.511, 242.648, 243.3647, 220.664, 210.961, 475.0, 475.0, 0.0, 0.0, 26.4,37.8,73.7,41.3, 1
1507673810.29, 231.371, 255.711, 255.447, 242.578, 243.3372, 220.586, 210.885, 475.0, 475.0, 0.0, 0.0, 26.4,37.8,73.6,41.4, 1
1507673820.30, 231.297, 255.656, 255.38, 242.498, 243.3327, 220.514, 210.817, 475.0, 475.0, 0.0, 0.0, 26.3,38.1,73.6,41.5, 1
1507673830.31, 231.215, 255.594, 255.318, 242.424, 243.5165, 220.433, 210.745, 475.0, 475.0, 0.0, 0.0, 26.2,37.9,73.5,41.3, 1
1507673840.31, 231.143, 255.536, 255.251, 242.345, 243.4685, 220.362, 210.68, 475.0, 475.0, 0.0, 0.0, 26.4,38.0,73.5,41.3, 1
1507673850.31, 231.061, 255.475, 255.187, 242.272, 243.3617, 220.281, 210.604, 475.0, 475.0, 0.0, 0.0, 26.3,38.0,73.5,41.4, 1
1507673860.31, 230.985, 255.417, 255.12, 242.195, 243.3449, 220.204, 210.535, 475.0, 475.0, 0.0, 0.0, 26.3,38.0,73.7,41.4, 1
1507673870.31, 230.905, 255.357, 255.057, 242.121, 243.0702, 220.129, 210.464, 475.0, 475.0, 0.0, 0.0, 26.3,38.0,73.6,41.3, 1
1507673880.31, 230.825, 255.299, 254.989, 242.042, 243.2823, 220.049, 210.398, 475.0, 475.0, 0.0, 0.0, 26.2,37.9,73.7,41.4, 1
1507673890.32, 230.751, 255.236, 254.922, 241.969, 243.2335, 219.975, 210.323, 475.0, 475.0, 0.0, 0.0, 26.4,38.0,73.7,41.3, 1
1507673900.32, 230.673, 255.18, 254.859, 241.889, 243.1213, 219.897, 210.255, 475.0, 475.0, 0.0, 0.0, 26.4,38.0,73.7,41.4, 1
1507673910.32, 230.597, 255.12, 254.791, 241.816, 243.1808, 219.825, 210.179, 475.0, 475.0, 0.0, 0.0, 26.2,37.9,73.7,41.4, 1
1507673920.32, 230.518, 255.061, 254.728, 241.737, 243.0367, 219.743, 210.115, 475.0, 475.0, 0.0, 0.0, 26.3,38.0,73.7,41.4, 1
1507673930.32, 230.444, 254.998, 254.66, 241.665, 243.0779, 219.672, 210.039, 475.0, 475.0, 0.0, 0.0, 26.4,37.9,73.6,41.4, 1
1507673940.32, 230.365, 254.94, 254.598, 241.585, 243.1999, 219.59, 209.973, 475.0, 475.0, 0.0, 0.0, 26.2,37.8,73.4,41.5, 1
1507673950.32, 230.289, 254.877, 254.531, 241.512, 243.1107, 219.522, 209.897, 475.0, 475.0, 0.0, 0.0, 26.3,38.1,73.6,41.4, 1
1507673960.33, 230.209, 254.82, 254.467, 241.433, 243.1541, 219.44, 209.829, 475.0, 475.0, 0.0, 0.0, 26.4,38.0,73.7,41.5, 1
1507673970.33, 230.134, 254.757, 254.398, 241.36, 242.9558, 219.367, 209.759, 475.0, 475.0, 0.0, 0.0, 26.2,38.0,73.6,41.3, 1
1507673980.33, 230.056, 254.698, 254.335, 241.28, 243.0466, 219.291, 209.689, 475.0, 475.0, 0.0, 0.0, 26.2,38.0,73.7,41.4, 1
1507673990.33, 229.982, 254.637, 254.269, 241.208, 242.9062, 219.214, 209.617, 475.0, 475.0, 0.0, 0.0, 26.2,38.0,73.7,41.4, 1
1507674000.34, 229.899, 254.58, 254.206, 241.129, 243.0977, 219.14, 209.553, 475.0, 475.0, 0.0, 0.0, 26.4,38.1,73.6,41.4, 1
1507674010.34, 229.827, 254.517, 254.137, 241.057, 242.7109, 219.063, 209.477, 475.0, 475.0, 0.0, 0.0, 26.3,37.8,73.7,41.4, 1
1507674020.34, 229.748, 254.46, 254.075, 240.976, 242.9497, 218.985, 209.412, 475.0, 475.0, 0.0, 0.0, 26.4,38.0,73.7,41.3, 1
1507674030.34, 229.672, 254.398, 254.007, 240.903, 242.8886, 218.913, 209.339, 475.0, 475.0, 0.0, 0.0, 26.4,37.9,73.6,41.5, 1
1507674040.34, 229.593, 254.342, 253.944, 240.824, 242.7528, 218.832, 209.27, 475.0, 475.0, 0.0, 0.0, 26.5,38.0,73.7,41.3, 1
1507674050.35, 229.518, 254.28, 253.875, 240.75, 242.6826, 218.76, 209.196, 475.0, 475.0, 0.0, 0.0, 26.4,38.1,73.7,41.4, 1
1507674060.35, 229.44, 254.222, 253.811, 240.671, 242.7361, 218.686, 209.132, 475.0, 475.0, 0.0, 0.0, 26.5,38.1,73.7,41.4, 1
1507674070.35, 229.367, 254.159, 253.743, 240.599, 242.6643, 218.61, 209.054, 475.0, 475.0, 0.0, 0.0, 26.2,38.1,73.6,41.4, 1
1507674080.35, 229.285, 254.101, 253.68, 240.519, 242.5751, 218.531, 208.99, 475.0, 475.0, 0.0, 0.0, 26.4,38.0,73.7,41.5, 1
1507674090.35, 229.215, 254.036, 253.613, 240.446, 242.6811, 218.458, 208.918, 475.0, 475.0, 0.0, 0.0, 26.4,38.0,73.6,41.4, 1
1507674100.36, 229.132, 253.979, 253.549, 240.367, 242.7422, 218.38, 208.849, 475.0, 475.0, 0.0, 0.0, 26.4,38.0,73.6,41.4, 1
1507674110.36, 229.057, 253.918, 253.481, 240.291, 242.8154, 218.305, 208.78, 475.0, 475.0, 0.0, 0.0, 26.4,37.9,73.7,41.5, 1
1507674120.36, 228.98, 253.861, 253.419, 240.213, 242.5751, 218.226, 208.71, 475.0, 475.0, 0.0, 0.0, 26.5,38.1,73.6,41.4, 1
1507674130.36, 228.905, 253.796, 253.349, 240.141, 242.5095, 218.153, 208.637, 475.0, 475.0, 0.0, 0.0, 26.5,38.0,73.6,41.4, 1
1507674140.36, 228.826, 253.738, 253.287, 240.061, 242.3531, 218.079, 208.571, 475.0, 475.0, 0.0, 0.0, 26.2,38.1,73.7,41.4, 1
1507674150.37, 228.753, 253.677, 253.217, 239.99, 242.3752, 218.003, 208.498, 475.0, 475.0, 0.0, 0.0, 26.4,37.9,73.5,41.4, 1
1507674160.37, 228.672, 253.619, 253.153, 239.913, 242.4797, 217.925, 208.432, 475.0, 475.0, 0.0, 0.0, 26.3,38.1,73.7,41.4, 1
1507674170.37, 228.599, 253.556, 253.087, 239.843, 242.4065, 217.853, 208.362, 475.0, 475.0, 0.0, 0.0, 26.3,38.1,73.7,41.4, 1
1507674180.37, 228.517, 253.498, 253.022, 239.769, 242.2035, 217.775, 208.293, 475.0, 475.0, 0.0, 0.0, 26.3,38.0,73.6,41.4, 1
1507674190.38, 228.445, 253.434, 252.953, 239.698, 242.4843, 217.7, 208.221, 475.0, 475.0, 0.0, 0.0, 26.4,38.0,73.7,41.4, 1
1507674200.38, 228.367, 253.376, 252.89, 239.622, 242.3256, 217.623, 208.155, 475.0, 475.0, 0.0, 0.0, 26.4,38.0,73.7,41.5, 1
1507674210.39, 228.291, 253.314, 252.822, 239.551, 242.3302, 217.55, 208.08, 475.0, 475.0, 0.0, 0.0, 26.4,38.0,73.6,41.4, 1
1507674220.39, 228.211, 253.256, 252.758, 239.477, 242.4049, 217.472, 208.015, 475.0, 475.0, 0.0, 0.0, 26.5,38.1,73.7,41.4, 1
1507674230.39, 228.139, 253.194, 252.689, 239.406, 242.2417, 217.398, 207.942, 475.0, 475.0, 0.0, 0.0, 26.4,38.1,73.7,41.3, 1
1507674240.39, 228.058, 253.137, 252.626, 239.331, 242.366, 217.32, 207.876, 475.0, 475.0, 0.0, 0.0, 26.5,38.1,73.8,41.3, 1
1507674250.39, 227.986, 253.074, 252.557, 239.26, 242.26, 217.25, 207.804, 475.0, 475.0, 0.0, 0.0, 26.4,38.1,73.5,41.5, 1
1507674260.40, 227.906, 253.016, 252.493, 239.186, 242.0364, 217.17, 207.736, 475.0, 475.0, 0.0, 0.0, 26.4,38.1,73.7,41.3, 1
1507674270.40, 227.832, 252.952, 252.424, 239.116, 242.2203, 217.098, 207.666, 475.0, 475.0, 0.0, 0.0, 26.4,38.0,73.7,41.5, 1
1507674280.40, 227.753, 252.894, 252.36, 239.041, 242.1562, 217.02, 207.599, 475.0, 475.0, 0.0, 0.0, 26.4,38.1,73.7,41.4, 1
1507674290.40, 227.679, 252.831, 252.293, 238.969, 242.0753, 216.945, 207.528, 475.0, 475.0, 0.0, 0.0, 26.5,38.1,73.7,41.4, 1
1507674300.40, 227.6, 252.774, 252.228, 238.893, 242.202, 216.869, 207.459, 475.0, 475.0, 0.0, 0.0, 26.4,38.0,73.7,41.4, 1
1507674310.41, 227.525, 252.712, 252.16, 238.825, 242.1852, 216.795, 207.388, 475.0, 475.0, 0.0, 0.0, 26.4,38.1,73.6,41.5, 1
1507674320.41, 227.447, 252.654, 252.096, 238.749, 242.1272, 216.717, 207.321, 475.0, 475.0, 0.0, 0.0, 26.4,38.0,73.6,41.4, 1
1507674330.41, 227.375, 252.588, 252.028, 238.678, 242.0433, 216.651, 207.249, 475.0, 475.0, 0.0, 0.0, 26.4,38.1,73.7,41.4, 1
1507674340.41, 227.295, 252.532, 251.964, 238.603, 242.0158, 216.566, 207.184, 475.0, 475.0, 0.0, 0.0, 26.5,38.2,73.7,41.4, 1
1507674350.41, 227.221, 252.467, 251.894, 238.533, 242.0097, 216.495, 207.113, 475.0, 475.0, 0.0, 0.0, 26.5,38.1,73.7,41.5, 1
1507674360.41, 227.142, 252.408, 251.833, 238.455, 241.9411, 216.421, 207.047, 475.0, 475.0, 0.0, 0.0, 26.4,38.0,73.7,41.4, 1
1507674370.41, 227.07, 252.344, 251.762, 238.387, 241.8556, 216.345, 206.976, 475.0, 475.0, 0.0, 0.0, 26.5,38.0,73.7,41.4, 1
1507674380.42, 226.991, 252.284, 251.698, 238.311, 241.8556, 216.267, 206.909, 475.0, 475.0, 0.0, 0.0, 26.5,38.1,73.7,41.4, 1
1507674390.42, 226.918, 252.223, 251.629, 238.241, 241.9884, 216.195, 206.837, 475.0, 475.0, 0.0, 0.0, 26.4,38.0,73.6,41.3, 1
1507674400.42, 226.839, 252.164, 251.566, 238.166, 241.6451, 216.116, 206.773, 475.0, 475.0, 0.0, 0.0, 26.5,38.0,73.7,41.4, 1
1507674410.42, 226.762, 252.101, 251.495, 238.095, 241.6374, 216.045, 206.7, 475.0, 475.0, 0.0, 0.0, 26.5,37.9,73.7,41.5, 1
1507674420.42, 226.684, 252.043, 251.432, 238.02, 241.8144, 215.966, 206.633, 475.0, 475.0, 0.0, 0.0, 26.5,37.8,73.6,41.3, 1
1507674430.43, 226.61, 251.979, 251.364, 237.949, 241.8144, 215.892, 206.562, 475.0, 475.0, 0.0, 0.0, 26.4,38.0,73.7,41.3, 1
1507674440.43, 226.531, 251.922, 251.299, 237.873, 241.7488, 215.817, 206.496, 475.0, 475.0, 0.0, 0.0, 26.5,38.1,73.7,41.3, 1
1507674450.43, 226.459, 251.858, 251.229, 237.805, 241.6039, 215.743, 206.428, 475.0, 475.0, 0.0, 0.0, 26.5,38.0,73.7,41.4, 1
1507674460.43, 226.38, 251.799, 251.167, 237.729, 241.7526, 215.667, 206.359, 475.0, 475.0, 0.0, 0.0, 26.5,38.1,73.7,41.4, 1
1507674470.44, 226.307, 251.736, 251.097, 237.659, 241.7015, 215.593, 206.287, 475.0, 475.0, 0.0, 0.0, 26.5,38.1,73.7,41.4, 1
1507674480.44, 226.228, 251.677, 251.032, 237.584, 241.6542, 215.517, 206.22, 475.0, 475.0, 0.0, 0.0, 26.4,38.1,73.7,41.3, 1
1507674490.44, 226.156, 251.615, 250.963, 237.513, 241.5886, 215.446, 206.152, 475.0, 475.0, 0.0, 0.0, 26.5,38.1,73.7,41.4, 1
1507674500.44, 226.076, 251.556, 250.899, 237.436, 241.5604, 215.367, 206.086, 475.0, 475.0, 0.0, 0.0, 26.5,38.1,73.7,41.4, 1
1507674510.44, 226.001, 251.493, 250.831, 237.368, 241.6573, 215.294, 206.014, 475.0, 475.0, 0.0, 0.0, 26.5,38.0,73.7,41.4, 1
1507674520.45, 225.923, 251.435, 250.767, 237.29, 241.5749, 215.219, 205.946, 475.0, 475.0, 0.0, 0.0, 26.4,38.0,73.6,41.4, 1
1507674530.45, 225.851, 251.373, 250.696, 237.221, 241.6183, 215.146, 205.875, 475.0, 475.0, 0.0, 0.0, 26.4,38.0,73.6,41.4, 1
1507674540.45, 225.771, 251.313, 250.633, 237.145, 241.4482, 215.068, 205.81, 475.0, 475.0, 0.0, 0.0, 26.4,38.0,73.6,41.3, 1
1507674550.45, 225.7, 251.247, 250.563, 237.076, 241.5108, 214.995, 205.74, 475.0, 475.0, 0.0, 0.0, 26.4,38.0,73.7,41.4, 1
1507674560.45, 225.619, 251.189, 250.5, 236.999, 241.4619, 214.919, 205.673, 475.0, 475.0, 0.0, 0.0, 26.5,37.9,73.7,41.3, 1
1507674570.46, 225.545, 251.124, 250.429, 236.93, 241.4421, 214.847, 205.603, 475.0, 475.0, 0.0, 0.0, 26.4,37.9,73.7,41.5, 1
1507674580.46, 225.468, 251.066, 250.366, 236.854, 241.3765, 214.768, 205.54, 475.0, 475.0, 0.0, 0.0, 26.3,37.9,73.7,41.3, 1
1507674590.46, 225.393, 251.003, 250.297, 236.783, 241.1751, 214.697, 205.466, 475.0, 475.0, 0.0, 0.0, 26.4,37.8,73.7,41.3, 1
1507674600.46, 225.316, 250.944, 250.233, 236.709, 241.3414, 214.62, 205.401, 475.0, 475.0, 0.0, 0.0, 26.4,37.8,73.6,41.4, 1
1507674610.47, 225.243, 250.881, 250.162, 236.637, 241.3498, 214.546, 205.33, 475.0, 475.0, 0.0, 0.0, 26.3,37.8,73.5,41.4, 1
1507674620.47, 225.165, 250.823, 250.096, 236.563, 241.1514, 214.47, 205.266, 475.0, 475.0, 0.0, 0.0, 26.2,37.7,73.7,41.4, 1
1507674630.47, 225.093, 250.758, 250.029, 236.494, 241.2155, 214.401, 205.192, 475.0, 475.0, 0.0, 0.0, 26.2,37.8,73.7,41.2, 1
1507674640.47, 225.016, 250.7, 249.962, 236.418, 241.1812, 214.32, 205.126, 475.0, 475.0, 0.0, 0.0, 26.3,37.8,73.7,41.2, 1
1507674650.47, 224.94, 250.638, 249.889, 236.348, 241.0683, 214.254, 205.057, 475.0, 475.0, 0.0, 0.0, 26.2,37.7,73.7,41.2, 1
1507674660.48, 224.863, 250.579, 249.822, 236.272, 241.0011, 214.17, 204.991, 475.0, 475.0, 0.0, 0.0, 26.2,37.7,73.7,41.3, 1
1507674670.48, 224.788, 250.516, 249.748, 236.201, 241.024, 214.099, 204.921, 475.0, 475.0, 0.0, 0.0, 26.2,37.7,73.7,41.2, 1
1507674680.48, 224.709, 250.457, 249.682, 236.124, 241.114, 214.022, 204.858, 475.0, 475.0, 0.0, 0.0, 26.2,37.8,73.5,41.3, 1
1507674690.48, 224.639, 250.393, 249.609, 236.055, 241.0454, 213.953, 204.785, 475.0, 475.0, 0.0, 0.0, 26.2,37.7,73.6,41.1, 1
1507674700.48, 224.559, 250.334, 249.539, 235.978, 241.0011, 213.874, 204.722, 475.0, 475.0, 0.0, 0.0, 26.2,37.8,73.6,41.1, 1
1507674710.48, 224.487, 250.269, 249.467, 235.911, 240.9081, 213.804, 204.649, 475.0, 475.0, 0.0, 0.0, 26.2,37.8,73.5,41.1, 1
1507674720.49, 224.409, 250.21, 249.4, 235.834, 240.9233, 213.725, 204.582, 475.0, 475.0, 0.0, 0.0, 26.4,37.8,73.5,41.3, 1
1507674730.49, 224.334, 250.146, 249.327, 235.763, 240.7036, 213.659, 204.513, 475.0, 475.0, 0.0, 0.0, 26.2,37.8,73.6,41.3, 1
1507674740.49, 224.256, 250.088, 249.259, 235.687, 240.8974, 213.577, 204.449, 475.0, 475.0, 0.0, 0.0, 26.2,37.8,73.6,41.2, 1
1507674750.49, 224.185, 250.024, 249.185, 235.618, 240.9065, 213.506, 204.377, 475.0, 475.0, 0.0, 0.0, 26.2,37.7,73.5,41.2, 1
1507674760.49, 224.107, 249.963, 249.119, 235.543, 240.9035, 213.427, 204.309, 475.0, 475.0, 0.0, 0.0, 26.2,37.8,73.7,41.3, 1
1507674770.49, 224.035, 249.898, 249.044, 235.472, 240.9935, 213.358, 204.24, 475.0, 475.0, 0.0, 0.0, 26.2,37.7,73.7,41.1, 1
1507674780.49, 223.953, 249.835, 248.977, 235.397, 240.8501, 213.28, 204.175, 475.0, 475.0, 0.0, 0.0, 26.2,37.6,73.7,41.2, 1
1507674790.50, 223.881, 249.769, 248.905, 235.321, 240.8592, 213.21, 204.102, 475.0, 475.0, 0.0, 0.0, 26.1,37.5,73.5,41.0, 1
1507674800.50, 223.804, 249.703, 248.836, 235.252, 240.8081, 213.133, 204.033, 475.0, 475.0, 0.0, 0.0, 26.1,37.7,73.6,41.1, 1
1507674810.50, 223.731, 249.64, 248.763, 235.175, 240.744, 213.064, 203.969, 475.0, 475.0, 0.0, 0.0, 26.2,37.5,73.5,41.1, 1
1507674820.50, 223.654, 249.574, 248.696, 235.105, 240.6052, 212.985, 203.897, 475.0, 475.0, 0.0, 0.0, 26.2,37.7,73.6,41.1, 1
1507674830.50, 223.581, 249.513, 248.623, 235.03, 240.583, 212.911, 203.835, 475.0, 475.0, 0.0, 0.0, 26.1,37.7,73.5,41.1, 1
1507674840.51, 223.5, 249.445, 248.554, 234.96, 240.6837, 212.841, 203.76, 475.0, 475.0, 0.0, 0.0, 26.1,37.7,73.5,41.1, 1
1507674850.51, 223.43, 249.385, 248.48, 234.885, 240.583, 212.765, 203.695, 475.0, 475.0, 0.0, 0.0, 26.1,37.7,73.5,41.0, 1
1507674860.51, 223.351, 249.318, 248.413, 234.816, 240.6052, 212.69, 203.624, 475.0, 475.0, 0.0, 0.0, 26.1,37.6,73.6,41.1, 1
1507674870.51, 223.279, 249.255, 248.339, 234.738, 240.6036, 212.616, 203.557, 475.0, 475.0, 0.0, 0.0, 26.0,37.6,73.6,41.1, 1
1507674880.51, 223.2, 249.188, 248.272, 234.667, 240.3397, 212.538, 203.49, 475.0, 475.0, 0.0, 0.0, 26.2,37.5,73.5,41.1, 1
