# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507674890.51, 223.128, 249.127, 248.198, 234.594, 240.6128, 212.47, 203.426, 475.0, 475.0, 0.0, 0.0, 26.2,37.7,73.6,41.1, 1
1507674900.52, 223.048, 249.06, 248.129, 234.523, 240.3023, 212.389, 203.354, 475.0, 475.0, 0.0, 0.0, 26.1,37.6,73.7,41.1, 1
1507674910.52, 222.978, 248.999, 248.058, 234.447, 240.4289, 212.32, 203.289, 475.0, 475.0, 0.0, 0.0, 26.1,37.6,73.6,41.1, 1
1507674920.52, 222.899, 248.933, 247.989, 234.378, 240.2679, 212.244, 203.218, 475.0, 475.0, 0.0, 0.0, 26.0,37.5,73.5,41.0, 1
1507674930.52, 222.828, 248.87, 247.914, 234.302, 240.5876, 212.176, 203.151, 475.0, 475.0, 0.0, 0.0, 26.1,37.5,73.6,41.0, 1
1507674940.52, 222.749, 248.804, 247.846, 234.233, 240.3206, 212.094, 203.086, 475.0, 475.0, 0.0, 0.0, 26.0,37.6,73.5,41.0, 1
1507674950.52, 222.673, 248.746, 247.774, 234.156, 240.4053, 212.028, 203.017, 475.0, 475.0, 0.0, 0.0, 26.1,37.5,73.5,40.8, 1
1507674960.53, 222.594, 248.677, 247.707, 234.086, 240.2443, 211.949, 202.951, 475.0, 475.0, 0.0, 0.0, 26.1,37.4,73.4,41.0, 1
1507674970.53, 222.527, 248.615, 247.632, 234.01, 240.4022, 211.877, 202.882, 475.0, 475.0, 0.0, 0.0, 26.0,37.4,73.5,41.0, 1
1507674980.53, 222.448, 248.548, 247.564, 233.939, 240.2008, 211.801, 202.815, 475.0, 475.0, 0.0, 0.0, 25.9,37.5,73.4,41.0, 1
1507674990.53, 222.374, 248.488, 247.489, 233.866, 240.3664, 211.728, 202.749, 475.0, 475.0, 0.0, 0.0, 26.0,37.4,73.5,41.0, 1
1507675000.53, 222.297, 248.42, 247.422, 233.795, 240.3801, 211.654, 202.68, 475.0, 475.0, 0.0, 0.0, 26.1,37.5,73.5,41.0, 1
1507675010.53, 222.226, 248.358, 247.347, 233.719, 240.1306, 211.582, 202.613, 475.0, 475.0, 0.0, 0.0, 25.9,37.4,73.5,40.9, 1
1507675020.53, 222.145, 248.291, 247.279, 233.65, 240.0261, 211.505, 202.549, 475.0, 475.0, 0.0, 0.0, 25.9,37.5,73.5,40.8, 1
1507675030.53, 222.077, 248.228, 247.206, 233.573, 240.1726, 211.435, 202.481, 475.0, 475.0, 0.0, 0.0, 26.0,37.5,73.5,41.0, 1
1507675040.54, 221.999, 248.16, 247.138, 233.504, 240.1215, 211.36, 202.414, 475.0, 475.0, 0.0, 0.0, 25.9,37.5,73.5,40.8, 1
1507675050.54, 221.924, 248.1, 247.064, 233.428, 240.0108, 211.288, 202.349, 475.0, 475.0, 0.0, 0.0, 25.9,37.3,73.5,40.9, 1
1507675060.54, 221.843, 248.036, 246.997, 233.358, 240.0505, 211.21, 202.28, 475.0, 475.0, 0.0, 0.0, 25.9,37.5,73.4,40.8, 1
1507675070.54, 221.775, 247.971, 246.921, 233.282, 240.1176, 211.139, 202.218, 475.0, 475.0, 0.0, 0.0, 26.0,37.4,73.4,40.9, 1
1507675080.55, 221.697, 247.905, 246.855, 233.215, 240.1802, 211.064, 202.145, 475.0, 475.0, 0.0, 0.0, 25.9,37.3,73.5,41.0, 1
1507675090.55, 221.622, 247.844, 246.78, 233.139, 240.1482, 210.995, 202.079, 475.0, 475.0, 0.0, 0.0, 25.9,37.4,73.4,40.8, 1
1507675100.55, 221.549, 247.774, 246.712, 233.069, 239.8705, 210.916, 202.009, 475.0, 475.0, 0.0, 0.0, 25.9,37.4,73.5,40.8, 1
1507675110.56, 221.475, 247.714, 246.639, 232.993, 239.9544, 210.846, 201.95, 475.0, 475.0, 0.0, 0.0, 25.8,37.6,73.4,40.8, 1
1507675120.56, 221.398, 247.646, 246.57, 232.922, 239.7873, 210.77, 201.879, 475.0, 475.0, 0.0, 0.0, 26.0,37.6,73.5,40.9, 1
1507675130.56, 221.328, 247.582, 246.496, 232.847, 239.7057, 210.699, 201.812, 475.0, 475.0, 0.0, 0.0, 25.9,37.5,73.5,40.8, 1
1507675140.56, 221.251, 247.517, 246.428, 232.777, 239.7621, 210.62, 201.743, 475.0, 475.0, 0.0, 0.0, 25.8,37.3,73.5,41.0, 1
1507675150.56, 221.176, 247.454, 246.353, 232.702, 239.6515, 210.55, 201.681, 475.0, 475.0, 0.0, 0.0, 25.9,37.6,73.5,40.9, 1
1507675160.57, 221.097, 247.387, 246.286, 232.633, 239.7377, 210.475, 201.609, 475.0, 475.0, 0.0, 0.0, 25.8,37.5,73.4,40.8, 1
1507675170.57, 221.026, 247.321, 246.21, 232.556, 239.7041, 210.404, 201.545, 475.0, 475.0, 0.0, 0.0, 25.9,37.4,73.5,41.0, 1
1507675180.57, 220.95, 247.256, 246.142, 232.486, 239.9933, 210.328, 201.481, 475.0, 475.0, 0.0, 0.0, 25.9,37.4,73.4,40.8, 1
1507675190.58, 220.876, 247.194, 246.07, 232.41, 239.7232, 210.259, 201.41, 475.0, 475.0, 0.0, 0.0, 25.9,37.5,73.4,40.8, 1
1507675200.58, 220.8, 247.127, 246.0, 232.342, 239.7087, 210.18, 201.344, 475.0, 475.0, 0.0, 0.0, 25.8,37.4,73.5,40.9, 1
1507675210.58, 220.729, 247.066, 245.928, 232.266, 239.6591, 210.112, 201.279, 475.0, 475.0, 0.0, 0.0, 25.7,37.4,73.4,40.8, 1
1507675220.58, 220.649, 247.0, 245.858, 232.195, 239.5889, 210.036, 201.21, 475.0, 475.0, 0.0, 0.0, 25.8,37.4,73.5,40.8, 1
1507675230.58, 220.575, 246.939, 245.784, 232.12, 239.5592, 209.963, 201.147, 475.0, 475.0, 0.0, 0.0, 25.8,37.4,73.4,40.8, 1
1507675240.58, 220.5, 246.869, 245.716, 232.05, 239.5088, 209.89, 201.077, 475.0, 475.0, 0.0, 0.0, 25.8,37.4,73.5,40.7, 1
1507675250.59, 220.429, 246.807, 245.641, 231.977, 239.4859, 209.818, 201.012, 475.0, 475.0, 0.0, 0.0, 25.8,37.4,73.5,40.8, 1
1507675260.59, 220.351, 246.741, 245.574, 231.905, 239.492, 209.744, 200.945, 475.0, 475.0, 0.0, 0.0, 25.8,37.4,73.4,40.8, 1
1507675270.59, 220.28, 246.678, 245.5, 231.831, 239.3547, 209.673, 200.877, 475.0, 475.0, 0.0, 0.0, 25.8,37.4,73.4,40.8, 1
1507675280.59, 220.204, 246.611, 245.43, 231.76, 239.6812, 209.596, 200.81, 475.0, 475.0, 0.0, 0.0, 25.9,37.4,73.4,40.8, 1
1507675290.59, 220.131, 246.549, 245.356, 231.685, 239.4829, 209.524, 200.745, 475.0, 475.0, 0.0, 0.0, 25.8,37.4,73.3,40.8, 1
1507675300.59, 220.053, 246.483, 245.288, 231.616, 239.3379, 209.452, 200.677, 475.0, 475.0, 0.0, 0.0, 25.9,37.5,73.4,40.8, 1
1507675310.59, 219.982, 246.421, 245.214, 231.54, 239.1945, 209.381, 200.612, 475.0, 475.0, 0.0, 0.0, 25.9,37.5,73.5,40.8, 1
1507675320.60, 219.899, 246.355, 245.145, 231.471, 239.3028, 209.303, 200.543, 475.0, 475.0, 0.0, 0.0, 25.9,37.5,73.4,40.8, 1
1507675330.60, 219.821, 246.293, 245.071, 231.395, 239.2082, 209.235, 200.479, 475.0, 475.0, 0.0, 0.0, 25.8,37.4,73.4,40.8, 1
1507675340.60, 219.742, 246.225, 245.002, 231.324, 239.257, 209.159, 200.407, 475.0, 475.0, 0.0, 0.0, 25.9,37.4,73.5,40.8, 1
1507675350.60, 219.666, 246.163, 244.927, 231.249, 239.2326, 209.085, 200.347, 475.0, 475.0, 0.0, 0.0, 25.8,37.5,73.5,40.8, 1
1507675360.60, 219.589, 246.094, 244.859, 231.18, 239.1457, 209.013, 200.28, 475.0, 475.0, 0.0, 0.0, 25.9,37.4,73.4,40.8, 1
1507675370.60, 219.51, 246.032, 244.784, 231.105, 239.2586, 208.941, 200.216, 475.0, 475.0, 0.0, 0.0, 25.8,37.4,73.4,40.8, 1
1507675380.61, 219.433, 245.966, 244.717, 231.035, 239.3715, 208.869, 200.145, 475.0, 475.0, 0.0, 0.0, 25.7,37.4,73.4,40.8, 1
1507675390.61, 219.358, 245.905, 244.641, 230.961, 238.932, 208.796, 200.081, 475.0, 475.0, 0.0, 0.0, 25.9,37.5,73.4,40.8, 1
1507675400.61, 219.275, 245.836, 244.574, 230.891, 239.3456, 208.724, 200.012, 475.0, 475.0, 0.0, 0.0, 25.8,37.4,73.4,40.8, 1
1507675410.61, 219.2, 245.774, 244.498, 230.814, 239.1975, 208.652, 199.945, 475.0, 475.0, 0.0, 0.0, 25.7,37.4,73.4,40.8, 1
1507675420.61, 219.119, 245.706, 244.429, 230.746, 238.8954, 208.576, 199.873, 475.0, 475.0, 0.0, 0.0, 25.6,37.4,73.4,40.8, 1
1507675430.61, 219.046, 245.642, 244.354, 230.669, 239.167, 208.51, 199.813, 475.0, 475.0, 0.0, 0.0, 25.8,37.3,73.4,40.8, 1
1507675440.62, 218.966, 245.575, 244.285, 230.6, 239.0923, 208.43, 199.736, 475.0, 475.0, 0.0, 0.0, 25.7,37.4,73.4,40.8, 1
1507675450.62, 218.892, 245.511, 244.212, 230.526, 239.0396, 208.361, 199.67, 475.0, 475.0, 0.0, 0.0, 25.6,37.3,73.4,40.8, 1
1507675460.62, 218.81, 245.445, 244.142, 230.457, 238.9038, 208.287, 199.597, 475.0, 475.0, 0.0, 0.0, 25.7,37.4,73.4,40.7, 1
1507675470.62, 218.738, 245.382, 244.067, 230.381, 239.0266, 208.215, 199.528, 475.0, 475.0, 0.0, 0.0, 25.8,37.4,73.4,40.7, 1
1507675480.62, 218.656, 245.316, 244.001, 230.312, 238.7383, 208.14, 199.458, 475.0, 475.0, 0.0, 0.0, 25.8,37.4,73.4,40.7, 1
1507675490.62, 218.577, 245.255, 243.924, 230.235, 238.7535, 208.069, 199.39, 475.0, 475.0, 0.0, 0.0, 25.7,37.4,73.4,40.6, 1
1507675500.62, 218.499, 245.186, 243.855, 230.167, 238.81, 207.995, 199.318, 475.0, 475.0, 0.0, 0.0, 25.8,37.4,73.4,40.7, 1
1507675510.63, 218.423, 245.126, 243.782, 230.09, 238.8557, 207.926, 199.254, 475.0, 475.0, 0.0, 0.0, 25.8,37.5,73.3,40.7, 1
1507675520.63, 218.343, 245.058, 243.713, 230.021, 238.6742, 207.852, 199.182, 475.0, 475.0, 0.0, 0.0, 25.9,37.5,73.4,40.8, 1
1507675530.63, 218.269, 244.995, 243.64, 229.947, 238.755, 207.779, 199.11, 475.0, 475.0, 0.0, 0.0, 25.9,37.3,73.4,40.7, 1
1507675540.64, 218.186, 244.928, 243.569, 229.876, 238.7711, 207.709, 199.041, 475.0, 475.0, 0.0, 0.0, 25.8,37.4,73.4,40.7, 1
1507675550.64, 218.113, 244.865, 243.495, 229.802, 238.4384, 207.639, 198.977, 475.0, 475.0, 0.0, 0.0, 25.9,37.4,73.5,40.7, 1
1507675560.64, 218.032, 244.8, 243.425, 229.732, 238.3949, 207.56, 198.905, 475.0, 475.0, 0.0, 0.0, 25.8,37.4,73.3,40.7, 1
1507675570.64, 217.958, 244.736, 243.35, 229.658, 238.8084, 207.489, 198.835, 475.0, 475.0, 0.0, 0.0, 25.9,37.4,73.4,40.7, 1
1507675580.65, 217.879, 244.67, 243.283, 229.588, 238.6024, 207.419, 198.765, 475.0, 475.0, 0.0, 0.0, 25.9,37.5,73.3,40.8, 1
1507675590.65, 217.805, 244.607, 243.207, 229.512, 238.7367, 207.347, 198.701, 475.0, 475.0, 0.0, 0.0, 25.8,37.4,73.3,40.8, 1
1507675600.65, 217.73, 244.54, 243.14, 229.443, 238.6711, 207.272, 198.629, 475.0, 475.0, 0.0, 0.0, 25.9,37.4,73.4,40.8, 1
1507675610.65, 217.658, 244.476, 243.064, 229.368, 238.504, 207.203, 198.56, 475.0, 475.0, 0.0, 0.0, 25.8,37.5,73.3,40.9, 1
1507675620.66, 217.577, 244.41, 242.995, 229.3, 238.5124, 207.129, 198.488, 475.0, 475.0, 0.0, 0.0, 25.9,37.4,73.4,40.8, 1
1507675630.66, 217.503, 244.349, 242.919, 229.224, 238.607, 207.056, 198.426, 475.0, 475.0, 0.0, 0.0, 25.8,37.4,73.5,40.8, 1
1507675640.66, 217.423, 244.282, 242.852, 229.155, 238.4773, 206.98, 198.354, 475.0, 475.0, 0.0, 0.0, 25.8,37.4,73.4,40.8, 1
1507675650.66, 217.347, 244.219, 242.777, 229.079, 238.3636, 206.914, 198.287, 475.0, 475.0, 0.0, 0.0, 25.8,37.4,73.4,40.8, 1
1507675660.67, 217.269, 244.15, 242.708, 229.011, 238.3492, 206.838, 198.212, 475.0, 475.0, 0.0, 0.0, 25.8,37.4,73.4,40.9, 1
1507675670.67, 217.196, 244.087, 242.634, 228.935, 238.295, 206.767, 198.144, 475.0, 475.0, 0.0, 0.0, 25.9,37.3,73.4,40.8, 1
1507675680.67, 217.115, 244.022, 242.563, 228.866, 238.3476, 206.692, 198.076, 475.0, 475.0, 0.0, 0.0, 25.8,37.5,73.4,40.8, 1
1507675690.67, 217.036, 243.958, 242.489, 228.791, 238.5056, 206.616, 198.006, 475.0, 475.0, 0.0, 0.0, 25.8,37.4,73.4,40.8, 1
1507675700.68, 216.961, 243.892, 242.415, 228.722, 238.4178, 206.549, 197.936, 475.0, 475.0, 0.0, 0.0, 25.7,37.4,73.4,40.8, 1
1507675710.68, 216.879, 243.829, 242.347, 228.647, 238.2935, 206.476, 197.871, 475.0, 475.0, 0.0, 0.0, 25.9,37.4,73.4,40.8, 1
1507675720.68, 216.808, 243.76, 242.272, 228.578, 238.0394, 206.402, 197.801, 475.0, 475.0, 0.0, 0.0, 25.8,37.4,73.4,40.8, 1
1507675730.68, 216.729, 243.697, 242.203, 228.503, 238.4224, 206.329, 197.731, 475.0, 475.0, 0.0, 0.0, 25.9,37.4,73.4,40.7, 1
1507675740.69, 216.655, 243.63, 242.127, 228.433, 238.0936, 206.26, 197.659, 475.0, 475.0, 0.0, 0.0, 25.8,37.5,73.4,40.9, 1
1507675750.69, 216.574, 243.569, 242.059, 228.36, 238.0341, 206.184, 197.595, 475.0, 475.0, 0.0, 0.0, 25.8,37.4,73.4,40.7, 1
1507675760.70, 216.498, 243.501, 241.983, 228.29, 237.8281, 206.114, 197.523, 475.0, 475.0, 0.0, 0.0, 25.9,37.5,73.4,40.8, 1
1507675770.70, 216.417, 243.437, 241.915, 228.214, 238.0325, 206.04, 197.458, 475.0, 475.0, 0.0, 0.0, 25.9,37.6,73.4,40.8, 1
1507675780.70, 216.344, 243.369, 241.84, 228.146, 237.6938, 205.971, 197.385, 475.0, 475.0, 0.0, 0.0, 25.9,37.5,73.4,40.7, 1
1507675790.70, 216.264, 243.306, 241.771, 228.071, 237.7296, 205.898, 197.319, 475.0, 475.0, 0.0, 0.0, 25.9,37.5,73.5,40.8, 1
1507675800.71, 216.193, 243.235, 241.695, 228.002, 238.0379, 205.827, 197.247, 475.0, 475.0, 0.0, 0.0, 25.9,37.5,73.5,40.7, 1
1507675810.71, 216.11, 243.173, 241.626, 227.926, 237.8761, 205.754, 197.183, 475.0, 475.0, 0.0, 0.0, 25.9,37.5,73.4,40.8, 1
1507675820.71, 216.036, 243.106, 241.552, 227.858, 237.7708, 205.684, 197.109, 475.0, 475.0, 0.0, 0.0, 25.9,37.5,73.4,40.7, 1
1507675830.71, 215.959, 243.043, 241.483, 227.784, 237.7876, 205.613, 197.043, 475.0, 475.0, 0.0, 0.0, 25.9,37.4,73.4,40.8, 1
1507675840.71, 215.884, 242.978, 241.408, 227.715, 237.9372, 205.542, 196.97, 475.0, 475.0, 0.0, 0.0, 25.9,37.5,73.4,40.9, 1
1507675850.72, 215.802, 242.916, 241.339, 227.639, 237.7373, 205.468, 196.902, 475.0, 475.0, 0.0, 0.0, 25.9,37.4,73.4,40.8, 1
1507675860.72, 215.73, 242.847, 241.263, 227.571, 237.8235, 205.395, 196.836, 475.0, 475.0, 0.0, 0.0, 25.9,37.5,73.4,40.8, 1
1507675870.72, 215.652, 242.785, 241.194, 227.497, 237.8777, 205.32, 196.769, 475.0, 475.0, 0.0, 0.0, 25.8,37.5,73.4,40.9, 1
1507675880.72, 215.579, 242.717, 241.12, 227.426, 237.8532, 205.256, 196.694, 475.0, 475.0, 0.0, 0.0, 25.9,37.5,73.4,40.8, 1
1507675890.73, 215.499, 242.653, 241.05, 227.351, 237.6236, 205.177, 196.631, 475.0, 475.0, 0.0, 0.0, 25.9,37.4,73.5,40.8, 1
1507675900.73, 215.423, 242.585, 240.975, 227.283, 237.7327, 205.107, 196.561, 475.0, 475.0, 0.0, 0.0, 25.9,37.6,73.4,40.8, 1
1507675910.73, 215.341, 242.522, 240.905, 227.208, 237.6305, 205.033, 196.495, 475.0, 475.0, 0.0, 0.0, 25.9,37.6,73.4,40.9, 1
1507675920.73, 215.269, 242.454, 240.831, 227.14, 237.6472, 204.965, 196.42, 475.0, 475.0, 0.0, 0.0, 25.9,37.4,73.3,40.8, 1
1507675930.73, 215.189, 242.387, 240.762, 227.065, 237.4771, 204.889, 196.356, 475.0, 475.0, 0.0, 0.0, 25.9,37.5,73.4,40.7, 1
1507675940.74, 215.116, 242.32, 240.686, 226.995, 237.4321, 204.82, 196.283, 475.0, 475.0, 0.0, 0.0, 26.0,37.4,73.3,40.8, 1
1507675950.74, 215.034, 242.258, 240.617, 226.921, 237.5313, 204.742, 196.219, 475.0, 475.0, 0.0, 0.0, 25.9,37.5,73.4,40.8, 1
1507675960.75, 214.962, 242.189, 240.541, 226.852, 237.6945, 204.679, 196.146, 475.0, 475.0, 0.0, 0.0, 25.8,37.5,73.4,40.8, 1
1507675970.75, 214.88, 242.128, 240.473, 226.777, 237.3375, 204.599, 196.078, 475.0, 475.0, 0.0, 0.0, 25.9,37.5,73.4,40.7, 1
1507675980.75, 214.809, 242.06, 240.397, 226.709, 237.3756, 204.531, 196.014, 475.0, 475.0, 0.0, 0.0, 25.9,37.5,73.5,40.8, 1
1507675990.75, 214.73, 241.996, 240.329, 226.635, 237.4817, 204.46, 195.947, 475.0, 475.0, 0.0, 0.0, 26.0,37.5,73.4,40.8, 1
1507676000.75, 214.655, 241.929, 240.252, 226.566, 237.3604, 204.387, 195.873, 475.0, 475.0, 0.0, 0.0, 25.9,37.5,73.4,40.8, 1
1507676010.75, 214.576, 241.862, 240.184, 226.491, 237.2414, 204.316, 195.808, 475.0, 475.0, 0.0, 0.0, 25.9,37.5,73.3,40.8, 1
1507676020.76, 214.5, 241.795, 240.109, 226.422, 237.2833, 204.248, 195.736, 475.0, 475.0, 0.0, 0.0, 25.9,37.5,73.4,40.8, 1
1507676030.76, 214.423, 241.731, 240.04, 226.348, 237.1414, 204.172, 195.67, 475.0, 475.0, 0.0, 0.0, 25.9,37.6,73.4,40.9, 1
1507676040.76, 214.347, 241.664, 239.965, 226.278, 237.2849, 204.104, 195.602, 475.0, 475.0, 0.0, 0.0, 26.0,37.5,73.4,40.7, 1
1507676050.76, 214.27, 241.601, 239.898, 226.204, 237.368, 204.028, 195.534, 475.0, 475.0, 0.0, 0.0, 26.1,37.5,73.5,40.8, 1
1507676060.76, 214.197, 241.532, 239.828, 226.133, 237.1475, 203.959, 195.465, 475.0, 475.0, 0.0, 0.0, 26.0,37.7,73.4,41.0, 1
1507676070.77, 214.118, 241.468, 239.761, 226.061, 237.1605, 203.887, 195.396, 475.0, 475.0, 0.0, 0.0, 25.9,37.6,73.4,40.9, 1
1507676080.77, 214.05, 241.394, 239.689, 225.991, 237.1605, 203.817, 195.324, 475.0, 475.0, 0.0, 0.0, 26.1,37.6,73.3,40.9, 1
1507676090.77, 213.965, 241.334, 239.622, 225.918, 237.2902, 203.745, 195.257, 475.0, 475.0, 0.0, 0.0, 25.9,37.6,73.4,40.9, 1
1507676100.78, 213.892, 241.264, 239.552, 225.847, 237.0644, 203.676, 195.187, 475.0, 475.0, 0.0, 0.0, 25.9,37.6,73.4,40.8, 1
1507676110.78, 213.816, 241.199, 239.485, 225.773, 237.2177, 203.602, 195.122, 475.0, 475.0, 0.0, 0.0, 26.0,37.7,73.4,41.0, 1
1507676120.78, 213.74, 241.131, 239.414, 225.705, 237.0354, 203.537, 195.052, 475.0, 475.0, 0.0, 0.0, 26.1,37.6,73.4,40.8, 1
1507676130.78, 213.658, 241.07, 239.347, 225.631, 236.9354, 203.458, 194.986, 475.0, 475.0, 0.0, 0.0, 25.9,37.5,73.4,40.9, 1
1507676140.79, 213.587, 241.003, 239.274, 225.561, 236.6463, 203.389, 194.912, 475.0, 475.0, 0.0, 0.0, 26.0,37.6,73.4,40.8, 1
1507676150.79, 213.507, 240.936, 239.207, 225.487, 236.9072, 203.318, 194.849, 475.0, 475.0, 0.0, 0.0, 25.9,37.5,73.4,40.8, 1
1507676160.79, 213.439, 240.865, 239.136, 225.419, 236.747, 203.247, 194.777, 475.0, 475.0, 0.0, 0.0, 25.9,37.7,73.4,40.8, 1
1507676170.79, 213.357, 240.803, 239.07, 225.345, 236.8797, 203.176, 194.711, 475.0, 475.0, 0.0, 0.0, 25.9,37.5,73.4,41.0, 1
1507676180.80, 213.284, 240.734, 238.999, 225.275, 236.8126, 203.106, 194.642, 475.0, 475.0, 0.0, 0.0, 26.1,37.7,73.4,40.8, 1
1507676190.80, 213.203, 240.671, 238.932, 225.2, 236.9057, 203.031, 194.574, 475.0, 475.0, 0.0, 0.0, 26.0,37.6,73.5,40.9, 1
1507676200.80, 213.131, 240.603, 238.859, 225.133, 236.7371, 202.963, 194.503, 475.0, 475.0, 0.0, 0.0, 26.0,37.5,73.4,40.8, 1
1507676210.80, 213.05, 240.541, 238.794, 225.058, 236.7165, 202.892, 194.443, 475.0, 475.0, 0.0, 0.0, 26.0,37.7,73.3,40.9, 1
1507676220.80, 212.976, 240.474, 238.721, 224.989, 236.7851, 202.821, 194.369, 475.0, 475.0, 0.0, 0.0, 26.1,37.6,73.4,40.8, 1
1507676230.81, 212.899, 240.409, 238.655, 224.917, 236.7027, 202.749, 194.3, 475.0, 475.0, 0.0, 0.0, 25.9,37.7,73.5,41.0, 1
1507676240.81, 212.827, 240.343, 238.582, 224.847, 236.5669, 202.681, 194.233, 475.0, 475.0, 0.0, 0.0, 26.0,37.6,73.4,40.9, 1
1507676250.81, 212.75, 240.278, 238.516, 224.774, 236.6768, 202.606, 194.167, 475.0, 475.0, 0.0, 0.0, 26.0,37.7,73.3,40.8, 1
1507676260.81, 212.676, 240.209, 238.445, 224.703, 236.4281, 202.54, 194.1, 475.0, 475.0, 0.0, 0.0, 25.9,37.7,73.5,40.8, 1
1507676270.81, 212.596, 240.146, 238.379, 224.628, 236.5105, 202.464, 194.031, 475.0, 475.0, 0.0, 0.0, 26.1,37.6,73.5,40.8, 1
1507676280.82, 212.525, 240.078, 238.307, 224.561, 236.3937, 202.398, 193.963, 475.0, 475.0, 0.0, 0.0, 26.0,37.7,73.4,40.8, 1
1507676290.82, 212.445, 240.016, 238.24, 224.487, 236.544, 202.322, 193.899, 475.0, 475.0, 0.0, 0.0, 26.1,37.7,73.4,40.7, 1
1507676300.82, 212.37, 239.95, 238.168, 224.418, 236.4952, 202.253, 193.826, 475.0, 475.0, 0.0, 0.0, 26.0,37.7,73.4,41.0, 1
1507676310.82, 212.297, 239.887, 238.102, 224.344, 236.3762, 202.183, 193.761, 475.0, 475.0, 0.0, 0.0, 26.0,37.7,73.4,41.0, 1
1507676320.82, 212.223, 239.82, 238.029, 224.276, 236.2785, 202.112, 193.69, 475.0, 475.0, 0.0, 0.0, 26.1,37.5,73.4,41.0, 1
1507676330.83, 212.14, 239.759, 237.961, 224.201, 236.367, 202.038, 193.626, 475.0, 475.0, 0.0, 0.0, 26.0,37.7,73.4,40.9, 1
1507676340.83, 212.067, 239.694, 237.89, 224.134, 236.2312, 201.975, 193.555, 475.0, 475.0, 0.0, 0.0, 25.9,37.7,73.4,40.7, 1
1507676350.83, 211.99, 239.635, 237.825, 224.058, 236.3869, 201.897, 193.489, 475.0, 475.0, 0.0, 0.0, 26.1,37.5,73.4,40.9, 1
1507676360.83, 211.917, 239.57, 237.753, 223.99, 236.1893, 201.833, 193.421, 475.0, 475.0, 0.0, 0.0, 26.1,37.6,73.5,40.9, 1
1507676370.83, 211.836, 239.51, 237.685, 223.915, 236.0008, 201.762, 193.354, 475.0, 475.0, 0.0, 0.0, 26.1,37.6,73.4,41.0, 1
1507676380.84, 211.766, 239.441, 237.614, 223.848, 236.277, 201.691, 193.286, 475.0, 475.0, 0.0, 0.0, 26.0,37.8,73.4,40.9, 1
1507676390.84, 211.686, 239.383, 237.548, 223.773, 236.0626, 201.62, 193.221, 475.0, 475.0, 0.0, 0.0, 25.9,37.7,73.4,41.0, 1
1507676400.84, 211.612, 239.319, 237.475, 223.705, 236.2343, 201.55, 193.151, 475.0, 475.0, 0.0, 0.0, 26.1,37.6,73.5,40.9, 1
1507676410.84, 211.539, 239.256, 237.408, 223.632, 236.0985, 201.475, 193.086, 475.0, 475.0, 0.0, 0.0, 26.2,37.6,73.4,40.8, 1
1507676420.85, 211.463, 239.19, 237.336, 223.562, 236.0298, 201.409, 193.017, 475.0, 475.0, 0.0, 0.0, 26.1,37.7,73.4,41.0, 1
1507676430.85, 211.387, 239.129, 237.27, 223.488, 236.1397, 201.335, 192.947, 475.0, 475.0, 0.0, 0.0, 26.1,37.7,73.4,41.0, 1
1507676440.85, 211.309, 239.062, 237.197, 223.42, 236.0596, 201.266, 192.877, 475.0, 475.0, 0.0, 0.0, 26.0,37.6,73.5,40.9, 1
1507676450.86, 211.237, 239.0, 237.131, 223.347, 236.1908, 201.193, 192.812, 475.0, 475.0, 0.0, 0.0, 26.0,37.8,73.4,40.9, 1
1507676460.86, 211.161, 238.935, 237.058, 223.276, 235.9367, 201.125, 192.744, 475.0, 475.0, 0.0, 0.0, 26.1,37.7,73.4,40.9, 1
1507676470.86, 211.087, 238.867, 236.992, 223.202, 236.0939, 201.055, 192.671, 475.0, 475.0, 0.0, 0.0, 26.0,37.7,73.4,40.9, 1
1507676480.86, 211.012, 238.804, 236.921, 223.13, 235.9749, 200.986, 192.609, 475.0, 475.0, 0.0, 0.0, 26.1,37.7,73.4,40.9, 1
1507676490.86, 210.931, 238.738, 236.854, 223.061, 235.8803, 200.914, 192.54, 475.0, 475.0, 0.0, 0.0, 26.1,37.7,73.4,41.0, 1
1507676500.86, 210.861, 238.677, 236.781, 222.988, 235.9207, 200.847, 192.47, 475.0, 475.0, 0.0, 0.0, 26.1,37.6,73.5,41.0, 1
1507676510.87, 210.784, 238.611, 236.714, 222.918, 235.6461, 200.774, 192.402, 475.0, 475.0, 0.0, 0.0, 26.0,37.7,73.4,41.0, 1
1507676520.87, 210.712, 238.549, 236.643, 222.845, 235.6567, 200.704, 192.337, 475.0, 475.0, 0.0, 0.0, 26.1,37.5,73.4,40.9, 1
1507676530.87, 210.628, 238.485, 236.577, 222.776, 235.6476, 200.631, 192.267, 475.0, 475.0, 0.0, 0.0, 26.1,37.6,73.5,40.8, 1
1507676540.87, 210.56, 238.423, 236.504, 222.703, 235.5309, 200.565, 192.202, 475.0, 475.0, 0.0, 0.0, 26.1,37.6,73.5,40.8, 1
1507676550.87, 210.48, 238.356, 236.437, 222.634, 235.5705, 200.494, 192.133, 475.0, 475.0, 0.0, 0.0, 26.1,37.6,73.4,40.9, 1
1507676560.88, 210.409, 238.295, 236.365, 222.56, 235.6194, 200.427, 192.067, 475.0, 475.0, 0.0, 0.0, 26.1,37.7,73.5,40.9, 1
1507676570.88, 210.333, 238.226, 236.299, 222.492, 235.6224, 200.353, 191.997, 475.0, 475.0, 0.0, 0.0, 26.1,37.6,73.4,40.8, 1
1507676580.88, 210.26, 238.168, 236.225, 222.419, 235.5865, 200.285, 191.933, 475.0, 475.0, 0.0, 0.0, 26.1,37.6,73.5,40.8, 1
1507676590.88, 210.181, 238.105, 236.159, 222.35, 235.4271, 200.211, 191.864, 475.0, 475.0, 0.0, 0.0, 26.1,37.6,73.4,40.8, 1
1507676600.88, 210.104, 238.045, 236.087, 222.276, 235.5598, 200.146, 191.794, 475.0, 475.0, 0.0, 0.0, 26.1,37.6,73.5,41.0, 1
1507676610.89, 210.03, 237.975, 236.02, 222.208, 235.5896, 200.071, 191.727, 475.0, 475.0, 0.0, 0.0, 26.2,37.7,73.5,40.8, 1
1507676620.89, 209.956, 237.92, 235.947, 222.135, 235.2226, 200.007, 191.66, 475.0, 475.0, 0.0, 0.0, 26.1,37.7,73.4,40.9, 1
1507676630.89, 209.884, 237.85, 235.88, 222.065, 235.1746, 199.928, 191.593, 475.0, 475.0, 0.0, 0.0, 26.1,37.7,73.4,40.8, 1
1507676640.90, 209.817, 237.789, 235.808, 221.991, 235.3004, 199.855, 191.526, 475.0, 475.0, 0.0, 0.0, 26.1,37.6,73.5,40.8, 1
1507676650.90, 209.747, 237.719, 235.741, 221.925, 235.1822, 199.782, 191.459, 475.0, 475.0, 0.0, 0.0, 26.2,37.7,73.5,41.0, 1
1507676660.90, 209.672, 237.661, 235.67, 221.85, 235.1509, 199.71, 191.392, 475.0, 475.0, 0.0, 0.0, 26.1,37.7,73.4,40.8, 1
1507676670.90, 209.596, 237.598, 235.604, 221.781, 235.3134, 199.635, 191.323, 475.0, 475.0, 0.0, 0.0, 26.1,37.8,73.4,40.8, 1
1507676680.91, 209.525, 237.539, 235.531, 221.709, 235.1715, 199.563, 191.258, 475.0, 475.0, 0.0, 0.0, 26.0,37.7,73.4,40.8, 1
1507676690.91, 209.45, 237.477, 235.463, 221.64, 235.0594, 199.492, 191.186, 475.0, 475.0, 0.0, 0.0, 26.0,37.7,73.4,40.9, 1
1507676700.91, 209.385, 237.416, 235.392, 221.565, 235.0403, 199.42, 191.12, 475.0, 475.0, 0.0, 0.0, 26.1,37.6,73.5,41.0, 1
1507676710.91, 209.309, 237.349, 235.326, 221.498, 235.1173, 199.341, 191.05, 475.0, 475.0, 0.0, 0.0, 26.1,37.7,73.5,41.0, 1
1507676720.91, 209.239, 237.289, 235.252, 221.425, 234.9762, 199.272, 190.987, 475.0, 475.0, 0.0, 0.0, 26.1,37.7,73.4,40.8, 1
1507676730.91, 209.17, 237.216, 235.185, 221.358, 235.0792, 199.194, 190.914, 475.0, 475.0, 0.0, 0.0, 26.0,37.8,73.5,40.9, 1
1507676740.91, 209.101, 237.155, 235.113, 221.283, 234.9602, 199.129, 190.851, 475.0, 475.0, 0.0, 0.0, 26.1,37.7,73.5,41.1, 1
1507676750.92, 209.025, 237.09, 235.046, 221.215, 235.0258, 199.05, 190.78, 475.0, 475.0, 0.0, 0.0, 26.2,37.7,73.5,41.0, 1
1507676760.92, 208.959, 237.027, 234.975, 221.142, 234.893, 198.981, 190.719, 475.0, 475.0, 0.0, 0.0, 26.1,37.7,73.4,41.0, 1
1507676770.92, 208.877, 236.964, 234.906, 221.073, 234.8671, 198.906, 190.645, 475.0, 475.0, 0.0, 0.0, 26.1,37.7,73.4,40.8, 1
1507676780.92, 208.81, 236.904, 234.834, 221.0, 234.8946, 198.833, 190.579, 475.0, 475.0, 0.0, 0.0, 26.2,37.7,73.4,40.8, 1
1507676790.92, 208.735, 236.84, 234.767, 220.933, 234.6939, 198.758, 190.511, 475.0, 475.0, 0.0, 0.0, 26.1,37.7,73.4,40.9, 1
1507676800.92, 208.668, 236.779, 234.695, 220.859, 234.6405, 198.685, 190.445, 475.0, 475.0, 0.0, 0.0, 26.2,37.7,73.5,41.0, 1
1507676810.93, 208.594, 236.71, 234.629, 220.79, 234.4223, 198.611, 190.374, 475.0, 475.0, 0.0, 0.0, 26.1,37.7,73.4,41.0, 1
1507676820.93, 208.531, 236.646, 234.557, 220.718, 234.7527, 198.54, 190.311, 475.0, 475.0, 0.0, 0.0, 26.2,37.8,73.4,40.9, 1
1507676830.93, 208.453, 236.58, 234.491, 220.65, 234.6237, 198.465, 190.24, 475.0, 475.0, 0.0, 0.0, 26.2,37.7,73.4,41.0, 1
1507676840.93, 208.383, 236.52, 234.417, 220.576, 234.6779, 198.394, 190.179, 475.0, 475.0, 0.0, 0.0, 26.1,37.6,73.4,40.9, 1
1507676850.93, 208.309, 236.457, 234.35, 220.508, 234.5207, 198.32, 190.108, 475.0, 475.0, 0.0, 0.0, 26.1,37.8,73.4,40.8, 1
1507676860.93, 208.239, 236.396, 234.278, 220.434, 234.6611, 198.248, 190.044, 475.0, 475.0, 0.0, 0.0, 26.2,37.8,73.5,40.8, 1
1507676870.94, 208.164, 236.331, 234.212, 220.366, 234.7771, 198.173, 189.973, 475.0, 475.0, 0.0, 0.0, 26.1,37.8,73.4,40.9, 1
1507676880.94, 208.094, 236.272, 234.139, 220.293, 234.6107, 198.103, 189.914, 475.0, 475.0, 0.0, 0.0, 26.3,37.8,73.4,41.0, 1
1507676890.94, 208.019, 236.206, 234.071, 220.226, 234.304, 198.027, 189.845, 475.0, 475.0, 0.0, 0.0, 26.1,37.8,73.4,40.9, 1
1507676900.94, 207.951, 236.148, 234.0, 220.151, 234.597, 197.958, 189.783, 475.0, 475.0, 0.0, 0.0, 26.1,37.7,73.4,41.1, 1
1507676910.94, 207.883, 236.077, 233.933, 220.084, 234.3925, 197.881, 189.715, 475.0, 475.0, 0.0, 0.0, 26.1,37.7,73.5,41.0, 1
1507676920.95, 207.812, 236.016, 233.859, 220.011, 234.4749, 197.811, 189.655, 475.0, 475.0, 0.0, 0.0, 26.2,37.7,73.4,41.0, 1
1507676930.95, 207.737, 235.949, 233.794, 219.941, 234.301, 197.734, 189.588, 475.0, 475.0, 0.0, 0.0, 26.2,37.7,73.5,41.1, 1
1507676940.95, 207.668, 235.889, 233.721, 219.864, 234.433, 197.667, 189.529, 475.0, 475.0, 0.0, 0.0, 26.2,37.7,73.5,41.1, 1
1507676950.95, 207.595, 235.821, 233.654, 219.794, 234.304, 197.59, 189.462, 475.0, 475.0, 0.0, 0.0, 26.1,37.7,73.4,41.0, 1
1507676960.95, 207.527, 235.762, 233.581, 219.717, 234.0958, 197.52, 189.4, 475.0, 475.0, 0.0, 0.0, 26.1,37.8,73.5,41.0, 1
1507676970.96, 207.453, 235.695, 233.515, 219.644, 234.0225, 197.445, 189.333, 475.0, 475.0, 0.0, 0.0, 26.1,37.7,73.6,41.0, 1
1507676980.96, 207.388, 235.633, 233.443, 219.569, 234.0134, 197.374, 189.27, 475.0, 475.0, 0.0, 0.0, 26.2,37.8,73.5,41.0, 1
1507676990.96, 207.314, 235.565, 233.376, 219.498, 234.3254, 197.302, 189.202, 475.0, 475.0, 0.0, 0.0, 26.2,37.7,73.4,41.0, 1
1507677000.96, 207.244, 235.506, 233.302, 219.421, 234.0797, 197.226, 189.141, 475.0, 475.0, 0.0, 0.0, 26.2,37.7,73.5,41.0, 1
1507677010.96, 207.173, 235.438, 233.236, 219.35, 233.9821, 197.153, 189.075, 475.0, 475.0, 0.0, 0.0, 26.1,37.8,73.5,41.0, 1
1507677020.96, 207.1, 235.379, 233.163, 219.273, 234.1652, 197.088, 189.012, 475.0, 475.0, 0.0, 0.0, 26.1,37.7,73.5,41.0, 1
1507677030.97, 207.023, 235.316, 233.095, 219.202, 233.9043, 197.008, 188.948, 475.0, 475.0, 0.0, 0.0, 26.2,37.7,73.4,41.0, 1
1507677040.97, 206.958, 235.254, 233.024, 219.125, 234.1118, 196.941, 188.885, 475.0, 475.0, 0.0, 0.0, 26.2,37.7,73.5,41.0, 1
1507677050.97, 206.883, 235.189, 232.957, 219.055, 233.6662, 196.864, 188.82, 475.0, 475.0, 0.0, 0.0, 26.3,37.8,73.4,41.0, 1
1507677060.97, 206.815, 235.129, 232.885, 218.979, 233.7791, 196.793, 188.759, 475.0, 475.0, 0.0, 0.0, 26.2,37.7,73.5,40.9, 1
1507677070.97, 206.74, 235.064, 232.818, 218.906, 233.8005, 196.719, 188.691, 475.0, 475.0, 0.0, 0.0, 26.2,37.8,73.5,41.0, 1
1507677080.97, 206.675, 235.0, 232.745, 218.83, 233.8371, 196.65, 188.63, 475.0, 475.0, 0.0, 0.0, 26.1,37.8,73.6,41.0, 1
1507677090.97, 206.599, 234.933, 232.677, 218.758, 233.7418, 196.573, 188.564, 475.0, 475.0, 0.0, 0.0, 26.2,37.7,73.5,41.1, 1
1507677100.97, 206.532, 234.872, 232.605, 218.684, 233.8707, 196.504, 188.502, 475.0, 475.0, 0.0, 0.0, 26.2,37.8,73.5,40.9, 1
1507677110.98, 206.457, 234.806, 232.538, 218.611, 233.8326, 196.43, 188.44, 475.0, 475.0, 0.0, 0.0, 26.2,37.8,73.5,41.0, 1
1507677120.98, 206.392, 234.743, 232.465, 218.536, 233.6678, 196.36, 188.375, 475.0, 475.0, 0.0, 0.0, 26.2,37.8,73.5,41.0, 1
1507677130.98, 206.318, 234.675, 232.399, 218.463, 233.5091, 196.284, 188.308, 475.0, 475.0, 0.0, 0.0, 26.2,37.8,73.5,41.0, 1
1507677140.98, 206.25, 234.614, 232.324, 218.387, 233.4778, 196.217, 188.248, 475.0, 475.0, 0.0, 0.0, 26.2,37.8,73.5,41.0, 1
1507677150.99, 206.174, 234.547, 232.259, 218.317, 233.4969, 196.142, 188.179, 475.0, 475.0, 0.0, 0.0, 26.2,37.7,73.5,41.0, 1
1507677160.99, 206.106, 234.486, 232.186, 218.239, 233.0719, 196.071, 188.12, 475.0, 475.0, 0.0, 0.0, 26.2,37.8,73.5,41.0, 1
1507677170.99, 206.034, 234.424, 232.119, 218.168, 233.4106, 195.995, 188.052, 475.0, 475.0, 0.0, 0.0, 26.2,37.8,73.5,41.0, 1
1507677180.99, 205.963, 234.365, 232.047, 218.091, 233.2649, 195.929, 187.99, 475.0, 475.0, 0.0, 0.0, 26.2,37.8,73.5,40.9, 1
1507677190.99, 205.893, 234.295, 231.979, 218.022, 233.2314, 195.855, 187.93, 475.0, 475.0, 0.0, 0.0, 26.2,37.8,73.4,41.0, 1
1507677200.99, 205.824, 234.237, 231.906, 217.946, 233.39, 195.782, 187.864, 475.0, 475.0, 0.0, 0.0, 26.1,37.7,73.4,41.1, 1
1507677211.00, 205.75, 234.168, 231.84, 217.874, 233.0986, 195.707, 187.796, 475.0, 475.0, 0.0, 0.0, 26.1,37.8,73.5,41.0, 1
1507677221.00, 205.681, 234.11, 231.767, 217.797, 233.5197, 195.64, 187.733, 475.0, 475.0, 0.0, 0.0, 26.2,37.7,73.4,41.1, 1
1507677231.00, 205.608, 234.042, 231.7, 217.727, 233.2512, 195.563, 187.67, 475.0, 475.0, 0.0, 0.0, 26.3,37.7,73.4,41.1, 1
1507677241.00, 205.54, 233.983, 231.627, 217.651, 233.2825, 195.495, 187.604, 475.0, 475.0, 0.0, 0.0, 26.1,37.8,73.5,41.0, 1
1507677251.00, 205.467, 233.915, 231.56, 217.58, 233.1291, 195.417, 187.538, 475.0, 475.0, 0.0, 0.0, 26.3,37.8,73.5,41.1, 1
1507677261.00, 205.402, 233.852, 231.488, 217.504, 233.0879, 195.349, 187.478, 475.0, 475.0, 0.0, 0.0, 26.4,37.8,73.5,41.0, 1
1507677271.01, 205.331, 233.785, 231.421, 217.432, 233.1329, 195.276, 187.412, 475.0, 475.0, 0.0, 0.0, 26.2,37.9,73.4,41.0, 1
1507677281.01, 205.261, 233.724, 231.348, 217.357, 233.0574, 195.204, 187.352, 475.0, 475.0, 0.0, 0.0, 26.3,37.8,73.5,41.1, 1
1507677291.01, 205.188, 233.655, 231.28, 217.287, 233.0544, 195.131, 187.281, 475.0, 475.0, 0.0, 0.0, 26.2,37.9,73.4,41.0, 1
1507677301.01, 205.122, 233.593, 231.209, 217.21, 232.859, 195.062, 187.222, 475.0, 475.0, 0.0, 0.0, 26.3,37.8,73.4,41.1, 1
1507677311.01, 205.048, 233.525, 231.14, 217.141, 232.8819, 194.985, 187.155, 475.0, 475.0, 0.0, 0.0, 26.3,37.8,73.5,41.0, 1
1507677321.01, 204.98, 233.465, 231.067, 217.063, 232.9231, 194.92, 187.095, 475.0, 475.0, 0.0, 0.0, 26.3,37.7,73.6,41.0, 1
1507677331.01, 204.907, 233.395, 231.001, 216.993, 232.8896, 194.84, 187.027, 475.0, 475.0, 0.0, 0.0, 26.3,37.8,73.6,41.0, 1
1507677341.02, 204.837, 233.334, 230.93, 216.916, 232.724, 194.773, 186.965, 475.0, 475.0, 0.0, 0.0, 26.4,37.8,73.5,41.1, 1
1507677351.02, 204.769, 233.266, 230.862, 216.845, 232.7553, 194.701, 186.902, 475.0, 475.0, 0.0, 0.0, 26.2,37.8,73.5,41.0, 1
1507677361.02, 204.7, 233.206, 230.79, 216.769, 232.679, 194.629, 186.841, 475.0, 475.0, 0.0, 0.0, 26.2,37.7,73.5,41.0, 1
1507677371.03, 204.62, 233.142, 230.721, 216.7, 232.7957, 194.556, 186.772, 475.0, 475.0, 0.0, 0.0, 26.2,37.8,73.4,41.0, 1
1507677381.03, 204.556, 233.077, 230.65, 216.625, 232.4226, 194.488, 186.709, 475.0, 475.0, 0.0, 0.0, 26.4,37.9,73.6,41.1, 1
1507677391.03, 204.48, 233.016, 230.582, 216.554, 232.4928, 194.415, 186.64, 475.0, 475.0, 0.0, 0.0, 26.2,37.9,73.5,41.0, 1
1507677401.03, 204.412, 232.954, 230.51, 216.477, 232.4898, 194.344, 186.58, 475.0, 475.0, 0.0, 0.0, 26.2,37.8,73.4,41.0, 1
1507677411.04, 204.343, 232.886, 230.437, 216.407, 232.4409, 194.27, 186.513, 475.0, 475.0, 0.0, 0.0, 26.2,37.8,73.5,41.0, 1
1507677421.04, 204.265, 232.828, 230.369, 216.329, 232.4615, 194.195, 186.452, 475.0, 475.0, 0.0, 0.0, 26.3,37.8,73.5,41.0, 1
1507677431.04, 204.195, 232.764, 230.296, 216.261, 232.4005, 194.124, 186.385, 475.0, 475.0, 0.0, 0.0, 26.4,37.8,73.5,41.1, 1
1507677441.04, 204.122, 232.705, 230.23, 216.182, 232.3067, 194.053, 186.327, 475.0, 475.0, 0.0, 0.0, 26.2,37.8,73.5,41.0, 1
1507677451.04, 204.062, 232.634, 230.157, 216.113, 232.4005, 193.981, 186.26, 475.0, 475.0, 0.0, 0.0, 26.3,37.8,73.5,41.0, 1
1507677461.05, 203.99, 232.572, 230.09, 216.039, 232.3006, 193.906, 186.2, 475.0, 475.0, 0.0, 0.0, 26.3,37.8,73.5,41.1, 1
1507677471.05, 203.921, 232.505, 230.017, 215.968, 232.238, 193.839, 186.129, 475.0, 475.0, 0.0, 0.0, 26.3,37.8,73.5,41.0, 1
1507677481.05, 203.849, 232.442, 229.95, 215.892, 232.2319, 193.761, 186.069, 475.0, 475.0, 0.0, 0.0, 26.2,37.9,73.5,41.0, 1
1507677491.05, 203.78, 232.376, 229.877, 215.823, 232.1869, 193.699, 186.001, 475.0, 475.0, 0.0, 0.0, 26.2,37.8,73.4,41.0, 1
1507677501.05, 203.706, 232.314, 229.81, 215.745, 232.4257, 193.622, 185.94, 475.0, 475.0, 0.0, 0.0, 26.2,37.9,73.5,41.0, 1
1507677511.05, 203.641, 232.247, 229.738, 215.676, 232.3524, 193.55, 185.875, 475.0, 475.0, 0.0, 0.0, 26.2,37.8,73.5,41.1, 1
1507677521.05, 203.564, 232.189, 229.671, 215.6, 232.09, 193.48, 185.814, 475.0, 475.0, 0.0, 0.0, 26.3,37.8,73.4,41.0, 1
1507677531.06, 203.495, 232.125, 229.598, 215.53, 231.9633, 193.41, 185.745, 475.0, 475.0, 0.0, 0.0, 26.4,37.9,73.5,41.1, 1
1507677541.06, 203.424, 232.062, 229.529, 215.454, 231.8962, 193.335, 185.684, 475.0, 475.0, 0.0, 0.0, 26.4,37.8,73.4,41.0, 1
1507677551.06, 203.357, 231.993, 229.458, 215.385, 231.8672, 193.266, 185.62, 475.0, 475.0, 0.0, 0.0, 26.4,37.8,73.5,41.1, 1
1507677561.07, 203.291, 231.927, 229.39, 215.307, 232.1083, 193.191, 185.554, 475.0, 475.0, 0.0, 0.0, 26.2,37.9,73.4,41.0, 1
1507677571.07, 203.224, 231.858, 229.319, 215.24, 231.678, 193.124, 185.49, 475.0, 475.0, 0.0, 0.0, 26.3,37.8,73.4,41.0, 1
1507677581.07, 203.146, 231.8, 229.251, 215.162, 231.9466, 193.049, 185.428, 475.0, 475.0, 0.0, 0.0, 26.2,37.8,73.4,41.0, 1
1507677591.07, 203.079, 231.735, 229.178, 215.094, 231.8352, 192.98, 185.361, 475.0, 475.0, 0.0, 0.0, 26.4,38.0,73.6,41.1, 1
1507677601.07, 203.004, 231.675, 229.112, 215.016, 231.8275, 192.907, 185.299, 475.0, 475.0, 0.0, 0.0, 26.3,38.0,73.5,41.1, 1
1507677611.08, 202.936, 231.61, 229.039, 214.946, 231.9023, 192.838, 185.232, 475.0, 475.0, 0.0, 0.0, 26.4,37.8,73.5,41.0, 1
1507677621.08, 202.865, 231.548, 228.97, 214.872, 231.5498, 192.766, 185.172, 475.0, 475.0, 0.0, 0.0, 26.4,37.9,73.5,41.0, 1
1507677631.08, 202.8, 231.478, 228.899, 214.801, 231.736, 192.695, 185.105, 475.0, 475.0, 0.0, 0.0, 26.4,37.8,73.6,41.1, 1
1507677641.08, 202.725, 231.42, 228.832, 214.725, 231.6719, 192.621, 185.046, 475.0, 475.0, 0.0, 0.0, 26.3,37.8,73.5,41.0, 1
1507677651.08, 202.658, 231.353, 228.759, 214.656, 231.7749, 192.556, 184.977, 475.0, 475.0, 0.0, 0.0, 26.4,37.9,73.4,41.1, 1
1507677661.09, 202.584, 231.295, 228.693, 214.58, 231.5407, 192.477, 184.915, 475.0, 475.0, 0.0, 0.0, 26.4,37.8,73.5,41.0, 1
1507677671.09, 202.518, 231.231, 228.62, 214.511, 231.6872, 192.414, 184.85, 475.0, 475.0, 0.0, 0.0, 26.4,37.8,73.5,41.1, 1
1507677681.10, 202.446, 231.169, 228.553, 214.435, 231.6483, 192.339, 184.79, 475.0, 475.0, 0.0, 0.0, 26.3,37.8,73.4,41.1, 1
1507677691.10, 202.374, 231.109, 228.48, 214.364, 231.5796, 192.269, 184.722, 475.0, 475.0, 0.0, 0.0, 26.4,37.8,73.6,40.9, 1
1507677701.10, 202.307, 231.043, 228.412, 214.29, 231.4644, 192.194, 184.662, 475.0, 475.0, 0.0, 0.0, 26.3,37.9,73.5,41.0, 1
1507677711.10, 202.242, 230.977, 228.34, 214.22, 231.3972, 192.129, 184.595, 475.0, 475.0, 0.0, 0.0, 26.4,37.8,73.4,41.0, 1
1507677721.10, 202.171, 230.912, 228.272, 214.145, 231.4293, 192.054, 184.532, 475.0, 475.0, 0.0, 0.0, 26.5,38.0,73.4,41.0, 1
1507677731.10, 202.103, 230.846, 228.202, 214.075, 231.3766, 191.986, 184.468, 475.0, 475.0, 0.0, 0.0, 26.3,38.0,73.5,41.0, 1
1507677741.11, 202.031, 230.784, 228.132, 213.999, 231.2126, 191.91, 184.407, 475.0, 475.0, 0.0, 0.0, 26.4,37.9,73.5,41.0, 1
1507677751.11, 201.961, 230.72, 228.059, 213.928, 231.1989, 191.846, 184.34, 475.0, 475.0, 0.0, 0.0, 26.2,37.8,73.4,41.1, 1
1507677761.11, 201.888, 230.66, 227.993, 213.855, 231.2889, 191.772, 184.277, 475.0, 475.0, 0.0, 0.0, 26.4,38.0,73.5,41.1, 1
1507677771.11, 201.822, 230.594, 227.919, 213.785, 231.2706, 191.701, 184.211, 475.0, 475.0, 0.0, 0.0, 26.3,37.8,73.5,41.1, 1
1507677781.11, 201.745, 230.537, 227.852, 213.709, 230.941, 191.628, 184.148, 475.0, 475.0, 0.0, 0.0, 26.4,37.8,73.5,41.1, 1
1507677791.11, 201.683, 230.47, 227.781, 213.64, 231.3423, 191.557, 184.082, 475.0, 475.0, 0.0, 0.0, 26.3,37.9,73.5,41.1, 1
1507677801.11, 201.616, 230.405, 227.713, 213.564, 230.9486, 191.482, 184.023, 475.0, 475.0, 0.0, 0.0, 26.4,37.9,73.5,41.0, 1
1507677811.11, 201.545, 230.342, 227.64, 213.494, 230.9868, 191.416, 183.954, 475.0, 475.0, 0.0, 0.0, 26.4,37.9,73.4,41.1, 1
1507677821.12, 201.475, 230.275, 227.574, 213.42, 230.8815, 191.342, 183.896, 475.0, 475.0, 0.0, 0.0, 26.4,37.8,73.6,41.0, 1
1507677831.12, 201.409, 230.21, 227.501, 213.35, 230.8365, 191.272, 183.826, 475.0, 475.0, 0.0, 0.0, 26.4,37.9,73.5,41.0, 1
1507677841.12, 201.336, 230.15, 227.434, 213.276, 230.835, 191.203, 183.767, 475.0, 475.0, 0.0, 0.0, 26.3,37.8,73.4,41.1, 1
1507677851.12, 201.267, 230.081, 227.36, 213.205, 230.6465, 191.135, 183.699, 475.0, 475.0, 0.0, 0.0, 26.4,37.8,73.5,41.0, 1
1507677861.12, 201.194, 230.02, 227.292, 213.13, 230.6435, 191.059, 183.635, 475.0, 475.0, 0.0, 0.0, 26.3,37.9,73.5,41.0, 1
1507677871.12, 201.13, 229.953, 227.221, 213.06, 230.6915, 190.991, 183.57, 475.0, 475.0, 0.0, 0.0, 26.3,38.0,73.4,41.1, 1
1507677881.13, 201.058, 229.89, 227.155, 212.986, 230.5603, 190.916, 183.509, 475.0, 475.0, 0.0, 0.0, 26.3,37.9,73.5,41.0, 1
1507677891.13, 200.989, 229.822, 227.081, 212.914, 230.6145, 190.852, 183.442, 475.0, 475.0, 0.0, 0.0, 26.3,37.9,73.4,41.1, 1
1507677901.13, 200.92, 229.76, 227.014, 212.84, 230.6129, 190.778, 183.382, 475.0, 475.0, 0.0, 0.0, 26.4,37.9,73.5,41.0, 1
1507677911.13, 200.849, 229.695, 226.94, 212.77, 230.3703, 190.71, 183.315, 475.0, 475.0, 0.0, 0.0, 26.3,37.8,73.5,41.0, 1
1507677921.14, 200.777, 229.635, 226.874, 212.696, 230.5687, 190.635, 183.252, 475.0, 475.0, 0.0, 0.0, 26.4,37.9,73.5,41.0, 1
1507677931.14, 200.711, 229.566, 226.801, 212.628, 230.587, 190.568, 183.187, 475.0, 475.0, 0.0, 0.0, 26.3,38.0,73.5,41.0, 1
1507677941.14, 200.638, 229.509, 226.734, 212.55, 230.143, 190.498, 183.128, 475.0, 475.0, 0.0, 0.0, 26.4,37.9,73.6,41.0, 1
1507677951.14, 200.566, 229.447, 226.661, 212.482, 230.5687, 190.426, 183.062, 475.0, 475.0, 0.0, 0.0, 26.4,37.8,73.4,41.0, 1
1507677961.14, 200.5, 229.384, 226.596, 212.409, 230.3062, 190.353, 183.003, 475.0, 475.0, 0.0, 0.0, 26.3,37.9,73.5,40.9, 1
1507677971.14, 200.435, 229.316, 226.521, 212.339, 230.3497, 190.289, 182.937, 475.0, 475.0, 0.0, 0.0, 26.5,37.8,73.5,41.1, 1
1507677981.15, 200.364, 229.255, 226.455, 212.263, 230.3017, 190.213, 182.877, 475.0, 475.0, 0.0, 0.0, 26.4,37.8,73.5,41.1, 1
1507677991.15, 200.3, 229.187, 226.381, 212.195, 230.2376, 190.146, 182.815, 475.0, 475.0, 0.0, 0.0, 26.4,38.0,73.5,41.0, 1
1507678001.15, 200.223, 229.126, 226.314, 212.117, 230.1613, 190.077, 182.75, 475.0, 475.0, 0.0, 0.0, 26.5,38.1,73.4,41.1, 1
1507678011.15, 200.16, 229.059, 226.241, 212.05, 230.1964, 190.002, 182.687, 475.0, 475.0, 0.0, 0.0, 26.5,38.0,73.4,41.0, 1
1507678021.15, 200.085, 228.997, 226.173, 211.974, 230.1689, 189.933, 182.623, 475.0, 475.0, 0.0, 0.0, 26.4,37.9,73.5,41.0, 1
1507678031.16, 200.023, 228.928, 226.101, 211.904, 230.0156, 189.869, 182.56, 475.0, 475.0, 0.0, 0.0, 26.4,37.8,73.5,41.0, 1
1507678041.16, 199.946, 228.866, 226.034, 211.829, 230.1674, 189.8, 182.5, 475.0, 475.0, 0.0, 0.0, 26.4,37.9,73.5,41.1, 1
1507678051.16, 199.878, 228.802, 225.96, 211.762, 230.0156, 189.738, 182.433, 475.0, 475.0, 0.0, 0.0, 26.4,37.9,73.5,41.1, 1
1507678061.16, 199.802, 228.741, 225.894, 211.686, 229.6974, 189.666, 182.37, 475.0, 475.0, 0.0, 0.0, 26.4,38.0,73.5,41.0, 1
1507678071.16, 199.73, 228.675, 225.822, 211.618, 229.9049, 189.6, 182.308, 475.0, 475.0, 0.0, 0.0, 26.4,38.1,73.6,41.1, 1
1507678081.17, 199.656, 228.612, 225.754, 211.541, 229.966, 189.53, 182.244, 475.0, 475.0, 0.0, 0.0, 26.4,37.9,73.5,41.2, 1
1507678091.17, 199.59, 228.545, 225.682, 211.473, 229.9515, 189.467, 182.179, 475.0, 475.0, 0.0, 0.0, 26.4,38.0,73.4,41.1, 1
1507678101.17, 199.516, 228.484, 225.615, 211.398, 229.5158, 189.401, 182.117, 475.0, 475.0, 0.0, 0.0, 26.5,38.0,73.4,41.1, 1
1507678111.18, 199.446, 228.415, 225.542, 211.33, 229.7935, 189.332, 182.055, 475.0, 475.0, 0.0, 0.0, 26.5,38.0,73.5,41.1, 1
1507678121.18, 199.37, 228.354, 225.475, 211.253, 229.644, 189.263, 181.991, 475.0, 475.0, 0.0, 0.0, 26.4,38.0,73.5,41.1, 1
1507678131.18, 199.299, 228.29, 225.403, 211.184, 229.7844, 189.198, 181.927, 475.0, 475.0, 0.0, 0.0, 26.5,37.9,73.5,41.1, 1
1507678141.18, 199.226, 228.228, 225.335, 211.109, 229.3648, 189.129, 181.867, 475.0, 475.0, 0.0, 0.0, 26.4,38.0,73.5,41.1, 1
1507678151.18, 199.15, 228.165, 225.263, 211.04, 229.6814, 189.065, 181.8, 475.0, 475.0, 0.0, 0.0, 26.4,37.9,73.6,41.1, 1
1507678161.18, 199.078, 228.104, 225.195, 210.966, 229.4022, 188.997, 181.735, 475.0, 475.0, 0.0, 0.0, 26.4,38.1,73.5,41.1, 1
1507678171.18, 199.007, 228.038, 225.123, 210.899, 229.5471, 188.934, 181.671, 475.0, 475.0, 0.0, 0.0, 26.4,38.0,73.6,41.1, 1
1507678181.19, 198.933, 227.978, 225.056, 210.822, 229.5395, 188.862, 181.61, 475.0, 475.0, 0.0, 0.0, 26.4,38.0,73.5,41.1, 1
1507678191.19, 198.866, 227.908, 224.983, 210.754, 229.5891, 188.8, 181.544, 475.0, 475.0, 0.0, 0.0, 26.4,38.1,73.5,41.1, 1
1507678201.19, 198.792, 227.85, 224.916, 210.679, 229.4678, 188.73, 181.483, 475.0, 475.0, 0.0, 0.0, 26.6,38.1,73.5,41.1, 1
1507678211.19, 198.721, 227.786, 224.842, 210.61, 229.2068, 188.663, 181.414, 475.0, 475.0, 0.0, 0.0, 26.4,38.1,73.5,41.1, 1
1507678221.19, 198.647, 227.723, 224.775, 210.535, 229.1481, 188.595, 181.354, 475.0, 475.0, 0.0, 0.0, 26.5,38.1,73.5,41.1, 1
1507678231.19, 198.575, 227.662, 224.702, 210.467, 229.1054, 188.532, 181.286, 475.0, 475.0, 0.0, 0.0, 26.5,38.0,73.5,41.1, 1
1507678241.20, 198.5, 227.604, 224.635, 210.391, 229.0855, 188.461, 181.23, 475.0, 475.0, 0.0, 0.0, 26.5,38.0,73.5,41.1, 1
1507678251.20, 198.433, 227.538, 224.562, 210.323, 229.1023, 188.402, 181.16, 475.0, 475.0, 0.0, 0.0, 26.5,37.8,73.6,41.1, 1
1507678261.20, 198.361, 227.476, 224.497, 210.248, 229.0443, 188.325, 181.099, 475.0, 475.0, 0.0, 0.0, 26.5,37.9,73.4,41.1, 1
1507678271.21, 198.29, 227.41, 224.422, 210.18, 229.2473, 188.267, 181.034, 475.0, 475.0, 0.0, 0.0, 26.4,37.9,73.6,41.3, 1
1507678281.21, 198.213, 227.351, 224.357, 210.105, 228.9131, 188.196, 180.97, 475.0, 475.0, 0.0, 0.0, 26.5,38.0,73.5,41.1, 1
1507678291.21, 198.146, 227.286, 224.282, 210.036, 229.0535, 188.131, 180.906, 475.0, 475.0, 0.0, 0.0, 26.6,37.9,73.5,41.1, 1
1507678301.21, 198.07, 227.226, 224.217, 209.964, 228.9146, 188.063, 180.844, 475.0, 475.0, 0.0, 0.0, 26.5,38.1,73.5,41.2, 1
1507678311.21, 198.004, 227.159, 224.144, 209.897, 228.8277, 187.999, 180.781, 475.0, 475.0, 0.0, 0.0, 26.5,38.1,73.5,41.1, 1
1507678321.22, 197.932, 227.091, 224.076, 209.827, 228.9192, 187.929, 180.711, 475.0, 475.0, 0.0, 0.0, 26.5,38.0,73.4,41.1, 1
1507678331.22, 197.859, 227.034, 224.004, 209.756, 228.7483, 187.866, 180.65, 475.0, 475.0, 0.0, 0.0, 26.6,38.1,73.5,41.1, 1
1507678341.22, 197.785, 226.966, 223.936, 209.691, 228.6827, 187.795, 180.584, 475.0, 475.0, 0.0, 0.0, 26.5,38.0,73.6,41.1, 1
1507678351.22, 197.715, 226.906, 223.863, 209.618, 228.5835, 187.732, 180.525, 475.0, 475.0, 0.0, 0.0, 26.6,38.1,73.5,41.2, 1
1507678361.22, 197.644, 226.837, 223.797, 209.553, 228.6003, 187.663, 180.456, 475.0, 475.0, 0.0, 0.0, 26.5,38.1,73.5,41.1, 1
1507678371.22, 197.576, 226.774, 223.723, 209.483, 228.5072, 187.598, 180.392, 475.0, 475.0, 0.0, 0.0, 26.6,38.0,73.5,41.2, 1
1507678381.22, 197.502, 226.707, 223.658, 209.417, 228.4874, 187.534, 180.325, 475.0, 475.0, 0.0, 0.0, 26.5,38.1,73.6,41.3, 1
1507678391.23, 197.428, 226.65, 223.583, 209.346, 228.6621, 187.465, 180.271, 475.0, 475.0, 0.0, 0.0, 26.5,38.1,73.5,41.2, 1
1507678401.23, 197.358, 226.582, 223.517, 209.28, 228.4874, 187.399, 180.202, 475.0, 475.0, 0.0, 0.0, 26.6,38.1,73.6,41.1, 1
1507678411.23, 197.278, 226.528, 223.443, 209.209, 228.0441, 187.333, 180.136, 475.0, 475.0, 0.0, 0.0, 26.5,38.1,73.6,41.1, 1
1507678421.23, 197.212, 226.46, 223.377, 209.144, 228.405, 187.269, 180.075, 475.0, 475.0, 0.0, 0.0, 26.6,38.0,73.5,41.2, 1
1507678431.23, 197.146, 226.397, 223.305, 209.073, 228.434, 187.2, 180.011, 475.0, 475.0, 0.0, 0.0, 26.6,38.1,73.5,41.1, 1
1507678441.23, 197.071, 226.33, 223.238, 209.007, 228.2562, 187.13, 179.94, 475.0, 475.0, 0.0, 0.0, 26.5,38.1,73.5,41.1, 1
1507678451.24, 197.001, 226.271, 223.168, 208.936, 228.1815, 187.07, 179.877, 475.0, 475.0, 0.0, 0.0, 26.5,38.1,73.5,41.1, 1
1507678461.24, 196.93, 226.203, 223.102, 208.871, 228.141, 187.001, 179.806, 475.0, 475.0, 0.0, 0.0, 26.6,38.1,73.5,41.2, 1
1507678471.24, 196.862, 226.141, 223.031, 208.8, 228.2127, 186.937, 179.744, 475.0, 475.0, 0.0, 0.0, 26.5,38.0,73.5,41.3, 1
1507678481.24, 196.785, 226.074, 222.963, 208.735, 227.916, 186.867, 179.673, 475.0, 475.0, 0.0, 0.0, 26.6,38.1,73.5,41.3, 1
1507678491.24, 196.711, 226.017, 222.893, 208.663, 228.0815, 186.802, 179.607, 475.0, 475.0, 0.0, 0.0, 26.6,38.2,73.5,41.2, 1
1507678501.25, 196.64, 225.949, 222.824, 208.599, 227.9976, 186.735, 179.539, 475.0, 475.0, 0.0, 0.0, 26.5,38.1,73.5,41.2, 1
1507678511.25, 196.569, 225.89, 222.753, 208.527, 227.977, 186.67, 179.477, 475.0, 475.0, 0.0, 0.0, 26.7,38.1,73.4,41.3, 1
1507678521.25, 196.494, 225.827, 222.684, 208.462, 227.816, 186.604, 179.408, 475.0, 475.0, 0.0, 0.0, 26.7,38.1,73.5,41.3, 1
1507678531.25, 196.426, 225.767, 222.612, 208.392, 227.8503, 186.538, 179.339, 475.0, 475.0, 0.0, 0.0, 26.5,38.1,73.5,41.1, 1
1507678541.25, 196.353, 225.702, 222.546, 208.326, 227.787, 186.47, 179.27, 475.0, 475.0, 0.0, 0.0, 26.6,38.1,73.5,41.3, 1
1507678551.26, 196.286, 225.641, 222.473, 208.255, 227.8069, 186.408, 179.208, 475.0, 475.0, 0.0, 0.0, 26.6,38.2,73.5,41.2, 1
1507678561.26, 196.215, 225.573, 222.405, 208.189, 227.6634, 186.339, 179.138, 475.0, 475.0, 0.0, 0.0, 26.6,38.1,73.5,41.2, 1
1507678571.26, 196.145, 225.512, 222.335, 208.12, 227.7023, 186.275, 179.071, 475.0, 475.0, 0.0, 0.0, 26.7,38.2,73.5,41.2, 1
1507678581.26, 196.073, 225.444, 222.267, 208.054, 227.3994, 186.207, 179.001, 475.0, 475.0, 0.0, 0.0, 26.6,38.1,73.6,41.1, 1
1507678591.27, 196.005, 225.382, 222.193, 207.983, 227.4162, 186.144, 178.937, 475.0, 475.0, 0.0, 0.0, 26.7,38.1,73.6,41.2, 1
1507678601.27, 195.928, 225.319, 222.127, 207.918, 227.6573, 186.074, 178.867, 475.0, 475.0, 0.0, 0.0, 26.7,38.1,73.6,41.1, 1
1507678611.27, 195.86, 225.257, 222.054, 207.848, 227.7176, 186.008, 178.803, 475.0, 475.0, 0.0, 0.0, 26.7,38.1,73.6,41.2, 1
1507678621.27, 195.789, 225.187, 221.988, 207.783, 227.2667, 185.941, 178.734, 475.0, 475.0, 0.0, 0.0, 26.7,38.3,73.5,41.2, 1
1507678631.28, 195.717, 225.13, 221.914, 207.712, 227.5803, 185.878, 178.669, 475.0, 475.0, 0.0, 0.0, 26.6,38.2,73.5,41.3, 1
1507678641.28, 195.644, 225.063, 221.85, 207.647, 227.1919, 185.809, 178.6, 475.0, 475.0, 0.0, 0.0, 26.7,38.2,73.5,41.2, 1
1507678651.28, 195.573, 225.003, 221.776, 207.576, 227.3399, 185.745, 178.535, 475.0, 475.0, 0.0, 0.0, 26.6,38.1,73.7,41.3, 1
1507678661.28, 195.496, 224.94, 221.709, 207.51, 227.2995, 185.677, 178.467, 475.0, 475.0, 0.0, 0.0, 26.7,38.2,73.5,41.3, 1
1507678671.29, 195.429, 224.878, 221.636, 207.441, 227.2148, 185.615, 178.4, 475.0, 475.0, 0.0, 0.0, 26.6,38.3,73.6,41.1, 1
1507678681.29, 195.363, 224.81, 221.568, 207.375, 227.1843, 185.547, 178.331, 475.0, 475.0, 0.0, 0.0, 26.7,38.2,73.6,41.3, 1
1507678691.29, 195.296, 224.747, 221.496, 207.304, 227.1904, 185.482, 178.268, 475.0, 475.0, 0.0, 0.0, 26.7,38.3,73.7,41.3, 1
1507678701.29, 195.216, 224.68, 221.43, 207.241, 227.0226, 185.414, 178.199, 475.0, 475.0, 0.0, 0.0, 26.7,38.2,73.7,41.1, 1
1507678711.29, 195.149, 224.616, 221.357, 207.17, 226.8562, 185.354, 178.135, 475.0, 475.0, 0.0, 0.0, 26.7,38.3,73.6,41.3, 1
1507678721.30, 195.075, 224.552, 221.29, 207.104, 226.87, 185.282, 178.065, 475.0, 475.0, 0.0, 0.0, 26.7,38.0,73.7,41.2, 1
