# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507678731.30, 195.003, 224.494, 221.219, 207.033, 227.0264, 185.217, 178.0, 475.0, 475.0, 0.0, 0.0, 26.7,38.1,73.6,41.2, 1
1507678741.30, 194.933, 224.429, 221.15, 206.969, 226.9684, 185.15, 177.932, 475.0, 475.0, 0.0, 0.0, 26.7,38.1,73.5,41.3, 1
1507678751.30, 194.865, 224.368, 221.078, 206.898, 226.8364, 185.083, 177.868, 475.0, 475.0, 0.0, 0.0, 26.7,38.2,73.7,41.3, 1
1507678761.30, 194.793, 224.3, 221.011, 206.833, 226.9432, 185.019, 177.798, 475.0, 475.0, 0.0, 0.0, 26.7,38.1,73.7,41.3, 1
1507678771.30, 194.725, 224.239, 220.938, 206.764, 226.9279, 184.957, 177.735, 475.0, 475.0, 0.0, 0.0, 26.7,38.1,73.7,41.3, 1
1507678781.30, 194.648, 224.175, 220.873, 206.698, 226.6594, 184.89, 177.665, 475.0, 475.0, 0.0, 0.0, 26.7,38.2,73.5,41.3, 1
1507678791.31, 194.582, 224.113, 220.798, 206.627, 226.815, 184.822, 177.601, 475.0, 475.0, 0.0, 0.0, 26.7,38.1,73.5,41.3, 1
1507678801.31, 194.507, 224.05, 220.732, 206.563, 226.6762, 184.758, 177.533, 475.0, 475.0, 0.0, 0.0, 26.8,38.0,73.7,41.1, 1
1507678811.31, 194.439, 223.988, 220.659, 206.493, 226.6205, 184.695, 177.467, 475.0, 475.0, 0.0, 0.0, 26.7,38.1,73.7,41.3, 1
1507678821.31, 194.368, 223.921, 220.593, 206.426, 226.4877, 184.625, 177.397, 475.0, 475.0, 0.0, 0.0, 26.8,38.1,73.5,41.1, 1
1507678831.31, 194.302, 223.855, 220.52, 206.357, 226.3985, 184.562, 177.335, 475.0, 475.0, 0.0, 0.0, 26.9,38.1,73.6,41.2, 1
1507678841.32, 194.226, 223.79, 220.453, 206.292, 226.4778, 184.493, 177.264, 475.0, 475.0, 0.0, 0.0, 26.7,38.1,73.7,41.1, 1
1507678851.32, 194.156, 223.731, 220.379, 206.222, 226.2222, 184.43, 177.202, 475.0, 475.0, 0.0, 0.0, 26.8,38.2,73.7,41.3, 1
1507678861.32, 194.084, 223.665, 220.314, 206.158, 226.4458, 184.367, 177.131, 475.0, 475.0, 0.0, 0.0, 26.7,38.1,73.6,41.3, 1
1507678871.32, 194.016, 223.606, 220.24, 206.087, 226.2772, 184.3, 177.072, 475.0, 475.0, 0.0, 0.0, 26.9,38.2,73.6,41.2, 1
1507678881.32, 193.938, 223.546, 220.173, 206.021, 226.2566, 184.232, 177.0, 475.0, 475.0, 0.0, 0.0, 26.7,38.3,73.7,41.2, 1
1507678891.33, 193.869, 223.488, 220.103, 205.951, 226.2627, 184.17, 176.936, 475.0, 475.0, 0.0, 0.0, 26.9,38.2,73.7,41.3, 1
1507678901.33, 193.799, 223.423, 220.035, 205.887, 226.2207, 184.102, 176.866, 475.0, 475.0, 0.0, 0.0, 26.9,38.2,73.6,41.3, 1
1507678911.33, 193.727, 223.363, 219.96, 205.816, 226.0231, 184.037, 176.8, 475.0, 475.0, 0.0, 0.0, 26.8,38.3,73.7,41.2, 1
1507678921.33, 193.659, 223.295, 219.891, 205.752, 226.0719, 183.97, 176.733, 475.0, 475.0, 0.0, 0.0, 26.8,38.3,73.5,41.3, 1
1507678931.33, 193.592, 223.238, 219.814, 205.682, 225.7416, 183.91, 176.67, 475.0, 475.0, 0.0, 0.0, 26.7,38.4,73.6,41.3, 1
1507678941.34, 193.516, 223.172, 219.744, 205.617, 225.8522, 183.841, 176.597, 475.0, 475.0, 0.0, 0.0, 26.9,38.3,73.7,41.4, 1
1507678951.34, 193.45, 223.111, 219.668, 205.547, 225.8072, 183.776, 176.534, 475.0, 475.0, 0.0, 0.0, 26.8,38.2,73.7,41.2, 1
1507678961.34, 193.373, 223.049, 219.598, 205.482, 225.8202, 183.71, 176.466, 475.0, 475.0, 0.0, 0.0, 26.7,38.3,73.7,41.2, 1
1507678971.34, 193.314, 222.983, 219.521, 205.411, 225.753, 183.648, 176.406, 475.0, 475.0, 0.0, 0.0, 26.9,38.3,73.6,41.4, 1
1507678981.35, 193.236, 222.917, 219.452, 205.347, 225.9415, 183.577, 176.332, 475.0, 475.0, 0.0, 0.0, 26.7,38.3,73.7,41.3, 1
1507678991.35, 193.169, 222.858, 219.377, 205.277, 225.8476, 183.516, 176.27, 475.0, 475.0, 0.0, 0.0, 26.7,38.3,73.7,41.3, 1
1507679001.35, 193.093, 222.793, 219.306, 205.214, 225.6073, 183.45, 176.201, 475.0, 475.0, 0.0, 0.0, 26.9,38.3,73.6,41.3, 1
1507679011.35, 193.027, 222.733, 219.23, 205.142, 225.6233, 183.384, 176.136, 475.0, 475.0, 0.0, 0.0, 26.7,38.3,73.7,41.4, 1
1507679021.35, 192.958, 222.664, 219.16, 205.077, 225.4906, 183.317, 176.071, 475.0, 475.0, 0.0, 0.0, 26.7,38.3,73.7,41.3, 1
1507679031.36, 192.889, 222.603, 219.084, 205.007, 225.695, 183.254, 176.005, 475.0, 475.0, 0.0, 0.0, 26.9,38.3,73.7,41.3, 1
1507679041.36, 192.815, 222.538, 219.014, 204.944, 225.5386, 183.188, 175.939, 475.0, 475.0, 0.0, 0.0, 26.8,38.3,73.5,41.3, 1
1507679051.36, 192.751, 222.475, 218.937, 204.874, 225.4875, 183.122, 175.874, 475.0, 475.0, 0.0, 0.0, 27.0,38.3,73.7,41.4, 1
1507679061.36, 192.675, 222.409, 218.869, 204.807, 225.1984, 183.057, 175.81, 475.0, 475.0, 0.0, 0.0, 26.9,38.3,73.5,41.4, 1
1507679071.36, 192.611, 222.344, 218.793, 204.74, 225.4341, 182.996, 175.739, 475.0, 475.0, 0.0, 0.0, 26.9,38.4,73.7,41.3, 1
1507679081.36, 192.535, 222.28, 218.722, 204.675, 225.2541, 182.923, 175.676, 475.0, 475.0, 0.0, 0.0, 26.9,38.4,73.7,41.4, 1
1507679091.37, 192.468, 222.218, 218.645, 204.606, 225.4776, 182.861, 175.608, 475.0, 475.0, 0.0, 0.0, 26.8,38.4,73.6,41.4, 1
1507679101.37, 192.397, 222.153, 218.576, 204.54, 225.0549, 182.795, 175.54, 475.0, 475.0, 0.0, 0.0, 26.9,38.4,73.6,41.4, 1
1507679111.37, 192.328, 222.092, 218.5, 204.471, 225.2747, 182.731, 175.473, 475.0, 475.0, 0.0, 0.0, 26.8,38.4,73.7,41.3, 1
1507679121.38, 192.255, 222.023, 218.43, 204.407, 225.0717, 182.663, 175.404, 475.0, 475.0, 0.0, 0.0, 26.9,38.3,73.7,41.3, 1
1507679131.38, 192.187, 221.959, 218.354, 204.336, 225.1472, 182.602, 175.34, 475.0, 475.0, 0.0, 0.0, 26.8,38.4,73.7,41.4, 1
1507679141.38, 192.115, 221.895, 218.283, 204.272, 224.9702, 182.535, 175.273, 475.0, 475.0, 0.0, 0.0, 26.9,38.3,73.6,41.4, 1
1507679151.38, 192.045, 221.837, 218.209, 204.202, 224.9428, 182.475, 175.206, 475.0, 475.0, 0.0, 0.0, 26.9,38.4,73.7,41.4, 1
1507679161.38, 191.97, 221.77, 218.139, 204.137, 224.9397, 182.405, 175.145, 475.0, 475.0, 0.0, 0.0, 26.9,38.4,73.7,41.4, 1
1507679171.39, 191.908, 221.707, 218.062, 204.067, 224.9474, 182.344, 175.079, 475.0, 475.0, 0.0, 0.0, 26.9,38.3,73.7,41.3, 1
1507679181.39, 191.833, 221.642, 217.992, 204.003, 224.7475, 182.274, 175.012, 475.0, 475.0, 0.0, 0.0, 26.8,38.4,73.7,41.4, 1
1507679191.39, 191.762, 221.582, 217.917, 203.934, 224.8566, 182.215, 174.943, 475.0, 475.0, 0.0, 0.0, 26.9,38.3,73.7,41.4, 1
1507679201.39, 191.687, 221.519, 217.845, 203.87, 224.9596, 182.145, 174.88, 475.0, 475.0, 0.0, 0.0, 26.9,38.4,73.8,41.3, 1
1507679211.39, 191.624, 221.458, 217.771, 203.8, 224.7368, 182.083, 174.812, 475.0, 475.0, 0.0, 0.0, 26.9,38.4,73.7,41.2, 1
1507679221.40, 191.554, 221.39, 217.695, 203.736, 224.5079, 182.015, 174.745, 475.0, 475.0, 0.0, 0.0, 26.9,38.4,73.7,41.3, 1
1507679231.40, 191.478, 221.329, 217.624, 203.666, 224.4972, 181.953, 174.678, 475.0, 475.0, 0.0, 0.0, 26.8,38.3,73.7,41.3, 1
1507679241.40, 191.411, 221.264, 217.548, 203.601, 224.3034, 181.887, 174.61, 475.0, 475.0, 0.0, 0.0, 26.9,38.3,73.7,41.3, 1
1507679251.40, 191.338, 221.202, 217.479, 203.532, 224.6269, 181.822, 174.548, 475.0, 475.0, 0.0, 0.0, 26.9,38.4,73.7,41.4, 1
1507679261.41, 191.268, 221.139, 217.403, 203.468, 224.4026, 181.756, 174.475, 475.0, 475.0, 0.0, 0.0, 27.0,38.4,73.7,41.5, 1
1507679271.41, 191.198, 221.078, 217.332, 203.398, 224.4286, 181.696, 174.413, 475.0, 475.0, 0.0, 0.0, 26.9,38.4,73.7,41.4, 1
1507679281.42, 191.128, 221.015, 217.259, 203.335, 224.1264, 181.63, 174.347, 475.0, 475.0, 0.0, 0.0, 26.9,38.3,73.6,41.5, 1
1507679291.42, 191.054, 220.954, 217.187, 203.265, 224.2195, 181.566, 174.329, 475.0, 475.0, 0.0, 0.0, 26.9,38.4,73.6,41.5, 1
1507679301.42, 190.992, 220.888, 217.111, 203.2, 224.2744, 181.498, 174.263, 475.0, 475.0, 0.0, 0.0, 26.9,38.5,73.7,41.3, 1
1507679311.42, 190.919, 220.829, 217.04, 203.131, 224.07, 181.436, 174.199, 475.0, 475.0, 0.0, 0.0, 26.9,38.4,73.7,41.4, 1
1507679321.42, 190.849, 220.763, 216.965, 203.066, 223.954, 181.37, 174.133, 475.0, 475.0, 0.0, 0.0, 26.9,38.4,73.7,41.4, 1
1507679331.43, 190.778, 220.703, 216.895, 202.998, 224.1165, 181.307, 174.065, 475.0, 475.0, 0.0, 0.0, 27.0,38.4,73.6,41.4, 1
1507679341.43, 190.711, 220.638, 216.82, 202.934, 224.1219, 181.239, 173.998, 475.0, 475.0, 0.0, 0.0, 26.9,38.4,73.7,41.5, 1
1507679351.43, 190.637, 220.58, 216.75, 202.862, 223.9876, 181.178, 173.932, 475.0, 475.0, 0.0, 0.0, 26.9,38.4,73.7,41.4, 1
1507679361.43, 190.57, 220.515, 216.673, 202.798, 223.9586, 181.109, 173.866, 475.0, 475.0, 0.0, 0.0, 26.9,38.4,73.7,41.5, 1
1507679371.43, 190.502, 220.45, 216.603, 202.731, 223.6244, 181.046, 173.805, 475.0, 475.0, 0.0, 0.0, 27.0,38.4,73.6,41.4, 1
1507679381.44, 190.433, 220.386, 216.527, 202.666, 223.8014, 180.98, 173.733, 475.0, 475.0, 0.0, 0.0, 26.9,38.4,73.7,41.4, 1
1507679391.44, 190.359, 220.324, 216.459, 202.596, 223.7862, 180.92, 173.669, 475.0, 475.0, 0.0, 0.0, 27.0,38.5,73.7,41.4, 1
1507679401.44, 190.299, 220.255, 216.382, 202.533, 223.7373, 180.855, 173.602, 475.0, 475.0, 0.0, 0.0, 27.0,38.4,73.7,41.5, 1
1507679411.44, 190.223, 220.197, 216.311, 202.463, 223.8243, 180.791, 173.535, 475.0, 475.0, 0.0, 0.0, 26.9,38.5,73.7,41.6, 1
1507679421.45, 190.153, 220.131, 216.237, 202.4, 223.5512, 180.725, 173.469, 475.0, 475.0, 0.0, 0.0, 27.0,38.4,73.6,41.6, 1
1507679431.45, 190.075, 220.077, 216.167, 202.329, 223.5939, 180.66, 173.404, 475.0, 475.0, 0.0, 0.0, 26.9,38.4,73.7,41.4, 1
1507679441.45, 190.013, 220.009, 216.09, 202.266, 223.4108, 180.592, 173.338, 475.0, 475.0, 0.0, 0.0, 26.9,38.4,73.7,41.4, 1
1507679451.45, 189.938, 219.949, 216.02, 202.197, 223.6031, 180.536, 173.275, 475.0, 475.0, 0.0, 0.0, 27.0,38.4,73.6,41.4, 1
1507679461.46, 189.874, 219.881, 215.944, 202.132, 223.6168, 180.464, 173.202, 475.0, 475.0, 0.0, 0.0, 27.0,38.3,73.7,41.4, 1
1507679471.46, 189.799, 219.823, 215.876, 202.064, 223.2254, 180.405, 173.14, 475.0, 475.0, 0.0, 0.0, 26.9,38.4,73.8,41.4, 1
1507679481.46, 189.733, 219.753, 215.8, 201.999, 223.1438, 180.338, 173.071, 475.0, 475.0, 0.0, 0.0, 27.0,38.4,73.6,41.4, 1
1507679491.47, 189.663, 219.69, 215.729, 201.928, 223.3391, 180.275, 173.009, 475.0, 475.0, 0.0, 0.0, 27.0,38.4,73.7,41.5, 1
1507679501.47, 189.596, 219.622, 215.652, 201.866, 223.1987, 180.209, 172.941, 475.0, 475.0, 0.0, 0.0, 27.0,38.4,73.7,41.4, 1
1507679511.47, 189.523, 219.561, 215.584, 201.796, 223.1728, 180.145, 172.876, 475.0, 475.0, 0.0, 0.0, 27.0,38.4,73.6,41.5, 1
1507679521.47, 189.458, 219.49, 215.508, 201.732, 223.2002, 180.078, 172.809, 475.0, 475.0, 0.0, 0.0, 27.0,38.4,73.5,41.5, 1
1507679531.48, 189.385, 219.428, 215.438, 201.665, 222.9286, 180.017, 172.746, 475.0, 475.0, 0.0, 0.0, 27.0,38.5,73.7,41.4, 1
1507679541.48, 189.317, 219.362, 215.361, 201.6, 223.1529, 179.949, 172.676, 475.0, 475.0, 0.0, 0.0, 27.0,38.4,73.7,41.4, 1
1507679551.48, 189.244, 219.299, 215.291, 201.531, 222.9645, 179.882, 172.611, 475.0, 475.0, 0.0, 0.0, 26.9,38.5,73.7,41.6, 1
1507679561.48, 189.179, 219.23, 215.216, 201.467, 222.6227, 179.815, 172.545, 475.0, 475.0, 0.0, 0.0, 26.9,38.6,73.7,41.6, 1
1507679571.48, 189.108, 219.167, 215.146, 201.398, 222.6242, 179.75, 172.486, 475.0, 475.0, 0.0, 0.0, 27.0,38.5,73.7,41.6, 1
1507679581.49, 189.041, 219.1, 215.071, 201.334, 222.8287, 179.678, 172.412, 475.0, 475.0, 0.0, 0.0, 27.0,38.6,73.7,41.5, 1
1507679591.49, 188.965, 219.037, 215.0, 201.263, 222.5426, 179.614, 172.352, 475.0, 475.0, 0.0, 0.0, 27.0,38.6,73.7,41.6, 1
1507679601.49, 188.899, 218.97, 214.925, 201.201, 222.9454, 179.546, 172.282, 475.0, 475.0, 0.0, 0.0, 27.1,38.5,73.7,41.4, 1
1507679611.49, 188.827, 218.909, 214.854, 201.132, 222.599, 179.481, 172.222, 475.0, 475.0, 0.0, 0.0, 26.9,38.6,73.8,41.5, 1
1507679621.49, 188.76, 218.844, 214.779, 201.068, 222.5716, 179.411, 172.152, 475.0, 475.0, 0.0, 0.0, 27.1,38.6,73.7,41.6, 1
1507679631.49, 188.691, 218.778, 214.707, 201.0, 222.5273, 179.347, 172.087, 475.0, 475.0, 0.0, 0.0, 27.0,38.6,73.8,41.6, 1
1507679641.49, 188.623, 218.712, 214.635, 200.935, 222.6257, 179.276, 172.019, 475.0, 475.0, 0.0, 0.0, 27.0,38.6,73.7,41.5, 1
1507679651.50, 188.551, 218.648, 214.563, 200.865, 222.2885, 179.214, 171.958, 475.0, 475.0, 0.0, 0.0, 26.9,38.6,73.7,41.4, 1
1507679661.50, 188.487, 218.576, 214.487, 200.803, 222.1748, 179.141, 171.887, 475.0, 475.0, 0.0, 0.0, 26.9,38.6,73.8,41.4, 1
1507679671.50, 188.414, 218.514, 214.418, 200.734, 222.2435, 179.077, 171.828, 475.0, 475.0, 0.0, 0.0, 27.0,38.4,73.7,41.6, 1
1507679681.50, 188.346, 218.446, 214.343, 200.67, 222.2618, 179.007, 171.759, 475.0, 475.0, 0.0, 0.0, 27.0,38.4,73.8,41.5, 1
1507679691.51, 188.272, 218.386, 214.271, 200.602, 222.1642, 178.944, 171.696, 475.0, 475.0, 0.0, 0.0, 27.1,38.4,73.7,41.4, 1
1507679701.51, 188.207, 218.317, 214.197, 200.538, 222.0284, 178.876, 171.63, 475.0, 475.0, 0.0, 0.0, 27.0,38.4,73.7,41.4, 1
1507679711.51, 188.135, 218.256, 214.126, 200.47, 222.0406, 178.808, 171.565, 475.0, 475.0, 0.0, 0.0, 27.0,38.4,73.8,41.6, 1
1507679721.51, 188.065, 218.19, 214.052, 200.405, 221.9627, 178.738, 171.497, 475.0, 475.0, 0.0, 0.0, 27.0,38.4,73.7,41.5, 1
1507679731.51, 187.996, 218.126, 213.981, 200.337, 221.7613, 178.675, 171.434, 475.0, 475.0, 0.0, 0.0, 27.0,38.6,73.7,41.5, 1
1507679741.52, 187.931, 218.059, 213.905, 200.273, 221.8811, 178.609, 171.365, 475.0, 475.0, 0.0, 0.0, 27.0,38.4,73.7,41.4, 1
1507679751.52, 187.859, 217.995, 213.836, 200.205, 221.8483, 178.54, 171.305, 475.0, 475.0, 0.0, 0.0, 27.0,38.6,73.7,41.4, 1
1507679761.52, 187.794, 217.928, 213.759, 200.14, 221.5691, 178.475, 171.237, 475.0, 475.0, 0.0, 0.0, 26.9,38.5,73.8,41.5, 1
1507679771.52, 187.717, 217.866, 213.69, 200.072, 221.7537, 178.406, 171.171, 475.0, 475.0, 0.0, 0.0, 27.2,38.6,73.7,41.4, 1
1507679781.52, 187.655, 217.798, 213.615, 200.008, 221.5553, 178.338, 171.109, 475.0, 475.0, 0.0, 0.0, 27.0,38.5,73.7,41.5, 1
1507679791.53, 187.585, 217.736, 213.545, 199.937, 221.9597, 178.273, 171.043, 475.0, 475.0, 0.0, 0.0, 27.0,38.6,73.8,41.6, 1
1507679801.53, 187.518, 217.667, 213.47, 199.87, 221.6103, 178.206, 170.975, 475.0, 475.0, 0.0, 0.0, 27.2,38.6,73.8,41.6, 1
1507679811.53, 187.444, 217.603, 213.4, 199.797, 221.6164, 178.141, 170.911, 475.0, 475.0, 0.0, 0.0, 27.1,38.6,73.8,41.6, 1
1507679821.53, 187.38, 217.535, 213.323, 199.733, 221.5584, 178.07, 170.842, 475.0, 475.0, 0.0, 0.0, 27.2,38.7,73.8,41.5, 1
1507679831.54, 187.308, 217.472, 213.253, 199.66, 221.3478, 178.007, 170.784, 475.0, 475.0, 0.0, 0.0, 27.0,38.7,73.9,41.5, 1
1507679841.54, 187.24, 217.405, 213.178, 199.593, 221.3257, 177.939, 170.715, 475.0, 475.0, 0.0, 0.0, 27.1,38.6,73.8,41.6, 1
1507679851.54, 187.17, 217.342, 213.109, 199.519, 221.2959, 177.874, 170.654, 475.0, 475.0, 0.0, 0.0, 27.2,38.5,73.8,41.6, 1
1507679861.54, 187.105, 217.272, 213.032, 199.455, 221.2532, 177.808, 170.586, 475.0, 475.0, 0.0, 0.0, 27.2,38.6,73.8,41.6, 1
1507679871.54, 187.031, 217.21, 212.963, 199.383, 221.3112, 177.739, 170.522, 475.0, 475.0, 0.0, 0.0, 27.0,38.6,73.8,41.6, 1
1507679881.55, 186.966, 217.142, 212.887, 199.317, 221.1273, 177.67, 170.456, 475.0, 475.0, 0.0, 0.0, 27.2,38.6,73.8,41.6, 1
1507679891.55, 186.897, 217.077, 212.814, 199.246, 221.3539, 177.602, 170.391, 475.0, 475.0, 0.0, 0.0, 27.1,38.6,73.8,41.5, 1
1507679901.55, 186.83, 217.008, 212.737, 199.178, 220.9435, 177.534, 170.328, 475.0, 475.0, 0.0, 0.0, 27.2,38.6,73.7,41.6, 1
1507679911.55, 186.756, 216.947, 212.668, 199.106, 220.9053, 177.47, 170.262, 475.0, 475.0, 0.0, 0.0, 27.1,38.8,73.8,41.7, 1
1507679921.55, 186.686, 216.878, 212.591, 199.04, 220.8885, 177.404, 170.195, 475.0, 475.0, 0.0, 0.0, 27.0,38.6,73.8,41.6, 1
1507679931.55, 186.617, 216.821, 212.522, 198.969, 220.7985, 177.345, 170.135, 475.0, 475.0, 0.0, 0.0, 27.0,38.6,73.8,41.7, 1
1507679941.56, 186.554, 216.748, 212.447, 198.902, 220.8427, 177.273, 170.066, 475.0, 475.0, 0.0, 0.0, 27.1,38.7,73.8,41.7, 1
1507679951.56, 186.486, 216.685, 212.378, 198.83, 220.8824, 177.207, 170.005, 475.0, 475.0, 0.0, 0.0, 27.0,38.6,73.8,41.6, 1
1507679961.56, 186.419, 216.618, 212.301, 198.763, 220.5391, 177.137, 169.935, 475.0, 475.0, 0.0, 0.0, 27.2,38.7,73.8,41.7, 1
1507679971.57, 186.345, 216.555, 212.232, 198.692, 220.5902, 177.071, 169.874, 475.0, 475.0, 0.0, 0.0, 27.1,38.6,73.7,41.6, 1
1507679981.57, 186.281, 216.488, 212.155, 198.626, 220.6764, 177.002, 169.809, 475.0, 475.0, 0.0, 0.0, 27.2,38.6,73.8,41.6, 1
1507679991.57, 186.207, 216.426, 212.088, 198.554, 220.5856, 176.937, 169.748, 475.0, 475.0, 0.0, 0.0, 27.2,38.7,73.8,41.6, 1
1507680001.58, 186.14, 216.357, 212.011, 198.483, 220.6573, 176.869, 169.678, 475.0, 475.0, 0.0, 0.0, 27.0,38.6,73.8,41.6, 1
1507680011.58, 186.07, 216.288, 211.94, 198.417, 220.2705, 176.805, 169.615, 475.0, 475.0, 0.0, 0.0, 27.2,38.6,73.8,41.6, 1
1507680021.58, 186.006, 216.226, 211.866, 198.345, 220.2438, 176.741, 169.549, 475.0, 475.0, 0.0, 0.0, 27.1,38.7,73.8,41.6, 1
1507680031.58, 185.931, 216.161, 211.795, 198.28, 220.1927, 176.669, 169.486, 475.0, 475.0, 0.0, 0.0, 27.3,38.7,73.8,41.6, 1
1507680041.58, 185.867, 216.095, 211.72, 198.207, 220.3224, 176.603, 169.419, 475.0, 475.0, 0.0, 0.0, 27.3,38.7,73.8,41.7, 1
1507680051.59, 185.797, 216.028, 211.65, 198.141, 220.2324, 176.536, 169.355, 475.0, 475.0, 0.0, 0.0, 27.2,38.7,73.8,41.6, 1
1507680061.59, 185.729, 215.966, 211.575, 198.068, 220.0752, 176.473, 169.29, 475.0, 475.0, 0.0, 0.0, 27.1,38.6,73.8,41.6, 1
1507680071.59, 185.658, 215.897, 211.506, 198.002, 220.0363, 176.406, 169.23, 475.0, 475.0, 0.0, 0.0, 27.2,38.6,73.8,41.7, 1
1507680081.59, 185.596, 215.831, 211.43, 197.933, 219.8906, 176.337, 169.16, 475.0, 475.0, 0.0, 0.0, 27.2,38.7,73.7,41.6, 1
1507680091.59, 185.523, 215.762, 211.36, 197.866, 219.8692, 176.266, 169.101, 475.0, 475.0, 0.0, 0.0, 27.2,38.7,73.9,41.6, 1
1507680101.60, 185.458, 215.699, 211.286, 197.794, 220.005, 176.207, 169.032, 475.0, 475.0, 0.0, 0.0, 27.0,38.6,73.8,41.7, 1
1507680111.60, 185.386, 215.631, 211.214, 197.727, 219.899, 176.135, 168.971, 475.0, 475.0, 0.0, 0.0, 27.3,38.7,73.8,41.6, 1
1507680121.60, 185.318, 215.569, 211.14, 197.656, 219.9928, 176.074, 168.905, 475.0, 475.0, 0.0, 0.0, 27.1,38.7,74.0,41.7, 1
1507680131.60, 185.245, 215.5, 211.07, 197.591, 219.8524, 176.007, 168.84, 475.0, 475.0, 0.0, 0.0, 27.2,38.7,73.8,41.7, 1
1507680141.61, 185.182, 215.437, 210.996, 197.52, 219.6602, 175.94, 168.779, 475.0, 475.0, 0.0, 0.0, 27.1,38.8,73.9,41.6, 1
1507680151.61, 185.114, 215.368, 210.925, 197.453, 219.6381, 175.874, 168.713, 475.0, 475.0, 0.0, 0.0, 27.2,38.6,73.8,41.7, 1
1507680161.61, 185.046, 215.307, 210.85, 197.382, 219.7121, 175.808, 168.651, 475.0, 475.0, 0.0, 0.0, 27.3,38.8,73.8,41.7, 1
1507680171.61, 184.973, 215.238, 210.78, 197.315, 219.4962, 175.74, 168.588, 475.0, 475.0, 0.0, 0.0, 27.0,38.7,73.8,41.7, 1
1507680181.62, 184.905, 215.179, 210.706, 197.245, 219.4557, 175.678, 168.519, 475.0, 475.0, 0.0, 0.0, 27.2,38.6,73.8,41.6, 1
1507680191.62, 184.836, 215.11, 210.635, 197.18, 219.4725, 175.606, 168.459, 475.0, 475.0, 0.0, 0.0, 27.2,38.8,73.8,41.7, 1
1507680201.62, 184.775, 215.045, 210.56, 197.107, 219.3291, 175.541, 168.393, 475.0, 475.0, 0.0, 0.0, 27.2,38.6,73.8,41.7, 1
1507680211.63, 184.702, 214.98, 210.491, 197.041, 218.9575, 175.476, 168.328, 475.0, 475.0, 0.0, 0.0, 27.3,38.8,74.0,41.6, 1
1507680221.63, 184.639, 214.914, 210.415, 196.971, 219.2322, 175.412, 168.261, 475.0, 475.0, 0.0, 0.0, 27.2,38.8,73.8,41.6, 1
1507680231.63, 184.569, 214.844, 210.346, 196.905, 219.0964, 175.342, 168.206, 475.0, 475.0, 0.0, 0.0, 27.2,38.8,73.8,41.7, 1
1507680241.63, 184.501, 214.783, 210.269, 196.833, 219.2116, 175.278, 168.136, 475.0, 475.0, 0.0, 0.0, 27.2,38.8,73.8,41.6, 1
1507680251.63, 184.425, 214.723, 210.201, 196.766, 219.0071, 175.212, 168.073, 475.0, 475.0, 0.0, 0.0, 27.2,38.8,73.8,41.7, 1
1507680261.63, 184.364, 214.655, 210.125, 196.696, 218.9934, 175.148, 168.008, 475.0, 475.0, 0.0, 0.0, 27.3,38.7,73.8,41.6, 1
1507680271.64, 184.293, 214.586, 210.055, 196.631, 218.9499, 175.078, 167.944, 475.0, 475.0, 0.0, 0.0, 27.2,38.7,73.8,41.6, 1
1507680281.64, 184.226, 214.525, 209.982, 196.558, 218.9827, 175.018, 167.88, 475.0, 475.0, 0.0, 0.0, 27.2,38.7,73.8,41.6, 1
1507680291.64, 184.153, 214.46, 209.915, 196.493, 218.8042, 174.944, 167.817, 475.0, 475.0, 0.0, 0.0, 27.2,38.8,73.9,41.7, 1
1507680301.64, 184.089, 214.394, 209.843, 196.422, 218.7645, 174.883, 167.754, 475.0, 475.0, 0.0, 0.0, 27.3,38.6,73.8,41.7, 1
1507680311.64, 184.023, 214.322, 209.775, 196.357, 218.6668, 174.812, 167.69, 475.0, 475.0, 0.0, 0.0, 27.3,38.5,73.9,41.7, 1
1507680321.65, 183.952, 214.26, 209.703, 196.286, 218.5982, 174.747, 167.628, 475.0, 475.0, 0.0, 0.0, 27.3,38.5,73.9,41.7, 1
1507680331.65, 183.881, 214.194, 209.638, 196.219, 218.7126, 174.682, 167.565, 475.0, 475.0, 0.0, 0.0, 27.2,38.6,74.0,41.7, 1
1507680341.65, 183.819, 214.129, 209.567, 196.147, 218.4944, 174.618, 167.498, 475.0, 475.0, 0.0, 0.0, 27.3,38.6,74.0,41.6, 1
1507680351.65, 183.745, 214.062, 209.499, 196.082, 218.541, 174.546, 167.434, 475.0, 475.0, 0.0, 0.0, 27.3,38.6,73.8,41.6, 1
1507680361.65, 183.678, 213.999, 209.428, 196.012, 218.5204, 174.488, 167.369, 475.0, 475.0, 0.0, 0.0, 27.3,38.6,73.9,41.6, 1
1507680371.66, 183.61, 213.933, 209.361, 195.945, 218.5471, 174.418, 167.309, 475.0, 475.0, 0.0, 0.0, 27.4,38.5,73.9,41.6, 1
1507680381.66, 183.549, 213.868, 209.29, 195.876, 218.1396, 174.356, 167.242, 475.0, 475.0, 0.0, 0.0, 27.3,38.6,73.9,41.6, 1
1507680391.66, 183.476, 213.796, 209.222, 195.809, 218.013, 174.288, 167.181, 475.0, 475.0, 0.0, 0.0, 27.2,38.6,74.0,41.6, 1
1507680401.66, 183.411, 213.73, 209.151, 195.738, 218.3342, 174.225, 167.117, 475.0, 475.0, 0.0, 0.0, 27.3,38.6,73.8,41.6, 1
1507680411.66, 183.342, 213.664, 209.085, 195.673, 217.865, 174.153, 167.053, 475.0, 475.0, 0.0, 0.0, 27.3,38.8,74.0,41.6, 1
1507680421.67, 183.274, 213.601, 209.014, 195.602, 217.8932, 174.09, 166.988, 475.0, 475.0, 0.0, 0.0, 27.3,38.7,73.8,41.7, 1
1507680431.67, 183.2, 213.537, 208.948, 195.535, 217.8261, 174.025, 166.926, 475.0, 475.0, 0.0, 0.0, 27.3,38.7,73.9,41.6, 1
1507680441.67, 183.133, 213.476, 208.874, 195.465, 217.8825, 173.96, 166.864, 475.0, 475.0, 0.0, 0.0, 27.3,38.8,73.8,41.7, 1
1507680451.67, 183.067, 213.407, 208.809, 195.399, 218.0679, 173.89, 166.803, 475.0, 475.0, 0.0, 0.0, 27.4,38.8,73.8,41.7, 1
1507680461.67, 183.0, 213.346, 208.736, 195.329, 217.7193, 173.829, 166.737, 475.0, 475.0, 0.0, 0.0, 27.3,38.8,73.8,41.6, 1
1507680471.68, 182.931, 213.277, 208.671, 195.264, 217.6476, 173.762, 166.673, 475.0, 475.0, 0.0, 0.0, 27.3,38.8,73.9,41.6, 1
1507680481.68, 182.862, 213.221, 208.599, 195.193, 217.7338, 173.697, 166.609, 475.0, 475.0, 0.0, 0.0, 27.3,38.8,73.9,41.8, 1
1507680491.68, 182.793, 213.15, 208.534, 195.128, 217.598, 173.629, 166.546, 475.0, 475.0, 0.0, 0.0, 27.3,38.8,73.9,41.6, 1
1507680501.68, 182.734, 213.085, 208.461, 195.057, 217.5903, 173.565, 166.481, 475.0, 475.0, 0.0, 0.0, 27.3,38.7,74.0,41.7, 1
1507680511.68, 182.66, 213.02, 208.394, 194.992, 217.2401, 173.503, 166.422, 475.0, 475.0, 0.0, 0.0, 27.3,38.8,74.0,41.6, 1
1507680521.68, 182.594, 212.956, 208.322, 194.921, 217.3981, 173.433, 166.355, 475.0, 475.0, 0.0, 0.0, 27.4,38.9,73.9,41.6, 1
1507680531.69, 182.528, 212.882, 208.258, 194.855, 217.3058, 173.367, 166.293, 475.0, 475.0, 0.0, 0.0, 27.4,38.8,74.0,41.7, 1
1507680541.69, 182.455, 212.824, 208.185, 194.785, 217.0631, 173.303, 166.23, 475.0, 475.0, 0.0, 0.0, 27.3,38.6,73.8,41.6, 1
1507680551.69, 182.392, 212.754, 208.119, 194.718, 217.1219, 173.237, 166.173, 475.0, 475.0, 0.0, 0.0, 27.4,38.8,73.8,41.6, 1
1507680561.69, 182.322, 212.69, 208.048, 194.649, 217.1829, 173.172, 166.102, 475.0, 475.0, 0.0, 0.0, 27.3,38.7,73.9,41.6, 1
1507680571.70, 182.252, 212.623, 207.979, 194.583, 217.1188, 173.107, 166.042, 475.0, 475.0, 0.0, 0.0, 27.4,38.7,73.9,41.7, 1
1507680581.70, 182.193, 212.561, 207.909, 194.511, 216.8098, 173.041, 165.976, 475.0, 475.0, 0.0, 0.0, 27.3,38.8,73.9,41.7, 1
1507680591.70, 182.121, 212.491, 207.843, 194.446, 216.9815, 172.976, 165.915, 475.0, 475.0, 0.0, 0.0, 27.3,38.8,73.9,41.6, 1
1507680601.70, 182.048, 212.432, 207.771, 194.376, 216.7641, 172.912, 165.853, 475.0, 475.0, 0.0, 0.0, 27.3,38.8,73.9,41.7, 1
1507680611.71, 181.979, 212.369, 207.703, 194.311, 216.7206, 172.844, 165.792, 475.0, 475.0, 0.0, 0.0, 27.3,38.8,73.8,41.6, 1
1507680621.71, 181.912, 212.307, 207.633, 194.239, 216.523, 172.778, 165.725, 475.0, 475.0, 0.0, 0.0, 27.4,38.9,74.0,41.6, 1
1507680631.71, 181.846, 212.239, 207.566, 194.175, 216.7976, 172.713, 165.662, 475.0, 475.0, 0.0, 0.0, 27.3,38.8,73.9,41.7, 1
1507680641.71, 181.777, 212.177, 207.496, 194.104, 216.8037, 172.651, 165.596, 475.0, 475.0, 0.0, 0.0, 27.3,38.9,73.9,41.7, 1
1507680651.71, 181.705, 212.115, 207.428, 194.039, 216.6389, 172.581, 165.539, 475.0, 475.0, 0.0, 0.0, 27.3,38.9,74.0,41.7, 1
1507680661.71, 181.641, 212.053, 207.358, 193.967, 216.4604, 172.516, 165.474, 475.0, 475.0, 0.0, 0.0, 27.3,38.8,74.0,41.8, 1
1507680671.72, 181.571, 211.989, 207.292, 193.902, 216.5611, 172.447, 165.411, 475.0, 475.0, 0.0, 0.0, 27.2,38.8,73.8,41.7, 1
1507680681.72, 181.508, 211.927, 207.22, 193.832, 216.6008, 172.387, 165.347, 475.0, 475.0, 0.0, 0.0, 27.3,38.9,73.9,41.8, 1
1507680691.72, 181.438, 211.864, 207.154, 193.767, 216.301, 172.326, 165.293, 475.0, 475.0, 0.0, 0.0, 27.3,38.9,74.0,41.7, 1
1507680701.72, 181.376, 211.804, 207.083, 193.697, 216.3803, 172.258, 165.226, 475.0, 475.0, 0.0, 0.0, 27.3,38.9,73.9,41.6, 1
1507680711.72, 181.304, 211.734, 207.017, 193.631, 216.3582, 172.19, 165.162, 475.0, 475.0, 0.0, 0.0, 27.5,38.9,73.8,41.7, 1
1507680721.72, 181.243, 211.671, 206.945, 193.564, 216.2445, 172.132, 165.099, 475.0, 475.0, 0.0, 0.0, 27.5,38.8,73.9,41.7, 1
1507680731.73, 181.172, 211.598, 206.878, 193.497, 216.2895, 172.057, 165.041, 475.0, 475.0, 0.0, 0.0, 27.3,38.8,74.0,41.7, 1
1507680741.73, 181.104, 211.537, 206.807, 193.426, 216.0355, 172.0, 164.972, 475.0, 475.0, 0.0, 0.0, 27.3,38.8,74.0,41.6, 1
1507680751.73, 181.032, 211.473, 206.742, 193.361, 216.0088, 171.93, 164.917, 475.0, 475.0, 0.0, 0.0, 27.4,38.9,73.8,41.8, 1
1507680761.73, 180.969, 211.412, 206.669, 193.291, 215.8913, 171.868, 164.853, 475.0, 475.0, 0.0, 0.0, 27.4,38.8,74.0,41.7, 1
1507680771.73, 180.901, 211.345, 206.604, 193.225, 215.7738, 171.8, 164.789, 475.0, 475.0, 0.0, 0.0, 27.4,38.9,73.8,41.7, 1
1507680781.74, 180.835, 211.283, 206.533, 193.157, 215.7509, 171.737, 164.725, 475.0, 475.0, 0.0, 0.0, 27.4,38.8,73.8,41.7, 1
1507680791.74, 180.766, 211.217, 206.465, 193.09, 215.6807, 171.668, 164.666, 475.0, 475.0, 0.0, 0.0, 27.3,38.9,73.9,41.9, 1
1507680801.74, 180.703, 211.152, 206.393, 193.02, 215.5563, 171.606, 164.602, 475.0, 475.0, 0.0, 0.0, 27.4,38.9,74.0,41.7, 1
1507680811.74, 180.633, 211.088, 206.326, 192.958, 215.6181, 171.539, 164.539, 475.0, 475.0, 0.0, 0.0, 27.4,38.9,73.8,41.7, 1
1507680821.74, 180.567, 211.021, 206.254, 192.885, 215.6441, 171.475, 164.472, 475.0, 475.0, 0.0, 0.0, 27.6,38.8,73.9,41.7, 1
1507680831.75, 180.498, 210.956, 206.189, 192.819, 215.5418, 171.41, 164.411, 475.0, 475.0, 0.0, 0.0, 27.3,38.9,73.8,41.7, 1
1507680841.75, 180.432, 210.892, 206.118, 192.751, 215.4221, 171.348, 164.353, 475.0, 475.0, 0.0, 0.0, 27.5,38.9,73.8,41.7, 1
1507680851.75, 180.366, 210.822, 206.05, 192.685, 215.316, 171.283, 164.287, 475.0, 475.0, 0.0, 0.0, 27.4,38.9,73.9,41.7, 1
1507680861.75, 180.298, 210.76, 205.978, 192.613, 215.1649, 171.212, 164.226, 475.0, 475.0, 0.0, 0.0, 27.5,38.8,74.0,41.6, 1
1507680871.75, 180.227, 210.695, 205.913, 192.549, 215.3389, 171.143, 164.165, 475.0, 475.0, 0.0, 0.0, 27.4,38.8,73.9,41.9, 1
1507680881.76, 180.165, 210.63, 205.839, 192.479, 215.0734, 171.085, 164.095, 475.0, 475.0, 0.0, 0.0, 27.5,38.9,73.9,41.7, 1
1507680891.76, 180.095, 210.563, 205.77, 192.414, 215.0909, 171.016, 164.033, 475.0, 475.0, 0.0, 0.0, 27.5,38.8,74.0,41.7, 1
1507680901.76, 180.02, 210.508, 205.701, 192.344, 214.9773, 170.951, 163.972, 475.0, 475.0, 0.0, 0.0, 27.5,38.9,74.0,41.7, 1
1507680911.76, 179.954, 210.44, 205.632, 192.278, 214.9445, 170.883, 163.914, 475.0, 475.0, 0.0, 0.0, 27.3,38.8,73.8,41.8, 1
1507680921.77, 179.892, 210.376, 205.566, 192.21, 215.0131, 170.824, 163.855, 475.0, 475.0, 0.0, 0.0, 27.5,38.8,74.0,41.7, 1
1507680931.77, 179.827, 210.314, 205.494, 192.143, 214.8308, 170.757, 163.785, 475.0, 475.0, 0.0, 0.0, 27.4,38.9,73.9,41.7, 1
1507680941.77, 179.754, 210.253, 205.428, 192.073, 214.7224, 170.7, 163.725, 475.0, 475.0, 0.0, 0.0, 27.4,39.1,74.0,41.7, 1
1507680951.77, 179.694, 210.183, 205.355, 192.007, 214.8674, 170.622, 163.664, 475.0, 475.0, 0.0, 0.0, 27.4,38.9,74.0,41.8, 1
1507680961.78, 179.62, 210.117, 205.293, 191.94, 214.6805, 170.565, 163.605, 475.0, 475.0, 0.0, 0.0, 27.5,38.9,74.0,41.8, 1
1507680971.78, 179.556, 210.053, 205.219, 191.873, 214.576, 170.498, 163.537, 475.0, 475.0, 0.0, 0.0, 27.5,38.9,74.0,41.7, 1
1507680981.78, 179.484, 209.991, 205.153, 191.805, 214.4432, 170.439, 163.476, 475.0, 475.0, 0.0, 0.0, 27.3,38.9,74.0,41.7, 1
1507680991.78, 179.419, 209.931, 205.082, 191.739, 214.4249, 170.363, 163.411, 475.0, 475.0, 0.0, 0.0, 27.4,38.9,73.9,41.8, 1
1507681001.78, 179.352, 209.87, 205.017, 191.669, 214.5355, 170.303, 163.355, 475.0, 475.0, 0.0, 0.0, 27.5,38.8,73.9,41.7, 1
1507681011.78, 179.29, 209.801, 204.945, 191.607, 214.5149, 170.24, 163.296, 475.0, 475.0, 0.0, 0.0, 27.4,38.9,73.8,41.9, 1
1507681021.78, 179.222, 209.739, 204.879, 191.534, 214.27, 170.176, 163.235, 475.0, 475.0, 0.0, 0.0, 27.5,38.9,74.0,41.8, 1
1507681031.78, 179.154, 209.678, 204.807, 191.468, 214.3074, 170.105, 163.169, 475.0, 475.0, 0.0, 0.0, 27.5,39.0,74.0,41.7, 1
1507681041.79, 179.085, 209.618, 204.741, 191.398, 214.077, 170.048, 163.109, 475.0, 475.0, 0.0, 0.0, 27.5,38.9,74.0,41.7, 1
1507681051.79, 179.021, 209.553, 204.668, 191.335, 214.0892, 169.978, 163.045, 475.0, 475.0, 0.0, 0.0, 27.5,38.8,74.0,41.8, 1
1507681061.79, 178.949, 209.495, 204.603, 191.266, 214.0221, 169.918, 162.987, 475.0, 475.0, 0.0, 0.0, 27.5,38.9,73.9,41.8, 1
1507681071.80, 178.886, 209.431, 204.531, 191.2, 213.8206, 169.846, 162.923, 475.0, 475.0, 0.0, 0.0, 27.5,38.9,73.9,41.7, 1
1507681081.80, 178.818, 209.371, 204.466, 191.129, 213.9297, 169.785, 162.865, 475.0, 475.0, 0.0, 0.0, 27.5,39.1,74.0,41.9, 1
1507681091.80, 178.751, 209.309, 204.395, 191.065, 214.0091, 169.721, 162.803, 475.0, 475.0, 0.0, 0.0, 27.5,39.0,74.0,41.8, 1
1507681101.80, 178.683, 209.249, 204.328, 190.994, 213.7924, 169.66, 162.746, 475.0, 475.0, 0.0, 0.0, 27.3,38.9,74.0,41.8, 1
1507681111.80, 178.618, 209.182, 204.258, 190.93, 213.9153, 169.59, 162.679, 475.0, 475.0, 0.0, 0.0, 27.3,38.9,74.1,41.7, 1
1507681121.81, 178.544, 209.128, 204.192, 190.861, 213.5841, 169.533, 162.617, 475.0, 475.0, 0.0, 0.0, 27.4,38.9,73.9,41.9, 1
1507681131.81, 178.485, 209.064, 204.12, 190.797, 213.752, 169.459, 162.557, 475.0, 475.0, 0.0, 0.0, 27.5,38.9,74.0,41.8, 1
1507681141.81, 178.417, 209.006, 204.054, 190.729, 213.6086, 169.393, 162.494, 475.0, 475.0, 0.0, 0.0, 27.3,38.9,74.0,41.9, 1
1507681151.82, 178.351, 208.94, 203.983, 190.663, 213.3385, 169.324, 162.435, 475.0, 475.0, 0.0, 0.0, 27.4,38.9,74.0,41.9, 1
1507681161.82, 178.279, 208.884, 203.918, 190.593, 213.5063, 169.269, 162.375, 475.0, 475.0, 0.0, 0.0, 27.6,38.9,73.9,41.7, 1
1507681171.82, 178.215, 208.823, 203.844, 190.529, 213.5033, 169.199, 162.31, 475.0, 475.0, 0.0, 0.0, 27.5,39.1,74.0,41.8, 1
1507681181.83, 178.149, 208.762, 203.78, 190.459, 213.3034, 169.136, 162.253, 475.0, 475.0, 0.0, 0.0, 27.5,38.9,74.1,41.8, 1
1507681191.83, 178.082, 208.699, 203.709, 190.392, 213.2744, 169.072, 162.187, 475.0, 475.0, 0.0, 0.0, 27.6,39.0,74.0,41.9, 1
1507681201.83, 178.011, 208.639, 203.643, 190.323, 213.369, 169.008, 162.127, 475.0, 475.0, 0.0, 0.0, 27.5,38.9,74.0,41.7, 1
1507681211.83, 177.948, 208.572, 203.572, 190.259, 213.0104, 168.942, 162.067, 475.0, 475.0, 0.0, 0.0, 27.4,39.0,74.0,42.0, 1
1507681221.83, 177.882, 208.513, 203.505, 190.19, 213.0135, 168.88, 162.015, 475.0, 475.0, 0.0, 0.0, 27.5,39.1,74.0,41.7, 1
1507681231.84, 177.817, 208.448, 203.433, 190.126, 213.2599, 168.808, 161.943, 475.0, 475.0, 0.0, 0.0, 27.5,38.9,73.9,41.8, 1
1507681241.84, 177.744, 208.392, 203.369, 190.054, 212.851, 168.752, 161.885, 475.0, 475.0, 0.0, 0.0, 27.5,39.0,74.0,41.8, 1
1507681251.84, 177.683, 208.328, 203.296, 189.993, 212.7647, 168.683, 161.821, 475.0, 475.0, 0.0, 0.0, 27.5,39.1,74.0,41.8, 1
1507681261.85, 177.617, 208.267, 203.231, 189.922, 213.102, 168.618, 161.763, 475.0, 475.0, 0.0, 0.0, 27.5,39.1,73.9,41.8, 1
1507681271.85, 177.548, 208.205, 203.161, 189.858, 212.4916, 168.554, 161.697, 475.0, 475.0, 0.0, 0.0, 27.5,39.1,73.9,41.8, 1
1507681281.85, 177.481, 208.141, 203.096, 189.787, 212.7007, 168.489, 161.644, 475.0, 475.0, 0.0, 0.0, 27.5,39.0,74.0,41.8, 1
1507681291.85, 177.417, 208.078, 203.025, 189.726, 212.645, 168.425, 161.578, 475.0, 475.0, 0.0, 0.0, 27.5,38.9,74.1,41.8, 1
1507681301.86, 177.346, 208.019, 202.956, 189.655, 212.5969, 168.363, 161.52, 475.0, 475.0, 0.0, 0.0, 27.5,38.9,74.0,41.9, 1
1507681311.86, 177.282, 207.959, 202.886, 189.589, 212.5313, 168.293, 161.46, 475.0, 475.0, 0.0, 0.0, 27.5,38.9,74.0,41.8, 1
1507681321.86, 177.21, 207.9, 202.821, 189.519, 212.3985, 168.231, 161.398, 475.0, 475.0, 0.0, 0.0, 27.5,38.9,74.0,42.0, 1
1507681331.86, 177.147, 207.838, 202.752, 189.456, 212.3299, 168.162, 161.337, 475.0, 475.0, 0.0, 0.0, 27.5,39.0,74.0,41.9, 1
1507681341.86, 177.079, 207.78, 202.684, 189.386, 212.2017, 168.106, 161.278, 475.0, 475.0, 0.0, 0.0, 27.4,39.0,74.0,41.8, 1
1507681351.87, 177.018, 207.715, 202.612, 189.321, 212.1254, 168.037, 161.216, 475.0, 475.0, 0.0, 0.0, 27.5,38.9,74.0,41.9, 1
1507681361.87, 176.943, 207.657, 202.546, 189.252, 211.924, 167.978, 161.155, 475.0, 475.0, 0.0, 0.0, 27.5,39.1,74.0,41.8, 1
1507681371.87, 176.879, 207.595, 202.472, 189.186, 212.3077, 167.905, 161.092, 475.0, 475.0, 0.0, 0.0, 27.5,39.0,74.0,42.0, 1
1507681381.88, 176.806, 207.537, 202.411, 189.118, 212.2688, 167.849, 161.036, 475.0, 475.0, 0.0, 0.0, 27.5,39.1,74.0,41.9, 1
1507681391.88, 176.748, 207.468, 202.336, 189.054, 211.8675, 167.78, 160.97, 475.0, 475.0, 0.0, 0.0, 27.5,39.1,74.0,41.7, 1
1507681401.88, 176.674, 207.415, 202.272, 188.987, 211.8782, 167.715, 160.913, 475.0, 475.0, 0.0, 0.0, 27.6,39.1,74.0,41.9, 1
1507681411.88, 176.607, 207.353, 202.2, 188.92, 211.8111, 167.651, 160.852, 475.0, 475.0, 0.0, 0.0, 27.5,39.1,74.0,42.0, 1
1507681421.89, 176.547, 207.293, 202.136, 188.85, 212.1254, 167.594, 160.789, 475.0, 475.0, 0.0, 0.0, 27.5,39.0,74.0,41.9, 1
1507681431.89, 176.481, 207.233, 202.062, 188.787, 211.8187, 167.522, 160.73, 475.0, 475.0, 0.0, 0.0, 27.5,39.0,74.0,41.8, 1
1507681441.89, 176.413, 207.174, 201.999, 188.717, 211.7165, 167.456, 160.672, 475.0, 475.0, 0.0, 0.0, 27.5,39.1,74.0,41.8, 1
1507681451.90, 176.347, 207.112, 201.925, 188.652, 211.3617, 167.394, 160.611, 475.0, 475.0, 0.0, 0.0, 27.6,39.1,74.0,42.0, 1
1507681461.90, 176.281, 207.052, 201.861, 188.581, 211.6478, 167.323, 160.557, 475.0, 475.0, 0.0, 0.0, 27.6,39.1,74.0,42.0, 1
1507681471.90, 176.217, 206.988, 201.789, 188.519, 211.5166, 167.262, 160.49, 475.0, 475.0, 0.0, 0.0, 27.5,39.1,74.0,41.8, 1
1507681481.90, 176.149, 206.931, 201.724, 188.452, 211.2968, 167.204, 160.431, 475.0, 475.0, 0.0, 0.0, 27.6,39.0,74.0,41.8, 1
1507681491.90, 176.083, 206.867, 201.653, 188.385, 211.1061, 167.132, 160.367, 475.0, 475.0, 0.0, 0.0, 27.5,38.9,74.0,42.0, 1
1507681501.91, 176.009, 206.813, 201.588, 188.315, 211.1572, 167.074, 160.313, 475.0, 475.0, 0.0, 0.0, 27.5,38.9,74.0,41.9, 1
1507681511.91, 175.947, 206.746, 201.516, 188.253, 210.9856, 167.007, 160.25, 475.0, 475.0, 0.0, 0.0, 27.6,39.0,74.0,41.9, 1
1507681521.91, 175.886, 206.68, 201.45, 188.183, 211.1557, 166.946, 160.194, 475.0, 475.0, 0.0, 0.0, 27.5,39.1,74.0,41.9, 1
1507681531.91, 175.818, 206.614, 201.378, 188.118, 211.1351, 166.883, 160.129, 475.0, 475.0, 0.0, 0.0, 27.6,39.1,74.1,41.8, 1
1507681541.91, 175.747, 206.56, 201.314, 188.048, 210.984, 166.813, 160.073, 475.0, 475.0, 0.0, 0.0, 27.5,39.0,74.0,41.8, 1
1507681551.91, 175.682, 206.497, 201.242, 187.984, 211.2282, 166.75, 160.01, 475.0, 475.0, 0.0, 0.0, 27.6,39.1,74.1,41.8, 1
1507681561.92, 175.618, 206.436, 201.178, 187.916, 210.8238, 166.686, 159.95, 475.0, 475.0, 0.0, 0.0, 27.6,38.9,74.0,41.7, 1
1507681571.92, 175.553, 206.37, 201.107, 187.851, 210.8856, 166.616, 159.886, 475.0, 475.0, 0.0, 0.0, 27.6,39.0,74.2,41.8, 1
1507681581.92, 175.483, 206.311, 201.04, 187.783, 210.5469, 166.555, 159.825, 475.0, 475.0, 0.0, 0.0, 27.5,39.0,74.0,41.8, 1
1507681591.92, 175.416, 206.249, 200.97, 187.719, 210.6033, 166.49, 159.764, 475.0, 475.0, 0.0, 0.0, 27.6,38.9,74.0,41.9, 1
1507681601.92, 175.349, 206.192, 200.904, 187.649, 210.569, 166.433, 159.704, 475.0, 475.0, 0.0, 0.0, 27.6,39.1,74.2,42.0, 1
1507681611.92, 175.288, 206.13, 200.832, 187.585, 210.4797, 166.367, 159.637, 475.0, 475.0, 0.0, 0.0, 27.5,39.0,74.1,41.9, 1
1507681621.93, 175.214, 206.072, 200.769, 187.516, 210.7658, 166.301, 159.575, 475.0, 475.0, 0.0, 0.0, 27.6,39.0,74.0,41.9, 1
1507681631.93, 175.152, 206.005, 200.696, 187.452, 210.4706, 166.236, 159.513, 475.0, 475.0, 0.0, 0.0, 27.6,38.9,74.1,41.9, 1
1507681641.93, 175.088, 205.947, 200.63, 187.384, 210.4866, 166.17, 159.447, 475.0, 475.0, 0.0, 0.0, 27.5,39.2,74.0,41.9, 1
1507681651.93, 175.02, 205.885, 200.56, 187.319, 210.0571, 166.109, 159.385, 475.0, 475.0, 0.0, 0.0, 27.6,39.1,74.0,41.8, 1
1507681661.93, 174.958, 205.822, 200.494, 187.25, 210.2257, 166.045, 159.323, 475.0, 475.0, 0.0, 0.0, 27.5,39.1,74.1,41.9, 1
1507681671.93, 174.889, 205.759, 200.424, 187.186, 209.9129, 165.98, 159.26, 475.0, 475.0, 0.0, 0.0, 27.6,39.1,74.0,41.8, 1
1507681681.94, 174.819, 205.7, 200.357, 187.117, 210.0723, 165.92, 159.196, 475.0, 475.0, 0.0, 0.0, 27.6,39.1,74.2,41.9, 1
1507681691.94, 174.756, 205.637, 200.286, 187.054, 209.9319, 165.846, 159.128, 475.0, 475.0, 0.0, 0.0, 27.6,39.1,74.0,41.9, 1
1507681701.94, 174.688, 205.576, 200.22, 186.984, 209.9884, 165.785, 159.072, 475.0, 475.0, 0.0, 0.0, 27.6,39.2,74.1,41.8, 1
1507681711.94, 174.623, 205.515, 200.149, 186.916, 209.7603, 165.715, 159.01, 475.0, 475.0, 0.0, 0.0, 27.6,39.1,74.0,41.9, 1
1507681721.94, 174.556, 205.451, 200.085, 186.851, 209.8572, 165.659, 158.945, 475.0, 475.0, 0.0, 0.0, 27.7,39.1,74.0,42.0, 1
1507681731.94, 174.489, 205.392, 200.014, 186.784, 209.9739, 165.594, 158.885, 475.0, 475.0, 0.0, 0.0, 27.6,39.1,74.0,42.0, 1
1507681741.94, 174.42, 205.332, 199.948, 186.717, 209.6199, 165.527, 158.818, 475.0, 475.0, 0.0, 0.0, 27.6,39.2,74.0,41.9, 1
1507681751.95, 174.356, 205.274, 199.871, 186.648, 209.3933, 165.467, 158.753, 475.0, 475.0, 0.0, 0.0, 27.7,39.1,74.1,42.0, 1
1507681761.95, 174.291, 205.209, 199.805, 186.588, 209.6657, 165.396, 158.701, 475.0, 475.0, 0.0, 0.0, 27.6,39.2,74.2,42.0, 1
1507681771.95, 174.228, 205.148, 199.727, 186.516, 209.539, 165.341, 158.63, 475.0, 475.0, 0.0, 0.0, 27.6,39.1,74.0,41.9, 1
1507681781.95, 174.16, 205.084, 199.658, 186.45, 209.2674, 165.275, 158.574, 475.0, 475.0, 0.0, 0.0, 27.6,39.1,74.0,42.0, 1
1507681791.96, 174.097, 205.022, 199.584, 186.384, 209.5024, 165.207, 158.51, 475.0, 475.0, 0.0, 0.0, 27.6,39.0,74.1,42.0, 1
1507681801.96, 174.03, 204.957, 199.515, 186.32, 209.2247, 165.143, 158.447, 475.0, 475.0, 0.0, 0.0, 27.6,39.1,74.2,41.9, 1
1507681811.96, 173.963, 204.895, 199.442, 186.252, 209.1362, 165.081, 158.389, 475.0, 475.0, 0.0, 0.0, 27.6,39.1,74.2,41.8, 1
1507681821.96, 173.896, 204.832, 199.375, 186.187, 209.0584, 165.017, 158.327, 475.0, 475.0, 0.0, 0.0, 27.6,39.1,74.0,41.9, 1
1507681831.97, 173.829, 204.777, 199.3, 186.117, 209.1408, 164.955, 158.259, 475.0, 475.0, 0.0, 0.0, 27.5,39.0,74.0,41.9, 1
1507681841.97, 173.766, 204.71, 199.234, 186.057, 209.3483, 164.889, 158.205, 475.0, 475.0, 0.0, 0.0, 27.7,39.1,74.0,42.0, 1
1507681851.97, 173.699, 204.651, 199.156, 185.987, 208.9607, 164.825, 158.137, 475.0, 475.0, 0.0, 0.0, 27.6,39.1,74.2,41.9, 1
1507681861.97, 173.631, 204.584, 199.088, 185.925, 208.8661, 164.76, 158.077, 475.0, 475.0, 0.0, 0.0, 27.6,39.1,74.1,41.9, 1
1507681871.97, 173.571, 204.525, 199.012, 185.853, 208.9096, 164.7, 158.014, 475.0, 475.0, 0.0, 0.0, 27.7,39.1,74.1,41.8, 1
1507681881.98, 173.499, 204.457, 198.944, 185.791, 208.596, 164.635, 157.957, 475.0, 475.0, 0.0, 0.0, 27.5,39.1,74.0,41.9, 1
1507681891.98, 173.436, 204.399, 198.871, 185.721, 208.6395, 164.577, 157.886, 475.0, 475.0, 0.0, 0.0, 27.6,39.1,74.0,41.9, 1
1507681901.98, 173.365, 204.338, 198.804, 185.658, 208.7532, 164.507, 157.832, 475.0, 475.0, 0.0, 0.0, 27.6,39.1,74.1,42.0, 1
1507681911.98, 173.306, 204.278, 198.725, 185.589, 208.6082, 164.446, 157.77, 475.0, 475.0, 0.0, 0.0, 27.6,39.1,74.0,42.0, 1
1507681921.98, 173.232, 204.219, 198.661, 185.526, 208.651, 164.383, 157.709, 475.0, 475.0, 0.0, 0.0, 27.6,39.1,74.1,42.0, 1
1507681931.99, 173.166, 204.164, 198.585, 185.457, 208.6678, 164.316, 157.644, 475.0, 475.0, 0.0, 0.0, 27.6,39.1,74.0,41.8, 1
1507681941.99, 173.103, 204.095, 198.516, 185.393, 208.4816, 164.249, 157.587, 475.0, 475.0, 0.0, 0.0, 27.6,39.1,74.1,41.9, 1
1507681952.00, 173.04, 204.038, 198.442, 185.324, 208.5068, 164.192, 157.521, 475.0, 475.0, 0.0, 0.0, 27.6,39.0,74.0,42.0, 1
1507681962.00, 172.97, 203.976, 198.375, 185.263, 208.2634, 164.123, 157.464, 475.0, 475.0, 0.0, 0.0, 27.7,39.0,74.1,41.9, 1
1507681972.00, 172.907, 203.917, 198.3, 185.192, 207.7652, 164.063, 157.401, 475.0, 475.0, 0.0, 0.0, 27.7,39.1,74.0,41.9, 1
1507681982.00, 172.837, 203.857, 198.231, 185.129, 208.2451, 164.002, 157.347, 475.0, 475.0, 0.0, 0.0, 27.6,39.1,74.0,41.9, 1
1507681992.00, 172.776, 203.796, 198.157, 185.058, 208.0917, 163.94, 157.278, 475.0, 475.0, 0.0, 0.0, 27.7,39.1,74.1,42.0, 1
1507682002.00, 172.707, 203.734, 198.087, 184.998, 207.7263, 163.873, 157.222, 475.0, 475.0, 0.0, 0.0, 27.6,39.1,74.1,41.9, 1
1507682012.01, 172.649, 203.672, 198.013, 184.93, 207.8484, 163.806, 157.159, 475.0, 475.0, 0.0, 0.0, 27.7,39.2,74.0,41.9, 1
1507682022.01, 172.577, 203.613, 197.948, 184.864, 207.8712, 163.743, 157.098, 475.0, 475.0, 0.0, 0.0, 27.6,39.1,74.1,42.0, 1
1507682032.01, 172.515, 203.551, 197.873, 184.796, 207.4097, 163.682, 157.036, 475.0, 475.0, 0.0, 0.0, 27.6,39.1,74.0,42.0, 1
1507682042.01, 172.448, 203.484, 197.805, 184.732, 207.4486, 163.619, 156.974, 475.0, 475.0, 0.0, 0.0, 27.6,39.2,74.1,42.0, 1
1507682052.01, 172.383, 203.427, 197.73, 184.664, 207.5447, 163.554, 156.914, 475.0, 475.0, 0.0, 0.0, 27.8,39.1,74.0,41.9, 1
1507682062.02, 172.315, 203.362, 197.662, 184.598, 207.2945, 163.489, 156.851, 475.0, 475.0, 0.0, 0.0, 27.6,39.2,74.2,42.0, 1
1507682072.02, 172.249, 203.302, 197.592, 184.535, 207.2861, 163.426, 156.791, 475.0, 475.0, 0.0, 0.0, 27.6,39.1,74.0,42.0, 1
1507682082.02, 172.182, 203.235, 197.517, 184.47, 207.0457, 163.365, 156.738, 475.0, 475.0, 0.0, 0.0, 27.6,39.1,74.0,41.9, 1
1507682092.02, 172.118, 203.175, 197.443, 184.401, 207.0488, 163.31, 156.672, 475.0, 475.0, 0.0, 0.0, 27.8,39.2,74.1,42.0, 1
1507682102.02, 172.05, 203.111, 197.376, 184.336, 207.325, 163.234, 156.613, 475.0, 475.0, 0.0, 0.0, 27.7,39.2,74.2,41.9, 1
1507682112.03, 171.986, 203.052, 197.303, 184.27, 207.077, 163.174, 156.549, 475.0, 475.0, 0.0, 0.0, 27.6,39.1,74.2,42.0, 1
1507682122.03, 171.918, 202.991, 197.231, 184.203, 206.8069, 163.111, 156.487, 475.0, 475.0, 0.0, 0.0, 27.8,39.2,74.1,42.0, 1
1507682132.03, 171.853, 202.933, 197.16, 184.137, 206.7772, 163.043, 156.431, 475.0, 475.0, 0.0, 0.0, 27.6,39.1,74.2,41.9, 1
1507682142.03, 171.786, 202.868, 197.091, 184.074, 206.4598, 162.98, 156.371, 475.0, 475.0, 0.0, 0.0, 27.8,39.2,74.2,42.0, 1
1507682152.03, 171.723, 202.807, 197.014, 184.005, 206.5697, 162.922, 156.306, 475.0, 475.0, 0.0, 0.0, 27.6,39.2,74.2,41.9, 1
1507682162.03, 171.655, 202.747, 196.947, 183.938, 206.4919, 162.854, 156.249, 475.0, 475.0, 0.0, 0.0, 27.8,39.1,74.2,41.9, 1
1507682172.03, 171.588, 202.693, 196.875, 183.87, 206.8413, 162.794, 156.19, 475.0, 475.0, 0.0, 0.0, 27.6,39.2,74.1,42.0, 1
1507682182.03, 171.526, 202.628, 196.804, 183.811, 206.617, 162.727, 156.133, 475.0, 475.0, 0.0, 0.0, 27.7,39.2,74.1,42.0, 1
1507682192.04, 171.461, 202.571, 196.731, 183.739, 206.3408, 162.666, 156.066, 475.0, 475.0, 0.0, 0.0, 27.7,39.2,74.2,42.1, 1
1507682202.04, 171.391, 202.503, 196.662, 183.678, 206.1394, 162.6, 156.006, 475.0, 475.0, 0.0, 0.0, 27.6,39.2,74.0,42.0, 1
1507682212.05, 171.328, 202.446, 196.592, 183.609, 206.3309, 162.541, 155.942, 475.0, 475.0, 0.0, 0.0, 27.7,39.2,74.2,42.0, 1
1507682222.05, 171.267, 202.379, 196.521, 183.546, 206.0463, 162.472, 155.882, 475.0, 475.0, 0.0, 0.0, 27.7,39.1,74.1,42.0, 1
1507682232.05, 171.195, 202.328, 196.446, 183.477, 206.1607, 162.411, 155.825, 475.0, 475.0, 0.0, 0.0, 27.7,39.2,74.0,42.0, 1
1507682242.05, 171.129, 202.267, 196.38, 183.415, 205.7922, 162.341, 155.765, 475.0, 475.0, 0.0, 0.0, 27.6,39.1,74.0,42.0, 1
1507682252.05, 171.074, 202.201, 196.304, 183.345, 205.9395, 162.289, 155.708, 475.0, 475.0, 0.0, 0.0, 27.8,39.1,74.1,42.0, 1
1507682262.05, 171.001, 202.138, 196.236, 183.284, 205.9105, 162.222, 155.649, 475.0, 475.0, 0.0, 0.0, 27.7,39.2,74.0,42.0, 1
1507682272.06, 170.937, 202.083, 196.162, 183.213, 205.5519, 162.16, 155.577, 475.0, 475.0, 0.0, 0.0, 27.5,39.1,74.1,41.9, 1
1507682282.06, 170.868, 202.02, 196.092, 183.152, 205.6755, 162.092, 155.527, 475.0, 475.0, 0.0, 0.0, 27.6,39.1,74.1,42.0, 1
1507682292.06, 170.809, 201.959, 196.021, 183.084, 205.6473, 162.039, 155.474, 475.0, 475.0, 0.0, 0.0, 27.8,39.2,74.0,42.0, 1
1507682302.06, 170.735, 201.897, 195.95, 183.019, 205.5428, 161.967, 155.404, 475.0, 475.0, 0.0, 0.0, 27.7,39.2,74.1,42.0, 1
1507682312.06, 170.678, 201.835, 195.879, 182.949, 205.7518, 161.909, 155.349, 475.0, 475.0, 0.0, 0.0, 27.7,39.2,74.2,42.0, 1
1507682322.07, 170.611, 201.772, 195.816, 182.89, 205.5786, 161.842, 155.287, 475.0, 475.0, 0.0, 0.0, 27.7,39.2,74.0,42.0, 1
1507682332.07, 170.546, 201.711, 195.735, 182.822, 205.4474, 161.783, 155.232, 475.0, 475.0, 0.0, 0.0, 27.7,39.2,74.3,42.0, 1
1507682342.07, 170.472, 201.652, 195.668, 182.755, 205.4817, 161.709, 155.169, 475.0, 475.0, 0.0, 0.0, 27.7,39.1,74.1,42.0, 1
1507682352.07, 170.414, 201.593, 195.595, 182.689, 205.3612, 161.655, 155.11, 475.0, 475.0, 0.0, 0.0, 27.8,39.1,74.3,41.9, 1
1507682362.07, 170.345, 201.525, 195.524, 182.627, 205.2589, 161.588, 155.051, 475.0, 475.0, 0.0, 0.0, 27.8,39.3,74.1,42.1, 1
1507682372.08, 170.284, 201.467, 195.45, 182.556, 205.0697, 161.527, 154.989, 475.0, 475.0, 0.0, 0.0, 27.6,39.1,74.1,42.0, 1
1507682382.08, 170.217, 201.405, 195.384, 182.496, 205.0476, 161.465, 154.933, 475.0, 475.0, 0.0, 0.0, 27.8,39.3,74.2,41.9, 1
1507682392.08, 170.156, 201.341, 195.311, 182.425, 205.0285, 161.4, 154.871, 475.0, 475.0, 0.0, 0.0, 27.8,39.1,74.1,42.0, 1
1507682402.08, 170.089, 201.278, 195.24, 182.365, 204.8622, 161.34, 154.814, 475.0, 475.0, 0.0, 0.0, 27.7,39.1,74.0,41.9, 1
1507682412.08, 170.018, 201.218, 195.168, 182.297, 204.3221, 161.274, 154.749, 475.0, 475.0, 0.0, 0.0, 27.8,39.2,74.1,42.0, 1
1507682422.09, 169.956, 201.153, 195.099, 182.231, 204.4296, 161.215, 154.701, 475.0, 475.0, 0.0, 0.0, 27.8,39.2,74.0,41.9, 1
1507682432.09, 169.899, 201.09, 195.026, 182.165, 204.3594, 161.15, 154.627, 475.0, 475.0, 0.0, 0.0, 27.7,39.2,74.1,42.0, 1
1507682442.09, 169.827, 201.03, 194.957, 182.101, 204.2877, 161.086, 154.581, 475.0, 475.0, 0.0, 0.0, 27.8,39.2,74.2,42.0, 1
1507682452.09, 169.758, 200.973, 194.883, 182.032, 204.2267, 161.023, 154.515, 475.0, 475.0, 0.0, 0.0, 27.7,39.1,74.1,42.1, 1
1507682462.10, 169.691, 200.914, 194.813, 181.969, 204.1687, 160.965, 154.459, 475.0, 475.0, 0.0, 0.0, 27.6,39.2,74.2,42.1, 1
1507682472.10, 169.631, 200.855, 194.74, 181.902, 204.0382, 160.897, 154.395, 475.0, 475.0, 0.0, 0.0, 27.7,39.2,74.2,41.9, 1
1507682482.10, 169.562, 200.79, 194.673, 181.839, 204.0314, 160.833, 154.34, 475.0, 475.0, 0.0, 0.0, 27.7,39.2,74.2,42.1, 1
1507682492.10, 169.496, 200.732, 194.598, 181.778, 204.0283, 160.773, 154.281, 475.0, 475.0, 0.0, 0.0, 27.7,39.2,74.2,42.0, 1
1507682502.11, 169.429, 200.665, 194.529, 181.709, 203.8338, 160.707, 154.226, 475.0, 475.0, 0.0, 0.0, 27.8,39.2,74.2,41.9, 1
1507682512.11, 169.374, 200.605, 194.46, 181.639, 203.7239, 160.644, 154.164, 475.0, 475.0, 0.0, 0.0, 27.6,39.2,74.1,42.0, 1
1507682522.11, 169.301, 200.542, 194.395, 181.577, 203.8628, 160.582, 154.101, 475.0, 475.0, 0.0, 0.0, 27.8,39.2,74.2,42.0, 1
1507682532.11, 169.24, 200.491, 194.316, 181.513, 203.8109, 160.52, 154.047, 475.0, 475.0, 0.0, 0.0, 27.7,39.4,74.0,42.1, 1
1507682542.11, 169.172, 200.425, 194.249, 181.445, 203.4279, 160.458, 153.988, 475.0, 475.0, 0.0, 0.0, 27.7,39.2,74.1,42.0, 1
1507682552.11, 169.11, 200.369, 194.172, 181.379, 203.3058, 160.393, 153.927, 475.0, 475.0, 0.0, 0.0, 27.7,39.2,74.2,42.0, 1
