# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507682562.12, 169.041, 200.303, 194.106, 181.315, 203.5347, 160.331, 153.871, 475.0, 475.0, 0.0, 0.0, 27.8,39.2,74.2,42.0, 1
1507682572.12, 168.978, 200.245, 194.029, 181.247, 203.3463, 160.27, 153.808, 475.0, 475.0, 0.0, 0.0, 27.8,39.2,74.2,42.0, 1
1507682582.12, 168.912, 200.19, 193.956, 181.183, 203.1639, 160.199, 153.75, 475.0, 475.0, 0.0, 0.0, 27.6,39.1,74.1,42.1, 1
1507682592.12, 168.855, 200.126, 193.89, 181.119, 203.006, 160.145, 153.697, 475.0, 475.0, 0.0, 0.0, 27.8,39.2,74.2,42.0, 1
1507682602.12, 168.785, 200.064, 193.815, 181.056, 203.1731, 160.077, 153.632, 475.0, 475.0, 0.0, 0.0, 27.8,39.2,74.2,42.0, 1
1507682612.13, 168.717, 200.454, 193.746, 180.989, 203.1464, 160.021, 153.58, 475.0, 475.0, 0.0, 0.0, 27.6,39.2,74.2,42.0, 1
1507682622.13, 168.651, 199.936, 193.675, 180.924, 202.8404, 159.95, 153.52, 475.0, 475.0, 0.0, 0.0, 27.7,39.2,74.2,42.1, 1
1507682632.13, 168.588, 199.874, 193.609, 180.858, 202.8015, 159.885, 153.459, 475.0, 475.0, 0.0, 0.0, 27.7,39.2,74.2,42.1, 1
1507682642.13, 168.524, 199.806, 193.496, 180.794, 202.9465, 159.824, 153.399, 475.0, 475.0, 0.0, 0.0, 27.8,39.3,74.2,42.0, 1
1507682652.13, 168.454, 199.744, 193.37, 180.727, 202.7534, 159.757, 153.338, 475.0, 475.0, 0.0, 0.0, 27.8,39.2,74.2,41.9, 1
1507682662.14, 168.395, 199.681, 193.282, 180.668, 202.7245, 159.685, 153.284, 475.0, 475.0, 0.0, 0.0, 27.8,39.2,74.2,42.0, 1
1507682672.14, 168.323, 199.62, 193.213, 180.594, 202.7344, 159.626, 153.225, 475.0, 475.0, 0.0, 0.0, 27.8,39.3,74.2,42.0, 1
1507682682.14, 168.259, 199.559, 193.138, 180.533, 202.6909, 159.554, 153.164, 475.0, 475.0, 0.0, 0.0, 27.8,39.2,74.2,42.1, 1
1507682692.14, 168.195, 199.495, 193.072, 180.467, 202.5749, 159.494, 153.111, 475.0, 475.0, 0.0, 0.0, 27.9,39.1,74.3,42.1, 1
1507682702.14, 168.133, 199.429, 192.994, 180.402, 202.3987, 159.424, 153.052, 475.0, 475.0, 0.0, 0.0, 27.8,39.2,74.1,42.1, 1
1507682712.15, 168.062, 199.373, 192.927, 180.331, 202.2598, 159.358, 152.993, 475.0, 475.0, 0.0, 0.0, 27.9,39.3,74.1,42.1, 1
1507682722.15, 168.001, 199.305, 192.853, 180.271, 202.1812, 159.292, 152.937, 475.0, 475.0, 0.0, 0.0, 27.7,39.2,74.2,42.1, 1
1507682732.15, 167.93, 199.244, 192.785, 180.204, 202.3186, 159.235, 152.878, 475.0, 475.0, 0.0, 0.0, 27.7,39.3,74.2,42.0, 1
1507682742.16, 167.875, 199.175, 192.71, 180.144, 202.0699, 159.159, 152.814, 475.0, 475.0, 0.0, 0.0, 27.9,39.2,74.2,42.0, 1
1507682752.16, 167.809, 199.114, 192.643, 180.074, 202.1065, 159.099, 152.76, 475.0, 475.0, 0.0, 0.0, 27.8,39.3,74.2,41.9, 1
1507682762.16, 167.742, 199.051, 192.574, 180.013, 201.8616, 159.024, 152.701, 475.0, 475.0, 0.0, 0.0, 27.8,39.2,74.2,42.1, 1
1507682772.16, 167.676, 198.988, 192.505, 179.943, 201.9066, 158.966, 152.646, 475.0, 475.0, 0.0, 0.0, 27.8,39.2,74.2,42.0, 1
1507682782.17, 167.616, 198.924, 192.43, 179.882, 201.8509, 158.897, 152.587, 475.0, 475.0, 0.0, 0.0, 27.8,39.3,74.2,42.0, 1
1507682792.17, 167.549, 198.864, 192.362, 179.812, 201.9493, 158.832, 152.529, 475.0, 475.0, 0.0, 0.0, 27.8,39.3,74.0,42.0, 1
1507682802.17, 167.485, 198.799, 192.288, 179.751, 201.8196, 158.766, 152.47, 475.0, 475.0, 0.0, 0.0, 27.8,39.2,74.0,42.1, 1
1507682812.17, 167.421, 198.731, 192.224, 179.682, 201.6541, 158.707, 152.415, 475.0, 475.0, 0.0, 0.0, 27.8,39.2,74.2,42.0, 1
1507682822.18, 167.357, 198.666, 192.149, 179.621, 201.4839, 158.639, 152.358, 475.0, 475.0, 0.0, 0.0, 27.8,39.2,74.1,42.0, 1
1507682832.18, 167.287, 198.6, 192.078, 179.551, 201.6014, 158.573, 152.295, 475.0, 475.0, 0.0, 0.0, 27.8,39.4,74.1,42.0, 1
1507682842.18, 167.225, 198.536, 192.006, 179.49, 201.2978, 158.503, 152.241, 475.0, 475.0, 0.0, 0.0, 27.7,39.3,74.3,42.0, 1
1507682852.18, 167.154, 198.477, 191.937, 179.423, 201.2901, 158.443, 152.183, 475.0, 475.0, 0.0, 0.0, 27.8,39.2,74.2,42.2, 1
1507682862.18, 167.095, 198.415, 191.865, 179.36, 201.1719, 158.375, 152.128, 475.0, 475.0, 0.0, 0.0, 27.8,39.2,74.2,42.0, 1
1507682872.18, 167.031, 198.353, 191.799, 179.294, 201.2344, 158.303, 152.068, 475.0, 475.0, 0.0, 0.0, 27.8,39.4,74.2,41.9, 1
1507682882.18, 166.968, 198.287, 191.725, 179.234, 201.2077, 158.242, 152.01, 475.0, 475.0, 0.0, 0.0, 27.8,39.1,74.1,42.1, 1
1507682892.19, 166.897, 198.23, 191.66, 179.164, 201.0704, 158.179, 151.953, 475.0, 475.0, 0.0, 0.0, 27.8,39.3,74.2,42.0, 1
1507682902.19, 166.836, 198.161, 191.585, 179.1, 200.8034, 158.115, 151.896, 475.0, 475.0, 0.0, 0.0, 27.8,39.3,74.1,42.1, 1
1507682912.19, 166.771, 198.103, 191.521, 179.035, 200.7271, 158.048, 151.844, 475.0, 475.0, 0.0, 0.0, 27.8,39.3,74.2,42.2, 1
1507682922.19, 166.705, 198.039, 191.444, 178.971, 201.0246, 157.983, 151.78, 475.0, 475.0, 0.0, 0.0, 27.8,39.2,74.1,42.0, 1
1507682932.19, 166.641, 197.978, 191.374, 178.902, 200.6111, 157.919, 151.725, 475.0, 475.0, 0.0, 0.0, 27.8,39.4,74.1,42.0, 1
1507682942.19, 166.579, 197.913, 191.305, 178.839, 200.7317, 157.849, 151.666, 475.0, 475.0, 0.0, 0.0, 27.8,39.3,74.2,42.1, 1
1507682952.20, 166.505, 197.854, 191.235, 178.773, 200.5333, 157.785, 151.609, 475.0, 475.0, 0.0, 0.0, 27.8,39.4,74.2,42.0, 1
1507682962.20, 166.445, 197.789, 191.16, 178.71, 200.6187, 157.714, 151.55, 475.0, 475.0, 0.0, 0.0, 27.8,39.2,74.2,42.0, 1
1507682972.20, 166.38, 197.73, 191.097, 178.643, 200.7072, 157.657, 151.495, 475.0, 475.0, 0.0, 0.0, 27.9,39.3,74.2,42.2, 1
1507682982.20, 166.321, 197.663, 191.017, 178.582, 200.4051, 157.584, 151.438, 475.0, 475.0, 0.0, 0.0, 27.8,39.2,74.3,42.1, 1
1507682992.20, 166.256, 197.596, 190.955, 178.516, 200.2693, 157.525, 151.382, 475.0, 475.0, 0.0, 0.0, 27.8,39.3,74.2,42.0, 1
1507683002.20, 166.196, 197.532, 190.882, 178.451, 200.2693, 157.459, 151.322, 475.0, 475.0, 0.0, 0.0, 27.8,39.3,74.3,42.1, 1
1507683012.21, 166.123, 197.468, 190.814, 178.383, 200.3647, 157.394, 151.27, 475.0, 475.0, 0.0, 0.0, 27.8,39.3,74.3,42.1, 1
1507683022.21, 166.062, 197.407, 190.739, 178.321, 200.1289, 157.328, 151.209, 475.0, 475.0, 0.0, 0.0, 27.8,39.2,74.2,42.1, 1
1507683032.21, 165.996, 197.341, 190.672, 178.257, 200.1587, 157.265, 151.151, 475.0, 475.0, 0.0, 0.0, 27.8,39.3,74.2,42.1, 1
1507683042.21, 165.933, 197.279, 190.601, 178.19, 199.837, 157.191, 151.09, 475.0, 475.0, 0.0, 0.0, 27.9,39.3,74.2,42.0, 1
1507683052.21, 165.866, 197.217, 190.531, 178.122, 199.9457, 157.134, 151.038, 475.0, 475.0, 0.0, 0.0, 27.8,39.4,74.3,42.0, 1
1507683062.22, 165.804, 197.149, 190.459, 178.065, 199.9072, 157.062, 150.983, 475.0, 475.0, 0.0, 0.0, 27.8,39.2,74.1,42.0, 1
1507683072.22, 165.735, 197.085, 190.393, 177.995, 199.7906, 157.002, 150.924, 475.0, 475.0, 0.0, 0.0, 27.9,39.3,74.3,42.1, 1
1507683082.22, 165.676, 197.019, 190.318, 177.932, 199.7235, 156.929, 150.868, 475.0, 475.0, 0.0, 0.0, 27.8,39.3,74.2,42.0, 1
1507683092.22, 165.608, 196.96, 190.255, 177.865, 199.6625, 156.869, 150.811, 475.0, 475.0, 0.0, 0.0, 27.8,39.3,74.2,42.0, 1
1507683102.22, 165.548, 196.891, 190.178, 177.801, 199.7382, 156.806, 150.752, 475.0, 475.0, 0.0, 0.0, 27.8,39.4,74.2,42.0, 1
1507683112.22, 165.482, 196.833, 190.113, 177.735, 199.6948, 156.739, 150.699, 475.0, 475.0, 0.0, 0.0, 27.8,39.4,74.1,42.1, 1
1507683122.22, 165.42, 196.763, 190.039, 177.673, 199.5251, 156.674, 150.636, 475.0, 475.0, 0.0, 0.0, 28.0,39.3,74.2,42.1, 1
1507683132.22, 165.352, 196.703, 189.969, 177.606, 199.4635, 156.612, 150.584, 475.0, 475.0, 0.0, 0.0, 27.8,39.4,74.2,42.0, 1
1507683142.23, 165.29, 196.638, 189.9, 177.542, 199.4061, 156.542, 150.529, 475.0, 475.0, 0.0, 0.0, 27.8,39.2,74.3,42.1, 1
1507683152.23, 165.221, 196.583, 189.831, 177.474, 199.3573, 156.48, 150.472, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.2,42.1, 1
1507683162.23, 165.165, 196.513, 189.758, 177.418, 199.2065, 156.416, 150.413, 475.0, 475.0, 0.0, 0.0, 27.8,39.3,74.3,42.0, 1
1507683172.23, 165.096, 196.453, 189.691, 177.348, 199.3219, 156.348, 150.363, 475.0, 475.0, 0.0, 0.0, 27.7,39.3,74.3,42.0, 1
1507683182.24, 165.031, 196.388, 189.619, 177.287, 199.0765, 156.28, 150.294, 475.0, 475.0, 0.0, 0.0, 27.8,39.2,74.2,42.1, 1
1507683192.24, 164.964, 196.328, 189.554, 177.218, 199.1492, 156.223, 150.248, 475.0, 475.0, 0.0, 0.0, 27.9,39.3,74.2,42.2, 1
1507683202.24, 164.905, 196.259, 189.477, 177.153, 198.8129, 156.155, 150.185, 475.0, 475.0, 0.0, 0.0, 27.9,39.4,74.2,42.0, 1
1507683212.25, 164.839, 196.195, 189.405, 177.088, 199.0216, 156.087, 150.134, 475.0, 475.0, 0.0, 0.0, 27.9,39.4,74.2,42.0, 1
1507683222.25, 164.77, 196.132, 189.339, 177.027, 198.9368, 156.024, 150.075, 475.0, 475.0, 0.0, 0.0, 27.8,39.4,74.2,42.0, 1
1507683232.25, 164.704, 196.073, 189.266, 176.958, 198.7592, 155.956, 150.021, 475.0, 475.0, 0.0, 0.0, 27.8,39.4,74.2,42.1, 1
1507683242.25, 164.645, 196.003, 189.197, 176.9, 198.8831, 155.891, 149.963, 475.0, 475.0, 0.0, 0.0, 28.1,39.3,74.3,42.0, 1
1507683252.26, 164.578, 195.943, 189.129, 176.83, 198.7469, 155.828, 149.909, 475.0, 475.0, 0.0, 0.0, 27.8,39.3,74.2,42.1, 1
1507683262.26, 164.519, 195.882, 189.055, 176.767, 198.7323, 155.76, 149.847, 475.0, 475.0, 0.0, 0.0, 27.9,39.4,74.1,41.9, 1
1507683272.26, 164.449, 195.817, 188.989, 176.7, 198.6139, 155.697, 149.799, 475.0, 475.0, 0.0, 0.0, 28.0,39.3,74.1,42.0, 1
1507683282.26, 164.388, 195.753, 188.916, 176.636, 198.6176, 155.63, 149.734, 475.0, 475.0, 0.0, 0.0, 27.8,39.3,74.1,42.0, 1
1507683292.27, 164.32, 195.691, 188.848, 176.573, 198.5797, 155.569, 149.68, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.2,42.0, 1
1507683302.27, 164.264, 195.623, 188.776, 176.51, 198.4344, 155.5, 149.627, 475.0, 475.0, 0.0, 0.0, 27.9,39.2,74.3,42.0, 1
1507683312.27, 164.198, 195.558, 188.708, 176.441, 198.2147, 155.434, 149.573, 475.0, 475.0, 0.0, 0.0, 27.8,39.3,74.2,42.0, 1
1507683322.27, 164.136, 195.489, 188.635, 176.382, 198.5223, 155.369, 149.511, 475.0, 475.0, 0.0, 0.0, 27.8,39.4,74.2,42.1, 1
1507683332.27, 164.065, 195.432, 188.568, 176.311, 198.3649, 155.305, 149.459, 475.0, 475.0, 0.0, 0.0, 27.9,39.3,74.3,42.1, 1
1507683342.27, 164.001, 195.368, 188.499, 176.252, 198.2813, 155.238, 149.401, 475.0, 475.0, 0.0, 0.0, 27.8,39.3,74.3,42.2, 1
1507683352.28, 163.934, 195.31, 188.425, 176.184, 198.2318, 155.18, 149.344, 475.0, 475.0, 0.0, 0.0, 28.0,39.3,74.2,42.1, 1
1507683362.29, 163.877, 195.241, 188.354, 176.125, 198.1415, 155.11, 149.289, 475.0, 475.0, 0.0, 0.0, 27.9,39.4,74.2,42.1, 1
1507683372.29, 163.803, 195.185, 188.286, 176.053, 197.9633, 155.045, 149.237, 475.0, 475.0, 0.0, 0.0, 27.9,39.4,74.2,42.1, 1
1507683382.29, 163.741, 195.12, 188.213, 175.993, 198.0219, 154.979, 149.175, 475.0, 475.0, 0.0, 0.0, 27.9,39.3,74.2,42.1, 1
1507683392.29, 163.675, 195.062, 188.152, 175.925, 197.9413, 154.914, 149.127, 475.0, 475.0, 0.0, 0.0, 27.8,39.4,74.2,42.2, 1
1507683402.29, 163.616, 194.995, 188.072, 175.87, 197.8119, 154.85, 149.068, 475.0, 475.0, 0.0, 0.0, 28.0,39.3,74.3,42.0, 1
1507683412.29, 163.552, 194.932, 188.007, 175.796, 197.7966, 154.787, 149.012, 475.0, 475.0, 0.0, 0.0, 27.8,39.3,74.2,42.2, 1
1507683422.30, 163.485, 194.871, 187.938, 175.736, 197.7045, 154.719, 148.954, 475.0, 475.0, 0.0, 0.0, 27.8,39.4,74.1,42.1, 1
1507683432.30, 163.421, 194.804, 187.866, 175.669, 197.6007, 154.659, 148.9, 475.0, 475.0, 0.0, 0.0, 27.9,39.4,74.1,42.2, 1
1507683442.30, 163.36, 194.74, 187.794, 175.607, 197.6447, 154.59, 148.845, 475.0, 475.0, 0.0, 0.0, 27.9,39.4,74.3,42.1, 1
1507683452.30, 163.298, 194.669, 187.727, 175.54, 197.558, 154.524, 148.789, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.2,42.0, 1
1507683462.30, 163.237, 194.608, 187.658, 175.475, 197.4323, 154.463, 148.737, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.3,42.1, 1
1507683472.31, 163.169, 194.543, 187.587, 175.414, 197.4176, 154.393, 148.681, 475.0, 475.0, 0.0, 0.0, 27.8,39.4,74.2,42.0, 1
1507683482.31, 163.101, 194.483, 187.514, 175.347, 197.5104, 154.33, 148.619, 475.0, 475.0, 0.0, 0.0, 27.8,39.3,74.3,42.2, 1
1507683492.31, 163.039, 194.421, 187.445, 175.279, 197.3688, 154.264, 148.571, 475.0, 475.0, 0.0, 0.0, 27.9,39.5,74.2,42.2, 1
1507683502.31, 162.975, 194.362, 187.377, 175.219, 197.196, 154.203, 148.513, 475.0, 475.0, 0.0, 0.0, 27.9,39.2,74.1,42.0, 1
1507683512.31, 162.906, 194.294, 187.303, 175.154, 197.3083, 154.135, 148.457, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.2,42.0, 1
1507683522.32, 162.852, 194.235, 187.236, 175.085, 197.1539, 154.074, 148.402, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.2,42.1, 1
1507683532.32, 162.785, 194.174, 187.165, 175.025, 197.1375, 154.004, 148.347, 475.0, 475.0, 0.0, 0.0, 27.9,39.4,74.3,42.2, 1
1507683542.32, 162.726, 194.11, 187.093, 174.958, 197.0917, 153.941, 148.293, 475.0, 475.0, 0.0, 0.0, 28.0,39.3,74.2,42.0, 1
1507683552.32, 162.652, 194.044, 187.025, 174.897, 196.9574, 153.875, 148.237, 475.0, 475.0, 0.0, 0.0, 27.8,39.3,74.2,42.2, 1
1507683562.33, 162.596, 193.986, 186.956, 174.833, 196.8866, 153.808, 148.179, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.3,42.2, 1
1507683572.33, 162.53, 193.923, 186.885, 174.767, 196.8665, 153.744, 148.126, 475.0, 475.0, 0.0, 0.0, 27.9,39.2,74.2,42.2, 1
1507683582.33, 162.47, 193.853, 186.811, 174.701, 196.6913, 153.686, 148.068, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.2,42.0, 1
1507683592.33, 162.399, 193.787, 186.746, 174.642, 196.6754, 153.619, 148.019, 475.0, 475.0, 0.0, 0.0, 27.8,39.5,74.2,42.1, 1
1507683602.33, 162.337, 193.728, 186.676, 174.572, 196.6693, 153.554, 147.961, 475.0, 475.0, 0.0, 0.0, 28.0,39.3,74.3,42.1, 1
1507683612.33, 162.271, 193.659, 186.607, 174.511, 196.6632, 153.49, 147.91, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.3,42.0, 1
1507683622.33, 162.209, 193.597, 186.535, 174.445, 196.5143, 153.426, 147.848, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.3,42.1, 1
1507683632.34, 162.143, 193.529, 186.467, 174.384, 196.4459, 153.361, 147.795, 475.0, 475.0, 0.0, 0.0, 27.8,39.3,74.3,42.1, 1
1507683642.34, 162.085, 193.466, 186.394, 174.319, 196.2018, 153.293, 147.74, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.3,42.0, 1
1507683652.34, 162.013, 193.409, 186.328, 174.254, 196.3745, 153.23, 147.688, 475.0, 475.0, 0.0, 0.0, 27.9,39.4,74.3,42.2, 1
1507683662.34, 161.955, 193.347, 186.257, 174.189, 196.1859, 153.166, 147.63, 475.0, 475.0, 0.0, 0.0, 28.0,39.5,74.3,42.2, 1
1507683672.34, 161.886, 193.282, 186.189, 174.128, 196.1713, 153.099, 147.574, 475.0, 475.0, 0.0, 0.0, 27.8,39.4,74.3,42.1, 1
1507683682.35, 161.828, 193.219, 186.114, 174.059, 196.0699, 153.033, 147.52, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.2,42.1, 1
1507683692.35, 161.761, 193.155, 186.05, 173.998, 196.0046, 152.973, 147.469, 475.0, 475.0, 0.0, 0.0, 27.8,39.3,74.3,42.2, 1
1507683702.35, 161.696, 193.095, 185.974, 173.929, 196.0101, 152.903, 147.415, 475.0, 475.0, 0.0, 0.0, 27.9,39.4,74.2,42.2, 1
1507683712.35, 161.633, 193.029, 185.91, 173.875, 195.8423, 152.84, 147.357, 475.0, 475.0, 0.0, 0.0, 28.0,39.3,74.3,42.2, 1
1507683722.35, 161.572, 192.966, 185.837, 173.804, 195.9064, 152.779, 147.302, 475.0, 475.0, 0.0, 0.0, 27.9,39.1,74.2,42.2, 1
1507683732.35, 161.51, 192.894, 185.769, 173.744, 195.8301, 152.712, 147.249, 475.0, 475.0, 0.0, 0.0, 28.0,39.2,74.3,42.1, 1
1507683742.35, 161.447, 192.836, 185.695, 173.677, 195.7025, 152.65, 147.19, 475.0, 475.0, 0.0, 0.0, 27.9,39.3,74.3,42.1, 1
1507683752.35, 161.378, 192.773, 185.633, 173.615, 195.7391, 152.585, 147.139, 475.0, 475.0, 0.0, 0.0, 27.9,39.3,74.3,42.1, 1
1507683762.36, 161.314, 192.711, 185.559, 173.549, 195.6927, 152.519, 147.087, 475.0, 475.0, 0.0, 0.0, 28.0,39.3,74.2,42.1, 1
1507683772.36, 161.251, 192.647, 185.491, 173.485, 195.6903, 152.456, 147.032, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.2,42.1, 1
1507683782.36, 161.189, 192.591, 185.415, 173.421, 195.5328, 152.389, 146.978, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.3,42.0, 1
1507683792.36, 161.125, 192.529, 185.349, 173.358, 195.4877, 152.325, 146.924, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.3,42.0, 1
1507683802.37, 161.061, 192.467, 185.278, 173.293, 195.4553, 152.262, 146.861, 475.0, 475.0, 0.0, 0.0, 28.0,39.5,74.3,42.1, 1
1507683812.37, 160.997, 192.401, 185.212, 173.231, 195.5243, 152.194, 146.815, 475.0, 475.0, 0.0, 0.0, 27.9,39.4,74.2,42.1, 1
1507683822.37, 160.94, 192.338, 185.139, 173.164, 195.285, 152.133, 146.754, 475.0, 475.0, 0.0, 0.0, 28.0,39.5,74.2,42.2, 1
1507683832.37, 160.87, 192.275, 185.072, 173.102, 195.3839, 152.069, 146.705, 475.0, 475.0, 0.0, 0.0, 28.0,39.5,74.2,42.0, 1
1507683842.38, 160.81, 192.212, 184.999, 173.038, 195.3442, 151.999, 146.649, 475.0, 475.0, 0.0, 0.0, 27.8,39.4,74.2,42.2, 1
1507683852.38, 160.744, 192.145, 184.931, 172.977, 194.967, 151.934, 146.594, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.2,42.1, 1
1507683862.38, 160.683, 192.082, 184.861, 172.908, 194.9542, 151.871, 146.54, 475.0, 475.0, 0.0, 0.0, 27.9,39.3,74.3,42.1, 1
1507683872.38, 160.62, 192.018, 184.79, 172.85, 194.9408, 151.813, 146.492, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.3,42.2, 1
1507683882.38, 160.558, 191.954, 184.722, 172.782, 194.8163, 151.746, 146.431, 475.0, 475.0, 0.0, 0.0, 27.8,39.5,74.3,42.2, 1
1507683892.39, 160.489, 191.89, 184.651, 172.721, 194.8859, 151.681, 146.383, 475.0, 475.0, 0.0, 0.0, 27.9,39.5,74.3,42.2, 1
1507683902.39, 160.428, 191.827, 184.582, 172.655, 194.6661, 151.619, 146.327, 475.0, 475.0, 0.0, 0.0, 28.0,39.5,74.2,42.2, 1
1507683912.39, 160.361, 191.761, 184.514, 172.593, 194.8492, 151.551, 146.272, 475.0, 475.0, 0.0, 0.0, 27.8,39.5,74.3,42.2, 1
1507683922.39, 160.303, 191.705, 184.44, 172.527, 194.549, 151.486, 146.218, 475.0, 475.0, 0.0, 0.0, 28.0,39.5,74.3,42.0, 1
1507683932.39, 160.233, 191.636, 184.374, 172.467, 194.5026, 151.426, 146.165, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.2,42.1, 1
1507683942.40, 160.173, 191.578, 184.301, 172.397, 194.4977, 151.361, 146.109, 475.0, 475.0, 0.0, 0.0, 27.9,39.4,74.3,42.2, 1
1507683952.40, 160.109, 191.511, 184.234, 172.34, 194.2627, 151.294, 146.054, 475.0, 475.0, 0.0, 0.0, 28.0,39.3,74.3,42.1, 1
1507683962.40, 160.049, 191.447, 184.164, 172.272, 194.2682, 151.234, 145.995, 475.0, 475.0, 0.0, 0.0, 28.0,39.3,74.3,42.0, 1
1507683972.40, 159.983, 191.381, 184.095, 172.207, 194.2267, 151.169, 145.948, 475.0, 475.0, 0.0, 0.0, 27.9,39.3,74.3,42.2, 1
1507683982.40, 159.919, 191.323, 184.024, 172.144, 194.2743, 151.103, 145.888, 475.0, 475.0, 0.0, 0.0, 28.1,39.2,74.3,42.0, 1
1507683992.40, 159.846, 191.263, 183.954, 172.083, 194.1266, 151.038, 145.837, 475.0, 475.0, 0.0, 0.0, 28.0,39.3,74.2,42.1, 1
1507684002.40, 159.784, 191.2, 183.881, 172.016, 194.2194, 150.976, 145.787, 475.0, 475.0, 0.0, 0.0, 28.0,39.3,74.3,41.9, 1
1507684012.40, 159.711, 191.135, 183.817, 171.953, 194.0692, 150.914, 145.732, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.3,42.1, 1
1507684022.40, 159.649, 191.074, 183.744, 171.89, 193.952, 150.849, 145.679, 475.0, 475.0, 0.0, 0.0, 27.9,39.4,74.2,42.0, 1
1507684032.41, 159.578, 191.008, 183.676, 171.828, 193.9368, 150.782, 145.626, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.3,42.1, 1
1507684042.41, 159.517, 190.948, 183.605, 171.76, 193.8605, 150.722, 145.569, 475.0, 475.0, 0.0, 0.0, 28.1,39.4,74.4,42.2, 1
1507684052.41, 159.446, 190.884, 183.538, 171.698, 193.902, 150.656, 145.52, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.2,42.1, 1
1507684062.41, 159.387, 190.817, 183.467, 171.632, 193.8959, 150.594, 145.462, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.2,42.2, 1
1507684072.41, 159.315, 190.748, 183.399, 171.573, 193.725, 150.529, 145.414, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.2,42.2, 1
1507684082.42, 159.254, 190.691, 183.325, 171.502, 193.4985, 150.461, 145.356, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.1, 1
1507684092.42, 159.179, 190.623, 183.26, 171.443, 193.5187, 150.399, 145.307, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.2,42.2, 1
1507684102.42, 159.12, 190.563, 183.18, 171.378, 193.5059, 150.337, 145.252, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.3,42.2, 1
1507684112.42, 159.051, 190.499, 183.092, 171.319, 193.4381, 150.271, 145.197, 475.0, 475.0, 0.0, 0.0, 28.0,39.5,74.3,42.2, 1
1507684122.43, 158.988, 190.44, 183.019, 171.25, 193.3447, 150.208, 145.144, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.3,42.2, 1
1507684132.43, 158.92, 190.373, 182.948, 171.191, 193.3862, 150.143, 145.091, 475.0, 475.0, 0.0, 0.0, 28.0,39.5,74.4,42.1, 1
1507684142.43, 158.853, 190.312, 182.875, 171.129, 193.3063, 150.077, 145.035, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.3,42.2, 1
1507684152.43, 158.782, 190.252, 182.811, 171.064, 193.2062, 150.013, 144.983, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.3,42.2, 1
1507684162.43, 158.72, 190.191, 182.735, 170.996, 193.0988, 149.952, 144.932, 475.0, 475.0, 0.0, 0.0, 27.9,39.4,74.3,42.2, 1
1507684172.43, 158.655, 190.125, 182.672, 170.936, 193.0573, 149.884, 144.881, 475.0, 475.0, 0.0, 0.0, 28.0,39.5,74.3,42.2, 1
1507684182.44, 158.587, 190.056, 182.6, 170.872, 193.1226, 149.824, 144.823, 475.0, 475.0, 0.0, 0.0, 28.0,39.5,74.3,42.2, 1
1507684192.44, 158.523, 189.994, 182.534, 170.807, 192.8467, 149.761, 144.776, 475.0, 475.0, 0.0, 0.0, 28.0,39.5,74.2,42.2, 1
1507684202.44, 158.459, 189.934, 182.462, 170.741, 192.8571, 149.699, 144.715, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.2,42.4, 1
1507684212.44, 158.387, 189.87, 182.392, 170.679, 192.6605, 149.635, 144.663, 475.0, 475.0, 0.0, 0.0, 28.0,39.5,74.2,42.2, 1
1507684222.44, 158.328, 189.809, 182.322, 170.619, 192.6715, 149.568, 144.612, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.3,42.2, 1
1507684232.44, 158.25, 189.749, 182.256, 170.551, 192.6007, 149.5, 144.56, 475.0, 475.0, 0.0, 0.0, 28.1,39.4,74.2,42.2, 1
1507684242.45, 158.189, 189.686, 182.184, 170.488, 192.5519, 149.44, 144.503, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.3,42.2, 1
1507684252.45, 158.125, 189.614, 182.118, 170.43, 192.4518, 149.377, 144.458, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.3,42.2, 1
1507684262.45, 158.056, 189.558, 182.042, 170.365, 192.4158, 149.313, 144.399, 475.0, 475.0, 0.0, 0.0, 28.1,39.4,74.3,42.2, 1
1507684272.45, 157.988, 189.491, 181.977, 170.297, 192.3547, 149.248, 144.352, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.2,42.0, 1
1507684282.45, 157.923, 189.428, 181.905, 170.234, 192.287, 149.188, 144.292, 475.0, 475.0, 0.0, 0.0, 28.0,39.5,74.2,42.2, 1
1507684292.46, 157.855, 189.361, 181.841, 170.172, 192.0538, 149.117, 144.248, 475.0, 475.0, 0.0, 0.0, 27.9,39.5,74.3,42.2, 1
1507684302.46, 157.791, 189.298, 181.768, 170.109, 192.132, 149.059, 144.186, 475.0, 475.0, 0.0, 0.0, 28.0,39.5,74.3,42.2, 1
1507684312.46, 157.722, 189.233, 181.701, 170.046, 192.2223, 148.994, 144.137, 475.0, 475.0, 0.0, 0.0, 28.1,39.4,74.2,42.1, 1
1507684322.46, 157.661, 189.176, 181.626, 169.98, 192.041, 148.932, 144.083, 475.0, 475.0, 0.0, 0.0, 28.0,39.5,74.2,42.3, 1
1507684332.46, 157.591, 189.112, 181.561, 169.919, 191.9427, 148.866, 144.036, 475.0, 475.0, 0.0, 0.0, 28.0,39.5,74.2,42.2, 1
1507684342.47, 157.527, 189.055, 181.488, 169.853, 192.0807, 148.801, 143.979, 475.0, 475.0, 0.0, 0.0, 27.9,39.4,74.2,42.2, 1
1507684352.47, 157.462, 188.988, 181.425, 169.794, 191.8011, 148.739, 143.925, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.2,42.2, 1
1507684362.47, 157.402, 188.928, 181.353, 169.726, 191.77, 148.679, 143.873, 475.0, 475.0, 0.0, 0.0, 28.0,39.5,74.2,42.2, 1
1507684372.47, 157.334, 188.863, 181.288, 169.668, 191.7487, 148.614, 143.824, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.2,42.1, 1
1507684382.47, 157.262, 188.798, 181.216, 169.601, 191.6589, 148.554, 143.772, 475.0, 475.0, 0.0, 0.0, 28.0,39.5,74.3,42.2, 1
1507684392.47, 157.201, 188.738, 181.148, 169.54, 191.5546, 148.487, 143.719, 475.0, 475.0, 0.0, 0.0, 28.0,39.5,74.3,42.2, 1
1507684402.47, 157.138, 188.674, 181.076, 169.473, 191.4917, 148.427, 143.665, 475.0, 475.0, 0.0, 0.0, 28.0,39.5,74.2,42.2, 1
1507684412.48, 157.066, 188.605, 181.009, 169.411, 191.3806, 148.36, 143.614, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.3,42.2, 1
1507684422.48, 157.005, 188.548, 180.937, 169.348, 191.402, 148.299, 143.562, 475.0, 475.0, 0.0, 0.0, 28.1,39.4,74.3,42.2, 1
1507684432.48, 156.928, 188.487, 180.868, 169.287, 191.2286, 148.234, 143.507, 475.0, 475.0, 0.0, 0.0, 28.1,39.3,74.2,42.0, 1
1507684442.48, 156.866, 188.427, 180.796, 169.221, 191.2079, 148.172, 143.452, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.4,42.2, 1
1507684452.48, 156.802, 188.36, 180.723, 169.16, 191.2744, 148.106, 143.404, 475.0, 475.0, 0.0, 0.0, 28.0,39.5,74.2,42.1, 1
1507684462.48, 156.737, 188.304, 180.659, 169.094, 191.2616, 148.042, 143.353, 475.0, 475.0, 0.0, 0.0, 28.0,39.5,74.3,42.2, 1
1507684472.49, 156.67, 188.237, 180.587, 169.033, 190.9534, 147.981, 143.297, 475.0, 475.0, 0.0, 0.0, 28.0,39.5,74.3,42.2, 1
1507684482.49, 156.607, 188.178, 180.522, 168.968, 190.8551, 147.918, 143.247, 475.0, 475.0, 0.0, 0.0, 27.9,39.4,74.3,42.1, 1
1507684492.49, 156.536, 188.114, 180.454, 168.909, 190.8807, 147.852, 143.193, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.3,42.2, 1
1507684502.49, 156.468, 188.056, 180.381, 168.842, 190.8551, 147.792, 143.145, 475.0, 475.0, 0.0, 0.0, 28.0,39.5,74.2,42.2, 1
1507684512.50, 156.407, 187.991, 180.313, 168.782, 190.7538, 147.725, 143.085, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.3,42.2, 1
1507684522.50, 156.337, 187.934, 180.247, 168.717, 190.7849, 147.669, 143.036, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.2, 1
1507684532.50, 156.275, 187.871, 180.176, 168.654, 190.6146, 147.599, 142.987, 475.0, 475.0, 0.0, 0.0, 28.0,39.5,74.3,42.2, 1
1507684542.51, 156.203, 187.81, 180.105, 168.591, 190.5609, 147.537, 142.935, 475.0, 475.0, 0.0, 0.0, 27.9,39.4,74.3,42.2, 1
1507684552.51, 156.143, 187.746, 180.035, 168.532, 190.5829, 147.471, 142.881, 475.0, 475.0, 0.0, 0.0, 28.0,39.5,74.3,42.3, 1
1507684562.51, 156.074, 187.687, 179.966, 168.465, 190.4425, 147.41, 142.831, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.2, 1
1507684572.52, 156.009, 187.628, 179.901, 168.405, 190.3577, 147.347, 142.779, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.3,42.2, 1
1507684582.52, 155.945, 187.564, 179.83, 168.34, 190.2289, 147.282, 142.728, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.3,42.2, 1
1507684592.52, 155.879, 187.497, 179.76, 168.278, 190.2338, 147.219, 142.674, 475.0, 475.0, 0.0, 0.0, 28.0,39.5,74.3,42.2, 1
1507684602.52, 155.817, 187.434, 179.692, 168.209, 190.2454, 147.161, 142.628, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.2,42.2, 1
1507684612.52, 155.743, 187.372, 179.622, 168.149, 189.9884, 147.091, 142.57, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.3,42.2, 1
1507684622.53, 155.682, 187.314, 179.555, 168.086, 190.0433, 147.031, 142.519, 475.0, 475.0, 0.0, 0.0, 28.1,39.4,74.2,42.1, 1
1507684632.53, 155.614, 187.243, 179.483, 168.023, 189.8993, 146.966, 142.47, 475.0, 475.0, 0.0, 0.0, 28.1,39.4,74.2,42.2, 1
1507684642.53, 155.547, 187.186, 179.42, 167.959, 189.8773, 146.902, 142.417, 475.0, 475.0, 0.0, 0.0, 28.1,39.4,74.2,42.1, 1
1507684652.53, 155.492, 187.121, 179.344, 167.901, 189.7296, 146.838, 142.363, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.3,42.2, 1
1507684662.54, 155.416, 187.058, 179.279, 167.835, 189.7198, 146.78, 142.311, 475.0, 475.0, 0.0, 0.0, 28.0,39.3,74.3,42.1, 1
1507684672.54, 155.355, 186.99, 179.208, 167.775, 189.7333, 146.713, 142.259, 475.0, 475.0, 0.0, 0.0, 28.1,39.4,74.2,42.1, 1
1507684682.54, 155.288, 186.929, 179.14, 167.707, 189.6149, 146.649, 142.206, 475.0, 475.0, 0.0, 0.0, 28.1,39.3,74.3,42.2, 1
1507684692.54, 155.221, 186.867, 179.068, 167.645, 189.6808, 146.585, 142.153, 475.0, 475.0, 0.0, 0.0, 28.0,39.5,74.3,42.0, 1
1507684702.55, 155.149, 186.808, 179.0, 167.58, 189.6295, 146.524, 142.106, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.2,42.2, 1
1507684712.55, 155.09, 186.744, 178.93, 167.519, 189.4623, 146.457, 142.048, 475.0, 475.0, 0.0, 0.0, 28.0,39.5,74.3,42.2, 1
1507684722.56, 155.023, 186.678, 178.863, 167.453, 189.3915, 146.399, 142.0, 475.0, 475.0, 0.0, 0.0, 28.1,39.4,74.2,42.0, 1
1507684732.56, 154.962, 186.611, 178.791, 167.394, 189.4348, 146.332, 141.953, 475.0, 475.0, 0.0, 0.0, 28.0,39.5,74.3,42.2, 1
1507684742.56, 154.891, 186.555, 178.725, 167.329, 189.2523, 146.274, 141.898, 475.0, 475.0, 0.0, 0.0, 28.1,39.4,74.3,42.2, 1
1507684752.56, 154.831, 186.49, 178.653, 167.267, 189.1437, 146.208, 141.843, 475.0, 475.0, 0.0, 0.0, 28.0,39.5,74.3,42.2, 1
1507684762.56, 154.758, 186.435, 178.588, 167.202, 189.173, 146.15, 141.797, 475.0, 475.0, 0.0, 0.0, 28.2,39.5,74.3,42.2, 1
1507684772.57, 154.697, 186.366, 178.514, 167.141, 189.2126, 146.079, 141.741, 475.0, 475.0, 0.0, 0.0, 28.0,39.5,74.3,42.2, 1
1507684782.57, 154.63, 186.306, 178.45, 167.076, 188.8434, 146.019, 141.692, 475.0, 475.0, 0.0, 0.0, 28.0,39.5,74.3,42.2, 1
1507684792.58, 154.564, 186.239, 178.379, 167.015, 188.8556, 145.952, 141.637, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.3,42.2, 1
1507684802.58, 154.498, 186.182, 178.311, 166.952, 188.6945, 145.894, 141.587, 475.0, 475.0, 0.0, 0.0, 28.0,39.5,74.4,42.2, 1
1507684812.58, 154.439, 186.116, 178.24, 166.89, 188.7305, 145.832, 141.533, 475.0, 475.0, 0.0, 0.0, 28.0,39.5,74.3,42.2, 1
1507684822.58, 154.367, 186.059, 178.175, 166.825, 188.7445, 145.766, 141.486, 475.0, 475.0, 0.0, 0.0, 28.0,39.5,74.2,42.2, 1
1507684832.58, 154.31, 185.989, 178.102, 166.765, 188.5797, 145.7, 141.435, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.2, 1
1507684842.58, 154.24, 185.93, 178.036, 166.699, 188.5358, 145.638, 141.387, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.2,42.2, 1
1507684852.58, 154.175, 185.87, 177.965, 166.638, 188.4869, 145.574, 141.33, 475.0, 475.0, 0.0, 0.0, 28.0,39.5,74.2,42.2, 1
1507684862.58, 154.107, 185.809, 177.9, 166.574, 188.3563, 145.512, 141.277, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.4,42.2, 1
1507684872.59, 154.047, 185.741, 177.826, 166.514, 188.5736, 145.449, 141.226, 475.0, 475.0, 0.0, 0.0, 28.1,39.4,74.3,42.2, 1
1507684882.59, 153.978, 185.681, 177.761, 166.449, 188.3783, 145.384, 141.182, 475.0, 475.0, 0.0, 0.0, 28.0,39.5,74.3,42.2, 1
1507684892.59, 153.915, 185.615, 177.69, 166.389, 188.2922, 145.323, 141.128, 475.0, 475.0, 0.0, 0.0, 28.0,39.6,74.3,42.2, 1
1507684902.59, 153.848, 185.555, 177.623, 166.322, 188.0829, 145.264, 141.077, 475.0, 475.0, 0.0, 0.0, 28.1,39.4,74.2,42.2, 1
1507684912.59, 153.785, 185.489, 177.553, 166.263, 187.9938, 145.197, 141.025, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.2, 1
1507684922.60, 153.715, 185.427, 177.484, 166.197, 188.0414, 145.133, 140.98, 475.0, 475.0, 0.0, 0.0, 28.0,39.6,74.3,42.2, 1
1507684932.60, 153.654, 185.363, 177.412, 166.138, 188.111, 145.071, 140.927, 475.0, 475.0, 0.0, 0.0, 28.1,39.4,74.3,42.2, 1
1507684942.60, 153.588, 185.303, 177.347, 166.072, 187.8644, 145.013, 140.876, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.3, 1
1507684952.60, 153.525, 185.236, 177.277, 166.011, 187.9181, 144.948, 140.825, 475.0, 475.0, 0.0, 0.0, 28.0,39.5,74.3,42.2, 1
1507684962.60, 153.455, 185.179, 177.21, 165.948, 187.7277, 144.885, 140.771, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.2, 1
1507684972.61, 153.39, 185.115, 177.14, 165.887, 187.7814, 144.82, 140.72, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.2,42.2, 1
1507684982.61, 153.327, 185.057, 177.072, 165.821, 187.5372, 144.76, 140.67, 475.0, 475.0, 0.0, 0.0, 28.3,39.5,74.3,42.2, 1
1507684992.61, 153.263, 184.993, 177.001, 165.76, 187.6532, 144.696, 140.622, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.2, 1
1507685002.62, 153.192, 184.935, 176.933, 165.697, 187.3456, 144.64, 140.572, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.2,42.2, 1
1507685012.62, 153.128, 184.871, 176.864, 165.637, 187.3944, 144.573, 140.522, 475.0, 475.0, 0.0, 0.0, 28.0,39.5,74.3,42.2, 1
1507685022.62, 153.063, 184.811, 176.797, 165.57, 187.3718, 144.51, 140.469, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.2,42.2, 1
1507685032.62, 153.0, 184.743, 176.726, 165.512, 187.1735, 144.446, 140.42, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.2,42.2, 1
1507685042.62, 152.933, 184.684, 176.661, 165.445, 187.1405, 144.388, 140.371, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.2, 1
1507685052.62, 152.87, 184.622, 176.589, 165.385, 187.1173, 144.323, 140.312, 475.0, 475.0, 0.0, 0.0, 28.0,39.5,74.2,42.2, 1
1507685062.63, 152.8, 184.562, 176.523, 165.32, 187.132, 144.262, 140.27, 475.0, 475.0, 0.0, 0.0, 28.0,39.5,74.2,42.2, 1
1507685072.63, 152.739, 184.496, 176.451, 165.259, 187.1448, 144.191, 140.217, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.2, 1
1507685082.63, 152.671, 184.434, 176.386, 165.196, 186.6754, 144.136, 140.17, 475.0, 475.0, 0.0, 0.0, 28.0,39.6,74.3,42.4, 1
1507685092.63, 152.61, 184.373, 176.313, 165.135, 186.6669, 144.069, 140.12, 475.0, 475.0, 0.0, 0.0, 28.0,39.5,74.3,42.2, 1
1507685102.63, 152.544, 184.313, 176.246, 165.071, 186.8274, 144.011, 140.074, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.2,42.3, 1
1507685112.63, 152.483, 184.247, 176.176, 165.01, 186.5491, 143.95, 140.023, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.2,42.2, 1
1507685122.64, 152.413, 184.19, 176.112, 164.944, 186.6089, 143.882, 139.966, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.2,42.1, 1
1507685132.64, 152.353, 184.121, 176.037, 164.885, 186.4764, 143.817, 139.915, 475.0, 475.0, 0.0, 0.0, 28.2,39.5,74.3,42.2, 1
1507685142.64, 152.283, 184.062, 175.973, 164.819, 186.1896, 143.763, 139.867, 475.0, 475.0, 0.0, 0.0, 28.0,39.5,74.2,42.2, 1
1507685152.64, 152.224, 183.997, 175.902, 164.758, 186.2701, 143.7, 139.813, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.1, 1
1507685162.64, 152.153, 183.938, 175.836, 164.694, 186.1456, 143.641, 139.767, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.2,42.3, 1
1507685172.65, 152.09, 183.876, 175.765, 164.634, 186.2177, 143.565, 139.716, 475.0, 475.0, 0.0, 0.0, 28.1,39.6,74.2,42.2, 1
1507685182.65, 152.023, 183.814, 175.7, 164.57, 185.9637, 143.507, 139.664, 475.0, 475.0, 0.0, 0.0, 28.0,39.5,74.3,42.2, 1
1507685192.65, 151.96, 183.751, 175.627, 164.509, 185.8936, 143.448, 139.613, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.2, 1
1507685202.65, 151.892, 183.689, 175.561, 164.445, 186.0394, 143.392, 139.569, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.4, 1
1507685212.65, 151.833, 183.624, 175.49, 164.384, 186.0309, 143.324, 139.518, 475.0, 475.0, 0.0, 0.0, 28.1,39.4,74.3,42.3, 1
1507685222.66, 151.764, 183.565, 175.425, 164.319, 185.8295, 143.261, 139.471, 475.0, 475.0, 0.0, 0.0, 28.2,39.5,74.3,42.2, 1
1507685232.66, 151.701, 183.5, 175.353, 164.259, 185.705, 143.198, 139.42, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.2,42.2, 1
1507685242.66, 151.637, 183.437, 175.285, 164.194, 185.7971, 143.133, 139.366, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.2,42.1, 1
1507685252.67, 151.573, 183.374, 175.215, 164.128, 185.5762, 143.076, 139.317, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.2, 1
1507685262.67, 151.509, 183.31, 175.15, 164.069, 185.5212, 143.003, 139.268, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.3, 1
1507685272.67, 151.442, 183.253, 175.078, 164.003, 185.5475, 142.947, 139.215, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.1, 1
1507685282.67, 151.376, 183.187, 175.012, 163.944, 185.5035, 142.882, 139.167, 475.0, 475.0, 0.0, 0.0, 28.1,39.4,74.2,42.2, 1
1507685292.67, 151.316, 183.127, 174.942, 163.879, 185.1691, 142.824, 139.112, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.2, 1
1507685302.68, 151.251, 183.059, 174.877, 163.821, 185.2618, 142.757, 139.068, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.2,42.2, 1
1507685312.68, 151.185, 183.003, 174.805, 163.754, 185.4181, 142.698, 139.015, 475.0, 475.0, 0.0, 0.0, 28.1,39.4,74.2,42.2, 1
1507685322.68, 151.12, 182.935, 174.737, 163.694, 185.2899, 142.638, 138.964, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.2,42.2, 1
1507685332.68, 151.055, 182.875, 174.667, 163.63, 184.9792, 142.573, 138.915, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.2,42.3, 1
1507685342.69, 150.992, 182.808, 174.602, 163.569, 185.058, 142.514, 138.868, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.2, 1
1507685352.69, 150.928, 182.747, 174.532, 163.504, 185.0189, 142.448, 138.815, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.3, 1
1507685362.69, 150.844, 182.672, 174.452, 163.43, 184.8907, 142.357, 138.739, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.2,42.2, 1
1507685372.69, 150.776, 182.613, 174.38, 163.366, 184.8456, 142.297, 138.69, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.2, 1
1507685382.69, 150.712, 182.547, 174.316, 163.307, 184.6942, 142.232, 138.64, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.3,42.2, 1
1507685392.69, 150.652, 182.488, 174.244, 163.241, 184.7333, 142.171, 138.59, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.2,42.2, 1
1507685402.70, 150.6, 182.431, 174.191, 163.196, 184.671, 142.128, 138.571, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.3,42.2, 1
1507685412.70, 150.524, 182.352, 174.108, 163.118, 184.5599, 142.048, 138.489, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.3, 1
1507685422.70, 150.459, 182.29, 174.042, 163.058, 184.4208, 141.985, 138.442, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.2,42.2, 1
1507685432.70, 150.394, 182.231, 173.971, 162.992, 184.1974, 141.926, 138.39, 475.0, 475.0, 0.0, 0.0, 28.3,39.5,74.3,42.2, 1
1507685442.70, 150.326, 182.167, 173.905, 162.932, 184.3073, 141.862, 138.343, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.2,42.3, 1
1507685452.70, 150.265, 182.105, 173.833, 162.87, 184.4012, 141.801, 138.292, 475.0, 475.0, 0.0, 0.0, 28.2,39.5,74.3,42.2, 1
1507685462.70, 150.197, 182.042, 173.768, 162.81, 184.0887, 141.737, 138.245, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.2, 1
1507685472.71, 150.134, 181.986, 173.696, 162.745, 184.1699, 141.677, 138.192, 475.0, 475.0, 0.0, 0.0, 28.1,39.6,74.3,42.2, 1
1507685482.71, 150.068, 181.92, 173.631, 162.684, 184.0704, 141.613, 138.146, 475.0, 475.0, 0.0, 0.0, 28.1,39.6,74.3,42.2, 1
1507685492.71, 150.004, 181.862, 173.56, 162.619, 183.9825, 141.552, 138.092, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.2, 1
1507685502.71, 149.938, 181.796, 173.495, 162.562, 183.8275, 141.489, 138.047, 475.0, 475.0, 0.0, 0.0, 28.0,39.5,74.4,42.2, 1
1507685512.71, 149.879, 181.734, 173.422, 162.497, 183.7592, 141.431, 137.994, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.2,42.2, 1
1507685522.72, 149.811, 181.67, 173.357, 162.436, 183.7726, 141.365, 137.947, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.2,42.2, 1
1507685532.72, 149.747, 181.613, 173.287, 162.372, 183.6908, 141.304, 137.896, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.2,42.3, 1
1507685542.72, 149.682, 181.549, 173.221, 162.313, 183.6908, 141.241, 137.848, 475.0, 475.0, 0.0, 0.0, 28.2,39.5,74.3,42.3, 1
1507685552.72, 149.622, 181.488, 173.15, 162.248, 183.6407, 141.181, 137.798, 475.0, 475.0, 0.0, 0.0, 28.1,39.6,74.3,42.2, 1
1507685562.72, 149.555, 181.42, 173.084, 162.189, 183.4094, 141.117, 137.752, 475.0, 475.0, 0.0, 0.0, 28.1,39.6,74.3,42.2, 1
1507685572.73, 149.492, 181.362, 173.014, 162.124, 183.4619, 141.058, 137.699, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.2,42.2, 1
1507685582.73, 149.423, 181.297, 172.947, 162.066, 183.3545, 140.992, 137.652, 475.0, 475.0, 0.0, 0.0, 28.2,39.4,74.3,42.2, 1
1507685592.73, 149.359, 181.238, 172.876, 162.001, 183.2794, 140.934, 137.601, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.2, 1
1507685602.73, 149.295, 181.171, 172.81, 161.94, 183.2983, 140.868, 137.553, 475.0, 475.0, 0.0, 0.0, 28.1,39.4,74.2,42.3, 1
1507685612.73, 149.239, 181.111, 172.74, 161.877, 183.0273, 140.811, 137.503, 475.0, 475.0, 0.0, 0.0, 28.2,39.5,74.3,42.2, 1
1507685622.74, 149.168, 181.044, 172.674, 161.816, 183.0426, 140.745, 137.456, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.3, 1
1507685632.75, 149.106, 180.987, 172.603, 161.752, 182.9987, 140.686, 137.404, 475.0, 475.0, 0.0, 0.0, 28.1,39.4,74.2,42.2, 1
1507685642.75, 149.038, 180.922, 172.538, 161.693, 183.0188, 140.622, 137.355, 475.0, 475.0, 0.0, 0.0, 28.2,39.5,74.2,42.2, 1
1507685652.75, 148.977, 180.86, 172.468, 161.628, 182.8387, 140.561, 137.305, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.2,42.2, 1
1507685662.75, 148.909, 180.796, 172.402, 161.57, 182.7362, 140.498, 137.255, 475.0, 475.0, 0.0, 0.0, 28.1,39.6,74.3,42.4, 1
1507685672.75, 148.849, 180.741, 172.329, 161.504, 182.7399, 140.439, 137.204, 475.0, 475.0, 0.0, 0.0, 28.1,39.4,74.3,42.2, 1
1507685682.75, 148.784, 180.675, 172.265, 161.446, 182.7667, 140.375, 137.157, 475.0, 475.0, 0.0, 0.0, 28.2,39.6,74.2,42.2, 1
1507685692.76, 148.721, 180.615, 172.196, 161.382, 182.6825, 140.314, 137.108, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.2, 1
1507685702.76, 148.656, 180.55, 172.131, 161.323, 182.5787, 140.249, 137.059, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.2,42.2, 1
1507685712.76, 148.588, 180.488, 172.058, 161.259, 182.3669, 140.189, 137.002, 475.0, 475.0, 0.0, 0.0, 28.2,39.6,74.3,42.2, 1
1507685722.76, 148.526, 180.424, 171.992, 161.2, 182.323, 140.129, 136.951, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.2, 1
1507685732.77, 148.46, 180.368, 171.922, 161.135, 182.2321, 140.066, 136.902, 475.0, 475.0, 0.0, 0.0, 28.2,39.5,74.2,42.2, 1
1507685742.77, 148.393, 180.304, 171.858, 161.074, 182.182, 140.002, 136.851, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.2, 1
1507685752.77, 148.331, 180.247, 171.786, 161.011, 181.9794, 139.945, 136.801, 475.0, 475.0, 0.0, 0.0, 28.1,39.7,74.2,42.4, 1
1507685762.77, 148.266, 180.186, 171.722, 160.951, 182.0746, 139.88, 136.753, 475.0, 475.0, 0.0, 0.0, 28.2,39.6,74.3,42.3, 1
1507685772.77, 148.204, 180.13, 171.65, 160.888, 181.9598, 139.82, 136.703, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.3, 1
1507685782.78, 148.136, 180.066, 171.585, 160.83, 181.9885, 139.754, 136.658, 475.0, 475.0, 0.0, 0.0, 28.2,39.5,74.2,42.2, 1
1507685792.78, 148.076, 180.008, 171.514, 160.763, 181.9, 139.698, 136.607, 475.0, 475.0, 0.0, 0.0, 28.1,39.6,74.2,42.1, 1
1507685802.78, 148.011, 179.939, 171.448, 160.706, 181.7596, 139.632, 136.56, 475.0, 475.0, 0.0, 0.0, 28.2,39.6,74.2,42.2, 1
1507685812.78, 147.951, 179.882, 171.377, 160.64, 181.5741, 139.573, 136.509, 475.0, 475.0, 0.0, 0.0, 28.2,39.5,74.3,42.2, 1
1507685822.79, 147.88, 179.818, 171.312, 160.58, 181.4935, 139.51, 136.464, 475.0, 475.0, 0.0, 0.0, 28.2,39.5,74.3,42.2, 1
1507685832.79, 147.819, 179.758, 171.241, 160.518, 181.4728, 139.449, 136.412, 475.0, 475.0, 0.0, 0.0, 28.1,39.6,74.3,42.2, 1
1507685842.79, 147.752, 179.692, 171.176, 160.458, 181.5088, 139.386, 136.364, 475.0, 475.0, 0.0, 0.0, 28.2,39.5,74.3,42.1, 1
1507685852.79, 147.691, 179.634, 171.105, 160.394, 181.4465, 139.328, 136.316, 475.0, 475.0, 0.0, 0.0, 28.1,39.6,74.2,42.2, 1
1507685862.79, 147.62, 179.573, 171.04, 160.336, 181.3312, 139.261, 136.27, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.4, 1
1507685872.80, 147.562, 179.513, 170.97, 160.27, 181.3464, 139.204, 136.22, 475.0, 475.0, 0.0, 0.0, 28.2,39.6,74.3,42.2, 1
1507685882.80, 147.497, 179.45, 170.903, 160.212, 181.2079, 139.141, 136.173, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.2, 1
1507685892.80, 147.433, 179.393, 170.834, 160.147, 181.1359, 139.08, 136.123, 475.0, 475.0, 0.0, 0.0, 28.2,39.5,74.2,42.2, 1
1507685902.80, 147.367, 179.328, 170.768, 160.089, 180.9882, 139.015, 136.08, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.2,42.2, 1
1507685912.80, 147.309, 179.268, 170.698, 160.025, 180.9271, 138.956, 136.026, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.2,42.3, 1
1507685922.81, 147.239, 179.203, 170.631, 159.963, 180.9711, 138.893, 135.979, 475.0, 475.0, 0.0, 0.0, 28.1,39.6,74.3,42.3, 1
1507685932.81, 147.18, 179.144, 170.561, 159.897, 180.722, 138.836, 135.933, 475.0, 475.0, 0.0, 0.0, 28.1,39.6,74.2,42.2, 1
1507685942.81, 147.112, 179.08, 170.495, 159.835, 180.6708, 138.769, 135.886, 475.0, 475.0, 0.0, 0.0, 28.1,39.7,74.3,42.2, 1
1507685952.81, 147.05, 179.019, 170.425, 159.768, 180.5634, 138.711, 135.835, 475.0, 475.0, 0.0, 0.0, 28.2,39.6,74.3,42.2, 1
1507685962.82, 146.983, 178.958, 170.36, 159.705, 180.5975, 138.646, 135.788, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.1, 1
1507685972.82, 146.921, 178.898, 170.291, 159.637, 180.4779, 138.588, 135.739, 475.0, 475.0, 0.0, 0.0, 28.2,39.6,74.3,42.3, 1
1507685982.82, 146.857, 178.831, 170.224, 159.576, 180.434, 138.523, 135.694, 475.0, 475.0, 0.0, 0.0, 28.2,39.6,74.2,42.3, 1
1507685992.82, 146.792, 178.777, 170.152, 159.51, 180.4315, 138.465, 135.643, 475.0, 475.0, 0.0, 0.0, 28.1,39.6,74.3,42.2, 1
1507686002.82, 146.729, 178.715, 170.088, 159.446, 180.3613, 138.399, 135.597, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.3, 1
1507686012.83, 146.666, 178.656, 170.017, 159.379, 180.0616, 138.343, 135.548, 475.0, 475.0, 0.0, 0.0, 28.2,39.5,74.2,42.2, 1
1507686022.83, 146.599, 178.591, 169.951, 159.316, 180.1361, 138.277, 135.501, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.2,42.3, 1
1507686032.83, 146.542, 178.531, 169.881, 159.25, 179.9481, 138.218, 135.452, 475.0, 475.0, 0.0, 0.0, 28.1,39.4,74.2,42.2, 1
1507686042.83, 146.474, 178.468, 169.818, 159.187, 180.0427, 138.157, 135.406, 475.0, 475.0, 0.0, 0.0, 28.2,39.5,74.2,42.2, 1
1507686052.83, 146.411, 178.409, 169.746, 159.122, 179.8541, 138.095, 135.355, 475.0, 475.0, 0.0, 0.0, 28.2,39.6,74.3,42.3, 1
1507686062.83, 146.344, 178.344, 169.681, 159.06, 179.5709, 138.031, 135.311, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.0, 1
1507686072.83, 146.282, 178.288, 169.609, 158.99, 179.5459, 137.972, 135.26, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.2, 1
1507686082.84, 146.213, 178.222, 169.544, 158.93, 179.7046, 137.907, 135.214, 475.0, 475.0, 0.0, 0.0, 28.2,39.7,74.3,42.2, 1
1507686092.84, 146.159, 178.162, 169.473, 158.865, 179.5819, 137.849, 135.167, 475.0, 475.0, 0.0, 0.0, 28.1,39.6,74.2,42.2, 1
1507686102.84, 146.093, 178.095, 169.409, 158.802, 179.4037, 137.785, 135.12, 475.0, 475.0, 0.0, 0.0, 28.3,39.5,74.3,42.3, 1
1507686112.84, 146.031, 178.038, 169.338, 158.734, 179.1522, 137.726, 135.07, 475.0, 475.0, 0.0, 0.0, 28.1,39.6,74.3,42.2, 1
1507686122.84, 145.965, 177.97, 169.268, 158.672, 179.4183, 137.662, 135.021, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.2, 1
1507686132.85, 145.895, 177.91, 169.202, 158.606, 179.0924, 137.604, 134.977, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.2, 1
1507686142.85, 145.833, 177.846, 169.131, 158.544, 179.0521, 137.539, 134.927, 475.0, 475.0, 0.0, 0.0, 28.2,39.6,74.3,42.2, 1
1507686152.85, 145.768, 177.784, 169.068, 158.478, 179.1901, 137.482, 134.88, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.2, 1
1507686162.85, 145.703, 177.722, 168.996, 158.416, 178.9526, 137.417, 134.833, 475.0, 475.0, 0.0, 0.0, 28.0,39.7,74.3,42.3, 1
1507686172.85, 145.64, 177.662, 168.93, 158.348, 178.844, 137.357, 134.788, 475.0, 475.0, 0.0, 0.0, 28.2,39.7,74.3,42.4, 1
1507686182.85, 145.58, 177.598, 168.86, 158.286, 178.8416, 137.295, 134.739, 475.0, 475.0, 0.0, 0.0, 28.3,39.5,74.3,42.2, 1
1507686192.86, 145.517, 177.54, 168.795, 158.218, 178.6493, 137.233, 134.691, 475.0, 475.0, 0.0, 0.0, 28.2,39.5,74.3,42.2, 1
1507686202.86, 145.452, 177.474, 168.725, 158.158, 178.7567, 137.171, 134.643, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.2,42.2, 1
1507686212.87, 145.39, 177.413, 168.66, 158.09, 178.6371, 137.113, 134.597, 475.0, 475.0, 0.0, 0.0, 28.1,39.6,74.3,42.2, 1
1507686222.87, 145.326, 177.349, 168.588, 158.028, 178.4979, 137.049, 134.55, 475.0, 475.0, 0.0, 0.0, 28.3,39.5,74.2,42.2, 1
1507686232.87, 145.262, 177.288, 168.524, 157.963, 178.399, 136.99, 134.505, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.2, 1
1507686242.87, 145.196, 177.224, 168.454, 157.901, 178.3234, 136.927, 134.454, 475.0, 475.0, 0.0, 0.0, 28.1,39.6,74.3,42.2, 1
1507686252.87, 145.132, 177.163, 168.389, 157.834, 178.3612, 136.868, 134.411, 475.0, 475.0, 0.0, 0.0, 28.2,39.5,74.3,42.3, 1
1507686262.87, 145.069, 177.097, 168.319, 157.772, 178.1696, 136.804, 134.362, 475.0, 475.0, 0.0, 0.0, 28.1,39.6,74.2,42.2, 1
1507686272.88, 145.004, 177.035, 168.255, 157.705, 178.2013, 136.745, 134.315, 475.0, 475.0, 0.0, 0.0, 28.2,39.6,74.3,42.3, 1
1507686282.88, 144.942, 176.97, 168.183, 157.642, 178.1805, 136.682, 134.267, 475.0, 475.0, 0.0, 0.0, 28.2,39.7,74.2,42.2, 1
1507686292.88, 144.877, 176.911, 168.117, 157.574, 178.183, 136.622, 134.22, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.3,42.2, 1
1507686302.88, 144.813, 176.847, 168.048, 157.514, 177.8864, 136.561, 134.173, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.2, 1
1507686312.89, 144.748, 176.792, 167.983, 157.448, 177.8125, 136.5, 134.127, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.2, 1
1507686322.89, 144.689, 176.727, 167.912, 157.385, 177.7539, 136.436, 134.08, 475.0, 475.0, 0.0, 0.0, 28.3,39.5,74.2,42.2, 1
1507686332.89, 144.62, 176.672, 167.847, 157.319, 177.7014, 136.377, 134.033, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.2, 1
1507686342.89, 144.561, 176.608, 167.777, 157.256, 177.6813, 136.315, 133.986, 475.0, 475.0, 0.0, 0.0, 28.1,39.7,74.2,42.1, 1
1507686352.90, 144.495, 176.55, 167.712, 157.191, 177.5391, 136.256, 133.941, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.2,42.2, 1
1507686362.90, 144.435, 176.486, 167.64, 157.128, 177.5726, 136.191, 133.891, 475.0, 475.0, 0.0, 0.0, 28.2,39.5,74.2,42.3, 1
1507686372.90, 144.37, 176.426, 167.576, 157.062, 177.3718, 136.135, 133.845, 475.0, 475.0, 0.0, 0.0, 28.2,39.6,74.3,42.2, 1
1507686382.90, 144.305, 176.364, 167.506, 156.999, 177.4353, 136.071, 133.798, 475.0, 475.0, 0.0, 0.0, 28.1,39.7,74.3,42.2, 1
