# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507686392.91, 144.243, 176.303, 167.44, 156.933, 177.121, 136.012, 133.752, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.2, 1
1507686402.91, 144.179, 176.24, 167.371, 156.87, 177.3627, 135.947, 133.705, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.2,42.3, 1
1507686412.91, 144.111, 176.181, 167.306, 156.803, 177.1429, 135.889, 133.658, 475.0, 475.0, 0.0, 0.0, 28.2,39.7,74.3,42.2, 1
1507686422.91, 144.051, 176.12, 167.237, 156.744, 177.0648, 135.828, 133.611, 475.0, 475.0, 0.0, 0.0, 28.1,39.6,74.3,42.3, 1
1507686432.91, 143.982, 176.064, 167.171, 156.677, 176.911, 135.767, 133.567, 475.0, 475.0, 0.0, 0.0, 28.1,39.6,74.3,42.2, 1
1507686442.92, 143.925, 175.996, 167.102, 156.615, 176.991, 135.704, 133.517, 475.0, 475.0, 0.0, 0.0, 28.2,39.6,74.2,42.2, 1
1507686452.92, 143.859, 175.937, 167.034, 156.548, 176.8622, 135.646, 133.473, 475.0, 475.0, 0.0, 0.0, 28.2,39.5,74.3,42.2, 1
1507686462.92, 143.801, 175.874, 166.964, 156.486, 176.6364, 135.584, 133.426, 475.0, 475.0, 0.0, 0.0, 28.3,39.5,74.3,42.4, 1
1507686472.92, 143.733, 175.816, 166.899, 156.42, 176.7499, 135.523, 133.379, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.3, 1
1507686482.92, 143.67, 175.756, 166.83, 156.359, 176.4374, 135.461, 133.334, 475.0, 475.0, 0.0, 0.0, 28.2,39.5,74.3,42.2, 1
1507686492.93, 143.605, 175.697, 166.764, 156.292, 176.6266, 135.4, 133.286, 475.0, 475.0, 0.0, 0.0, 28.2,39.6,74.3,42.4, 1
1507686502.93, 143.547, 175.633, 166.696, 156.231, 176.308, 135.341, 133.239, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.3,42.4, 1
1507686512.93, 143.478, 175.577, 166.63, 156.165, 176.3544, 135.281, 133.195, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.3, 1
1507686522.93, 143.417, 175.514, 166.56, 156.101, 176.3031, 135.216, 133.146, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.4,42.3, 1
1507686532.93, 143.351, 175.459, 166.495, 156.035, 176.1517, 135.157, 133.101, 475.0, 475.0, 0.0, 0.0, 28.3,39.5,74.3,42.2, 1
1507686542.93, 143.292, 175.399, 166.425, 155.975, 176.0931, 135.095, 133.053, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.3,42.2, 1
1507686552.94, 143.226, 175.336, 166.358, 155.909, 175.9174, 135.035, 133.008, 475.0, 475.0, 0.0, 0.0, 28.2,39.5,74.3,42.2, 1
1507686562.94, 143.161, 175.272, 166.29, 155.847, 175.9595, 134.974, 132.961, 475.0, 475.0, 0.0, 0.0, 28.2,39.6,74.3,42.2, 1
1507686572.95, 143.102, 175.211, 166.224, 155.78, 175.8185, 134.916, 132.916, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.4, 1
1507686582.95, 143.054, 175.16, 166.167, 155.732, 175.9186, 134.887, 132.896, 475.0, 475.0, 0.0, 0.0, 28.2,39.6,74.3,42.3, 1
1507686592.95, 142.973, 175.089, 166.089, 155.651, 175.7983, 134.795, 132.822, 475.0, 475.0, 0.0, 0.0, 28.2,39.6,74.2,42.3, 1
1507686602.95, 142.928, 175.033, 166.033, 155.606, 175.6256, 134.76, 132.804, 475.0, 475.0, 0.0, 0.0, 28.3,39.5,74.3,42.4, 1
1507686612.95, 142.844, 174.962, 165.955, 155.523, 175.6268, 134.672, 132.73, 475.0, 475.0, 0.0, 0.0, 28.2,39.6,74.3,42.2, 1
1507686622.95, 142.788, 174.9, 165.885, 155.463, 175.65, 134.608, 132.684, 475.0, 475.0, 0.0, 0.0, 28.3,39.5,74.3,42.2, 1
1507686632.95, 142.721, 174.841, 165.82, 155.394, 175.4547, 134.549, 132.639, 475.0, 475.0, 0.0, 0.0, 28.1,39.7,74.3,42.2, 1
1507686642.96, 142.661, 174.78, 165.75, 155.333, 175.3522, 134.486, 132.591, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.2, 1
1507686652.96, 142.594, 174.721, 165.685, 155.268, 175.1752, 134.429, 132.547, 475.0, 475.0, 0.0, 0.0, 28.1,39.7,74.3,42.2, 1
1507686662.96, 142.53, 174.657, 165.615, 155.205, 175.1239, 134.367, 132.501, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.2, 1
1507686672.96, 142.465, 174.598, 165.55, 155.141, 175.2014, 134.307, 132.453, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.3, 1
1507686682.97, 142.403, 174.535, 165.493, 155.077, 175.1678, 134.276, 132.438, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.3,42.3, 1
1507686692.97, 142.338, 174.475, 165.417, 155.01, 175.1715, 134.185, 132.364, 475.0, 475.0, 0.0, 0.0, 28.1,39.6,74.3,42.3, 1
1507686702.97, 142.277, 174.417, 165.345, 154.952, 174.8639, 134.12, 132.317, 475.0, 475.0, 0.0, 0.0, 28.2,39.7,74.3,42.2, 1
1507686712.97, 142.211, 174.364, 165.28, 154.884, 174.7729, 134.064, 132.274, 475.0, 475.0, 0.0, 0.0, 28.2,39.7,74.5,42.2, 1
1507686722.97, 142.15, 174.299, 165.212, 154.823, 174.7028, 134.001, 132.227, 475.0, 475.0, 0.0, 0.0, 28.2,39.6,74.3,42.1, 1
1507686732.97, 142.09, 174.238, 165.145, 154.756, 174.6954, 133.943, 132.185, 475.0, 475.0, 0.0, 0.0, 28.1,39.7,74.3,42.3, 1
1507686742.98, 142.029, 174.175, 165.075, 154.696, 174.4879, 133.881, 132.138, 475.0, 475.0, 0.0, 0.0, 28.2,39.6,74.3,42.3, 1
1507686752.98, 141.96, 174.12, 165.009, 154.628, 174.3488, 133.824, 132.092, 475.0, 475.0, 0.0, 0.0, 28.2,39.7,74.3,42.4, 1
1507686762.98, 141.901, 174.056, 164.942, 154.566, 174.3872, 133.758, 132.045, 475.0, 475.0, 0.0, 0.0, 28.1,39.7,74.3,42.2, 1
1507686772.98, 141.837, 173.995, 164.875, 154.5, 174.2719, 133.698, 132.001, 475.0, 475.0, 0.0, 0.0, 28.2,39.6,74.3,42.3, 1
1507686782.98, 141.774, 173.932, 164.806, 154.439, 174.3134, 133.633, 131.953, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.3,42.2, 1
1507686792.98, 141.711, 173.874, 164.741, 154.372, 174.1986, 133.581, 131.912, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.2, 1
1507686802.98, 141.647, 173.812, 164.67, 154.311, 174.1022, 133.513, 131.863, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.3,42.2, 1
1507686812.99, 141.585, 173.752, 164.607, 154.245, 174.2181, 133.457, 131.82, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.2, 1
1507686822.99, 141.526, 173.686, 164.536, 154.184, 173.8202, 133.395, 131.774, 475.0, 475.0, 0.0, 0.0, 28.1,39.6,74.3,42.2, 1
1507686832.99, 141.459, 173.629, 164.472, 154.119, 173.8641, 133.334, 131.731, 475.0, 475.0, 0.0, 0.0, 28.2,39.6,74.3,42.4, 1
1507686842.99, 141.397, 173.569, 164.401, 154.06, 173.725, 133.273, 131.684, 475.0, 475.0, 0.0, 0.0, 28.2,39.6,74.3,42.2, 1
1507686852.99, 141.329, 173.511, 164.337, 153.99, 173.587, 133.216, 131.639, 475.0, 475.0, 0.0, 0.0, 28.2,39.7,74.3,42.2, 1
1507686863.00, 141.268, 173.449, 164.267, 153.929, 173.6176, 133.153, 131.592, 475.0, 475.0, 0.0, 0.0, 28.1,39.7,74.3,42.2, 1
1507686873.00, 141.222, 173.389, 164.214, 153.878, 173.6328, 133.126, 131.577, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.2,42.2, 1
1507686883.00, 141.143, 173.328, 164.133, 153.802, 173.4332, 133.03, 131.502, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.3,42.3, 1
1507686893.00, 141.079, 173.268, 164.067, 153.735, 173.2941, 132.972, 131.459, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.2, 1
1507686903.00, 141.037, 173.203, 163.997, 153.691, 173.2819, 132.91, 131.412, 475.0, 475.0, 0.0, 0.0, 28.2,39.6,74.3,42.2, 1
1507686913.00, 140.972, 173.157, 163.947, 153.623, 173.1818, 132.886, 131.398, 475.0, 475.0, 0.0, 0.0, 28.1,39.6,74.3,42.2, 1
1507686923.00, 140.907, 173.095, 163.876, 153.562, 173.1232, 132.82, 131.353, 475.0, 475.0, 0.0, 0.0, 28.2,39.7,74.3,42.2, 1
1507686933.01, 140.829, 173.023, 163.8, 153.481, 173.1171, 132.731, 131.279, 475.0, 475.0, 0.0, 0.0, 28.3,39.5,74.4,42.4, 1
1507686943.01, 140.765, 172.963, 163.728, 153.42, 173.0597, 132.669, 131.228, 475.0, 475.0, 0.0, 0.0, 28.1,39.6,74.3,42.3, 1
1507686953.02, 140.702, 172.904, 163.663, 153.353, 172.9211, 132.607, 131.189, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.3,42.3, 1
1507686963.02, 140.641, 172.841, 163.595, 153.293, 172.8265, 132.548, 131.141, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.3,42.4, 1
1507686973.02, 140.591, 172.786, 163.544, 153.242, 172.8778, 132.484, 131.122, 475.0, 475.0, 0.0, 0.0, 28.2,39.6,74.3,42.3, 1
1507686983.02, 140.519, 172.716, 163.461, 153.161, 172.7777, 132.425, 131.051, 475.0, 475.0, 0.0, 0.0, 28.2,39.5,74.3,42.4, 1
1507686993.02, 140.472, 172.668, 163.41, 153.114, 172.6025, 132.394, 131.033, 475.0, 475.0, 0.0, 0.0, 28.2,39.7,74.3,42.2, 1
1507687003.03, 140.389, 172.596, 163.325, 153.032, 172.4518, 132.305, 130.961, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.4,42.2, 1
1507687013.03, 140.343, 172.547, 163.275, 152.987, 172.4426, 132.274, 130.952, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.4,42.3, 1
1507687023.03, 140.264, 172.473, 163.19, 152.907, 172.4341, 132.186, 130.87, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.5,42.2, 1
1507687033.03, 140.196, 172.408, 163.134, 152.845, 172.1307, 132.123, 130.827, 475.0, 475.0, 0.0, 0.0, 28.3,39.5,74.3,42.3, 1
1507687043.03, 140.141, 172.347, 163.058, 152.778, 172.1582, 132.067, 130.783, 475.0, 475.0, 0.0, 0.0, 28.1,39.6,74.3,42.3, 1
1507687053.03, 140.092, 172.293, 163.006, 152.733, 172.1667, 132.036, 130.766, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.3, 1
1507687063.03, 140.013, 172.222, 162.923, 152.652, 171.9855, 131.943, 130.691, 475.0, 475.0, 0.0, 0.0, 28.2,39.7,74.2,42.5, 1
1507687073.04, 139.945, 172.16, 162.859, 152.591, 171.9781, 131.882, 130.649, 475.0, 475.0, 0.0, 0.0, 28.1,39.6,74.3,42.3, 1
1507687083.04, 139.88, 172.101, 162.79, 152.524, 171.8671, 131.823, 130.603, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.2, 1
1507687093.04, 139.829, 172.05, 162.738, 152.481, 171.7426, 131.787, 130.587, 475.0, 475.0, 0.0, 0.0, 28.2,39.6,74.3,42.2, 1
1507687103.04, 139.767, 171.987, 162.669, 152.414, 171.7236, 131.738, 130.542, 475.0, 475.0, 0.0, 0.0, 28.2,39.7,74.3,42.2, 1
1507687113.04, 139.677, 171.912, 162.59, 152.336, 171.7883, 131.64, 130.469, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.5,42.1, 1
1507687123.04, 139.632, 171.868, 162.535, 152.285, 171.6223, 131.617, 130.447, 475.0, 475.0, 0.0, 0.0, 28.2,39.7,74.3,42.4, 1
1507687133.05, 139.57, 171.802, 162.472, 152.225, 171.474, 131.551, 130.41, 475.0, 475.0, 0.0, 0.0, 28.1,39.6,74.3,42.2, 1
1507687143.05, 139.487, 171.73, 162.39, 152.144, 171.3593, 131.463, 130.333, 475.0, 475.0, 0.0, 0.0, 28.2,39.6,74.3,42.3, 1
1507687153.05, 139.433, 171.681, 162.339, 152.099, 171.3568, 131.433, 130.318, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507687163.05, 139.372, 171.622, 162.268, 152.033, 171.1853, 131.378, 130.275, 475.0, 475.0, 0.0, 0.0, 28.2,39.5,74.3,42.2, 1
1507687173.05, 139.284, 171.543, 162.19, 151.955, 171.1938, 131.279, 130.202, 475.0, 475.0, 0.0, 0.0, 28.2,39.5,74.2,42.2, 1
1507687183.06, 139.22, 171.486, 162.122, 151.891, 171.059, 131.222, 130.155, 475.0, 475.0, 0.0, 0.0, 28.1,39.6,74.4,42.2, 1
1507687193.06, 139.17, 171.436, 162.069, 151.844, 171.0193, 131.193, 130.14, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.4, 1
1507687203.06, 139.086, 171.365, 161.988, 151.764, 170.9064, 131.102, 130.065, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.3, 1
1507687213.06, 139.022, 171.302, 161.938, 151.701, 170.7831, 131.038, 130.026, 475.0, 475.0, 0.0, 0.0, 28.2,39.5,74.4,42.2, 1
1507687223.07, 138.978, 171.253, 161.868, 151.654, 170.7245, 131.011, 130.009, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.2, 1
1507687233.07, 138.905, 171.193, 161.804, 151.592, 170.5206, 130.948, 129.964, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.2, 1
1507687243.07, 138.827, 171.121, 161.72, 151.51, 170.5536, 130.862, 129.891, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.3,42.3, 1
1507687253.07, 138.758, 171.056, 161.656, 151.449, 170.6171, 130.798, 129.846, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.3,42.3, 1
1507687263.07, 138.713, 171.007, 161.601, 151.399, 170.3094, 130.771, 129.826, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.4,42.2, 1
1507687273.08, 138.647, 170.939, 161.535, 151.338, 170.4498, 130.708, 129.786, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.3,42.3, 1
1507687283.08, 138.583, 170.88, 161.466, 151.273, 170.3265, 130.654, 129.744, 475.0, 475.0, 0.0, 0.0, 28.3,39.5,74.4,42.3, 1
1507687293.08, 138.51, 170.819, 161.403, 151.211, 170.2625, 130.588, 129.702, 475.0, 475.0, 0.0, 0.0, 28.1,39.7,74.4,42.3, 1
1507687303.09, 138.45, 170.758, 161.333, 151.146, 170.105, 130.529, 129.653, 475.0, 475.0, 0.0, 0.0, 28.4,39.6,74.3,42.2, 1
1507687313.09, 138.381, 170.691, 161.268, 151.086, 169.9481, 130.468, 129.609, 475.0, 475.0, 0.0, 0.0, 28.1,39.6,74.3,42.4, 1
1507687323.09, 138.321, 170.636, 161.199, 151.021, 169.9249, 130.416, 129.564, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.2, 1
1507687333.10, 138.252, 170.571, 161.135, 150.96, 170.0092, 130.349, 129.527, 475.0, 475.0, 0.0, 0.0, 28.3,39.5,74.3,42.2, 1
1507687343.10, 138.192, 170.509, 161.066, 150.892, 169.9866, 130.291, 129.48, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.2, 1
1507687353.10, 138.121, 170.45, 161.001, 150.834, 169.7833, 130.234, 129.441, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.4, 1
1507687363.10, 138.058, 170.39, 160.93, 150.767, 169.5544, 130.173, 129.39, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.3,42.3, 1
1507687373.10, 137.99, 170.328, 160.866, 150.706, 169.552, 130.111, 129.344, 475.0, 475.0, 0.0, 0.0, 28.2,39.6,74.4,42.2, 1
1507687383.11, 137.905, 170.257, 160.785, 150.626, 169.5514, 130.023, 129.271, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.5,42.2, 1
1507687393.11, 137.857, 170.203, 160.732, 150.581, 169.4879, 129.983, 129.257, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.3, 1
1507687403.11, 137.794, 170.146, 160.665, 150.516, 169.2413, 129.936, 129.209, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.3, 1
1507687413.11, 137.724, 170.082, 160.6, 150.454, 169.2999, 129.872, 129.176, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.3,42.3, 1
1507687423.11, 137.66, 170.025, 160.53, 150.388, 169.1547, 129.812, 129.127, 475.0, 475.0, 0.0, 0.0, 28.3,39.5,74.3,42.2, 1
1507687433.12, 137.593, 169.959, 160.467, 150.325, 168.9801, 129.75, 129.085, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.2, 1
1507687443.12, 137.532, 169.898, 160.398, 150.261, 168.9362, 129.696, 129.034, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507687453.12, 137.458, 169.84, 160.332, 150.201, 168.8422, 129.634, 128.995, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.3,42.4, 1
1507687463.12, 137.397, 169.784, 160.251, 150.119, 168.9038, 129.546, 128.919, 475.0, 475.0, 0.0, 0.0, 28.2,39.7,74.2,42.2, 1
1507687473.12, 137.331, 169.72, 160.199, 150.075, 168.8287, 129.515, 128.905, 475.0, 475.0, 0.0, 0.0, 28.1,39.6,74.2,42.2, 1
1507687483.12, 137.272, 169.658, 160.13, 150.01, 168.5864, 129.456, 128.865, 475.0, 475.0, 0.0, 0.0, 28.2,39.7,74.3,42.4, 1
1507687493.13, 137.184, 169.584, 160.053, 149.932, 168.6517, 129.363, 128.792, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.3,42.2, 1
1507687503.13, 137.139, 169.539, 159.997, 149.882, 168.5217, 129.334, 128.774, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.3,42.3, 1
1507687513.13, 137.071, 169.476, 159.929, 149.822, 168.3246, 129.271, 128.727, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.4,42.2, 1
1507687523.14, 137.007, 169.419, 159.857, 149.756, 168.0817, 129.222, 128.688, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.3,42.3, 1
1507687533.14, 136.941, 169.357, 159.788, 149.697, 168.2123, 129.161, 128.644, 475.0, 475.0, 0.0, 0.0, 28.2,39.6,74.5,42.2, 1
1507687543.14, 136.876, 169.299, 159.717, 149.63, 168.2794, 129.096, 128.601, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.2,42.2, 1
1507687553.14, 136.804, 169.239, 159.649, 149.57, 168.2172, 129.035, 128.555, 475.0, 475.0, 0.0, 0.0, 28.1,39.7,74.4,42.3, 1
1507687563.14, 136.746, 169.18, 159.579, 149.504, 168.1409, 128.981, 128.506, 475.0, 475.0, 0.0, 0.0, 28.2,39.6,74.3,42.2, 1
1507687573.14, 136.678, 169.116, 159.509, 149.443, 167.7362, 128.913, 128.473, 475.0, 475.0, 0.0, 0.0, 28.2,39.7,74.3,42.2, 1
1507687583.15, 136.615, 169.058, 159.438, 149.378, 167.7216, 128.858, 128.424, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.4,42.4, 1
1507687593.15, 136.546, 168.992, 159.368, 149.318, 168.0231, 128.792, 128.383, 475.0, 475.0, 0.0, 0.0, 28.2,39.6,74.3,42.2, 1
1507687603.15, 136.482, 168.933, 159.296, 149.252, 167.5012, 128.741, 128.334, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.3, 1
1507687613.15, 136.416, 168.87, 159.229, 149.191, 167.6678, 128.68, 128.289, 475.0, 475.0, 0.0, 0.0, 28.3,39.5,74.3,42.3, 1
1507687623.15, 136.354, 168.808, 159.156, 149.124, 167.4463, 128.627, 128.243, 475.0, 475.0, 0.0, 0.0, 28.2,39.7,74.4,42.2, 1
1507687633.16, 136.287, 168.745, 159.09, 149.065, 167.5989, 128.558, 128.206, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.5,42.3, 1
1507687643.16, 136.222, 168.688, 159.017, 148.999, 167.1771, 128.499, 128.161, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.3,42.2, 1
1507687653.16, 136.153, 168.628, 158.949, 148.939, 167.1234, 128.45, 128.119, 475.0, 475.0, 0.0, 0.0, 28.3,39.5,74.3,42.4, 1
1507687663.16, 136.092, 168.569, 158.878, 148.874, 167.1753, 128.385, 128.078, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.3, 1
1507687673.16, 136.023, 168.504, 158.81, 148.814, 167.0245, 128.317, 128.034, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.5,42.2, 1
1507687683.16, 135.943, 168.433, 158.723, 148.732, 167.0258, 128.233, 127.959, 475.0, 475.0, 0.0, 0.0, 28.3,39.5,74.4,42.3, 1
1507687693.17, 135.897, 168.383, 158.669, 148.687, 166.9818, 128.205, 127.943, 475.0, 475.0, 0.0, 0.0, 28.2,39.5,74.2,42.2, 1
1507687703.17, 135.83, 168.33, 158.597, 148.622, 166.9196, 128.145, 127.899, 475.0, 475.0, 0.0, 0.0, 28.4,39.6,74.3,42.3, 1
1507687713.17, 135.76, 168.269, 158.529, 148.563, 166.9769, 128.078, 127.862, 475.0, 475.0, 0.0, 0.0, 28.2,39.6,74.4,42.3, 1
1507687723.17, 135.702, 168.209, 158.458, 148.497, 166.6705, 128.027, 127.814, 475.0, 475.0, 0.0, 0.0, 28.1,39.6,74.3,42.4, 1
1507687733.18, 135.632, 168.148, 158.389, 148.437, 166.5314, 127.962, 127.77, 475.0, 475.0, 0.0, 0.0, 28.2,39.6,74.3,42.4, 1
1507687743.18, 135.57, 168.092, 158.318, 148.37, 166.626, 127.904, 127.732, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.5,42.4, 1
1507687753.18, 135.501, 168.028, 158.249, 148.311, 166.557, 127.842, 127.689, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.4,42.4, 1
1507687763.18, 135.44, 167.971, 158.177, 148.244, 166.347, 127.788, 127.642, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.4,42.3, 1
1507687773.18, 135.376, 167.908, 158.112, 148.185, 166.3013, 127.731, 127.598, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.3,42.3, 1
1507687783.18, 135.31, 167.847, 158.039, 148.121, 166.3538, 127.671, 127.557, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.4,42.2, 1
1507687793.18, 135.24, 167.778, 157.971, 148.06, 166.2726, 127.608, 127.514, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.2, 1
1507687803.18, 135.181, 167.722, 157.898, 147.997, 165.943, 127.549, 127.469, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.3, 1
1507687813.18, 135.113, 167.662, 157.831, 147.934, 166.0815, 127.483, 127.425, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.2,42.2, 1
1507687823.19, 135.05, 167.606, 157.759, 147.869, 165.7928, 127.435, 127.381, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.3,42.2, 1
1507687833.19, 134.984, 167.541, 157.692, 147.808, 165.7135, 127.366, 127.337, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.4,42.2, 1
1507687843.19, 134.917, 167.482, 157.619, 147.744, 165.7404, 127.31, 127.292, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.3,42.1, 1
1507687853.19, 134.852, 167.42, 157.552, 147.684, 165.4346, 127.25, 127.251, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.4, 1
1507687863.19, 134.789, 167.364, 157.481, 147.618, 165.5908, 127.195, 127.211, 475.0, 475.0, 0.0, 0.0, 28.2,39.6,74.3,42.2, 1
1507687873.19, 134.722, 167.299, 157.412, 147.558, 165.5981, 127.13, 127.171, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.3,42.2, 1
1507687883.19, 134.658, 167.242, 157.34, 147.492, 165.4169, 127.076, 127.12, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.2,42.2, 1
1507687893.19, 134.59, 167.183, 157.272, 147.432, 165.246, 127.016, 127.084, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.4,42.2, 1
1507687903.20, 134.528, 167.123, 157.2, 147.366, 165.1764, 126.954, 127.033, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.2, 1
1507687913.20, 134.464, 167.058, 157.134, 147.305, 165.3143, 126.897, 126.996, 475.0, 475.0, 0.0, 0.0, 28.2,39.7,74.2,42.2, 1
1507687923.20, 134.401, 166.999, 157.061, 147.242, 164.8663, 126.843, 126.954, 475.0, 475.0, 0.0, 0.0, 28.3,39.8,74.2,42.3, 1
1507687933.20, 134.334, 166.937, 156.988, 147.182, 165.2087, 126.779, 126.903, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.4,42.2, 1
1507687943.20, 134.266, 166.882, 156.92, 147.117, 164.9103, 126.721, 126.866, 475.0, 475.0, 0.0, 0.0, 28.4,39.6,74.3,42.2, 1
1507687953.21, 134.204, 166.817, 156.848, 147.056, 164.9554, 126.658, 126.817, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.3,42.2, 1
1507687963.21, 134.132, 166.762, 156.783, 146.99, 164.9786, 126.605, 126.78, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.4,42.2, 1
1507687973.21, 134.075, 166.697, 156.708, 146.933, 164.5941, 126.542, 126.731, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.4, 1
1507687983.21, 134.006, 166.638, 156.643, 146.866, 164.6588, 126.481, 126.693, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.3, 1
1507687993.22, 133.945, 166.571, 156.571, 146.807, 164.6515, 126.422, 126.65, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.3,42.4, 1
1507688003.22, 133.878, 166.514, 156.503, 146.742, 164.4604, 126.367, 126.61, 475.0, 475.0, 0.0, 0.0, 28.4,39.6,74.3,42.2, 1
1507688013.22, 133.812, 166.451, 156.431, 146.682, 164.4244, 126.301, 126.561, 475.0, 475.0, 0.0, 0.0, 28.3,39.5,74.3,42.2, 1
1507688023.23, 133.747, 166.393, 156.364, 146.617, 164.4086, 126.253, 126.525, 475.0, 475.0, 0.0, 0.0, 28.3,39.5,74.3,42.3, 1
1507688033.23, 133.685, 166.329, 156.291, 146.557, 164.3121, 126.187, 126.477, 475.0, 475.0, 0.0, 0.0, 28.3,39.5,74.4,42.3, 1
1507688043.23, 133.618, 166.271, 156.225, 146.491, 164.1754, 126.133, 126.442, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.3,42.3, 1
1507688053.23, 133.558, 166.206, 156.153, 146.434, 163.9886, 126.068, 126.393, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.3,42.2, 1
1507688063.23, 133.49, 166.147, 156.087, 146.369, 164.0973, 126.018, 126.351, 475.0, 475.0, 0.0, 0.0, 28.2,39.6,74.4,42.2, 1
1507688073.23, 133.423, 166.088, 156.013, 146.308, 164.0814, 125.951, 126.306, 475.0, 475.0, 0.0, 0.0, 28.1,39.6,74.3,42.3, 1
1507688083.23, 133.36, 166.03, 155.947, 146.244, 163.7439, 125.896, 126.267, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.4,42.2, 1
1507688093.24, 133.295, 165.968, 155.875, 146.182, 163.6053, 125.837, 126.222, 475.0, 475.0, 0.0, 0.0, 28.2,39.7,74.4,42.4, 1
1507688103.24, 133.232, 165.91, 155.807, 146.118, 163.5699, 125.773, 126.174, 475.0, 475.0, 0.0, 0.0, 28.2,39.6,74.3,42.2, 1
1507688113.24, 133.17, 165.844, 155.735, 146.059, 163.4778, 125.716, 126.131, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507688123.24, 133.104, 165.79, 155.669, 145.995, 163.6481, 125.665, 126.092, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.4,42.2, 1
1507688133.24, 133.037, 165.726, 155.596, 145.932, 163.4344, 125.598, 126.054, 475.0, 475.0, 0.0, 0.0, 28.4,39.5,74.3,42.3, 1
1507688143.25, 132.973, 165.67, 155.529, 145.87, 163.0609, 125.546, 126.011, 475.0, 475.0, 0.0, 0.0, 28.2,39.8,74.3,42.3, 1
1507688153.25, 132.911, 165.604, 155.457, 145.808, 163.2159, 125.481, 125.964, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.3,42.3, 1
1507688163.26, 132.844, 165.545, 155.39, 145.745, 162.9956, 125.426, 125.926, 475.0, 475.0, 0.0, 0.0, 28.2,39.7,74.3,42.4, 1
1507688173.26, 132.781, 165.483, 155.318, 145.684, 162.9633, 125.366, 125.881, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.3, 1
1507688183.26, 132.711, 165.43, 155.25, 145.62, 162.9846, 125.302, 125.842, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.2, 1
1507688193.26, 132.65, 165.366, 155.18, 145.561, 162.9333, 125.245, 125.798, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.4, 1
1507688203.26, 132.584, 165.309, 155.111, 145.494, 162.735, 125.187, 125.762, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.3,42.2, 1
1507688213.26, 132.522, 165.245, 155.041, 145.434, 162.7521, 125.134, 125.711, 475.0, 475.0, 0.0, 0.0, 28.2,39.7,74.3,42.3, 1
1507688223.27, 132.454, 165.19, 154.973, 145.37, 162.7222, 125.072, 125.671, 475.0, 475.0, 0.0, 0.0, 28.3,39.9,74.3,42.4, 1
1507688233.27, 132.392, 165.126, 154.902, 145.31, 162.3834, 125.011, 125.627, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507688243.27, 132.32, 165.071, 154.836, 145.246, 162.4963, 124.953, 125.586, 475.0, 475.0, 0.0, 0.0, 28.1,39.7,74.4,42.2, 1
1507688253.27, 132.261, 165.005, 154.762, 145.186, 161.9617, 124.891, 125.54, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.2,42.2, 1
1507688263.28, 132.193, 164.949, 154.697, 145.121, 162.2198, 124.835, 125.506, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.3,42.3, 1
1507688273.28, 132.134, 164.888, 154.622, 145.062, 161.9904, 124.777, 125.46, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.5,42.3, 1
1507688283.28, 132.07, 164.829, 154.557, 144.996, 162.0795, 124.718, 125.419, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507688293.28, 132.007, 164.767, 154.484, 144.938, 162.1039, 124.656, 125.374, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.4,42.2, 1
1507688303.29, 131.94, 164.709, 154.418, 144.873, 162.0129, 124.595, 125.337, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.2, 1
1507688313.29, 131.877, 164.65, 154.345, 144.814, 162.0978, 124.537, 125.289, 475.0, 475.0, 0.0, 0.0, 28.2,39.7,74.3,42.2, 1
1507688323.29, 131.809, 164.588, 154.279, 144.747, 161.7432, 124.484, 125.253, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.2, 1
1507688333.29, 131.747, 164.528, 154.207, 144.689, 161.4661, 124.424, 125.208, 475.0, 475.0, 0.0, 0.0, 28.1,39.6,74.4,42.2, 1
1507688343.29, 131.684, 164.466, 154.14, 144.625, 161.4825, 124.369, 125.168, 475.0, 475.0, 0.0, 0.0, 28.2,39.7,74.5,42.2, 1
1507688353.29, 131.622, 164.407, 154.068, 144.563, 161.5057, 124.305, 125.123, 475.0, 475.0, 0.0, 0.0, 28.3,39.5,74.3,42.3, 1
1507688363.29, 131.555, 164.349, 154.002, 144.499, 161.1578, 124.247, 125.08, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.2, 1
1507688373.29, 131.492, 164.284, 153.929, 144.441, 161.25, 124.189, 125.037, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.3,42.3, 1
1507688383.30, 131.428, 164.226, 153.864, 144.376, 160.9576, 124.137, 124.997, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.3, 1
1507688393.30, 131.366, 164.165, 153.789, 144.316, 160.993, 124.071, 124.953, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.4, 1
1507688403.30, 131.295, 164.106, 153.724, 144.25, 161.2762, 124.018, 124.918, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.5,42.2, 1
1507688413.30, 131.23, 164.045, 153.652, 144.192, 160.9149, 123.955, 124.873, 475.0, 475.0, 0.0, 0.0, 28.4,39.6,74.3,42.2, 1
1507688423.30, 131.164, 163.987, 153.586, 144.128, 160.9778, 123.903, 124.828, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.4,42.3, 1
1507688433.31, 131.107, 163.928, 153.516, 144.067, 160.8002, 123.845, 124.785, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.3,42.2, 1
1507688443.31, 131.041, 163.869, 153.446, 144.002, 160.683, 123.783, 124.751, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.2,42.2, 1
1507688453.31, 130.979, 163.803, 153.375, 143.943, 160.6073, 123.723, 124.699, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.4,42.2, 1
1507688463.31, 130.91, 163.745, 153.307, 143.879, 160.5389, 123.667, 124.662, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.4,42.3, 1
1507688473.32, 130.847, 163.683, 153.235, 143.819, 160.423, 123.604, 124.628, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.2, 1
1507688483.32, 130.782, 163.627, 153.169, 143.754, 160.5621, 123.546, 124.579, 475.0, 475.0, 0.0, 0.0, 28.4,39.6,74.4,42.3, 1
1507688493.32, 130.723, 163.568, 153.097, 143.695, 160.2655, 123.488, 124.539, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.3, 1
1507688503.32, 130.654, 163.51, 153.031, 143.631, 160.2911, 123.434, 124.498, 475.0, 475.0, 0.0, 0.0, 28.2,39.7,74.4,42.2, 1
1507688513.32, 130.592, 163.448, 152.96, 143.571, 160.0128, 123.368, 124.456, 475.0, 475.0, 0.0, 0.0, 28.2,39.7,74.2,42.3, 1
1507688523.33, 130.524, 163.39, 152.892, 143.507, 160.1099, 123.315, 124.412, 475.0, 475.0, 0.0, 0.0, 28.4,39.5,74.3,42.3, 1
1507688533.33, 130.466, 163.329, 152.822, 143.445, 159.8615, 123.246, 124.367, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.3, 1
1507688543.33, 130.397, 163.271, 152.753, 143.383, 159.8615, 123.193, 124.331, 475.0, 475.0, 0.0, 0.0, 28.4,39.6,74.2,42.3, 1
1507688553.33, 130.338, 163.206, 152.68, 143.324, 159.754, 123.139, 124.285, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.3, 1
1507688563.34, 130.27, 163.151, 152.614, 143.258, 159.8151, 123.074, 124.244, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.4,42.2, 1
1507688573.34, 130.21, 163.084, 152.545, 143.2, 159.5001, 123.02, 124.207, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.2, 1
1507688583.34, 130.141, 163.028, 152.477, 143.134, 159.7211, 122.959, 124.166, 475.0, 475.0, 0.0, 0.0, 28.4,39.6,74.3,42.2, 1
1507688593.34, 130.078, 162.969, 152.405, 143.076, 159.4305, 122.903, 124.118, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.2, 1
1507688603.34, 130.012, 162.912, 152.337, 143.009, 159.2035, 122.841, 124.082, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.2,42.2, 1
1507688613.35, 129.951, 162.852, 152.267, 142.95, 159.2328, 122.785, 124.035, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.4, 1
1507688623.35, 129.885, 162.795, 152.201, 142.888, 159.1193, 122.731, 123.999, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.3, 1
1507688633.35, 129.825, 162.73, 152.128, 142.827, 158.8263, 122.664, 123.952, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.4,42.2, 1
1507688643.35, 129.757, 162.674, 152.061, 142.762, 159.1254, 122.61, 123.916, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.4, 1
1507688653.35, 129.695, 162.612, 151.99, 142.704, 158.9618, 122.547, 123.874, 475.0, 475.0, 0.0, 0.0, 28.2,39.7,74.4,42.3, 1
1507688663.36, 129.628, 162.552, 151.925, 142.637, 158.6005, 122.494, 123.831, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507688673.36, 129.571, 162.491, 151.852, 142.58, 158.9044, 122.431, 123.791, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.3, 1
1507688683.36, 129.502, 162.431, 151.786, 142.514, 158.5388, 122.38, 123.751, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.4,42.2, 1
1507688693.36, 129.441, 162.371, 151.713, 142.455, 158.5822, 122.323, 123.705, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.3, 1
1507688703.36, 129.375, 162.307, 151.647, 142.392, 158.5529, 122.261, 123.672, 475.0, 475.0, 0.0, 0.0, 28.4,39.6,74.3,42.2, 1
1507688713.37, 129.315, 162.244, 151.577, 142.334, 158.2721, 122.203, 123.629, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507688723.37, 129.243, 162.19, 151.509, 142.267, 158.3252, 122.146, 123.59, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.2, 1
1507688733.37, 129.183, 162.128, 151.437, 142.207, 158.2428, 122.089, 123.551, 475.0, 475.0, 0.0, 0.0, 28.2,39.7,74.4,42.3, 1
1507688743.37, 129.115, 162.067, 151.373, 142.144, 158.1268, 122.03, 123.506, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.3, 1
1507688753.38, 129.057, 162.004, 151.298, 142.085, 158.158, 121.965, 123.467, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.4,42.3, 1
1507688763.38, 128.993, 161.947, 151.232, 142.02, 157.9156, 121.917, 123.424, 475.0, 475.0, 0.0, 0.0, 28.4,39.6,74.3,42.4, 1
1507688773.38, 128.932, 161.885, 151.161, 141.96, 157.8809, 121.857, 123.386, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.4,42.2, 1
1507688783.38, 128.862, 161.824, 151.095, 141.897, 157.7783, 121.804, 123.34, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.2, 1
1507688793.38, 128.802, 161.768, 151.024, 141.832, 157.7734, 121.737, 123.291, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.4,42.2, 1
1507688803.38, 128.737, 161.707, 150.957, 141.773, 157.5836, 121.674, 123.255, 475.0, 475.0, 0.0, 0.0, 28.4,39.6,74.5,42.2, 1
1507688813.39, 128.68, 161.647, 150.887, 141.709, 157.4811, 121.622, 123.217, 475.0, 475.0, 0.0, 0.0, 28.4,39.6,74.4,42.2, 1
1507688823.39, 128.609, 161.585, 150.818, 141.65, 157.3962, 121.567, 123.178, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.5,42.2, 1
1507688833.39, 128.548, 161.522, 150.748, 141.587, 157.2247, 121.51, 123.135, 475.0, 475.0, 0.0, 0.0, 28.4,39.6,74.3,42.3, 1
1507688843.40, 128.485, 161.46, 150.681, 141.525, 157.1027, 121.451, 123.098, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.3,42.2, 1
1507688853.40, 128.421, 161.401, 150.609, 141.462, 157.0905, 121.388, 123.055, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.2, 1
1507688863.40, 128.353, 161.342, 150.543, 141.403, 156.9489, 121.332, 123.013, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.5,42.2, 1
1507688873.40, 128.291, 161.283, 150.471, 141.339, 156.9043, 121.273, 122.967, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507688883.40, 128.228, 161.223, 150.405, 141.28, 157.0831, 121.22, 122.928, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.4,42.3, 1
1507688893.40, 128.167, 161.165, 150.334, 141.216, 156.8579, 121.156, 122.894, 475.0, 475.0, 0.0, 0.0, 28.4,39.6,74.5,42.3, 1
1507688903.40, 128.1, 161.1, 150.266, 141.156, 156.7572, 121.102, 122.849, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.4,42.2, 1
1507688913.41, 128.038, 161.041, 150.196, 141.092, 156.8555, 121.042, 122.806, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.5,42.3, 1
1507688923.41, 127.972, 160.986, 150.13, 141.032, 156.4795, 120.984, 122.773, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.4,42.3, 1
1507688933.41, 127.911, 160.93, 150.058, 140.968, 156.3458, 120.927, 122.728, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.3, 1
1507688943.41, 127.843, 160.869, 149.991, 140.91, 156.5332, 120.866, 122.686, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507688953.42, 127.782, 160.812, 149.92, 140.848, 156.3019, 120.81, 122.643, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.4, 1
1507688963.42, 127.718, 160.75, 149.854, 140.786, 156.1761, 120.749, 122.606, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.3, 1
1507688973.42, 127.656, 160.69, 149.781, 140.723, 156.015, 120.692, 122.563, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.4,42.3, 1
1507688983.42, 127.59, 160.627, 149.718, 140.664, 156.1884, 120.636, 122.523, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.3,42.3, 1
1507688993.42, 127.527, 160.568, 149.644, 140.599, 156.0822, 120.573, 122.488, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.2, 1
1507689003.42, 127.466, 160.504, 149.578, 140.54, 156.1615, 120.52, 122.441, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.4, 1
1507689013.43, 127.404, 160.446, 149.507, 140.476, 155.8331, 120.461, 122.403, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.4,42.3, 1
1507689023.43, 127.336, 160.38, 149.441, 140.417, 155.7703, 120.405, 122.36, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.4,42.4, 1
1507689033.43, 127.275, 160.324, 149.37, 140.352, 155.5353, 120.345, 122.321, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.5,42.2, 1
1507689043.43, 127.212, 160.26, 149.302, 140.295, 155.4486, 120.286, 122.279, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.4,42.2, 1
1507689053.43, 127.146, 160.204, 149.23, 140.229, 155.2759, 120.232, 122.235, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.3, 1
1507689063.43, 127.08, 160.143, 149.165, 140.17, 155.451, 120.174, 122.202, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.3,42.4, 1
1507689073.44, 127.021, 160.088, 149.094, 140.107, 155.1123, 120.112, 122.157, 475.0, 475.0, 0.0, 0.0, 28.4,39.6,74.4,42.3, 1
1507689083.44, 126.953, 160.027, 149.028, 140.048, 154.9445, 120.061, 122.119, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.4,42.3, 1
1507689093.44, 126.894, 159.97, 148.955, 139.982, 155.1709, 119.996, 122.075, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.3, 1
1507689103.44, 126.827, 159.908, 148.89, 139.922, 154.9225, 119.939, 122.038, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507689113.44, 126.767, 159.848, 148.818, 139.853, 154.7577, 119.873, 121.994, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.4,42.3, 1
1507689123.45, 126.7, 159.786, 148.753, 139.791, 154.7235, 119.82, 121.961, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.4,42.2, 1
1507689133.45, 126.642, 159.723, 148.682, 139.723, 154.7699, 119.75, 121.916, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.4,42.2, 1
1507689143.45, 126.576, 159.66, 148.615, 139.662, 154.6826, 119.694, 121.879, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.4,42.3, 1
1507689153.45, 126.516, 159.596, 148.543, 139.595, 154.6863, 119.636, 121.833, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.5,42.4, 1
1507689163.45, 126.448, 159.528, 148.478, 139.534, 154.4354, 119.572, 121.796, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.5,42.4, 1
1507689173.45, 126.387, 159.468, 148.406, 139.466, 154.3182, 119.511, 121.754, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.4,42.3, 1
1507689183.46, 126.316, 159.406, 148.339, 139.403, 153.8873, 119.448, 121.715, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.4,42.3, 1
1507689193.46, 126.261, 159.341, 148.269, 139.335, 154.0143, 119.385, 121.677, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.3, 1
1507689203.46, 126.195, 159.276, 148.203, 139.276, 153.985, 119.329, 121.636, 475.0, 475.0, 0.0, 0.0, 28.3,39.5,74.5,42.2, 1
1507689213.46, 126.134, 159.218, 148.131, 139.207, 153.9282, 119.264, 121.596, 475.0, 475.0, 0.0, 0.0, 28.4,39.5,74.2,42.2, 1
1507689223.46, 126.068, 159.151, 148.066, 139.144, 153.9771, 119.209, 121.557, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.3, 1
1507689233.46, 126.006, 159.091, 147.995, 139.078, 153.9008, 119.149, 121.518, 475.0, 475.0, 0.0, 0.0, 28.3,39.4,74.3,42.3, 1
1507689243.46, 125.944, 159.022, 147.928, 139.015, 153.642, 119.085, 121.475, 475.0, 475.0, 0.0, 0.0, 28.3,39.5,74.4,42.4, 1
1507689253.47, 125.878, 158.963, 147.857, 138.95, 153.8544, 119.028, 121.438, 475.0, 475.0, 0.0, 0.0, 28.3,39.5,74.3,42.1, 1
1507689263.47, 125.816, 158.9, 147.789, 138.887, 153.5065, 118.961, 121.397, 475.0, 475.0, 0.0, 0.0, 28.4,39.5,74.4,42.2, 1
1507689273.47, 125.754, 158.837, 147.719, 138.819, 153.3539, 118.9, 121.356, 475.0, 475.0, 0.0, 0.0, 28.3,39.5,74.3,42.3, 1
1507689283.47, 125.685, 158.775, 147.653, 138.757, 153.1927, 118.84, 121.316, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.2, 1
1507689293.47, 125.629, 158.712, 147.583, 138.689, 153.1989, 118.783, 121.275, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507689303.47, 125.561, 158.648, 147.515, 138.627, 153.1525, 118.724, 121.236, 475.0, 475.0, 0.0, 0.0, 28.4,39.6,74.3,42.2, 1
1507689313.47, 125.502, 158.588, 147.443, 138.561, 153.0182, 118.66, 121.194, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.2, 1
1507689323.48, 125.435, 158.522, 147.38, 138.5, 152.8619, 118.6, 121.153, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507689333.48, 125.372, 158.464, 147.306, 138.431, 153.0505, 118.539, 121.115, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507689343.49, 125.31, 158.394, 147.241, 138.37, 152.8766, 118.478, 121.075, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507689353.49, 125.248, 158.335, 147.17, 138.302, 152.6337, 118.415, 121.032, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.2,42.3, 1
1507689363.49, 125.18, 158.269, 147.105, 138.241, 152.4127, 118.356, 121.0, 475.0, 475.0, 0.0, 0.0, 28.3,39.8,74.3,42.3, 1
1507689373.49, 125.124, 158.209, 147.033, 138.174, 152.5073, 118.297, 120.958, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.3, 1
1507689383.49, 125.054, 158.147, 146.969, 138.113, 152.3871, 118.236, 120.916, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507689393.50, 124.996, 158.086, 146.895, 138.045, 152.2998, 118.177, 120.877, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.4, 1
1507689403.50, 124.93, 158.019, 146.829, 137.984, 152.0264, 118.113, 120.841, 475.0, 475.0, 0.0, 0.0, 28.3,39.8,74.4,42.4, 1
1507689413.50, 124.869, 157.962, 146.759, 137.916, 152.3187, 118.05, 120.799, 475.0, 475.0, 0.0, 0.0, 28.4,39.6,74.3,42.2, 1
1507689423.50, 124.803, 157.895, 146.694, 137.855, 152.1777, 117.994, 120.759, 475.0, 475.0, 0.0, 0.0, 28.4,39.4,74.3,42.2, 1
1507689433.50, 124.742, 157.835, 146.622, 137.786, 152.0575, 117.928, 120.716, 475.0, 475.0, 0.0, 0.0, 28.4,39.5,74.4,42.2, 1
1507689443.50, 124.676, 157.77, 146.557, 137.727, 151.712, 117.871, 120.68, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.3,42.3, 1
1507689453.51, 124.618, 157.709, 146.484, 137.658, 151.7303, 117.808, 120.641, 475.0, 475.0, 0.0, 0.0, 28.3,39.5,74.4,42.3, 1
1507689463.51, 124.551, 157.644, 146.418, 137.597, 151.7596, 117.755, 120.601, 475.0, 475.0, 0.0, 0.0, 28.4,39.6,74.3,42.2, 1
1507689473.51, 124.488, 157.585, 146.347, 137.53, 151.7841, 117.689, 120.56, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507689483.51, 124.427, 157.52, 146.281, 137.471, 151.4282, 117.629, 120.523, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.2, 1
1507689493.51, 124.362, 157.461, 146.209, 137.403, 151.261, 117.569, 120.48, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507689503.52, 124.297, 157.398, 146.144, 137.338, 151.4044, 117.507, 120.443, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.4,42.4, 1
1507689513.52, 124.241, 157.337, 146.074, 137.272, 151.1615, 117.451, 120.399, 475.0, 475.0, 0.0, 0.0, 28.5,39.7,74.4,42.3, 1
1507689523.52, 124.173, 157.27, 146.007, 137.21, 151.1102, 117.387, 120.367, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.3,42.2, 1
1507689533.52, 124.115, 157.208, 145.935, 137.144, 151.1285, 117.33, 120.324, 475.0, 475.0, 0.0, 0.0, 28.4,39.6,74.3,42.3, 1
1507689543.52, 124.044, 157.148, 145.871, 137.083, 150.8075, 117.268, 120.286, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.3,42.3, 1
1507689553.53, 123.986, 157.085, 145.8, 137.016, 150.7941, 117.205, 120.248, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.3, 1
1507689563.53, 123.92, 157.021, 145.733, 136.954, 150.8502, 117.144, 120.208, 475.0, 475.0, 0.0, 0.0, 28.4,39.6,74.3,42.2, 1
1507689573.53, 123.86, 156.961, 145.662, 136.886, 150.943, 117.084, 120.168, 475.0, 475.0, 0.0, 0.0, 28.4,39.6,74.3,42.2, 1
1507689583.53, 123.794, 156.896, 145.596, 136.824, 150.7025, 117.025, 120.128, 475.0, 475.0, 0.0, 0.0, 28.4,39.5,74.3,42.2, 1
1507689593.53, 123.736, 156.836, 145.525, 136.758, 150.318, 116.961, 120.087, 475.0, 475.0, 0.0, 0.0, 28.4,39.4,74.4,42.2, 1
1507689603.53, 123.67, 156.771, 145.462, 136.697, 150.3967, 116.901, 120.05, 475.0, 475.0, 0.0, 0.0, 28.4,39.4,74.3,42.2, 1
1507689613.54, 123.61, 156.709, 145.389, 136.631, 150.1721, 116.84, 120.008, 475.0, 475.0, 0.0, 0.0, 28.3,39.5,74.3,42.1, 1
1507689623.54, 123.543, 156.642, 145.325, 136.571, 150.3241, 116.786, 119.969, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.3,42.2, 1
1507689633.54, 123.483, 156.583, 145.253, 136.501, 150.2045, 116.721, 119.93, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507689643.54, 123.417, 156.517, 145.188, 136.44, 149.8991, 116.665, 119.892, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.2, 1
1507689653.54, 123.357, 156.458, 145.116, 136.373, 150.011, 116.6, 119.847, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507689663.54, 123.291, 156.39, 145.051, 136.313, 149.7807, 116.539, 119.806, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.2, 1
1507689673.54, 123.232, 156.331, 144.979, 136.244, 149.9605, 116.481, 119.765, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507689683.54, 123.163, 156.264, 144.915, 136.184, 149.6895, 116.419, 119.724, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507689693.55, 123.103, 156.203, 144.844, 136.118, 149.681, 116.358, 119.682, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.3, 1
1507689703.55, 123.037, 156.139, 144.777, 136.056, 149.5992, 116.305, 119.643, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.2, 1
1507689713.55, 122.983, 156.078, 144.704, 135.987, 149.5675, 116.236, 119.601, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.2,42.2, 1
1507689723.55, 122.915, 156.014, 144.641, 135.926, 149.5203, 116.179, 119.562, 475.0, 475.0, 0.0, 0.0, 28.5,39.8,74.3,42.2, 1
1507689733.56, 122.851, 155.953, 144.568, 135.86, 149.5394, 116.118, 119.52, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.4,42.2, 1
1507689743.56, 122.789, 155.89, 144.498, 135.8, 149.5528, 116.057, 119.478, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.0, 1
1507689753.57, 122.725, 155.829, 144.432, 135.732, 149.3754, 115.996, 119.435, 475.0, 475.0, 0.0, 0.0, 28.3,39.8,74.3,42.2, 1
1507689763.58, 122.665, 155.766, 144.363, 135.668, 149.2489, 115.934, 119.396, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.2, 1
1507689773.58, 122.596, 155.706, 144.296, 135.605, 149.3246, 115.872, 119.354, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507689783.58, 122.535, 155.643, 144.225, 135.542, 149.2802, 115.812, 119.313, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507689793.58, 122.476, 155.584, 144.159, 135.475, 148.9742, 115.755, 119.279, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507689803.59, 122.417, 155.517, 144.089, 135.415, 149.0283, 115.695, 119.232, 475.0, 475.0, 0.0, 0.0, 28.4,39.5,74.3,42.3, 1
1507689813.59, 122.348, 155.454, 144.023, 135.347, 149.0173, 115.635, 119.191, 475.0, 475.0, 0.0, 0.0, 28.4,39.6,74.3,42.2, 1
1507689823.60, 122.287, 155.39, 143.953, 135.287, 148.9701, 115.571, 119.154, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.3, 1
1507689833.60, 122.22, 155.332, 143.886, 135.221, 148.8509, 115.517, 119.106, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.2, 1
1507689843.60, 122.16, 155.271, 143.816, 135.16, 148.8884, 115.456, 119.068, 475.0, 475.0, 0.0, 0.0, 28.5,39.6,74.3,42.2, 1
1507689853.60, 122.097, 155.206, 143.751, 135.093, 148.7284, 115.393, 119.027, 475.0, 475.0, 0.0, 0.0, 28.4,39.6,74.4,42.2, 1
1507689863.61, 122.038, 155.142, 143.677, 135.031, 148.6764, 115.333, 118.988, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.2,42.2, 1
1507689873.61, 121.974, 155.081, 143.613, 134.964, 148.6796, 115.273, 118.943, 475.0, 475.0, 0.0, 0.0, 28.4,39.6,74.3,42.2, 1
1507689883.62, 121.912, 155.015, 143.544, 134.903, 148.4188, 115.206, 118.91, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.4,42.2, 1
1507689893.62, 121.845, 154.956, 143.479, 134.837, 148.4998, 115.153, 118.868, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.3, 1
1507689903.62, 121.782, 154.893, 143.407, 134.773, 148.3447, 115.095, 118.827, 475.0, 475.0, 0.0, 0.0, 28.4,39.6,74.3,42.2, 1
1507689913.62, 121.722, 154.832, 143.341, 134.706, 148.2963, 115.031, 118.785, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.3, 1
1507689923.62, 121.658, 154.77, 143.27, 134.645, 148.1832, 114.972, 118.749, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.5,42.3, 1
1507689933.63, 121.592, 154.708, 143.204, 134.581, 148.4281, 114.915, 118.704, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.3,42.2, 1
1507689943.63, 121.535, 154.639, 143.133, 134.519, 148.1425, 114.849, 118.668, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507689953.63, 121.47, 154.58, 143.07, 134.452, 148.0025, 114.792, 118.627, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507689963.63, 121.41, 154.514, 142.998, 134.391, 147.9244, 114.732, 118.585, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507689973.63, 121.345, 154.454, 142.933, 134.323, 147.9301, 114.67, 118.543, 475.0, 475.0, 0.0, 0.0, 28.4,39.6,74.3,42.2, 1
1507689983.63, 121.285, 154.389, 142.863, 134.261, 148.0595, 114.616, 118.504, 475.0, 475.0, 0.0, 0.0, 28.4,39.5,74.3,42.3, 1
1507689993.64, 121.219, 154.326, 142.795, 134.194, 147.8487, 114.555, 118.463, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507690003.64, 121.154, 154.264, 142.725, 134.133, 147.7079, 114.487, 118.427, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507690013.64, 121.094, 154.203, 142.66, 134.067, 147.7779, 114.43, 118.381, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.2,42.2, 1
1507690023.64, 121.031, 154.141, 142.589, 134.006, 147.6172, 114.368, 118.344, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.4,42.3, 1
1507690033.64, 120.965, 154.083, 142.523, 133.941, 147.6371, 114.312, 118.302, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507690043.65, 120.908, 154.015, 142.453, 133.878, 147.5297, 114.247, 118.265, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507690053.65, 120.844, 153.952, 142.389, 133.812, 147.5114, 114.19, 118.222, 475.0, 475.0, 0.0, 0.0, 28.3,39.8,74.3,42.2, 1
1507690063.65, 120.787, 153.887, 142.316, 133.75, 147.4622, 114.13, 118.187, 475.0, 475.0, 0.0, 0.0, 28.3,39.8,74.3,42.2, 1
1507690073.65, 120.715, 153.829, 142.251, 133.685, 147.3352, 114.066, 118.141, 475.0, 475.0, 0.0, 0.0, 28.5,39.7,74.3,42.2, 1
1507690083.65, 120.656, 153.766, 142.181, 133.622, 147.2677, 114.013, 118.104, 475.0, 475.0, 0.0, 0.0, 28.3,39.8,74.3,42.2, 1
1507690093.66, 120.592, 153.705, 142.116, 133.556, 147.1554, 113.952, 118.059, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.3, 1
1507690103.66, 120.531, 153.643, 142.043, 133.495, 147.1057, 113.886, 118.024, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507690113.66, 120.468, 153.581, 141.98, 133.428, 147.1179, 113.828, 117.985, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.2,42.4, 1
1507690123.66, 120.408, 153.516, 141.908, 133.368, 147.1985, 113.765, 117.947, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.4, 1
1507690133.66, 120.343, 153.457, 141.844, 133.301, 146.9731, 113.713, 117.903, 475.0, 475.0, 0.0, 0.0, 28.4,39.9,74.3,42.3, 1
1507690143.66, 120.284, 153.389, 141.773, 133.238, 146.9942, 113.651, 117.868, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.3, 1
1507690153.67, 120.217, 153.331, 141.708, 133.175, 147.0044, 113.593, 117.824, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.3, 1
1507690163.67, 120.154, 153.267, 141.635, 133.112, 146.8412, 113.528, 117.786, 475.0, 475.0, 0.0, 0.0, 28.4,39.6,74.3,42.3, 1
1507690173.67, 120.09, 153.207, 141.573, 133.045, 146.7505, 113.469, 117.743, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.3, 1
1507690183.67, 120.028, 153.145, 141.501, 132.983, 146.7387, 113.408, 117.71, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.2, 1
1507690193.67, 119.965, 153.086, 141.436, 132.918, 146.5947, 113.347, 117.665, 475.0, 475.0, 0.0, 0.0, 28.5,39.7,74.3,42.4, 1
1507690203.68, 119.902, 153.02, 141.364, 132.857, 146.6398, 113.287, 117.631, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.4, 1
1507690213.68, 119.841, 152.962, 141.301, 132.789, 146.46, 113.228, 117.59, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.5,42.4, 1
