# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507690223.68, 119.776, 152.898, 141.229, 132.729, 146.3407, 113.171, 117.552, 475.0, 475.0, 0.0, 0.0, 28.4,39.6,74.3,42.3, 1
1507690233.68, 119.716, 152.838, 141.164, 132.663, 146.4592, 113.113, 117.511, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507690243.68, 119.657, 152.772, 141.092, 132.602, 146.3456, 113.051, 117.472, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.2, 1
1507690253.69, 119.589, 152.712, 141.028, 132.536, 146.2504, 112.991, 117.427, 475.0, 475.0, 0.0, 0.0, 28.5,39.7,74.3,42.3, 1
1507690263.69, 119.528, 152.645, 140.956, 132.473, 146.1711, 112.928, 117.393, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.4,42.2, 1
1507690273.70, 119.466, 152.583, 140.893, 132.408, 146.0653, 112.865, 117.353, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.4,42.2, 1
1507690283.70, 119.406, 152.515, 140.822, 132.345, 146.1308, 112.808, 117.313, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507690293.70, 119.34, 152.454, 140.759, 132.28, 145.8781, 112.75, 117.274, 475.0, 475.0, 0.0, 0.0, 28.4,39.6,74.3,42.2, 1
1507690303.70, 119.282, 152.391, 140.69, 132.217, 145.7532, 112.688, 117.243, 475.0, 475.0, 0.0, 0.0, 28.4,39.6,74.3,42.3, 1
1507690313.71, 119.217, 152.327, 140.624, 132.153, 145.8805, 112.632, 117.191, 475.0, 475.0, 0.0, 0.0, 28.4,39.5,74.3,42.3, 1
1507690323.71, 119.156, 152.26, 140.555, 132.092, 145.6946, 112.568, 117.157, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.5,42.3, 1
1507690333.71, 119.09, 152.202, 140.491, 132.024, 145.669, 112.511, 117.116, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507690343.71, 119.031, 152.136, 140.421, 131.964, 145.6384, 112.449, 117.076, 475.0, 475.0, 0.0, 0.0, 28.4,39.6,74.3,42.2, 1
1507690353.71, 118.967, 152.077, 140.356, 131.897, 145.4423, 112.39, 117.036, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.4,42.2, 1
1507690363.71, 118.907, 152.013, 140.285, 131.836, 145.4093, 112.329, 116.998, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.3,42.1, 1
1507690373.71, 118.84, 151.954, 140.221, 131.77, 145.3341, 112.269, 116.954, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.3, 1
1507690383.72, 118.78, 151.889, 140.15, 131.709, 145.3292, 112.208, 116.92, 475.0, 475.0, 0.0, 0.0, 28.4,39.6,74.4,42.2, 1
1507690393.72, 118.72, 151.829, 140.084, 131.643, 145.3011, 112.154, 116.88, 475.0, 475.0, 0.0, 0.0, 28.5,39.6,74.3,42.2, 1
1507690403.72, 118.656, 151.766, 140.014, 131.582, 145.2527, 112.089, 116.843, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.2, 1
1507690413.72, 118.592, 151.705, 139.945, 131.515, 145.164, 112.033, 116.8, 475.0, 475.0, 0.0, 0.0, 28.4,39.6,74.3,42.3, 1
1507690423.72, 118.532, 151.639, 139.872, 131.455, 144.9654, 111.969, 116.759, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.5,42.2, 1
1507690433.73, 118.465, 151.583, 139.803, 131.388, 144.9955, 111.909, 116.72, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.2, 1
1507690443.73, 118.406, 151.514, 139.73, 131.328, 144.8051, 111.849, 116.684, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.3, 1
1507690453.73, 118.341, 151.457, 139.661, 131.261, 145.0037, 111.796, 116.642, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.3, 1
1507690463.73, 118.284, 151.388, 139.588, 131.201, 144.8649, 111.732, 116.599, 475.0, 475.0, 0.0, 0.0, 28.5,39.8,74.3,42.3, 1
1507690473.73, 118.216, 151.328, 139.52, 131.134, 144.7925, 111.67, 116.56, 475.0, 475.0, 0.0, 0.0, 28.4,39.9,74.3,42.2, 1
1507690483.74, 118.158, 151.264, 139.445, 131.072, 144.596, 111.607, 116.522, 475.0, 475.0, 0.0, 0.0, 28.3,39.9,74.5,42.3, 1
1507690493.74, 118.099, 151.197, 139.377, 131.008, 144.6098, 111.554, 116.482, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.5,42.4, 1
1507690503.75, 118.035, 151.14, 139.304, 130.941, 144.7091, 111.49, 116.438, 475.0, 475.0, 0.0, 0.0, 28.3,39.8,74.4,42.2, 1
1507690513.75, 117.971, 151.074, 139.235, 130.882, 144.5203, 111.433, 116.402, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.4, 1
1507690523.75, 117.913, 151.008, 139.162, 130.814, 144.281, 111.375, 116.363, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.4, 1
1507690533.75, 117.847, 150.944, 139.092, 130.754, 144.386, 111.314, 116.322, 475.0, 475.0, 0.0, 0.0, 28.3,39.8,74.4,42.4, 1
1507690543.75, 117.785, 150.889, 139.019, 130.687, 144.3046, 111.253, 116.282, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.2, 1
1507690553.76, 117.72, 150.827, 138.95, 130.626, 144.3144, 111.194, 116.242, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.3, 1
1507690563.76, 117.662, 150.766, 138.876, 130.561, 144.2249, 111.134, 116.205, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.4,42.3, 1
1507690573.76, 117.598, 150.702, 138.808, 130.501, 144.0731, 111.075, 116.167, 475.0, 475.0, 0.0, 0.0, 28.4,39.6,74.4,42.2, 1
1507690583.76, 117.538, 150.642, 138.734, 130.433, 144.0149, 111.01, 116.125, 475.0, 475.0, 0.0, 0.0, 28.4,39.6,74.5,42.2, 1
1507690593.76, 117.474, 150.576, 138.666, 130.372, 144.0515, 110.955, 116.087, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507690603.77, 117.411, 150.517, 138.593, 130.307, 143.8676, 110.892, 116.05, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.4,42.2, 1
1507690613.77, 117.347, 150.454, 138.523, 130.245, 143.8684, 110.834, 116.01, 475.0, 475.0, 0.0, 0.0, 28.5,39.5,74.3,42.2, 1
1507690623.77, 117.285, 150.394, 138.45, 130.179, 143.7785, 110.773, 115.969, 475.0, 475.0, 0.0, 0.0, 28.3,39.5,74.3,42.2, 1
1507690633.77, 117.226, 150.326, 138.381, 130.118, 143.7203, 110.718, 115.932, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507690643.78, 117.163, 150.271, 138.306, 130.053, 143.5779, 110.652, 115.897, 475.0, 475.0, 0.0, 0.0, 28.4,39.5,74.3,42.2, 1
1507690653.78, 117.1, 150.209, 138.238, 129.992, 143.5478, 110.601, 115.855, 475.0, 475.0, 0.0, 0.0, 28.4,39.6,74.3,42.1, 1
1507690663.78, 117.039, 150.147, 138.166, 129.925, 143.4404, 110.533, 115.813, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507690673.78, 116.977, 150.079, 138.098, 129.864, 143.3895, 110.473, 115.779, 475.0, 475.0, 0.0, 0.0, 28.5,39.7,74.3,42.3, 1
1507690683.78, 116.917, 150.02, 138.024, 129.8, 143.2459, 110.417, 115.734, 475.0, 475.0, 0.0, 0.0, 28.5,39.8,74.4,42.1, 1
1507690693.78, 116.851, 149.953, 137.956, 129.737, 143.2101, 110.356, 115.701, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507690703.78, 116.789, 149.893, 137.88, 129.673, 143.3077, 110.301, 115.659, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.2, 1
1507690713.79, 116.727, 149.828, 137.811, 129.61, 143.1214, 110.24, 115.622, 475.0, 475.0, 0.0, 0.0, 28.4,39.9,74.4,42.2, 1
1507690723.79, 116.663, 149.769, 137.74, 129.546, 143.099, 110.176, 115.583, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507690733.79, 116.6, 149.705, 137.67, 129.484, 143.0823, 110.121, 115.549, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.3, 1
1507690743.79, 116.544, 149.646, 137.595, 129.418, 143.0506, 110.057, 115.503, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.3, 1
1507690753.79, 116.476, 149.582, 137.528, 129.356, 142.8984, 110.003, 115.47, 475.0, 475.0, 0.0, 0.0, 28.5,39.8,74.4,42.4, 1
1507690763.79, 116.422, 149.52, 137.453, 129.29, 142.7454, 109.94, 115.429, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.5,42.3, 1
1507690773.80, 116.353, 149.457, 137.386, 129.231, 142.6827, 109.883, 115.391, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.5,42.3, 1
1507690783.80, 116.294, 149.4, 137.311, 129.164, 142.7478, 109.824, 115.351, 475.0, 475.0, 0.0, 0.0, 28.3,39.8,74.3,42.2, 1
1507690793.80, 116.229, 149.334, 137.244, 129.104, 142.6111, 109.766, 115.312, 475.0, 475.0, 0.0, 0.0, 28.3,39.9,74.3,42.3, 1
1507690803.80, 116.174, 149.27, 137.168, 129.038, 142.5289, 109.701, 115.272, 475.0, 475.0, 0.0, 0.0, 28.3,40.0,74.3,42.2, 1
1507690813.81, 116.108, 149.206, 137.1, 128.979, 142.5444, 109.646, 115.24, 475.0, 475.0, 0.0, 0.0, 28.3,39.9,74.2,42.3, 1
1507690823.81, 116.047, 149.146, 137.026, 128.911, 142.3507, 109.583, 115.197, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.4,42.3, 1
1507690833.81, 115.981, 149.084, 136.962, 128.85, 142.4955, 109.525, 115.16, 475.0, 475.0, 0.0, 0.0, 28.5,39.7,74.3,42.3, 1
1507690843.81, 115.923, 149.023, 136.886, 128.787, 142.2616, 109.46, 115.12, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.4,42.4, 1
1507690853.81, 115.858, 148.961, 136.818, 128.725, 142.2343, 109.406, 115.089, 475.0, 475.0, 0.0, 0.0, 28.4,39.6,74.3,42.3, 1
1507690863.82, 115.798, 148.903, 136.744, 128.661, 142.1908, 109.349, 115.047, 475.0, 475.0, 0.0, 0.0, 28.4,39.6,74.3,42.2, 1
1507690873.82, 115.736, 148.839, 136.675, 128.597, 142.1183, 109.288, 115.01, 475.0, 475.0, 0.0, 0.0, 28.4,39.6,74.3,42.0, 1
1507690883.82, 115.677, 148.78, 136.602, 128.532, 141.9853, 109.222, 114.969, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.4,42.2, 1
1507690893.82, 115.611, 148.715, 136.533, 128.474, 142.0459, 109.167, 114.934, 475.0, 475.0, 0.0, 0.0, 28.4,39.5,74.3,42.2, 1
1507690903.82, 115.551, 148.657, 136.46, 128.405, 141.8901, 109.108, 114.894, 475.0, 475.0, 0.0, 0.0, 28.5,39.7,74.4,42.4, 1
1507690913.82, 115.487, 148.592, 136.393, 128.345, 141.9027, 109.051, 114.859, 475.0, 475.0, 0.0, 0.0, 28.5,39.7,74.3,42.2, 1
1507690923.83, 115.428, 148.532, 136.317, 128.28, 141.9674, 108.985, 114.813, 475.0, 475.0, 0.0, 0.0, 28.5,39.6,74.3,42.2, 1
1507690933.83, 115.361, 148.469, 136.25, 128.22, 141.6846, 108.928, 114.782, 475.0, 475.0, 0.0, 0.0, 28.6,39.7,74.3,42.3, 1
1507690943.83, 115.304, 148.408, 136.176, 128.153, 141.683, 108.872, 114.745, 475.0, 475.0, 0.0, 0.0, 28.5,39.7,74.3,42.2, 1
1507690953.83, 115.238, 148.342, 136.107, 128.092, 141.7196, 108.816, 114.707, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.3, 1
1507690963.83, 115.184, 148.28, 136.034, 128.028, 141.5849, 108.751, 114.663, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.3, 1
1507690973.84, 115.116, 148.213, 135.967, 127.966, 141.5816, 108.697, 114.627, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.2, 1
1507690983.84, 115.056, 148.149, 135.893, 127.9, 141.3916, 108.635, 114.595, 475.0, 475.0, 0.0, 0.0, 28.5,39.7,74.3,42.2, 1
1507690993.85, 114.995, 148.083, 135.824, 127.838, 141.3863, 108.574, 114.552, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.3, 1
1507691003.85, 114.934, 148.026, 135.751, 127.775, 141.2537, 108.515, 114.514, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.2,42.4, 1
1507691013.85, 114.868, 147.961, 135.681, 127.713, 141.3058, 108.456, 114.477, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.4,42.3, 1
1507691023.85, 114.812, 147.899, 135.607, 127.649, 141.1479, 108.395, 114.436, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.2, 1
1507691033.85, 114.747, 147.836, 135.541, 127.588, 141.2244, 108.343, 114.404, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.4, 1
1507691043.85, 114.684, 147.775, 135.465, 127.523, 141.0755, 108.281, 114.363, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.3, 1
1507691053.86, 114.623, 147.709, 135.4, 127.46, 141.0258, 108.221, 114.327, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.4,42.3, 1
1507691063.86, 114.563, 147.651, 135.325, 127.396, 140.9745, 108.16, 114.286, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.4, 1
1507691073.86, 114.497, 147.588, 135.256, 127.335, 140.883, 108.107, 114.25, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.4,42.3, 1
1507691083.86, 114.444, 147.526, 135.183, 127.27, 140.7821, 108.041, 114.211, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.2, 1
1507691093.86, 114.375, 147.46, 135.115, 127.208, 140.5965, 107.984, 114.179, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.5,42.3, 1
1507691103.86, 114.316, 147.4, 135.041, 127.143, 140.5782, 107.926, 114.137, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.2, 1
1507691113.87, 114.254, 147.331, 134.972, 127.084, 140.6315, 107.862, 114.106, 475.0, 475.0, 0.0, 0.0, 28.5,39.7,74.2,42.2, 1
1507691123.87, 114.194, 147.276, 134.9, 127.018, 140.3475, 107.804, 114.063, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.5,42.2, 1
1507691133.87, 114.13, 147.206, 134.832, 126.956, 140.365, 107.751, 114.022, 475.0, 475.0, 0.0, 0.0, 28.4,39.6,74.3,42.2, 1
1507691143.87, 114.072, 147.147, 134.758, 126.891, 140.4875, 107.69, 113.984, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.4,42.2, 1
1507691153.88, 114.007, 147.083, 134.688, 126.831, 140.3707, 107.626, 113.95, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507691163.88, 113.952, 147.021, 134.615, 126.766, 140.2368, 107.569, 113.91, 475.0, 475.0, 0.0, 0.0, 28.5,39.8,74.4,42.2, 1
1507691173.88, 113.884, 146.958, 134.548, 126.705, 140.2535, 107.514, 113.87, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.4,42.3, 1
1507691183.88, 113.823, 146.899, 134.474, 126.64, 140.1152, 107.451, 113.84, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.4,42.2, 1
1507691193.89, 113.761, 146.831, 134.405, 126.581, 140.0761, 107.398, 113.8, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.2, 1
1507691203.89, 113.699, 146.774, 134.332, 126.514, 140.0322, 107.333, 113.759, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.3, 1
1507691213.89, 113.638, 146.71, 134.264, 126.454, 139.8954, 107.276, 113.729, 475.0, 475.0, 0.0, 0.0, 28.5,39.9,74.3,42.2, 1
1507691223.89, 113.576, 146.651, 134.191, 126.388, 139.7123, 107.216, 113.685, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507691233.89, 113.516, 146.585, 134.124, 126.327, 139.7489, 107.163, 113.645, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.3, 1
1507691243.89, 113.454, 146.526, 134.048, 126.263, 139.7962, 107.097, 113.609, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.4,42.2, 1
1507691253.90, 113.388, 146.462, 133.982, 126.203, 139.7298, 107.045, 113.571, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.3, 1
1507691263.90, 113.332, 146.406, 133.907, 126.136, 139.6855, 106.978, 113.536, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.2, 1
1507691273.90, 113.268, 146.335, 133.838, 126.075, 139.5545, 106.921, 113.497, 475.0, 475.0, 0.0, 0.0, 28.6,39.7,74.4,42.3, 1
1507691283.90, 113.21, 146.275, 133.767, 126.01, 139.4641, 106.859, 113.467, 475.0, 475.0, 0.0, 0.0, 28.4,39.9,74.4,42.2, 1
1507691293.90, 113.142, 146.21, 133.698, 125.951, 139.4625, 106.801, 113.423, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507691303.91, 113.082, 146.149, 133.624, 125.885, 139.3543, 106.742, 113.382, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.4,42.2, 1
1507691313.91, 113.02, 146.085, 133.556, 125.824, 139.1903, 106.69, 113.353, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507691323.91, 112.963, 146.027, 133.482, 125.758, 139.198, 106.629, 113.311, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.4,42.3, 1
1507691333.91, 112.897, 145.964, 133.412, 125.699, 139.2533, 106.567, 113.273, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.4,42.2, 1
1507691343.91, 112.837, 145.907, 133.342, 125.633, 139.0141, 106.508, 113.24, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.3, 1
1507691353.91, 112.777, 145.842, 133.274, 125.573, 139.1646, 106.455, 113.201, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.2, 1
1507691363.92, 112.716, 145.782, 133.201, 125.508, 138.892, 106.388, 113.163, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507691373.92, 112.652, 145.715, 133.132, 125.446, 138.8407, 106.336, 113.13, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.2, 1
1507691383.92, 112.591, 145.657, 133.059, 125.381, 138.892, 106.273, 113.09, 475.0, 475.0, 0.0, 0.0, 28.5,39.9,74.3,42.2, 1
1507691393.92, 112.528, 145.598, 132.984, 125.323, 138.7765, 106.211, 113.049, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.2, 1
1507691403.93, 112.465, 145.538, 132.917, 125.257, 138.6768, 106.154, 113.01, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507691413.93, 112.406, 145.474, 132.843, 125.195, 138.6137, 106.091, 112.975, 475.0, 475.0, 0.0, 0.0, 28.5,39.7,74.3,42.3, 1
1507691423.93, 112.341, 145.419, 132.776, 125.132, 138.5299, 106.038, 112.941, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.4,42.2, 1
1507691433.93, 112.284, 145.356, 132.701, 125.071, 138.5234, 105.973, 112.908, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.4, 1
1507691443.93, 112.223, 145.295, 132.634, 125.004, 138.4428, 105.916, 112.865, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.4,42.2, 1
1507691453.93, 112.164, 145.234, 132.56, 124.944, 138.3187, 105.862, 112.831, 475.0, 475.0, 0.0, 0.0, 28.4,39.9,74.3,42.2, 1
1507691463.93, 112.098, 145.172, 132.493, 124.879, 138.184, 105.795, 112.793, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.4,42.3, 1
1507691473.93, 112.04, 145.107, 132.419, 124.821, 138.1669, 105.743, 112.753, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.4,42.2, 1
1507691483.93, 111.977, 145.045, 132.351, 124.755, 138.1417, 105.684, 112.713, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507691493.94, 111.916, 144.98, 132.278, 124.693, 138.0632, 105.624, 112.682, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.4,42.4, 1
1507691503.94, 111.858, 144.921, 132.209, 124.627, 137.9049, 105.565, 112.641, 475.0, 475.0, 0.0, 0.0, 28.4,39.6,74.4,42.2, 1
1507691513.94, 111.794, 144.853, 132.135, 124.568, 137.9566, 105.509, 112.609, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.5,42.2, 1
1507691523.94, 111.731, 144.792, 132.069, 124.502, 138.0306, 105.45, 112.563, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.4,42.4, 1
1507691533.95, 111.67, 144.728, 131.994, 124.442, 137.865, 105.385, 112.529, 475.0, 475.0, 0.0, 0.0, 28.5,39.7,74.3,42.3, 1
1507691543.95, 111.607, 144.668, 131.928, 124.378, 137.865, 105.333, 112.493, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.4, 1
1507691553.95, 111.548, 144.602, 131.853, 124.319, 137.6278, 105.271, 112.459, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.4,42.2, 1
1507691563.96, 111.485, 144.544, 131.784, 124.253, 137.5977, 105.213, 112.424, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.4,42.4, 1
1507691573.96, 111.422, 144.482, 131.713, 124.191, 137.4972, 105.154, 112.384, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507691583.96, 111.361, 144.42, 131.646, 124.126, 137.5004, 105.096, 112.345, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.3, 1
1507691593.96, 111.306, 144.351, 131.571, 124.066, 137.4581, 105.035, 112.31, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.2, 1
1507691603.97, 111.241, 144.292, 131.504, 124.001, 137.3788, 104.976, 112.276, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507691613.97, 111.181, 144.226, 131.43, 123.942, 137.3556, 104.916, 112.24, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507691623.97, 111.12, 144.164, 131.362, 123.876, 137.1248, 104.861, 112.2, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.2, 1
1507691633.97, 111.061, 144.098, 131.288, 123.816, 137.131, 104.798, 112.166, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.2, 1
1507691643.97, 110.996, 144.041, 131.221, 123.75, 136.991, 104.745, 112.126, 475.0, 475.0, 0.0, 0.0, 28.5,39.7,74.3,42.4, 1
1507691653.97, 110.939, 143.979, 131.148, 123.691, 136.8746, 104.683, 112.096, 475.0, 475.0, 0.0, 0.0, 28.5,39.6,74.4,42.4, 1
1507691663.97, 110.875, 143.92, 131.078, 123.625, 136.8917, 104.625, 112.057, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.3, 1
1507691673.97, 110.815, 143.858, 131.006, 123.566, 136.7737, 104.565, 112.019, 475.0, 475.0, 0.0, 0.0, 28.3,39.8,74.2,42.4, 1
1507691683.97, 110.752, 143.799, 130.936, 123.5, 136.8217, 104.507, 111.98, 475.0, 475.0, 0.0, 0.0, 28.4,39.9,74.4,42.2, 1
1507691693.98, 110.695, 143.733, 130.865, 123.439, 136.6459, 104.448, 111.947, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.4, 1
1507691703.98, 110.627, 143.675, 130.796, 123.375, 136.6793, 104.395, 111.91, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.3, 1
1507691713.99, 110.569, 143.613, 130.725, 123.314, 136.5027, 104.334, 111.874, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.3, 1
1507691723.99, 110.505, 143.556, 130.657, 123.25, 136.4722, 104.27, 111.837, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.3, 1
1507691733.99, 110.446, 143.493, 130.583, 123.191, 136.5414, 104.215, 111.802, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507691744.00, 110.387, 143.431, 130.515, 123.125, 136.2333, 104.157, 111.765, 475.0, 475.0, 0.0, 0.0, 28.4,39.9,74.3,42.2, 1
1507691754.00, 110.322, 143.366, 130.442, 123.065, 136.318, 104.099, 111.73, 475.0, 475.0, 0.0, 0.0, 28.5,39.7,74.2,42.2, 1
1507691764.00, 110.262, 143.308, 130.373, 123.002, 136.2643, 104.043, 111.69, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.3, 1
1507691774.00, 110.202, 143.242, 130.3, 122.939, 136.1625, 103.98, 111.653, 475.0, 475.0, 0.0, 0.0, 28.5,39.7,74.3,42.2, 1
1507691784.01, 110.141, 143.181, 130.232, 122.875, 135.8622, 103.921, 111.617, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.2, 1
1507691794.01, 110.079, 143.117, 130.16, 122.816, 135.9867, 103.863, 111.584, 475.0, 475.0, 0.0, 0.0, 28.5,39.7,74.3,42.3, 1
1507691804.01, 110.018, 143.057, 130.093, 122.75, 136.0144, 103.801, 111.547, 475.0, 475.0, 0.0, 0.0, 28.5,39.7,74.3,42.2, 1
1507691814.01, 109.955, 142.991, 130.017, 122.692, 135.8419, 103.741, 111.513, 475.0, 475.0, 0.0, 0.0, 28.3,39.8,74.3,42.3, 1
1507691824.01, 109.892, 142.936, 129.951, 122.625, 135.7328, 103.689, 111.472, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.2, 1
1507691834.02, 109.827, 142.869, 129.878, 122.565, 135.6523, 103.63, 111.435, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.3, 1
1507691844.02, 109.76, 142.809, 129.81, 122.5, 135.6954, 103.568, 111.406, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.3, 1
1507691854.02, 109.702, 142.738, 129.736, 122.441, 135.5725, 103.511, 111.366, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507691864.02, 109.632, 142.681, 129.668, 122.375, 135.6515, 103.456, 111.326, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.4,42.2, 1
1507691874.03, 109.57, 142.616, 129.596, 122.317, 135.5416, 103.395, 111.298, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.4,42.3, 1
1507691884.03, 109.505, 142.557, 129.529, 122.252, 135.3475, 103.34, 111.26, 475.0, 475.0, 0.0, 0.0, 28.4,39.9,74.3,42.2, 1
1507691894.03, 109.442, 142.494, 129.455, 122.191, 135.2201, 103.275, 111.232, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.4, 1
1507691904.03, 109.373, 142.438, 129.388, 122.125, 135.413, 103.219, 111.182, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.4,42.3, 1
1507691914.03, 109.313, 142.375, 129.314, 122.067, 135.1965, 103.164, 111.15, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.4,42.3, 1
1507691924.04, 109.246, 142.309, 129.245, 122.002, 135.1119, 103.105, 111.113, 475.0, 475.0, 0.0, 0.0, 28.5,39.7,74.2,42.2, 1
1507691934.04, 109.183, 142.249, 129.173, 121.942, 134.9833, 103.047, 111.077, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.2, 1
1507691944.04, 109.118, 142.185, 129.106, 121.877, 134.9988, 102.992, 111.041, 475.0, 475.0, 0.0, 0.0, 28.5,39.7,74.3,42.3, 1
1507691954.04, 109.053, 142.118, 129.033, 121.818, 134.8287, 102.924, 111.009, 475.0, 475.0, 0.0, 0.0, 28.6,39.8,74.3,42.2, 1
1507691964.04, 108.991, 142.057, 128.964, 121.753, 134.7721, 102.865, 110.972, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507691974.05, 108.924, 141.997, 128.889, 121.693, 134.469, 102.812, 110.938, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.5,42.2, 1
1507691984.05, 108.857, 141.937, 128.825, 121.626, 134.5227, 102.749, 110.892, 475.0, 475.0, 0.0, 0.0, 28.5,39.8,74.3,42.4, 1
1507691994.05, 108.793, 141.876, 128.751, 121.567, 134.4682, 102.695, 110.864, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.4,42.1, 1
1507692004.05, 108.728, 141.814, 128.682, 121.502, 134.3368, 102.64, 110.823, 475.0, 475.0, 0.0, 0.0, 28.6,39.8,74.4,42.2, 1
1507692014.06, 108.67, 141.755, 128.61, 121.442, 134.4666, 102.582, 110.786, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.2, 1
1507692024.06, 108.602, 141.695, 128.542, 121.376, 134.3998, 102.515, 110.754, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507692034.06, 108.541, 141.631, 128.467, 121.315, 134.2761, 102.456, 110.72, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.1, 1
1507692044.06, 108.474, 141.572, 128.401, 121.253, 134.2269, 102.405, 110.687, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.3, 1
1507692054.06, 108.413, 141.507, 128.326, 121.193, 134.0686, 102.34, 110.647, 475.0, 475.0, 0.0, 0.0, 28.4,39.9,74.3,42.1, 1
1507692064.07, 108.346, 141.443, 128.261, 121.126, 134.093, 102.28, 110.612, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.3, 1
1507692074.08, 108.285, 141.378, 128.188, 121.067, 133.8237, 102.221, 110.572, 475.0, 475.0, 0.0, 0.0, 28.5,39.7,74.3,42.2, 1
1507692084.08, 108.216, 141.317, 128.118, 121.004, 133.903, 102.171, 110.536, 475.0, 475.0, 0.0, 0.0, 28.5,39.7,74.3,42.2, 1
1507692094.08, 108.152, 141.253, 128.043, 120.944, 133.8289, 102.108, 110.501, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.3, 1
1507692104.08, 108.086, 141.196, 127.979, 120.88, 133.7301, 102.052, 110.466, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.3, 1
1507692114.08, 108.026, 141.129, 127.905, 120.82, 133.586, 101.991, 110.432, 475.0, 475.0, 0.0, 0.0, 28.4,39.9,74.3,42.2, 1
1507692124.09, 107.957, 141.07, 127.837, 120.754, 133.6698, 101.933, 110.393, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507692134.09, 107.897, 141.006, 127.764, 120.694, 133.665, 101.873, 110.362, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.3, 1
1507692144.09, 107.829, 140.952, 127.697, 120.628, 133.5356, 101.815, 110.32, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507692154.09, 107.77, 140.882, 127.623, 120.567, 133.4387, 101.757, 110.294, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.3, 1
1507692164.09, 107.702, 140.822, 127.555, 120.506, 133.4127, 101.707, 110.254, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.4,42.2, 1
1507692174.09, 107.64, 140.757, 127.483, 120.444, 133.3785, 101.637, 110.218, 475.0, 475.0, 0.0, 0.0, 28.4,39.9,74.3,42.2, 1
1507692184.10, 107.572, 140.7, 127.415, 120.381, 133.1311, 101.582, 110.18, 475.0, 475.0, 0.0, 0.0, 28.4,40.0,74.3,42.2, 1
1507692194.10, 107.515, 140.635, 127.342, 120.32, 133.0689, 101.525, 110.147, 475.0, 475.0, 0.0, 0.0, 28.4,39.9,74.3,42.3, 1
1507692204.10, 107.445, 140.573, 127.273, 120.256, 133.1295, 101.468, 110.112, 475.0, 475.0, 0.0, 0.0, 28.5,39.9,74.3,42.3, 1
1507692214.10, 107.382, 140.512, 127.201, 120.191, 133.0042, 101.402, 110.072, 475.0, 475.0, 0.0, 0.0, 28.6,39.8,74.3,42.2, 1
1507692224.11, 107.313, 140.448, 127.134, 120.133, 132.8524, 101.346, 110.032, 475.0, 475.0, 0.0, 0.0, 28.5,39.7,74.3,42.2, 1
1507692234.11, 107.253, 140.391, 127.061, 120.066, 132.9041, 101.292, 110.005, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.3, 1
1507692244.11, 107.191, 140.326, 126.993, 120.009, 132.7877, 101.236, 109.963, 475.0, 475.0, 0.0, 0.0, 28.4,39.6,74.2,42.2, 1
1507692254.11, 107.123, 140.268, 126.919, 119.942, 132.773, 101.172, 109.936, 475.0, 475.0, 0.0, 0.0, 28.4,39.6,74.3,42.3, 1
1507692264.11, 107.061, 140.2, 126.851, 119.883, 132.6257, 101.12, 109.903, 475.0, 475.0, 0.0, 0.0, 28.5,39.7,74.3,42.2, 1
1507692274.12, 106.991, 140.145, 126.778, 119.817, 132.5769, 101.054, 109.858, 475.0, 475.0, 0.0, 0.0, 28.6,39.6,74.3,42.2, 1
1507692284.12, 106.926, 140.079, 126.712, 119.756, 132.5134, 101.0, 109.825, 475.0, 475.0, 0.0, 0.0, 28.4,39.6,74.3,42.1, 1
1507692294.12, 106.864, 140.023, 126.639, 119.694, 132.5167, 100.942, 109.784, 475.0, 475.0, 0.0, 0.0, 28.5,39.7,74.3,42.2, 1
1507692304.12, 106.797, 139.963, 126.568, 119.633, 132.2945, 100.884, 109.755, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507692314.12, 106.738, 139.898, 126.495, 119.569, 132.2331, 100.822, 109.716, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507692324.13, 106.677, 139.826, 126.43, 119.509, 132.2319, 100.768, 109.682, 475.0, 475.0, 0.0, 0.0, 28.5,39.6,74.3,42.2, 1
1507692334.13, 106.615, 139.756, 126.355, 119.443, 132.0292, 100.707, 109.649, 475.0, 475.0, 0.0, 0.0, 28.6,39.7,74.3,42.2, 1
1507692344.13, 106.549, 139.688, 126.288, 119.385, 132.1073, 100.655, 109.616, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507692354.14, 106.485, 139.627, 126.216, 119.32, 131.9348, 100.591, 109.582, 475.0, 475.0, 0.0, 0.0, 28.5,39.6,74.3,42.1, 1
1507692364.14, 106.416, 139.562, 126.148, 119.261, 131.9967, 100.54, 109.545, 475.0, 475.0, 0.0, 0.0, 28.5,39.7,74.3,42.2, 1
1507692374.14, 106.356, 139.499, 126.076, 119.197, 131.9153, 100.471, 109.509, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.4, 1
1507692384.14, 106.287, 139.432, 126.008, 119.137, 131.9405, 100.416, 109.47, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507692394.14, 106.227, 139.369, 125.935, 119.073, 131.6476, 100.361, 109.44, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507692404.14, 106.159, 139.3, 125.866, 119.012, 131.5938, 100.301, 109.401, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507692414.15, 106.1, 139.232, 125.795, 118.948, 131.628, 100.243, 109.373, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.1, 1
1507692424.15, 106.032, 139.163, 125.726, 118.889, 131.519, 100.183, 109.336, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.2, 1
1507692434.15, 105.971, 139.101, 125.653, 118.823, 131.3993, 100.121, 109.299, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507692444.15, 105.903, 139.035, 125.586, 118.765, 131.3912, 100.068, 109.268, 475.0, 475.0, 0.0, 0.0, 28.5,39.7,74.3,42.2, 1
1507692454.15, 105.842, 138.97, 125.512, 118.701, 131.3098, 100.003, 109.223, 475.0, 475.0, 0.0, 0.0, 28.4,39.6,74.3,42.2, 1
1507692464.16, 105.774, 138.908, 125.445, 118.639, 131.0925, 99.945, 109.194, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.4,42.0, 1
1507692474.16, 105.708, 138.846, 125.371, 118.574, 131.0885, 99.884, 109.156, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.1, 1
1507692484.16, 105.646, 138.776, 125.304, 118.516, 131.0689, 99.827, 109.125, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507692494.16, 105.583, 138.715, 125.232, 118.453, 131.0543, 99.759, 109.087, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507692504.16, 105.516, 138.651, 125.165, 118.392, 130.9477, 99.697, 109.052, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507692514.17, 105.455, 138.588, 125.091, 118.326, 130.8362, 99.642, 109.017, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507692524.17, 105.388, 138.518, 125.024, 118.268, 130.9111, 99.581, 108.984, 475.0, 475.0, 0.0, 0.0, 28.5,39.8,74.3,42.2, 1
1507692534.18, 105.33, 138.457, 124.951, 118.204, 130.6104, 99.523, 108.943, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.4,42.2, 1
1507692544.18, 105.261, 138.389, 124.883, 118.144, 130.7271, 99.455, 108.915, 475.0, 475.0, 0.0, 0.0, 28.5,39.7,74.4,42.3, 1
1507692554.18, 105.198, 138.331, 124.809, 118.078, 130.531, 99.39, 108.878, 475.0, 475.0, 0.0, 0.0, 28.6,39.7,74.3,42.2, 1
1507692564.18, 105.133, 138.263, 124.742, 118.019, 130.4692, 99.335, 108.839, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.2,42.2, 1
1507692574.18, 105.069, 138.2, 124.67, 117.954, 130.3862, 99.276, 108.815, 475.0, 475.0, 0.0, 0.0, 28.5,39.7,74.3,42.1, 1
1507692584.19, 105.0, 138.137, 124.602, 117.896, 130.3914, 99.21, 108.778, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.4,42.2, 1
1507692594.19, 104.946, 138.075, 124.527, 117.831, 130.1559, 99.148, 108.744, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507692604.19, 104.879, 138.006, 124.462, 117.772, 130.1343, 99.085, 108.703, 475.0, 475.0, 0.0, 0.0, 28.4,39.6,74.2,42.2, 1
1507692614.19, 104.814, 137.942, 124.387, 117.707, 130.1485, 99.025, 108.672, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.2,42.2, 1
1507692624.19, 104.748, 137.871, 124.322, 117.648, 130.0769, 98.967, 108.634, 475.0, 475.0, 0.0, 0.0, 28.5,39.7,74.4,42.2, 1
1507692634.19, 104.687, 137.811, 124.247, 117.585, 130.0086, 98.903, 108.6, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507692644.19, 104.619, 137.741, 124.18, 117.524, 129.8255, 98.843, 108.565, 475.0, 475.0, 0.0, 0.0, 28.6,39.7,74.4,42.3, 1
1507692654.20, 104.555, 137.682, 124.107, 117.458, 129.9101, 98.777, 108.532, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507692664.20, 104.492, 137.613, 124.04, 117.401, 129.8096, 98.725, 108.494, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507692674.20, 104.432, 137.549, 123.965, 117.335, 129.7205, 98.655, 108.463, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.3, 1
1507692684.20, 104.363, 137.485, 123.898, 117.275, 129.6244, 98.592, 108.432, 475.0, 475.0, 0.0, 0.0, 28.5,39.8,74.4,42.2, 1
1507692694.20, 104.302, 137.42, 123.827, 117.212, 129.5667, 98.536, 108.391, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507692704.21, 104.237, 137.35, 123.758, 117.153, 129.5207, 98.472, 108.36, 475.0, 475.0, 0.0, 0.0, 28.5,39.7,74.3,42.2, 1
1507692714.21, 104.175, 137.288, 123.684, 117.088, 129.4348, 98.409, 108.325, 475.0, 475.0, 0.0, 0.0, 28.6,39.7,74.3,42.1, 1
1507692724.21, 104.11, 137.217, 123.617, 117.029, 129.3201, 98.348, 108.294, 475.0, 475.0, 0.0, 0.0, 28.4,39.6,74.3,42.3, 1
1507692734.21, 104.048, 137.151, 123.546, 116.963, 129.3103, 98.289, 108.253, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507692744.22, 103.982, 137.083, 123.479, 116.906, 129.3518, 98.232, 108.22, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.2,42.2, 1
1507692754.22, 103.919, 137.019, 123.404, 116.839, 129.1467, 98.17, 108.186, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.4,42.1, 1
1507692764.22, 103.855, 136.953, 123.337, 116.781, 129.0019, 98.106, 108.149, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.1, 1
1507692774.22, 103.792, 136.89, 123.265, 116.716, 128.9413, 98.046, 108.117, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.1, 1
1507692784.23, 103.723, 136.826, 123.197, 116.658, 128.9828, 97.986, 108.077, 475.0, 475.0, 0.0, 0.0, 28.6,39.8,74.3,42.1, 1
1507692794.23, 103.658, 136.762, 123.124, 116.592, 128.7789, 97.923, 108.046, 475.0, 475.0, 0.0, 0.0, 28.4,39.6,74.3,42.2, 1
1507692804.23, 103.597, 136.692, 123.056, 116.533, 128.8363, 97.864, 108.014, 475.0, 475.0, 0.0, 0.0, 28.5,39.7,74.3,42.2, 1
1507692814.23, 103.531, 136.63, 122.984, 116.467, 128.7256, 97.799, 107.976, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507692824.23, 103.468, 136.562, 122.915, 116.408, 128.6617, 97.737, 107.944, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507692834.24, 103.407, 136.502, 122.843, 116.344, 128.4892, 97.672, 107.907, 475.0, 475.0, 0.0, 0.0, 28.5,39.7,74.2,42.2, 1
1507692844.24, 103.341, 136.433, 122.774, 116.284, 128.4334, 97.613, 107.878, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.4,42.3, 1
1507692854.24, 103.28, 136.37, 122.703, 116.221, 128.4412, 97.548, 107.837, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507692864.24, 103.211, 136.3, 122.635, 116.162, 128.3675, 97.498, 107.805, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507692874.25, 103.15, 136.233, 122.562, 116.097, 128.4383, 97.433, 107.772, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.1, 1
1507692884.25, 103.082, 136.165, 122.494, 116.037, 128.193, 97.369, 107.737, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.3, 1
1507692894.25, 103.022, 136.105, 122.421, 115.972, 128.1726, 97.306, 107.705, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.3, 1
1507692904.25, 102.955, 136.034, 122.355, 115.913, 128.1677, 97.25, 107.668, 475.0, 475.0, 0.0, 0.0, 28.5,39.8,74.3,42.2, 1
1507692914.25, 102.893, 135.972, 122.281, 115.85, 128.0904, 97.184, 107.64, 475.0, 475.0, 0.0, 0.0, 28.5,39.7,74.3,42.2, 1
1507692924.26, 102.831, 135.904, 122.213, 115.79, 127.9423, 97.126, 107.599, 475.0, 475.0, 0.0, 0.0, 28.5,39.6,74.3,42.2, 1
1507692934.26, 102.766, 135.84, 122.139, 115.724, 127.8707, 97.063, 107.565, 475.0, 475.0, 0.0, 0.0, 28.6,39.7,74.4,42.2, 1
1507692944.26, 102.702, 135.774, 122.074, 115.667, 127.8239, 97.008, 107.533, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507692954.27, 102.636, 135.711, 122.001, 115.602, 127.6725, 96.935, 107.499, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507692964.27, 102.567, 135.645, 121.932, 115.544, 127.5769, 96.885, 107.471, 475.0, 475.0, 0.0, 0.0, 28.6,39.7,74.4,42.2, 1
1507692974.27, 102.512, 135.582, 121.86, 115.477, 127.6811, 96.815, 107.433, 475.0, 475.0, 0.0, 0.0, 28.5,39.7,74.3,42.1, 1
1507692984.27, 102.443, 135.511, 121.793, 115.417, 127.5277, 96.756, 107.398, 475.0, 475.0, 0.0, 0.0, 28.5,39.6,74.3,42.2, 1
1507692994.28, 102.387, 135.446, 121.721, 115.355, 127.535, 96.692, 107.362, 475.0, 475.0, 0.0, 0.0, 28.6,39.7,74.3,42.2, 1
1507693004.28, 102.318, 135.381, 121.652, 115.295, 127.406, 96.635, 107.331, 475.0, 475.0, 0.0, 0.0, 28.6,39.8,74.2,42.2, 1
1507693014.28, 102.258, 135.316, 121.578, 115.232, 127.3255, 96.573, 107.295, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507693024.28, 102.191, 135.245, 121.512, 115.172, 127.2603, 96.517, 107.256, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.2, 1
1507693034.29, 102.122, 135.181, 121.437, 115.107, 127.214, 96.452, 107.225, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507693044.29, 102.057, 135.115, 121.365, 115.047, 127.0072, 96.389, 107.194, 475.0, 475.0, 0.0, 0.0, 28.5,39.7,74.2,42.3, 1
1507693054.29, 101.995, 135.055, 121.298, 114.981, 127.0764, 96.323, 107.158, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507693064.29, 101.931, 134.986, 121.225, 114.925, 126.9804, 96.266, 107.122, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.2, 1
1507693074.29, 101.867, 134.919, 121.157, 114.861, 126.9316, 96.201, 107.09, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.1, 1
1507693084.30, 101.805, 134.853, 121.084, 114.798, 126.9397, 96.142, 107.059, 475.0, 475.0, 0.0, 0.0, 28.5,39.7,74.3,42.2, 1
1507693094.30, 101.736, 134.79, 121.017, 114.736, 126.6728, 96.082, 107.028, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.5,42.3, 1
1507693104.30, 101.673, 134.72, 120.945, 114.677, 126.8128, 96.017, 106.995, 475.0, 475.0, 0.0, 0.0, 28.5,39.7,74.3,42.2, 1
1507693114.30, 101.61, 134.655, 120.876, 114.614, 126.6667, 95.962, 106.953, 475.0, 475.0, 0.0, 0.0, 28.5,39.8,74.4,42.2, 1
1507693124.31, 101.547, 134.589, 120.804, 114.552, 126.462, 95.9, 106.92, 475.0, 475.0, 0.0, 0.0, 28.5,39.7,74.3,42.3, 1
1507693134.31, 101.483, 134.523, 120.735, 114.486, 126.5043, 95.833, 106.885, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.4,42.2, 1
1507693144.32, 101.418, 134.457, 120.664, 114.43, 126.2773, 95.774, 106.853, 475.0, 475.0, 0.0, 0.0, 28.6,39.8,74.3,42.2, 1
1507693154.32, 101.351, 134.392, 120.596, 114.367, 126.3977, 95.711, 106.82, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507693164.32, 101.291, 134.33, 120.522, 114.307, 126.1633, 95.648, 106.79, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.2, 1
1507693174.32, 101.225, 134.27, 120.455, 114.241, 126.2341, 95.595, 106.75, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.3, 1
1507693184.33, 101.161, 134.202, 120.383, 114.182, 126.0893, 95.527, 106.718, 475.0, 475.0, 0.0, 0.0, 28.4,39.9,74.3,42.2, 1
1507693194.33, 101.099, 134.138, 120.314, 114.119, 125.9989, 95.472, 106.682, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507693204.33, 101.035, 134.073, 120.241, 114.059, 125.9306, 95.408, 106.657, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.3, 1
1507693214.33, 100.973, 134.012, 120.174, 113.994, 125.8004, 95.346, 106.625, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507693224.33, 100.91, 133.941, 120.103, 113.934, 125.7052, 95.278, 106.583, 475.0, 475.0, 0.0, 0.0, 28.5,39.7,74.2,42.2, 1
1507693234.34, 100.843, 133.876, 120.033, 113.871, 125.6637, 95.228, 106.547, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.2, 1
1507693244.34, 100.781, 133.805, 119.962, 113.812, 125.651, 95.161, 106.524, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.2, 1
1507693254.34, 100.715, 133.736, 119.893, 113.746, 125.5261, 95.097, 106.483, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.4,42.2, 1
1507693264.34, 100.651, 133.667, 119.821, 113.687, 125.4399, 95.036, 106.453, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.2, 1
1507693274.34, 100.59, 133.606, 119.752, 113.623, 125.5261, 94.985, 106.415, 475.0, 475.0, 0.0, 0.0, 28.5,39.7,74.3,42.3, 1
1507693284.34, 100.526, 133.538, 119.68, 113.566, 125.3422, 94.918, 106.388, 475.0, 475.0, 0.0, 0.0, 28.4,39.9,74.3,42.2, 1
1507693294.34, 100.455, 133.481, 119.612, 113.501, 125.273, 94.856, 106.355, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507693304.34, 100.397, 133.412, 119.539, 113.442, 125.1424, 94.798, 106.316, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507693314.35, 100.331, 133.35, 119.471, 113.378, 125.1664, 94.741, 106.288, 475.0, 475.0, 0.0, 0.0, 28.5,39.7,74.3,42.2, 1
1507693324.35, 100.271, 133.279, 119.399, 113.318, 124.9345, 94.671, 106.251, 475.0, 475.0, 0.0, 0.0, 28.5,39.8,74.3,42.3, 1
1507693334.35, 100.204, 133.22, 119.333, 113.255, 124.9516, 94.607, 106.216, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.2,42.1, 1
1507693344.35, 100.141, 133.148, 119.259, 113.193, 124.8637, 94.551, 106.185, 475.0, 475.0, 0.0, 0.0, 28.5,39.7,74.3,42.2, 1
1507693354.35, 100.075, 133.084, 119.192, 113.129, 124.8246, 94.496, 106.155, 475.0, 475.0, 0.0, 0.0, 28.4,39.9,74.3,42.2, 1
1507693364.35, 100.013, 133.016, 119.118, 113.072, 124.7469, 94.428, 106.124, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.4,42.2, 1
1507693374.35, 99.948, 132.954, 119.051, 113.006, 124.6387, 94.373, 106.086, 475.0, 475.0, 0.0, 0.0, 28.6,39.8,74.3,42.2, 1
1507693384.36, 99.887, 132.888, 118.976, 112.947, 124.5313, 94.308, 106.053, 475.0, 475.0, 0.0, 0.0, 28.5,39.8,74.2,42.1, 1
1507693394.36, 99.816, 132.828, 118.912, 112.883, 124.4523, 94.242, 106.018, 475.0, 475.0, 0.0, 0.0, 28.5,39.7,74.4,42.3, 1
1507693404.36, 99.753, 132.765, 118.835, 112.824, 124.3266, 94.185, 105.988, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.2, 1
1507693414.36, 99.688, 132.705, 118.771, 112.762, 124.1516, 94.125, 105.956, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.4,42.1, 1
1507693424.36, 99.626, 132.638, 118.697, 112.7, 124.3616, 94.059, 105.924, 475.0, 475.0, 0.0, 0.0, 28.4,39.9,74.3,42.4, 1
1507693434.36, 99.562, 132.573, 118.631, 112.636, 124.1435, 94.002, 105.892, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507693444.36, 99.502, 132.5, 118.558, 112.577, 124.1276, 93.939, 105.862, 475.0, 475.0, 0.0, 0.0, 28.5,39.8,74.3,42.2, 1
1507693454.37, 99.435, 132.44, 118.488, 112.512, 124.0251, 93.873, 105.822, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.3, 1
1507693464.37, 99.37, 132.373, 118.415, 112.453, 124.0536, 93.817, 105.79, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.4,42.1, 1
1507693474.37, 99.307, 132.303, 118.35, 112.39, 123.9303, 93.757, 105.756, 475.0, 475.0, 0.0, 0.0, 28.5,39.7,74.3,42.2, 1
1507693484.37, 99.245, 132.234, 118.275, 112.329, 123.7671, 93.691, 105.727, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.4,42.3, 1
1507693494.37, 99.181, 132.174, 118.208, 112.266, 123.8355, 93.63, 105.69, 475.0, 475.0, 0.0, 0.0, 28.5,39.7,74.3,42.3, 1
1507693504.38, 99.117, 132.103, 118.134, 112.207, 123.7716, 93.567, 105.653, 475.0, 475.0, 0.0, 0.0, 28.5,39.9,74.4,42.2, 1
1507693514.38, 99.051, 132.04, 118.067, 112.143, 123.4705, 93.506, 105.621, 475.0, 475.0, 0.0, 0.0, 28.6,39.8,74.3,42.2, 1
1507693524.38, 98.99, 131.965, 117.997, 112.083, 123.4749, 93.449, 105.593, 475.0, 475.0, 0.0, 0.0, 28.5,39.7,74.4,42.2, 1
1507693534.38, 98.923, 131.9, 117.927, 112.018, 123.5942, 93.39, 105.56, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.4,42.2, 1
1507693544.39, 98.86, 131.835, 117.854, 111.96, 123.5531, 93.321, 105.528, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.3, 1
1507693554.39, 98.795, 131.773, 117.786, 111.895, 123.2625, 93.265, 105.488, 475.0, 475.0, 0.0, 0.0, 28.5,39.7,74.3,42.2, 1
1507693564.39, 98.731, 131.703, 117.713, 111.835, 123.3, 93.2, 105.457, 475.0, 475.0, 0.0, 0.0, 28.5,39.8,74.5,42.2, 1
1507693574.39, 98.666, 131.642, 117.645, 111.771, 123.0969, 93.143, 105.424, 475.0, 475.0, 0.0, 0.0, 28.5,39.8,74.3,42.2, 1
1507693584.39, 98.604, 131.576, 117.574, 111.714, 123.1018, 93.082, 105.391, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507693594.39, 98.537, 131.513, 117.506, 111.648, 123.1254, 93.021, 105.36, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.2, 1
1507693604.40, 98.478, 131.443, 117.433, 111.588, 122.7572, 92.958, 105.326, 475.0, 475.0, 0.0, 0.0, 28.5,39.9,74.3,42.2, 1
1507693614.40, 98.411, 131.38, 117.366, 111.526, 122.9651, 92.897, 105.291, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.2, 1
1507693624.41, 98.347, 131.311, 117.294, 111.466, 122.8422, 92.837, 105.261, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507693634.41, 98.28, 131.25, 117.223, 111.402, 122.7828, 92.776, 105.224, 475.0, 475.0, 0.0, 0.0, 28.4,40.0,74.3,42.2, 1
1507693644.41, 98.219, 131.184, 117.153, 111.346, 122.7625, 92.713, 105.196, 475.0, 475.0, 0.0, 0.0, 28.5,39.8,74.3,42.2, 1
1507693654.41, 98.152, 131.118, 117.083, 111.28, 122.5708, 92.658, 105.168, 475.0, 475.0, 0.0, 0.0, 28.6,39.7,74.3,42.2, 1
1507693664.41, 98.094, 131.051, 117.012, 111.22, 122.524, 92.586, 105.133, 475.0, 475.0, 0.0, 0.0, 28.5,39.7,74.5,42.1, 1
1507693674.42, 98.026, 130.986, 116.945, 111.153, 122.2795, 92.531, 105.096, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.4,42.2, 1
1507693684.42, 97.968, 130.915, 116.871, 111.094, 122.3185, 92.47, 105.066, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507693694.42, 97.896, 130.853, 116.803, 111.032, 122.3124, 92.407, 105.037, 475.0, 475.0, 0.0, 0.0, 28.5,39.7,74.5,42.2, 1
1507693704.42, 97.836, 130.788, 116.731, 110.972, 122.1977, 92.347, 105.001, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.4,42.2, 1
1507693714.42, 97.769, 130.724, 116.663, 110.907, 122.1777, 92.288, 104.964, 475.0, 475.0, 0.0, 0.0, 28.6,39.5,74.4,42.2, 1
1507693724.43, 97.709, 130.657, 116.589, 110.849, 122.1196, 92.228, 104.936, 475.0, 475.0, 0.0, 0.0, 28.5,39.6,74.4,42.1, 1
1507693734.43, 97.641, 130.594, 116.521, 110.784, 122.0382, 92.163, 104.908, 475.0, 475.0, 0.0, 0.0, 28.4,39.5,74.4,42.1, 1
1507693744.43, 97.582, 130.524, 116.447, 110.725, 121.9706, 92.099, 104.872, 475.0, 475.0, 0.0, 0.0, 28.5,39.6,74.3,42.2, 1
1507693754.43, 97.516, 130.464, 116.383, 110.66, 121.8941, 92.038, 104.834, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507693764.43, 97.455, 130.391, 116.31, 110.602, 121.6634, 91.98, 104.806, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507693774.44, 97.384, 130.333, 116.24, 110.537, 121.4246, 91.918, 104.773, 475.0, 475.0, 0.0, 0.0, 28.6,39.7,74.2,42.2, 1
1507693784.44, 97.325, 130.265, 116.167, 110.478, 121.4852, 91.855, 104.742, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.4,42.1, 1
1507693794.44, 97.256, 130.2, 116.101, 110.413, 121.4392, 91.796, 104.71, 475.0, 475.0, 0.0, 0.0, 28.6,39.8,74.4,42.0, 1
1507693804.44, 97.198, 130.131, 116.028, 110.355, 121.4823, 91.736, 104.674, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.4,42.2, 1
1507693814.45, 97.132, 130.068, 115.96, 110.293, 121.2032, 91.673, 104.646, 475.0, 475.0, 0.0, 0.0, 28.4,39.9,74.3,42.1, 1
1507693824.45, 97.068, 130.0, 115.887, 110.231, 121.2048, 91.61, 104.612, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.2,42.2, 1
1507693834.45, 96.999, 129.94, 115.82, 110.167, 121.1572, 91.552, 104.581, 475.0, 475.0, 0.0, 0.0, 28.5,39.9,74.3,42.2, 1
1507693844.45, 96.939, 129.871, 115.746, 110.107, 121.2594, 91.491, 104.55, 475.0, 475.0, 0.0, 0.0, 28.5,39.9,74.3,42.1, 1
1507693854.46, 96.875, 129.807, 115.677, 110.045, 121.0307, 91.43, 104.513, 475.0, 475.0, 0.0, 0.0, 28.6,39.9,74.3,42.2, 1
1507693864.46, 96.812, 129.743, 115.603, 109.985, 120.9583, 91.369, 104.483, 475.0, 475.0, 0.0, 0.0, 28.4,39.8,74.3,42.2, 1
1507693874.46, 96.745, 129.676, 115.539, 109.916, 120.9766, 91.311, 104.449, 475.0, 475.0, 0.0, 0.0, 28.5,39.8,74.3,42.1, 1
1507693884.46, 96.684, 129.603, 115.466, 109.853, 120.8907, 91.244, 104.418, 475.0, 475.0, 0.0, 0.0, 28.3,39.8,74.3,42.3, 1
1507693894.47, 96.62, 129.538, 115.399, 109.786, 120.6217, 91.182, 104.388, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507693904.47, 96.555, 129.47, 115.324, 109.717, 120.5872, 91.121, 104.354, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.2,42.2, 1
1507693914.47, 96.486, 129.404, 115.255, 109.656, 120.5717, 91.063, 104.323, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.1, 1
1507693924.47, 96.429, 129.336, 115.183, 109.589, 120.3312, 90.998, 104.29, 475.0, 475.0, 0.0, 0.0, 28.4,39.7,74.3,42.2, 1
1507693934.47, 96.362, 129.271, 115.115, 109.526, 120.391, 90.941, 104.259, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.4,42.2, 1
1507693944.48, 96.299, 129.206, 115.041, 109.458, 120.413, 90.873, 104.226, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.2,42.2, 1
1507693954.48, 96.232, 129.139, 114.975, 109.396, 120.2812, 90.821, 104.194, 475.0, 475.0, 0.0, 0.0, 28.3,39.7,74.3,42.0, 1
1507693964.48, 96.17, 129.074, 114.903, 109.327, 120.223, 90.747, 104.161, 475.0, 475.0, 0.0, 0.0, 28.1,39.6,74.3,42.1, 1
1507693974.48, 96.104, 129.002, 114.834, 109.264, 120.1656, 90.7, 104.135, 475.0, 475.0, 0.0, 0.0, 28.3,39.6,74.3,42.0, 1
1507693984.48, 96.043, 128.942, 114.762, 109.198, 119.9776, 90.633, 104.101, 475.0, 475.0, 0.0, 0.0, 28.2,39.7,74.3,42.2, 1
1507693994.48, 95.974, 128.877, 114.693, 109.134, 120.0118, 90.572, 104.069, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.2, 1
1507694004.49, 95.912, 128.816, 114.621, 109.068, 119.8433, 90.512, 104.038, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.1, 1
1507694014.49, 95.846, 128.748, 114.555, 109.005, 119.8775, 90.447, 104.006, 475.0, 475.0, 0.0, 0.0, 28.2,39.5,74.4,42.0, 1
1507694024.49, 95.783, 128.685, 114.48, 108.935, 119.7461, 90.388, 103.971, 475.0, 475.0, 0.0, 0.0, 28.2,39.5,74.2,42.0, 1
1507694034.49, 95.717, 128.616, 114.413, 108.873, 119.7144, 90.327, 103.941, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.2,42.0, 1
1507694044.50, 95.653, 128.555, 114.338, 108.806, 119.6277, 90.26, 103.907, 475.0, 475.0, 0.0, 0.0, 28.3,39.4,74.3,42.0, 1
1507694054.50, 95.585, 128.486, 114.271, 108.742, 119.3722, 90.205, 103.878, 475.0, 475.0, 0.0, 0.0, 28.1,39.4,74.3,42.0, 1
1507694064.50, 95.528, 128.422, 114.197, 108.677, 119.3811, 90.14, 103.842, 475.0, 475.0, 0.0, 0.0, 28.2,39.4,74.2,42.0, 1
