# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507694074.50, 95.459, 128.353, 114.13, 108.613, 119.5203, 90.08, 103.817, 475.0, 475.0, 0.0, 0.0, 28.2,39.4,74.3,42.0, 1
1507694084.51, 95.4, 128.286, 114.057, 108.544, 119.4137, 90.022, 103.781, 475.0, 475.0, 0.0, 0.0, 28.1,39.4,74.3,42.0, 1
1507694094.51, 95.332, 128.218, 113.988, 108.484, 119.1752, 89.961, 103.75, 475.0, 475.0, 0.0, 0.0, 28.2,39.5,74.1,42.0, 1
1507694104.51, 95.271, 128.158, 113.915, 108.413, 118.9083, 89.893, 103.72, 475.0, 475.0, 0.0, 0.0, 28.3,39.5,74.3,42.0, 1
1507694114.51, 95.202, 128.089, 113.848, 108.352, 119.0377, 89.832, 103.688, 475.0, 475.0, 0.0, 0.0, 28.2,39.5,74.2,41.9, 1
1507694124.51, 95.141, 128.025, 113.777, 108.283, 118.9669, 89.771, 103.66, 475.0, 475.0, 0.0, 0.0, 28.2,39.5,74.2,42.0, 1
1507694134.51, 95.073, 127.956, 113.708, 108.221, 118.9604, 89.714, 103.627, 475.0, 475.0, 0.0, 0.0, 28.3,39.5,74.3,41.9, 1
1507694144.51, 95.012, 127.894, 113.634, 108.153, 118.7903, 89.65, 103.595, 475.0, 475.0, 0.0, 0.0, 28.1,39.4,74.3,41.9, 1
1507694154.52, 94.945, 127.827, 113.568, 108.092, 118.7854, 89.59, 103.566, 475.0, 475.0, 0.0, 0.0, 28.1,39.4,74.3,41.9, 1
1507694164.52, 94.884, 127.763, 113.492, 108.023, 118.6414, 89.525, 103.53, 475.0, 475.0, 0.0, 0.0, 28.1,39.5,74.3,42.0, 1
1507694174.52, 94.814, 127.7, 113.426, 107.962, 118.4782, 89.47, 103.502, 475.0, 475.0, 0.0, 0.0, 28.1,39.4,74.3,42.0, 1
1507694184.52, 94.753, 127.637, 113.353, 107.892, 118.4509, 89.403, 103.473, 475.0, 475.0, 0.0, 0.0, 28.0,39.5,74.2,41.9, 1
1507694194.52, 94.687, 127.57, 113.283, 107.83, 118.5022, 89.345, 103.436, 475.0, 475.0, 0.0, 0.0, 28.1,39.4,74.2,41.9, 1
1507694204.52, 94.627, 127.509, 113.212, 107.762, 118.3382, 89.282, 103.407, 475.0, 475.0, 0.0, 0.0, 28.0,39.3,74.2,41.7, 1
1507694214.52, 94.56, 127.442, 113.142, 107.7, 118.2792, 89.221, 103.375, 475.0, 475.0, 0.0, 0.0, 28.0,39.3,74.2,41.8, 1
1507694224.53, 94.497, 127.38, 113.07, 107.631, 118.1148, 89.156, 103.346, 475.0, 475.0, 0.0, 0.0, 27.8,39.3,74.2,41.7, 1
1507694234.53, 94.432, 127.316, 113.003, 107.567, 118.0603, 89.1, 103.315, 475.0, 475.0, 0.0, 0.0, 27.9,39.3,74.1,41.9, 1
1507694244.53, 94.37, 127.251, 112.93, 107.501, 117.9863, 89.035, 103.279, 475.0, 475.0, 0.0, 0.0, 28.0,39.2,74.2,41.8, 1
1507694254.53, 94.301, 127.181, 112.861, 107.438, 117.8996, 88.976, 103.251, 475.0, 475.0, 0.0, 0.0, 28.0,39.3,74.0,41.8, 1
1507694264.53, 94.241, 127.118, 112.788, 107.371, 117.9586, 88.914, 103.224, 475.0, 475.0, 0.0, 0.0, 28.0,39.3,74.1,41.9, 1
1507694274.54, 94.176, 127.048, 112.72, 107.31, 117.8601, 88.855, 103.193, 475.0, 475.0, 0.0, 0.0, 27.9,39.2,74.2,41.7, 1
1507694284.54, 94.117, 126.98, 112.647, 107.241, 117.6583, 88.79, 103.157, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.2,41.7, 1
1507694294.54, 94.047, 126.911, 112.578, 107.177, 117.5867, 88.732, 103.127, 475.0, 475.0, 0.0, 0.0, 28.0,39.4,74.2,41.7, 1
1507694304.54, 93.981, 126.85, 112.505, 107.112, 117.4402, 88.668, 103.096, 475.0, 475.0, 0.0, 0.0, 27.8,39.2,74.2,41.7, 1
1507694314.54, 93.916, 126.778, 112.439, 107.049, 117.5948, 88.614, 103.066, 475.0, 475.0, 0.0, 0.0, 27.8,39.3,74.0,41.7, 1
1507694324.55, 93.858, 126.715, 112.367, 106.98, 117.3425, 88.549, 103.034, 475.0, 475.0, 0.0, 0.0, 28.0,39.2,74.2,41.7, 1
1507694334.55, 93.79, 126.642, 112.297, 106.917, 117.2327, 88.482, 103.0, 475.0, 475.0, 0.0, 0.0, 27.9,39.2,74.0,41.8, 1
1507694344.55, 93.728, 126.577, 112.225, 106.85, 117.2237, 88.422, 102.971, 475.0, 475.0, 0.0, 0.0, 28.0,39.2,74.2,41.8, 1
1507694354.55, 93.66, 126.509, 112.155, 106.785, 117.1025, 88.37, 102.944, 475.0, 475.0, 0.0, 0.0, 27.9,39.2,74.2,41.7, 1
1507694364.56, 93.597, 126.447, 112.08, 106.718, 117.0878, 88.301, 102.908, 475.0, 475.0, 0.0, 0.0, 27.8,39.2,74.0,41.7, 1
1507694374.56, 93.532, 126.38, 112.015, 106.655, 116.9397, 88.246, 102.878, 475.0, 475.0, 0.0, 0.0, 27.8,39.2,74.1,41.7, 1
1507694384.56, 93.468, 126.314, 111.941, 106.587, 116.9405, 88.179, 102.843, 475.0, 475.0, 0.0, 0.0, 27.8,39.2,74.0,41.7, 1
1507694394.56, 93.405, 126.245, 111.875, 106.525, 116.9263, 88.121, 102.816, 475.0, 475.0, 0.0, 0.0, 27.9,39.1,74.0,41.7, 1
1507694404.56, 93.344, 126.184, 111.798, 106.458, 116.8656, 88.055, 102.784, 475.0, 475.0, 0.0, 0.0, 27.8,39.1,74.0,41.7, 1
1507694414.56, 93.277, 126.114, 111.731, 106.393, 116.6382, 88.0, 102.753, 475.0, 475.0, 0.0, 0.0, 27.8,39.1,74.0,41.7, 1
1507694424.57, 93.213, 126.055, 111.659, 106.326, 116.6691, 87.934, 102.722, 475.0, 475.0, 0.0, 0.0, 27.9,39.2,74.2,41.8, 1
1507694434.57, 93.144, 125.989, 111.592, 106.266, 116.5043, 87.878, 102.694, 475.0, 475.0, 0.0, 0.0, 27.8,39.2,74.2,41.7, 1
1507694444.58, 93.083, 125.925, 111.518, 106.195, 116.4884, 87.81, 102.664, 475.0, 475.0, 0.0, 0.0, 27.8,39.1,74.1,41.6, 1
1507694454.58, 93.015, 125.86, 111.452, 106.131, 116.3135, 87.751, 102.631, 475.0, 475.0, 0.0, 0.0, 27.8,39.1,74.1,41.7, 1
1507694464.58, 92.952, 125.798, 111.377, 106.067, 116.1153, 87.692, 102.597, 475.0, 475.0, 0.0, 0.0, 27.9,39.2,74.1,41.6, 1
1507694474.58, 92.888, 125.73, 111.31, 106.002, 116.2537, 87.632, 102.573, 475.0, 475.0, 0.0, 0.0, 27.8,39.1,74.1,41.6, 1
1507694484.58, 92.826, 125.667, 111.235, 105.935, 115.9737, 87.57, 102.537, 475.0, 475.0, 0.0, 0.0, 27.7,39.1,74.0,41.6, 1
1507694494.59, 92.757, 125.597, 111.168, 105.871, 115.8883, 87.509, 102.508, 475.0, 475.0, 0.0, 0.0, 27.6,39.1,74.1,41.7, 1
1507694504.59, 92.693, 125.537, 111.096, 105.805, 115.8415, 87.449, 102.476, 475.0, 475.0, 0.0, 0.0, 27.8,39.1,74.1,41.6, 1
1507694514.59, 92.63, 125.468, 111.027, 105.741, 115.9631, 87.388, 102.448, 475.0, 475.0, 0.0, 0.0, 27.6,39.1,74.2,41.7, 1
1507694524.59, 92.565, 125.408, 110.954, 105.672, 115.8614, 87.32, 102.418, 475.0, 475.0, 0.0, 0.0, 27.6,39.1,74.1,41.7, 1
1507694534.59, 92.501, 125.34, 110.884, 105.611, 115.7084, 87.265, 102.383, 475.0, 475.0, 0.0, 0.0, 27.7,39.1,74.1,41.5, 1
1507694544.60, 92.437, 125.273, 110.815, 105.543, 115.6498, 87.201, 102.354, 475.0, 475.0, 0.0, 0.0, 27.7,39.1,74.0,41.6, 1
1507694554.60, 92.372, 125.206, 110.745, 105.48, 115.5176, 87.144, 102.323, 475.0, 475.0, 0.0, 0.0, 27.5,39.1,74.0,41.6, 1
1507694564.60, 92.309, 125.143, 110.67, 105.412, 115.339, 87.078, 102.29, 475.0, 475.0, 0.0, 0.0, 27.8,39.1,74.0,41.6, 1
1507694574.60, 92.244, 125.072, 110.602, 105.349, 115.3455, 87.015, 102.259, 475.0, 475.0, 0.0, 0.0, 27.6,39.0,74.1,41.4, 1
1507694584.60, 92.18, 125.006, 110.531, 105.282, 115.2706, 86.959, 102.227, 475.0, 475.0, 0.0, 0.0, 27.8,39.2,74.1,41.4, 1
1507694594.61, 92.118, 124.933, 110.461, 105.218, 115.0753, 86.895, 102.198, 475.0, 475.0, 0.0, 0.0, 27.8,39.1,73.9,41.6, 1
1507694604.61, 92.054, 124.871, 110.386, 105.15, 115.1119, 86.833, 102.168, 475.0, 475.0, 0.0, 0.0, 27.7,39.1,74.1,41.6, 1
1507694614.62, 91.984, 124.804, 110.32, 105.088, 114.8767, 86.774, 102.14, 475.0, 475.0, 0.0, 0.0, 27.6,39.0,74.0,41.6, 1
1507694624.62, 91.926, 124.741, 110.246, 105.022, 114.9793, 86.713, 102.105, 475.0, 475.0, 0.0, 0.0, 27.7,39.1,74.0,41.5, 1
1507694634.62, 91.856, 124.675, 110.179, 104.959, 114.8649, 86.655, 102.076, 475.0, 475.0, 0.0, 0.0, 27.7,39.0,74.0,41.6, 1
1507694644.62, 91.796, 124.61, 110.104, 104.891, 114.8694, 86.589, 102.044, 475.0, 475.0, 0.0, 0.0, 27.6,38.9,74.0,41.6, 1
1507694654.62, 91.726, 124.54, 110.035, 104.826, 114.6708, 86.529, 102.013, 475.0, 475.0, 0.0, 0.0, 27.7,38.9,74.0,41.5, 1
1507694664.62, 91.666, 124.474, 109.962, 104.758, 114.5878, 86.465, 101.985, 475.0, 475.0, 0.0, 0.0, 27.6,38.9,74.0,41.4, 1
1507694674.63, 91.598, 124.401, 109.891, 104.694, 114.6724, 86.409, 101.955, 475.0, 475.0, 0.0, 0.0, 27.6,39.1,73.9,41.6, 1
1507694684.63, 91.54, 124.341, 109.812, 104.63, 114.3876, 86.343, 101.924, 475.0, 475.0, 0.0, 0.0, 27.5,38.9,74.0,41.4, 1
1507694694.63, 91.471, 124.274, 109.741, 104.565, 114.4592, 86.283, 101.893, 475.0, 475.0, 0.0, 0.0, 27.6,38.8,74.0,41.4, 1
1507694704.63, 91.407, 124.212, 109.662, 104.497, 114.2989, 86.222, 101.863, 475.0, 475.0, 0.0, 0.0, 27.6,38.9,74.0,41.6, 1
1507694714.63, 91.344, 124.144, 109.592, 104.436, 114.3787, 86.165, 101.831, 475.0, 475.0, 0.0, 0.0, 27.6,38.9,73.8,41.4, 1
1507694724.63, 91.279, 124.084, 109.517, 104.368, 114.2297, 86.107, 101.8, 475.0, 475.0, 0.0, 0.0, 27.5,38.9,74.0,41.4, 1
1507694734.64, 91.216, 124.015, 109.442, 104.307, 114.1947, 86.054, 101.772, 475.0, 475.0, 0.0, 0.0, 27.6,38.9,74.0,41.5, 1
1507694744.64, 91.151, 123.954, 109.364, 104.238, 114.0133, 85.979, 101.745, 475.0, 475.0, 0.0, 0.0, 27.5,38.9,74.0,41.4, 1
1507694754.64, 91.086, 123.883, 109.295, 104.175, 113.9514, 85.929, 101.717, 475.0, 475.0, 0.0, 0.0, 27.5,38.9,73.9,41.4, 1
1507694764.64, 91.021, 123.821, 109.217, 104.108, 113.8448, 85.857, 101.684, 475.0, 475.0, 0.0, 0.0, 27.6,38.9,73.8,41.4, 1
1507694774.64, 90.956, 123.754, 109.145, 104.045, 113.818, 85.797, 101.655, 475.0, 475.0, 0.0, 0.0, 27.4,38.8,73.8,41.5, 1
1507694784.64, 90.895, 123.693, 109.067, 103.976, 113.748, 85.737, 101.624, 475.0, 475.0, 0.0, 0.0, 27.6,38.8,73.8,41.4, 1
1507694794.65, 90.827, 123.624, 108.995, 103.916, 113.5868, 85.677, 101.593, 475.0, 475.0, 0.0, 0.0, 27.5,38.9,73.9,41.4, 1
1507694804.65, 90.761, 123.562, 108.916, 103.846, 113.5364, 85.613, 101.563, 475.0, 475.0, 0.0, 0.0, 27.5,38.8,73.8,41.3, 1
1507694814.65, 90.696, 123.497, 108.841, 103.785, 113.442, 85.548, 101.534, 475.0, 475.0, 0.0, 0.0, 27.5,38.8,73.9,41.3, 1
1507694824.65, 90.633, 123.435, 108.766, 103.715, 113.5087, 85.49, 101.498, 475.0, 475.0, 0.0, 0.0, 27.5,38.8,73.9,41.3, 1
1507694834.66, 90.571, 123.363, 108.691, 103.655, 113.2996, 85.429, 101.469, 475.0, 475.0, 0.0, 0.0, 27.5,38.8,73.9,41.3, 1
1507694844.66, 90.496, 123.304, 108.618, 103.586, 113.1966, 85.371, 101.438, 475.0, 475.0, 0.0, 0.0, 27.5,38.8,73.9,41.3, 1
1507694854.66, 90.443, 123.235, 108.54, 103.523, 113.1266, 85.302, 101.408, 475.0, 475.0, 0.0, 0.0, 27.4,38.9,73.9,41.4, 1
1507694864.67, 90.369, 123.175, 108.465, 103.455, 113.0184, 85.246, 101.377, 475.0, 475.0, 0.0, 0.0, 27.5,38.8,73.9,41.4, 1
1507694874.67, 90.308, 123.108, 108.392, 103.391, 112.9187, 85.177, 101.348, 475.0, 475.0, 0.0, 0.0, 27.4,38.8,73.9,41.3, 1
1507694884.67, 90.243, 123.044, 108.318, 103.324, 112.876, 85.116, 101.321, 475.0, 475.0, 0.0, 0.0, 27.5,38.9,74.0,41.3, 1
1507694894.67, 90.182, 122.976, 108.24, 103.261, 112.721, 85.056, 101.289, 475.0, 475.0, 0.0, 0.0, 27.6,38.8,73.8,41.3, 1
1507694904.67, 90.116, 122.908, 108.169, 103.193, 112.6827, 85.002, 101.26, 475.0, 475.0, 0.0, 0.0, 27.3,38.8,73.9,41.4, 1
1507694914.68, 90.047, 122.838, 108.091, 103.129, 112.7812, 84.942, 101.232, 475.0, 475.0, 0.0, 0.0, 27.5,38.8,73.9,41.4, 1
1507694924.68, 89.981, 122.774, 108.02, 103.063, 112.4963, 84.873, 101.2, 475.0, 475.0, 0.0, 0.0, 27.3,38.8,74.0,41.3, 1
1507694934.68, 89.923, 122.71, 107.941, 103.001, 112.5224, 84.812, 101.167, 475.0, 475.0, 0.0, 0.0, 27.3,38.8,73.9,41.3, 1
1507694944.68, 89.855, 122.648, 107.868, 102.933, 112.38, 84.754, 101.143, 475.0, 475.0, 0.0, 0.0, 27.4,38.8,73.9,41.4, 1
1507694954.68, 89.794, 122.581, 107.789, 102.868, 112.3857, 84.69, 101.11, 475.0, 475.0, 0.0, 0.0, 27.3,38.8,73.8,41.3, 1
1507694964.68, 89.725, 122.521, 107.72, 102.802, 112.3132, 84.633, 101.081, 475.0, 475.0, 0.0, 0.0, 27.3,38.7,73.9,41.3, 1
1507694974.69, 89.663, 122.448, 107.64, 102.738, 112.2526, 84.57, 101.054, 475.0, 475.0, 0.0, 0.0, 27.4,38.6,73.8,41.1, 1
1507694984.69, 89.597, 122.381, 107.568, 102.669, 112.0011, 84.506, 101.022, 475.0, 475.0, 0.0, 0.0, 27.3,38.6,74.0,41.1, 1
1507694994.69, 89.535, 122.315, 107.492, 102.608, 112.0341, 84.439, 100.992, 475.0, 475.0, 0.0, 0.0, 27.3,38.8,74.0,41.2, 1
1507695004.69, 89.466, 122.252, 107.42, 102.54, 111.9678, 84.385, 100.966, 475.0, 475.0, 0.0, 0.0, 27.4,38.8,73.9,41.2, 1
1507695014.70, 89.405, 122.184, 107.34, 102.477, 111.8803, 84.327, 100.93, 475.0, 475.0, 0.0, 0.0, 27.3,38.6,73.8,41.1, 1
1507695024.70, 89.339, 122.123, 107.269, 102.41, 111.7131, 84.266, 100.903, 475.0, 475.0, 0.0, 0.0, 27.4,38.7,73.8,41.2, 1
1507695034.70, 89.277, 122.047, 107.191, 102.345, 111.7163, 84.201, 100.874, 475.0, 475.0, 0.0, 0.0, 27.3,38.6,73.7,41.3, 1
1507695044.71, 89.211, 121.983, 107.12, 102.278, 111.5442, 84.141, 100.843, 475.0, 475.0, 0.0, 0.0, 27.2,38.6,73.8,41.3, 1
1507695054.71, 89.15, 121.909, 107.041, 102.216, 111.5605, 84.072, 100.81, 475.0, 475.0, 0.0, 0.0, 27.3,38.7,73.8,41.1, 1
1507695064.71, 89.084, 121.846, 106.97, 102.146, 111.5434, 84.021, 100.785, 475.0, 475.0, 0.0, 0.0, 27.2,38.6,73.8,41.0, 1
1507695074.71, 89.017, 121.781, 106.892, 102.082, 111.213, 83.954, 100.757, 475.0, 475.0, 0.0, 0.0, 27.2,38.6,73.8,41.1, 1
1507695084.72, 88.949, 121.72, 106.817, 102.017, 111.2927, 83.903, 100.725, 475.0, 475.0, 0.0, 0.0, 27.3,38.6,73.8,41.2, 1
1507695094.72, 88.883, 121.651, 106.741, 101.955, 111.0828, 83.832, 100.7, 475.0, 475.0, 0.0, 0.0, 27.3,38.7,73.8,41.1, 1
1507695104.72, 88.818, 121.59, 106.669, 101.886, 111.1145, 83.773, 100.662, 475.0, 475.0, 0.0, 0.0, 27.3,38.6,74.0,41.2, 1
1507695114.72, 88.758, 121.521, 106.591, 101.823, 111.0413, 83.717, 100.633, 475.0, 475.0, 0.0, 0.0, 27.2,38.6,73.8,41.3, 1
1507695124.72, 88.689, 121.454, 106.519, 101.753, 111.0217, 83.65, 100.605, 475.0, 475.0, 0.0, 0.0, 27.3,38.7,73.8,41.1, 1
1507695134.72, 88.626, 121.391, 106.439, 101.693, 110.9452, 83.586, 100.572, 475.0, 475.0, 0.0, 0.0, 27.3,38.5,73.7,41.1, 1
1507695144.73, 88.557, 121.325, 106.368, 101.623, 110.7031, 83.523, 100.549, 475.0, 475.0, 0.0, 0.0, 27.2,38.6,73.8,41.3, 1
1507695154.73, 88.495, 121.259, 106.288, 101.562, 110.6665, 83.461, 100.514, 475.0, 475.0, 0.0, 0.0, 27.2,38.6,73.7,41.1, 1
1507695164.73, 88.43, 121.196, 106.217, 101.495, 110.6148, 83.406, 100.483, 475.0, 475.0, 0.0, 0.0, 27.2,38.5,73.8,41.1, 1
1507695174.73, 88.365, 121.124, 106.14, 101.43, 110.5058, 83.337, 100.462, 475.0, 475.0, 0.0, 0.0, 27.2,38.6,73.8,41.1, 1
1507695184.73, 88.3, 121.063, 106.066, 101.363, 110.4212, 83.281, 100.427, 475.0, 475.0, 0.0, 0.0, 27.2,38.6,73.8,41.0, 1
1507695194.74, 88.242, 120.99, 105.99, 101.299, 110.2397, 83.218, 100.4, 475.0, 475.0, 0.0, 0.0, 27.0,38.6,73.8,41.1, 1
1507695204.74, 88.171, 120.921, 105.917, 101.231, 110.2901, 83.165, 100.37, 475.0, 475.0, 0.0, 0.0, 27.1,38.4,73.7,41.1, 1
1507695214.74, 88.107, 120.857, 105.838, 101.17, 110.3585, 83.094, 100.341, 475.0, 475.0, 0.0, 0.0, 27.0,38.6,73.8,41.1, 1
1507695224.75, 88.041, 120.796, 105.767, 101.098, 110.1851, 83.038, 100.304, 475.0, 475.0, 0.0, 0.0, 27.2,38.5,73.7,41.0, 1
1507695234.75, 87.975, 120.729, 105.687, 101.037, 109.9589, 82.975, 100.282, 475.0, 475.0, 0.0, 0.0, 27.0,38.6,73.8,41.0, 1
1507695244.75, 87.91, 120.667, 105.617, 100.97, 109.9353, 82.915, 100.251, 475.0, 475.0, 0.0, 0.0, 27.0,38.5,73.8,41.1, 1
1507695254.75, 87.85, 120.596, 105.537, 100.907, 110.0004, 82.858, 100.227, 475.0, 475.0, 0.0, 0.0, 27.2,38.5,73.7,41.0, 1
1507695264.75, 87.784, 120.531, 105.467, 100.838, 109.8604, 82.792, 100.191, 475.0, 475.0, 0.0, 0.0, 27.2,38.5,73.7,41.1, 1
1507695274.76, 87.721, 120.464, 105.388, 100.775, 109.6773, 82.724, 100.166, 475.0, 475.0, 0.0, 0.0, 27.1,38.6,73.7,41.0, 1
1507695284.76, 87.654, 120.397, 105.315, 100.708, 109.5077, 82.671, 100.132, 475.0, 475.0, 0.0, 0.0, 27.0,38.4,73.8,41.1, 1
1507695294.76, 87.589, 120.33, 105.235, 100.643, 109.5105, 82.6, 100.105, 475.0, 475.0, 0.0, 0.0, 27.1,38.6,73.8,41.0, 1
1507695304.76, 87.522, 120.268, 105.165, 100.577, 109.552, 82.545, 100.078, 475.0, 475.0, 0.0, 0.0, 27.0,38.4,73.8,41.0, 1
1507695314.76, 87.455, 120.203, 105.089, 100.513, 109.4344, 82.486, 100.045, 475.0, 475.0, 0.0, 0.0, 27.0,38.5,73.8,41.0, 1
1507695324.77, 87.391, 120.14, 105.016, 100.446, 109.3201, 82.424, 100.018, 475.0, 475.0, 0.0, 0.0, 27.0,38.4,73.7,40.9, 1
1507695334.77, 87.33, 120.065, 104.938, 100.383, 109.2289, 82.359, 99.987, 475.0, 475.0, 0.0, 0.0, 27.2,38.4,73.7,41.0, 1
1507695344.77, 87.263, 120.001, 104.867, 100.315, 109.0947, 82.292, 99.962, 475.0, 475.0, 0.0, 0.0, 27.1,38.4,73.8,41.0, 1
1507695354.78, 87.197, 119.931, 104.79, 100.253, 109.0418, 82.231, 99.926, 475.0, 475.0, 0.0, 0.0, 27.0,38.4,73.6,41.1, 1
1507695364.78, 87.128, 119.864, 104.715, 100.182, 108.9632, 82.183, 99.892, 475.0, 475.0, 0.0, 0.0, 27.1,38.4,73.8,41.1, 1
1507695374.79, 87.067, 119.8, 104.638, 100.12, 108.9099, 82.115, 99.865, 475.0, 475.0, 0.0, 0.0, 27.0,38.4,73.8,41.0, 1
1507695384.79, 87.0, 119.737, 104.566, 100.053, 108.9156, 82.054, 99.832, 475.0, 475.0, 0.0, 0.0, 27.0,38.4,73.7,41.0, 1
1507695394.79, 86.936, 119.667, 104.486, 99.989, 108.6153, 81.992, 99.803, 475.0, 475.0, 0.0, 0.0, 27.0,38.4,73.8,41.0, 1
1507695404.79, 86.862, 119.608, 104.413, 99.92, 108.656, 81.935, 99.765, 475.0, 475.0, 0.0, 0.0, 27.0,38.4,73.8,40.8, 1
1507695414.80, 86.804, 119.537, 104.335, 99.859, 108.5592, 81.865, 99.738, 475.0, 475.0, 0.0, 0.0, 26.9,38.4,73.8,40.9, 1
1507695424.80, 86.738, 119.473, 104.261, 99.788, 108.4884, 81.802, 99.71, 475.0, 475.0, 0.0, 0.0, 27.0,38.3,73.7,40.8, 1
1507695434.80, 86.678, 119.403, 104.183, 99.727, 108.3753, 81.743, 99.677, 475.0, 475.0, 0.0, 0.0, 27.1,38.4,73.7,40.9, 1
1507695444.80, 86.609, 119.337, 104.112, 99.657, 108.267, 81.683, 99.642, 475.0, 475.0, 0.0, 0.0, 26.9,38.4,73.7,40.8, 1
1507695454.80, 86.544, 119.265, 104.03, 99.597, 108.1124, 81.618, 99.617, 475.0, 475.0, 0.0, 0.0, 26.9,38.3,73.8,41.0, 1
1507695464.80, 86.481, 119.202, 103.959, 99.529, 108.1759, 81.56, 99.587, 475.0, 475.0, 0.0, 0.0, 27.0,38.3,73.8,41.0, 1
1507695474.81, 86.417, 119.137, 103.882, 99.465, 107.9806, 81.502, 99.558, 475.0, 475.0, 0.0, 0.0, 26.9,38.4,73.7,41.0, 1
1507695484.81, 86.35, 119.072, 103.809, 99.397, 107.9553, 81.443, 99.524, 475.0, 475.0, 0.0, 0.0, 26.9,38.3,73.8,40.8, 1
1507695494.81, 86.282, 119.007, 103.73, 99.333, 107.9228, 81.373, 99.496, 475.0, 475.0, 0.0, 0.0, 26.9,38.4,73.7,40.9, 1
1507695504.81, 86.222, 118.94, 103.657, 99.266, 107.8068, 81.313, 99.468, 475.0, 475.0, 0.0, 0.0, 26.9,38.3,73.7,40.9, 1
1507695514.81, 86.152, 118.876, 103.581, 99.205, 107.6021, 81.257, 99.433, 475.0, 475.0, 0.0, 0.0, 26.9,38.2,73.7,40.8, 1
1507695524.82, 86.088, 118.815, 103.508, 99.132, 107.572, 81.187, 99.406, 475.0, 475.0, 0.0, 0.0, 26.9,38.3,73.8,40.8, 1
1507695534.82, 86.02, 118.747, 103.43, 99.07, 107.4654, 81.121, 99.375, 475.0, 475.0, 0.0, 0.0, 27.0,38.4,73.7,40.8, 1
1507695544.82, 85.955, 118.684, 103.357, 99.004, 107.3433, 81.071, 99.338, 475.0, 475.0, 0.0, 0.0, 26.9,38.3,73.7,40.8, 1
1507695554.82, 85.894, 118.613, 103.278, 98.939, 107.3214, 81.002, 99.313, 475.0, 475.0, 0.0, 0.0, 26.9,38.3,73.6,40.8, 1
1507695564.82, 85.827, 118.548, 103.205, 98.871, 107.2896, 80.947, 99.275, 475.0, 475.0, 0.0, 0.0, 26.9,38.3,73.7,40.9, 1
1507695574.83, 85.76, 118.481, 103.128, 98.807, 107.0528, 80.882, 99.255, 475.0, 475.0, 0.0, 0.0, 26.9,38.4,73.7,40.8, 1
1507695584.83, 85.694, 118.42, 103.055, 98.742, 107.1, 80.821, 99.219, 475.0, 475.0, 0.0, 0.0, 27.0,38.4,73.7,40.8, 1
1507695594.83, 85.626, 118.348, 102.977, 98.677, 106.9727, 80.755, 99.191, 475.0, 475.0, 0.0, 0.0, 26.9,38.4,73.7,40.8, 1
1507695604.83, 85.562, 118.277, 102.903, 98.608, 107.0195, 80.696, 99.158, 475.0, 475.0, 0.0, 0.0, 26.9,38.3,73.7,40.8, 1
1507695614.83, 85.5, 118.207, 102.825, 98.54, 106.8038, 80.642, 99.128, 475.0, 475.0, 0.0, 0.0, 26.9,38.2,73.7,40.8, 1
1507695624.84, 85.432, 118.141, 102.751, 98.476, 106.7127, 80.568, 99.1, 475.0, 475.0, 0.0, 0.0, 26.9,38.4,73.7,40.8, 1
1507695634.84, 85.368, 118.077, 102.671, 98.407, 106.6923, 80.512, 99.063, 475.0, 475.0, 0.0, 0.0, 26.9,38.1,73.6,40.8, 1
1507695644.84, 85.298, 118.01, 102.598, 98.347, 106.648, 80.449, 99.036, 475.0, 475.0, 0.0, 0.0, 26.9,38.1,73.6,40.7, 1
1507695654.84, 85.235, 117.943, 102.521, 98.275, 106.554, 80.391, 99.005, 475.0, 475.0, 0.0, 0.0, 26.8,38.2,73.5,40.7, 1
1507695664.84, 85.168, 117.877, 102.448, 98.214, 106.3888, 80.327, 98.977, 475.0, 475.0, 0.0, 0.0, 26.8,38.1,73.6,40.8, 1
1507695674.85, 85.109, 117.81, 102.37, 98.145, 106.2561, 80.262, 98.947, 475.0, 475.0, 0.0, 0.0, 26.9,38.2,73.6,40.6, 1
1507695684.85, 85.038, 117.742, 102.293, 98.081, 106.3131, 80.207, 98.913, 475.0, 475.0, 0.0, 0.0, 26.8,38.3,73.6,40.8, 1
1507695694.85, 84.973, 117.675, 102.22, 98.015, 106.0445, 80.146, 98.885, 475.0, 475.0, 0.0, 0.0, 26.7,38.1,73.5,40.7, 1
1507695704.85, 84.899, 117.608, 102.145, 97.951, 106.0844, 80.08, 98.858, 475.0, 475.0, 0.0, 0.0, 26.9,38.1,73.7,40.8, 1
1507695714.85, 84.821, 117.544, 102.065, 97.882, 105.8809, 80.016, 98.821, 475.0, 475.0, 0.0, 0.0, 26.7,38.3,73.7,40.8, 1
1507695724.85, 84.746, 117.474, 101.992, 97.819, 105.9778, 79.963, 98.801, 475.0, 475.0, 0.0, 0.0, 26.8,38.2,73.5,40.8, 1
1507695734.86, 84.678, 117.404, 101.916, 97.751, 105.7703, 79.901, 98.773, 475.0, 475.0, 0.0, 0.0, 26.8,38.2,73.7,40.6, 1
1507695744.86, 84.599, 117.337, 101.842, 97.687, 105.8191, 79.841, 98.737, 475.0, 475.0, 0.0, 0.0, 26.7,38.1,73.7,40.6, 1
1507695754.86, 84.523, 117.278, 101.761, 97.618, 105.789, 79.778, 98.708, 475.0, 475.0, 0.0, 0.0, 26.8,38.2,73.7,40.8, 1
1507695764.86, 84.454, 117.206, 101.688, 97.556, 105.6059, 79.729, 98.677, 475.0, 475.0, 0.0, 0.0, 26.7,38.2,73.7,40.7, 1
1507695774.86, 84.378, 117.143, 101.609, 97.488, 105.5473, 79.662, 98.645, 475.0, 475.0, 0.0, 0.0, 26.7,38.2,73.6,40.7, 1
1507695784.87, 84.306, 117.07, 101.54, 97.424, 105.3194, 79.605, 98.618, 475.0, 475.0, 0.0, 0.0, 26.7,38.2,73.6,40.6, 1
1507695794.87, 84.231, 117.007, 101.458, 97.357, 105.3076, 79.546, 98.581, 475.0, 475.0, 0.0, 0.0, 26.6,38.1,73.7,40.6, 1
1507695804.87, 84.161, 116.936, 101.383, 97.293, 105.2828, 79.487, 98.552, 475.0, 475.0, 0.0, 0.0, 26.7,38.2,73.7,40.6, 1
1507695814.87, 84.086, 116.871, 101.307, 97.224, 105.1933, 79.43, 98.529, 475.0, 475.0, 0.0, 0.0, 26.7,38.1,73.5,40.7, 1
1507695824.87, 84.009, 116.801, 101.234, 97.16, 105.0928, 79.372, 98.5, 475.0, 475.0, 0.0, 0.0, 26.7,38.1,73.5,40.7, 1
1507695834.87, 83.935, 116.738, 101.155, 97.093, 105.0496, 79.309, 98.465, 475.0, 475.0, 0.0, 0.0, 26.7,38.0,73.6,40.6, 1
1507695844.87, 83.859, 116.668, 101.082, 97.029, 104.7632, 79.254, 98.437, 475.0, 475.0, 0.0, 0.0, 26.7,38.1,73.6,40.7, 1
1507695854.88, 83.787, 116.609, 101.001, 96.962, 104.7603, 79.19, 98.4, 475.0, 475.0, 0.0, 0.0, 26.7,38.1,73.5,40.6, 1
1507695864.88, 83.707, 116.544, 100.928, 96.898, 104.6847, 79.137, 98.378, 475.0, 475.0, 0.0, 0.0, 26.9,38.1,73.7,40.6, 1
1507695874.88, 83.641, 116.482, 100.849, 96.828, 104.6098, 79.076, 98.346, 475.0, 475.0, 0.0, 0.0, 26.6,38.0,73.5,40.6, 1
1507695884.88, 83.565, 116.408, 100.777, 96.766, 104.5195, 79.017, 98.315, 475.0, 475.0, 0.0, 0.0, 26.7,38.1,73.6,40.6, 1
1507695894.88, 83.494, 116.343, 100.698, 96.697, 104.4584, 78.953, 98.29, 475.0, 475.0, 0.0, 0.0, 26.7,38.1,73.7,40.6, 1
1507695904.89, 83.411, 116.276, 100.625, 96.634, 104.3876, 78.896, 98.258, 475.0, 475.0, 0.0, 0.0, 26.7,38.1,73.6,40.6, 1
1507695914.89, 83.344, 116.21, 100.545, 96.565, 104.4251, 78.833, 98.227, 475.0, 475.0, 0.0, 0.0, 26.7,37.9,73.5,40.7, 1
1507695924.89, 83.264, 116.144, 100.472, 96.501, 104.0198, 78.78, 98.199, 475.0, 475.0, 0.0, 0.0, 26.5,38.1,73.7,40.5, 1
1507695934.89, 83.194, 116.079, 100.392, 96.435, 104.0312, 78.719, 98.168, 475.0, 475.0, 0.0, 0.0, 26.6,38.0,73.5,40.6, 1
1507695944.90, 83.111, 116.012, 100.32, 96.369, 104.0556, 78.668, 98.136, 475.0, 475.0, 0.0, 0.0, 26.7,38.1,73.5,40.6, 1
1507695954.90, 83.049, 115.942, 100.239, 96.301, 103.9657, 78.605, 98.107, 475.0, 475.0, 0.0, 0.0, 26.6,38.0,73.6,40.5, 1
1507695964.90, 82.965, 115.873, 100.166, 96.239, 103.6792, 78.543, 98.072, 475.0, 475.0, 0.0, 0.0, 26.6,37.9,73.7,40.6, 1
1507695974.90, 82.899, 115.81, 100.087, 96.167, 103.7032, 78.481, 98.046, 475.0, 475.0, 0.0, 0.0, 26.6,38.1,73.5,40.6, 1
1507695984.91, 82.82, 115.736, 100.015, 96.105, 103.6194, 78.431, 98.021, 475.0, 475.0, 0.0, 0.0, 26.6,38.0,73.5,40.5, 1
1507695994.91, 82.747, 115.67, 99.932, 96.037, 103.6251, 78.361, 97.986, 475.0, 475.0, 0.0, 0.0, 26.7,38.0,73.6,40.5, 1
1507696004.91, 82.67, 115.605, 99.863, 95.973, 103.4314, 78.308, 97.963, 475.0, 475.0, 0.0, 0.0, 26.6,38.0,73.4,40.6, 1
1507696014.91, 82.597, 115.54, 99.78, 95.904, 103.3036, 78.248, 97.927, 475.0, 475.0, 0.0, 0.0, 26.5,37.9,73.5,40.5, 1
1507696024.91, 82.519, 115.47, 99.708, 95.841, 103.3948, 78.19, 97.896, 475.0, 475.0, 0.0, 0.0, 26.6,38.1,73.6,40.6, 1
1507696034.91, 82.446, 115.405, 99.627, 95.774, 103.337, 78.123, 97.864, 475.0, 475.0, 0.0, 0.0, 26.7,37.9,73.6,40.5, 1
1507696044.91, 82.369, 115.338, 99.553, 95.709, 103.134, 78.066, 97.84, 475.0, 475.0, 0.0, 0.0, 26.7,38.0,73.6,40.6, 1
1507696054.92, 82.301, 115.272, 99.475, 95.639, 102.9032, 78.005, 97.808, 475.0, 475.0, 0.0, 0.0, 26.7,38.0,73.6,40.5, 1
1507696064.92, 82.22, 115.202, 99.401, 95.575, 102.9098, 77.956, 97.782, 475.0, 475.0, 0.0, 0.0, 26.6,38.0,73.5,40.6, 1
1507696074.92, 82.151, 115.136, 99.321, 95.508, 102.8398, 77.884, 97.749, 475.0, 475.0, 0.0, 0.0, 26.5,38.0,73.6,40.5, 1
1507696084.92, 82.075, 115.07, 99.248, 95.441, 102.7649, 77.826, 97.721, 475.0, 475.0, 0.0, 0.0, 26.5,37.8,73.5,40.6, 1
1507696094.93, 82.001, 115.002, 99.168, 95.376, 102.5911, 77.773, 97.687, 475.0, 475.0, 0.0, 0.0, 26.6,38.1,73.7,40.5, 1
1507696104.93, 81.922, 114.932, 99.095, 95.311, 102.7018, 77.714, 97.663, 475.0, 475.0, 0.0, 0.0, 26.6,38.0,73.5,40.5, 1
1507696114.93, 81.848, 114.871, 99.014, 95.243, 102.5244, 77.655, 97.633, 475.0, 475.0, 0.0, 0.0, 26.6,37.8,73.5,40.5, 1
1507696124.94, 81.773, 114.802, 98.939, 95.177, 102.4837, 77.599, 97.6, 475.0, 475.0, 0.0, 0.0, 26.5,37.8,73.4,40.5, 1
1507696134.94, 81.702, 114.733, 98.861, 95.109, 102.2986, 77.533, 97.568, 475.0, 475.0, 0.0, 0.0, 26.5,37.9,73.5,40.5, 1
1507696144.94, 81.625, 114.667, 98.788, 95.044, 102.2896, 77.48, 97.546, 475.0, 475.0, 0.0, 0.0, 26.5,38.0,73.5,40.5, 1
1507696154.94, 81.551, 114.601, 98.707, 94.979, 102.1277, 77.413, 97.508, 475.0, 475.0, 0.0, 0.0, 26.5,38.0,73.5,40.4, 1
1507696164.95, 81.47, 114.533, 98.634, 94.914, 102.0553, 77.354, 97.481, 475.0, 475.0, 0.0, 0.0, 26.5,37.8,73.5,40.5, 1
1507696174.95, 81.403, 114.471, 98.554, 94.846, 102.1025, 77.294, 97.456, 475.0, 475.0, 0.0, 0.0, 26.5,37.9,73.5,40.4, 1
1507696184.95, 81.318, 114.402, 98.478, 94.779, 102.0935, 77.23, 97.42, 475.0, 475.0, 0.0, 0.0, 26.3,37.9,73.5,40.4, 1
1507696194.95, 81.251, 114.336, 98.401, 94.711, 101.7611, 77.156, 97.4, 475.0, 475.0, 0.0, 0.0, 26.4,37.8,73.5,40.5, 1
1507696204.95, 81.174, 114.263, 98.327, 94.649, 101.803, 77.1, 97.366, 475.0, 475.0, 0.0, 0.0, 26.5,37.8,73.4,40.4, 1
1507696214.95, 81.102, 114.201, 98.247, 94.578, 101.5963, 77.025, 97.338, 475.0, 475.0, 0.0, 0.0, 26.4,37.8,73.5,40.4, 1
1507696224.95, 81.024, 114.137, 98.173, 94.516, 101.6239, 76.957, 97.307, 475.0, 475.0, 0.0, 0.0, 26.4,38.0,73.5,40.4, 1
1507696234.96, 80.954, 114.07, 98.094, 94.447, 101.4921, 76.895, 97.275, 475.0, 475.0, 0.0, 0.0, 26.4,38.0,73.5,40.4, 1
1507696244.96, 80.87, 114.001, 98.018, 94.384, 101.4596, 76.832, 97.244, 475.0, 475.0, 0.0, 0.0, 26.4,37.9,73.5,40.5, 1
1507696254.96, 80.801, 113.934, 97.938, 94.315, 101.37, 76.77, 97.215, 475.0, 475.0, 0.0, 0.0, 26.4,37.8,73.6,40.4, 1
1507696264.96, 80.721, 113.867, 97.865, 94.25, 101.2142, 76.706, 97.187, 475.0, 475.0, 0.0, 0.0, 26.4,37.9,73.5,40.4, 1
1507696274.96, 80.649, 113.798, 97.784, 94.179, 100.9916, 76.632, 97.158, 475.0, 475.0, 0.0, 0.0, 26.5,37.8,73.5,40.5, 1
1507696284.96, 80.57, 113.726, 97.711, 94.117, 101.165, 76.572, 97.128, 475.0, 475.0, 0.0, 0.0, 26.5,37.7,73.5,40.4, 1
1507696294.96, 80.498, 113.669, 97.63, 94.049, 100.9627, 76.496, 97.106, 475.0, 475.0, 0.0, 0.0, 26.4,37.8,73.5,40.4, 1
1507696304.96, 80.42, 113.601, 97.556, 93.984, 100.9558, 76.434, 97.072, 475.0, 475.0, 0.0, 0.0, 26.4,37.8,73.5,40.3, 1
1507696314.97, 80.35, 113.538, 97.476, 93.916, 100.7768, 76.37, 97.045, 475.0, 475.0, 0.0, 0.0, 26.4,37.8,73.4,40.3, 1
1507696324.97, 80.266, 113.472, 97.402, 93.853, 100.6962, 76.3, 97.015, 475.0, 475.0, 0.0, 0.0, 26.4,37.9,73.5,40.3, 1
1507696334.97, 80.196, 113.41, 97.321, 93.784, 100.5717, 76.232, 96.987, 475.0, 475.0, 0.0, 0.0, 26.5,37.8,73.5,40.5, 1
1507696344.97, 80.118, 113.341, 97.248, 93.719, 100.638, 76.177, 96.953, 475.0, 475.0, 0.0, 0.0, 26.4,37.7,73.4,40.3, 1
1507696354.97, 80.046, 113.276, 97.169, 93.648, 100.4224, 76.105, 96.922, 475.0, 475.0, 0.0, 0.0, 26.4,37.8,73.4,40.3, 1
1507696364.97, 79.975, 113.209, 97.093, 93.584, 100.2592, 76.039, 96.898, 475.0, 475.0, 0.0, 0.0, 26.4,37.7,73.4,40.3, 1
1507696374.97, 79.918, 113.142, 97.012, 93.515, 100.2608, 75.967, 96.87, 475.0, 475.0, 0.0, 0.0, 26.4,37.8,73.4,40.4, 1
1507696384.98, 79.856, 113.072, 96.939, 93.45, 100.1209, 75.908, 96.834, 475.0, 475.0, 0.0, 0.0, 26.5,37.8,73.4,40.3, 1
1507696394.98, 79.796, 113.008, 96.857, 93.383, 100.0696, 75.836, 96.805, 475.0, 475.0, 0.0, 0.0, 26.4,37.8,73.4,40.3, 1
1507696404.98, 79.732, 112.938, 96.777, 93.312, 100.1379, 75.769, 96.775, 475.0, 475.0, 0.0, 0.0, 26.4,37.8,73.5,40.2, 1
1507696415.24, 79.672, 112.868, 96.701, 93.249, 100.0077, 75.703, 96.745, 475.0, 475.0, 0.0, 0.0, 26.4,37.8,73.4,40.4, 1
1507696425.24, 79.612, 112.804, 96.623, 93.178, 99.8786, 75.638, 96.716, 475.0, 475.0, 0.0, 0.0, 26.4,37.7,73.4,40.3, 1
1507696435.24, 79.55, 112.733, 96.549, 93.114, 99.89303, 75.574, 96.69, 475.0, 475.0, 0.0, 0.0, 26.2,37.7,73.5,40.4, 1
1507696445.24, 79.49, 112.668, 96.468, 93.048, 99.73811, 75.5, 96.657, 475.0, 475.0, 0.0, 0.0, 26.4,37.8,73.3,40.3, 1
1507696455.25, 79.43, 112.602, 96.393, 92.982, 99.79914, 75.434, 96.636, 475.0, 475.0, 0.0, 0.0, 26.2,37.7,73.4,40.2, 1
1507696465.25, 79.369, 112.536, 96.314, 92.913, 99.63002, 75.374, 96.603, 475.0, 475.0, 0.0, 0.0, 26.4,37.7,73.4,40.3, 1
1507696475.25, 79.308, 112.466, 96.235, 92.848, 99.66198, 75.309, 96.576, 475.0, 475.0, 0.0, 0.0, 26.4,37.7,73.4,40.3, 1
1507696485.25, 79.249, 112.4, 96.159, 92.779, 99.54701, 75.243, 96.542, 475.0, 475.0, 0.0, 0.0, 26.4,37.7,73.3,40.3, 1
1507696495.25, 79.186, 112.33, 96.083, 92.714, 99.56344, 75.175, 96.512, 475.0, 475.0, 0.0, 0.0, 26.3,37.7,73.3,40.3, 1
1507696505.26, 79.127, 112.262, 96.003, 92.645, 99.58563, 75.104, 96.486, 475.0, 475.0, 0.0, 0.0, 26.2,37.7,73.4,40.3, 1
1507696515.26, 79.063, 112.195, 95.928, 92.581, 99.41562, 75.046, 96.457, 475.0, 475.0, 0.0, 0.0, 26.2,37.7,73.4,40.2, 1
1507696525.26, 79.006, 112.129, 95.847, 92.511, 99.40497, 74.971, 96.426, 475.0, 475.0, 0.0, 0.0, 26.4,37.7,73.5,40.3, 1
1507696535.26, 78.939, 112.06, 95.774, 92.449, 99.4316, 74.9, 96.401, 475.0, 475.0, 0.0, 0.0, 26.3,37.7,73.4,40.2, 1
1507696545.26, 78.883, 111.992, 95.692, 92.378, 99.36901, 74.84, 96.366, 475.0, 475.0, 0.0, 0.0, 26.3,37.7,73.4,40.2, 1
1507696555.27, 78.819, 111.924, 95.614, 92.313, 99.19323, 74.756, 96.342, 475.0, 475.0, 0.0, 0.0, 26.2,37.7,73.4,40.2, 1
1507696565.27, 78.76, 111.861, 95.534, 92.244, 99.21587, 74.69, 96.313, 475.0, 475.0, 0.0, 0.0, 26.2,37.7,73.4,40.2, 1
1507696575.27, 78.698, 111.793, 95.459, 92.18, 99.21098, 74.617, 96.285, 475.0, 475.0, 0.0, 0.0, 26.2,37.7,73.4,40.3, 1
1507696585.27, 78.639, 111.726, 95.379, 92.11, 99.17814, 74.538, 96.255, 475.0, 475.0, 0.0, 0.0, 26.2,37.7,73.3,40.2, 1
1507696595.27, 78.578, 111.658, 95.306, 92.046, 99.00813, 74.485, 96.229, 475.0, 475.0, 0.0, 0.0, 26.3,37.7,73.4,40.2, 1
1507696605.28, 78.517, 111.593, 95.223, 91.976, 99.07826, 74.401, 96.2, 475.0, 475.0, 0.0, 0.0, 26.2,37.5,73.3,40.2, 1
1507696615.28, 78.455, 111.526, 95.148, 91.912, 98.95619, 74.334, 96.172, 475.0, 475.0, 0.0, 0.0, 26.2,37.7,73.4,40.2, 1
1507696625.28, 78.399, 111.461, 95.067, 91.842, 98.85232, 74.263, 96.139, 475.0, 475.0, 0.0, 0.0, 26.2,37.7,73.3,40.1, 1
1507696635.29, 78.33, 111.392, 94.993, 91.779, 98.81593, 74.196, 96.114, 475.0, 475.0, 0.0, 0.0, 26.2,37.7,73.3,40.3, 1
1507696645.29, 78.271, 111.33, 94.911, 91.707, 98.89804, 74.125, 96.08, 475.0, 475.0, 0.0, 0.0, 26.2,37.7,73.2,40.1, 1
1507696655.29, 78.212, 111.257, 94.836, 91.644, 98.77597, 74.054, 96.057, 475.0, 475.0, 0.0, 0.0, 26.3,37.5,73.3,40.2, 1
1507696665.29, 78.157, 111.195, 94.756, 91.574, 98.70229, 73.976, 96.025, 475.0, 475.0, 0.0, 0.0, 26.4,37.5,73.2,40.2, 1
1507696675.29, 78.09, 111.128, 94.681, 91.507, 98.7378, 73.914, 95.998, 475.0, 475.0, 0.0, 0.0, 26.2,37.7,73.2,40.2, 1
1507696685.30, 78.027, 111.064, 94.599, 91.441, 98.65746, 73.841, 95.971, 475.0, 475.0, 0.0, 0.0, 26.2,37.5,73.3,40.2, 1
1507696695.30, 77.969, 110.987, 94.524, 91.375, 98.55802, 73.768, 95.941, 475.0, 475.0, 0.0, 0.0, 26.2,37.5,73.3,40.2, 1
1507696705.30, 77.905, 110.924, 94.441, 91.306, 98.47169, 73.693, 95.915, 475.0, 475.0, 0.0, 0.0, 26.2,37.7,73.2,40.1, 1
1507696715.30, 77.844, 110.851, 94.367, 91.241, 98.52828, 73.63, 95.893, 475.0, 475.0, 0.0, 0.0, 26.2,37.6,73.3,40.2, 1
1507696725.31, 77.784, 110.789, 94.286, 91.17, 98.39689, 73.553, 95.865, 475.0, 475.0, 0.0, 0.0, 26.1,37.7,73.3,40.1, 1
1507696735.31, 77.72, 110.718, 94.21, 91.106, 98.36182, 73.486, 95.837, 475.0, 475.0, 0.0, 0.0, 26.1,37.7,73.3,40.1, 1
1507696745.32, 77.661, 110.655, 94.128, 91.035, 98.33674, 73.415, 95.806, 475.0, 475.0, 0.0, 0.0, 26.2,37.5,73.4,40.3, 1
1507696755.32, 77.593, 110.589, 94.052, 90.97, 98.35405, 73.343, 95.782, 475.0, 475.0, 0.0, 0.0, 26.2,37.6,73.3,40.1, 1
1507696765.32, 77.537, 110.525, 93.974, 90.901, 98.25684, 73.269, 95.757, 475.0, 475.0, 0.0, 0.0, 26.1,37.6,73.3,40.2, 1
1507696775.32, 77.475, 110.453, 93.897, 90.837, 98.15874, 73.201, 95.728, 475.0, 475.0, 0.0, 0.0, 26.2,37.5,73.2,40.2, 1
1507696785.33, 77.416, 110.384, 93.814, 90.767, 98.10525, 73.128, 95.695, 475.0, 475.0, 0.0, 0.0, 26.1,37.6,73.2,40.0, 1
1507696795.33, 77.353, 110.316, 93.74, 90.7, 98.14875, 73.064, 95.674, 475.0, 475.0, 0.0, 0.0, 26.2,37.5,73.3,40.1, 1
1507696805.33, 77.295, 110.249, 93.658, 90.631, 98.03246, 72.985, 95.642, 475.0, 475.0, 0.0, 0.0, 26.1,37.5,73.3,40.1, 1
1507696815.33, 77.233, 110.174, 93.583, 90.566, 98.00981, 72.92, 95.618, 475.0, 475.0, 0.0, 0.0, 26.1,37.5,73.2,40.2, 1
1507696825.33, 77.17, 110.112, 93.501, 90.495, 97.96454, 72.848, 95.59, 475.0, 475.0, 0.0, 0.0, 26.2,37.5,73.3,40.0, 1
1507696835.34, 77.104, 110.041, 93.425, 90.43, 97.86266, 72.771, 95.56, 475.0, 475.0, 0.0, 0.0, 26.1,37.4,73.3,40.2, 1
1507696845.34, 77.046, 109.97, 93.343, 90.362, 97.87132, 72.71, 95.53, 475.0, 475.0, 0.0, 0.0, 26.2,37.5,73.4,40.1, 1
1507696855.34, 76.974, 109.896, 93.268, 90.296, 97.81761, 72.636, 95.508, 475.0, 475.0, 0.0, 0.0, 26.1,37.4,73.3,39.9, 1
1507696865.34, 76.894, 109.829, 93.185, 90.226, 97.7457, 72.554, 95.473, 475.0, 475.0, 0.0, 0.0, 26.2,37.5,73.3,40.0, 1
1507696875.35, 76.808, 109.758, 93.109, 90.161, 97.67467, 72.493, 95.452, 475.0, 475.0, 0.0, 0.0, 26.0,37.5,73.2,40.0, 1
1507696885.35, 76.731, 109.687, 93.028, 90.09, 97.64893, 72.416, 95.423, 475.0, 475.0, 0.0, 0.0, 26.1,37.4,73.2,40.1, 1
1507696895.35, 76.647, 109.612, 92.951, 90.024, 97.61208, 72.346, 95.395, 475.0, 475.0, 0.0, 0.0, 26.0,37.5,73.3,40.0, 1
1507696905.35, 76.568, 109.548, 92.869, 89.955, 97.54861, 72.271, 95.369, 475.0, 475.0, 0.0, 0.0, 26.0,37.5,73.2,40.0, 1
1507696915.35, 76.477, 109.475, 92.794, 89.888, 97.5162, 72.204, 95.34, 475.0, 475.0, 0.0, 0.0, 26.1,37.4,73.2,40.0, 1
1507696925.35, 76.398, 109.398, 92.713, 89.82, 97.44874, 72.137, 95.308, 475.0, 475.0, 0.0, 0.0, 26.1,37.4,73.2,40.0, 1
1507696935.36, 76.319, 109.321, 92.64, 89.754, 97.41766, 72.058, 95.286, 475.0, 475.0, 0.0, 0.0, 26.1,37.5,73.2,40.0, 1
1507696945.36, 76.236, 109.252, 92.556, 89.684, 97.2734, 71.986, 95.251, 475.0, 475.0, 0.0, 0.0, 26.0,37.5,73.2,40.0, 1
1507696955.36, 76.15, 109.176, 92.479, 89.618, 97.28915, 71.925, 95.228, 475.0, 475.0, 0.0, 0.0, 26.0,37.4,73.2,40.0, 1
1507696965.36, 76.07, 109.11, 92.399, 89.548, 97.30225, 71.846, 95.198, 475.0, 475.0, 0.0, 0.0, 26.1,37.4,73.2,40.0, 1
1507696975.37, 75.98, 109.037, 92.323, 89.481, 97.21969, 71.773, 95.173, 475.0, 475.0, 0.0, 0.0, 26.1,37.4,73.2,40.0, 1
1507696985.37, 75.907, 108.963, 92.241, 89.414, 97.07675, 71.697, 95.147, 475.0, 475.0, 0.0, 0.0, 26.1,37.3,73.2,39.9, 1
1507696995.37, 75.815, 108.892, 92.164, 89.347, 97.14378, 71.632, 95.121, 475.0, 475.0, 0.0, 0.0, 26.1,37.4,73.2,40.0, 1
1507697005.37, 75.742, 108.816, 92.081, 89.273, 97.08652, 71.555, 95.088, 475.0, 475.0, 0.0, 0.0, 26.1,37.4,73.3,39.9, 1
1507697015.37, 75.651, 108.741, 92.007, 89.212, 97.01128, 71.488, 95.061, 475.0, 475.0, 0.0, 0.0, 26.1,37.4,73.3,39.9, 1
1507697025.37, 75.57, 108.675, 91.921, 89.14, 96.99397, 71.41, 95.036, 475.0, 475.0, 0.0, 0.0, 26.1,37.4,73.2,39.9, 1
1507697035.38, 75.485, 108.606, 91.846, 89.075, 96.87367, 71.345, 95.005, 475.0, 475.0, 0.0, 0.0, 26.0,37.5,73.2,40.0, 1
1507697045.38, 75.407, 108.538, 91.764, 89.002, 96.8881, 71.273, 94.981, 475.0, 475.0, 0.0, 0.0, 26.0,37.3,73.3,39.9, 1
1507697055.38, 75.315, 108.466, 91.687, 88.94, 96.77513, 71.2, 94.951, 475.0, 475.0, 0.0, 0.0, 26.0,37.4,73.2,40.0, 1
1507697065.38, 75.239, 108.392, 91.604, 88.869, 96.78068, 71.121, 94.92, 475.0, 475.0, 0.0, 0.0, 26.0,37.4,73.2,39.9, 1
1507697075.39, 75.159, 108.321, 91.527, 88.802, 96.74738, 71.058, 94.895, 475.0, 475.0, 0.0, 0.0, 26.0,37.4,73.2,40.0, 1
1507697085.39, 75.071, 108.25, 91.444, 88.731, 96.68613, 70.98, 94.867, 475.0, 475.0, 0.0, 0.0, 26.1,37.4,73.2,40.0, 1
1507697095.39, 74.987, 108.175, 91.369, 88.666, 96.56139, 70.905, 94.841, 475.0, 475.0, 0.0, 0.0, 26.0,37.3,73.2,39.9, 1
1507697105.39, 74.92, 108.106, 91.287, 88.597, 96.48083, 70.832, 94.812, 475.0, 475.0, 0.0, 0.0, 25.9,37.4,73.2,39.9, 1
1507697115.40, 74.851, 108.025, 91.203, 88.529, 96.5372, 70.763, 94.782, 475.0, 475.0, 0.0, 0.0, 25.9,37.3,73.2,39.9, 1
1507697125.40, 74.779, 107.958, 91.126, 88.458, 96.44953, 70.688, 94.758, 475.0, 475.0, 0.0, 0.0, 25.9,37.4,73.1,39.9, 1
1507697135.40, 74.713, 107.881, 91.044, 88.395, 96.41824, 70.618, 94.732, 475.0, 475.0, 0.0, 0.0, 25.9,37.5,73.2,40.0, 1
1507697145.40, 74.638, 107.809, 90.966, 88.323, 96.29728, 70.548, 94.702, 475.0, 475.0, 0.0, 0.0, 26.0,37.4,73.2,39.9, 1
1507697155.41, 74.573, 107.735, 90.885, 88.258, 96.34278, 70.474, 94.675, 475.0, 475.0, 0.0, 0.0, 25.9,37.4,73.1,40.0, 1
1507697165.41, 74.497, 107.668, 90.806, 88.186, 96.24379, 70.406, 94.647, 475.0, 475.0, 0.0, 0.0, 25.9,37.3,73.3,40.0, 1
1507697175.41, 74.433, 107.587, 90.724, 88.121, 96.23647, 70.328, 94.616, 475.0, 475.0, 0.0, 0.0, 25.9,37.4,73.2,39.9, 1
1507697185.41, 74.361, 107.52, 90.647, 88.05, 96.06179, 70.258, 94.59, 475.0, 475.0, 0.0, 0.0, 25.9,37.4,73.2,40.0, 1
1507697195.41, 74.293, 107.439, 90.563, 87.985, 96.04359, 70.182, 94.563, 475.0, 475.0, 0.0, 0.0, 25.9,37.3,73.2,39.9, 1
1507697205.41, 74.222, 107.375, 90.486, 87.914, 96.07755, 70.114, 94.537, 475.0, 475.0, 0.0, 0.0, 25.9,37.4,73.2,39.9, 1
1507697215.42, 74.154, 107.301, 90.403, 87.849, 96.00831, 70.04, 94.511, 475.0, 475.0, 0.0, 0.0, 25.9,37.4,73.1,39.9, 1
1507697225.42, 74.077, 107.232, 90.327, 87.776, 95.96969, 69.974, 94.481, 475.0, 475.0, 0.0, 0.0, 25.9,37.4,73.1,39.7, 1
1507697235.42, 74.013, 107.15, 90.244, 87.71, 95.9031, 69.911, 94.456, 475.0, 475.0, 0.0, 0.0, 26.0,37.2,73.2,39.9, 1
1507697245.42, 73.938, 107.085, 90.165, 87.641, 95.84451, 69.849, 94.427, 475.0, 475.0, 0.0, 0.0, 25.9,37.4,73.1,39.9, 1
1507697255.42, 73.865, 107.01, 90.083, 87.575, 95.85161, 69.781, 94.4, 475.0, 475.0, 0.0, 0.0, 26.0,37.2,73.1,39.9, 1
1507697265.43, 73.791, 106.941, 90.005, 87.503, 95.73664, 69.717, 94.37, 475.0, 475.0, 0.0, 0.0, 25.8,37.4,73.2,39.7, 1
1507697275.43, 73.727, 106.867, 89.922, 87.438, 95.67316, 69.651, 94.347, 475.0, 475.0, 0.0, 0.0, 26.0,37.4,73.1,39.8, 1
1507697285.43, 73.655, 106.794, 89.843, 87.367, 95.65852, 69.584, 94.313, 475.0, 475.0, 0.0, 0.0, 25.9,37.4,73.1,39.9, 1
1507697295.43, 73.592, 106.718, 89.762, 87.301, 95.67028, 69.523, 94.289, 475.0, 475.0, 0.0, 0.0, 25.9,37.3,73.2,39.8, 1
1507697305.43, 73.517, 106.648, 89.682, 87.23, 95.54865, 69.459, 94.26, 475.0, 475.0, 0.0, 0.0, 25.9,37.2,73.2,39.8, 1
1507697315.44, 73.449, 106.575, 89.6, 87.164, 95.47231, 69.388, 94.235, 475.0, 475.0, 0.0, 0.0, 25.9,37.2,73.2,39.9, 1
1507697325.44, 73.379, 106.502, 89.522, 87.093, 95.53734, 69.331, 94.202, 475.0, 475.0, 0.0, 0.0, 26.0,37.4,73.2,39.9, 1
1507697335.44, 73.305, 106.426, 89.438, 87.027, 95.35046, 69.262, 94.178, 475.0, 475.0, 0.0, 0.0, 25.9,37.4,73.2,39.9, 1
1507697345.45, 73.232, 106.356, 89.36, 86.953, 95.33514, 69.204, 94.15, 475.0, 475.0, 0.0, 0.0, 25.9,37.4,73.2,39.8, 1
1507697355.45, 73.168, 106.281, 89.277, 86.891, 95.28476, 69.132, 94.123, 475.0, 475.0, 0.0, 0.0, 25.9,37.2,73.1,39.8, 1
1507697365.45, 73.088, 106.215, 89.199, 86.815, 95.29941, 69.071, 94.095, 475.0, 475.0, 0.0, 0.0, 25.9,37.3,73.2,39.9, 1
1507697375.45, 73.024, 106.137, 89.113, 86.75, 95.2204, 69.005, 94.072, 475.0, 475.0, 0.0, 0.0, 25.9,37.2,73.1,39.8, 1
1507697385.45, 72.952, 106.067, 89.037, 86.682, 95.17401, 68.941, 94.043, 475.0, 475.0, 0.0, 0.0, 25.8,37.3,73.1,39.9, 1
1507697395.45, 72.881, 105.99, 88.953, 86.614, 95.13761, 68.879, 94.014, 475.0, 475.0, 0.0, 0.0, 25.8,37.3,73.1,39.7, 1
1507697405.46, 72.811, 105.92, 88.874, 86.543, 95.02908, 68.812, 93.982, 475.0, 475.0, 0.0, 0.0, 25.9,37.2,73.2,39.9, 1
1507697415.46, 72.74, 105.843, 88.791, 86.478, 94.94652, 68.743, 93.96, 475.0, 475.0, 0.0, 0.0, 25.9,37.2,73.1,39.7, 1
1507697425.46, 72.667, 105.771, 88.712, 86.404, 94.92299, 68.682, 93.935, 475.0, 475.0, 0.0, 0.0, 25.8,37.1,73.1,39.8, 1
1507697435.47, 72.599, 105.697, 88.63, 86.339, 94.85841, 68.612, 93.905, 475.0, 475.0, 0.0, 0.0, 25.9,37.2,73.1,39.8, 1
1507697445.47, 72.524, 105.628, 88.55, 86.266, 94.89702, 68.552, 93.877, 475.0, 475.0, 0.0, 0.0, 25.9,37.3,73.1,39.9, 1
1507697455.47, 72.457, 105.554, 88.466, 86.201, 94.75253, 68.489, 93.852, 475.0, 475.0, 0.0, 0.0, 25.8,37.2,73.1,39.8, 1
1507697465.48, 72.382, 105.479, 88.389, 86.13, 94.74587, 68.424, 93.821, 475.0, 475.0, 0.0, 0.0, 26.0,37.0,73.1,39.7, 1
1507697475.48, 72.314, 105.407, 88.302, 86.064, 94.69483, 68.36, 93.796, 475.0, 475.0, 0.0, 0.0, 25.9,37.2,73.1,39.8, 1
1507697485.48, 72.241, 105.34, 88.225, 85.992, 94.63446, 68.294, 93.765, 475.0, 475.0, 0.0, 0.0, 25.8,37.2,73.1,39.7, 1
1507697495.48, 72.171, 105.258, 88.141, 85.924, 94.60139, 68.224, 93.742, 475.0, 475.0, 0.0, 0.0, 25.8,37.2,73.1,39.7, 1
1507697505.48, 72.098, 105.185, 88.062, 85.854, 94.52704, 68.164, 93.716, 475.0, 475.0, 0.0, 0.0, 25.8,37.1,73.1,39.7, 1
1507697515.48, 72.029, 105.111, 87.978, 85.786, 94.43915, 68.092, 93.686, 475.0, 475.0, 0.0, 0.0, 25.8,37.2,73.1,39.8, 1
1507697525.48, 71.955, 105.04, 87.898, 85.714, 94.36479, 68.034, 93.659, 475.0, 475.0, 0.0, 0.0, 25.8,37.2,73.1,39.7, 1
1507697535.48, 71.885, 104.965, 87.814, 85.648, 94.40097, 67.967, 93.632, 475.0, 475.0, 0.0, 0.0, 25.8,37.0,73.1,39.7, 1
1507697545.49, 71.814, 104.893, 87.734, 85.578, 94.34748, 67.902, 93.61, 475.0, 475.0, 0.0, 0.0, 25.8,37.2,73.1,39.8, 1
1507697555.49, 71.742, 104.819, 87.649, 85.511, 94.27313, 67.83, 93.578, 475.0, 475.0, 0.0, 0.0, 25.8,37.0,73.1,39.7, 1
1507697565.49, 71.667, 104.745, 87.57, 85.439, 94.18635, 67.769, 93.551, 475.0, 475.0, 0.0, 0.0, 25.8,37.1,73.1,39.7, 1
1507697575.49, 71.599, 104.672, 87.487, 85.374, 94.24672, 67.7, 93.522, 475.0, 475.0, 0.0, 0.0, 25.8,37.2,73.1,39.8, 1
1507697585.49, 71.527, 104.601, 87.407, 85.302, 94.20388, 67.635, 93.497, 475.0, 475.0, 0.0, 0.0, 25.8,37.0,73.2,39.7, 1
1507697595.50, 71.458, 104.519, 87.322, 85.234, 94.06539, 67.572, 93.473, 475.0, 475.0, 0.0, 0.0, 25.8,37.1,73.2,39.7, 1
1507697605.50, 71.385, 104.451, 87.245, 85.162, 93.98727, 67.509, 93.447, 475.0, 475.0, 0.0, 0.0, 25.8,37.1,73.1,39.7, 1
1507697615.50, 71.311, 104.372, 87.159, 85.094, 94.02322, 67.44, 93.419, 475.0, 475.0, 0.0, 0.0, 25.7,37.1,73.1,39.7, 1
1507697625.50, 71.233, 104.301, 87.078, 85.023, 93.91535, 67.378, 93.388, 475.0, 475.0, 0.0, 0.0, 25.8,37.1,73.1,39.7, 1
1507697635.50, 71.167, 104.221, 86.993, 84.953, 93.90825, 67.31, 93.367, 475.0, 475.0, 0.0, 0.0, 25.8,37.1,73.1,39.6, 1
1507697645.51, 71.095, 104.149, 86.912, 84.868, 93.78529, 67.247, 93.332, 475.0, 475.0, 0.0, 0.0, 25.8,37.0,73.1,39.7, 1
1507697655.51, 71.025, 104.066, 86.828, 84.796, 93.85809, 67.181, 93.311, 475.0, 475.0, 0.0, 0.0, 25.7,37.2,73.1,39.7, 1
1507697665.51, 70.951, 104.002, 86.752, 84.713, 93.68941, 67.115, 93.283, 475.0, 475.0, 0.0, 0.0, 25.7,37.0,73.0,39.6, 1
1507697675.51, 70.881, 103.925, 86.663, 84.638, 93.64813, 67.046, 93.256, 475.0, 475.0, 0.0, 0.0, 25.8,37.2,73.1,39.7, 1
1507697685.52, 70.805, 103.855, 86.586, 84.558, 93.69874, 66.98, 93.225, 475.0, 475.0, 0.0, 0.0, 25.8,37.1,73.0,39.6, 1
1507697695.52, 70.737, 103.778, 86.497, 84.481, 93.60152, 66.918, 93.204, 475.0, 475.0, 0.0, 0.0, 25.8,37.1,73.2,39.7, 1
1507697705.52, 70.663, 103.71, 86.418, 84.4, 93.47612, 66.855, 93.173, 475.0, 475.0, 0.0, 0.0, 25.7,37.0,73.1,39.6, 1
1507697715.53, 70.59, 103.63, 86.332, 84.326, 93.4961, 66.784, 93.148, 475.0, 475.0, 0.0, 0.0, 25.7,37.2,73.1,39.6, 1
1507697725.53, 70.52, 103.553, 86.254, 84.243, 93.36581, 66.717, 93.122, 475.0, 475.0, 0.0, 0.0, 25.8,37.2,73.1,39.7, 1
1507697735.53, 70.447, 103.475, 86.165, 84.169, 93.37159, 66.653, 93.095, 475.0, 475.0, 0.0, 0.0, 25.7,37.0,73.1,39.6, 1
1507697745.53, 70.373, 103.406, 86.088, 84.084, 93.26683, 66.591, 93.072, 475.0, 475.0, 0.0, 0.0, 25.7,37.2,73.1,39.6, 1
1507697755.54, 70.301, 103.326, 86.002, 84.011, 93.28458, 66.517, 93.045, 475.0, 475.0, 0.0, 0.0, 25.8,37.1,73.1,39.7, 1
1507697765.54, 70.227, 103.256, 85.923, 83.929, 93.17583, 66.457, 93.015, 475.0, 475.0, 0.0, 0.0, 25.7,37.0,73.1,39.7, 1
1507697775.54, 70.156, 103.177, 85.836, 83.852, 93.15408, 66.39, 92.987, 475.0, 475.0, 0.0, 0.0, 25.8,37.1,73.0,39.7, 1
1507697785.54, 70.077, 103.107, 85.757, 83.771, 93.10747, 66.327, 92.962, 475.0, 475.0, 0.0, 0.0, 25.6,37.2,73.1,39.7, 1
1507697795.55, 70.007, 103.031, 85.669, 83.696, 93.06886, 66.259, 92.941, 475.0, 475.0, 0.0, 0.0, 25.7,37.1,73.1,39.7, 1
1507697805.55, 69.928, 102.959, 85.589, 83.616, 92.94945, 66.192, 92.907, 475.0, 475.0, 0.0, 0.0, 25.6,37.0,72.9,39.5, 1
1507697815.55, 69.85, 102.882, 85.503, 83.538, 92.84113, 66.124, 92.883, 475.0, 475.0, 0.0, 0.0, 25.8,37.1,73.0,39.7, 1
1507697825.55, 69.764, 102.815, 85.423, 83.454, 92.88064, 66.062, 92.857, 475.0, 475.0, 0.0, 0.0, 25.7,37.2,73.1,39.6, 1
1507697835.55, 69.683, 102.742, 85.337, 83.381, 92.83403, 65.99, 92.828, 475.0, 475.0, 0.0, 0.0, 25.7,36.9,73.1,39.6, 1
1507697845.55, 69.595, 102.671, 85.256, 83.298, 92.80629, 65.926, 92.803, 475.0, 475.0, 0.0, 0.0, 25.6,37.1,73.1,39.7, 1
1507697855.56, 69.52, 102.592, 85.168, 83.223, 92.73415, 65.862, 92.777, 475.0, 475.0, 0.0, 0.0, 25.8,36.9,72.9,39.6, 1
1507697865.56, 69.43, 102.519, 85.088, 83.142, 92.67046, 65.793, 92.751, 475.0, 475.0, 0.0, 0.0, 25.7,37.0,72.9,39.6, 1
1507697875.56, 69.353, 102.442, 85.001, 83.066, 92.62585, 65.726, 92.723, 475.0, 475.0, 0.0, 0.0, 25.6,37.0,72.9,39.6, 1
1507697885.56, 69.271, 102.373, 84.912, 82.982, 92.58923, 65.664, 92.697, 475.0, 475.0, 0.0, 0.0, 25.6,36.9,73.0,39.5, 1
1507697895.57, 69.191, 102.295, 84.813, 82.907, 92.52331, 65.594, 92.674, 475.0, 475.0, 0.0, 0.0, 25.6,37.0,73.1,39.6, 1
1507697905.57, 69.106, 102.223, 84.723, 82.826, 92.48647, 65.531, 92.647, 475.0, 475.0, 0.0, 0.0, 25.6,37.0,73.1,39.5, 1
1507697915.57, 69.025, 102.146, 84.626, 82.749, 92.45339, 65.456, 92.621, 475.0, 475.0, 0.0, 0.0, 25.6,37.0,73.0,39.6, 1
1507697925.58, 68.936, 102.072, 84.535, 82.668, 92.32888, 65.393, 92.596, 475.0, 475.0, 0.0, 0.0, 25.6,36.9,73.0,39.7, 1
1507697935.58, 68.854, 101.996, 84.434, 82.591, 92.30003, 65.329, 92.568, 475.0, 475.0, 0.0, 0.0, 25.6,36.9,73.1,39.7, 1
1507697945.58, 68.772, 101.929, 84.342, 82.508, 92.29359, 65.262, 92.545, 475.0, 475.0, 0.0, 0.0, 25.5,37.0,73.0,39.5, 1
1507697955.58, 68.69, 101.848, 84.246, 82.432, 92.2401, 65.193, 92.513, 475.0, 475.0, 0.0, 0.0, 25.6,37.0,73.0,39.5, 1
1507697965.58, 68.607, 101.767, 84.154, 82.349, 92.16109, 65.127, 92.487, 475.0, 475.0, 0.0, 0.0, 25.6,36.9,73.1,39.6, 1
1507697975.58, 68.524, 101.7, 84.056, 82.265, 92.06832, 65.058, 92.462, 475.0, 475.0, 0.0, 0.0, 25.6,37.0,72.9,39.6, 1
1507697985.58, 68.439, 101.622, 83.964, 82.19, 92.05744, 64.992, 92.435, 475.0, 475.0, 0.0, 0.0, 25.6,37.0,73.0,39.5, 1
1507697995.59, 68.36, 101.553, 83.867, 82.109, 91.9194, 64.915, 92.411, 475.0, 475.0, 0.0, 0.0, 25.6,37.1,72.8,39.6, 1
1507698005.59, 68.275, 101.475, 83.775, 82.03, 92.02216, 64.843, 92.385, 475.0, 475.0, 0.0, 0.0, 25.7,37.1,72.9,39.5, 1
1507698015.59, 68.194, 101.401, 83.676, 81.949, 91.89032, 64.766, 92.357, 475.0, 475.0, 0.0, 0.0, 25.6,37.0,72.9,39.5, 1
