# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507698025.59, 68.111, 101.317, 83.583, 81.873, 91.84992, 64.696, 92.329, 475.0, 475.0, 0.0, 0.0, 25.6,36.9,73.0,39.6, 1
1507698035.59, 68.025, 101.251, 83.486, 81.788, 91.74516, 64.618, 92.303, 475.0, 475.0, 0.0, 0.0, 25.6,36.9,73.0,39.5, 1
1507698045.59, 67.938, 101.171, 83.394, 81.712, 91.66704, 64.537, 92.28, 475.0, 475.0, 0.0, 0.0, 25.6,36.9,73.0,39.5, 1
1507698055.60, 67.859, 101.102, 83.294, 81.63, 91.62531, 64.464, 92.253, 475.0, 475.0, 0.0, 0.0, 25.6,37.0,72.9,39.5, 1
1507698065.60, 67.77, 101.023, 83.203, 81.552, 91.60201, 64.389, 92.227, 475.0, 475.0, 0.0, 0.0, 25.6,36.8,72.9,39.5, 1
1507698075.60, 67.693, 100.954, 83.104, 81.469, 91.52943, 64.311, 92.202, 475.0, 475.0, 0.0, 0.0, 25.6,37.0,72.9,39.5, 1
1507698085.60, 67.603, 100.875, 83.012, 81.395, 91.55074, 64.24, 92.18, 475.0, 475.0, 0.0, 0.0, 25.6,36.9,73.0,39.5, 1
1507698095.60, 67.526, 100.808, 82.914, 81.311, 91.41891, 64.163, 92.151, 475.0, 475.0, 0.0, 0.0, 25.6,36.9,72.9,39.5, 1
1507698105.61, 67.443, 100.733, 82.82, 81.235, 91.38361, 64.093, 92.124, 475.0, 475.0, 0.0, 0.0, 25.5,36.9,72.8,39.5, 1
1507698115.61, 67.36, 100.663, 82.722, 81.152, 91.28307, 64.014, 92.098, 475.0, 475.0, 0.0, 0.0, 25.6,36.9,73.0,39.5, 1
1507698125.61, 67.271, 100.583, 82.63, 81.075, 91.23513, 63.94, 92.076, 475.0, 475.0, 0.0, 0.0, 25.6,36.9,72.9,39.4, 1
1507698135.61, 67.19, 100.513, 82.53, 80.993, 91.27109, 63.861, 92.051, 475.0, 475.0, 0.0, 0.0, 25.5,36.9,72.9,39.5, 1
1507698145.61, 67.109, 100.432, 82.438, 80.915, 91.19563, 63.785, 92.023, 475.0, 475.0, 0.0, 0.0, 25.6,36.9,72.9,39.5, 1
1507698155.61, 67.021, 100.363, 82.335, 80.83, 91.13215, 63.715, 91.996, 475.0, 475.0, 0.0, 0.0, 25.6,36.8,73.0,39.4, 1
1507698165.62, 66.93, 100.288, 82.247, 80.754, 91.07355, 63.632, 91.973, 475.0, 475.0, 0.0, 0.0, 25.6,36.7,73.0,39.4, 1
1507698175.62, 66.855, 100.213, 82.142, 80.672, 90.99587, 63.555, 91.944, 475.0, 475.0, 0.0, 0.0, 25.6,36.9,72.9,39.5, 1
1507698185.62, 66.77, 100.137, 82.052, 80.593, 90.98034, 63.49, 91.922, 475.0, 475.0, 0.0, 0.0, 25.5,36.9,72.9,39.4, 1
1507698195.62, 66.683, 100.066, 81.953, 80.508, 90.95992, 63.407, 91.894, 475.0, 475.0, 0.0, 0.0, 25.6,36.9,72.8,39.4, 1
1507698205.62, 66.596, 99.983, 81.858, 80.432, 90.91553, 63.332, 91.873, 475.0, 475.0, 0.0, 0.0, 25.6,36.9,72.9,39.4, 1
1507698215.62, 66.517, 99.906, 81.757, 80.349, 90.84673, 63.253, 91.844, 475.0, 475.0, 0.0, 0.0, 25.5,36.9,73.0,39.4, 1
1507698225.63, 66.426, 99.834, 81.665, 80.271, 90.78636, 63.176, 91.819, 475.0, 475.0, 0.0, 0.0, 25.4,36.9,72.9,39.4, 1
1507698235.63, 66.345, 99.761, 81.563, 80.186, 90.68915, 63.097, 91.791, 475.0, 475.0, 0.0, 0.0, 25.6,36.9,72.9,39.4, 1
1507698245.63, 66.258, 99.681, 81.47, 80.111, 90.7129, 63.025, 91.773, 475.0, 475.0, 0.0, 0.0, 25.5,36.8,72.9,39.4, 1
1507698255.64, 66.176, 99.614, 81.369, 80.027, 90.56175, 62.943, 91.742, 475.0, 475.0, 0.0, 0.0, 25.6,36.9,72.9,39.4, 1
1507698265.64, 66.09, 99.531, 81.276, 79.957, 90.51026, 62.872, 91.717, 475.0, 475.0, 0.0, 0.0, 25.4,36.8,72.9,39.4, 1
1507698275.65, 66.007, 99.456, 81.175, 79.891, 90.46676, 62.79, 91.686, 475.0, 475.0, 0.0, 0.0, 25.6,37.0,72.8,39.4, 1
1507698285.65, 65.918, 99.379, 81.08, 79.829, 90.42192, 62.72, 91.668, 475.0, 475.0, 0.0, 0.0, 25.5,36.8,72.9,39.5, 1
1507698295.65, 65.838, 99.307, 80.98, 79.763, 90.41305, 62.638, 91.643, 475.0, 475.0, 0.0, 0.0, 25.5,36.9,73.0,39.4, 1
1507698305.65, 65.75, 99.228, 80.885, 79.699, 90.30651, 62.562, 91.615, 475.0, 475.0, 0.0, 0.0, 25.4,37.0,72.9,39.4, 1
1507698315.65, 65.671, 99.155, 80.784, 79.633, 90.29186, 62.491, 91.585, 475.0, 475.0, 0.0, 0.0, 25.5,36.8,72.9,39.4, 1
1507698325.65, 65.58, 99.073, 80.69, 79.569, 90.19776, 62.407, 91.565, 475.0, 475.0, 0.0, 0.0, 25.5,36.8,72.9,39.4, 1
1507698335.65, 65.499, 99.0, 80.589, 79.505, 90.23749, 62.33, 91.543, 475.0, 475.0, 0.0, 0.0, 25.5,36.9,72.9,39.4, 1
1507698345.66, 65.413, 98.915, 80.493, 79.439, 90.14116, 62.255, 91.511, 475.0, 475.0, 0.0, 0.0, 25.4,36.7,72.9,39.4, 1
1507698355.66, 65.328, 98.844, 80.392, 79.372, 90.02731, 62.186, 91.489, 475.0, 475.0, 0.0, 0.0, 25.5,36.8,72.8,39.3, 1
1507698365.66, 65.236, 98.772, 80.301, 79.309, 89.97137, 62.105, 91.456, 475.0, 475.0, 0.0, 0.0, 25.4,36.9,72.9,39.4, 1
1507698375.66, 65.16, 98.7, 80.198, 79.245, 90.01488, 62.026, 91.439, 475.0, 475.0, 0.0, 0.0, 25.5,36.8,72.9,39.5, 1
1507698385.66, 65.066, 98.622, 80.103, 79.183, 89.88326, 61.947, 91.408, 475.0, 475.0, 0.0, 0.0, 25.4,36.8,72.8,39.4, 1
1507698395.66, 64.99, 98.553, 79.999, 79.113, 89.89147, 61.87, 91.386, 475.0, 475.0, 0.0, 0.0, 25.5,36.9,72.9,39.4, 1
1507698405.66, 64.908, 98.476, 79.926, 79.051, 89.76563, 61.793, 91.363, 475.0, 475.0, 0.0, 0.0, 25.4,36.7,72.8,39.4, 1
1507698415.67, 64.833, 98.405, 79.842, 78.982, 89.74565, 61.712, 91.333, 475.0, 475.0, 0.0, 0.0, 25.4,36.9,72.9,39.4, 1
1507698425.67, 64.753, 98.324, 79.767, 78.919, 89.69039, 61.641, 91.31, 475.0, 475.0, 0.0, 0.0, 25.4,36.9,72.9,39.4, 1
1507698435.67, 64.683, 98.249, 79.684, 78.851, 89.60072, 61.558, 91.286, 475.0, 475.0, 0.0, 0.0, 25.5,36.9,72.9,39.2, 1
1507698445.67, 64.6, 98.171, 79.607, 78.787, 89.52171, 61.482, 91.262, 475.0, 475.0, 0.0, 0.0, 25.4,36.8,72.9,39.4, 1
1507698455.68, 64.527, 98.097, 79.527, 78.722, 89.54391, 61.404, 91.234, 475.0, 475.0, 0.0, 0.0, 25.5,36.8,72.9,39.4, 1
1507698465.68, 64.446, 98.018, 79.45, 78.659, 89.42805, 61.328, 91.207, 475.0, 475.0, 0.0, 0.0, 25.4,36.8,72.9,39.4, 1
1507698475.68, 64.377, 97.944, 79.366, 78.589, 89.3446, 61.25, 91.181, 475.0, 475.0, 0.0, 0.0, 25.4,36.8,72.9,39.4, 1
1507698485.68, 64.295, 97.868, 79.292, 78.526, 89.37279, 61.175, 91.153, 475.0, 475.0, 0.0, 0.0, 25.4,36.7,72.9,39.4, 1
1507698495.69, 64.218, 97.792, 79.21, 78.459, 89.27291, 61.096, 91.131, 475.0, 475.0, 0.0, 0.0, 25.4,36.9,72.9,39.5, 1
1507698505.69, 64.142, 97.71, 79.131, 78.396, 89.23473, 61.018, 91.104, 475.0, 475.0, 0.0, 0.0, 25.4,36.7,72.9,39.4, 1
1507698515.69, 64.069, 97.638, 79.047, 78.327, 89.14928, 60.934, 91.084, 475.0, 475.0, 0.0, 0.0, 25.4,36.9,72.9,39.3, 1
1507698525.69, 63.986, 97.561, 78.974, 78.264, 89.11444, 60.858, 91.055, 475.0, 475.0, 0.0, 0.0, 25.4,36.8,72.7,39.4, 1
1507698535.70, 63.914, 97.487, 78.89, 78.197, 89.06361, 60.778, 91.032, 475.0, 475.0, 0.0, 0.0, 25.5,36.9,72.9,39.4, 1
1507698545.70, 63.828, 97.412, 78.812, 78.133, 89.06672, 60.704, 91.007, 475.0, 475.0, 0.0, 0.0, 25.4,36.7,72.7,39.3, 1
1507698555.70, 63.757, 97.341, 78.727, 78.063, 88.96906, 60.625, 90.983, 475.0, 475.0, 0.0, 0.0, 25.4,36.7,72.8,39.3, 1
1507698565.70, 63.676, 97.264, 78.652, 77.999, 88.90914, 60.553, 90.955, 475.0, 475.0, 0.0, 0.0, 25.4,36.8,72.9,39.3, 1
1507698575.71, 63.603, 97.19, 78.571, 77.932, 88.91447, 60.471, 90.934, 475.0, 475.0, 0.0, 0.0, 25.5,36.8,72.8,39.4, 1
1507698585.71, 63.525, 97.106, 78.493, 77.867, 88.85011, 60.391, 90.905, 475.0, 475.0, 0.0, 0.0, 25.3,36.9,72.9,39.4, 1
1507698595.71, 63.449, 97.036, 78.407, 77.799, 88.79639, 60.306, 90.875, 475.0, 475.0, 0.0, 0.0, 25.4,36.7,72.8,39.2, 1
1507698605.71, 63.366, 96.963, 78.331, 77.734, 88.73425, 60.231, 90.856, 475.0, 475.0, 0.0, 0.0, 25.4,36.7,73.0,39.4, 1
1507698615.71, 63.291, 96.889, 78.248, 77.668, 88.62128, 60.151, 90.832, 475.0, 475.0, 0.0, 0.0, 25.3,36.7,72.9,39.3, 1
1507698625.72, 63.214, 96.807, 78.17, 77.603, 88.57533, 60.076, 90.807, 475.0, 475.0, 0.0, 0.0, 25.4,36.7,72.8,39.2, 1
1507698635.72, 63.135, 96.733, 78.088, 77.535, 88.47279, 59.996, 90.779, 475.0, 475.0, 0.0, 0.0, 25.4,36.7,72.8,39.4, 1
1507698645.72, 63.056, 96.653, 78.008, 77.469, 88.45859, 59.913, 90.755, 475.0, 475.0, 0.0, 0.0, 25.3,36.7,72.9,39.3, 1
1507698655.72, 62.978, 96.579, 77.924, 77.402, 88.48788, 59.829, 90.729, 475.0, 475.0, 0.0, 0.0, 25.3,36.7,72.8,39.2, 1
1507698665.72, 62.901, 96.502, 77.847, 77.338, 88.41242, 59.742, 90.705, 475.0, 475.0, 0.0, 0.0, 25.3,36.7,73.0,39.3, 1
1507698675.73, 62.826, 96.428, 77.762, 77.267, 88.33918, 59.651, 90.678, 475.0, 475.0, 0.0, 0.0, 25.2,36.7,72.9,39.3, 1
1507698685.73, 62.743, 96.342, 77.685, 77.205, 88.29923, 59.569, 90.654, 475.0, 475.0, 0.0, 0.0, 25.3,36.7,72.9,39.3, 1
1507698695.73, 62.669, 96.269, 77.6, 77.136, 88.15275, 59.487, 90.633, 475.0, 475.0, 0.0, 0.0, 25.4,36.7,72.9,39.2, 1
1507698705.73, 62.589, 96.188, 77.522, 77.071, 88.07329, 59.403, 90.606, 475.0, 475.0, 0.0, 0.0, 25.4,36.6,72.8,39.3, 1
1507698715.73, 62.513, 96.112, 77.437, 77.002, 88.06042, 59.32, 90.582, 475.0, 475.0, 0.0, 0.0, 25.4,36.7,72.8,39.2, 1
1507698725.73, 62.431, 96.03, 77.359, 76.917, 88.02357, 59.238, 90.557, 475.0, 475.0, 0.0, 0.0, 25.4,36.7,72.9,39.3, 1
1507698735.74, 62.359, 95.953, 77.276, 76.824, 87.96054, 59.147, 90.53, 475.0, 475.0, 0.0, 0.0, 25.4,36.6,72.8,39.2, 1
1507698745.74, 62.274, 95.872, 77.197, 76.741, 87.95788, 59.069, 90.506, 475.0, 475.0, 0.0, 0.0, 25.3,36.7,72.6,39.3, 1
1507698755.74, 62.198, 95.803, 77.112, 76.648, 87.87199, 58.978, 90.483, 475.0, 475.0, 0.0, 0.0, 25.3,36.7,72.8,39.2, 1
1507698765.74, 62.117, 95.725, 77.031, 76.558, 87.80473, 58.892, 90.456, 475.0, 475.0, 0.0, 0.0, 25.3,36.6,72.8,39.1, 1
1507698775.74, 62.041, 95.647, 76.929, 76.466, 87.72395, 58.808, 90.435, 475.0, 475.0, 0.0, 0.0, 25.3,36.6,72.8,39.3, 1
1507698785.74, 61.959, 95.567, 76.826, 76.384, 87.74614, 58.725, 90.406, 475.0, 475.0, 0.0, 0.0, 25.4,36.7,72.7,39.2, 1
1507698795.75, 61.885, 95.492, 76.71, 76.288, 87.64227, 58.639, 90.382, 475.0, 475.0, 0.0, 0.0, 25.3,36.7,72.9,39.2, 1
1507698805.75, 61.801, 95.416, 76.606, 76.204, 87.59633, 58.554, 90.357, 475.0, 475.0, 0.0, 0.0, 25.2,36.7,72.9,39.2, 1
1507698815.76, 61.729, 95.339, 76.493, 76.111, 87.54684, 58.464, 90.335, 475.0, 475.0, 0.0, 0.0, 25.2,36.8,72.8,39.3, 1
1507698825.76, 61.645, 95.256, 76.387, 76.024, 87.49001, 58.382, 90.311, 475.0, 475.0, 0.0, 0.0, 25.4,36.7,72.8,39.2, 1
1507698835.76, 61.562, 95.184, 76.272, 75.931, 87.40878, 58.296, 90.285, 475.0, 475.0, 0.0, 0.0, 25.3,36.6,72.8,39.3, 1
1507698845.76, 61.489, 95.108, 76.157, 75.841, 87.39569, 58.209, 90.256, 475.0, 475.0, 0.0, 0.0, 25.2,36.7,72.8,39.2, 1
1507698855.77, 61.404, 95.031, 76.052, 75.751, 87.26852, 58.118, 90.23, 475.0, 475.0, 0.0, 0.0, 25.3,36.6,72.7,39.2, 1
1507698865.77, 61.327, 94.95, 75.938, 75.665, 87.20282, 58.04, 90.211, 475.0, 475.0, 0.0, 0.0, 25.1,36.6,72.7,39.1, 1
1507698875.77, 61.244, 94.876, 75.829, 75.569, 87.21303, 57.944, 90.185, 475.0, 475.0, 0.0, 0.0, 25.2,36.6,72.8,39.2, 1
1507698885.77, 61.168, 94.797, 75.715, 75.483, 87.15177, 57.871, 90.158, 475.0, 475.0, 0.0, 0.0, 25.3,36.7,72.9,39.2, 1
1507698895.77, 61.089, 94.724, 75.609, 75.389, 87.09496, 57.776, 90.138, 475.0, 475.0, 0.0, 0.0, 25.2,36.7,72.8,39.2, 1
1507698905.78, 61.01, 94.639, 75.496, 75.302, 87.03148, 57.702, 90.112, 475.0, 475.0, 0.0, 0.0, 25.4,36.5,72.8,39.2, 1
1507698915.78, 60.924, 94.569, 75.387, 75.208, 87.01239, 57.596, 90.086, 475.0, 475.0, 0.0, 0.0, 25.3,36.6,72.8,39.2, 1
1507698925.78, 60.851, 94.488, 75.271, 75.123, 86.90719, 57.516, 90.062, 475.0, 475.0, 0.0, 0.0, 25.3,36.6,72.8,39.2, 1
1507698935.78, 60.769, 94.413, 75.164, 75.028, 86.82773, 57.429, 90.034, 475.0, 475.0, 0.0, 0.0, 25.2,36.5,72.8,39.3, 1
1507698945.78, 60.692, 94.333, 75.049, 74.949, 86.77846, 57.347, 90.014, 475.0, 475.0, 0.0, 0.0, 25.2,36.6,72.7,39.3, 1
1507698955.79, 60.607, 94.257, 74.952, 74.873, 86.72031, 57.254, 89.989, 475.0, 475.0, 0.0, 0.0, 25.2,36.6,72.7,39.1, 1
1507698965.79, 60.528, 94.177, 74.856, 74.799, 86.74028, 57.176, 89.961, 475.0, 475.0, 0.0, 0.0, 25.2,36.6,72.7,39.2, 1
1507698975.79, 60.449, 94.1, 74.764, 74.718, 86.61466, 57.082, 89.943, 475.0, 475.0, 0.0, 0.0, 25.2,36.7,72.7,39.2, 1
1507698985.79, 60.372, 94.016, 74.669, 74.646, 86.6151, 56.994, 89.915, 475.0, 475.0, 0.0, 0.0, 25.3,36.7,72.7,39.2, 1
1507698995.79, 60.289, 93.94, 74.58, 74.568, 86.58359, 56.906, 89.893, 475.0, 475.0, 0.0, 0.0, 25.2,36.6,72.7,39.1, 1
1507699005.79, 60.206, 93.859, 74.481, 74.496, 86.39893, 56.822, 89.868, 475.0, 475.0, 0.0, 0.0, 25.3,36.6,72.7,39.1, 1
1507699015.79, 60.124, 93.785, 74.392, 74.417, 86.42201, 56.736, 89.842, 475.0, 475.0, 0.0, 0.0, 25.2,36.6,72.8,39.2, 1
1507699025.80, 60.047, 93.705, 74.294, 74.344, 86.38029, 56.651, 89.816, 475.0, 475.0, 0.0, 0.0, 25.2,36.6,72.7,39.1, 1
1507699035.80, 59.96, 93.63, 74.202, 74.267, 86.31037, 56.554, 89.794, 475.0, 475.0, 0.0, 0.0, 25.3,36.4,72.7,39.2, 1
1507699045.80, 59.869, 93.547, 74.106, 74.191, 86.22093, 56.47, 89.771, 475.0, 475.0, 0.0, 0.0, 25.3,36.5,72.7,39.2, 1
1507699055.80, 59.765, 93.476, 74.014, 74.109, 86.12283, 56.382, 89.748, 475.0, 475.0, 0.0, 0.0, 25.2,36.6,72.7,39.1, 1
1507699065.80, 59.671, 93.395, 73.916, 74.036, 86.06423, 56.293, 89.72, 475.0, 475.0, 0.0, 0.0, 25.3,36.6,72.7,39.1, 1
1507699075.80, 59.572, 93.32, 73.826, 73.958, 86.11794, 56.206, 89.7, 475.0, 475.0, 0.0, 0.0, 25.0,36.6,72.6,39.1, 1
1507699085.80, 59.478, 93.233, 73.728, 73.885, 85.98389, 56.12, 89.672, 475.0, 475.0, 0.0, 0.0, 25.3,36.6,72.7,39.1, 1
1507699095.81, 59.382, 93.157, 73.637, 73.805, 85.99432, 56.031, 89.648, 475.0, 475.0, 0.0, 0.0, 25.2,36.6,72.6,39.1, 1
1507699105.81, 59.283, 93.077, 73.537, 73.73, 85.85538, 55.955, 89.625, 475.0, 475.0, 0.0, 0.0, 25.3,36.5,72.7,39.1, 1
1507699115.81, 59.188, 92.996, 73.448, 73.65, 85.84052, 55.887, 89.601, 475.0, 475.0, 0.0, 0.0, 25.3,36.6,72.7,39.1, 1
1507699125.82, 59.09, 92.914, 73.348, 73.579, 85.83852, 55.823, 89.576, 475.0, 475.0, 0.0, 0.0, 25.1,36.6,72.7,39.2, 1
1507699135.82, 58.99, 92.835, 73.256, 73.497, 85.75995, 55.753, 89.549, 475.0, 475.0, 0.0, 0.0, 25.1,36.5,72.7,39.1, 1
1507699145.82, 58.897, 92.751, 73.156, 73.424, 85.70246, 55.692, 89.528, 475.0, 475.0, 0.0, 0.0, 25.1,36.6,72.7,39.1, 1
1507699155.82, 58.794, 92.672, 73.067, 73.344, 85.65585, 55.62, 89.505, 475.0, 475.0, 0.0, 0.0, 25.2,36.4,72.6,39.1, 1
1507699165.82, 58.698, 92.595, 72.966, 73.27, 85.55931, 55.557, 89.48, 475.0, 475.0, 0.0, 0.0, 25.1,36.6,72.7,39.1, 1
1507699175.83, 58.602, 92.518, 72.872, 73.19, 85.52802, 55.488, 89.455, 475.0, 475.0, 0.0, 0.0, 25.2,36.6,72.7,39.1, 1
1507699185.83, 58.506, 92.439, 72.775, 73.114, 85.48029, 55.425, 89.428, 475.0, 475.0, 0.0, 0.0, 25.3,36.6,72.7,39.1, 1
1507699195.83, 58.4, 92.363, 72.683, 73.034, 85.29808, 55.354, 89.406, 475.0, 475.0, 0.0, 0.0, 25.2,36.6,72.7,39.0, 1
1507699205.83, 58.31, 92.278, 72.583, 72.959, 85.33891, 55.289, 89.379, 475.0, 475.0, 0.0, 0.0, 25.1,36.5,72.8,39.1, 1
1507699215.83, 58.205, 92.198, 72.49, 72.879, 85.26456, 55.22, 89.362, 475.0, 475.0, 0.0, 0.0, 25.3,36.5,72.7,39.2, 1
1507699225.84, 58.117, 92.114, 72.39, 72.804, 85.26789, 55.156, 89.337, 475.0, 475.0, 0.0, 0.0, 25.1,36.6,72.8,39.2, 1
1507699235.84, 58.009, 92.039, 72.297, 72.724, 85.20375, 55.082, 89.31, 475.0, 475.0, 0.0, 0.0, 25.1,36.5,72.7,39.2, 1
1507699245.84, 57.919, 91.957, 72.197, 72.649, 85.13961, 55.019, 89.288, 475.0, 475.0, 0.0, 0.0, 25.1,36.6,72.7,39.2, 1
1507699255.84, 57.813, 91.882, 72.104, 72.569, 85.06415, 54.948, 89.262, 475.0, 475.0, 0.0, 0.0, 25.1,36.5,72.7,39.1, 1
1507699265.85, 57.721, 91.791, 72.003, 72.494, 85.02575, 54.884, 89.237, 475.0, 475.0, 0.0, 0.0, 25.3,36.6,72.7,39.2, 1
1507699275.85, 57.617, 91.711, 71.909, 72.413, 84.92898, 54.817, 89.217, 475.0, 475.0, 0.0, 0.0, 25.1,36.5,72.7,39.1, 1
1507699285.85, 57.521, 91.634, 71.811, 72.337, 84.92343, 54.751, 89.193, 475.0, 475.0, 0.0, 0.0, 25.1,36.6,72.6,39.1, 1
1507699295.85, 57.421, 91.55, 71.716, 72.258, 84.84997, 54.675, 89.167, 475.0, 475.0, 0.0, 0.0, 25.2,36.4,72.7,39.2, 1
1507699305.85, 57.329, 91.465, 71.613, 72.181, 84.73566, 54.615, 89.148, 475.0, 475.0, 0.0, 0.0, 25.1,36.5,72.6,39.0, 1
1507699315.86, 57.222, 91.389, 71.52, 72.098, 84.73966, 54.541, 89.118, 475.0, 475.0, 0.0, 0.0, 25.2,36.4,72.6,39.1, 1
1507699325.86, 57.125, 91.307, 71.419, 72.025, 84.61626, 54.477, 89.098, 475.0, 475.0, 0.0, 0.0, 25.1,36.6,72.7,39.1, 1
1507699335.86, 57.026, 91.226, 71.325, 71.943, 84.57475, 54.41, 89.071, 475.0, 475.0, 0.0, 0.0, 25.3,36.4,72.7,39.0, 1
1507699345.87, 56.93, 91.144, 71.223, 71.867, 84.53014, 54.34, 89.048, 475.0, 475.0, 0.0, 0.0, 25.3,36.5,72.7,39.0, 1
1507699355.87, 56.824, 91.064, 71.129, 71.785, 84.52482, 54.272, 89.028, 475.0, 475.0, 0.0, 0.0, 25.2,36.4,72.7,39.0, 1
1507699365.88, 56.73, 90.98, 71.025, 71.709, 84.42184, 54.203, 89.002, 475.0, 475.0, 0.0, 0.0, 25.1,36.5,72.7,38.9, 1
1507699375.88, 56.63, 90.906, 70.934, 71.629, 84.32862, 54.135, 88.977, 475.0, 475.0, 0.0, 0.0, 25.1,36.6,72.6,39.1, 1
1507699385.88, 56.526, 90.833, 70.83, 71.55, 84.35925, 54.064, 88.956, 475.0, 475.0, 0.0, 0.0, 25.1,36.5,72.7,39.1, 1
1507699395.88, 56.429, 90.756, 70.734, 71.47, 84.34726, 53.992, 88.929, 475.0, 475.0, 0.0, 0.0, 25.1,36.4,72.7,39.1, 1
1507699405.88, 56.33, 90.671, 70.633, 71.395, 84.18124, 53.903, 88.904, 475.0, 475.0, 0.0, 0.0, 25.2,36.4,72.7,38.9, 1
1507699415.89, 56.231, 90.592, 70.538, 71.311, 84.18702, 53.808, 88.882, 475.0, 475.0, 0.0, 0.0, 25.1,36.4,72.6,39.1, 1
1507699425.89, 56.131, 90.506, 70.434, 71.235, 84.06672, 53.723, 88.857, 475.0, 475.0, 0.0, 0.0, 25.0,36.4,72.6,39.0, 1
1507699435.89, 56.026, 90.431, 70.34, 71.153, 84.00591, 53.623, 88.832, 475.0, 475.0, 0.0, 0.0, 25.0,36.4,72.6,39.1, 1
1507699445.89, 55.951, 90.342, 70.238, 71.075, 84.01789, 53.538, 88.81, 475.0, 475.0, 0.0, 0.0, 25.1,36.4,72.6,39.0, 1
1507699455.90, 55.867, 90.263, 70.142, 70.994, 83.88739, 53.441, 88.785, 475.0, 475.0, 0.0, 0.0, 25.1,36.3,72.7,39.1, 1
1507699465.90, 55.799, 90.181, 70.037, 70.915, 83.81637, 53.347, 88.764, 475.0, 475.0, 0.0, 0.0, 25.0,36.5,72.7,39.0, 1
1507699475.90, 55.719, 90.105, 69.933, 70.832, 83.82325, 53.254, 88.741, 475.0, 475.0, 0.0, 0.0, 25.2,36.5,72.7,38.9, 1
1507699485.90, 55.644, 90.017, 69.818, 70.759, 83.73647, 53.162, 88.715, 475.0, 475.0, 0.0, 0.0, 25.1,36.4,72.7,39.1, 1
1507699495.90, 55.568, 89.94, 69.706, 70.674, 83.72182, 53.066, 88.69, 475.0, 475.0, 0.0, 0.0, 25.1,36.4,72.6,39.0, 1
1507699505.91, 55.497, 89.853, 69.593, 70.598, 83.64835, 52.976, 88.669, 475.0, 475.0, 0.0, 0.0, 25.1,36.4,72.7,39.1, 1
1507699515.91, 55.42, 89.776, 69.485, 70.515, 83.5538, 52.876, 88.643, 475.0, 475.0, 0.0, 0.0, 25.1,36.4,72.5,39.1, 1
1507699525.91, 55.347, 89.692, 69.366, 70.438, 83.54714, 52.793, 88.622, 475.0, 475.0, 0.0, 0.0, 25.1,36.5,72.6,39.0, 1
1507699535.91, 55.267, 89.616, 69.258, 70.355, 83.4526, 52.692, 88.596, 475.0, 475.0, 0.0, 0.0, 25.1,36.5,72.7,39.1, 1
1507699545.92, 55.197, 89.531, 69.14, 70.276, 83.37225, 52.601, 88.575, 475.0, 475.0, 0.0, 0.0, 25.1,36.4,72.7,38.9, 1
1507699555.92, 55.117, 89.448, 69.031, 70.193, 83.36959, 52.506, 88.552, 475.0, 475.0, 0.0, 0.0, 25.0,36.5,72.6,39.1, 1
1507699565.92, 55.046, 89.363, 68.913, 70.116, 83.31898, 52.41, 88.526, 475.0, 475.0, 0.0, 0.0, 25.1,36.3,72.7,39.0, 1
1507699575.92, 54.969, 89.283, 68.802, 70.034, 83.23997, 52.314, 88.501, 475.0, 475.0, 0.0, 0.0, 25.0,36.4,72.7,39.1, 1
1507699585.92, 54.894, 89.202, 68.683, 69.948, 83.1796, 52.226, 88.478, 475.0, 475.0, 0.0, 0.0, 25.0,36.4,72.7,38.9, 1
1507699595.92, 54.816, 89.122, 68.575, 69.855, 83.14675, 52.125, 88.46, 475.0, 475.0, 0.0, 0.0, 25.1,36.4,72.7,38.9, 1
1507699605.93, 54.74, 89.032, 68.455, 69.766, 83.1179, 52.041, 88.436, 475.0, 475.0, 0.0, 0.0, 25.1,36.4,72.7,39.0, 1
1507699615.93, 54.659, 88.951, 68.345, 69.673, 83.0198, 51.935, 88.406, 475.0, 475.0, 0.0, 0.0, 25.0,36.4,72.7,38.9, 1
1507699625.93, 54.59, 88.869, 68.223, 69.584, 83.02025, 51.84, 88.385, 475.0, 475.0, 0.0, 0.0, 25.1,36.4,72.7,39.0, 1
1507699635.93, 54.507, 88.789, 68.116, 69.488, 82.85378, 51.746, 88.36, 475.0, 475.0, 0.0, 0.0, 25.1,36.3,72.6,38.9, 1
1507699645.94, 54.436, 88.702, 67.996, 69.401, 82.81606, 51.651, 88.344, 475.0, 475.0, 0.0, 0.0, 25.0,36.4,72.7,39.0, 1
1507699655.94, 54.355, 88.625, 67.886, 69.308, 82.82316, 51.552, 88.312, 475.0, 475.0, 0.0, 0.0, 25.0,36.5,72.7,38.9, 1
1507699665.94, 54.283, 88.539, 67.766, 69.217, 82.73393, 51.459, 88.291, 475.0, 475.0, 0.0, 0.0, 25.1,36.4,72.6,38.9, 1
1507699675.94, 54.205, 88.456, 67.653, 69.121, 82.70553, 51.364, 88.266, 475.0, 475.0, 0.0, 0.0, 25.0,36.4,72.7,38.9, 1
1507699685.94, 54.126, 88.37, 67.533, 69.028, 82.62651, 51.261, 88.246, 475.0, 475.0, 0.0, 0.0, 25.1,36.4,72.6,38.9, 1
1507699695.94, 54.048, 88.287, 67.421, 68.938, 82.55372, 51.168, 88.226, 475.0, 475.0, 0.0, 0.0, 25.0,36.5,72.7,38.9, 1
1507699705.94, 53.966, 88.208, 67.3, 68.843, 82.54128, 51.069, 88.198, 475.0, 475.0, 0.0, 0.0, 25.1,36.4,72.6,38.9, 1
1507699715.95, 53.86, 88.119, 67.188, 68.755, 82.43919, 50.98, 88.173, 475.0, 475.0, 0.0, 0.0, 25.0,36.4,72.7,39.1, 1
1507699725.95, 53.761, 88.041, 67.068, 68.657, 82.3726, 50.876, 88.156, 475.0, 475.0, 0.0, 0.0, 25.0,36.4,72.6,38.9, 1
1507699735.95, 53.658, 87.959, 66.956, 68.568, 82.30336, 50.782, 88.127, 475.0, 475.0, 0.0, 0.0, 25.0,36.3,72.7,38.8, 1
1507699745.95, 53.557, 87.883, 66.833, 68.471, 82.26652, 50.68, 88.106, 475.0, 475.0, 0.0, 0.0, 25.1,36.3,72.6,38.9, 1
1507699755.96, 53.451, 87.795, 66.719, 68.383, 82.16042, 50.592, 88.084, 475.0, 475.0, 0.0, 0.0, 25.0,36.4,72.7,38.9, 1
1507699765.96, 53.352, 87.712, 66.596, 68.287, 82.14622, 50.482, 88.065, 475.0, 475.0, 0.0, 0.0, 25.0,36.3,72.6,38.9, 1
1507699775.96, 53.244, 87.626, 66.484, 68.198, 82.08319, 50.391, 88.041, 475.0, 475.0, 0.0, 0.0, 25.1,36.3,72.7,38.9, 1
1507699785.96, 53.143, 87.545, 66.361, 68.1, 82.03614, 50.294, 88.018, 475.0, 475.0, 0.0, 0.0, 25.0,36.4,72.5,38.9, 1
1507699795.96, 53.034, 87.463, 66.248, 68.012, 81.97755, 50.199, 87.99, 475.0, 475.0, 0.0, 0.0, 25.0,36.4,72.7,38.9, 1
1507699805.97, 52.936, 87.377, 66.126, 67.913, 81.93315, 50.098, 87.973, 475.0, 475.0, 0.0, 0.0, 25.1,36.2,72.7,38.9, 1
1507699815.97, 52.832, 87.288, 66.013, 67.825, 81.81197, 49.996, 87.944, 475.0, 475.0, 0.0, 0.0, 25.0,36.4,72.7,38.9, 1
1507699825.97, 52.732, 87.206, 65.888, 67.728, 81.77646, 49.897, 87.925, 475.0, 475.0, 0.0, 0.0, 25.0,36.3,72.7,38.9, 1
1507699835.97, 52.621, 87.119, 65.775, 67.638, 81.76003, 49.803, 87.902, 475.0, 475.0, 0.0, 0.0, 25.0,36.4,72.6,38.9, 1
1507699845.97, 52.523, 87.04, 65.649, 67.54, 81.72453, 49.698, 87.88, 475.0, 475.0, 0.0, 0.0, 25.0,36.4,72.6,38.9, 1
1507699855.98, 52.41, 86.949, 65.536, 67.45, 81.5776, 49.602, 87.854, 475.0, 475.0, 0.0, 0.0, 25.1,36.3,72.7,38.9, 1
1507699865.98, 52.314, 86.868, 65.413, 67.349, 81.55052, 49.506, 87.831, 475.0, 475.0, 0.0, 0.0, 25.1,36.3,72.6,39.1, 1
1507699875.98, 52.206, 86.78, 65.298, 67.261, 81.47683, 49.402, 87.809, 475.0, 475.0, 0.0, 0.0, 25.0,36.3,72.7,38.8, 1
1507699885.98, 52.103, 86.705, 65.171, 67.163, 81.45375, 49.304, 87.786, 475.0, 475.0, 0.0, 0.0, 25.0,36.4,72.6,38.9, 1
1507699895.99, 51.995, 86.618, 65.058, 67.072, 81.33612, 49.203, 87.765, 475.0, 475.0, 0.0, 0.0, 25.1,36.3,72.6,38.9, 1
1507699905.99, 51.896, 86.542, 64.941, 66.975, 81.2904, 49.098, 87.742, 475.0, 475.0, 0.0, 0.0, 25.0,36.3,72.6,38.9, 1
1507699915.99, 51.789, 86.452, 64.837, 66.884, 81.32413, 49.004, 87.719, 475.0, 475.0, 0.0, 0.0, 24.9,36.3,72.6,38.9, 1
1507699926.00, 51.683, 86.371, 64.725, 66.783, 81.18386, 48.901, 87.696, 475.0, 475.0, 0.0, 0.0, 25.0,36.4,72.6,38.9, 1
1507699936.00, 51.578, 86.287, 64.623, 66.695, 81.17233, 48.803, 87.674, 475.0, 475.0, 0.0, 0.0, 24.8,36.3,72.7,38.8, 1
1507699946.01, 51.478, 86.207, 64.511, 66.595, 81.15368, 48.7, 87.653, 475.0, 475.0, 0.0, 0.0, 25.0,36.4,72.6,38.9, 1
1507699956.01, 51.371, 86.115, 64.406, 66.502, 81.08044, 48.6, 87.628, 475.0, 475.0, 0.0, 0.0, 25.1,36.3,72.6,38.9, 1
1507699966.01, 51.271, 86.037, 64.296, 66.402, 80.96413, 48.496, 87.606, 475.0, 475.0, 0.0, 0.0, 25.0,36.4,72.6,38.9, 1
1507699976.01, 51.159, 85.948, 64.191, 66.312, 80.89622, 48.404, 87.581, 475.0, 475.0, 0.0, 0.0, 25.0,36.4,72.5,38.8, 1
1507699986.01, 51.054, 85.865, 64.08, 66.215, 80.86515, 48.296, 87.561, 475.0, 475.0, 0.0, 0.0, 25.0,36.3,72.6,38.8, 1
1507699996.01, 50.946, 85.776, 63.976, 66.12, 80.84962, 48.195, 87.539, 475.0, 475.0, 0.0, 0.0, 25.0,36.3,72.6,38.9, 1
1507700006.02, 50.847, 85.69, 63.864, 66.022, 80.79413, 48.093, 87.523, 475.0, 475.0, 0.0, 0.0, 24.9,36.3,72.7,38.8, 1
1507700016.02, 50.738, 85.595, 63.758, 65.93, 80.62189, 47.994, 87.495, 475.0, 475.0, 0.0, 0.0, 25.0,36.3,72.6,38.8, 1
1507700026.02, 50.636, 85.514, 63.645, 65.831, 80.69159, 47.89, 87.472, 475.0, 475.0, 0.0, 0.0, 25.0,36.3,72.7,38.9, 1
1507700036.02, 50.53, 85.423, 63.54, 65.737, 80.51803, 47.791, 87.449, 475.0, 475.0, 0.0, 0.0, 25.0,36.4,72.5,38.8, 1
1507700046.03, 50.423, 85.339, 63.429, 65.638, 80.60236, 47.685, 87.43, 475.0, 475.0, 0.0, 0.0, 24.9,36.3,72.5,38.8, 1
1507700056.03, 50.31, 85.251, 63.322, 65.545, 80.39552, 47.583, 87.402, 475.0, 475.0, 0.0, 0.0, 25.0,36.3,72.6,38.8, 1
1507700066.03, 50.214, 85.166, 63.208, 65.445, 80.34846, 47.478, 87.383, 475.0, 475.0, 0.0, 0.0, 25.0,36.2,72.6,38.9, 1
1507700076.03, 50.099, 85.075, 63.104, 65.352, 80.29874, 47.374, 87.358, 475.0, 475.0, 0.0, 0.0, 25.0,36.3,72.5,38.7, 1
1507700086.03, 50.0, 84.988, 62.989, 65.249, 80.31916, 47.274, 87.342, 475.0, 475.0, 0.0, 0.0, 24.9,36.3,72.6,38.8, 1
1507700096.04, 49.884, 84.885, 62.881, 65.156, 80.21041, 47.168, 87.314, 475.0, 475.0, 0.0, 0.0, 25.0,36.3,72.5,38.8, 1
1507700106.04, 49.784, 84.793, 62.769, 65.057, 80.15448, 47.062, 87.295, 475.0, 475.0, 0.0, 0.0, 25.0,36.3,72.6,38.8, 1
1507700116.04, 49.674, 84.694, 62.661, 64.966, 80.14338, 46.968, 87.271, 475.0, 475.0, 0.0, 0.0, 25.0,36.1,72.6,38.9, 1
1507700126.04, 49.573, 84.592, 62.548, 64.878, 80.03685, 46.856, 87.249, 475.0, 475.0, 0.0, 0.0, 24.9,36.4,72.5,38.8, 1
1507700136.05, 49.46, 84.489, 62.444, 64.792, 79.95514, 46.755, 87.228, 475.0, 475.0, 0.0, 0.0, 25.0,36.3,72.6,38.8, 1
1507700146.05, 49.355, 84.396, 62.325, 64.704, 79.90753, 46.643, 87.205, 475.0, 475.0, 0.0, 0.0, 25.0,36.3,72.6,38.8, 1
1507700156.05, 49.245, 84.289, 62.219, 64.62, 79.90082, 46.543, 87.182, 475.0, 475.0, 0.0, 0.0, 25.0,36.3,72.6,38.8, 1
1507700166.05, 49.142, 84.196, 62.103, 64.528, 79.81964, 46.437, 87.161, 475.0, 475.0, 0.0, 0.0, 25.0,36.3,72.5,38.8, 1
1507700176.05, 49.029, 84.093, 61.997, 64.445, 79.82422, 46.334, 87.14, 475.0, 475.0, 0.0, 0.0, 24.9,36.3,72.6,38.8, 1
1507700186.06, 48.926, 83.992, 61.881, 64.353, 79.73175, 46.226, 87.117, 475.0, 475.0, 0.0, 0.0, 24.9,36.3,72.5,38.8, 1
1507700196.06, 48.816, 83.893, 61.772, 64.271, 79.73236, 46.126, 87.092, 475.0, 475.0, 0.0, 0.0, 24.9,36.3,72.5,38.7, 1
1507700206.06, 48.714, 83.792, 61.656, 64.178, 79.70245, 46.014, 87.069, 475.0, 475.0, 0.0, 0.0, 25.0,36.2,72.5,38.8, 1
1507700216.06, 48.601, 83.694, 61.55, 64.092, 79.68323, 45.935, 87.051, 475.0, 475.0, 0.0, 0.0, 25.0,36.4,72.6,38.9, 1
1507700226.07, 48.493, 83.596, 61.433, 64.003, 79.62494, 45.85, 87.03, 475.0, 475.0, 0.0, 0.0, 24.9,36.3,72.6,38.8, 1
1507700236.07, 48.385, 83.494, 61.324, 63.919, 79.57977, 45.776, 87.005, 475.0, 475.0, 0.0, 0.0, 25.0,36.3,72.6,38.9, 1
1507700246.07, 48.277, 83.392, 61.206, 63.826, 79.53033, 45.694, 86.983, 475.0, 475.0, 0.0, 0.0, 24.8,36.3,72.5,38.9, 1
1507700256.07, 48.166, 83.285, 61.097, 63.741, 79.47723, 45.612, 86.964, 475.0, 475.0, 0.0, 0.0, 24.9,36.3,72.4,38.7, 1
1507700266.08, 48.056, 83.194, 60.982, 63.65, 79.41681, 45.527, 86.938, 475.0, 475.0, 0.0, 0.0, 24.8,36.2,72.5,38.8, 1
1507700276.08, 47.95, 83.091, 60.872, 63.567, 79.40643, 45.454, 86.919, 475.0, 475.0, 0.0, 0.0, 24.8,36.3,72.6,38.8, 1
1507700286.08, 47.84, 83.0, 60.757, 63.472, 79.41315, 45.371, 86.893, 475.0, 475.0, 0.0, 0.0, 24.8,36.1,72.4,38.8, 1
1507700296.08, 47.728, 82.895, 60.644, 63.387, 79.31763, 45.29, 86.878, 475.0, 475.0, 0.0, 0.0, 25.0,36.3,72.6,38.8, 1
1507700306.08, 47.624, 82.792, 60.528, 63.297, 79.24896, 45.205, 86.855, 475.0, 475.0, 0.0, 0.0, 25.0,36.3,72.5,38.8, 1
1507700316.09, 47.508, 82.686, 60.416, 63.21, 79.28986, 45.125, 86.832, 475.0, 475.0, 0.0, 0.0, 25.0,36.3,72.6,38.8, 1
1507700326.09, 47.402, 82.595, 60.299, 63.116, 79.21295, 45.046, 86.809, 475.0, 475.0, 0.0, 0.0, 25.0,36.1,72.5,38.8, 1
1507700336.09, 47.284, 82.49, 60.19, 63.03, 79.13544, 44.965, 86.785, 475.0, 475.0, 0.0, 0.0, 24.8,36.2,72.5,38.6, 1
1507700346.09, 47.179, 82.388, 60.072, 62.938, 79.10278, 44.881, 86.768, 475.0, 475.0, 0.0, 0.0, 25.0,36.2,72.5,38.8, 1
1507700356.09, 47.066, 82.285, 59.953, 62.853, 79.08295, 44.8, 86.742, 475.0, 475.0, 0.0, 0.0, 24.9,36.2,72.6,38.8, 1
1507700366.09, 46.958, 82.189, 59.81, 62.759, 79.08112, 44.718, 86.722, 475.0, 475.0, 0.0, 0.0, 24.9,36.3,72.6,38.7, 1
1507700376.10, 46.845, 82.083, 59.678, 62.672, 79.0033, 44.633, 86.697, 475.0, 475.0, 0.0, 0.0, 24.8,36.3,72.6,38.6, 1
1507700386.10, 46.731, 81.981, 59.533, 62.579, 78.96332, 44.546, 86.678, 475.0, 475.0, 0.0, 0.0, 24.8,36.3,72.4,38.8, 1
1507700396.10, 46.619, 81.875, 59.402, 62.492, 78.9798, 44.467, 86.659, 475.0, 475.0, 0.0, 0.0, 24.8,36.3,72.6,38.7, 1
1507700406.10, 46.514, 81.78, 59.256, 62.399, 78.89557, 44.382, 86.637, 475.0, 475.0, 0.0, 0.0, 25.0,36.1,72.6,38.7, 1
1507700416.10, 46.396, 81.678, 59.124, 62.311, 78.89465, 44.303, 86.613, 475.0, 475.0, 0.0, 0.0, 24.8,36.3,72.6,38.6, 1
1507700426.11, 46.288, 81.582, 58.979, 62.218, 78.76007, 44.214, 86.599, 475.0, 475.0, 0.0, 0.0, 24.8,36.2,72.5,38.7, 1
1507700436.11, 46.17, 81.478, 58.846, 62.13, 78.7558, 44.133, 86.57, 475.0, 475.0, 0.0, 0.0, 24.8,36.3,72.5,38.8, 1
1507700446.11, 46.064, 81.379, 58.702, 62.035, 78.73077, 44.044, 86.551, 475.0, 475.0, 0.0, 0.0, 24.9,36.2,72.5,38.8, 1
1507700456.11, 45.948, 81.275, 58.567, 61.948, 78.67035, 43.953, 86.528, 475.0, 475.0, 0.0, 0.0, 24.8,36.3,72.6,38.8, 1
1507700466.11, 45.842, 81.175, 58.418, 61.853, 78.61481, 43.833, 86.505, 475.0, 475.0, 0.0, 0.0, 24.8,36.1,72.5,38.8, 1
1507700476.12, 45.723, 81.066, 58.288, 61.768, 78.57758, 43.725, 86.487, 475.0, 475.0, 0.0, 0.0, 24.8,36.2,72.5,38.8, 1
1507700486.12, 45.61, 80.964, 58.141, 61.672, 78.57819, 43.607, 86.464, 475.0, 475.0, 0.0, 0.0, 24.8,36.1,72.5,38.8, 1
1507700496.12, 45.491, 80.858, 58.007, 61.584, 78.52844, 43.5, 86.44, 475.0, 475.0, 0.0, 0.0, 24.8,36.1,72.4,38.8, 1
1507700506.12, 45.384, 80.754, 57.859, 61.487, 78.46497, 43.378, 86.422, 475.0, 475.0, 0.0, 0.0, 24.9,36.2,72.6,38.7, 1
1507700516.12, 45.264, 80.646, 57.712, 61.398, 78.37982, 43.268, 86.4, 475.0, 475.0, 0.0, 0.0, 25.0,36.2,72.6,38.7, 1
1507700526.13, 45.144, 80.541, 57.576, 61.306, 78.38593, 43.147, 86.379, 475.0, 475.0, 0.0, 0.0, 24.9,36.2,72.5,38.8, 1
1507700536.13, 45.04, 80.436, 57.43, 61.215, 78.34808, 43.04, 86.359, 475.0, 475.0, 0.0, 0.0, 24.8,36.2,72.5,38.8, 1
1507700546.13, 44.915, 80.342, 57.293, 61.117, 78.29773, 42.913, 86.34, 475.0, 475.0, 0.0, 0.0, 24.8,36.1,72.5,38.6, 1
1507700556.13, 44.805, 80.238, 57.149, 61.031, 78.24524, 42.808, 86.315, 475.0, 475.0, 0.0, 0.0, 25.0,36.1,72.5,38.8, 1
1507700566.13, 44.689, 80.135, 57.011, 60.933, 78.2254, 42.688, 86.293, 475.0, 475.0, 0.0, 0.0, 24.9,36.2,72.5,38.7, 1
1507700576.13, 44.575, 80.029, 56.863, 60.845, 78.19122, 42.572, 86.273, 475.0, 475.0, 0.0, 0.0, 24.8,36.1,72.6,38.7, 1
1507700586.14, 44.455, 79.931, 56.728, 60.748, 78.16376, 42.456, 86.252, 475.0, 475.0, 0.0, 0.0, 24.8,36.1,72.6,38.7, 1
1507700596.14, 44.344, 79.824, 56.578, 60.66, 78.13446, 42.338, 86.233, 475.0, 475.0, 0.0, 0.0, 24.8,36.1,72.4,38.7, 1
1507700606.14, 44.224, 79.725, 56.442, 60.563, 78.03864, 42.219, 86.212, 475.0, 475.0, 0.0, 0.0, 24.8,36.2,72.4,38.7, 1
1507700616.14, 44.109, 79.621, 56.292, 60.472, 78.03375, 42.104, 86.192, 475.0, 475.0, 0.0, 0.0, 24.8,36.1,72.4,38.6, 1
1507700626.14, 43.99, 79.524, 56.156, 60.377, 77.96783, 41.979, 86.175, 475.0, 475.0, 0.0, 0.0, 24.8,36.1,72.5,38.7, 1
1507700636.14, 43.87, 79.419, 56.005, 60.286, 77.9422, 41.867, 86.149, 475.0, 475.0, 0.0, 0.0, 24.9,36.1,72.5,38.7, 1
1507700646.15, 43.75, 79.32, 55.9, 60.189, 77.91473, 41.742, 86.124, 475.0, 475.0, 0.0, 0.0, 24.8,36.1,72.5,38.6, 1
1507700656.15, 43.638, 79.207, 55.788, 60.097, 77.89764, 41.628, 86.107, 475.0, 475.0, 0.0, 0.0, 24.9,36.1,72.5,38.8, 1
1507700666.16, 43.518, 79.112, 55.686, 59.998, 77.85126, 41.504, 86.089, 475.0, 475.0, 0.0, 0.0, 24.8,36.3,72.6,38.7, 1
1507700676.16, 43.404, 79.0, 55.574, 59.891, 77.78168, 41.384, 86.062, 475.0, 475.0, 0.0, 0.0, 24.8,36.3,72.6,38.7, 1
1507700686.16, 43.276, 78.901, 55.468, 59.774, 77.72552, 41.26, 86.045, 475.0, 475.0, 0.0, 0.0, 24.8,36.1,72.5,38.8, 1
1507700696.16, 43.164, 78.795, 55.355, 59.664, 77.73254, 41.142, 86.023, 475.0, 475.0, 0.0, 0.0, 24.8,36.2,72.5,38.7, 1
1507700706.16, 43.04, 78.694, 55.251, 59.547, 77.68097, 41.018, 86.005, 475.0, 475.0, 0.0, 0.0, 24.8,36.2,72.4,38.6, 1
1507700716.16, 42.927, 78.578, 55.14, 59.436, 77.61169, 40.898, 85.982, 475.0, 475.0, 0.0, 0.0, 24.7,36.1,72.4,38.7, 1
1507700726.16, 42.8, 78.479, 55.032, 59.322, 77.61993, 40.771, 85.959, 475.0, 475.0, 0.0, 0.0, 24.8,36.2,72.6,38.6, 1
1507700736.16, 42.682, 78.371, 54.92, 59.207, 77.55768, 40.657, 85.944, 475.0, 475.0, 0.0, 0.0, 24.8,36.1,72.4,38.6, 1
1507700746.16, 42.563, 78.266, 54.815, 59.089, 77.49359, 40.524, 85.921, 475.0, 475.0, 0.0, 0.0, 24.8,36.1,72.5,38.7, 1
1507700756.17, 42.441, 78.153, 54.703, 58.978, 77.47284, 40.409, 85.898, 475.0, 475.0, 0.0, 0.0, 24.8,36.1,72.6,38.7, 1
1507700766.17, 42.318, 78.053, 54.596, 58.86, 77.42462, 40.276, 85.877, 475.0, 475.0, 0.0, 0.0, 24.9,36.1,72.5,38.6, 1
1507700776.17, 42.2, 77.945, 54.483, 58.752, 77.40356, 40.158, 85.857, 475.0, 475.0, 0.0, 0.0, 24.7,36.2,72.4,38.6, 1
1507700786.17, 42.072, 77.848, 54.375, 58.63, 77.35199, 40.029, 85.836, 475.0, 475.0, 0.0, 0.0, 24.7,36.2,72.4,38.7, 1
1507700796.17, 41.93, 77.738, 54.263, 58.518, 77.28424, 39.929, 85.815, 475.0, 475.0, 0.0, 0.0, 24.7,36.2,72.4,38.7, 1
1507700806.17, 41.742, 77.642, 54.158, 58.398, 77.27325, 39.83, 85.793, 475.0, 475.0, 0.0, 0.0, 24.8,36.1,72.5,38.6, 1
1507700816.18, 41.566, 77.525, 54.042, 58.288, 77.24701, 39.743, 85.774, 475.0, 475.0, 0.0, 0.0, 24.8,36.1,72.4,38.6, 1
1507700826.18, 41.367, 77.421, 53.916, 58.164, 77.25861, 39.64, 85.754, 475.0, 475.0, 0.0, 0.0, 24.9,36.1,72.4,38.6, 1
1507700836.18, 41.191, 77.315, 53.766, 58.056, 77.07977, 39.548, 85.732, 475.0, 475.0, 0.0, 0.0, 24.8,36.1,72.4,38.6, 1
1507700846.18, 40.995, 77.21, 53.622, 57.935, 77.13654, 39.447, 85.712, 475.0, 475.0, 0.0, 0.0, 24.8,36.2,72.4,38.7, 1
1507700856.18, 40.817, 77.101, 53.468, 57.822, 77.0578, 39.355, 85.694, 475.0, 475.0, 0.0, 0.0, 24.9,36.1,72.4,38.7, 1
1507700866.19, 40.624, 76.999, 53.325, 57.702, 77.04315, 39.257, 85.673, 475.0, 475.0, 0.0, 0.0, 24.8,35.9,72.4,38.6, 1
1507700876.19, 40.441, 76.905, 53.171, 57.591, 76.9812, 39.159, 85.651, 475.0, 475.0, 0.0, 0.0, 24.7,36.0,72.6,38.5, 1
1507700886.19, 40.245, 76.818, 53.03, 57.467, 76.98944, 39.058, 85.63, 475.0, 475.0, 0.0, 0.0, 24.7,36.0,72.5,38.6, 1
1507700896.20, 40.067, 76.728, 52.874, 57.355, 76.89789, 38.93, 85.611, 475.0, 475.0, 0.0, 0.0, 24.8,36.1,72.5,38.6, 1
1507700906.20, 39.908, 76.643, 52.73, 57.23, 76.89209, 38.72, 85.593, 475.0, 475.0, 0.0, 0.0, 24.8,36.1,72.4,38.6, 1
1507700916.20, 39.79, 76.547, 52.576, 57.118, 76.84753, 38.536, 85.571, 475.0, 475.0, 0.0, 0.0, 24.8,36.1,72.5,38.6, 1
1507700926.21, 39.65, 76.463, 52.432, 56.997, 76.78375, 38.317, 85.549, 475.0, 475.0, 0.0, 0.0, 24.8,36.1,72.4,38.6, 1
1507700936.21, 39.529, 76.37, 52.278, 56.884, 76.75323, 38.131, 85.529, 475.0, 475.0, 0.0, 0.0, 24.8,36.0,72.5,38.6, 1
1507700946.21, 39.396, 76.28, 52.136, 56.762, 76.7276, 37.964, 85.507, 475.0, 475.0, 0.0, 0.0, 24.7,36.1,72.4,38.5, 1
1507700956.21, 39.27, 76.187, 51.979, 56.646, 76.68243, 37.864, 85.492, 475.0, 475.0, 0.0, 0.0, 24.8,36.1,72.4,38.6, 1
1507700966.22, 39.136, 76.099, 51.835, 56.52, 76.61835, 37.757, 85.469, 475.0, 475.0, 0.0, 0.0, 24.8,36.0,72.4,38.6, 1
1507700976.23, 39.011, 76.003, 51.679, 56.41, 76.63147, 37.659, 85.449, 475.0, 475.0, 0.0, 0.0, 24.8,36.1,72.4,38.7, 1
1507700986.23, 38.872, 75.919, 51.533, 56.284, 76.53412, 37.551, 85.429, 475.0, 475.0, 0.0, 0.0, 24.8,36.1,72.4,38.6, 1
1507700996.23, 38.743, 75.825, 51.377, 56.17, 76.47003, 37.45, 85.408, 475.0, 475.0, 0.0, 0.0, 24.8,35.9,72.4,38.4, 1
1507701006.23, 38.603, 75.735, 51.234, 56.049, 76.44135, 37.343, 85.389, 475.0, 475.0, 0.0, 0.0, 24.7,36.1,72.4,38.6, 1
1507701016.23, 38.483, 75.636, 51.075, 55.95, 76.4386, 37.243, 85.369, 475.0, 475.0, 0.0, 0.0, 24.9,36.0,72.5,38.5, 1
1507701026.24, 38.34, 75.548, 50.929, 55.856, 76.37573, 37.135, 85.348, 475.0, 475.0, 0.0, 0.0, 24.8,36.0,72.4,38.6, 1
1507701036.24, 38.214, 75.45, 50.772, 55.768, 76.31439, 37.034, 85.331, 475.0, 475.0, 0.0, 0.0, 24.7,36.1,72.4,38.5, 1
1507701046.24, 38.076, 75.36, 50.627, 55.674, 76.29028, 36.921, 85.309, 475.0, 475.0, 0.0, 0.0, 24.7,36.1,72.5,38.6, 1
1507701056.24, 37.95, 75.259, 50.47, 55.588, 76.2796, 36.817, 85.289, 475.0, 475.0, 0.0, 0.0, 24.8,36.1,72.4,38.5, 1
1507701066.25, 37.81, 75.175, 50.324, 55.493, 76.20453, 36.711, 85.271, 475.0, 475.0, 0.0, 0.0, 24.7,35.9,72.4,38.6, 1
1507701076.25, 37.673, 75.077, 50.163, 55.408, 76.21796, 36.603, 85.254, 475.0, 475.0, 0.0, 0.0, 24.8,35.9,72.5,38.6, 1
1507701086.25, 37.53, 74.984, 50.02, 55.315, 76.1618, 36.491, 85.236, 475.0, 475.0, 0.0, 0.0, 24.8,36.0,72.5,38.5, 1
1507701096.25, 37.403, 74.864, 49.861, 55.227, 76.14777, 36.382, 85.209, 475.0, 475.0, 0.0, 0.0, 24.8,36.1,72.4,38.6, 1
1507701106.25, 37.26, 74.76, 49.713, 55.131, 76.06537, 36.274, 85.192, 475.0, 475.0, 0.0, 0.0, 24.8,36.1,72.4,38.5, 1
1507701116.26, 37.127, 74.652, 49.556, 55.043, 76.0614, 36.163, 85.176, 475.0, 475.0, 0.0, 0.0, 24.7,36.0,72.5,38.5, 1
1507701126.26, 36.98, 74.551, 49.408, 54.948, 76.00861, 36.048, 85.152, 475.0, 475.0, 0.0, 0.0, 24.8,36.2,72.5,38.6, 1
1507701136.26, 36.85, 74.439, 49.25, 54.858, 76.01288, 35.877, 85.134, 475.0, 475.0, 0.0, 0.0, 24.7,35.9,72.4,38.6, 1
1507701146.27, 36.702, 74.336, 49.1, 54.765, 75.87311, 35.648, 85.117, 475.0, 475.0, 0.0, 0.0, 24.7,36.1,72.4,38.6, 1
1507701156.27, 36.564, 74.225, 48.941, 54.676, 75.8786, 35.427, 85.094, 475.0, 475.0, 0.0, 0.0, 24.8,36.0,72.4,38.6, 1
1507701166.27, 36.415, 74.121, 48.789, 54.582, 75.85175, 35.185, 85.077, 475.0, 475.0, 0.0, 0.0, 24.7,35.9,72.4,38.6, 1
1507701176.27, 36.274, 74.009, 48.629, 54.491, 75.79376, 34.98, 85.057, 475.0, 475.0, 0.0, 0.0, 24.7,36.0,72.4,38.6, 1
1507701186.27, 36.13, 73.904, 48.482, 54.395, 75.76385, 34.861, 85.037, 475.0, 475.0, 0.0, 0.0, 24.8,36.1,72.4,38.5, 1
1507701196.28, 35.991, 73.79, 48.32, 54.308, 75.7309, 34.751, 85.019, 475.0, 475.0, 0.0, 0.0, 24.8,36.0,72.4,38.6, 1
1507701206.28, 35.84, 73.688, 48.172, 54.21, 75.71075, 34.628, 85.003, 475.0, 475.0, 0.0, 0.0, 24.7,35.9,72.4,38.5, 1
1507701216.28, 35.697, 73.571, 48.01, 54.119, 75.66803, 34.513, 84.978, 475.0, 475.0, 0.0, 0.0, 24.7,35.9,72.4,38.5, 1
1507701226.29, 35.544, 73.47, 47.858, 54.024, 75.60455, 34.388, 84.958, 475.0, 475.0, 0.0, 0.0, 24.8,36.0,72.4,38.6, 1
1507701236.29, 35.401, 73.359, 47.696, 53.912, 75.5661, 34.275, 84.945, 475.0, 475.0, 0.0, 0.0, 24.7,36.0,72.3,38.5, 1
1507701246.29, 35.247, 73.254, 47.544, 53.782, 75.50354, 34.144, 84.924, 475.0, 475.0, 0.0, 0.0, 24.6,36.0,72.4,38.5, 1
1507701256.29, 35.094, 73.144, 47.382, 53.662, 75.47516, 34.022, 84.906, 475.0, 475.0, 0.0, 0.0, 24.7,35.9,72.6,38.5, 1
1507701266.29, 34.945, 73.04, 47.23, 53.532, 75.44769, 33.899, 84.886, 475.0, 475.0, 0.0, 0.0, 24.7,35.9,72.4,38.4, 1
1507701276.29, 34.801, 72.924, 47.064, 53.41, 75.44342, 33.779, 84.864, 475.0, 475.0, 0.0, 0.0, 24.7,36.1,72.5,38.6, 1
1507701286.29, 34.64, 72.817, 46.916, 53.281, 75.35461, 33.649, 84.849, 475.0, 475.0, 0.0, 0.0, 24.8,36.0,72.5,38.3, 1
1507701296.29, 34.49, 72.703, 46.749, 53.158, 75.2951, 33.526, 84.828, 475.0, 475.0, 0.0, 0.0, 24.7,36.1,72.4,38.5, 1
1507701306.30, 34.324, 72.598, 46.598, 53.029, 75.32562, 33.391, 84.81, 475.0, 475.0, 0.0, 0.0, 24.8,36.1,72.4,38.5, 1
1507701316.30, 34.18, 72.483, 46.432, 52.905, 75.27222, 33.271, 84.792, 475.0, 475.0, 0.0, 0.0, 24.7,35.9,72.4,38.6, 1
1507701326.30, 34.01, 72.378, 46.28, 52.774, 75.24994, 33.134, 84.771, 475.0, 475.0, 0.0, 0.0, 24.7,35.9,72.4,38.6, 1
1507701336.30, 33.862, 72.261, 46.115, 52.653, 75.18219, 33.013, 84.758, 475.0, 475.0, 0.0, 0.0, 24.7,36.1,72.5,38.4, 1
1507701346.30, 33.698, 72.151, 45.96, 52.521, 75.15839, 32.738, 84.736, 475.0, 475.0, 0.0, 0.0, 24.7,36.1,72.4,38.6, 1
1507701356.30, 33.539, 72.034, 45.793, 52.396, 75.15533, 32.489, 84.718, 475.0, 475.0, 0.0, 0.0, 24.8,35.9,72.4,38.5, 1
1507701366.31, 33.368, 71.92, 45.641, 52.262, 75.07721, 32.207, 84.698, 475.0, 475.0, 0.0, 0.0, 24.7,36.0,72.4,38.4, 1
1507701376.31, 33.214, 71.808, 45.474, 52.13, 75.02869, 31.96, 84.678, 475.0, 475.0, 0.0, 0.0, 24.7,35.9,72.5,38.5, 1
1507701386.31, 33.038, 71.688, 45.315, 52.008, 75.02777, 31.828, 84.662, 475.0, 475.0, 0.0, 0.0, 24.7,35.9,72.4,38.6, 1
1507701396.31, 32.88, 71.579, 45.145, 51.873, 74.98535, 31.688, 84.645, 475.0, 475.0, 0.0, 0.0, 24.7,35.8,72.4,38.5, 1
1507701406.32, 32.702, 71.456, 44.992, 51.748, 74.92523, 31.55, 84.625, 475.0, 475.0, 0.0, 0.0, 24.7,35.9,72.4,38.5, 1
#  2017-10-10 23:56:48,157: Enter state pump_warming, spent 697.34 minutes in previous state
1507701416.32, 32.55, 71.347, 44.833, 51.616, 74.88434, 31.411, 84.612, 475.0, 475.0, 4.0, 0.0, 24.6,36.0,72.4,38.4, 1
#  2017-10-10 23:56:58,087: Enter state pump_warming_cooling_mainplate, spent 0.17 minutes in previous state
1507701426.32, 32.358, 71.22, 44.69, 51.475, 74.85352, 31.267, 84.584, 475.0, 475.0, 0.0, 0.0, 24.7,35.9,72.3,38.5, 1
1507701436.32, 32.189, 71.102, 44.559, 51.336, 74.80865, 31.113, 84.567, 475.0, 475.0, 0.0, 0.0, 24.6,35.9,72.4,38.5, 1
1507701446.32, 32.012, 70.976, 44.435, 51.214, 74.823, 30.971, 84.55, 475.0, 475.0, 0.0, 0.0, 24.7,35.9,72.4,38.4, 1
1507701456.32, 31.839, 70.863, 44.293, 51.085, 74.75891, 30.821, 84.532, 475.0, 475.0, 0.0, 0.0, 24.7,35.9,72.3,38.4, 1
1507701466.33, 31.651, 70.742, 44.147, 50.958, 74.65179, 30.678, 84.517, 475.0, 475.0, 0.0, 0.0, 24.7,35.9,72.5,38.5, 1
1507701476.33, 31.478, 70.627, 43.984, 50.822, 74.66522, 30.523, 84.497, 475.0, 475.0, 0.0, 0.0, 24.7,35.9,72.5,38.4, 1
1507701486.33, 31.289, 70.503, 43.83, 50.7, 74.6286, 30.374, 84.482, 475.0, 475.0, 0.0, 0.0, 24.6,36.0,72.5,38.4, 1
1507701496.33, 31.118, 70.387, 43.663, 50.563, 74.54193, 30.217, 84.462, 475.0, 475.0, 0.0, 0.0, 24.7,35.9,72.3,38.6, 1
1507701506.34, 30.923, 70.261, 43.505, 50.436, 74.57245, 30.064, 84.441, 475.0, 475.0, 0.0, 0.0, 24.7,36.0,72.5,38.5, 1
1507701516.34, 30.744, 70.146, 43.331, 50.302, 74.52057, 29.904, 84.427, 475.0, 475.0, 0.0, 0.0, 24.7,35.9,72.4,38.4, 1
1507701526.35, 30.548, 70.013, 43.168, 50.174, 74.48425, 29.744, 84.404, 475.0, 475.0, 0.0, 0.0, 24.7,35.9,72.4,38.4, 1
1507701536.35, 30.363, 69.885, 42.996, 50.038, 74.48761, 29.575, 84.391, 475.0, 475.0, 0.0, 0.0, 24.7,36.1,72.4,38.4, 1
1507701546.35, 30.156, 69.736, 42.833, 49.911, 74.44885, 29.414, 84.374, 475.0, 475.0, 0.0, 0.0, 24.6,35.8,72.3,38.4, 1
1507701556.35, 29.968, 69.602, 42.656, 49.772, 74.36218, 29.243, 84.356, 475.0, 475.0, 0.0, 0.0, 24.5,35.9,72.5,38.4, 1
1507701566.35, 29.814, 69.457, 42.494, 49.644, 74.3396, 29.081, 84.339, 475.0, 475.0, 0.0, 0.0, 24.7,35.7,72.4,38.4, 1
1507701576.35, 29.665, 69.321, 42.317, 49.508, 74.3277, 28.897, 84.323, 475.0, 475.0, 0.0, 0.0, 24.6,35.9,72.4,38.4, 1
1507701586.35, 29.499, 69.178, 42.152, 49.375, 74.263, 28.723, 84.301, 475.0, 475.0, 0.0, 0.0, 24.6,36.0,72.3,38.4, 1
1507701596.36, 29.348, 69.043, 41.957, 49.237, 74.25568, 28.541, 84.286, 475.0, 475.0, 0.0, 0.0, 24.7,35.9,72.4,38.4, 1
1507701606.36, 29.177, 68.895, 41.711, 49.106, 74.2392, 28.357, 84.266, 475.0, 475.0, 0.0, 0.0, 24.5,35.9,72.4,38.4, 1
1507701616.36, 29.015, 68.76, 41.439, 48.969, 74.16473, 28.163, 84.248, 475.0, 475.0, 0.0, 0.0, 24.6,35.9,72.3,38.4, 1
1507701626.36, 28.839, 68.613, 41.197, 48.838, 74.1806, 27.985, 84.232, 475.0, 475.0, 0.0, 0.0, 24.6,36.1,72.4,38.3, 1
1507701636.36, 28.665, 68.475, 40.922, 48.696, 74.1037, 27.849, 84.218, 475.0, 475.0, 0.0, 0.0, 24.7,35.9,72.4,38.6, 1
1507701646.37, 28.479, 68.324, 40.674, 48.566, 74.08295, 27.722, 84.195, 475.0, 475.0, 0.0, 0.0, 24.7,35.9,72.4,38.4, 1
1507701656.37, 28.297, 68.195, 40.4, 48.424, 74.02466, 27.575, 84.182, 475.0, 475.0, 0.0, 0.0, 24.6,35.9,72.3,38.4, 1
1507701666.37, 28.105, 68.04, 40.152, 48.29, 73.97552, 27.44, 84.16, 475.0, 475.0, 0.0, 0.0, 24.6,35.9,72.3,38.4, 1
1507701676.37, 27.961, 67.903, 39.92, 48.15, 73.98621, 27.287, 84.146, 475.0, 475.0, 0.0, 0.0, 24.7,36.0,72.4,38.3, 1
1507701686.38, 27.871, 67.751, 39.749, 48.014, 73.90228, 27.141, 84.131, 475.0, 475.0, 0.0, 0.0, 24.7,35.9,72.4,38.4, 1
1507701696.38, 27.781, 67.614, 39.566, 47.871, 73.89252, 26.98, 84.114, 475.0, 475.0, 0.0, 0.0, 24.6,35.9,72.4,38.4, 1
1507701706.38, 27.682, 67.465, 39.4, 47.742, 73.88977, 26.822, 84.1, 475.0, 475.0, 0.0, 0.0, 24.6,35.9,72.4,38.4, 1
1507701716.38, 27.587, 67.323, 39.212, 47.596, 73.89862, 26.645, 84.081, 475.0, 475.0, 0.0, 0.0, 24.7,35.9,72.4,38.4, 1
1507701726.39, 27.482, 67.168, 39.044, 47.463, 73.81836, 26.482, 84.062, 475.0, 475.0, 0.0, 0.0, 24.6,35.8,72.4,38.3, 1
1507701736.39, 27.378, 67.031, 38.862, 47.315, 73.75702, 26.284, 84.052, 475.0, 475.0, 0.0, 0.0, 24.6,35.8,72.4,38.3, 1
1507701746.39, 27.263, 66.876, 38.689, 47.185, 73.73627, 26.103, 84.033, 475.0, 475.0, 0.0, 0.0, 24.7,35.9,72.4,38.4, 1
1507701756.39, 27.151, 66.735, 38.503, 47.039, 73.71033, 25.893, 84.019, 475.0, 475.0, 0.0, 0.0, 24.6,35.8,72.3,38.4, 1
1507701766.39, 27.022, 66.583, 38.327, 46.904, 73.61237, 25.68, 84.006, 475.0, 475.0, 0.0, 0.0, 24.6,35.9,72.4,38.4, 1
1507701776.39, 26.899, 66.435, 38.143, 46.756, 73.61877, 25.451, 83.992, 475.0, 475.0, 0.0, 0.0, 24.5,35.9,72.4,38.3, 1
1507701786.40, 26.759, 66.279, 37.968, 46.624, 73.64594, 25.208, 83.973, 475.0, 475.0, 0.0, 0.0, 24.7,35.9,72.4,38.3, 1
1507701796.40, 26.619, 66.137, 37.78, 46.478, 73.58246, 24.971, 83.959, 475.0, 475.0, 0.0, 0.0, 24.7,35.9,72.5,38.4, 1
1507701806.40, 26.46, 65.981, 37.607, 46.342, 73.57269, 24.855, 83.944, 475.0, 475.0, 0.0, 0.0, 24.5,35.9,72.4,38.3, 1
1507701816.40, 26.302, 65.831, 37.42, 46.192, 73.50555, 24.711, 83.929, 475.0, 475.0, 0.0, 0.0, 24.5,35.9,72.5,38.4, 1
1507701826.41, 26.121, 65.67, 37.245, 46.057, 73.55927, 24.571, 83.913, 475.0, 475.0, 0.0, 0.0, 24.5,35.9,72.4,38.4, 1
1507701836.41, 25.956, 65.525, 37.052, 45.908, 73.48969, 24.396, 83.898, 475.0, 475.0, 0.0, 0.0, 24.7,35.9,72.4,38.4, 1
1507701846.41, 25.807, 65.36, 36.876, 45.773, 73.42133, 24.206, 83.886, 475.0, 475.0, 0.0, 0.0, 24.6,35.8,72.3,38.4, 1
1507701856.41, 25.658, 65.21, 36.682, 45.623, 73.39142, 23.992, 83.872, 475.0, 475.0, 0.0, 0.0, 24.7,35.9,72.4,38.3, 1
1507701866.41, 25.479, 65.043, 36.504, 45.485, 73.38898, 23.874, 83.856, 475.0, 475.0, 0.0, 0.0, 24.6,35.8,72.4,38.3, 1
1507701876.41, 25.292, 64.9, 36.312, 45.337, 73.35175, 23.723, 83.84, 475.0, 475.0, 0.0, 0.0, 24.7,35.8,72.4,38.3, 1
1507701886.41, 25.081, 64.753, 36.132, 45.194, 73.33527, 23.569, 83.83, 475.0, 475.0, 0.0, 0.0, 24.7,35.8,72.3,38.4, 1
1507701896.42, 24.851, 64.613, 35.933, 45.044, 73.31635, 23.356, 83.812, 475.0, 475.0, 0.0, 0.0, 24.6,35.8,72.4,38.3, 1
1507701906.42, 24.574, 64.463, 35.756, 44.907, 73.26294, 23.15, 83.797, 475.0, 475.0, 0.0, 0.0, 24.6,35.8,72.4,38.4, 1
1507701916.42, 24.272, 64.325, 35.553, 44.757, 73.23608, 22.929, 83.783, 475.0, 475.0, 0.0, 0.0, 24.6,35.9,72.3,38.3, 1
1507701926.42, 23.942, 64.175, 35.37, 44.615, 73.19, 22.747, 83.768, 475.0, 475.0, 0.0, 0.0, 24.6,35.8,72.3,38.4, 1
1507701936.42, 23.699, 64.035, 35.166, 44.462, 73.12775, 22.567, 83.757, 475.0, 475.0, 0.0, 0.0, 24.5,35.9,72.4,38.3, 1
1507701946.43, 23.396, 63.877, 34.982, 44.317, 73.1839, 22.383, 83.738, 475.0, 475.0, 0.0, 0.0, 24.6,35.9,72.4,38.4, 1
1507701956.43, 23.084, 63.735, 34.78, 44.162, 73.12622, 22.196, 83.725, 475.0, 475.0, 0.0, 0.0, 24.6,35.8,72.3,38.4, 1
1507701966.43, 22.682, 63.577, 34.59, 44.017, 73.08075, 22.04, 83.708, 475.0, 475.0, 0.0, 0.0, 24.6,35.9,72.4,38.3, 1
1507701976.43, 22.292, 63.435, 34.385, 43.864, 73.10699, 21.833, 83.692, 475.0, 475.0, 0.0, 0.0, 24.6,35.8,72.4,38.3, 1
1507701986.43, 21.891, 63.272, 34.198, 43.718, 73.01117, 21.665, 83.677, 475.0, 475.0, 0.0, 0.0, 24.6,35.8,72.4,38.3, 1
1507701996.44, 21.601, 63.122, 33.987, 43.564, 73.01666, 21.483, 83.661, 475.0, 475.0, 0.0, 0.0, 24.6,35.9,72.4,38.4, 1
1507702006.44, 21.306, 62.964, 33.795, 43.42, 73.01819, 21.304, 83.645, 475.0, 475.0, 0.0, 0.0, 24.6,35.7,72.4,38.3, 1
1507702016.44, 21.037, 62.813, 33.582, 43.258, 72.93732, 21.146, 83.633, 475.0, 475.0, 0.0, 0.0, 24.7,35.8,72.3,38.3, 1
