# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507702026.44, 20.774, 62.643, 33.388, 43.111, 72.96295, 20.979, 83.614, 475.0, 475.0, 0.0, 0.0, 24.7,35.8,72.4,38.4, 1
1507702036.44, 20.544, 62.495, 33.179, 42.951, 72.94647, 20.78, 83.601, 475.0, 475.0, 0.0, 0.0, 24.5,35.9,72.3,38.4, 1
1507702046.45, 20.303, 62.329, 32.976, 42.807, 72.91534, 20.619, 83.585, 475.0, 475.0, 0.0, 0.0, 24.5,35.9,72.5,38.3, 1
1507702056.45, 20.086, 62.175, 32.761, 42.644, 72.92877, 20.412, 83.567, 475.0, 475.0, 0.0, 0.0, 24.6,35.8,72.3,38.3, 1
1507702066.45, 19.869, 62.007, 32.56, 42.496, 72.82959, 20.258, 83.555, 475.0, 475.0, 0.0, 0.0, 24.6,35.8,72.4,38.3, 1
1507702076.45, 19.679, 61.855, 32.341, 42.337, 72.87445, 20.075, 83.541, 475.0, 475.0, 0.0, 0.0, 24.5,35.8,72.4,38.4, 1
1507702086.45, 19.474, 61.689, 32.134, 42.184, 72.87109, 19.873, 83.527, 475.0, 475.0, 0.0, 0.0, 24.5,35.8,72.3,38.3, 1
1507702096.45, 19.291, 61.529, 31.909, 42.024, 72.82715, 19.695, 83.513, 475.0, 475.0, 0.0, 0.0, 24.5,35.8,72.5,38.3, 1
1507702106.45, 19.089, 61.363, 31.704, 41.808, 72.7829, 19.484, 83.498, 475.0, 475.0, 0.0, 0.0, 24.6,35.9,72.3,38.3, 1
1507702116.46, 18.923, 61.201, 31.478, 41.563, 72.74261, 19.311, 83.482, 475.0, 475.0, 0.0, 0.0, 24.5,35.7,72.4,38.4, 1
1507702126.46, 18.746, 61.028, 31.264, 41.336, 72.69867, 19.166, 83.464, 475.0, 475.0, 0.0, 0.0, 24.5,35.8,72.4,38.3, 1
1507702136.46, 18.599, 60.866, 31.03, 41.085, 72.73254, 18.964, 83.452, 475.0, 475.0, 0.0, 0.0, 24.5,35.8,72.3,38.2, 1
1507702146.46, 18.425, 60.695, 30.815, 40.861, 72.69379, 18.828, 83.439, 475.0, 475.0, 0.0, 0.0, 24.5,35.8,72.5,38.4, 1
1507702156.46, 18.267, 60.533, 30.579, 40.617, 72.68707, 18.652, 83.424, 475.0, 475.0, 0.0, 0.0, 24.6,35.7,72.4,38.3, 1
1507702166.47, 18.105, 60.357, 30.355, 40.383, 72.67487, 18.464, 83.404, 475.0, 475.0, 0.0, 0.0, 24.7,35.9,72.4,38.3, 1
1507702176.47, 17.947, 60.194, 30.112, 40.131, 72.62238, 18.298, 83.393, 475.0, 475.0, 0.0, 0.0, 24.6,35.7,72.4,38.3, 1
1507702186.47, 17.793, 60.019, 29.912, 39.934, 72.60773, 18.079, 83.383, 475.0, 475.0, 0.0, 0.0, 24.6,35.8,72.4,38.3, 1
1507702196.47, 17.645, 59.824, 29.724, 39.763, 72.61932, 17.904, 83.365, 475.0, 475.0, 0.0, 0.0, 24.7,35.8,72.5,38.3, 1
1507702206.47, 17.488, 59.61, 29.549, 39.608, 72.6358, 17.766, 83.349, 475.0, 475.0, 0.0, 0.0, 24.6,35.9,72.4,38.1, 1
1507702216.47, 17.343, 59.412, 29.354, 39.439, 72.61139, 17.55, 83.338, 475.0, 475.0, 0.0, 0.0, 24.6,35.8,72.4,38.4, 1
1507702226.48, 17.182, 59.194, 29.17, 39.282, 72.57141, 17.43, 83.322, 475.0, 475.0, 0.0, 0.0, 24.5,35.9,72.3,38.3, 1
1507702236.48, 17.041, 58.993, 28.967, 39.111, 72.5412, 17.25, 83.307, 475.0, 475.0, 0.0, 0.0, 24.5,35.7,72.3,38.2, 1
1507702246.48, 16.877, 58.78, 28.776, 38.956, 72.55035, 17.064, 83.292, 475.0, 475.0, 0.0, 0.0, 24.5,35.8,72.3,38.2, 1
1507702256.49, 16.72, 58.574, 28.564, 38.782, 72.5293, 16.93, 83.278, 475.0, 475.0, 0.0, 0.0, 24.7,35.8,72.4,38.3, 1
1507702266.49, 16.577, 58.352, 28.348, 38.624, 72.45697, 16.718, 83.264, 475.0, 475.0, 0.0, 0.0, 24.5,35.8,72.4,38.3, 1
1507702276.49, 16.424, 58.147, 28.145, 38.451, 72.52136, 16.565, 83.248, 475.0, 475.0, 0.0, 0.0, 24.6,35.7,72.3,38.3, 1
1507702286.49, 16.267, 57.921, 27.963, 38.289, 72.44537, 16.431, 83.236, 475.0, 475.0, 0.0, 0.0, 24.5,35.8,72.4,38.3, 1
1507702296.49, 16.11, 57.715, 27.867, 38.115, 72.48322, 16.199, 83.223, 475.0, 475.0, 0.0, 0.0, 24.7,35.8,72.3,38.3, 1
1507702306.49, 15.958, 57.495, 27.76, 37.953, 72.42554, 16.099, 83.21, 475.0, 475.0, 0.0, 0.0, 24.5,35.8,72.3,38.2, 1
1507702316.50, 15.814, 57.289, 27.656, 37.779, 72.39655, 15.905, 83.196, 475.0, 475.0, 0.0, 0.0, 24.5,35.8,72.4,38.2, 1
1507702326.50, 15.683, 57.065, 27.543, 37.618, 72.41486, 15.724, 83.184, 475.0, 475.0, 0.0, 0.0, 24.5,35.7,72.4,38.2, 1
1507702336.50, 15.523, 56.858, 27.433, 37.438, 72.36237, 15.599, 83.168, 475.0, 475.0, 0.0, 0.0, 24.6,35.8,72.3,38.3, 1
1507702346.51, 15.397, 56.63, 27.31, 37.276, 72.45636, 15.359, 83.155, 475.0, 475.0, 0.0, 0.0, 24.7,35.8,72.3,38.3, 1
1507702356.51, 15.253, 56.418, 27.191, 37.095, 72.35504, 15.231, 83.14, 475.0, 475.0, 0.0, 0.0, 24.5,35.7,72.3,38.2, 1
1507702366.51, 15.111, 56.177, 27.056, 36.934, 72.40387, 15.096, 83.126, 475.0, 475.0, 0.0, 0.0, 24.5,35.8,72.3,38.3, 1
1507702376.52, 14.977, 55.958, 26.927, 36.756, 72.38281, 14.871, 83.117, 475.0, 475.0, 0.0, 0.0, 24.5,35.8,72.3,38.3, 1
1507702386.52, 14.828, 55.72, 26.779, 36.586, 72.3822, 14.813, 83.098, 475.0, 475.0, 0.0, 0.0, 24.5,35.9,72.3,38.1, 1
1507702396.52, 14.681, 55.491, 26.635, 36.406, 72.35321, 14.622, 83.087, 475.0, 475.0, 0.0, 0.0, 24.5,35.7,72.3,38.2, 1
1507702406.52, 14.558, 55.244, 26.469, 36.244, 72.33948, 14.471, 83.074, 475.0, 475.0, 0.0, 0.0, 24.5,35.6,72.3,38.2, 1
1507702416.52, 14.392, 55.012, 26.307, 36.058, 72.27753, 14.378, 83.063, 475.0, 475.0, 0.0, 0.0, 24.4,35.8,72.4,38.2, 1
1507702426.53, 14.265, 54.76, 26.118, 35.889, 72.27936, 14.133, 83.045, 475.0, 475.0, 0.0, 0.0, 24.5,35.7,72.3,38.3, 1
1507702436.53, 14.111, 54.528, 25.952, 35.701, 72.33734, 14.036, 83.033, 475.0, 475.0, 0.0, 0.0, 24.5,35.7,72.4,38.2, 1
1507702446.53, 13.948, 54.271, 25.799, 35.533, 72.26196, 13.906, 83.019, 475.0, 475.0, 0.0, 0.0, 24.5,35.8,72.4,38.2, 1
1507702456.53, 13.823, 54.035, 25.647, 35.348, 72.26959, 13.703, 83.008, 475.0, 475.0, 0.0, 0.0, 24.6,35.8,72.3,38.1, 1
1507702466.54, 13.662, 53.784, 25.465, 35.174, 72.27264, 13.671, 82.998, 475.0, 475.0, 0.0, 0.0, 24.5,35.8,72.4,38.1, 1
1507702476.54, 13.519, 53.546, 25.281, 34.986, 72.31171, 13.463, 82.985, 475.0, 475.0, 0.0, 0.0, 24.5,35.8,72.4,38.1, 1
1507702486.54, 13.39, 53.293, 25.06, 34.814, 72.33551, 13.337, 82.966, 475.0, 475.0, 0.0, 0.0, 24.5,35.6,72.2,38.3, 1
1507702496.55, 13.211, 53.057, 24.833, 34.626, 72.27875, 13.253, 82.951, 475.0, 475.0, 0.0, 0.0, 24.5,35.7,72.3,38.1, 1
1507702506.55, 13.096, 52.807, 24.556, 34.446, 72.26471, 12.997, 82.94, 475.0, 475.0, 0.0, 0.0, 24.5,35.8,72.4,38.2, 1
1507702516.55, 12.945, 52.569, 24.267, 34.254, 72.25372, 12.935, 82.927, 475.0, 475.0, 0.0, 0.0, 24.5,35.8,72.3,38.2, 1
1507702526.55, 12.807, 52.31, 23.945, 34.076, 72.28668, 12.786, 82.911, 475.0, 475.0, 0.0, 0.0, 24.5,35.7,72.3,38.1, 1
1507702536.56, 12.698, 52.07, 23.714, 33.883, 72.33307, 12.584, 82.897, 475.0, 475.0, 0.0, 0.0, 24.5,35.8,72.3,38.2, 1
1507702546.56, 12.545, 51.815, 23.43, 33.699, 72.27203, 12.58, 82.886, 475.0, 475.0, 0.0, 0.0, 24.6,35.6,72.3,38.1, 1
1507702556.56, 12.423, 51.572, 23.135, 33.506, 72.21344, 12.351, 82.871, 475.0, 475.0, 0.0, 0.0, 24.5,35.7,72.3,38.1, 1
1507702566.56, 12.317, 51.306, 22.778, 33.321, 72.22992, 12.27, 82.859, 475.0, 475.0, 0.0, 0.0, 24.5,35.7,72.4,38.2, 1
1507702576.56, 12.151, 51.064, 22.416, 33.122, 72.22046, 12.195, 82.84, 475.0, 475.0, 0.0, 0.0, 24.5,35.7,72.3,38.3, 1
1507702586.56, 12.062, 50.8, 21.998, 32.934, 72.26593, 11.946, 82.827, 475.0, 475.0, 0.0, 0.0, 24.4,35.6,72.3,38.1, 1
1507702596.56, 11.92, 50.556, 21.736, 32.729, 72.22748, 11.913, 82.822, 475.0, 475.0, 0.0, 0.0, 24.5,35.7,72.3,38.1, 1
1507702606.56, 11.797, 50.296, 21.453, 32.54, 72.27814, 11.739, 82.798, 475.0, 475.0, 0.0, 0.0, 24.6,35.6,72.3,38.1, 1
1507702616.57, 11.712, 50.05, 21.2, 32.336, 72.21283, 11.572, 82.788, 475.0, 475.0, 0.0, 0.0, 24.4,35.7,72.2,38.1, 1
1507702626.57, 11.561, 49.79, 20.942, 32.145, 72.21954, 11.576, 82.768, 475.0, 475.0, 0.0, 0.0, 24.5,35.8,72.3,38.1, 1
1507702636.57, 11.438, 49.56, 20.723, 31.933, 72.25861, 11.315, 82.756, 475.0, 475.0, 0.0, 0.0, 24.5,35.6,72.4,38.1, 1
1507702646.57, 11.333, 49.308, 20.494, 31.736, 72.3465, 11.261, 82.741, 475.0, 475.0, 0.0, 0.0, 24.5,35.7,72.3,38.2, 1
1507702656.58, 11.178, 49.079, 20.293, 31.52, 72.2583, 11.169, 82.726, 475.0, 475.0, 0.0, 0.0, 24.5,35.6,72.2,38.2, 1
1507702666.58, 11.109, 48.827, 20.083, 31.319, 72.25616, 10.938, 82.71, 475.0, 475.0, 0.0, 0.0, 24.5,35.6,72.3,38.2, 1
1507702676.58, 10.96, 48.596, 19.902, 31.098, 72.21527, 10.925, 82.701, 475.0, 475.0, 0.0, 0.0, 24.5,35.5,72.3,38.0, 1
1507702686.58, 10.851, 48.348, 19.716, 30.893, 72.24091, 10.739, 82.682, 475.0, 475.0, 0.0, 0.0, 24.5,35.6,72.3,38.1, 1
1507702696.59, 10.769, 48.112, 19.55, 30.672, 72.27814, 10.622, 82.67, 475.0, 475.0, 0.0, 0.0, 24.5,35.6,72.4,38.1, 1
1507702706.59, 10.622, 47.86, 19.373, 30.46, 72.25891, 10.627, 82.65, 475.0, 475.0, 0.0, 0.0, 24.5,35.4,72.3,38.1, 1
1507702716.59, 10.54, 47.625, 19.214, 30.23, 72.28546, 10.383, 82.638, 475.0, 475.0, 0.0, 0.0, 24.4,35.5,72.2,37.9, 1
1507702726.59, 10.455, 47.361, 19.045, 30.009, 72.30804, 10.396, 82.618, 475.0, 475.0, 0.0, 0.0, 24.4,35.4,72.3,38.1, 1
1507702736.60, 10.304, 47.117, 18.903, 29.829, 72.31903, 10.295, 82.607, 475.0, 475.0, 0.0, 0.0, 24.5,35.5,72.3,38.1, 1
1507702746.60, 10.262, 46.85, 18.755, 29.662, 72.27081, 10.1, 82.595, 475.0, 475.0, 0.0, 0.0, 24.5,35.3,72.3,38.0, 1
1507702756.60, 10.119, 46.612, 18.619, 29.477, 72.3114, 10.112, 82.581, 475.0, 475.0, 0.0, 0.0, 24.7,35.5,72.3,38.0, 1
1507702766.60, 10.009, 46.354, 18.475, 29.302, 72.32452, 9.894, 82.563, 475.0, 475.0, 0.0, 0.0, 24.5,35.6,72.3,38.1, 1
1507702776.60, 9.953, 46.111, 18.343, 29.111, 72.25128, 9.832, 82.545, 475.0, 475.0, 0.0, 0.0, 24.6,35.5,72.3,37.9, 1
1507702786.61, 9.8, 45.856, 18.201, 28.93, 72.31567, 9.819, 82.528, 475.0, 475.0, 0.0, 0.0, 24.6,35.6,72.1,38.0, 1
1507702796.61, 9.747, 45.626, 18.072, 28.73, 72.32147, 9.597, 82.517, 475.0, 475.0, 0.0, 0.0, 24.5,35.6,72.3,38.0, 1
1507702806.61, 9.665, 45.376, 17.936, 28.538, 72.34192, 9.649, 82.501, 475.0, 475.0, 0.0, 0.0, 24.5,35.7,72.3,37.9, 1
1507702816.61, 9.526, 45.15, 17.815, 28.327, 72.26837, 9.521, 82.485, 475.0, 475.0, 0.0, 0.0, 24.6,35.6,72.3,38.0, 1
1507702826.61, 9.508, 44.91, 17.684, 28.127, 72.31354, 9.38, 82.468, 475.0, 475.0, 0.0, 0.0, 24.6,35.6,72.3,37.9, 1
1507702836.62, 9.392, 44.703, 17.563, 27.957, 72.32025, 9.4, 82.453, 475.0, 475.0, 0.0, 0.0, 24.5,35.6,72.3,38.1, 1
1507702846.62, 9.319, 44.487, 17.432, 27.863, 72.32025, 9.162, 82.44, 475.0, 475.0, 0.0, 0.0, 24.6,35.6,72.3,38.0, 1
1507702856.62, 9.276, 44.294, 17.312, 27.758, 72.32147, 9.145, 82.421, 475.0, 475.0, 0.0, 0.0, 24.5,35.5,72.3,38.0, 1
1507702866.62, 9.137, 44.094, 17.183, 27.657, 72.27142, 9.103, 82.408, 475.0, 475.0, 0.0, 0.0, 24.4,35.7,72.3,37.9, 1
1507702876.63, 9.099, 43.916, 17.063, 27.543, 72.34192, 8.903, 82.392, 475.0, 475.0, 0.0, 0.0, 24.5,35.6,72.3,38.0, 1
1507702886.63, 9.015, 43.738, 16.933, 27.435, 72.28058, 8.968, 82.373, 475.0, 475.0, 0.0, 0.0, 24.4,35.6,72.1,38.1, 1
1507702896.63, 8.9, 43.576, 16.813, 27.311, 72.31537, 8.811, 82.357, 475.0, 475.0, 0.0, 0.0, 24.5,35.5,72.1,38.1, 1
1507702906.63, 8.895, 43.414, 16.682, 27.192, 72.25189, 8.723, 82.338, 475.0, 475.0, 0.0, 0.0, 24.5,35.6,72.1,38.0, 1
1507702916.63, 8.767, 43.272, 16.561, 27.058, 72.26349, 8.729, 82.323, 475.0, 475.0, 0.0, 0.0, 24.5,35.6,72.2,37.9, 1
1507702926.64, 8.716, 43.132, 16.43, 26.926, 72.27753, 8.507, 82.306, 475.0, 475.0, 0.0, 0.0, 24.4,35.6,72.3,38.0, 1
1507702936.64, 8.668, 43.008, 16.309, 26.775, 72.29523, 8.517, 82.29, 475.0, 475.0, 0.0, 0.0, 24.5,35.6,72.3,38.0, 1
1507702946.64, 8.524, 42.883, 16.177, 26.628, 72.27509, 8.443, 82.272, 475.0, 475.0, 0.0, 0.0, 24.3,35.5,72.3,38.1, 1
1507702956.64, 8.505, 42.776, 16.055, 26.457, 72.25494, 8.31, 82.253, 475.0, 475.0, 0.0, 0.0, 24.4,35.6,72.0,38.1, 1
1507702966.64, 8.417, 42.667, 15.929, 26.289, 72.29706, 8.37, 82.237, 475.0, 475.0, 0.0, 0.0, 24.4,35.6,72.1,37.9, 1
1507702976.65, 8.317, 42.577, 15.817, 26.093, 72.27814, 8.207, 82.218, 475.0, 475.0, 0.0, 0.0, 24.4,35.6,72.3,38.0, 1
1507702986.65, 8.315, 42.486, 15.694, 25.927, 72.31903, 8.173, 82.202, 475.0, 475.0, 0.0, 0.0, 24.4,35.5,72.1,38.0, 1
1507702996.65, 8.185, 42.411, 15.58, 25.766, 72.28058, 8.16, 82.186, 475.0, 475.0, 0.0, 0.0, 24.5,35.6,72.1,38.0, 1
1507703006.65, 8.153, 42.34, 15.456, 25.603, 72.29156, 7.978, 82.172, 475.0, 475.0, 0.0, 0.0, 24.3,35.5,72.1,37.9, 1
1507703016.65, 8.102, 42.28, 15.342, 25.407, 72.28241, 8.004, 82.151, 475.0, 475.0, 0.0, 0.0, 24.4,35.6,72.1,38.0, 1
1507703026.66, 7.969, 42.224, 15.216, 25.206, 72.27875, 7.893, 82.13, 475.0, 475.0, 0.0, 0.0, 24.4,35.5,72.1,38.0, 1
1507703036.66, 7.959, 42.174, 15.099, 24.96, 72.22931, 7.798, 82.108, 475.0, 475.0, 0.0, 0.0, 24.4,35.6,72.1,38.0, 1
1507703046.66, 7.856, 42.132, 14.972, 24.702, 72.36176, 7.837, 82.095, 475.0, 475.0, 0.0, 0.0, 24.4,35.6,72.3,38.0, 1
1507703056.66, 7.775, 42.105, 14.853, 24.382, 72.27295, 7.658, 82.075, 475.0, 475.0, 0.0, 0.0, 24.5,35.6,72.1,37.9, 1
1507703066.66, 7.768, 42.075, 14.724, 24.04, 72.27173, 7.663, 82.055, 475.0, 475.0, 0.0, 0.0, 24.5,35.5,72.1,38.0, 1
1507703076.66, 7.641, 42.057, 14.604, 23.757, 72.29645, 7.621, 82.035, 475.0, 475.0, 0.0, 0.0, 24.4,35.5,72.1,37.9, 1
1507703086.67, 7.63, 42.046, 14.474, 23.471, 72.35291, 7.473, 82.021, 475.0, 475.0, 0.0, 0.0, 24.4,35.5,72.1,37.8, 1
1507703096.67, 7.565, 42.036, 14.353, 23.113, 72.27661, 7.493, 81.995, 475.0, 475.0, 0.0, 0.0, 24.4,35.5,72.1,38.0, 1
1507703106.67, 7.454, 42.034, 14.22, 22.703, 72.28119, 7.403, 81.98, 475.0, 475.0, 0.0, 0.0, 24.4,35.4,72.1,37.8, 1
1507703116.67, 7.447, 42.038, 14.097, 22.281, 72.27997, 7.303, 81.958, 475.0, 475.0, 0.0, 0.0, 24.7,35.5,72.0,37.8, 1
1507703126.68, 7.345, 42.051, 13.965, 21.863, 72.29645, 7.32, 81.936, 475.0, 475.0, 0.0, 0.0, 24.5,35.3,72.1,37.8, 1
1507703136.68, 7.295, 42.071, 13.846, 21.561, 72.30621, 7.154, 81.917, 475.0, 475.0, 0.0, 0.0, 24.5,35.3,72.0,37.8, 1
1507703146.69, 7.287, 42.082, 13.718, 21.239, 72.26593, 7.149, 81.897, 475.0, 475.0, 0.0, 0.0, 24.5,35.4,72.0,37.7, 1
1507703156.69, 7.169, 42.109, 13.598, 20.956, 72.27203, 7.122, 81.875, 475.0, 475.0, 0.0, 0.0, 24.4,35.4,72.0,37.8, 1
1507703166.69, 7.178, 42.135, 13.469, 20.677, 72.31598, 6.988, 81.857, 475.0, 475.0, 0.0, 0.0, 24.4,35.3,72.0,37.8, 1
1507703176.69, 7.119, 42.161, 13.351, 20.429, 72.23541, 7.046, 81.835, 475.0, 475.0, 0.0, 0.0, 24.4,35.3,72.0,37.7, 1
1507703186.69, 7.039, 42.183, 13.222, 20.171, 72.26715, 6.941, 81.813, 475.0, 475.0, 0.0, 0.0, 24.5,35.3,72.1,37.8, 1
1507703196.70, 7.046, 42.209, 13.104, 19.944, 72.23389, 6.891, 81.79, 475.0, 475.0, 0.0, 0.0, 24.4,35.4,72.0,37.8, 1
1507703206.70, 6.943, 42.237, 12.98, 19.713, 72.26532, 6.907, 81.765, 475.0, 475.0, 0.0, 0.0, 24.4,35.4,72.0,37.8, 1
1507703216.70, 6.923, 42.265, 12.876, 19.505, 72.26532, 6.756, 81.743, 475.0, 475.0, 0.0, 0.0, 24.4,35.2,72.1,37.8, 1
1507703226.70, 6.906, 42.29, 12.764, 19.283, 72.21802, 6.775, 81.722, 475.0, 475.0, 0.0, 0.0, 24.4,35.3,72.0,37.8, 1
1507703236.71, 6.805, 42.316, 12.661, 19.08, 72.25616, 6.724, 81.701, 475.0, 475.0, 0.0, 0.0, 24.5,35.3,72.0,37.7, 1
1507703246.71, 6.819, 42.342, 12.549, 18.876, 72.24823, 6.617, 81.683, 475.0, 475.0, 0.0, 0.0, 24.4,35.3,71.8,37.7, 1
1507703256.71, 6.746, 42.37, 12.447, 18.696, 72.24609, 6.665, 81.656, 475.0, 475.0, 0.0, 0.0, 24.4,35.3,71.9,37.8, 1
1507703266.71, 6.687, 42.392, 12.339, 18.503, 72.18903, 6.54, 81.635, 475.0, 475.0, 0.0, 0.0, 24.4,35.3,72.0,37.7, 1
1507703276.71, 6.692, 42.418, 12.242, 18.325, 72.22626, 6.529, 81.605, 475.0, 475.0, 0.0, 0.0, 24.5,35.2,72.1,37.7, 1
1507703286.71, 6.585, 42.441, 12.139, 18.131, 72.26074, 6.524, 81.587, 475.0, 475.0, 0.0, 0.0, 24.4,35.3,72.0,37.6, 1
1507703296.72, 6.581, 42.472, 12.047, 17.955, 72.24915, 6.393, 81.562, 475.0, 475.0, 0.0, 0.0, 24.4,35.2,72.0,37.7, 1
1507703306.72, 6.553, 42.496, 11.959, 17.771, 72.20734, 6.423, 81.54, 475.0, 475.0, 0.0, 0.0, 24.4,35.3,71.9,37.7, 1
1507703316.72, 6.458, 42.52, 11.887, 17.599, 72.22443, 6.331, 81.516, 475.0, 475.0, 0.0, 0.0, 24.4,35.2,72.0,37.7, 1
1507703326.72, 6.483, 42.544, 11.813, 17.413, 72.21405, 6.268, 81.494, 475.0, 475.0, 0.0, 0.0, 24.4,35.3,72.0,37.7, 1
1507703336.72, 6.406, 42.572, 11.75, 17.24, 72.22565, 6.306, 81.468, 475.0, 475.0, 0.0, 0.0, 24.4,35.3,71.9,37.7, 1
1507703346.73, 6.364, 42.594, 11.687, 17.051, 72.25372, 6.168, 81.445, 475.0, 475.0, 0.0, 0.0, 24.5,35.4,71.9,37.7, 1
1507703356.73, 6.355, 42.62, 11.635, 16.875, 72.20642, 6.183, 81.42, 475.0, 475.0, 0.0, 0.0, 24.4,35.3,72.0,37.7, 1
1507703366.73, 6.25, 42.64, 11.587, 16.682, 72.21588, 6.149, 81.397, 475.0, 475.0, 0.0, 0.0, 24.4,35.4,72.0,37.6, 1
1507703376.73, 6.242, 42.67, 11.55, 16.502, 72.29462, 6.031, 81.372, 475.0, 475.0, 0.0, 0.0, 24.5,35.4,72.0,37.7, 1
1507703386.73, 6.192, 42.692, 11.52, 16.306, 72.18781, 6.052, 81.345, 475.0, 475.0, 0.0, 0.0, 24.4,35.3,72.0,37.7, 1
1507703396.73, 6.116, 42.717, 11.503, 16.121, 72.22992, 5.944, 81.319, 475.0, 475.0, 0.0, 0.0, 24.4,35.3,71.9,37.7, 1
1507703406.74, 6.122, 42.741, 11.494, 15.926, 72.18048, 5.905, 81.298, 475.0, 475.0, 0.0, 0.0, 24.4,35.4,71.8,37.7, 1
1507703416.74, 6.032, 42.768, 11.498, 15.754, 72.27264, 5.908, 81.276, 475.0, 475.0, 0.0, 0.0, 24.4,35.3,72.0,37.6, 1
1507703426.74, 6.01, 42.792, 11.514, 15.564, 72.23022, 5.794, 81.243, 475.0, 475.0, 0.0, 0.0, 24.4,35.3,71.9,37.7, 1
1507703436.74, 5.98, 42.816, 11.539, 15.386, 72.21161, 5.816, 81.222, 475.0, 475.0, 0.0, 0.0, 24.3,35.4,72.0,37.5, 1
1507703446.75, 5.882, 42.838, 11.575, 15.191, 72.24335, 5.754, 81.199, 475.0, 475.0, 0.0, 0.0, 24.3,35.3,71.9,37.7, 1
1507703456.75, 5.884, 42.867, 11.617, 15.008, 72.20459, 5.671, 81.171, 475.0, 475.0, 0.0, 0.0, 24.4,35.4,72.0,37.4, 1
1507703466.75, 5.82, 42.889, 11.667, 14.806, 72.23969, 5.684, 81.148, 475.0, 475.0, 0.0, 0.0, 24.3,35.3,72.0,37.6, 1
1507703476.75, 5.763, 42.912, 11.717, 14.617, 72.19696, 5.557, 81.116, 475.0, 475.0, 0.0, 0.0, 24.3,35.3,71.9,37.6, 1
1507703486.75, 5.769, 42.935, 11.773, 14.41, 72.21771, 5.545, 81.096, 475.0, 475.0, 0.0, 0.0, 24.4,35.3,71.9,37.7, 1
1507703496.75, 5.685, 42.956, 11.823, 14.216, 72.21954, 5.533, 81.071, 475.0, 475.0, 0.0, 0.0, 24.3,35.3,71.9,37.6, 1
1507703506.75, 5.686, 42.986, 11.876, 14.002, 72.19452, 5.426, 81.043, 475.0, 475.0, 0.0, 0.0, 24.4,35.2,72.0,37.7, 1
1507703516.75, 5.664, 43.008, 11.923, 13.81, 72.20245, 5.472, 81.018, 475.0, 475.0, 0.0, 0.0, 24.4,35.2,71.8,37.7, 1
1507703526.76, 5.594, 43.03, 11.971, 13.601, 72.19635, 5.4, 80.991, 475.0, 475.0, 0.0, 0.0, 24.4,35.0,72.0,37.7, 1
1507703536.76, 5.605, 43.058, 12.015, 13.404, 72.19574, 5.354, 80.966, 475.0, 475.0, 0.0, 0.0, 24.5,35.2,71.9,37.6, 1
1507703546.76, 5.542, 43.078, 12.063, 13.188, 72.14264, 5.37, 80.941, 475.0, 475.0, 0.0, 0.0, 24.4,35.3,71.8,37.6, 1
1507703556.76, 5.522, 43.106, 12.105, 12.987, 72.1994, 5.258, 80.908, 475.0, 475.0, 0.0, 0.0, 24.4,35.1,71.9,37.5, 1
1507703566.76, 5.531, 43.126, 12.146, 12.79, 72.20337, 5.277, 80.886, 475.0, 475.0, 0.0, 0.0, 24.4,35.2,71.8,37.5, 1
1507703576.76, 5.455, 43.146, 12.181, 12.605, 72.16339, 5.249, 80.861, 475.0, 475.0, 0.0, 0.0, 24.3,35.2,71.8,37.5, 1
1507703586.77, 5.484, 43.171, 12.215, 12.403, 72.18903, 5.183, 80.833, 475.0, 475.0, 0.0, 0.0, 24.4,35.2,72.0,37.5, 1
1507703596.77, 5.457, 43.192, 12.245, 12.215, 72.1579, 5.236, 80.805, 475.0, 475.0, 0.0, 0.0, 24.3,35.1,71.8,37.4, 1
1507703606.77, 5.409, 43.219, 12.274, 12.008, 72.13989, 5.156, 80.779, 475.0, 475.0, 0.0, 0.0, 24.4,35.1,71.8,37.5, 1
1507703616.77, 5.431, 43.244, 12.299, 11.844, 72.18903, 5.152, 80.756, 475.0, 475.0, 0.0, 0.0, 24.5,35.2,71.8,37.5, 1
1507703626.77, 5.365, 43.268, 12.325, 11.667, 72.164, 5.17, 80.731, 475.0, 475.0, 0.0, 0.0, 24.4,35.2,71.8,37.5, 1
1507703636.77, 5.367, 43.29, 12.346, 11.502, 72.18536, 5.074, 80.703, 475.0, 475.0, 0.0, 0.0, 24.4,35.2,71.9,37.4, 1
1507703646.77, 5.373, 43.31, 12.369, 11.321, 72.18231, 5.112, 80.672, 475.0, 475.0, 0.0, 0.0, 24.4,35.2,71.8,37.5, 1
1507703656.77, 5.312, 43.334, 12.387, 11.154, 72.18231, 5.067, 80.644, 475.0, 475.0, 0.0, 0.0, 24.4,35.2,71.8,37.4, 1
1507703666.78, 5.35, 43.356, 12.407, 10.973, 72.1756, 5.032, 80.617, 475.0, 475.0, 0.0, 0.0, 24.3,35.2,71.8,37.5, 1
#  2017-10-11 00:34:28,448: Enter state pump_warming, spent 37.51 minutes in previous state
1507703676.78, 5.329, 43.366, 12.78, 10.816, 72.14874, 5.098, 80.59, 475.0, 475.0, 4.0, 0.0, 24.2,35.3,71.8,37.4, 1
1507703686.78, 5.326, 43.369, 13.763, 10.647, 72.22992, 5.034, 80.565, 475.0, 475.0, 4.0, 0.0, 24.4,35.2,71.8,37.5, 1
1507703696.78, 5.366, 43.381, 14.606, 10.496, 72.12921, 5.083, 80.541, 475.0, 475.0, 4.0, 0.0, 24.3,35.2,71.8,37.4, 1
1507703706.78, 5.315, 43.392, 15.397, 10.341, 72.18201, 5.105, 80.512, 475.0, 475.0, 4.0, 0.0, 24.3,35.2,71.7,37.5, 1
1507703716.78, 5.345, 43.404, 16.041, 10.207, 72.12799, 5.04, 80.48, 475.0, 475.0, 4.0, 0.0, 24.3,35.3,71.8,37.4, 1
1507703726.79, 5.348, 43.417, 16.713, 10.072, 72.15057, 5.099, 80.452, 475.0, 475.0, 4.0, 0.0, 24.2,35.2,71.8,37.5, 1
1507703736.79, 5.317, 43.434, 17.277, 9.962, 72.19818, 5.045, 80.426, 475.0, 475.0, 4.0, 0.0, 24.4,35.1,71.7,37.5, 1
1507703746.79, 5.396, 43.443, 17.847, 9.863, 72.1405, 5.078, 80.405, 475.0, 475.0, 4.0, 0.0, 24.2,35.1,71.8,37.4, 1
1507703756.79, 5.443, 43.414, 18.36, 9.783, 72.11517, 5.196, 80.372, 475.0, 475.0, 4.0, 0.0, 24.2,35.2,71.9,37.4, 1
1507703766.80, 5.527, 43.361, 18.916, 9.708, 72.15363, 5.198, 80.345, 475.0, 475.0, 4.0, 0.0, 24.4,35.1,71.8,37.4, 1
1507703776.80, 5.632, 43.281, 19.473, 9.653, 72.12494, 5.34, 80.319, 475.0, 475.0, 4.0, 0.0, 24.3,35.3,71.8,37.4, 1
1507703786.80, 5.664, 43.181, 20.099, 9.606, 72.19421, 5.422, 80.291, 475.0, 475.0, 4.0, 0.0, 24.3,35.2,71.8,37.4, 1
1507703796.80, 5.797, 43.04, 20.729, 9.575, 72.0813, 5.47, 80.266, 475.0, 475.0, 4.0, 0.0, 24.3,35.2,71.8,37.4, 1
1507703806.81, 5.87, 42.877, 21.496, 9.555, 72.15607, 5.631, 80.237, 475.0, 475.0, 4.0, 0.0, 24.2,35.2,71.7,37.4, 1
1507703816.81, 5.956, 42.673, 22.364, 9.549, 72.19238, 5.64, 80.218, 475.0, 475.0, 4.0, 0.0, 24.3,35.2,71.8,37.5, 1
1507703826.81, 6.095, 42.451, 23.359, 9.554, 72.13776, 5.771, 80.184, 475.0, 475.0, 4.0, 0.0, 24.4,35.2,71.7,37.4, 1
1507703836.81, 6.144, 42.18, 24.006, 9.57, 72.10297, 5.88, 80.149, 475.0, 475.0, 4.0, 0.0, 24.3,35.2,71.8,37.4, 1
1507703846.81, 6.272, 41.895, 24.785, 9.597, 72.1579, 5.907, 80.122, 475.0, 475.0, 4.0, 0.0, 24.3,35.2,71.8,37.4, 1
1507703856.82, 6.371, 41.551, 25.302, 9.63, 72.17377, 6.061, 80.092, 475.0, 475.0, 4.0, 0.0, 24.3,35.0,71.7,37.3, 1
1507703866.82, 6.426, 41.21, 25.728, 9.675, 72.12677, 6.118, 80.063, 475.0, 475.0, 4.0, 0.0, 24.2,35.2,71.8,37.4, 1
1507703876.82, 6.536, 40.821, 26.057, 9.722, 72.16461, 6.172, 80.03, 475.0, 475.0, 4.0, 0.0, 24.3,35.2,71.7,37.4, 1
1507703886.82, 6.567, 40.463, 26.458, 9.779, 72.11639, 6.307, 80.001, 475.0, 475.0, 4.0, 0.0, 24.4,35.0,71.8,37.4, 1
1507703896.82, 6.656, 40.091, 26.773, 9.837, 72.16705, 6.282, 79.967, 475.0, 475.0, 4.0, 0.0, 24.2,35.1,71.7,37.2, 1
1507703906.83, 6.761, 39.763, 27.067, 9.903, 72.10541, 6.424, 79.94, 475.0, 475.0, 4.0, 0.0, 24.4,35.0,71.7,37.2, 1
1507703916.83, 6.822, 39.413, 27.308, 9.967, 72.05109, 6.513, 79.917, 475.0, 475.0, 4.0, 0.0, 24.2,35.0,71.7,37.4, 1
1507703926.83, 6.973, 39.094, 27.541, 10.046, 72.00348, 6.572, 79.883, 475.0, 475.0, 4.0, 0.0, 24.2,34.9,71.6,37.3, 1
1507703936.83, 7.048, 38.782, 27.736, 10.126, 72.05597, 6.755, 79.854, 475.0, 475.0, 4.0, 0.0, 24.2,35.0,71.7,37.3, 1
1507703946.84, 7.132, 38.51, 27.932, 10.216, 72.02057, 6.776, 79.827, 475.0, 475.0, 4.0, 0.0, 24.2,35.0,71.7,37.2, 1
1507703956.84, 7.259, 38.249, 28.229, 10.3, 72.02057, 6.888, 79.795, 475.0, 475.0, 4.0, 0.0, 24.2,35.0,71.8,37.4, 1
1507703966.84, 7.293, 38.034, 28.615, 10.393, 71.99371, 7.031, 79.77, 475.0, 475.0, 4.0, 0.0, 24.2,34.9,71.8,37.3, 1
1507703976.84, 7.43, 37.768, 28.948, 10.479, 71.89667, 7.039, 79.736, 475.0, 475.0, 4.0, 0.0, 24.4,35.0,71.8,37.2, 1
1507703986.84, 7.515, 37.553, 29.292, 10.573, 71.91193, 7.214, 79.704, 475.0, 475.0, 4.0, 0.0, 24.4,35.1,71.6,37.2, 1
1507703996.85, 7.601, 37.39, 29.592, 10.66, 71.89789, 7.266, 79.675, 475.0, 475.0, 4.0, 0.0, 24.4,35.2,71.7,37.3, 1
1507704006.85, 7.765, 37.288, 29.904, 10.755, 71.78406, 7.364, 79.644, 475.0, 475.0, 4.0, 0.0, 24.2,35.0,71.7,37.2, 1
1507704016.85, 7.828, 37.232, 30.27, 10.842, 71.75995, 7.552, 79.616, 475.0, 475.0, 4.0, 0.0, 24.2,35.1,71.8,37.2, 1
1507704026.85, 7.968, 37.237, 30.622, 10.937, 71.69128, 7.575, 79.588, 475.0, 475.0, 4.0, 0.0, 24.4,35.2,71.7,37.2, 1
1507704036.85, 8.114, 37.313, 30.996, 11.026, 71.65314, 7.753, 79.557, 475.0, 475.0, 4.0, 0.0, 24.2,35.2,71.6,37.4, 1
#  2017-10-11 00:40:38,691: Enter state pump_warming_cooling_mainplate, spent 6.17 minutes in previous state
1507704046.85, 8.173, 37.443, 31.308, 11.128, 71.66718, 7.873, 79.519, 475.0, 475.0, 0.0, 0.0, 24.4,35.1,71.7,37.4, 1
1507704056.86, 8.302, 37.624, 31.522, 11.219, 71.60004, 7.883, 79.488, 475.0, 475.0, 0.0, 0.0, 24.3,35.2,71.8,37.3, 1
1507704066.86, 8.363, 37.839, 31.612, 11.312, 71.55518, 8.043, 79.457, 475.0, 475.0, 0.0, 0.0, 24.3,35.2,71.8,37.4, 1
1507704076.86, 8.406, 38.043, 31.648, 11.392, 71.50421, 8.012, 79.429, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,71.7,37.3, 1
1507704086.86, 8.499, 38.192, 31.641, 11.472, 71.46393, 8.091, 79.394, 475.0, 475.0, 0.0, 0.0, 24.2,35.0,71.8,37.4, 1
1507704096.86, 8.484, 38.342, 31.622, 11.539, 71.39496, 8.189, 79.364, 475.0, 475.0, 0.0, 0.0, 24.3,35.1,71.9,37.4, 1
1507704106.86, 8.556, 38.482, 31.598, 11.605, 71.42151, 8.126, 79.328, 475.0, 475.0, 0.0, 0.0, 24.3,35.2,71.7,37.3, 1
1507704116.87, 8.588, 38.625, 31.571, 11.66, 71.28998, 8.253, 79.291, 475.0, 475.0, 0.0, 0.0, 24.3,35.2,71.7,37.3, 1
1507704126.87, 8.568, 38.761, 31.542, 11.712, 71.27472, 8.241, 79.264, 475.0, 475.0, 0.0, 0.0, 24.3,35.2,71.8,37.4, 1
1507704136.87, 8.646, 38.894, 31.511, 11.754, 71.28876, 8.224, 79.227, 475.0, 475.0, 0.0, 0.0, 24.2,35.0,71.7,37.2, 1
1507704146.87, 8.624, 39.02, 31.485, 11.793, 71.23688, 8.315, 79.197, 475.0, 475.0, 0.0, 0.0, 24.3,35.1,71.7,37.2, 1
1507704156.87, 8.636, 39.149, 31.456, 11.823, 71.17035, 8.209, 79.166, 475.0, 475.0, 0.0, 0.0, 24.3,35.2,71.8,37.2, 1
1507704166.88, 8.683, 39.264, 31.43, 11.849, 71.16913, 8.276, 79.131, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,71.7,37.3, 1
1507704176.88, 8.639, 39.375, 31.407, 11.868, 71.13922, 8.31, 79.097, 475.0, 475.0, 0.0, 0.0, 24.3,35.1,71.8,37.3, 1
1507704186.88, 8.694, 39.472, 31.381, 11.884, 71.10413, 8.246, 79.063, 475.0, 475.0, 0.0, 0.0, 24.2,35.0,71.7,37.2, 1
1507704196.89, 8.675, 39.576, 31.356, 11.893, 71.08795, 8.358, 79.034, 475.0, 475.0, 0.0, 0.0, 24.2,35.0,71.8,37.2, 1
1507704206.89, 8.667, 39.677, 31.343, 11.898, 71.04218, 8.297, 79.004, 475.0, 475.0, 0.0, 0.0, 24.3,35.2,71.7,37.4, 1
1507704216.89, 8.729, 39.764, 31.32, 11.898, 70.98236, 8.31, 78.969, 475.0, 475.0, 0.0, 0.0, 24.3,35.0,71.8,37.2, 1
1507704226.89, 8.695, 39.848, 31.301, 11.894, 70.96405, 8.387, 78.94, 475.0, 475.0, 0.0, 0.0, 24.2,35.0,71.9,37.3, 1
1507704236.89, 8.723, 39.938, 31.278, 11.886, 70.89447, 8.273, 78.913, 475.0, 475.0, 0.0, 0.0, 24.2,35.0,71.7,37.3, 1
1507704246.90, 8.75, 40.008, 31.263, 11.874, 70.8847, 8.357, 78.88, 475.0, 475.0, 0.0, 0.0, 24.3,35.0,71.8,37.2, 1
1507704256.90, 8.702, 40.09, 31.245, 11.859, 70.85541, 8.34, 78.845, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,71.8,37.3, 1
1507704266.90, 8.763, 40.155, 31.229, 11.838, 70.8197, 8.308, 78.816, 475.0, 475.0, 0.0, 0.0, 24.4,35.2,71.8,37.3, 1
1507704276.90, 8.728, 40.227, 31.214, 11.817, 70.79742, 8.419, 78.789, 475.0, 475.0, 0.0, 0.0, 24.4,35.1,71.8,37.2, 1
1507704286.90, 8.738, 40.283, 31.204, 11.79, 70.75775, 8.329, 78.761, 475.0, 475.0, 0.0, 0.0, 24.2,35.0,71.7,37.2, 1
1507704296.91, 8.79, 40.343, 31.192, 11.762, 70.73944, 8.381, 78.733, 475.0, 475.0, 0.0, 0.0, 24.3,35.3,71.8,37.4, 1
1507704306.91, 8.746, 40.405, 31.176, 11.729, 70.71136, 8.429, 78.71, 475.0, 475.0, 0.0, 0.0, 24.3,35.0,71.8,37.4, 1
1507704316.91, 8.795, 40.463, 31.162, 11.697, 70.67657, 8.337, 78.676, 475.0, 475.0, 0.0, 0.0, 24.3,35.2,71.9,37.3, 1
1507704326.91, 8.795, 40.509, 31.154, 11.659, 70.6192, 8.426, 78.649, 475.0, 475.0, 0.0, 0.0, 24.3,35.2,71.9,37.2, 1
1507704336.91, 8.772, 40.554, 31.145, 11.622, 70.60486, 8.369, 78.626, 475.0, 475.0, 0.0, 0.0, 24.2,35.3,71.8,37.4, 1
1507704346.91, 8.817, 40.6, 31.134, 11.58, 70.57648, 8.366, 78.599, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,71.9,37.4, 1
1507704356.92, 8.761, 40.645, 31.124, 11.54, 70.54993, 8.456, 78.571, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,71.8,37.4, 1
1507704366.92, 8.792, 40.685, 31.117, 11.494, 70.51666, 8.353, 78.546, 475.0, 475.0, 0.0, 0.0, 24.3,35.3,71.9,37.4, 1
1507704376.92, 8.821, 40.729, 31.112, 11.45, 70.45746, 8.439, 78.52, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,71.8,37.4, 1
1507704386.92, 8.767, 40.759, 31.101, 11.402, 70.51422, 8.442, 78.501, 475.0, 475.0, 0.0, 0.0, 24.2,35.3,71.8,37.3, 1
1507704396.93, 8.836, 40.796, 31.096, 11.356, 70.43304, 8.382, 78.47, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,71.8,37.4, 1
1507704406.93, 8.811, 40.826, 31.087, 11.306, 70.44586, 8.473, 78.447, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,71.8,37.3, 1
1507704416.93, 8.81, 40.861, 31.081, 11.258, 70.38177, 8.376, 78.418, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,72.0,37.5, 1
1507704426.93, 8.853, 40.889, 31.078, 11.206, 70.30396, 8.415, 78.393, 475.0, 475.0, 0.0, 0.0, 24.2,35.1,71.8,37.4, 1
1507704436.93, 8.799, 40.911, 31.069, 11.157, 70.29175, 8.474, 78.373, 475.0, 475.0, 0.0, 0.0, 24.4,35.2,72.0,37.5, 1
1507704446.94, 8.835, 40.936, 31.064, 11.104, 70.29877, 8.376, 78.348, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,71.7,37.4, 1
1507704456.94, 8.837, 40.962, 31.06, 11.054, 70.20355, 8.487, 78.323, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,71.8,37.5, 1
1507704466.94, 8.811, 40.983, 31.054, 11.0, 70.1767, 8.453, 78.301, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,71.8,37.3, 1
1507704476.94, 8.859, 41.005, 31.046, 10.955, 70.18585, 8.421, 78.28, 475.0, 475.0, 0.0, 0.0, 24.2,35.3,71.8,37.4, 1
#  2017-10-11 00:47:58,682: Enter state pump_warming, spent 7.33 minutes in previous state
1507704486.95, 8.836, 41.014, 31.062, 10.906, 70.15228, 8.517, 78.255, 475.0, 475.0, 4.0, 0.0, 24.2,35.3,71.9,37.5, 1
1507704496.95, 8.874, 41.031, 31.227, 10.861, 70.11566, 8.414, 78.24, 475.0, 475.0, 4.0, 0.0, 24.1,35.3,71.9,37.4, 1
1507704506.95, 8.929, 41.064, 31.485, 10.817, 70.07538, 8.505, 78.215, 475.0, 475.0, 4.0, 0.0, 24.2,35.1,71.9,37.5, 1
1507704516.95, 8.931, 41.108, 31.811, 10.785, 70.06561, 8.572, 78.189, 475.0, 475.0, 4.0, 0.0, 24.2,35.2,71.9,37.5, 1
1507704526.95, 9.034, 41.165, 32.128, 10.759, 70.01312, 8.549, 78.167, 475.0, 475.0, 4.0, 0.0, 24.3,35.2,71.9,37.4, 1
1507704536.96, 9.053, 41.246, 32.472, 10.746, 69.92456, 8.73, 78.144, 475.0, 475.0, 4.0, 0.0, 24.1,35.2,71.9,37.4, 1
1507704546.96, 9.117, 41.326, 32.787, 10.743, 69.93945, 8.709, 78.119, 475.0, 475.0, 4.0, 0.0, 24.1,35.1,71.8,37.4, 1
1507704556.96, 9.215, 41.438, 33.117, 10.75, 69.85034, 8.783, 78.103, 475.0, 475.0, 4.0, 0.0, 24.2,35.2,71.9,37.4, 1
1507704566.96, 9.228, 41.555, 33.418, 10.767, 69.8313, 8.917, 78.078, 475.0, 475.0, 4.0, 0.0, 24.2,35.1,71.8,37.4, 1
1507704576.96, 9.324, 41.689, 33.738, 10.791, 69.79419, 8.85, 78.058, 475.0, 475.0, 4.0, 0.0, 24.2,35.1,71.8,37.5, 1
1507704586.97, 9.402, 41.814, 34.026, 10.825, 69.76514, 9.016, 78.035, 475.0, 475.0, 4.0, 0.0, 24.3,35.0,71.9,37.4, 1
1507704596.97, 9.433, 41.97, 34.328, 10.863, 69.68921, 9.049, 78.017, 475.0, 475.0, 4.0, 0.0, 24.2,35.1,71.9,37.4, 1
1507704606.97, 9.546, 42.123, 34.605, 10.911, 69.64478, 9.087, 77.997, 475.0, 475.0, 4.0, 0.0, 24.2,35.1,71.7,37.3, 1
1507704616.97, 9.555, 42.294, 34.895, 10.961, 69.62378, 9.276, 77.968, 475.0, 475.0, 4.0, 0.0, 24.2,35.1,71.8,37.4, 1
1507704626.97, 9.662, 42.458, 35.165, 11.021, 69.57227, 9.229, 77.948, 475.0, 475.0, 4.0, 0.0, 24.2,35.2,71.9,37.3, 1
#  2017-10-11 00:50:28,688: Enter state pump_warming_cooling_mainplate, spent 2.50 minutes in previous state
1507704636.98, 9.755, 42.642, 35.435, 11.085, 69.54272, 9.367, 77.926, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,71.8,37.3, 1
1507704646.98, 9.763, 42.818, 35.614, 11.156, 69.47729, 9.456, 77.899, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,71.7,37.3, 1
1507704656.98, 9.86, 43.01, 35.729, 11.222, 69.39844, 9.394, 77.879, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,71.8,37.4, 1
1507704666.98, 9.867, 43.176, 35.779, 11.291, 69.37695, 9.533, 77.855, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,71.9,37.3, 1
1507704676.99, 9.893, 43.351, 35.801, 11.352, 69.35449, 9.474, 77.835, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,71.9,37.4, 1
1507704686.99, 9.957, 43.499, 35.803, 11.414, 69.28296, 9.512, 77.811, 475.0, 475.0, 0.0, 0.0, 24.1,35.3,71.9,37.4, 1
1507704696.99, 9.918, 43.652, 35.796, 11.468, 69.29419, 9.625, 77.789, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,71.8,37.4, 1
1507704706.99, 9.981, 43.779, 35.78, 11.521, 69.1897, 9.522, 77.764, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,71.9,37.5, 1
1507704716.99, 9.992, 43.912, 35.765, 11.566, 69.14136, 9.646, 77.744, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,71.8,37.4, 1
1507704727.00, 9.974, 44.028, 35.749, 11.609, 69.10962, 9.648, 77.718, 475.0, 475.0, 0.0, 0.0, 24.2,35.3,71.9,37.4, 1
1507704737.00, 10.043, 44.144, 35.729, 11.644, 69.10376, 9.594, 77.701, 475.0, 475.0, 0.0, 0.0, 24.2,35.3,72.0,37.4, 1
1507704747.00, 10.012, 44.244, 35.713, 11.677, 69.07129, 9.71, 77.677, 475.0, 475.0, 0.0, 0.0, 24.0,35.3,71.9,37.3, 1
1507704757.00, 10.06, 44.343, 35.693, 11.704, 69.01733, 9.6, 77.656, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,72.0,37.4, 1
1507704767.00, 10.085, 44.428, 35.675, 11.728, 68.99536, 9.654, 77.635, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,71.9,37.4, 1
1507704777.01, 10.04, 44.52, 35.658, 11.746, 68.92822, 9.714, 77.612, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,72.0,37.5, 1
1507704787.01, 10.1, 44.602, 35.641, 11.761, 68.87646, 9.619, 77.591, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,72.0,37.4, 1
1507704797.01, 10.092, 44.676, 35.629, 11.772, 68.83472, 9.76, 77.569, 475.0, 475.0, 0.0, 0.0, 24.1,35.1,72.0,37.4, 1
1507704807.01, 10.082, 44.738, 35.614, 11.78, 68.85083, 9.709, 77.553, 475.0, 475.0, 0.0, 0.0, 24.2,35.1,71.9,37.4, 1
1507704817.02, 10.142, 44.8, 35.603, 11.785, 68.79663, 9.7, 77.527, 475.0, 475.0, 0.0, 0.0, 24.2,35.0,72.0,37.4, 1
1507704827.02, 10.102, 44.862, 35.591, 11.786, 68.76709, 9.804, 77.509, 475.0, 475.0, 0.0, 0.0, 24.2,35.0,71.9,37.4, 1
1507704837.02, 10.152, 44.912, 35.578, 11.785, 68.677, 9.669, 77.484, 475.0, 475.0, 0.0, 0.0, 24.2,35.0,72.0,37.5, 1
1507704847.02, 10.165, 44.962, 35.57, 11.781, 68.62964, 9.755, 77.466, 475.0, 475.0, 0.0, 0.0, 24.2,35.0,71.8,37.3, 1
1507704857.02, 10.13, 45.018, 35.555, 11.775, 68.59692, 9.767, 77.445, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,72.0,37.4, 1
1507704867.03, 10.186, 45.054, 35.545, 11.766, 68.55542, 9.706, 77.425, 475.0, 475.0, 0.0, 0.0, 24.2,35.3,71.9,37.4, 1
1507704877.03, 10.138, 45.095, 35.533, 11.756, 68.54468, 9.838, 77.409, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,71.9,37.3, 1
1507704887.03, 10.156, 45.127, 35.525, 11.743, 68.45361, 9.744, 77.384, 475.0, 475.0, 0.0, 0.0, 24.2,35.3,72.0,37.4, 1
1507704897.03, 10.204, 45.16, 35.52, 11.728, 68.43481, 9.745, 77.369, 475.0, 475.0, 0.0, 0.0, 24.2,35.4,71.9,37.4, 1
1507704907.03, 10.165, 45.189, 35.513, 11.713, 68.42798, 9.86, 77.343, 475.0, 475.0, 0.0, 0.0, 24.2,35.3,72.0,37.5, 1
1507704917.03, 10.226, 45.211, 35.502, 11.695, 68.40161, 9.738, 77.322, 475.0, 475.0, 0.0, 0.0, 24.2,35.4,71.9,37.5, 1
1507704927.03, 10.214, 45.237, 35.497, 11.678, 68.37231, 9.837, 77.305, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,71.9,37.4, 1
1507704937.04, 10.203, 45.262, 35.488, 11.658, 68.29834, 9.853, 77.284, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,71.9,37.5, 1
1507704947.04, 10.255, 45.278, 35.485, 11.639, 68.27466, 9.778, 77.261, 475.0, 475.0, 0.0, 0.0, 24.2,35.3,71.9,37.4, 1
1507704957.04, 10.197, 45.3, 35.479, 11.617, 68.25073, 9.887, 77.24, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,71.8,37.5, 1
1507704967.04, 10.225, 45.316, 35.475, 11.597, 68.21118, 9.774, 77.217, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,71.9,37.5, 1
1507704977.05, 10.237, 45.335, 35.468, 11.574, 68.14185, 9.813, 77.203, 475.0, 475.0, 0.0, 0.0, 24.3,35.1,71.8,37.5, 1
1507704987.05, 10.209, 45.35, 35.465, 11.553, 68.08521, 9.889, 77.176, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,71.9,37.5, 1
1507704997.05, 10.267, 45.36, 35.459, 11.529, 68.06372, 9.777, 77.154, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,71.8,37.5, 1
1507705007.05, 10.237, 45.371, 35.454, 11.507, 68.021, 9.901, 77.137, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,71.8,37.5, 1
1507705017.06, 10.252, 45.382, 35.447, 11.483, 67.98828, 9.87, 77.113, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,71.9,37.4, 1
1507705027.06, 10.285, 45.387, 35.446, 11.461, 67.94946, 9.833, 77.096, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,71.9,37.5, 1
1507705037.06, 10.238, 45.394, 35.443, 11.437, 67.93359, 9.939, 77.073, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.5, 1
1507705047.06, 10.286, 45.397, 35.439, 11.415, 67.8606, 9.807, 77.052, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,72.0,37.5, 1
1507705057.06, 10.279, 45.404, 35.433, 11.392, 67.85913, 9.885, 77.032, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,71.9,37.4, 1
1507705067.06, 10.264, 45.406, 35.428, 11.371, 67.77734, 9.918, 77.013, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,71.9,37.5, 1
1507705077.07, 10.324, 45.406, 35.433, 11.348, 67.7793, 9.834, 76.993, 475.0, 475.0, 0.0, 0.0, 24.1,35.0,72.0,37.5, 1
1507705087.07, 10.284, 45.405, 35.423, 11.328, 67.72046, 9.974, 76.976, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,71.9,37.4, 1
1507705097.07, 10.316, 45.404, 35.421, 11.306, 67.73438, 9.898, 76.957, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,72.0,37.6, 1
1507705107.07, 10.326, 45.406, 35.413, 11.286, 67.64575, 9.906, 76.936, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,71.8,37.6, 1
1507705117.07, 10.291, 45.392, 35.417, 11.265, 67.63403, 9.994, 76.917, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,71.9,37.4, 1
1507705127.07, 10.351, 45.382, 35.413, 11.246, 67.58179, 9.864, 76.897, 475.0, 475.0, 0.0, 0.0, 24.1,35.3,72.0,37.5, 1
1507705137.08, 10.31, 45.381, 35.41, 11.226, 67.53833, 9.956, 76.875, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,72.0,37.5, 1
1507705147.08, 10.318, 45.374, 35.407, 11.208, 67.54712, 9.94, 76.857, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,71.8,37.6, 1
1507705157.08, 10.361, 45.366, 35.398, 11.189, 67.51587, 9.896, 76.837, 475.0, 475.0, 0.0, 0.0, 24.0,35.3,72.0,37.5, 1
1507705167.08, 10.317, 45.36, 35.404, 11.172, 67.46265, 10.027, 76.818, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,72.0,37.5, 1
1507705177.08, 10.364, 45.354, 35.397, 11.154, 67.39478, 9.913, 76.805, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,72.1,37.5, 1
1507705187.09, 10.361, 45.345, 35.392, 11.138, 67.35181, 9.974, 76.778, 475.0, 475.0, 0.0, 0.0, 24.2,35.3,71.9,37.6, 1
1507705197.09, 10.336, 45.339, 35.391, 11.121, 67.33545, 10.024, 76.763, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,71.9,37.4, 1
1507705207.09, 10.385, 45.329, 35.391, 11.105, 67.30176, 9.914, 76.743, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,72.0,37.6, 1
1507705217.09, 10.342, 45.321, 35.386, 11.089, 67.23633, 10.02, 76.727, 475.0, 475.0, 0.0, 0.0, 24.2,35.1,72.0,37.5, 1
1507705227.09, 10.362, 45.316, 35.384, 11.075, 67.22656, 9.943, 76.71, 475.0, 475.0, 0.0, 0.0, 24.1,35.1,71.9,37.5, 1
1507705237.09, 10.389, 45.302, 35.379, 11.06, 67.1853, 9.947, 76.687, 475.0, 475.0, 0.0, 0.0, 24.0,35.3,71.9,37.5, 1
1507705247.10, 10.338, 45.288, 35.383, 11.046, 67.17505, 10.053, 76.67, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,71.9,37.5, 1
1507705257.10, 10.405, 45.273, 35.377, 11.032, 67.0835, 9.931, 76.659, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.5, 1
1507705267.11, 10.394, 45.258, 35.372, 11.02, 67.08691, 10.041, 76.631, 475.0, 475.0, 0.0, 0.0, 24.2,35.1,72.0,37.3, 1
1507705277.11, 10.378, 45.251, 35.375, 11.008, 67.03101, 10.041, 76.622, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,71.8,37.4, 1
1507705287.11, 10.423, 45.229, 35.373, 10.996, 67.00073, 9.967, 76.599, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.1,37.5, 1
#  2017-10-11 01:01:28,889: Enter state pump_warming, spent 11.00 minutes in previous state
1507705297.11, 10.37, 45.213, 35.371, 10.985, 66.95264, 10.079, 76.587, 475.0, 475.0, 4.0, 0.0, 24.2,35.2,71.9,37.5, 1
1507705307.11, 10.431, 45.187, 35.433, 10.975, 66.90503, 9.972, 76.569, 475.0, 475.0, 4.0, 0.0, 24.1,35.2,71.9,37.6, 1
1507705317.12, 10.453, 45.158, 35.577, 10.97, 66.89478, 10.045, 76.553, 475.0, 475.0, 4.0, 0.0, 24.1,35.1,72.0,37.5, 1
1507705327.12, 10.469, 45.149, 35.767, 10.974, 66.85132, 10.147, 76.533, 475.0, 475.0, 4.0, 0.0, 24.2,35.2,71.9,37.5, 1
1507705337.12, 10.548, 45.151, 36.006, 10.986, 66.81616, 10.06, 76.518, 475.0, 475.0, 4.0, 0.0, 24.1,35.2,71.9,37.5, 1
1507705347.12, 10.555, 45.162, 36.246, 11.006, 66.73584, 10.23, 76.497, 475.0, 475.0, 4.0, 0.0, 24.2,35.2,71.8,37.4, 1
#  2017-10-11 01:02:28,890: Enter state pump_warming_cooling_mainplate, spent 1.00 minutes in previous state
1507705357.12, 10.597, 45.184, 36.506, 11.037, 66.69287, 10.213, 76.477, 475.0, 475.0, 0.0, 0.0, 24.2,35.3,71.9,37.5, 1
1507705367.13, 10.645, 45.217, 36.686, 11.071, 66.66675, 10.206, 76.459, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,72.0,37.5, 1
1507705377.13, 10.627, 45.244, 36.808, 11.112, 66.63208, 10.334, 76.443, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,72.0,37.4, 1
1507705387.13, 10.7, 45.287, 36.875, 11.151, 66.55786, 10.211, 76.429, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,72.0,37.5, 1
1507705397.14, 10.688, 45.317, 36.912, 11.194, 66.49536, 10.314, 76.407, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.5, 1
1507705407.14, 10.693, 45.354, 36.928, 11.231, 66.41919, 10.339, 76.393, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,72.0,37.5, 1
1507705417.14, 10.758, 45.378, 36.94, 11.269, 66.40283, 10.274, 76.372, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,71.8,37.6, 1
1507705427.14, 10.727, 45.408, 36.942, 11.302, 66.38843, 10.43, 76.358, 475.0, 475.0, 0.0, 0.0, 24.1,35.3,72.0,37.5, 1
1507705437.15, 10.776, 45.436, 36.942, 11.334, 66.33276, 10.348, 76.343, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,72.0,37.5, 1
1507705447.15, 10.791, 45.457, 36.941, 11.361, 66.25513, 10.38, 76.321, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,72.0,37.5, 1
1507705457.15, 10.762, 45.477, 36.932, 11.386, 66.21777, 10.464, 76.309, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,72.0,37.5, 1
1507705467.15, 10.824, 45.496, 36.924, 11.407, 66.16821, 10.342, 76.288, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,72.0,37.6, 1
1507705477.15, 10.783, 45.513, 36.92, 11.426, 66.13696, 10.446, 76.272, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,72.0,37.4, 1
1507705487.15, 10.807, 45.526, 36.91, 11.441, 66.11353, 10.417, 76.251, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.5, 1
1507705497.16, 10.835, 45.538, 36.902, 11.455, 66.04346, 10.39, 76.236, 475.0, 475.0, 0.0, 0.0, 24.2,35.1,72.0,37.5, 1
1507705507.16, 10.803, 45.544, 36.892, 11.466, 65.98877, 10.52, 76.224, 475.0, 475.0, 0.0, 0.0, 24.2,35.3,71.9,37.5, 1
1507705517.16, 10.865, 45.547, 36.888, 11.476, 65.99097, 10.411, 76.206, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.6, 1
1507705527.16, 10.851, 45.557, 36.883, 11.483, 65.95776, 10.488, 76.186, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.3, 1
1507705537.17, 10.854, 45.553, 36.873, 11.488, 65.8645, 10.539, 76.17, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.5, 1
1507705547.17, 10.89, 45.56, 36.87, 11.493, 65.85229, 10.43, 76.155, 475.0, 475.0, 0.0, 0.0, 24.0,35.1,72.0,37.5, 1
1507705557.17, 10.849, 45.561, 36.862, 11.496, 65.78687, 10.548, 76.142, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,72.0,37.5, 1
1507705567.17, 10.888, 45.557, 36.857, 11.498, 65.77417, 10.466, 76.12, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.5, 1
1507705577.17, 10.901, 45.56, 36.854, 11.498, 65.70142, 10.486, 76.105, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,72.0,37.5, 1
1507705587.17, 10.861, 45.548, 36.844, 11.498, 65.67407, 10.578, 76.092, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.5, 1
1507705597.18, 10.926, 45.544, 36.841, 11.498, 65.59766, 10.459, 76.076, 475.0, 475.0, 0.0, 0.0, 24.0,35.1,72.0,37.5, 1
1507705607.18, 10.897, 45.54, 36.836, 11.496, 65.55737, 10.571, 76.056, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,72.0,37.5, 1
1507705617.18, 10.911, 45.532, 36.836, 11.494, 65.53174, 10.567, 76.041, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,71.9,37.5, 1
1507705627.18, 10.935, 45.524, 36.826, 11.491, 65.4646, 10.505, 76.024, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.5, 1
1507705637.18, 10.896, 45.514, 36.82, 11.488, 65.40747, 10.616, 76.016, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,71.8,37.5, 1
1507705647.18, 10.929, 45.504, 36.819, 11.484, 65.44287, 10.485, 75.993, 475.0, 475.0, 0.0, 0.0, 24.2,35.3,72.0,37.5, 1
1507705657.19, 10.921, 45.496, 36.814, 11.48, 65.35522, 10.543, 75.981, 475.0, 475.0, 0.0, 0.0, 24.2,35.3,72.0,37.5, 1
1507705667.19, 10.911, 45.486, 36.81, 11.476, 65.32104, 10.6, 75.964, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,72.0,37.5, 1
1507705677.19, 10.947, 45.474, 36.807, 11.471, 65.28052, 10.486, 75.952, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.5, 1
1507705687.19, 10.909, 45.464, 36.804, 11.467, 65.23169, 10.62, 75.932, 475.0, 475.0, 0.0, 0.0, 24.2,35.1,72.0,37.5, 1
1507705697.19, 10.947, 45.448, 36.802, 11.461, 65.17944, 10.575, 75.92, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,71.9,37.5, 1
1507705707.20, 10.955, 45.434, 36.794, 11.457, 65.11987, 10.554, 75.908, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,72.0,37.5, 1
1507705717.20, 10.918, 45.424, 36.791, 11.452, 65.11792, 10.649, 75.892, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,72.0,37.5, 1
1507705727.20, 10.957, 45.407, 36.79, 11.447, 65.05713, 10.504, 75.877, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,72.0,37.5, 1
1507705737.20, 10.93, 45.386, 36.786, 11.441, 65.05713, 10.591, 75.861, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,72.0,37.4, 1
1507705747.20, 10.932, 45.362, 36.782, 11.436, 64.99146, 10.595, 75.843, 475.0, 475.0, 0.0, 0.0, 24.1,35.3,72.0,37.5, 1
1507705757.21, 10.967, 45.353, 36.78, 11.43, 64.95386, 10.523, 75.834, 475.0, 475.0, 0.0, 0.0, 24.1,35.3,72.0,37.5, 1
1507705767.21, 10.925, 45.343, 36.778, 11.425, 64.8916, 10.658, 75.817, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,72.0,37.5, 1
1507705777.21, 10.942, 45.328, 36.777, 11.42, 64.87256, 10.556, 75.801, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,72.0,37.5, 1
1507705787.21, 10.962, 45.308, 36.77, 11.415, 64.78125, 10.591, 75.793, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,71.9,37.5, 1
1507705797.21, 10.93, 45.292, 36.771, 11.409, 64.7688, 10.661, 75.775, 475.0, 475.0, 0.0, 0.0, 24.0,35.1,72.0,37.5, 1
1507705807.22, 10.983, 45.273, 36.768, 11.404, 64.70874, 10.536, 75.764, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,72.0,37.5, 1
1507705817.22, 10.951, 45.252, 36.763, 11.399, 64.66626, 10.631, 75.749, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,72.0,37.5, 1
1507705827.22, 10.958, 45.231, 36.762, 11.395, 64.61255, 10.588, 75.737, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,72.0,37.5, 1
1507705837.22, 10.981, 45.209, 36.759, 11.39, 64.55103, 10.555, 75.722, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.6, 1
1507705847.22, 10.937, 45.192, 36.754, 11.386, 64.49634, 10.675, 75.704, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,72.1,37.5, 1
1507705857.23, 10.976, 45.175, 36.751, 11.381, 64.48364, 10.554, 75.689, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,72.0,37.6, 1
1507705867.23, 10.956, 45.156, 36.75, 11.377, 64.44165, 10.627, 75.677, 475.0, 475.0, 0.0, 0.0, 24.0,35.1,72.0,37.5, 1
1507705877.23, 10.927, 45.136, 36.746, 11.372, 64.3938, 10.649, 75.66, 475.0, 475.0, 0.0, 0.0, 24.1,35.0,72.0,37.5, 1
1507705887.23, 10.979, 45.109, 36.746, 11.367, 64.36084, 10.548, 75.653, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,72.0,37.5, 1
1507705897.23, 10.945, 45.096, 36.743, 11.363, 64.32788, 10.654, 75.636, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.5, 1
1507705907.24, 10.959, 45.072, 36.74, 11.358, 64.29517, 10.554, 75.619, 475.0, 475.0, 0.0, 0.0, 24.2,35.3,71.9,37.4, 1
1507705917.24, 10.982, 45.045, 36.737, 11.353, 64.21509, 10.577, 75.61, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,71.9,37.5, 1
1507705927.24, 10.916, 45.024, 36.73, 11.349, 64.21118, 10.652, 75.594, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,72.0,37.4, 1
1507705937.24, 10.974, 45.004, 36.73, 11.345, 64.12256, 10.532, 75.576, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.5, 1
1507705947.24, 10.945, 44.982, 36.728, 11.34, 64.09106, 10.644, 75.567, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.5, 1
1507705957.24, 10.941, 44.959, 36.724, 11.336, 64.05933, 10.627, 75.551, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,72.0,37.5, 1
1507705967.25, 10.969, 44.932, 36.724, 11.332, 64.02295, 10.56, 75.542, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,72.0,37.5, 1
1507705977.25, 10.933, 44.913, 36.722, 11.328, 63.98828, 10.667, 75.526, 475.0, 475.0, 0.0, 0.0, 24.0,35.1,71.9,37.5, 1
1507705987.25, 10.963, 44.883, 36.718, 11.324, 63.92212, 10.536, 75.512, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.4, 1
1507705997.25, 10.961, 44.857, 36.716, 11.32, 63.85278, 10.589, 75.499, 475.0, 475.0, 0.0, 0.0, 24.2,35.1,72.0,37.5, 1
1507706007.25, 10.933, 44.834, 36.711, 11.316, 63.84717, 10.635, 75.485, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,72.0,37.4, 1
1507706017.26, 10.968, 44.808, 36.709, 11.312, 63.79321, 10.523, 75.472, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,72.0,37.6, 1
1507706027.26, 10.923, 44.778, 36.71, 11.308, 63.76221, 10.657, 75.458, 475.0, 475.0, 0.0, 0.0, 24.2,35.3,72.0,37.5, 1
