# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507706037.26, 10.929, 44.753, 36.704, 11.304, 63.68799, 10.586, 75.444, 475.0, 475.0, 0.0, 0.0, 24.0,35.1,72.0,37.5, 1
1507706047.26, 10.957, 44.722, 36.704, 11.301, 63.65063, 10.575, 75.432, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,71.9,37.5, 1
1507706057.26, 10.911, 44.7, 36.701, 11.297, 63.61597, 10.66, 75.42, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,72.0,37.5, 1
1507706067.27, 10.964, 44.674, 36.698, 11.293, 63.55981, 10.518, 75.406, 475.0, 475.0, 0.0, 0.0, 24.1,35.1,71.9,37.6, 1
1507706077.27, 10.94, 44.646, 36.694, 11.29, 63.53613, 10.595, 75.395, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.4, 1
1507706087.27, 10.912, 44.618, 36.69, 11.286, 63.45557, 10.586, 75.383, 475.0, 475.0, 0.0, 0.0, 24.1,35.3,72.0,37.4, 1
1507706097.28, 10.955, 44.594, 36.688, 11.282, 63.48364, 10.513, 75.366, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,71.9,37.5, 1
1507706107.28, 10.908, 44.567, 36.688, 11.278, 63.37524, 10.651, 75.35, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,72.0,37.4, 1
1507706117.28, 10.93, 44.54, 36.686, 11.274, 63.3645, 10.547, 75.343, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.6, 1
1507706127.28, 10.931, 44.509, 36.68, 11.271, 63.29688, 10.579, 75.326, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.5, 1
1507706137.28, 10.904, 44.48, 36.679, 11.267, 63.28882, 10.643, 75.316, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.5, 1
1507706147.28, 10.939, 44.45, 36.678, 11.264, 63.18408, 10.5, 75.298, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.5, 1
1507706157.29, 10.913, 44.427, 36.672, 11.26, 63.18384, 10.595, 75.289, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,72.0,37.5, 1
1507706167.29, 10.911, 44.399, 36.67, 11.256, 63.1062, 10.542, 75.279, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.5, 1
1507706177.29, 10.929, 44.377, 36.666, 11.253, 63.08179, 10.508, 75.264, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,72.0,37.5, 1
1507706187.29, 10.884, 44.346, 36.667, 11.249, 63.04419, 10.626, 75.252, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,72.0,37.5, 1
1507706197.29, 10.916, 44.32, 36.665, 11.245, 62.99927, 10.502, 75.235, 475.0, 475.0, 0.0, 0.0, 24.2,35.0,71.8,37.5, 1
1507706207.30, 10.899, 44.285, 36.66, 11.242, 62.9502, 10.579, 75.227, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.5, 1
1507706217.30, 10.877, 44.256, 36.656, 11.238, 62.90503, 10.6, 75.21, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,72.0,37.5, 1
1507706227.30, 10.922, 44.235, 36.658, 11.235, 62.83765, 10.492, 75.196, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,72.0,37.5, 1
1507706237.30, 10.879, 44.209, 36.656, 11.231, 62.79834, 10.597, 75.19, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.4, 1
1507706247.30, 10.903, 44.177, 36.648, 11.228, 62.74878, 10.498, 75.172, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,72.0,37.5, 1
1507706257.31, 10.916, 44.15, 36.644, 11.224, 62.69165, 10.513, 75.163, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,71.9,37.4, 1
1507706267.31, 10.869, 44.117, 36.649, 11.221, 62.69263, 10.597, 75.15, 475.0, 475.0, 0.0, 0.0, 24.1,35.1,71.9,37.5, 1
1507706277.31, 10.902, 44.094, 36.645, 11.218, 62.57202, 10.461, 75.132, 475.0, 475.0, 0.0, 0.0, 24.2,35.1,72.0,37.5, 1
1507706287.31, 10.87, 44.062, 36.641, 11.214, 62.55615, 10.577, 75.128, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,72.0,37.5, 1
1507706297.31, 10.861, 44.034, 36.637, 11.21, 62.53418, 10.55, 75.106, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,72.0,37.5, 1
1507706307.31, 10.891, 44.006, 36.634, 11.207, 62.53687, 10.483, 75.097, 475.0, 475.0, 0.0, 0.0, 24.2,35.3,71.9,37.5, 1
1507706317.32, 10.843, 43.974, 36.636, 11.203, 62.40942, 10.585, 75.085, 475.0, 475.0, 0.0, 0.0, 24.1,35.1,71.8,37.6, 1
1507706327.32, 10.875, 43.94, 36.63, 11.2, 62.38599, 10.442, 75.071, 475.0, 475.0, 0.0, 0.0, 24.0,35.3,72.0,37.5, 1
1507706337.32, 10.867, 43.91, 36.625, 11.196, 62.34399, 10.497, 75.061, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,72.0,37.6, 1
1507706347.32, 10.83, 43.887, 36.626, 11.192, 62.29126, 10.536, 75.049, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.5, 1
1507706357.32, 10.868, 43.852, 36.621, 11.188, 62.26587, 10.423, 75.035, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,71.8,37.5, 1
1507706367.32, 10.829, 43.821, 36.621, 11.184, 62.21777, 10.56, 75.019, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.4, 1
1507706377.32, 10.836, 43.797, 36.617, 11.18, 62.17212, 10.485, 75.008, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.6, 1
1507706387.32, 10.862, 43.76, 36.614, 11.176, 62.11743, 10.48, 74.995, 475.0, 475.0, 0.0, 0.0, 24.0,35.3,71.9,37.5, 1
1507706397.33, 10.813, 43.736, 36.613, 11.173, 62.04956, 10.563, 74.985, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.5, 1
1507706407.33, 10.856, 43.706, 36.606, 11.169, 62.00195, 10.41, 74.97, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.5, 1
1507706417.33, 10.831, 43.681, 36.605, 11.165, 61.98608, 10.491, 74.951, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,71.9,37.5, 1
1507706427.33, 10.82, 43.654, 36.604, 11.162, 61.896, 10.487, 74.943, 475.0, 475.0, 0.0, 0.0, 24.0,35.1,72.0,37.4, 1
1507706437.33, 10.85, 43.62, 36.602, 11.158, 61.88745, 10.413, 74.935, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,71.9,37.4, 1
1507706447.33, 10.799, 43.593, 36.599, 11.155, 61.84692, 10.551, 74.914, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,71.9,37.5, 1
1507706457.34, 10.818, 43.566, 36.595, 11.151, 61.81128, 10.434, 74.901, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,71.9,37.5, 1
1507706467.34, 10.821, 43.541, 36.592, 11.148, 61.74512, 10.466, 74.89, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,71.8,37.4, 1
1507706477.34, 10.776, 43.504, 36.59, 11.144, 61.68188, 10.519, 74.874, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,71.9,37.4, 1
1507706487.34, 10.82, 43.47, 36.589, 11.14, 61.65942, 10.379, 74.868, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,71.9,37.5, 1
1507706497.34, 10.793, 43.433, 36.585, 11.136, 61.61548, 10.48, 74.851, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,72.0,37.5, 1
1507706507.34, 10.797, 43.4, 36.584, 11.132, 61.56934, 10.42, 74.835, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,72.0,37.5, 1
1507706517.35, 10.799, 43.374, 36.584, 11.127, 61.4917, 10.385, 74.823, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,71.9,37.5, 1
1507706527.35, 10.76, 43.338, 36.576, 11.123, 61.41797, 10.503, 74.81, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,71.9,37.5, 1
1507706537.35, 10.79, 43.304, 36.574, 11.119, 61.41406, 10.368, 74.799, 475.0, 475.0, 0.0, 0.0, 24.2,35.1,71.9,37.5, 1
1507706547.35, 10.778, 43.268, 36.572, 11.115, 61.34595, 10.45, 74.782, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.5, 1
1507706557.35, 10.752, 43.24, 36.57, 11.111, 61.27588, 10.466, 74.771, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,71.9,37.5, 1
1507706567.36, 10.783, 43.196, 36.569, 11.107, 61.2688, 10.357, 74.756, 475.0, 475.0, 0.0, 0.0, 24.0,35.1,71.9,37.5, 1
1507706577.36, 10.752, 43.164, 36.564, 11.103, 61.2356, 10.469, 74.741, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,72.0,37.4, 1
1507706587.36, 10.764, 43.125, 36.562, 11.099, 61.11694, 10.358, 74.73, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,72.0,37.5, 1
1507706597.37, 10.777, 43.1, 36.563, 11.095, 61.11035, 10.374, 74.714, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,72.0,37.5, 1
1507706607.37, 10.715, 43.07, 36.558, 11.091, 61.03857, 10.449, 74.703, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.5, 1
1507706617.37, 10.763, 43.04, 36.555, 11.087, 61.05151, 10.322, 74.69, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.4, 1
1507706627.38, 10.735, 43.015, 36.552, 11.083, 60.98804, 10.441, 74.675, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.5, 1
1507706637.38, 10.725, 42.98, 36.548, 11.078, 60.92261, 10.41, 74.66, 475.0, 475.0, 0.0, 0.0, 24.0,35.1,72.0,37.5, 1
1507706647.38, 10.756, 42.946, 36.546, 11.074, 60.88745, 10.348, 74.654, 475.0, 475.0, 0.0, 0.0, 24.0,35.1,72.0,37.5, 1
1507706657.38, 10.708, 42.914, 36.542, 11.07, 60.84497, 10.446, 74.638, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,71.8,37.6, 1
1507706667.38, 10.746, 42.881, 36.54, 11.066, 60.79175, 10.304, 74.623, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,72.0,37.4, 1
1507706677.39, 10.73, 42.846, 36.538, 11.062, 60.72974, 10.361, 74.606, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.5, 1
1507706687.39, 10.69, 42.807, 36.538, 11.058, 60.66089, 10.395, 74.592, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,72.0,37.5, 1
1507706697.39, 10.73, 42.776, 36.535, 11.053, 60.64038, 10.28, 74.584, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.5, 1
1507706707.40, 10.665, 42.736, 36.528, 11.048, 60.573, 10.365, 74.569, 475.0, 475.0, 0.0, 0.0, 24.1,35.1,71.9,37.5, 1
1507706717.40, 10.688, 42.698, 36.53, 11.044, 60.50562, 10.338, 74.554, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.5, 1
1507706727.40, 10.71, 42.677, 36.526, 11.039, 60.49878, 10.284, 74.541, 475.0, 475.0, 0.0, 0.0, 24.2,35.3,72.0,37.5, 1
1507706737.40, 10.656, 42.638, 36.522, 11.035, 60.47388, 10.407, 74.533, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,71.9,37.6, 1
1507706747.41, 10.713, 42.595, 36.521, 11.03, 60.38403, 10.288, 74.515, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,71.9,37.5, 1
1507706757.41, 10.681, 42.568, 36.518, 11.026, 60.33179, 10.335, 74.501, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.8,37.4, 1
1507706767.41, 10.665, 42.541, 36.516, 11.021, 60.2793, 10.379, 74.488, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,71.8,37.4, 1
1507706777.41, 10.691, 42.5, 36.513, 11.017, 60.24463, 10.25, 74.474, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,71.8,37.4, 1
1507706787.42, 10.633, 42.463, 36.508, 11.012, 60.19702, 10.35, 74.464, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,72.0,37.4, 1
1507706797.43, 10.656, 42.432, 36.507, 11.007, 60.13599, 10.263, 74.446, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,71.8,37.4, 1
1507706807.43, 10.656, 42.396, 36.505, 11.002, 60.0979, 10.258, 74.433, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.5, 1
1507706817.43, 10.62, 42.36, 36.502, 10.998, 60.04736, 10.357, 74.421, 475.0, 475.0, 0.0, 0.0, 24.0,35.1,71.9,37.5, 1
#  2017-10-11 01:26:59,282: Enter state pump_warming, spent 24.51 minutes in previous state
1507706827.43, 10.671, 42.326, 36.503, 10.993, 60.0188, 10.223, 74.415, 475.0, 475.0, 4.0, 0.0, 24.0,35.2,71.8,37.4, 1
1507706837.44, 10.647, 42.272, 36.566, 10.989, 59.9714, 10.336, 74.398, 475.0, 475.0, 4.0, 0.0, 24.0,35.2,72.0,37.6, 1
1507706847.44, 10.673, 42.23, 36.717, 10.991, 59.92066, 10.345, 74.385, 475.0, 475.0, 4.0, 0.0, 23.9,35.1,72.0,37.4, 1
1507706857.44, 10.7, 42.188, 36.904, 10.999, 59.89938, 10.274, 74.372, 475.0, 475.0, 4.0, 0.0, 24.1,35.2,72.0,37.5, 1
1507706867.44, 10.674, 42.136, 37.132, 11.018, 59.86032, 10.403, 74.36, 475.0, 475.0, 4.0, 0.0, 24.0,35.2,71.9,37.4, 1
#  2017-10-11 01:27:49,292: Enter state pump_warming_cooling_mainplate, spent 0.83 minutes in previous state
1507706877.44, 10.73, 42.082, 37.35, 11.042, 59.82056, 10.295, 74.341, 475.0, 475.0, 0.0, 0.0, 24.1,35.0,72.0,37.4, 1
1507706887.45, 10.719, 42.048, 37.539, 11.074, 59.7794, 10.344, 74.33, 475.0, 475.0, 0.0, 0.0, 24.1,35.0,71.9,37.4, 1
1507706897.45, 10.722, 42.009, 37.65, 11.107, 59.73808, 10.43, 74.312, 475.0, 475.0, 0.0, 0.0, 24.1,35.0,72.0,37.4, 1
1507706907.45, 10.764, 41.979, 37.719, 11.144, 59.70738, 10.305, 74.303, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.8,37.4, 1
1507706917.46, 10.719, 41.932, 37.757, 11.177, 59.64007, 10.433, 74.29, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.8,37.5, 1
1507706927.46, 10.758, 41.892, 37.777, 11.211, 59.60258, 10.395, 74.272, 475.0, 475.0, 0.0, 0.0, 24.1,35.1,71.9,37.5, 1
1507706937.46, 10.759, 41.863, 37.788, 11.24, 59.58583, 10.354, 74.265, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,71.8,37.4, 1
1507706947.46, 10.734, 41.826, 37.791, 11.268, 59.55619, 10.461, 74.248, 475.0, 475.0, 0.0, 0.0, 24.0,35.3,72.0,37.5, 1
1507706957.46, 10.761, 41.794, 37.788, 11.291, 59.4948, 10.311, 74.233, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.5, 1
1507706967.47, 10.735, 41.769, 37.785, 11.313, 59.48591, 10.39, 74.22, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.9,37.5, 1
1507706977.47, 10.738, 41.735, 37.784, 11.331, 59.43011, 10.414, 74.205, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.5, 1
1507706987.47, 10.778, 41.686, 37.773, 11.347, 59.40709, 10.325, 74.193, 475.0, 475.0, 0.0, 0.0, 24.1,35.1,72.0,37.4, 1
1507706997.48, 10.728, 41.654, 37.767, 11.359, 59.33646, 10.463, 74.178, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,71.9,37.5, 1
1507707007.48, 10.765, 41.621, 37.758, 11.369, 59.30961, 10.37, 74.165, 475.0, 475.0, 0.0, 0.0, 24.0,35.1,71.9,37.5, 1
1507707017.48, 10.747, 41.584, 37.754, 11.376, 59.27299, 10.371, 74.15, 475.0, 475.0, 0.0, 0.0, 24.1,35.1,72.0,37.5, 1
1507707027.48, 10.713, 41.556, 37.742, 11.381, 59.2552, 10.446, 74.138, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,71.9,37.5, 1
1507707037.49, 10.756, 41.513, 37.74, 11.384, 59.18091, 10.302, 74.126, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,71.9,37.4, 1
1507707047.49, 10.711, 41.482, 37.735, 11.385, 59.14743, 10.401, 74.113, 475.0, 475.0, 0.0, 0.0, 24.0,35.1,71.8,37.5, 1
1507707057.49, 10.74, 41.454, 37.727, 11.385, 59.11796, 10.377, 74.093, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,72.0,37.5, 1
1507707067.49, 10.741, 41.422, 37.724, 11.384, 59.06756, 10.319, 74.084, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,71.9,37.5, 1
1507707077.49, 10.706, 41.394, 37.714, 11.382, 59.02361, 10.446, 74.065, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.9,37.5, 1
1507707087.50, 10.744, 41.376, 37.71, 11.378, 59.00722, 10.319, 74.052, 475.0, 475.0, 0.0, 0.0, 23.9,35.1,72.0,37.4, 1
1507707097.50, 10.735, 41.335, 37.705, 11.374, 58.93014, 10.388, 74.038, 475.0, 475.0, 0.0, 0.0, 23.9,35.2,72.0,37.5, 1
1507707107.50, 10.717, 41.301, 37.701, 11.369, 58.90538, 10.42, 74.027, 475.0, 475.0, 0.0, 0.0, 24.0,35.1,72.0,37.4, 1
1507707117.50, 10.741, 41.266, 37.694, 11.363, 58.91759, 10.3, 74.01, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,71.9,37.5, 1
1507707127.50, 10.684, 41.24, 37.693, 11.356, 58.8344, 10.398, 73.997, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,71.9,37.6, 1
1507707137.51, 10.723, 41.198, 37.688, 11.349, 58.78662, 10.314, 73.985, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,71.9,37.5, 1
1507707147.51, 10.712, 41.169, 37.686, 11.341, 58.79342, 10.314, 73.973, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,72.0,37.5, 1
1507707157.51, 10.676, 41.132, 37.68, 11.333, 58.68531, 10.41, 73.957, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.5, 1
1507707167.52, 10.731, 41.096, 37.675, 11.324, 58.66351, 10.275, 73.945, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,72.0,37.5, 1
1507707177.52, 10.688, 41.063, 37.67, 11.315, 58.62933, 10.378, 73.93, 475.0, 475.0, 0.0, 0.0, 23.9,35.2,72.0,37.5, 1
1507707187.52, 10.714, 41.034, 37.668, 11.306, 58.61067, 10.382, 73.921, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,71.9,37.4, 1
1507707197.53, 10.723, 41.007, 37.664, 11.298, 58.55975, 10.293, 73.902, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,71.9,37.5, 1
1507707207.53, 10.675, 40.977, 37.665, 11.288, 58.49819, 10.405, 73.892, 475.0, 475.0, 0.0, 0.0, 24.0,35.1,71.9,37.5, 1
1507707217.53, 10.705, 40.947, 37.659, 11.28, 58.46279, 10.272, 73.88, 475.0, 475.0, 0.0, 0.0, 23.9,35.2,71.8,37.5, 1
1507707227.53, 10.674, 40.912, 37.654, 11.27, 58.42983, 10.305, 73.861, 475.0, 475.0, 0.0, 0.0, 24.0,35.1,71.9,37.5, 1
1507707237.53, 10.646, 40.887, 37.654, 11.261, 58.40315, 10.36, 73.854, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.4, 1
1507707247.53, 10.712, 40.863, 37.649, 11.251, 58.34298, 10.246, 73.836, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,71.9,37.4, 1
1507707257.54, 10.65, 40.819, 37.643, 11.241, 58.31212, 10.369, 73.824, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.4, 1
1507707267.54, 10.683, 40.79, 37.643, 11.231, 58.29869, 10.318, 73.816, 475.0, 475.0, 0.0, 0.0, 24.2,35.1,72.0,37.4, 1
1507707277.54, 10.672, 40.76, 37.639, 11.221, 58.26294, 10.274, 73.795, 475.0, 475.0, 0.0, 0.0, 24.0,35.1,72.0,37.5, 1
1507707287.54, 10.624, 40.712, 37.634, 11.211, 58.21342, 10.36, 73.788, 475.0, 475.0, 0.0, 0.0, 24.0,35.1,71.9,37.4, 1
1507707297.54, 10.667, 40.674, 37.636, 11.201, 58.13843, 10.212, 73.769, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.4, 1
1507707307.54, 10.633, 40.635, 37.632, 11.191, 58.12814, 10.291, 73.758, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,71.9,37.4, 1
1507707317.54, 10.64, 40.593, 37.629, 11.182, 58.10006, 10.305, 73.746, 475.0, 475.0, 0.0, 0.0, 24.2,35.1,71.9,37.4, 1
1507707327.55, 10.659, 40.562, 37.625, 11.172, 58.03798, 10.205, 73.726, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.5, 1
1507707337.55, 10.604, 40.523, 37.622, 11.162, 58.00834, 10.338, 73.716, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.9,37.4, 1
1507707347.55, 10.648, 40.516, 37.622, 11.152, 57.97137, 10.255, 73.704, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,71.9,37.5, 1
1507707357.55, 10.631, 40.479, 37.618, 11.144, 57.92289, 10.257, 73.694, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.5, 1
1507707367.55, 10.614, 40.447, 37.616, 11.134, 57.89778, 10.334, 73.674, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.9,37.5, 1
1507707377.55, 10.632, 40.414, 37.612, 11.125, 57.83273, 10.178, 73.661, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,71.9,37.3, 1
1507707387.56, 10.578, 40.375, 37.608, 11.115, 57.79, 10.269, 73.645, 475.0, 475.0, 0.0, 0.0, 24.1,35.1,71.9,37.5, 1
1507707397.56, 10.6, 40.343, 37.607, 11.106, 57.74467, 10.232, 73.632, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.5, 1
1507707407.56, 10.617, 40.31, 37.602, 11.096, 57.74257, 10.184, 73.62, 475.0, 475.0, 0.0, 0.0, 23.9,35.2,72.0,37.4, 1
1507707417.56, 10.57, 40.271, 37.602, 11.088, 57.67491, 10.312, 73.606, 475.0, 475.0, 0.0, 0.0, 24.1,35.1,72.0,37.4, 1
1507707427.57, 10.619, 40.248, 37.599, 11.079, 57.62922, 10.189, 73.601, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,71.9,37.4, 1
1507707437.57, 10.587, 40.209, 37.597, 11.071, 57.57516, 10.246, 73.588, 475.0, 475.0, 0.0, 0.0, 24.0,35.1,72.0,37.5, 1
1507707447.57, 10.581, 40.179, 37.594, 11.062, 57.54761, 10.279, 73.565, 475.0, 475.0, 0.0, 0.0, 24.0,35.1,72.0,37.5, 1
1507707457.57, 10.595, 40.154, 37.594, 11.054, 57.50959, 10.146, 73.555, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,72.0,37.5, 1
1507707467.58, 10.538, 40.123, 37.59, 11.044, 57.46181, 10.245, 73.544, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.9,37.5, 1
1507707477.58, 10.564, 40.076, 37.585, 11.036, 57.42798, 10.155, 73.531, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,72.0,37.5, 1
1507707487.58, 10.573, 40.046, 37.581, 11.026, 57.37322, 10.15, 73.516, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.4, 1
1507707497.58, 10.511, 40.016, 37.582, 11.018, 57.34602, 10.244, 73.503, 475.0, 475.0, 0.0, 0.0, 24.1,35.1,72.0,37.4, 1
1507707507.58, 10.562, 39.976, 37.576, 11.009, 57.28062, 10.111, 73.484, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,71.9,37.5, 1
1507707517.58, 10.53, 39.943, 37.575, 11.0, 57.2372, 10.217, 73.47, 475.0, 475.0, 0.0, 0.0, 24.2,35.2,71.9,37.4, 1
1507707527.59, 10.514, 39.902, 37.572, 10.993, 57.19622, 10.207, 73.459, 475.0, 475.0, 0.0, 0.0, 24.0,35.1,71.8,37.4, 1
#  2017-10-11 01:38:49,489: Enter state pump_warming, spent 11.00 minutes in previous state
1507707537.59, 10.544, 39.866, 37.57, 10.985, 57.15908, 10.112, 73.448, 475.0, 475.0, 4.0, 0.0, 24.1,35.2,71.9,37.4, 1
1507707547.59, 10.539, 39.824, 37.63, 10.978, 57.11339, 10.25, 73.441, 475.0, 475.0, 4.0, 0.0, 24.0,35.0,71.8,37.4, 1
1507707557.59, 10.579, 39.816, 37.763, 10.976, 57.08479, 10.136, 73.425, 475.0, 475.0, 4.0, 0.0, 24.1,35.1,71.9,37.5, 1
1507707567.59, 10.603, 39.774, 37.94, 10.983, 56.99829, 10.201, 73.411, 475.0, 475.0, 4.0, 0.0, 24.1,35.2,71.9,37.5, 1
1507707577.60, 10.584, 39.747, 38.156, 10.996, 56.94825, 10.277, 73.404, 475.0, 475.0, 4.0, 0.0, 24.0,35.1,71.9,37.5, 1
1507707587.60, 10.667, 39.721, 38.368, 11.019, 56.93116, 10.187, 73.386, 475.0, 475.0, 4.0, 0.0, 24.0,35.2,72.0,37.3, 1
#  2017-10-11 01:39:49,488: Enter state pump_warming_cooling_mainplate, spent 1.00 minutes in previous state
1507707597.60, 10.621, 39.705, 38.599, 11.048, 56.85739, 10.327, 73.37, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,71.9,37.5, 1
1507707607.60, 10.666, 39.708, 38.77, 11.085, 56.78938, 10.302, 73.352, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,71.9,37.4, 1
1507707617.60, 10.692, 39.725, 38.896, 11.122, 56.75973, 10.277, 73.342, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.8,37.4, 1
1507707627.61, 10.652, 39.735, 38.962, 11.163, 56.7402, 10.384, 73.327, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.4, 1
1507707637.61, 10.701, 39.726, 39.008, 11.2, 56.65353, 10.238, 73.316, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.5, 1
1507707647.61, 10.693, 39.726, 39.032, 11.238, 56.63208, 10.32, 73.301, 475.0, 475.0, 0.0, 0.0, 24.1,35.3,72.0,37.5, 1
1507707657.61, 10.684, 39.724, 39.045, 11.271, 56.55117, 10.338, 73.285, 475.0, 475.0, 0.0, 0.0, 24.0,35.3,71.9,37.5, 1
1507707667.61, 10.725, 39.714, 39.053, 11.303, 56.52954, 10.261, 73.273, 475.0, 475.0, 0.0, 0.0, 24.0,35.3,71.9,37.5, 1
1507707677.61, 10.68, 39.707, 39.05, 11.33, 56.47478, 10.403, 73.258, 475.0, 475.0, 0.0, 0.0, 23.9,35.2,72.0,37.5, 1
1507707687.62, 10.716, 39.712, 39.048, 11.356, 56.42352, 10.313, 73.245, 475.0, 475.0, 0.0, 0.0, 23.9,35.2,71.9,37.4, 1
1507707697.62, 10.73, 39.697, 39.042, 11.376, 56.38794, 10.343, 73.231, 475.0, 475.0, 0.0, 0.0, 24.0,35.1,72.0,37.5, 1
1507707707.62, 10.694, 39.689, 39.035, 11.395, 56.34469, 10.417, 73.218, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.4, 1
1507707717.62, 10.751, 39.663, 39.032, 11.41, 56.29482, 10.275, 73.208, 475.0, 475.0, 0.0, 0.0, 23.9,35.2,72.0,37.5, 1
1507707727.62, 10.721, 39.636, 39.022, 11.423, 56.21199, 10.388, 73.189, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,71.9,37.6, 1
1507707737.63, 10.734, 39.614, 39.015, 11.433, 56.19263, 10.342, 73.178, 475.0, 475.0, 0.0, 0.0, 24.0,35.1,72.0,37.4, 1
1507707747.63, 10.737, 39.6, 39.01, 11.441, 56.10579, 10.297, 73.158, 475.0, 475.0, 0.0, 0.0, 24.0,35.1,72.0,37.5, 1
1507707757.63, 10.686, 39.568, 39.002, 11.446, 56.11084, 10.417, 73.146, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,71.8,37.4, 1
1507707767.63, 10.742, 39.546, 38.996, 11.45, 56.02208, 10.304, 73.135, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.9,37.4, 1
1507707777.63, 10.725, 39.518, 38.986, 11.451, 55.98336, 10.381, 73.12, 475.0, 475.0, 0.0, 0.0, 24.0,35.1,72.0,37.4, 1
1507707787.64, 10.701, 39.503, 38.984, 11.452, 55.9164, 10.405, 73.109, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.4, 1
1507707797.64, 10.755, 39.466, 38.978, 11.45, 55.89791, 10.293, 73.098, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,72.0,37.5, 1
1507707807.64, 10.695, 39.439, 38.971, 11.447, 55.82851, 10.399, 73.078, 475.0, 475.0, 0.0, 0.0, 24.0,35.1,71.9,37.4, 1
1507707817.64, 10.728, 39.403, 38.968, 11.444, 55.78265, 10.311, 73.068, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.4, 1
1507707827.64, 10.731, 39.382, 38.962, 11.439, 55.72998, 10.315, 73.048, 475.0, 475.0, 0.0, 0.0, 24.0,35.1,71.9,37.4, 1
1507707837.65, 10.678, 39.361, 38.956, 11.433, 55.68028, 10.4, 73.036, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,71.9,37.5, 1
1507707847.65, 10.733, 39.326, 38.955, 11.426, 55.62936, 10.276, 73.024, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.9,37.4, 1
1507707857.65, 10.7, 39.282, 38.946, 11.419, 55.58786, 10.392, 73.011, 475.0, 475.0, 0.0, 0.0, 24.0,35.3,71.9,37.5, 1
1507707867.65, 10.701, 39.257, 38.944, 11.412, 55.52735, 10.38, 72.998, 475.0, 475.0, 0.0, 0.0, 23.9,35.2,72.0,37.4, 1
1507707877.65, 10.725, 39.231, 38.941, 11.404, 55.48235, 10.289, 72.987, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.8,37.4, 1
1507707887.65, 10.661, 39.207, 38.934, 11.394, 55.4208, 10.388, 72.976, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.4, 1
1507707897.66, 10.717, 39.172, 38.929, 11.385, 55.39603, 10.264, 72.96, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,72.0,37.4, 1
1507707907.66, 10.694, 39.146, 38.927, 11.375, 55.32942, 10.307, 72.941, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.5, 1
1507707917.66, 10.672, 39.12, 38.926, 11.366, 55.28408, 10.364, 72.932, 475.0, 475.0, 0.0, 0.0, 24.2,35.1,71.9,37.4, 1
1507707927.67, 10.709, 39.086, 38.919, 11.355, 55.22409, 10.249, 72.92, 475.0, 475.0, 0.0, 0.0, 23.9,35.0,71.9,37.4, 1
1507707937.67, 10.664, 39.068, 38.916, 11.345, 55.1791, 10.386, 72.906, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.9,37.4, 1
1507707947.67, 10.664, 39.04, 38.912, 11.335, 55.1069, 10.316, 72.892, 475.0, 475.0, 0.0, 0.0, 24.1,35.0,72.0,37.5, 1
1507707957.67, 10.689, 38.995, 38.908, 11.325, 55.0722, 10.28, 72.88, 475.0, 475.0, 0.0, 0.0, 24.0,35.1,71.8,37.4, 1
1507707967.67, 10.653, 38.95, 38.909, 11.314, 55.00611, 10.384, 72.866, 475.0, 475.0, 0.0, 0.0, 24.1,34.8,71.9,37.3, 1
1507707977.68, 10.702, 38.913, 38.901, 11.303, 54.96181, 10.229, 72.85, 475.0, 475.0, 0.0, 0.0, 24.0,35.1,71.9,37.4, 1
1507707987.68, 10.679, 38.879, 38.898, 11.293, 54.92362, 10.315, 72.836, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,71.9,37.5, 1
1507707997.69, 10.656, 38.851, 38.897, 11.283, 54.84288, 10.311, 72.825, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.8,37.3, 1
1507708007.69, 10.672, 38.82, 38.893, 11.271, 54.84044, 10.211, 72.811, 475.0, 475.0, 0.0, 0.0, 23.9,35.1,71.9,37.5, 1
1507708017.69, 10.623, 38.782, 38.89, 11.26, 54.76807, 10.353, 72.798, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.9,37.4, 1
1507708027.70, 10.666, 38.743, 38.885, 11.249, 54.68227, 10.269, 72.786, 475.0, 475.0, 0.0, 0.0, 23.9,35.1,71.9,37.4, 1
1507708037.70, 10.642, 38.706, 38.885, 11.239, 54.65733, 10.275, 72.771, 475.0, 475.0, 0.0, 0.0, 24.0,35.1,71.8,37.5, 1
1507708047.70, 10.62, 38.67, 38.882, 11.228, 54.61217, 10.347, 72.76, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,71.9,37.4, 1
1507708057.70, 10.653, 38.624, 38.88, 11.219, 54.53596, 10.194, 72.745, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.9,37.4, 1
1507708067.70, 10.631, 38.587, 38.877, 11.208, 54.48678, 10.298, 72.73, 475.0, 475.0, 0.0, 0.0, 24.1,35.1,71.9,37.3, 1
1507708077.71, 10.625, 38.546, 38.872, 11.198, 54.44737, 10.242, 72.713, 475.0, 475.0, 0.0, 0.0, 24.1,34.8,72.0,37.4, 1
1507708087.71, 10.648, 38.509, 38.874, 11.187, 54.38878, 10.205, 72.706, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.9,37.4, 1
1507708097.71, 10.593, 38.472, 38.865, 11.177, 54.31658, 10.327, 72.692, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,72.1,37.4, 1
1507708107.71, 10.644, 38.44, 38.863, 11.167, 54.28833, 10.201, 72.678, 475.0, 475.0, 0.0, 0.0, 23.9,35.2,71.9,37.4, 1
1507708117.72, 10.615, 38.401, 38.862, 11.158, 54.23392, 10.268, 72.666, 475.0, 475.0, 0.0, 0.0, 24.0,35.1,71.8,37.5, 1
1507708127.72, 10.592, 38.369, 38.86, 11.147, 54.16452, 10.3, 72.655, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,71.8,37.4, 1
1507708137.72, 10.625, 38.325, 38.856, 11.138, 54.10924, 10.176, 72.643, 475.0, 475.0, 0.0, 0.0, 24.0,35.3,71.8,37.4, 1
1507708147.72, 10.572, 38.301, 38.854, 11.128, 54.03233, 10.282, 72.626, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.4, 1
1507708157.72, 10.622, 38.279, 38.85, 11.119, 54.00269, 10.193, 72.612, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,71.9,37.5, 1
1507708167.73, 10.6, 38.246, 38.851, 11.109, 53.95072, 10.178, 72.605, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,71.9,37.4, 1
1507708177.73, 10.543, 38.202, 38.842, 11.1, 53.90887, 10.264, 72.59, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,72.0,37.5, 1
1507708187.73, 10.584, 38.16, 38.842, 11.089, 53.82011, 10.124, 72.579, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,72.0,37.5, 1
1507708197.73, 10.544, 38.112, 38.841, 11.08, 53.7718, 10.235, 72.561, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,72.0,37.5, 1
1507708207.73, 10.547, 38.07, 38.835, 11.069, 53.7282, 10.217, 72.548, 475.0, 475.0, 0.0, 0.0, 23.9,34.9,72.0,37.4, 1
1507708217.73, 10.567, 38.009, 38.835, 11.06, 53.66961, 10.137, 72.535, 475.0, 475.0, 0.0, 0.0, 23.9,35.0,72.0,37.4, 1
1507708227.73, 10.527, 37.964, 38.83, 11.05, 53.59567, 10.252, 72.523, 475.0, 475.0, 0.0, 0.0, 24.0,35.1,72.0,37.4, 1
1507708237.74, 10.56, 37.914, 38.828, 11.042, 53.54248, 10.106, 72.508, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,72.0,37.4, 1
1507708247.74, 10.551, 37.862, 38.824, 11.033, 53.50429, 10.156, 72.496, 475.0, 475.0, 0.0, 0.0, 24.0,35.1,71.9,37.4, 1
1507708257.74, 10.515, 37.785, 38.82, 11.024, 53.42756, 10.204, 72.481, 475.0, 475.0, 0.0, 0.0, 23.9,35.2,72.0,37.4, 1
1507708267.74, 10.547, 37.736, 38.816, 11.015, 53.39827, 10.073, 72.472, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.3, 1
1507708277.74, 10.489, 37.668, 38.818, 11.006, 53.31822, 10.208, 72.458, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.8,37.4, 1
1507708287.75, 10.506, 37.585, 38.812, 10.997, 53.30357, 10.136, 72.444, 475.0, 475.0, 0.0, 0.0, 23.9,35.2,72.0,37.4, 1
#  2017-10-11 01:51:29,311: Enter state pump_warming, spent 11.66 minutes in previous state
1507708297.75, 10.517, 37.506, 38.811, 10.988, 53.23295, 10.111, 72.431, 475.0, 475.0, 4.0, 0.0, 24.0,35.2,71.9,37.4, 1
1507708307.75, 10.487, 37.43, 38.86, 10.98, 53.14558, 10.217, 72.419, 475.0, 475.0, 4.0, 0.0, 24.0,35.2,72.0,37.5, 1
1507708317.76, 10.542, 37.371, 38.984, 10.978, 53.07321, 10.072, 72.408, 475.0, 475.0, 4.0, 0.0, 24.0,35.2,71.9,37.4, 1
1507708327.76, 10.541, 37.308, 39.138, 10.983, 52.99177, 10.173, 72.403, 475.0, 475.0, 4.0, 0.0, 24.0,35.1,72.0,37.4, 1
1507708337.76, 10.57, 37.268, 39.34, 10.996, 52.96648, 10.206, 72.383, 475.0, 475.0, 4.0, 0.0, 24.1,35.2,71.8,37.4, 1
1507708347.76, 10.613, 37.212, 39.539, 11.017, 52.88348, 10.142, 72.373, 475.0, 475.0, 4.0, 0.0, 24.0,35.2,72.0,37.5, 1
#  2017-10-11 01:52:29,495: Enter state pump_warming_cooling_mainplate, spent 1.00 minutes in previous state
1507708357.76, 10.582, 37.165, 39.761, 11.048, 52.84302, 10.299, 72.354, 475.0, 475.0, 0.0, 0.0, 23.9,35.2,71.8,37.4, 1
1507708367.76, 10.634, 37.171, 39.931, 11.08, 52.75652, 10.217, 72.343, 475.0, 475.0, 0.0, 0.0, 23.9,35.2,71.9,37.5, 1
1507708377.76, 10.63, 37.148, 40.074, 11.119, 52.7267, 10.245, 72.327, 475.0, 475.0, 0.0, 0.0, 23.9,35.2,71.9,37.6, 1
1507708387.77, 10.604, 37.132, 40.189, 11.156, 52.64596, 10.323, 72.318, 475.0, 475.0, 0.0, 0.0, 24.0,35.3,72.0,37.5, 1
1507708397.77, 10.658, 37.11, 40.259, 11.195, 52.56557, 10.185, 72.303, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,71.8,37.5, 1
1507708407.77, 10.631, 37.08, 40.3, 11.23, 52.51988, 10.293, 72.291, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,71.9,37.5, 1
1507708417.78, 10.647, 37.053, 40.33, 11.264, 52.43112, 10.243, 72.279, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.6, 1
1507708427.78, 10.669, 37.015, 40.334, 11.292, 52.36346, 10.214, 72.265, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.9,37.5, 1
1507708437.78, 10.631, 36.97, 40.339, 11.32, 52.30452, 10.353, 72.249, 475.0, 475.0, 0.0, 0.0, 23.9,35.0,72.0,37.5, 1
1507708447.79, 10.665, 36.944, 40.34, 11.343, 52.25726, 10.215, 72.238, 475.0, 475.0, 0.0, 0.0, 23.9,35.0,71.9,37.5, 1
1507708457.79, 10.641, 36.885, 40.328, 11.364, 52.1664, 10.302, 72.22, 475.0, 475.0, 0.0, 0.0, 24.1,35.1,72.0,37.4, 1
1507708467.79, 10.633, 36.839, 40.325, 11.381, 52.10188, 10.329, 72.211, 475.0, 475.0, 0.0, 0.0, 23.9,35.0,71.8,37.3, 1
1507708477.79, 10.688, 36.785, 40.31, 11.396, 52.03927, 10.223, 72.193, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.8,37.4, 1
1507708487.79, 10.622, 36.732, 40.306, 11.407, 51.98504, 10.324, 72.183, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,72.0,37.4, 1
1507708497.79, 10.66, 36.688, 40.293, 11.416, 51.91738, 10.226, 72.168, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.9,37.4, 1
1507708507.79, 10.655, 36.623, 40.282, 11.422, 51.83664, 10.237, 72.151, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.8,37.3, 1
1507708517.80, 10.633, 36.573, 40.275, 11.427, 51.76497, 10.334, 72.138, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.9,37.4, 1
1507708527.80, 10.686, 36.513, 40.267, 11.429, 51.71684, 10.21, 72.125, 475.0, 475.0, 0.0, 0.0, 23.9,35.0,71.8,37.4, 1
1507708537.80, 10.626, 36.43, 40.257, 11.43, 51.64045, 10.31, 72.106, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.9,37.3, 1
1507708547.80, 10.625, 36.372, 40.247, 11.428, 51.56023, 10.289, 72.095, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.8,37.4, 1
1507708557.80, 10.668, 36.307, 40.238, 11.425, 51.49048, 10.226, 72.08, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,72.0,37.5, 1
1507708567.80, 10.636, 36.25, 40.231, 11.421, 51.42369, 10.342, 72.068, 475.0, 475.0, 0.0, 0.0, 24.2,35.0,71.9,37.5, 1
1507708577.80, 10.65, 36.216, 40.223, 11.416, 51.37434, 10.19, 72.054, 475.0, 475.0, 0.0, 0.0, 24.0,35.1,71.9,37.4, 1
1507708587.81, 10.637, 36.142, 40.22, 11.41, 51.31889, 10.242, 72.043, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.9,37.5, 1
1507708597.81, 10.627, 36.081, 40.213, 11.403, 51.22158, 10.3, 72.033, 475.0, 475.0, 0.0, 0.0, 24.0,35.1,71.9,37.4, 1
1507708607.81, 10.646, 36.008, 40.206, 11.395, 51.15078, 10.174, 72.013, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.4, 1
1507708617.81, 10.598, 35.942, 40.199, 11.386, 51.0859, 10.316, 72.004, 475.0, 475.0, 0.0, 0.0, 24.1,34.9,71.9,37.4, 1
1507708627.82, 10.621, 35.899, 40.192, 11.378, 50.99383, 10.245, 71.993, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.9,37.3, 1
1507708637.82, 10.606, 35.865, 40.184, 11.367, 50.93105, 10.211, 71.973, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.9,37.4, 1
1507708647.82, 10.581, 35.824, 40.177, 11.357, 50.87838, 10.309, 71.965, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.8,37.4, 1
1507708657.82, 10.62, 35.778, 40.173, 11.346, 50.79189, 10.145, 71.951, 475.0, 475.0, 0.0, 0.0, 23.9,35.0,71.9,37.4, 1
1507708667.82, 10.595, 35.724, 40.169, 11.335, 50.74969, 10.228, 71.94, 475.0, 475.0, 0.0, 0.0, 24.1,35.0,71.9,37.4, 1
1507708677.83, 10.607, 35.674, 40.161, 11.323, 50.66912, 10.239, 71.923, 475.0, 475.0, 0.0, 0.0, 24.0,34.9,71.8,37.4, 1
1507708687.83, 10.604, 35.641, 40.155, 11.312, 50.59449, 10.143, 71.91, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.9,37.4, 1
1507708697.83, 10.539, 35.599, 40.148, 11.299, 50.5474, 10.278, 71.897, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.9,37.4, 1
1507708707.83, 10.595, 35.539, 40.149, 11.288, 50.4262, 10.177, 71.887, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.9,37.4, 1
1507708717.83, 10.569, 35.494, 40.14, 11.275, 50.36098, 10.195, 71.876, 475.0, 475.0, 0.0, 0.0, 24.0,34.8,71.9,37.4, 1
1507708727.84, 10.534, 35.448, 40.131, 11.263, 50.32767, 10.253, 71.859, 475.0, 475.0, 0.0, 0.0, 24.1,34.9,72.0,37.3, 1
1507708737.84, 10.575, 35.399, 40.131, 11.25, 50.20909, 10.102, 71.843, 475.0, 475.0, 0.0, 0.0, 24.0,34.9,71.9,37.5, 1
1507708747.84, 10.526, 35.334, 40.129, 11.238, 50.12748, 10.198, 71.837, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,72.0,37.3, 1
1507708757.85, 10.544, 35.282, 40.125, 11.224, 50.05807, 10.147, 71.82, 475.0, 475.0, 0.0, 0.0, 23.9,35.1,72.0,37.4, 1
1507708767.85, 10.553, 35.242, 40.113, 11.212, 50.02006, 10.105, 71.807, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.8,37.3, 1
1507708777.85, 10.495, 35.196, 40.108, 11.198, 49.95365, 10.221, 71.793, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.8,37.4, 1
1507708787.85, 10.54, 35.136, 40.109, 11.186, 49.87755, 10.085, 71.786, 475.0, 475.0, 0.0, 0.0, 23.9,35.1,71.8,37.3, 1
1507708797.85, 10.49, 35.08, 40.098, 11.172, 49.81716, 10.155, 71.775, 475.0, 475.0, 0.0, 0.0, 24.0,35.1,71.9,37.3, 1
1507708807.86, 10.494, 35.03, 40.094, 11.16, 49.73593, 10.179, 71.761, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,71.8,37.4, 1
1507708817.86, 10.512, 34.992, 40.095, 11.146, 49.67508, 10.059, 71.747, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,71.9,37.5, 1
1507708827.86, 10.487, 34.922, 40.087, 11.134, 49.62918, 10.179, 71.733, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,71.9,37.4, 1
1507708837.86, 10.507, 34.888, 40.083, 11.121, 49.55701, 10.065, 71.722, 475.0, 475.0, 0.0, 0.0, 23.9,35.2,71.9,37.4, 1
1507708847.87, 10.493, 34.842, 40.079, 11.109, 49.48937, 10.068, 71.706, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.4, 1
1507708857.87, 10.437, 34.794, 40.073, 11.096, 49.41796, 10.151, 71.695, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,71.8,37.4, 1
1507708867.87, 10.488, 34.746, 40.068, 11.084, 49.33159, 10.014, 71.686, 475.0, 475.0, 0.0, 0.0, 23.9,35.2,71.9,37.4, 1
1507708877.87, 10.42, 34.702, 40.067, 11.071, 49.26667, 10.124, 71.675, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,72.0,37.4, 1
1507708887.87, 10.451, 34.65, 40.06, 11.06, 49.18468, 10.117, 71.656, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,71.9,37.5, 1
1507708897.88, 10.469, 34.605, 40.059, 11.048, 49.13592, 10.037, 71.644, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,71.9,37.4, 1
1507708907.88, 10.418, 34.54, 40.05, 11.037, 49.09319, 10.144, 71.629, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.4, 1
1507708917.88, 10.468, 34.493, 40.049, 11.025, 48.99671, 10.001, 71.625, 475.0, 475.0, 0.0, 0.0, 23.9,35.2,71.8,37.4, 1
1507708927.88, 10.437, 34.426, 40.046, 11.015, 48.93752, 10.047, 71.605, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.4, 1
1507708937.88, 10.404, 34.394, 40.039, 11.003, 48.88649, 10.084, 71.593, 475.0, 475.0, 0.0, 0.0, 23.9,35.2,72.0,37.4, 1
1507708947.88, 10.424, 34.338, 40.033, 10.992, 48.79152, 9.956, 71.585, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,71.8,37.4, 1
#  2017-10-11 02:02:29,482: Enter state pump_warming, spent 10.00 minutes in previous state
1507708957.89, 10.371, 34.278, 40.025, 10.981, 48.7186, 10.094, 71.575, 475.0, 475.0, 4.0, 0.0, 24.0,35.1,71.8,37.3, 1
1507708967.89, 10.412, 34.191, 40.084, 10.971, 48.64296, 10.034, 71.562, 475.0, 475.0, 4.0, 0.0, 24.0,35.1,71.8,37.4, 1
1507708977.89, 10.413, 34.146, 40.251, 10.966, 48.56369, 10.012, 71.55, 475.0, 475.0, 4.0, 0.0, 23.9,35.1,71.8,37.4, 1
1507708987.89, 10.395, 34.078, 40.464, 10.968, 48.51477, 10.12, 71.534, 475.0, 475.0, 4.0, 0.0, 23.9,35.2,72.0,37.4, 1
1507708997.89, 10.469, 34.034, 40.738, 10.978, 48.44381, 9.986, 71.527, 475.0, 475.0, 4.0, 0.0, 23.9,35.2,72.0,37.4, 1
1507709007.89, 10.459, 33.986, 41.023, 10.994, 48.34129, 10.092, 71.512, 475.0, 475.0, 4.0, 0.0, 23.9,35.2,72.0,37.4, 1
1507709017.90, 10.472, 33.965, 41.345, 11.02, 48.27923, 10.099, 71.497, 475.0, 475.0, 4.0, 0.0, 24.0,35.2,71.9,37.5, 1
#  2017-10-11 02:03:39,473: Enter state pump_warming_cooling_mainplate, spent 1.17 minutes in previous state
1507709027.90, 10.504, 33.938, 41.637, 11.051, 48.1675, 10.031, 71.491, 475.0, 475.0, 0.0, 0.0, 23.9,35.2,72.0,37.5, 1
1507709037.90, 10.455, 33.916, 41.914, 11.089, 48.10983, 10.176, 71.482, 475.0, 475.0, 0.0, 0.0, 23.9,35.2,71.9,37.4, 1
1507709047.90, 10.505, 33.897, 42.056, 11.126, 48.03086, 10.075, 71.468, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.5, 1
1507709057.90, 10.493, 33.871, 42.14, 11.167, 47.94405, 10.116, 71.452, 475.0, 475.0, 0.0, 0.0, 23.9,35.1,71.9,37.5, 1
1507709067.90, 10.471, 33.841, 42.193, 11.204, 47.85134, 10.179, 71.442, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.9,37.5, 1
1507709077.91, 10.521, 33.81, 42.225, 11.242, 47.77947, 10.048, 71.423, 475.0, 475.0, 0.0, 0.0, 23.9,35.1,71.9,37.4, 1
1507709087.91, 10.494, 33.776, 42.244, 11.275, 47.70957, 10.154, 71.41, 475.0, 475.0, 0.0, 0.0, 23.9,35.0,72.0,37.4, 1
1507709097.91, 10.505, 33.743, 42.252, 11.307, 47.61762, 10.092, 71.397, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,71.9,37.4, 1
1507709107.91, 10.514, 33.696, 42.256, 11.334, 47.53911, 10.064, 71.392, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.9,37.5, 1
1507709117.91, 10.472, 33.673, 42.258, 11.359, 47.44278, 10.183, 71.371, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,72.0,37.4, 1
1507709127.92, 10.521, 33.634, 42.254, 11.379, 47.37605, 10.056, 71.366, 475.0, 475.0, 0.0, 0.0, 23.9,35.0,72.1,37.4, 1
1507709137.92, 10.465, 33.593, 42.249, 11.397, 47.29633, 10.127, 71.353, 475.0, 475.0, 0.0, 0.0, 24.0,34.9,72.0,37.4, 1
1507709147.92, 10.471, 33.549, 42.245, 11.41, 47.20452, 10.155, 71.337, 475.0, 475.0, 0.0, 0.0, 23.9,34.9,71.8,37.4, 1
1507709157.92, 10.519, 33.499, 42.238, 11.421, 47.11454, 10.056, 71.326, 475.0, 475.0, 0.0, 0.0, 24.0,34.8,72.0,37.4, 1
1507709167.92, 10.46, 33.457, 42.232, 11.429, 47.02335, 10.156, 71.311, 475.0, 475.0, 0.0, 0.0, 24.0,34.8,71.9,37.3, 1
1507709177.93, 10.485, 33.419, 42.222, 11.435, 46.93079, 10.042, 71.302, 475.0, 475.0, 0.0, 0.0, 23.9,34.9,71.9,37.4, 1
1507709187.93, 10.473, 33.384, 42.218, 11.438, 46.8781, 10.054, 71.283, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.8,37.4, 1
1507709197.93, 10.439, 33.352, 42.212, 11.439, 46.77301, 10.135, 71.273, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.8,37.3, 1
1507709207.93, 10.485, 33.311, 42.204, 11.437, 46.68967, 10.003, 71.264, 475.0, 475.0, 0.0, 0.0, 24.0,34.9,72.0,37.2, 1
1507709217.93, 10.451, 33.273, 42.196, 11.434, 46.6027, 10.067, 71.253, 475.0, 475.0, 0.0, 0.0, 23.9,35.1,71.9,37.4, 1
1507709227.94, 10.431, 33.22, 42.19, 11.429, 46.52962, 10.085, 71.228, 475.0, 475.0, 0.0, 0.0, 24.0,35.1,72.0,37.4, 1
1507709237.94, 10.482, 33.172, 42.186, 11.422, 46.41775, 9.992, 71.221, 475.0, 475.0, 0.0, 0.0, 23.9,35.2,71.9,37.3, 1
1507709247.94, 10.393, 33.13, 42.177, 11.414, 46.32534, 10.12, 71.21, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.9,37.4, 1
1507709257.94, 10.446, 33.084, 42.174, 11.404, 46.23521, 10.04, 71.203, 475.0, 475.0, 0.0, 0.0, 23.9,35.1,71.9,37.4, 1
1507709267.94, 10.424, 33.039, 42.17, 11.394, 46.13948, 10.035, 71.193, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,71.9,37.5, 1
1507709277.94, 10.401, 32.995, 42.165, 11.383, 46.07773, 10.114, 71.171, 475.0, 475.0, 0.0, 0.0, 23.9,35.3,71.8,37.3, 1
1507709287.95, 10.43, 32.949, 42.16, 11.371, 45.96072, 9.951, 71.161, 475.0, 475.0, 0.0, 0.0, 23.9,35.2,71.9,37.4, 1
1507709297.95, 10.379, 32.912, 42.152, 11.357, 45.88719, 10.034, 71.156, 475.0, 475.0, 0.0, 0.0, 23.9,35.2,71.9,37.5, 1
1507709307.95, 10.392, 32.854, 42.147, 11.344, 45.77893, 10.007, 71.138, 475.0, 475.0, 0.0, 0.0, 24.0,35.1,71.8,37.4, 1
1507709317.95, 10.403, 32.809, 42.146, 11.329, 45.68955, 9.945, 71.13, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.9,37.4, 1
1507709327.95, 10.349, 32.77, 42.138, 11.314, 45.61677, 10.071, 71.111, 475.0, 475.0, 0.0, 0.0, 24.0,34.9,72.0,37.4, 1
1507709337.95, 10.393, 32.712, 42.136, 11.298, 45.49342, 9.952, 71.095, 475.0, 475.0, 0.0, 0.0, 24.0,34.9,71.8,37.4, 1
1507709347.95, 10.348, 32.664, 42.134, 11.283, 45.41823, 9.993, 71.081, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.8,37.4, 1
1507709357.96, 10.322, 32.618, 42.129, 11.266, 45.32054, 10.025, 71.078, 475.0, 475.0, 0.0, 0.0, 23.9,35.0,71.9,37.4, 1
1507709367.96, 10.361, 32.567, 42.124, 11.25, 45.21696, 9.899, 71.061, 475.0, 475.0, 0.0, 0.0, 23.9,35.1,71.9,37.4, 1
1507709377.96, 10.299, 32.511, 42.12, 11.232, 45.14117, 9.992, 71.051, 475.0, 475.0, 0.0, 0.0, 23.9,35.0,71.8,37.3, 1
1507709387.96, 10.338, 32.456, 42.116, 11.216, 45.01102, 9.919, 71.035, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.8,37.3, 1
1507709397.96, 10.337, 32.397, 42.11, 11.198, 44.9076, 9.901, 71.028, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.8,37.4, 1
1507709407.96, 10.272, 32.339, 42.108, 11.182, 44.81203, 9.992, 71.014, 475.0, 475.0, 0.0, 0.0, 23.9,35.1,71.9,37.2, 1
1507709417.97, 10.325, 32.289, 42.103, 11.164, 44.72793, 9.863, 71.003, 475.0, 475.0, 0.0, 0.0, 24.0,35.1,71.8,37.3, 1
1507709427.97, 10.265, 32.242, 42.1, 11.147, 44.61695, 9.945, 70.985, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.3, 1
1507709437.97, 10.269, 32.194, 42.099, 11.129, 44.53135, 9.95, 70.974, 475.0, 475.0, 0.0, 0.0, 24.0,35.1,72.0,37.4, 1
1507709447.97, 10.289, 32.144, 42.093, 11.112, 44.41086, 9.855, 70.968, 475.0, 475.0, 0.0, 0.0, 24.0,35.3,71.9,37.4, 1
1507709457.97, 10.241, 32.087, 42.09, 11.094, 44.32933, 9.955, 70.951, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,72.0,37.4, 1
1507709467.97, 10.288, 32.03, 42.085, 11.078, 44.20311, 9.833, 70.936, 475.0, 475.0, 0.0, 0.0, 23.9,35.2,71.9,37.5, 1
1507709477.98, 10.243, 31.954, 42.08, 11.06, 44.08066, 9.851, 70.927, 475.0, 475.0, 0.0, 0.0, 24.0,35.1,72.0,37.5, 1
1507709487.98, 10.201, 31.864, 42.081, 11.043, 44.01785, 9.903, 70.913, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.8,37.3, 1
1507709497.98, 10.241, 31.759, 42.073, 11.025, 43.89616, 9.779, 70.908, 475.0, 475.0, 0.0, 0.0, 23.9,35.1,71.9,37.4, 1
1507709507.98, 10.187, 31.641, 42.074, 11.008, 43.80058, 9.897, 70.884, 475.0, 475.0, 0.0, 0.0, 23.9,35.1,71.7,37.4, 1
1507709517.98, 10.188, 31.558, 42.072, 10.991, 43.66621, 9.84, 70.878, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.9,37.3, 1
#  2017-10-11 02:11:59,688: Enter state pump_warming, spent 8.34 minutes in previous state
1507709527.99, 10.194, 31.427, 42.066, 10.976, 43.57048, 9.793, 70.869, 475.0, 475.0, 4.0, 0.0, 23.9,35.0,71.8,37.4, 1
1507709537.99, 10.159, 31.297, 42.1, 10.96, 43.48095, 9.895, 70.857, 475.0, 475.0, 4.0, 0.0, 24.0,34.9,71.8,37.4, 1
1507709547.99, 10.219, 31.161, 42.192, 10.949, 43.35548, 9.757, 70.846, 475.0, 475.0, 4.0, 0.0, 24.0,35.0,71.8,37.4, 1
1507709557.99, 10.21, 31.023, 42.326, 10.946, 43.23877, 9.84, 70.835, 475.0, 475.0, 4.0, 0.0, 23.9,34.9,72.0,37.4, 1
1507709567.99, 10.224, 30.923, 42.494, 10.95, 43.14078, 9.873, 70.828, 475.0, 475.0, 4.0, 0.0, 23.9,34.9,72.0,37.4, 1
1507709578.00, 10.262, 30.806, 42.667, 10.962, 42.98602, 9.79, 70.819, 475.0, 475.0, 4.0, 0.0, 23.9,34.9,71.9,37.3, 1
1507709588.00, 10.211, 30.709, 42.867, 10.98, 42.86689, 9.931, 70.801, 475.0, 475.0, 4.0, 0.0, 24.0,34.8,71.9,37.3, 1
1507709598.00, 10.269, 30.641, 43.062, 11.006, 42.74988, 9.861, 70.784, 475.0, 475.0, 4.0, 0.0, 24.0,34.9,71.8,37.2, 1
#  2017-10-11 02:13:19,690: Enter state pump_warming_cooling_mainplate, spent 1.33 minutes in previous state
1507709608.00, 10.266, 30.533, 43.27, 11.038, 42.63831, 9.878, 70.772, 475.0, 475.0, 0.0, 0.0, 23.9,35.0,72.0,37.2, 1
1507709618.00, 10.251, 30.45, 43.434, 11.077, 42.49728, 9.965, 70.761, 475.0, 475.0, 0.0, 0.0, 24.0,34.9,72.0,37.3, 1
1507709628.00, 10.303, 30.364, 43.56, 11.115, 42.36668, 9.826, 70.742, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.8,37.2, 1
1507709638.00, 10.256, 30.272, 43.644, 11.156, 42.25027, 9.912, 70.737, 475.0, 475.0, 0.0, 0.0, 23.9,35.0,71.8,37.3, 1
1507709648.01, 10.269, 30.184, 43.699, 11.194, 42.08963, 9.884, 70.722, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,72.0,37.4, 1
1507709658.01, 10.292, 30.093, 43.733, 11.232, 41.98529, 9.833, 70.711, 475.0, 475.0, 0.0, 0.0, 23.9,35.1,71.9,37.3, 1
1507709668.01, 10.238, 29.991, 43.758, 11.265, 41.84911, 9.958, 70.701, 475.0, 475.0, 0.0, 0.0, 23.9,35.3,71.9,37.3, 1
1507709678.01, 10.276, 29.933, 43.772, 11.297, 41.71624, 9.839, 70.684, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,71.8,37.4, 1
1507709688.01, 10.221, 29.873, 43.78, 11.323, 41.57779, 9.88, 70.675, 475.0, 475.0, 0.0, 0.0, 23.9,35.2,72.0,37.4, 1
1507709698.01, 10.234, 29.809, 43.778, 11.348, 41.45474, 9.93, 70.665, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.8,37.4, 1
1507709708.01, 10.263, 29.736, 43.773, 11.367, 41.29545, 9.804, 70.65, 475.0, 475.0, 0.0, 0.0, 24.0,35.1,71.8,37.4, 1
1507709718.02, 10.199, 29.684, 43.77, 11.384, 41.1585, 9.896, 70.635, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,71.8,37.3, 1
1507709728.02, 10.242, 29.608, 43.77, 11.397, 41.02866, 9.82, 70.617, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.9,37.4, 1
1507709738.02, 10.238, 29.55, 43.764, 11.407, 40.89896, 9.808, 70.611, 475.0, 475.0, 0.0, 0.0, 23.9,35.2,71.8,37.3, 1
1507709748.02, 10.19, 29.479, 43.754, 11.413, 40.7513, 9.902, 70.605, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,71.8,37.4, 1
1507709758.02, 10.214, 29.416, 43.747, 11.417, 40.61375, 9.761, 70.587, 475.0, 475.0, 0.0, 0.0, 23.8,35.2,71.9,37.5, 1
1507709768.02, 10.165, 29.341, 43.742, 11.418, 40.44042, 9.853, 70.572, 475.0, 475.0, 0.0, 0.0, 23.9,35.0,71.8,37.4, 1
1507709778.03, 10.158, 29.269, 43.734, 11.416, 40.31692, 9.843, 70.56, 475.0, 475.0, 0.0, 0.0, 24.0,35.1,71.9,37.4, 1
1507709788.03, 10.194, 29.197, 43.724, 11.412, 40.18088, 9.754, 70.551, 475.0, 475.0, 0.0, 0.0, 23.9,35.2,72.0,37.4, 1
1507709798.03, 10.118, 29.139, 43.716, 11.405, 40.02582, 9.849, 70.535, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,72.0,37.4, 1
1507709808.03, 10.169, 29.041, 43.714, 11.397, 39.90865, 9.725, 70.518, 475.0, 475.0, 0.0, 0.0, 23.9,35.0,72.0,37.4, 1
1507709818.04, 10.141, 28.979, 43.705, 11.387, 39.7683, 9.751, 70.511, 475.0, 475.0, 0.0, 0.0, 24.0,34.9,71.9,37.3, 1
1507709828.04, 10.113, 28.893, 43.699, 11.376, 39.66124, 9.811, 70.5, 475.0, 475.0, 0.0, 0.0, 24.0,34.9,71.8,37.3, 1
1507709838.04, 10.144, 28.813, 43.694, 11.362, 39.53846, 9.681, 70.483, 475.0, 475.0, 0.0, 0.0, 24.0,34.8,71.9,37.4, 1
1507709848.04, 10.085, 28.723, 43.684, 11.348, 39.41196, 9.799, 70.476, 475.0, 475.0, 0.0, 0.0, 24.0,34.9,71.9,37.4, 1
1507709858.04, 10.088, 28.655, 43.683, 11.331, 39.28163, 9.743, 70.465, 475.0, 475.0, 0.0, 0.0, 23.9,35.0,71.9,37.2, 1
1507709868.04, 10.085, 28.579, 43.674, 11.315, 39.17922, 9.69, 70.449, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,71.8,37.2, 1
1507709878.04, 10.04, 28.471, 43.669, 11.296, 39.05656, 9.786, 70.441, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,72.0,37.3, 1
1507709888.05, 10.078, 28.383, 43.666, 11.278, 38.93142, 9.632, 70.425, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,72.0,37.2, 1
1507709898.05, 10.032, 28.312, 43.661, 11.258, 38.79536, 9.688, 70.414, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.8,37.4, 1
1507709908.05, 10.038, 28.202, 43.656, 11.239, 38.68616, 9.708, 70.405, 475.0, 475.0, 0.0, 0.0, 24.0,35.1,71.9,37.4, 1
1507709918.05, 10.049, 28.105, 43.65, 11.217, 38.54034, 9.605, 70.396, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.8,37.2, 1
1507709928.06, 9.98, 28.022, 43.642, 11.197, 38.42282, 9.727, 70.381, 475.0, 475.0, 0.0, 0.0, 24.0,35.2,71.9,37.4, 1
1507709938.06, 10.001, 27.972, 43.64, 11.174, 38.29176, 9.625, 70.366, 475.0, 475.0, 0.0, 0.0, 23.9,35.2,72.0,37.4, 1
1507709948.06, 9.978, 27.928, 43.632, 11.153, 38.18478, 9.619, 70.354, 475.0, 475.0, 0.0, 0.0, 23.9,35.2,71.8,37.4, 1
1507709958.06, 9.925, 27.894, 43.63, 11.129, 38.0465, 9.681, 70.346, 475.0, 475.0, 0.0, 0.0, 24.0,35.1,71.8,37.4, 1
1507709968.06, 9.977, 27.847, 43.625, 11.106, 37.92091, 9.532, 70.328, 475.0, 475.0, 0.0, 0.0, 23.9,35.0,71.9,37.4, 1
1507709978.06, 9.925, 27.807, 43.624, 11.082, 37.77265, 9.609, 70.326, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.9,37.3, 1
