# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507709988.07, 9.926, 27.764, 43.616, 11.059, 37.64742, 9.567, 70.302, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.9,37.3, 1
1507709998.07, 9.931, 27.716, 43.612, 11.034, 37.5094, 9.502, 70.29, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,72.0,37.4, 1
1507710008.07, 9.869, 27.656, 43.608, 11.011, 37.38712, 9.62, 70.277, 475.0, 475.0, 0.0, 0.0, 23.9,35.0,71.9,37.3, 1
1507710018.07, 9.898, 27.616, 43.602, 10.987, 37.25312, 9.487, 70.266, 475.0, 475.0, 0.0, 0.0, 23.9,34.9,71.8,37.3, 1
#  2017-10-11 02:20:19,674: Enter state pump_warming, spent 7.00 minutes in previous state
1507710028.07, 9.853, 27.557, 43.592, 10.966, 37.10507, 9.533, 70.261, 475.0, 475.0, 4.0, 0.0, 23.9,35.0,72.0,37.4, 1
1507710038.08, 9.842, 27.499, 43.621, 10.943, 36.98113, 9.576, 70.245, 475.0, 475.0, 4.0, 0.0, 23.9,35.0,71.9,37.4, 1
1507710048.08, 9.898, 27.447, 43.704, 10.926, 36.83566, 9.46, 70.234, 475.0, 475.0, 4.0, 0.0, 23.9,34.8,71.9,37.3, 1
1507710058.08, 9.84, 27.382, 43.818, 10.915, 36.69521, 9.564, 70.227, 475.0, 475.0, 4.0, 0.0, 24.0,34.8,72.0,37.2, 1
1507710068.08, 9.894, 27.325, 43.972, 10.912, 36.54473, 9.496, 70.217, 475.0, 475.0, 4.0, 0.0, 23.9,34.8,71.9,37.3, 1
1507710078.09, 9.9, 27.279, 44.131, 10.917, 36.41251, 9.491, 70.198, 475.0, 475.0, 4.0, 0.0, 24.0,35.0,71.8,37.2, 1
1507710088.09, 9.867, 27.215, 44.317, 10.928, 36.2556, 9.601, 70.193, 475.0, 475.0, 4.0, 0.0, 24.0,34.9,72.0,37.3, 1
1507710098.09, 9.92, 27.148, 44.498, 10.947, 36.103, 9.477, 70.183, 475.0, 475.0, 4.0, 0.0, 24.0,34.9,71.8,37.3, 1
1507710108.09, 9.889, 27.096, 44.698, 10.971, 35.95538, 9.583, 70.157, 475.0, 475.0, 4.0, 0.0, 24.0,35.0,72.0,37.4, 1
1507710118.09, 9.913, 27.034, 44.888, 11.002, 35.80335, 9.598, 70.156, 475.0, 475.0, 4.0, 0.0, 24.0,35.0,71.9,37.2, 1
#  2017-10-11 02:21:59,676: Enter state pump_warming_cooling_mainplate, spent 1.67 minutes in previous state
1507710128.10, 9.932, 26.971, 45.094, 11.038, 35.65094, 9.51, 70.138, 475.0, 475.0, 0.0, 0.0, 23.9,35.1,72.0,37.3, 1
1507710138.10, 9.882, 26.92, 45.259, 11.08, 35.49824, 9.617, 70.133, 475.0, 475.0, 0.0, 0.0, 23.9,35.1,71.9,37.3, 1
1507710148.10, 9.931, 26.85, 45.384, 11.12, 35.3367, 9.49, 70.118, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.8,37.2, 1
1507710158.10, 9.901, 26.795, 45.47, 11.164, 35.16412, 9.517, 70.108, 475.0, 475.0, 0.0, 0.0, 24.0,34.9,71.9,37.3, 1
1507710168.11, 9.872, 26.72, 45.532, 11.203, 35.00476, 9.577, 70.09, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.9,37.2, 1
1507710178.11, 9.9, 26.639, 45.571, 11.242, 34.84052, 9.444, 70.078, 475.0, 475.0, 0.0, 0.0, 24.1,35.0,72.0,37.3, 1
1507710188.11, 9.82, 26.573, 45.6, 11.276, 34.69104, 9.558, 70.078, 475.0, 475.0, 0.0, 0.0, 23.9,35.0,71.8,37.2, 1
1507710198.11, 9.862, 26.492, 45.612, 11.308, 34.51974, 9.512, 70.057, 475.0, 475.0, 0.0, 0.0, 23.9,35.0,71.8,37.3, 1
1507710208.11, 9.841, 26.402, 45.618, 11.336, 34.34584, 9.452, 70.045, 475.0, 475.0, 0.0, 0.0, 23.9,35.0,71.9,37.2, 1
1507710218.11, 9.789, 26.295, 45.627, 11.359, 34.18158, 9.54, 70.031, 475.0, 475.0, 0.0, 0.0, 23.9,34.9,71.8,37.3, 1
1507710228.12, 9.832, 26.194, 45.622, 11.379, 34.00595, 9.387, 70.025, 475.0, 475.0, 0.0, 0.0, 23.9,35.0,71.8,37.3, 1
1507710238.12, 9.804, 26.074, 45.618, 11.393, 33.83383, 9.448, 70.01, 475.0, 475.0, 0.0, 0.0, 23.9,34.8,71.8,37.3, 1
1507710248.12, 9.781, 25.982, 45.611, 11.406, 33.66928, 9.454, 69.993, 475.0, 475.0, 0.0, 0.0, 23.9,35.0,71.8,37.3, 1
1507710258.13, 9.798, 25.897, 45.606, 11.413, 33.48029, 9.346, 69.99, 475.0, 475.0, 0.0, 0.0, 23.9,34.9,71.8,37.2, 1
1507710268.13, 9.721, 25.818, 45.598, 11.418, 33.30365, 9.469, 69.971, 475.0, 475.0, 0.0, 0.0, 23.9,34.8,71.8,37.2, 1
1507710278.13, 9.751, 25.721, 45.588, 11.419, 33.12327, 9.37, 69.961, 475.0, 475.0, 0.0, 0.0, 23.9,34.8,71.8,37.3, 1
1507710288.13, 9.718, 25.63, 45.58, 11.417, 32.93291, 9.358, 69.954, 475.0, 475.0, 0.0, 0.0, 24.0,34.8,71.8,37.4, 1
1507710298.14, 9.678, 25.516, 45.574, 11.411, 32.76019, 9.424, 69.942, 475.0, 475.0, 0.0, 0.0, 24.0,34.8,71.8,37.2, 1
1507710308.14, 9.713, 25.38, 45.564, 11.403, 32.57705, 9.262, 69.933, 475.0, 475.0, 0.0, 0.0, 24.0,34.8,71.8,37.2, 1
1507710318.14, 9.639, 25.227, 45.555, 11.392, 32.39326, 9.338, 69.923, 475.0, 475.0, 0.0, 0.0, 23.9,34.9,71.8,37.2, 1
1507710328.15, 9.66, 25.108, 45.543, 11.379, 32.19952, 9.298, 69.911, 475.0, 475.0, 0.0, 0.0, 23.9,35.0,72.0,37.2, 1
1507710338.15, 9.655, 24.936, 45.537, 11.364, 31.99472, 9.226, 69.902, 475.0, 475.0, 0.0, 0.0, 23.9,35.0,71.9,37.1, 1
1507710348.15, 9.57, 24.801, 45.527, 11.345, 31.8063, 9.333, 69.893, 475.0, 475.0, 0.0, 0.0, 23.9,34.9,71.8,37.2, 1
1507710358.15, 9.604, 24.621, 45.52, 11.326, 31.60859, 9.192, 69.884, 475.0, 475.0, 0.0, 0.0, 24.1,35.2,71.9,37.2, 1
1507710368.15, 9.539, 24.421, 45.51, 11.303, 31.42266, 9.229, 69.872, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.9,37.4, 1
1507710378.15, 9.52, 24.162, 45.502, 11.281, 31.21696, 9.257, 69.861, 475.0, 475.0, 0.0, 0.0, 23.9,35.0,71.9,37.2, 1
1507710388.16, 9.553, 23.938, 45.495, 11.254, 31.00657, 9.119, 69.849, 475.0, 475.0, 0.0, 0.0, 23.9,35.0,71.8,37.2, 1
1507710398.16, 9.472, 23.752, 45.486, 11.229, 30.80365, 9.198, 69.837, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.8,37.4, 1
1507710408.16, 9.484, 23.562, 45.478, 11.2, 30.59258, 9.097, 69.826, 475.0, 475.0, 0.0, 0.0, 24.0,34.9,72.0,37.2, 1
1507710418.17, 9.465, 23.339, 45.466, 11.171, 30.37436, 9.066, 69.822, 475.0, 475.0, 0.0, 0.0, 24.0,34.9,72.0,37.2, 1
1507710428.17, 9.412, 23.058, 45.46, 11.14, 30.1608, 9.157, 69.81, 475.0, 475.0, 0.0, 0.0, 24.0,34.9,72.0,37.4, 1
1507710438.17, 9.437, 22.752, 45.453, 11.11, 29.95465, 8.997, 69.795, 475.0, 475.0, 0.0, 0.0, 23.9,35.0,71.9,37.3, 1
1507710448.17, 9.374, 22.421, 45.442, 11.076, 29.73397, 9.075, 69.787, 475.0, 475.0, 0.0, 0.0, 23.9,34.8,71.9,37.4, 1
1507710458.18, 9.363, 22.08, 45.433, 11.044, 29.50043, 9.055, 69.775, 475.0, 475.0, 0.0, 0.0, 23.9,35.0,71.9,37.3, 1
1507710468.18, 9.375, 21.818, 45.424, 11.009, 29.27591, 8.95, 69.765, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.9,37.2, 1
1507710478.18, 9.295, 21.533, 45.417, 10.978, 29.03455, 9.028, 69.755, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.9,37.2, 1
#  2017-10-11 02:27:59,873: Enter state pump_warming, spent 6.00 minutes in previous state
1507710488.18, 9.33, 21.273, 45.399, 10.944, 28.80087, 8.899, 69.739, 475.0, 475.0, 4.0, 0.0, 23.9,35.0,71.8,37.2, 1
1507710498.18, 9.308, 20.997, 45.412, 10.913, 28.55983, 8.918, 69.733, 475.0, 475.0, 4.0, 0.0, 24.0,35.0,71.8,37.3, 1
1507710508.18, 9.274, 20.811, 45.476, 10.883, 28.31, 8.973, 69.725, 475.0, 475.0, 4.0, 0.0, 24.0,35.1,71.8,37.2, 1
1507710518.19, 9.31, 20.561, 45.572, 10.86, 28.05447, 8.847, 69.711, 475.0, 475.0, 4.0, 0.0, 23.9,35.0,71.8,37.3, 1
1507710528.19, 9.245, 20.328, 45.704, 10.844, 27.79609, 8.96, 69.698, 475.0, 475.0, 4.0, 0.0, 24.0,34.9,71.9,37.3, 1
1507710538.19, 9.262, 20.079, 45.841, 10.836, 27.53703, 8.91, 69.689, 475.0, 475.0, 4.0, 0.0, 23.9,35.0,71.9,37.3, 1
1507710548.19, 9.26, 19.861, 46.006, 10.834, 27.26321, 8.858, 69.675, 475.0, 475.0, 4.0, 0.0, 23.9,35.0,71.9,37.3, 1
1507710558.19, 9.211, 19.639, 46.169, 10.84, 26.98206, 8.946, 69.671, 475.0, 475.0, 4.0, 0.0, 23.9,35.0,71.8,37.2, 1
1507710568.20, 9.248, 19.471, 46.352, 10.853, 26.70438, 8.793, 69.657, 475.0, 475.0, 4.0, 0.0, 23.9,34.9,71.8,37.2, 1
1507710578.20, 9.215, 19.229, 46.518, 10.87, 26.40077, 8.847, 69.643, 475.0, 475.0, 4.0, 0.0, 24.0,34.8,72.0,37.2, 1
1507710588.20, 9.194, 19.032, 46.712, 10.894, 26.09294, 8.857, 69.635, 475.0, 475.0, 4.0, 0.0, 23.9,34.9,71.8,37.3, 1
1507710598.20, 9.212, 18.836, 46.882, 10.921, 25.79396, 8.755, 69.626, 475.0, 475.0, 4.0, 0.0, 24.0,34.9,71.8,37.2, 1
1507710608.20, 9.136, 18.63, 47.073, 10.955, 25.47443, 8.871, 69.617, 475.0, 475.0, 4.0, 0.0, 24.0,34.9,71.8,37.1, 1
1507710618.21, 9.16, 18.424, 47.248, 10.99, 25.14384, 8.776, 69.603, 475.0, 475.0, 4.0, 0.0, 23.9,34.8,71.8,37.2, 1
1507710628.21, 9.135, 18.214, 47.434, 11.034, 24.80328, 8.761, 69.591, 475.0, 475.0, 4.0, 0.0, 23.9,34.9,71.8,37.2, 1
#  2017-10-11 02:30:29,876: Enter state pump_warming_cooling_mainplate, spent 2.50 minutes in previous state
1507710638.21, 9.076, 17.989, 47.611, 11.078, 24.45328, 8.815, 69.588, 475.0, 475.0, 0.0, 0.0, 24.0,34.8,71.8,37.2, 1
1507710648.21, 9.105, 17.79, 47.772, 11.126, 24.07827, 8.647, 69.576, 475.0, 475.0, 0.0, 0.0, 23.9,35.0,71.8,37.2, 1
1507710658.22, 9.028, 17.541, 47.883, 11.17, 23.69993, 8.7, 69.562, 475.0, 475.0, 0.0, 0.0, 24.0,34.8,71.9,37.1, 1
1507710668.22, 9.0, 17.32, 47.969, 11.216, 23.32126, 8.634, 69.55, 475.0, 475.0, 0.0, 0.0, 24.0,34.8,71.8,37.1, 1
1507710678.22, 8.986, 17.05, 48.018, 11.254, 22.9075, 8.544, 69.54, 475.0, 475.0, 0.0, 0.0, 23.9,34.8,71.8,37.2, 1
1507710688.22, 8.892, 16.81, 48.052, 11.292, 22.49479, 8.627, 69.525, 475.0, 475.0, 0.0, 0.0, 24.0,34.8,71.8,37.2, 1
1507710698.22, 8.891, 16.53, 48.064, 11.323, 22.05162, 8.471, 69.517, 475.0, 475.0, 0.0, 0.0, 24.0,34.8,71.8,37.2, 1
1507710708.22, 8.812, 16.256, 48.064, 11.352, 21.61266, 8.472, 69.503, 475.0, 475.0, 0.0, 0.0, 23.9,34.8,71.8,37.2, 1
1507710718.22, 8.754, 15.943, 48.056, 11.373, 21.13686, 8.47, 69.501, 475.0, 475.0, 0.0, 0.0, 24.0,34.8,71.8,37.1, 1
1507710728.23, 8.753, 15.673, 48.041, 11.391, 20.64666, 8.323, 69.486, 475.0, 475.0, 0.0, 0.0, 23.9,34.8,71.8,37.1, 1
1507710738.23, 8.647, 15.33, 48.019, 11.403, 20.13158, 8.362, 69.476, 475.0, 475.0, 0.0, 0.0, 23.9,34.8,71.8,37.2, 1
1507710748.23, 8.617, 15.019, 47.99, 11.41, 19.59637, 8.248, 69.458, 475.0, 475.0, 0.0, 0.0, 23.9,34.9,71.8,37.2, 1
1507710758.23, 8.571, 14.683, 47.961, 11.412, 19.03211, 8.186, 69.45, 475.0, 475.0, 0.0, 0.0, 23.9,34.8,71.9,37.1, 1
1507710768.23, 8.465, 14.275, 47.92, 11.409, 18.45723, 8.226, 69.436, 475.0, 475.0, 0.0, 0.0, 23.9,34.8,71.8,37.2, 1
1507710778.23, 8.443, 13.886, 47.88, 11.401, 17.85198, 8.055, 69.423, 475.0, 475.0, 0.0, 0.0, 24.0,34.8,71.8,37.2, 1
1507710788.24, 8.331, 13.526, 47.832, 11.388, 17.22825, 8.075, 69.413, 475.0, 475.0, 0.0, 0.0, 23.9,34.8,71.9,37.2, 1
1507710798.24, 8.27, 13.047, 47.783, 11.371, 16.57814, 8.023, 69.4, 475.0, 475.0, 0.0, 0.0, 24.0,34.8,71.8,37.1, 1
1507710808.24, 8.238, 12.656, 47.726, 11.348, 15.91405, 7.885, 69.391, 475.0, 475.0, 0.0, 0.0, 23.8,34.9,71.7,37.1, 1
1507710818.24, 8.107, 12.19, 47.666, 11.322, 15.24725, 7.906, 69.382, 475.0, 475.0, 0.0, 0.0, 23.9,35.0,71.7,37.2, 1
1507710828.24, 8.077, 11.795, 47.596, 11.29, 14.5633, 7.746, 69.365, 475.0, 475.0, 0.0, 0.0, 23.9,34.9,71.8,37.2, 1
1507710838.25, 7.99, 11.354, 47.533, 11.256, 13.89602, 7.695, 69.35, 475.0, 475.0, 0.0, 0.0, 24.0,35.0,71.8,37.2, 1
1507710848.25, 7.87, 10.997, 47.45, 11.215, 13.24399, 7.685, 69.341, 475.0, 475.0, 0.0, 0.0, 23.9,35.0,71.8,37.2, 1
1507710858.25, 7.836, 10.572, 47.374, 11.174, 12.62358, 7.504, 69.332, 475.0, 475.0, 0.0, 0.0, 23.9,34.9,71.8,37.2, 1
1507710868.25, 7.706, 10.234, 47.279, 11.125, 12.02478, 7.528, 69.318, 475.0, 475.0, 0.0, 0.0, 24.0,34.8,71.8,37.2, 1
1507710878.25, 7.618, 9.863, 47.194, 11.076, 11.47412, 7.415, 69.311, 475.0, 475.0, 0.0, 0.0, 23.9,34.9,71.8,37.2, 1
1507710888.25, 7.563, 9.563, 47.1, 11.019, 10.97391, 7.294, 69.301, 475.0, 475.0, 0.0, 0.0, 23.9,34.9,71.8,37.2, 1
1507710898.26, 7.41, 9.283, 47.01, 10.966, 10.51876, 7.275, 69.295, 475.0, 475.0, 0.0, 0.0, 24.0,34.9,71.8,37.3, 1
#  2017-10-11 02:34:59,888: Enter state pump_warming, spent 4.50 minutes in previous state
1507710908.26, 7.388, 9.045, 46.902, 10.906, 10.10976, 7.095, 69.271, 475.0, 475.0, 4.0, 0.0, 24.0,34.8,71.8,37.1, 1
1507710918.27, 7.309, 8.82, 46.832, 10.848, 9.756531, 7.073, 69.266, 475.0, 475.0, 4.0, 0.0, 23.9,34.7,71.8,37.2, 1
1507710928.27, 7.225, 8.626, 46.794, 10.787, 9.435001, 7.041, 69.257, 475.0, 475.0, 4.0, 0.0, 24.0,34.7,71.8,37.2, 1
1507710938.27, 7.2, 8.449, 46.796, 10.732, 9.154573, 6.897, 69.24, 475.0, 475.0, 4.0, 0.0, 23.9,34.8,71.8,37.2, 1
1507710948.27, 7.08, 8.291, 46.827, 10.676, 8.90413, 6.934, 69.231, 475.0, 475.0, 4.0, 0.0, 23.9,34.8,71.8,37.2, 1
1507710958.27, 7.037, 8.127, 46.88, 10.631, 8.683631, 6.815, 69.224, 475.0, 475.0, 4.0, 0.0, 23.9,34.8,71.8,37.1, 1
1507710968.28, 6.997, 7.991, 46.952, 10.589, 8.477258, 6.749, 69.211, 475.0, 475.0, 4.0, 0.0, 24.0,34.8,71.8,37.0, 1
1507710978.28, 6.889, 7.842, 47.026, 10.557, 8.300094, 6.751, 69.199, 475.0, 475.0, 4.0, 0.0, 23.9,34.7,71.8,37.0, 1
1507710988.28, 6.894, 7.727, 47.124, 10.53, 8.130244, 6.594, 69.19, 475.0, 475.0, 4.0, 0.0, 23.9,34.8,71.7,37.1, 1
1507710998.28, 6.814, 7.613, 47.216, 10.513, 7.974042, 6.598, 69.18, 475.0, 475.0, 4.0, 0.0, 24.0,34.7,71.8,37.2, 1
1507711008.29, 6.753, 7.521, 47.324, 10.501, 7.839907, 6.541, 69.171, 475.0, 475.0, 4.0, 0.0, 23.9,34.8,71.7,37.1, 1
1507711018.29, 6.74, 7.415, 47.423, 10.496, 7.710539, 6.442, 69.158, 475.0, 475.0, 4.0, 0.0, 23.9,34.6,71.7,37.1, 1
1507711028.29, 6.641, 7.328, 47.54, 10.498, 7.588748, 6.492, 69.146, 475.0, 475.0, 4.0, 0.0, 24.0,34.7,71.8,37.1, 1
1507711038.29, 6.63, 7.239, 47.66, 10.506, 7.474678, 6.372, 69.141, 475.0, 475.0, 4.0, 0.0, 23.9,34.7,71.7,37.0, 1
1507711048.30, 6.612, 7.169, 47.768, 10.52, 7.372694, 6.325, 69.126, 475.0, 475.0, 4.0, 0.0, 23.9,34.8,71.8,37.0, 1
1507711058.30, 6.518, 7.087, 47.887, 10.539, 7.278406, 6.354, 69.118, 475.0, 475.0, 4.0, 0.0, 23.9,34.8,71.8,37.0, 1
1507711068.30, 6.521, 7.02, 48.0, 10.563, 7.188084, 6.224, 69.103, 475.0, 475.0, 4.0, 0.0, 23.9,34.9,71.7,37.0, 1
1507711078.30, 6.467, 6.954, 48.122, 10.59, 7.098946, 6.256, 69.089, 475.0, 475.0, 4.0, 0.0, 23.9,34.8,71.8,37.1, 1
1507711088.30, 6.419, 6.901, 48.241, 10.623, 7.014666, 6.223, 69.081, 475.0, 475.0, 4.0, 0.0, 23.9,34.8,71.6,37.1, 1
1507711098.31, 6.432, 6.843, 48.359, 10.657, 6.939808, 6.128, 69.07, 475.0, 475.0, 4.0, 0.0, 24.0,34.9,71.8,37.0, 1
1507711108.31, 6.35, 6.791, 48.474, 10.697, 6.870341, 6.16, 69.059, 475.0, 475.0, 4.0, 0.0, 23.9,34.9,71.8,37.0, 1
1507711118.31, 6.352, 6.737, 48.602, 10.736, 6.802949, 6.052, 69.046, 475.0, 475.0, 4.0, 0.0, 23.9,34.8,71.7,37.1, 1
1507711128.31, 6.329, 6.69, 48.716, 10.78, 6.737982, 6.043, 69.036, 475.0, 475.0, 4.0, 0.0, 23.9,34.8,71.6,37.0, 1
1507711138.31, 6.262, 6.64, 48.84, 10.823, 6.674075, 6.058, 69.026, 475.0, 475.0, 4.0, 0.0, 23.9,34.8,71.6,37.0, 1
1507711148.32, 6.274, 6.599, 48.955, 10.871, 6.613608, 5.956, 69.01, 475.0, 475.0, 4.0, 0.0, 23.9,34.8,71.7,37.1, 1
1507711158.32, 6.218, 6.55, 49.08, 10.917, 6.554572, 6.005, 69.002, 475.0, 475.0, 4.0, 0.0, 23.9,34.7,71.6,37.1, 1
1507711168.32, 6.194, 6.514, 49.196, 10.967, 6.498357, 5.959, 68.985, 475.0, 475.0, 4.0, 0.0, 23.9,34.8,71.6,36.9, 1
1507711178.32, 6.205, 6.47, 49.323, 11.016, 6.453394, 5.913, 68.976, 475.0, 475.0, 4.0, 0.0, 24.0,34.8,71.6,37.0, 1
#  2017-10-11 02:39:40,080: Enter state pump_warming_cooling_mainplate, spent 4.67 minutes in previous state
1507711188.32, 6.125, 6.427, 49.44, 11.072, 6.40556, 5.932, 68.959, 475.0, 475.0, 0.0, 0.0, 23.8,34.7,71.6,37.2, 1
1507711198.33, 6.126, 6.37, 49.551, 11.121, 6.349825, 5.82, 68.948, 475.0, 475.0, 0.0, 0.0, 23.9,34.8,71.6,37.0, 1
1507711208.33, 6.081, 6.317, 49.622, 11.171, 6.291966, 5.821, 68.938, 475.0, 475.0, 0.0, 0.0, 23.9,34.8,71.5,37.0, 1
1507711218.33, 6.018, 6.261, 49.661, 11.212, 6.233832, 5.801, 68.92, 475.0, 475.0, 0.0, 0.0, 24.0,34.7,71.6,37.0, 1
1507711228.33, 6.017, 6.211, 49.678, 11.251, 6.174067, 5.699, 68.908, 475.0, 475.0, 0.0, 0.0, 23.9,34.7,71.6,37.0, 1
1507711238.34, 5.942, 6.159, 49.675, 11.283, 6.115316, 5.747, 68.896, 475.0, 475.0, 0.0, 0.0, 23.9,34.6,71.6,37.0, 1
1507711248.34, 5.923, 6.115, 49.654, 11.311, 6.056948, 5.661, 68.879, 475.0, 475.0, 0.0, 0.0, 23.8,34.7,71.7,37.0, 1
1507711258.34, 5.911, 6.069, 49.624, 11.333, 5.999204, 5.627, 68.869, 475.0, 475.0, 0.0, 0.0, 23.9,34.7,71.8,37.0, 1
1507711268.34, 5.837, 6.028, 49.583, 11.35, 5.948089, 5.638, 68.851, 475.0, 475.0, 0.0, 0.0, 23.8,34.8,71.5,37.0, 1
1507711278.34, 5.851, 5.982, 49.536, 11.36, 5.897309, 5.518, 68.834, 475.0, 475.0, 0.0, 0.0, 23.9,34.7,71.6,36.9, 1
1507711288.35, 5.803, 5.942, 49.486, 11.365, 5.846998, 5.539, 68.831, 475.0, 475.0, 0.0, 0.0, 23.9,34.8,71.6,37.0, 1
1507711298.35, 5.764, 5.901, 49.426, 11.365, 5.797529, 5.498, 68.809, 475.0, 475.0, 0.0, 0.0, 24.0,34.7,71.7,36.9, 1
1507711308.35, 5.765, 5.862, 49.371, 11.359, 5.75213, 5.429, 68.794, 475.0, 475.0, 0.0, 0.0, 24.0,34.7,71.8,37.0, 1
1507711318.35, 5.697, 5.823, 49.304, 11.348, 5.707718, 5.478, 68.777, 475.0, 475.0, 0.0, 0.0, 24.0,34.7,71.6,37.0, 1
1507711328.35, 5.693, 5.789, 49.244, 11.331, 5.663465, 5.379, 68.764, 475.0, 475.0, 0.0, 0.0, 23.9,34.7,71.6,36.9, 1
1507711338.35, 5.674, 5.752, 49.181, 11.31, 5.620319, 5.38, 68.749, 475.0, 475.0, 0.0, 0.0, 23.9,34.7,71.6,36.9, 1
1507711348.35, 5.622, 5.717, 49.115, 11.283, 5.579874, 5.382, 68.736, 475.0, 475.0, 0.0, 0.0, 23.9,34.8,71.6,36.9, 1
1507711358.36, 5.641, 5.68, 49.049, 11.253, 5.541192, 5.283, 68.726, 475.0, 475.0, 0.0, 0.0, 23.9,34.7,71.6,36.9, 1
1507711368.36, 5.592, 5.648, 48.989, 11.215, 5.503716, 5.314, 68.712, 475.0, 475.0, 0.0, 0.0, 23.9,34.7,71.6,36.9, 1
1507711378.36, 5.575, 5.613, 48.92, 11.177, 5.466373, 5.25, 68.693, 475.0, 475.0, 0.0, 0.0, 24.0,34.7,71.6,36.9, 1
1507711388.36, 5.574, 5.582, 48.856, 11.131, 5.430004, 5.216, 68.679, 475.0, 475.0, 0.0, 0.0, 23.9,34.7,71.6,36.9, 1
1507711398.36, 5.514, 5.55, 48.788, 11.084, 5.395355, 5.256, 68.664, 475.0, 475.0, 0.0, 0.0, 23.9,34.7,71.6,36.9, 1
1507711408.36, 5.52, 5.522, 48.729, 11.03, 5.362565, 5.155, 68.652, 475.0, 475.0, 0.0, 0.0, 23.8,34.7,71.6,36.9, 1
1507711418.36, 5.493, 5.492, 48.661, 10.977, 5.330807, 5.187, 68.632, 475.0, 475.0, 0.0, 0.0, 23.9,34.7,71.6,36.9, 1
#  2017-10-11 02:43:40,072: Enter state pump_warming, spent 4.00 minutes in previous state
1507711428.37, 5.468, 5.47, 48.593, 10.92, 5.304188, 5.186, 68.62, 475.0, 475.0, 4.0, 0.0, 23.8,34.7,71.6,36.9, 1
1507711438.37, 5.499, 5.456, 48.548, 10.865, 5.287705, 5.125, 68.601, 475.0, 475.0, 4.0, 0.0, 23.8,34.7,71.5,36.9, 1
1507711448.37, 5.46, 5.446, 48.546, 10.805, 5.274581, 5.179, 68.595, 475.0, 475.0, 4.0, 0.0, 23.9,34.6,71.5,36.8, 1
1507711458.37, 5.471, 5.436, 48.579, 10.75, 5.263374, 5.108, 68.572, 475.0, 475.0, 4.0, 0.0, 23.9,34.6,71.5,36.9, 1
1507711468.37, 5.477, 5.429, 48.636, 10.694, 5.253397, 5.117, 68.559, 475.0, 475.0, 4.0, 0.0, 23.9,34.7,71.5,36.7, 1
1507711478.37, 5.437, 5.421, 48.72, 10.646, 5.244299, 5.158, 68.547, 475.0, 475.0, 4.0, 0.0, 24.0,34.6,71.5,36.9, 1
1507711488.38, 5.464, 5.415, 48.809, 10.601, 5.236015, 5.08, 68.527, 475.0, 475.0, 4.0, 0.0, 23.9,34.6,71.5,36.8, 1
1507711498.38, 5.438, 5.408, 48.926, 10.565, 5.228691, 5.146, 68.515, 475.0, 475.0, 4.0, 0.0, 23.8,34.6,71.5,36.8, 1
1507711508.38, 5.432, 5.403, 49.035, 10.534, 5.221866, 5.125, 68.504, 475.0, 475.0, 4.0, 0.0, 23.9,34.7,71.6,36.7, 1
1507711518.38, 5.458, 5.398, 49.165, 10.513, 5.215382, 5.089, 68.49, 475.0, 475.0, 4.0, 0.0, 23.7,34.7,71.5,36.7, 1
1507711528.38, 5.419, 5.393, 49.291, 10.497, 5.209663, 5.145, 68.472, 475.0, 475.0, 4.0, 0.0, 23.9,34.8,71.4,36.8, 1
1507711538.39, 5.443, 5.389, 49.434, 10.49, 5.204045, 5.06, 68.455, 475.0, 475.0, 4.0, 0.0, 23.9,34.7,71.5,36.8, 1
1507711548.40, 5.44, 5.384, 49.559, 10.49, 5.198531, 5.092, 68.444, 475.0, 475.0, 4.0, 0.0, 23.9,34.6,71.6,36.8, 1
1507711558.40, 5.413, 5.38, 49.706, 10.496, 5.19415, 5.111, 68.422, 475.0, 475.0, 4.0, 0.0, 23.9,34.7,71.6,36.9, 1
1507711568.40, 5.441, 5.376, 49.839, 10.508, 5.189504, 5.05, 68.411, 475.0, 475.0, 4.0, 0.0, 23.9,34.5,71.5,36.9, 1
1507711578.40, 5.404, 5.372, 49.991, 10.525, 5.18513, 5.122, 68.397, 475.0, 475.0, 4.0, 0.0, 23.9,34.6,71.5,36.7, 1
1507711588.40, 5.411, 5.369, 50.13, 10.549, 5.180548, 5.075, 68.386, 475.0, 475.0, 4.0, 0.0, 23.7,34.6,71.5,36.8, 1
#  2017-10-11 02:46:30,088: Enter state pump_hot_cooling_mainplate, spent 2.83 minutes in previous state
1507711598.40, 5.42, 5.362, 50.284, 10.575, 5.174012, 5.06, 68.375, 475.0, 475.0, 0.0, 0.0, 23.9,34.7,71.6,36.9, 1
1507711608.40, 5.372, 5.35, 50.408, 10.604, 5.161069, 5.095, 68.352, 475.0, 475.0, 0.0, 0.0, 23.9,34.7,71.4,36.7, 1
1507711618.40, 5.395, 5.336, 50.512, 10.631, 5.146269, 4.996, 68.342, 475.0, 475.0, 0.0, 0.0, 23.9,34.5,71.5,36.8, 1
1507711628.41, 5.369, 5.322, 50.582, 10.659, 5.12997, 5.029, 68.324, 475.0, 475.0, 0.0, 0.0, 23.9,34.7,71.5,36.8, 1
1507711638.41, 5.343, 5.306, 50.622, 10.682, 5.112899, 5.006, 68.307, 475.0, 475.0, 0.0, 0.0, 23.9,34.6,71.6,36.8, 1
1507711648.41, 5.355, 5.292, 50.643, 10.704, 5.095582, 4.952, 68.285, 475.0, 475.0, 0.0, 0.0, 23.9,34.7,71.4,36.7, 1
1507711658.41, 5.292, 5.277, 50.654, 10.721, 5.079302, 5.003, 68.27, 475.0, 475.0, 0.0, 0.0, 23.9,34.7,71.5,36.8, 1
1507711668.41, 5.294, 5.264, 50.652, 10.734, 5.064567, 4.917, 68.266, 475.0, 475.0, 0.0, 0.0, 23.9,34.5,71.4,36.8, 1
1507711678.42, 5.276, 5.25, 50.636, 10.742, 5.050857, 4.915, 68.242, 475.0, 475.0, 0.0, 0.0, 23.9,34.6,71.3,36.9, 1
1507711688.42, 5.231, 5.236, 50.616, 10.746, 5.036813, 4.928, 68.224, 475.0, 475.0, 0.0, 0.0, 23.9,34.7,71.3,36.6, 1
1507711698.42, 5.258, 5.22, 50.588, 10.745, 5.021978, 4.842, 68.208, 475.0, 475.0, 0.0, 0.0, 23.8,34.7,71.5,36.8, 1
1507711708.43, 5.218, 5.205, 50.567, 10.739, 5.006869, 4.88, 68.197, 475.0, 475.0, 0.0, 0.0, 23.9,34.6,71.5,36.7, 1
1507711718.43, 5.21, 5.189, 50.53, 10.728, 4.992113, 4.832, 68.18, 475.0, 475.0, 0.0, 0.0, 23.9,34.5,71.5,36.7, 1
1507711728.43, 5.219, 5.174, 50.494, 10.712, 4.97731, 4.806, 68.159, 475.0, 475.0, 0.0, 0.0, 23.8,34.5,71.5,36.7, 1
1507711738.43, 5.165, 5.157, 50.46, 10.693, 4.962543, 4.856, 68.146, 475.0, 475.0, 0.0, 0.0, 23.7,34.7,71.5,36.7, 1
1507711748.44, 5.178, 5.141, 50.418, 10.668, 4.94755, 4.768, 68.125, 475.0, 475.0, 0.0, 0.0, 23.8,34.5,71.5,36.8, 1
1507711758.44, 5.159, 5.124, 50.376, 10.64, 4.932173, 4.803, 68.109, 475.0, 475.0, 0.0, 0.0, 23.9,34.5,71.4,36.8, 1
1507711768.44, 5.129, 5.108, 50.336, 10.605, 4.916496, 4.798, 68.092, 475.0, 475.0, 0.0, 0.0, 23.9,34.6,71.5,36.6, 1
1507711778.44, 5.155, 5.091, 50.292, 10.569, 4.90108, 4.731, 68.076, 475.0, 475.0, 0.0, 0.0, 23.9,34.5,71.5,36.7, 1
1507711788.44, 5.107, 5.075, 50.251, 10.526, 4.885281, 4.774, 68.064, 475.0, 475.0, 0.0, 0.0, 23.8,34.5,71.5,36.7, 1
1507711798.44, 5.105, 5.058, 50.204, 10.483, 4.86966, 4.695, 68.038, 475.0, 475.0, 0.0, 0.0, 23.9,34.5,71.5,36.6, 1
1507711808.45, 5.103, 5.043, 50.161, 10.431, 4.85465, 4.69, 68.027, 475.0, 475.0, 0.0, 0.0, 23.9,34.5,71.3,36.8, 1
1507711818.45, 5.049, 5.027, 50.118, 10.38, 4.839481, 4.716, 68.01, 475.0, 475.0, 0.0, 0.0, 23.9,34.7,71.5,36.7, 1
1507711828.45, 5.062, 5.012, 50.074, 10.321, 4.824325, 4.629, 67.995, 475.0, 475.0, 0.0, 0.0, 23.9,34.4,71.5,36.7, 1
1507711838.45, 5.024, 4.994, 50.033, 10.263, 4.809713, 4.676, 67.97, 475.0, 475.0, 0.0, 0.0, 23.9,34.5,71.4,36.7, 1
1507711848.45, 4.998, 4.977, 49.99, 10.196, 4.795666, 4.636, 67.956, 475.0, 475.0, 0.0, 0.0, 23.7,34.5,71.3,36.7, 1
1507711858.45, 5.007, 4.958, 49.95, 10.131, 4.783165, 4.581, 67.943, 475.0, 475.0, 0.0, 0.0, 23.9,34.6,71.5,36.6, 1
1507711868.46, 4.949, 4.939, 49.91, 10.057, 4.771144, 4.613, 67.926, 475.0, 475.0, 0.0, 0.0, 24.0,34.5,71.5,36.7, 1
1507711878.46, 4.957, 4.917, 49.87, 9.988, 4.759615, 4.516, 67.905, 475.0, 475.0, 0.0, 0.0, 23.9,34.5,71.5,36.6, 1
1507711888.46, 4.936, 4.897, 49.832, 9.918, 4.748317, 4.523, 67.893, 475.0, 475.0, 0.0, 0.0, 23.9,34.5,71.5,36.7, 1
1507711898.46, 4.893, 4.879, 49.801, 9.85, 4.737113, 4.523, 67.874, 475.0, 475.0, 0.0, 0.0, 23.8,34.5,71.5,36.6, 1
1507711908.46, 4.912, 4.864, 49.77, 9.775, 4.725976, 4.455, 67.863, 475.0, 475.0, 0.0, 0.0, 23.8,34.5,71.4,36.6, 1
1507711918.47, 4.86, 4.848, 49.73, 9.703, 4.714566, 4.511, 67.843, 475.0, 475.0, 0.0, 0.0, 23.9,34.5,71.5,36.7, 1
1507711928.48, 4.856, 4.833, 49.7, 9.623, 4.702753, 4.455, 67.825, 475.0, 475.0, 0.0, 0.0, 23.8,34.6,71.5,36.6, 1
1507711938.48, 4.87, 4.82, 49.662, 9.541, 4.690783, 4.443, 67.804, 475.0, 475.0, 0.0, 0.0, 23.9,34.4,71.5,36.7, 1
1507711948.48, 4.816, 4.808, 49.626, 9.469, 4.67906, 4.475, 67.792, 475.0, 475.0, 0.0, 0.0, 23.9,34.5,71.4,36.7, 1
1507711958.48, 4.849, 4.795, 49.597, 9.397, 4.667056, 4.39, 67.775, 475.0, 475.0, 0.0, 0.0, 23.9,34.5,71.5,36.7, 1
1507711968.48, 4.823, 4.782, 49.56, 9.33, 4.655358, 4.423, 67.755, 475.0, 475.0, 0.0, 0.0, 23.8,34.5,71.5,36.6, 1
1507711978.48, 4.797, 4.768, 49.525, 9.256, 4.643716, 4.404, 67.738, 475.0, 475.0, 0.0, 0.0, 23.8,34.5,71.3,36.6, 1
1507711988.48, 4.819, 4.752, 49.496, 9.186, 4.632056, 4.357, 67.724, 475.0, 475.0, 0.0, 0.0, 23.9,34.5,71.4,36.6, 1
1507711998.49, 4.767, 4.739, 49.456, 9.109, 4.620039, 4.419, 67.71, 475.0, 475.0, 0.0, 0.0, 23.9,34.5,71.4,36.6, 1
1507712008.49, 4.778, 4.725, 49.428, 9.038, 4.60838, 4.343, 67.694, 475.0, 475.0, 0.0, 0.0, 23.9,34.6,71.4,36.6, 1
1507712018.49, 4.778, 4.711, 49.392, 8.961, 4.597264, 4.359, 67.673, 475.0, 475.0, 0.0, 0.0, 23.9,34.5,71.4,36.5, 1
1507712028.49, 4.741, 4.697, 49.362, 8.891, 4.586271, 4.378, 67.66, 475.0, 475.0, 0.0, 0.0, 23.9,34.6,71.3,36.6, 1
1507712038.49, 4.771, 4.684, 49.328, 8.814, 4.576039, 4.295, 67.645, 475.0, 475.0, 0.0, 0.0, 23.8,34.4,71.4,36.6, 1
1507712048.50, 4.739, 4.671, 49.294, 8.744, 4.565083, 4.34, 67.625, 475.0, 475.0, 0.0, 0.0, 23.8,34.4,71.4,36.6, 1
1507712058.50, 4.732, 4.658, 49.264, 8.667, 4.554894, 4.288, 67.609, 475.0, 475.0, 0.0, 0.0, 23.8,34.5,71.3,36.6, 1
1507712068.50, 4.747, 4.644, 49.234, 8.596, 4.544202, 4.269, 67.598, 475.0, 475.0, 0.0, 0.0, 23.9,34.5,71.4,36.5, 1
1507712078.50, 4.698, 4.632, 49.197, 8.519, 4.533913, 4.321, 67.575, 475.0, 475.0, 0.0, 0.0, 24.0,34.5,71.3,36.6, 1
1507712088.50, 4.715, 4.62, 49.167, 8.451, 4.523151, 4.234, 67.561, 475.0, 475.0, 0.0, 0.0, 23.8,34.5,71.4,36.6, 1
1507712098.51, 4.7, 4.607, 49.134, 8.378, 4.5128, 4.275, 67.545, 475.0, 475.0, 0.0, 0.0, 24.0,34.5,71.3,36.6, 1
1507712108.51, 4.677, 4.594, 49.104, 8.311, 4.502242, 4.272, 67.528, 475.0, 475.0, 0.0, 0.0, 23.9,34.4,71.5,36.6, 1
1507712118.52, 4.706, 4.583, 49.074, 8.239, 4.491607, 4.209, 67.513, 475.0, 475.0, 0.0, 0.0, 23.9,34.5,71.3,36.5, 1
1507712128.52, 4.666, 4.57, 49.042, 8.173, 4.481598, 4.26, 67.495, 475.0, 475.0, 0.0, 0.0, 23.8,34.7,71.3,36.6, 1
1507712138.52, 4.674, 4.559, 49.011, 8.103, 4.471544, 4.188, 67.48, 475.0, 475.0, 0.0, 0.0, 23.8,34.4,71.4,36.6, 1
1507712148.52, 4.68, 4.547, 48.98, 8.039, 4.460949, 4.193, 67.461, 475.0, 475.0, 0.0, 0.0, 23.9,34.5,71.5,36.5, 1
1507712158.52, 4.639, 4.536, 48.954, 7.972, 4.450333, 4.226, 67.449, 475.0, 475.0, 0.0, 0.0, 23.8,34.4,71.3,36.6, 1
1507712168.53, 4.662, 4.524, 48.92, 7.912, 4.440746, 4.155, 67.431, 475.0, 475.0, 0.0, 0.0, 23.9,34.5,71.4,36.5, 1
1507712178.53, 4.634, 4.513, 48.889, 7.848, 4.43081, 4.207, 67.416, 475.0, 475.0, 0.0, 0.0, 23.9,34.4,71.3,36.5, 1
1507712188.53, 4.625, 4.503, 48.858, 7.791, 4.420339, 4.181, 67.398, 475.0, 475.0, 0.0, 0.0, 23.8,34.4,71.4,36.5, 1
1507712198.54, 4.648, 4.492, 48.831, 7.729, 4.410218, 4.149, 67.389, 475.0, 475.0, 0.0, 0.0, 23.7,34.4,71.3,36.6, 1
1507712208.54, 4.604, 4.48, 48.802, 7.674, 4.400294, 4.189, 67.371, 475.0, 475.0, 0.0, 0.0, 23.9,34.5,71.3,36.6, 1
1507712218.55, 4.625, 4.47, 48.768, 7.615, 4.391132, 4.116, 67.351, 475.0, 475.0, 0.0, 0.0, 24.0,34.4,71.2,36.5, 1
1507712228.55, 4.619, 4.461, 48.744, 7.562, 4.382497, 4.136, 67.331, 475.0, 475.0, 0.0, 0.0, 23.9,34.5,71.3,36.4, 1
1507712238.55, 4.586, 4.45, 48.715, 7.506, 4.373004, 4.145, 67.325, 475.0, 475.0, 0.0, 0.0, 23.9,34.4,71.3,36.6, 1
1507712248.55, 4.611, 4.439, 48.684, 7.46, 4.364159, 4.091, 67.304, 475.0, 475.0, 0.0, 0.0, 23.9,34.4,71.3,36.5, 1
1507712258.56, 4.57, 4.428, 48.656, 7.412, 4.354923, 4.15, 67.285, 475.0, 475.0, 0.0, 0.0, 23.9,34.4,71.3,36.5, 1
1507712268.56, 4.572, 4.419, 48.628, 7.368, 4.346018, 4.103, 67.278, 475.0, 475.0, 0.0, 0.0, 23.7,34.5,71.3,36.6, 1
1507712278.56, 4.586, 4.409, 48.6, 7.323, 4.337104, 4.094, 67.26, 475.0, 475.0, 0.0, 0.0, 23.8,34.4,71.3,36.5, 1
1507712288.56, 4.543, 4.398, 48.574, 7.282, 4.327759, 4.129, 67.243, 475.0, 475.0, 0.0, 0.0, 23.8,34.4,71.3,36.6, 1
1507712298.57, 4.576, 4.39, 48.541, 7.238, 4.319206, 4.056, 67.224, 475.0, 475.0, 0.0, 0.0, 23.9,34.4,71.4,36.5, 1
1507712308.57, 4.554, 4.381, 48.514, 7.196, 4.310043, 4.087, 67.205, 475.0, 475.0, 0.0, 0.0, 23.9,34.5,71.3,36.5, 1
1507712318.57, 4.532, 4.372, 48.483, 7.153, 4.301385, 4.072, 67.194, 475.0, 475.0, 0.0, 0.0, 23.9,34.4,71.3,36.5, 1
1507712328.57, 4.56, 4.358, 48.462, 7.113, 4.292586, 4.04, 67.175, 475.0, 475.0, 0.0, 0.0, 23.8,34.5,71.3,36.5, 1
1507712338.57, 4.508, 4.35, 48.433, 7.072, 4.283744, 4.095, 67.167, 475.0, 475.0, 0.0, 0.0, 23.8,34.4,71.2,36.5, 1
1507712348.57, 4.522, 4.343, 48.404, 7.035, 4.275338, 4.034, 67.156, 475.0, 475.0, 0.0, 0.0, 23.8,34.4,71.3,36.6, 1
1507712358.57, 4.523, 4.334, 48.379, 6.997, 4.266699, 4.049, 67.128, 475.0, 475.0, 0.0, 0.0, 23.7,34.4,71.3,36.5, 1
1507712368.58, 4.489, 4.324, 48.352, 6.962, 4.258273, 4.069, 67.116, 475.0, 475.0, 0.0, 0.0, 23.9,34.4,71.2,36.6, 1
1507712378.58, 4.526, 4.317, 48.327, 6.926, 4.24985, 4.006, 67.099, 475.0, 475.0, 0.0, 0.0, 23.9,34.4,71.4,36.4, 1
1507712388.58, 4.491, 4.307, 48.298, 6.894, 4.241184, 4.045, 67.085, 475.0, 475.0, 0.0, 0.0, 23.9,34.2,71.3,36.5, 1
1507712398.58, 4.488, 4.298, 48.271, 6.86, 4.232905, 4.007, 67.064, 475.0, 475.0, 0.0, 0.0, 23.8,34.4,71.3,36.4, 1
1507712408.59, 4.506, 4.289, 48.25, 6.829, 4.224524, 3.993, 67.052, 475.0, 475.0, 0.0, 0.0, 23.9,34.4,71.2,36.6, 1
1507712418.59, 4.459, 4.28, 48.22, 6.797, 4.216053, 4.041, 67.032, 475.0, 475.0, 0.0, 0.0, 23.8,34.3,71.2,36.4, 1
1507712428.59, 4.481, 4.271, 48.199, 6.769, 4.207827, 3.972, 67.02, 475.0, 475.0, 0.0, 0.0, 23.9,34.3,71.3,36.4, 1
1507712438.59, 4.463, 4.265, 48.17, 6.739, 4.19942, 4.01, 67.005, 475.0, 475.0, 0.0, 0.0, 23.9,34.3,71.3,36.4, 1
1507712448.59, 4.445, 4.255, 48.15, 6.713, 4.192126, 4.012, 66.989, 475.0, 475.0, 0.0, 0.0, 23.8,34.3,71.1,36.4, 1
1507712458.60, 4.479, 4.248, 48.123, 6.685, 4.184463, 3.96, 66.975, 475.0, 475.0, 0.0, 0.0, 23.8,34.4,71.3,36.4, 1
1507712468.60, 4.438, 4.239, 48.097, 6.66, 4.177334, 4.01, 66.957, 475.0, 475.0, 0.0, 0.0, 23.8,34.3,71.2,36.4, 1
1507712478.60, 4.45, 4.233, 48.072, 6.634, 4.169963, 3.945, 66.943, 475.0, 475.0, 0.0, 0.0, 23.8,34.3,71.3,36.4, 1
1507712488.60, 4.457, 4.224, 48.047, 6.611, 4.162502, 3.952, 66.933, 475.0, 475.0, 0.0, 0.0, 23.8,34.3,71.3,36.4, 1
1507712498.61, 4.416, 4.217, 48.025, 6.588, 4.155513, 3.988, 66.91, 475.0, 475.0, 0.0, 0.0, 23.8,34.4,71.2,36.3, 1
1507712508.61, 4.447, 4.208, 47.999, 6.566, 4.14801, 3.921, 66.892, 475.0, 475.0, 0.0, 0.0, 23.8,34.4,71.2,36.4, 1
1507712518.61, 4.417, 4.201, 47.976, 6.544, 4.140916, 3.98, 66.882, 475.0, 475.0, 0.0, 0.0, 23.7,34.3,71.2,36.4, 1
1507712528.62, 4.41, 4.193, 47.956, 6.524, 4.133774, 3.955, 66.867, 475.0, 475.0, 0.0, 0.0, 23.9,34.3,71.2,36.3, 1
1507712538.62, 4.435, 4.185, 47.929, 6.503, 4.126644, 3.922, 66.851, 475.0, 475.0, 0.0, 0.0, 23.7,34.2,71.3,36.4, 1
1507712548.62, 4.393, 4.176, 47.906, 6.484, 4.119769, 3.973, 66.834, 475.0, 475.0, 0.0, 0.0, 23.8,34.4,71.2,36.4, 1
1507712558.62, 4.421, 4.168, 47.884, 6.464, 4.112626, 3.895, 66.82, 475.0, 475.0, 0.0, 0.0, 23.8,34.4,71.3,36.3, 1
1507712568.62, 4.412, 4.163, 47.859, 6.447, 4.105964, 3.919, 66.805, 475.0, 475.0, 0.0, 0.0, 23.9,34.4,71.2,36.4, 1
1507712578.63, 4.384, 4.154, 47.839, 6.429, 4.098953, 3.933, 66.788, 475.0, 475.0, 0.0, 0.0, 23.7,34.5,71.2,36.4, 1
1507712588.63, 4.414, 4.147, 47.816, 6.412, 4.092364, 3.879, 66.772, 475.0, 475.0, 0.0, 0.0, 23.9,34.3,71.3,36.4, 1
1507712598.64, 4.371, 4.14, 47.794, 6.395, 4.085576, 3.942, 66.759, 475.0, 475.0, 0.0, 0.0, 23.8,34.3,71.2,36.4, 1
1507712608.64, 4.376, 4.133, 47.774, 6.38, 4.078668, 3.893, 66.743, 475.0, 475.0, 0.0, 0.0, 23.8,34.3,71.3,36.5, 1
1507712618.64, 4.393, 4.125, 47.748, 6.364, 4.071987, 3.89, 66.724, 475.0, 475.0, 0.0, 0.0, 23.9,34.2,71.1,36.3, 1
1507712628.64, 4.354, 4.119, 47.73, 6.349, 4.065833, 3.93, 66.709, 475.0, 475.0, 0.0, 0.0, 23.8,34.2,71.2,36.5, 1
1507712638.65, 4.391, 4.111, 47.705, 6.334, 4.059032, 3.853, 66.699, 475.0, 475.0, 0.0, 0.0, 23.9,34.3,71.2,36.5, 1
1507712648.65, 4.368, 4.105, 47.685, 6.321, 4.052205, 3.89, 66.69, 475.0, 475.0, 0.0, 0.0, 23.8,34.3,71.3,36.3, 1
1507712658.65, 4.353, 4.1, 47.665, 6.307, 4.045686, 3.877, 66.667, 475.0, 475.0, 0.0, 0.0, 23.9,34.3,71.2,36.4, 1
1507712668.66, 4.383, 4.089, 47.643, 6.295, 4.039146, 3.846, 66.647, 475.0, 475.0, 0.0, 0.0, 23.7,34.2,71.2,36.3, 1
1507712678.66, 4.344, 4.08, 47.621, 6.281, 4.0326, 3.895, 66.638, 475.0, 475.0, 0.0, 0.0, 23.9,34.4,71.2,36.5, 1
1507712688.67, 4.353, 4.071, 47.603, 6.27, 4.026247, 3.844, 66.624, 475.0, 475.0, 0.0, 0.0, 23.9,34.3,71.2,36.3, 1
1507712698.67, 4.369, 4.063, 47.58, 6.257, 4.020728, 3.844, 66.606, 475.0, 475.0, 0.0, 0.0, 23.8,34.4,71.2,36.3, 1
1507712708.67, 4.323, 4.055, 47.556, 6.247, 4.01431, 3.887, 66.591, 475.0, 475.0, 0.0, 0.0, 23.8,34.2,71.2,36.4, 1
1507712718.67, 4.351, 4.046, 47.54, 6.235, 4.008176, 3.819, 66.577, 475.0, 475.0, 0.0, 0.0, 23.8,34.4,71.2,36.3, 1
1507712728.68, 4.328, 4.038, 47.522, 6.225, 4.001918, 3.868, 66.566, 475.0, 475.0, 0.0, 0.0, 23.7,34.2,71.2,36.4, 1
1507712738.68, 4.32, 4.029, 47.503, 6.214, 3.996261, 3.862, 66.549, 475.0, 475.0, 0.0, 0.0, 23.9,34.3,71.2,36.4, 1
1507712748.68, 4.351, 4.021, 47.478, 6.204, 3.990602, 3.819, 66.524, 475.0, 475.0, 0.0, 0.0, 23.7,34.5,71.2,36.3, 1
1507712758.68, 4.309, 4.013, 47.46, 6.194, 3.984551, 3.87, 66.52, 475.0, 475.0, 0.0, 0.0, 23.8,34.3,71.3,36.4, 1
1507712768.68, 4.33, 4.006, 47.439, 6.185, 3.97862, 3.801, 66.502, 475.0, 475.0, 0.0, 0.0, 23.7,34.2,71.3,36.4, 1
1507712778.68, 4.334, 3.998, 47.424, 6.175, 3.973326, 3.819, 66.487, 475.0, 475.0, 0.0, 0.0, 23.8,34.2,71.2,36.2, 1
1507712788.68, 4.301, 3.991, 47.399, 6.166, 3.967371, 3.846, 66.47, 475.0, 475.0, 0.0, 0.0, 23.8,34.3,71.2,36.5, 1
1507712798.69, 4.329, 3.985, 47.378, 6.157, 3.961819, 3.778, 66.455, 475.0, 475.0, 0.0, 0.0, 23.8,34.4,71.2,36.3, 1
1507712808.69, 4.294, 3.979, 47.364, 6.149, 3.95613, 3.846, 66.443, 475.0, 475.0, 0.0, 0.0, 23.8,34.4,71.2,36.3, 1
1507712818.69, 4.297, 3.973, 47.344, 6.14, 3.950506, 3.814, 66.427, 475.0, 475.0, 0.0, 0.0, 23.8,34.3,71.2,36.3, 1
1507712828.69, 4.32, 3.966, 47.325, 6.133, 3.944949, 3.795, 66.419, 475.0, 475.0, 0.0, 0.0, 23.9,34.4,71.2,36.4, 1
1507712838.69, 4.278, 3.961, 47.304, 6.124, 3.939444, 3.841, 66.397, 475.0, 475.0, 0.0, 0.0, 23.7,34.2,71.2,36.3, 1
1507712848.70, 4.31, 3.956, 47.283, 6.117, 3.933755, 3.749, 66.383, 475.0, 475.0, 0.0, 0.0, 23.7,34.3,71.2,36.4, 1
#  2017-10-11 03:07:30,475: Enter state cooling_pump, spent 21.01 minutes in previous state
1507712858.70, 4.297, 3.95, 47.202, 10.168, 3.928611, 3.795, 66.287, 475.0, 475.0, 0.0, 4.1, 23.9,34.4,71.3,36.3, 1
1507712868.70, 4.276, 3.944, 47.182, 11.762, 3.923313, 3.798, 66.275, 475.0, 475.0, 0.0, 4.1, 23.7,34.3,71.2,36.3, 1
1507712878.70, 4.306, 3.937, 47.164, 12.916, 3.918398, 3.737, 66.262, 475.0, 475.0, 0.0, 4.1, 23.9,34.3,71.2,36.3, 1
1507712888.70, 4.264, 3.932, 47.149, 13.757, 3.912843, 3.823, 66.25, 475.0, 475.0, 0.0, 4.1, 23.9,34.4,71.2,36.4, 1
1507712898.71, 4.277, 3.928, 47.13, 14.468, 3.907858, 3.754, 66.237, 475.0, 475.0, 0.0, 4.1, 23.8,34.3,71.1,36.3, 1
1507712908.71, 4.283, 3.923, 47.109, 14.99, 3.90269, 3.761, 66.218, 475.0, 475.0, 0.0, 4.1, 23.7,34.3,71.2,36.3, 1
1507712918.71, 4.253, 3.916, 47.095, 15.423, 3.897736, 3.808, 66.207, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.2,36.3, 1
1507712928.71, 4.293, 3.912, 47.077, 15.7, 3.893238, 3.716, 66.188, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.2,36.2, 1
1507712938.71, 4.563, 3.927, 47.036, 16.01, 3.912644, 4.12, 66.182, 475.0, 475.0, 0.0, 4.1, 23.8,34.2,71.2,36.3, 1
1507712948.72, 5.083, 3.94, 46.798, 16.37, 3.951857, 4.635, 66.16, 475.0, 475.0, 0.0, 4.1, 23.7,34.3,71.2,36.3, 1
1507712958.72, 5.521, 3.957, 46.327, 16.743, 3.955621, 5.078, 66.148, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.3,36.4, 1
1507712968.72, 5.811, 3.969, 45.669, 17.061, 3.956576, 5.507, 66.138, 475.0, 475.0, 0.0, 4.1, 23.6,34.2,71.2,36.4, 1
1507712978.72, 6.153, 3.982, 44.973, 17.38, 3.95261, 5.77, 66.125, 475.0, 475.0, 0.0, 4.1, 23.8,34.2,71.1,36.3, 1
1507712988.72, 6.374, 3.977, 44.148, 17.653, 3.945688, 6.048, 66.108, 475.0, 475.0, 0.0, 4.1, 23.7,34.3,71.2,36.3, 1
1507712998.73, 6.635, 3.97, 43.346, 17.931, 3.942924, 6.332, 66.087, 475.0, 475.0, 0.0, 4.1, 23.8,34.2,71.1,36.2, 1
1507713008.73, 6.898, 3.96, 42.465, 18.182, 3.938115, 6.538, 66.075, 475.0, 475.0, 0.0, 4.1, 23.8,34.2,71.2,36.3, 1
1507713018.73, 7.104, 3.95, 41.496, 18.442, 3.929047, 6.864, 66.059, 475.0, 475.0, 0.0, 4.1, 23.8,34.3,71.2,36.3, 1
1507713028.73, 7.345, 3.938, 40.249, 18.671, 3.917868, 7.011, 66.045, 475.0, 475.0, 0.0, 4.1, 23.8,34.4,71.2,36.2, 1
1507713038.73, 7.515, 3.925, 39.44, 18.909, 3.90543, 7.244, 66.021, 475.0, 475.0, 0.0, 4.1, 23.9,34.2,71.2,36.3, 1
1507713048.73, 7.668, 3.909, 38.7, 19.133, 3.892048, 7.448, 66.005, 475.0, 475.0, 0.0, 4.1, 23.8,34.4,71.2,36.3, 1
1507713058.73, 7.865, 3.893, 38.059, 19.378, 3.877352, 7.548, 65.988, 475.0, 475.0, 0.0, 4.1, 23.8,34.4,71.0,36.4, 1
1507713068.74, 7.942, 3.869, 37.407, 19.597, 3.861667, 7.783, 65.968, 475.0, 475.0, 0.0, 4.1, 23.8,34.2,71.2,36.3, 1
1507713078.74, 8.11, 3.848, 36.846, 19.828, 3.845664, 7.884, 65.945, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.2,36.3, 1
1507713088.74, 8.194, 3.821, 36.265, 20.039, 3.828186, 7.956, 65.917, 475.0, 475.0, 0.0, 4.1, 23.8,34.4,71.1,36.3, 1
1507713098.74, 8.248, 3.797, 35.758, 20.274, 3.810219, 8.116, 65.899, 475.0, 475.0, 0.0, 4.1, 23.7,34.3,71.3,36.3, 1
1507713108.74, 8.371, 3.769, 35.238, 20.488, 3.79218, 8.077, 65.865, 475.0, 475.0, 0.0, 4.1, 23.7,34.3,71.2,36.3, 1
1507713118.74, 8.375, 3.745, 34.772, 20.719, 3.77374, 8.187, 65.843, 475.0, 475.0, 0.0, 4.1, 23.8,34.4,71.2,36.3, 1
1507713128.74, 8.428, 3.716, 34.288, 20.93, 3.754493, 8.232, 65.813, 475.0, 475.0, 0.0, 4.1, 23.8,34.4,71.3,36.3, 1
1507713138.75, 8.463, 3.692, 33.857, 21.166, 3.734709, 8.185, 65.786, 475.0, 475.0, 0.0, 4.1, 23.8,34.4,71.2,36.3, 1
1507713148.75, 8.412, 3.669, 33.4, 21.387, 3.714075, 8.298, 65.762, 475.0, 475.0, 0.0, 4.1, 23.9,34.4,71.2,36.4, 1
1507713158.75, 8.449, 3.648, 32.988, 21.622, 3.693131, 8.215, 65.733, 475.0, 475.0, 0.0, 4.1, 23.7,34.4,71.2,36.3, 1
1507713168.75, 8.394, 3.626, 32.548, 21.831, 3.671992, 8.205, 65.708, 475.0, 475.0, 0.0, 4.1, 23.7,34.3,71.3,36.3, 1
1507713178.75, 8.353, 3.604, 32.15, 22.072, 3.650668, 8.234, 65.681, 475.0, 475.0, 0.0, 4.1, 23.7,34.4,71.2,36.4, 1
1507713188.76, 8.36, 3.575, 31.723, 22.354, 3.628367, 8.082, 65.652, 475.0, 475.0, 0.0, 4.1, 23.8,34.5,71.2,36.3, 1
1507713198.76, 8.254, 3.545, 31.331, 22.633, 3.606241, 8.103, 65.631, 475.0, 475.0, 0.0, 4.1, 23.7,34.4,71.3,36.4, 1
1507713208.76, 8.239, 3.514, 30.909, 22.865, 3.583803, 8.026, 65.609, 475.0, 475.0, 0.0, 4.1, 23.8,34.5,71.3,36.4, 1
1507713218.76, 8.18, 3.484, 30.519, 23.091, 3.561816, 7.926, 65.586, 475.0, 475.0, 0.0, 4.1, 23.7,34.5,71.2,36.4, 1
1507713228.76, 8.071, 3.452, 30.099, 23.278, 3.538561, 7.963, 65.564, 475.0, 475.0, 0.0, 4.1, 23.7,34.5,71.3,36.3, 1
1507713238.77, 8.054, 3.423, 29.78, 23.458, 3.514648, 7.802, 65.546, 475.0, 475.0, 0.0, 4.1, 23.9,34.4,71.4,36.4, 1
1507713248.77, 7.944, 3.39, 29.46, 23.607, 3.4909, 7.779, 65.526, 475.0, 475.0, 0.0, 4.1, 23.8,34.5,71.4,36.4, 1
1507713258.77, 7.881, 3.36, 29.164, 23.751, 3.467059, 7.747, 65.509, 475.0, 475.0, 0.0, 4.1, 23.8,34.5,71.4,36.3, 1
1507713268.77, 7.859, 3.327, 28.841, 23.87, 3.443144, 7.592, 65.489, 475.0, 475.0, 0.0, 4.1, 23.7,34.4,71.3,36.4, 1
1507713278.77, 7.738, 3.295, 28.536, 23.987, 3.418533, 7.601, 65.478, 475.0, 475.0, 0.0, 4.1, 23.7,34.4,71.3,36.5, 1
1507713288.77, 7.726, 3.246, 28.199, 24.135, 3.39364, 7.482, 65.466, 475.0, 475.0, 0.0, 4.1, 23.8,34.5,71.4,36.4, 1
1507713298.78, 7.655, 3.201, 27.948, 24.288, 3.368959, 7.414, 65.452, 475.0, 475.0, 0.0, 4.1, 23.7,34.4,71.3,36.4, 1
1507713308.78, 7.565, 3.168, 27.792, 24.417, 3.344007, 7.434, 65.436, 475.0, 475.0, 0.0, 4.1, 23.8,34.5,71.3,36.5, 1
1507713318.78, 7.554, 3.137, 27.643, 24.543, 3.318799, 7.284, 65.428, 475.0, 475.0, 0.0, 4.1, 23.8,34.4,71.3,36.6, 1
1507713328.79, 7.451, 3.104, 27.475, 24.65, 3.293163, 7.298, 65.414, 475.0, 475.0, 0.0, 4.1, 23.8,34.5,71.3,36.5, 1
1507713338.79, 7.415, 3.062, 27.315, 24.756, 3.267697, 7.249, 65.404, 475.0, 475.0, 0.0, 4.1, 23.7,34.4,71.4,36.5, 1
1507713348.79, 7.394, 3.012, 27.132, 24.847, 3.242357, 7.136, 65.39, 475.0, 475.0, 0.0, 4.1, 23.7,34.5,71.3,36.5, 1
1507713358.79, 7.299, 2.978, 26.955, 24.938, 3.216178, 7.159, 65.382, 475.0, 475.0, 0.0, 4.1, 23.9,34.4,71.4,36.4, 1
1507713368.79, 7.305, 2.946, 26.751, 25.015, 3.189562, 7.028, 65.374, 475.0, 475.0, 0.0, 4.1, 23.8,34.5,71.3,36.5, 1
1507713378.79, 7.24, 2.916, 26.55, 25.093, 3.163731, 6.999, 65.369, 475.0, 475.0, 0.0, 4.1, 23.9,34.6,71.3,36.4, 1
1507713388.79, 7.176, 2.875, 26.316, 25.16, 3.137542, 7.004, 65.357, 475.0, 475.0, 0.0, 4.1, 23.7,34.4,71.4,36.5, 1
1507713398.79, 7.17, 2.831, 26.081, 25.227, 3.110671, 6.869, 65.349, 475.0, 475.0, 0.0, 4.1, 23.7,34.5,71.4,36.6, 1
1507713408.80, 7.065, 2.783, 25.863, 25.286, 3.083968, 6.907, 65.343, 475.0, 475.0, 0.0, 4.1, 23.8,34.4,71.4,36.6, 1
1507713418.80, 7.046, 2.739, 25.667, 25.346, 3.057553, 6.833, 65.334, 475.0, 475.0, 0.0, 4.1, 23.8,34.5,71.4,36.4, 1
1507713428.80, 7.011, 2.694, 25.429, 25.397, 3.03059, 6.752, 65.332, 475.0, 475.0, 0.0, 4.1, 23.7,34.4,71.3,36.6, 1
1507713438.80, 6.922, 2.665, 25.182, 25.449, 3.002751, 6.774, 65.326, 475.0, 475.0, 0.0, 4.1, 23.7,34.5,71.4,36.6, 1
1507713448.80, 6.936, 2.633, 24.877, 25.495, 2.975958, 6.632, 65.318, 475.0, 475.0, 0.0, 4.1, 23.9,34.5,71.5,36.5, 1
1507713458.81, 6.856, 2.604, 24.552, 25.541, 2.949096, 6.624, 65.314, 475.0, 475.0, 0.0, 4.1, 23.8,34.5,71.4,36.5, 1
1507713468.81, 6.811, 2.56, 24.142, 25.582, 2.921484, 6.603, 65.306, 475.0, 475.0, 0.0, 4.1, 23.9,34.5,71.5,36.5, 1
1507713478.81, 6.799, 2.517, 23.812, 25.624, 2.893308, 6.488, 65.299, 475.0, 475.0, 0.0, 4.1, 23.8,34.5,71.3,36.6, 1
1507713488.81, 6.695, 2.444, 23.462, 25.66, 2.866033, 6.531, 65.297, 475.0, 475.0, 0.0, 4.1, 23.8,34.5,71.5,36.6, 1
1507713498.82, 6.687, 2.38, 23.086, 25.698, 2.838229, 6.432, 65.289, 475.0, 475.0, 0.0, 4.1, 23.7,34.5,71.5,36.6, 1
1507713508.82, 6.64, 2.334, 22.622, 25.73, 2.810081, 6.385, 65.283, 475.0, 475.0, 0.0, 4.1, 23.8,34.6,71.5,36.6, 1
1507713518.82, 6.566, 2.293, 22.147, 25.764, 2.782708, 6.393, 65.283, 475.0, 475.0, 0.0, 4.1, 23.9,34.5,71.5,36.6, 1
1507713528.82, 6.579, 2.249, 21.742, 25.794, 2.755355, 6.258, 65.272, 475.0, 475.0, 0.0, 4.1, 23.7,34.5,71.5,36.5, 1
1507713538.83, 6.495, 2.208, 21.417, 25.824, 2.727157, 6.266, 65.264, 475.0, 475.0, 0.0, 4.1, 23.7,34.5,71.4,36.6, 1
1507713548.83, 6.471, 2.165, 21.081, 25.85, 2.698139, 6.217, 65.264, 475.0, 475.0, 0.0, 4.1, 23.8,34.5,71.5,36.7, 1
1507713558.83, 6.452, 2.125, 20.802, 25.879, 2.670875, 6.136, 65.254, 475.0, 475.0, 0.0, 4.1, 23.7,34.5,71.5,36.6, 1
1507713568.83, 6.363, 2.066, 20.521, 25.903, 2.643611, 6.175, 65.249, 475.0, 475.0, 0.0, 4.1, 23.8,34.5,71.5,36.7, 1
1507713578.83, 6.365, 1.995, 20.276, 25.929, 2.615126, 6.067, 65.24, 475.0, 475.0, 0.0, 4.1, 23.7,34.5,71.5,36.6, 1
1507713588.83, 6.309, 1.953, 20.022, 25.951, 2.587363, 6.058, 65.238, 475.0, 475.0, 0.0, 4.1, 23.7,34.4,71.5,36.6, 1
1507713598.84, 6.26, 1.863, 19.809, 25.974, 2.558691, 6.053, 65.238, 475.0, 475.0, 0.0, 4.1, 23.9,34.4,71.5,36.6, 1
1507713608.84, 6.274, 1.827, 19.588, 25.996, 2.531036, 5.949, 65.228, 475.0, 475.0, 0.0, 4.1, 23.8,34.5,71.5,36.5, 1
1507713618.84, 6.192, 1.738, 19.39, 26.024, 2.502256, 5.97, 65.223, 475.0, 475.0, 0.0, 4.1, 23.9,34.5,71.5,36.6, 1
1507713628.84, 6.192, 1.703, 19.181, 26.053, 2.475563, 5.906, 65.218, 475.0, 475.0, 0.0, 4.1, 23.7,34.4,71.5,36.6, 1
1507713638.85, 6.17, 1.616, 18.993, 26.079, 2.448413, 5.867, 65.212, 475.0, 475.0, 0.0, 4.1, 23.8,34.5,71.5,36.6, 1
1507713648.85, 6.096, 1.532, 18.813, 26.106, 2.420438, 5.897, 65.208, 475.0, 475.0, 0.0, 4.1, 23.7,34.5,71.5,36.6, 1
1507713658.85, 6.105, 1.446, 18.65, 26.13, 2.39367, 5.796, 65.204, 475.0, 475.0, 0.0, 4.1, 23.9,34.5,71.4,36.6, 1
1507713668.85, 6.039, 1.414, 18.477, 26.155, 2.368252, 5.815, 65.197, 475.0, 475.0, 0.0, 4.1, 23.8,34.5,71.5,36.6, 1
1507713678.85, 6.01, 1.281, 18.32, 26.178, 2.341519, 5.794, 65.192, 475.0, 475.0, 0.0, 4.1, 23.7,34.4,71.4,36.6, 1
1507713688.86, 6.018, 1.251, 18.153, 26.201, 2.315576, 5.705, 65.188, 475.0, 475.0, 0.0, 4.1, 23.8,34.4,71.5,36.6, 1
1507713698.86, 5.938, 1.119, 18.001, 26.221, 2.289552, 5.737, 65.175, 475.0, 475.0, 0.0, 4.1, 23.8,34.4,71.5,36.6, 1
1507713708.86, 5.953, 1.5, 17.847, 26.243, 2.264667, 5.639, 65.175, 475.0, 475.0, 0.0, 4.1, 23.8,34.5,71.5,36.6, 1
1507713718.86, 5.92, 1.5, 17.708, 26.262, 2.24064, 5.625, 65.169, 475.0, 475.0, 0.0, 4.1, 23.8,34.4,71.4,36.5, 1
1507713728.86, 5.864, 1.5, 17.56, 26.282, 2.216251, 5.644, 65.161, 475.0, 475.0, 0.0, 4.1, 23.7,34.5,71.5,36.6, 1
1507713738.86, 5.877, 1.5, 17.427, 26.3, 2.193323, 5.537, 65.158, 475.0, 475.0, 0.0, 4.1, 23.7,34.4,71.4,36.5, 1
1507713748.87, 5.802, 1.5, 17.287, 26.319, 2.171882, 5.582, 65.152, 475.0, 475.0, 0.0, 4.1, 23.7,34.4,71.3,36.6, 1
1507713758.87, 5.788, 1.5, 17.179, 26.335, 2.152415, 5.531, 65.143, 475.0, 475.0, 0.0, 4.1, 23.7,34.4,71.4,36.6, 1
1507713768.87, 5.791, 1.5, 17.085, 26.353, 2.143833, 5.477, 65.137, 475.0, 475.0, 0.0, 4.1, 23.8,34.5,71.3,36.6, 1
1507713778.87, 5.727, 1.5, 16.992, 26.368, 2.131748, 5.516, 65.137, 475.0, 475.0, 0.0, 4.1, 23.7,34.4,71.3,36.6, 1
1507713788.88, 5.759, 1.5, 16.888, 26.385, 2.118658, 5.413, 65.129, 475.0, 475.0, 0.0, 4.1, 23.7,34.5,71.4,36.6, 1
1507713798.88, 5.72, 1.5, 16.792, 26.4, 2.104699, 5.426, 65.121, 475.0, 475.0, 0.0, 4.1, 23.8,34.5,71.4,36.6, 1
1507713808.88, 5.692, 1.5, 16.686, 26.417, 2.090852, 5.429, 65.116, 475.0, 475.0, 0.0, 4.1, 23.8,34.5,71.5,36.5, 1
1507713818.88, 5.71, 1.5, 16.588, 26.431, 2.076811, 5.351, 65.108, 475.0, 475.0, 0.0, 4.1, 23.7,34.4,71.5,36.4, 1
1507713828.89, 5.641, 1.5, 16.48, 26.445, 2.062139, 5.41, 65.108, 475.0, 475.0, 0.0, 4.1, 23.9,34.5,71.3,36.6, 1
1507713838.89, 5.651, 1.5, 16.38, 26.458, 2.046853, 5.345, 65.097, 475.0, 475.0, 0.0, 4.1, 23.7,34.5,71.4,36.5, 1
1507713848.89, 5.638, 1.5, 16.27, 26.471, 2.031077, 5.321, 65.09, 475.0, 475.0, 0.0, 4.1, 23.7,34.5,71.5,36.6, 1
1507713858.89, 5.59, 1.5, 16.167, 26.484, 2.014502, 5.353, 65.081, 475.0, 475.0, 0.0, 4.1, 23.9,34.4,71.5,36.6, 1
1507713868.90, 5.625, 1.5, 16.054, 26.497, 1.99776, 5.251, 65.077, 475.0, 475.0, 0.0, 4.1, 23.7,34.5,71.5,36.4, 1
#  2017-10-11 03:24:30,672: Enter state cold, spent 17.00 minutes in previous state
1507713878.90, 5.574, 1.5, 15.953, 26.508, 1.981658, 5.28, 65.071, 475.0, 475.0, 0.0, 4.1, 23.7,34.4,71.4,36.6, 1
1507713888.90, 5.565, 1.5, 15.847, 26.519, 1.964985, 5.255, 65.065, 475.0, 475.0, 0.0, 4.1, 23.8,34.5,71.3,36.6, 1
1507713898.90, 5.573, 1.5, 15.748, 26.531, 1.947721, 5.199, 65.059, 475.0, 475.0, 0.0, 4.1, 23.7,34.5,71.3,36.6, 1
1507713908.90, 5.505, 1.5, 15.639, 26.542, 1.929928, 5.255, 65.056, 475.0, 475.0, 0.0, 4.1, 23.9,34.4,71.4,36.5, 1
1507713918.90, 5.521, 1.5, 15.537, 26.552, 1.911536, 5.166, 65.043, 475.0, 475.0, 0.0, 4.1, 23.7,34.5,71.3,36.5, 1
1507713928.90, 5.49, 1.5, 15.425, 26.562, 1.893259, 5.171, 65.038, 475.0, 475.0, 0.0, 4.1, 23.7,34.4,71.4,36.5, 1
1507713938.90, 5.454, 1.5, 15.321, 26.571, 1.875457, 5.185, 65.03, 475.0, 475.0, 0.0, 4.1, 23.9,34.4,71.4,36.6, 1
1507713948.91, 5.487, 1.5, 15.205, 26.581, 1.856953, 5.095, 65.026, 475.0, 475.0, 0.0, 4.1, 23.7,34.4,71.3,36.6, 1
1507713958.91, 5.421, 1.5, 15.097, 26.589, 1.837906, 5.129, 65.018, 475.0, 475.0, 0.0, 4.1, 23.8,34.4,71.4,36.5, 1
1507713968.92, 5.426, 1.5, 14.979, 26.599, 1.81812, 5.071, 65.012, 475.0, 475.0, 0.0, 4.1, 23.7,34.4,71.3,36.5, 1
1507713978.92, 5.419, 1.5, 14.867, 26.607, 1.797959, 5.037, 65.003, 475.0, 475.0, 0.0, 4.1, 23.7,34.4,71.3,36.5, 1
1507713988.92, 5.356, 1.5, 14.744, 26.615, 1.778987, 5.081, 64.991, 475.0, 475.0, 0.0, 4.1, 23.8,34.2,71.3,36.5, 1
1507713998.93, 5.377, 1.5, 14.629, 26.623, 1.759435, 4.985, 64.989, 475.0, 475.0, 0.0, 4.1, 23.8,34.4,71.5,36.5, 1
1507714008.93, 5.326, 1.5, 14.502, 26.63, 1.739423, 5.014, 64.978, 475.0, 475.0, 0.0, 4.1, 23.7,34.4,71.4,36.4, 1
1507714018.93, 5.305, 1.5, 14.383, 26.637, 1.71872, 5.001, 64.97, 475.0, 475.0, 0.0, 4.1, 23.9,34.4,71.4,36.4, 1
1507714028.93, 5.325, 1.5, 14.252, 26.644, 1.697706, 4.927, 64.966, 475.0, 475.0, 0.0, 4.1, 23.7,34.4,71.4,36.5, 1
