# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507714038.93, 5.255, 1.5, 14.13, 26.651, 1.678123, 4.965, 64.958, 475.0, 475.0, 0.0, 4.1, 23.8,34.5,71.4,36.5, 1
1507714048.93, 5.275, 1.5, 13.996, 26.658, 1.657983, 4.88, 64.946, 475.0, 475.0, 0.0, 4.1, 23.7,34.4,71.5,36.4, 1
1507714058.93, 5.253, 1.5, 13.875, 26.663, 1.63729, 4.872, 64.933, 475.0, 475.0, 0.0, 4.1, 23.6,34.4,71.5,36.5, 1
1507714068.94, 5.202, 1.5, 13.742, 26.67, 1.616006, 4.894, 64.925, 475.0, 475.0, 0.0, 4.1, 23.8,34.4,71.3,36.4, 1
1507714078.94, 5.222, 1.5, 13.618, 26.675, 1.594923, 4.802, 64.92, 475.0, 475.0, 0.0, 4.1, 23.7,34.3,71.4,36.5, 1
1507714088.94, 5.156, 1.5, 13.482, 26.681, 1.575187, 4.845, 64.909, 475.0, 475.0, 0.0, 4.1, 23.7,34.3,71.3,36.4, 1
1507714098.94, 5.147, 1.5, 13.354, 26.686, 1.555027, 4.803, 64.904, 475.0, 475.0, 0.0, 4.1, 23.7,34.4,71.5,36.4, 1
1507714108.94, 5.15, 1.5, 13.215, 26.691, 1.534109, 4.75, 64.891, 475.0, 475.0, 0.0, 4.1, 23.7,34.4,71.4,36.4, 1
1507714118.94, 5.084, 1.5, 13.085, 26.696, 1.513021, 4.783, 64.885, 475.0, 475.0, 0.0, 4.1, 23.8,34.3,71.3,36.5, 1
1507714128.94, 5.111, 1.5, 12.949, 26.701, 1.492197, 4.683, 64.873, 475.0, 475.0, 0.0, 4.1, 23.7,34.3,71.3,36.4, 1
1507714138.95, 5.071, 1.5, 12.831, 26.705, 1.473016, 4.69, 64.864, 475.0, 475.0, 0.0, 4.1, 23.7,34.4,71.3,36.4, 1
1507714148.95, 5.036, 1.5, 12.701, 26.709, 1.453235, 4.688, 64.859, 475.0, 475.0, 0.0, 4.1, 23.8,34.4,71.3,36.6, 1
1507714158.95, 5.053, 1.5, 12.58, 26.713, 1.433286, 4.612, 64.848, 475.0, 475.0, 0.0, 4.1, 23.7,34.4,71.2,36.5, 1
1507714168.95, 4.982, 1.5, 12.449, 26.717, 1.412578, 4.663, 64.84, 475.0, 475.0, 0.0, 4.1, 23.7,34.4,71.2,36.4, 1
1507714178.96, 4.986, 1.5, 12.328, 26.72, 1.393151, 4.598, 64.831, 475.0, 475.0, 0.0, 4.1, 23.9,34.3,71.3,36.4, 1
1507714188.96, 4.978, 1.5, 12.195, 26.725, 1.37467, 4.575, 64.825, 475.0, 475.0, 0.0, 4.1, 23.7,34.3,71.3,36.5, 1
1507714198.96, 4.93, 1.5, 12.07, 26.728, 1.358179, 4.602, 64.814, 475.0, 475.0, 0.0, 4.1, 23.8,34.4,71.3,36.4, 1
1507714208.96, 4.961, 1.5, 11.943, 26.732, 1.34118, 4.508, 64.809, 475.0, 475.0, 0.0, 4.1, 23.9,34.4,71.3,36.4, 1
1507714218.97, 4.914, 1.5, 11.835, 26.735, 1.322539, 4.531, 64.796, 475.0, 475.0, 0.0, 4.1, 23.7,34.5,71.2,36.4, 1
1507714228.97, 4.9, 1.5, 11.718, 26.738, 1.303527, 4.505, 64.787, 475.0, 475.0, 0.0, 4.1, 23.7,34.3,71.2,36.5, 1
1507714238.97, 4.911, 1.5, 11.609, 26.74, 1.287045, 4.456, 64.777, 475.0, 475.0, 0.0, 4.1, 23.7,34.4,71.3,36.4, 1
1507714248.97, 4.839, 1.5, 11.49, 26.743, 1.270866, 4.507, 64.771, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.3,36.4, 1
1507714258.97, 4.856, 1.5, 11.38, 26.746, 1.254777, 4.428, 64.758, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.2,36.3, 1
1507714268.98, 4.827, 1.5, 11.26, 26.748, 1.238855, 4.433, 64.748, 475.0, 475.0, 0.0, 4.1, 23.8,34.3,71.3,36.3, 1
1507714278.98, 4.789, 1.5, 11.148, 26.751, 1.223234, 4.443, 64.744, 475.0, 475.0, 0.0, 4.1, 23.7,34.4,71.3,36.4, 1
1507714288.98, 4.822, 1.5, 11.027, 26.753, 1.207719, 4.358, 64.735, 475.0, 475.0, 0.0, 4.1, 23.7,34.3,71.2,36.4, 1
1507714298.98, 4.765, 1.5, 10.922, 26.755, 1.193431, 4.395, 64.727, 475.0, 475.0, 0.0, 4.1, 23.9,34.4,71.4,36.3, 1
1507714308.99, 4.768, 1.5, 10.81, 26.758, 1.180463, 4.336, 64.717, 475.0, 475.0, 0.0, 4.1, 23.8,34.4,71.3,36.3, 1
1507714318.99, 4.768, 1.5, 10.706, 26.76, 1.168183, 4.305, 64.707, 475.0, 475.0, 0.0, 4.1, 23.7,34.3,71.2,36.4, 1
1507714328.99, 4.715, 1.5, 10.593, 26.762, 1.156378, 4.351, 64.695, 475.0, 475.0, 0.0, 4.1, 23.7,34.4,71.3,36.3, 1
1507714338.99, 4.735, 1.5, 10.489, 26.763, 1.145553, 4.256, 64.68, 475.0, 475.0, 0.0, 4.1, 23.7,34.3,71.3,36.4, 1
1507714348.99, 4.696, 1.5, 10.374, 26.766, 1.135956, 4.29, 64.673, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.2,36.4, 1
1507714358.99, 4.679, 1.5, 10.268, 26.767, 1.127004, 4.279, 64.668, 475.0, 475.0, 0.0, 4.1, 23.7,34.3,71.3,36.3, 1
1507714368.99, 4.702, 1.5, 10.152, 26.769, 1.119046, 4.209, 64.657, 475.0, 475.0, 0.0, 4.1, 23.8,34.3,71.2,36.3, 1
1507714379.00, 4.648, 1.5, 10.045, 26.77, 1.112033, 4.253, 64.647, 475.0, 475.0, 0.0, 4.1, 23.8,34.2,71.2,36.4, 1
1507714389.00, 4.667, 1.5, 9.937, 26.772, 1.106032, 4.176, 64.637, 475.0, 475.0, 0.0, 4.1, 23.6,34.3,71.3,36.4, 1
1507714399.00, 4.655, 1.5, 9.841, 26.774, 1.101009, 4.174, 64.625, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.3,36.3, 1
1507714409.01, 4.615, 1.5, 9.737, 26.775, 1.097178, 4.197, 64.611, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.2,36.3, 1
1507714419.01, 4.637, 1.5, 9.641, 26.776, 1.094202, 4.124, 64.603, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.3,36.4, 1
1507714429.01, 4.587, 1.5, 9.535, 26.778, 1.091948, 4.169, 64.597, 475.0, 475.0, 0.0, 4.1, 23.8,34.2,71.3,36.3, 1
1507714439.01, 4.586, 1.5, 9.447, 26.779, 1.090281, 4.14, 64.583, 475.0, 475.0, 0.0, 4.1, 23.7,34.3,71.3,36.4, 1
1507714449.01, 4.6, 1.5, 9.358, 26.779, 1.089006, 4.103, 64.58, 475.0, 475.0, 0.0, 4.1, 23.6,34.3,71.3,36.3, 1
1507714459.01, 4.542, 1.5, 9.275, 26.781, 1.087904, 4.139, 64.563, 475.0, 475.0, 0.0, 4.1, 23.7,34.3,71.2,36.4, 1
1507714469.01, 4.577, 1.5, 9.185, 26.782, 1.086912, 4.061, 64.554, 475.0, 475.0, 0.0, 4.1, 23.7,34.4,71.3,36.3, 1
1507714479.02, 4.547, 1.5, 9.095, 26.783, 1.08621, 4.076, 64.541, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.2,36.3, 1
1507714489.02, 4.504, 1.5, 9.011, 26.785, 1.0856, 4.097, 64.531, 475.0, 475.0, 0.0, 4.1, 23.7,34.3,71.2,36.3, 1
1507714499.02, 4.542, 1.5, 8.923, 26.785, 1.085069, 4.022, 64.519, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.2,36.3, 1
1507714509.02, 4.493, 1.5, 8.842, 26.786, 1.084577, 4.052, 64.508, 475.0, 475.0, 0.0, 4.1, 23.8,34.3,71.2,36.3, 1
1507714519.02, 4.492, 1.5, 8.754, 26.787, 1.084074, 4.024, 64.497, 475.0, 475.0, 0.0, 4.1, 23.8,34.3,71.2,36.3, 1
1507714529.03, 4.506, 1.5, 8.674, 26.788, 1.083502, 3.995, 64.489, 475.0, 475.0, 0.0, 4.1, 23.7,34.3,71.2,36.3, 1
1507714539.03, 4.445, 1.5, 8.587, 26.789, 1.083011, 4.04, 64.477, 475.0, 475.0, 0.0, 4.1, 23.6,34.3,71.2,36.3, 1
1507714549.03, 4.468, 1.5, 8.507, 26.789, 1.082536, 3.967, 64.466, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.3,36.3, 1
1507714559.03, 4.439, 1.5, 8.423, 26.79, 1.0821, 3.988, 64.453, 475.0, 475.0, 0.0, 4.1, 23.7,34.3,71.1,36.4, 1
1507714569.03, 4.416, 1.5, 8.347, 26.792, 1.081702, 3.997, 64.448, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.2,36.4, 1
1507714579.03, 4.45, 1.5, 8.266, 26.792, 1.081316, 3.928, 64.436, 475.0, 475.0, 0.0, 4.1, 23.7,34.3,71.3,36.3, 1
1507714589.04, 4.396, 1.5, 8.192, 26.793, 1.081043, 3.971, 64.421, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.3,36.2, 1
1507714599.04, 4.414, 1.5, 8.113, 26.793, 1.080623, 3.915, 64.407, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.2,36.3, 1
1507714609.04, 4.415, 1.5, 8.041, 26.794, 1.080065, 3.906, 64.403, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.3,36.3, 1
1507714619.04, 4.368, 1.5, 7.965, 26.795, 1.07955, 3.947, 64.393, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.2,36.3, 1
1507714629.04, 4.396, 1.5, 7.899, 26.796, 1.079085, 3.869, 64.378, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.2,36.3, 1
1507714639.05, 4.353, 1.5, 7.827, 26.796, 1.078696, 3.913, 64.366, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.2,36.3, 1
1507714649.05, 4.347, 1.5, 7.763, 26.797, 1.078289, 3.899, 64.358, 475.0, 475.0, 0.0, 4.1, 23.7,34.3,71.1,36.3, 1
1507714659.05, 4.37, 1.5, 7.695, 26.797, 1.077929, 3.849, 64.343, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.2,36.3, 1
1507714669.05, 4.317, 1.5, 7.633, 26.798, 1.077586, 3.895, 64.333, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.2,36.4, 1
1507714679.06, 4.349, 1.5, 7.569, 26.799, 1.077335, 3.821, 64.33, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.2,36.3, 1
1507714689.06, 4.334, 1.5, 7.511, 26.799, 1.077036, 3.832, 64.315, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.3,36.1, 1
1507714699.06, 4.302, 1.5, 7.454, 26.8, 1.076762, 3.853, 64.306, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.2,36.4, 1
1507714709.06, 4.331, 1.5, 7.406, 26.801, 1.07642, 3.78, 64.292, 475.0, 475.0, 0.0, 4.1, 23.7,34.3,71.2,36.3, 1
1507714719.06, 4.277, 1.5, 7.353, 26.801, 1.076102, 3.843, 64.281, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,71.2,36.3, 1
1507714729.06, 4.287, 1.5, 7.307, 26.802, 1.075817, 3.806, 64.274, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.1,36.3, 1
1507714739.07, 4.298, 1.5, 7.259, 26.803, 1.075508, 3.775, 64.264, 475.0, 475.0, 0.0, 4.1, 23.8,34.1,71.2,36.3, 1
1507714749.07, 4.254, 1.5, 7.213, 26.803, 1.075194, 3.825, 64.25, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.2,36.2, 1
1507714759.07, 4.295, 1.5, 7.165, 26.804, 1.074879, 3.721, 64.241, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.2,36.3, 1
1507714769.07, 4.267, 1.5, 7.123, 26.805, 1.074534, 3.767, 64.227, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.2,36.2, 1
1507714779.07, 4.254, 1.5, 7.077, 26.805, 1.074224, 3.765, 64.221, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.2,36.3, 1
1507714789.07, 4.28, 1.5, 7.037, 26.806, 1.073879, 3.697, 64.205, 475.0, 475.0, 0.0, 4.1, 23.6,34.2,71.1,36.3, 1
1507714799.08, 4.225, 1.5, 6.995, 26.807, 1.073568, 3.785, 64.192, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.3,36.3, 1
1507714809.08, 4.246, 1.5, 6.957, 26.807, 1.073183, 3.703, 64.185, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.1,36.4, 1
1507714819.08, 4.24, 1.5, 6.918, 26.808, 1.072765, 3.706, 64.176, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.1,36.2, 1
1507714829.08, 4.21, 1.5, 6.882, 26.809, 1.072339, 3.75, 64.167, 475.0, 475.0, 0.0, 4.1, 23.8,34.2,71.1,36.2, 1
1507714839.08, 4.252, 1.5, 6.846, 26.81, 1.071992, 3.663, 64.156, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.2,36.3, 1
1507714849.08, 4.213, 1.5, 6.813, 26.811, 1.071577, 3.706, 64.145, 475.0, 475.0, 0.0, 4.1, 23.9,34.2,71.1,36.3, 1
1507714859.09, 4.219, 1.5, 6.778, 26.811, 1.071193, 3.679, 64.138, 475.0, 475.0, 0.0, 4.1, 23.8,34.2,71.2,36.2, 1
1507714869.09, 4.236, 1.5, 6.749, 26.813, 1.070887, 3.655, 64.123, 475.0, 475.0, 0.0, 4.1, 23.6,34.3,71.0,36.3, 1
1507714879.09, 4.182, 1.5, 6.716, 26.813, 1.070574, 3.713, 64.112, 475.0, 475.0, 0.0, 4.1, 23.8,34.2,71.3,36.3, 1
1507714889.09, 4.215, 1.5, 6.687, 26.814, 1.070155, 3.643, 64.101, 475.0, 475.0, 0.0, 4.1, 23.6,34.2,71.1,36.1, 1
1507714899.10, 4.192, 1.5, 6.658, 26.814, 1.069815, 3.672, 64.093, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.1,36.2, 1
1507714909.10, 4.175, 1.5, 6.63, 26.815, 1.069503, 3.685, 64.078, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.0,36.2, 1
1507714919.10, 4.216, 1.5, 6.603, 26.816, 1.069199, 3.628, 64.068, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.0,36.2, 1
1507714929.10, 4.161, 1.5, 6.577, 26.817, 1.068867, 3.673, 64.055, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.2,36.2, 1
1507714939.10, 4.191, 1.5, 6.551, 26.818, 1.068543, 3.625, 64.048, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.1,36.1, 1
1507714949.10, 4.197, 1.5, 6.529, 26.818, 1.068195, 3.626, 64.036, 475.0, 475.0, 0.0, 4.1, 23.6,34.2,71.1,36.3, 1
1507714959.11, 4.151, 1.5, 6.504, 26.819, 1.067814, 3.668, 64.026, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.2,36.2, 1
1507714969.11, 4.193, 1.5, 6.483, 26.82, 1.067418, 3.603, 64.015, 475.0, 475.0, 0.0, 4.1, 23.8,34.2,71.3,36.1, 1
1507714979.11, 4.144, 1.5, 6.459, 26.821, 1.067131, 3.65, 64.013, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,71.0,36.2, 1
1507714989.11, 4.148, 1.5, 6.438, 26.821, 1.066801, 3.641, 64.0, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.1,36.1, 1
1507714999.12, 4.179, 1.5, 6.417, 26.822, 1.06643, 3.603, 63.99, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.1,36.3, 1
1507715009.12, 4.123, 1.5, 6.397, 26.823, 1.066069, 3.65, 63.979, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.0,36.2, 1
1507715019.12, 4.167, 1.5, 6.376, 26.824, 1.065649, 3.585, 63.964, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.1,36.2, 1
1507715029.12, 4.152, 1.5, 6.358, 26.825, 1.065258, 3.602, 63.961, 475.0, 475.0, 0.0, 4.1, 23.8,34.2,71.1,36.3, 1
1507715039.12, 4.124, 1.5, 6.338, 26.825, 1.064838, 3.626, 63.944, 475.0, 475.0, 0.0, 4.1, 23.6,34.2,71.1,36.3, 1
1507715049.12, 4.165, 1.5, 6.321, 26.826, 1.064406, 3.571, 63.933, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.1,36.2, 1
1507715059.13, 4.105, 1.5, 6.302, 26.827, 1.064067, 3.629, 63.927, 475.0, 475.0, 0.0, 4.1, 23.8,34.1,71.1,36.3, 1
1507715069.13, 4.125, 1.5, 6.285, 26.827, 1.063691, 3.598, 63.921, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.1,36.3, 1
1507715079.13, 4.138, 1.5, 6.268, 26.828, 1.063322, 3.582, 63.904, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.1,36.3, 1
1507715089.13, 4.094, 1.5, 6.251, 26.829, 1.062944, 3.625, 63.895, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.1,36.3, 1
1507715099.13, 4.146, 1.5, 6.235, 26.83, 1.06256, 3.555, 63.882, 475.0, 475.0, 0.0, 4.1, 23.8,34.2,71.0,36.1, 1
1507715109.14, 4.114, 1.5, 6.221, 26.83, 1.062161, 3.587, 63.871, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.0,36.1, 1
1507715119.14, 4.106, 1.5, 6.204, 26.831, 1.061816, 3.589, 63.858, 475.0, 475.0, 0.0, 4.1, 23.8,34.2,70.9,36.2, 1
1507715129.14, 4.14, 1.5, 6.191, 26.831, 1.061468, 3.55, 63.848, 475.0, 475.0, 0.0, 4.1, 23.9,34.2,71.1,36.2, 1
1507715139.14, 4.083, 1.5, 6.175, 26.833, 1.061114, 3.61, 63.843, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,70.9,36.2, 1
1507715149.14, 4.11, 1.5, 6.162, 26.833, 1.06076, 3.561, 63.831, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.1,36.1, 1
1507715159.15, 4.102, 1.5, 6.147, 26.833, 1.060271, 3.568, 63.816, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.0,36.1, 1
1507715169.15, 4.078, 1.5, 6.133, 26.834, 1.059914, 3.599, 63.811, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.0,36.1, 1
1507715179.15, 4.123, 1.5, 6.12, 26.834, 1.059439, 3.533, 63.8, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.2,36.3, 1
1507715189.15, 4.081, 1.5, 6.106, 26.835, 1.059036, 3.574, 63.785, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.2,36.3, 1
1507715199.16, 4.092, 1.5, 6.093, 26.835, 1.058607, 3.551, 63.778, 475.0, 475.0, 0.0, 4.1, 23.9,34.2,71.0,36.1, 1
1507715209.16, 4.111, 1.5, 6.081, 26.836, 1.05751, 3.533, 63.763, 475.0, 475.0, 0.0, 4.1, 23.8,34.1,71.1,36.3, 1
1507715219.16, 4.065, 1.5, 6.066, 26.837, 1.056556, 3.587, 63.753, 475.0, 475.0, 0.0, 4.1, 23.8,34.2,71.2,36.1, 1
1507715229.16, 4.097, 1.5, 6.054, 26.838, 1.055887, 3.527, 63.748, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.1,36.2, 1
1507715239.16, 4.074, 1.5, 6.041, 26.838, 1.055387, 3.558, 63.735, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.2,36.2, 1
1507715249.16, 4.066, 1.5, 6.028, 26.84, 1.05499, 3.572, 63.726, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.0,36.2, 1
1507715259.17, 4.102, 1.5, 6.017, 26.839, 1.054691, 3.52, 63.712, 475.0, 475.0, 0.0, 4.1, 23.6,34.2,71.1,36.2, 1
1507715269.17, 4.058, 1.5, 6.005, 26.84, 1.054483, 3.566, 63.702, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.0,36.2, 1
1507715279.18, 4.085, 1.5, 5.993, 26.84, 1.054333, 3.52, 63.696, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.2,36.1, 1
1507715289.18, 4.088, 1.5, 5.984, 26.841, 1.054146, 3.522, 63.68, 475.0, 475.0, 0.0, 4.1, 23.6,34.2,71.0,36.1, 1
1507715299.18, 4.055, 1.5, 5.972, 26.841, 1.053976, 3.562, 63.671, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.0,36.1, 1
1507715309.18, 4.088, 1.5, 5.963, 26.843, 1.05379, 3.502, 63.664, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.1,36.2, 1
1507715319.19, 4.05, 1.5, 5.952, 26.843, 1.053574, 3.55, 63.65, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.0,36.1, 1
1507715329.19, 4.057, 1.5, 5.942, 26.844, 1.053326, 3.542, 63.64, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,71.0,36.1, 1
1507715339.19, 4.081, 1.5, 5.934, 26.844, 1.05302, 3.508, 63.625, 475.0, 475.0, 0.0, 4.1, 23.8,34.1,71.0,36.1, 1
1507715349.19, 4.04, 1.5, 5.924, 26.844, 1.052758, 3.556, 63.621, 475.0, 475.0, 0.0, 4.1, 23.8,34.1,71.0,36.1, 1
1507715359.20, 4.078, 1.5, 5.915, 26.845, 1.052457, 3.494, 63.611, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.0,36.3, 1
1507715369.20, 4.065, 1.5, 5.907, 26.846, 1.052176, 3.514, 63.601, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.1,36.2, 1
1507715379.20, 4.048, 1.5, 5.897, 26.846, 1.051853, 3.538, 63.588, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.0,36.1, 1
1507715389.20, 4.08, 1.5, 5.89, 26.846, 1.051488, 3.488, 63.582, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,71.1,36.3, 1
1507715399.20, 4.035, 1.5, 5.881, 26.847, 1.051103, 3.547, 63.566, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.1,36.1, 1
1507715409.21, 4.054, 1.5, 5.873, 26.848, 1.050673, 3.518, 63.553, 475.0, 475.0, 0.0, 4.1, 23.9,34.2,71.2,36.1, 1
1507715419.21, 4.063, 1.5, 5.865, 26.848, 1.050302, 3.506, 63.543, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.0,36.1, 1
1507715429.21, 4.031, 1.5, 5.856, 26.849, 1.050014, 3.548, 63.536, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.0,36.1, 1
1507715439.22, 4.073, 1.5, 5.848, 26.848, 1.049684, 3.48, 63.523, 475.0, 475.0, 0.0, 4.1, 23.6,34.2,71.0,36.1, 1
1507715449.22, 4.046, 1.5, 5.841, 26.85, 1.049268, 3.514, 63.511, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.0,36.1, 1
1507715459.22, 4.045, 1.5, 5.832, 26.85, 1.048929, 3.514, 63.5, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.0,36.2, 1
1507715469.22, 4.07, 1.5, 5.825, 26.851, 1.048607, 3.479, 63.488, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,71.0,36.2, 1
1507715479.22, 4.024, 1.5, 5.817, 26.851, 1.048214, 3.539, 63.479, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.0,36.2, 1
1507715489.23, 4.051, 1.5, 5.81, 26.852, 1.047827, 3.491, 63.47, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.1,36.1, 1
1507715499.23, 4.043, 1.5, 5.802, 26.852, 1.047458, 3.502, 63.456, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.0,36.1, 1
1507715509.23, 4.024, 1.5, 5.794, 26.852, 1.047117, 3.532, 63.453, 475.0, 475.0, 0.0, 4.1, 23.8,34.1,71.0,36.1, 1
1507715519.23, 4.064, 1.5, 5.787, 26.852, 1.046769, 3.471, 63.441, 475.0, 475.0, 0.0, 4.1, 23.6,34.2,71.0,36.2, 1
1507715529.24, 4.026, 1.5, 5.78, 26.853, 1.046394, 3.511, 63.429, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,71.0,36.1, 1
1507715539.24, 4.041, 1.5, 5.772, 26.853, 1.045934, 3.488, 63.415, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.0,36.1, 1
1507715549.24, 4.056, 1.5, 5.766, 26.854, 1.045581, 3.473, 63.404, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,71.0,36.1, 1
1507715559.24, 4.017, 1.5, 5.758, 26.854, 1.04522, 3.526, 63.401, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.0,36.1, 1
1507715569.24, 4.048, 1.5, 5.752, 26.855, 1.044877, 3.467, 63.387, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.2,36.1, 1
1507715579.24, 4.023, 1.5, 5.745, 26.855, 1.044519, 3.5, 63.376, 475.0, 475.0, 0.0, 4.1, 23.6,34.2,71.1,36.1, 1
1507715589.24, 4.019, 1.5, 5.737, 26.855, 1.044141, 3.512, 63.367, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,71.0,36.1, 1
1507715599.25, 4.052, 1.5, 5.732, 26.855, 1.043799, 3.464, 63.359, 475.0, 475.0, 0.0, 4.1, 23.6,34.2,71.0,36.2, 1
1507715609.25, 4.01, 1.5, 5.725, 26.856, 1.043473, 3.51, 63.346, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.1,36.1, 1
1507715619.25, 4.039, 1.5, 5.719, 26.857, 1.043156, 3.463, 63.338, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.0,36.1, 1
1507715629.25, 4.04, 1.5, 5.714, 26.857, 1.042768, 3.469, 63.33, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,71.0,36.1, 1
1507715639.25, 4.011, 1.5, 5.706, 26.857, 1.042357, 3.509, 63.318, 475.0, 475.0, 0.0, 4.1, 23.6,34.2,71.1,36.1, 1
1507715649.25, 4.045, 1.5, 5.702, 26.857, 1.042002, 3.45, 63.306, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,71.0,36.1, 1
1507715659.26, 4.006, 1.5, 5.695, 26.858, 1.041561, 3.499, 63.297, 475.0, 475.0, 0.0, 4.1, 23.8,34.2,71.0,36.1, 1
1507715669.26, 4.016, 1.5, 5.689, 26.859, 1.041269, 3.49, 63.291, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.0,36.2, 1
1507715679.27, 4.037, 1.5, 5.683, 26.858, 1.040904, 3.459, 63.281, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,71.0,36.1, 1
1507715689.27, 3.998, 1.5, 5.677, 26.859, 1.040509, 3.506, 63.267, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.0,36.1, 1
1507715699.27, 4.037, 1.5, 5.671, 26.859, 1.04017, 3.445, 63.261, 475.0, 475.0, 0.0, 4.1, 23.8,34.1,71.0,36.1, 1
1507715709.27, 4.023, 1.5, 5.666, 26.859, 1.039754, 3.467, 63.253, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.0,36.1, 1
1507715719.27, 4.01, 1.5, 5.66, 26.859, 1.039366, 3.491, 63.236, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,71.2,36.1, 1
1507715729.28, 4.042, 1.5, 5.656, 26.86, 1.038991, 3.442, 63.232, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,71.0,36.1, 1
1507715739.28, 3.994, 1.5, 5.65, 26.86, 1.038672, 3.5, 63.223, 475.0, 475.0, 0.0, 4.1, 23.8,34.1,71.0,36.2, 1
1507715749.28, 4.015, 1.5, 5.644, 26.861, 1.038399, 3.468, 63.21, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.0,36.2, 1
1507715759.28, 4.021, 1.5, 5.639, 26.861, 1.038037, 3.459, 63.2, 475.0, 475.0, 0.0, 4.1, 23.8,34.2,70.9,36.1, 1
1507715769.28, 3.991, 1.5, 5.633, 26.861, 1.037677, 3.501, 63.19, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.0,36.1, 1
1507715779.28, 4.036, 1.5, 5.628, 26.862, 1.037264, 3.435, 63.183, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.0,36.1, 1
1507715789.28, 4.006, 1.5, 5.623, 26.862, 1.036874, 3.469, 63.173, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.1,36.1, 1
1507715799.29, 4.009, 1.5, 5.616, 26.861, 1.036383, 3.469, 63.162, 475.0, 475.0, 0.0, 4.1, 23.6,34.2,71.0,36.1, 1
1507715809.29, 4.033, 1.5, 5.612, 26.862, 1.035854, 3.436, 63.149, 475.0, 475.0, 0.0, 4.1, 23.6,34.3,71.0,36.1, 1
1507715819.29, 3.985, 1.5, 5.606, 26.862, 1.035377, 3.495, 63.143, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,70.9,36.0, 1
1507715829.29, 4.017, 1.5, 5.601, 26.863, 1.034938, 3.448, 63.131, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.0,36.3, 1
1507715839.30, 4.007, 1.5, 5.597, 26.863, 1.034537, 3.462, 63.128, 475.0, 475.0, 0.0, 4.1, 23.6,34.2,71.0,36.2, 1
1507715849.30, 3.989, 1.5, 5.59, 26.863, 1.034122, 3.491, 63.117, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,71.1,36.1, 1
1507715859.30, 4.031, 1.5, 5.586, 26.863, 1.033623, 3.432, 63.109, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,71.0,36.1, 1
1507715869.30, 3.991, 1.5, 5.581, 26.864, 1.033219, 3.474, 63.091, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.0,36.0, 1
1507715879.30, 4.013, 1.5, 5.575, 26.863, 1.032766, 3.452, 63.083, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.0,36.1, 1
1507715889.31, 4.027, 1.5, 5.572, 26.864, 1.032343, 3.441, 63.079, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,71.0,36.1, 1
1507715899.31, 3.991, 1.5, 5.567, 26.865, 1.031932, 3.497, 63.065, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,71.1,36.0, 1
1507715909.31, 4.029, 1.5, 5.565, 26.866, 1.031556, 3.443, 63.049, 475.0, 475.0, 0.0, 4.1, 23.6,34.2,71.1,36.1, 1
1507715919.31, 4.004, 1.5, 5.561, 26.866, 1.031197, 3.481, 63.046, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.0,36.1, 1
1507715929.31, 4.007, 1.5, 5.557, 26.866, 1.030734, 3.496, 63.037, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,71.0,36.0, 1
1507715939.31, 4.043, 1.5, 5.556, 26.867, 1.030402, 3.457, 63.025, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.0,35.9, 1
1507715949.31, 4.008, 1.5, 5.553, 26.868, 1.030074, 3.512, 63.011, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,70.9,36.1, 1
1507715959.32, 4.047, 1.5, 5.551, 26.868, 1.02979, 3.472, 63.006, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.1,36.1, 1
1507715969.32, 4.049, 1.5, 5.551, 26.87, 1.029504, 3.487, 63.0, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,71.0,36.1, 1
1507715979.32, 4.03, 1.5, 5.548, 26.87, 1.029173, 3.532, 62.986, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.0,36.1, 1
1507715989.32, 4.067, 1.5, 5.547, 26.871, 1.028908, 3.478, 62.973, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.0,36.1, 1
1507715999.33, 4.028, 1.5, 5.544, 26.871, 1.028609, 3.532, 62.96, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.0,36.1, 1
1507716009.33, 4.043, 1.5, 5.54, 26.872, 1.028364, 3.523, 62.956, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,71.0,36.1, 1
1507716019.33, 4.062, 1.5, 5.538, 26.872, 1.028086, 3.495, 62.945, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,71.1,36.1, 1
1507716029.33, 4.025, 1.5, 5.533, 26.872, 1.027783, 3.542, 62.928, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,71.0,36.1, 1
1507716039.33, 4.066, 1.5, 5.529, 26.873, 1.027443, 3.479, 62.918, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,71.1,36.1, 1
1507716049.33, 4.046, 1.5, 5.525, 26.872, 1.027121, 3.502, 62.907, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,71.0,36.1, 1
1507716059.33, 4.035, 1.5, 5.52, 26.873, 1.026777, 3.521, 62.9, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,71.0,36.1, 1
1507716069.34, 4.064, 1.5, 5.517, 26.873, 1.026408, 3.471, 62.89, 475.0, 475.0, 0.0, 4.1, 23.6,34.2,71.0,36.1, 1
1507716079.34, 4.015, 1.5, 5.511, 26.873, 1.026077, 3.528, 62.875, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.0,36.0, 1
1507716089.34, 4.037, 1.5, 5.506, 26.872, 1.025792, 3.493, 62.868, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.0,36.0, 1
1507716099.34, 4.036, 1.5, 5.502, 26.873, 1.025498, 3.481, 62.852, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,71.0,36.0, 1
1507716109.34, 4.007, 1.5, 5.495, 26.872, 1.025179, 3.52, 62.848, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,36.1, 1
1507716119.35, 4.047, 1.5, 5.49, 26.872, 1.024787, 3.451, 62.833, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,71.0,35.9, 1
1507716129.35, 4.014, 1.5, 5.485, 26.872, 1.024471, 3.485, 62.825, 475.0, 475.0, 0.0, 4.1, 23.8,34.1,71.0,35.9, 1
1507716139.35, 4.02, 1.5, 5.479, 26.872, 1.024099, 3.481, 62.813, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.0,36.1, 1
1507716149.35, 4.039, 1.5, 5.475, 26.872, 1.023808, 3.447, 62.803, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.0,36.1, 1
1507716159.35, 3.992, 1.5, 5.468, 26.872, 1.023483, 3.502, 62.796, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,71.0,36.1, 1
1507716169.35, 4.022, 1.5, 5.464, 26.872, 1.02315, 3.451, 62.785, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,71.0,35.9, 1
1507716179.36, 4.004, 1.5, 5.459, 26.871, 1.022859, 3.464, 62.78, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.0,35.9, 1
1507716189.36, 3.989, 1.5, 5.452, 26.871, 1.022548, 3.49, 62.765, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.9, 1
1507716199.36, 4.027, 1.5, 5.448, 26.872, 1.022132, 3.429, 62.755, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,70.9,35.9, 1
1507716209.36, 3.983, 1.5, 5.443, 26.871, 1.021735, 3.47, 62.746, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,71.1,36.1, 1
1507716219.37, 4.007, 1.5, 5.437, 26.871, 1.021374, 3.443, 62.74, 475.0, 475.0, 0.0, 4.1, 23.6,34.2,71.0,36.1, 1
1507716229.37, 4.015, 1.5, 5.433, 26.872, 1.020994, 3.43, 62.731, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,71.0,35.9, 1
1507716239.37, 3.974, 1.5, 5.427, 26.871, 1.020694, 3.479, 62.723, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,71.0,36.0, 1
1507716249.37, 4.011, 1.5, 5.423, 26.872, 1.020341, 3.419, 62.709, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,71.0,36.0, 1
1507716259.38, 3.998, 1.5, 5.418, 26.871, 1.020091, 3.433, 62.707, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.2,35.9, 1
1507716269.38, 3.976, 1.5, 5.411, 26.872, 1.019764, 3.462, 62.691, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,71.1,36.1, 1
1507716279.39, 4.01, 1.5, 5.408, 26.871, 1.019552, 3.405, 62.685, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,70.9,36.1, 1
1507716289.39, 3.956, 1.5, 5.402, 26.871, 1.019331, 3.458, 62.683, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.9, 1
1507716299.39, 3.978, 1.5, 5.397, 26.871, 1.019017, 3.437, 62.673, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,71.0,35.9, 1
1507716309.39, 3.988, 1.5, 5.393, 26.871, 1.01873, 3.417, 62.661, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,71.0,36.0, 1
1507716319.39, 3.949, 1.5, 5.387, 26.872, 1.018421, 3.46, 62.651, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.0,36.0, 1
1507716329.40, 4.0, 1.5, 5.384, 26.871, 1.018133, 3.393, 62.644, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,71.0,35.9, 1
1507716339.40, 3.967, 1.5, 5.379, 26.871, 1.017888, 3.423, 62.646, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,70.9,36.0, 1
1507716349.40, 3.965, 1.5, 5.374, 26.871, 1.017569, 3.433, 62.63, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.0,35.9, 1
1507716359.40, 3.997, 1.5, 5.371, 26.871, 1.017301, 3.389, 62.625, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,71.1,36.1, 1
1507716369.40, 3.94, 1.5, 5.366, 26.871, 1.017, 3.45, 62.612, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.0,35.9, 1
1507716379.41, 3.973, 1.5, 5.362, 26.871, 1.016703, 3.41, 62.61, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,70.9,36.0, 1
1507716389.41, 3.963, 1.5, 5.358, 26.871, 1.01635, 3.411, 62.602, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.1,36.1, 1
1507716399.41, 3.939, 1.5, 5.352, 26.871, 1.016055, 3.445, 62.597, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,71.0,36.0, 1
1507716409.41, 3.987, 1.5, 5.349, 26.871, 1.015805, 3.372, 62.591, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.1,35.9, 1
1507716419.41, 3.942, 1.5, 5.344, 26.871, 1.015527, 3.419, 62.576, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.9, 1
1507716429.42, 3.96, 1.5, 5.34, 26.871, 1.015327, 3.406, 62.563, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,71.0,35.9, 1
1507716439.42, 3.977, 1.5, 5.337, 26.871, 1.01517, 3.374, 62.563, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,71.0,36.1, 1
1507716449.42, 3.928, 1.5, 5.331, 26.87, 1.014981, 3.437, 62.547, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,71.0,35.9, 1
1507716459.42, 3.967, 1.5, 5.329, 26.871, 1.014732, 3.375, 62.551, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,71.0,35.9, 1
1507716469.42, 3.937, 1.5, 5.325, 26.871, 1.014497, 3.406, 62.537, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,71.0,36.1, 1
1507716479.43, 3.932, 1.5, 5.32, 26.871, 1.014236, 3.426, 62.529, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,71.0,36.1, 1
1507716489.43, 3.971, 1.5, 5.317, 26.871, 1.01404, 3.359, 62.528, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,71.0,36.0, 1
1507716499.43, 3.921, 1.5, 5.313, 26.871, 1.013812, 3.417, 62.515, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.0,36.0, 1
1507716509.43, 3.956, 1.5, 5.309, 26.87, 1.013542, 3.371, 62.515, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,71.0,36.0, 1
1507716519.43, 3.957, 1.5, 5.307, 26.871, 1.013277, 3.366, 62.5, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.1,36.0, 1
1507716529.44, 3.921, 1.5, 5.301, 26.871, 1.01298, 3.421, 62.499, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,71.0,36.0, 1
1507716539.44, 3.962, 1.5, 5.299, 26.871, 1.012732, 3.344, 62.49, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,71.0,36.0, 1
1507716549.44, 3.916, 1.5, 5.295, 26.871, 1.012472, 3.405, 62.483, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.0,35.9, 1
1507716559.44, 3.927, 1.5, 5.29, 26.871, 1.012225, 3.405, 62.47, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,71.0,35.9, 1
1507716569.44, 3.953, 1.5, 5.288, 26.871, 1.011955, 3.352, 62.469, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,71.0,35.9, 1
1507716579.45, 3.906, 1.5, 5.283, 26.871, 1.011739, 3.414, 62.461, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,70.9,36.0, 1
1507716589.45, 3.953, 1.5, 5.28, 26.87, 1.0115, 3.338, 62.456, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.0,36.1, 1
1507716599.45, 3.934, 1.5, 5.277, 26.87, 1.01126, 3.36, 62.449, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.0,35.9, 1
1507716609.46, 3.917, 1.5, 5.272, 26.87, 1.010942, 3.402, 62.444, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.9, 1
1507716619.46, 3.955, 1.5, 5.27, 26.871, 1.010664, 3.324, 62.441, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,71.1,36.1, 1
1507716629.46, 3.899, 1.5, 5.266, 26.871, 1.010335, 3.403, 62.432, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.1,36.0, 1
1507716639.47, 3.924, 1.5, 5.262, 26.87, 1.010053, 3.373, 62.423, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,71.0,35.9, 1
1507716649.47, 3.932, 1.5, 5.26, 26.871, 1.009795, 3.346, 62.418, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,71.1,36.0, 1
1507716659.47, 3.897, 1.5, 5.255, 26.87, 1.009488, 3.407, 62.409, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.0,35.9, 1
1507716669.47, 3.948, 1.5, 5.252, 26.871, 1.009266, 3.316, 62.402, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.1,35.9, 1
1507716679.47, 3.913, 1.5, 5.249, 26.871, 1.00897, 3.359, 62.4, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,71.0,36.0, 1
1507716689.48, 3.915, 1.5, 5.244, 26.871, 1.008657, 3.373, 62.392, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,71.0,36.1, 1
1507716699.48, 3.944, 1.5, 5.243, 26.871, 1.008436, 3.315, 62.388, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,71.0,35.9, 1
1507716709.48, 3.89, 1.5, 5.238, 26.871, 1.008137, 3.401, 62.38, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,71.0,35.9, 1
1507716719.48, 3.925, 1.5, 5.235, 26.871, 1.007879, 3.341, 62.37, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.1,35.9, 1
1507716729.49, 3.911, 1.5, 5.232, 26.871, 1.007641, 3.345, 62.365, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.1,36.0, 1
1507716739.49, 3.891, 1.5, 5.227, 26.871, 1.00741, 3.394, 62.363, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.0,36.0, 1
1507716749.49, 3.939, 1.5, 5.225, 26.871, 1.007126, 3.303, 62.355, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.0,36.0, 1
1507716759.49, 3.893, 1.5, 5.222, 26.871, 1.006806, 3.359, 62.349, 475.0, 475.0, 0.0, 4.1, 23.6,34.2,71.0,35.9, 1
1507716769.49, 3.915, 1.5, 5.218, 26.871, 1.006586, 3.339, 62.337, 475.0, 475.0, 0.0, 4.1, 23.6,34.2,71.0,36.1, 1
1507716779.50, 3.929, 1.5, 5.216, 26.871, 1.006341, 3.307, 62.333, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.0,36.0, 1
1507716789.50, 3.884, 1.5, 5.211, 26.87, 1.006085, 3.388, 62.325, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.0,36.1, 1
1507716799.50, 3.923, 1.5, 5.209, 26.871, 1.005833, 3.307, 62.313, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.0,36.1, 1
1507716809.50, 3.889, 1.5, 5.206, 26.871, 1.005591, 3.344, 62.306, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.0,36.0, 1
1507716819.51, 3.889, 1.5, 5.201, 26.871, 1.005293, 3.372, 62.304, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.0,36.1, 1
1507716829.51, 3.926, 1.5, 5.2, 26.871, 1.004944, 3.298, 62.298, 475.0, 475.0, 0.0, 4.1, 23.6,34.2,71.1,35.9, 1
1507716839.51, 3.877, 1.5, 5.196, 26.871, 1.004709, 3.361, 62.291, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.0,36.1, 1
1507716849.52, 3.915, 1.5, 5.192, 26.871, 1.004392, 3.306, 62.285, 475.0, 475.0, 0.0, 4.1, 23.6,34.2,70.9,36.1, 1
1507716859.52, 3.912, 1.5, 5.19, 26.87, 1.0041, 3.304, 62.282, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.0,36.1, 1
1507716869.52, 3.881, 1.5, 5.185, 26.871, 1.003872, 3.368, 62.278, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.0,36.1, 1
1507716879.52, 3.922, 1.5, 5.184, 26.87, 1.003521, 3.289, 62.27, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.0,36.1, 1
1507716889.52, 3.873, 1.5, 5.18, 26.87, 1.003298, 3.347, 62.261, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,71.0,36.1, 1
1507716899.53, 3.887, 1.5, 5.176, 26.87, 1.003066, 3.345, 62.248, 475.0, 475.0, 0.0, 4.1, 23.6,34.2,71.0,36.1, 1
1507716909.53, 3.909, 1.5, 5.174, 26.87, 1.002811, 3.294, 62.256, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,36.1, 1
1507716919.53, 3.865, 1.5, 5.17, 26.87, 1.00255, 3.36, 62.238, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.0,36.0, 1
1507716929.53, 3.914, 1.5, 5.167, 26.871, 1.002246, 3.285, 62.229, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.1,36.0, 1
1507716939.53, 3.893, 1.5, 5.165, 26.871, 1.001943, 3.303, 62.232, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,71.0,35.9, 1
1507716949.53, 3.88, 1.5, 5.161, 26.87, 1.00172, 3.344, 62.218, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,70.9,36.0, 1
1507716959.54, 3.917, 1.5, 5.16, 26.871, 1.001464, 3.279, 62.216, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,71.0,36.1, 1
1507716969.54, 3.862, 1.5, 5.156, 26.87, 1.001131, 3.351, 62.211, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,71.0,35.9, 1
1507716979.54, 3.889, 1.5, 5.152, 26.87, 1.000845, 3.317, 62.199, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,71.0,35.9, 1
1507716989.54, 3.892, 1.5, 5.15, 26.87, 1.000542, 3.294, 62.203, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,70.9,35.9, 1
1507716999.54, 3.861, 1.5, 5.146, 26.87, 1.000268, 3.355, 62.19, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,71.0,36.0, 1
1507717009.55, 3.912, 1.5, 5.144, 26.87, 1.000025, 3.275, 62.18, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.9, 1
1507717019.55, 3.874, 1.5, 5.141, 26.871, 0.9997769, 3.307, 62.182, 475.0, 475.0, 0.0, 4.1, 23.7,33.8,71.0,36.0, 1
1507717029.55, 3.882, 1.5, 5.137, 26.87, 0.9995358, 3.318, 62.175, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.9, 1
1507717039.55, 3.907, 1.5, 5.136, 26.87, 0.9992548, 3.274, 62.16, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,71.2,35.9, 1
1507717049.55, 3.856, 1.5, 5.132, 26.87, 0.9990078, 3.349, 62.152, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,70.9,35.9, 1
1507717059.56, 3.891, 1.5, 5.129, 26.87, 0.9988034, 3.291, 62.151, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.1,35.9, 1
1507717069.56, 3.874, 1.5, 5.127, 26.871, 0.998563, 3.296, 62.151, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,71.1,36.0, 1
1507717079.56, 3.859, 1.5, 5.123, 26.871, 0.9983327, 3.343, 62.145, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.0,35.9, 1
1507717089.56, 3.903, 1.5, 5.121, 26.87, 0.9980874, 3.268, 62.131, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.0,35.9, 1
1507717099.56, 3.857, 1.5, 5.117, 26.87, 0.9977868, 3.309, 62.125, 475.0, 475.0, 0.0, 4.1, 23.8,34.2,71.0,36.0, 1
1507717109.56, 3.884, 1.5, 5.114, 26.87, 0.9974677, 3.292, 62.12, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.2,36.0, 1
1507717119.56, 3.895, 1.5, 5.113, 26.87, 0.9971975, 3.273, 62.116, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.0,36.0, 1
1507717129.57, 3.854, 1.5, 5.109, 26.87, 0.9968905, 3.34, 62.103, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.0,36.0, 1
1507717139.57, 3.893, 1.5, 5.107, 26.87, 0.9966104, 3.273, 62.097, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,71.1,36.0, 1
1507717149.57, 3.857, 1.5, 5.104, 26.87, 0.9963604, 3.299, 62.091, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,71.0,35.9, 1
1507717159.57, 3.859, 1.5, 5.1, 26.87, 0.9961622, 3.325, 62.088, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.0,36.0, 1
1507717169.58, 3.893, 1.5, 5.099, 26.869, 0.9959456, 3.267, 62.084, 475.0, 475.0, 0.0, 4.1, 23.6,34.2,71.0,35.9, 1
1507717179.58, 3.845, 1.5, 5.095, 26.87, 0.9957128, 3.316, 62.075, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,71.0,36.0, 1
1507717189.58, 3.886, 1.5, 5.092, 26.87, 0.9954411, 3.273, 62.062, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,71.0,36.1, 1
1507717199.58, 3.879, 1.5, 5.09, 26.87, 0.9951667, 3.273, 62.066, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,71.0,36.1, 1
1507717209.59, 3.853, 1.5, 5.086, 26.87, 0.9949296, 3.323, 62.055, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,70.9,36.0, 1
1507717219.59, 3.892, 1.5, 5.085, 26.871, 0.994675, 3.259, 62.045, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.0,36.1, 1
1507717229.59, 3.842, 1.5, 5.082, 26.869, 0.9944483, 3.304, 62.048, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,71.1,36.1, 1
1507717239.60, 3.86, 1.5, 5.078, 26.87, 0.9941946, 3.3, 62.033, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,71.0,36.0, 1
1507717249.60, 3.879, 1.5, 5.077, 26.87, 0.9939674, 3.267, 62.035, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.0,36.1, 1
1507717259.60, 3.838, 1.5, 5.072, 26.87, 0.9936532, 3.318, 62.021, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,70.9,36.0, 1
1507717269.61, 3.886, 1.5, 5.07, 26.87, 0.9933583, 3.257, 62.021, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,71.0,36.1, 1
1507717279.61, 3.861, 1.5, 5.068, 26.87, 0.993053, 3.274, 62.017, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.9, 1
1507717289.61, 3.853, 1.5, 5.064, 26.87, 0.9927901, 3.301, 62.01, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,71.2,35.9, 1
1507717299.61, 3.888, 1.5, 5.063, 26.869, 0.9925413, 3.252, 62.0, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,71.0,36.0, 1
1507717309.62, 3.833, 1.5, 5.059, 26.87, 0.9921911, 3.308, 61.991, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,71.0,35.9, 1
1507717319.62, 3.862, 1.5, 5.056, 26.87, 0.9919142, 3.283, 61.993, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,71.0,35.9, 1
1507717329.62, 3.862, 1.5, 5.055, 26.869, 0.9916392, 3.268, 61.981, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,71.0,36.0, 1
1507717339.63, 3.834, 1.5, 5.05, 26.87, 0.9914271, 3.315, 61.975, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,71.0,35.9, 1
1507717349.63, 3.884, 1.5, 5.049, 26.87, 0.9910989, 3.248, 61.971, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.0,36.0, 1
1507717359.63, 3.844, 1.5, 5.046, 26.87, 0.9908526, 3.278, 61.963, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.9, 1
1507717369.63, 3.857, 1.5, 5.042, 26.869, 0.9906094, 3.284, 61.958, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,36.0, 1
1507717379.63, 3.88, 1.5, 5.042, 26.869, 0.9903523, 3.25, 61.949, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,71.0,36.1, 1
1507717389.63, 3.83, 1.5, 5.038, 26.869, 0.9900574, 3.31, 61.953, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,71.0,35.9, 1
1507717399.63, 3.866, 1.5, 5.035, 26.87, 0.9897971, 3.264, 61.943, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,71.0,35.9, 1
1507717409.64, 3.845, 1.5, 5.033, 26.87, 0.9895609, 3.27, 61.937, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,71.0,35.9, 1
1507717419.64, 3.834, 1.5, 5.029, 26.869, 0.9892751, 3.303, 61.928, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,36.0, 1
1507717429.64, 3.876, 1.5, 5.028, 26.869, 0.9890194, 3.244, 61.923, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,71.0,35.8, 1
1507717439.64, 3.829, 1.5, 5.024, 26.869, 0.9887153, 3.281, 61.915, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,70.9,35.9, 1
1507717449.64, 3.859, 1.5, 5.021, 26.869, 0.9884544, 3.265, 61.908, 475.0, 475.0, 0.0, 4.1, 23.7,33.8,71.0,35.9, 1
1507717459.65, 3.866, 1.5, 5.02, 26.869, 0.9882161, 3.247, 61.904, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.1,36.0, 1
1507717469.65, 3.828, 1.5, 5.015, 26.87, 0.9879341, 3.299, 61.901, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,71.1,35.9, 1
1507717479.65, 3.867, 1.5, 5.014, 26.869, 0.9876085, 3.246, 61.887, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,71.0,35.9, 1
1507717489.65, 3.828, 1.5, 5.012, 26.869, 0.9873657, 3.274, 61.888, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,71.0,35.9, 1
1507717499.66, 3.834, 1.5, 5.007, 26.869, 0.9870993, 3.289, 61.884, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,71.1,35.9, 1
1507717509.66, 3.865, 1.5, 5.007, 26.869, 0.9868625, 3.242, 61.873, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,70.9,35.9, 1
1507717519.66, 3.819, 1.5, 5.003, 26.869, 0.9866102, 3.285, 61.868, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,70.9,36.0, 1
1507717529.67, 3.861, 1.5, 5.0, 26.869, 0.9863925, 3.247, 61.859, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,71.0,35.9, 1
1507717539.67, 3.85, 1.5, 4.999, 26.869, 0.9861567, 3.247, 61.86, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,71.0,35.8, 1
1507717549.67, 3.827, 1.5, 4.994, 26.869, 0.9859407, 3.287, 61.849, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.9, 1
1507717559.68, 3.866, 1.5, 4.994, 26.869, 0.9857298, 3.233, 61.841, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,71.0,35.9, 1
1507717569.68, 3.815, 1.5, 4.991, 26.869, 0.9854454, 3.277, 61.833, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.0,35.9, 1
1507717579.68, 3.835, 1.5, 4.988, 26.868, 0.9852229, 3.273, 61.831, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.0,35.9, 1
1507717589.68, 3.849, 1.5, 4.987, 26.869, 0.9848996, 3.241, 61.822, 475.0, 475.0, 0.0, 4.1, 23.6,34.2,71.0,36.0, 1
1507717599.68, 3.812, 1.5, 4.983, 26.868, 0.9845802, 3.286, 61.813, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,71.1,35.9, 1
1507717609.69, 3.861, 1.5, 4.981, 26.868, 0.9842698, 3.231, 61.811, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,71.0,35.9, 1
1507717619.69, 3.833, 1.5, 4.979, 26.868, 0.9840011, 3.249, 61.801, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,71.0,35.9, 1
1507717629.69, 3.829, 1.5, 4.976, 26.869, 0.983739, 3.274, 61.8, 475.0, 475.0, 0.0, 4.1, 23.6,34.3,71.1,36.1, 1
1507717639.69, 3.861, 1.5, 4.975, 26.869, 0.983452, 3.226, 61.795, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,71.0,36.0, 1
1507717649.70, 3.808, 1.5, 4.972, 26.869, 0.9831955, 3.28, 61.781, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.1,36.0, 1
1507717659.70, 3.838, 1.5, 4.969, 26.869, 0.9829401, 3.256, 61.785, 475.0, 475.0, 0.0, 4.1, 23.5,34.0,71.1,36.1, 1
1507717669.70, 3.833, 1.5, 4.968, 26.869, 0.9827015, 3.242, 61.774, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.1,35.9, 1
1507717679.70, 3.809, 1.5, 4.964, 26.868, 0.9824177, 3.283, 61.766, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,36.1, 1
1507717689.71, 3.857, 1.5, 4.962, 26.868, 0.9821454, 3.222, 61.755, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.1,35.9, 1
1507717699.71, 3.815, 1.5, 4.96, 26.869, 0.9819543, 3.252, 61.751, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,36.0, 1
1507717709.71, 3.831, 1.5, 4.957, 26.868, 0.9817495, 3.257, 61.743, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,71.0,35.8, 1
1507717719.71, 3.851, 1.5, 4.956, 26.868, 0.981454, 3.222, 61.74, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.1,36.0, 1
1507717729.71, 3.804, 1.5, 4.953, 26.868, 0.9811726, 3.279, 61.736, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,71.0,35.9, 1
1507717739.72, 3.841, 1.5, 4.951, 26.868, 0.9809184, 3.237, 61.73, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,71.0,36.0, 1
1507717749.72, 3.816, 1.5, 4.949, 26.868, 0.9807055, 3.245, 61.723, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,71.1,36.0, 1
1507717759.72, 3.81, 1.5, 4.946, 26.868, 0.9804562, 3.276, 61.715, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,71.0,35.9, 1
1507717769.72, 3.85, 1.5, 4.945, 26.869, 0.980089, 3.219, 61.71, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,70.9,35.9, 1
1507717779.72, 3.802, 1.5, 4.941, 26.868, 0.9797642, 3.256, 61.71, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,71.0,35.9, 1
1507717789.72, 3.835, 1.5, 4.939, 26.868, 0.9794558, 3.238, 61.696, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.0,35.9, 1
1507717799.73, 3.838, 1.5, 4.938, 26.869, 0.979196, 3.222, 61.703, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,70.9,35.9, 1
1507717809.73, 3.804, 1.5, 4.934, 26.868, 0.978961, 3.274, 61.683, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,70.9,35.9, 1
1507717819.73, 3.844, 1.5, 4.933, 26.868, 0.9786913, 3.222, 61.684, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,71.0,35.9, 1
1507717829.73, 3.802, 1.5, 4.931, 26.868, 0.9784028, 3.25, 61.672, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,70.9,35.8, 1
1507717839.74, 3.811, 1.5, 4.928, 26.868, 0.9781642, 3.264, 61.673, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.8, 1
1507717849.74, 3.838, 1.5, 4.927, 26.868, 0.9779169, 3.218, 61.663, 475.0, 475.0, 0.0, 4.1, 23.7,33.7,71.0,35.8, 1
1507717859.74, 3.791, 1.5, 4.923, 26.868, 0.9776808, 3.261, 61.655, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,71.0,36.0, 1
1507717869.74, 3.819, 1.5, 4.921, 26.868, 0.977403, 3.221, 61.653, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,71.0,35.9, 1
1507717879.74, 3.823, 1.5, 4.92, 26.867, 0.9771194, 3.224, 61.646, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.9, 1
1507717889.74, 3.791, 1.5, 4.916, 26.867, 0.9768326, 3.263, 61.638, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.9, 1
1507717899.75, 3.842, 1.5, 4.915, 26.868, 0.9766071, 3.209, 61.63, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,70.9,35.9, 1
1507717909.75, 3.805, 1.5, 4.913, 26.867, 0.976399, 3.253, 61.627, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,70.9,35.8, 1
1507717919.75, 3.813, 1.5, 4.909, 26.867, 0.9761108, 3.248, 61.625, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.8, 1
1507717929.76, 3.838, 1.5, 4.909, 26.867, 0.9758681, 3.217, 61.617, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,71.0,35.8, 1
1507717939.76, 3.784, 1.5, 4.905, 26.868, 0.9755808, 3.262, 61.61, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,71.0,35.9, 1
1507717949.76, 3.822, 1.5, 4.903, 26.867, 0.9753157, 3.207, 61.605, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,71.0,35.8, 1
1507717959.76, 3.806, 1.5, 4.902, 26.867, 0.9750875, 3.225, 61.595, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.0,35.9, 1
1507717969.76, 3.789, 1.5, 4.898, 26.867, 0.9748063, 3.248, 61.59, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,71.0,35.9, 1
1507717979.77, 3.835, 1.5, 4.897, 26.867, 0.9744857, 3.202, 61.588, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.0,35.9, 1
1507717989.77, 3.786, 1.5, 4.893, 26.867, 0.9742061, 3.255, 61.576, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,71.0,35.8, 1
1507717999.77, 3.815, 1.5, 4.89, 26.867, 0.9739106, 3.23, 61.565, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,71.1,36.0, 1
1507718009.77, 3.826, 1.5, 4.889, 26.867, 0.9736269, 3.218, 61.563, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,36.0, 1
1507718019.77, 3.781, 1.5, 4.885, 26.867, 0.9733412, 3.259, 61.565, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.2,35.9, 1
1507718029.78, 3.825, 1.5, 4.883, 26.867, 0.9730777, 3.198, 61.554, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,71.0,35.8, 1
1507718039.78, 3.786, 1.5, 4.881, 26.867, 0.9727737, 3.229, 61.545, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,71.0,35.9, 1
1507718049.78, 3.79, 1.5, 4.877, 26.867, 0.9724554, 3.232, 61.545, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,71.0,35.9, 1
1507718059.78, 3.825, 1.5, 4.876, 26.867, 0.9721406, 3.199, 61.538, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.9, 1
1507718069.78, 3.772, 1.5, 4.872, 26.867, 0.9718586, 3.255, 61.525, 475.0, 475.0, 0.0, 4.1, 23.5,34.0,71.0,35.9, 1
1507718079.79, 3.82, 1.5, 4.87, 26.867, 0.9715772, 3.213, 61.529, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,71.0,35.8, 1
1507718089.79, 3.813, 1.5, 4.869, 26.867, 0.9713076, 3.222, 61.521, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.9, 1
1507718099.79, 3.783, 1.5, 4.864, 26.867, 0.9710651, 3.251, 61.516, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,71.0,35.9, 1
1507718109.79, 3.825, 1.5, 4.863, 26.866, 0.9708286, 3.195, 61.505, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.9, 1
1507718119.79, 3.769, 1.5, 4.86, 26.866, 0.9705876, 3.233, 61.502, 475.0, 475.0, 0.0, 4.1, 23.7,33.8,70.9,35.9, 1
1507718129.79, 3.793, 1.5, 4.856, 26.866, 0.9703401, 3.213, 61.49, 475.0, 475.0, 0.0, 4.1, 23.5,34.0,70.9,35.8, 1
1507718139.80, 3.812, 1.5, 4.856, 26.867, 0.9700954, 3.2, 61.493, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,70.9,35.9, 1
1507718149.80, 3.765, 1.5, 4.851, 26.866, 0.9698249, 3.249, 61.485, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,36.0, 1
1507718159.80, 3.821, 1.5, 4.849, 26.866, 0.9695289, 3.197, 61.477, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,71.0,35.8, 1
1507718169.80, 3.796, 1.5, 4.848, 26.867, 0.9692554, 3.227, 61.471, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,71.0,35.8, 1
1507718179.81, 3.786, 1.5, 4.844, 26.866, 0.9689646, 3.24, 61.463, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,71.0,35.9, 1
1507718189.81, 3.822, 1.5, 4.843, 26.866, 0.9687209, 3.195, 61.465, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,71.0,35.8, 1
1507718199.81, 3.76, 1.5, 4.84, 26.866, 0.968436, 3.238, 61.453, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,70.9,35.9, 1
1507718209.82, 3.798, 1.5, 4.837, 26.867, 0.9681808, 3.197, 61.45, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.8, 1
1507718219.82, 3.796, 1.5, 4.836, 26.866, 0.9678667, 3.201, 61.443, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.8, 1
1507718229.82, 3.762, 1.5, 4.831, 26.866, 0.9676317, 3.239, 61.436, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.0,35.8, 1
1507718239.82, 3.819, 1.5, 4.83, 26.866, 0.9673641, 3.186, 61.429, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,70.9,35.9, 1
1507718249.82, 3.775, 1.5, 4.828, 26.866, 0.9670771, 3.232, 61.425, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,71.0,35.9, 1
