# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507718259.82, 3.79, 1.5, 4.824, 26.866, 0.9667853, 3.225, 61.42, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,71.1,35.9, 1
1507718269.82, 3.815, 1.5, 4.824, 26.866, 0.9665181, 3.195, 61.411, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.1,36.0, 1
1507718279.83, 3.756, 1.5, 4.82, 26.865, 0.9662434, 3.24, 61.403, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,70.9,35.9, 1
1507718289.83, 3.802, 1.5, 4.818, 26.865, 0.9659906, 3.185, 61.394, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,71.0,35.9, 1
1507718299.83, 3.774, 1.5, 4.816, 26.865, 0.9657242, 3.204, 61.402, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,71.0,35.9, 1
1507718309.84, 3.761, 1.5, 4.811, 26.865, 0.9654485, 3.225, 61.387, 475.0, 475.0, 0.0, 4.1, 23.7,34.2,70.9,35.9, 1
1507718319.84, 3.812, 1.5, 4.81, 26.865, 0.9651812, 3.179, 61.383, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,71.0,35.9, 1
1507718329.84, 3.755, 1.5, 4.807, 26.866, 0.9648439, 3.234, 61.378, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,71.0,35.9, 1
1507718339.84, 3.793, 1.5, 4.803, 26.865, 0.9645509, 3.207, 61.371, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,71.0,36.0, 1
1507718349.84, 3.802, 1.5, 4.804, 26.865, 0.9642915, 3.197, 61.362, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,71.0,35.9, 1
1507718359.85, 3.754, 1.5, 4.799, 26.865, 0.9640429, 3.237, 61.355, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,71.0,35.9, 1
1507718369.85, 3.804, 1.5, 4.798, 26.865, 0.9637446, 3.176, 61.351, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,71.0,35.9, 1
1507718379.85, 3.754, 1.5, 4.796, 26.865, 0.9634353, 3.207, 61.348, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,71.0,35.9, 1
1507718389.85, 3.762, 1.5, 4.793, 26.865, 0.9631054, 3.208, 61.338, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.9, 1
1507718399.85, 3.801, 1.5, 4.792, 26.866, 0.9627995, 3.178, 61.332, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,71.0,35.8, 1
1507718409.86, 3.742, 1.5, 4.789, 26.866, 0.9625861, 3.233, 61.331, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,36.0, 1
1507718419.86, 3.798, 1.5, 4.787, 26.865, 0.962345, 3.189, 61.318, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,70.9,35.9, 1
1507718429.86, 3.784, 1.5, 4.787, 26.865, 0.9621054, 3.2, 61.312, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,71.0,35.9, 1
1507718439.86, 3.756, 1.5, 4.783, 26.865, 0.9618078, 3.229, 61.304, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.9, 1
1507718449.87, 3.804, 1.5, 4.783, 26.865, 0.9615599, 3.174, 61.301, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.9, 1
1507718459.87, 3.74, 1.5, 4.78, 26.865, 0.96126, 3.212, 61.295, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.9, 1
1507718469.87, 3.767, 1.5, 4.777, 26.865, 0.9609271, 3.191, 61.303, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,70.9,35.9, 1
1507718479.87, 3.785, 1.5, 4.777, 26.865, 0.9606042, 3.179, 61.282, 475.0, 475.0, 0.0, 4.1, 23.5,33.9,71.0,35.9, 1
1507718489.87, 3.738, 1.5, 4.773, 26.865, 0.9603589, 3.228, 61.28, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,71.0,35.9, 1
1507718499.88, 3.801, 1.5, 4.772, 26.865, 0.9601019, 3.176, 61.269, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.1,35.9, 1
1507718509.88, 3.764, 1.5, 4.771, 26.865, 0.9598188, 3.206, 61.263, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.9, 1
1507718519.88, 3.76, 1.5, 4.767, 26.865, 0.9595257, 3.218, 61.261, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,71.1,35.8, 1
1507718529.88, 3.801, 1.5, 4.767, 26.864, 0.9592584, 3.174, 61.257, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.8, 1
1507718539.89, 3.732, 1.5, 4.764, 26.865, 0.9589451, 3.218, 61.252, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.8, 1
1507718549.89, 3.772, 1.5, 4.762, 26.865, 0.9587077, 3.175, 61.246, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,71.0,35.8, 1
1507718559.89, 3.764, 1.5, 4.761, 26.865, 0.9584428, 3.18, 61.234, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,71.0,35.8, 1
1507718569.89, 3.734, 1.5, 4.757, 26.864, 0.9582329, 3.217, 61.227, 475.0, 475.0, 0.0, 4.1, 23.7,33.8,71.0,35.9, 1
1507718579.90, 3.797, 1.5, 4.757, 26.864, 0.9579282, 3.165, 61.226, 475.0, 475.0, 0.0, 4.1, 23.7,33.8,71.0,35.9, 1
1507718589.90, 3.743, 1.5, 4.755, 26.864, 0.9576785, 3.211, 61.215, 475.0, 475.0, 0.0, 4.1, 23.7,33.8,71.0,35.9, 1
1507718599.90, 3.765, 1.5, 4.752, 26.865, 0.9574175, 3.203, 61.213, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.8, 1
1507718609.90, 3.791, 1.5, 4.752, 26.864, 0.9571485, 3.176, 61.203, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,71.0,35.8, 1
1507718619.90, 3.73, 1.5, 4.749, 26.865, 0.9569141, 3.22, 61.203, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,71.0,35.8, 1
1507718629.91, 3.779, 1.5, 4.748, 26.865, 0.9566282, 3.165, 61.204, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.8, 1
1507718639.91, 3.746, 1.5, 4.747, 26.864, 0.9563396, 3.185, 61.193, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,71.0,35.8, 1
1507718649.91, 3.738, 1.5, 4.743, 26.864, 0.956078, 3.206, 61.193, 475.0, 475.0, 0.0, 4.1, 23.7,34.1,70.9,35.9, 1
1507718659.91, 3.79, 1.5, 4.743, 26.864, 0.9557885, 3.162, 61.177, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,71.0,35.9, 1
1507718669.92, 3.729, 1.5, 4.74, 26.864, 0.9554681, 3.197, 61.17, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,71.0,35.8, 1
1507718679.93, 3.771, 1.5, 4.737, 26.864, 0.9551922, 3.187, 61.171, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,71.0,35.9, 1
1507718689.93, 3.774, 1.5, 4.737, 26.864, 0.9549037, 3.164, 61.165, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,71.0,35.8, 1
1507718699.93, 3.731, 1.5, 4.734, 26.865, 0.9546657, 3.218, 61.154, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.9, 1
1507718709.93, 3.783, 1.5, 4.733, 26.864, 0.9544203, 3.169, 61.156, 475.0, 475.0, 0.0, 4.1, 23.5,33.8,71.1,35.9, 1
1507718719.93, 3.728, 1.5, 4.732, 26.864, 0.9540935, 3.19, 61.149, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,71.0,35.9, 1
1507718729.93, 3.741, 1.5, 4.728, 26.863, 0.9537787, 3.21, 61.141, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.9, 1
1507718739.94, 3.776, 1.5, 4.728, 26.864, 0.9535577, 3.161, 61.138, 475.0, 475.0, 0.0, 4.1, 23.5,33.9,71.0,35.9, 1
1507718749.94, 3.718, 1.5, 4.725, 26.863, 0.9532847, 3.201, 61.128, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.9, 1
1507718759.94, 3.776, 1.5, 4.723, 26.864, 0.9530165, 3.17, 61.128, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,70.9,35.9, 1
1507718769.94, 3.756, 1.5, 4.723, 26.863, 0.9527514, 3.166, 61.123, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.8, 1
1507718779.94, 3.734, 1.5, 4.719, 26.863, 0.9524889, 3.21, 61.114, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,71.0,35.8, 1
1507718789.94, 3.782, 1.5, 4.719, 26.864, 0.9522442, 3.157, 61.106, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,71.0,35.9, 1
1507718799.94, 3.715, 1.5, 4.717, 26.863, 0.9519665, 3.195, 61.103, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,71.0,35.8, 1
1507718809.95, 3.745, 1.5, 4.714, 26.864, 0.951689, 3.197, 61.096, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,70.9,35.8, 1
1507718819.95, 3.756, 1.5, 4.713, 26.863, 0.951416, 3.16, 61.09, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.9, 1
1507718829.95, 3.711, 1.5, 4.71, 26.863, 0.9510804, 3.204, 61.083, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,71.0,35.9, 1
1507718839.96, 3.775, 1.5, 4.708, 26.863, 0.9507888, 3.155, 61.076, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,70.9,35.9, 1
1507718849.96, 3.734, 1.5, 4.707, 26.863, 0.9504853, 3.167, 61.073, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.8, 1
1507718859.96, 3.735, 1.5, 4.704, 26.863, 0.9501604, 3.196, 61.068, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,71.0,35.8, 1
1507718869.96, 3.773, 1.5, 4.704, 26.864, 0.9498655, 3.147, 61.063, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.9, 1
1507718879.96, 3.706, 1.5, 4.701, 26.863, 0.9496126, 3.198, 61.055, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,71.0,35.8, 1
1507718889.96, 3.747, 1.5, 4.699, 26.863, 0.9493911, 3.18, 61.048, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,70.9,35.9, 1
1507718899.97, 3.734, 1.5, 4.698, 26.863, 0.9491768, 3.161, 61.041, 475.0, 475.0, 0.0, 4.1, 23.7,33.7,70.9,35.9, 1
1507718909.97, 3.709, 1.5, 4.694, 26.863, 0.9489431, 3.203, 61.036, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.8, 1
1507718919.97, 3.769, 1.5, 4.694, 26.863, 0.9486915, 3.144, 61.036, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.8, 1
1507718929.97, 3.713, 1.5, 4.692, 26.863, 0.9484878, 3.17, 61.027, 475.0, 475.0, 0.0, 4.1, 23.7,33.8,70.9,35.8, 1
1507718939.97, 3.739, 1.5, 4.689, 26.863, 0.9482765, 3.181, 61.025, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.9,35.9, 1
1507718949.98, 3.76, 1.5, 4.689, 26.863, 0.9480656, 3.144, 61.018, 475.0, 475.0, 0.0, 4.1, 23.5,33.9,71.0,35.9, 1
1507718959.98, 3.703, 1.5, 4.686, 26.863, 0.947866, 3.199, 61.015, 475.0, 475.0, 0.0, 4.1, 23.5,33.9,70.9,35.8, 1
1507718969.98, 3.752, 1.5, 4.685, 26.862, 0.9475888, 3.162, 61.009, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.9, 1
1507718979.98, 3.714, 1.5, 4.684, 26.862, 0.9473435, 3.164, 61.0, 475.0, 475.0, 0.0, 4.1, 23.6,34.2,71.0,35.8, 1
1507718989.98, 3.711, 1.5, 4.68, 26.862, 0.9471156, 3.198, 60.993, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,70.9,35.9, 1
1507718999.99, 3.76, 1.5, 4.68, 26.862, 0.9468904, 3.141, 60.993, 475.0, 475.0, 0.0, 4.1, 23.6,34.2,71.0,35.8, 1
1507719009.99, 3.699, 1.5, 4.678, 26.863, 0.9466682, 3.176, 60.981, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,70.9,35.8, 1
1507719019.99, 3.746, 1.5, 4.675, 26.863, 0.9464476, 3.165, 60.977, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,70.9,35.8, 1
1507719029.99, 3.744, 1.5, 4.676, 26.862, 0.946131, 3.144, 60.97, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,71.0,35.9, 1
1507719039.99, 3.706, 1.5, 4.672, 26.862, 0.9458974, 3.197, 60.964, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,71.0,35.9, 1
1507719050.00, 3.757, 1.5, 4.672, 26.862, 0.94563, 3.148, 60.969, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,36.0, 1
1507719060.00, 3.699, 1.5, 4.67, 26.862, 0.9453923, 3.17, 60.958, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.9, 1
1507719070.00, 3.716, 1.5, 4.667, 26.863, 0.9451921, 3.189, 60.95, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.9, 1
1507719080.01, 3.746, 1.5, 4.667, 26.862, 0.9449931, 3.14, 60.95, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.9, 1
1507719090.01, 3.693, 1.5, 4.664, 26.863, 0.9447709, 3.181, 60.943, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,71.0,35.9, 1
1507719100.02, 3.75, 1.5, 4.662, 26.863, 0.9445249, 3.149, 60.935, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.9, 1
1507719110.02, 3.726, 1.5, 4.662, 26.862, 0.9443237, 3.146, 60.93, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,70.9,35.8, 1
1507719120.02, 3.708, 1.5, 4.658, 26.862, 0.9440851, 3.188, 60.923, 475.0, 475.0, 0.0, 4.1, 23.5,33.9,71.0,35.8, 1
1507719130.03, 3.754, 1.5, 4.659, 26.862, 0.9438638, 3.135, 60.915, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,71.0,35.9, 1
1507719140.03, 3.69, 1.5, 4.656, 26.862, 0.9436409, 3.174, 60.912, 475.0, 475.0, 0.0, 4.1, 23.5,33.9,70.9,35.9, 1
1507719150.03, 3.719, 1.5, 4.654, 26.861, 0.9434395, 3.175, 60.913, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.8, 1
1507719160.03, 3.726, 1.5, 4.654, 26.862, 0.943253, 3.14, 60.898, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,71.0,35.8, 1
1507719170.03, 3.69, 1.5, 4.65, 26.862, 0.9430473, 3.185, 60.898, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,70.9,35.8, 1
1507719180.04, 3.75, 1.5, 4.649, 26.863, 0.9428386, 3.135, 60.895, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.9, 1
1507719190.04, 3.705, 1.5, 4.648, 26.862, 0.9426175, 3.149, 60.89, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,71.0,35.8, 1
1507719200.04, 3.712, 1.5, 4.645, 26.862, 0.9423585, 3.177, 60.88, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.8, 1
1507719210.05, 3.746, 1.5, 4.646, 26.862, 0.9421143, 3.128, 60.871, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.9, 1
1507719220.05, 3.686, 1.5, 4.643, 26.862, 0.9418638, 3.179, 60.864, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.9, 1
1507719230.05, 3.725, 1.5, 4.641, 26.862, 0.9416229, 3.16, 60.863, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.9, 1
1507719240.05, 3.707, 1.5, 4.641, 26.862, 0.9414077, 3.143, 60.86, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.8, 1
1507719250.05, 3.69, 1.5, 4.637, 26.862, 0.9412057, 3.184, 60.857, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,71.0,35.8, 1
1507719260.06, 3.744, 1.5, 4.637, 26.862, 0.9409614, 3.126, 60.845, 475.0, 475.0, 0.0, 4.1, 23.5,33.9,71.0,35.8, 1
1507719270.06, 3.689, 1.5, 4.635, 26.861, 0.9407602, 3.152, 60.848, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,71.0,35.9, 1
1507719280.06, 3.717, 1.5, 4.632, 26.861, 0.9405235, 3.162, 60.838, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,70.9,35.8, 1
1507719290.06, 3.733, 1.5, 4.633, 26.861, 0.9402983, 3.125, 60.83, 475.0, 475.0, 0.0, 4.1, 23.5,33.9,70.9,35.8, 1
1507719300.06, 3.684, 1.5, 4.629, 26.861, 0.9400868, 3.179, 60.825, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.9, 1
1507719310.07, 3.728, 1.5, 4.628, 26.862, 0.9398523, 3.142, 60.815, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.8, 1
1507719320.07, 3.689, 1.5, 4.627, 26.862, 0.9396108, 3.145, 60.815, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.9, 1
1507719330.07, 3.69, 1.5, 4.623, 26.861, 0.9394437, 3.177, 60.812, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,71.0,35.9, 1
1507719340.07, 3.731, 1.5, 4.624, 26.861, 0.9392411, 3.121, 60.799, 475.0, 475.0, 0.0, 4.1, 23.5,34.0,70.9,35.9, 1
1507719350.07, 3.678, 1.5, 4.621, 26.861, 0.9389804, 3.156, 60.798, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,70.9,35.8, 1
1507719360.08, 3.72, 1.5, 4.619, 26.861, 0.9387382, 3.143, 60.792, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.8, 1
1507719370.08, 3.714, 1.5, 4.619, 26.861, 0.9384272, 3.124, 60.785, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.9, 1
1507719380.08, 3.685, 1.5, 4.616, 26.861, 0.9382131, 3.175, 60.771, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,70.9,35.8, 1
1507719390.08, 3.729, 1.5, 4.616, 26.86, 0.9379503, 3.125, 60.772, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,71.0,35.8, 1
1507719400.09, 3.677, 1.5, 4.614, 26.861, 0.9376954, 3.149, 60.77, 475.0, 475.0, 0.0, 4.1, 23.5,33.9,71.0,35.8, 1
1507719410.09, 3.692, 1.5, 4.611, 26.861, 0.9374917, 3.167, 60.771, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,71.0,35.8, 1
1507719420.09, 3.714, 1.5, 4.611, 26.861, 0.9372838, 3.119, 60.756, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,70.9,35.9, 1
1507719430.09, 3.672, 1.5, 4.608, 26.861, 0.9370399, 3.161, 60.749, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,71.0,35.9, 1
1507719440.10, 3.724, 1.5, 4.607, 26.861, 0.9368368, 3.127, 60.747, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,70.9,35.9, 1
1507719450.10, 3.696, 1.5, 4.607, 26.86, 0.9366419, 3.126, 60.738, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.9, 1
1507719460.10, 3.687, 1.5, 4.603, 26.861, 0.9364253, 3.167, 60.741, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.8, 1
1507719470.10, 3.727, 1.5, 4.604, 26.861, 0.9362548, 3.114, 60.733, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.9, 1
1507719480.10, 3.67, 1.5, 4.601, 26.861, 0.9360125, 3.154, 60.721, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,70.9,35.9, 1
1507719490.10, 3.696, 1.5, 4.599, 26.861, 0.9358046, 3.154, 60.714, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.9, 1
1507719500.11, 3.72, 1.5, 4.599, 26.86, 0.9356068, 3.121, 60.719, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.8, 1
1507719510.11, 3.671, 1.5, 4.596, 26.86, 0.9353811, 3.165, 60.706, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.8, 1
1507719520.11, 3.708, 1.5, 4.595, 26.86, 0.9351597, 3.114, 60.701, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,71.0,35.9, 1
1507719530.11, 3.682, 1.5, 4.594, 26.86, 0.9349452, 3.129, 60.698, 475.0, 475.0, 0.0, 4.1, 23.8,33.9,71.0,35.9, 1
1507719540.12, 3.676, 1.5, 4.59, 26.86, 0.9347376, 3.156, 60.698, 475.0, 475.0, 0.0, 4.1, 23.5,33.8,70.9,35.9, 1
1507719550.12, 3.72, 1.5, 4.59, 26.86, 0.934513, 3.109, 60.69, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.8, 1
1507719560.12, 3.669, 1.5, 4.587, 26.86, 0.9342872, 3.16, 60.685, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.8, 1
1507719570.12, 3.701, 1.5, 4.585, 26.861, 0.9340899, 3.14, 60.672, 475.0, 475.0, 0.0, 4.1, 23.5,33.9,70.9,35.8, 1
1507719580.12, 3.705, 1.5, 4.585, 26.86, 0.9338883, 3.123, 60.669, 475.0, 475.0, 0.0, 4.1, 23.5,33.9,71.0,35.8, 1
1507719590.12, 3.671, 1.5, 4.581, 26.86, 0.9336832, 3.164, 60.659, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.8, 1
1507719600.13, 3.712, 1.5, 4.581, 26.86, 0.9334872, 3.106, 60.656, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,71.0,35.9, 1
1507719610.13, 3.669, 1.5, 4.58, 26.86, 0.9332663, 3.133, 60.659, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.9,35.9, 1
1507719620.13, 3.679, 1.5, 4.576, 26.859, 0.9330541, 3.141, 60.648, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.8, 1
1507719630.13, 3.705, 1.5, 4.576, 26.86, 0.9328468, 3.106, 60.639, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.8, 1
1507719640.13, 3.662, 1.5, 4.573, 26.86, 0.932686, 3.161, 60.635, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,70.9,35.8, 1
1507719650.14, 3.706, 1.5, 4.571, 26.86, 0.9324606, 3.123, 60.643, 475.0, 475.0, 0.0, 4.1, 23.5,33.9,71.0,35.8, 1
1507719660.14, 3.69, 1.5, 4.571, 26.861, 0.9322147, 3.127, 60.625, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.8, 1
1507719670.15, 3.674, 1.5, 4.567, 26.859, 0.932005, 3.158, 60.621, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.8, 1
1507719680.15, 3.712, 1.5, 4.568, 26.86, 0.9318284, 3.103, 60.618, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.9, 1
1507719690.15, 3.659, 1.5, 4.565, 26.859, 0.9316169, 3.138, 60.616, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.8, 1
1507719700.15, 3.681, 1.5, 4.562, 26.859, 0.9313836, 3.124, 60.609, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,70.9,35.9, 1
1507719710.15, 3.69, 1.5, 4.562, 26.859, 0.9311678, 3.106, 60.604, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,70.9,35.8, 1
1507719720.16, 3.658, 1.5, 4.558, 26.86, 0.9309355, 3.156, 60.595, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,70.9,35.8, 1
1507719730.16, 3.706, 1.5, 4.558, 26.859, 0.9307097, 3.106, 60.59, 475.0, 475.0, 0.0, 4.1, 23.5,34.1,71.0,35.9, 1
1507719740.16, 3.674, 1.5, 4.557, 26.859, 0.9304578, 3.131, 60.584, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.8, 1
1507719750.16, 3.675, 1.5, 4.553, 26.86, 0.9302438, 3.147, 60.58, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,71.0,35.8, 1
1507719760.16, 3.703, 1.5, 4.554, 26.859, 0.9300263, 3.1, 60.573, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,70.9,35.8, 1
1507719770.17, 3.653, 1.5, 4.55, 26.859, 0.9298316, 3.142, 60.567, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,71.0,35.8, 1
1507719780.17, 3.684, 1.5, 4.548, 26.859, 0.9296164, 3.106, 60.566, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.8, 1
1507719790.17, 3.674, 1.5, 4.548, 26.859, 0.9294325, 3.106, 60.561, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,70.9,35.8, 1
1507719800.17, 3.656, 1.5, 4.544, 26.86, 0.9292269, 3.146, 60.559, 475.0, 475.0, 0.0, 4.1, 23.7,33.8,71.0,35.8, 1
1507719810.17, 3.7, 1.5, 4.544, 26.859, 0.9290536, 3.092, 60.547, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.8, 1
1507719820.18, 3.659, 1.5, 4.542, 26.859, 0.9288481, 3.135, 60.545, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,70.9,35.8, 1
1507719830.18, 3.678, 1.5, 4.539, 26.859, 0.9286648, 3.133, 60.534, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.8, 1
1507719840.18, 3.693, 1.5, 4.54, 26.859, 0.9284522, 3.101, 60.529, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,70.9,35.8, 1
1507719850.18, 3.651, 1.5, 4.536, 26.859, 0.9282435, 3.144, 60.526, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,71.0,35.8, 1
1507719860.18, 3.687, 1.5, 4.536, 26.859, 0.9280367, 3.091, 60.52, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,70.9,35.8, 1
1507719870.18, 3.659, 1.5, 4.535, 26.859, 0.9278589, 3.109, 60.523, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,70.9,35.9, 1
1507719880.18, 3.658, 1.5, 4.531, 26.859, 0.9276616, 3.134, 60.504, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.9, 1
1507719890.19, 3.692, 1.5, 4.531, 26.859, 0.9274869, 3.083, 60.503, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.8, 1
1507719900.19, 3.649, 1.5, 4.529, 26.859, 0.9272472, 3.14, 60.496, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.8, 1
1507719910.19, 3.683, 1.5, 4.526, 26.858, 0.9270505, 3.118, 60.496, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.9, 1
1507719920.19, 3.681, 1.5, 4.527, 26.858, 0.9268179, 3.103, 60.492, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,70.9,35.7, 1
1507719930.19, 3.653, 1.5, 4.523, 26.859, 0.9266255, 3.143, 60.484, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.8, 1
1507719940.19, 3.69, 1.5, 4.523, 26.858, 0.9264192, 3.079, 60.479, 475.0, 475.0, 0.0, 4.1, 23.5,33.9,70.9,35.9, 1
1507719950.20, 3.647, 1.5, 4.522, 26.858, 0.9262503, 3.113, 60.473, 475.0, 475.0, 0.0, 4.1, 23.5,33.9,71.1,35.8, 1
1507719960.20, 3.66, 1.5, 4.518, 26.858, 0.9260412, 3.119, 60.465, 475.0, 475.0, 0.0, 4.1, 23.7,33.8,71.0,35.9, 1
1507719970.20, 3.681, 1.5, 4.519, 26.858, 0.9258231, 3.08, 60.462, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.9,35.8, 1
1507719980.20, 3.641, 1.5, 4.515, 26.858, 0.9255888, 3.14, 60.458, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,71.0,35.8, 1
1507719990.20, 3.685, 1.5, 4.514, 26.858, 0.9253856, 3.101, 60.452, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.8, 1
1507720000.21, 3.667, 1.5, 4.514, 26.858, 0.9251813, 3.107, 60.446, 475.0, 475.0, 0.0, 4.1, 23.5,33.9,70.9,35.8, 1
1507720010.21, 3.655, 1.5, 4.51, 26.858, 0.9249733, 3.137, 60.441, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.8, 1
1507720020.21, 3.689, 1.5, 4.511, 26.858, 0.9247595, 3.074, 60.434, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.8, 1
1507720030.21, 3.639, 1.5, 4.509, 26.859, 0.9245384, 3.118, 60.432, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,71.0,35.7, 1
1507720040.21, 3.663, 1.5, 4.506, 26.858, 0.9243612, 3.103, 60.426, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.8, 1
1507720050.21, 3.668, 1.5, 4.506, 26.858, 0.924164, 3.08, 60.423, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.8, 1
1507720060.22, 3.639, 1.5, 4.502, 26.858, 0.9239865, 3.136, 60.415, 475.0, 475.0, 0.0, 4.1, 23.7,33.8,71.0,35.8, 1
1507720070.22, 3.685, 1.5, 4.502, 26.858, 0.9237985, 3.079, 60.405, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,70.9,35.8, 1
1507720080.22, 3.652, 1.5, 4.501, 26.857, 0.923581, 3.111, 60.409, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,71.0,35.8, 1
1507720090.22, 3.657, 1.5, 4.497, 26.857, 0.9233833, 3.126, 60.401, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,71.0,35.7, 1
1507720100.23, 3.682, 1.5, 4.498, 26.858, 0.923192, 3.072, 60.399, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,71.0,35.8, 1
1507720110.23, 3.635, 1.5, 4.495, 26.857, 0.9230177, 3.123, 60.388, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.9, 1
1507720120.23, 3.666, 1.5, 4.494, 26.858, 0.9227936, 3.08, 60.381, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.8, 1
1507720130.24, 3.653, 1.5, 4.494, 26.857, 0.9226054, 3.081, 60.376, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,71.0,35.8, 1
1507720140.24, 3.638, 1.5, 4.489, 26.858, 0.9224531, 3.126, 60.371, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.8, 1
1507720150.24, 3.68, 1.5, 4.49, 26.857, 0.9222579, 3.062, 60.371, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,71.0,35.7, 1
1507720160.24, 3.638, 1.5, 4.488, 26.857, 0.9220432, 3.116, 60.366, 475.0, 475.0, 0.0, 4.1, 23.5,33.9,71.0,35.8, 1
1507720170.24, 3.66, 1.5, 4.485, 26.857, 0.9218466, 3.112, 60.353, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,70.9,35.8, 1
1507720180.25, 3.671, 1.5, 4.486, 26.857, 0.921636, 3.072, 60.36, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,70.9,35.7, 1
1507720190.25, 3.633, 1.5, 4.482, 26.857, 0.9214312, 3.124, 60.349, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,70.9,35.8, 1
1507720200.25, 3.669, 1.5, 4.482, 26.857, 0.9212218, 3.06, 60.347, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.9, 1
1507720210.25, 3.637, 1.5, 4.481, 26.857, 0.9210104, 3.084, 60.334, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.9, 1
1507720220.25, 3.639, 1.5, 4.477, 26.857, 0.9208116, 3.113, 60.331, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.8, 1
1507720230.26, 3.671, 1.5, 4.478, 26.857, 0.9206218, 3.053, 60.327, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,71.0,35.8, 1
1507720240.26, 3.627, 1.5, 4.475, 26.857, 0.9204184, 3.119, 60.32, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,70.9,35.8, 1
1507720250.26, 3.664, 1.5, 4.473, 26.857, 0.9202717, 3.095, 60.313, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.8, 1
1507720260.26, 3.659, 1.5, 4.474, 26.857, 0.9200964, 3.076, 60.308, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,70.9,35.8, 1
1507720270.26, 3.634, 1.5, 4.47, 26.857, 0.9198993, 3.122, 60.304, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.8, 1
1507720280.26, 3.671, 1.5, 4.47, 26.857, 0.9197171, 3.049, 60.308, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.8, 1
1507720290.26, 3.627, 1.5, 4.469, 26.857, 0.9195195, 3.091, 60.294, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,71.0,35.7, 1
1507720300.26, 3.642, 1.5, 4.465, 26.857, 0.9193169, 3.097, 60.29, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.8, 1
1507720310.26, 3.66, 1.5, 4.466, 26.857, 0.9191282, 3.05, 60.29, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,70.9,35.8, 1
1507720320.27, 3.622, 1.5, 4.463, 26.857, 0.9189517, 3.12, 60.282, 475.0, 475.0, 0.0, 4.1, 23.5,33.9,71.0,35.8, 1
1507720330.27, 3.666, 1.5, 4.462, 26.857, 0.9188053, 3.071, 60.283, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.7, 1
1507720340.27, 3.645, 1.5, 4.462, 26.856, 0.9186272, 3.081, 60.269, 475.0, 475.0, 0.0, 4.1, 23.5,33.9,70.9,35.9, 1
1507720350.27, 3.637, 1.5, 4.458, 26.856, 0.918473, 3.117, 60.261, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.8, 1
1507720360.27, 3.669, 1.5, 4.46, 26.857, 0.9182654, 3.045, 60.26, 475.0, 475.0, 0.0, 4.1, 23.7,34.0,70.9,35.8, 1
1507720370.27, 3.62, 1.5, 4.457, 26.857, 0.9181042, 3.099, 60.26, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.8, 1
1507720380.27, 3.646, 1.5, 4.455, 26.856, 0.917899, 3.075, 60.253, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.8, 1
1507720390.27, 3.647, 1.5, 4.456, 26.857, 0.9176904, 3.052, 60.25, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.8, 1
1507720400.28, 3.621, 1.5, 4.451, 26.857, 0.9175062, 3.116, 60.242, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.8, 1
1507720410.28, 3.666, 1.5, 4.451, 26.857, 0.9173399, 3.049, 60.238, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.8, 1
1507720420.28, 3.631, 1.5, 4.451, 26.857, 0.9171821, 3.089, 60.235, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,71.0,35.8, 1
1507720430.28, 3.64, 1.5, 4.447, 26.856, 0.9169929, 3.106, 60.226, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.8, 1
1507720440.28, 3.662, 1.5, 4.449, 26.857, 0.9167923, 3.036, 60.222, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,71.0,35.7, 1
1507720450.29, 3.617, 1.5, 4.445, 26.856, 0.9166565, 3.103, 60.221, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,70.9,35.7, 1
1507720460.29, 3.649, 1.5, 4.444, 26.856, 0.9164735, 3.087, 60.21, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.7, 1
1507720470.29, 3.631, 1.5, 4.444, 26.856, 0.9162545, 3.052, 60.208, 475.0, 475.0, 0.0, 4.1, 23.5,33.9,70.9,35.8, 1
1507720480.29, 3.62, 1.5, 4.44, 26.857, 0.9160733, 3.11, 60.201, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.8, 1
1507720490.30, 3.66, 1.5, 4.44, 26.857, 0.9158913, 3.032, 60.198, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.8, 1
1507720500.30, 3.618, 1.5, 4.439, 26.856, 0.9157269, 3.066, 60.188, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.8, 1
1507720510.30, 3.644, 1.5, 4.436, 26.856, 0.9156139, 3.089, 60.188, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.7, 1
1507720520.30, 3.651, 1.5, 4.437, 26.855, 0.9154108, 3.03, 60.182, 475.0, 475.0, 0.0, 4.1, 23.4,33.9,71.0,35.8, 1
1507720530.31, 3.616, 1.5, 4.434, 26.856, 0.9152552, 3.106, 60.18, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.8, 1
1507720540.31, 3.652, 1.5, 4.433, 26.856, 0.9150633, 3.062, 60.168, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.8, 1
1507720550.31, 3.617, 1.5, 4.433, 26.856, 0.9149286, 3.056, 60.17, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.7, 1
1507720560.31, 3.622, 1.5, 4.429, 26.856, 0.9147234, 3.106, 60.17, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,71.0,35.8, 1
1507720570.31, 3.651, 1.5, 4.43, 26.856, 0.9145923, 3.025, 60.155, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.7, 1
1507720580.32, 3.608, 1.5, 4.427, 26.856, 0.9143932, 3.071, 60.158, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,71.0,35.8, 1
1507720590.32, 3.647, 1.5, 4.425, 26.856, 0.9142163, 3.065, 60.15, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,71.0,35.8, 1
1507720600.32, 3.638, 1.5, 4.426, 26.856, 0.9140478, 3.028, 60.145, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.8, 1
1507720610.32, 3.617, 1.5, 4.422, 26.855, 0.9138821, 3.103, 60.145, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.8, 1
1507720620.33, 3.652, 1.5, 4.423, 26.855, 0.9137001, 3.037, 60.139, 475.0, 475.0, 0.0, 4.1, 23.5,33.9,70.9,35.8, 1
1507720630.33, 3.607, 1.5, 4.421, 26.855, 0.9135442, 3.062, 60.134, 475.0, 475.0, 0.0, 4.1, 23.7,33.8,71.0,35.8, 1
1507720640.33, 3.624, 1.5, 4.419, 26.855, 0.9133622, 3.096, 60.123, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.7, 1
1507720650.33, 3.639, 1.5, 4.42, 26.856, 0.9131755, 3.022, 60.126, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.8, 1
1507720660.33, 3.604, 1.5, 4.416, 26.856, 0.9130278, 3.079, 60.119, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.8, 1
1507720670.33, 3.648, 1.5, 4.415, 26.855, 0.9128321, 3.04, 60.108, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,71.0,35.8, 1
1507720680.34, 3.624, 1.5, 4.415, 26.856, 0.9126251, 3.029, 60.107, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.7, 1
1507720690.34, 3.619, 1.5, 4.411, 26.856, 0.9124751, 3.094, 60.101, 475.0, 475.0, 0.0, 4.1, 23.5,34.0,70.9,35.8, 1
1507720700.34, 3.649, 1.5, 4.413, 26.855, 0.9123308, 3.018, 60.098, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.8, 1
1507720710.34, 3.6, 1.5, 4.41, 26.855, 0.9121521, 3.068, 60.086, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.9, 1
1507720720.35, 3.627, 1.5, 4.408, 26.855, 0.9120018, 3.076, 60.09, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,71.0,35.8, 1
1507720730.35, 3.624, 1.5, 4.409, 26.855, 0.9118554, 3.021, 60.085, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.8, 1
1507720740.35, 3.602, 1.5, 4.405, 26.855, 0.9116614, 3.084, 60.078, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.7, 1
1507720750.35, 3.646, 1.5, 4.405, 26.855, 0.9115078, 3.018, 60.074, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.8, 1
1507720760.35, 3.609, 1.5, 4.404, 26.855, 0.9113618, 3.031, 60.071, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.7,35.7, 1
1507720770.36, 3.622, 1.5, 4.401, 26.855, 0.9111846, 3.078, 60.061, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.7, 1
1507720780.36, 3.641, 1.5, 4.403, 26.855, 0.9110677, 3.005, 60.059, 475.0, 475.0, 0.0, 4.1, 23.7,33.8,70.9,35.8, 1
1507720790.36, 3.597, 1.5, 4.4, 26.855, 0.9109104, 3.076, 60.05, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.9,35.9, 1
1507720800.37, 3.631, 1.5, 4.399, 26.856, 0.9107362, 3.056, 60.048, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,71.0,35.9, 1
1507720810.37, 3.61, 1.5, 4.399, 26.855, 0.9105273, 3.023, 60.046, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,70.9,35.8, 1
1507720820.37, 3.602, 1.5, 4.395, 26.855, 0.9103695, 3.084, 60.044, 475.0, 475.0, 0.0, 4.1, 23.5,33.9,70.9,35.7, 1
1507720830.37, 3.639, 1.5, 4.395, 26.855, 0.9101993, 3.002, 60.031, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.7, 1
1507720840.37, 3.594, 1.5, 4.394, 26.855, 0.9100465, 3.036, 60.031, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.8, 1
1507720850.38, 3.626, 1.5, 4.391, 26.855, 0.9098907, 3.057, 60.027, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,70.9,35.8, 1
1507720860.38, 3.63, 1.5, 4.393, 26.855, 0.9097274, 3.001, 60.015, 475.0, 475.0, 0.0, 4.1, 23.7,33.8,70.7,35.8, 1
1507720870.38, 3.597, 1.5, 4.389, 26.854, 0.9095625, 3.079, 60.013, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.8, 1
1507720880.38, 3.634, 1.5, 4.389, 26.855, 0.9094175, 3.031, 60.006, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,70.9,35.8, 1
1507720890.38, 3.595, 1.5, 4.389, 26.855, 0.9092694, 3.028, 60.004, 475.0, 475.0, 0.0, 4.1, 23.5,33.8,71.0,35.7, 1
1507720900.38, 3.605, 1.5, 4.385, 26.854, 0.9091317, 3.079, 60.001, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.8, 1
1507720910.39, 3.63, 1.5, 4.387, 26.855, 0.9089563, 2.996, 59.994, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.8, 1
1507720920.39, 3.581, 1.5, 4.384, 26.854, 0.9087929, 3.044, 59.989, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,71.0,35.9, 1
1507720930.39, 3.63, 1.5, 4.382, 26.854, 0.9086234, 3.035, 59.993, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.8, 1
1507720940.39, 3.618, 1.5, 4.383, 26.855, 0.9084928, 3.001, 59.982, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,70.9,35.8, 1
1507720950.40, 3.6, 1.5, 4.379, 26.854, 0.9083195, 3.076, 59.973, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.8, 1
1507720960.40, 3.634, 1.5, 4.381, 26.855, 0.9082183, 3.008, 59.967, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.8, 1
1507720970.40, 3.577, 1.5, 4.379, 26.854, 0.9080663, 3.035, 59.959, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,71.0,35.8, 1
1507720980.40, 3.608, 1.5, 4.376, 26.855, 0.9079478, 3.066, 59.964, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,70.9,35.8, 1
1507720990.41, 3.619, 1.5, 4.378, 26.855, 0.907786, 2.995, 59.946, 475.0, 475.0, 0.0, 4.1, 23.4,34.0,71.0,35.8, 1
1507721000.41, 3.575, 1.5, 4.374, 26.854, 0.9076254, 3.053, 59.95, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.8, 1
1507721010.41, 3.631, 1.5, 4.374, 26.855, 0.9074661, 3.011, 59.953, 475.0, 475.0, 0.0, 4.1, 23.5,33.8,70.9,35.8, 1
1507721020.42, 3.604, 1.5, 4.374, 26.854, 0.9072989, 3.002, 59.938, 475.0, 475.0, 0.0, 4.1, 23.5,33.9,70.9,35.8, 1
1507721030.42, 3.603, 1.5, 4.37, 26.854, 0.9071743, 3.065, 59.928, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.8, 1
1507721040.42, 3.63, 1.5, 4.372, 26.854, 0.9070081, 2.99, 59.927, 475.0, 475.0, 0.0, 4.1, 23.5,33.8,71.0,35.8, 1
1507721050.42, 3.568, 1.5, 4.369, 26.854, 0.9068563, 3.043, 59.92, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.9, 1
1507721060.42, 3.612, 1.5, 4.368, 26.854, 0.9066923, 3.05, 59.923, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.8, 1
1507721070.42, 3.605, 1.5, 4.369, 26.854, 0.9065171, 2.996, 59.912, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,71.0,35.8, 1
1507721080.42, 3.574, 1.5, 4.365, 26.854, 0.9063652, 3.059, 59.901, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.8, 1
1507721090.42, 3.629, 1.5, 4.365, 26.855, 0.9062034, 2.991, 59.901, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,71.0,35.7, 1
1507721100.43, 3.581, 1.5, 4.364, 26.854, 0.9060511, 3.006, 59.903, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.9, 1
1507721110.43, 3.607, 1.5, 4.361, 26.854, 0.9058802, 3.05, 59.895, 475.0, 475.0, 0.0, 4.1, 23.5,33.8,70.9,35.8, 1
1507721120.43, 3.623, 1.5, 4.363, 26.853, 0.9057237, 2.98, 59.893, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.8, 1
1507721130.43, 3.565, 1.5, 4.36, 26.853, 0.9055864, 3.05, 59.881, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,70.9,35.8, 1
1507721140.44, 3.616, 1.5, 4.359, 26.854, 0.9053773, 3.028, 59.871, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.8, 1
1507721150.44, 3.582, 1.5, 4.359, 26.854, 0.905247, 2.998, 59.867, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,70.9,35.8, 1
1507721160.44, 3.575, 1.5, 4.355, 26.853, 0.9051069, 3.058, 59.869, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.8, 1
1507721170.44, 3.622, 1.5, 4.356, 26.854, 0.9049171, 2.976, 59.865, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,70.9,35.6, 1
1507721180.44, 3.56, 1.5, 4.355, 26.854, 0.9047769, 3.011, 59.851, 475.0, 475.0, 0.0, 4.1, 23.5,33.8,71.0,35.7, 1
1507721190.45, 3.611, 1.5, 4.353, 26.854, 0.9046684, 3.03, 59.846, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,70.9,35.8, 1
1507721200.45, 3.612, 1.5, 4.354, 26.854, 0.9045163, 2.976, 59.849, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.8, 1
1507721210.45, 3.567, 1.5, 4.351, 26.853, 0.9043293, 3.054, 59.839, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,71.0,35.8, 1
1507721220.45, 3.619, 1.5, 4.351, 26.853, 0.9041378, 3.005, 59.835, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,70.9,35.9, 1
1507721230.45, 3.559, 1.5, 4.351, 26.854, 0.904013, 3.003, 59.824, 475.0, 475.0, 0.0, 4.1, 23.5,33.8,71.0,35.8, 1
1507721240.46, 3.58, 1.5, 4.347, 26.853, 0.9038705, 3.053, 59.822, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.6, 1
1507721250.46, 3.612, 1.5, 4.348, 26.853, 0.9037136, 2.971, 59.817, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.8, 1
1507721260.46, 3.548, 1.5, 4.346, 26.853, 0.90355, 3.02, 59.818, 475.0, 475.0, 0.0, 4.1, 23.5,33.9,70.9,35.7, 1
1507721270.46, 3.615, 1.5, 4.344, 26.852, 0.9034223, 3.009, 59.803, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,71.0,35.7, 1
1507721280.47, 3.598, 1.5, 4.346, 26.853, 0.9032659, 2.976, 59.798, 475.0, 475.0, 0.0, 4.1, 23.5,33.9,70.9,35.8, 1
1507721290.47, 3.55, 1.5, 4.342, 26.853, 0.903081, 3.051, 59.795, 475.0, 475.0, 0.0, 4.1, 23.5,33.9,70.9,35.7, 1
1507721300.47, 3.618, 1.5, 4.342, 26.853, 0.902944, 2.982, 59.795, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,71.0,35.7, 1
1507721310.47, 3.569, 1.5, 4.342, 26.853, 0.9028016, 3.011, 59.79, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,70.9,35.9, 1
1507721320.48, 3.588, 1.5, 4.338, 26.853, 0.9026358, 3.041, 59.78, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,71.0,35.8, 1
1507721330.48, 3.615, 1.5, 4.34, 26.853, 0.9024942, 2.97, 59.775, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.8, 1
1507721340.48, 3.543, 1.5, 4.338, 26.854, 0.9023393, 3.027, 59.771, 475.0, 475.0, 0.0, 4.1, 23.5,33.9,70.9,35.8, 1
1507721350.48, 3.603, 1.5, 4.337, 26.853, 0.9021657, 2.985, 59.768, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,70.9,35.7, 1
1507721360.48, 3.571, 1.5, 4.337, 26.853, 0.9020147, 2.978, 59.76, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.8, 1
1507721370.48, 3.551, 1.5, 4.333, 26.853, 0.9018431, 3.04, 59.752, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.8, 1
1507721380.49, 3.613, 1.5, 4.334, 26.853, 0.901705, 2.965, 59.758, 475.0, 475.0, 0.0, 4.1, 23.5,33.9,71.0,35.8, 1
1507721390.49, 3.545, 1.5, 4.332, 26.852, 0.90158, 3.018, 59.748, 475.0, 475.0, 0.0, 4.1, 23.6,34.0,70.9,35.7, 1
1507721400.49, 3.595, 1.5, 4.33, 26.853, 0.9014232, 3.022, 59.743, 475.0, 475.0, 0.0, 4.1, 23.6,34.1,71.0,35.8, 1
1507721410.49, 3.605, 1.5, 4.331, 26.853, 0.9012981, 2.97, 59.739, 475.0, 475.0, 0.0, 4.1, 23.5,33.9,71.0,35.8, 1
1507721420.49, 3.543, 1.5, 4.328, 26.853, 0.9011888, 3.033, 59.727, 475.0, 475.0, 0.0, 4.1, 23.5,34.0,70.9,35.8, 1
1507721430.50, 3.606, 1.5, 4.328, 26.853, 0.901058, 2.964, 59.73, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.7, 1
1507721440.50, 3.545, 1.5, 4.328, 26.852, 0.9009336, 2.981, 59.717, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.9,35.6, 1
1507721450.50, 3.554, 1.5, 4.325, 26.852, 0.900762, 3.023, 59.714, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,70.9,35.8, 1
1507721460.50, 3.605, 1.5, 4.326, 26.853, 0.9006112, 2.954, 59.717, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,70.9,35.8, 1
1507721470.50, 3.529, 1.5, 4.323, 26.853, 0.9004671, 3.025, 59.708, 475.0, 475.0, 0.0, 4.1, 23.5,33.8,70.9,35.8, 1
1507721480.51, 3.601, 1.5, 4.322, 26.853, 0.9003401, 3.002, 59.701, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.8, 1
1507721490.51, 3.587, 1.5, 4.323, 26.853, 0.9001636, 2.974, 59.696, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.7, 1
1507721500.51, 3.546, 1.5, 4.32, 26.853, 0.8999962, 3.034, 59.687, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.8, 1
1507721510.51, 3.607, 1.5, 4.321, 26.852, 0.8998736, 2.952, 59.689, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,71.0,35.7, 1
1507721520.51, 3.527, 1.5, 4.32, 26.853, 0.8997169, 2.988, 59.685, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.8, 1
1507721530.51, 3.561, 1.5, 4.317, 26.852, 0.8995921, 3.004, 59.676, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,70.9,35.8, 1
1507721540.51, 3.588, 1.5, 4.318, 26.852, 0.8994692, 2.951, 59.674, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.8, 1
1507721550.51, 3.522, 1.5, 4.315, 26.853, 0.8993667, 3.029, 59.671, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,70.9,35.7, 1
1507721560.51, 3.604, 1.5, 4.315, 26.852, 0.8992171, 2.979, 59.667, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.8, 1
1507721570.52, 3.561, 1.5, 4.315, 26.852, 0.8990768, 2.98, 59.655, 475.0, 475.0, 0.0, 4.1, 23.5,33.9,70.9,35.8, 1
1507721580.52, 3.553, 1.5, 4.312, 26.853, 0.8989554, 3.028, 59.65, 475.0, 475.0, 0.0, 4.1, 23.4,33.9,70.9,35.7, 1
1507721590.53, 3.605, 1.5, 4.314, 26.852, 0.898827, 2.947, 59.653, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.8, 1
1507721600.53, 3.517, 1.5, 4.311, 26.852, 0.8986901, 2.995, 59.643, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,70.9,35.7, 1
1507721610.53, 3.57, 1.5, 4.31, 26.853, 0.8985214, 2.983, 59.635, 475.0, 475.0, 0.0, 4.1, 23.5,33.9,70.8,35.8, 1
1507721620.54, 3.563, 1.5, 4.311, 26.852, 0.8984364, 2.952, 59.636, 475.0, 475.0, 0.0, 4.1, 23.5,34.0,71.0,35.8, 1
1507721630.54, 3.521, 1.5, 4.307, 26.853, 0.8983082, 3.025, 59.623, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,70.9,35.7, 1
1507721640.54, 3.603, 1.5, 4.307, 26.852, 0.8981576, 2.957, 59.618, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.9,35.8, 1
1507721650.54, 3.535, 1.5, 4.307, 26.853, 0.8980415, 2.988, 59.62, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.8, 1
1507721660.54, 3.561, 1.5, 4.304, 26.852, 0.8979066, 3.016, 59.609, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.9,35.8, 1
1507721670.55, 3.597, 1.5, 4.306, 26.853, 0.8977603, 2.947, 59.607, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,70.9,35.8, 1
1507721680.55, 3.515, 1.5, 4.303, 26.852, 0.8976282, 3.004, 59.611, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.6, 1
1507721690.56, 3.579, 1.5, 4.303, 26.852, 0.8975263, 2.959, 59.598, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,70.9,35.7, 1
1507721700.56, 3.537, 1.5, 4.303, 26.851, 0.8973861, 2.955, 59.587, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,70.9,35.8, 1
1507721710.56, 3.524, 1.5, 4.299, 26.852, 0.897245, 3.015, 59.592, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,71.0,35.7, 1
1507721720.56, 3.595, 1.5, 4.3, 26.853, 0.8971599, 2.941, 59.587, 475.0, 475.0, 0.0, 4.1, 23.5,33.9,70.9,35.7, 1
1507721730.56, 3.513, 1.5, 4.298, 26.852, 0.8970284, 2.995, 59.579, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.9,35.8, 1
1507721740.56, 3.568, 1.5, 4.296, 26.852, 0.8969007, 2.998, 59.579, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.8, 1
1507721750.57, 3.576, 1.5, 4.298, 26.852, 0.8967804, 2.948, 59.562, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.8, 1
1507721760.57, 3.515, 1.5, 4.295, 26.852, 0.8966251, 3.01, 59.565, 475.0, 475.0, 0.0, 4.1, 23.5,33.9,70.9,35.7, 1
1507721770.58, 3.586, 1.5, 4.295, 26.852, 0.8964979, 2.941, 59.55, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.6, 1
1507721780.58, 3.513, 1.5, 4.295, 26.852, 0.8963676, 2.959, 59.547, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.8, 1
1507721790.58, 3.528, 1.5, 4.291, 26.851, 0.8962188, 3.0, 59.543, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,71.0,35.7, 1
1507721800.58, 3.578, 1.5, 4.293, 26.852, 0.8960977, 2.932, 59.542, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.7, 1
1507721810.59, 3.574, 1.5, 4.29, 26.851, 0.8960038, 3.003, 59.533, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,71.0,35.8, 1
1507721820.59, 3.577, 1.5, 4.289, 26.851, 0.8958845, 2.977, 59.533, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.8, 1
1507721830.59, 3.552, 1.5, 4.29, 26.852, 0.8957704, 2.952, 59.519, 475.0, 475.0, 0.0, 4.1, 23.5,33.8,71.0,35.7, 1
1507721840.59, 3.52, 1.5, 4.287, 26.851, 0.8956436, 3.01, 59.529, 475.0, 475.0, 0.0, 4.1, 23.7,33.8,71.0,35.7, 1
1507721850.59, 3.586, 1.5, 4.288, 26.852, 0.8955046, 2.929, 59.511, 475.0, 475.0, 0.0, 4.1, 23.5,33.8,70.9,35.7, 1
1507721860.60, 3.498, 1.5, 4.287, 26.853, 0.8954042, 2.966, 59.512, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.8, 1
1507721870.60, 3.535, 1.5, 4.284, 26.851, 0.8952598, 2.98, 59.509, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,70.9,35.8, 1
1507721880.60, 3.554, 1.5, 4.286, 26.852, 0.8951328, 2.929, 59.506, 475.0, 475.0, 0.0, 4.1, 23.5,33.9,70.9,35.8, 1
1507721890.60, 3.496, 1.5, 4.282, 26.852, 0.894987, 3.005, 59.506, 475.0, 475.0, 0.0, 4.1, 23.4,33.9,71.0,35.8, 1
1507721900.60, 3.579, 1.5, 4.282, 26.852, 0.8948526, 2.953, 59.483, 475.0, 475.0, 0.0, 4.1, 23.4,33.9,70.9,35.8, 1
1507721910.60, 3.525, 1.5, 4.282, 26.851, 0.8947123, 2.957, 59.491, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,71.0,35.7, 1
1507721920.61, 3.525, 1.5, 4.279, 26.851, 0.8946218, 3.002, 59.477, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,70.9,35.6, 1
1507721930.61, 3.578, 1.5, 4.281, 26.851, 0.8944817, 2.924, 59.473, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,70.9,35.7, 1
1507721940.61, 3.491, 1.5, 4.279, 26.851, 0.8943288, 2.973, 59.465, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,70.9,35.8, 1
1507721950.61, 3.542, 1.5, 4.277, 26.851, 0.8942087, 2.957, 59.471, 475.0, 475.0, 0.0, 4.1, 23.5,33.8,70.9,35.6, 1
1507721960.61, 3.527, 1.5, 4.278, 26.852, 0.8940912, 2.928, 59.463, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.9,35.6, 1
1507721970.62, 3.495, 1.5, 4.274, 26.851, 0.8939573, 3.0, 59.457, 475.0, 475.0, 0.0, 4.1, 23.5,33.9,70.9,35.8, 1
1507721980.62, 3.574, 1.5, 4.275, 26.852, 0.893829, 2.931, 59.441, 475.0, 475.0, 0.0, 4.1, 23.5,33.9,70.9,35.8, 1
1507721990.62, 3.501, 1.5, 4.274, 26.852, 0.893695, 2.964, 59.443, 475.0, 475.0, 0.0, 4.1, 23.5,33.9,70.9,35.8, 1
1507722000.62, 3.533, 1.5, 4.271, 26.852, 0.8935683, 2.99, 59.443, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.8, 1
1507722010.62, 3.562, 1.5, 4.273, 26.852, 0.8934575, 2.922, 59.429, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.8, 1
1507722020.62, 3.49, 1.5, 4.271, 26.851, 0.8933521, 2.98, 59.429, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.9,35.7, 1
1507722030.63, 3.551, 1.5, 4.27, 26.852, 0.8932302, 2.934, 59.427, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.9,35.7, 1
1507722040.63, 3.502, 1.5, 4.271, 26.852, 0.8931012, 2.932, 59.421, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.8,35.8, 1
1507722050.63, 3.497, 1.5, 4.267, 26.851, 0.892986, 2.989, 59.415, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,70.8,35.7, 1
1507722060.63, 3.562, 1.5, 4.268, 26.85, 0.8928716, 2.916, 59.41, 475.0, 475.0, 0.0, 4.1, 23.5,33.8,70.9,35.7, 1
1507722070.64, 3.487, 1.5, 4.266, 26.851, 0.8927442, 2.971, 59.4, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.9,35.7, 1
1507722080.64, 3.541, 1.5, 4.264, 26.851, 0.892604, 2.972, 59.402, 475.0, 475.0, 0.0, 4.1, 23.7,33.8,70.8,35.8, 1
1507722090.64, 3.541, 1.5, 4.266, 26.851, 0.8925127, 2.923, 59.396, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.9,35.6, 1
1507722100.64, 3.491, 1.5, 4.263, 26.85, 0.892356, 2.985, 59.391, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.9,35.7, 1
1507722110.64, 3.555, 1.5, 4.263, 26.85, 0.8922152, 2.915, 59.381, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.9,35.6, 1
1507722120.65, 3.485, 1.5, 4.263, 26.851, 0.8920979, 2.934, 59.379, 475.0, 475.0, 0.0, 4.1, 23.6,33.6,70.9,35.7, 1
1507722130.65, 3.499, 1.5, 4.259, 26.852, 0.8919759, 2.988, 59.375, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.9,35.7, 1
1507722140.65, 3.542, 1.5, 4.261, 26.85, 0.8918804, 2.907, 59.362, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,71.0,35.8, 1
1507722150.65, 3.478, 1.5, 4.258, 26.85, 0.8917638, 2.949, 59.37, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.7,35.6, 1
1507722160.65, 3.546, 1.5, 4.257, 26.851, 0.8916176, 2.95, 59.361, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.8,35.6, 1
1507722170.66, 3.516, 1.5, 4.258, 26.851, 0.8914831, 2.91, 59.353, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,70.9,35.8, 1
1507722180.66, 3.493, 1.5, 4.255, 26.851, 0.8913965, 2.985, 59.347, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.7,35.6, 1
1507722190.66, 3.554, 1.5, 4.257, 26.851, 0.8912771, 2.925, 59.343, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,71.0,35.7, 1
1507722200.66, 3.476, 1.5, 4.255, 26.851, 0.8911538, 2.941, 59.333, 475.0, 475.0, 0.0, 4.1, 23.5,33.8,70.9,35.6, 1
1507722210.66, 3.507, 1.5, 4.253, 26.851, 0.8910562, 2.979, 59.337, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,70.9,35.6, 1
1507722220.66, 3.519, 1.5, 4.254, 26.851, 0.8909091, 2.904, 59.321, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,71.0,35.6, 1
1507722230.67, 3.475, 1.5, 4.251, 26.851, 0.8907868, 2.958, 59.329, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,71.0,35.7, 1
1507722240.67, 3.548, 1.5, 4.251, 26.851, 0.8907135, 2.928, 59.319, 475.0, 475.0, 0.0, 4.1, 23.5,33.8,70.9,35.8, 1
1507722250.67, 3.494, 1.5, 4.251, 26.851, 0.8905738, 2.912, 59.319, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.9,35.6, 1
1507722260.67, 3.498, 1.5, 4.248, 26.852, 0.8904812, 2.978, 59.313, 475.0, 475.0, 0.0, 4.1, 23.5,33.8,70.9,35.6, 1
1507722270.67, 3.546, 1.5, 4.25, 26.851, 0.8903378, 2.907, 59.299, 475.0, 475.0, 0.0, 4.1, 23.5,33.8,70.9,35.6, 1
1507722280.68, 3.472, 1.5, 4.248, 26.851, 0.8902235, 2.949, 59.296, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,70.8,35.6, 1
1507722290.68, 3.516, 1.5, 4.246, 26.85, 0.8901096, 2.964, 59.293, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.7, 1
1507722300.68, 3.496, 1.5, 4.248, 26.851, 0.8900001, 2.906, 59.288, 475.0, 475.0, 0.0, 4.1, 23.4,33.8,70.8,35.7, 1
1507722310.68, 3.477, 1.5, 4.244, 26.85, 0.8898644, 2.965, 59.279, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.8,35.7, 1
1507722320.69, 3.543, 1.5, 4.245, 26.85, 0.8897625, 2.908, 59.28, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.8,35.7, 1
1507722330.69, 3.478, 1.5, 4.244, 26.85, 0.8896554, 2.916, 59.273, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,70.9,35.6, 1
1507722340.69, 3.506, 1.5, 4.241, 26.85, 0.8895226, 2.965, 59.273, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,70.9,35.8, 1
1507722350.69, 3.53, 1.5, 4.243, 26.85, 0.8894024, 2.896, 59.264, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.9,35.6, 1
1507722360.69, 3.472, 1.5, 4.241, 26.85, 0.8892697, 2.957, 59.259, 475.0, 475.0, 0.0, 4.1, 23.5,33.8,71.0,35.8, 1
1507722370.70, 3.523, 1.5, 4.24, 26.851, 0.889156, 2.945, 59.25, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,70.8,35.6, 1
1507722380.70, 3.479, 1.5, 4.241, 26.851, 0.8890136, 2.909, 59.245, 475.0, 475.0, 0.0, 4.1, 23.7,33.9,70.9,35.7, 1
1507722390.70, 3.479, 1.5, 4.237, 26.849, 0.8889137, 2.969, 59.241, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.7, 1
1507722400.70, 3.53, 1.5, 4.239, 26.85, 0.8888174, 2.895, 59.237, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,70.9,35.6, 1
1507722410.71, 3.467, 1.5, 4.236, 26.851, 0.8887075, 2.921, 59.231, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,70.9,35.6, 1
1507722420.71, 3.515, 1.5, 4.235, 26.85, 0.888615, 2.947, 59.221, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.9,35.5, 1
1507722430.71, 3.509, 1.5, 4.237, 26.849, 0.8885158, 2.893, 59.221, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.8,35.6, 1
1507722440.71, 3.474, 1.5, 4.233, 26.85, 0.8884233, 2.963, 59.217, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,71.0,35.7, 1
