# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507722450.71, 3.529, 1.5, 4.234, 26.85, 0.888273, 2.925, 59.209, 475.0, 475.0, 0.0, 4.1, 23.4,33.8,71.0,35.6, 1
1507722460.71, 3.466, 1.5, 4.234, 26.85, 0.8881758, 2.914, 59.204, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.9,35.6, 1
1507722470.72, 3.483, 1.5, 4.231, 26.85, 0.8880534, 2.966, 59.199, 475.0, 475.0, 0.0, 4.1, 23.4,33.8,70.9,35.6, 1
1507722480.72, 3.511, 1.5, 4.232, 26.85, 0.8879274, 2.89, 59.197, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.9,35.6, 1
1507722490.72, 3.46, 1.5, 4.23, 26.85, 0.8877861, 2.928, 59.195, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,70.9,35.6, 1
1507722500.72, 3.521, 1.5, 4.229, 26.85, 0.8876713, 2.927, 59.186, 475.0, 475.0, 0.0, 4.1, 23.4,33.8,70.8,35.7, 1
1507722510.72, 3.489, 1.5, 4.23, 26.849, 0.887575, 2.892, 59.181, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.9,35.6, 1
1507722520.73, 3.477, 1.5, 4.227, 26.85, 0.8874741, 2.963, 59.177, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.8,35.6, 1
1507722530.73, 3.526, 1.5, 4.228, 26.85, 0.8873163, 2.902, 59.168, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.9,35.6, 1
1507722540.73, 3.457, 1.5, 4.227, 26.851, 0.8872349, 2.92, 59.166, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.8,35.7, 1
1507722550.73, 3.487, 1.5, 4.225, 26.849, 0.8871398, 2.955, 59.161, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.8,35.7, 1
1507722560.74, 3.49, 1.5, 4.226, 26.85, 0.8870037, 2.888, 59.159, 475.0, 475.0, 0.0, 4.1, 23.5,33.8,70.8,35.6, 1
1507722570.74, 3.458, 1.5, 4.222, 26.85, 0.8869108, 2.935, 59.148, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.8,35.6, 1
1507722580.75, 3.52, 1.5, 4.223, 26.851, 0.8867811, 2.904, 59.147, 475.0, 475.0, 0.0, 4.1, 23.7,33.7,70.7,35.6, 1
1507722590.75, 3.472, 1.5, 4.223, 26.85, 0.8866647, 2.893, 59.141, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.8,35.5, 1
1507722600.75, 3.481, 1.5, 4.22, 26.849, 0.886555, 2.955, 59.133, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.8,35.8, 1
1507722610.75, 3.516, 1.5, 4.222, 26.849, 0.8864701, 2.889, 59.128, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.8,35.6, 1
1507722620.75, 3.455, 1.5, 4.22, 26.85, 0.8863271, 2.927, 59.131, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.8,35.7, 1
1507722630.76, 3.494, 1.5, 4.218, 26.849, 0.8862216, 2.941, 59.115, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,70.8,35.6, 1
1507722640.76, 3.475, 1.5, 4.22, 26.85, 0.8861222, 2.89, 59.111, 475.0, 475.0, 0.0, 4.1, 23.5,33.8,70.8,35.6, 1
1507722650.76, 3.46, 1.5, 4.216, 26.849, 0.8860137, 2.944, 59.106, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,70.7,35.6, 1
1507722660.76, 3.515, 1.5, 4.217, 26.85, 0.885945, 2.891, 59.103, 475.0, 475.0, 0.0, 4.1, 23.5,33.9,70.9,35.6, 1
1507722670.76, 3.459, 1.5, 4.216, 26.849, 0.8858492, 2.897, 59.098, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,70.8,35.6, 1
1507722680.77, 3.489, 1.5, 4.214, 26.849, 0.8857658, 2.943, 59.093, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.8,35.7, 1
1507722690.77, 3.501, 1.5, 4.216, 26.85, 0.8856271, 2.883, 59.091, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.8,35.7, 1
1507722700.77, 3.456, 1.5, 4.213, 26.85, 0.8855472, 2.938, 59.083, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.8,35.7, 1
1507722710.77, 3.5, 1.5, 4.214, 26.85, 0.8854269, 2.924, 59.078, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,70.8,35.6, 1
1507722720.78, 3.459, 1.5, 4.214, 26.849, 0.885305, 2.892, 59.073, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,70.9,35.6, 1
1507722730.78, 3.463, 1.5, 4.21, 26.849, 0.8852102, 2.948, 59.063, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.9,35.6, 1
1507722740.78, 3.501, 1.5, 4.212, 26.85, 0.8851315, 2.881, 59.061, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,70.8,35.6, 1
1507722750.78, 3.448, 1.5, 4.21, 26.851, 0.8850036, 2.901, 59.057, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.9,35.6, 1
1507722760.79, 3.494, 1.5, 4.209, 26.849, 0.884889, 2.927, 59.06, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.8,35.6, 1
1507722770.79, 3.486, 1.5, 4.21, 26.849, 0.8847784, 2.88, 59.045, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.7,35.5, 1
1507722780.79, 3.459, 1.5, 4.207, 26.849, 0.8846431, 2.943, 59.044, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.8,35.6, 1
1507722790.79, 3.505, 1.5, 4.209, 26.851, 0.8845616, 2.903, 59.036, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.8,35.6, 1
1507722800.79, 3.448, 1.5, 4.208, 26.848, 0.8844491, 2.897, 59.035, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.7,35.6, 1
1507722810.80, 3.469, 1.5, 4.205, 26.849, 0.8843458, 2.946, 59.03, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.8,35.6, 1
1507722820.80, 3.488, 1.5, 4.207, 26.849, 0.8842403, 2.878, 59.018, 475.0, 475.0, 0.0, 4.1, 23.5,33.8,70.9,35.6, 1
1507722830.80, 3.445, 1.5, 4.204, 26.851, 0.8841124, 2.91, 59.009, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.6,35.6, 1
1507722840.80, 3.499, 1.5, 4.204, 26.849, 0.8840129, 2.908, 59.011, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,70.9,35.6, 1
1507722850.81, 3.471, 1.5, 4.205, 26.85, 0.8839169, 2.88, 59.005, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.9,35.6, 1
1507722860.81, 3.463, 1.5, 4.201, 26.849, 0.8837709, 2.943, 58.992, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.9,35.5, 1
1507722870.81, 3.502, 1.5, 4.203, 26.849, 0.8836984, 2.888, 58.992, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.8,35.6, 1
1507722880.81, 3.442, 1.5, 4.202, 26.85, 0.8836083, 2.902, 58.984, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.9,35.6, 1
1507722890.81, 3.475, 1.5, 4.2, 26.849, 0.883505, 2.937, 58.982, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.9,35.5, 1
1507722900.81, 3.473, 1.5, 4.201, 26.849, 0.8834127, 2.877, 58.977, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.8,35.6, 1
1507722910.82, 3.445, 1.5, 4.197, 26.848, 0.8832896, 2.919, 58.973, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.9,35.6, 1
1507722920.82, 3.5, 1.5, 4.199, 26.849, 0.8832001, 2.891, 58.966, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.8,35.6, 1
1507722930.82, 3.456, 1.5, 4.198, 26.85, 0.8830651, 2.882, 58.961, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.9,35.6, 1
1507722940.82, 3.469, 1.5, 4.195, 26.849, 0.882962, 2.937, 58.959, 475.0, 475.0, 0.0, 4.1, 23.6,33.6,70.9,35.6, 1
1507722950.82, 3.494, 1.5, 4.198, 26.85, 0.8828658, 2.877, 58.954, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.8,35.6, 1
1507722960.82, 3.441, 1.5, 4.195, 26.849, 0.882767, 2.911, 58.942, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.9,35.7, 1
1507722970.83, 3.481, 1.5, 4.194, 26.849, 0.8826612, 2.923, 58.947, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.7,35.6, 1
1507722980.83, 3.482, 1.5, 4.195, 26.849, 0.8825419, 2.878, 58.934, 475.0, 475.0, 0.0, 4.1, 23.5,33.8,70.8,35.6, 1
1507722990.83, 3.446, 1.5, 4.191, 26.849, 0.882455, 2.927, 58.93, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.9,35.5, 1
1507723000.83, 3.491, 1.5, 4.192, 26.849, 0.8823524, 2.878, 58.92, 475.0, 475.0, 0.0, 4.1, 23.7,33.7,70.8,35.6, 1
1507723010.83, 3.441, 1.5, 4.191, 26.848, 0.8822638, 2.884, 58.916, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.7,35.6, 1
1507723020.83, 3.454, 1.5, 4.187, 26.848, 0.8821513, 2.923, 58.916, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.9,35.6, 1
1507723030.84, 3.482, 1.5, 4.19, 26.849, 0.8820332, 2.869, 58.907, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,71.0,35.6, 1
1507723040.84, 3.434, 1.5, 4.186, 26.847, 0.8819526, 2.918, 58.904, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.7,35.6, 1
1507723050.85, 3.484, 1.5, 4.185, 26.847, 0.8818458, 2.903, 58.895, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.8,35.6, 1
1507723060.85, 3.465, 1.5, 4.187, 26.849, 0.8817493, 2.879, 58.889, 475.0, 475.0, 0.0, 4.1, 23.5,33.8,70.9,35.7, 1
1507723070.85, 3.447, 1.5, 4.182, 26.849, 0.881637, 2.927, 58.889, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.8,35.6, 1
1507723080.85, 3.488, 1.5, 4.184, 26.849, 0.8815363, 2.867, 58.883, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.9,35.6, 1
1507723090.85, 3.43, 1.5, 4.182, 26.849, 0.8814117, 2.886, 58.874, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.9,35.6, 1
1507723100.85, 3.457, 1.5, 4.179, 26.849, 0.8813228, 2.903, 58.872, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.8,35.6, 1
1507723110.86, 3.465, 1.5, 4.181, 26.848, 0.881197, 2.865, 58.864, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.9,35.6, 1
1507723120.86, 3.429, 1.5, 4.177, 26.849, 0.8811322, 2.919, 58.856, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.8,35.5, 1
1507723130.86, 3.483, 1.5, 4.177, 26.849, 0.8810228, 2.885, 58.854, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,70.8,35.6, 1
1507723140.86, 3.445, 1.5, 4.177, 26.849, 0.8809154, 2.88, 58.845, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.8,35.5, 1
1507723150.86, 3.449, 1.5, 4.173, 26.849, 0.8808095, 2.919, 58.842, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.8,35.6, 1
1507723160.87, 3.48, 1.5, 4.175, 26.849, 0.8807074, 2.86, 58.829, 475.0, 475.0, 0.0, 4.1, 23.6,33.6,70.8,35.6, 1
1507723170.87, 3.423, 1.5, 4.172, 26.847, 0.8806192, 2.888, 58.829, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.8,35.6, 1
1507723180.87, 3.459, 1.5, 4.171, 26.849, 0.8805024, 2.886, 58.819, 475.0, 475.0, 0.0, 4.1, 23.6,33.6,70.9,35.6, 1
1507723190.87, 3.444, 1.5, 4.172, 26.847, 0.8803608, 2.861, 58.818, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.8,35.6, 1
1507723200.88, 3.425, 1.5, 4.167, 26.848, 0.880254, 2.912, 58.803, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.8,35.5, 1
1507723210.88, 3.475, 1.5, 4.168, 26.848, 0.8801271, 2.867, 58.795, 475.0, 475.0, 0.0, 4.1, 23.6,33.6,70.8,35.6, 1
1507723220.88, 3.426, 1.5, 4.167, 26.848, 0.8800107, 2.88, 58.788, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.9,35.5, 1
1507723230.88, 3.449, 1.5, 4.163, 26.847, 0.8799063, 2.904, 58.787, 475.0, 475.0, 0.0, 4.1, 23.6,33.6,70.9,35.5, 1
1507723240.88, 3.465, 1.5, 4.165, 26.848, 0.8798081, 2.855, 58.775, 475.0, 475.0, 0.0, 4.1, 23.6,33.6,70.9,35.6, 1
1507723250.88, 3.417, 1.5, 4.161, 26.847, 0.8796816, 2.89, 58.768, 475.0, 475.0, 0.0, 4.1, 23.6,33.6,70.9,35.5, 1
1507723260.88, 3.458, 1.5, 4.161, 26.848, 0.879581, 2.866, 58.76, 475.0, 475.0, 0.0, 4.1, 23.6,33.6,70.9,35.5, 1
1507723270.89, 3.423, 1.5, 4.161, 26.847, 0.8795035, 2.858, 58.751, 475.0, 475.0, 0.0, 4.1, 23.6,33.6,70.7,35.5, 1
1507723280.89, 3.421, 1.5, 4.156, 26.847, 0.879379, 2.899, 58.736, 475.0, 475.0, 0.0, 4.1, 23.6,33.6,70.7,35.5, 1
1507723290.89, 3.461, 1.5, 4.158, 26.847, 0.8792751, 2.852, 58.73, 475.0, 475.0, 0.0, 4.1, 23.6,33.6,70.7,35.6, 1
1507723300.89, 3.409, 1.5, 4.155, 26.848, 0.8791614, 2.881, 58.72, 475.0, 475.0, 0.0, 4.1, 23.6,33.6,70.7,35.6, 1
1507723310.89, 3.449, 1.5, 4.152, 26.848, 0.8790507, 2.888, 58.715, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.8,35.5, 1
1507723320.89, 3.446, 1.5, 4.154, 26.846, 0.8789304, 2.851, 58.702, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.8,35.5, 1
1507723330.89, 3.413, 1.5, 4.15, 26.846, 0.8787983, 2.89, 58.691, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.9,35.6, 1
1507723340.90, 3.457, 1.5, 4.151, 26.847, 0.8787071, 2.85, 58.673, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,70.8,35.5, 1
1507723350.90, 3.406, 1.5, 4.15, 26.848, 0.8785782, 2.857, 58.668, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.9,35.5, 1
1507723360.90, 3.421, 1.5, 4.146, 26.845, 0.8784747, 2.887, 58.653, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.8,35.5, 1
1507723370.90, 3.445, 1.5, 4.148, 26.847, 0.878361, 2.841, 58.641, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.8,35.6, 1
1507723380.90, 3.4, 1.5, 4.145, 26.847, 0.878254, 2.883, 58.624, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.9,35.5, 1
1507723390.91, 3.451, 1.5, 4.144, 26.845, 0.878153, 2.874, 58.61, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.8,35.5, 1
1507723400.91, 3.428, 1.5, 4.145, 26.845, 0.8780511, 2.851, 58.603, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.9,35.6, 1
1507723410.91, 3.414, 1.5, 4.141, 26.845, 0.8779575, 2.89, 58.586, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.8,35.5, 1
1507723420.91, 3.454, 1.5, 4.143, 26.848, 0.8778415, 2.84, 58.572, 475.0, 475.0, 0.0, 4.1, 23.6,33.9,70.9,35.6, 1
1507723430.92, 3.397, 1.5, 4.142, 26.847, 0.877751, 2.86, 58.557, 475.0, 475.0, 0.0, 4.1, 23.5,33.8,70.9,35.5, 1
1507723440.92, 3.426, 1.5, 4.139, 26.846, 0.8776381, 2.875, 58.542, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.9,35.5, 1
1507723450.92, 3.431, 1.5, 4.141, 26.847, 0.8775187, 2.839, 58.522, 475.0, 475.0, 0.0, 4.1, 23.4,33.8,70.8,35.5, 1
1507723460.92, 3.398, 1.5, 4.137, 26.849, 0.8774341, 2.887, 58.511, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.8,35.5, 1
1507723470.93, 3.452, 1.5, 4.138, 26.846, 0.8773208, 2.86, 58.498, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.8,35.6, 1
1507723480.93, 3.414, 1.5, 4.138, 26.848, 0.8772391, 2.856, 58.484, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.9,35.5, 1
1507723490.93, 3.422, 1.5, 4.135, 26.846, 0.8771236, 2.889, 58.47, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,70.9,35.6, 1
1507723500.93, 3.451, 1.5, 4.138, 26.848, 0.8770404, 2.838, 58.448, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.9,35.6, 1
1507723510.94, 3.397, 1.5, 4.135, 26.848, 0.8769419, 2.867, 58.432, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.9,35.6, 1
1507723520.94, 3.435, 1.5, 4.134, 26.846, 0.8768663, 2.865, 58.42, 475.0, 475.0, 0.0, 4.1, 23.6,33.6,70.9,35.6, 1
1507723530.94, 3.417, 1.5, 4.136, 26.846, 0.8767782, 2.842, 58.404, 475.0, 475.0, 0.0, 4.1, 23.5,33.9,70.9,35.6, 1
1507723540.94, 3.403, 1.5, 4.132, 26.846, 0.876676, 2.889, 58.39, 475.0, 475.0, 0.0, 4.1, 23.6,33.6,70.9,35.5, 1
1507723550.95, 3.452, 1.5, 4.133, 26.847, 0.8765731, 2.849, 58.378, 475.0, 475.0, 0.0, 4.1, 23.6,33.6,70.9,35.5, 1
1507723560.95, 3.403, 1.5, 4.133, 26.847, 0.8764694, 2.863, 58.366, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.9,35.6, 1
1507723570.95, 3.431, 1.5, 4.13, 26.848, 0.8763794, 2.885, 58.347, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.8,35.5, 1
1507723580.95, 3.444, 1.5, 4.133, 26.849, 0.8762493, 2.84, 58.334, 475.0, 475.0, 0.0, 4.1, 23.6,33.6,70.9,35.5, 1
1507723590.95, 3.401, 1.5, 4.13, 26.847, 0.8761421, 2.875, 58.319, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.8,35.5, 1
1507723600.96, 3.443, 1.5, 4.13, 26.845, 0.8760478, 2.853, 58.308, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.8,35.5, 1
1507723610.96, 3.405, 1.5, 4.131, 26.847, 0.8759782, 2.846, 58.29, 475.0, 475.0, 0.0, 4.1, 23.6,33.6,70.9,35.5, 1
1507723620.96, 3.409, 1.5, 4.127, 26.847, 0.8758801, 2.887, 58.279, 475.0, 475.0, 0.0, 4.1, 23.5,33.5,70.9,35.5, 1
1507723630.96, 3.446, 1.5, 4.129, 26.846, 0.8758228, 2.841, 58.266, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.7,35.5, 1
1507723640.96, 3.396, 1.5, 4.127, 26.846, 0.8757235, 2.872, 58.254, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.9,35.5, 1
1507723650.96, 3.44, 1.5, 4.125, 26.848, 0.875629, 2.878, 58.24, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.8,35.5, 1
1507723660.97, 3.433, 1.5, 4.128, 26.847, 0.8755283, 2.844, 58.227, 475.0, 475.0, 0.0, 4.1, 23.6,33.6,70.9,35.5, 1
1507723670.97, 3.406, 1.5, 4.124, 26.846, 0.8754192, 2.883, 58.212, 475.0, 475.0, 0.0, 4.1, 23.6,33.6,70.9,35.5, 1
1507723680.97, 3.449, 1.5, 4.126, 26.848, 0.8752751, 2.843, 58.197, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.9,35.5, 1
1507723690.97, 3.397, 1.5, 4.126, 26.846, 0.8752108, 2.851, 58.184, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.9,35.5, 1
1507723700.97, 3.416, 1.5, 4.122, 26.847, 0.8751138, 2.881, 58.173, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.9,35.6, 1
1507723710.97, 3.436, 1.5, 4.125, 26.845, 0.8750123, 2.837, 58.164, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.9,35.6, 1
1507723720.98, 3.394, 1.5, 4.122, 26.846, 0.8749109, 2.88, 58.152, 475.0, 475.0, 0.0, 4.1, 23.6,33.6,70.9,35.5, 1
1507723730.98, 3.447, 1.5, 4.122, 26.846, 0.8748184, 2.869, 58.14, 475.0, 475.0, 0.0, 4.1, 23.6,33.6,70.9,35.5, 1
1507723740.98, 3.421, 1.5, 4.123, 26.845, 0.8747328, 2.848, 58.128, 475.0, 475.0, 0.0, 4.1, 23.7,33.7,70.8,35.5, 1
1507723750.98, 3.413, 1.5, 4.119, 26.849, 0.8746218, 2.887, 58.112, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.9,35.5, 1
1507723760.99, 3.45, 1.5, 4.122, 26.849, 0.8745472, 2.837, 58.098, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,71.0,35.5, 1
1507723770.99, 3.393, 1.5, 4.121, 26.847, 0.8744335, 2.857, 58.091, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.9,35.5, 1
1507723780.99, 3.425, 1.5, 4.118, 26.846, 0.8743462, 2.872, 58.08, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.9,35.5, 1
1507723790.99, 3.425, 1.5, 4.121, 26.847, 0.8742609, 2.837, 58.071, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.9,35.5, 1
1507723800.99, 3.397, 1.5, 4.117, 26.847, 0.8741559, 2.885, 58.06, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.9,35.6, 1
1507723810.99, 3.45, 1.5, 4.118, 26.846, 0.8740694, 2.857, 58.043, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.9,35.5, 1
1507723820.99, 3.408, 1.5, 4.118, 26.847, 0.8739914, 2.854, 58.037, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.8,35.5, 1
1507723831.00, 3.421, 1.5, 4.115, 26.848, 0.873897, 2.887, 58.023, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.8,35.5, 1
1507723841.00, 3.446, 1.5, 4.118, 26.847, 0.8737808, 2.836, 58.013, 475.0, 475.0, 0.0, 4.1, 23.5,33.8,71.0,35.5, 1
1507723851.00, 3.395, 1.5, 4.116, 26.848, 0.8737001, 2.866, 58.003, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.8,35.5, 1
1507723861.00, 3.434, 1.5, 4.115, 26.847, 0.8736101, 2.861, 57.993, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.8,35.5, 1
1507723871.01, 3.411, 1.5, 4.117, 26.847, 0.8734974, 2.84, 57.978, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.8,35.5, 1
1507723881.01, 3.401, 1.5, 4.112, 26.846, 0.8733942, 2.877, 57.973, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.9,35.5, 1
1507723891.01, 3.448, 1.5, 4.115, 26.846, 0.8732962, 2.846, 57.96, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.9,35.5, 1
1507723901.01, 3.398, 1.5, 4.113, 26.849, 0.8732027, 2.846, 57.946, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.9,35.6, 1
1507723911.01, 3.43, 1.5, 4.111, 26.848, 0.8731267, 2.882, 57.934, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.9,35.6, 1
1507723921.01, 3.439, 1.5, 4.114, 26.849, 0.8730346, 2.836, 57.93, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.9,35.5, 1
1507723931.02, 3.399, 1.5, 4.111, 26.847, 0.8729341, 2.874, 57.919, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.9,35.6, 1
1507723941.02, 3.441, 1.5, 4.111, 26.846, 0.8728323, 2.872, 57.905, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.8,35.5, 1
1507723951.02, 3.4, 1.5, 4.112, 26.847, 0.8727433, 2.843, 57.898, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.8,35.5, 1
1507723961.02, 3.407, 1.5, 4.108, 26.848, 0.8726573, 2.883, 57.887, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.9,35.6, 1
1507723971.02, 3.441, 1.5, 4.111, 26.847, 0.8725575, 2.838, 57.881, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.9,35.5, 1
1507723981.03, 3.392, 1.5, 4.109, 26.849, 0.8724407, 2.853, 57.865, 475.0, 475.0, 0.0, 4.1, 23.4,33.8,70.9,35.5, 1
1507723991.03, 3.439, 1.5, 4.108, 26.848, 0.8723451, 2.875, 57.856, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.9,35.6, 1
1507724001.03, 3.428, 1.5, 4.11, 26.847, 0.8722433, 2.835, 57.847, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,70.9,35.6, 1
1507724011.04, 3.404, 1.5, 4.106, 26.848, 0.8721628, 2.88, 57.842, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.9,35.5, 1
1507724021.04, 3.446, 1.5, 4.108, 26.847, 0.8720681, 2.861, 57.828, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.9,35.5, 1
1507724031.04, 3.392, 1.5, 4.108, 26.847, 0.8719786, 2.849, 57.815, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.9,35.5, 1
1507724041.04, 3.414, 1.5, 4.105, 26.847, 0.8719008, 2.885, 57.804, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.9,35.5, 1
1507724051.04, 3.43, 1.5, 4.107, 26.848, 0.8718007, 2.834, 57.801, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.9,35.6, 1
1507724061.04, 3.391, 1.5, 4.104, 26.846, 0.871714, 2.858, 57.788, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.9,35.5, 1
1507724071.05, 3.444, 1.5, 4.104, 26.847, 0.8716308, 2.864, 57.776, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.9,35.5, 1
1507724081.05, 3.414, 1.5, 4.105, 26.846, 0.87154, 2.836, 57.769, 475.0, 475.0, 0.0, 4.1, 23.5,33.8,70.9,35.5, 1
1507724091.05, 3.411, 1.5, 4.102, 26.848, 0.8714364, 2.884, 57.759, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.8,35.5, 1
1507724101.05, 3.446, 1.5, 4.105, 26.847, 0.8713341, 2.849, 57.748, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,71.0,35.5, 1
1507724111.06, 3.39, 1.5, 4.103, 26.848, 0.8712505, 2.855, 57.737, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.9,35.5, 1
1507724121.06, 3.423, 1.5, 4.101, 26.847, 0.8711739, 2.883, 57.729, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.9,35.5, 1
1507724131.06, 3.418, 1.5, 4.104, 26.849, 0.8710999, 2.834, 57.721, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.8,35.6, 1
1507724141.06, 3.394, 1.5, 4.099, 26.847, 0.8709688, 2.867, 57.714, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,71.0,35.6, 1
1507724151.06, 3.445, 1.5, 4.101, 26.848, 0.8708966, 2.853, 57.698, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.9,35.6, 1
1507724161.07, 3.402, 1.5, 4.101, 26.847, 0.8708161, 2.839, 57.686, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.9,35.6, 1
1507724171.07, 3.419, 1.5, 4.098, 26.848, 0.8707255, 2.883, 57.68, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.9,35.6, 1
1507724181.07, 3.441, 1.5, 4.101, 26.847, 0.8706192, 2.839, 57.672, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.9,35.5, 1
1507724191.07, 3.391, 1.5, 4.099, 26.845, 0.8705453, 2.863, 57.662, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.9,35.5, 1
1507724201.07, 3.432, 1.5, 4.098, 26.846, 0.8704519, 2.877, 57.652, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.9,35.5, 1
1507724211.08, 3.405, 1.5, 4.099, 26.847, 0.87037, 2.837, 57.638, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,71.0,35.5, 1
1507724221.08, 3.398, 1.5, 4.096, 26.849, 0.8702647, 2.874, 57.638, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.9,35.5, 1
1507724231.08, 3.442, 1.5, 4.098, 26.848, 0.8701635, 2.842, 57.622, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,70.9,35.5, 1
1507724241.09, 3.392, 1.5, 4.097, 26.846, 0.87008, 2.843, 57.616, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.9,35.5, 1
1507724251.09, 3.427, 1.5, 4.095, 26.847, 0.8700078, 2.878, 57.608, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,71.0,35.5, 1
1507724261.09, 3.431, 1.5, 4.097, 26.848, 0.8698985, 2.832, 57.6, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,71.0,35.5, 1
1507724271.09, 3.395, 1.5, 4.095, 26.848, 0.8698312, 2.87, 57.59, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.9,35.6, 1
1507724281.09, 3.438, 1.5, 4.095, 26.848, 0.8697211, 2.867, 57.581, 475.0, 475.0, 0.0, 4.1, 23.6,33.8,70.9,35.5, 1
1507724291.09, 3.393, 1.5, 4.096, 26.847, 0.8696571, 2.84, 57.57, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.9,35.5, 1
1507724301.10, 3.404, 1.5, 4.093, 26.846, 0.8695526, 2.879, 57.563, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.9,35.5, 1
1507724311.10, 3.433, 1.5, 4.095, 26.845, 0.8694743, 2.833, 57.548, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,71.0,35.6, 1
1507724321.10, 3.387, 1.5, 4.093, 26.849, 0.8693887, 2.848, 57.542, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.9,35.6, 1
1507724331.10, 3.435, 1.5, 4.092, 26.847, 0.8693124, 2.87, 57.535, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.9,35.5, 1
1507724341.10, 3.42, 1.5, 4.094, 26.848, 0.8691621, 2.831, 57.526, 475.0, 475.0, 0.0, 4.1, 23.4,33.8,70.9,35.5, 1
1507724351.11, 3.401, 1.5, 4.091, 26.848, 0.8690835, 2.877, 57.516, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.9,35.5, 1
1507724361.11, 3.442, 1.5, 4.093, 26.847, 0.868995, 2.856, 57.507, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.9,35.5, 1
1507724371.12, 3.387, 1.5, 4.092, 26.847, 0.8689007, 2.846, 57.497, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,71.0,35.6, 1
1507724381.12, 3.412, 1.5, 4.09, 26.848, 0.8688022, 2.881, 57.488, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.9,35.5, 1
1507724391.12, 3.423, 1.5, 4.092, 26.849, 0.8687615, 2.83, 57.48, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,71.0,35.5, 1
1507724401.12, 3.387, 1.5, 4.089, 26.849, 0.8686803, 2.856, 57.468, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.9,35.5, 1
1507724411.13, 3.44, 1.5, 4.09, 26.847, 0.8685839, 2.86, 57.464, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.9,35.5, 1
1507724421.13, 3.406, 1.5, 4.091, 26.848, 0.8685136, 2.832, 57.45, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,71.0,35.5, 1
1507724431.13, 3.408, 1.5, 4.088, 26.846, 0.8684088, 2.88, 57.434, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,71.0,35.5, 1
1507724441.14, 3.44, 1.5, 4.09, 26.848, 0.8683308, 2.844, 57.428, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.9,35.5, 1
1507724451.14, 3.385, 1.5, 4.089, 26.847, 0.8682266, 2.852, 57.419, 475.0, 475.0, 0.0, 4.1, 23.6,33.6,70.9,35.4, 1
1507724461.14, 3.42, 1.5, 4.087, 26.847, 0.8681344, 2.878, 57.402, 475.0, 475.0, 0.0, 4.1, 23.6,33.6,70.9,35.4, 1
1507724471.14, 3.409, 1.5, 4.089, 26.848, 0.8680587, 2.83, 57.4, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.9,35.4, 1
1507724481.14, 3.39, 1.5, 4.086, 26.847, 0.8679749, 2.863, 57.394, 475.0, 475.0, 0.0, 4.1, 23.5,33.5,70.9,35.5, 1
1507724491.15, 3.44, 1.5, 4.087, 26.847, 0.8679056, 2.848, 57.386, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.9,35.5, 1
1507724501.15, 3.394, 1.5, 4.087, 26.847, 0.8678171, 2.835, 57.38, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.9,35.5, 1
1507724511.15, 3.416, 1.5, 4.085, 26.847, 0.8677315, 2.879, 57.369, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.9,35.5, 1
1507724521.15, 3.434, 1.5, 4.087, 26.846, 0.8676459, 2.834, 57.362, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.9,35.5, 1
1507724531.15, 3.388, 1.5, 4.085, 26.846, 0.8676008, 2.859, 57.352, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.9,35.5, 1
1507724541.15, 3.429, 1.5, 4.085, 26.847, 0.8675165, 2.872, 57.348, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.7,35.5, 1
1507724551.16, 3.397, 1.5, 4.086, 26.848, 0.8674181, 2.833, 57.333, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.9,35.5, 1
1507724561.16, 3.395, 1.5, 4.083, 26.846, 0.8673241, 2.871, 57.326, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.9,35.5, 1
1507724571.16, 3.436, 1.5, 4.085, 26.847, 0.8672441, 2.837, 57.317, 475.0, 475.0, 0.0, 4.1, 23.6,33.6,70.8,35.5, 1
1507724581.16, 3.386, 1.5, 4.083, 26.846, 0.8671506, 2.84, 57.318, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.7,35.5, 1
1507724591.16, 3.425, 1.5, 4.082, 26.846, 0.8670647, 2.873, 57.296, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.8,35.5, 1
1507724601.16, 3.424, 1.5, 4.084, 26.846, 0.8669788, 2.828, 57.293, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.8,35.5, 1
1507724611.17, 3.392, 1.5, 4.082, 26.847, 0.8668996, 2.867, 57.279, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.8,35.4, 1
1507724621.17, 3.435, 1.5, 4.083, 26.846, 0.8668222, 2.863, 57.28, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.9,35.4, 1
1507724631.17, 3.387, 1.5, 4.083, 26.847, 0.8667399, 2.837, 57.269, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.9,35.4, 1
1507724641.17, 3.401, 1.5, 4.08, 26.847, 0.8666548, 2.876, 57.255, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.9,35.5, 1
1507724651.18, 3.427, 1.5, 4.082, 26.846, 0.8665822, 2.829, 57.253, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.9,35.5, 1
1507724661.18, 3.382, 1.5, 4.08, 26.847, 0.8665182, 2.845, 57.251, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.8,35.6, 1
1507724671.18, 3.432, 1.5, 4.08, 26.846, 0.8664018, 2.865, 57.237, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.7,35.5, 1
1507724681.18, 3.412, 1.5, 4.082, 26.846, 0.8663272, 2.828, 57.23, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.8,35.5, 1
1507724691.18, 3.398, 1.5, 4.078, 26.847, 0.8662539, 2.873, 57.22, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.9,35.5, 1
1507724701.19, 3.437, 1.5, 4.08, 26.847, 0.8661784, 2.852, 57.219, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.9,35.5, 1
1507724711.19, 3.395, 1.5, 4.08, 26.847, 0.8660741, 2.842, 57.205, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.8,35.6, 1
1507724721.19, 3.409, 1.5, 4.077, 26.848, 0.866008, 2.877, 57.2, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.8,35.6, 1
1507724731.19, 3.433, 1.5, 4.08, 26.847, 0.865931, 2.826, 57.194, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.7,35.5, 1
1507724741.19, 3.383, 1.5, 4.078, 26.846, 0.8658405, 2.852, 57.179, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.9,35.5, 1
1507724751.19, 3.422, 1.5, 4.077, 26.847, 0.8657511, 2.855, 57.179, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.9,35.5, 1
1507724761.20, 3.398, 1.5, 4.079, 26.846, 0.8656675, 2.828, 57.164, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.9,35.5, 1
1507724771.20, 3.389, 1.5, 4.075, 26.847, 0.8655977, 2.876, 57.162, 475.0, 475.0, 0.0, 4.1, 23.5,33.5,70.8,35.5, 1
1507724781.20, 3.434, 1.5, 4.077, 26.847, 0.8655345, 2.84, 57.153, 475.0, 475.0, 0.0, 4.1, 23.6,33.6,70.8,35.5, 1
1507724791.21, 3.384, 1.5, 4.076, 26.846, 0.8654544, 2.848, 57.15, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.9,35.4, 1
1507724801.21, 3.418, 1.5, 4.074, 26.848, 0.8653739, 2.874, 57.134, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.8,35.4, 1
1507724811.21, 3.426, 1.5, 4.077, 26.846, 0.8653212, 2.827, 57.13, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.9,35.6, 1
1507724821.22, 3.387, 1.5, 4.075, 26.846, 0.8652538, 2.86, 57.123, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.9,35.6, 1
1507724831.22, 3.43, 1.5, 4.075, 26.846, 0.8651681, 2.844, 57.12, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.9,35.5, 1
1507724841.22, 3.387, 1.5, 4.076, 26.847, 0.8651122, 2.832, 57.106, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.9,35.6, 1
1507724851.22, 3.395, 1.5, 4.073, 26.847, 0.8650126, 2.874, 57.101, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.8,35.5, 1
1507724861.23, 3.427, 1.5, 4.075, 26.847, 0.8649472, 2.83, 57.095, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.8,35.5, 1
1507724871.23, 3.379, 1.5, 4.073, 26.846, 0.864856, 2.856, 57.092, 475.0, 475.0, 0.0, 4.1, 23.4,33.8,70.9,35.6, 1
1507724881.23, 3.426, 1.5, 4.072, 26.847, 0.8648084, 2.867, 57.078, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.9,35.5, 1
1507724891.24, 3.414, 1.5, 4.074, 26.846, 0.8647108, 2.829, 57.066, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.9,35.5, 1
1507724901.24, 3.392, 1.5, 4.071, 26.848, 0.8646543, 2.868, 57.062, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.9,35.4, 1
1507724911.24, 3.433, 1.5, 4.073, 26.846, 0.8645753, 2.832, 57.053, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.9,35.5, 1
1507724921.25, 3.38, 1.5, 4.073, 26.846, 0.8644942, 2.837, 57.049, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.9,35.5, 1
1507724931.25, 3.402, 1.5, 4.07, 26.847, 0.8644405, 2.869, 57.037, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.8,35.5, 1
1507724941.25, 3.417, 1.5, 4.072, 26.846, 0.8643481, 2.824, 57.032, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.7,35.4, 1
1507724951.25, 3.379, 1.5, 4.07, 26.847, 0.8642785, 2.864, 57.03, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.9,35.5, 1
1507724961.25, 3.432, 1.5, 4.07, 26.847, 0.8642108, 2.859, 57.015, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.8,35.5, 1
1507724971.26, 3.401, 1.5, 4.071, 26.847, 0.8641429, 2.834, 57.012, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.8,35.5, 1
1507724981.26, 3.399, 1.5, 4.068, 26.847, 0.8640705, 2.873, 57.012, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.9,35.5, 1
1507724991.26, 3.433, 1.5, 4.071, 26.847, 0.86398, 2.826, 56.994, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.9,35.6, 1
1507725001.27, 3.378, 1.5, 4.07, 26.847, 0.8638964, 2.843, 56.99, 475.0, 475.0, 0.0, 4.1, 23.5,33.8,70.8,35.5, 1
1507725011.27, 3.411, 1.5, 4.068, 26.847, 0.8638464, 2.862, 56.98, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.8,35.5, 1
1507725021.27, 3.405, 1.5, 4.07, 26.846, 0.8637726, 2.824, 56.98, 475.0, 475.0, 0.0, 4.1, 23.3,33.7,70.9,35.5, 1
1507725031.28, 3.382, 1.5, 4.067, 26.846, 0.8637165, 2.871, 56.974, 475.0, 475.0, 0.0, 4.1, 23.6,33.6,70.9,35.5, 1
1507725041.28, 3.433, 1.5, 4.068, 26.848, 0.8636292, 2.847, 56.96, 475.0, 475.0, 0.0, 4.1, 23.6,33.6,70.7,35.6, 1
1507725051.28, 3.388, 1.5, 4.068, 26.847, 0.8635544, 2.839, 56.959, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.9,35.4, 1
1507725061.28, 3.408, 1.5, 4.066, 26.847, 0.8634942, 2.874, 56.948, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.8,35.5, 1
1507725071.29, 3.428, 1.5, 4.069, 26.847, 0.8633983, 2.823, 56.938, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.8,35.4, 1
1507725081.29, 3.38, 1.5, 4.067, 26.847, 0.8633616, 2.85, 56.936, 475.0, 475.0, 0.0, 4.1, 23.6,33.6,70.7,35.5, 1
1507725091.29, 3.42, 1.5, 4.066, 26.847, 0.8632702, 2.851, 56.927, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.9,35.5, 1
1507725101.29, 3.392, 1.5, 4.068, 26.847, 0.8632192, 2.826, 56.922, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.9,35.5, 1
1507725111.29, 3.387, 1.5, 4.065, 26.847, 0.8631639, 2.873, 56.915, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.9,35.5, 1
1507725121.29, 3.429, 1.5, 4.066, 26.848, 0.8630735, 2.836, 56.912, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.8,35.5, 1
1507725131.30, 3.38, 1.5, 4.065, 26.847, 0.8629795, 2.846, 56.899, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.9,35.5, 1
1507725141.30, 3.416, 1.5, 4.064, 26.847, 0.8629577, 2.871, 56.896, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.9,35.5, 1
1507725151.30, 3.419, 1.5, 4.066, 26.846, 0.862905, 2.824, 56.892, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.8,35.5, 1
1507725161.30, 3.384, 1.5, 4.064, 26.847, 0.8628448, 2.858, 56.881, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.8,35.5, 1
1507725171.30, 3.427, 1.5, 4.065, 26.848, 0.862766, 2.839, 56.878, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.8,35.5, 1
1507725181.31, 3.381, 1.5, 4.065, 26.846, 0.8626927, 2.829, 56.868, 475.0, 475.0, 0.0, 4.1, 23.4,33.5,70.8,35.4, 1
1507725191.31, 3.393, 1.5, 4.062, 26.848, 0.862656, 2.871, 56.863, 475.0, 475.0, 0.0, 4.1, 23.4,33.5,70.8,35.5, 1
1507725201.31, 3.421, 1.5, 4.064, 26.847, 0.8625782, 2.826, 56.86, 475.0, 475.0, 0.0, 4.1, 23.5,33.5,70.9,35.5, 1
1507725211.31, 3.375, 1.5, 4.062, 26.846, 0.8624637, 2.853, 56.848, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.8,35.4, 1
1507725221.32, 3.423, 1.5, 4.061, 26.847, 0.8624114, 2.863, 56.84, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.9,35.4, 1
1507725231.32, 3.406, 1.5, 4.063, 26.846, 0.8623517, 2.826, 56.838, 475.0, 475.0, 0.0, 4.1, 23.4,33.4,70.8,35.5, 1
1507725241.32, 3.389, 1.5, 4.061, 26.846, 0.8622802, 2.864, 56.836, 475.0, 475.0, 0.0, 4.1, 23.4,33.4,70.7,35.3, 1
1507725251.32, 3.43, 1.5, 4.063, 26.847, 0.8622313, 2.828, 56.825, 475.0, 475.0, 0.0, 4.1, 23.4,33.4,70.8,35.5, 1
1507725261.32, 3.375, 1.5, 4.062, 26.846, 0.8621478, 2.833, 56.821, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.8,35.3, 1
1507725271.33, 3.4, 1.5, 4.06, 26.849, 0.8621013, 2.866, 56.806, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.7,35.3, 1
1507725281.33, 3.41, 1.5, 4.062, 26.847, 0.8620402, 2.822, 56.805, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.8,35.4, 1
1507725291.33, 3.375, 1.5, 4.059, 26.847, 0.8619751, 2.861, 56.798, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.7,35.3, 1
1507725301.33, 3.428, 1.5, 4.06, 26.848, 0.8619234, 2.854, 56.791, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.7,35.4, 1
1507725311.33, 3.393, 1.5, 4.061, 26.847, 0.8618573, 2.831, 56.79, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.9,35.3, 1
1507725321.33, 3.396, 1.5, 4.058, 26.846, 0.8618083, 2.869, 56.781, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.7,35.5, 1
1507725331.34, 3.428, 1.5, 4.061, 26.847, 0.8617595, 2.821, 56.772, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.7,35.5, 1
1507725341.34, 3.374, 1.5, 4.059, 26.847, 0.8616978, 2.839, 56.773, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.9,35.3, 1
1507725351.34, 3.409, 1.5, 4.058, 26.848, 0.8616315, 2.857, 56.762, 475.0, 475.0, 0.0, 4.1, 23.6,33.6,70.8,35.3, 1
1507725361.34, 3.397, 1.5, 4.06, 26.845, 0.8615529, 2.82, 56.752, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.7,35.5, 1
1507725371.34, 3.378, 1.5, 4.057, 26.846, 0.8614893, 2.868, 56.752, 475.0, 475.0, 0.0, 4.1, 23.4,33.5,70.8,35.5, 1
1507725381.35, 3.428, 1.5, 4.058, 26.847, 0.8614001, 2.843, 56.741, 475.0, 475.0, 0.0, 4.1, 23.5,33.5,70.7,35.5, 1
1507725391.35, 3.382, 1.5, 4.058, 26.847, 0.8613605, 2.837, 56.736, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.9,35.4, 1
1507725401.35, 3.405, 1.5, 4.056, 26.846, 0.8612869, 2.87, 56.726, 475.0, 475.0, 0.0, 4.1, 23.4,33.4,70.8,35.3, 1
1507725411.35, 3.422, 1.5, 4.059, 26.846, 0.8612267, 2.819, 56.725, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.9,35.4, 1
1507725421.35, 3.376, 1.5, 4.056, 26.846, 0.8611806, 2.846, 56.716, 475.0, 475.0, 0.0, 4.1, 23.3,33.5,70.8,35.4, 1
1507725431.36, 3.417, 1.5, 4.056, 26.846, 0.8611203, 2.846, 56.709, 475.0, 475.0, 0.0, 4.1, 23.6,33.6,70.9,35.3, 1
1507725441.36, 3.384, 1.5, 4.057, 26.847, 0.8610573, 2.822, 56.705, 475.0, 475.0, 0.0, 4.1, 23.4,33.5,70.9,35.3, 1
1507725451.36, 3.383, 1.5, 4.054, 26.846, 0.8610146, 2.869, 56.702, 475.0, 475.0, 0.0, 4.1, 23.6,33.5,70.8,35.3, 1
1507725461.36, 3.423, 1.5, 4.056, 26.847, 0.8609284, 2.831, 56.688, 475.0, 475.0, 0.0, 4.1, 23.5,33.5,70.8,35.4, 1
1507725471.37, 3.373, 1.5, 4.055, 26.847, 0.8609014, 2.843, 56.684, 475.0, 475.0, 0.0, 4.1, 23.5,33.5,70.9,35.3, 1
1507725481.37, 3.413, 1.5, 4.054, 26.847, 0.8608421, 2.866, 56.681, 475.0, 475.0, 0.0, 4.1, 23.4,33.5,70.8,35.4, 1
1507725491.37, 3.411, 1.5, 4.056, 26.847, 0.8607831, 2.821, 56.677, 475.0, 475.0, 0.0, 4.1, 23.5,33.5,70.9,35.3, 1
1507725501.37, 3.38, 1.5, 4.053, 26.846, 0.8607317, 2.854, 56.666, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.8,35.3, 1
1507725511.38, 3.423, 1.5, 4.055, 26.846, 0.8606739, 2.857, 56.662, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.9,35.4, 1
1507725521.38, 3.374, 1.5, 4.055, 26.846, 0.8606124, 2.825, 56.652, 475.0, 475.0, 0.0, 4.1, 23.6,33.6,70.8,35.4, 1
1507725531.38, 3.39, 1.5, 4.052, 26.846, 0.8605594, 2.864, 56.65, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.8,35.4, 1
1507725541.38, 3.415, 1.5, 4.055, 26.846, 0.8604729, 2.822, 56.644, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.7,35.4, 1
1507725551.38, 3.37, 1.5, 4.052, 26.846, 0.8604323, 2.833, 56.638, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.7,35.4, 1
1507725561.38, 3.421, 1.5, 4.052, 26.845, 0.8603844, 2.859, 56.634, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.7,35.4, 1
1507725571.39, 3.399, 1.5, 4.054, 26.847, 0.8603254, 2.817, 56.626, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.9,35.3, 1
1507725581.39, 3.386, 1.5, 4.051, 26.847, 0.8602905, 2.861, 56.628, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.9,35.5, 1
1507725591.39, 3.425, 1.5, 4.053, 26.847, 0.8602215, 2.846, 56.613, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.8,35.5, 1
1507725601.39, 3.369, 1.5, 4.052, 26.846, 0.8601882, 2.83, 56.617, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.7,35.3, 1
1507725611.39, 3.397, 1.5, 4.05, 26.846, 0.8601321, 2.867, 56.603, 475.0, 475.0, 0.0, 4.1, 23.6,33.6,70.7,35.5, 1
1507725621.39, 3.402, 1.5, 4.052, 26.847, 0.8600665, 2.817, 56.592, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.7,35.4, 1
1507725631.40, 3.371, 1.5, 4.049, 26.847, 0.860019, 2.839, 56.59, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.7,35.5, 1
1507725641.40, 3.424, 1.5, 4.05, 26.848, 0.8599649, 2.85, 56.588, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.8,35.4, 1
1507725651.40, 3.386, 1.5, 4.051, 26.846, 0.8599338, 2.819, 56.58, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.9,35.4, 1
1507725661.40, 3.394, 1.5, 4.048, 26.846, 0.8598708, 2.866, 56.582, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.8,35.4, 1
1507725671.40, 3.422, 1.5, 4.051, 26.847, 0.8598134, 2.835, 56.566, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.9,35.5, 1
1507725681.40, 3.369, 1.5, 4.049, 26.846, 0.8597673, 2.837, 56.566, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.9,35.4, 1
1507725691.41, 3.407, 1.5, 4.049, 26.846, 0.8597259, 2.866, 56.552, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.7,35.5, 1
1507725701.41, 3.39, 1.5, 4.051, 26.846, 0.8596967, 2.817, 56.544, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.8,35.5, 1
1507725711.41, 3.375, 1.5, 4.047, 26.847, 0.8596386, 2.848, 56.54, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.8,35.4, 1
1507725721.41, 3.423, 1.5, 4.049, 26.847, 0.8596113, 2.839, 56.536, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.8,35.5, 1
1507725731.42, 3.375, 1.5, 4.049, 26.846, 0.8595444, 2.822, 56.539, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.7,35.4, 1
1507725741.42, 3.403, 1.5, 4.047, 26.845, 0.8595042, 2.866, 56.531, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.8,35.5, 1
1507725751.42, 3.415, 1.5, 4.049, 26.849, 0.8594448, 2.824, 56.524, 475.0, 475.0, 0.0, 4.1, 23.4,33.5,70.8,35.4, 1
1507725761.43, 3.373, 1.5, 4.047, 26.846, 0.8593948, 2.844, 56.516, 475.0, 475.0, 0.0, 4.1, 23.5,33.5,70.9,35.5, 1
1507725771.43, 3.414, 1.5, 4.047, 26.846, 0.8593298, 2.86, 56.511, 475.0, 475.0, 0.0, 4.1, 23.5,33.4,70.8,35.3, 1
1507725781.43, 3.377, 1.5, 4.048, 26.845, 0.8592966, 2.818, 56.51, 475.0, 475.0, 0.0, 4.1, 23.4,33.4,70.6,35.5, 1
1507725791.43, 3.38, 1.5, 4.045, 26.846, 0.8592685, 2.855, 56.501, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.8,35.4, 1
1507725801.43, 3.416, 1.5, 4.047, 26.847, 0.8592106, 2.826, 56.498, 475.0, 475.0, 0.0, 4.1, 23.6,33.5,70.7,35.5, 1
1507725811.43, 3.368, 1.5, 4.046, 26.847, 0.8591974, 2.824, 56.497, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.9,35.3, 1
1507725821.44, 3.41, 1.5, 4.045, 26.846, 0.8591631, 2.862, 56.488, 475.0, 475.0, 0.0, 4.1, 23.6,33.6,70.8,35.4, 1
1507725831.44, 3.404, 1.5, 4.047, 26.846, 0.8591122, 2.817, 56.485, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.7,35.4, 1
1507725841.45, 3.378, 1.5, 4.044, 26.846, 0.8590751, 2.852, 56.472, 475.0, 475.0, 0.0, 4.1, 23.6,33.6,70.8,35.4, 1
1507725851.45, 3.42, 1.5, 4.046, 26.846, 0.8590306, 2.853, 56.468, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.7,35.3, 1
1507725861.45, 3.369, 1.5, 4.046, 26.845, 0.8589897, 2.823, 56.464, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.8,35.6, 1
1507725871.45, 3.387, 1.5, 4.044, 26.847, 0.8589366, 2.861, 56.462, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.9,35.5, 1
1507725881.45, 3.407, 1.5, 4.046, 26.847, 0.8588933, 2.817, 56.455, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.7,35.5, 1
1507725891.45, 3.366, 1.5, 4.043, 26.847, 0.8588742, 2.83, 56.447, 475.0, 475.0, 0.0, 4.1, 23.7,33.7,70.8,35.4, 1
1507725901.46, 3.417, 1.5, 4.043, 26.846, 0.8588423, 2.855, 56.445, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.9,35.5, 1
1507725911.46, 3.392, 1.5, 4.045, 26.847, 0.8587869, 2.814, 56.437, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.7,35.5, 1
1507725921.46, 3.384, 1.5, 4.042, 26.846, 0.8587537, 2.859, 56.422, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.8,35.5, 1
1507725931.47, 3.42, 1.5, 4.044, 26.845, 0.8587384, 2.842, 56.425, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.8,35.5, 1
1507725941.47, 3.365, 1.5, 4.044, 26.847, 0.8586735, 2.827, 56.421, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.9,35.5, 1
1507725951.48, 3.396, 1.5, 4.042, 26.846, 0.8586376, 2.864, 56.424, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.9,35.4, 1
1507725961.48, 3.395, 1.5, 4.044, 26.846, 0.8585933, 2.814, 56.406, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.8,35.5, 1
1507725971.48, 3.368, 1.5, 4.041, 26.846, 0.8585333, 2.837, 56.408, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.8,35.4, 1
1507725981.48, 3.42, 1.5, 4.042, 26.845, 0.8585144, 2.846, 56.401, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.8,35.4, 1
1507725991.48, 3.379, 1.5, 4.043, 26.845, 0.8584673, 2.815, 56.388, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.7,35.5, 1
1507726001.48, 3.392, 1.5, 4.04, 26.847, 0.8584293, 2.862, 56.381, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.7,35.4, 1
1507726011.49, 3.417, 1.5, 4.043, 26.846, 0.8584245, 2.83, 56.386, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.7,35.4, 1
1507726021.49, 3.366, 1.5, 4.042, 26.846, 0.8583678, 2.834, 56.379, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.8,35.5, 1
1507726031.49, 3.404, 1.5, 4.041, 26.846, 0.8583308, 2.862, 56.374, 475.0, 475.0, 0.0, 4.1, 23.6,33.7,70.9,35.5, 1
1507726041.50, 3.383, 1.5, 4.043, 26.845, 0.8582875, 2.814, 56.372, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.7,35.4, 1
1507726051.50, 3.372, 1.5, 4.039, 26.845, 0.8582489, 2.844, 56.365, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.9,35.3, 1
1507726061.50, 3.418, 1.5, 4.041, 26.846, 0.8582503, 2.834, 56.362, 475.0, 475.0, 0.0, 4.1, 23.5,33.5,70.8,35.3, 1
1507726071.50, 3.369, 1.5, 4.041, 26.845, 0.8582001, 2.818, 56.35, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.7,35.3, 1
1507726081.51, 3.401, 1.5, 4.039, 26.846, 0.858161, 2.862, 56.349, 475.0, 475.0, 0.0, 4.1, 23.4,33.5,70.7,35.5, 1
1507726091.51, 3.409, 1.5, 4.042, 26.846, 0.8581239, 2.82, 56.336, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.8,35.4, 1
1507726101.52, 3.37, 1.5, 4.039, 26.847, 0.8581111, 2.841, 56.336, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.8,35.3, 1
1507726111.52, 3.412, 1.5, 4.04, 26.845, 0.8580644, 2.857, 56.334, 475.0, 475.0, 0.0, 4.1, 23.5,33.5,70.8,35.3, 1
1507726121.52, 3.371, 1.5, 4.041, 26.846, 0.858038, 2.816, 56.331, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.9,35.3, 1
1507726131.52, 3.378, 1.5, 4.038, 26.847, 0.8580102, 2.853, 56.324, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.9,35.5, 1
1507726141.52, 3.411, 1.5, 4.04, 26.846, 0.8579466, 2.823, 56.32, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.9,35.3, 1
1507726151.53, 3.363, 1.5, 4.038, 26.845, 0.8579284, 2.822, 56.314, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.9,35.4, 1
1507726161.53, 3.409, 1.5, 4.038, 26.847, 0.8579153, 2.858, 56.307, 475.0, 475.0, 0.0, 4.1, 23.4,33.5,70.8,35.3, 1
1507726171.53, 3.398, 1.5, 4.04, 26.845, 0.8579147, 2.813, 56.303, 475.0, 475.0, 0.0, 4.1, 23.4,33.4,70.7,35.3, 1
1507726181.53, 3.375, 1.5, 4.037, 26.846, 0.8579032, 2.849, 56.304, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.8,35.4, 1
1507726191.54, 3.416, 1.5, 4.039, 26.845, 0.8578616, 2.848, 56.296, 475.0, 475.0, 0.0, 4.1, 23.4,33.5,70.9,35.3, 1
1507726201.54, 3.364, 1.5, 4.039, 26.847, 0.8578349, 2.819, 56.291, 475.0, 475.0, 0.0, 4.1, 23.4,33.5,70.7,35.4, 1
1507726211.54, 3.385, 1.5, 4.036, 26.845, 0.8577778, 2.858, 56.284, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.9,35.3, 1
1507726221.54, 3.401, 1.5, 4.039, 26.847, 0.8577616, 2.814, 56.278, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.8,35.3, 1
1507726231.54, 3.363, 1.5, 4.036, 26.847, 0.857723, 2.828, 56.28, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.8,35.3, 1
1507726241.55, 3.415, 1.5, 4.036, 26.845, 0.857722, 2.851, 56.268, 475.0, 475.0, 0.0, 4.1, 23.3,33.5,70.9,35.4, 1
1507726251.55, 3.385, 1.5, 4.038, 26.845, 0.8576876, 2.811, 56.271, 475.0, 475.0, 0.0, 4.1, 23.5,33.5,70.7,35.3, 1
1507726261.55, 3.382, 1.5, 4.035, 26.847, 0.8576521, 2.856, 56.262, 475.0, 475.0, 0.0, 4.1, 23.5,33.5,70.8,35.3, 1
1507726271.55, 3.416, 1.5, 4.038, 26.846, 0.8576146, 2.838, 56.254, 475.0, 475.0, 0.0, 4.1, 23.6,33.6,70.8,35.4, 1
1507726281.55, 3.362, 1.5, 4.037, 26.846, 0.8575834, 2.824, 56.251, 475.0, 475.0, 0.0, 4.1, 23.6,33.6,70.7,35.3, 1
1507726291.55, 3.395, 1.5, 4.035, 26.845, 0.8575534, 2.861, 56.247, 475.0, 475.0, 0.0, 4.1, 23.4,33.5,70.7,35.5, 1
1507726301.55, 3.41, 1.5, 4.038, 26.846, 0.8575364, 2.811, 56.243, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.8,35.4, 1
1507726311.55, 3.365, 1.5, 4.035, 26.845, 0.8574919, 2.835, 56.241, 475.0, 475.0, 0.0, 4.1, 23.4,33.5,70.8,35.3, 1
1507726321.56, 3.406, 1.5, 4.036, 26.846, 0.857445, 2.841, 56.23, 475.0, 475.0, 0.0, 4.1, 23.6,33.4,70.7,35.4, 1
1507726331.56, 3.373, 1.5, 4.037, 26.847, 0.8574427, 2.812, 56.236, 475.0, 475.0, 0.0, 4.1, 23.5,33.5,70.7,35.3, 1
1507726341.56, 3.373, 1.5, 4.034, 26.846, 0.857412, 2.86, 56.228, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.7,35.3, 1
1507726351.56, 3.412, 1.5, 4.036, 26.846, 0.8573718, 2.826, 56.216, 475.0, 475.0, 0.0, 4.1, 23.6,33.6,70.7,35.3, 1
1507726361.56, 3.362, 1.5, 4.035, 26.847, 0.8573655, 2.831, 56.212, 475.0, 475.0, 0.0, 4.1, 23.3,33.7,70.7,35.3, 1
1507726371.56, 3.403, 1.5, 4.033, 26.846, 0.8573247, 2.859, 56.206, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.7,35.4, 1
1507726381.57, 3.4, 1.5, 4.036, 26.846, 0.857283, 2.811, 56.202, 475.0, 475.0, 0.0, 4.1, 23.3,33.8,70.8,35.3, 1
1507726391.57, 3.37, 1.5, 4.033, 26.845, 0.8572824, 2.842, 56.204, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.8,35.3, 1
1507726401.57, 3.412, 1.5, 4.034, 26.847, 0.8572303, 2.83, 56.197, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.7,35.4, 1
1507726411.57, 3.363, 1.5, 4.035, 26.847, 0.8571948, 2.815, 56.185, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.7,35.3, 1
1507726421.57, 3.379, 1.5, 4.032, 26.845, 0.85716, 2.859, 56.189, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.6,35.3, 1
1507726431.58, 3.402, 1.5, 4.034, 26.846, 0.857144, 2.816, 56.183, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.7,35.4, 1
1507726441.58, 3.359, 1.5, 4.032, 26.846, 0.857118, 2.838, 56.178, 475.0, 475.0, 0.0, 4.1, 23.3,33.6,70.7,35.5, 1
1507726451.58, 3.409, 1.5, 4.032, 26.846, 0.8570499, 2.852, 56.166, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.7,35.4, 1
1507726461.59, 3.387, 1.5, 4.034, 26.846, 0.857021, 2.812, 56.164, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.8,35.5, 1
1507726471.59, 3.375, 1.5, 4.031, 26.846, 0.8570107, 2.849, 56.16, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.8,35.3, 1
1507726481.59, 3.413, 1.5, 4.033, 26.846, 0.8569851, 2.818, 56.154, 475.0, 475.0, 0.0, 4.1, 23.5,33.5,70.7,35.4, 1
1507726491.59, 3.359, 1.5, 4.033, 26.846, 0.8569534, 2.819, 56.146, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.7,35.4, 1
1507726501.59, 3.387, 1.5, 4.031, 26.846, 0.856925, 2.854, 56.145, 475.0, 475.0, 0.0, 4.1, 23.6,33.6,70.8,35.5, 1
1507726511.60, 3.391, 1.5, 4.033, 26.845, 0.8568935, 2.809, 56.143, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.8,35.4, 1
1507726521.60, 3.361, 1.5, 4.03, 26.845, 0.8568542, 2.846, 56.136, 475.0, 475.0, 0.0, 4.1, 23.5,33.5,70.7,35.3, 1
1507726531.61, 3.413, 1.5, 4.031, 26.845, 0.8568265, 2.845, 56.129, 475.0, 475.0, 0.0, 4.1, 23.5,33.5,70.8,35.3, 1
1507726541.61, 3.375, 1.5, 4.032, 26.845, 0.8568152, 2.817, 56.12, 475.0, 475.0, 0.0, 4.1, 23.6,33.6,70.7,35.4, 1
1507726551.61, 3.384, 1.5, 4.03, 26.845, 0.8567659, 2.855, 56.12, 475.0, 475.0, 0.0, 4.1, 23.4,33.5,70.7,35.3, 1
1507726561.61, 3.411, 1.5, 4.032, 26.847, 0.8567692, 2.811, 56.119, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.9,35.3, 1
1507726571.61, 3.359, 1.5, 4.031, 26.846, 0.8567309, 2.825, 56.105, 475.0, 475.0, 0.0, 4.1, 23.3,33.6,70.9,35.3, 1
1507726581.61, 3.396, 1.5, 4.03, 26.846, 0.8567252, 2.847, 56.102, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.7,35.3, 1
1507726591.62, 3.378, 1.5, 4.032, 26.846, 0.8566915, 2.808, 56.106, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.8,35.4, 1
1507726601.62, 3.364, 1.5, 4.028, 26.846, 0.8566726, 2.853, 56.092, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.7,35.3, 1
1507726611.62, 3.412, 1.5, 4.031, 26.845, 0.8566563, 2.833, 56.095, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.7,35.3, 1
1507726621.63, 3.364, 1.5, 4.03, 26.845, 0.8566194, 2.822, 56.082, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.7,35.4, 1
1507726631.63, 3.392, 1.5, 4.028, 26.846, 0.8565966, 2.857, 56.081, 475.0, 475.0, 0.0, 4.1, 23.5,33.5,70.7,35.4, 1
