# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507726641.63, 3.403, 1.5, 4.031, 26.846, 0.8565661, 2.807, 56.076, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.8,35.4, 1
1507726651.63, 3.362, 1.5, 4.029, 26.847, 0.8565411, 2.831, 56.077, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.7,35.3, 1
1507726661.64, 3.404, 1.5, 4.029, 26.846, 0.8564999, 2.837, 56.068, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.8,35.4, 1
1507726671.64, 3.366, 1.5, 4.03, 26.846, 0.8565122, 2.809, 56.066, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.8,35.3, 1
1507726681.64, 3.37, 1.5, 4.027, 26.846, 0.8564356, 2.856, 56.066, 475.0, 475.0, 0.0, 4.1, 23.5,33.5,70.8,35.3, 1
1507726691.64, 3.405, 1.5, 4.029, 26.846, 0.8564413, 2.822, 56.053, 475.0, 475.0, 0.0, 4.1, 23.5,33.5,70.7,35.4, 1
1507726701.64, 3.357, 1.5, 4.028, 26.846, 0.8564142, 2.828, 56.045, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.9,35.3, 1
1507726711.64, 3.4, 1.5, 4.027, 26.846, 0.8563775, 2.854, 56.045, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.7,35.3, 1
1507726721.64, 3.393, 1.5, 4.029, 26.847, 0.8563452, 2.807, 56.046, 475.0, 475.0, 0.0, 4.1, 23.4,33.5,70.7,35.3, 1
1507726731.65, 3.367, 1.5, 4.027, 26.847, 0.8563304, 2.84, 56.038, 475.0, 475.0, 0.0, 4.1, 23.4,33.5,70.8,35.3, 1
1507726741.65, 3.409, 1.5, 4.028, 26.846, 0.8562851, 2.825, 56.032, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.7,35.3, 1
1507726751.65, 3.358, 1.5, 4.028, 26.845, 0.8562672, 2.812, 56.033, 475.0, 475.0, 0.0, 4.1, 23.4,33.4,70.7,35.5, 1
1507726761.65, 3.377, 1.5, 4.026, 26.846, 0.8562478, 2.855, 56.028, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.8,35.4, 1
1507726771.66, 3.396, 1.5, 4.028, 26.845, 0.8562259, 2.812, 56.023, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.7,35.4, 1
1507726781.66, 3.355, 1.5, 4.026, 26.846, 0.8561881, 2.835, 56.011, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.7,35.4, 1
1507726791.66, 3.406, 1.5, 4.026, 26.846, 0.8561771, 2.849, 56.01, 475.0, 475.0, 0.0, 4.1, 23.4,33.5,70.8,35.5, 1
1507726801.66, 3.381, 1.5, 4.028, 26.846, 0.8561724, 2.81, 56.012, 475.0, 475.0, 0.0, 4.1, 23.5,33.5,70.9,35.4, 1
1507726811.66, 3.373, 1.5, 4.025, 26.846, 0.8561249, 2.847, 56.008, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.7,35.3, 1
1507726821.67, 3.41, 1.5, 4.027, 26.844, 0.8560886, 2.814, 56.004, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.7,35.4, 1
1507726831.67, 3.355, 1.5, 4.027, 26.846, 0.8560503, 2.817, 56.002, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.7,35.3, 1
1507726841.68, 3.385, 1.5, 4.025, 26.845, 0.8560168, 2.851, 55.992, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.7,35.3, 1
1507726851.68, 3.384, 1.5, 4.027, 26.846, 0.8559978, 2.806, 55.993, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.9,35.4, 1
1507726861.68, 3.358, 1.5, 4.024, 26.845, 0.8559858, 2.844, 55.986, 475.0, 475.0, 0.0, 4.1, 23.3,33.8,70.9,35.4, 1
1507726871.68, 3.409, 1.5, 4.026, 26.845, 0.8559499, 2.84, 55.988, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.8,35.3, 1
1507726881.68, 3.368, 1.5, 4.026, 26.847, 0.8559297, 2.814, 55.981, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.8,35.4, 1
1507726891.68, 3.382, 1.5, 4.024, 26.846, 0.8558845, 2.853, 55.974, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.7,35.4, 1
1507726901.69, 3.406, 1.5, 4.027, 26.847, 0.8558635, 2.807, 55.976, 475.0, 475.0, 0.0, 4.1, 23.3,33.7,70.7,35.4, 1
1507726911.69, 3.356, 1.5, 4.025, 26.847, 0.8558421, 2.822, 55.973, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.8,35.4, 1
1507726921.69, 3.394, 1.5, 4.024, 26.846, 0.8558353, 2.843, 55.964, 475.0, 475.0, 0.0, 4.1, 23.4,33.8,70.8,35.5, 1
1507726931.70, 3.372, 1.5, 4.026, 26.846, 0.8558013, 2.805, 55.966, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.7,35.5, 1
1507726941.70, 3.362, 1.5, 4.023, 26.845, 0.8557657, 2.85, 55.957, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.9,35.4, 1
1507726951.71, 3.407, 1.5, 4.025, 26.847, 0.8557468, 2.83, 55.959, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.7,35.5, 1
1507726961.71, 3.358, 1.5, 4.024, 26.845, 0.8557103, 2.819, 55.956, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.7,35.5, 1
1507726971.71, 3.391, 1.5, 4.023, 26.845, 0.8556872, 2.854, 55.953, 475.0, 475.0, 0.0, 4.1, 23.4,33.5,70.7,35.5, 1
1507726981.71, 3.398, 1.5, 4.026, 26.847, 0.8556637, 2.804, 55.951, 475.0, 475.0, 0.0, 4.1, 23.3,33.5,70.8,35.3, 1
1507726991.71, 3.36, 1.5, 4.023, 26.845, 0.8556583, 2.83, 55.944, 475.0, 475.0, 0.0, 4.1, 23.3,33.5,70.7,35.5, 1
1507727001.72, 3.402, 1.5, 4.024, 26.845, 0.8556493, 2.834, 55.94, 475.0, 475.0, 0.0, 4.1, 23.3,33.5,70.7,35.4, 1
1507727011.72, 3.36, 1.5, 4.025, 26.846, 0.8556298, 2.806, 55.938, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.7,35.5, 1
1507727021.72, 3.368, 1.5, 4.022, 26.845, 0.8555948, 2.853, 55.933, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.6,35.3, 1
1507727031.72, 3.4, 1.5, 4.024, 26.847, 0.8555655, 2.818, 55.93, 475.0, 475.0, 0.0, 4.1, 23.3,33.6,70.7,35.3, 1
1507727041.73, 3.353, 1.5, 4.023, 26.847, 0.8555336, 2.826, 55.929, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.8,35.3, 1
1507727051.73, 3.399, 1.5, 4.022, 26.846, 0.8555249, 2.851, 55.926, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.7,35.3, 1
1507727061.73, 3.387, 1.5, 4.024, 26.845, 0.8554958, 2.805, 55.924, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.7,35.4, 1
1507727071.73, 3.366, 1.5, 4.022, 26.845, 0.8554659, 2.838, 55.922, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.7,35.3, 1
1507727081.73, 3.407, 1.5, 4.024, 26.846, 0.8554505, 2.822, 55.918, 475.0, 475.0, 0.0, 4.1, 23.6,33.6,70.6,35.5, 1
1507727091.73, 3.354, 1.5, 4.023, 26.846, 0.8554409, 2.81, 55.914, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.8,35.5, 1
1507727101.74, 3.376, 1.5, 4.021, 26.846, 0.8553981, 2.848, 55.912, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.9,35.5, 1
1507727111.74, 3.39, 1.5, 4.023, 26.847, 0.8553728, 2.809, 55.908, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.6,35.3, 1
1507727121.74, 3.353, 1.5, 4.021, 26.846, 0.855346, 2.817, 55.907, 475.0, 475.0, 0.0, 4.1, 23.4,33.5,70.8,35.4, 1
1507727131.74, 3.404, 1.5, 4.021, 26.846, 0.8553169, 2.845, 55.906, 475.0, 475.0, 0.0, 4.1, 23.3,33.7,70.7,35.3, 1
1507727141.75, 3.374, 1.5, 4.023, 26.846, 0.8552735, 2.803, 55.897, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.8,35.3, 1
1507727151.75, 3.373, 1.5, 4.02, 26.846, 0.8552795, 2.845, 55.897, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.7,35.5, 1
1507727161.75, 3.406, 1.5, 4.023, 26.846, 0.855247, 2.834, 55.896, 475.0, 475.0, 0.0, 4.1, 23.3,33.7,70.9,35.3, 1
1507727171.76, 3.352, 1.5, 4.021, 26.845, 0.8552287, 2.814, 55.892, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.7,35.5, 1
1507727181.76, 3.384, 1.5, 4.02, 26.847, 0.8552177, 2.852, 55.889, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.7,35.4, 1
1507727191.76, 3.378, 1.5, 4.022, 26.846, 0.8551473, 2.803, 55.883, 475.0, 475.0, 0.0, 4.1, 23.3,33.6,70.8,35.5, 1
1507727201.76, 3.355, 1.5, 4.019, 26.845, 0.855155, 2.823, 55.883, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.7,35.3, 1
1507727211.76, 3.406, 1.5, 4.021, 26.845, 0.855105, 2.837, 55.881, 475.0, 475.0, 0.0, 4.1, 23.3,33.7,70.8,35.5, 1
1507727221.77, 3.362, 1.5, 4.021, 26.845, 0.8550741, 2.803, 55.875, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.9,35.3, 1
1507727231.77, 3.38, 1.5, 4.019, 26.846, 0.8550329, 2.85, 55.868, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.8,35.5, 1
1507727241.77, 3.401, 1.5, 4.022, 26.846, 0.8550429, 2.822, 55.872, 475.0, 475.0, 0.0, 4.1, 23.3,33.6,70.7,35.3, 1
1507727251.77, 3.353, 1.5, 4.02, 26.847, 0.8550144, 2.82, 55.867, 475.0, 475.0, 0.0, 4.1, 23.3,33.6,70.7,35.4, 1
1507727261.77, 3.393, 1.5, 4.02, 26.845, 0.8549919, 2.851, 55.86, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.9,35.4, 1
1507727271.78, 3.366, 1.5, 4.021, 26.847, 0.85498, 2.802, 55.859, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.8,35.3, 1
1507727281.78, 3.361, 1.5, 4.018, 26.847, 0.8549555, 2.848, 55.855, 475.0, 475.0, 0.0, 4.1, 23.3,33.6,70.7,35.3, 1
1507727291.78, 3.403, 1.5, 4.02, 26.846, 0.8549025, 2.826, 55.857, 475.0, 475.0, 0.0, 4.1, 23.4,33.5,70.7,35.4, 1
1507727301.78, 3.354, 1.5, 4.019, 26.845, 0.854896, 2.818, 55.852, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.7,35.3, 1
1507727311.78, 3.39, 1.5, 4.018, 26.847, 0.8548814, 2.852, 55.847, 475.0, 475.0, 0.0, 4.1, 23.3,33.5,70.8,35.4, 1
1507727321.79, 3.393, 1.5, 4.021, 26.846, 0.8548499, 2.802, 55.837, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.7,35.3, 1
1507727331.79, 3.358, 1.5, 4.018, 26.846, 0.8548266, 2.828, 55.841, 475.0, 475.0, 0.0, 4.1, 23.4,33.5,70.8,35.4, 1
1507727341.79, 3.401, 1.5, 4.019, 26.846, 0.8548048, 2.83, 55.839, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.9,35.4, 1
1507727351.79, 3.356, 1.5, 4.02, 26.846, 0.8548011, 2.805, 55.832, 475.0, 475.0, 0.0, 4.1, 23.6,33.6,70.7,35.3, 1
1507727361.80, 3.367, 1.5, 4.017, 26.846, 0.8547525, 2.851, 55.832, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.7,35.4, 1
1507727371.80, 3.395, 1.5, 4.02, 26.845, 0.8547288, 2.815, 55.83, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.7,35.3, 1
1507727381.80, 3.351, 1.5, 4.018, 26.846, 0.8547058, 2.825, 55.83, 475.0, 475.0, 0.0, 4.1, 23.3,33.6,70.9,35.3, 1
1507727391.80, 3.398, 1.5, 4.018, 26.846, 0.8547033, 2.849, 55.826, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.8,35.5, 1
1507727401.80, 3.381, 1.5, 4.02, 26.846, 0.8546798, 2.803, 55.822, 475.0, 475.0, 0.0, 4.1, 23.3,33.6,70.8,35.3, 1
1507727411.81, 3.364, 1.5, 4.017, 26.845, 0.8546587, 2.836, 55.823, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.8,35.3, 1
1507727421.81, 3.404, 1.5, 4.019, 26.846, 0.854636, 2.819, 55.816, 475.0, 475.0, 0.0, 4.1, 23.4,33.5,70.7,35.4, 1
1507727431.81, 3.35, 1.5, 4.019, 26.845, 0.8546038, 2.808, 55.816, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.7,35.3, 1
1507727441.81, 3.375, 1.5, 4.016, 26.846, 0.8545847, 2.85, 55.813, 475.0, 475.0, 0.0, 4.1, 23.3,33.6,70.7,35.3, 1
1507727451.82, 3.384, 1.5, 4.019, 26.845, 0.8545739, 2.805, 55.804, 475.0, 475.0, 0.0, 4.1, 23.4,33.5,70.7,35.3, 1
1507727461.82, 3.351, 1.5, 4.016, 26.845, 0.8545358, 2.832, 55.808, 475.0, 475.0, 0.0, 4.1, 23.4,33.4,70.8,35.5, 1
1507727471.82, 3.403, 1.5, 4.017, 26.846, 0.8545123, 2.843, 55.807, 475.0, 475.0, 0.0, 4.1, 23.3,33.6,70.8,35.4, 1
1507727481.82, 3.369, 1.5, 4.018, 26.847, 0.854478, 2.806, 55.801, 475.0, 475.0, 0.0, 4.1, 23.5,33.5,70.7,35.3, 1
1507727491.82, 3.372, 1.5, 4.016, 26.846, 0.854453, 2.843, 55.799, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.7,35.3, 1
1507727501.83, 3.403, 1.5, 4.018, 26.846, 0.8544482, 2.808, 55.796, 475.0, 475.0, 0.0, 4.1, 23.3,33.4,70.9,35.3, 1
1507727511.83, 3.349, 1.5, 4.017, 26.845, 0.8544059, 2.812, 55.792, 475.0, 475.0, 0.0, 4.1, 23.3,33.4,70.8,35.3, 1
1507727521.84, 3.384, 1.5, 4.016, 26.845, 0.8543606, 2.845, 55.785, 475.0, 475.0, 0.0, 4.1, 23.4,33.4,70.7,35.2, 1
1507727531.84, 3.372, 1.5, 4.018, 26.845, 0.8543749, 2.801, 55.786, 475.0, 475.0, 0.0, 4.1, 23.3,33.4,70.7,35.3, 1
1507727541.84, 3.354, 1.5, 4.015, 26.845, 0.8543493, 2.84, 55.786, 475.0, 475.0, 0.0, 4.1, 23.4,33.4,70.7,35.2, 1
1507727551.84, 3.402, 1.5, 4.016, 26.845, 0.8543136, 2.834, 55.779, 475.0, 475.0, 0.0, 4.1, 23.4,33.5,70.6,35.3, 1
1507727561.85, 3.357, 1.5, 4.016, 26.846, 0.8542806, 2.81, 55.779, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.7,35.3, 1
1507727571.85, 3.38, 1.5, 4.014, 26.846, 0.8542314, 2.848, 55.777, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.8,35.3, 1
1507727581.85, 3.396, 1.5, 4.017, 26.846, 0.8542415, 2.802, 55.771, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.8,35.3, 1
1507727591.85, 3.352, 1.5, 4.015, 26.845, 0.854211, 2.818, 55.771, 475.0, 475.0, 0.0, 4.1, 23.4,33.8,70.8,35.3, 1
1507727601.85, 3.392, 1.5, 4.016, 26.846, 0.8542066, 2.837, 55.766, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.7,35.3, 1
1507727611.86, 3.36, 1.5, 4.017, 26.846, 0.8541815, 2.8, 55.762, 475.0, 475.0, 0.0, 4.1, 23.3,33.7,70.8,35.3, 1
1507727621.86, 3.359, 1.5, 4.013, 26.845, 0.8541388, 2.846, 55.761, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.8,35.4, 1
1507727631.86, 3.398, 1.5, 4.015, 26.846, 0.8541085, 2.822, 55.758, 475.0, 475.0, 0.0, 4.1, 23.4,33.5,70.7,35.4, 1
1507727641.86, 3.349, 1.5, 4.014, 26.845, 0.8540747, 2.815, 55.753, 475.0, 475.0, 0.0, 4.1, 23.3,33.5,70.7,35.3, 1
1507727651.87, 3.388, 1.5, 4.013, 26.845, 0.8540601, 2.849, 55.754, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.8,35.3, 1
1507727661.87, 3.387, 1.5, 4.016, 26.847, 0.854045, 2.799, 55.75, 475.0, 475.0, 0.0, 4.1, 23.4,33.4,70.7,35.3, 1
1507727671.87, 3.356, 1.5, 4.014, 26.846, 0.8540321, 2.826, 55.744, 475.0, 475.0, 0.0, 4.1, 23.3,33.4,70.8,35.3, 1
1507727681.87, 3.398, 1.5, 4.015, 26.845, 0.8539978, 2.826, 55.742, 475.0, 475.0, 0.0, 4.1, 23.4,33.5,70.7,35.3, 1
1507727691.87, 3.35, 1.5, 4.015, 26.846, 0.8539681, 2.802, 55.741, 475.0, 475.0, 0.0, 4.1, 23.3,33.4,70.7,35.3, 1
1507727701.87, 3.366, 1.5, 4.013, 26.845, 0.853931, 2.849, 55.738, 475.0, 475.0, 0.0, 4.1, 23.4,33.4,70.8,35.3, 1
1507727711.87, 3.39, 1.5, 4.015, 26.846, 0.853929, 2.811, 55.737, 475.0, 475.0, 0.0, 4.1, 23.4,33.4,70.7,35.2, 1
1507727721.88, 3.347, 1.5, 4.013, 26.845, 0.8538919, 2.822, 55.729, 475.0, 475.0, 0.0, 4.1, 23.4,33.4,70.7,35.4, 1
1507727731.88, 3.396, 1.5, 4.013, 26.845, 0.8538772, 2.846, 55.731, 475.0, 475.0, 0.0, 4.1, 23.3,33.6,70.9,35.3, 1
1507727741.88, 3.375, 1.5, 4.015, 26.847, 0.8538573, 2.8, 55.731, 475.0, 475.0, 0.0, 4.1, 23.4,33.7,70.8,35.3, 1
1507727751.88, 3.363, 1.5, 4.012, 26.846, 0.8538286, 2.834, 55.722, 475.0, 475.0, 0.0, 4.1, 23.4,33.5,70.8,35.3, 1
1507727761.89, 3.401, 1.5, 4.015, 26.847, 0.853811, 2.815, 55.725, 475.0, 475.0, 0.0, 4.1, 23.4,33.5,70.7,35.3, 1
1507727771.89, 3.347, 1.5, 4.014, 26.846, 0.8537735, 2.806, 55.721, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.8,35.3, 1
1507727781.89, 3.375, 1.5, 4.012, 26.846, 0.8537491, 2.847, 55.714, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.8,35.4, 1
1507727791.89, 3.38, 1.5, 4.015, 26.846, 0.8537515, 2.803, 55.713, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.9,35.3, 1
1507727801.90, 3.349, 1.5, 4.012, 26.845, 0.8537264, 2.83, 55.71, 475.0, 475.0, 0.0, 4.1, 23.5,33.7,70.7,35.3, 1
1507727811.90, 3.4, 1.5, 4.013, 26.846, 0.8537147, 2.84, 55.707, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.9,35.3, 1
1507727821.90, 3.363, 1.5, 4.014, 26.845, 0.8536485, 2.804, 55.709, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.8,35.3, 1
1507727831.91, 3.371, 1.5, 4.011, 26.845, 0.8536405, 2.842, 55.706, 475.0, 475.0, 0.0, 4.1, 23.3,33.6,70.8,35.4, 1
1507727841.91, 3.399, 1.5, 4.014, 26.845, 0.8536238, 2.805, 55.704, 475.0, 475.0, 0.0, 4.1, 23.5,33.5,70.7,35.2, 1
1507727851.91, 3.347, 1.5, 4.013, 26.847, 0.8535845, 2.811, 55.698, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.7,35.4, 1
1507727861.91, 3.383, 1.5, 4.012, 26.846, 0.853595, 2.842, 55.697, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.7,35.4, 1
1507727871.92, 3.389, 1.5, 4.013, 26.846, 0.8535479, 2.797, 55.695, 475.0, 475.0, 0.0, 4.1, 23.3,33.6,70.8,35.4, 1
1507727881.92, 3.352, 1.5, 4.011, 26.845, 0.8535257, 2.82, 55.69, 475.0, 475.0, 0.0, 4.1, 23.3,33.5,70.7,35.3, 1
1507727891.92, 3.394, 1.5, 4.012, 26.846, 0.8534944, 2.83, 55.691, 475.0, 475.0, 0.0, 4.1, 23.3,33.6,70.7,35.5, 1
1507727901.93, 3.351, 1.5, 4.013, 26.845, 0.8534609, 2.798, 55.689, 475.0, 475.0, 0.0, 4.1, 23.3,33.6,70.8,35.5, 1
1507727911.93, 3.36, 1.5, 4.01, 26.846, 0.8534476, 2.845, 55.686, 475.0, 475.0, 0.0, 4.1, 23.3,33.4,70.7,35.3, 1
1507727921.93, 3.391, 1.5, 4.012, 26.845, 0.8534112, 2.816, 55.682, 475.0, 475.0, 0.0, 4.1, 23.3,33.6,70.7,35.3, 1
1507727931.93, 3.345, 1.5, 4.011, 26.844, 0.8534169, 2.817, 55.676, 475.0, 475.0, 0.0, 4.1, 23.4,33.5,70.7,35.3, 1
1507727941.93, 3.391, 1.5, 4.01, 26.845, 0.8534021, 2.847, 55.676, 475.0, 475.0, 0.0, 4.1, 23.3,33.6,70.7,35.3, 1
1507727951.93, 3.378, 1.5, 4.012, 26.845, 0.8533802, 2.797, 55.676, 475.0, 475.0, 0.0, 4.1, 23.3,33.6,70.7,35.4, 1
1507727961.94, 3.357, 1.5, 4.009, 26.846, 0.8533672, 2.827, 55.672, 475.0, 475.0, 0.0, 4.1, 23.3,33.6,70.7,35.3, 1
1507727971.94, 3.398, 1.5, 4.012, 26.847, 0.853348, 2.82, 55.668, 475.0, 475.0, 0.0, 4.1, 23.3,33.6,70.8,35.3, 1
1507727981.94, 3.345, 1.5, 4.011, 26.846, 0.8532946, 2.802, 55.669, 475.0, 475.0, 0.0, 4.1, 23.3,33.6,70.8,35.3, 1
1507727991.94, 3.368, 1.5, 4.009, 26.845, 0.8532859, 2.846, 55.666, 475.0, 475.0, 0.0, 4.1, 23.3,33.5,70.7,35.3, 1
1507728001.95, 3.382, 1.5, 4.012, 26.847, 0.8532481, 2.805, 55.662, 475.0, 475.0, 0.0, 4.1, 23.4,33.5,70.7,35.4, 1
1507728011.95, 3.345, 1.5, 4.009, 26.846, 0.8532644, 2.824, 55.659, 475.0, 475.0, 0.0, 4.1, 23.3,33.5,70.8,35.4, 1
1507728021.95, 3.397, 1.5, 4.01, 26.846, 0.853243, 2.841, 55.658, 475.0, 475.0, 0.0, 4.1, 23.3,33.5,70.7,35.3, 1
1507728031.95, 3.366, 1.5, 4.011, 26.845, 0.8531954, 2.8, 55.656, 475.0, 475.0, 0.0, 4.1, 23.3,33.6,70.7,35.3, 1
1507728041.95, 3.365, 1.5, 4.008, 26.846, 0.853199, 2.836, 55.651, 475.0, 475.0, 0.0, 4.1, 23.3,33.5,70.7,35.4, 1
1507728051.95, 3.398, 1.5, 4.011, 26.845, 0.8531673, 2.808, 55.651, 475.0, 475.0, 0.0, 4.1, 23.5,33.6,70.7,35.4, 1
1507728061.95, 3.344, 1.5, 4.01, 26.846, 0.8531435, 2.806, 55.641, 475.0, 475.0, 0.0, 4.1, 23.4,33.5,70.7,35.3, 1
1507728071.95, 3.377, 1.5, 4.009, 26.846, 0.8531022, 2.843, 55.644, 475.0, 475.0, 0.0, 4.1, 23.3,33.6,70.7,35.3, 1
1507728081.95, 3.37, 1.5, 4.011, 26.847, 0.853077, 2.797, 55.644, 475.0, 475.0, 0.0, 4.1, 23.4,33.6,70.7,35.3, 1
1507728091.96, 3.348, 1.5, 4.008, 26.846, 0.8530683, 2.832, 55.639, 475.0, 475.0, 0.0, 4.1, 23.4,33.5,70.7,35.3, 1
1507728101.96, 3.398, 1.5, 4.009, 26.846, 0.8530161, 2.834, 55.635, 475.0, 475.0, 0.0, 4.1, 23.3,33.5,70.7,35.3, 1
1507728111.96, 3.354, 1.5, 4.009, 26.846, 0.8530124, 2.803, 55.631, 475.0, 475.0, 0.0, 4.1, 23.3,33.6,70.6,35.3, 1
1507728121.96, 3.373, 1.5, 4.007, 26.845, 0.8530019, 2.842, 55.635, 475.0, 475.0, 0.0, 4.1, 23.4,33.5,70.8,35.3, 1
1507728131.97, 3.393, 1.5, 4.01, 26.846, 0.852978, 2.8, 55.626, 475.0, 475.0, 0.0, 4.1, 23.4,33.4,70.8,35.3, 1
1507728141.97, 3.346, 1.5, 4.008, 26.847, 0.8529641, 2.812, 55.624, 475.0, 475.0, 0.0, 4.1, 23.3,33.6,70.7,35.3, 1
1507728151.97, 3.386, 1.5, 4.008, 26.845, 0.8529309, 2.836, 55.623, 475.0, 475.0, 0.0, 4.1, 23.3,33.5,70.7,35.3, 1
1507728161.97, 3.357, 1.5, 4.01, 26.846, 0.8529108, 2.794, 55.621, 475.0, 475.0, 0.0, 4.1, 23.3,33.6,70.7,35.2, 1
1507728171.97, 3.352, 1.5, 4.006, 26.847, 0.8528989, 2.839, 55.624, 475.0, 475.0, 0.0, 4.1, 23.3,33.5,70.7,35.3, 1
1507728181.97, 3.394, 1.5, 4.008, 26.846, 0.8528803, 2.823, 55.618, 475.0, 475.0, 0.0, 4.1, 23.3,33.4,70.6,35.3, 1
1507728191.98, 3.345, 1.5, 4.008, 26.844, 0.8528159, 2.808, 55.615, 475.0, 475.0, 0.0, 4.1, 23.2,33.5,70.7,35.3, 1
1507728201.98, 3.382, 1.5, 4.006, 26.846, 0.8527867, 2.844, 55.614, 475.0, 475.0, 0.0, 4.1, 23.3,33.4,70.7,35.3, 1
1507728211.98, 3.384, 1.5, 4.009, 26.845, 0.8527736, 2.793, 55.608, 475.0, 475.0, 0.0, 4.1, 23.2,33.4,70.7,35.2, 1
1507728221.99, 3.35, 1.5, 4.007, 26.846, 0.8527296, 2.818, 55.608, 475.0, 475.0, 0.0, 4.1, 23.1,33.4,70.8,35.3, 1
1507728231.99, 3.393, 1.5, 4.008, 26.845, 0.8527288, 2.827, 55.603, 475.0, 475.0, 0.0, 4.1, 23.3,33.4,70.7,35.3, 1
1507728241.99, 3.347, 1.5, 4.009, 26.846, 0.8527085, 2.795, 55.604, 475.0, 475.0, 0.0, 4.1, 23.3,33.4,70.7,35.2, 1
1507728251.99, 3.36, 1.5, 4.006, 26.845, 0.8526753, 2.844, 55.598, 475.0, 475.0, 0.0, 4.1, 23.3,33.4,70.7,35.3, 1
1507728261.99, 3.386, 1.5, 4.008, 26.845, 0.8526685, 2.812, 55.6, 475.0, 475.0, 0.0, 4.1, 23.3,33.3,70.7,35.2, 1
1507728272.00, 3.342, 1.5, 4.006, 26.845, 0.8526585, 2.815, 55.6, 475.0, 475.0, 0.0, 4.1, 23.3,33.3,70.7,35.2, 1
1507728282.00, 3.39, 1.5, 4.006, 26.847, 0.8526001, 2.844, 55.591, 475.0, 475.0, 0.0, 4.1, 23.3,33.3,70.8,35.2, 1
1507728292.00, 3.373, 1.5, 4.008, 26.846, 0.8525907, 2.794, 55.591, 475.0, 475.0, 0.0, 4.1, 23.3,33.2,70.7,35.2, 1
1507728302.00, 3.356, 1.5, 4.005, 26.846, 0.8525784, 2.826, 55.588, 475.0, 475.0, 0.0, 4.1, 23.4,33.3,70.8,35.2, 1
1507728312.00, 3.396, 1.5, 4.007, 26.846, 0.8525635, 2.816, 55.585, 475.0, 475.0, 0.0, 4.1, 23.3,33.4,70.8,35.2, 1
1507728322.01, 3.342, 1.5, 4.007, 26.845, 0.8525397, 2.799, 55.584, 475.0, 475.0, 0.0, 4.1, 23.3,33.3,70.7,35.2, 1
1507728332.01, 3.367, 1.5, 4.005, 26.847, 0.8525096, 2.844, 55.576, 475.0, 475.0, 0.0, 4.1, 23.3,33.4,70.6,35.2, 1
1507728342.01, 3.376, 1.5, 4.007, 26.846, 0.852475, 2.802, 55.579, 475.0, 475.0, 0.0, 4.1, 23.2,33.4,70.7,35.2, 1
1507728352.02, 3.343, 1.5, 4.005, 26.845, 0.8524595, 2.822, 55.576, 475.0, 475.0, 0.0, 4.1, 23.3,33.4,70.7,35.2, 1
1507728362.02, 3.395, 1.5, 4.006, 26.845, 0.8524078, 2.839, 55.574, 475.0, 475.0, 0.0, 4.1, 23.3,33.4,70.7,35.2, 1
1507728372.02, 3.36, 1.5, 4.007, 26.847, 0.8523934, 2.797, 55.571, 475.0, 475.0, 0.0, 4.1, 23.2,33.4,70.8,35.2, 1
1507728382.02, 3.364, 1.5, 4.004, 26.845, 0.8523701, 2.834, 55.57, 475.0, 475.0, 0.0, 4.1, 23.2,33.5,70.7,35.2, 1
1507728392.03, 3.394, 1.5, 4.007, 26.846, 0.8523435, 2.805, 55.567, 475.0, 475.0, 0.0, 4.1, 23.1,33.3,70.7,35.1, 1
1507728402.03, 3.341, 1.5, 4.006, 26.846, 0.8523658, 2.804, 55.56, 475.0, 475.0, 0.0, 4.1, 23.3,33.5,70.7,35.3, 1
1507728412.03, 3.376, 1.5, 4.005, 26.845, 0.8523411, 2.84, 55.561, 475.0, 475.0, 0.0, 4.1, 23.3,33.4,70.6,35.2, 1
1507728422.03, 3.364, 1.5, 4.007, 26.846, 0.8522983, 2.793, 55.557, 475.0, 475.0, 0.0, 4.1, 23.2,33.5,70.7,35.2, 1
1507728432.03, 3.346, 1.5, 4.004, 26.847, 0.8522618, 2.83, 55.556, 475.0, 475.0, 0.0, 4.1, 23.3,33.5,70.7,35.2, 1
1507728442.04, 3.395, 1.5, 4.005, 26.845, 0.8522337, 2.831, 55.552, 475.0, 475.0, 0.0, 4.1, 23.3,33.4,70.8,35.2, 1
1507728452.04, 3.349, 1.5, 4.005, 26.846, 0.8522589, 2.802, 55.552, 475.0, 475.0, 0.0, 4.1, 23.1,33.5,70.6,35.2, 1
1507728462.04, 3.373, 1.5, 4.003, 26.846, 0.8521974, 2.84, 55.548, 475.0, 475.0, 0.0, 4.1, 23.3,33.4,70.7,35.2, 1
1507728472.05, 3.388, 1.5, 4.006, 26.847, 0.8521795, 2.796, 55.545, 475.0, 475.0, 0.0, 4.1, 23.2,33.4,70.7,35.1, 1
1507728482.05, 3.344, 1.5, 4.004, 26.845, 0.8521626, 2.809, 55.539, 475.0, 475.0, 0.0, 4.1, 23.2,33.4,70.7,35.2, 1
1507728492.05, 3.385, 1.5, 4.004, 26.844, 0.8521511, 2.834, 55.541, 475.0, 475.0, 0.0, 4.1, 23.1,33.4,70.7,35.3, 1
1507728502.05, 3.352, 1.5, 4.006, 26.845, 0.8521397, 2.791, 55.534, 475.0, 475.0, 0.0, 4.1, 23.1,33.4,70.7,35.2, 1
1507728512.06, 3.352, 1.5, 4.003, 26.846, 0.8520831, 2.838, 55.536, 475.0, 475.0, 0.0, 4.1, 23.1,33.4,70.7,35.1, 1
1507728522.06, 3.39, 1.5, 4.005, 26.844, 0.8520585, 2.821, 55.535, 475.0, 475.0, 0.0, 4.1, 23.2,33.3,70.7,35.2, 1
1507728532.06, 3.342, 1.5, 4.004, 26.845, 0.8520505, 2.807, 55.529, 475.0, 475.0, 0.0, 4.1, 23.4,33.3,70.7,35.2, 1
1507728542.06, 3.381, 1.5, 4.002, 26.846, 0.8520374, 2.843, 55.532, 475.0, 475.0, 0.0, 4.1, 23.2,33.2,70.6,35.0, 1
1507728552.07, 3.379, 1.5, 4.005, 26.847, 0.8520429, 2.789, 55.522, 475.0, 475.0, 0.0, 4.1, 23.1,33.3,70.7,35.2, 1
1507728562.07, 3.349, 1.5, 4.003, 26.846, 0.8519606, 2.816, 55.524, 475.0, 475.0, 0.0, 4.1, 23.3,33.3,70.6,35.2, 1
1507728572.07, 3.391, 1.5, 4.004, 26.846, 0.8519367, 2.824, 55.52, 475.0, 475.0, 0.0, 4.1, 23.3,33.3,70.6,35.2, 1
1507728582.07, 3.343, 1.5, 4.005, 26.847, 0.8519141, 2.793, 55.522, 475.0, 475.0, 0.0, 4.1, 23.2,33.3,70.6,35.2, 1
1507728592.07, 3.359, 1.5, 4.002, 26.846, 0.8518985, 2.841, 55.519, 475.0, 475.0, 0.0, 4.1, 23.3,33.2,70.6,35.1, 1
1507728602.08, 3.382, 1.5, 4.004, 26.844, 0.8518804, 2.809, 55.516, 475.0, 475.0, 0.0, 4.1, 23.3,33.3,70.7,35.0, 1
1507728612.08, 3.339, 1.5, 4.002, 26.846, 0.8518381, 2.813, 55.51, 475.0, 475.0, 0.0, 4.1, 23.3,33.3,70.6,35.0, 1
1507728622.08, 3.388, 1.5, 4.002, 26.845, 0.851844, 2.841, 55.51, 475.0, 475.0, 0.0, 4.1, 23.2,33.3,70.7,35.2, 1
1507728632.09, 3.367, 1.5, 4.004, 26.845, 0.8518194, 2.79, 55.505, 475.0, 475.0, 0.0, 4.1, 23.1,33.3,70.6,35.0, 1
1507728642.09, 3.355, 1.5, 4.001, 26.845, 0.8518233, 2.824, 55.504, 475.0, 475.0, 0.0, 4.1, 23.2,33.4,70.7,35.1, 1
1507728652.09, 3.393, 1.5, 4.003, 26.845, 0.8517964, 2.813, 55.505, 475.0, 475.0, 0.0, 4.1, 23.2,33.3,70.6,35.0, 1
1507728662.09, 3.339, 1.5, 4.003, 26.845, 0.8517734, 2.797, 55.499, 475.0, 475.0, 0.0, 4.1, 23.3,33.4,70.7,35.2, 1
1507728672.09, 3.367, 1.5, 4.001, 26.844, 0.8517757, 2.842, 55.501, 475.0, 475.0, 0.0, 4.1, 23.1,33.3,70.6,35.2, 1
1507728682.10, 3.371, 1.5, 4.004, 26.845, 0.8517386, 2.799, 55.499, 475.0, 475.0, 0.0, 4.1, 23.2,33.3,70.7,35.2, 1
1507728692.10, 3.341, 1.5, 4.001, 26.845, 0.8517362, 2.821, 55.495, 475.0, 475.0, 0.0, 4.1, 23.3,33.3,70.6,35.1, 1
1507728702.10, 3.393, 1.5, 4.002, 26.845, 0.8517135, 2.836, 55.492, 475.0, 475.0, 0.0, 4.1, 23.2,33.3,70.6,35.2, 1
1507728712.10, 3.355, 1.5, 4.003, 26.844, 0.8516521, 2.794, 55.492, 475.0, 475.0, 0.0, 4.1, 23.3,33.4,70.6,35.2, 1
1507728722.10, 3.363, 1.5, 4.0, 26.845, 0.8516081, 2.832, 55.487, 475.0, 475.0, 0.0, 4.1, 23.1,33.4,70.6,35.2, 1
1507728732.11, 3.391, 1.5, 4.003, 26.845, 0.8515384, 2.802, 55.486, 475.0, 475.0, 0.0, 4.1, 23.2,33.3,70.7,35.1, 1
1507728742.11, 3.339, 1.5, 4.002, 26.846, 0.8514819, 2.802, 55.482, 475.0, 475.0, 0.0, 4.1, 23.1,33.3,70.7,35.2, 1
1507728752.11, 3.376, 1.5, 4.001, 26.843, 0.8514513, 2.838, 55.478, 475.0, 475.0, 0.0, 4.1, 23.1,33.3,70.7,35.2, 1
1507728762.11, 3.358, 1.5, 4.003, 26.845, 0.8514096, 2.79, 55.475, 475.0, 475.0, 0.0, 4.1, 23.3,33.4,70.5,35.2, 1
1507728772.11, 3.345, 1.5, 4.0, 26.844, 0.8513999, 2.829, 55.478, 475.0, 475.0, 0.0, 4.1, 23.2,33.3,70.7,35.1, 1
1507728782.12, 3.392, 1.5, 4.002, 26.845, 0.8513486, 2.828, 55.475, 475.0, 475.0, 0.0, 4.1, 23.1,33.3,70.7,35.0, 1
1507728792.12, 3.345, 1.5, 4.001, 26.845, 0.8513452, 2.8, 55.468, 475.0, 475.0, 0.0, 4.1, 23.2,33.4,70.7,35.2, 1
1507728802.12, 3.372, 1.5, 3.999, 26.844, 0.851339, 2.838, 55.468, 475.0, 475.0, 0.0, 4.1, 23.1,33.3,70.7,35.2, 1
1507728812.13, 3.384, 1.5, 4.002, 26.845, 0.8513106, 2.793, 55.466, 475.0, 475.0, 0.0, 4.1, 23.1,33.3,70.6,35.2, 1
1507728822.13, 3.343, 1.5, 4.0, 26.843, 0.8513122, 2.808, 55.464, 475.0, 475.0, 0.0, 4.1, 23.1,33.4,70.6,35.0, 1
1507728832.13, 3.385, 1.5, 4.001, 26.844, 0.8512649, 2.831, 55.458, 475.0, 475.0, 0.0, 4.1, 23.0,33.4,70.6,35.2, 1
1507728842.13, 3.347, 1.5, 4.002, 26.843, 0.8512854, 2.788, 55.458, 475.0, 475.0, 0.0, 4.1, 23.1,33.3,70.6,35.2, 1
1507728852.13, 3.351, 1.5, 3.999, 26.844, 0.8512548, 2.836, 55.455, 475.0, 475.0, 0.0, 4.1, 23.1,33.4,70.6,35.2, 1
1507728862.13, 3.386, 1.5, 4.001, 26.844, 0.851222, 2.818, 55.449, 475.0, 475.0, 0.0, 4.1, 23.2,33.4,70.7,35.2, 1
1507728872.14, 3.339, 1.5, 4.0, 26.845, 0.8512054, 2.806, 55.448, 475.0, 475.0, 0.0, 4.1, 23.1,33.4,70.6,35.2, 1
1507728882.14, 3.381, 1.5, 3.999, 26.844, 0.8511979, 2.841, 55.454, 475.0, 475.0, 0.0, 4.1, 23.1,33.4,70.6,35.2, 1
1507728892.14, 3.374, 1.5, 4.001, 26.844, 0.8511855, 2.787, 55.448, 475.0, 475.0, 0.0, 4.1, 23.1,33.3,70.8,35.2, 1
1507728902.14, 3.348, 1.5, 3.999, 26.843, 0.8511599, 2.815, 55.447, 475.0, 475.0, 0.0, 4.1, 23.2,33.2,70.6,35.2, 1
1507728912.15, 3.389, 1.5, 4.0, 26.843, 0.8511384, 2.821, 55.441, 475.0, 475.0, 0.0, 4.1, 23.2,33.4,70.7,35.2, 1
1507728922.15, 3.339, 1.5, 4.001, 26.843, 0.8511062, 2.789, 55.444, 475.0, 475.0, 0.0, 4.1, 23.2,33.4,70.7,35.2, 1
1507728932.15, 3.358, 1.5, 3.998, 26.843, 0.8510758, 2.84, 55.431, 475.0, 475.0, 0.0, 4.1, 23.2,33.4,70.7,35.2, 1
1507728942.15, 3.377, 1.5, 4.001, 26.842, 0.8510596, 2.806, 55.437, 475.0, 475.0, 0.0, 4.1, 23.2,33.3,70.6,35.2, 1
1507728952.15, 3.337, 1.5, 3.998, 26.843, 0.8510363, 2.812, 55.432, 475.0, 475.0, 0.0, 4.1, 23.0,33.4,70.7,35.0, 1
1507728962.15, 3.388, 1.5, 3.998, 26.844, 0.8510009, 2.839, 55.439, 475.0, 475.0, 0.0, 4.1, 23.2,33.3,70.7,35.0, 1
1507728972.16, 3.362, 1.5, 4.0, 26.842, 0.8510063, 2.787, 55.428, 475.0, 475.0, 0.0, 4.1, 23.0,33.3,70.7,35.1, 1
1507728982.16, 3.355, 1.5, 3.997, 26.843, 0.8510114, 2.823, 55.426, 475.0, 475.0, 0.0, 4.1, 23.2,33.4,70.6,35.0, 1
1507728992.16, 3.391, 1.5, 4.0, 26.843, 0.8509645, 2.81, 55.429, 475.0, 475.0, 0.0, 4.1, 23.1,33.3,70.5,35.1, 1
1507729002.16, 3.336, 1.5, 3.999, 26.843, 0.8509538, 2.795, 55.427, 475.0, 475.0, 0.0, 4.1, 23.2,33.4,70.6,35.1, 1
1507729012.17, 3.367, 1.5, 3.997, 26.842, 0.8509259, 2.839, 55.422, 475.0, 475.0, 0.0, 4.1, 23.1,33.3,70.6,35.1, 1
1507729022.17, 3.365, 1.5, 4.0, 26.843, 0.8508941, 2.795, 55.423, 475.0, 475.0, 0.0, 4.1, 23.1,33.3,70.7,35.1, 1
1507729032.17, 3.339, 1.5, 3.996, 26.842, 0.8508872, 2.819, 55.417, 475.0, 475.0, 0.0, 4.1, 23.0,33.4,70.7,35.1, 1
1507729042.17, 3.39, 1.5, 3.998, 26.842, 0.8508239, 2.833, 55.414, 475.0, 475.0, 0.0, 4.1, 23.1,33.3,70.6,35.1, 1
1507729052.17, 3.349, 1.5, 3.998, 26.842, 0.8508315, 2.791, 55.415, 475.0, 475.0, 0.0, 4.1, 23.1,33.2,70.6,35.2, 1
1507729062.17, 3.363, 1.5, 3.995, 26.843, 0.8508294, 2.831, 55.414, 475.0, 475.0, 0.0, 4.1, 23.1,33.4,70.6,35.1, 1
1507729072.18, 3.386, 1.5, 3.999, 26.842, 0.8508288, 2.798, 55.413, 475.0, 475.0, 0.0, 4.1, 23.1,33.4,70.6,35.1, 1
1507729082.18, 3.337, 1.5, 3.997, 26.843, 0.8507621, 2.8, 55.41, 475.0, 475.0, 0.0, 4.1, 23.1,33.3,70.6,35.2, 1
1507729092.18, 3.375, 1.5, 3.997, 26.843, 0.8507208, 2.835, 55.407, 475.0, 475.0, 0.0, 4.1, 23.1,33.3,70.7,35.2, 1
1507729102.18, 3.352, 1.5, 3.998, 26.842, 0.8506917, 2.785, 55.406, 475.0, 475.0, 0.0, 4.1, 23.1,33.3,70.6,35.2, 1
1507729112.18, 3.343, 1.5, 3.995, 26.842, 0.850687, 2.827, 55.399, 475.0, 475.0, 0.0, 4.1, 23.1,33.4,70.7,35.0, 1
1507729122.19, 3.387, 1.5, 3.997, 26.841, 0.850679, 2.824, 55.399, 475.0, 475.0, 0.0, 4.1, 23.1,33.2,70.6,35.1, 1
1507729132.19, 3.34, 1.5, 3.996, 26.842, 0.8506524, 2.797, 55.398, 475.0, 475.0, 0.0, 4.1, 23.1,33.3,70.6,35.0, 1
1507729142.19, 3.372, 1.5, 3.995, 26.842, 0.8506365, 2.836, 55.396, 475.0, 475.0, 0.0, 4.1, 23.2,33.3,70.7,35.2, 1
1507729152.19, 3.379, 1.5, 3.998, 26.841, 0.8506423, 2.788, 55.392, 475.0, 475.0, 0.0, 4.1, 23.1,33.3,70.7,35.1, 1
1507729162.19, 3.342, 1.5, 3.995, 26.842, 0.8506212, 2.807, 55.388, 475.0, 475.0, 0.0, 4.1, 23.1,33.3,70.6,35.2, 1
1507729172.19, 3.383, 1.5, 3.996, 26.841, 0.8505923, 2.828, 55.391, 475.0, 475.0, 0.0, 4.1, 23.1,33.3,70.7,35.0, 1
1507729182.19, 3.342, 1.5, 3.998, 26.841, 0.8505573, 2.785, 55.389, 475.0, 475.0, 0.0, 4.1, 23.1,33.3,70.6,35.2, 1
1507729192.20, 3.35, 1.5, 3.994, 26.84, 0.850571, 2.834, 55.387, 475.0, 475.0, 0.0, 4.1, 23.1,33.4,70.7,35.2, 1
1507729202.20, 3.382, 1.5, 3.997, 26.841, 0.8505425, 2.815, 55.384, 475.0, 475.0, 0.0, 4.1, 23.0,33.1,70.6,35.1, 1
1507729212.20, 3.335, 1.5, 3.995, 26.841, 0.850531, 2.804, 55.382, 475.0, 475.0, 0.0, 4.1, 23.1,33.3,70.5,35.2, 1
1507729222.20, 3.381, 1.5, 3.994, 26.841, 0.8505278, 2.839, 55.381, 475.0, 475.0, 0.0, 4.1, 23.1,33.2,70.7,35.0, 1
1507729232.20, 3.369, 1.5, 3.997, 26.841, 0.8504867, 2.784, 55.375, 475.0, 475.0, 0.0, 4.1, 23.1,33.2,70.6,35.0, 1
1507729242.20, 3.347, 1.5, 3.994, 26.841, 0.8504584, 2.814, 55.371, 475.0, 475.0, 0.0, 4.1, 23.1,33.3,70.7,35.0, 1
1507729252.21, 3.388, 1.5, 3.996, 26.84, 0.8504429, 2.819, 55.375, 475.0, 475.0, 0.0, 4.1, 23.1,33.3,70.6,35.0, 1
1507729262.21, 3.336, 1.5, 3.996, 26.841, 0.8504005, 2.787, 55.373, 475.0, 475.0, 0.0, 4.1, 23.0,33.3,70.6,35.0, 1
1507729272.21, 3.358, 1.5, 3.993, 26.84, 0.8503921, 2.838, 55.373, 475.0, 475.0, 0.0, 4.1, 22.9,33.3,70.6,35.1, 1
1507729282.21, 3.372, 1.5, 3.997, 26.841, 0.8503744, 2.804, 55.368, 475.0, 475.0, 0.0, 4.1, 23.1,33.3,70.7,35.0, 1
1507729292.21, 3.335, 1.5, 3.993, 26.841, 0.8503632, 2.81, 55.365, 475.0, 475.0, 0.0, 4.1, 23.1,33.2,70.5,35.0, 1
1507729302.21, 3.386, 1.5, 3.994, 26.841, 0.8503471, 2.837, 55.367, 475.0, 475.0, 0.0, 4.1, 23.1,33.3,70.6,35.0, 1
1507729312.21, 3.357, 1.5, 3.996, 26.84, 0.8503178, 2.785, 55.365, 475.0, 475.0, 0.0, 4.1, 23.2,33.3,70.6,35.0, 1
1507729322.21, 3.354, 1.5, 3.992, 26.842, 0.8503047, 2.822, 55.358, 475.0, 475.0, 0.0, 4.1, 23.1,33.3,70.6,35.0, 1
1507729332.22, 3.388, 1.5, 3.996, 26.84, 0.8502513, 2.807, 55.355, 475.0, 475.0, 0.0, 4.1, 23.0,33.3,70.6,35.0, 1
1507729342.22, 3.334, 1.5, 3.995, 26.84, 0.8502673, 2.792, 55.356, 475.0, 475.0, 0.0, 4.1, 23.1,33.3,70.6,35.0, 1
1507729352.22, 3.367, 1.5, 3.993, 26.841, 0.8502632, 2.837, 55.358, 475.0, 475.0, 0.0, 4.1, 23.1,33.1,70.6,34.9, 1
1507729362.22, 3.36, 1.5, 3.996, 26.841, 0.8502292, 2.791, 55.356, 475.0, 475.0, 0.0, 4.1, 23.0,33.2,70.6,35.0, 1
1507729372.22, 3.338, 1.5, 3.992, 26.839, 0.8502094, 2.818, 55.341, 475.0, 475.0, 0.0, 4.1, 23.0,33.1,70.6,35.2, 1
1507729382.23, 3.387, 1.5, 3.993, 26.839, 0.8502147, 2.831, 55.343, 475.0, 475.0, 0.0, 4.1, 23.0,33.3,70.6,35.0, 1
1507729392.23, 3.344, 1.5, 3.994, 26.84, 0.850197, 2.788, 55.345, 475.0, 475.0, 0.0, 4.1, 23.0,33.2,70.6,35.0, 1
1507729402.23, 3.363, 1.5, 3.991, 26.839, 0.8501686, 2.829, 55.337, 475.0, 475.0, 0.0, 4.1, 23.0,33.2,70.6,35.0, 1
1507729412.23, 3.383, 1.5, 3.995, 26.839, 0.8501246, 2.795, 55.336, 475.0, 475.0, 0.0, 4.1, 22.9,33.3,70.6,35.0, 1
1507729422.23, 3.336, 1.5, 3.992, 26.839, 0.8501091, 2.798, 55.335, 475.0, 475.0, 0.0, 4.1, 23.1,33.3,70.6,35.0, 1
1507729432.24, 3.375, 1.5, 3.992, 26.839, 0.8500888, 2.832, 55.334, 475.0, 475.0, 0.0, 4.1, 22.9,33.3,70.6,35.0, 1
1507729442.24, 3.348, 1.5, 3.994, 26.839, 0.8500433, 2.783, 55.333, 475.0, 475.0, 0.0, 4.1, 23.1,33.3,70.6,35.2, 1
1507729452.24, 3.343, 1.5, 3.99, 26.839, 0.8500239, 2.826, 55.33, 475.0, 475.0, 0.0, 4.1, 23.1,33.2,70.6,35.0, 1
1507729462.24, 3.384, 1.5, 3.993, 26.839, 0.8500176, 2.822, 55.328, 475.0, 475.0, 0.0, 4.1, 23.1,33.3,70.6,35.0, 1
1507729472.24, 3.336, 1.5, 3.992, 26.84, 0.8499914, 2.795, 55.327, 475.0, 475.0, 0.0, 4.1, 23.1,33.3,70.5,35.2, 1
1507729482.24, 3.371, 1.5, 3.99, 26.839, 0.8499711, 2.834, 55.323, 475.0, 475.0, 0.0, 4.1, 23.0,33.3,70.6,35.0, 1
1507729492.24, 3.374, 1.5, 3.994, 26.839, 0.8499651, 2.785, 55.318, 475.0, 475.0, 0.0, 4.1, 23.1,33.1,70.6,35.0, 1
1507729502.25, 3.34, 1.5, 3.991, 26.839, 0.849931, 2.804, 55.327, 475.0, 475.0, 0.0, 4.1, 23.1,33.3,70.6,35.0, 1
1507729512.26, 3.381, 1.5, 3.992, 26.839, 0.8498833, 2.825, 55.318, 475.0, 475.0, 0.0, 4.1, 23.0,33.2,70.6,35.2, 1
1507729522.26, 3.337, 1.5, 3.993, 26.839, 0.8498749, 2.78, 55.315, 475.0, 475.0, 0.0, 4.1, 22.9,33.2,70.6,35.1, 1
1507729532.26, 3.349, 1.5, 3.99, 26.839, 0.8498879, 2.832, 55.314, 475.0, 475.0, 0.0, 4.1, 22.9,33.2,70.6,35.0, 1
1507729542.26, 3.377, 1.5, 3.993, 26.839, 0.8498646, 2.811, 55.312, 475.0, 475.0, 0.0, 4.1, 23.0,33.2,70.6,35.1, 1
1507729552.26, 3.332, 1.5, 3.99, 26.838, 0.849814, 2.802, 55.312, 475.0, 475.0, 0.0, 4.1, 22.9,33.3,70.6,35.2, 1
1507729562.26, 3.379, 1.5, 3.99, 26.839, 0.8498188, 2.836, 55.307, 475.0, 475.0, 0.0, 4.1, 23.0,33.1,70.6,35.0, 1
1507729572.26, 3.363, 1.5, 3.992, 26.839, 0.8497989, 2.78, 55.303, 475.0, 475.0, 0.0, 4.1, 23.0,33.3,70.6,35.0, 1
1507729582.27, 3.346, 1.5, 3.989, 26.839, 0.8497952, 2.812, 55.304, 475.0, 475.0, 0.0, 4.1, 22.9,33.2,70.6,35.0, 1
1507729592.27, 3.385, 1.5, 3.992, 26.839, 0.8497644, 2.815, 55.304, 475.0, 475.0, 0.0, 4.1, 23.0,33.1,70.5,35.0, 1
1507729602.27, 3.332, 1.5, 3.991, 26.839, 0.8497229, 2.783, 55.297, 475.0, 475.0, 0.0, 4.1, 23.1,33.3,70.5,35.0, 1
1507729612.27, 3.357, 1.5, 3.989, 26.839, 0.8497253, 2.835, 55.296, 475.0, 475.0, 0.0, 4.1, 23.1,33.1,70.6,35.1, 1
1507729622.27, 3.367, 1.5, 3.992, 26.839, 0.8496829, 2.8, 55.291, 475.0, 475.0, 0.0, 4.1, 23.0,33.3,70.6,35.0, 1
1507729632.27, 3.333, 1.5, 3.989, 26.838, 0.8497011, 2.808, 55.289, 475.0, 475.0, 0.0, 4.1, 23.1,33.2,70.6,35.0, 1
1507729642.28, 3.384, 1.5, 3.989, 26.839, 0.8496667, 2.834, 55.29, 475.0, 475.0, 0.0, 4.1, 23.0,33.3,70.5,35.0, 1
1507729652.28, 3.35, 1.5, 3.991, 26.839, 0.8496591, 2.781, 55.287, 475.0, 475.0, 0.0, 4.1, 22.9,33.2,70.6,35.2, 1
1507729662.28, 3.338, 1.5, 3.987, 26.839, 0.8496493, 2.819, 55.284, 475.0, 475.0, 0.0, 4.1, 22.9,33.2,70.5,35.0, 1
1507729672.28, 3.384, 1.5, 3.99, 26.838, 0.8496327, 2.825, 55.284, 475.0, 475.0, 0.0, 4.1, 22.9,33.3,70.5,35.0, 1
1507729682.28, 3.337, 1.5, 3.989, 26.838, 0.8496153, 2.788, 55.28, 475.0, 475.0, 0.0, 4.1, 23.1,33.3,70.7,34.9, 1
1507729692.28, 3.365, 1.5, 3.987, 26.838, 0.8495854, 2.83, 55.281, 475.0, 475.0, 0.0, 4.1, 23.0,33.2,70.6,35.0, 1
1507729702.29, 3.376, 1.5, 3.991, 26.839, 0.8495851, 2.786, 55.28, 475.0, 475.0, 0.0, 4.1, 23.1,33.1,70.6,35.0, 1
1507729712.29, 3.336, 1.5, 3.988, 26.839, 0.8495691, 2.799, 55.274, 475.0, 475.0, 0.0, 4.1, 23.1,33.2,70.6,35.0, 1
1507729722.29, 3.377, 1.5, 3.989, 26.839, 0.849536, 2.828, 55.275, 475.0, 475.0, 0.0, 4.1, 23.0,33.1,70.6,34.9, 1
1507729732.29, 3.339, 1.5, 3.99, 26.838, 0.8495233, 2.778, 55.27, 475.0, 475.0, 0.0, 4.1, 22.9,33.1,70.5,35.0, 1
1507729742.29, 3.344, 1.5, 3.987, 26.838, 0.8495108, 2.827, 55.271, 475.0, 475.0, 0.0, 4.1, 23.0,33.0,70.5,35.0, 1
1507729752.29, 3.378, 1.5, 3.989, 26.838, 0.8494804, 2.816, 55.266, 475.0, 475.0, 0.0, 4.1, 22.9,33.3,70.6,35.0, 1
1507729762.29, 3.331, 1.5, 3.988, 26.838, 0.8494448, 2.795, 55.264, 475.0, 475.0, 0.0, 4.1, 22.9,33.2,70.4,35.0, 1
1507729772.30, 3.374, 1.5, 3.987, 26.838, 0.8494191, 2.834, 55.261, 475.0, 475.0, 0.0, 4.1, 23.0,33.2,70.5,34.9, 1
1507729782.30, 3.366, 1.5, 3.99, 26.838, 0.8494108, 2.778, 55.259, 475.0, 475.0, 0.0, 4.1, 23.0,33.1,70.6,35.0, 1
1507729792.30, 3.341, 1.5, 3.986, 26.839, 0.8494126, 2.806, 55.259, 475.0, 475.0, 0.0, 4.1, 23.0,33.3,70.6,35.0, 1
1507729802.30, 3.382, 1.5, 3.988, 26.837, 0.8493852, 2.818, 55.257, 475.0, 475.0, 0.0, 4.1, 23.0,33.1,70.5,35.0, 1
1507729812.30, 3.332, 1.5, 3.989, 26.839, 0.849362, 2.778, 55.258, 475.0, 475.0, 0.0, 4.1, 22.9,33.3,70.4,34.9, 1
1507729822.30, 3.352, 1.5, 3.986, 26.838, 0.8493633, 2.833, 55.255, 475.0, 475.0, 0.0, 4.1, 23.0,33.2,70.4,34.9, 1
1507729832.31, 3.369, 1.5, 3.989, 26.839, 0.8493409, 2.805, 55.252, 475.0, 475.0, 0.0, 4.1, 22.9,33.1,70.5,35.0, 1
1507729842.31, 3.33, 1.5, 3.986, 26.838, 0.8493337, 2.803, 55.25, 475.0, 475.0, 0.0, 4.1, 22.9,33.1,70.6,34.8, 1
1507729852.31, 3.38, 1.5, 3.986, 26.838, 0.8493164, 2.834, 55.25, 475.0, 475.0, 0.0, 4.1, 22.9,33.1,70.5,35.0, 1
1507729862.31, 3.354, 1.5, 3.989, 26.838, 0.8492915, 2.778, 55.246, 475.0, 475.0, 0.0, 4.1, 23.0,33.2,70.5,35.0, 1
1507729872.31, 3.348, 1.5, 3.985, 26.838, 0.8492616, 2.814, 55.246, 475.0, 475.0, 0.0, 4.1, 22.9,33.2,70.5,35.0, 1
1507729882.32, 3.383, 1.5, 3.988, 26.838, 0.8492489, 2.808, 55.243, 475.0, 475.0, 0.0, 4.1, 23.1,33.2,70.4,35.0, 1
1507729892.32, 3.329, 1.5, 3.987, 26.838, 0.8492465, 2.783, 55.24, 475.0, 475.0, 0.0, 4.1, 23.0,33.1,70.5,35.0, 1
1507729902.32, 3.36, 1.5, 3.985, 26.837, 0.8492574, 2.834, 55.237, 475.0, 475.0, 0.0, 4.1, 23.0,33.1,70.4,34.9, 1
1507729912.32, 3.358, 1.5, 3.988, 26.838, 0.8492076, 2.792, 55.236, 475.0, 475.0, 0.0, 4.1, 22.9,33.2,70.4,35.0, 1
1507729922.33, 3.333, 1.5, 3.985, 26.838, 0.8491895, 2.811, 55.236, 475.0, 475.0, 0.0, 4.1, 23.0,33.1,70.6,34.9, 1
1507729932.33, 3.383, 1.5, 3.986, 26.838, 0.8491798, 2.83, 55.231, 475.0, 475.0, 0.0, 4.1, 22.9,33.3,70.5,35.0, 1
1507729942.33, 3.342, 1.5, 3.987, 26.838, 0.8491614, 2.781, 55.229, 475.0, 475.0, 0.0, 4.1, 23.0,33.1,70.4,35.0, 1
1507729952.33, 3.357, 1.5, 3.984, 26.838, 0.8491662, 2.822, 55.229, 475.0, 475.0, 0.0, 4.1, 22.9,33.2,70.6,34.9, 1
1507729962.34, 3.379, 1.5, 3.988, 26.838, 0.8491007, 2.796, 55.23, 475.0, 475.0, 0.0, 4.1, 22.9,33.2,70.5,34.8, 1
1507729972.34, 3.331, 1.5, 3.986, 26.838, 0.8490856, 2.79, 55.224, 475.0, 475.0, 0.0, 4.1, 22.9,33.2,70.5,34.9, 1
1507729982.34, 3.369, 1.5, 3.985, 26.837, 0.8490809, 2.831, 55.223, 475.0, 475.0, 0.0, 4.1, 22.9,33.3,70.6,35.0, 1
1507729992.34, 3.345, 1.5, 3.987, 26.838, 0.8490351, 2.78, 55.219, 475.0, 475.0, 0.0, 4.1, 23.0,33.1,70.5,34.8, 1
1507730002.35, 3.337, 1.5, 3.983, 26.838, 0.8490521, 2.818, 55.219, 475.0, 475.0, 0.0, 4.1, 22.9,33.2,70.6,35.0, 1
1507730012.35, 3.38, 1.5, 3.986, 26.838, 0.8489956, 2.823, 55.213, 475.0, 475.0, 0.0, 4.1, 22.9,33.1,70.4,35.0, 1
1507730022.35, 3.333, 1.5, 3.985, 26.838, 0.848999, 2.786, 55.213, 475.0, 475.0, 0.0, 4.1, 22.9,33.1,70.6,34.8, 1
1507730032.35, 3.365, 1.5, 3.983, 26.838, 0.8489632, 2.829, 55.212, 475.0, 475.0, 0.0, 4.1, 22.9,33.1,70.5,34.8, 1
1507730042.35, 3.372, 1.5, 3.987, 26.838, 0.8489489, 2.783, 55.212, 475.0, 475.0, 0.0, 4.1, 22.8,33.1,70.6,34.8, 1
1507730052.35, 3.335, 1.5, 3.984, 26.837, 0.8489399, 2.798, 55.212, 475.0, 475.0, 0.0, 4.1, 23.0,33.1,70.6,34.9, 1
1507730062.35, 3.377, 1.5, 3.985, 26.838, 0.848927, 2.825, 55.206, 475.0, 475.0, 0.0, 4.1, 22.9,33.1,70.5,34.8, 1
1507730072.35, 3.335, 1.5, 3.986, 26.837, 0.8489199, 2.775, 55.203, 475.0, 475.0, 0.0, 4.1, 22.9,33.1,70.4,34.8, 1
1507730082.36, 3.344, 1.5, 3.982, 26.837, 0.8488915, 2.826, 55.203, 475.0, 475.0, 0.0, 4.1, 23.1,33.2,70.6,34.8, 1
1507730092.36, 3.374, 1.5, 3.985, 26.837, 0.848872, 2.813, 55.202, 475.0, 475.0, 0.0, 4.1, 22.9,33.2,70.6,34.9, 1
1507730102.36, 3.328, 1.5, 3.983, 26.837, 0.8488509, 2.793, 55.203, 475.0, 475.0, 0.0, 4.1, 22.9,33.3,70.6,34.9, 1
1507730112.36, 3.374, 1.5, 3.983, 26.837, 0.8488487, 2.833, 55.194, 475.0, 475.0, 0.0, 4.1, 22.9,33.1,70.6,34.9, 1
1507730122.37, 3.361, 1.5, 3.986, 26.837, 0.8488347, 2.776, 55.199, 475.0, 475.0, 0.0, 4.1, 22.8,33.1,70.5,34.9, 1
1507730132.37, 3.341, 1.5, 3.982, 26.838, 0.8488052, 2.805, 55.194, 475.0, 475.0, 0.0, 4.1, 22.9,33.1,70.6,35.0, 1
1507730142.37, 3.381, 1.5, 3.985, 26.837, 0.8487915, 2.817, 55.194, 475.0, 475.0, 0.0, 4.1, 22.9,33.1,70.6,34.9, 1
1507730152.37, 3.329, 1.5, 3.985, 26.837, 0.8487599, 2.777, 55.188, 475.0, 475.0, 0.0, 4.1, 22.9,33.1,70.7,34.8, 1
1507730162.37, 3.351, 1.5, 3.982, 26.838, 0.8487636, 2.831, 55.188, 475.0, 475.0, 0.0, 4.1, 22.9,33.1,70.6,35.0, 1
1507730172.38, 3.364, 1.5, 3.985, 26.837, 0.8487245, 2.801, 55.187, 475.0, 475.0, 0.0, 4.1, 22.9,33.0,70.4,34.8, 1
1507730182.38, 3.328, 1.5, 3.982, 26.837, 0.8487245, 2.802, 55.182, 475.0, 475.0, 0.0, 4.1, 22.9,33.1,70.6,34.9, 1
1507730192.38, 3.379, 1.5, 3.982, 26.837, 0.8486721, 2.832, 55.181, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.4,34.9, 1
1507730202.38, 3.349, 1.5, 3.984, 26.837, 0.848671, 2.775, 55.18, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.5,34.7, 1
1507730212.39, 3.348, 1.5, 3.981, 26.837, 0.8486564, 2.813, 55.176, 475.0, 475.0, 0.0, 4.1, 22.9,33.0,70.6,34.8, 1
1507730222.39, 3.38, 1.5, 3.984, 26.837, 0.8486356, 2.805, 55.178, 475.0, 475.0, 0.0, 4.1, 22.9,33.0,70.5,34.8, 1
1507730232.39, 3.327, 1.5, 3.983, 26.837, 0.848636, 2.781, 55.172, 475.0, 475.0, 0.0, 4.1, 22.9,33.0,70.6,34.8, 1
1507730242.39, 3.36, 1.5, 3.981, 26.837, 0.8486505, 2.832, 55.171, 475.0, 475.0, 0.0, 4.1, 22.9,33.0,70.5,34.7, 1
1507730252.40, 3.353, 1.5, 3.984, 26.837, 0.8486474, 2.787, 55.173, 475.0, 475.0, 0.0, 4.1, 22.9,33.1,70.4,34.6, 1
1507730262.40, 3.332, 1.5, 3.981, 26.837, 0.8486319, 2.809, 55.167, 475.0, 475.0, 0.0, 4.1, 22.9,33.2,70.4,34.8, 1
1507730272.40, 3.381, 1.5, 3.982, 26.838, 0.8486221, 2.827, 55.167, 475.0, 475.0, 0.0, 4.1, 22.9,33.0,70.6,34.8, 1
1507730282.41, 3.338, 1.5, 3.983, 26.837, 0.848577, 2.778, 55.169, 475.0, 475.0, 0.0, 4.1, 22.9,33.1,70.4,34.8, 1
1507730292.41, 3.356, 1.5, 3.98, 26.837, 0.8485671, 2.821, 55.161, 475.0, 475.0, 0.0, 4.1, 23.0,33.1,70.4,34.9, 1
1507730302.41, 3.376, 1.5, 3.984, 26.838, 0.8485766, 2.792, 55.161, 475.0, 475.0, 0.0, 4.1, 22.9,33.1,70.6,34.8, 1
1507730312.41, 3.329, 1.5, 3.981, 26.837, 0.8485341, 2.787, 55.159, 475.0, 475.0, 0.0, 4.1, 22.9,33.0,70.6,34.7, 1
1507730322.41, 3.369, 1.5, 3.981, 26.837, 0.8485096, 2.829, 55.156, 475.0, 475.0, 0.0, 4.1, 22.9,33.0,70.5,34.8, 1
1507730332.41, 3.34, 1.5, 3.983, 26.837, 0.8485251, 2.776, 55.154, 475.0, 475.0, 0.0, 4.1, 22.9,33.0,70.4,35.0, 1
1507730342.41, 3.336, 1.5, 3.979, 26.837, 0.8485163, 2.817, 55.15, 475.0, 475.0, 0.0, 4.1, 22.9,33.2,70.6,34.8, 1
1507730352.42, 3.377, 1.5, 3.982, 26.837, 0.8484545, 2.82, 55.149, 475.0, 475.0, 0.0, 4.1, 22.9,33.1,70.4,34.8, 1
1507730362.42, 3.329, 1.5, 3.981, 26.837, 0.8484479, 2.784, 55.153, 475.0, 475.0, 0.0, 4.1, 22.9,33.1,70.4,34.8, 1
1507730372.42, 3.365, 1.5, 3.979, 26.837, 0.8484315, 2.827, 55.145, 475.0, 475.0, 0.0, 4.1, 22.9,33.0,70.5,34.8, 1
1507730382.42, 3.367, 1.5, 3.983, 26.837, 0.848423, 2.779, 55.146, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.4,34.8, 1
1507730392.42, 3.334, 1.5, 3.979, 26.837, 0.8483921, 2.795, 55.145, 475.0, 475.0, 0.0, 4.1, 22.8,33.2,70.5,34.9, 1
1507730402.43, 3.376, 1.5, 3.981, 26.837, 0.8483745, 2.822, 55.141, 475.0, 475.0, 0.0, 4.1, 22.8,33.1,70.6,34.9, 1
1507730412.44, 3.331, 1.5, 3.982, 26.838, 0.8483576, 2.773, 55.136, 475.0, 475.0, 0.0, 4.1, 22.9,33.0,70.4,34.8, 1
1507730422.44, 3.343, 1.5, 3.979, 26.837, 0.8483688, 2.825, 55.135, 475.0, 475.0, 0.0, 4.1, 22.9,33.0,70.4,34.8, 1
1507730432.44, 3.37, 1.5, 3.982, 26.837, 0.8483298, 2.81, 55.131, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.5,34.8, 1
1507730442.44, 3.326, 1.5, 3.98, 26.837, 0.8483069, 2.792, 55.136, 475.0, 475.0, 0.0, 4.1, 22.9,33.0,70.4,34.8, 1
1507730452.44, 3.373, 1.5, 3.979, 26.837, 0.8483083, 2.831, 55.135, 475.0, 475.0, 0.0, 4.1, 22.9,33.1,70.4,34.8, 1
1507730462.44, 3.356, 1.5, 3.982, 26.836, 0.8482955, 2.773, 55.129, 475.0, 475.0, 0.0, 4.1, 22.9,33.1,70.4,34.8, 1
1507730472.44, 3.34, 1.5, 3.978, 26.837, 0.8482511, 2.804, 55.125, 475.0, 475.0, 0.0, 4.1, 22.9,33.0,70.5,34.9, 1
1507730482.44, 3.379, 1.5, 3.981, 26.837, 0.8482503, 2.814, 55.125, 475.0, 475.0, 0.0, 4.1, 22.8,33.1,70.5,34.8, 1
1507730492.45, 3.326, 1.5, 3.981, 26.837, 0.8482318, 2.774, 55.122, 475.0, 475.0, 0.0, 4.1, 22.9,33.1,70.4,34.8, 1
1507730502.45, 3.351, 1.5, 3.978, 26.837, 0.8482353, 2.829, 55.121, 475.0, 475.0, 0.0, 4.1, 22.8,33.1,70.5,34.8, 1
1507730512.45, 3.359, 1.5, 3.981, 26.837, 0.8482012, 2.799, 55.121, 475.0, 475.0, 0.0, 4.1, 22.9,33.1,70.5,34.8, 1
1507730522.46, 3.326, 1.5, 3.978, 26.837, 0.8481876, 2.8, 55.12, 475.0, 475.0, 0.0, 4.1, 22.8,33.1,70.5,34.8, 1
1507730532.46, 3.378, 1.5, 3.979, 26.837, 0.8481626, 2.829, 55.116, 475.0, 475.0, 0.0, 4.1, 22.9,33.1,70.5,34.8, 1
1507730542.46, 3.344, 1.5, 3.98, 26.837, 0.8481648, 2.772, 55.118, 475.0, 475.0, 0.0, 4.1, 22.9,33.0,70.6,34.8, 1
1507730552.46, 3.348, 1.5, 3.977, 26.837, 0.8481507, 2.812, 55.112, 475.0, 475.0, 0.0, 4.1, 22.9,33.2,70.6,34.8, 1
1507730562.46, 3.378, 1.5, 3.981, 26.837, 0.8481456, 2.803, 55.108, 475.0, 475.0, 0.0, 4.1, 22.9,33.0,70.5,34.8, 1
1507730572.47, 3.326, 1.5, 3.979, 26.837, 0.8481128, 2.779, 55.112, 475.0, 475.0, 0.0, 4.1, 22.8,33.1,70.5,35.0, 1
1507730582.47, 3.359, 1.5, 3.978, 26.838, 0.848103, 2.83, 55.106, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.5,34.8, 1
1507730592.47, 3.347, 1.5, 3.98, 26.837, 0.8480577, 2.783, 55.109, 475.0, 475.0, 0.0, 4.1, 22.9,33.1,70.5,34.8, 1
1507730602.47, 3.33, 1.5, 3.977, 26.836, 0.8480492, 2.808, 55.103, 475.0, 475.0, 0.0, 4.1, 22.9,33.0,70.4,34.8, 1
1507730612.48, 3.378, 1.5, 3.978, 26.837, 0.848068, 2.825, 55.101, 475.0, 475.0, 0.0, 4.1, 22.9,33.0,70.4,34.9, 1
1507730622.48, 3.333, 1.5, 3.979, 26.837, 0.8480291, 2.776, 55.101, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.5,34.8, 1
1507730632.48, 3.357, 1.5, 3.976, 26.837, 0.8479973, 2.82, 55.097, 475.0, 475.0, 0.0, 4.1, 22.9,33.1,70.4,34.8, 1
1507730642.48, 3.372, 1.5, 3.98, 26.837, 0.8480106, 2.788, 55.094, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.4,34.8, 1
1507730652.48, 3.328, 1.5, 3.977, 26.837, 0.8479683, 2.785, 55.097, 475.0, 475.0, 0.0, 4.1, 22.9,33.1,70.4,34.9, 1
1507730662.49, 3.368, 1.5, 3.978, 26.837, 0.8479589, 2.827, 55.099, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.5,34.8, 1
1507730672.49, 3.335, 1.5, 3.979, 26.837, 0.8479222, 2.773, 55.094, 475.0, 475.0, 0.0, 4.1, 22.9,33.1,70.6,35.0, 1
1507730682.49, 3.335, 1.5, 3.975, 26.837, 0.84793, 2.815, 55.086, 475.0, 475.0, 0.0, 4.1, 22.9,33.1,70.5,34.9, 1
1507730692.50, 3.373, 1.5, 3.978, 26.837, 0.8479229, 2.817, 55.087, 475.0, 475.0, 0.0, 4.1, 22.9,33.0,70.5,34.8, 1
1507730702.50, 3.326, 1.5, 3.977, 26.837, 0.8478771, 2.781, 55.088, 475.0, 475.0, 0.0, 4.1, 22.9,33.1,70.5,34.8, 1
1507730712.50, 3.365, 1.5, 3.975, 26.837, 0.8478856, 2.825, 55.081, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.4,34.8, 1
1507730722.50, 3.362, 1.5, 3.979, 26.837, 0.8478449, 2.776, 55.082, 475.0, 475.0, 0.0, 4.1, 22.9,33.0,70.4,34.8, 1
1507730732.50, 3.333, 1.5, 3.976, 26.836, 0.8478464, 2.793, 55.084, 475.0, 475.0, 0.0, 4.1, 22.9,33.0,70.5,34.8, 1
1507730742.50, 3.374, 1.5, 3.977, 26.837, 0.8478042, 2.82, 55.081, 475.0, 475.0, 0.0, 4.1, 22.8,33.1,70.5,34.8, 1
1507730752.51, 3.327, 1.5, 3.978, 26.837, 0.8477794, 2.77, 55.081, 475.0, 475.0, 0.0, 4.1, 22.8,33.2,70.5,34.8, 1
1507730762.51, 3.343, 1.5, 3.975, 26.837, 0.8477704, 2.823, 55.072, 475.0, 475.0, 0.0, 4.1, 22.8,33.2,70.5,34.8, 1
1507730772.51, 3.366, 1.5, 3.978, 26.837, 0.8477794, 2.808, 55.07, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.5,34.8, 1
1507730782.51, 3.324, 1.5, 3.975, 26.837, 0.8477522, 2.79, 55.071, 475.0, 475.0, 0.0, 4.1, 22.9,33.0,70.6,34.8, 1
1507730792.52, 3.372, 1.5, 3.975, 26.837, 0.8477132, 2.829, 55.067, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.5,34.9, 1
1507730802.52, 3.351, 1.5, 3.978, 26.837, 0.8476786, 2.77, 55.065, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.4,34.9, 1
1507730812.52, 3.339, 1.5, 3.974, 26.837, 0.8476785, 2.802, 55.07, 475.0, 475.0, 0.0, 4.1, 22.8,32.9,70.5,34.8, 1
1507730822.52, 3.377, 1.5, 3.977, 26.837, 0.847679, 2.811, 55.063, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.4,34.7, 1
