# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507730832.53, 3.323, 1.5, 3.976, 26.836, 0.8476384, 2.771, 55.064, 475.0, 475.0, 0.0, 4.1, 22.8,32.8,70.4,34.8, 1
1507730842.53, 3.351, 1.5, 3.974, 26.837, 0.847653, 2.828, 55.055, 475.0, 475.0, 0.0, 4.1, 22.8,32.9,70.4,34.8, 1
1507730852.53, 3.354, 1.5, 3.977, 26.837, 0.847623, 2.794, 55.057, 475.0, 475.0, 0.0, 4.1, 22.8,32.9,70.4,34.7, 1
1507730862.53, 3.325, 1.5, 3.974, 26.837, 0.8475741, 2.799, 55.053, 475.0, 475.0, 0.0, 4.1, 22.9,32.9,70.4,34.7, 1
1507730872.53, 3.376, 1.5, 3.975, 26.837, 0.8475731, 2.828, 55.051, 475.0, 475.0, 0.0, 4.1, 22.8,32.8,70.4,34.7, 1
1507730882.54, 3.339, 1.5, 3.976, 26.836, 0.8475689, 2.77, 55.05, 475.0, 475.0, 0.0, 4.1, 22.8,32.8,70.4,34.8, 1
1507730892.54, 3.348, 1.5, 3.973, 26.837, 0.8475694, 2.811, 55.052, 475.0, 475.0, 0.0, 4.1, 22.9,32.8,70.4,34.7, 1
1507730902.54, 3.374, 1.5, 3.977, 26.836, 0.8475413, 2.8, 55.045, 475.0, 475.0, 0.0, 4.1, 22.8,32.9,70.5,34.7, 1
1507730912.54, 3.324, 1.5, 3.975, 26.837, 0.8475299, 2.777, 55.046, 475.0, 475.0, 0.0, 4.1, 22.9,32.9,70.4,34.8, 1
1507730922.54, 3.36, 1.5, 3.974, 26.836, 0.8475114, 2.828, 55.043, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.4,34.7, 1
1507730932.54, 3.342, 1.5, 3.977, 26.837, 0.8474948, 2.78, 55.044, 475.0, 475.0, 0.0, 4.1, 22.8,33.1,70.4,34.6, 1
1507730942.54, 3.329, 1.5, 3.973, 26.836, 0.8475098, 2.807, 55.04, 475.0, 475.0, 0.0, 4.1, 22.8,33.1,70.4,34.7, 1
1507730952.55, 3.375, 1.5, 3.975, 26.837, 0.8474911, 2.822, 55.038, 475.0, 475.0, 0.0, 4.1, 22.8,33.1,70.4,34.8, 1
1507730962.55, 3.329, 1.5, 3.975, 26.837, 0.8474558, 2.774, 55.04, 475.0, 475.0, 0.0, 4.1, 22.9,33.0,70.6,34.7, 1
1507730972.55, 3.356, 1.5, 3.972, 26.837, 0.8474462, 2.818, 55.035, 475.0, 475.0, 0.0, 4.1, 23.0,32.9,70.6,34.8, 1
1507730982.55, 3.368, 1.5, 3.976, 26.837, 0.8474289, 2.785, 55.035, 475.0, 475.0, 0.0, 4.1, 22.8,33.1,70.4,34.7, 1
1507730992.55, 3.328, 1.5, 3.974, 26.836, 0.8473929, 2.783, 55.035, 475.0, 475.0, 0.0, 4.1, 22.8,32.9,70.5,34.8, 1
1507731002.56, 3.368, 1.5, 3.974, 26.836, 0.8473974, 2.824, 55.031, 475.0, 475.0, 0.0, 4.1, 22.8,32.8,70.5,34.8, 1
1507731012.56, 3.331, 1.5, 3.976, 26.837, 0.8473877, 2.77, 55.031, 475.0, 475.0, 0.0, 4.1, 22.8,32.9,70.5,34.8, 1
1507731022.56, 3.335, 1.5, 3.972, 26.837, 0.847383, 2.815, 55.023, 475.0, 475.0, 0.0, 4.1, 22.9,32.9,70.4,34.7, 1
1507731032.56, 3.37, 1.5, 3.975, 26.837, 0.8473517, 2.815, 55.025, 475.0, 475.0, 0.0, 4.1, 22.8,32.9,70.4,34.8, 1
1507731042.57, 3.323, 1.5, 3.973, 26.837, 0.8473243, 2.779, 55.02, 475.0, 475.0, 0.0, 4.1, 22.8,32.9,70.5,34.7, 1
1507731052.57, 3.365, 1.5, 3.972, 26.837, 0.8472854, 2.824, 55.025, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.4,34.8, 1
1507731062.57, 3.358, 1.5, 3.975, 26.836, 0.8472823, 2.773, 55.023, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.4,34.7, 1
1507731072.57, 3.333, 1.5, 3.972, 26.837, 0.8472731, 2.792, 55.019, 475.0, 475.0, 0.0, 4.1, 22.7,33.1,70.4,34.7, 1
1507731082.57, 3.374, 1.5, 3.974, 26.837, 0.8472384, 2.818, 55.019, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.4,34.8, 1
1507731092.58, 3.324, 1.5, 3.974, 26.837, 0.84723, 2.767, 55.015, 475.0, 475.0, 0.0, 4.1, 22.8,33.1,70.4,34.7, 1
1507731102.58, 3.342, 1.5, 3.971, 26.837, 0.8472395, 2.822, 55.015, 475.0, 475.0, 0.0, 4.1, 22.9,33.0,70.4,34.8, 1
1507731112.58, 3.361, 1.5, 3.974, 26.837, 0.8472399, 2.805, 55.016, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.5,34.7, 1
1507731122.59, 3.322, 1.5, 3.972, 26.837, 0.8472118, 2.788, 55.009, 475.0, 475.0, 0.0, 4.1, 22.7,33.0,70.4,34.8, 1
1507731132.59, 3.372, 1.5, 3.972, 26.837, 0.8472001, 2.827, 55.015, 475.0, 475.0, 0.0, 4.1, 22.6,33.0,70.5,34.8, 1
1507731142.59, 3.346, 1.5, 3.974, 26.836, 0.8471927, 2.767, 55.008, 475.0, 475.0, 0.0, 4.1, 22.8,33.1,70.4,34.7, 1
1507731152.59, 3.34, 1.5, 3.971, 26.836, 0.8471524, 2.801, 55.01, 475.0, 475.0, 0.0, 4.1, 22.9,33.0,70.5,34.8, 1
1507731162.59, 3.375, 1.5, 3.974, 26.836, 0.8471225, 2.809, 55.012, 475.0, 475.0, 0.0, 4.1, 22.7,33.0,70.5,34.8, 1
1507731172.59, 3.321, 1.5, 3.973, 26.837, 0.8471219, 2.77, 55.007, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.4,34.8, 1
1507731182.60, 3.351, 1.5, 3.971, 26.837, 0.8470837, 2.826, 55.003, 475.0, 475.0, 0.0, 4.1, 22.9,32.9,70.4,34.7, 1
1507731192.60, 3.35, 1.5, 3.974, 26.836, 0.8470641, 2.791, 55.003, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.6,34.8, 1
1507731202.60, 3.324, 1.5, 3.97, 26.836, 0.8470353, 2.797, 54.997, 475.0, 475.0, 0.0, 4.1, 22.9,33.0,70.4,34.8, 1
1507731212.60, 3.374, 1.5, 3.972, 26.837, 0.8470322, 2.826, 54.999, 475.0, 475.0, 0.0, 4.1, 22.8,33.1,70.5,34.7, 1
1507731222.60, 3.334, 1.5, 3.973, 26.837, 0.8470645, 2.768, 54.997, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.5,34.7, 1
1507731232.60, 3.348, 1.5, 3.97, 26.837, 0.8470474, 2.81, 54.998, 475.0, 475.0, 0.0, 4.1, 22.9,33.1,70.4,34.8, 1
1507731242.60, 3.372, 1.5, 3.974, 26.836, 0.8470101, 2.797, 54.992, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.4,34.8, 1
1507731252.61, 3.323, 1.5, 3.971, 26.837, 0.8469911, 2.774, 54.993, 475.0, 475.0, 0.0, 4.1, 22.8,33.1,70.4,34.8, 1
1507731262.61, 3.36, 1.5, 3.971, 26.837, 0.8469915, 2.826, 54.99, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.4,34.8, 1
1507731272.61, 3.337, 1.5, 3.973, 26.836, 0.8469391, 2.776, 54.991, 475.0, 475.0, 0.0, 4.1, 22.9,32.9,70.4,34.7, 1
1507731282.61, 3.329, 1.5, 3.969, 26.837, 0.8469416, 2.806, 54.989, 475.0, 475.0, 0.0, 4.1, 22.7,33.0,70.3,34.7, 1
1507731292.62, 3.372, 1.5, 3.971, 26.837, 0.846914, 2.82, 54.984, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.5,34.8, 1
1507731302.62, 3.325, 1.5, 3.971, 26.837, 0.8469089, 2.772, 54.983, 475.0, 475.0, 0.0, 4.1, 22.7,33.0,70.4,34.7, 1
1507731312.62, 3.357, 1.5, 3.969, 26.837, 0.846904, 2.817, 54.985, 475.0, 475.0, 0.0, 4.1, 22.8,33.1,70.5,34.8, 1
1507731322.62, 3.364, 1.5, 3.973, 26.837, 0.846906, 2.781, 54.98, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.4,34.8, 1
1507731332.62, 3.326, 1.5, 3.97, 26.837, 0.8468476, 2.781, 54.978, 475.0, 475.0, 0.0, 4.1, 22.7,33.0,70.4,34.8, 1
1507731342.62, 3.368, 1.5, 3.971, 26.837, 0.8468558, 2.823, 54.975, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.4,34.8, 1
1507731352.63, 3.327, 1.5, 3.972, 26.837, 0.846864, 2.767, 54.977, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.5,34.8, 1
1507731362.63, 3.335, 1.5, 3.968, 26.837, 0.8468278, 2.814, 54.976, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.4,34.7, 1
1507731372.63, 3.366, 1.5, 3.972, 26.836, 0.8468013, 2.813, 54.974, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.5,34.7, 1
1507731382.63, 3.32, 1.5, 3.97, 26.837, 0.8467839, 2.778, 54.974, 475.0, 475.0, 0.0, 4.1, 22.8,32.9,70.4,34.7, 1
1507731392.64, 3.365, 1.5, 3.969, 26.837, 0.8467829, 2.823, 54.967, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.4,34.8, 1
1507731402.64, 3.353, 1.5, 3.972, 26.836, 0.8467686, 2.798, 54.969, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.4,34.7, 1
1507731412.64, 3.321, 1.5, 3.968, 26.836, 0.8467413, 2.79, 54.965, 475.0, 475.0, 0.0, 4.1, 22.7,33.0,70.4,34.8, 1
1507731422.65, 3.372, 1.5, 3.969, 26.837, 0.8467163, 2.826, 54.964, 475.0, 475.0, 0.0, 4.1, 22.7,33.0,70.4,34.8, 1
1507731432.65, 3.338, 1.5, 3.971, 26.837, 0.8466998, 2.765, 54.965, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.4,34.7, 1
1507731442.66, 3.343, 1.5, 3.968, 26.836, 0.8467015, 2.804, 54.962, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.4,34.7, 1
1507731452.66, 3.372, 1.5, 3.971, 26.837, 0.8466897, 2.802, 54.961, 475.0, 475.0, 0.0, 4.1, 22.7,32.9,70.4,34.7, 1
1507731462.66, 3.32, 1.5, 3.969, 26.836, 0.8466584, 2.77, 54.957, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.5,34.7, 1
1507731472.66, 3.355, 1.5, 3.968, 26.837, 0.8466286, 2.825, 54.956, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.4,34.8, 1
1507731482.66, 3.342, 1.5, 3.971, 26.837, 0.8466397, 2.782, 54.954, 475.0, 475.0, 0.0, 4.1, 22.7,32.9,70.4,34.7, 1
1507731492.66, 3.325, 1.5, 3.967, 26.836, 0.8466249, 2.8, 54.952, 475.0, 475.0, 0.0, 4.1, 22.8,32.9,70.4,34.8, 1
1507731502.66, 3.373, 1.5, 3.969, 26.836, 0.8465919, 2.823, 54.949, 475.0, 475.0, 0.0, 4.1, 22.8,32.9,70.4,34.8, 1
1507731512.67, 3.327, 1.5, 3.97, 26.836, 0.8465763, 2.768, 54.947, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.4,34.7, 1
1507731522.67, 3.352, 1.5, 3.967, 26.836, 0.8465786, 2.812, 54.949, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.4,34.7, 1
1507731532.67, 3.366, 1.5, 3.971, 26.837, 0.846555, 2.788, 54.949, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.4,34.7, 1
1507731542.67, 3.323, 1.5, 3.968, 26.836, 0.8465237, 2.775, 54.944, 475.0, 475.0, 0.0, 4.1, 22.7,32.9,70.4,34.8, 1
1507731552.68, 3.363, 1.5, 3.969, 26.836, 0.8465154, 2.824, 54.941, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.4,34.7, 1
1507731562.68, 3.33, 1.5, 3.97, 26.836, 0.8464854, 2.77, 54.943, 475.0, 475.0, 0.0, 4.1, 22.8,32.9,70.4,34.8, 1
1507731572.68, 3.331, 1.5, 3.966, 26.836, 0.8464642, 2.809, 54.939, 475.0, 475.0, 0.0, 4.1, 22.8,32.9,70.4,34.7, 1
1507731582.69, 3.368, 1.5, 3.969, 26.837, 0.8464489, 2.816, 54.939, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.4,34.7, 1
1507731592.69, 3.321, 1.5, 3.968, 26.837, 0.8464476, 2.773, 54.944, 475.0, 475.0, 0.0, 4.1, 22.8,32.9,70.3,34.8, 1
1507731602.69, 3.36, 1.5, 3.967, 26.837, 0.8464497, 2.82, 54.94, 475.0, 475.0, 0.0, 4.1, 22.7,33.0,70.3,34.8, 1
1507731612.69, 3.357, 1.5, 3.97, 26.836, 0.8464173, 2.773, 54.936, 475.0, 475.0, 0.0, 4.1, 22.9,33.0,70.4,34.6, 1
1507731622.69, 3.328, 1.5, 3.967, 26.837, 0.8464187, 2.784, 54.934, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.4,34.8, 1
1507731632.69, 3.37, 1.5, 3.969, 26.837, 0.8463931, 2.819, 54.93, 475.0, 475.0, 0.0, 4.1, 22.7,33.0,70.4,34.7, 1
1507731642.69, 3.322, 1.5, 3.969, 26.836, 0.8464157, 2.764, 54.932, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.4,34.7, 1
1507731652.70, 3.338, 1.5, 3.966, 26.836, 0.8463754, 2.817, 54.929, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.4,34.8, 1
1507731662.70, 3.36, 1.5, 3.969, 26.836, 0.8463717, 2.807, 54.926, 475.0, 475.0, 0.0, 4.1, 22.8,32.9,70.5,34.7, 1
1507731672.70, 3.319, 1.5, 3.966, 26.836, 0.8463795, 2.78, 54.933, 475.0, 475.0, 0.0, 4.1, 22.8,32.9,70.4,34.7, 1
1507731682.70, 3.367, 1.5, 3.966, 26.837, 0.8463304, 2.824, 54.926, 475.0, 475.0, 0.0, 4.1, 22.8,32.9,70.4,34.8, 1
1507731692.71, 3.345, 1.5, 3.969, 26.836, 0.8463357, 2.765, 54.926, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.4,34.7, 1
1507731702.71, 3.335, 1.5, 3.965, 26.837, 0.8462974, 2.794, 54.923, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.2,34.6, 1
1507731712.71, 3.372, 1.5, 3.968, 26.836, 0.8462989, 2.81, 54.921, 475.0, 475.0, 0.0, 4.1, 22.7,33.0,70.5,34.8, 1
1507731722.71, 3.319, 1.5, 3.968, 26.836, 0.8462763, 2.765, 54.92, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.4,34.7, 1
1507731732.72, 3.347, 1.5, 3.966, 26.837, 0.8462636, 2.822, 54.92, 475.0, 475.0, 0.0, 4.1, 22.7,33.0,70.4,34.7, 1
1507731742.72, 3.349, 1.5, 3.969, 26.836, 0.8462286, 2.795, 54.915, 475.0, 475.0, 0.0, 4.1, 22.8,32.9,70.4,34.7, 1
1507731752.73, 3.321, 1.5, 3.965, 26.837, 0.8462337, 2.79, 54.913, 475.0, 475.0, 0.0, 4.1, 22.8,32.9,70.3,34.8, 1
1507731762.73, 3.371, 1.5, 3.966, 26.836, 0.8462103, 2.825, 54.911, 475.0, 475.0, 0.0, 4.1, 22.8,32.9,70.4,34.6, 1
1507731772.73, 3.334, 1.5, 3.968, 26.837, 0.8462312, 2.764, 54.914, 475.0, 475.0, 0.0, 4.1, 22.8,32.9,70.5,34.7, 1
1507731782.73, 3.343, 1.5, 3.964, 26.836, 0.8462007, 2.803, 54.91, 475.0, 475.0, 0.0, 4.1, 22.7,33.1,70.5,34.7, 1
1507731792.73, 3.369, 1.5, 3.968, 26.837, 0.8461776, 2.801, 54.907, 475.0, 475.0, 0.0, 4.1, 22.7,33.0,70.4,34.8, 1
1507731802.74, 3.32, 1.5, 3.966, 26.837, 0.8461394, 2.769, 54.909, 475.0, 475.0, 0.0, 4.1, 22.7,32.9,70.4,34.7, 1
1507731812.74, 3.356, 1.5, 3.966, 26.837, 0.8461343, 2.824, 54.906, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.4,34.8, 1
1507731822.74, 3.337, 1.5, 3.968, 26.837, 0.8461202, 2.78, 54.904, 475.0, 475.0, 0.0, 4.1, 22.9,32.9,70.4,34.7, 1
1507731832.74, 3.325, 1.5, 3.964, 26.836, 0.8461387, 2.8, 54.899, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.4,34.7, 1
1507731842.75, 3.371, 1.5, 3.967, 26.836, 0.8461099, 2.821, 54.903, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.4,34.7, 1
1507731852.75, 3.323, 1.5, 3.966, 26.837, 0.8460812, 2.766, 54.899, 475.0, 475.0, 0.0, 4.1, 22.8,32.8,70.4,34.6, 1
1507731862.75, 3.352, 1.5, 3.964, 26.836, 0.8460579, 2.811, 54.902, 475.0, 475.0, 0.0, 4.1, 22.7,32.9,70.5,34.6, 1
1507731872.75, 3.362, 1.5, 3.967, 26.836, 0.8460336, 2.784, 54.896, 475.0, 475.0, 0.0, 4.1, 22.8,32.9,70.3,34.6, 1
1507731882.75, 3.323, 1.5, 3.965, 26.837, 0.8460003, 2.774, 54.895, 475.0, 475.0, 0.0, 4.1, 22.6,32.9,70.4,34.7, 1
1507731892.75, 3.363, 1.5, 3.965, 26.836, 0.8459905, 2.822, 54.894, 475.0, 475.0, 0.0, 4.1, 22.7,32.9,70.4,34.7, 1
1507731902.76, 3.326, 1.5, 3.967, 26.836, 0.8460116, 2.767, 54.891, 475.0, 475.0, 0.0, 4.1, 22.8,32.8,70.4,34.7, 1
1507731912.76, 3.331, 1.5, 3.963, 26.836, 0.8460058, 2.808, 54.889, 475.0, 475.0, 0.0, 4.1, 22.7,32.9,70.5,34.8, 1
1507731922.76, 3.365, 1.5, 3.966, 26.835, 0.8459619, 2.814, 54.889, 475.0, 475.0, 0.0, 4.1, 22.8,32.8,70.4,34.7, 1
1507731932.76, 3.318, 1.5, 3.965, 26.836, 0.8459687, 2.771, 54.888, 475.0, 475.0, 0.0, 4.1, 22.8,32.8,70.4,34.7, 1
1507731942.77, 3.361, 1.5, 3.964, 26.836, 0.8459512, 2.819, 54.889, 475.0, 475.0, 0.0, 4.1, 22.7,32.7,70.5,34.7, 1
1507731952.77, 3.353, 1.5, 3.967, 26.837, 0.8459276, 2.771, 54.88, 475.0, 475.0, 0.0, 4.1, 22.7,32.8,70.4,34.7, 1
1507731962.77, 3.328, 1.5, 3.963, 26.837, 0.8459099, 2.783, 54.88, 475.0, 475.0, 0.0, 4.1, 22.8,32.8,70.5,34.7, 1
1507731972.77, 3.369, 1.5, 3.966, 26.836, 0.8458928, 2.817, 54.879, 475.0, 475.0, 0.0, 4.1, 22.8,32.8,70.6,34.6, 1
1507731982.78, 3.319, 1.5, 3.966, 26.836, 0.8458805, 2.762, 54.878, 475.0, 475.0, 0.0, 4.1, 22.8,32.8,70.4,34.6, 1
1507731992.78, 3.338, 1.5, 3.963, 26.836, 0.8458774, 2.816, 54.882, 475.0, 475.0, 0.0, 4.1, 22.8,32.8,70.4,34.7, 1
1507732002.78, 3.356, 1.5, 3.966, 26.837, 0.8458653, 2.805, 54.875, 475.0, 475.0, 0.0, 4.1, 22.8,32.9,70.2,34.5, 1
1507732012.79, 3.317, 1.5, 3.963, 26.837, 0.845845, 2.778, 54.88, 475.0, 475.0, 0.0, 4.1, 22.7,33.0,70.3,34.7, 1
1507732022.79, 3.367, 1.5, 3.963, 26.836, 0.8458401, 2.823, 54.878, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.2,34.7, 1
1507732032.79, 3.341, 1.5, 3.965, 26.836, 0.8458163, 2.762, 54.871, 475.0, 475.0, 0.0, 4.1, 22.8,32.9,70.4,34.7, 1
1507732042.79, 3.335, 1.5, 3.962, 26.837, 0.845787, 2.792, 54.872, 475.0, 475.0, 0.0, 4.1, 22.8,32.9,70.3,34.6, 1
1507732052.79, 3.37, 1.5, 3.965, 26.837, 0.8457741, 2.808, 54.871, 475.0, 475.0, 0.0, 4.1, 22.7,33.0,70.4,34.7, 1
1507732062.80, 3.316, 1.5, 3.964, 26.837, 0.8457598, 2.762, 54.872, 475.0, 475.0, 0.0, 4.1, 22.8,32.9,70.4,34.6, 1
1507732072.80, 3.347, 1.5, 3.963, 26.836, 0.8457313, 2.821, 54.867, 475.0, 475.0, 0.0, 4.1, 22.8,32.9,70.4,34.7, 1
1507732082.80, 3.344, 1.5, 3.965, 26.836, 0.8457116, 2.791, 54.866, 475.0, 475.0, 0.0, 4.1, 22.6,32.8,70.4,34.7, 1
1507732092.80, 3.32, 1.5, 3.962, 26.837, 0.8457014, 2.788, 54.867, 475.0, 475.0, 0.0, 4.1, 22.7,32.9,70.4,34.7, 1
1507732102.80, 3.369, 1.5, 3.963, 26.836, 0.8456929, 2.822, 54.865, 475.0, 475.0, 0.0, 4.1, 22.7,32.9,70.3,34.7, 1
1507732112.80, 3.329, 1.5, 3.964, 26.836, 0.8456956, 2.761, 54.859, 475.0, 475.0, 0.0, 4.1, 22.6,32.8,70.4,34.7, 1
1507732122.81, 3.343, 1.5, 3.961, 26.836, 0.8456657, 2.802, 54.862, 475.0, 475.0, 0.0, 4.1, 22.6,32.8,70.3,34.6, 1
1507732132.81, 3.366, 1.5, 3.965, 26.837, 0.8456657, 2.797, 54.859, 475.0, 475.0, 0.0, 4.1, 22.8,32.7,70.4,34.7, 1
1507732142.81, 3.318, 1.5, 3.963, 26.837, 0.8456339, 2.766, 54.862, 475.0, 475.0, 0.0, 4.1, 22.7,32.8,70.4,34.5, 1
1507732152.81, 3.356, 1.5, 3.963, 26.836, 0.8456169, 2.823, 54.853, 475.0, 475.0, 0.0, 4.1, 22.6,32.8,70.4,34.7, 1
1507732162.81, 3.332, 1.5, 3.965, 26.837, 0.8456171, 2.775, 54.854, 475.0, 475.0, 0.0, 4.1, 22.7,32.7,70.3,34.6, 1
1507732172.81, 3.325, 1.5, 3.961, 26.837, 0.845616, 2.799, 54.851, 475.0, 475.0, 0.0, 4.1, 22.8,32.8,70.4,34.5, 1
1507732182.81, 3.368, 1.5, 3.963, 26.837, 0.8456123, 2.819, 54.853, 475.0, 475.0, 0.0, 4.1, 22.7,33.0,70.4,34.6, 1
1507732192.82, 3.32, 1.5, 3.963, 26.837, 0.8456053, 2.764, 54.849, 475.0, 475.0, 0.0, 4.1, 22.8,32.8,70.6,34.5, 1
1507732202.82, 3.352, 1.5, 3.961, 26.837, 0.8455587, 2.811, 54.849, 475.0, 475.0, 0.0, 4.1, 22.7,32.9,70.3,34.7, 1
1507732212.82, 3.359, 1.5, 3.964, 26.837, 0.8455271, 2.781, 54.85, 475.0, 475.0, 0.0, 4.1, 22.8,32.8,70.3,34.6, 1
1507732222.82, 3.323, 1.5, 3.962, 26.836, 0.8455595, 2.773, 54.845, 475.0, 475.0, 0.0, 4.1, 22.6,32.8,70.3,34.6, 1
1507732232.82, 3.364, 1.5, 3.963, 26.837, 0.8455603, 2.821, 54.845, 475.0, 475.0, 0.0, 4.1, 22.8,32.8,70.3,34.7, 1
1507732242.82, 3.323, 1.5, 3.964, 26.837, 0.8455169, 2.765, 54.843, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.4,34.7, 1
1507732252.83, 3.331, 1.5, 3.96, 26.836, 0.8455142, 2.807, 54.839, 475.0, 475.0, 0.0, 4.1, 22.7,32.8,70.4,34.7, 1
1507732262.83, 3.361, 1.5, 3.963, 26.836, 0.8454726, 2.812, 54.84, 475.0, 475.0, 0.0, 4.1, 22.8,32.8,70.4,34.6, 1
1507732272.83, 3.316, 1.5, 3.961, 26.836, 0.8454617, 2.77, 54.838, 475.0, 475.0, 0.0, 4.1, 22.7,33.0,70.3,34.6, 1
1507732282.83, 3.361, 1.5, 3.961, 26.836, 0.8454466, 2.818, 54.836, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.3,34.7, 1
1507732292.83, 3.349, 1.5, 3.964, 26.836, 0.8454581, 2.769, 54.838, 475.0, 475.0, 0.0, 4.1, 22.8,32.9,70.4,34.8, 1
1507732302.83, 3.328, 1.5, 3.96, 26.836, 0.8454175, 2.781, 54.839, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.4,34.7, 1
1507732312.84, 3.368, 1.5, 3.963, 26.836, 0.8454124, 2.815, 54.835, 475.0, 475.0, 0.0, 4.1, 22.6,32.8,70.3,34.6, 1
1507732322.84, 3.316, 1.5, 3.963, 26.837, 0.8453987, 2.76, 54.835, 475.0, 475.0, 0.0, 4.1, 22.7,32.9,70.4,34.7, 1
1507732332.84, 3.338, 1.5, 3.96, 26.837, 0.8453729, 2.815, 54.833, 475.0, 475.0, 0.0, 4.1, 22.5,32.8,70.4,34.7, 1
1507732342.84, 3.352, 1.5, 3.963, 26.836, 0.8453491, 2.803, 54.832, 475.0, 475.0, 0.0, 4.1, 22.5,32.8,70.4,34.7, 1
1507732352.84, 3.316, 1.5, 3.96, 26.837, 0.8453416, 2.777, 54.828, 475.0, 475.0, 0.0, 4.1, 22.8,33.0,70.4,34.6, 1
1507732362.85, 3.367, 1.5, 3.961, 26.836, 0.8453501, 2.822, 54.826, 475.0, 475.0, 0.0, 4.1, 22.8,32.9,70.3,34.7, 1
1507732372.85, 3.336, 1.5, 3.963, 26.836, 0.8453376, 2.761, 54.83, 475.0, 475.0, 0.0, 4.1, 22.7,32.8,70.3,34.7, 1
1507732382.85, 3.335, 1.5, 3.959, 26.836, 0.8452905, 2.791, 54.827, 475.0, 475.0, 0.0, 4.1, 22.8,32.8,70.3,34.7, 1
1507732392.86, 3.368, 1.5, 3.963, 26.836, 0.8452854, 2.806, 54.825, 475.0, 475.0, 0.0, 4.1, 22.8,32.8,70.4,34.7, 1
1507732402.86, 3.315, 1.5, 3.961, 26.836, 0.8452603, 2.761, 54.821, 475.0, 475.0, 0.0, 4.1, 22.8,32.8,70.4,34.6, 1
1507732412.86, 3.348, 1.5, 3.96, 26.836, 0.8452201, 2.82, 54.821, 475.0, 475.0, 0.0, 4.1, 22.6,32.8,70.4,34.7, 1
1507732422.86, 3.34, 1.5, 3.963, 26.836, 0.8452291, 2.789, 54.821, 475.0, 475.0, 0.0, 4.1, 22.8,32.8,70.4,34.7, 1
1507732432.86, 3.319, 1.5, 3.959, 26.836, 0.8452349, 2.787, 54.82, 475.0, 475.0, 0.0, 4.1, 22.6,32.9,70.3,34.7, 1
1507732442.86, 3.368, 1.5, 3.961, 26.836, 0.8452255, 2.821, 54.82, 475.0, 475.0, 0.0, 4.1, 22.6,32.8,70.4,34.7, 1
1507732452.87, 3.325, 1.5, 3.961, 26.836, 0.8451877, 2.759, 54.817, 475.0, 475.0, 0.0, 4.1, 22.6,33.0,70.4,34.7, 1
1507732462.87, 3.344, 1.5, 3.958, 26.836, 0.8451953, 2.801, 54.819, 475.0, 475.0, 0.0, 4.1, 22.7,33.0,70.4,34.5, 1
1507732472.87, 3.363, 1.5, 3.962, 26.836, 0.8451831, 2.794, 54.818, 475.0, 475.0, 0.0, 4.1, 22.6,33.0,70.4,34.7, 1
1507732482.87, 3.317, 1.5, 3.96, 26.836, 0.8451596, 2.765, 54.814, 475.0, 475.0, 0.0, 4.1, 22.7,32.9,70.4,34.7, 1
1507732492.87, 3.356, 1.5, 3.96, 26.836, 0.8451468, 2.821, 54.815, 475.0, 475.0, 0.0, 4.1, 22.8,32.8,70.4,34.7, 1
1507732502.88, 3.328, 1.5, 3.962, 26.837, 0.8451547, 2.772, 54.812, 475.0, 475.0, 0.0, 4.1, 22.7,32.8,70.4,34.7, 1
1507732512.88, 3.324, 1.5, 3.958, 26.836, 0.8451204, 2.797, 54.811, 475.0, 475.0, 0.0, 4.1, 22.7,32.9,70.4,34.7, 1
1507732522.89, 3.365, 1.5, 3.961, 26.836, 0.845079, 2.817, 54.806, 475.0, 475.0, 0.0, 4.1, 22.7,32.8,70.4,34.6, 1
1507732532.89, 3.317, 1.5, 3.96, 26.836, 0.8450675, 2.763, 54.808, 475.0, 475.0, 0.0, 4.1, 22.6,32.9,70.4,34.7, 1
1507732542.89, 3.353, 1.5, 3.958, 26.836, 0.8450346, 2.81, 54.81, 475.0, 475.0, 0.0, 4.1, 22.7,32.8,70.4,34.7, 1
1507732552.89, 3.355, 1.5, 3.962, 26.836, 0.8450593, 2.778, 54.804, 475.0, 475.0, 0.0, 4.1, 22.7,32.8,70.4,34.7, 1
1507732562.90, 3.322, 1.5, 3.958, 26.837, 0.8450276, 2.772, 54.803, 475.0, 475.0, 0.0, 4.1, 22.8,32.9,70.4,34.6, 1
1507732572.90, 3.363, 1.5, 3.96, 26.837, 0.8450228, 2.819, 54.801, 475.0, 475.0, 0.0, 4.1, 22.8,32.8,70.2,34.6, 1
1507732582.90, 3.319, 1.5, 3.961, 26.836, 0.8450194, 2.762, 54.804, 475.0, 475.0, 0.0, 4.1, 22.7,32.8,70.4,34.7, 1
1507732592.90, 3.331, 1.5, 3.957, 26.836, 0.845009, 2.807, 54.799, 475.0, 475.0, 0.0, 4.1, 22.8,32.9,70.4,34.6, 1
1507732602.90, 3.358, 1.5, 3.961, 26.836, 0.8449915, 2.81, 54.798, 475.0, 475.0, 0.0, 4.1, 22.7,32.8,70.5,34.5, 1
1507732612.91, 3.314, 1.5, 3.958, 26.837, 0.844985, 2.768, 54.795, 475.0, 475.0, 0.0, 4.1, 22.6,32.7,70.4,34.6, 1
1507732622.91, 3.361, 1.5, 3.958, 26.837, 0.8449921, 2.817, 54.795, 475.0, 475.0, 0.0, 4.1, 22.5,32.8,70.4,34.8, 1
1507732632.91, 3.344, 1.5, 3.96, 26.837, 0.8449729, 2.764, 54.793, 475.0, 475.0, 0.0, 4.1, 22.6,33.0,70.4,34.7, 1
1507732642.91, 3.328, 1.5, 3.957, 26.836, 0.8449376, 2.779, 54.792, 475.0, 475.0, 0.0, 4.1, 22.6,32.8,70.3,34.6, 1
1507732652.92, 3.366, 1.5, 3.96, 26.836, 0.8449398, 2.812, 54.789, 475.0, 475.0, 0.0, 4.1, 22.7,32.9,70.4,34.7, 1
1507732662.92, 3.314, 1.5, 3.959, 26.836, 0.8449368, 2.757, 54.792, 475.0, 475.0, 0.0, 4.1, 22.8,32.8,70.5,34.7, 1
1507732672.92, 3.339, 1.5, 3.957, 26.836, 0.8448845, 2.814, 54.789, 475.0, 475.0, 0.0, 4.1, 22.5,32.8,70.4,34.6, 1
1507732682.92, 3.347, 1.5, 3.96, 26.836, 0.84487, 2.8, 54.788, 475.0, 475.0, 0.0, 4.1, 22.7,32.9,70.4,34.6, 1
1507732692.92, 3.315, 1.5, 3.957, 26.836, 0.8448611, 2.776, 54.788, 475.0, 475.0, 0.0, 4.1, 22.8,32.9,70.4,34.6, 1
1507732702.92, 3.366, 1.5, 3.958, 26.836, 0.8448633, 2.82, 54.786, 475.0, 475.0, 0.0, 4.1, 22.6,33.0,70.4,34.7, 1
1507732712.93, 3.332, 1.5, 3.959, 26.836, 0.8448611, 2.757, 54.786, 475.0, 475.0, 0.0, 4.1, 22.6,32.8,70.4,34.7, 1
1507732722.93, 3.335, 1.5, 3.956, 26.836, 0.844826, 2.789, 54.782, 475.0, 475.0, 0.0, 4.1, 22.7,32.8,70.4,34.6, 1
1507732732.93, 3.365, 1.5, 3.959, 26.837, 0.8447761, 2.804, 54.781, 475.0, 475.0, 0.0, 4.1, 22.7,32.9,70.5,34.7, 1
1507732742.93, 3.313, 1.5, 3.958, 26.837, 0.8447868, 2.758, 54.782, 475.0, 475.0, 0.0, 4.1, 22.6,33.0,70.5,34.7, 1
1507732752.93, 3.347, 1.5, 3.957, 26.836, 0.844786, 2.819, 54.779, 475.0, 475.0, 0.0, 4.1, 22.6,32.9,70.5,34.6, 1
1507732762.94, 3.335, 1.5, 3.959, 26.836, 0.8447728, 2.784, 54.779, 475.0, 475.0, 0.0, 4.1, 22.6,32.8,70.3,34.6, 1
1507732772.94, 3.318, 1.5, 3.956, 26.836, 0.8447646, 2.785, 54.777, 475.0, 475.0, 0.0, 4.1, 22.7,33.0,70.4,34.8, 1
1507732782.94, 3.366, 1.5, 3.958, 26.837, 0.8447239, 2.819, 54.773, 475.0, 475.0, 0.0, 4.1, 22.7,32.7,70.4,34.6, 1
1507732792.94, 3.321, 1.5, 3.958, 26.837, 0.8447099, 2.757, 54.774, 475.0, 475.0, 0.0, 4.1, 22.7,32.8,70.5,34.6, 1
1507732802.94, 3.344, 1.5, 3.955, 26.837, 0.8446979, 2.801, 54.772, 475.0, 475.0, 0.0, 4.1, 22.8,32.8,70.4,34.6, 1
1507732812.95, 3.36, 1.5, 3.959, 26.836, 0.8447015, 2.79, 54.77, 475.0, 475.0, 0.0, 4.1, 22.6,32.8,70.4,34.5, 1
1507732822.95, 3.317, 1.5, 3.957, 26.837, 0.8447204, 2.763, 54.773, 475.0, 475.0, 0.0, 4.1, 22.6,32.8,70.4,34.6, 1
1507732832.95, 3.356, 1.5, 3.957, 26.836, 0.844688, 2.82, 54.767, 475.0, 475.0, 0.0, 4.1, 22.6,32.8,70.4,34.6, 1
1507732842.95, 3.324, 1.5, 3.959, 26.836, 0.8446847, 2.769, 54.77, 475.0, 475.0, 0.0, 4.1, 22.6,32.7,70.4,34.6, 1
1507732852.95, 3.324, 1.5, 3.955, 26.836, 0.8446567, 2.796, 54.767, 475.0, 475.0, 0.0, 4.1, 22.6,32.7,70.5,34.5, 1
1507732862.95, 3.361, 1.5, 3.957, 26.837, 0.84462, 2.815, 54.762, 475.0, 475.0, 0.0, 4.1, 22.5,32.5,70.4,34.5, 1
1507732872.95, 3.314, 1.5, 3.956, 26.836, 0.8446299, 2.761, 54.764, 475.0, 475.0, 0.0, 4.1, 22.5,32.5,70.4,34.5, 1
1507732882.96, 3.353, 1.5, 3.955, 26.836, 0.8446052, 2.809, 54.759, 475.0, 475.0, 0.0, 4.1, 22.3,32.6,70.4,34.5, 1
1507732892.96, 3.351, 1.5, 3.958, 26.836, 0.8445729, 2.774, 54.76, 475.0, 475.0, 0.0, 4.1, 22.3,32.5,70.3,34.5, 1
1507732902.96, 3.322, 1.5, 3.955, 26.837, 0.8445839, 2.77, 54.763, 475.0, 475.0, 0.0, 4.1, 22.3,32.4,70.4,34.6, 1
1507732912.96, 3.363, 1.5, 3.957, 26.836, 0.8445719, 2.817, 54.761, 475.0, 475.0, 0.0, 4.1, 22.0,32.4,70.4,34.4, 1
1507732922.96, 3.316, 1.5, 3.958, 26.836, 0.8445422, 2.759, 54.759, 475.0, 475.0, 0.0, 4.1, 21.7,32.1,70.4,34.4, 1
1507732932.96, 3.331, 1.5, 3.954, 26.836, 0.8445426, 2.806, 54.754, 475.0, 475.0, 0.0, 4.1, 21.4,31.8,70.4,34.4, 1
1507732942.96, 3.354, 1.5, 3.958, 26.837, 0.8445301, 2.808, 54.755, 475.0, 475.0, 0.0, 4.1, 21.1,31.7,70.4,34.2, 1
1507732952.96, 3.312, 1.5, 3.955, 26.836, 0.8444704, 2.766, 54.75, 475.0, 475.0, 0.0, 4.1, 20.9,31.4,70.3,34.2, 1
1507732962.97, 3.361, 1.5, 3.955, 26.836, 0.8444632, 2.816, 54.752, 475.0, 475.0, 0.0, 4.1, 20.4,30.9,70.4,34.0, 1
1507732972.97, 3.339, 1.5, 3.958, 26.837, 0.8444512, 2.762, 54.748, 475.0, 475.0, 0.0, 4.1, 20.1,30.7,70.2,33.7, 1
1507732982.97, 3.328, 1.5, 3.954, 26.837, 0.8444403, 2.779, 54.752, 475.0, 475.0, 0.0, 4.1, 19.7,30.5,70.2,33.8, 1
1507732992.97, 3.365, 1.5, 3.957, 26.836, 0.8444173, 2.81, 54.75, 475.0, 475.0, 0.0, 4.1, 19.3,30.3,70.3,33.6, 1
1507733002.97, 3.312, 1.5, 3.956, 26.836, 0.8444179, 2.755, 54.746, 475.0, 475.0, 0.0, 4.1, 19.0,29.7,70.1,33.4, 1
1507733012.98, 3.34, 1.5, 3.954, 26.836, 0.8444164, 2.813, 54.748, 475.0, 475.0, 0.0, 4.1, 18.6,29.5,70.0,33.2, 1
1507733022.98, 3.343, 1.5, 3.957, 26.836, 0.8444198, 2.798, 54.744, 475.0, 475.0, 0.0, 4.1, 18.1,29.1,70.0,33.0, 1
1507733032.98, 3.314, 1.5, 3.954, 26.836, 0.8443728, 2.775, 54.741, 475.0, 475.0, 0.0, 4.1, 17.7,28.7,70.1,32.7, 1
1507733042.98, 3.365, 1.5, 3.955, 26.836, 0.8443794, 2.819, 54.745, 475.0, 475.0, 0.0, 4.1, 17.2,28.3,70.1,32.5, 1
1507733052.98, 3.328, 1.5, 3.956, 26.837, 0.8443754, 2.755, 54.737, 475.0, 475.0, 0.0, 4.1, 16.8,28.1,69.9,32.3, 1
1507733062.99, 3.336, 1.5, 3.953, 26.837, 0.8443802, 2.789, 54.739, 475.0, 475.0, 0.0, 4.1, 16.2,27.6,69.9,31.8, 1
1507733072.99, 3.363, 1.5, 3.957, 26.836, 0.8443649, 2.802, 54.736, 475.0, 475.0, 0.0, 4.1, 15.9,27.2,69.9,31.6, 1
1507733082.99, 3.313, 1.5, 3.955, 26.837, 0.844337, 2.757, 54.735, 475.0, 475.0, 0.0, 4.1, 15.4,26.7,69.9,31.4, 1
1507733092.99, 3.349, 1.5, 3.954, 26.837, 0.8443153, 2.818, 54.734, 475.0, 475.0, 0.0, 4.1, 15.0,26.2,69.8,31.0, 1
1507733102.99, 3.331, 1.5, 3.957, 26.836, 0.8443087, 2.782, 54.733, 475.0, 475.0, 0.0, 4.1, 14.5,25.8,69.8,30.7, 1
1507733113.00, 3.318, 1.5, 3.953, 26.837, 0.8443175, 2.784, 54.731, 475.0, 475.0, 0.0, 4.1, 14.0,25.4,69.7,30.4, 1
1507733123.00, 3.364, 1.5, 3.955, 26.836, 0.8443095, 2.818, 54.731, 475.0, 475.0, 0.0, 4.1, 13.7,25.1,69.6,30.1, 1
1507733133.00, 3.318, 1.5, 3.956, 26.837, 0.8442769, 2.763, 54.728, 475.0, 475.0, 0.0, 4.1, 13.4,24.8,69.6,29.8, 1
1507733143.00, 3.327, 1.5, 3.953, 26.836, 0.844261, 2.801, 54.727, 475.0, 475.0, 0.0, 4.1, 13.0,24.4,69.5,29.5, 1
1507733153.01, 3.357, 1.5, 3.956, 26.836, 0.8442495, 2.812, 54.727, 475.0, 475.0, 0.0, 4.1, 12.6,24.2,69.5,29.1, 1
1507733163.01, 3.312, 1.5, 3.954, 26.837, 0.8442364, 2.762, 54.727, 475.0, 475.0, 0.0, 4.1, 12.2,23.7,69.4,28.7, 1
1507733173.01, 3.357, 1.5, 3.953, 26.836, 0.8442556, 2.812, 54.721, 475.0, 475.0, 0.0, 4.1, 12.0,23.4,69.5,28.4, 1
1507733183.01, 3.344, 1.5, 3.956, 26.836, 0.8441835, 2.767, 54.719, 475.0, 475.0, 0.0, 4.1, 11.7,23.1,69.4,28.1, 1
1507733193.02, 3.325, 1.5, 3.953, 26.837, 0.8441733, 2.773, 54.724, 475.0, 475.0, 0.0, 4.1, 11.5,22.8,69.3,27.8, 1
1507733203.02, 3.364, 1.5, 3.955, 26.836, 0.8441767, 2.814, 54.72, 475.0, 475.0, 0.0, 4.1, 11.3,22.5,69.3,27.6, 1
1507733213.02, 3.313, 1.5, 3.956, 26.837, 0.8441449, 2.756, 54.715, 475.0, 475.0, 0.0, 4.1, 11.2,22.2,69.2,27.4, 1
1507733223.02, 3.336, 1.5, 3.953, 26.836, 0.8441501, 2.809, 54.715, 475.0, 475.0, 0.0, 4.1, 11.2,22.1,69.2,27.0, 1
1507733233.02, 3.347, 1.5, 3.956, 26.836, 0.8441411, 2.804, 54.716, 475.0, 475.0, 0.0, 4.1, 11.4,22.2,69.1,26.9, 1
1507733243.03, 3.312, 1.5, 3.953, 26.837, 0.8441232, 2.77, 54.717, 475.0, 475.0, 0.0, 4.1, 12.0,22.5,69.2,26.6, 1
1507733253.03, 3.363, 1.5, 3.953, 26.836, 0.8441024, 2.817, 54.709, 475.0, 475.0, 0.0, 4.1, 12.9,23.2,69.1,26.6, 1
1507733263.03, 3.332, 1.5, 3.955, 26.836, 0.844095, 2.758, 54.704, 475.0, 475.0, 0.0, 4.1, 14.0,24.0,69.1,26.4, 1
1507733273.03, 3.333, 1.5, 3.952, 26.836, 0.844075, 2.783, 54.705, 475.0, 475.0, 0.0, 4.1, 15.0,25.0,69.0,26.6, 1
1507733283.03, 3.364, 1.5, 3.956, 26.836, 0.8440802, 2.807, 54.709, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,69.0,26.7, 1
1507733293.03, 3.312, 1.5, 3.954, 26.836, 0.844068, 2.756, 54.704, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,69.1,26.9, 1
1507733303.03, 3.345, 1.5, 3.953, 26.836, 0.8440362, 2.816, 54.699, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,69.0,27.2, 1
1507733313.04, 3.337, 1.5, 3.956, 26.837, 0.8440158, 2.791, 54.696, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.9,27.5, 1
1507733323.04, 3.317, 1.5, 3.952, 26.837, 0.8440202, 2.78, 54.699, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,69.0,27.6, 1
1507733333.04, 3.365, 1.5, 3.954, 26.837, 0.8440187, 2.819, 54.696, 475.0, 475.0, 0.0, 4.1, 15.9,26.6,69.0,27.8, 1
1507733343.05, 3.322, 1.5, 3.955, 26.837, 0.8440207, 2.756, 54.693, 475.0, 475.0, 0.0, 4.1, 15.7,26.6,69.0,28.1, 1
1507733353.05, 3.342, 1.5, 3.952, 26.836, 0.8440035, 2.795, 54.694, 475.0, 475.0, 0.0, 4.1, 15.5,26.2,69.0,28.2, 1
1507733363.05, 3.36, 1.5, 3.956, 26.837, 0.8439829, 2.797, 54.692, 475.0, 475.0, 0.0, 4.1, 15.2,26.0,68.9,28.2, 1
1507733373.05, 3.316, 1.5, 3.954, 26.837, 0.8439591, 2.761, 54.689, 475.0, 475.0, 0.0, 4.1, 15.0,25.7,68.8,28.3, 1
1507733383.05, 3.355, 1.5, 3.954, 26.837, 0.8439856, 2.819, 54.687, 475.0, 475.0, 0.0, 4.1, 14.6,25.5,69.0,28.1, 1
1507733393.06, 3.326, 1.5, 3.956, 26.837, 0.8439611, 2.776, 54.686, 475.0, 475.0, 0.0, 4.1, 14.2,25.1,68.8,28.3, 1
1507733403.06, 3.323, 1.5, 3.952, 26.837, 0.8439529, 2.791, 54.684, 475.0, 475.0, 0.0, 4.1, 14.1,24.9,69.0,28.1, 1
1507733413.06, 3.363, 1.5, 3.955, 26.837, 0.8439368, 2.817, 54.679, 475.0, 475.0, 0.0, 4.1, 13.7,24.6,69.0,27.9, 1
1507733423.06, 3.315, 1.5, 3.954, 26.837, 0.8439224, 2.76, 54.676, 475.0, 475.0, 0.0, 4.1, 13.4,24.5,68.8,28.0, 1
1507733433.06, 3.352, 1.5, 3.952, 26.837, 0.8439067, 2.806, 54.675, 475.0, 475.0, 0.0, 4.1, 13.4,24.2,68.8,27.8, 1
1507733443.06, 3.353, 1.5, 3.956, 26.836, 0.84392, 2.781, 54.675, 475.0, 475.0, 0.0, 4.1, 13.2,24.2,68.8,27.8, 1
1507733453.06, 3.321, 1.5, 3.953, 26.837, 0.8438622, 2.767, 54.68, 475.0, 475.0, 0.0, 4.1, 13.1,24.0,68.8,27.6, 1
1507733463.06, 3.362, 1.5, 3.954, 26.837, 0.8438661, 2.819, 54.676, 475.0, 475.0, 0.0, 4.1, 13.2,24.0,68.7,27.4, 1
1507733473.07, 3.317, 1.5, 3.955, 26.836, 0.8438638, 2.764, 54.674, 475.0, 475.0, 0.0, 4.1, 13.5,24.2,68.8,27.4, 1
1507733483.07, 3.331, 1.5, 3.952, 26.837, 0.8438952, 2.803, 54.67, 475.0, 475.0, 0.0, 4.1, 14.0,24.5,68.9,27.3, 1
1507733493.07, 3.356, 1.5, 3.956, 26.837, 0.8438754, 2.812, 54.672, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.8,27.3, 1
1507733503.07, 3.313, 1.5, 3.953, 26.837, 0.8438274, 2.765, 54.669, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.7,27.4, 1
1507733513.07, 3.361, 1.5, 3.953, 26.837, 0.8438335, 2.814, 54.669, 475.0, 475.0, 0.0, 4.1, 15.2,25.5,68.9,27.3, 1
1507733523.08, 3.343, 1.5, 3.956, 26.836, 0.8438269, 2.768, 54.669, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.7,27.5, 1
1507733533.08, 3.329, 1.5, 3.953, 26.837, 0.8438212, 2.777, 54.67, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.8,27.6, 1
1507733543.08, 3.366, 1.5, 3.955, 26.836, 0.843814, 2.815, 54.668, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.8,27.8, 1
1507733553.09, 3.314, 1.5, 3.955, 26.837, 0.8437591, 2.758, 54.661, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.7,28.0, 1
1507733563.09, 3.34, 1.5, 3.953, 26.837, 0.8437509, 2.812, 54.661, 475.0, 475.0, 0.0, 4.1, 16.4,26.8,68.7,28.1, 1
1507733573.09, 3.347, 1.5, 3.956, 26.837, 0.8437336, 2.804, 54.667, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.7,28.1, 1
1507733583.09, 3.315, 1.5, 3.952, 26.837, 0.8437469, 2.773, 54.658, 475.0, 475.0, 0.0, 4.1, 16.4,26.8,68.7,28.4, 1
1507733593.10, 3.365, 1.5, 3.953, 26.836, 0.843744, 2.819, 54.661, 475.0, 475.0, 0.0, 4.1, 16.3,26.8,68.7,28.4, 1
1507733603.10, 3.331, 1.5, 3.955, 26.837, 0.8437042, 2.76, 54.663, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.8,28.6, 1
1507733613.10, 3.337, 1.5, 3.952, 26.837, 0.8436919, 2.787, 54.658, 475.0, 475.0, 0.0, 4.1, 15.9,26.5,68.8,28.7, 1
1507733623.10, 3.365, 1.5, 3.955, 26.836, 0.8436931, 2.807, 54.661, 475.0, 475.0, 0.0, 4.1, 15.8,26.4,68.8,28.5, 1
1507733633.10, 3.314, 1.5, 3.954, 26.837, 0.8436815, 2.759, 54.656, 475.0, 475.0, 0.0, 4.1, 15.6,26.2,68.8,28.7, 1
1507733643.10, 3.349, 1.5, 3.953, 26.836, 0.8436772, 2.817, 54.66, 475.0, 475.0, 0.0, 4.1, 15.3,26.1,68.8,28.6, 1
1507733653.11, 3.335, 1.5, 3.956, 26.837, 0.8436339, 2.791, 54.653, 475.0, 475.0, 0.0, 4.1, 15.2,25.8,68.7,28.6, 1
1507733663.11, 3.319, 1.5, 3.952, 26.836, 0.8436245, 2.782, 54.654, 475.0, 475.0, 0.0, 4.1, 15.0,25.8,68.7,28.6, 1
1507733673.11, 3.366, 1.5, 3.954, 26.837, 0.8436015, 2.82, 54.653, 475.0, 475.0, 0.0, 4.1, 15.0,25.7,68.7,28.5, 1
1507733683.12, 3.321, 1.5, 3.954, 26.837, 0.8435816, 2.758, 54.652, 475.0, 475.0, 0.0, 4.1, 14.9,25.5,68.7,28.4, 1
1507733693.12, 3.346, 1.5, 3.952, 26.836, 0.8435698, 2.798, 54.65, 475.0, 475.0, 0.0, 4.1, 15.0,25.5,68.8,28.4, 1
1507733703.12, 3.36, 1.5, 3.955, 26.837, 0.8435822, 2.797, 54.651, 475.0, 475.0, 0.0, 4.1, 15.0,25.5,68.7,28.4, 1
1507733713.13, 3.317, 1.5, 3.953, 26.837, 0.8435538, 2.762, 54.653, 475.0, 475.0, 0.0, 4.1, 15.1,25.7,68.7,28.3, 1
1507733723.13, 3.357, 1.5, 3.953, 26.837, 0.8435337, 2.82, 54.648, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.7,28.4, 1
1507733733.13, 3.324, 1.5, 3.955, 26.836, 0.8435401, 2.775, 54.647, 475.0, 475.0, 0.0, 4.1, 15.5,25.9,68.7,28.2, 1
1507733743.13, 3.325, 1.5, 3.951, 26.836, 0.8435131, 2.793, 54.644, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.6,28.3, 1
1507733753.13, 3.362, 1.5, 3.954, 26.837, 0.8434999, 2.817, 54.642, 475.0, 475.0, 0.0, 4.1, 16.0,26.3,68.7,28.3, 1
1507733763.14, 3.314, 1.5, 3.953, 26.836, 0.8435358, 2.76, 54.646, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.7,28.3, 1
1507733773.14, 3.354, 1.5, 3.951, 26.836, 0.8435261, 2.807, 54.647, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.8,28.5, 1
1507733783.14, 3.351, 1.5, 3.955, 26.836, 0.843491, 2.78, 54.644, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.7,28.6, 1
1507733793.14, 3.323, 1.5, 3.952, 26.837, 0.8434657, 2.768, 54.642, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.7,28.6, 1
1507733803.15, 3.364, 1.5, 3.954, 26.837, 0.8434588, 2.819, 54.636, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.7,28.8, 1
1507733813.15, 3.316, 1.5, 3.954, 26.837, 0.8434507, 2.763, 54.637, 475.0, 475.0, 0.0, 4.1, 16.9,27.3,68.7,28.8, 1
1507733823.15, 3.332, 1.5, 3.951, 26.837, 0.8434304, 2.803, 54.641, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.6,28.9, 1
1507733833.15, 3.353, 1.5, 3.954, 26.837, 0.8434273, 2.811, 54.64, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.8,29.1, 1
1507733843.15, 3.313, 1.5, 3.951, 26.837, 0.8434152, 2.764, 54.632, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.8,29.1, 1
1507733853.16, 3.361, 1.5, 3.951, 26.837, 0.8433856, 2.814, 54.632, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.9,29.1, 1
1507733863.16, 3.339, 1.5, 3.954, 26.837, 0.8433692, 2.766, 54.631, 475.0, 475.0, 0.0, 4.1, 16.7,27.2,68.8,29.3, 1
1507733873.16, 3.329, 1.5, 3.95, 26.836, 0.8433657, 2.776, 54.634, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.8,29.2, 1
1507733883.16, 3.365, 1.5, 3.953, 26.837, 0.8433818, 2.813, 54.628, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.8,29.3, 1
1507733893.16, 3.312, 1.5, 3.953, 26.837, 0.843335, 2.757, 54.628, 475.0, 475.0, 0.0, 4.1, 16.4,26.9,68.7,29.3, 1
1507733903.17, 3.34, 1.5, 3.951, 26.837, 0.843323, 2.81, 54.631, 475.0, 475.0, 0.0, 4.1, 16.3,26.9,68.8,29.4, 1
1507733913.17, 3.343, 1.5, 3.954, 26.837, 0.8433139, 2.803, 54.627, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.8,29.2, 1
1507733923.18, 3.315, 1.5, 3.95, 26.836, 0.8433161, 2.772, 54.628, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.8,29.2, 1
1507733933.18, 3.365, 1.5, 3.951, 26.837, 0.8432841, 2.818, 54.628, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.8,29.2, 1
1507733943.18, 3.327, 1.5, 3.953, 26.837, 0.8432698, 2.757, 54.626, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.8,29.2, 1
1507733953.18, 3.337, 1.5, 3.95, 26.837, 0.8432726, 2.785, 54.622, 475.0, 475.0, 0.0, 4.1, 16.3,26.8,68.8,29.2, 1
1507733963.19, 3.363, 1.5, 3.953, 26.837, 0.8432609, 2.805, 54.623, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.8,29.2, 1
1507733973.19, 3.312, 1.5, 3.951, 26.837, 0.8432239, 2.756, 54.624, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.7,29.1, 1
1507733983.19, 3.348, 1.5, 3.95, 26.837, 0.843221, 2.816, 54.619, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.8,29.1, 1
1507733993.19, 3.33, 1.5, 3.953, 26.836, 0.8432249, 2.787, 54.618, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.7,29.2, 1
1507734003.19, 3.318, 1.5, 3.949, 26.837, 0.8432257, 2.779, 54.618, 475.0, 475.0, 0.0, 4.1, 17.0,27.4,68.9,29.2, 1
1507734013.20, 3.363, 1.5, 3.951, 26.837, 0.8431914, 2.818, 54.615, 475.0, 475.0, 0.0, 4.1, 17.2,27.3,69.0,29.3, 1
1507734023.20, 3.316, 1.5, 3.951, 26.836, 0.8431554, 2.754, 54.617, 475.0, 475.0, 0.0, 4.1, 17.5,27.7,68.8,29.4, 1
1507734033.20, 3.344, 1.5, 3.948, 26.837, 0.8431646, 2.795, 54.618, 475.0, 475.0, 0.0, 4.1, 17.5,27.6,68.8,29.4, 1
1507734043.20, 3.354, 1.5, 3.952, 26.837, 0.8431552, 2.792, 54.616, 475.0, 475.0, 0.0, 4.1, 17.6,27.9,68.8,29.5, 1
1507734053.20, 3.315, 1.5, 3.949, 26.836, 0.8431349, 2.759, 54.617, 475.0, 475.0, 0.0, 4.1, 17.7,27.9,68.8,29.6, 1
1507734063.21, 3.356, 1.5, 3.95, 26.836, 0.8431144, 2.818, 54.612, 475.0, 475.0, 0.0, 4.1, 17.7,27.9,68.8,29.6, 1
1507734073.21, 3.319, 1.5, 3.951, 26.836, 0.8431171, 2.77, 54.61, 475.0, 475.0, 0.0, 4.1, 17.7,28.0,68.8,29.8, 1
1507734083.21, 3.323, 1.5, 3.948, 26.836, 0.8431046, 2.789, 54.608, 475.0, 475.0, 0.0, 4.1, 17.8,28.0,68.9,29.7, 1
1507734093.21, 3.357, 1.5, 3.951, 26.836, 0.8430669, 2.814, 54.608, 475.0, 475.0, 0.0, 4.1, 17.8,28.1,68.8,29.7, 1
1507734103.21, 3.31, 1.5, 3.949, 26.837, 0.8430559, 2.756, 54.612, 475.0, 475.0, 0.0, 4.1, 17.6,27.9,68.7,29.8, 1
1507734113.22, 3.353, 1.5, 3.948, 26.837, 0.8430466, 2.804, 54.604, 475.0, 475.0, 0.0, 4.1, 17.6,27.9,68.9,30.0, 1
1507734123.22, 3.345, 1.5, 3.951, 26.837, 0.8430201, 2.776, 54.603, 475.0, 475.0, 0.0, 4.1, 17.6,27.9,68.8,30.0, 1
1507734133.22, 3.321, 1.5, 3.948, 26.837, 0.8430063, 2.766, 54.607, 475.0, 475.0, 0.0, 4.1, 17.6,28.0,69.0,30.0, 1
1507734143.22, 3.362, 1.5, 3.95, 26.837, 0.8430042, 2.816, 54.603, 475.0, 475.0, 0.0, 4.1, 17.6,27.8,68.9,30.0, 1
1507734153.22, 3.312, 1.5, 3.951, 26.837, 0.8429942, 2.759, 54.608, 475.0, 475.0, 0.0, 4.1, 17.5,27.7,68.8,30.0, 1
1507734163.22, 3.331, 1.5, 3.947, 26.836, 0.8429714, 2.801, 54.604, 475.0, 475.0, 0.0, 4.1, 17.3,27.8,68.8,30.0, 1
1507734173.22, 3.348, 1.5, 3.951, 26.837, 0.8429558, 2.808, 54.601, 475.0, 475.0, 0.0, 4.1, 17.3,27.8,69.0,30.0, 1
1507734183.23, 3.31, 1.5, 3.948, 26.836, 0.8429491, 2.761, 54.598, 475.0, 475.0, 0.0, 4.1, 17.5,27.6,68.8,30.0, 1
1507734193.23, 3.359, 1.5, 3.948, 26.836, 0.8429362, 2.811, 54.596, 475.0, 475.0, 0.0, 4.1, 17.4,27.8,68.9,29.9, 1
1507734203.24, 3.333, 1.5, 3.95, 26.836, 0.8429388, 2.761, 54.594, 475.0, 475.0, 0.0, 4.1, 17.5,27.8,68.7,30.0, 1
1507734213.24, 3.328, 1.5, 3.947, 26.836, 0.8429034, 2.772, 54.592, 475.0, 475.0, 0.0, 4.1, 17.7,27.9,68.8,30.0, 1
1507734223.24, 3.362, 1.5, 3.95, 26.837, 0.8429162, 2.81, 54.599, 475.0, 475.0, 0.0, 4.1, 17.8,27.9,69.0,30.0, 1
1507734233.24, 3.309, 1.5, 3.949, 26.837, 0.8428691, 2.752, 54.596, 475.0, 475.0, 0.0, 4.1, 17.8,28.0,68.9,30.1, 1
1507734243.24, 3.339, 1.5, 3.947, 26.837, 0.8428803, 2.808, 54.595, 475.0, 475.0, 0.0, 4.1, 18.0,28.1,68.8,30.0, 1
1507734253.25, 3.336, 1.5, 3.95, 26.837, 0.8428829, 2.798, 54.585, 475.0, 475.0, 0.0, 4.1, 18.1,28.2,68.9,30.1, 1
1507734263.25, 3.312, 1.5, 3.946, 26.837, 0.8428438, 2.768, 54.589, 475.0, 475.0, 0.0, 4.1, 18.1,28.3,68.9,30.1, 1
1507734273.25, 3.361, 1.5, 3.948, 26.836, 0.8428132, 2.815, 54.592, 475.0, 475.0, 0.0, 4.1, 18.2,28.4,68.9,30.3, 1
1507734283.25, 3.321, 1.5, 3.949, 26.837, 0.8427954, 2.753, 54.585, 475.0, 475.0, 0.0, 4.1, 18.3,28.5,69.0,30.2, 1
1507734293.25, 3.335, 1.5, 3.946, 26.837, 0.8427815, 2.781, 54.59, 475.0, 475.0, 0.0, 4.1, 18.4,28.7,69.0,30.2, 1
1507734303.25, 3.357, 1.5, 3.949, 26.837, 0.8427569, 2.801, 54.586, 475.0, 475.0, 0.0, 4.1, 18.6,28.6,69.0,30.5, 1
1507734313.26, 3.31, 1.5, 3.947, 26.836, 0.8427679, 2.752, 54.582, 475.0, 475.0, 0.0, 4.1, 18.6,28.8,68.9,30.3, 1
1507734323.26, 3.347, 1.5, 3.947, 26.837, 0.8427374, 2.813, 54.583, 475.0, 475.0, 0.0, 4.1, 18.5,28.8,68.9,30.5, 1
1507734333.26, 3.324, 1.5, 3.949, 26.836, 0.8427298, 2.781, 54.58, 475.0, 475.0, 0.0, 4.1, 18.5,28.8,69.0,30.6, 1
1507734343.26, 3.316, 1.5, 3.945, 26.836, 0.8427509, 2.776, 54.58, 475.0, 475.0, 0.0, 4.1, 18.6,28.7,68.9,30.6, 1
1507734353.26, 3.358, 1.5, 3.947, 26.837, 0.8427397, 2.815, 54.582, 475.0, 475.0, 0.0, 4.1, 18.4,28.7,69.1,30.5, 1
1507734363.27, 3.311, 1.5, 3.947, 26.837, 0.842731, 2.75, 54.573, 475.0, 475.0, 0.0, 4.1, 18.5,28.7,68.8,30.8, 1
1507734373.27, 3.343, 1.5, 3.945, 26.836, 0.8427142, 2.792, 54.573, 475.0, 475.0, 0.0, 4.1, 18.6,28.7,69.0,30.7, 1
1507734383.27, 3.349, 1.5, 3.948, 26.836, 0.8426525, 2.787, 54.578, 475.0, 475.0, 0.0, 4.1, 18.6,28.8,69.0,30.8, 1
1507734393.27, 3.314, 1.5, 3.945, 26.836, 0.8426552, 2.755, 54.572, 475.0, 475.0, 0.0, 4.1, 18.5,28.6,69.0,30.7, 1
1507734403.27, 3.354, 1.5, 3.946, 26.837, 0.8426346, 2.815, 54.573, 475.0, 475.0, 0.0, 4.1, 18.5,28.7,69.0,30.8, 1
1507734413.27, 3.314, 1.5, 3.948, 26.835, 0.8426505, 2.765, 54.566, 475.0, 475.0, 0.0, 4.1, 18.4,28.7,69.0,30.8, 1
1507734423.27, 3.322, 1.5, 3.944, 26.836, 0.8426267, 2.787, 54.573, 475.0, 475.0, 0.0, 4.1, 18.5,28.7,69.0,30.8, 1
1507734433.28, 3.352, 1.5, 3.947, 26.836, 0.8426446, 2.811, 54.57, 475.0, 475.0, 0.0, 4.1, 18.6,28.9,69.1,30.8, 1
1507734443.28, 3.307, 1.5, 3.945, 26.836, 0.8426126, 2.753, 54.561, 475.0, 475.0, 0.0, 4.1, 18.6,28.7,68.9,30.8, 1
1507734453.28, 3.352, 1.5, 3.944, 26.836, 0.8425884, 2.802, 54.563, 475.0, 475.0, 0.0, 4.1, 18.7,28.9,69.0,30.9, 1
1507734463.28, 3.339, 1.5, 3.947, 26.835, 0.8425978, 2.77, 54.566, 475.0, 475.0, 0.0, 4.1, 18.7,28.9,69.1,30.8, 1
1507734473.29, 3.319, 1.5, 3.944, 26.836, 0.8425571, 2.761, 54.566, 475.0, 475.0, 0.0, 4.1, 18.9,29.0,69.0,30.9, 1
1507734483.29, 3.358, 1.5, 3.946, 26.837, 0.8425285, 2.812, 54.56, 475.0, 475.0, 0.0, 4.1, 18.7,29.1,69.0,30.9, 1
1507734493.29, 3.307, 1.5, 3.946, 26.837, 0.8425624, 2.752, 54.557, 475.0, 475.0, 0.0, 4.1, 19.0,29.0,69.0,30.9, 1
1507734503.29, 3.329, 1.5, 3.943, 26.836, 0.8425443, 2.798, 54.554, 475.0, 475.0, 0.0, 4.1, 19.0,29.2,69.1,30.9, 1
1507734513.30, 3.342, 1.5, 3.946, 26.836, 0.8425016, 2.804, 54.557, 475.0, 475.0, 0.0, 4.1, 19.1,29.2,69.0,31.0, 1
1507734523.30, 3.307, 1.5, 3.943, 26.836, 0.8424874, 2.757, 54.554, 475.0, 475.0, 0.0, 4.1, 19.1,29.3,69.1,31.1, 1
1507734533.30, 3.356, 1.5, 3.944, 26.837, 0.8424626, 2.809, 54.554, 475.0, 475.0, 0.0, 4.1, 19.0,29.4,69.0,31.0, 1
1507734543.30, 3.327, 1.5, 3.946, 26.837, 0.8424642, 2.756, 54.552, 475.0, 475.0, 0.0, 4.1, 18.9,29.3,69.1,31.1, 1
1507734553.30, 3.326, 1.5, 3.943, 26.836, 0.8424435, 2.768, 54.552, 475.0, 475.0, 0.0, 4.1, 18.8,29.1,69.0,31.1, 1
1507734563.31, 3.358, 1.5, 3.946, 26.836, 0.8424171, 2.807, 54.547, 475.0, 475.0, 0.0, 4.1, 18.7,29.1,69.1,31.1, 1
1507734573.31, 3.306, 1.5, 3.945, 26.836, 0.842449, 2.748, 54.543, 475.0, 475.0, 0.0, 4.1, 18.5,28.8,69.2,31.1, 1
1507734583.31, 3.338, 1.5, 3.944, 26.837, 0.8424345, 2.807, 54.543, 475.0, 475.0, 0.0, 4.1, 18.2,28.7,69.1,31.1, 1
1507734593.31, 3.331, 1.5, 3.946, 26.836, 0.8424161, 2.793, 54.538, 475.0, 475.0, 0.0, 4.1, 17.9,28.4,69.1,31.2, 1
1507734603.31, 3.31, 1.5, 3.942, 26.836, 0.8423925, 2.765, 54.542, 475.0, 475.0, 0.0, 4.1, 17.7,28.3,69.1,31.0, 1
1507734613.31, 3.359, 1.5, 3.944, 26.836, 0.8423654, 2.813, 54.54, 475.0, 475.0, 0.0, 4.1, 17.5,28.0,69.2,30.8, 1
1507734623.31, 3.316, 1.5, 3.945, 26.837, 0.8423831, 2.749, 54.537, 475.0, 475.0, 0.0, 4.1, 17.1,27.7,69.1,30.8, 1
1507734633.32, 3.335, 1.5, 3.942, 26.837, 0.8423437, 2.779, 54.538, 475.0, 475.0, 0.0, 4.1, 16.9,27.6,69.0,30.8, 1
1507734643.32, 3.353, 1.5, 3.946, 26.837, 0.8423255, 2.798, 54.536, 475.0, 475.0, 0.0, 4.1, 16.6,27.3,69.1,30.5, 1
1507734653.32, 3.308, 1.5, 3.943, 26.836, 0.8422974, 2.749, 54.531, 475.0, 475.0, 0.0, 4.1, 16.4,27.1,69.1,30.5, 1
1507734663.32, 3.346, 1.5, 3.943, 26.836, 0.8423104, 2.811, 54.532, 475.0, 475.0, 0.0, 4.1, 16.1,26.8,69.1,30.3, 1
1507734673.32, 3.319, 1.5, 3.945, 26.836, 0.8423022, 2.777, 54.534, 475.0, 475.0, 0.0, 4.1, 15.8,26.5,69.1,30.1, 1
1507734683.32, 3.315, 1.5, 3.941, 26.836, 0.8422946, 2.774, 54.53, 475.0, 475.0, 0.0, 4.1, 15.6,26.2,69.1,30.0, 1
1507734693.33, 3.355, 1.5, 3.944, 26.836, 0.8422637, 2.813, 54.526, 475.0, 475.0, 0.0, 4.1, 15.2,26.1,69.1,29.7, 1
1507734703.33, 3.308, 1.5, 3.943, 26.836, 0.8422585, 2.747, 54.523, 475.0, 475.0, 0.0, 4.1, 14.9,25.9,69.0,29.5, 1
1507734713.34, 3.343, 1.5, 3.942, 26.836, 0.8422545, 2.79, 54.523, 475.0, 475.0, 0.0, 4.1, 14.7,25.5,69.0,29.4, 1
1507734723.34, 3.345, 1.5, 3.945, 26.836, 0.8422553, 2.783, 54.524, 475.0, 475.0, 0.0, 4.1, 14.3,25.1,68.9,29.2, 1
1507734733.34, 3.313, 1.5, 3.942, 26.836, 0.8422412, 2.754, 54.518, 475.0, 475.0, 0.0, 4.1, 13.9,24.8,69.0,28.9, 1
1507734743.34, 3.354, 1.5, 3.944, 26.836, 0.8422308, 2.813, 54.517, 475.0, 475.0, 0.0, 4.1, 13.6,24.5,68.9,28.7, 1
1507734753.34, 3.31, 1.5, 3.944, 26.837, 0.8422591, 2.761, 54.517, 475.0, 475.0, 0.0, 4.1, 13.2,24.2,68.8,28.6, 1
1507734763.35, 3.321, 1.5, 3.941, 26.836, 0.8422167, 2.785, 54.514, 475.0, 475.0, 0.0, 4.1, 13.0,23.9,68.9,28.3, 1
1507734773.35, 3.348, 1.5, 3.944, 26.836, 0.8422067, 2.809, 54.514, 475.0, 475.0, 0.0, 4.1, 12.6,23.8,68.8,28.1, 1
1507734783.35, 3.305, 1.5, 3.942, 26.837, 0.8421847, 2.75, 54.511, 475.0, 475.0, 0.0, 4.1, 12.3,23.4,68.8,28.0, 1
1507734793.35, 3.351, 1.5, 3.941, 26.836, 0.842164, 2.801, 54.506, 475.0, 475.0, 0.0, 4.1, 12.0,23.1,68.8,27.6, 1
1507734803.35, 3.334, 1.5, 3.944, 26.836, 0.8421786, 2.766, 54.505, 475.0, 475.0, 0.0, 4.1, 11.7,22.8,68.8,27.3, 1
1507734813.36, 3.318, 1.5, 3.94, 26.836, 0.8421542, 2.759, 54.502, 475.0, 475.0, 0.0, 4.1, 11.4,22.5,68.8,27.1, 1
1507734823.36, 3.357, 1.5, 3.943, 26.836, 0.8421714, 2.81, 54.495, 475.0, 475.0, 0.0, 4.1, 11.0,22.2,68.7,26.8, 1
1507734833.36, 3.319, 1.5, 3.943, 26.836, 0.8421575, 2.75, 54.5, 475.0, 475.0, 0.0, 4.1, 10.8,21.8,68.7,26.7, 1
1507734843.36, 3.329, 1.5, 3.94, 26.836, 0.8421448, 2.771, 54.504, 475.0, 475.0, 0.0, 4.1, 10.7,21.8,68.7,26.5, 1
1507734853.37, 3.355, 1.5, 3.944, 26.836, 0.8421218, 2.802, 54.498, 475.0, 475.0, 0.0, 4.1, 10.6,21.5,68.7,26.2, 1
1507734863.37, 3.306, 1.5, 3.942, 26.837, 0.8421226, 2.746, 54.491, 475.0, 475.0, 0.0, 4.1, 10.5,21.4,68.7,25.9, 1
1507734873.37, 3.342, 1.5, 3.941, 26.836, 0.8420821, 2.808, 54.488, 475.0, 475.0, 0.0, 4.1, 10.3,21.2,68.7,25.8, 1
1507734883.37, 3.323, 1.5, 3.944, 26.837, 0.8420585, 2.784, 54.488, 475.0, 475.0, 0.0, 4.1, 10.3,21.2,68.7,25.6, 1
1507734893.37, 3.312, 1.5, 3.94, 26.836, 0.8420563, 2.768, 54.486, 475.0, 475.0, 0.0, 4.1, 10.6,21.1,68.7,25.5, 1
1507734903.38, 3.356, 1.5, 3.942, 26.836, 0.8420474, 2.813, 54.485, 475.0, 475.0, 0.0, 4.1, 11.0,21.5,68.6,25.4, 1
1507734913.38, 3.31, 1.5, 3.942, 26.836, 0.8420228, 2.746, 54.485, 475.0, 475.0, 0.0, 4.1, 11.8,22.0,68.6,25.1, 1
1507734923.38, 3.338, 1.5, 3.94, 26.836, 0.842022, 2.782, 54.479, 475.0, 475.0, 0.0, 4.1, 12.6,22.7,68.7,25.1, 1
1507734933.38, 3.348, 1.5, 3.943, 26.837, 0.8419938, 2.79, 54.476, 475.0, 475.0, 0.0, 4.1, 13.2,23.3,68.5,25.3, 1
1507734943.38, 3.31, 1.5, 3.941, 26.836, 0.8419855, 2.75, 54.476, 475.0, 475.0, 0.0, 4.1, 13.7,24.0,68.5,25.4, 1
1507734953.38, 3.35, 1.5, 3.942, 26.836, 0.8420134, 2.812, 54.476, 475.0, 475.0, 0.0, 4.1, 14.0,24.3,68.5,25.6, 1
1507734963.39, 3.312, 1.5, 3.943, 26.836, 0.8419792, 2.768, 54.468, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.5,25.8, 1
1507734973.39, 3.318, 1.5, 3.94, 26.836, 0.8419472, 2.778, 54.469, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.5,26.0, 1
1507734983.39, 3.351, 1.5, 3.943, 26.836, 0.8419641, 2.811, 54.463, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.4,26.1, 1
1507734993.40, 3.305, 1.5, 3.941, 26.836, 0.8419723, 2.749, 54.463, 475.0, 475.0, 0.0, 4.1, 14.2,24.8,68.4,26.2, 1
1507735003.40, 3.348, 1.5, 3.94, 26.836, 0.8419501, 2.795, 54.464, 475.0, 475.0, 0.0, 4.1, 14.0,24.6,68.4,26.4, 1
1507735013.40, 3.339, 1.5, 3.943, 26.837, 0.8419198, 2.775, 54.462, 475.0, 475.0, 0.0, 4.1, 13.8,24.6,68.4,26.5, 1
