# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507735023.40, 3.316, 1.5, 3.94, 26.836, 0.8419026, 2.756, 54.462, 475.0, 475.0, 0.0, 4.1, 13.7,24.4,68.5,26.5, 1
1507735033.41, 3.356, 1.5, 3.942, 26.836, 0.8418933, 2.812, 54.452, 475.0, 475.0, 0.0, 4.1, 13.4,24.2,68.4,26.7, 1
1507735043.41, 3.307, 1.5, 3.943, 26.836, 0.8418747, 2.756, 54.452, 475.0, 475.0, 0.0, 4.1, 13.2,24.0,68.4,26.6, 1
1507735053.41, 3.326, 1.5, 3.94, 26.837, 0.8418739, 2.791, 54.451, 475.0, 475.0, 0.0, 4.1, 13.0,23.8,68.4,26.7, 1
1507735063.41, 3.343, 1.5, 3.943, 26.837, 0.841868, 2.806, 54.446, 475.0, 475.0, 0.0, 4.1, 12.9,23.6,68.4,26.6, 1
1507735073.41, 3.305, 1.5, 3.94, 26.837, 0.841826, 2.753, 54.448, 475.0, 475.0, 0.0, 4.1, 12.5,23.4,68.3,26.6, 1
1507735083.41, 3.355, 1.5, 3.941, 26.837, 0.8418161, 2.805, 54.448, 475.0, 475.0, 0.0, 4.1, 12.3,23.1,68.4,26.4, 1
1507735093.42, 3.328, 1.5, 3.943, 26.836, 0.8418296, 2.761, 54.441, 475.0, 475.0, 0.0, 4.1, 12.2,23.0,68.4,26.4, 1
1507735103.42, 3.324, 1.5, 3.94, 26.837, 0.8417952, 2.763, 54.445, 475.0, 475.0, 0.0, 4.1, 12.0,22.8,68.4,26.4, 1
1507735113.42, 3.358, 1.5, 3.943, 26.836, 0.8418113, 2.809, 54.441, 475.0, 475.0, 0.0, 4.1, 12.2,22.8,68.3,26.2, 1
1507735123.42, 3.305, 1.5, 3.942, 26.837, 0.8417952, 2.748, 54.432, 475.0, 475.0, 0.0, 4.1, 12.3,22.8,68.4,26.1, 1
1507735133.42, 3.335, 1.5, 3.94, 26.837, 0.8417803, 2.802, 54.439, 475.0, 475.0, 0.0, 4.1, 12.4,22.9,68.4,26.1, 1
1507735143.42, 3.332, 1.5, 3.943, 26.836, 0.8417616, 2.799, 54.432, 475.0, 475.0, 0.0, 4.1, 12.6,23.1,68.4,26.0, 1
1507735153.43, 3.309, 1.5, 3.939, 26.836, 0.8417813, 2.761, 54.434, 475.0, 475.0, 0.0, 4.1, 12.9,23.3,68.4,25.9, 1
1507735163.43, 3.358, 1.5, 3.941, 26.836, 0.8417688, 2.811, 54.431, 475.0, 475.0, 0.0, 4.1, 13.3,23.6,68.2,26.0, 1
1507735173.43, 3.318, 1.5, 3.942, 26.836, 0.8417568, 2.751, 54.43, 475.0, 475.0, 0.0, 4.1, 13.7,23.9,68.3,26.2, 1
1507735183.43, 3.333, 1.5, 3.939, 26.837, 0.8417194, 2.774, 54.424, 475.0, 475.0, 0.0, 4.1, 14.0,24.2,68.4,26.2, 1
1507735193.44, 3.354, 1.5, 3.943, 26.837, 0.8417141, 2.803, 54.423, 475.0, 475.0, 0.0, 4.1, 14.2,24.6,68.4,26.2, 1
1507735203.44, 3.308, 1.5, 3.941, 26.836, 0.8417151, 2.748, 54.423, 475.0, 475.0, 0.0, 4.1, 14.2,24.7,68.2,26.4, 1
1507735213.44, 3.345, 1.5, 3.941, 26.837, 0.8416856, 2.81, 54.424, 475.0, 475.0, 0.0, 4.1, 14.4,24.9,68.2,26.5, 1
1507735223.45, 3.321, 1.5, 3.943, 26.837, 0.8416819, 2.785, 54.417, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.4,26.6, 1
1507735233.45, 3.314, 1.5, 3.939, 26.836, 0.8416581, 2.77, 54.412, 475.0, 475.0, 0.0, 4.1, 14.2,24.8,68.2,26.7, 1
1507735243.45, 3.356, 1.5, 3.942, 26.836, 0.8416545, 2.814, 54.416, 475.0, 475.0, 0.0, 4.1, 14.2,24.7,68.2,26.8, 1
1507735253.45, 3.31, 1.5, 3.941, 26.837, 0.8416544, 2.748, 54.415, 475.0, 475.0, 0.0, 4.1, 14.2,24.7,68.2,26.8, 1
1507735263.46, 3.342, 1.5, 3.939, 26.836, 0.8416426, 2.785, 54.41, 475.0, 475.0, 0.0, 4.1, 14.0,24.6,68.4,26.8, 1
1507735273.46, 3.347, 1.5, 3.943, 26.836, 0.8416179, 2.79, 54.406, 475.0, 475.0, 0.0, 4.1, 13.7,24.5,68.4,27.0, 1
1507735283.46, 3.313, 1.5, 3.94, 26.836, 0.8416413, 2.752, 54.407, 475.0, 475.0, 0.0, 4.1, 13.8,24.4,68.4,26.8, 1
1507735293.46, 3.353, 1.5, 3.942, 26.837, 0.8415946, 2.814, 54.408, 475.0, 475.0, 0.0, 4.1, 13.5,24.2,68.4,26.9, 1
1507735303.46, 3.312, 1.5, 3.943, 26.837, 0.8415857, 2.768, 54.406, 475.0, 475.0, 0.0, 4.1, 13.4,24.0,68.2,26.9, 1
1507735313.46, 3.321, 1.5, 3.939, 26.837, 0.8416103, 2.78, 54.4, 475.0, 475.0, 0.0, 4.1, 13.3,24.0,68.2,26.8, 1
1507735323.46, 3.35, 1.5, 3.942, 26.837, 0.8415683, 2.812, 54.4, 475.0, 475.0, 0.0, 4.1, 13.2,23.8,68.3,26.8, 1
1507735333.46, 3.306, 1.5, 3.94, 26.837, 0.8415515, 2.75, 54.402, 475.0, 475.0, 0.0, 4.1, 13.1,23.7,68.2,26.7, 1
1507735343.47, 3.351, 1.5, 3.94, 26.836, 0.8415329, 2.798, 54.397, 475.0, 475.0, 0.0, 4.1, 12.9,23.6,68.2,26.6, 1
1507735353.47, 3.338, 1.5, 3.943, 26.836, 0.8415286, 2.775, 54.393, 475.0, 475.0, 0.0, 4.1, 13.1,23.7,68.2,26.7, 1
1507735363.47, 3.319, 1.5, 3.939, 26.837, 0.8415231, 2.757, 54.392, 475.0, 475.0, 0.0, 4.1, 13.1,23.7,68.2,26.6, 1
1507735373.47, 3.358, 1.5, 3.942, 26.837, 0.8415188, 2.813, 54.393, 475.0, 475.0, 0.0, 4.1, 13.2,23.7,68.4,26.6, 1
1507735383.48, 3.307, 1.5, 3.942, 26.837, 0.8415413, 2.756, 54.394, 475.0, 475.0, 0.0, 4.1, 13.2,23.8,68.2,26.6, 1
1507735393.48, 3.329, 1.5, 3.939, 26.836, 0.8415105, 2.793, 54.393, 475.0, 475.0, 0.0, 4.1, 13.4,23.9,68.2,26.5, 1
1507735403.48, 3.341, 1.5, 3.942, 26.836, 0.8414962, 2.806, 54.389, 475.0, 475.0, 0.0, 4.1, 13.5,24.0,68.2,26.5, 1
1507735413.48, 3.306, 1.5, 3.939, 26.837, 0.8414851, 2.754, 54.389, 475.0, 475.0, 0.0, 4.1, 13.8,24.2,68.2,26.5, 1
1507735423.48, 3.356, 1.5, 3.94, 26.837, 0.8414415, 2.806, 54.389, 475.0, 475.0, 0.0, 4.1, 13.9,24.4,68.3,26.5, 1
1507735433.49, 3.326, 1.5, 3.942, 26.836, 0.841447, 2.759, 54.382, 475.0, 475.0, 0.0, 4.1, 14.1,24.4,68.2,26.6, 1
1507735443.49, 3.326, 1.5, 3.938, 26.836, 0.8414318, 2.764, 54.384, 475.0, 475.0, 0.0, 4.1, 14.1,24.5,68.2,26.6, 1
1507735453.49, 3.357, 1.5, 3.942, 26.837, 0.8414368, 2.808, 54.38, 475.0, 475.0, 0.0, 4.1, 14.2,24.6,68.4,26.8, 1
1507735463.49, 3.305, 1.5, 3.94, 26.836, 0.8414362, 2.748, 54.387, 475.0, 475.0, 0.0, 4.1, 14.2,24.7,68.2,26.7, 1
1507735473.49, 3.338, 1.5, 3.939, 26.836, 0.8414041, 2.803, 54.379, 475.0, 475.0, 0.0, 4.1, 14.2,24.6,68.2,26.9, 1
1507735483.50, 3.33, 1.5, 3.942, 26.836, 0.8413864, 2.798, 54.376, 475.0, 475.0, 0.0, 4.1, 14.2,24.8,68.2,26.8, 1
1507735493.50, 3.31, 1.5, 3.938, 26.837, 0.8413767, 2.761, 54.373, 475.0, 475.0, 0.0, 4.1, 14.2,24.7,68.2,26.9, 1
1507735503.50, 3.358, 1.5, 3.94, 26.837, 0.8413757, 2.811, 54.372, 475.0, 475.0, 0.0, 4.1, 14.0,24.6,68.2,27.0, 1
1507735513.50, 3.315, 1.5, 3.941, 26.836, 0.8413441, 2.75, 54.37, 475.0, 475.0, 0.0, 4.1, 14.0,24.7,68.2,27.1, 1
1507735523.50, 3.334, 1.5, 3.938, 26.836, 0.8413487, 2.774, 54.369, 475.0, 475.0, 0.0, 4.1, 14.0,24.5,68.2,26.9, 1
1507735533.50, 3.352, 1.5, 3.942, 26.837, 0.8413341, 2.801, 54.371, 475.0, 475.0, 0.0, 4.1, 13.9,24.5,68.4,27.0, 1
1507735543.50, 3.308, 1.5, 3.939, 26.836, 0.8413147, 2.747, 54.367, 475.0, 475.0, 0.0, 4.1, 13.9,24.4,68.3,27.0, 1
1507735553.51, 3.346, 1.5, 3.939, 26.837, 0.8413308, 2.809, 54.367, 475.0, 475.0, 0.0, 4.1, 13.9,24.5,68.2,26.9, 1
1507735563.51, 3.318, 1.5, 3.941, 26.837, 0.8413137, 2.782, 54.363, 475.0, 475.0, 0.0, 4.1, 13.8,24.3,68.2,27.0, 1
1507735573.51, 3.315, 1.5, 3.938, 26.836, 0.8413077, 2.77, 54.359, 475.0, 475.0, 0.0, 4.1, 13.7,24.2,68.3,26.9, 1
1507735583.51, 3.354, 1.5, 3.94, 26.836, 0.8412817, 2.813, 54.361, 475.0, 475.0, 0.0, 4.1, 13.7,24.2,68.2,27.0, 1
1507735593.51, 3.307, 1.5, 3.939, 26.837, 0.8412575, 2.746, 54.359, 475.0, 475.0, 0.0, 4.1, 13.7,24.0,68.1,27.0, 1
1507735603.52, 3.343, 1.5, 3.938, 26.837, 0.841271, 2.784, 54.356, 475.0, 475.0, 0.0, 4.1, 13.7,24.2,68.2,27.0, 1
1507735613.52, 3.343, 1.5, 3.941, 26.836, 0.8412498, 2.787, 54.356, 475.0, 475.0, 0.0, 4.1, 13.8,24.2,68.4,26.9, 1
1507735623.52, 3.312, 1.5, 3.938, 26.837, 0.8412478, 2.75, 54.352, 475.0, 475.0, 0.0, 4.1, 13.8,24.2,68.2,26.8, 1
1507735633.52, 3.353, 1.5, 3.94, 26.836, 0.8412191, 2.812, 54.355, 475.0, 475.0, 0.0, 4.1, 13.9,24.3,68.1,26.9, 1
1507735643.52, 3.309, 1.5, 3.941, 26.836, 0.8412114, 2.766, 54.353, 475.0, 475.0, 0.0, 4.1, 13.9,24.3,68.2,26.9, 1
1507735653.53, 3.321, 1.5, 3.937, 26.837, 0.8412033, 2.779, 54.349, 475.0, 475.0, 0.0, 4.1, 14.0,24.3,68.2,26.9, 1
1507735663.53, 3.347, 1.5, 3.94, 26.836, 0.8411673, 2.81, 54.345, 475.0, 475.0, 0.0, 4.1, 14.1,24.5,68.2,26.9, 1
1507735673.54, 3.304, 1.5, 3.938, 26.836, 0.8411647, 2.748, 54.346, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.1,26.9, 1
1507735683.54, 3.35, 1.5, 3.937, 26.837, 0.8411841, 2.796, 54.344, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.1,27.0, 1
1507735693.54, 3.333, 1.5, 3.94, 26.836, 0.8411394, 2.771, 54.345, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.1,26.9, 1
1507735703.54, 3.319, 1.5, 3.937, 26.836, 0.8411433, 2.755, 54.344, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.1,27.1, 1
1507735713.54, 3.356, 1.5, 3.94, 26.837, 0.8411475, 2.811, 54.339, 475.0, 475.0, 0.0, 4.1, 14.4,24.7,68.2,26.9, 1
1507735723.55, 3.304, 1.5, 3.939, 26.836, 0.8411036, 2.753, 54.336, 475.0, 475.0, 0.0, 4.1, 14.3,24.9,68.2,27.0, 1
1507735733.55, 3.33, 1.5, 3.937, 26.836, 0.8410919, 2.791, 54.337, 475.0, 475.0, 0.0, 4.1, 14.3,24.9,68.2,27.1, 1
1507735743.55, 3.337, 1.5, 3.94, 26.837, 0.8411104, 2.805, 54.335, 475.0, 475.0, 0.0, 4.1, 14.3,25.0,68.2,27.1, 1
1507735753.55, 3.306, 1.5, 3.937, 26.837, 0.8411036, 2.754, 54.328, 475.0, 475.0, 0.0, 4.1, 14.4,24.9,68.2,27.2, 1
1507735763.55, 3.356, 1.5, 3.938, 26.837, 0.8410919, 2.805, 54.331, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.2,27.0, 1
1507735773.55, 3.322, 1.5, 3.94, 26.837, 0.8410781, 2.757, 54.33, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.1,27.2, 1
1507735783.55, 3.326, 1.5, 3.936, 26.836, 0.841061, 2.764, 54.326, 475.0, 475.0, 0.0, 4.1, 14.2,24.7,68.2,27.2, 1
1507735793.56, 3.355, 1.5, 3.94, 26.837, 0.8410696, 2.807, 54.325, 475.0, 475.0, 0.0, 4.1, 14.2,24.6,68.3,27.1, 1
1507735803.56, 3.304, 1.5, 3.938, 26.837, 0.8410427, 2.746, 54.322, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.2,27.2, 1
1507735813.56, 3.338, 1.5, 3.937, 26.836, 0.841029, 2.802, 54.321, 475.0, 475.0, 0.0, 4.1, 14.1,24.5,68.2,27.2, 1
1507735823.56, 3.325, 1.5, 3.94, 26.836, 0.8409853, 2.794, 54.322, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.2,27.1, 1
1507735833.56, 3.309, 1.5, 3.936, 26.837, 0.8409821, 2.76, 54.321, 475.0, 475.0, 0.0, 4.1, 14.1,24.4,68.2,27.0, 1
1507735843.57, 3.355, 1.5, 3.938, 26.832, 0.8409921, 2.809, 54.273, 475.0, 475.0, 0.0, 4.1, 14.2,24.4,68.2,27.0, 1
1507735853.57, 3.311, 1.5, 3.938, 26.836, 0.8409576, 2.747, 54.317, 475.0, 475.0, 0.0, 4.1, 14.1,24.5,68.3,27.1, 1
1507735863.57, 3.334, 1.5, 3.935, 26.837, 0.8409622, 2.772, 54.271, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.2,27.0, 1
1507735873.57, 3.349, 1.5, 3.939, 26.836, 0.840962, 2.799, 54.314, 475.0, 475.0, 0.0, 4.1, 14.1,24.6,68.2,27.1, 1
1507735883.57, 3.307, 1.5, 3.937, 26.837, 0.8409399, 2.745, 54.312, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.4,27.0, 1
1507735893.57, 3.346, 1.5, 3.937, 26.837, 0.8409007, 2.808, 54.262, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.2,26.9, 1
1507735903.58, 3.313, 1.5, 3.938, 26.832, 0.8408955, 2.777, 54.264, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.2,27.0, 1
1507735913.58, 3.314, 1.5, 3.935, 26.832, 0.8408802, 2.767, 54.263, 475.0, 475.0, 0.0, 4.1, 14.3,24.6,68.2,27.0, 1
1507735923.58, 3.351, 1.5, 3.938, 26.837, 0.8409106, 2.811, 54.305, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.2,27.1, 1
1507735933.58, 3.304, 1.5, 3.936, 26.832, 0.8408866, 2.743, 54.258, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.2,27.0, 1
1507735943.59, 3.343, 1.5, 3.935, 26.836, 0.8408876, 2.783, 54.301, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.4,27.0, 1
1507735953.59, 3.339, 1.5, 3.938, 26.832, 0.8408694, 2.783, 54.301, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.1,27.2, 1
1507735963.59, 3.311, 1.5, 3.935, 26.836, 0.8408444, 2.748, 54.298, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.2,27.2, 1
1507735973.59, 3.351, 1.5, 3.937, 26.832, 0.8408538, 2.81, 54.291, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.4,27.2, 1
1507735983.59, 3.305, 1.5, 3.938, 26.836, 0.8408252, 2.762, 54.293, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.2,27.3, 1
1507735993.60, 3.32, 1.5, 3.934, 26.833, 0.8408201, 2.777, 54.249, 475.0, 475.0, 0.0, 4.1, 14.7,25.1,68.2,27.2, 1
1507736003.60, 3.342, 1.5, 3.937, 26.832, 0.8407951, 2.807, 54.246, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.2,27.5, 1
1507736013.60, 3.301, 1.5, 3.934, 26.832, 0.8407886, 2.745, 54.242, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.2,27.3, 1
1507736023.60, 3.349, 1.5, 3.934, 26.832, 0.840786, 2.793, 54.24, 475.0, 475.0, 0.0, 4.1, 14.6,25.2,68.2,27.4, 1
1507736033.60, 3.328, 1.5, 3.937, 26.836, 0.8407601, 2.767, 54.286, 475.0, 475.0, 0.0, 4.1, 14.6,25.3,68.2,27.4, 1
1507736043.60, 3.317, 1.5, 3.933, 26.832, 0.8407487, 2.752, 54.238, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.3,27.3, 1
1507736053.61, 3.353, 1.5, 3.936, 26.832, 0.8407179, 2.808, 54.237, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.4,27.5, 1
1507736063.61, 3.301, 1.5, 3.936, 26.832, 0.8407347, 2.748, 54.238, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.2,27.5, 1
1507736073.61, 3.329, 1.5, 3.934, 26.833, 0.8407239, 2.788, 54.236, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.2,27.4, 1
1507736083.61, 3.331, 1.5, 3.937, 26.833, 0.8407081, 2.801, 54.233, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.4,27.3, 1
1507736093.62, 3.303, 1.5, 3.933, 26.831, 0.8406979, 2.749, 54.231, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.2,27.4, 1
1507736103.62, 3.352, 1.5, 3.934, 26.832, 0.840679, 2.803, 54.229, 475.0, 475.0, 0.0, 4.1, 14.0,24.5,68.2,27.3, 1
1507736113.62, 3.316, 1.5, 3.936, 26.832, 0.8406598, 2.751, 54.225, 475.0, 475.0, 0.0, 4.1, 14.0,24.4,68.2,27.3, 1
1507736123.62, 3.325, 1.5, 3.933, 26.832, 0.8406681, 2.76, 54.223, 475.0, 475.0, 0.0, 4.1, 14.0,24.5,68.3,27.3, 1
1507736133.63, 3.351, 1.5, 3.936, 26.832, 0.8406428, 2.803, 54.223, 475.0, 475.0, 0.0, 4.1, 14.0,24.4,68.2,27.2, 1
1507736143.63, 3.302, 1.5, 3.935, 26.832, 0.8406544, 2.742, 54.224, 475.0, 475.0, 0.0, 4.1, 13.9,24.4,68.3,27.2, 1
1507736153.63, 3.337, 1.5, 3.934, 26.832, 0.8406521, 2.8, 54.218, 475.0, 475.0, 0.0, 4.1, 13.9,24.5,68.4,27.1, 1
1507736163.63, 3.319, 1.5, 3.936, 26.832, 0.8406153, 2.789, 54.216, 475.0, 475.0, 0.0, 4.1, 13.9,24.4,68.2,27.1, 1
1507736173.64, 3.307, 1.5, 3.932, 26.832, 0.8406263, 2.756, 54.217, 475.0, 475.0, 0.0, 4.1, 14.0,24.5,68.2,27.2, 1
1507736183.64, 3.352, 1.5, 3.935, 26.832, 0.8406087, 2.807, 54.216, 475.0, 475.0, 0.0, 4.1, 13.9,24.5,68.2,27.0, 1
1507736193.64, 3.306, 1.5, 3.934, 26.831, 0.8406095, 2.743, 54.213, 475.0, 475.0, 0.0, 4.1, 14.0,24.5,68.2,27.0, 1
1507736203.64, 3.334, 1.5, 3.932, 26.833, 0.8406103, 2.769, 54.21, 475.0, 475.0, 0.0, 4.1, 14.0,24.5,68.4,27.0, 1
1507736213.64, 3.344, 1.5, 3.936, 26.832, 0.8405954, 2.793, 54.208, 475.0, 475.0, 0.0, 4.1, 14.0,24.5,68.2,27.1, 1
1507736223.64, 3.305, 1.5, 3.933, 26.832, 0.8405869, 2.742, 54.21, 475.0, 475.0, 0.0, 4.1, 14.2,24.4,68.2,26.9, 1
1507736233.64, 3.345, 1.5, 3.934, 26.832, 0.8405786, 2.806, 54.21, 475.0, 475.0, 0.0, 4.1, 14.0,24.5,68.4,27.0, 1
1507736243.64, 3.309, 1.5, 3.936, 26.832, 0.8405403, 2.774, 54.203, 475.0, 475.0, 0.0, 4.1, 14.0,24.6,68.2,27.1, 1
1507736253.65, 3.313, 1.5, 3.932, 26.833, 0.8405486, 2.765, 54.201, 475.0, 475.0, 0.0, 4.1, 14.0,24.5,68.2,27.1, 1
1507736263.65, 3.347, 1.5, 3.935, 26.832, 0.8405343, 2.809, 54.203, 475.0, 475.0, 0.0, 4.1, 13.9,24.6,68.1,27.1, 1
1507736273.65, 3.301, 1.5, 3.933, 26.832, 0.8405202, 2.741, 54.199, 475.0, 475.0, 0.0, 4.1, 14.0,24.5,68.2,27.1, 1
1507736283.65, 3.343, 1.5, 3.932, 26.832, 0.8405085, 2.781, 54.198, 475.0, 475.0, 0.0, 4.1, 14.0,24.5,68.2,27.0, 1
1507736293.65, 3.336, 1.5, 3.936, 26.836, 0.8404921, 2.781, 54.241, 475.0, 475.0, 0.0, 4.1, 14.0,24.5,68.2,27.0, 1
1507736303.66, 3.311, 1.5, 3.932, 26.832, 0.8404942, 2.746, 54.195, 475.0, 475.0, 0.0, 4.1, 13.9,24.4,68.2,27.0, 1
1507736313.66, 3.351, 1.5, 3.935, 26.832, 0.8404804, 2.809, 54.196, 475.0, 475.0, 0.0, 4.1, 13.9,24.4,68.2,27.0, 1
1507736323.66, 3.302, 1.5, 3.935, 26.832, 0.8404622, 2.758, 54.192, 475.0, 475.0, 0.0, 4.1, 13.8,24.4,68.1,27.0, 1
1507736333.66, 3.321, 1.5, 3.932, 26.832, 0.8404495, 2.776, 54.192, 475.0, 475.0, 0.0, 4.1, 13.9,24.3,68.1,26.9, 1
1507736343.66, 3.338, 1.5, 3.935, 26.832, 0.8404397, 2.806, 54.189, 475.0, 475.0, 0.0, 4.1, 13.7,24.4,68.2,27.0, 1
1507736353.66, 3.3, 1.5, 3.932, 26.832, 0.8404349, 2.744, 54.187, 475.0, 475.0, 0.0, 4.1, 13.7,24.2,68.2,26.9, 1
1507736363.67, 3.349, 1.5, 3.932, 26.832, 0.8404349, 2.793, 54.186, 475.0, 475.0, 0.0, 4.1, 13.5,24.1,68.2,26.9, 1
1507736373.67, 3.324, 1.5, 3.935, 26.833, 0.8404042, 2.764, 54.183, 475.0, 475.0, 0.0, 4.1, 13.7,24.1,68.2,26.9, 1
1507736383.67, 3.318, 1.5, 3.931, 26.832, 0.8403968, 2.751, 54.182, 475.0, 475.0, 0.0, 4.1, 13.5,24.1,68.2,26.8, 1
1507736393.67, 3.352, 1.5, 3.934, 26.832, 0.8403991, 2.807, 54.183, 475.0, 475.0, 0.0, 4.1, 13.5,24.2,68.1,26.7, 1
1507736403.67, 3.3, 1.5, 3.934, 26.832, 0.840371, 2.746, 54.181, 475.0, 475.0, 0.0, 4.1, 13.5,24.0,68.2,26.7, 1
1507736413.67, 3.329, 1.5, 3.932, 26.832, 0.8403983, 2.787, 54.177, 475.0, 475.0, 0.0, 4.1, 13.4,24.0,68.1,26.8, 1
1507736423.68, 3.327, 1.5, 3.934, 26.832, 0.8403575, 2.799, 54.173, 475.0, 475.0, 0.0, 4.1, 13.6,24.0,68.2,26.7, 1
1507736433.68, 3.303, 1.5, 3.931, 26.833, 0.8403478, 2.748, 54.175, 475.0, 475.0, 0.0, 4.1, 13.5,24.0,68.2,26.9, 1
1507736443.68, 3.352, 1.5, 3.932, 26.831, 0.8403548, 2.802, 54.174, 475.0, 475.0, 0.0, 4.1, 13.4,23.9,68.1,26.7, 1
1507736453.68, 3.312, 1.5, 3.933, 26.832, 0.8403503, 2.749, 54.168, 475.0, 475.0, 0.0, 4.1, 13.5,23.9,68.0,26.5, 1
1507736463.68, 3.326, 1.5, 3.931, 26.832, 0.8403154, 2.759, 54.17, 475.0, 475.0, 0.0, 4.1, 13.5,23.9,68.2,26.6, 1
1507736473.68, 3.348, 1.5, 3.934, 26.832, 0.8403203, 2.802, 54.168, 475.0, 475.0, 0.0, 4.1, 13.5,23.9,68.2,26.6, 1
1507736483.68, 3.301, 1.5, 3.932, 26.832, 0.840288, 2.74, 54.165, 475.0, 475.0, 0.0, 4.1, 13.5,23.9,68.0,26.7, 1
1507736493.69, 3.338, 1.5, 3.932, 26.832, 0.8402966, 2.799, 54.164, 475.0, 475.0, 0.0, 4.1, 13.4,23.9,68.2,26.5, 1
1507736503.69, 3.315, 1.5, 3.934, 26.832, 0.840294, 2.786, 54.163, 475.0, 475.0, 0.0, 4.1, 13.5,23.8,68.2,26.5, 1
1507736513.69, 3.307, 1.5, 3.93, 26.832, 0.8402753, 2.755, 54.161, 475.0, 475.0, 0.0, 4.1, 13.5,23.9,68.2,26.5, 1
1507736523.70, 3.349, 1.5, 3.932, 26.832, 0.8402831, 2.806, 54.161, 475.0, 475.0, 0.0, 4.1, 13.5,23.9,68.1,26.6, 1
1507736533.70, 3.303, 1.5, 3.932, 26.832, 0.8402481, 2.741, 54.16, 475.0, 475.0, 0.0, 4.1, 13.5,23.9,68.0,26.5, 1
1507736543.70, 3.335, 1.5, 3.93, 26.832, 0.8402337, 2.768, 54.155, 475.0, 475.0, 0.0, 4.1, 13.5,23.8,68.2,26.5, 1
1507736553.71, 3.34, 1.5, 3.934, 26.832, 0.8402161, 2.791, 54.153, 475.0, 475.0, 0.0, 4.1, 13.3,23.8,68.1,26.5, 1
1507736563.71, 3.305, 1.5, 3.931, 26.831, 0.840195, 2.74, 54.152, 475.0, 475.0, 0.0, 4.1, 13.4,23.8,68.2,26.4, 1
1507736573.71, 3.345, 1.5, 3.932, 26.832, 0.8401771, 2.805, 54.151, 475.0, 475.0, 0.0, 4.1, 13.4,23.7,68.1,26.5, 1
1507736583.71, 3.305, 1.5, 3.933, 26.832, 0.8401579, 2.77, 54.147, 475.0, 475.0, 0.0, 4.1, 13.2,23.8,68.2,26.4, 1
1507736593.71, 3.313, 1.5, 3.929, 26.832, 0.8401638, 2.764, 54.146, 475.0, 475.0, 0.0, 4.1, 13.2,23.7,68.0,26.5, 1
1507736603.72, 3.343, 1.5, 3.932, 26.832, 0.840153, 2.807, 54.145, 475.0, 475.0, 0.0, 4.1, 13.2,23.6,68.1,26.4, 1
1507736613.72, 3.299, 1.5, 3.931, 26.832, 0.8401438, 2.739, 54.144, 475.0, 475.0, 0.0, 4.1, 13.3,23.6,68.1,26.4, 1
1507736623.72, 3.343, 1.5, 3.93, 26.832, 0.8401091, 2.779, 54.142, 475.0, 475.0, 0.0, 4.1, 13.2,23.6,68.2,26.4, 1
1507736633.72, 3.331, 1.5, 3.933, 26.832, 0.840118, 2.776, 54.141, 475.0, 475.0, 0.0, 4.1, 13.4,23.7,68.0,26.4, 1
1507736643.72, 3.311, 1.5, 3.93, 26.831, 0.8400791, 2.744, 54.139, 475.0, 475.0, 0.0, 4.1, 13.4,23.7,68.0,26.4, 1
1507736653.72, 3.35, 1.5, 3.93, 26.833, 0.840082, 2.796, 54.138, 475.0, 475.0, 0.0, 4.1, 13.5,23.8,68.0,26.4, 1
1507736663.72, 3.315, 1.5, 3.932, 26.832, 0.84008, 2.754, 54.134, 475.0, 475.0, 0.0, 4.1, 13.4,23.8,68.2,26.4, 1
1507736673.72, 3.321, 1.5, 3.929, 26.833, 0.8400851, 2.753, 54.133, 475.0, 475.0, 0.0, 4.1, 13.5,23.7,68.0,26.3, 1
1507736683.73, 3.349, 1.5, 3.932, 26.832, 0.8400608, 2.804, 54.131, 475.0, 475.0, 0.0, 4.1, 13.4,23.8,68.0,26.3, 1
1507736693.73, 3.299, 1.5, 3.931, 26.832, 0.840062, 2.741, 54.13, 475.0, 475.0, 0.0, 4.1, 13.3,23.7,68.1,26.3, 1
1507736703.73, 3.334, 1.5, 3.93, 26.832, 0.8400358, 2.792, 54.127, 475.0, 475.0, 0.0, 4.1, 13.4,23.7,68.2,26.4, 1
1507736713.73, 3.319, 1.5, 3.933, 26.832, 0.8400208, 2.793, 54.124, 475.0, 475.0, 0.0, 4.1, 13.4,23.8,68.1,26.4, 1
1507736723.74, 3.304, 1.5, 3.929, 26.832, 0.8400373, 2.75, 54.124, 475.0, 475.0, 0.0, 4.1, 13.4,23.7,68.0,26.4, 1
1507736733.74, 3.35, 1.5, 3.931, 26.832, 0.8400026, 2.804, 54.125, 475.0, 475.0, 0.0, 4.1, 13.3,23.9,68.0,26.5, 1
1507736743.74, 3.306, 1.5, 3.931, 26.832, 0.8400185, 2.744, 54.118, 475.0, 475.0, 0.0, 4.1, 13.4,23.9,68.0,26.4, 1
1507736753.74, 3.33, 1.5, 3.929, 26.832, 0.839988, 2.762, 54.118, 475.0, 475.0, 0.0, 4.1, 13.3,23.9,68.2,26.4, 1
1507736763.74, 3.344, 1.5, 3.933, 26.836, 0.8399951, 2.798, 54.166, 475.0, 475.0, 0.0, 4.1, 13.4,23.9,68.2,26.4, 1
1507736773.75, 3.303, 1.5, 3.93, 26.832, 0.839957, 2.739, 54.115, 475.0, 475.0, 0.0, 4.1, 13.4,23.9,68.1,26.4, 1
1507736783.75, 3.342, 1.5, 3.931, 26.833, 0.8399274, 2.802, 54.115, 475.0, 475.0, 0.0, 4.1, 13.5,23.9,68.0,26.4, 1
1507736793.75, 3.31, 1.5, 3.933, 26.832, 0.8399271, 2.78, 54.156, 475.0, 475.0, 0.0, 4.1, 13.5,24.0,68.1,26.4, 1
1507736803.75, 3.311, 1.5, 3.929, 26.832, 0.839946, 2.759, 54.11, 475.0, 475.0, 0.0, 4.1, 13.5,23.9,68.0,26.4, 1
1507736813.75, 3.346, 1.5, 3.931, 26.832, 0.8399144, 2.807, 54.111, 475.0, 475.0, 0.0, 4.1, 13.7,24.0,68.1,26.6, 1
1507736823.75, 3.3, 1.5, 3.93, 26.832, 0.8399041, 2.739, 54.108, 475.0, 475.0, 0.0, 4.1, 13.7,24.2,68.0,26.5, 1
1507736833.75, 3.34, 1.5, 3.929, 26.832, 0.8398628, 2.773, 54.105, 475.0, 475.0, 0.0, 4.1, 13.9,24.2,68.0,26.4, 1
1507736843.76, 3.335, 1.5, 3.932, 26.832, 0.839872, 2.785, 54.103, 475.0, 475.0, 0.0, 4.1, 14.0,24.4,68.0,26.4, 1
1507736853.76, 3.308, 1.5, 3.929, 26.833, 0.8398599, 2.742, 54.103, 475.0, 475.0, 0.0, 4.1, 14.0,24.4,68.0,26.5, 1
1507736863.76, 3.349, 1.5, 3.931, 26.833, 0.8398292, 2.807, 54.1, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.1,26.5, 1
1507736873.76, 3.301, 1.5, 3.932, 26.832, 0.8398216, 2.763, 54.097, 475.0, 475.0, 0.0, 4.1, 14.2,24.7,68.0,26.7, 1
1507736883.76, 3.318, 1.5, 3.929, 26.831, 0.8398315, 2.769, 54.098, 475.0, 475.0, 0.0, 4.1, 14.3,24.6,68.1,26.7, 1
1507736893.76, 3.338, 1.5, 3.932, 26.832, 0.8398164, 2.806, 54.098, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.1,26.8, 1
1507736903.76, 3.299, 1.5, 3.929, 26.832, 0.8398019, 2.74, 54.093, 475.0, 475.0, 0.0, 4.1, 14.2,24.7,68.2,26.8, 1
1507736913.77, 3.347, 1.5, 3.929, 26.832, 0.8398099, 2.786, 54.094, 475.0, 475.0, 0.0, 4.1, 14.4,24.8,68.0,26.9, 1
1507736923.77, 3.324, 1.5, 3.932, 26.832, 0.8397914, 2.769, 54.093, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.1,27.0, 1
1507736933.77, 3.315, 1.5, 3.928, 26.832, 0.8398013, 2.747, 54.092, 475.0, 475.0, 0.0, 4.1, 14.4,24.7,68.2,27.0, 1
1507736943.77, 3.35, 1.5, 3.931, 26.832, 0.8397814, 2.807, 54.088, 475.0, 475.0, 0.0, 4.1, 14.3,24.9,68.1,26.9, 1
1507736953.77, 3.298, 1.5, 3.931, 26.832, 0.8397739, 2.748, 54.087, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.1,27.0, 1
1507736963.77, 3.326, 1.5, 3.929, 26.832, 0.8397643, 2.78, 54.086, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.0,27.0, 1
1507736973.78, 3.329, 1.5, 3.932, 26.837, 0.8397399, 2.802, 54.128, 475.0, 475.0, 0.0, 4.1, 14.4,24.9,68.1,27.2, 1
1507736983.78, 3.301, 1.5, 3.928, 26.832, 0.8397421, 2.744, 54.083, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.1,27.1, 1
1507736993.78, 3.35, 1.5, 3.929, 26.832, 0.8397566, 2.797, 54.082, 475.0, 475.0, 0.0, 4.1, 14.4,24.9,68.1,27.0, 1
1507737003.78, 3.312, 1.5, 3.931, 26.833, 0.8397317, 2.753, 54.08, 475.0, 475.0, 0.0, 4.1, 14.4,24.9,68.2,27.2, 1
1507737013.78, 3.323, 1.5, 3.928, 26.833, 0.8397395, 2.753, 54.079, 475.0, 475.0, 0.0, 4.1, 14.5,24.9,68.0,27.2, 1
1507737023.78, 3.347, 1.5, 3.931, 26.832, 0.8397042, 2.803, 54.076, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.1,27.2, 1
1507737033.78, 3.299, 1.5, 3.929, 26.832, 0.8397017, 2.74, 54.075, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.0,27.2, 1
1507737043.79, 3.335, 1.5, 3.929, 26.832, 0.8396812, 2.792, 54.074, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.0,27.2, 1
1507737053.79, 3.317, 1.5, 3.932, 26.837, 0.8396845, 2.791, 54.12, 475.0, 475.0, 0.0, 4.1, 14.7,25.1,68.2,27.2, 1
1507737063.79, 3.305, 1.5, 3.927, 26.832, 0.8396749, 2.75, 54.071, 475.0, 475.0, 0.0, 4.1, 14.7,25.1,68.1,27.3, 1
1507737073.79, 3.349, 1.5, 3.93, 26.836, 0.8396528, 2.804, 54.114, 475.0, 475.0, 0.0, 4.1, 14.9,25.2,68.0,27.3, 1
1507737083.79, 3.303, 1.5, 3.93, 26.831, 0.8396511, 2.743, 54.069, 475.0, 475.0, 0.0, 4.1, 14.9,25.1,68.0,27.3, 1
1507737093.79, 3.332, 1.5, 3.928, 26.837, 0.8396638, 2.763, 54.112, 475.0, 475.0, 0.0, 4.1, 15.0,25.2,68.1,27.3, 1
1507737103.80, 3.342, 1.5, 3.931, 26.836, 0.8396165, 2.796, 54.112, 475.0, 475.0, 0.0, 4.1, 15.0,25.1,68.1,27.4, 1
1507737113.80, 3.304, 1.5, 3.929, 26.833, 0.83959, 2.739, 54.11, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.1,27.5, 1
1507737123.80, 3.344, 1.5, 3.93, 26.836, 0.8395762, 2.803, 54.11, 475.0, 475.0, 0.0, 4.1, 15.2,25.2,68.2,27.5, 1
1507737133.81, 3.306, 1.5, 3.931, 26.832, 0.8396112, 2.776, 54.063, 475.0, 475.0, 0.0, 4.1, 15.2,25.3,68.1,27.5, 1
1507737143.81, 3.311, 1.5, 3.927, 26.833, 0.8395743, 2.758, 54.061, 475.0, 475.0, 0.0, 4.1, 15.4,25.5,68.2,27.5, 1
1507737153.81, 3.344, 1.5, 3.93, 26.832, 0.8395856, 2.806, 54.059, 475.0, 475.0, 0.0, 4.1, 15.2,25.4,68.1,27.6, 1
1507737163.81, 3.298, 1.5, 3.928, 26.832, 0.8395679, 2.737, 54.058, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.2,27.6, 1
1507737173.81, 3.34, 1.5, 3.927, 26.832, 0.8395622, 2.798, 54.057, 475.0, 475.0, 0.0, 4.1, 15.4,25.5,68.2,27.7, 1
1507737183.82, 3.332, 1.5, 3.93, 26.837, 0.8395554, 2.782, 54.098, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.1,27.6, 1
1507737193.82, 3.309, 1.5, 3.927, 26.836, 0.8395532, 2.755, 54.102, 475.0, 475.0, 0.0, 4.1, 15.4,25.7,68.1,27.7, 1
1507737203.82, 3.349, 1.5, 3.93, 26.836, 0.8395476, 2.806, 54.098, 475.0, 475.0, 0.0, 4.1, 15.4,25.7,68.2,27.8, 1
1507737213.82, 3.299, 1.5, 3.93, 26.832, 0.8395265, 2.738, 54.047, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.2,27.8, 1
1507737223.83, 3.319, 1.5, 3.927, 26.837, 0.8395093, 2.768, 54.097, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.3,27.8, 1
1507737233.83, 3.334, 1.5, 3.93, 26.832, 0.8394841, 2.786, 54.044, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.2,27.8, 1
1507737243.83, 3.298, 1.5, 3.927, 26.836, 0.8394859, 2.74, 54.089, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.2,27.9, 1
1507737253.83, 3.346, 1.5, 3.927, 26.832, 0.8394579, 2.804, 54.044, 475.0, 475.0, 0.0, 4.1, 15.5,25.7,68.4,28.0, 1
1507737263.83, 3.32, 1.5, 3.93, 26.836, 0.8394241, 2.767, 54.09, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.2,27.9, 1
1507737273.83, 3.315, 1.5, 3.926, 26.832, 0.8394304, 2.763, 54.042, 475.0, 475.0, 0.0, 4.1, 15.5,25.8,68.2,28.0, 1
1507737283.83, 3.349, 1.5, 3.93, 26.836, 0.8394243, 2.806, 54.086, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.2,28.0, 1
1507737293.84, 3.297, 1.5, 3.929, 26.837, 0.8394335, 2.738, 54.084, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.2,28.0, 1
1507737303.84, 3.327, 1.5, 3.927, 26.836, 0.8394226, 2.78, 54.082, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.1, 1
1507737313.84, 3.323, 1.5, 3.929, 26.832, 0.8394319, 2.771, 54.034, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.2,28.1, 1
1507737323.84, 3.3, 1.5, 3.926, 26.836, 0.8394396, 2.743, 54.078, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.2,28.1, 1
1507737333.85, 3.349, 1.5, 3.928, 26.836, 0.8393831, 2.806, 54.076, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.1,28.2, 1
1507737343.85, 3.309, 1.5, 3.929, 26.836, 0.8394137, 2.751, 54.078, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.2,28.3, 1
1507737353.85, 3.324, 1.5, 3.926, 26.836, 0.8393717, 2.775, 54.07, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.2,28.3, 1
1507737363.86, 3.346, 1.5, 3.929, 26.836, 0.8393553, 2.802, 54.072, 475.0, 475.0, 0.0, 4.1, 16.0,26.4,68.4,28.2, 1
1507737373.86, 3.299, 1.5, 3.928, 26.837, 0.8393323, 2.742, 54.075, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.2,28.4, 1
1507737383.86, 3.336, 1.5, 3.927, 26.836, 0.8393383, 2.792, 54.075, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.1,28.3, 1
1507737393.86, 3.312, 1.5, 3.929, 26.832, 0.8393194, 2.755, 54.024, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.4,28.4, 1
1507737403.86, 3.305, 1.5, 3.925, 26.833, 0.8393003, 2.748, 54.02, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.3,28.5, 1
1507737413.86, 3.347, 1.5, 3.928, 26.836, 0.8392929, 2.803, 54.066, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.4,28.5, 1
1507737423.87, 3.3, 1.5, 3.927, 26.832, 0.8392913, 2.74, 54.019, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.5, 1
1507737433.87, 3.332, 1.5, 3.925, 26.836, 0.8392737, 2.786, 54.064, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.3,28.6, 1
1507737443.87, 3.338, 1.5, 3.929, 26.836, 0.8392755, 2.793, 54.062, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.4,28.6, 1
1507737453.87, 3.303, 1.5, 3.926, 26.836, 0.839253, 2.747, 54.06, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.4,28.7, 1
1507737463.88, 3.344, 1.5, 3.927, 26.836, 0.8392425, 2.802, 54.063, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.4,28.6, 1
1507737473.88, 3.303, 1.5, 3.929, 26.836, 0.8392568, 2.744, 54.063, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.4,28.7, 1
1507737483.89, 3.312, 1.5, 3.925, 26.832, 0.8392129, 2.757, 54.009, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.3,28.7, 1
1507737493.89, 3.341, 1.5, 3.928, 26.836, 0.8392131, 2.797, 54.054, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.7, 1
1507737503.89, 3.297, 1.5, 3.926, 26.832, 0.8392067, 2.736, 54.008, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,28.7, 1
1507737513.89, 3.341, 1.5, 3.926, 26.836, 0.8392162, 2.799, 54.055, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.3,28.8, 1
1507737523.89, 3.328, 1.5, 3.928, 26.837, 0.839207, 2.779, 54.055, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,28.7, 1
1507737533.90, 3.309, 1.5, 3.925, 26.836, 0.8392262, 2.755, 54.05, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.4,28.9, 1
1507737543.90, 3.348, 1.5, 3.928, 26.837, 0.8391903, 2.805, 54.051, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.4,28.7, 1
1507737553.90, 3.297, 1.5, 3.927, 26.832, 0.8391896, 2.736, 54.005, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.9, 1
1507737563.90, 3.319, 1.5, 3.924, 26.832, 0.8391706, 2.767, 54.001, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.4,28.9, 1
1507737573.90, 3.331, 1.5, 3.928, 26.836, 0.8391495, 2.784, 54.0, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.3,28.9, 1
1507737583.90, 3.297, 1.5, 3.925, 26.837, 0.8391134, 2.737, 53.994, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.4,29.0, 1
1507737593.91, 3.346, 1.5, 3.926, 26.836, 0.8391437, 2.784, 54.045, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,28.9, 1
1507737603.91, 3.315, 1.5, 3.927, 26.833, 0.8391341, 2.762, 53.996, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,28.9, 1
1507737613.91, 3.316, 1.5, 3.924, 26.836, 0.8390907, 2.744, 54.041, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,28.8, 1
1507737623.91, 3.347, 1.5, 3.927, 26.836, 0.839079, 2.804, 54.038, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.3,29.0, 1
1507737633.91, 3.295, 1.5, 3.926, 26.833, 0.8391015, 2.744, 53.991, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,28.9, 1
1507737643.91, 3.327, 1.5, 3.924, 26.832, 0.839103, 2.778, 54.041, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,29.0, 1
1507737653.91, 3.32, 1.5, 3.927, 26.837, 0.8390746, 2.797, 54.035, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.4,28.9, 1
1507737663.92, 3.299, 1.5, 3.923, 26.831, 0.8390687, 2.74, 53.986, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,29.1, 1
1507737673.92, 3.347, 1.5, 3.926, 26.836, 0.8390362, 2.795, 54.032, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.4,29.1, 1
1507737683.92, 3.305, 1.5, 3.926, 26.836, 0.8390428, 2.748, 54.03, 475.0, 475.0, 0.0, 4.1, 16.9,27.1,68.4,29.0, 1
1507737693.92, 3.324, 1.5, 3.923, 26.832, 0.8390073, 2.751, 53.976, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,29.2, 1
1507737703.92, 3.342, 1.5, 3.927, 26.836, 0.8389938, 2.8, 54.03, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,29.1, 1
1507737713.93, 3.297, 1.5, 3.924, 26.831, 0.8390157, 2.735, 53.976, 475.0, 475.0, 0.0, 4.1, 17.3,27.3,68.5,29.1, 1
1507737723.93, 3.336, 1.5, 3.924, 26.831, 0.8389928, 2.79, 53.972, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.5,29.2, 1
1507737733.93, 3.309, 1.5, 3.927, 26.836, 0.8389819, 2.786, 54.025, 475.0, 475.0, 0.0, 4.1, 17.3,27.4,68.4,29.3, 1
1507737743.93, 3.305, 1.5, 3.923, 26.836, 0.838945, 2.749, 54.024, 475.0, 475.0, 0.0, 4.1, 17.4,27.5,68.4,29.2, 1
1507737753.94, 3.343, 1.5, 3.925, 26.832, 0.838958, 2.801, 53.963, 475.0, 475.0, 0.0, 4.1, 17.3,27.6,68.5,29.4, 1
1507737763.94, 3.297, 1.5, 3.925, 26.837, 0.8389621, 2.738, 54.02, 475.0, 475.0, 0.0, 4.1, 17.5,27.6,68.4,29.4, 1
1507737773.94, 3.333, 1.5, 3.923, 26.832, 0.8389587, 2.76, 53.961, 475.0, 475.0, 0.0, 4.1, 17.4,27.6,68.4,29.5, 1
1507737783.94, 3.334, 1.5, 3.927, 26.836, 0.8389204, 2.79, 54.014, 475.0, 475.0, 0.0, 4.1, 17.6,27.6,68.4,29.5, 1
1507737793.95, 3.303, 1.5, 3.923, 26.832, 0.8389067, 2.734, 54.018, 475.0, 475.0, 0.0, 4.1, 17.5,27.8,68.4,29.5, 1
1507737803.95, 3.343, 1.5, 3.925, 26.836, 0.8388829, 2.801, 54.013, 475.0, 475.0, 0.0, 4.1, 17.5,27.6,68.5,29.7, 1
1507737813.95, 3.3, 1.5, 3.926, 26.832, 0.8388959, 2.77, 54.013, 475.0, 475.0, 0.0, 4.1, 17.5,27.6,68.6,29.7, 1
1507737823.96, 3.312, 1.5, 3.923, 26.837, 0.8389019, 2.757, 54.011, 475.0, 475.0, 0.0, 4.1, 17.6,27.7,68.5,29.7, 1
1507737833.96, 3.337, 1.5, 3.926, 26.832, 0.838888, 2.804, 53.951, 475.0, 475.0, 0.0, 4.1, 17.6,27.8,68.6,29.7, 1
1507737843.96, 3.294, 1.5, 3.923, 26.832, 0.838887, 2.734, 53.953, 475.0, 475.0, 0.0, 4.1, 17.5,27.7,68.5,29.7, 1
1507737853.96, 3.34, 1.5, 3.923, 26.832, 0.838891, 2.771, 53.948, 475.0, 475.0, 0.0, 4.1, 17.6,27.6,68.5,29.8, 1
1507737863.97, 3.324, 1.5, 3.926, 26.836, 0.8388813, 2.777, 54.005, 475.0, 475.0, 0.0, 4.1, 17.6,27.7,68.4,29.8, 1
1507737873.97, 3.308, 1.5, 3.922, 26.832, 0.83888, 2.737, 53.949, 475.0, 475.0, 0.0, 4.1, 17.7,27.7,68.5,29.7, 1
1507737883.97, 3.346, 1.5, 3.925, 26.832, 0.8388678, 2.803, 53.946, 475.0, 475.0, 0.0, 4.1, 17.7,27.8,68.5,29.8, 1
1507737893.97, 3.295, 1.5, 3.925, 26.837, 0.8388337, 2.754, 54.006, 475.0, 475.0, 0.0, 4.1, 17.7,27.8,68.4,29.8, 1
1507737903.98, 3.319, 1.5, 3.922, 26.832, 0.8388479, 2.765, 53.94, 475.0, 475.0, 0.0, 4.1, 17.7,27.8,68.5,29.8, 1
1507737913.98, 3.327, 1.5, 3.926, 26.837, 0.838843, 2.802, 54.0, 475.0, 475.0, 0.0, 4.1, 17.8,28.0,68.5,29.8, 1
1507737923.98, 3.296, 1.5, 3.922, 26.836, 0.8388327, 2.736, 54.0, 475.0, 475.0, 0.0, 4.1, 17.8,28.0,68.6,29.8, 1
1507737933.98, 3.346, 1.5, 3.923, 26.835, 0.8388366, 2.783, 53.998, 475.0, 475.0, 0.0, 4.1, 17.9,28.0,68.5,30.0, 1
1507737943.98, 3.312, 1.5, 3.925, 26.836, 0.8387801, 2.76, 53.995, 475.0, 475.0, 0.0, 4.1, 17.9,28.1,68.5,29.9, 1
1507737953.98, 3.316, 1.5, 3.922, 26.832, 0.8387916, 2.742, 53.935, 475.0, 475.0, 0.0, 4.1, 18.0,28.1,68.5,30.0, 1
1507737963.98, 3.344, 1.5, 3.925, 26.832, 0.838785, 2.802, 53.936, 475.0, 475.0, 0.0, 4.1, 18.1,28.3,68.7,30.0, 1
1507737973.99, 3.295, 1.5, 3.924, 26.833, 0.8387715, 2.741, 53.995, 475.0, 475.0, 0.0, 4.1, 18.1,28.2,68.6,30.0, 1
1507737984.00, 3.328, 1.5, 3.923, 26.832, 0.8387312, 2.777, 53.928, 475.0, 475.0, 0.0, 4.1, 18.2,28.3,68.6,30.1, 1
1507737994.00, 3.316, 1.5, 3.926, 26.833, 0.8387392, 2.795, 53.99, 475.0, 475.0, 0.0, 4.1, 18.2,28.4,68.6,30.1, 1
1507738004.00, 3.3, 1.5, 3.922, 26.836, 0.8387243, 2.741, 53.99, 475.0, 475.0, 0.0, 4.1, 18.3,28.3,68.5,30.2, 1
1507738014.00, 3.346, 1.5, 3.924, 26.836, 0.8387132, 2.795, 53.986, 475.0, 475.0, 0.0, 4.1, 18.2,28.4,68.6,30.2, 1
1507738024.00, 3.301, 1.5, 3.924, 26.832, 0.8387201, 2.744, 53.925, 475.0, 475.0, 0.0, 4.1, 18.4,28.4,68.5,30.3, 1
1507738034.01, 3.325, 1.5, 3.921, 26.835, 0.8387036, 2.751, 53.983, 475.0, 475.0, 0.0, 4.1, 18.2,28.4,68.5,30.3, 1
1507738044.01, 3.34, 1.5, 3.925, 26.836, 0.8386923, 2.799, 53.984, 475.0, 475.0, 0.0, 4.1, 18.6,28.6,68.7,30.5, 1
1507738054.01, 3.297, 1.5, 3.922, 26.832, 0.8386718, 2.733, 53.918, 475.0, 475.0, 0.0, 4.1, 18.4,28.6,68.7,30.4, 1
1507738064.01, 3.336, 1.5, 3.923, 26.832, 0.8386712, 2.789, 53.917, 475.0, 475.0, 0.0, 4.1, 18.4,28.6,68.7,30.3, 1
1507738074.01, 3.304, 1.5, 3.925, 26.832, 0.8386883, 2.783, 53.914, 475.0, 475.0, 0.0, 4.1, 18.4,28.7,68.6,30.4, 1
1507738084.02, 3.305, 1.5, 3.921, 26.836, 0.8386718, 2.747, 53.974, 475.0, 475.0, 0.0, 4.1, 18.4,28.6,68.6,30.5, 1
1507738094.02, 3.341, 1.5, 3.924, 26.833, 0.8386463, 2.801, 53.916, 475.0, 475.0, 0.0, 4.1, 18.3,28.6,68.7,30.5, 1
1507738104.02, 3.295, 1.5, 3.923, 26.832, 0.8386448, 2.735, 53.91, 475.0, 475.0, 0.0, 4.1, 18.1,28.6,68.7,30.5, 1
1507738114.02, 3.334, 1.5, 3.921, 26.836, 0.8386438, 2.76, 53.972, 475.0, 475.0, 0.0, 4.1, 18.1,28.4,68.7,30.5, 1
1507738124.02, 3.33, 1.5, 3.924, 26.832, 0.8386353, 2.787, 53.912, 475.0, 475.0, 0.0, 4.1, 17.9,28.3,68.7,30.5, 1
1507738134.02, 3.302, 1.5, 3.921, 26.831, 0.8386339, 2.733, 53.908, 475.0, 475.0, 0.0, 4.1, 17.8,28.2,68.7,30.5, 1
1507738144.02, 3.343, 1.5, 3.923, 26.832, 0.838627, 2.799, 53.906, 475.0, 475.0, 0.0, 4.1, 17.6,28.0,68.8,30.5, 1
1507738154.03, 3.297, 1.5, 3.924, 26.835, 0.8386243, 2.768, 53.968, 475.0, 475.0, 0.0, 4.1, 17.3,27.7,68.7,30.3, 1
1507738164.03, 3.312, 1.5, 3.921, 26.831, 0.8386181, 2.755, 53.907, 475.0, 475.0, 0.0, 4.1, 17.1,27.6,68.7,30.3, 1
1507738174.03, 3.334, 1.5, 3.924, 26.836, 0.8385905, 2.804, 53.971, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.7,30.3, 1
1507738184.03, 3.293, 1.5, 3.921, 26.837, 0.8386179, 2.733, 53.964, 475.0, 475.0, 0.0, 4.1, 16.7,27.1,68.6,30.1, 1
1507738194.03, 3.341, 1.5, 3.921, 26.832, 0.8385827, 2.77, 53.902, 475.0, 475.0, 0.0, 4.1, 16.6,27.0,68.6,30.0, 1
1507738204.04, 3.319, 1.5, 3.924, 26.832, 0.8385938, 2.773, 53.899, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.7,30.0, 1
1507738214.04, 3.31, 1.5, 3.921, 26.836, 0.8385571, 2.737, 53.966, 475.0, 475.0, 0.0, 4.1, 16.1,26.7,68.6,29.9, 1
1507738224.04, 3.345, 1.5, 3.923, 26.832, 0.8385282, 2.802, 53.898, 475.0, 475.0, 0.0, 4.1, 15.8,26.5,68.6,29.7, 1
1507738234.04, 3.293, 1.5, 3.923, 26.832, 0.8385244, 2.751, 53.896, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.7,29.5, 1
1507738244.04, 3.32, 1.5, 3.92, 26.832, 0.8385116, 2.765, 53.898, 475.0, 475.0, 0.0, 4.1, 15.3,26.1,68.6,29.5, 1
1507738254.04, 3.324, 1.5, 3.924, 26.836, 0.8385007, 2.801, 53.96, 475.0, 475.0, 0.0, 4.1, 15.0,25.7,68.5,29.2, 1
1507738264.05, 3.296, 1.5, 3.921, 26.836, 0.838514, 2.735, 53.956, 475.0, 475.0, 0.0, 4.1, 14.7,25.6,68.5,29.1, 1
1507738274.05, 3.345, 1.5, 3.922, 26.836, 0.8384579, 2.783, 53.952, 475.0, 475.0, 0.0, 4.1, 14.3,25.3,68.7,28.9, 1
1507738284.05, 3.308, 1.5, 3.923, 26.832, 0.8384562, 2.757, 53.883, 475.0, 475.0, 0.0, 4.1, 14.2,24.8,68.5,28.7, 1
1507738294.06, 3.317, 1.5, 3.92, 26.831, 0.8384506, 2.742, 53.891, 475.0, 475.0, 0.0, 4.1, 13.7,24.5,68.5,28.4, 1
1507738304.06, 3.343, 1.5, 3.923, 26.836, 0.8384535, 2.802, 53.95, 475.0, 475.0, 0.0, 4.1, 13.4,24.2,68.5,28.4, 1
1507738314.06, 3.294, 1.5, 3.922, 26.836, 0.8384339, 2.74, 53.94, 475.0, 475.0, 0.0, 4.1, 13.0,23.8,68.5,28.1, 1
1507738324.06, 3.329, 1.5, 3.921, 26.832, 0.8384306, 2.777, 53.883, 475.0, 475.0, 0.0, 4.1, 12.6,23.5,68.6,27.8, 1
1507738334.06, 3.311, 1.5, 3.923, 26.832, 0.8384345, 2.792, 53.88, 475.0, 475.0, 0.0, 4.1, 12.2,23.2,68.5,27.6, 1
1507738344.06, 3.3, 1.5, 3.92, 26.836, 0.8384263, 2.739, 53.941, 475.0, 475.0, 0.0, 4.1, 12.0,22.8,68.4,27.5, 1
1507738354.06, 3.344, 1.5, 3.922, 26.836, 0.8383989, 2.794, 53.936, 475.0, 475.0, 0.0, 4.1, 11.7,22.6,68.4,27.2, 1
1507738364.07, 3.299, 1.5, 3.922, 26.836, 0.8383917, 2.744, 53.935, 475.0, 475.0, 0.0, 4.1, 11.5,22.4,68.4,26.9, 1
1507738374.07, 3.326, 1.5, 3.919, 26.832, 0.8383837, 2.749, 53.873, 475.0, 475.0, 0.0, 4.1, 11.3,22.2,68.5,26.7, 1
1507738384.07, 3.337, 1.5, 3.923, 26.831, 0.8383661, 2.796, 53.869, 475.0, 475.0, 0.0, 4.1, 10.9,22.0,68.4,26.5, 1
1507738394.07, 3.298, 1.5, 3.921, 26.832, 0.8383772, 2.732, 53.866, 475.0, 475.0, 0.0, 4.1, 10.8,21.8,68.4,26.4, 1
1507738404.07, 3.338, 1.5, 3.922, 26.836, 0.8383734, 2.791, 53.924, 475.0, 475.0, 0.0, 4.1, 10.6,21.5,68.4,26.2, 1
1507738414.08, 3.302, 1.5, 3.923, 26.836, 0.8383677, 2.781, 53.926, 475.0, 475.0, 0.0, 4.1, 10.4,21.3,68.4,25.8, 1
1507738424.08, 3.306, 1.5, 3.919, 26.831, 0.8383711, 2.746, 53.864, 475.0, 475.0, 0.0, 4.1, 10.6,21.3,68.4,25.7, 1
1507738434.08, 3.339, 1.5, 3.922, 26.832, 0.8383688, 2.801, 53.858, 475.0, 475.0, 0.0, 4.1, 10.6,21.2,68.4,25.4, 1
1507738444.09, 3.294, 1.5, 3.923, 26.836, 0.8383573, 2.735, 53.922, 475.0, 475.0, 0.0, 4.1, 11.2,21.7,68.4,25.4, 1
1507738454.09, 3.317, 1.5, 3.92, 26.837, 0.8383382, 2.76, 53.916, 475.0, 475.0, 0.0, 4.1, 12.1,22.2,68.2,25.2, 1
1507738464.09, 3.328, 1.5, 3.923, 26.837, 0.8383393, 2.787, 53.918, 475.0, 475.0, 0.0, 4.1, 12.8,22.8,68.2,25.3, 1
1507738474.09, 3.294, 1.5, 3.92, 26.832, 0.8383353, 2.733, 53.855, 475.0, 475.0, 0.0, 4.1, 13.6,23.5,68.2,25.4, 1
1507738484.09, 3.344, 1.5, 3.921, 26.832, 0.8383351, 2.8, 53.852, 475.0, 475.0, 0.0, 4.1, 14.2,24.0,68.2,25.4, 1
1507738494.10, 3.314, 1.5, 3.923, 26.836, 0.8383208, 2.767, 53.92, 475.0, 475.0, 0.0, 4.1, 14.5,24.5,68.2,25.8, 1
1507738504.10, 3.314, 1.5, 3.919, 26.837, 0.8382907, 2.756, 53.849, 475.0, 475.0, 0.0, 4.1, 14.6,24.7,68.1,25.9, 1
1507738514.10, 3.344, 1.5, 3.923, 26.832, 0.8382988, 2.803, 53.848, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.0,25.9, 1
1507738524.10, 3.293, 1.5, 3.922, 26.833, 0.8382896, 2.732, 53.911, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.2,26.1, 1
1507738534.10, 3.326, 1.5, 3.92, 26.832, 0.8382767, 2.771, 53.847, 475.0, 475.0, 0.0, 4.1, 14.5,24.9,68.2,26.4, 1
1507738544.10, 3.317, 1.5, 3.923, 26.832, 0.8382915, 2.772, 53.844, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.1,26.4, 1
1507738554.11, 3.298, 1.5, 3.92, 26.837, 0.838272, 2.737, 53.902, 475.0, 475.0, 0.0, 4.1, 14.2,24.7,68.1,26.5, 1
1507738564.11, 3.346, 1.5, 3.922, 26.836, 0.8382815, 2.803, 53.904, 475.0, 475.0, 0.0, 4.1, 13.9,24.6,68.0,26.7, 1
1507738574.11, 3.303, 1.5, 3.922, 26.836, 0.8382507, 2.752, 53.906, 475.0, 475.0, 0.0, 4.1, 13.7,24.4,68.2,26.7, 1
1507738584.11, 3.323, 1.5, 3.919, 26.836, 0.8382245, 2.768, 53.899, 475.0, 475.0, 0.0, 4.1, 13.4,24.2,68.0,26.6, 1
1507738594.12, 3.34, 1.5, 3.923, 26.837, 0.838242, 2.801, 53.898, 475.0, 475.0, 0.0, 4.1, 13.1,23.9,68.2,26.6, 1
1507738604.12, 3.297, 1.5, 3.921, 26.837, 0.8381997, 2.736, 53.892, 475.0, 475.0, 0.0, 4.1, 13.1,23.6,68.2,26.6, 1
1507738614.12, 3.336, 1.5, 3.922, 26.836, 0.838179, 2.786, 53.896, 475.0, 475.0, 0.0, 4.1, 12.7,23.4,68.3,26.6, 1
1507738624.12, 3.307, 1.5, 3.923, 26.836, 0.8382089, 2.758, 53.895, 475.0, 475.0, 0.0, 4.1, 12.7,23.3,68.2,26.5, 1
1507738634.12, 3.304, 1.5, 3.92, 26.837, 0.8382085, 2.743, 53.832, 475.0, 475.0, 0.0, 4.1, 12.4,23.0,68.2,26.4, 1
1507738644.12, 3.343, 1.5, 3.922, 26.837, 0.8381937, 2.803, 53.89, 475.0, 475.0, 0.0, 4.1, 12.4,22.9,68.2,26.4, 1
1507738654.13, 3.296, 1.5, 3.921, 26.832, 0.8382046, 2.739, 53.827, 475.0, 475.0, 0.0, 4.1, 12.4,22.9,68.1,26.1, 1
1507738664.13, 3.332, 1.5, 3.92, 26.832, 0.8381919, 2.78, 53.828, 475.0, 475.0, 0.0, 4.1, 12.4,22.9,68.2,26.1, 1
1507738674.13, 3.332, 1.5, 3.923, 26.832, 0.8381394, 2.793, 53.822, 475.0, 475.0, 0.0, 4.1, 12.8,23.1,68.2,26.1, 1
1507738684.13, 3.302, 1.5, 3.92, 26.832, 0.8381837, 2.741, 53.822, 475.0, 475.0, 0.0, 4.1, 13.1,23.3,68.2,26.1, 1
1507738694.13, 3.343, 1.5, 3.922, 26.836, 0.8381622, 2.797, 53.88, 475.0, 475.0, 0.0, 4.1, 13.4,23.6,68.2,26.0, 1
1507738704.14, 3.298, 1.5, 3.923, 26.836, 0.8381612, 2.744, 53.89, 475.0, 475.0, 0.0, 4.1, 13.8,23.9,68.1,26.1, 1
1507738714.14, 3.311, 1.5, 3.919, 26.837, 0.8381712, 2.752, 53.882, 475.0, 475.0, 0.0, 4.1, 14.2,24.2,68.1,26.2, 1
1507738724.14, 3.336, 1.5, 3.922, 26.836, 0.8381606, 2.797, 53.884, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.2,26.3, 1
1507738734.16, 3.294, 1.5, 3.92, 26.836, 0.8381712, 2.735, 53.878, 475.0, 475.0, 0.0, 4.1, 14.8,24.7,68.1,26.4, 1
1507738744.16, 3.341, 1.5, 3.92, 26.836, 0.8381157, 2.793, 53.879, 475.0, 475.0, 0.0, 4.1, 14.9,24.9,68.2,26.5, 1
1507738754.16, 3.322, 1.5, 3.923, 26.836, 0.8381237, 2.781, 53.881, 475.0, 475.0, 0.0, 4.1, 15.0,25.1,68.0,26.6, 1
1507738764.16, 3.309, 1.5, 3.92, 26.836, 0.8381303, 2.748, 53.873, 475.0, 475.0, 0.0, 4.1, 15.0,25.1,68.0,26.6, 1
1507738774.16, 3.345, 1.5, 3.922, 26.832, 0.8381171, 2.802, 53.816, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.2,26.9, 1
1507738784.16, 3.294, 1.5, 3.922, 26.836, 0.8381468, 2.736, 53.876, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.0,26.9, 1
1507738794.16, 3.32, 1.5, 3.92, 26.837, 0.8381021, 2.762, 53.876, 475.0, 475.0, 0.0, 4.1, 14.9,25.2,68.0,26.9, 1
1507738804.17, 3.326, 1.5, 3.923, 26.836, 0.8380659, 2.787, 53.87, 475.0, 475.0, 0.0, 4.1, 14.8,25.3,68.0,27.0, 1
1507738814.17, 3.296, 1.5, 3.92, 26.836, 0.838082, 2.735, 53.866, 475.0, 475.0, 0.0, 4.1, 14.6,25.2,68.2,27.2, 1
1507738824.17, 3.345, 1.5, 3.921, 26.836, 0.8380544, 2.801, 53.874, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.2,27.2, 1
1507738834.17, 3.311, 1.5, 3.922, 26.836, 0.8380565, 2.766, 53.865, 475.0, 475.0, 0.0, 4.1, 14.3,25.0,68.0,27.3, 1
1507738844.17, 3.317, 1.5, 3.919, 26.837, 0.8380609, 2.758, 53.866, 475.0, 475.0, 0.0, 4.1, 14.1,24.7,68.1,27.2, 1
1507738854.18, 3.345, 1.5, 3.923, 26.837, 0.8380563, 2.804, 53.864, 475.0, 475.0, 0.0, 4.1, 14.0,24.8,68.2,27.3, 1
1507738864.18, 3.295, 1.5, 3.921, 26.832, 0.8380614, 2.733, 53.799, 475.0, 475.0, 0.0, 4.1, 13.9,24.7,68.1,27.2, 1
1507738874.18, 3.33, 1.5, 3.921, 26.837, 0.8380372, 2.774, 53.864, 475.0, 475.0, 0.0, 4.1, 13.9,24.5,68.2,27.2, 1
1507738884.18, 3.316, 1.5, 3.923, 26.837, 0.8380236, 2.773, 53.858, 475.0, 475.0, 0.0, 4.1, 13.9,24.5,68.0,27.2, 1
1507738894.18, 3.301, 1.5, 3.919, 26.836, 0.8380134, 2.739, 53.856, 475.0, 475.0, 0.0, 4.1, 13.9,24.4,68.2,27.0, 1
1507738904.19, 3.346, 1.5, 3.921, 26.837, 0.8380073, 2.804, 53.86, 475.0, 475.0, 0.0, 4.1, 13.9,24.3,68.1,27.0, 1
1507738914.19, 3.302, 1.5, 3.922, 26.836, 0.8379819, 2.751, 53.86, 475.0, 475.0, 0.0, 4.1, 14.1,24.5,68.2,26.9, 1
1507738924.19, 3.326, 1.5, 3.919, 26.837, 0.8379889, 2.769, 53.864, 475.0, 475.0, 0.0, 4.1, 14.3,24.6,68.1,27.0, 1
1507738934.19, 3.339, 1.5, 3.923, 26.836, 0.8379848, 2.801, 53.86, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.1,27.0, 1
1507738944.19, 3.299, 1.5, 3.92, 26.836, 0.83798, 2.737, 53.858, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.0,27.0, 1
1507738954.20, 3.338, 1.5, 3.921, 26.836, 0.8379918, 2.787, 53.859, 475.0, 475.0, 0.0, 4.1, 14.9,25.0,68.0,27.1, 1
1507738964.20, 3.305, 1.5, 3.923, 26.837, 0.8379454, 2.757, 53.854, 475.0, 475.0, 0.0, 4.1, 15.0,25.1,68.1,27.2, 1
1507738974.20, 3.306, 1.5, 3.919, 26.837, 0.8379394, 2.745, 53.855, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.2,27.3, 1
1507738984.21, 3.342, 1.5, 3.922, 26.837, 0.8379472, 2.803, 53.852, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.4,27.3, 1
1507738994.21, 3.296, 1.5, 3.921, 26.836, 0.8379282, 2.74, 53.852, 475.0, 475.0, 0.0, 4.1, 15.6,25.7,68.1,27.3, 1
1507739004.21, 3.335, 1.5, 3.919, 26.836, 0.8379175, 2.781, 53.851, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.1,27.5, 1
1507739014.22, 3.331, 1.5, 3.923, 26.836, 0.8378974, 2.793, 53.848, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.2,27.5, 1
1507739024.22, 3.303, 1.5, 3.919, 26.832, 0.8378817, 2.741, 53.791, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.1,27.6, 1
1507739034.22, 3.343, 1.5, 3.921, 26.832, 0.837882, 2.796, 53.788, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.0,27.7, 1
1507739044.22, 3.296, 1.5, 3.921, 26.832, 0.8378942, 2.741, 53.786, 475.0, 475.0, 0.0, 4.1, 15.6,26.0,68.1,27.8, 1
1507739054.22, 3.313, 1.5, 3.919, 26.837, 0.837888, 2.752, 53.843, 475.0, 475.0, 0.0, 4.1, 15.6,26.0,68.0,27.8, 1
1507739064.23, 3.333, 1.5, 3.922, 26.836, 0.837871, 2.796, 53.84, 475.0, 475.0, 0.0, 4.1, 15.4,25.9,68.2,27.9, 1
1507739074.23, 3.294, 1.5, 3.919, 26.837, 0.8378761, 2.734, 53.846, 475.0, 475.0, 0.0, 4.1, 15.3,25.9,68.2,27.9, 1
1507739084.23, 3.342, 1.5, 3.919, 26.836, 0.8378831, 2.793, 53.846, 475.0, 475.0, 0.0, 4.1, 15.3,25.8,68.2,28.0, 1
1507739094.23, 3.319, 1.5, 3.921, 26.832, 0.837863, 2.779, 53.782, 475.0, 475.0, 0.0, 4.1, 15.3,25.9,68.2,28.0, 1
1507739104.23, 3.311, 1.5, 3.919, 26.836, 0.8378436, 2.75, 53.844, 475.0, 475.0, 0.0, 4.1, 15.2,25.7,68.2,28.0, 1
1507739114.23, 3.346, 1.5, 3.921, 26.837, 0.8378106, 2.803, 53.844, 475.0, 475.0, 0.0, 4.1, 15.1,25.6,68.1,28.0, 1
1507739124.24, 3.294, 1.5, 3.921, 26.837, 0.8378435, 2.735, 53.84, 475.0, 475.0, 0.0, 4.1, 15.2,25.6,68.1,28.0, 1
1507739134.24, 3.322, 1.5, 3.919, 26.837, 0.8378531, 2.762, 53.838, 475.0, 475.0, 0.0, 4.1, 15.1,25.5,68.2,27.9, 1
1507739144.24, 3.323, 1.5, 3.922, 26.836, 0.8378184, 2.785, 53.848, 475.0, 475.0, 0.0, 4.1, 15.1,25.5,68.2,28.0, 1
1507739154.25, 3.296, 1.5, 3.918, 26.836, 0.8378226, 2.733, 53.838, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.0,28.0, 1
1507739164.25, 3.345, 1.5, 3.92, 26.836, 0.8377985, 2.801, 53.832, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.2,28.0, 1
1507739174.25, 3.308, 1.5, 3.921, 26.836, 0.8377895, 2.764, 53.837, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.2,27.9, 1
1507739184.26, 3.319, 1.5, 3.918, 26.836, 0.8377767, 2.758, 53.839, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.3,28.0, 1
1507739194.26, 3.343, 1.5, 3.922, 26.836, 0.8377757, 2.803, 53.837, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.3,28.0, 1
1507739204.26, 3.295, 1.5, 3.92, 26.832, 0.8377806, 2.732, 53.834, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.2,28.1, 1
