# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507739214.26, 3.33, 1.5, 3.919, 26.836, 0.8377673, 2.773, 53.833, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.2,28.1, 1
1507739224.27, 3.311, 1.5, 3.921, 26.832, 0.8377458, 2.796, 53.771, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.2,28.1, 1
1507739234.27, 3.3, 1.5, 3.918, 26.837, 0.8377495, 2.738, 53.835, 475.0, 475.0, 0.0, 4.1, 16.2,26.6,68.2,28.2, 1
1507739244.27, 3.344, 1.5, 3.92, 26.836, 0.8377315, 2.791, 53.837, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.2,28.3, 1
1507739254.27, 3.299, 1.5, 3.92, 26.836, 0.8377463, 2.748, 53.828, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.2,28.4, 1
1507739264.28, 3.327, 1.5, 3.918, 26.836, 0.8377239, 2.747, 53.83, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.2,28.4, 1
1507739274.28, 3.336, 1.5, 3.921, 26.836, 0.8377333, 2.8, 53.83, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.4,28.4, 1
1507739284.28, 3.298, 1.5, 3.918, 26.836, 0.8377517, 2.735, 53.829, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.2,28.6, 1
1507739294.29, 3.338, 1.5, 3.919, 26.836, 0.8377124, 2.785, 53.828, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.2,28.6, 1
1507739304.29, 3.301, 1.5, 3.921, 26.836, 0.837707, 2.785, 53.824, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.3,28.6, 1
1507739314.29, 3.306, 1.5, 3.917, 26.837, 0.8376743, 2.743, 53.828, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.2,28.7, 1
1507739324.29, 3.338, 1.5, 3.92, 26.832, 0.8376772, 2.798, 53.766, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.2,28.9, 1
1507739334.29, 3.293, 1.5, 3.918, 26.837, 0.8376772, 2.736, 53.822, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.2,28.8, 1
1507739344.30, 3.334, 1.5, 3.917, 26.836, 0.8376408, 2.755, 53.822, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.4,28.7, 1
1507739354.30, 3.326, 1.5, 3.92, 26.832, 0.8376507, 2.788, 53.762, 475.0, 475.0, 0.0, 4.1, 16.3,26.6,68.4,28.8, 1
1507739364.30, 3.303, 1.5, 3.917, 26.836, 0.8376296, 2.731, 53.818, 475.0, 475.0, 0.0, 4.1, 16.1,26.6,68.2,28.7, 1
1507739374.30, 3.342, 1.5, 3.919, 26.836, 0.8376151, 2.795, 53.82, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.3,28.8, 1
1507739384.31, 3.294, 1.5, 3.919, 26.836, 0.8376374, 2.771, 53.818, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.9, 1
1507739394.31, 3.313, 1.5, 3.916, 26.836, 0.8375845, 2.75, 53.816, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.8, 1
1507739404.31, 3.328, 1.5, 3.919, 26.832, 0.8375661, 2.801, 53.758, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.4,28.7, 1
1507739414.31, 3.292, 1.5, 3.917, 26.836, 0.8375812, 2.73, 53.814, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.4,28.8, 1
1507739424.31, 3.34, 1.5, 3.917, 26.832, 0.8375806, 2.764, 53.754, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.4,28.8, 1
1507739434.31, 3.314, 1.5, 3.919, 26.836, 0.8375103, 2.775, 53.81, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,28.7, 1
1507739444.32, 3.309, 1.5, 3.916, 26.836, 0.8375321, 2.733, 53.814, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,28.9, 1
1507739454.32, 3.343, 1.5, 3.919, 26.836, 0.837521, 2.8, 53.81, 475.0, 475.0, 0.0, 4.1, 16.6,27.0,68.4,28.9, 1
1507739464.32, 3.29, 1.5, 3.918, 26.832, 0.8374876, 2.753, 53.746, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.4,28.9, 1
1507739474.32, 3.321, 1.5, 3.916, 26.835, 0.837496, 2.76, 53.81, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.4,28.9, 1
1507739484.32, 3.318, 1.5, 3.919, 26.836, 0.8374764, 2.8, 53.811, 475.0, 475.0, 0.0, 4.1, 16.4,26.9,68.5,28.9, 1
1507739494.33, 3.295, 1.5, 3.916, 26.837, 0.8374802, 2.732, 53.805, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.4,29.1, 1
1507739504.33, 3.343, 1.5, 3.917, 26.836, 0.8374671, 2.776, 53.802, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.4,28.9, 1
1507739514.33, 3.303, 1.5, 3.918, 26.836, 0.8374388, 2.76, 53.801, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.4,28.9, 1
1507739524.33, 3.318, 1.5, 3.915, 26.836, 0.8374297, 2.738, 53.806, 475.0, 475.0, 0.0, 4.1, 15.7,26.4,68.4,28.9, 1
1507739534.33, 3.34, 1.5, 3.919, 26.836, 0.837428, 2.801, 53.803, 475.0, 475.0, 0.0, 4.1, 15.5,26.1,68.3,28.8, 1
1507739544.33, 3.293, 1.5, 3.917, 26.836, 0.8374101, 2.74, 53.8, 475.0, 475.0, 0.0, 4.1, 15.3,25.9,68.5,28.7, 1
1507739554.34, 3.33, 1.5, 3.917, 26.836, 0.8374032, 2.771, 53.804, 475.0, 475.0, 0.0, 4.1, 15.1,25.7,68.4,28.6, 1
1507739564.34, 3.307, 1.5, 3.919, 26.837, 0.8373574, 2.794, 53.804, 475.0, 475.0, 0.0, 4.1, 14.8,25.4,68.4,28.6, 1
1507739574.34, 3.299, 1.5, 3.915, 26.837, 0.8373743, 2.735, 53.806, 475.0, 475.0, 0.0, 4.1, 14.6,25.3,68.4,28.6, 1
1507739584.34, 3.341, 1.5, 3.918, 26.836, 0.8373571, 2.789, 53.806, 475.0, 475.0, 0.0, 4.1, 14.4,25.0,68.4,28.4, 1
1507739594.34, 3.295, 1.5, 3.917, 26.836, 0.8373528, 2.744, 53.8, 475.0, 475.0, 0.0, 4.1, 14.0,24.7,68.4,28.3, 1
1507739604.35, 3.327, 1.5, 3.915, 26.836, 0.837356, 2.745, 53.807, 475.0, 475.0, 0.0, 4.1, 13.9,24.7,68.4,28.1, 1
1507739614.35, 3.332, 1.5, 3.919, 26.837, 0.8373444, 2.796, 53.77, 475.0, 475.0, 0.0, 4.1, 13.8,24.6,68.4,28.0, 1
1507739624.35, 3.297, 1.5, 3.916, 26.836, 0.8373286, 2.731, 53.796, 475.0, 475.0, 0.0, 4.1, 13.8,24.5,68.4,27.9, 1
1507739634.35, 3.337, 1.5, 3.917, 26.836, 0.8373206, 2.784, 53.805, 475.0, 475.0, 0.0, 4.1, 14.0,24.6,68.3,27.8, 1
1507739644.35, 3.297, 1.5, 3.918, 26.833, 0.8373269, 2.781, 53.735, 475.0, 475.0, 0.0, 4.1, 14.4,24.9,68.5,27.6, 1
1507739654.35, 3.305, 1.5, 3.914, 26.832, 0.8373084, 2.741, 53.738, 475.0, 475.0, 0.0, 4.1, 14.9,25.0,68.5,27.7, 1
1507739664.36, 3.335, 1.5, 3.918, 26.836, 0.8373093, 2.798, 53.798, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.3,27.6, 1
1507739674.36, 3.291, 1.5, 3.916, 26.836, 0.8372993, 2.734, 53.792, 475.0, 475.0, 0.0, 4.1, 16.0,26.0,68.4,27.8, 1
1507739684.36, 3.335, 1.5, 3.915, 26.836, 0.837289, 2.754, 53.794, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,27.8, 1
1507739694.36, 3.322, 1.5, 3.918, 26.836, 0.8372769, 2.786, 53.792, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.3,27.9, 1
1507739704.36, 3.303, 1.5, 3.915, 26.836, 0.8372501, 2.729, 53.788, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.3,28.0, 1
1507739714.37, 3.342, 1.5, 3.917, 26.836, 0.8372261, 2.794, 53.794, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.4,28.2, 1
1507739724.37, 3.291, 1.5, 3.917, 26.836, 0.8372506, 2.768, 53.794, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,28.5, 1
1507739734.37, 3.313, 1.5, 3.914, 26.832, 0.8372421, 2.748, 53.73, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.4, 1
1507739744.37, 3.325, 1.5, 3.918, 26.832, 0.8372253, 2.8, 53.728, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.4,28.6, 1
1507739754.37, 3.291, 1.5, 3.915, 26.836, 0.8372166, 2.729, 53.788, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.7, 1
1507739764.38, 3.34, 1.5, 3.915, 26.832, 0.8372106, 2.763, 53.724, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,28.7, 1
1507739774.38, 3.31, 1.5, 3.917, 26.836, 0.8372431, 2.773, 53.794, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.4,28.7, 1
1507739784.38, 3.31, 1.5, 3.914, 26.836, 0.8371972, 2.732, 53.783, 475.0, 475.0, 0.0, 4.1, 16.3,26.6,68.4,28.7, 1
1507739794.38, 3.342, 1.5, 3.917, 26.837, 0.837196, 2.8, 53.786, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.4,28.9, 1
1507739804.39, 3.29, 1.5, 3.916, 26.836, 0.8371862, 2.752, 53.786, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.3,28.8, 1
1507739814.39, 3.322, 1.5, 3.915, 26.836, 0.8371589, 2.76, 53.787, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.5,28.7, 1
1507739824.40, 3.315, 1.5, 3.918, 26.836, 0.8371733, 2.799, 53.782, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.7, 1
1507739834.40, 3.295, 1.5, 3.914, 26.836, 0.8371796, 2.73, 53.78, 475.0, 475.0, 0.0, 4.1, 15.4,25.9,68.5,28.6, 1
1507739844.40, 3.342, 1.5, 3.916, 26.835, 0.8371628, 2.776, 53.781, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.6, 1
1507739854.40, 3.3, 1.5, 3.917, 26.836, 0.8371517, 2.758, 53.783, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.5,28.6, 1
1507739864.40, 3.319, 1.5, 3.913, 26.832, 0.8371231, 2.736, 53.718, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,28.6, 1
1507739874.40, 3.337, 1.5, 3.917, 26.837, 0.8371329, 2.8, 53.783, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.4,28.5, 1
1507739884.40, 3.293, 1.5, 3.915, 26.837, 0.8371501, 2.738, 53.78, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.4,28.4, 1
1507739894.41, 3.331, 1.5, 3.915, 26.836, 0.8371339, 2.771, 53.785, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.4,28.4, 1
1507739904.41, 3.303, 1.5, 3.917, 26.837, 0.8371567, 2.791, 53.778, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.4,28.5, 1
1507739914.41, 3.3, 1.5, 3.913, 26.836, 0.8371297, 2.734, 53.774, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.5, 1
1507739924.41, 3.338, 1.5, 3.916, 26.835, 0.8371229, 2.787, 53.776, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,28.5, 1
1507739934.41, 3.292, 1.5, 3.915, 26.835, 0.8371, 2.742, 53.781, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.5,28.6, 1
1507739944.41, 3.327, 1.5, 3.913, 26.832, 0.8371107, 2.743, 53.712, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.4,28.5, 1
1507739954.42, 3.329, 1.5, 3.917, 26.837, 0.8370822, 2.794, 53.771, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.3,28.6, 1
1507739964.42, 3.297, 1.5, 3.914, 26.836, 0.8370565, 2.729, 53.775, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.4,28.6, 1
1507739974.42, 3.337, 1.5, 3.915, 26.832, 0.8370395, 2.782, 53.712, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.4,28.6, 1
1507739984.42, 3.294, 1.5, 3.916, 26.836, 0.8370579, 2.78, 53.772, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.4,28.7, 1
1507739994.42, 3.306, 1.5, 3.913, 26.836, 0.8370788, 2.741, 53.765, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,28.7, 1
1507740004.42, 3.332, 1.5, 3.916, 26.836, 0.8370571, 2.796, 53.772, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,28.8, 1
1507740014.43, 3.289, 1.5, 3.914, 26.836, 0.8370187, 2.732, 53.768, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,28.7, 1
1507740024.43, 3.335, 1.5, 3.914, 26.836, 0.8370354, 2.753, 53.764, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.5,28.9, 1
1507740034.43, 3.318, 1.5, 3.916, 26.836, 0.8370386, 2.784, 53.768, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.9, 1
1507740044.43, 3.304, 1.5, 3.913, 26.837, 0.8370075, 2.728, 53.762, 475.0, 475.0, 0.0, 4.1, 16.3,26.8,68.6,28.9, 1
1507740054.44, 3.342, 1.5, 3.916, 26.836, 0.8369858, 2.794, 53.772, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.4,28.9, 1
1507740064.44, 3.29, 1.5, 3.916, 26.836, 0.8370144, 2.765, 53.76, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.4,28.9, 1
1507740074.44, 3.315, 1.5, 3.913, 26.836, 0.8370021, 2.75, 53.764, 475.0, 475.0, 0.0, 4.1, 15.8,26.3,68.4,28.9, 1
1507740084.44, 3.323, 1.5, 3.917, 26.837, 0.8369735, 2.8, 53.762, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.5,28.8, 1
1507740094.44, 3.291, 1.5, 3.913, 26.836, 0.8369632, 2.728, 53.76, 475.0, 475.0, 0.0, 4.1, 15.3,25.8,68.5,28.7, 1
1507740104.44, 3.34, 1.5, 3.914, 26.832, 0.8369753, 2.763, 53.764, 475.0, 475.0, 0.0, 4.1, 15.1,25.6,68.5,28.7, 1
1507740114.45, 3.307, 1.5, 3.916, 26.836, 0.8369403, 2.77, 53.758, 475.0, 475.0, 0.0, 4.1, 14.8,25.4,68.4,28.5, 1
1507740124.45, 3.297, 1.5, 3.913, 26.836, 0.8369091, 2.731, 53.756, 475.0, 475.0, 0.0, 4.1, 14.7,25.3,68.4,28.4, 1
1507740134.45, 3.34, 1.5, 3.915, 26.836, 0.8369421, 2.799, 53.76, 475.0, 475.0, 0.0, 4.1, 14.5,25.3,68.5,28.4, 1
1507740144.45, 3.294, 1.5, 3.914, 26.836, 0.8369151, 2.748, 53.756, 475.0, 475.0, 0.0, 4.1, 14.4,25.0,68.4,28.3, 1
1507740154.45, 3.323, 1.5, 3.912, 26.836, 0.8369044, 2.759, 53.754, 475.0, 475.0, 0.0, 4.1, 14.3,25.0,68.4,28.2, 1
1507740164.46, 3.331, 1.5, 3.916, 26.832, 0.836883, 2.796, 53.696, 475.0, 475.0, 0.0, 4.1, 14.5,24.9,68.4,28.0, 1
1507740174.46, 3.294, 1.5, 3.913, 26.836, 0.8368592, 2.729, 53.755, 475.0, 475.0, 0.0, 4.1, 14.5,24.9,68.4,28.0, 1
1507740184.46, 3.334, 1.5, 3.914, 26.837, 0.8368493, 2.776, 53.69, 475.0, 475.0, 0.0, 4.1, 14.9,25.1,68.4,27.9, 1
1507740194.46, 3.297, 1.5, 3.916, 26.836, 0.8368829, 2.756, 53.752, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.4,27.8, 1
1507740204.46, 3.303, 1.5, 3.912, 26.836, 0.8368682, 2.737, 53.692, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,27.9, 1
1507740214.46, 3.334, 1.5, 3.915, 26.832, 0.8368636, 2.798, 53.688, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.0, 1
1507740224.47, 3.289, 1.5, 3.913, 26.831, 0.8368515, 2.735, 53.685, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.1, 1
1507740234.47, 3.331, 1.5, 3.912, 26.832, 0.8368582, 2.77, 53.682, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,28.1, 1
1507740244.47, 3.323, 1.5, 3.916, 26.837, 0.8368347, 2.79, 53.753, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.4,28.3, 1
1507740254.47, 3.3, 1.5, 3.912, 26.832, 0.8368335, 2.733, 53.689, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.4,28.5, 1
1507740264.48, 3.339, 1.5, 3.914, 26.832, 0.8368075, 2.786, 53.683, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.4,28.5, 1
1507740274.48, 3.29, 1.5, 3.915, 26.832, 0.8367901, 2.739, 53.684, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.4,28.7, 1
1507740284.48, 3.31, 1.5, 3.912, 26.831, 0.8367854, 2.743, 53.683, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.5,28.8, 1
1507740294.48, 3.326, 1.5, 3.915, 26.832, 0.8367886, 2.792, 53.679, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.5,28.9, 1
1507740304.49, 3.289, 1.5, 3.912, 26.832, 0.8367741, 2.728, 53.684, 475.0, 475.0, 0.0, 4.1, 16.8,27.3,68.5,29.0, 1
1507740314.49, 3.338, 1.5, 3.913, 26.836, 0.8367829, 2.783, 53.74, 475.0, 475.0, 0.0, 4.1, 16.9,27.3,68.4,29.0, 1
1507740324.49, 3.311, 1.5, 3.915, 26.837, 0.8367854, 2.778, 53.738, 475.0, 475.0, 0.0, 4.1, 16.7,27.1,68.5,29.0, 1
1507740334.50, 3.307, 1.5, 3.912, 26.836, 0.8367533, 2.74, 53.746, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.6,29.2, 1
1507740344.50, 3.34, 1.5, 3.915, 26.836, 0.8367586, 2.796, 53.739, 475.0, 475.0, 0.0, 4.1, 16.4,26.9,68.4,29.1, 1
1507740354.50, 3.288, 1.5, 3.914, 26.832, 0.8367474, 2.729, 53.674, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.5,29.1, 1
1507740364.50, 3.319, 1.5, 3.912, 26.832, 0.8367585, 2.752, 53.673, 475.0, 475.0, 0.0, 4.1, 16.2,26.6,68.4,28.9, 1
1507740374.50, 3.315, 1.5, 3.915, 26.832, 0.8367579, 2.781, 53.674, 475.0, 475.0, 0.0, 4.1, 15.9,26.5,68.4,29.0, 1
1507740384.51, 3.292, 1.5, 3.912, 26.832, 0.8367425, 2.727, 53.674, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.5,29.0, 1
1507740394.51, 3.34, 1.5, 3.913, 26.831, 0.8367391, 2.792, 53.672, 475.0, 475.0, 0.0, 4.1, 15.8,26.4,68.4,29.1, 1
1507740404.51, 3.3, 1.5, 3.914, 26.836, 0.8367315, 2.763, 53.734, 475.0, 475.0, 0.0, 4.1, 15.8,26.4,68.3,28.9, 1
1507740414.51, 3.316, 1.5, 3.911, 26.831, 0.8366917, 2.749, 53.738, 475.0, 475.0, 0.0, 4.1, 16.0,26.4,68.4,28.9, 1
1507740424.52, 3.336, 1.5, 3.915, 26.832, 0.8366933, 2.798, 53.67, 475.0, 475.0, 0.0, 4.1, 15.9,26.3,68.5,28.7, 1
1507740434.52, 3.291, 1.5, 3.913, 26.836, 0.8366854, 2.727, 53.732, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.4,28.8, 1
1507740444.52, 3.328, 1.5, 3.913, 26.837, 0.8366669, 2.764, 53.73, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.4,28.9, 1
1507740454.52, 3.303, 1.5, 3.915, 26.831, 0.8366762, 2.768, 53.664, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.4,28.7, 1
1507740464.52, 3.297, 1.5, 3.911, 26.834, 0.8366575, 2.731, 53.731, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.4,28.8, 1
1507740474.53, 3.338, 1.5, 3.913, 26.832, 0.8366792, 2.798, 53.66, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,28.8, 1
1507740484.53, 3.292, 1.5, 3.913, 26.831, 0.8366583, 2.746, 53.664, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.4,28.7, 1
1507740494.53, 3.325, 1.5, 3.911, 26.836, 0.8366419, 2.759, 53.721, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.5,28.9, 1
1507740504.54, 3.329, 1.5, 3.915, 26.833, 0.8366233, 2.795, 53.661, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.5,28.7, 1
1507740514.54, 3.295, 1.5, 3.912, 26.831, 0.8366182, 2.728, 53.658, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.4,28.7, 1
1507740524.54, 3.335, 1.5, 3.913, 26.832, 0.8366267, 2.776, 53.655, 475.0, 475.0, 0.0, 4.1, 15.4,25.9,68.4,28.6, 1
1507740534.54, 3.295, 1.5, 3.915, 26.836, 0.836615, 2.753, 53.719, 475.0, 475.0, 0.0, 4.1, 15.2,25.6,68.4,28.7, 1
1507740544.54, 3.305, 1.5, 3.911, 26.836, 0.8365921, 2.737, 53.718, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.4,28.6, 1
1507740554.54, 3.332, 1.5, 3.914, 26.832, 0.8366125, 2.797, 53.656, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.4,28.4, 1
1507740564.54, 3.289, 1.5, 3.912, 26.832, 0.8366071, 2.735, 53.717, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.4,28.2, 1
1507740574.55, 3.333, 1.5, 3.911, 26.832, 0.8365793, 2.77, 53.652, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.4,28.2, 1
1507740584.55, 3.319, 1.5, 3.915, 26.836, 0.8365939, 2.787, 53.721, 475.0, 475.0, 0.0, 4.1, 14.3,25.0,68.4,28.2, 1
1507740594.55, 3.301, 1.5, 3.911, 26.831, 0.8365774, 2.734, 53.715, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.4,28.0, 1
1507740604.55, 3.339, 1.5, 3.913, 26.832, 0.8365707, 2.787, 53.65, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.4,27.8, 1
1507740614.55, 3.289, 1.5, 3.914, 26.836, 0.8365409, 2.738, 53.713, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.4,27.8, 1
1507740624.55, 3.311, 1.5, 3.911, 26.832, 0.8365819, 2.743, 53.652, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.4,27.8, 1
1507740634.56, 3.322, 1.5, 3.914, 26.831, 0.8365729, 2.79, 53.648, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.4,27.7, 1
1507740644.56, 3.289, 1.5, 3.911, 26.832, 0.8365501, 2.726, 53.649, 475.0, 475.0, 0.0, 4.1, 15.6,25.7,68.4,27.7, 1
1507740654.56, 3.338, 1.5, 3.911, 26.831, 0.8365649, 2.782, 53.648, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.5,27.8, 1
1507740664.56, 3.307, 1.5, 3.913, 26.832, 0.836555, 2.775, 53.708, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.4,27.9, 1
1507740674.56, 3.308, 1.5, 3.91, 26.831, 0.836545, 2.74, 53.703, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.0, 1
1507740684.57, 3.339, 1.5, 3.914, 26.831, 0.8365265, 2.795, 53.646, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.4,28.1, 1
1507740694.57, 3.288, 1.5, 3.912, 26.832, 0.8365156, 2.728, 53.642, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.3,28.2, 1
1507740704.57, 3.321, 1.5, 3.911, 26.832, 0.8365274, 2.753, 53.644, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,28.4, 1
1507740714.57, 3.312, 1.5, 3.914, 26.832, 0.8365011, 2.78, 53.642, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.4,28.4, 1
1507740724.57, 3.293, 1.5, 3.91, 26.832, 0.8364978, 2.726, 53.642, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.4,28.5, 1
1507740734.58, 3.34, 1.5, 3.912, 26.831, 0.8365046, 2.793, 53.641, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.4,28.7, 1
1507740744.58, 3.297, 1.5, 3.913, 26.832, 0.8364693, 2.76, 53.638, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,28.6, 1
1507740754.58, 3.317, 1.5, 3.91, 26.836, 0.8364733, 2.75, 53.702, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.4,28.8, 1
1507740764.58, 3.334, 1.5, 3.914, 26.832, 0.8364775, 2.798, 53.639, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.4,28.8, 1
1507740774.58, 3.291, 1.5, 3.912, 26.831, 0.8364655, 2.726, 53.639, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.4,28.9, 1
1507740784.59, 3.329, 1.5, 3.912, 26.832, 0.836453, 2.764, 53.643, 475.0, 475.0, 0.0, 4.1, 16.1,26.7,68.4,28.9, 1
1507740794.59, 3.3, 1.5, 3.913, 26.832, 0.8364778, 2.766, 53.64, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.4,28.8, 1
1507740804.60, 3.298, 1.5, 3.91, 26.832, 0.8364499, 2.729, 53.641, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.4,28.8, 1
1507740814.60, 3.336, 1.5, 3.912, 26.832, 0.8364442, 2.797, 53.638, 475.0, 475.0, 0.0, 4.1, 15.7,26.4,68.4,28.8, 1
1507740824.60, 3.29, 1.5, 3.912, 26.832, 0.8364476, 2.745, 53.636, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.4,28.9, 1
1507740834.60, 3.327, 1.5, 3.91, 26.832, 0.8364265, 2.76, 53.64, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.7, 1
1507740844.60, 3.327, 1.5, 3.914, 26.832, 0.8364202, 2.795, 53.638, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.4,28.7, 1
1507740854.61, 3.297, 1.5, 3.911, 26.831, 0.8363994, 2.729, 53.632, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.4,28.7, 1
1507740864.61, 3.337, 1.5, 3.913, 26.836, 0.8363999, 2.777, 53.704, 475.0, 475.0, 0.0, 4.1, 15.9,26.3,68.4,28.7, 1
1507740874.61, 3.293, 1.5, 3.913, 26.831, 0.8363932, 2.751, 53.636, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.7, 1
1507740884.61, 3.305, 1.5, 3.91, 26.831, 0.8364032, 2.735, 53.635, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.6, 1
1507740894.61, 3.33, 1.5, 3.913, 26.832, 0.8363837, 2.796, 53.634, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.5,28.6, 1
1507740904.61, 3.288, 1.5, 3.911, 26.832, 0.8363644, 2.732, 53.634, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.4,28.7, 1
1507740914.62, 3.334, 1.5, 3.91, 26.831, 0.8363536, 2.771, 53.633, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.4,28.7, 1
1507740924.62, 3.316, 1.5, 3.913, 26.832, 0.8363633, 2.786, 53.632, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.5,28.7, 1
1507740934.62, 3.302, 1.5, 3.91, 26.831, 0.8363732, 2.733, 53.631, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.4,28.6, 1
1507740944.62, 3.34, 1.5, 3.913, 26.836, 0.836354, 2.789, 53.692, 475.0, 475.0, 0.0, 4.1, 16.2,26.6,68.4,28.6, 1
1507740954.63, 3.288, 1.5, 3.912, 26.832, 0.8363456, 2.768, 53.632, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.4,28.6, 1
1507740964.63, 3.313, 1.5, 3.91, 26.832, 0.8363438, 2.743, 53.628, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,28.8, 1
1507740974.63, 3.32, 1.5, 3.913, 26.832, 0.836341, 2.797, 53.626, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,28.7, 1
1507740984.63, 3.289, 1.5, 3.91, 26.832, 0.8363477, 2.726, 53.626, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.7, 1
1507740994.63, 3.339, 1.5, 3.911, 26.832, 0.8363333, 2.757, 53.625, 475.0, 475.0, 0.0, 4.1, 16.3,26.8,68.5,28.9, 1
1507741004.64, 3.305, 1.5, 3.913, 26.831, 0.8363236, 2.774, 53.626, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.4,28.9, 1
1507741014.64, 3.31, 1.5, 3.909, 26.832, 0.836341, 2.727, 53.622, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.4,28.7, 1
1507741024.65, 3.338, 1.5, 3.913, 26.832, 0.8363036, 2.795, 53.624, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.4,28.9, 1
1507741034.65, 3.288, 1.5, 3.911, 26.832, 0.8363144, 2.753, 53.625, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.4,28.9, 1
1507741044.65, 3.322, 1.5, 3.91, 26.831, 0.8363088, 2.752, 53.624, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.9, 1
1507741054.66, 3.309, 1.5, 3.913, 26.832, 0.8362919, 2.796, 53.626, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.4,28.8, 1
1507741064.66, 3.293, 1.5, 3.909, 26.832, 0.8362925, 2.726, 53.621, 475.0, 475.0, 0.0, 4.1, 16.0,26.4,68.4,28.8, 1
1507741074.66, 3.339, 1.5, 3.911, 26.831, 0.836283, 2.769, 53.622, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.8, 1
1507741084.66, 3.295, 1.5, 3.912, 26.832, 0.8362858, 2.759, 53.626, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.8, 1
1507741094.66, 3.319, 1.5, 3.909, 26.832, 0.8362692, 2.731, 53.62, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.5,28.6, 1
1507741104.66, 3.332, 1.5, 3.913, 26.832, 0.8362549, 2.797, 53.618, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.4,28.7, 1
1507741114.67, 3.291, 1.5, 3.91, 26.831, 0.8362437, 2.737, 53.623, 475.0, 475.0, 0.0, 4.1, 15.3,25.8,68.4,28.5, 1
1507741124.67, 3.331, 1.5, 3.911, 26.832, 0.8362532, 2.764, 53.618, 475.0, 475.0, 0.0, 4.1, 15.3,25.7,68.4,28.5, 1
1507741134.67, 3.298, 1.5, 3.912, 26.831, 0.8362378, 2.79, 53.619, 475.0, 475.0, 0.0, 4.1, 15.1,25.6,68.5,28.6, 1
1507741144.67, 3.299, 1.5, 3.909, 26.832, 0.8362304, 2.73, 53.616, 475.0, 475.0, 0.0, 4.1, 15.1,25.8,68.3,28.3, 1
1507741154.68, 3.335, 1.5, 3.912, 26.831, 0.8362271, 2.781, 53.617, 475.0, 475.0, 0.0, 4.1, 15.2,25.6,68.4,28.4, 1
1507741164.68, 3.289, 1.5, 3.91, 26.832, 0.83622, 2.743, 53.616, 475.0, 475.0, 0.0, 4.1, 15.1,25.5,68.4,28.3, 1
1507741174.68, 3.328, 1.5, 3.909, 26.832, 0.8361976, 2.738, 53.614, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.5,28.1, 1
1507741184.68, 3.324, 1.5, 3.912, 26.832, 0.8361983, 2.793, 53.616, 475.0, 475.0, 0.0, 4.1, 15.5,25.8,68.5,28.3, 1
1507741194.68, 3.297, 1.5, 3.909, 26.832, 0.8362021, 2.728, 53.617, 475.0, 475.0, 0.0, 4.1, 15.8,26.0,68.4,28.3, 1
1507741204.68, 3.337, 1.5, 3.911, 26.832, 0.8361891, 2.776, 53.614, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.2, 1
1507741214.68, 3.29, 1.5, 3.912, 26.832, 0.8361716, 2.78, 53.613, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.3, 1
1507741224.69, 3.306, 1.5, 3.909, 26.831, 0.8361731, 2.735, 53.61, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.3, 1
1507741234.69, 3.327, 1.5, 3.912, 26.832, 0.8361636, 2.791, 53.611, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.4, 1
1507741244.69, 3.287, 1.5, 3.909, 26.831, 0.8361688, 2.731, 53.612, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.4,28.6, 1
1507741254.69, 3.335, 1.5, 3.909, 26.832, 0.8361287, 2.747, 53.61, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.4,28.6, 1
1507741264.69, 3.313, 1.5, 3.912, 26.832, 0.8361245, 2.784, 53.609, 475.0, 475.0, 0.0, 4.1, 16.9,27.1,68.5,28.7, 1
1507741274.69, 3.304, 1.5, 3.909, 26.831, 0.8361175, 2.725, 53.608, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.4,28.9, 1
1507741284.70, 3.339, 1.5, 3.912, 26.831, 0.8361325, 2.788, 53.613, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.4,28.9, 1
1507741294.70, 3.287, 1.5, 3.911, 26.832, 0.8361146, 2.766, 53.608, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.4,29.0, 1
1507741304.70, 3.315, 1.5, 3.909, 26.832, 0.8361051, 2.743, 53.609, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,28.9, 1
1507741314.70, 3.317, 1.5, 3.912, 26.832, 0.8360974, 2.797, 53.609, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,29.0, 1
1507741324.70, 3.29, 1.5, 3.909, 26.832, 0.8361317, 2.725, 53.608, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,29.1, 1
1507741334.71, 3.339, 1.5, 3.91, 26.832, 0.8361108, 2.757, 53.608, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,29.1, 1
1507741344.71, 3.302, 1.5, 3.911, 26.832, 0.8361216, 2.772, 53.606, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.5,29.2, 1
1507741354.71, 3.312, 1.5, 3.908, 26.831, 0.8361013, 2.727, 53.604, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.4,29.1, 1
1507741364.71, 3.337, 1.5, 3.912, 26.832, 0.8360757, 2.795, 53.608, 475.0, 475.0, 0.0, 4.1, 16.4,26.8,68.4,29.0, 1
1507741374.71, 3.289, 1.5, 3.91, 26.832, 0.8360475, 2.751, 53.605, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,29.2, 1
1507741384.72, 3.324, 1.5, 3.91, 26.831, 0.8360642, 2.753, 53.602, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,29.1, 1
1507741394.72, 3.306, 1.5, 3.912, 26.832, 0.8360448, 2.796, 53.602, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,29.1, 1
1507741404.72, 3.295, 1.5, 3.908, 26.832, 0.8360444, 2.726, 53.606, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.5,29.1, 1
1507741414.72, 3.338, 1.5, 3.91, 26.832, 0.8360073, 2.769, 53.606, 475.0, 475.0, 0.0, 4.1, 16.4,26.8,68.4,29.1, 1
1507741424.72, 3.292, 1.5, 3.91, 26.833, 0.8360126, 2.757, 53.604, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,29.1, 1
1507741434.73, 3.32, 1.5, 3.908, 26.832, 0.8360122, 2.731, 53.605, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.5,29.1, 1
1507741444.73, 3.33, 1.5, 3.912, 26.832, 0.835994, 2.796, 53.606, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.5,29.1, 1
1507741454.73, 3.292, 1.5, 3.909, 26.832, 0.8360243, 2.736, 53.606, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,29.1, 1
1507741464.73, 3.332, 1.5, 3.91, 26.832, 0.8359968, 2.764, 53.604, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,29.1, 1
1507741474.74, 3.295, 1.5, 3.912, 26.831, 0.8359862, 2.789, 53.602, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.4,29.1, 1
1507741484.74, 3.301, 1.5, 3.908, 26.832, 0.8359706, 2.73, 53.605, 475.0, 475.0, 0.0, 4.1, 16.2,26.6,68.6,29.0, 1
1507741494.74, 3.333, 1.5, 3.911, 26.832, 0.835963, 2.782, 53.604, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.4,29.0, 1
1507741504.74, 3.288, 1.5, 3.909, 26.831, 0.835933, 2.741, 53.601, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.9, 1
1507741514.74, 3.329, 1.5, 3.908, 26.832, 0.83593, 2.738, 53.602, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.9, 1
1507741524.75, 3.321, 1.5, 3.911, 26.831, 0.8359397, 2.792, 53.602, 475.0, 475.0, 0.0, 4.1, 15.4,25.9,68.4,28.9, 1
1507741534.75, 3.298, 1.5, 3.908, 26.832, 0.8359423, 2.727, 53.605, 475.0, 475.0, 0.0, 4.1, 15.2,25.8,68.4,28.7, 1
1507741544.75, 3.337, 1.5, 3.91, 26.832, 0.8359224, 2.777, 53.604, 475.0, 475.0, 0.0, 4.1, 15.0,25.6,68.5,28.8, 1
1507741554.75, 3.289, 1.5, 3.911, 26.832, 0.8359338, 2.779, 53.599, 475.0, 475.0, 0.0, 4.1, 14.8,25.4,68.5,28.5, 1
1507741564.76, 3.308, 1.5, 3.908, 26.832, 0.8359228, 2.736, 53.603, 475.0, 475.0, 0.0, 4.1, 14.5,25.1,68.5,28.5, 1
1507741574.76, 3.325, 1.5, 3.911, 26.832, 0.8359301, 2.792, 53.601, 475.0, 475.0, 0.0, 4.1, 14.0,24.9,68.5,28.3, 1
1507741584.76, 3.288, 1.5, 3.908, 26.832, 0.8359019, 2.73, 53.6, 475.0, 475.0, 0.0, 4.1, 13.8,24.7,68.4,28.3, 1
1507741594.77, 3.336, 1.5, 3.909, 26.832, 0.8359136, 2.747, 53.598, 475.0, 475.0, 0.0, 4.1, 13.5,24.3,68.5,28.1, 1
1507741604.77, 3.31, 1.5, 3.911, 26.831, 0.8359031, 2.783, 53.596, 475.0, 475.0, 0.0, 4.1, 13.3,24.0,68.4,27.9, 1
1507741614.77, 3.305, 1.5, 3.908, 26.832, 0.835905, 2.724, 53.6, 475.0, 475.0, 0.0, 4.1, 12.9,23.9,68.4,27.6, 1
1507741624.77, 3.338, 1.5, 3.911, 26.832, 0.8359405, 2.788, 53.595, 475.0, 475.0, 0.0, 4.1, 12.8,23.5,68.4,27.5, 1
1507741634.77, 3.287, 1.5, 3.91, 26.832, 0.8359327, 2.765, 53.594, 475.0, 475.0, 0.0, 4.1, 12.6,23.4,68.5,27.4, 1
1507741644.78, 3.316, 1.5, 3.908, 26.832, 0.8359093, 2.743, 53.597, 475.0, 475.0, 0.0, 4.1, 12.9,23.6,68.4,27.2, 1
1507741654.78, 3.314, 1.5, 3.911, 26.833, 0.8358979, 2.796, 53.596, 475.0, 475.0, 0.0, 4.1, 13.4,23.7,68.4,27.0, 1
1507741664.78, 3.29, 1.5, 3.908, 26.831, 0.8358796, 2.725, 53.596, 475.0, 475.0, 0.0, 4.1, 14.1,24.0,68.4,27.0, 1
1507741674.78, 3.339, 1.5, 3.909, 26.831, 0.835889, 2.758, 53.592, 475.0, 475.0, 0.0, 4.1, 14.6,24.7,68.4,27.0, 1
1507741684.79, 3.299, 1.5, 3.91, 26.832, 0.835851, 2.77, 53.594, 475.0, 475.0, 0.0, 4.1, 15.2,25.2,68.4,27.0, 1
1507741694.79, 3.313, 1.5, 3.907, 26.832, 0.8358461, 2.726, 53.588, 475.0, 475.0, 0.0, 4.1, 15.7,25.7,68.2,27.1, 1
1507741704.79, 3.335, 1.5, 3.911, 26.831, 0.8358632, 2.795, 53.593, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.2,27.2, 1
1507741714.79, 3.289, 1.5, 3.909, 26.831, 0.8358461, 2.749, 53.588, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.2,27.4, 1
1507741724.80, 3.325, 1.5, 3.909, 26.832, 0.8358368, 2.753, 53.59, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.3,27.5, 1
1507741734.80, 3.302, 1.5, 3.911, 26.832, 0.8358377, 2.795, 53.588, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,27.7, 1
1507741744.80, 3.295, 1.5, 3.907, 26.832, 0.8358121, 2.725, 53.59, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,27.9, 1
1507741754.80, 3.337, 1.5, 3.909, 26.831, 0.8358159, 2.77, 53.59, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,28.0, 1
1507741764.80, 3.291, 1.5, 3.909, 26.832, 0.8358118, 2.755, 53.588, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.5,28.1, 1
1507741774.81, 3.322, 1.5, 3.907, 26.832, 0.8358079, 2.731, 53.585, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.4,28.3, 1
1507741784.81, 3.328, 1.5, 3.911, 26.831, 0.8358017, 2.796, 53.586, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.4,28.3, 1
1507741794.81, 3.293, 1.5, 3.908, 26.832, 0.8357989, 2.735, 53.586, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.4,28.4, 1
1507741804.81, 3.333, 1.5, 3.908, 26.832, 0.8357915, 2.764, 53.587, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.4,28.5, 1
1507741814.81, 3.314, 1.5, 3.91, 26.832, 0.8357735, 2.788, 53.59, 475.0, 475.0, 0.0, 4.1, 15.4,25.9,68.4,28.4, 1
1507741824.82, 3.302, 1.5, 3.907, 26.832, 0.8357512, 2.73, 53.586, 475.0, 475.0, 0.0, 4.1, 15.1,25.8,68.4,28.3, 1
1507741834.82, 3.338, 1.5, 3.91, 26.832, 0.8357681, 2.782, 53.584, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.4,28.3, 1
1507741844.82, 3.287, 1.5, 3.91, 26.832, 0.8357642, 2.74, 53.584, 475.0, 475.0, 0.0, 4.1, 14.8,25.4,68.3,28.1, 1
1507741854.82, 3.312, 1.5, 3.907, 26.832, 0.8357614, 2.738, 53.585, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.5,28.1, 1
1507741864.83, 3.318, 1.5, 3.91, 26.832, 0.8357446, 2.791, 53.583, 475.0, 475.0, 0.0, 4.1, 14.5,25.2,68.4,28.1, 1
1507741874.83, 3.288, 1.5, 3.907, 26.832, 0.8357206, 2.726, 53.584, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.4,28.1, 1
1507741884.83, 3.338, 1.5, 3.908, 26.832, 0.8357187, 2.777, 53.584, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.4,28.0, 1
1507741894.83, 3.303, 1.5, 3.91, 26.832, 0.8357019, 2.777, 53.584, 475.0, 475.0, 0.0, 4.1, 15.0,25.3,68.3,27.8, 1
1507741904.83, 3.309, 1.5, 3.907, 26.832, 0.8356734, 2.735, 53.579, 475.0, 475.0, 0.0, 4.1, 15.2,25.5,68.4,27.8, 1
1507741914.84, 3.337, 1.5, 3.91, 26.832, 0.8357115, 2.791, 53.58, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,27.9, 1
1507741924.84, 3.287, 1.5, 3.909, 26.832, 0.83569, 2.728, 53.577, 475.0, 475.0, 0.0, 4.1, 15.8,26.0,68.2,27.9, 1
1507741934.84, 3.321, 1.5, 3.908, 26.832, 0.8357233, 2.747, 53.582, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.0, 1
1507741944.84, 3.307, 1.5, 3.91, 26.832, 0.8356914, 2.781, 53.579, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.3,28.1, 1
1507741954.84, 3.292, 1.5, 3.906, 26.832, 0.8356778, 2.723, 53.578, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.2, 1
1507741964.84, 3.338, 1.5, 3.909, 26.833, 0.8356729, 2.788, 53.58, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.1, 1
1507741974.85, 3.293, 1.5, 3.909, 26.832, 0.835644, 2.763, 53.574, 475.0, 475.0, 0.0, 4.1, 16.9,27.1,68.4,28.4, 1
1507741984.85, 3.318, 1.5, 3.906, 26.831, 0.8356575, 2.744, 53.579, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.4,28.6, 1
1507741994.85, 3.331, 1.5, 3.91, 26.831, 0.8356343, 2.796, 53.575, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.4,28.6, 1
1507742004.85, 3.291, 1.5, 3.908, 26.832, 0.8356347, 2.724, 53.576, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.4,28.7, 1
1507742014.85, 3.33, 1.5, 3.908, 26.831, 0.8356231, 2.758, 53.578, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.4,28.7, 1
1507742024.86, 3.296, 1.5, 3.91, 26.832, 0.8356221, 2.769, 53.575, 475.0, 475.0, 0.0, 4.1, 16.7,27.2,68.4,28.9, 1
1507742034.86, 3.299, 1.5, 3.906, 26.831, 0.8356279, 2.727, 53.575, 475.0, 475.0, 0.0, 4.1, 16.7,27.1,68.4,28.9, 1
1507742044.86, 3.333, 1.5, 3.909, 26.832, 0.8356395, 2.795, 53.575, 475.0, 475.0, 0.0, 4.1, 16.6,27.0,68.5,28.9, 1
1507742054.86, 3.288, 1.5, 3.908, 26.831, 0.8356051, 2.747, 53.574, 475.0, 475.0, 0.0, 4.1, 16.4,26.9,68.4,29.0, 1
1507742064.87, 3.327, 1.5, 3.907, 26.832, 0.835614, 2.754, 53.576, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,29.0, 1
1507742074.87, 3.322, 1.5, 3.91, 26.832, 0.8355927, 2.794, 53.574, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.4,29.0, 1
1507742084.87, 3.296, 1.5, 3.907, 26.831, 0.8356017, 2.725, 53.574, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.5,28.9, 1
1507742094.87, 3.336, 1.5, 3.909, 26.832, 0.8355892, 2.77, 53.578, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,29.0, 1
1507742104.88, 3.289, 1.5, 3.909, 26.832, 0.8355829, 2.753, 53.574, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.4,28.9, 1
1507742114.89, 3.305, 1.5, 3.906, 26.832, 0.8355806, 2.731, 53.575, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.4,28.9, 1
1507742124.89, 3.325, 1.5, 3.91, 26.832, 0.8355677, 2.795, 53.572, 475.0, 475.0, 0.0, 4.1, 16.0,26.4,68.5,28.7, 1
1507742134.89, 3.286, 1.5, 3.907, 26.831, 0.8355688, 2.733, 53.574, 475.0, 475.0, 0.0, 4.1, 16.0,26.5,68.5,28.9, 1
1507742144.89, 3.334, 1.5, 3.907, 26.832, 0.8355649, 2.765, 53.572, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.4,28.8, 1
1507742154.90, 3.311, 1.5, 3.909, 26.831, 0.8355174, 2.786, 53.571, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.5,28.9, 1
1507742164.90, 3.303, 1.5, 3.906, 26.832, 0.8355054, 2.729, 53.57, 475.0, 475.0, 0.0, 4.1, 15.9,26.3,68.5,28.8, 1
1507742174.91, 3.337, 1.5, 3.909, 26.832, 0.8354839, 2.782, 53.576, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.4,28.7, 1
1507742184.91, 3.285, 1.5, 3.908, 26.832, 0.8354652, 2.737, 53.572, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.7, 1
1507742194.91, 3.314, 1.5, 3.906, 26.832, 0.8354833, 2.738, 53.57, 475.0, 475.0, 0.0, 4.1, 15.8,26.2,68.5,28.7, 1
1507742204.91, 3.315, 1.5, 3.909, 26.832, 0.8354923, 2.789, 53.572, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.4,28.7, 1
1507742214.91, 3.288, 1.5, 3.906, 26.832, 0.8354655, 2.725, 53.572, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.4,28.6, 1
1507742224.92, 3.337, 1.5, 3.907, 26.831, 0.8354907, 2.777, 53.564, 475.0, 475.0, 0.0, 4.1, 15.4,26.0,68.4,28.6, 1
1507742234.92, 3.3, 1.5, 3.908, 26.832, 0.835477, 2.775, 53.57, 475.0, 475.0, 0.0, 4.1, 15.3,25.8,68.5,28.6, 1
1507742244.92, 3.311, 1.5, 3.906, 26.831, 0.8354691, 2.735, 53.569, 475.0, 475.0, 0.0, 4.1, 15.1,25.6,68.4,28.5, 1
1507742254.92, 3.335, 1.5, 3.909, 26.832, 0.8354736, 2.791, 53.568, 475.0, 475.0, 0.0, 4.1, 15.0,25.5,68.4,28.4, 1
1507742264.93, 3.287, 1.5, 3.907, 26.832, 0.8354821, 2.727, 53.571, 475.0, 475.0, 0.0, 4.1, 14.8,25.4,68.4,28.3, 1
1507742274.93, 3.323, 1.5, 3.907, 26.832, 0.8354601, 2.747, 53.567, 475.0, 475.0, 0.0, 4.1, 14.7,25.3,68.4,28.3, 1
1507742284.93, 3.303, 1.5, 3.909, 26.832, 0.8354415, 2.78, 53.569, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.4,28.1, 1
1507742294.93, 3.293, 1.5, 3.905, 26.832, 0.8354298, 2.723, 53.568, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.4,28.2, 1
1507742304.93, 3.337, 1.5, 3.908, 26.832, 0.8354368, 2.788, 53.562, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.4,28.1, 1
1507742314.94, 3.291, 1.5, 3.908, 26.832, 0.8354374, 2.761, 53.568, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.4,28.0, 1
1507742324.94, 3.319, 1.5, 3.905, 26.831, 0.8354069, 2.743, 53.564, 475.0, 475.0, 0.0, 4.1, 15.2,25.4,68.4,28.0, 1
1507742334.94, 3.328, 1.5, 3.909, 26.832, 0.8354379, 2.794, 53.564, 475.0, 475.0, 0.0, 4.1, 15.7,25.7,68.4,28.0, 1
1507742344.95, 3.291, 1.5, 3.906, 26.832, 0.8354192, 2.723, 53.568, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.3,28.0, 1
1507742354.95, 3.331, 1.5, 3.907, 26.831, 0.8354058, 2.758, 53.563, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.1, 1
1507742364.95, 3.293, 1.5, 3.909, 26.832, 0.8353901, 2.767, 53.566, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.2,28.2, 1
1507742374.95, 3.299, 1.5, 3.905, 26.832, 0.8353948, 2.726, 53.561, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,28.3, 1
1507742384.96, 3.331, 1.5, 3.908, 26.832, 0.8354071, 2.794, 53.564, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.3,28.3, 1
1507742394.96, 3.286, 1.5, 3.906, 26.832, 0.83541, 2.745, 53.564, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,28.4, 1
1507742404.96, 3.328, 1.5, 3.906, 26.832, 0.8353581, 2.754, 53.56, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.4,28.6, 1
1507742414.96, 3.319, 1.5, 3.909, 26.832, 0.8353872, 2.792, 53.56, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.4,28.7, 1
1507742424.97, 3.297, 1.5, 3.906, 26.832, 0.8354034, 2.724, 53.56, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.4,28.7, 1
1507742434.97, 3.336, 1.5, 3.908, 26.832, 0.8353753, 2.77, 53.564, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.4,28.8, 1
1507742444.97, 3.287, 1.5, 3.908, 26.831, 0.8353397, 2.751, 53.562, 475.0, 475.0, 0.0, 4.1, 16.6,27.0,68.4,28.8, 1
1507742454.97, 3.307, 1.5, 3.905, 26.832, 0.8353544, 2.732, 53.559, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.4,28.9, 1
1507742464.97, 3.323, 1.5, 3.908, 26.831, 0.8353407, 2.794, 53.56, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.4,28.9, 1
1507742474.97, 3.286, 1.5, 3.906, 26.831, 0.8353128, 2.731, 53.562, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,29.0, 1
1507742484.98, 3.335, 1.5, 3.906, 26.832, 0.835315, 2.765, 53.556, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.4,28.9, 1
1507742494.98, 3.308, 1.5, 3.908, 26.832, 0.835323, 2.785, 53.559, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,28.9, 1
1507742504.98, 3.304, 1.5, 3.905, 26.831, 0.8353233, 2.728, 53.559, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.2,28.9, 1
1507742514.98, 3.337, 1.5, 3.908, 26.832, 0.8353372, 2.782, 53.563, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.6,28.9, 1
1507742524.98, 3.285, 1.5, 3.907, 26.832, 0.8353153, 2.736, 53.554, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.5,28.9, 1
1507742534.99, 3.315, 1.5, 3.905, 26.831, 0.835333, 2.738, 53.558, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,28.9, 1
1507742544.99, 3.311, 1.5, 3.908, 26.832, 0.8352989, 2.788, 53.555, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,28.9, 1
1507742554.99, 3.289, 1.5, 3.905, 26.831, 0.835278, 2.724, 53.558, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.8, 1
1507742564.99, 3.337, 1.5, 3.907, 26.832, 0.8352871, 2.751, 53.556, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.8, 1
1507742575.00, 3.297, 1.5, 3.907, 26.832, 0.835238, 2.773, 53.554, 475.0, 475.0, 0.0, 4.1, 16.3,26.6,68.5,28.9, 1
1507742585.00, 3.312, 1.5, 3.905, 26.832, 0.8352829, 2.723, 53.554, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.5,28.8, 1
1507742595.00, 3.333, 1.5, 3.908, 26.832, 0.8352551, 2.791, 53.558, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.6,28.7, 1
1507742605.00, 3.287, 1.5, 3.906, 26.832, 0.835254, 2.753, 53.556, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.4,28.7, 1
1507742615.01, 3.324, 1.5, 3.906, 26.832, 0.8352287, 2.747, 53.554, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.5,28.8, 1
1507742625.01, 3.3, 1.5, 3.908, 26.831, 0.8352257, 2.794, 53.556, 475.0, 475.0, 0.0, 4.1, 16.0,26.4,68.5,28.8, 1
1507742635.01, 3.294, 1.5, 3.904, 26.831, 0.8352181, 2.723, 53.556, 475.0, 475.0, 0.0, 4.1, 15.8,26.3,68.5,28.7, 1
1507742645.01, 3.335, 1.5, 3.907, 26.832, 0.8352308, 2.763, 53.558, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.4,28.8, 1
1507742655.02, 3.289, 1.5, 3.906, 26.832, 0.8352255, 2.759, 53.553, 475.0, 475.0, 0.0, 4.1, 15.5,25.9,68.5,28.7, 1
1507742665.02, 3.321, 1.5, 3.904, 26.832, 0.8352491, 2.727, 53.554, 475.0, 475.0, 0.0, 4.1, 15.3,25.8,68.5,28.6, 1
1507742675.02, 3.326, 1.5, 3.908, 26.831, 0.8352125, 2.794, 53.554, 475.0, 475.0, 0.0, 4.1, 15.1,25.7,68.5,28.5, 1
1507742685.02, 3.292, 1.5, 3.906, 26.832, 0.8352146, 2.738, 53.554, 475.0, 475.0, 0.0, 4.1, 14.8,25.6,68.5,28.4, 1
1507742695.02, 3.332, 1.5, 3.907, 26.831, 0.8352262, 2.759, 53.55, 475.0, 475.0, 0.0, 4.1, 14.7,25.4,68.5,28.4, 1
1507742705.02, 3.291, 1.5, 3.908, 26.832, 0.8352151, 2.789, 53.553, 475.0, 475.0, 0.0, 4.1, 14.6,25.3,68.5,28.4, 1
1507742715.02, 3.301, 1.5, 3.904, 26.832, 0.8352228, 2.726, 53.554, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.4,28.3, 1
1507742725.03, 3.329, 1.5, 3.907, 26.831, 0.8351716, 2.776, 53.552, 475.0, 475.0, 0.0, 4.1, 14.3,25.0,68.5,28.1, 1
1507742735.03, 3.285, 1.5, 3.905, 26.832, 0.8351487, 2.743, 53.552, 475.0, 475.0, 0.0, 4.1, 14.4,25.0,68.4,28.0, 1
1507742745.03, 3.329, 1.5, 3.905, 26.832, 0.8351338, 2.734, 53.552, 475.0, 475.0, 0.0, 4.1, 14.4,25.0,68.4,28.1, 1
1507742755.03, 3.316, 1.5, 3.908, 26.832, 0.8351312, 2.791, 53.549, 475.0, 475.0, 0.0, 4.1, 14.7,25.1,68.4,27.8, 1
1507742765.03, 3.298, 1.5, 3.904, 26.832, 0.8351345, 2.726, 53.554, 475.0, 475.0, 0.0, 4.1, 15.0,25.3,68.5,27.8, 1
1507742775.04, 3.336, 1.5, 3.907, 26.831, 0.8351403, 2.77, 53.55, 475.0, 475.0, 0.0, 4.1, 15.4,25.5,68.4,27.8, 1
1507742785.04, 3.285, 1.5, 3.907, 26.832, 0.8351228, 2.779, 53.55, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.5,27.8, 1
1507742795.04, 3.308, 1.5, 3.904, 26.832, 0.8351541, 2.73, 53.553, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.1, 1
1507742805.04, 3.319, 1.5, 3.907, 26.832, 0.8351743, 2.786, 53.55, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.4,28.0, 1
1507742815.04, 3.286, 1.5, 3.904, 26.831, 0.8351733, 2.73, 53.55, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,28.0, 1
1507742825.05, 3.335, 1.5, 3.905, 26.831, 0.8351525, 2.741, 53.544, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.3, 1
1507742835.05, 3.304, 1.5, 3.907, 26.832, 0.8351376, 2.783, 53.543, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.4, 1
1507742845.05, 3.305, 1.5, 3.904, 26.831, 0.8351091, 2.722, 53.55, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,28.4, 1
1507742855.05, 3.336, 1.5, 3.907, 26.831, 0.8351167, 2.782, 53.544, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.4,28.6, 1
1507742865.05, 3.285, 1.5, 3.906, 26.832, 0.8350826, 2.767, 53.546, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.4,28.6, 1
1507742875.05, 3.317, 1.5, 3.905, 26.832, 0.8350909, 2.739, 53.546, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.8, 1
1507742885.05, 3.309, 1.5, 3.908, 26.836, 0.8350871, 2.793, 53.608, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,28.9, 1
1507742895.06, 3.29, 1.5, 3.904, 26.831, 0.8351099, 2.723, 53.547, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.4,28.9, 1
1507742905.06, 3.337, 1.5, 3.906, 26.835, 0.8350779, 2.753, 53.604, 475.0, 475.0, 0.0, 4.1, 16.3,26.9,68.4,28.7, 1
1507742915.06, 3.294, 1.5, 3.906, 26.832, 0.8350631, 2.772, 53.544, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.5,28.9, 1
1507742925.06, 3.314, 1.5, 3.904, 26.831, 0.8350538, 2.723, 53.542, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.4,28.9, 1
1507742935.06, 3.331, 1.5, 3.907, 26.831, 0.8350421, 2.791, 53.542, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.5,28.8, 1
1507742945.06, 3.288, 1.5, 3.905, 26.832, 0.8350505, 2.753, 53.542, 475.0, 475.0, 0.0, 4.1, 16.0,26.4,68.4,28.8, 1
1507742955.07, 3.326, 1.5, 3.905, 26.832, 0.8350474, 2.748, 53.546, 475.0, 475.0, 0.0, 4.1, 15.8,26.2,68.5,28.9, 1
1507742965.07, 3.297, 1.5, 3.907, 26.831, 0.8350271, 2.793, 53.546, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.5,28.7, 1
1507742975.07, 3.295, 1.5, 3.904, 26.832, 0.835165, 2.722, 53.544, 475.0, 475.0, 0.0, 4.1, 15.8,26.2,68.4,28.7, 1
1507742985.07, 3.334, 1.5, 3.907, 26.836, 0.8352886, 2.765, 53.609, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.7, 1
1507742995.07, 3.287, 1.5, 3.905, 26.831, 0.8353001, 2.757, 53.606, 475.0, 475.0, 0.0, 4.1, 16.0,26.3,68.5,28.7, 1
1507743005.07, 3.322, 1.5, 3.904, 26.835, 0.8352702, 2.728, 53.606, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,28.7, 1
1507743015.08, 3.318, 1.5, 3.904, 26.801, 0.8351991, 2.784, 53.061, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.4,28.7, 1
1507743025.08, 3.288, 1.5, 3.901, 26.799, 0.8344507, 2.726, 53.025, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.4,28.7, 1
1507743035.08, 3.328, 1.5, 3.903, 26.799, 0.8351112, 2.749, 53.024, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,28.8, 1
1507743045.08, 3.284, 1.5, 3.904, 26.799, 0.835072, 2.778, 53.022, 475.0, 475.0, 0.0, 4.1, 16.2,26.6,68.4,28.7, 1
1507743055.09, 3.297, 1.5, 3.9, 26.799, 0.8350886, 2.716, 53.022, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.5,28.7, 1
1507743065.09, 3.322, 1.5, 3.904, 26.8, 0.8350612, 2.767, 53.02, 475.0, 475.0, 0.0, 4.1, 16.0,26.4,68.6,28.7, 1
1507743075.09, 3.28, 1.5, 3.901, 26.799, 0.835004, 2.732, 53.02, 475.0, 475.0, 0.0, 4.1, 15.8,26.2,68.5,28.7, 1
1507743085.09, 3.326, 1.5, 3.901, 26.799, 0.8349645, 2.724, 53.02, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.5,28.7, 1
1507743095.10, 3.308, 1.5, 3.904, 26.799, 0.8350337, 2.781, 53.019, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.5, 1
1507743105.10, 3.295, 1.5, 3.901, 26.798, 0.8349976, 2.717, 53.019, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.4,28.7, 1
1507743115.10, 3.332, 1.5, 3.903, 26.799, 0.8349544, 2.762, 53.019, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.6, 1
1507743125.11, 3.281, 1.5, 3.903, 26.798, 0.8349417, 2.77, 53.018, 475.0, 475.0, 0.0, 4.1, 15.5,25.9,68.4,28.6, 1
1507743135.11, 3.306, 1.5, 3.901, 26.797, 0.8349095, 2.722, 53.018, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.5,28.6, 1
1507743145.11, 3.312, 1.5, 3.904, 26.797, 0.8349138, 2.777, 53.019, 475.0, 475.0, 0.0, 4.1, 15.3,25.8,68.4,28.6, 1
1507743155.11, 3.282, 1.5, 3.901, 26.797, 0.8349204, 2.72, 53.019, 475.0, 475.0, 0.0, 4.1, 15.1,25.7,68.4,28.5, 1
1507743165.11, 3.331, 1.5, 3.901, 26.797, 0.8348889, 2.733, 53.018, 475.0, 475.0, 0.0, 4.1, 15.1,25.6,68.5,28.3, 1
1507743175.12, 3.297, 1.5, 3.903, 26.796, 0.8348423, 2.773, 53.018, 475.0, 475.0, 0.0, 4.1, 15.1,25.5,68.4,28.3, 1
1507743185.12, 3.302, 1.5, 3.9, 26.797, 0.8355547, 2.712, 53.017, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.4,28.3, 1
1507743195.12, 3.33, 1.5, 3.904, 26.796, 0.8354429, 2.774, 53.018, 475.0, 475.0, 0.0, 4.1, 15.4,25.7,68.4,28.3, 1
1507743205.12, 3.281, 1.5, 3.902, 26.796, 0.8351556, 2.756, 53.016, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.2, 1
1507743215.12, 3.314, 1.5, 3.901, 26.797, 0.8349796, 2.73, 53.014, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.4,28.3, 1
1507743225.13, 3.301, 1.5, 3.904, 26.796, 0.8350257, 2.784, 53.016, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.3, 1
1507743235.13, 3.286, 1.5, 3.9, 26.796, 0.8349659, 2.713, 53.017, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.4, 1
1507743245.13, 3.331, 1.5, 3.902, 26.796, 0.8349107, 2.743, 53.016, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.4,28.5, 1
1507743255.13, 3.287, 1.5, 3.902, 26.795, 0.8348896, 2.761, 53.015, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,28.4, 1
1507743265.13, 3.311, 1.5, 3.9, 26.796, 0.834853, 2.714, 53.016, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.4,28.6, 1
1507743275.14, 3.325, 1.5, 3.904, 26.795, 0.8348444, 2.782, 53.017, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.5,28.7, 1
1507743285.14, 3.284, 1.5, 3.901, 26.795, 0.8348455, 2.741, 53.016, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.4,28.7, 1
1507743295.14, 3.323, 1.5, 3.902, 26.795, 0.8348206, 2.739, 53.015, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.3,28.7, 1
1507743305.14, 3.29, 1.5, 3.904, 26.795, 0.8348359, 2.784, 53.016, 475.0, 475.0, 0.0, 4.1, 16.7,27.2,68.5,28.8, 1
1507743315.15, 3.292, 1.5, 3.9, 26.794, 0.8348204, 2.713, 53.014, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.7,28.9, 1
1507743325.15, 3.327, 1.5, 3.903, 26.794, 0.8348257, 2.755, 53.015, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.5,28.9, 1
1507743335.15, 3.281, 1.5, 3.901, 26.795, 0.8348434, 2.747, 53.015, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.4,29.0, 1
1507743345.15, 3.32, 1.5, 3.9, 26.794, 0.834876, 2.718, 53.014, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,29.1, 1
1507743355.16, 3.316, 1.5, 3.903, 26.794, 0.8348638, 2.784, 53.013, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.4,29.1, 1
1507743365.16, 3.289, 1.5, 3.9, 26.794, 0.8348312, 2.726, 53.012, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.5,29.1, 1
1507743375.16, 3.329, 1.5, 3.902, 26.794, 0.8349621, 2.75, 53.013, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.5,29.1, 1
1507743385.16, 3.283, 1.5, 3.903, 26.794, 0.8347878, 2.778, 53.012, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.5,29.0, 1
1507743395.16, 3.298, 1.5, 3.9, 26.794, 0.8347987, 2.716, 53.012, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,29.1, 1
