# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507743405.16, 3.319, 1.5, 3.903, 26.794, 0.8347739, 2.767, 53.01, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,29.1, 1
1507743415.17, 3.28, 1.5, 3.9, 26.794, 0.8347732, 2.731, 53.01, 475.0, 475.0, 0.0, 4.1, 16.4,26.9,68.5,29.0, 1
1507743425.17, 3.327, 1.5, 3.9, 26.793, 0.8347706, 2.725, 53.011, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,29.1, 1
1507743435.17, 3.305, 1.5, 3.903, 26.793, 0.8347497, 2.78, 53.009, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.5,29.1, 1
1507743445.17, 3.283, 1.5, 4.049, 26.793, 0.8347673, 2.715, 53.008, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.6,29.1, 1
1507743455.17, 3.331, 1.5, 3.901, 26.793, 0.8347517, 2.762, 53.008, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.4,29.3, 1
1507743465.18, 3.29, 1.5, 3.902, 26.793, 0.8347576, 2.767, 53.008, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.5,29.1, 1
1507743475.18, 3.307, 1.5, 3.899, 26.793, 0.8347431, 2.721, 53.006, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.5,29.1, 1
1507743485.18, 3.327, 1.5, 3.903, 26.792, 0.8347267, 2.777, 53.006, 475.0, 475.0, 0.0, 4.1, 16.4,26.8,68.5,29.1, 1
1507743495.18, 3.282, 1.5, 3.901, 26.792, 0.8347018, 2.718, 53.006, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.6,29.1, 1
1507743505.19, 3.318, 1.5, 3.9, 26.793, 0.8347028, 2.732, 53.006, 475.0, 475.0, 0.0, 4.1, 16.1,26.7,68.4,29.1, 1
1507743515.19, 3.293, 1.5, 3.903, 26.792, 0.8346973, 2.771, 53.005, 475.0, 475.0, 0.0, 4.1, 15.9,26.5,68.6,29.0, 1
1507743525.19, 3.288, 1.5, 3.899, 26.792, 0.8346739, 2.711, 53.004, 475.0, 475.0, 0.0, 4.1, 15.7,26.3,68.5,28.9, 1
1507743535.19, 3.328, 1.5, 3.901, 26.792, 0.8346886, 2.773, 53.003, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.4,28.8, 1
1507743545.20, 3.282, 1.5, 3.901, 26.792, 0.8346538, 2.753, 53.004, 475.0, 475.0, 0.0, 4.1, 15.3,25.9,68.6,28.9, 1
1507743555.20, 3.315, 1.5, 3.899, 26.792, 0.8346794, 2.729, 53.002, 475.0, 475.0, 0.0, 4.1, 15.1,25.7,68.5,28.7, 1
1507743565.20, 3.319, 1.5, 3.902, 26.791, 0.8346745, 2.783, 53.001, 475.0, 475.0, 0.0, 4.1, 14.8,25.5,68.5,28.6, 1
1507743575.20, 3.286, 1.5, 3.899, 26.792, 0.8346479, 2.711, 53.002, 475.0, 475.0, 0.0, 4.1, 14.6,25.4,68.4,28.5, 1
1507743585.20, 3.326, 1.5, 3.901, 26.792, 0.8346684, 2.743, 53.0, 475.0, 475.0, 0.0, 4.1, 14.3,25.1,68.4,28.4, 1
1507743595.21, 3.284, 1.5, 3.902, 26.791, 0.8346655, 2.759, 52.999, 475.0, 475.0, 0.0, 4.1, 14.1,24.8,68.5,28.3, 1
1507743605.21, 3.294, 1.5, 3.898, 26.791, 0.8346542, 2.713, 53.0, 475.0, 475.0, 0.0, 4.1, 13.8,24.5,68.5,28.1, 1
1507743615.21, 3.322, 1.5, 3.901, 26.791, 0.834639, 2.78, 52.998, 475.0, 475.0, 0.0, 4.1, 13.5,24.4,68.5,28.0, 1
1507743625.22, 3.279, 1.5, 3.9, 26.791, 0.8346562, 2.738, 52.998, 475.0, 475.0, 0.0, 4.1, 13.2,24.0,68.5,27.9, 1
1507743635.22, 3.323, 1.5, 3.899, 26.791, 0.8346339, 2.738, 52.998, 475.0, 475.0, 0.0, 4.1, 13.1,23.9,68.4,27.7, 1
1507743645.22, 3.309, 1.5, 3.902, 26.791, 0.8346308, 2.782, 52.998, 475.0, 475.0, 0.0, 4.1, 13.1,23.7,68.4,27.5, 1
1507743655.22, 3.292, 1.5, 3.899, 26.791, 0.8346114, 2.711, 52.996, 475.0, 475.0, 0.0, 4.1, 13.2,23.7,68.5,27.3, 1
1507743665.22, 3.33, 1.5, 3.901, 26.791, 0.834639, 2.754, 52.997, 475.0, 475.0, 0.0, 4.1, 13.3,23.7,68.5,27.2, 1
1507743675.22, 3.28, 1.5, 3.901, 26.791, 0.8346229, 2.744, 52.998, 475.0, 475.0, 0.0, 4.1, 14.0,24.2,68.5,27.1, 1
1507743685.23, 3.302, 1.5, 3.899, 26.791, 0.8346103, 2.718, 52.996, 475.0, 475.0, 0.0, 4.1, 14.7,24.8,68.4,27.1, 1
1507743695.23, 3.313, 1.5, 3.902, 26.791, 0.8346175, 2.783, 52.995, 475.0, 475.0, 0.0, 4.1, 15.3,25.2,68.4,27.1, 1
1507743705.23, 3.28, 1.5, 3.899, 26.79, 0.8345942, 2.724, 52.996, 475.0, 475.0, 0.0, 4.1, 15.7,25.7,68.4,27.3, 1
1507743715.23, 3.329, 1.5, 3.9, 26.791, 0.8345952, 2.75, 52.995, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.4,27.3, 1
1507743725.24, 3.298, 1.5, 3.901, 26.791, 0.8345757, 2.776, 52.993, 475.0, 475.0, 0.0, 4.1, 16.3,26.3,68.4,27.6, 1
1507743735.24, 3.3, 1.5, 3.898, 26.79, 0.8345646, 2.715, 52.994, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.2,27.8, 1
1507743745.24, 3.33, 1.5, 3.902, 26.79, 0.8345837, 2.767, 52.994, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,27.8, 1
1507743755.24, 3.279, 1.5, 3.901, 26.79, 0.8345792, 2.729, 52.993, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.4,28.1, 1
1507743765.24, 3.311, 1.5, 3.899, 26.79, 0.8345878, 2.724, 52.992, 475.0, 475.0, 0.0, 4.1, 16.4,26.8,68.4,28.0, 1
1507743775.24, 3.302, 1.5, 3.902, 26.79, 0.8345864, 2.779, 52.992, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.4,28.2, 1
1507743785.25, 3.284, 1.5, 3.898, 26.79, 0.8345397, 2.714, 52.992, 475.0, 475.0, 0.0, 4.1, 16.3,26.6,68.4,28.4, 1
1507743795.25, 3.331, 1.5, 3.9, 26.79, 0.8345821, 2.763, 52.992, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.4,28.6, 1
1507743805.25, 3.288, 1.5, 3.901, 26.79, 0.8345603, 2.766, 52.993, 475.0, 475.0, 0.0, 4.1, 16.0,26.4,68.4,28.4, 1
1507743815.25, 3.308, 1.5, 3.898, 26.79, 0.8345523, 2.721, 52.991, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.4,28.5, 1
1507743825.25, 3.325, 1.5, 3.902, 26.789, 0.8345582, 2.777, 52.992, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.5,28.5, 1
1507743835.26, 3.282, 1.5, 3.9, 26.789, 0.8345448, 2.717, 52.991, 475.0, 475.0, 0.0, 4.1, 15.4,26.0,68.4,28.4, 1
1507743845.26, 3.32, 1.5, 3.9, 26.79, 0.8345179, 2.733, 52.992, 475.0, 475.0, 0.0, 4.1, 15.1,25.7,68.4,28.5, 1
1507743855.27, 3.291, 1.5, 3.902, 26.789, 0.8345147, 2.77, 52.99, 475.0, 475.0, 0.0, 4.1, 15.0,25.6,68.4,28.4, 1
1507743865.27, 3.289, 1.5, 3.898, 26.789, 0.8345072, 2.71, 52.99, 475.0, 475.0, 0.0, 4.1, 14.9,25.4,68.5,28.2, 1
1507743875.27, 3.327, 1.5, 3.9, 26.789, 0.8345249, 2.773, 52.989, 475.0, 475.0, 0.0, 4.1, 14.8,25.2,68.4,28.2, 1
1507743885.27, 3.281, 1.5, 3.9, 26.789, 0.8345202, 2.752, 52.989, 475.0, 475.0, 0.0, 4.1, 14.8,25.3,68.4,28.1, 1
1507743895.28, 3.317, 1.5, 3.898, 26.789, 0.8345173, 2.729, 52.988, 475.0, 475.0, 0.0, 4.1, 15.0,25.3,68.4,28.1, 1
1507743905.28, 3.317, 1.5, 3.902, 26.789, 0.834516, 2.783, 52.99, 475.0, 475.0, 0.0, 4.1, 15.1,25.5,68.4,28.1, 1
1507743915.28, 3.287, 1.5, 3.898, 26.789, 0.8345004, 2.711, 52.987, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.4,28.1, 1
1507743925.29, 3.327, 1.5, 3.9, 26.789, 0.8344991, 2.744, 52.986, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.4,28.0, 1
1507743935.29, 3.282, 1.5, 3.901, 26.789, 0.8344884, 2.757, 52.986, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.4,28.0, 1
1507743945.29, 3.296, 1.5, 3.898, 26.789, 0.8344556, 2.713, 52.988, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.2, 1
1507743955.30, 3.32, 1.5, 3.901, 26.789, 0.8344497, 2.78, 52.986, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.4,28.2, 1
1507743965.30, 3.278, 1.5, 3.898, 26.789, 0.8344539, 2.736, 52.988, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.3,28.3, 1
1507743975.30, 3.325, 1.5, 3.898, 26.789, 0.8344485, 2.739, 52.986, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,28.4, 1
1507743985.30, 3.306, 1.5, 3.901, 26.789, 0.8344452, 2.781, 52.986, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.5,28.6, 1
1507743995.30, 3.293, 1.5, 3.898, 26.789, 0.8344435, 2.711, 52.986, 475.0, 475.0, 0.0, 4.1, 17.2,27.2,68.5,28.6, 1
1507744005.30, 3.329, 1.5, 3.9, 26.789, 0.8344531, 2.754, 52.984, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.4,28.6, 1
1507744015.30, 3.278, 1.5, 3.9, 26.788, 0.8344362, 2.742, 52.982, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.4,28.8, 1
1507744025.31, 3.304, 1.5, 3.898, 26.788, 0.8344114, 2.717, 52.984, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.4,28.9, 1
1507744035.31, 3.31, 1.5, 3.901, 26.789, 0.8343778, 2.782, 52.981, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,29.0, 1
1507744045.31, 3.28, 1.5, 3.898, 26.788, 0.8343902, 2.722, 52.983, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.5,29.1, 1
1507744055.31, 3.329, 1.5, 3.899, 26.788, 0.8343897, 2.75, 52.983, 475.0, 475.0, 0.0, 4.1, 16.7,27.2,68.4,29.0, 1
1507744065.32, 3.295, 1.5, 3.9, 26.788, 0.8343878, 2.775, 52.98, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.5,29.1, 1
1507744075.32, 3.301, 1.5, 3.897, 26.788, 0.834388, 2.715, 52.98, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.4,29.1, 1
1507744085.32, 3.328, 1.5, 3.901, 26.788, 0.8343692, 2.767, 52.979, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,28.9, 1
1507744095.32, 3.279, 1.5, 3.899, 26.788, 0.8343858, 2.726, 52.978, 475.0, 475.0, 0.0, 4.1, 16.3,26.6,68.4,29.1, 1
1507744105.32, 3.313, 1.5, 3.898, 26.788, 0.8343659, 2.724, 52.98, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.4,29.1, 1
1507744115.33, 3.298, 1.5, 3.901, 26.788, 0.8343624, 2.777, 52.978, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.4,29.0, 1
1507744125.33, 3.284, 1.5, 3.897, 26.788, 0.8343555, 2.713, 52.978, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.4,28.9, 1
1507744135.33, 3.329, 1.5, 3.899, 26.788, 0.8343458, 2.763, 52.976, 475.0, 475.0, 0.0, 4.1, 16.0,26.4,68.5,29.1, 1
1507744145.33, 3.285, 1.5, 3.899, 26.788, 0.8343292, 2.764, 52.976, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.6,28.9, 1
1507744155.34, 3.31, 1.5, 3.897, 26.788, 0.8343423, 2.721, 52.975, 475.0, 475.0, 0.0, 4.1, 16.0,26.3,68.5,28.8, 1
1507744165.34, 3.322, 1.5, 3.901, 26.788, 0.8343572, 2.776, 52.976, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.5,28.9, 1
1507744175.34, 3.282, 1.5, 3.898, 26.788, 0.8343351, 2.715, 52.974, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.9, 1
1507744185.34, 3.321, 1.5, 3.899, 26.788, 0.8343389, 2.733, 52.974, 475.0, 475.0, 0.0, 4.1, 15.9,26.3,68.5,28.8, 1
1507744195.35, 3.288, 1.5, 3.9, 26.788, 0.8343274, 2.768, 52.972, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.4,28.9, 1
1507744205.35, 3.29, 1.5, 3.897, 26.788, 0.8343585, 2.71, 52.974, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.5,28.7, 1
1507744215.35, 3.325, 1.5, 4.049, 26.788, 0.8343521, 2.773, 52.972, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.6, 1
1507744225.35, 3.279, 1.5, 3.898, 26.788, 0.8343384, 2.75, 52.972, 475.0, 475.0, 0.0, 4.1, 15.4,25.9,68.6,28.7, 1
1507744235.35, 3.318, 1.5, 3.897, 26.787, 0.8343081, 2.729, 52.971, 475.0, 475.0, 0.0, 4.1, 15.3,25.8,68.5,28.6, 1
1507744245.36, 3.314, 1.5, 3.9, 26.788, 0.8343046, 2.781, 52.972, 475.0, 475.0, 0.0, 4.1, 15.0,25.6,68.5,28.5, 1
1507744255.36, 3.288, 1.5, 3.897, 26.788, 0.8342925, 2.728, 52.97, 475.0, 475.0, 0.0, 4.1, 14.9,25.6,68.4,28.4, 1
1507744265.36, 3.327, 1.5, 3.899, 26.787, 0.8342958, 2.743, 52.969, 475.0, 475.0, 0.0, 4.1, 14.6,25.3,68.5,28.4, 1
1507744275.36, 3.281, 1.5, 3.9, 26.787, 0.8342938, 2.779, 52.968, 475.0, 475.0, 0.0, 4.1, 14.4,25.0,68.5,28.2, 1
1507744285.36, 3.297, 1.5, 3.897, 26.788, 0.8342737, 2.712, 52.969, 475.0, 475.0, 0.0, 4.1, 14.2,25.0,68.4,28.1, 1
1507744295.36, 3.318, 1.5, 3.9, 26.788, 0.834287, 2.761, 52.967, 475.0, 475.0, 0.0, 4.1, 14.2,24.8,68.4,28.0, 1
1507744305.37, 3.278, 1.5, 3.898, 26.787, 0.8342456, 2.735, 52.97, 475.0, 475.0, 0.0, 4.1, 14.0,24.6,68.4,27.9, 1
1507744315.37, 3.326, 1.5, 3.898, 26.787, 0.8342417, 2.72, 52.968, 475.0, 475.0, 0.0, 4.1, 14.2,24.8,68.5,27.8, 1
1507744325.37, 3.303, 1.5, 3.9, 26.787, 0.834232, 2.78, 52.968, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.4,27.7, 1
1507744335.37, 3.295, 1.5, 3.897, 26.787, 0.8342513, 2.716, 52.966, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.5,27.7, 1
1507744345.37, 3.33, 1.5, 3.9, 26.787, 0.8342339, 2.755, 52.966, 475.0, 475.0, 0.0, 4.1, 15.0,25.3,68.5,27.6, 1
1507744355.38, 3.278, 1.5, 3.899, 26.787, 0.8342322, 2.77, 52.966, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,27.7, 1
1507744365.38, 3.306, 1.5, 3.897, 26.787, 0.8342486, 2.717, 52.967, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,27.7, 1
1507744375.38, 3.307, 1.5, 3.9, 26.787, 0.8342331, 2.771, 52.967, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,27.8, 1
1507744385.38, 3.28, 1.5, 3.897, 26.787, 0.8342185, 2.72, 52.964, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.4,27.9, 1
1507744395.39, 3.329, 1.5, 3.898, 26.787, 0.8342144, 2.728, 52.964, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.0, 1
1507744405.39, 3.292, 1.5, 3.899, 26.787, 0.8342257, 2.774, 52.964, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,28.1, 1
1507744415.39, 3.303, 1.5, 3.896, 26.787, 0.8342119, 2.71, 52.963, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.4,28.1, 1
1507744425.40, 3.327, 1.5, 3.9, 26.787, 0.8342219, 2.768, 52.963, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,28.3, 1
1507744435.40, 3.28, 1.5, 3.898, 26.787, 0.8341911, 2.758, 52.961, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.4,28.4, 1
1507744445.40, 3.315, 1.5, 3.898, 26.787, 0.8342036, 2.724, 52.962, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.5,28.5, 1
1507744455.40, 3.296, 1.5, 3.9, 26.787, 0.834163, 2.78, 52.96, 475.0, 475.0, 0.0, 4.1, 16.4,26.8,68.4,28.7, 1
1507744465.41, 3.285, 1.5, 3.896, 26.787, 0.8341812, 2.712, 52.961, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.4,28.7, 1
1507744475.41, 3.328, 1.5, 3.899, 26.787, 0.8341601, 2.737, 52.961, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.4,28.7, 1
1507744485.41, 3.283, 1.5, 3.898, 26.787, 0.8341553, 2.762, 52.96, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.4,28.7, 1
1507744495.41, 3.312, 1.5, 3.896, 26.787, 0.8341696, 2.711, 52.959, 475.0, 475.0, 0.0, 4.1, 16.0,26.4,68.5,28.8, 1
1507744505.41, 3.321, 1.5, 3.9, 26.787, 0.8341544, 2.778, 52.96, 475.0, 475.0, 0.0, 4.1, 15.8,26.2,68.5,28.7, 1
1507744515.41, 3.284, 1.5, 3.898, 26.787, 0.8341474, 2.743, 52.959, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.4,28.7, 1
1507744525.41, 3.323, 1.5, 3.898, 26.787, 0.8341573, 2.733, 52.958, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.7, 1
1507744535.41, 3.286, 1.5, 3.9, 26.787, 0.8341728, 2.782, 52.958, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.6, 1
1507744545.42, 3.292, 1.5, 3.896, 26.787, 0.8341761, 2.71, 52.957, 475.0, 475.0, 0.0, 4.1, 15.5,26.1,68.4,28.6, 1
1507744555.42, 3.323, 1.5, 3.899, 26.787, 0.8341254, 2.749, 52.957, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.6, 1
1507744565.42, 3.279, 1.5, 3.898, 26.786, 0.8341565, 2.749, 52.957, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.5, 1
1507744575.42, 3.32, 1.5, 3.897, 26.787, 0.8341482, 2.715, 52.959, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.5,28.5, 1
1507744585.42, 3.311, 1.5, 3.9, 26.787, 0.8341183, 2.781, 52.958, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.4,28.5, 1
1507744595.42, 3.289, 1.5, 3.897, 26.787, 0.8341081, 2.728, 52.957, 475.0, 475.0, 0.0, 4.1, 16.0,26.3,68.4,28.5, 1
1507744605.43, 3.328, 1.5, 3.899, 26.787, 0.8341263, 2.744, 52.957, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.4,28.6, 1
1507744615.43, 3.279, 1.5, 3.899, 26.786, 0.8341146, 2.778, 52.954, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.4,28.6, 1
1507744625.43, 3.299, 1.5, 3.896, 26.787, 0.8341228, 2.712, 52.955, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.4,28.7, 1
1507744635.44, 3.315, 1.5, 3.899, 26.787, 0.8341376, 2.761, 52.956, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.6, 1
1507744645.44, 3.278, 1.5, 3.897, 26.787, 0.834104, 2.732, 52.957, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.6, 1
1507744655.44, 3.327, 1.5, 3.897, 26.787, 0.8340878, 2.72, 52.954, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.7, 1
1507744665.44, 3.3, 1.5, 3.899, 26.786, 0.8340778, 2.779, 52.953, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.4,28.7, 1
1507744675.45, 3.296, 1.5, 3.896, 26.786, 0.8340661, 2.715, 52.953, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.5,28.9, 1
1507744685.45, 3.329, 1.5, 3.899, 26.786, 0.8340807, 2.756, 52.952, 475.0, 475.0, 0.0, 4.1, 17.2,27.3,68.5,29.0, 1
1507744695.45, 3.278, 1.5, 3.898, 26.786, 0.8340983, 2.769, 52.952, 475.0, 475.0, 0.0, 4.1, 17.2,27.3,68.5,29.1, 1
1507744705.45, 3.308, 1.5, 3.897, 26.787, 0.8340987, 2.717, 52.95, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.5,29.1, 1
1507744715.45, 3.305, 1.5, 3.9, 26.786, 0.8340937, 2.773, 52.95, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.6,29.1, 1
1507744725.46, 3.282, 1.5, 3.896, 26.786, 0.8340854, 2.719, 52.95, 475.0, 475.0, 0.0, 4.1, 16.7,27.1,68.4,29.2, 1
1507744735.46, 3.329, 1.5, 3.898, 26.787, 0.8340977, 2.729, 52.951, 475.0, 475.0, 0.0, 4.1, 16.4,26.9,68.5,29.2, 1
1507744745.46, 3.29, 1.5, 3.899, 26.786, 0.834081, 2.773, 52.949, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.5,29.1, 1
1507744755.46, 3.305, 1.5, 3.896, 26.786, 0.8340752, 2.71, 52.95, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.5,29.2, 1
1507744765.46, 3.326, 1.5, 3.9, 26.786, 0.8340644, 2.769, 52.949, 475.0, 475.0, 0.0, 4.1, 15.1,25.8,68.5,29.1, 1
1507744775.47, 3.28, 1.5, 3.898, 26.786, 0.8340655, 2.756, 52.948, 475.0, 475.0, 0.0, 4.1, 14.4,25.5,68.5,29.0, 1
1507744785.47, 3.317, 1.5, 3.897, 26.787, 0.834061, 2.725, 52.948, 475.0, 475.0, 0.0, 4.1, 14.0,24.9,68.4,28.7, 1
1507744795.47, 3.293, 1.5, 3.899, 26.786, 0.8340769, 2.78, 52.947, 475.0, 475.0, 0.0, 4.1, 13.5,24.4,68.5,28.5, 1
1507744805.47, 3.286, 1.5, 3.896, 26.787, 0.8340687, 2.711, 52.947, 475.0, 475.0, 0.0, 4.1, 13.1,24.0,68.5,28.3, 1
1507744815.47, 3.327, 1.5, 3.898, 26.787, 0.8340369, 2.738, 52.949, 475.0, 475.0, 0.0, 4.1, 12.8,23.7,68.5,28.1, 1
1507744825.47, 3.281, 1.5, 3.897, 26.786, 0.8340572, 2.761, 52.948, 475.0, 475.0, 0.0, 4.1, 12.4,23.3,68.5,27.8, 1
1507744835.48, 3.313, 1.5, 3.895, 26.787, 0.8340446, 2.71, 52.945, 475.0, 475.0, 0.0, 4.1, 12.1,23.0,68.5,27.5, 1
1507744845.48, 3.318, 1.5, 3.899, 26.786, 0.8340191, 2.777, 52.943, 475.0, 475.0, 0.0, 4.1, 12.0,22.9,68.5,27.3, 1
1507744855.48, 3.284, 1.5, 3.896, 26.787, 0.8339974, 2.741, 52.944, 475.0, 475.0, 0.0, 4.1, 12.4,22.9,68.5,27.0, 1
1507744865.49, 3.324, 1.5, 3.898, 26.786, 0.8339808, 2.733, 52.944, 475.0, 475.0, 0.0, 4.1, 12.8,23.1,68.5,26.9, 1
1507744875.49, 3.283, 1.5, 3.899, 26.786, 0.8339835, 2.78, 52.942, 475.0, 475.0, 0.0, 4.1, 13.6,23.6,68.5,26.9, 1
1507744885.49, 3.292, 1.5, 3.895, 26.786, 0.8339639, 2.709, 52.943, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.4,26.7, 1
1507744895.49, 3.321, 1.5, 3.898, 26.787, 0.8339993, 2.749, 52.941, 475.0, 475.0, 0.0, 4.1, 15.2,25.0,68.3,26.8, 1
1507744905.49, 3.277, 1.5, 3.896, 26.787, 0.8339616, 2.747, 52.942, 475.0, 475.0, 0.0, 4.1, 15.9,25.7,68.3,26.9, 1
1507744915.50, 3.321, 1.5, 3.896, 26.787, 0.8339886, 2.714, 52.94, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,27.0, 1
1507744925.50, 3.308, 1.5, 3.899, 26.786, 0.8339745, 2.781, 52.938, 475.0, 475.0, 0.0, 4.1, 16.8,26.6,68.4,27.3, 1
1507744935.51, 3.29, 1.5, 3.896, 26.787, 0.8339769, 2.726, 52.939, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,27.4, 1
1507744945.51, 3.328, 1.5, 3.898, 26.786, 0.833981, 2.745, 52.937, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.4,27.6, 1
1507744955.51, 3.278, 1.5, 3.898, 26.786, 0.8339808, 2.777, 52.938, 475.0, 475.0, 0.0, 4.1, 17.2,27.2,68.3,28.0, 1
1507744965.51, 3.301, 1.5, 3.896, 26.786, 0.833947, 2.712, 52.936, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.4,28.1, 1
1507744975.52, 3.312, 1.5, 3.899, 26.786, 0.833978, 2.762, 52.937, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.5,28.4, 1
1507744985.52, 3.279, 1.5, 3.896, 26.787, 0.8339424, 2.731, 52.938, 475.0, 475.0, 0.0, 4.1, 16.7,27.1,68.5,28.5, 1
1507744995.52, 3.328, 1.5, 3.896, 26.787, 0.8339398, 2.721, 52.936, 475.0, 475.0, 0.0, 4.1, 16.4,26.9,68.4,28.7, 1
1507745005.53, 3.298, 1.5, 3.898, 26.786, 0.8339359, 2.779, 52.936, 475.0, 475.0, 0.0, 4.1, 16.1,26.6,68.5,28.7, 1
1507745015.53, 3.298, 1.5, 3.895, 26.786, 0.8339542, 2.715, 52.934, 475.0, 475.0, 0.0, 4.1, 15.7,26.3,68.4,28.6, 1
1507745025.53, 3.328, 1.5, 3.899, 26.786, 0.8339482, 2.757, 52.934, 475.0, 475.0, 0.0, 4.1, 15.5,26.0,68.4,28.7, 1
1507745035.53, 3.278, 1.5, 3.898, 26.787, 0.8339356, 2.768, 52.934, 475.0, 475.0, 0.0, 4.1, 15.1,25.7,68.4,28.6, 1
1507745045.54, 3.31, 1.5, 3.895, 26.787, 0.8339508, 2.718, 52.934, 475.0, 475.0, 0.0, 4.1, 14.7,25.4,68.4,28.6, 1
1507745055.54, 3.322, 1.5, 3.899, 26.786, 0.8339143, 2.773, 52.936, 475.0, 475.0, 0.0, 4.1, 14.5,25.1,68.4,28.4, 1
1507745065.54, 3.282, 1.5, 3.896, 26.786, 0.833925, 2.718, 52.933, 475.0, 475.0, 0.0, 4.1, 14.3,24.9,68.4,28.3, 1
1507745075.54, 3.321, 1.5, 3.897, 26.786, 0.8339289, 2.728, 52.932, 475.0, 475.0, 0.0, 4.1, 14.2,24.8,68.4,28.1, 1
1507745085.54, 3.287, 1.5, 3.899, 26.786, 0.8339214, 2.771, 52.932, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.5,28.0, 1
1507745095.54, 3.29, 1.5, 3.895, 26.786, 0.8339247, 2.709, 52.93, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.4,27.9, 1
1507745105.55, 3.324, 1.5, 3.898, 26.786, 0.8339201, 2.769, 52.931, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.4,27.9, 1
1507745115.55, 3.278, 1.5, 3.896, 26.786, 0.8339104, 2.755, 52.93, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.4,27.8, 1
1507745125.55, 3.318, 1.5, 3.895, 26.786, 0.8338892, 2.725, 52.928, 475.0, 475.0, 0.0, 4.1, 15.2,25.3,68.4,27.8, 1
1507745135.55, 3.312, 1.5, 3.898, 26.786, 0.8338876, 2.779, 52.929, 475.0, 475.0, 0.0, 4.1, 15.7,25.7,68.4,27.8, 1
1507745145.56, 3.287, 1.5, 3.895, 26.786, 0.8338868, 2.71, 52.927, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.4,27.8, 1
1507745155.56, 3.327, 1.5, 3.898, 26.786, 0.8338935, 2.738, 52.926, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.0, 1
1507745165.56, 3.28, 1.5, 3.898, 26.786, 0.8338966, 2.76, 52.925, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.4,28.1, 1
1507745175.56, 3.297, 1.5, 3.895, 26.786, 0.8338846, 2.71, 52.925, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.1, 1
1507745185.57, 3.317, 1.5, 3.898, 26.786, 0.8338757, 2.778, 52.926, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,28.1, 1
1507745195.57, 3.278, 1.5, 3.896, 26.786, 0.8338976, 2.74, 52.925, 475.0, 475.0, 0.0, 4.1, 17.3,27.3,68.4,28.4, 1
1507745205.58, 3.326, 1.5, 3.896, 26.786, 0.8338879, 2.735, 52.925, 475.0, 475.0, 0.0, 4.1, 17.4,27.4,68.4,28.7, 1
1507745215.59, 3.302, 1.5, 3.898, 26.786, 0.8338947, 2.781, 52.924, 475.0, 475.0, 0.0, 4.1, 17.2,27.5,68.4,28.7, 1
1507745225.59, 3.294, 1.5, 3.895, 26.786, 0.8338591, 2.709, 52.924, 475.0, 475.0, 0.0, 4.1, 17.2,27.5,68.4,28.9, 1
1507745235.59, 3.329, 1.5, 3.898, 26.786, 0.8338572, 2.75, 52.924, 475.0, 475.0, 0.0, 4.1, 17.1,27.4,68.5,28.9, 1
1507745245.60, 3.277, 1.5, 3.897, 26.786, 0.8338364, 2.745, 52.923, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,29.1, 1
1507745255.60, 3.306, 1.5, 3.896, 26.787, 0.8338418, 2.714, 52.924, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.4,29.1, 1
1507745265.60, 3.306, 1.5, 3.899, 26.786, 0.8338311, 2.781, 52.924, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.4,29.2, 1
1507745275.60, 3.28, 1.5, 3.895, 26.786, 0.8338183, 2.724, 52.923, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,29.1, 1
1507745285.61, 3.329, 1.5, 3.896, 26.786, 0.8338374, 2.745, 52.922, 475.0, 475.0, 0.0, 4.1, 16.1,26.6,68.5,29.1, 1
1507745295.61, 3.291, 1.5, 3.898, 26.786, 0.8338528, 2.776, 52.923, 475.0, 475.0, 0.0, 4.1, 15.9,26.5,68.4,28.9, 1
1507745305.61, 3.303, 1.5, 3.895, 26.786, 0.8338128, 2.713, 52.922, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.4,29.1, 1
1507745315.61, 3.326, 1.5, 3.898, 26.786, 0.8338206, 2.762, 52.922, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.4,28.9, 1
1507745325.61, 3.279, 1.5, 3.896, 26.786, 0.8338095, 2.73, 52.921, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.8, 1
1507745335.61, 3.315, 1.5, 3.896, 26.786, 0.8338089, 2.721, 52.92, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.4,28.8, 1
1507745345.61, 3.294, 1.5, 3.898, 26.787, 0.8338062, 2.778, 52.922, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.7, 1
1507745355.62, 3.285, 1.5, 3.894, 26.786, 0.8338032, 2.714, 52.918, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.7, 1
1507745365.62, 3.327, 1.5, 3.897, 26.785, 0.8338079, 2.757, 52.918, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,28.7, 1
1507745375.62, 3.282, 1.5, 3.896, 26.786, 0.8337862, 2.766, 52.918, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.9, 1
1507745385.62, 3.311, 1.5, 3.894, 26.786, 0.8337782, 2.717, 52.918, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.9, 1
1507745395.62, 3.319, 1.5, 3.898, 26.786, 0.8337799, 2.773, 52.919, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.4,28.9, 1
1507745405.62, 3.283, 1.5, 3.895, 26.786, 0.8337633, 2.716, 52.916, 475.0, 475.0, 0.0, 4.1, 17.2,27.4,68.5,29.0, 1
1507745415.63, 3.322, 1.5, 3.896, 26.786, 0.8337471, 2.729, 52.916, 475.0, 475.0, 0.0, 4.1, 17.5,27.5,68.4,28.9, 1
1507745425.63, 3.284, 1.5, 3.898, 26.786, 0.8337245, 2.77, 52.914, 475.0, 475.0, 0.0, 4.1, 17.6,27.6,68.5,29.2, 1
1507745435.63, 3.291, 1.5, 3.894, 26.786, 0.8337256, 2.708, 52.915, 475.0, 475.0, 0.0, 4.1, 17.7,27.8,68.6,29.3, 1
1507745445.63, 3.321, 1.5, 3.897, 26.786, 0.833736, 2.768, 52.914, 475.0, 475.0, 0.0, 4.1, 17.8,28.0,68.5,29.3, 1
1507745455.64, 3.277, 1.5, 3.895, 26.786, 0.8337197, 2.753, 52.913, 475.0, 475.0, 0.0, 4.1, 17.8,27.9,68.5,29.4, 1
1507745465.64, 3.319, 1.5, 3.894, 26.786, 0.8337194, 2.725, 52.914, 475.0, 475.0, 0.0, 4.1, 17.8,27.9,68.5,29.5, 1
1507745475.64, 3.309, 1.5, 3.898, 26.786, 0.833716, 2.779, 52.913, 475.0, 475.0, 0.0, 4.1, 17.6,27.8,68.5,29.7, 1
1507745485.64, 3.288, 1.5, 3.894, 26.786, 0.8336905, 2.709, 52.912, 475.0, 475.0, 0.0, 4.1, 17.4,27.6,68.7,29.5, 1
1507745495.65, 3.327, 1.5, 3.897, 26.786, 0.8336688, 2.738, 52.913, 475.0, 475.0, 0.0, 4.1, 17.0,27.4,68.5,29.6, 1
1507745505.65, 3.278, 1.5, 3.897, 26.785, 0.8336704, 2.758, 52.912, 475.0, 475.0, 0.0, 4.1, 16.8,27.3,68.5,29.5, 1
1507745515.65, 3.298, 1.5, 3.894, 26.786, 0.8336771, 2.709, 52.911, 475.0, 475.0, 0.0, 4.1, 16.4,27.1,68.5,29.5, 1
1507745525.65, 3.313, 1.5, 3.897, 26.786, 0.8336696, 2.777, 52.911, 475.0, 475.0, 0.0, 4.1, 16.1,26.7,68.5,29.5, 1
1507745535.65, 3.277, 1.5, 3.894, 26.786, 0.8336571, 2.737, 52.91, 475.0, 475.0, 0.0, 4.1, 15.7,26.5,68.5,29.4, 1
1507745545.66, 3.325, 1.5, 3.895, 26.786, 0.8336894, 2.734, 52.909, 475.0, 475.0, 0.0, 4.1, 15.6,26.2,68.6,29.4, 1
1507745555.66, 3.298, 1.5, 3.897, 26.786, 0.8336829, 2.779, 52.91, 475.0, 475.0, 0.0, 4.1, 15.3,25.8,68.6,29.1, 1
1507745565.66, 3.295, 1.5, 3.894, 26.786, 0.8336784, 2.708, 52.908, 475.0, 475.0, 0.0, 4.1, 15.1,25.7,68.5,29.1, 1
1507745575.67, 3.327, 1.5, 3.897, 26.786, 0.8336595, 2.749, 52.91, 475.0, 475.0, 0.0, 4.1, 14.9,25.4,68.5,28.9, 1
1507745585.67, 3.276, 1.5, 3.896, 26.786, 0.8336583, 2.743, 52.908, 475.0, 475.0, 0.0, 4.1, 14.6,25.4,68.5,28.7, 1
1507745595.67, 3.306, 1.5, 3.894, 26.786, 0.8336094, 2.713, 52.908, 475.0, 475.0, 0.0, 4.1, 14.5,25.1,68.6,28.7, 1
1507745605.67, 3.302, 1.5, 3.897, 26.786, 0.8336217, 2.779, 52.907, 475.0, 475.0, 0.0, 4.1, 14.3,25.0,68.4,28.4, 1
1507745615.67, 3.28, 1.5, 3.894, 26.786, 0.8336134, 2.722, 52.905, 475.0, 475.0, 0.0, 4.1, 14.2,24.9,68.4,28.4, 1
1507745625.67, 3.327, 1.5, 3.895, 26.786, 0.8336087, 2.745, 52.905, 475.0, 475.0, 0.0, 4.1, 14.0,24.7,68.5,28.2, 1
1507745635.68, 3.287, 1.5, 3.896, 26.786, 0.8336034, 2.774, 52.905, 475.0, 475.0, 0.0, 4.1, 13.7,24.5,68.5,28.0, 1
1507745645.68, 3.303, 1.5, 3.893, 26.786, 0.8335835, 2.712, 52.904, 475.0, 475.0, 0.0, 4.1, 13.5,24.4,68.5,28.0, 1
1507745655.68, 3.323, 1.5, 3.897, 26.786, 0.8336001, 2.762, 52.905, 475.0, 475.0, 0.0, 4.1, 13.5,24.2,68.5,27.8, 1
1507745665.68, 3.278, 1.5, 3.895, 26.786, 0.8336259, 2.727, 52.902, 475.0, 475.0, 0.0, 4.1, 13.1,23.9,68.4,27.6, 1
1507745675.68, 3.316, 1.5, 3.895, 26.785, 0.833615, 2.72, 52.902, 475.0, 475.0, 0.0, 4.1, 12.9,23.6,68.5,27.5, 1
1507745685.68, 3.291, 1.5, 3.897, 26.786, 0.8336091, 2.777, 52.9, 475.0, 475.0, 0.0, 4.1, 12.7,23.6,68.5,27.3, 1
1507745695.69, 3.285, 1.5, 3.893, 26.786, 0.8336023, 2.711, 52.901, 475.0, 475.0, 0.0, 4.1, 12.7,23.3,68.5,27.1, 1
1507745705.69, 3.325, 1.5, 3.896, 26.786, 0.8335917, 2.757, 52.9, 475.0, 475.0, 0.0, 4.1, 12.8,23.4,68.4,27.0, 1
1507745715.69, 3.279, 1.5, 3.895, 26.786, 0.8336083, 2.764, 52.899, 475.0, 475.0, 0.0, 4.1, 13.2,23.6,68.4,26.9, 1
1507745725.70, 3.312, 1.5, 3.893, 26.786, 0.8335718, 2.717, 52.9, 475.0, 475.0, 0.0, 4.1, 13.7,23.9,68.4,26.9, 1
1507745735.70, 3.317, 1.5, 3.897, 26.785, 0.8336077, 2.773, 52.898, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.4,26.7, 1
1507745745.70, 3.283, 1.5, 3.894, 26.786, 0.8336003, 2.715, 52.896, 475.0, 475.0, 0.0, 4.1, 14.9,25.0,68.4,26.9, 1
1507745755.70, 3.323, 1.5, 3.896, 26.786, 0.8335791, 2.728, 52.896, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.4,26.9, 1
1507745765.70, 3.282, 1.5, 3.897, 26.786, 0.833572, 2.768, 52.896, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,27.2, 1
1507745775.71, 3.292, 1.5, 3.893, 26.786, 0.833563, 2.707, 52.895, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.3,27.2, 1
1507745785.71, 3.319, 1.5, 3.896, 26.786, 0.8335714, 2.769, 52.894, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.3,27.4, 1
1507745795.71, 3.276, 1.5, 3.894, 26.785, 0.8335515, 2.75, 52.893, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.4,27.5, 1
1507745805.71, 3.32, 1.5, 3.893, 26.786, 0.8335368, 2.724, 52.892, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.3,27.7, 1
1507745815.71, 3.306, 1.5, 3.897, 26.785, 0.8335365, 2.778, 52.892, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.4,27.8, 1
1507745825.72, 3.289, 1.5, 3.893, 26.785, 0.8335333, 2.708, 52.89, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.5,27.8, 1
1507745835.72, 3.327, 1.5, 3.896, 26.786, 0.833539, 2.738, 52.89, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.3,28.0, 1
1507745845.72, 3.277, 1.5, 3.896, 26.786, 0.8335353, 2.757, 52.888, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.4,28.0, 1
1507745855.72, 3.3, 1.5, 3.894, 26.786, 0.8335159, 2.709, 52.888, 475.0, 475.0, 0.0, 4.1, 15.3,25.8,68.4,28.1, 1
1507745865.72, 3.31, 1.5, 3.897, 26.786, 0.8335265, 2.755, 52.888, 475.0, 475.0, 0.0, 4.1, 15.3,25.7,68.4,28.0, 1
1507745875.73, 3.277, 1.5, 3.894, 26.786, 0.8335287, 2.736, 52.888, 475.0, 475.0, 0.0, 4.1, 15.0,25.6,68.4,27.9, 1
1507745885.73, 3.326, 1.5, 3.894, 26.786, 0.8335325, 2.716, 52.888, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.4,28.0, 1
1507745895.73, 3.295, 1.5, 3.896, 26.785, 0.8335483, 2.779, 52.888, 475.0, 475.0, 0.0, 4.1, 14.7,25.1,68.4,28.0, 1
1507745905.73, 3.297, 1.5, 3.893, 26.786, 0.8335379, 2.716, 52.887, 475.0, 475.0, 0.0, 4.1, 14.6,25.2,68.4,28.0, 1
1507745915.73, 3.327, 1.5, 3.896, 26.786, 0.8335144, 2.75, 52.887, 475.0, 475.0, 0.0, 4.1, 14.3,25.0,68.4,27.9, 1
1507745925.74, 3.277, 1.5, 3.895, 26.787, 0.8335176, 2.77, 52.886, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.4,27.8, 1
1507745935.74, 3.309, 1.5, 3.894, 26.786, 0.8335248, 2.714, 52.886, 475.0, 475.0, 0.0, 4.1, 14.3,25.0,68.4,27.8, 1
1507745945.74, 3.299, 1.5, 3.897, 26.786, 0.8334659, 2.767, 52.886, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.4,27.7, 1
1507745955.74, 3.281, 1.5, 3.893, 26.786, 0.833505, 2.721, 52.884, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.2,27.7, 1
1507745965.75, 3.328, 1.5, 3.895, 26.786, 0.833497, 2.724, 52.884, 475.0, 475.0, 0.0, 4.1, 15.0,25.3,68.4,27.5, 1
1507745975.75, 3.286, 1.5, 3.896, 26.786, 0.8334914, 2.774, 52.884, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.4,27.6, 1
1507745985.75, 3.306, 1.5, 3.893, 26.786, 0.833495, 2.709, 52.882, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.4,27.6, 1
1507745995.75, 3.323, 1.5, 3.897, 26.785, 0.8335029, 2.764, 52.884, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.4,27.8, 1
1507746005.75, 3.28, 1.5, 3.895, 26.786, 0.8334656, 2.759, 52.881, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,27.8, 1
1507746015.75, 3.318, 1.5, 3.895, 26.786, 0.8334696, 2.721, 52.882, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,27.9, 1
1507746025.76, 3.288, 1.5, 3.897, 26.786, 0.8334638, 2.776, 52.881, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.1, 1
1507746035.76, 3.287, 1.5, 3.893, 26.785, 0.8334581, 2.711, 52.882, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.4,28.1, 1
1507746045.76, 3.324, 1.5, 3.895, 26.785, 0.8334706, 2.733, 52.881, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,28.2, 1
1507746055.76, 3.278, 1.5, 3.895, 26.786, 0.8334481, 2.763, 52.88, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.2,28.4, 1
1507746065.76, 3.315, 1.5, 3.893, 26.786, 0.833453, 2.708, 52.88, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.3,28.4, 1
1507746075.77, 3.314, 1.5, 3.897, 26.786, 0.8334541, 2.773, 52.88, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.4,28.5, 1
1507746085.77, 3.285, 1.5, 3.894, 26.786, 0.8334435, 2.744, 52.878, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.4,28.6, 1
1507746095.77, 3.325, 1.5, 3.895, 26.785, 0.8334419, 2.73, 52.878, 475.0, 475.0, 0.0, 4.1, 16.3,26.6,68.4,28.6, 1
1507746105.77, 3.28, 1.5, 3.896, 26.786, 0.83346, 2.78, 52.878, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.4,28.7, 1
1507746115.78, 3.294, 1.5, 3.893, 26.786, 0.8334403, 2.708, 52.878, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.4,28.6, 1
1507746125.78, 3.318, 1.5, 3.896, 26.786, 0.8334544, 2.744, 52.878, 475.0, 475.0, 0.0, 4.1, 16.0,26.4,68.4,28.6, 1
1507746135.78, 3.276, 1.5, 3.894, 26.786, 0.8334552, 2.75, 52.878, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.4,28.6, 1
1507746145.79, 3.323, 1.5, 3.894, 26.786, 0.8334601, 2.711, 52.878, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.4,28.6, 1
1507746155.79, 3.304, 1.5, 3.896, 26.786, 0.8334673, 2.779, 52.877, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.4,28.6, 1
1507746165.79, 3.291, 1.5, 3.893, 26.785, 0.833433, 2.729, 52.877, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.5,28.7, 1
1507746175.79, 3.328, 1.5, 3.896, 26.786, 0.8334148, 2.74, 52.876, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.6, 1
1507746185.80, 3.277, 1.5, 3.896, 26.786, 0.8333987, 2.777, 52.874, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.4,28.6, 1
1507746195.80, 3.302, 1.5, 3.893, 26.786, 0.8334239, 2.709, 52.876, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.4,28.5, 1
1507746205.80, 3.307, 1.5, 3.896, 26.786, 0.8334153, 2.756, 52.875, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.4,28.4, 1
1507746215.80, 3.278, 1.5, 3.893, 26.786, 0.8333931, 2.734, 52.874, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,28.6, 1
1507746225.81, 3.327, 1.5, 3.894, 26.786, 0.8333944, 2.716, 52.873, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.4,28.6, 1
1507746235.81, 3.293, 1.5, 3.896, 26.785, 0.8333887, 2.778, 52.874, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,28.7, 1
1507746245.81, 3.298, 1.5, 3.892, 26.785, 0.8333982, 2.715, 52.872, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,28.6, 1
1507746255.81, 3.326, 1.5, 3.896, 26.786, 0.8334067, 2.751, 52.872, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.8, 1
1507746265.81, 3.277, 1.5, 3.895, 26.786, 0.8333966, 2.769, 52.87, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.8, 1
1507746275.82, 3.311, 1.5, 3.894, 26.786, 0.8333825, 2.714, 52.87, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.4,28.9, 1
1507746285.82, 3.296, 1.5, 3.896, 26.786, 0.8333831, 2.768, 52.87, 475.0, 475.0, 0.0, 4.1, 17.2,27.3,68.5,28.9, 1
1507746295.82, 3.282, 1.5, 3.892, 26.786, 0.8333776, 2.72, 52.869, 475.0, 475.0, 0.0, 4.1, 17.1,27.5,68.4,29.0, 1
1507746305.83, 3.327, 1.5, 3.894, 26.786, 0.8333659, 2.724, 52.868, 475.0, 475.0, 0.0, 4.1, 17.3,27.4,68.5,29.1, 1
1507746315.83, 3.283, 1.5, 3.895, 26.786, 0.8333776, 2.772, 52.868, 475.0, 475.0, 0.0, 4.1, 17.3,27.5,68.5,29.1, 1
1507746325.83, 3.307, 1.5, 3.892, 26.786, 0.8333763, 2.708, 52.867, 475.0, 475.0, 0.0, 4.1, 17.2,27.6,68.5,29.2, 1
1507746335.84, 3.32, 1.5, 3.896, 26.786, 0.8333702, 2.763, 52.866, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.5,29.3, 1
1507746345.84, 3.28, 1.5, 3.893, 26.786, 0.8333354, 2.757, 52.867, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.5,29.3, 1
1507746355.84, 3.319, 1.5, 3.894, 26.786, 0.8333602, 2.721, 52.866, 475.0, 475.0, 0.0, 4.1, 17.2,27.3,68.5,29.3, 1
1507746365.84, 3.285, 1.5, 3.896, 26.786, 0.8333286, 2.775, 52.866, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.5,29.5, 1
1507746375.85, 3.287, 1.5, 3.892, 26.786, 0.833332, 2.71, 52.866, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.5,29.4, 1
1507746385.85, 3.322, 1.5, 3.895, 26.785, 0.8333272, 2.733, 52.864, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.6,29.3, 1
1507746395.85, 3.277, 1.5, 3.894, 26.786, 0.8333094, 2.762, 52.862, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,29.3, 1
1507746405.85, 3.316, 1.5, 3.892, 26.786, 0.8333345, 2.707, 52.862, 475.0, 475.0, 0.0, 4.1, 16.6,27.0,68.5,29.4, 1
1507746415.86, 3.312, 1.5, 3.896, 26.786, 0.8333305, 2.774, 52.862, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.5,29.4, 1
1507746425.86, 3.285, 1.5, 3.893, 26.785, 0.8333024, 2.742, 52.862, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.5,29.4, 1
1507746435.86, 3.325, 1.5, 3.895, 26.786, 0.8333056, 2.729, 52.861, 475.0, 475.0, 0.0, 4.1, 16.1,26.6,68.6,29.2, 1
1507746445.86, 3.278, 1.5, 3.895, 26.785, 0.8333024, 2.778, 52.861, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.5,29.1, 1
1507746455.86, 3.294, 1.5, 3.892, 26.786, 0.8333114, 2.706, 52.862, 475.0, 475.0, 0.0, 4.1, 15.8,26.4,68.5,29.1, 1
1507746465.87, 3.314, 1.5, 3.895, 26.786, 0.8332892, 2.744, 52.862, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.5,29.1, 1
1507746475.87, 3.276, 1.5, 3.893, 26.785, 0.8332845, 2.748, 52.862, 475.0, 475.0, 0.0, 4.1, 15.5,26.0,68.4,29.0, 1
1507746485.87, 3.323, 1.5, 3.893, 26.786, 0.8332784, 2.711, 52.86, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.4,28.9, 1
1507746495.87, 3.301, 1.5, 3.895, 26.786, 0.8332831, 2.778, 52.861, 475.0, 475.0, 0.0, 4.1, 15.3,25.8,68.4,28.7, 1
1507746505.87, 3.292, 1.5, 3.892, 26.786, 0.8332796, 2.726, 52.86, 475.0, 475.0, 0.0, 4.1, 15.1,25.8,68.4,28.7, 1
1507746515.88, 3.327, 1.5, 3.895, 26.786, 0.8332614, 2.739, 52.86, 475.0, 475.0, 0.0, 4.1, 14.8,25.6,68.4,28.6, 1
1507746525.88, 3.275, 1.5, 3.894, 26.785, 0.8332636, 2.775, 52.857, 475.0, 475.0, 0.0, 4.1, 14.6,25.2,68.4,28.5, 1
1507746535.88, 3.303, 1.5, 3.892, 26.786, 0.8332355, 2.708, 52.859, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.7,28.3, 1
1507746545.89, 3.304, 1.5, 3.895, 26.786, 0.8332288, 2.756, 52.859, 475.0, 475.0, 0.0, 4.1, 14.2,24.9,68.5,28.2, 1
1507746555.89, 3.278, 1.5, 3.892, 26.785, 0.8332585, 2.732, 52.858, 475.0, 475.0, 0.0, 4.1, 13.9,24.7,68.5,28.1, 1
1507746565.89, 3.326, 1.5, 3.893, 26.785, 0.8332518, 2.716, 52.858, 475.0, 475.0, 0.0, 4.1, 13.5,24.4,68.4,27.9, 1
1507746575.89, 3.289, 1.5, 3.894, 26.785, 0.833255, 2.777, 52.857, 475.0, 475.0, 0.0, 4.1, 13.3,24.0,68.4,27.8, 1
1507746585.90, 3.3, 1.5, 3.891, 26.785, 0.8332296, 2.713, 52.857, 475.0, 475.0, 0.0, 4.1, 13.1,23.9,68.4,27.7, 1
1507746595.90, 3.324, 1.5, 3.895, 26.785, 0.8332392, 2.751, 52.858, 475.0, 475.0, 0.0, 4.1, 13.2,23.7,68.4,27.6, 1
1507746605.90, 3.277, 1.5, 3.893, 26.785, 0.8332184, 2.767, 52.857, 475.0, 475.0, 0.0, 4.1, 13.2,23.7,68.4,27.3, 1
1507746615.90, 3.312, 1.5, 3.892, 26.786, 0.8332062, 2.713, 52.856, 475.0, 475.0, 0.0, 4.1, 13.5,23.9,68.4,27.3, 1
1507746625.90, 3.315, 1.5, 3.895, 26.786, 0.8332025, 2.767, 52.856, 475.0, 475.0, 0.0, 4.1, 13.9,24.1,68.4,27.2, 1
1507746635.90, 3.282, 1.5, 3.892, 26.785, 0.8332036, 2.717, 52.856, 475.0, 475.0, 0.0, 4.1, 14.6,24.6,68.3,27.0, 1
1507746645.91, 3.322, 1.5, 3.893, 26.786, 0.8331929, 2.723, 52.856, 475.0, 475.0, 0.0, 4.1, 15.1,25.0,68.4,27.1, 1
1507746655.91, 3.28, 1.5, 3.895, 26.786, 0.8331725, 2.77, 52.856, 475.0, 475.0, 0.0, 4.1, 15.5,25.5,68.4,27.2, 1
1507746665.91, 3.291, 1.5, 3.891, 26.785, 0.8332011, 2.707, 52.852, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,27.3, 1
1507746675.91, 3.318, 1.5, 3.894, 26.786, 0.8331873, 2.763, 52.853, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.2,27.4, 1
1507746685.91, 3.275, 1.5, 3.892, 26.786, 0.8331749, 2.755, 52.852, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.3,27.5, 1
1507746695.91, 3.32, 1.5, 3.892, 26.786, 0.8331681, 2.72, 52.852, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.3,27.8, 1
1507746705.92, 3.305, 1.5, 3.895, 26.785, 0.8331962, 2.775, 52.85, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.0, 1
1507746715.92, 3.288, 1.5, 3.891, 26.786, 0.8331722, 2.708, 52.848, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.4,28.0, 1
1507746725.92, 3.326, 1.5, 3.894, 26.786, 0.8331819, 2.733, 52.846, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.4,28.0, 1
1507746735.93, 3.276, 1.5, 3.894, 26.786, 0.8331581, 2.76, 52.848, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.2,28.2, 1
1507746745.93, 3.299, 1.5, 3.892, 26.786, 0.8331759, 2.706, 52.846, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.4,28.3, 1
1507746755.93, 3.309, 1.5, 3.895, 26.786, 0.833172, 2.773, 52.848, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.4,28.3, 1
1507746765.93, 3.276, 1.5, 3.892, 26.786, 0.8331751, 2.74, 52.846, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.3,28.5, 1
1507746775.94, 3.326, 1.5, 3.892, 26.787, 0.8331729, 2.73, 52.846, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.3,28.4, 1
1507746785.94, 3.294, 1.5, 3.894, 26.786, 0.83313, 2.778, 52.844, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.4,28.3, 1
1507746795.94, 3.296, 1.5, 3.891, 26.786, 0.8331216, 2.706, 52.844, 475.0, 475.0, 0.0, 4.1, 15.2,25.6,68.4,28.3, 1
1507746805.95, 3.326, 1.5, 3.895, 26.785, 0.8331389, 2.745, 52.843, 475.0, 475.0, 0.0, 4.1, 15.1,25.6,68.2,28.4, 1
1507746815.95, 3.276, 1.5, 3.893, 26.786, 0.8331308, 2.746, 52.844, 475.0, 475.0, 0.0, 4.1, 14.8,25.4,68.4,28.1, 1
1507746825.95, 3.308, 1.5, 3.892, 26.785, 0.8330585, 2.711, 52.843, 475.0, 475.0, 0.0, 4.1, 14.9,25.4,68.4,28.2, 1
1507746835.95, 3.298, 1.5, 3.895, 26.786, 0.8332133, 2.778, 52.842, 475.0, 475.0, 0.0, 4.1, 14.9,25.4,68.3,28.1, 1
1507746845.96, 3.281, 1.5, 3.891, 26.786, 0.8333726, 2.725, 52.843, 475.0, 475.0, 0.0, 4.1, 14.9,25.4,68.4,28.1, 1
1507746855.96, 3.327, 1.5, 3.893, 26.786, 0.8332345, 2.741, 52.843, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.4,27.9, 1
1507746865.96, 3.284, 1.5, 3.894, 26.786, 0.8331876, 2.775, 52.842, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.4,28.0, 1
1507746875.96, 3.305, 1.5, 3.891, 26.786, 0.8331781, 2.709, 52.842, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.3,28.0, 1
1507746885.96, 3.321, 1.5, 3.895, 26.786, 0.8330874, 2.757, 52.84, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.4,28.0, 1
1507746895.97, 3.279, 1.5, 3.893, 26.785, 0.8331421, 2.731, 52.842, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.1, 1
1507746905.97, 3.317, 1.5, 3.893, 26.786, 0.833164, 2.717, 52.84, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.4,28.2, 1
1507746915.97, 3.287, 1.5, 3.895, 26.786, 0.8331218, 2.777, 52.842, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,28.2, 1
1507746925.97, 3.286, 1.5, 3.891, 26.785, 0.8330743, 2.713, 52.841, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.3,28.3, 1
1507746935.97, 3.323, 1.5, 3.894, 26.786, 0.8328394, 2.752, 52.84, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.3, 1
1507746945.97, 3.277, 1.5, 3.893, 26.785, 0.8331323, 2.766, 52.84, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.3,28.5, 1
1507746955.98, 3.314, 1.5, 3.891, 26.785, 0.8331036, 2.713, 52.84, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.4,28.7, 1
1507746965.98, 3.312, 1.5, 3.895, 26.785, 0.8330775, 2.768, 52.838, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.7, 1
1507746975.98, 3.284, 1.5, 3.892, 26.785, 0.833078, 2.716, 52.839, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.4,28.8, 1
1507746985.98, 3.323, 1.5, 3.893, 26.785, 0.8330917, 2.724, 52.838, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.4,28.9, 1
1507746995.98, 3.279, 1.5, 3.894, 26.785, 0.8331003, 2.77, 52.838, 475.0, 475.0, 0.0, 4.1, 16.7,27.2,68.5,28.9, 1
1507747005.99, 3.293, 1.5, 3.891, 26.785, 0.8330671, 2.707, 52.837, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.4,28.9, 1
1507747015.99, 3.316, 1.5, 3.894, 26.785, 0.8330403, 2.764, 52.836, 475.0, 475.0, 0.0, 4.1, 16.6,27.0,68.5,29.0, 1
1507747025.99, 3.275, 1.5, 3.892, 26.785, 0.8330783, 2.754, 52.835, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.4,29.1, 1
1507747035.99, 3.321, 1.5, 3.891, 26.785, 0.8330673, 2.72, 52.835, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,29.1, 1
1507747046.00, 3.302, 1.5, 3.894, 26.785, 0.8330466, 2.775, 52.834, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.4,29.0, 1
1507747056.00, 3.29, 1.5, 3.891, 26.785, 0.8330421, 2.708, 52.833, 475.0, 475.0, 0.0, 4.1, 16.2,26.6,68.5,28.9, 1
1507747066.00, 3.326, 1.5, 3.894, 26.785, 0.8330481, 2.734, 52.834, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.4,29.0, 1
1507747076.00, 3.275, 1.5, 3.894, 26.785, 0.8330392, 2.759, 52.833, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,29.1, 1
1507747086.01, 3.301, 1.5, 3.891, 26.785, 0.8330237, 2.707, 52.831, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.4,28.9, 1
1507747096.01, 3.306, 1.5, 3.894, 26.785, 0.8330561, 2.774, 52.832, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.4,28.8, 1
1507747106.01, 3.277, 1.5, 3.891, 26.785, 0.8330144, 2.739, 52.831, 475.0, 475.0, 0.0, 4.1, 16.0,26.4,68.5,28.9, 1
1507747116.01, 3.326, 1.5, 3.892, 26.785, 0.8330113, 2.73, 52.832, 475.0, 475.0, 0.0, 4.1, 16.0,26.5,68.5,28.7, 1
1507747126.02, 3.291, 1.5, 3.894, 26.785, 0.8330021, 2.778, 52.83, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.4,28.8, 1
1507747136.02, 3.298, 1.5, 3.891, 26.785, 0.8330296, 2.706, 52.83, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.4,28.8, 1
1507747146.02, 3.325, 1.5, 3.894, 26.785, 0.832986, 2.745, 52.831, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.7, 1
1507747156.02, 3.275, 1.5, 3.892, 26.785, 0.8329929, 2.744, 52.83, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.7, 1
1507747166.03, 3.31, 1.5, 3.892, 26.785, 0.833012, 2.71, 52.828, 475.0, 475.0, 0.0, 4.1, 15.6,26.2,68.4,28.8, 1
1507747176.03, 3.295, 1.5, 3.894, 26.784, 0.8330216, 2.777, 52.831, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.4,28.7, 1
1507747186.03, 3.281, 1.5, 3.891, 26.784, 0.8330073, 2.724, 52.83, 475.0, 475.0, 0.0, 4.1, 15.3,25.8,68.5,28.6, 1
1507747196.03, 3.326, 1.5, 3.893, 26.785, 0.8329935, 2.74, 52.828, 475.0, 475.0, 0.0, 4.1, 15.1,25.6,68.4,28.6, 1
1507747206.03, 3.281, 1.5, 3.893, 26.785, 0.8329717, 2.773, 52.827, 475.0, 475.0, 0.0, 4.1, 15.1,25.6,68.5,28.5, 1
1507747216.03, 3.306, 1.5, 3.89, 26.785, 0.8329883, 2.708, 52.828, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.4,28.4, 1
1507747226.03, 3.319, 1.5, 3.894, 26.785, 0.8330019, 2.757, 52.826, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.4,28.4, 1
1507747236.04, 3.279, 1.5, 3.892, 26.785, 0.8329852, 2.729, 52.826, 475.0, 475.0, 0.0, 4.1, 14.8,25.4,68.2,28.3, 1
1507747246.04, 3.318, 1.5, 3.892, 26.785, 0.8329835, 2.716, 52.825, 475.0, 475.0, 0.0, 4.1, 14.7,25.4,68.4,28.3, 1
1507747256.04, 3.284, 1.5, 3.894, 26.784, 0.8329609, 2.775, 52.824, 475.0, 475.0, 0.0, 4.1, 14.8,25.2,68.3,28.0, 1
1507747266.04, 3.287, 1.5, 3.89, 26.784, 0.8329796, 2.712, 52.824, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.5,28.0, 1
1507747276.05, 3.321, 1.5, 3.893, 26.785, 0.8329655, 2.752, 52.824, 475.0, 475.0, 0.0, 4.1, 14.9,25.4,68.4,28.0, 1
1507747286.05, 3.276, 1.5, 3.892, 26.784, 0.8329611, 2.765, 52.823, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.4,28.0, 1
1507747296.05, 3.315, 1.5, 3.89, 26.785, 0.8329722, 2.713, 52.822, 475.0, 475.0, 0.0, 4.1, 15.4,25.7,68.4,28.0, 1
1507747306.05, 3.31, 1.5, 3.894, 26.784, 0.8329546, 2.769, 52.82, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.5,28.0, 1
1507747316.05, 3.285, 1.5, 3.891, 26.784, 0.8329515, 2.716, 52.822, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.0, 1
1507747326.06, 3.324, 1.5, 3.893, 26.784, 0.8329418, 2.724, 52.822, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.4,28.0, 1
1507747336.06, 3.277, 1.5, 3.893, 26.784, 0.8329249, 2.768, 52.82, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.2, 1
1507747346.06, 3.294, 1.5, 3.89, 26.784, 0.8329218, 2.706, 52.82, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.4,28.3, 1
1507747356.06, 3.313, 1.5, 3.893, 26.784, 0.8328991, 2.765, 52.82, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,28.4, 1
1507747366.06, 3.275, 1.5, 3.891, 26.784, 0.8329567, 2.753, 52.82, 475.0, 475.0, 0.0, 4.1, 16.6,27.0,68.5,28.4, 1
1507747376.06, 3.322, 1.5, 3.891, 26.785, 0.8329126, 2.721, 52.821, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.6, 1
1507747386.06, 3.299, 1.5, 3.894, 26.784, 0.832929, 2.776, 52.818, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.4,28.7, 1
1507747396.07, 3.292, 1.5, 3.89, 26.784, 0.8329336, 2.707, 52.819, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,28.6, 1
1507747406.07, 3.326, 1.5, 3.893, 26.785, 0.8329167, 2.734, 52.819, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,28.8, 1
1507747416.07, 3.274, 1.5, 3.893, 26.784, 0.8329033, 2.757, 52.818, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.4,28.8, 1
1507747426.07, 3.303, 1.5, 3.891, 26.784, 0.8329077, 2.707, 52.818, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,28.9, 1
1507747436.07, 3.303, 1.5, 3.894, 26.783, 0.8328855, 2.774, 52.818, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,28.8, 1
1507747446.07, 3.277, 1.5, 3.89, 26.784, 0.8328952, 2.737, 52.816, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.4,28.9, 1
1507747456.07, 3.326, 1.5, 3.891, 26.784, 0.8328892, 2.73, 52.818, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,28.9, 1
1507747466.07, 3.288, 1.5, 3.893, 26.784, 0.8328829, 2.777, 52.817, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.5,28.9, 1
1507747476.08, 3.3, 1.5, 3.89, 26.784, 0.8328812, 2.706, 52.816, 475.0, 475.0, 0.0, 4.1, 16.0,26.4,68.5,28.9, 1
1507747486.08, 3.323, 1.5, 3.893, 26.785, 0.832862, 2.745, 52.815, 475.0, 475.0, 0.0, 4.1, 15.9,26.5,68.5,28.8, 1
1507747496.08, 3.276, 1.5, 3.892, 26.783, 0.8328723, 2.743, 52.814, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,28.9, 1
1507747506.08, 3.312, 1.5, 3.891, 26.784, 0.8328692, 2.711, 52.814, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.8, 1
1507747516.09, 3.292, 1.5, 3.894, 26.784, 0.8328505, 2.778, 52.814, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.6,28.7, 1
1507747526.09, 3.282, 1.5, 3.89, 26.784, 0.8328648, 2.722, 52.813, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,28.9, 1
1507747536.09, 3.325, 1.5, 3.892, 26.784, 0.8328802, 2.741, 52.812, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.4,28.7, 1
1507747546.09, 3.279, 1.5, 3.892, 26.784, 0.8328413, 2.773, 52.814, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.4,28.8, 1
1507747556.09, 3.308, 1.5, 3.89, 26.783, 0.8328503, 2.708, 52.811, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.6,28.9, 1
1507747566.10, 3.316, 1.5, 3.893, 26.783, 0.8328334, 2.758, 52.812, 475.0, 475.0, 0.0, 4.1, 16.3,26.6,68.5,28.7, 1
1507747576.10, 3.28, 1.5, 3.891, 26.784, 0.8328657, 2.727, 52.81, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.4,28.7, 1
1507747586.10, 3.319, 1.5, 3.892, 26.783, 0.8328607, 2.716, 52.81, 475.0, 475.0, 0.0, 4.1, 15.9,26.5,68.5,28.9, 1
