# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507747596.10, 3.282, 1.5, 3.893, 26.784, 0.8328459, 2.775, 52.81, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.8, 1
1507747606.10, 3.288, 1.5, 3.889, 26.784, 0.8328587, 2.711, 52.81, 475.0, 475.0, 0.0, 4.1, 15.8,26.2,68.4,28.7, 1
1507747616.11, 3.319, 1.5, 3.892, 26.784, 0.8328513, 2.753, 52.81, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.4,28.7, 1
1507747626.11, 3.275, 1.5, 3.891, 26.784, 0.832837, 2.764, 52.808, 475.0, 475.0, 0.0, 4.1, 15.6,26.0,68.4,28.7, 1
1507747636.11, 3.317, 1.5, 3.89, 26.783, 0.8328251, 2.714, 52.808, 475.0, 475.0, 0.0, 4.1, 15.4,25.9,68.5,28.6, 1
1507747646.11, 3.307, 1.5, 3.893, 26.784, 0.832828, 2.769, 52.809, 475.0, 475.0, 0.0, 4.1, 15.4,25.7,68.4,28.6, 1
1507747656.11, 3.286, 1.5, 3.89, 26.784, 0.8328182, 2.714, 52.806, 475.0, 475.0, 0.0, 4.1, 15.3,25.7,68.5,28.6, 1
1507747666.12, 3.325, 1.5, 3.892, 26.783, 0.832803, 2.725, 52.806, 475.0, 475.0, 0.0, 4.1, 15.1,25.7,68.5,28.4, 1
1507747676.12, 3.276, 1.5, 3.893, 26.783, 0.8327958, 2.768, 52.807, 475.0, 475.0, 0.0, 4.1, 15.1,25.6,68.5,28.3, 1
1507747686.12, 3.296, 1.5, 3.89, 26.783, 0.8328119, 2.706, 52.807, 475.0, 475.0, 0.0, 4.1, 15.1,25.6,68.4,28.3, 1
1507747696.12, 3.31, 1.5, 3.893, 26.784, 0.8328233, 2.765, 52.807, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.4,28.3, 1
1507747706.13, 3.275, 1.5, 3.89, 26.783, 0.8328193, 2.751, 52.807, 475.0, 475.0, 0.0, 4.1, 15.1,25.6,68.4,28.1, 1
1507747716.13, 3.323, 1.5, 3.89, 26.784, 0.8328175, 2.722, 52.804, 475.0, 475.0, 0.0, 4.1, 15.2,25.5,68.5,28.2, 1
1507747726.13, 3.296, 1.5, 3.893, 26.784, 0.8327986, 2.776, 52.804, 475.0, 475.0, 0.0, 4.1, 15.4,25.7,68.3,28.2, 1
1507747736.14, 3.293, 1.5, 3.889, 26.784, 0.8328063, 2.706, 52.804, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.1, 1
1507747746.14, 3.325, 1.5, 3.893, 26.783, 0.8327897, 2.735, 52.803, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.2, 1
1507747756.14, 3.274, 1.5, 3.892, 26.784, 0.8327923, 2.756, 52.804, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.1, 1
1507747766.14, 3.304, 1.5, 3.89, 26.783, 0.8328016, 2.706, 52.803, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,28.3, 1
1507747776.14, 3.3, 1.5, 3.893, 26.784, 0.8328042, 2.774, 52.801, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.3, 1
1507747786.14, 3.278, 1.5, 3.89, 26.783, 0.8328104, 2.736, 52.803, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.4, 1
1507747796.15, 3.326, 1.5, 3.891, 26.783, 0.8327925, 2.731, 52.8, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.5,28.6, 1
1507747806.15, 3.285, 1.5, 3.892, 26.783, 0.8328002, 2.776, 52.8, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.3,28.7, 1
1507747816.15, 3.301, 1.5, 3.889, 26.783, 0.8327925, 2.705, 52.8, 475.0, 475.0, 0.0, 4.1, 16.9,27.1,68.4,28.7, 1
1507747826.15, 3.321, 1.5, 3.893, 26.783, 0.832761, 2.746, 52.799, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.4,28.7, 1
1507747836.15, 3.276, 1.5, 3.891, 26.783, 0.8327697, 2.741, 52.798, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.4,28.8, 1
1507747846.15, 3.313, 1.5, 3.891, 26.784, 0.8327767, 2.71, 52.798, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.4,28.9, 1
1507747856.15, 3.289, 1.5, 3.893, 26.783, 0.8327382, 2.777, 52.798, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.6,29.0, 1
1507747866.16, 3.283, 1.5, 3.889, 26.783, 0.832728, 2.72, 52.797, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.4,29.1, 1
1507747876.16, 3.324, 1.5, 3.892, 26.783, 0.8327301, 2.742, 52.796, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.4,29.0, 1
1507747886.17, 3.278, 1.5, 3.891, 26.784, 0.8327421, 2.772, 52.798, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.5,29.0, 1
1507747896.17, 3.31, 1.5, 3.889, 26.783, 0.8327454, 2.709, 52.796, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,29.1, 1
1507747906.17, 3.314, 1.5, 3.893, 26.784, 0.8327373, 2.758, 52.797, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,29.1, 1
1507747916.17, 3.281, 1.5, 3.89, 26.783, 0.8327196, 2.725, 52.797, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,28.9, 1
1507747926.17, 3.321, 1.5, 3.891, 26.783, 0.8327286, 2.717, 52.798, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.9, 1
1507747936.17, 3.28, 1.5, 3.892, 26.783, 0.832736, 2.774, 52.795, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.5,28.9, 1
1507747946.18, 3.29, 1.5, 3.889, 26.783, 0.8327324, 2.71, 52.794, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.5,28.9, 1
1507747956.18, 3.318, 1.5, 3.892, 26.783, 0.8326939, 2.754, 52.796, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.4,28.9, 1
1507747966.18, 3.274, 1.5, 3.89, 26.783, 0.8327038, 2.762, 52.794, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,28.9, 1
1507747976.19, 3.318, 1.5, 3.889, 26.783, 0.8326939, 2.714, 52.794, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,28.9, 1
1507747986.19, 3.305, 1.5, 3.893, 26.783, 0.8326964, 2.769, 52.794, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,29.0, 1
1507747996.19, 3.287, 1.5, 3.889, 26.784, 0.8326854, 2.713, 52.794, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.4,28.9, 1
1507748006.20, 3.325, 1.5, 3.892, 26.783, 0.8326876, 2.725, 52.792, 475.0, 475.0, 0.0, 4.1, 16.3,26.6,68.5,28.9, 1
1507748016.20, 3.275, 1.5, 3.892, 26.783, 0.8326979, 2.766, 52.792, 475.0, 475.0, 0.0, 4.1, 16.2,26.6,68.4,28.9, 1
1507748026.20, 3.298, 1.5, 3.889, 26.784, 0.8326795, 2.705, 52.792, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.5,29.0, 1
1507748036.20, 3.308, 1.5, 3.892, 26.784, 0.832699, 2.765, 52.792, 475.0, 475.0, 0.0, 4.1, 15.8,26.4,68.4,28.9, 1
1507748046.20, 3.275, 1.5, 3.889, 26.783, 0.8326892, 2.749, 52.792, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.5,28.8, 1
1507748056.21, 3.324, 1.5, 3.89, 26.783, 0.8326653, 2.722, 52.79, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.4,28.9, 1
1507748066.21, 3.293, 1.5, 3.892, 26.783, 0.8326636, 2.775, 52.79, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.5,28.8, 1
1507748076.21, 3.294, 1.5, 3.889, 26.783, 0.8326589, 2.705, 52.79, 475.0, 475.0, 0.0, 4.1, 15.1,25.6,68.5,28.6, 1
1507748086.21, 3.324, 1.5, 3.892, 26.783, 0.8326422, 2.735, 52.789, 475.0, 475.0, 0.0, 4.1, 14.8,25.6,68.5,28.6, 1
1507748096.21, 3.274, 1.5, 3.891, 26.783, 0.8326192, 2.755, 52.789, 475.0, 475.0, 0.0, 4.1, 14.6,25.3,68.4,28.6, 1
1507748106.22, 3.306, 1.5, 3.89, 26.783, 0.832646, 2.706, 52.788, 475.0, 475.0, 0.0, 4.1, 14.3,25.0,68.5,28.4, 1
1507748116.22, 3.297, 1.5, 3.892, 26.783, 0.8326392, 2.774, 52.789, 475.0, 475.0, 0.0, 4.1, 14.2,24.8,68.4,28.3, 1
1507748126.22, 3.279, 1.5, 3.889, 26.783, 0.8326398, 2.734, 52.788, 475.0, 475.0, 0.0, 4.1, 14.1,24.7,68.5,28.1, 1
1507748136.22, 3.326, 1.5, 3.891, 26.783, 0.8326281, 2.731, 52.789, 475.0, 475.0, 0.0, 4.1, 13.9,24.5,68.5,28.0, 1
1507748146.22, 3.283, 1.5, 3.891, 26.783, 0.83263, 2.776, 52.787, 475.0, 475.0, 0.0, 4.1, 13.9,24.4,68.4,27.9, 1
1507748156.23, 3.303, 1.5, 3.889, 26.783, 0.8326343, 2.705, 52.787, 475.0, 475.0, 0.0, 4.1, 14.1,24.5,68.4,27.6, 1
1507748166.23, 3.32, 1.5, 3.892, 26.783, 0.8326374, 2.747, 52.788, 475.0, 475.0, 0.0, 4.1, 14.0,24.5,68.4,27.6, 1
1507748176.23, 3.277, 1.5, 3.89, 26.783, 0.8326628, 2.74, 52.788, 475.0, 475.0, 0.0, 4.1, 14.4,24.8,68.4,27.5, 1
1507748186.23, 3.315, 1.5, 3.89, 26.783, 0.8326729, 2.711, 52.787, 475.0, 475.0, 0.0, 4.1, 15.0,25.1,68.4,27.5, 1
1507748196.24, 3.286, 1.5, 3.892, 26.783, 0.8326481, 2.777, 52.787, 475.0, 475.0, 0.0, 4.1, 15.4,25.5,68.4,27.6, 1
1507748206.24, 3.284, 1.5, 3.889, 26.783, 0.8326255, 2.719, 52.787, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,27.6, 1
1507748216.24, 3.322, 1.5, 3.891, 26.783, 0.8326212, 2.742, 52.786, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,27.8, 1
1507748226.24, 3.276, 1.5, 3.89, 26.783, 0.8326054, 2.771, 52.784, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,27.9, 1
1507748236.24, 3.312, 1.5, 3.889, 26.783, 0.8326169, 2.709, 52.784, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,28.0, 1
1507748246.25, 3.312, 1.5, 3.892, 26.783, 0.8325931, 2.76, 52.784, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.4,28.1, 1
1507748256.25, 3.282, 1.5, 3.889, 26.783, 0.8325904, 2.724, 52.784, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,28.3, 1
1507748266.25, 3.322, 1.5, 3.891, 26.783, 0.8326091, 2.717, 52.784, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.4,28.4, 1
1507748276.26, 3.277, 1.5, 3.892, 26.783, 0.8325849, 2.773, 52.783, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,28.4, 1
1507748286.26, 3.291, 1.5, 3.888, 26.783, 0.8325542, 2.708, 52.784, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.4,28.6, 1
1507748296.26, 3.314, 1.5, 3.891, 26.783, 0.8325524, 2.754, 52.782, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,28.7, 1
1507748306.26, 3.273, 1.5, 3.889, 26.783, 0.8325647, 2.76, 52.782, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,28.7, 1
1507748316.26, 3.319, 1.5, 3.889, 26.783, 0.8325616, 2.713, 52.78, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.4,28.6, 1
1507748326.27, 3.301, 1.5, 3.892, 26.783, 0.8325706, 2.769, 52.78, 475.0, 475.0, 0.0, 4.1, 16.0,26.4,68.5,28.8, 1
1507748336.27, 3.276, 1.5, 3.888, 26.783, 0.8325959, 2.741, 52.778, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.4,28.7, 1
1507748346.27, 3.324, 1.5, 3.89, 26.783, 0.8325501, 2.725, 52.78, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.6, 1
1507748356.27, 3.287, 1.5, 3.891, 26.784, 0.8325459, 2.777, 52.778, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,28.6, 1
1507748366.27, 3.3, 1.5, 3.888, 26.783, 0.8325542, 2.705, 52.779, 475.0, 475.0, 0.0, 4.1, 15.3,25.9,68.5,28.6, 1
1507748376.28, 3.323, 1.5, 3.892, 26.783, 0.8325428, 2.741, 52.778, 475.0, 475.0, 0.0, 4.1, 15.4,25.7,68.5,28.5, 1
1507748386.29, 3.276, 1.5, 3.89, 26.783, 0.8325611, 2.748, 52.778, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,28.4, 1
1507748396.29, 3.312, 1.5, 3.89, 26.783, 0.8325558, 2.708, 52.778, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.4,28.5, 1
1507748406.29, 3.29, 1.5, 3.892, 26.784, 0.8325415, 2.776, 52.779, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.4,28.4, 1
1507748416.29, 3.282, 1.5, 3.888, 26.783, 0.8325343, 2.727, 52.778, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.4,28.4, 1
1507748426.29, 3.324, 1.5, 3.891, 26.783, 0.832532, 2.736, 52.777, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.4, 1
1507748436.30, 3.279, 1.5, 3.89, 26.783, 0.8325578, 2.774, 52.776, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.4, 1
1507748446.30, 3.309, 1.5, 3.888, 26.783, 0.8325256, 2.707, 52.778, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.4,28.3, 1
1507748456.30, 3.316, 1.5, 3.892, 26.783, 0.8325218, 2.753, 52.776, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.5, 1
1507748466.30, 3.28, 1.5, 3.89, 26.783, 0.8325313, 2.733, 52.776, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,28.4, 1
1507748476.30, 3.32, 1.5, 3.891, 26.783, 0.8325472, 2.714, 52.774, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,28.7, 1
1507748486.31, 3.281, 1.5, 3.892, 26.783, 0.8325399, 2.776, 52.776, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.4,28.6, 1
1507748496.31, 3.288, 1.5, 3.888, 26.784, 0.8325139, 2.714, 52.776, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.4,28.8, 1
1507748506.31, 3.319, 1.5, 3.891, 26.783, 0.8325087, 2.748, 52.775, 475.0, 475.0, 0.0, 4.1, 17.2,27.5,68.5,28.8, 1
1507748516.31, 3.275, 1.5, 3.89, 26.783, 0.8325247, 2.768, 52.774, 475.0, 475.0, 0.0, 4.1, 17.2,27.6,68.4,29.1, 1
1507748526.31, 3.317, 1.5, 3.889, 26.784, 0.8325039, 2.711, 52.776, 475.0, 475.0, 0.0, 4.1, 17.2,27.5,68.5,29.0, 1
1507748536.32, 3.307, 1.5, 3.892, 26.783, 0.8325161, 2.765, 52.775, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.4,29.1, 1
1507748546.32, 3.286, 1.5, 3.889, 26.783, 0.8325159, 2.718, 52.775, 475.0, 475.0, 0.0, 4.1, 17.1,27.4,68.4,29.1, 1
1507748556.32, 3.325, 1.5, 3.891, 26.783, 0.8325282, 2.721, 52.774, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.5,29.3, 1
1507748566.32, 3.275, 1.5, 3.891, 26.783, 0.8325218, 2.77, 52.776, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.5,29.2, 1
1507748576.32, 3.295, 1.5, 3.888, 26.783, 0.8325167, 2.705, 52.774, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.5,29.1, 1
1507748586.32, 3.31, 1.5, 3.891, 26.783, 0.8325053, 2.76, 52.772, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.5,29.2, 1
1507748596.32, 3.274, 1.5, 3.889, 26.783, 0.8324847, 2.755, 52.774, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.5,29.1, 1
1507748606.33, 3.323, 1.5, 3.889, 26.784, 0.8325153, 2.718, 52.774, 475.0, 475.0, 0.0, 4.1, 15.3,25.9,68.5,28.9, 1
1507748616.33, 3.295, 1.5, 3.891, 26.783, 0.8324825, 2.773, 52.772, 475.0, 475.0, 0.0, 4.1, 14.7,25.4,68.5,29.0, 1
1507748626.33, 3.293, 1.5, 3.888, 26.783, 0.8324862, 2.708, 52.772, 475.0, 475.0, 0.0, 4.1, 14.4,25.1,68.5,28.9, 1
1507748636.33, 3.325, 1.5, 3.891, 26.783, 0.8325047, 2.73, 52.772, 475.0, 475.0, 0.0, 4.1, 14.1,24.8,68.4,28.6, 1
1507748646.33, 3.274, 1.5, 3.89, 26.783, 0.8324882, 2.76, 52.772, 475.0, 475.0, 0.0, 4.1, 13.9,24.6,68.5,28.4, 1
1507748656.33, 3.305, 1.5, 3.889, 26.783, 0.8324829, 2.705, 52.77, 475.0, 475.0, 0.0, 4.1, 13.6,24.3,68.5,28.2, 1
1507748666.33, 3.299, 1.5, 3.892, 26.784, 0.8324485, 2.77, 52.771, 475.0, 475.0, 0.0, 4.1, 13.7,24.2,68.5,28.1, 1
1507748676.34, 3.278, 1.5, 3.888, 26.783, 0.8324655, 2.741, 52.77, 475.0, 475.0, 0.0, 4.1, 13.5,24.1,68.4,27.8, 1
1507748686.34, 3.325, 1.5, 3.89, 26.783, 0.8324731, 2.726, 52.771, 475.0, 475.0, 0.0, 4.1, 13.7,24.1,68.4,27.6, 1
1507748696.34, 3.284, 1.5, 3.891, 26.783, 0.8324546, 2.777, 52.769, 475.0, 475.0, 0.0, 4.1, 13.9,24.2,68.5,27.5, 1
1507748706.34, 3.302, 1.5, 3.888, 26.783, 0.8324491, 2.705, 52.77, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.4,27.4, 1
1507748716.34, 3.321, 1.5, 3.892, 26.783, 0.8324601, 2.741, 52.769, 475.0, 475.0, 0.0, 4.1, 14.8,24.9,68.4,27.5, 1
1507748726.35, 3.277, 1.5, 3.89, 26.783, 0.8324535, 2.747, 52.768, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.4,27.5, 1
1507748736.35, 3.314, 1.5, 3.89, 26.783, 0.8324731, 2.709, 52.767, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.4,27.5, 1
1507748746.35, 3.288, 1.5, 3.892, 26.783, 0.8324255, 2.777, 52.77, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.2,27.7, 1
1507748756.35, 3.283, 1.5, 3.888, 26.783, 0.8324316, 2.725, 52.768, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.4,27.8, 1
1507748766.35, 3.323, 1.5, 3.89, 26.784, 0.8324601, 2.737, 52.769, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.3,27.9, 1
1507748776.35, 3.277, 1.5, 3.89, 26.783, 0.8324724, 2.774, 52.769, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.3,28.0, 1
1507748786.35, 3.31, 1.5, 3.888, 26.783, 0.8324378, 2.706, 52.77, 475.0, 475.0, 0.0, 4.1, 17.2,27.3,68.4,28.3, 1
1507748796.36, 3.314, 1.5, 3.892, 26.783, 0.8324313, 2.753, 52.767, 475.0, 475.0, 0.0, 4.1, 17.1,27.4,68.5,28.5, 1
1507748806.36, 3.281, 1.5, 3.889, 26.783, 0.8324183, 2.731, 52.769, 475.0, 475.0, 0.0, 4.1, 17.2,27.3,68.4,28.6, 1
1507748816.36, 3.32, 1.5, 3.89, 26.783, 0.8324095, 2.713, 52.769, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.5,28.7, 1
1507748826.36, 3.279, 1.5, 3.891, 26.783, 0.8324118, 2.775, 52.77, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,28.8, 1
1507748836.36, 3.289, 1.5, 3.888, 26.783, 0.8324014, 2.712, 52.769, 475.0, 475.0, 0.0, 4.1, 16.5,27.0,68.5,28.7, 1
1507748846.36, 3.316, 1.5, 3.891, 26.783, 0.8323954, 2.748, 52.768, 475.0, 475.0, 0.0, 4.1, 16.4,26.9,68.5,28.8, 1
1507748856.37, 3.273, 1.5, 3.889, 26.783, 0.832384, 2.765, 52.768, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.5,28.9, 1
1507748866.37, 3.319, 1.5, 3.888, 26.783, 0.8323758, 2.712, 52.767, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.5,29.0, 1
1507748876.37, 3.303, 1.5, 3.891, 26.783, 0.8323933, 2.765, 52.768, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.4,28.8, 1
1507748886.37, 3.287, 1.5, 3.888, 26.783, 0.8323722, 2.716, 52.766, 475.0, 475.0, 0.0, 4.1, 15.4,26.0,68.5,28.7, 1
1507748896.38, 3.325, 1.5, 3.89, 26.783, 0.8323843, 2.721, 52.766, 475.0, 475.0, 0.0, 4.1, 15.3,25.8,68.5,28.6, 1
1507748906.38, 3.274, 1.5, 3.89, 26.783, 0.8323673, 2.769, 52.764, 475.0, 475.0, 0.0, 4.1, 15.3,25.8,68.4,28.7, 1
1507748916.38, 3.297, 1.5, 3.888, 26.783, 0.8323651, 2.705, 52.762, 475.0, 475.0, 0.0, 4.1, 15.2,25.7,68.5,28.6, 1
1507748926.38, 3.306, 1.5, 3.891, 26.783, 0.8323827, 2.76, 52.762, 475.0, 475.0, 0.0, 4.1, 15.2,25.6,68.4,28.5, 1
1507748936.39, 3.274, 1.5, 3.888, 26.783, 0.8323599, 2.754, 52.762, 475.0, 475.0, 0.0, 4.1, 15.4,25.7,68.5,28.4, 1
1507748946.39, 3.323, 1.5, 3.889, 26.783, 0.8323688, 2.718, 52.762, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.4, 1
1507748956.39, 3.292, 1.5, 3.89, 26.783, 0.8323544, 2.773, 52.76, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.3, 1
1507748966.39, 3.295, 1.5, 3.887, 26.783, 0.8323366, 2.707, 52.76, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.3, 1
1507748976.39, 3.324, 1.5, 3.891, 26.783, 0.8323458, 2.73, 52.758, 475.0, 475.0, 0.0, 4.1, 16.0,26.3,68.5,28.4, 1
1507748986.40, 3.274, 1.5, 3.89, 26.783, 0.8323632, 2.759, 52.758, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.6, 1
1507748996.40, 3.307, 1.5, 3.889, 26.783, 0.8323735, 2.705, 52.759, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.4,28.5, 1
1507749006.40, 3.296, 1.5, 3.891, 26.783, 0.83237, 2.771, 52.758, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,28.5, 1
1507749016.41, 3.279, 1.5, 3.888, 26.783, 0.8323644, 2.74, 52.758, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.6, 1
1507749026.41, 3.325, 1.5, 3.89, 26.783, 0.8323423, 2.727, 52.758, 475.0, 475.0, 0.0, 4.1, 17.2,27.2,68.5,28.7, 1
1507749036.41, 3.282, 1.5, 3.89, 26.783, 0.83234, 2.777, 52.758, 475.0, 475.0, 0.0, 4.1, 17.3,27.3,68.5,28.8, 1
1507749046.41, 3.303, 1.5, 3.887, 26.783, 0.8323235, 2.704, 52.759, 475.0, 475.0, 0.0, 4.1, 17.3,27.6,68.4,28.9, 1
1507749056.41, 3.319, 1.5, 3.891, 26.783, 0.8323101, 2.742, 52.756, 475.0, 475.0, 0.0, 4.1, 17.5,27.6,68.6,29.1, 1
1507749066.42, 3.277, 1.5, 3.889, 26.783, 0.8323152, 2.745, 52.759, 475.0, 475.0, 0.0, 4.1, 17.3,27.5,68.5,29.1, 1
1507749076.42, 3.315, 1.5, 3.889, 26.783, 0.8323288, 2.708, 52.758, 475.0, 475.0, 0.0, 4.1, 17.1,27.5,68.5,29.3, 1
1507749086.42, 3.285, 1.5, 3.891, 26.783, 0.8323331, 2.775, 52.756, 475.0, 475.0, 0.0, 4.1, 17.0,27.4,68.5,29.2, 1
1507749096.42, 3.284, 1.5, 3.887, 26.783, 0.8323182, 2.724, 52.758, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.5,29.3, 1
1507749106.43, 3.321, 1.5, 3.89, 26.783, 0.8323032, 2.738, 52.756, 475.0, 475.0, 0.0, 4.1, 16.3,26.9,68.5,29.2, 1
1507749116.43, 3.275, 1.5, 3.889, 26.783, 0.832303, 2.773, 52.756, 475.0, 475.0, 0.0, 4.1, 15.9,26.5,68.5,29.2, 1
1507749126.43, 3.312, 1.5, 3.887, 26.783, 0.8323185, 2.706, 52.756, 475.0, 475.0, 0.0, 4.1, 15.5,26.2,68.5,29.1, 1
1507749136.43, 3.311, 1.5, 3.891, 26.783, 0.8322638, 2.754, 52.759, 475.0, 475.0, 0.0, 4.1, 15.2,25.9,68.5,29.1, 1
1507749146.43, 3.282, 1.5, 3.888, 26.783, 0.8322778, 2.73, 52.759, 475.0, 475.0, 0.0, 4.1, 14.8,25.6,68.4,29.0, 1
1507749156.44, 3.322, 1.5, 3.89, 26.783, 0.8323044, 2.714, 52.757, 475.0, 475.0, 0.0, 4.1, 14.3,25.2,68.5,28.7, 1
1507749166.44, 3.277, 1.5, 3.891, 26.783, 0.8323099, 2.775, 52.757, 475.0, 475.0, 0.0, 4.1, 14.0,24.9,68.5,28.6, 1
1507749176.45, 3.291, 1.5, 3.887, 26.783, 0.8322822, 2.711, 52.759, 475.0, 475.0, 0.0, 4.1, 13.9,24.6,68.5,28.6, 1
1507749186.45, 3.314, 1.5, 3.89, 26.783, 0.8323182, 2.749, 52.759, 475.0, 475.0, 0.0, 4.1, 13.5,24.4,68.6,28.4, 1
1507749196.45, 3.273, 1.5, 3.888, 26.783, 0.8323108, 2.765, 52.758, 475.0, 475.0, 0.0, 4.1, 13.4,24.2,68.4,28.1, 1
1507749206.46, 3.32, 1.5, 3.888, 26.783, 0.8323171, 2.711, 52.759, 475.0, 475.0, 0.0, 4.1, 13.4,23.9,68.5,27.9, 1
1507749216.46, 3.301, 1.5, 3.891, 26.783, 0.8322884, 2.765, 52.759, 475.0, 475.0, 0.0, 4.1, 13.5,24.0,68.5,27.6, 1
1507749226.46, 3.288, 1.5, 3.887, 26.783, 0.8323004, 2.715, 52.758, 475.0, 475.0, 0.0, 4.1, 13.7,24.0,68.4,27.6, 1
1507749236.46, 3.324, 1.5, 3.89, 26.783, 0.8322817, 2.721, 52.757, 475.0, 475.0, 0.0, 4.1, 13.9,24.2,68.5,27.4, 1
1507749246.46, 3.273, 1.5, 3.89, 26.783, 0.8322955, 2.768, 52.757, 475.0, 475.0, 0.0, 4.1, 14.3,24.6,68.4,27.5, 1
1507749256.46, 3.299, 1.5, 3.887, 26.783, 0.8322629, 2.704, 52.756, 475.0, 475.0, 0.0, 4.1, 15.1,25.0,68.4,27.2, 1
1507749266.47, 3.304, 1.5, 3.891, 26.783, 0.8322747, 2.761, 52.757, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.5,27.4, 1
1507749276.47, 3.275, 1.5, 3.887, 26.783, 0.8322575, 2.753, 52.755, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.4,27.5, 1
1507749286.47, 3.324, 1.5, 3.888, 26.783, 0.8322312, 2.718, 52.755, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.4,27.6, 1
1507749296.47, 3.289, 1.5, 3.89, 26.783, 0.8322247, 2.773, 52.754, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,27.8, 1
1507749306.48, 3.296, 1.5, 3.887, 26.783, 0.8322442, 2.706, 52.754, 475.0, 475.0, 0.0, 4.1, 17.3,27.3,68.4,28.1, 1
1507749316.48, 3.322, 1.5, 3.89, 26.783, 0.8322388, 2.731, 52.754, 475.0, 475.0, 0.0, 4.1, 17.4,27.5,68.5,28.2, 1
1507749326.48, 3.274, 1.5, 3.889, 26.783, 0.8322457, 2.757, 52.753, 475.0, 475.0, 0.0, 4.1, 17.3,27.4,68.4,28.4, 1
1507749336.48, 3.308, 1.5, 3.888, 26.783, 0.8322233, 2.705, 52.751, 475.0, 475.0, 0.0, 4.1, 17.1,27.4,68.5,28.6, 1
1507749346.48, 3.293, 1.5, 3.891, 26.783, 0.8322212, 2.771, 52.751, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.6,28.6, 1
1507749356.49, 3.28, 1.5, 3.887, 26.783, 0.8322298, 2.738, 52.752, 475.0, 475.0, 0.0, 4.1, 16.9,27.1,68.5,28.8, 1
1507749366.49, 3.324, 1.5, 3.889, 26.783, 0.8322479, 2.728, 52.75, 475.0, 475.0, 0.0, 4.1, 16.6,27.0,68.4,28.9, 1
1507749376.49, 3.28, 1.5, 3.889, 26.783, 0.8322242, 2.776, 52.751, 475.0, 475.0, 0.0, 4.1, 16.3,26.9,68.5,28.9, 1
1507749386.49, 3.305, 1.5, 3.887, 26.783, 0.8322327, 2.704, 52.75, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.6,28.9, 1
1507749396.49, 3.318, 1.5, 3.891, 26.783, 0.8322419, 2.743, 52.75, 475.0, 475.0, 0.0, 4.1, 15.8,26.5,68.4,28.9, 1
1507749406.50, 3.278, 1.5, 3.888, 26.783, 0.8322421, 2.744, 52.749, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.5,28.8, 1
1507749416.50, 3.317, 1.5, 3.889, 26.784, 0.8322153, 2.708, 52.748, 475.0, 475.0, 0.0, 4.1, 15.4,26.1,68.5,28.7, 1
1507749426.51, 3.282, 1.5, 3.89, 26.783, 0.832216, 2.775, 52.748, 475.0, 475.0, 0.0, 4.1, 15.3,25.8,68.5,28.8, 1
1507749436.51, 3.285, 1.5, 3.887, 26.783, 0.8321892, 2.722, 52.749, 475.0, 475.0, 0.0, 4.1, 15.3,25.8,68.4,28.6, 1
1507749446.51, 3.319, 1.5, 3.889, 26.783, 0.8321672, 2.737, 52.748, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.5,28.5, 1
1507749456.51, 3.274, 1.5, 3.888, 26.783, 0.8321735, 2.771, 52.748, 475.0, 475.0, 0.0, 4.1, 15.2,25.5,68.5,28.5, 1
1507749466.51, 3.313, 1.5, 3.887, 26.783, 0.8321743, 2.706, 52.747, 475.0, 475.0, 0.0, 4.1, 15.2,25.7,68.4,28.4, 1
1507749476.52, 3.308, 1.5, 3.89, 26.783, 0.8321928, 2.754, 52.746, 475.0, 475.0, 0.0, 4.1, 15.5,25.8,68.4,28.4, 1
1507749486.52, 3.283, 1.5, 3.887, 26.783, 0.8321675, 2.728, 52.746, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.4, 1
1507749496.53, 3.323, 1.5, 3.889, 26.783, 0.8321929, 2.714, 52.745, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.3, 1
1507749506.53, 3.276, 1.5, 3.89, 26.783, 0.8321774, 2.774, 52.745, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.5,28.3, 1
1507749516.53, 3.293, 1.5, 3.887, 26.783, 0.8321741, 2.711, 52.746, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.4, 1
1507749526.54, 3.312, 1.5, 3.89, 26.783, 0.8321716, 2.75, 52.744, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.5,28.4, 1
1507749536.54, 3.273, 1.5, 3.888, 26.783, 0.8321583, 2.764, 52.745, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.6, 1
1507749546.54, 3.321, 1.5, 3.888, 26.783, 0.8321442, 2.712, 52.742, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.4,28.7, 1
1507749556.54, 3.298, 1.5, 3.89, 26.783, 0.832138, 2.766, 52.744, 475.0, 475.0, 0.0, 4.1, 17.2,27.3,68.4,28.7, 1
1507749566.55, 3.29, 1.5, 3.887, 26.783, 0.8321513, 2.714, 52.743, 475.0, 475.0, 0.0, 4.1, 17.4,27.4,68.5,28.8, 1
1507749576.55, 3.324, 1.5, 3.89, 26.783, 0.8321348, 2.722, 52.744, 475.0, 475.0, 0.0, 4.1, 17.5,27.6,68.5,29.1, 1
1507749586.55, 3.272, 1.5, 3.889, 26.783, 0.8321191, 2.766, 52.745, 475.0, 475.0, 0.0, 4.1, 17.6,27.5,68.4,29.1, 1
1507749596.55, 3.301, 1.5, 3.887, 26.783, 0.8321283, 2.704, 52.743, 475.0, 475.0, 0.0, 4.1, 17.3,27.6,68.4,29.1, 1
1507749606.56, 3.301, 1.5, 3.89, 26.783, 0.8321122, 2.762, 52.742, 475.0, 475.0, 0.0, 4.1, 17.2,27.5,68.4,29.3, 1
1507749616.56, 3.276, 1.5, 3.887, 26.783, 0.8321315, 2.751, 52.743, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.4,29.2, 1
1507749626.56, 3.324, 1.5, 3.888, 26.783, 0.83212, 2.718, 52.744, 475.0, 475.0, 0.0, 4.1, 16.7,27.2,68.5,29.4, 1
1507749636.56, 3.287, 1.5, 3.889, 26.783, 0.8321232, 2.774, 52.744, 475.0, 475.0, 0.0, 4.1, 16.4,26.9,68.5,29.4, 1
1507749646.56, 3.298, 1.5, 3.886, 26.783, 0.8321245, 2.706, 52.742, 475.0, 475.0, 0.0, 4.1, 16.0,26.5,68.5,29.2, 1
1507749656.56, 3.322, 1.5, 3.89, 26.783, 0.8321171, 2.732, 52.742, 475.0, 475.0, 0.0, 4.1, 15.6,26.2,68.6,29.2, 1
1507749666.57, 3.275, 1.5, 3.888, 26.783, 0.8321261, 2.756, 52.743, 475.0, 475.0, 0.0, 4.1, 15.2,25.9,68.5,29.1, 1
1507749676.57, 3.31, 1.5, 3.888, 26.783, 0.8321237, 2.704, 52.744, 475.0, 475.0, 0.0, 4.1, 14.9,25.6,68.4,29.1, 1
1507749686.57, 3.29, 1.5, 3.89, 26.783, 0.8321319, 2.771, 52.744, 475.0, 475.0, 0.0, 4.1, 14.4,25.3,68.5,28.9, 1
1507749696.57, 3.281, 1.5, 3.887, 26.784, 0.8321235, 2.736, 52.744, 475.0, 475.0, 0.0, 4.1, 14.2,25.0,68.6,28.6, 1
1507749706.57, 3.323, 1.5, 3.889, 26.783, 0.8321398, 2.728, 52.743, 475.0, 475.0, 0.0, 4.1, 14.0,24.7,68.5,28.5, 1
1507749716.57, 3.278, 1.5, 3.888, 26.783, 0.8321283, 2.775, 52.745, 475.0, 475.0, 0.0, 4.1, 13.9,24.5,68.5,28.3, 1
1507749726.58, 3.307, 1.5, 3.886, 26.783, 0.8321043, 2.704, 52.744, 475.0, 475.0, 0.0, 4.1, 13.8,24.4,68.5,28.1, 1
1507749736.58, 3.315, 1.5, 3.89, 26.783, 0.8321269, 2.743, 52.746, 475.0, 475.0, 0.0, 4.1, 13.9,24.2,68.4,27.8, 1
1507749746.58, 3.278, 1.5, 3.887, 26.783, 0.8321166, 2.742, 52.744, 475.0, 475.0, 0.0, 4.1, 13.8,24.2,68.5,27.8, 1
1507749756.58, 3.318, 1.5, 3.888, 26.784, 0.8321048, 2.708, 52.743, 475.0, 475.0, 0.0, 4.1, 13.9,24.3,68.5,27.7, 1
1507749766.58, 3.28, 1.5, 3.89, 26.783, 0.8321317, 2.775, 52.744, 475.0, 475.0, 0.0, 4.1, 14.0,24.5,68.4,27.6, 1
1507749776.58, 3.287, 1.5, 3.886, 26.783, 0.8320954, 2.72, 52.744, 475.0, 475.0, 0.0, 4.1, 14.4,24.8,68.5,27.5, 1
1507749786.59, 3.318, 1.5, 3.889, 26.783, 0.83211, 2.738, 52.743, 475.0, 475.0, 0.0, 4.1, 15.0,25.1,68.4,27.6, 1
1507749796.59, 3.273, 1.5, 3.887, 26.783, 0.832108, 2.771, 52.744, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,27.6, 1
1507749806.59, 3.315, 1.5, 3.886, 26.783, 0.8320848, 2.706, 52.744, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,27.6, 1
1507749816.59, 3.306, 1.5, 3.89, 26.783, 0.8320772, 2.755, 52.742, 475.0, 475.0, 0.0, 4.1, 16.8,26.6,68.5,27.8, 1
1507749826.59, 3.284, 1.5, 3.886, 26.783, 0.832111, 2.726, 52.74, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,27.9, 1
1507749836.59, 3.322, 1.5, 3.889, 26.783, 0.8320796, 2.713, 52.74, 475.0, 475.0, 0.0, 4.1, 17.3,27.2,68.5,28.1, 1
1507749846.59, 3.274, 1.5, 3.889, 26.783, 0.8320581, 2.773, 52.739, 475.0, 475.0, 0.0, 4.1, 17.3,27.3,68.4,28.3, 1
1507749856.60, 3.294, 1.5, 3.886, 26.783, 0.8320659, 2.709, 52.74, 475.0, 475.0, 0.0, 4.1, 17.3,27.5,68.5,28.4, 1
1507749866.60, 3.309, 1.5, 3.889, 26.784, 0.8320501, 2.75, 52.738, 475.0, 475.0, 0.0, 4.1, 17.2,27.4,68.5,28.5, 1
1507749876.60, 3.273, 1.5, 3.887, 26.783, 0.8320765, 2.762, 52.738, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.5,28.8, 1
1507749886.60, 3.322, 1.5, 3.887, 26.784, 0.8320263, 2.712, 52.738, 475.0, 475.0, 0.0, 4.1, 16.9,27.1,68.4,28.8, 1
1507749896.60, 3.295, 1.5, 3.89, 26.783, 0.8320417, 2.767, 52.74, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,28.9, 1
1507749906.60, 3.291, 1.5, 3.886, 26.783, 0.8320322, 2.713, 52.739, 475.0, 475.0, 0.0, 4.1, 16.4,26.9,68.4,28.9, 1
1507749916.61, 3.324, 1.5, 3.889, 26.783, 0.8320327, 2.722, 52.738, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.5,29.0, 1
1507749926.61, 3.273, 1.5, 3.888, 26.783, 0.8320314, 2.766, 52.738, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.5,28.9, 1
1507749936.61, 3.302, 1.5, 3.887, 26.783, 0.8320245, 2.703, 52.738, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.8, 1
1507749946.61, 3.298, 1.5, 3.89, 26.783, 0.832039, 2.762, 52.738, 475.0, 475.0, 0.0, 4.1, 15.5,26.1,68.5,28.8, 1
1507749956.62, 3.276, 1.5, 3.886, 26.783, 0.8320192, 2.749, 52.738, 475.0, 475.0, 0.0, 4.1, 15.4,26.0,68.4,28.8, 1
1507749966.62, 3.323, 1.5, 3.887, 26.783, 0.8320104, 2.718, 52.736, 475.0, 475.0, 0.0, 4.1, 15.3,25.9,68.5,28.7, 1
1507749976.62, 3.283, 1.5, 3.888, 26.783, 0.8319929, 2.772, 52.737, 475.0, 475.0, 0.0, 4.1, 15.4,25.9,68.5,28.6, 1
1507749986.62, 3.3, 1.5, 3.886, 26.783, 0.8319952, 2.705, 52.735, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.5,28.6, 1
1507749996.63, 3.319, 1.5, 3.889, 26.783, 0.8320093, 2.731, 52.736, 475.0, 475.0, 0.0, 4.1, 15.4,25.9,68.4,28.6, 1
1507750006.63, 3.274, 1.5, 3.887, 26.783, 0.8319989, 2.773, 52.734, 475.0, 475.0, 0.0, 4.1, 15.6,26.0,68.5,28.5, 1
1507750016.63, 3.311, 1.5, 3.886, 26.783, 0.8319974, 2.703, 52.736, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.4,28.4, 1
1507750026.63, 3.309, 1.5, 3.889, 26.783, 0.8319671, 2.748, 52.734, 475.0, 475.0, 0.0, 4.1, 15.9,26.3,68.4,28.5, 1
1507750036.64, 3.281, 1.5, 3.886, 26.783, 0.8319442, 2.734, 52.734, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.5, 1
1507750046.64, 3.321, 1.5, 3.888, 26.783, 0.8319591, 2.71, 52.733, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,28.5, 1
1507750056.64, 3.276, 1.5, 3.889, 26.783, 0.8319386, 2.774, 52.732, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.6, 1
1507750066.64, 3.29, 1.5, 3.886, 26.783, 0.8319309, 2.714, 52.733, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.5,28.7, 1
1507750076.65, 3.312, 1.5, 3.889, 26.783, 0.8319319, 2.743, 52.732, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,28.7, 1
1507750086.65, 3.272, 1.5, 3.887, 26.783, 0.8319556, 2.767, 52.732, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,28.7, 1
1507750096.65, 3.319, 1.5, 3.886, 26.783, 0.8319493, 2.708, 52.732, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.5,28.9, 1
1507750106.66, 3.299, 1.5, 3.889, 26.783, 0.8319707, 2.76, 52.732, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,28.9, 1
1507750116.66, 3.288, 1.5, 3.886, 26.783, 0.8319839, 2.719, 52.732, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.5,28.9, 1
1507750126.66, 3.324, 1.5, 3.889, 26.783, 0.8319846, 2.717, 52.731, 475.0, 475.0, 0.0, 4.1, 16.8,27.4,68.5,29.0, 1
1507750136.66, 3.272, 1.5, 3.888, 26.783, 0.8319901, 2.77, 52.731, 475.0, 475.0, 0.0, 4.1, 16.7,27.1,68.6,29.1, 1
1507750146.67, 3.299, 1.5, 3.886, 26.783, 0.8319319, 2.705, 52.73, 475.0, 475.0, 0.0, 4.1, 16.6,27.0,68.5,29.1, 1
1507750156.67, 3.303, 1.5, 3.889, 26.783, 0.8319593, 2.755, 52.731, 475.0, 475.0, 0.0, 4.1, 16.4,26.9,68.6,29.2, 1
1507750166.67, 3.274, 1.5, 3.886, 26.783, 0.831956, 2.756, 52.732, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,29.2, 1
1507750176.67, 3.323, 1.5, 3.887, 26.783, 0.8319452, 2.714, 52.732, 475.0, 475.0, 0.0, 4.1, 16.0,26.5,68.5,29.1, 1
1507750186.67, 3.288, 1.5, 3.888, 26.783, 0.8319052, 2.77, 52.732, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,29.1, 1
1507750196.67, 3.296, 1.5, 3.885, 26.783, 0.8319233, 2.708, 52.729, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.5,29.0, 1
1507750206.68, 3.322, 1.5, 3.889, 26.783, 0.8319087, 2.726, 52.73, 475.0, 475.0, 0.0, 4.1, 15.3,25.7,68.5,28.9, 1
1507750216.68, 3.274, 1.5, 3.888, 26.783, 0.8319035, 2.761, 52.731, 475.0, 475.0, 0.0, 4.1, 15.1,25.6,68.5,28.7, 1
1507750226.68, 3.308, 1.5, 3.887, 26.783, 0.8318783, 2.703, 52.73, 475.0, 475.0, 0.0, 4.1, 14.8,25.4,68.5,28.8, 1
1507750236.68, 3.291, 1.5, 3.889, 26.783, 0.8318883, 2.766, 52.73, 475.0, 475.0, 0.0, 4.1, 14.9,25.4,68.5,28.6, 1
1507750246.68, 3.279, 1.5, 3.885, 26.783, 0.8318776, 2.743, 52.73, 475.0, 475.0, 0.0, 4.1, 14.8,25.3,68.5,28.5, 1
1507750256.69, 3.323, 1.5, 3.888, 26.783, 0.8319021, 2.722, 52.731, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.5,28.3, 1
1507750266.69, 3.278, 1.5, 3.888, 26.783, 0.8318831, 2.774, 52.729, 475.0, 475.0, 0.0, 4.1, 14.8,25.3,68.4,28.3, 1
1507750276.69, 3.305, 1.5, 3.885, 26.783, 0.8319069, 2.703, 52.73, 475.0, 475.0, 0.0, 4.1, 15.0,25.3,68.5,28.1, 1
1507750286.69, 3.316, 1.5, 3.889, 26.783, 0.8318703, 2.737, 52.73, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.5,28.1, 1
1507750296.69, 3.277, 1.5, 3.887, 26.783, 0.8319134, 2.748, 52.729, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.5,28.1, 1
1507750306.70, 3.316, 1.5, 3.887, 26.783, 0.8319169, 2.706, 52.73, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.5,28.1, 1
1507750316.70, 3.281, 1.5, 3.889, 26.783, 0.8319058, 2.774, 52.729, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.1, 1
1507750326.70, 3.285, 1.5, 3.885, 26.783, 0.8319052, 2.727, 52.73, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.0, 1
1507750336.70, 3.318, 1.5, 3.888, 26.783, 0.8319084, 2.732, 52.729, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.5,28.1, 1
1507750346.70, 3.273, 1.5, 3.887, 26.784, 0.8318829, 2.772, 52.73, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.4,28.4, 1
1507750356.71, 3.313, 1.5, 3.885, 26.783, 0.8318341, 2.703, 52.728, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.4, 1
1507750366.71, 3.307, 1.5, 3.889, 26.783, 0.8318539, 2.748, 52.728, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.5,28.4, 1
1507750376.71, 3.282, 1.5, 3.886, 26.783, 0.8318739, 2.732, 52.728, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,28.5, 1
1507750386.71, 3.322, 1.5, 3.888, 26.783, 0.8318783, 2.71, 52.726, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,28.7, 1
1507750396.71, 3.274, 1.5, 3.889, 26.783, 0.8318463, 2.774, 52.728, 475.0, 475.0, 0.0, 4.1, 17.2,27.3,68.5,28.9, 1
1507750406.72, 3.292, 1.5, 3.885, 26.783, 0.831882, 2.713, 52.726, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.5,28.9, 1
1507750416.72, 3.31, 1.5, 3.888, 26.783, 0.8318974, 2.744, 52.728, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.5,29.0, 1
1507750426.72, 3.272, 1.5, 3.886, 26.783, 0.8318571, 2.765, 52.726, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,29.0, 1
1507750436.72, 3.32, 1.5, 3.886, 26.783, 0.831862, 2.708, 52.728, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.6,29.0, 1
1507750446.72, 3.296, 1.5, 3.888, 26.783, 0.8318734, 2.76, 52.728, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,29.0, 1
1507750456.73, 3.289, 1.5, 3.885, 26.783, 0.831875, 2.718, 52.725, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.5,28.9, 1
1507750466.73, 3.323, 1.5, 3.888, 26.783, 0.8318589, 2.717, 52.726, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.5,29.0, 1
1507750476.73, 3.272, 1.5, 3.888, 26.783, 0.831851, 2.769, 52.727, 475.0, 475.0, 0.0, 4.1, 16.1,26.6,68.6,29.0, 1
1507750486.73, 3.3, 1.5, 3.886, 26.783, 0.8318167, 2.704, 52.726, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.6,28.9, 1
1507750496.73, 3.3, 1.5, 3.889, 26.783, 0.8318241, 2.756, 52.727, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.5,28.9, 1
1507750506.74, 3.275, 1.5, 3.885, 26.783, 0.8318331, 2.755, 52.726, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.5,28.9, 1
1507750516.74, 3.323, 1.5, 3.887, 26.783, 0.8317911, 2.714, 52.727, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.6,28.8, 1
1507750526.74, 3.285, 1.5, 3.888, 26.783, 0.8318177, 2.769, 52.725, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.9, 1
1507750536.75, 3.297, 1.5, 3.885, 26.783, 0.8318481, 2.707, 52.726, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.4,28.8, 1
1507750546.75, 3.32, 1.5, 3.888, 26.783, 0.8318208, 2.726, 52.726, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.8, 1
1507750556.75, 3.273, 1.5, 3.887, 26.783, 0.8318202, 2.759, 52.725, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.5,28.9, 1
1507750566.75, 3.309, 1.5, 3.886, 26.783, 0.8318382, 2.702, 52.726, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.6,28.8, 1
1507750576.75, 3.288, 1.5, 3.888, 26.784, 0.8318393, 2.766, 52.727, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.5,29.0, 1
1507750586.76, 3.28, 1.5, 3.885, 26.783, 0.831827, 2.741, 52.726, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,28.9, 1
1507750596.76, 3.322, 1.5, 3.887, 26.783, 0.8318336, 2.723, 52.726, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.5,29.0, 1
1507750606.76, 3.277, 1.5, 3.887, 26.783, 0.8318252, 2.774, 52.726, 475.0, 475.0, 0.0, 4.1, 16.7,27.2,68.5,29.0, 1
1507750616.76, 3.306, 1.5, 3.885, 26.783, 0.8317959, 2.702, 52.724, 475.0, 475.0, 0.0, 4.1, 16.5,27.1,68.5,29.1, 1
1507750626.76, 3.314, 1.5, 3.889, 26.783, 0.8318028, 2.737, 52.726, 475.0, 475.0, 0.0, 4.1, 16.4,26.9,68.6,29.1, 1
1507750636.77, 3.278, 1.5, 3.886, 26.783, 0.8317833, 2.746, 52.725, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.6,29.2, 1
1507750646.77, 3.317, 1.5, 3.887, 26.783, 0.8317628, 2.705, 52.726, 475.0, 475.0, 0.0, 4.1, 15.8,26.4,68.6,29.1, 1
1507750656.77, 3.279, 1.5, 3.888, 26.783, 0.8317725, 2.773, 52.725, 475.0, 475.0, 0.0, 4.1, 15.6,26.4,68.4,29.0, 1
1507750666.77, 3.286, 1.5, 3.885, 26.784, 0.8317704, 2.725, 52.724, 475.0, 475.0, 0.0, 4.1, 15.3,25.9,68.5,29.0, 1
1507750676.77, 3.316, 1.5, 3.888, 26.783, 0.831739, 2.733, 52.724, 475.0, 475.0, 0.0, 4.1, 15.1,25.6,68.5,28.9, 1
1507750686.77, 3.272, 1.5, 3.886, 26.783, 0.8317567, 2.772, 52.725, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.4,28.7, 1
1507750696.78, 3.315, 1.5, 3.885, 26.783, 0.8317584, 2.704, 52.724, 475.0, 475.0, 0.0, 4.1, 14.7,25.2,68.5,28.6, 1
1507750706.78, 3.304, 1.5, 3.888, 26.783, 0.8317626, 2.749, 52.723, 475.0, 475.0, 0.0, 4.1, 14.5,25.1,68.5,28.4, 1
1507750716.78, 3.283, 1.5, 3.885, 26.783, 0.8317566, 2.73, 52.724, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.5,28.4, 1
1507750726.78, 3.322, 1.5, 3.887, 26.783, 0.8317448, 2.71, 52.722, 475.0, 475.0, 0.0, 4.1, 14.3,25.0,68.5,28.3, 1
1507750736.78, 3.273, 1.5, 3.888, 26.783, 0.8317612, 2.773, 52.722, 475.0, 475.0, 0.0, 4.1, 14.5,24.9,68.5,28.1, 1
1507750746.79, 3.294, 1.5, 3.885, 26.783, 0.8317626, 2.712, 52.724, 475.0, 475.0, 0.0, 4.1, 14.2,24.8,68.5,28.0, 1
1507750756.79, 3.308, 1.5, 3.888, 26.783, 0.8317478, 2.744, 52.722, 475.0, 475.0, 0.0, 4.1, 14.5,24.9,68.5,28.0, 1
1507750766.79, 3.272, 1.5, 3.885, 26.783, 0.8317183, 2.765, 52.72, 475.0, 475.0, 0.0, 4.1, 14.4,25.0,68.5,28.0, 1
1507750776.79, 3.321, 1.5, 3.886, 26.783, 0.8317565, 2.709, 52.721, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.5,27.8, 1
1507750786.79, 3.294, 1.5, 3.888, 26.783, 0.8317452, 2.762, 52.721, 475.0, 475.0, 0.0, 4.1, 15.0,25.3,68.5,27.8, 1
1507750796.79, 3.291, 1.5, 3.885, 26.783, 0.8317421, 2.716, 52.72, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.4,27.8, 1
1507750806.80, 3.323, 1.5, 3.888, 26.783, 0.8316944, 2.718, 52.718, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.4,27.8, 1
1507750816.80, 3.272, 1.5, 3.887, 26.783, 0.8317009, 2.768, 52.718, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,27.8, 1
1507750826.80, 3.302, 1.5, 3.885, 26.783, 0.8317078, 2.704, 52.716, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,27.9, 1
1507750836.80, 3.297, 1.5, 3.888, 26.783, 0.831704, 2.757, 52.718, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.0, 1
1507750846.80, 3.275, 1.5, 3.885, 26.783, 0.8316833, 2.753, 52.714, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.2, 1
1507750856.80, 3.323, 1.5, 3.886, 26.783, 0.8317007, 2.715, 52.715, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.4,28.3, 1
1507750866.80, 3.282, 1.5, 3.887, 26.783, 0.831711, 2.77, 52.714, 475.0, 475.0, 0.0, 4.1, 16.9,27.1,68.5,28.5, 1
1507750876.81, 3.299, 1.5, 3.884, 26.783, 0.8317022, 2.706, 52.713, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.4,28.4, 1
1507750886.81, 3.319, 1.5, 3.888, 26.783, 0.8316938, 2.727, 52.714, 475.0, 475.0, 0.0, 4.1, 16.7,27.2,68.5,28.7, 1
1507750896.81, 3.274, 1.5, 3.886, 26.783, 0.8316805, 2.758, 52.712, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,28.7, 1
1507750906.81, 3.311, 1.5, 3.886, 26.783, 0.8316642, 2.702, 52.711, 475.0, 475.0, 0.0, 4.1, 16.4,26.9,68.4,28.8, 1
1507750916.82, 3.286, 1.5, 3.888, 26.783, 0.8316664, 2.767, 52.712, 475.0, 475.0, 0.0, 4.1, 16.3,26.6,68.5,28.8, 1
1507750926.82, 3.281, 1.5, 3.884, 26.783, 0.8316677, 2.739, 52.713, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.8, 1
1507750936.82, 3.321, 1.5, 3.887, 26.783, 0.8316692, 2.723, 52.712, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,28.8, 1
1507750946.82, 3.275, 1.5, 3.886, 26.783, 0.8316813, 2.774, 52.712, 475.0, 475.0, 0.0, 4.1, 16.0,26.3,68.4,28.9, 1
1507750956.82, 3.308, 1.5, 3.885, 26.783, 0.8316874, 2.702, 52.712, 475.0, 475.0, 0.0, 4.1, 15.8,26.2,68.5,28.7, 1
1507750966.82, 3.312, 1.5, 3.888, 26.783, 0.8316749, 2.738, 52.712, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.8, 1
1507750976.83, 3.279, 1.5, 3.885, 26.783, 0.8316483, 2.745, 52.712, 475.0, 475.0, 0.0, 4.1, 15.8,26.0,68.5,28.7, 1
1507750986.83, 3.319, 1.5, 3.887, 26.783, 0.8316851, 2.705, 52.71, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.6, 1
1507750996.83, 3.277, 1.5, 3.888, 26.783, 0.8316636, 2.773, 52.71, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.7, 1
1507751006.83, 3.288, 1.5, 3.884, 26.783, 0.831654, 2.724, 52.711, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.6, 1
1507751016.83, 3.315, 1.5, 3.888, 26.783, 0.831666, 2.734, 52.711, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.5,28.6, 1
1507751026.84, 3.272, 1.5, 3.886, 26.783, 0.8317067, 2.772, 52.71, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.6, 1
1507751036.84, 3.316, 1.5, 3.885, 26.783, 0.8317032, 2.704, 52.712, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.5,28.6, 1
1507751046.84, 3.302, 1.5, 3.888, 26.783, 0.8317015, 2.75, 52.71, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.6,28.5, 1
1507751056.84, 3.285, 1.5, 3.885, 26.783, 0.8317041, 2.729, 52.71, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.7, 1
1507751066.85, 3.322, 1.5, 3.887, 26.783, 0.8317104, 2.71, 52.711, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.5,28.7, 1
1507751076.85, 3.272, 1.5, 3.887, 26.783, 0.8316901, 2.773, 52.709, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,28.8, 1
1507751086.85, 3.296, 1.5, 3.885, 26.783, 0.8316864, 2.711, 52.71, 475.0, 475.0, 0.0, 4.1, 17.3,27.5,68.5,28.9, 1
1507751096.85, 3.305, 1.5, 3.888, 26.783, 0.8316813, 2.745, 52.708, 475.0, 475.0, 0.0, 4.1, 17.5,27.5,68.5,28.9, 1
1507751106.85, 3.273, 1.5, 3.885, 26.783, 0.8316723, 2.764, 52.709, 475.0, 475.0, 0.0, 4.1, 17.4,27.5,68.5,29.1, 1
1507751116.85, 3.321, 1.5, 3.885, 26.783, 0.8316697, 2.708, 52.708, 475.0, 475.0, 0.0, 4.1, 17.5,27.6,68.5,29.1, 1
1507751126.86, 3.29, 1.5, 3.887, 26.783, 0.831649, 2.761, 52.707, 475.0, 475.0, 0.0, 4.1, 17.6,27.6,68.5,29.3, 1
1507751136.86, 3.292, 1.5, 3.884, 26.783, 0.8316521, 2.715, 52.706, 475.0, 475.0, 0.0, 4.1, 17.5,27.7,68.6,29.4, 1
1507751146.86, 3.322, 1.5, 3.887, 26.783, 0.8316692, 2.718, 52.708, 475.0, 475.0, 0.0, 4.1, 17.3,27.6,68.5,29.4, 1
1507751156.86, 3.272, 1.5, 3.886, 26.783, 0.8316685, 2.767, 52.705, 475.0, 475.0, 0.0, 4.1, 17.3,27.6,68.7,29.5, 1
1507751166.86, 3.304, 1.5, 3.885, 26.783, 0.8316911, 2.703, 52.707, 475.0, 475.0, 0.0, 4.1, 17.1,27.5,68.5,29.5, 1
1507751176.87, 3.294, 1.5, 3.888, 26.783, 0.831703, 2.757, 52.706, 475.0, 475.0, 0.0, 4.1, 17.1,27.4,68.5,29.4, 1
1507751186.88, 3.277, 1.5, 3.884, 26.783, 0.8316634, 2.753, 52.707, 475.0, 475.0, 0.0, 4.1, 16.9,27.3,68.6,29.4, 1
1507751196.88, 3.322, 1.5, 3.886, 26.783, 0.8316495, 2.715, 52.706, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.7,29.6, 1
1507751206.88, 3.28, 1.5, 3.886, 26.783, 0.8316483, 2.77, 52.705, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.6,29.5, 1
1507751216.88, 3.301, 1.5, 3.884, 26.783, 0.8316428, 2.705, 52.704, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.7,29.5, 1
1507751226.89, 3.317, 1.5, 3.888, 26.783, 0.8316669, 2.727, 52.704, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.6,29.5, 1
1507751236.89, 3.275, 1.5, 3.885, 26.783, 0.831642, 2.757, 52.704, 475.0, 475.0, 0.0, 4.1, 16.4,27.0,68.6,29.4, 1
1507751246.89, 3.313, 1.5, 3.886, 26.783, 0.8316329, 2.702, 52.706, 475.0, 475.0, 0.0, 4.1, 16.3,26.9,68.7,29.4, 1
1507751256.89, 3.283, 1.5, 3.888, 26.783, 0.8316214, 2.768, 52.704, 475.0, 475.0, 0.0, 4.1, 16.2,26.6,68.6,29.3, 1
1507751266.90, 3.282, 1.5, 3.884, 26.783, 0.8316157, 2.738, 52.706, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.6,29.3, 1
1507751276.90, 3.32, 1.5, 3.887, 26.783, 0.8316465, 2.724, 52.704, 475.0, 475.0, 0.0, 4.1, 15.8,26.5,68.6,29.2, 1
1507751286.90, 3.273, 1.5, 3.886, 26.783, 0.8316557, 2.773, 52.704, 475.0, 475.0, 0.0, 4.1, 15.7,26.4,68.6,29.2, 1
1507751296.90, 3.31, 1.5, 3.884, 26.783, 0.8316536, 2.702, 52.704, 475.0, 475.0, 0.0, 4.1, 15.6,26.2,68.5,29.0, 1
1507751306.91, 3.309, 1.5, 3.888, 26.783, 0.8316212, 2.738, 52.705, 475.0, 475.0, 0.0, 4.1, 15.5,26.1,68.5,29.1, 1
1507751316.91, 3.28, 1.5, 3.885, 26.783, 0.8316417, 2.744, 52.704, 475.0, 475.0, 0.0, 4.1, 15.4,25.9,68.7,28.8, 1
1507751326.91, 3.32, 1.5, 3.887, 26.783, 0.8316366, 2.706, 52.705, 475.0, 475.0, 0.0, 4.1, 15.1,25.7,68.7,28.7, 1
1507751336.91, 3.275, 1.5, 3.887, 26.783, 0.8316122, 2.773, 52.704, 475.0, 475.0, 0.0, 4.1, 15.0,25.6,68.6,28.6, 1
1507751346.91, 3.289, 1.5, 3.884, 26.783, 0.8316501, 2.722, 52.704, 475.0, 475.0, 0.0, 4.1, 14.8,25.5,68.6,28.6, 1
1507751356.92, 3.312, 1.5, 3.887, 26.783, 0.8316468, 2.734, 52.706, 475.0, 475.0, 0.0, 4.1, 14.5,25.1,68.6,28.5, 1
1507751366.92, 3.271, 1.5, 3.885, 26.783, 0.8316468, 2.771, 52.703, 475.0, 475.0, 0.0, 4.1, 14.2,24.9,68.6,28.5, 1
1507751376.92, 3.317, 1.5, 3.884, 26.783, 0.8316188, 2.703, 52.703, 475.0, 475.0, 0.0, 4.1, 14.0,24.8,68.5,28.2, 1
1507751386.92, 3.299, 1.5, 3.887, 26.783, 0.831631, 2.751, 52.704, 475.0, 475.0, 0.0, 4.1, 13.8,24.5,68.5,28.1, 1
1507751396.92, 3.286, 1.5, 3.884, 26.783, 0.8315962, 2.727, 52.704, 475.0, 475.0, 0.0, 4.1, 13.8,24.3,68.5,27.8, 1
1507751406.93, 3.323, 1.5, 3.887, 26.783, 0.8316081, 2.711, 52.701, 475.0, 475.0, 0.0, 4.1, 13.7,24.3,68.5,27.7, 1
1507751416.93, 3.272, 1.5, 3.887, 26.783, 0.831603, 2.773, 52.702, 475.0, 475.0, 0.0, 4.1, 13.7,24.2,68.6,27.8, 1
1507751426.93, 3.298, 1.5, 3.884, 26.783, 0.8316237, 2.71, 52.701, 475.0, 475.0, 0.0, 4.1, 13.7,24.2,68.4,27.5, 1
1507751436.94, 3.303, 1.5, 3.887, 26.783, 0.8316048, 2.746, 52.7, 475.0, 475.0, 0.0, 4.1, 13.9,24.2,68.6,27.5, 1
1507751446.94, 3.273, 1.5, 3.884, 26.783, 0.8315933, 2.763, 52.701, 475.0, 475.0, 0.0, 4.1, 14.1,24.5,68.4,27.4, 1
1507751456.94, 3.322, 1.5, 3.885, 26.783, 0.8315735, 2.708, 52.698, 475.0, 475.0, 0.0, 4.1, 14.3,24.6,68.4,27.5, 1
1507751466.94, 3.287, 1.5, 3.886, 26.783, 0.8315761, 2.762, 52.7, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.4,27.3, 1
1507751476.94, 3.294, 1.5, 3.883, 26.783, 0.8315802, 2.713, 52.698, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.4,27.3, 1
1507751486.94, 3.321, 1.5, 3.887, 26.783, 0.8315794, 2.719, 52.696, 475.0, 475.0, 0.0, 4.1, 15.4,25.5,68.5,27.3, 1
1507751496.94, 3.272, 1.5, 3.886, 26.783, 0.8315448, 2.766, 52.696, 475.0, 475.0, 0.0, 4.1, 15.8,25.6,68.4,27.4, 1
1507751506.95, 3.306, 1.5, 3.885, 26.783, 0.8315646, 2.702, 52.696, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.4,27.6, 1
1507751516.95, 3.291, 1.5, 3.887, 26.783, 0.8315732, 2.758, 52.694, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.5,27.6, 1
1507751526.95, 3.278, 1.5, 3.884, 26.783, 0.8315229, 2.751, 52.692, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,27.7, 1
1507751536.95, 3.322, 1.5, 3.886, 26.783, 0.8315639, 2.716, 52.693, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,27.8, 1
1507751546.95, 3.278, 1.5, 3.886, 26.783, 0.8315581, 2.77, 52.692, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.5,28.0, 1
1507751556.95, 3.303, 1.5, 3.884, 26.783, 0.8315466, 2.705, 52.693, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,28.1, 1
1507751566.96, 3.316, 1.5, 3.887, 26.783, 0.8315588, 2.728, 52.693, 475.0, 475.0, 0.0, 4.1, 16.0,26.4,68.5,28.2, 1
1507751576.96, 3.276, 1.5, 3.885, 26.783, 0.8315739, 2.756, 52.693, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.4,28.2, 1
1507751586.96, 3.315, 1.5, 3.886, 26.783, 0.8315366, 2.702, 52.693, 475.0, 475.0, 0.0, 4.1, 15.7,26.3,68.5,28.4, 1
1507751596.97, 3.281, 1.5, 3.887, 26.783, 0.8315601, 2.768, 52.692, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.4,28.4, 1
1507751606.97, 3.284, 1.5, 3.884, 26.783, 0.8315478, 2.737, 52.692, 475.0, 475.0, 0.0, 4.1, 15.4,26.1,68.4,28.1, 1
1507751616.97, 3.318, 1.5, 3.887, 26.783, 0.8315368, 2.724, 52.692, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.5,28.3, 1
1507751626.97, 3.273, 1.5, 3.885, 26.783, 0.8315478, 2.774, 52.691, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.5,28.4, 1
1507751636.97, 3.312, 1.5, 3.884, 26.783, 0.8315534, 2.702, 52.691, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.5,28.3, 1
1507751646.97, 3.307, 1.5, 3.887, 26.783, 0.8315291, 2.74, 52.692, 475.0, 475.0, 0.0, 4.1, 15.1,25.5,68.4,28.3, 1
1507751656.98, 3.282, 1.5, 3.884, 26.784, 0.8315299, 2.743, 52.69, 475.0, 475.0, 0.0, 4.1, 15.1,25.5,68.5,28.1, 1
1507751666.98, 3.321, 1.5, 3.886, 26.783, 0.8315341, 2.706, 52.694, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.4,28.2, 1
1507751676.98, 3.274, 1.5, 3.887, 26.783, 0.8315292, 2.774, 52.692, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.4,28.1, 1
1507751686.98, 3.291, 1.5, 3.884, 26.783, 0.8315255, 2.722, 52.693, 475.0, 475.0, 0.0, 4.1, 15.2,25.6,68.3,28.1, 1
1507751696.98, 3.31, 1.5, 3.887, 26.783, 0.8315396, 2.736, 52.692, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,28.1, 1
1507751706.99, 3.272, 1.5, 3.885, 26.783, 0.8315125, 2.771, 52.692, 475.0, 475.0, 0.0, 4.1, 15.8,26.0,68.4,28.1, 1
1507751716.99, 3.319, 1.5, 3.885, 26.783, 0.8315442, 2.705, 52.694, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.1, 1
1507751726.99, 3.297, 1.5, 3.887, 26.783, 0.8315278, 2.752, 52.692, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.4,28.2, 1
1507751736.99, 3.276, 1.5, 3.884, 26.783, 0.8315087, 2.759, 52.694, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.4,28.3, 1
1507751746.99, 3.323, 1.5, 3.886, 26.783, 0.8315158, 2.712, 52.695, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.4,28.4, 1
1507751756.99, 3.282, 1.5, 3.887, 26.783, 0.8315146, 2.768, 52.692, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.4,28.4, 1
1507751766.99, 3.3, 1.5, 3.884, 26.783, 0.8315104, 2.709, 52.692, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.4,28.4, 1
1507751777.00, 3.319, 1.5, 3.887, 26.783, 0.831515, 2.724, 52.694, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.4,28.6, 1
