# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507751787.00, 3.274, 1.5, 3.885, 26.783, 0.8315325, 2.762, 52.692, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.4,28.7, 1
1507751797.00, 3.312, 1.5, 3.885, 26.783, 0.831528, 2.702, 52.694, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.4,28.8, 1
1507751807.00, 3.285, 1.5, 3.887, 26.783, 0.8315526, 2.764, 52.694, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.4,28.7, 1
1507751817.00, 3.281, 1.5, 3.884, 26.783, 0.8315099, 2.745, 52.692, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,28.8, 1
1507751827.01, 3.32, 1.5, 3.886, 26.783, 0.8315207, 2.72, 52.693, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,28.9, 1
1507751837.01, 3.274, 1.5, 3.886, 26.783, 0.8315056, 2.773, 52.694, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.4,28.9, 1
1507751847.01, 3.309, 1.5, 3.884, 26.783, 0.8314984, 2.703, 52.694, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.9, 1
1507751857.01, 3.311, 1.5, 3.887, 26.783, 0.8315052, 2.734, 52.694, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.6,28.9, 1
1507751867.01, 3.279, 1.5, 3.885, 26.783, 0.8315221, 2.75, 52.694, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.6,29.0, 1
1507751877.01, 3.319, 1.5, 3.886, 26.783, 0.8315153, 2.704, 52.694, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.5,28.9, 1
1507751887.02, 3.277, 1.5, 3.887, 26.783, 0.8315378, 2.772, 52.692, 475.0, 475.0, 0.0, 4.1, 16.2,26.6,68.5,28.9, 1
1507751897.02, 3.288, 1.5, 3.884, 26.783, 0.8315043, 2.73, 52.694, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.7,28.9, 1
1507751907.02, 3.314, 1.5, 3.887, 26.783, 0.8314995, 2.73, 52.694, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.4,29.0, 1
1507751917.02, 3.272, 1.5, 3.885, 26.783, 0.8314926, 2.773, 52.694, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.4,28.9, 1
1507751927.02, 3.317, 1.5, 3.884, 26.783, 0.8314997, 2.703, 52.696, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.9, 1
1507751937.02, 3.302, 1.5, 3.887, 26.783, 0.83147, 2.746, 52.694, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,29.0, 1
1507751947.03, 3.286, 1.5, 3.884, 26.783, 0.831464, 2.736, 52.694, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.5,29.0, 1
1507751957.03, 3.323, 1.5, 3.887, 26.783, 0.8314729, 2.708, 52.696, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.6,28.9, 1
1507751967.03, 3.272, 1.5, 3.887, 26.783, 0.8314646, 2.774, 52.694, 475.0, 475.0, 0.0, 4.1, 16.9,27.1,68.5,28.9, 1
1507751977.04, 3.296, 1.5, 3.884, 26.783, 0.8314517, 2.715, 52.693, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.5,28.9, 1
1507751987.04, 3.305, 1.5, 3.887, 26.783, 0.8314567, 2.741, 52.694, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.5,29.1, 1
1507751997.04, 3.273, 1.5, 3.884, 26.783, 0.8314573, 2.767, 52.694, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.5,29.1, 1
1507752007.04, 3.322, 1.5, 3.885, 26.783, 0.8314281, 2.706, 52.695, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.6,29.1, 1
1507752017.05, 3.29, 1.5, 3.887, 26.783, 0.8314146, 2.758, 52.692, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.4,29.2, 1
1507752027.05, 3.293, 1.5, 3.883, 26.783, 0.8314276, 2.72, 52.695, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.5,29.1, 1
1507752037.05, 3.322, 1.5, 3.887, 26.783, 0.8314468, 2.715, 52.693, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.5,29.1, 1
1507752047.05, 3.272, 1.5, 3.886, 26.783, 0.8314292, 2.77, 52.693, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.5,29.0, 1
1507752057.05, 3.305, 1.5, 3.884, 26.783, 0.8314327, 2.705, 52.694, 475.0, 475.0, 0.0, 4.1, 15.6,26.2,68.5,28.9, 1
1507752067.06, 3.293, 1.5, 3.887, 26.783, 0.8314284, 2.752, 52.691, 475.0, 475.0, 0.0, 4.1, 15.4,26.0,68.6,28.9, 1
1507752077.06, 3.277, 1.5, 3.883, 26.782, 0.8314021, 2.757, 52.691, 475.0, 475.0, 0.0, 4.1, 15.2,25.8,68.5,28.7, 1
1507752087.06, 3.323, 1.5, 3.885, 26.783, 0.8314183, 2.712, 52.692, 475.0, 475.0, 0.0, 4.1, 15.0,25.6,68.5,28.7, 1
1507752097.06, 3.28, 1.5, 3.886, 26.783, 0.831422, 2.768, 52.692, 475.0, 475.0, 0.0, 4.1, 14.6,25.4,68.7,28.7, 1
1507752107.07, 3.302, 1.5, 3.883, 26.783, 0.8314196, 2.708, 52.691, 475.0, 475.0, 0.0, 4.1, 14.6,25.3,68.5,28.5, 1
1507752117.07, 3.317, 1.5, 3.887, 26.783, 0.831445, 2.724, 52.69, 475.0, 475.0, 0.0, 4.1, 14.5,25.3,68.5,28.6, 1
1507752127.07, 3.275, 1.5, 3.885, 26.783, 0.8314206, 2.762, 52.691, 475.0, 475.0, 0.0, 4.1, 14.4,25.0,68.4,28.3, 1
1507752137.07, 3.314, 1.5, 3.885, 26.783, 0.8314087, 2.702, 52.688, 475.0, 475.0, 0.0, 4.1, 14.3,25.0,68.5,28.3, 1
1507752147.07, 3.283, 1.5, 3.887, 26.783, 0.8314024, 2.765, 52.69, 475.0, 475.0, 0.0, 4.1, 14.2,24.9,68.5,28.0, 1
1507752157.07, 3.282, 1.5, 3.883, 26.783, 0.8314243, 2.743, 52.689, 475.0, 475.0, 0.0, 4.1, 14.1,24.9,68.4,28.0, 1
1507752167.08, 3.319, 1.5, 3.886, 26.783, 0.8314011, 2.72, 52.69, 475.0, 475.0, 0.0, 4.1, 14.3,24.9,68.5,27.9, 1
1507752177.08, 3.273, 1.5, 3.885, 26.783, 0.8314233, 2.773, 52.687, 475.0, 475.0, 0.0, 4.1, 14.4,25.0,68.4,27.8, 1
1507752187.08, 3.31, 1.5, 3.883, 26.783, 0.8314103, 2.702, 52.688, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.5,27.8, 1
1507752197.08, 3.309, 1.5, 3.887, 26.783, 0.831381, 2.734, 52.689, 475.0, 475.0, 0.0, 4.1, 14.9,25.3,68.5,27.8, 1
1507752207.08, 3.28, 1.5, 3.884, 26.783, 0.8314128, 2.749, 52.69, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,27.8, 1
1507752217.08, 3.32, 1.5, 3.886, 26.783, 0.8314201, 2.703, 52.689, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.5,27.8, 1
1507752227.09, 3.275, 1.5, 3.886, 26.783, 0.831411, 2.771, 52.689, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.4,27.7, 1
1507752237.09, 3.289, 1.5, 3.883, 26.783, 0.8313967, 2.728, 52.687, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.5,27.9, 1
1507752247.09, 3.312, 1.5, 3.886, 26.783, 0.8314023, 2.73, 52.688, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.4,28.0, 1
1507752257.09, 3.271, 1.5, 3.884, 26.783, 0.8314011, 2.772, 52.688, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.3, 1
1507752267.09, 3.318, 1.5, 3.884, 26.783, 0.8313813, 2.703, 52.687, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,28.5, 1
1507752277.10, 3.298, 1.5, 3.887, 26.783, 0.8313812, 2.746, 52.688, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.5,28.4, 1
1507752287.10, 3.287, 1.5, 3.883, 26.783, 0.8313866, 2.734, 52.686, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.5,28.6, 1
1507752297.10, 3.323, 1.5, 3.886, 26.783, 0.8313834, 2.709, 52.688, 475.0, 475.0, 0.0, 4.1, 16.6,27.1,68.4,28.6, 1
1507752307.10, 3.272, 1.5, 3.886, 26.783, 0.8313742, 2.774, 52.688, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.5,28.7, 1
1507752317.10, 3.298, 1.5, 3.884, 26.783, 0.8313611, 2.714, 52.688, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,28.8, 1
1507752327.10, 3.302, 1.5, 3.887, 26.783, 0.8313712, 2.741, 52.687, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,28.7, 1
1507752337.11, 3.273, 1.5, 3.883, 26.782, 0.8313602, 2.766, 52.688, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,28.8, 1
1507752347.11, 3.322, 1.5, 3.884, 26.783, 0.8313768, 2.706, 52.686, 475.0, 475.0, 0.0, 4.1, 15.9,26.5,68.4,28.9, 1
1507752357.11, 3.287, 1.5, 3.886, 26.783, 0.8313765, 2.758, 52.686, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.6,28.7, 1
1507752367.11, 3.295, 1.5, 3.883, 26.783, 0.8313325, 2.718, 52.686, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.5,28.7, 1
1507752377.11, 3.321, 1.5, 3.887, 26.783, 0.8313233, 2.715, 52.686, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.4,28.7, 1
1507752387.12, 3.272, 1.5, 3.885, 26.783, 0.8313338, 2.769, 52.686, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.5,28.7, 1
1507752397.12, 3.307, 1.5, 3.884, 26.783, 0.8313313, 2.704, 52.686, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.6,28.6, 1
1507752407.12, 3.291, 1.5, 3.887, 26.783, 0.8313676, 2.753, 52.685, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.7, 1
1507752417.12, 3.277, 1.5, 3.883, 26.783, 0.8313435, 2.755, 52.686, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.6, 1
1507752427.13, 3.322, 1.5, 3.885, 26.783, 0.8313428, 2.713, 52.686, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.5,28.6, 1
1507752437.13, 3.278, 1.5, 3.885, 26.783, 0.8313296, 2.768, 52.685, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.6, 1
1507752447.13, 3.304, 1.5, 3.883, 26.783, 0.8313325, 2.707, 52.686, 475.0, 475.0, 0.0, 4.1, 16.3,26.6,68.4,28.7, 1
1507752457.13, 3.315, 1.5, 3.887, 26.783, 0.8313315, 2.724, 52.687, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,28.5, 1
1507752467.14, 3.276, 1.5, 3.884, 26.783, 0.8313198, 2.76, 52.685, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.6,28.7, 1
1507752477.14, 3.315, 1.5, 3.885, 26.783, 0.8313282, 2.702, 52.686, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.4,28.8, 1
1507752487.14, 3.28, 1.5, 3.887, 26.783, 0.8313216, 2.765, 52.688, 475.0, 475.0, 0.0, 4.1, 17.2,27.3,68.5,28.8, 1
1507752497.14, 3.284, 1.5, 3.883, 26.783, 0.8313213, 2.742, 52.686, 475.0, 475.0, 0.0, 4.1, 17.3,27.5,68.5,28.9, 1
1507752507.14, 3.317, 1.5, 3.886, 26.783, 0.8313283, 2.721, 52.687, 475.0, 475.0, 0.0, 4.1, 17.3,27.5,68.6,29.0, 1
1507752517.15, 3.272, 1.5, 3.885, 26.783, 0.8313044, 2.774, 52.686, 475.0, 475.0, 0.0, 4.1, 17.4,27.6,68.5,29.1, 1
1507752527.15, 3.313, 1.5, 3.883, 26.783, 0.8313059, 2.702, 52.686, 475.0, 475.0, 0.0, 4.1, 17.6,27.6,68.4,29.1, 1
1507752537.15, 3.306, 1.5, 3.887, 26.784, 0.8313554, 2.735, 52.686, 475.0, 475.0, 0.0, 4.1, 17.5,27.8,68.5,29.4, 1
1507752547.15, 3.282, 1.5, 3.884, 26.783, 0.8313425, 2.748, 52.687, 475.0, 475.0, 0.0, 4.1, 17.4,27.6,68.5,29.5, 1
1507752557.16, 3.321, 1.5, 3.886, 26.783, 0.8313247, 2.704, 52.686, 475.0, 475.0, 0.0, 4.1, 17.3,27.7,68.5,29.5, 1
1507752567.16, 3.273, 1.5, 3.886, 26.783, 0.8313181, 2.772, 52.686, 475.0, 475.0, 0.0, 4.1, 17.3,27.6,68.5,29.5, 1
1507752577.16, 3.291, 1.5, 3.883, 26.783, 0.8313384, 2.726, 52.688, 475.0, 475.0, 0.0, 4.1, 17.2,27.5,68.5,29.5, 1
1507752587.16, 3.309, 1.5, 3.886, 26.783, 0.8313044, 2.73, 52.685, 475.0, 475.0, 0.0, 4.1, 17.0,27.4,68.7,29.5, 1
1507752597.16, 3.271, 1.5, 3.883, 26.783, 0.831275, 2.771, 52.686, 475.0, 475.0, 0.0, 4.1, 17.0,27.5,68.6,29.5, 1
1507752607.16, 3.319, 1.5, 3.884, 26.783, 0.831275, 2.702, 52.686, 475.0, 475.0, 0.0, 4.1, 16.7,27.2,68.7,29.5, 1
1507752617.17, 3.295, 1.5, 3.886, 26.783, 0.8312839, 2.746, 52.687, 475.0, 475.0, 0.0, 4.1, 16.7,27.1,68.5,29.5, 1
1507752627.17, 3.288, 1.5, 3.883, 26.783, 0.8312919, 2.732, 52.687, 475.0, 475.0, 0.0, 4.1, 16.4,27.0,68.7,29.5, 1
1507752637.17, 3.322, 1.5, 3.886, 26.783, 0.8312655, 2.708, 52.686, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.6,29.4, 1
1507752647.17, 3.271, 1.5, 3.885, 26.783, 0.8312485, 2.772, 52.686, 475.0, 475.0, 0.0, 4.1, 16.1,26.6,68.5,29.4, 1
1507752657.17, 3.299, 1.5, 3.883, 26.783, 0.8312663, 2.712, 52.686, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.5,29.3, 1
1507752667.18, 3.298, 1.5, 3.886, 26.783, 0.8312612, 2.741, 52.684, 475.0, 475.0, 0.0, 4.1, 15.8,26.4,68.6,29.2, 1
1507752677.18, 3.273, 1.5, 3.882, 26.784, 0.8312415, 2.764, 52.684, 475.0, 475.0, 0.0, 4.1, 15.8,26.4,68.7,29.1, 1
1507752687.18, 3.322, 1.5, 3.884, 26.783, 0.8312221, 2.706, 52.684, 475.0, 475.0, 0.0, 4.1, 15.4,26.2,68.7,29.0, 1
1507752697.18, 3.284, 1.5, 3.885, 26.783, 0.8312272, 2.758, 52.684, 475.0, 475.0, 0.0, 4.1, 15.4,26.1,68.6,29.0, 1
1507752707.19, 3.296, 1.5, 3.882, 26.783, 0.8312438, 2.717, 52.684, 475.0, 475.0, 0.0, 4.1, 15.4,25.9,68.7,28.9, 1
1507752717.19, 3.319, 1.5, 3.886, 26.783, 0.8312659, 2.715, 52.685, 475.0, 475.0, 0.0, 4.1, 15.1,25.8,68.6,28.8, 1
1507752727.19, 3.273, 1.5, 3.884, 26.783, 0.8313165, 2.768, 52.684, 475.0, 475.0, 0.0, 4.1, 15.1,25.7,68.5,28.6, 1
1507752737.19, 3.308, 1.5, 3.884, 26.783, 0.8312646, 2.703, 52.685, 475.0, 475.0, 0.0, 4.1, 14.9,25.4,68.4,28.6, 1
1507752747.19, 3.287, 1.5, 3.886, 26.783, 0.8312878, 2.753, 52.684, 475.0, 475.0, 0.0, 4.1, 14.8,25.3,68.5,28.5, 1
1507752757.19, 3.278, 1.5, 3.882, 26.783, 0.8312271, 2.754, 52.683, 475.0, 475.0, 0.0, 4.1, 14.5,25.3,68.6,28.4, 1
1507752767.20, 3.32, 1.5, 3.885, 26.783, 0.8312779, 2.712, 52.682, 475.0, 475.0, 0.0, 4.1, 14.3,25.1,68.5,28.4, 1
1507752777.20, 3.275, 1.5, 3.884, 26.783, 0.8312653, 2.767, 52.683, 475.0, 475.0, 0.0, 4.1, 14.2,25.0,68.5,28.1, 1
1507752787.20, 3.305, 1.5, 3.882, 26.783, 0.8312951, 2.705, 52.683, 475.0, 475.0, 0.0, 4.1, 14.2,24.8,68.5,28.1, 1
1507752797.20, 3.312, 1.5, 3.886, 26.783, 0.8312644, 2.724, 52.682, 475.0, 475.0, 0.0, 4.1, 14.1,24.7,68.4,27.9, 1
1507752807.20, 3.277, 1.5, 3.883, 26.783, 0.8312696, 2.759, 52.682, 475.0, 475.0, 0.0, 4.1, 14.2,24.7,68.5,28.0, 1
1507752817.21, 3.316, 1.5, 3.884, 26.783, 0.8312889, 2.701, 52.682, 475.0, 475.0, 0.0, 4.1, 14.2,24.7,68.5,27.8, 1
1507752827.21, 3.278, 1.5, 3.886, 26.783, 0.8312691, 2.765, 52.683, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.5,27.6, 1
1507752837.21, 3.285, 1.5, 3.882, 26.783, 0.8312748, 2.74, 52.682, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.4,27.6, 1
1507752847.21, 3.315, 1.5, 3.885, 26.783, 0.8312843, 2.72, 52.682, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.4,27.6, 1
1507752857.21, 3.271, 1.5, 3.883, 26.784, 0.8312701, 2.772, 52.681, 475.0, 475.0, 0.0, 4.1, 15.0,25.3,68.5,27.5, 1
1507752867.21, 3.313, 1.5, 3.882, 26.783, 0.8312625, 2.7, 52.68, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.5,27.6, 1
1507752877.22, 3.303, 1.5, 3.886, 26.783, 0.8312421, 2.734, 52.679, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,27.8, 1
1507752887.22, 3.282, 1.5, 3.882, 26.783, 0.8312411, 2.746, 52.679, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,27.8, 1
1507752897.22, 3.321, 1.5, 3.885, 26.783, 0.8312469, 2.704, 52.681, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,28.0, 1
1507752907.22, 3.272, 1.5, 3.885, 26.783, 0.8312352, 2.771, 52.679, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.3,28.0, 1
1507752917.23, 3.293, 1.5, 3.882, 26.783, 0.831229, 2.725, 52.68, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.0, 1
1507752927.23, 3.307, 1.5, 3.886, 26.783, 0.8312374, 2.731, 52.679, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.1, 1
1507752937.23, 3.271, 1.5, 3.883, 26.783, 0.831222, 2.771, 52.678, 475.0, 475.0, 0.0, 4.1, 16.2,26.6,68.4,28.3, 1
1507752947.23, 3.32, 1.5, 3.883, 26.783, 0.8312364, 2.702, 52.679, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.4,28.3, 1
1507752957.23, 3.292, 1.5, 3.885, 26.783, 0.8312315, 2.747, 52.679, 475.0, 475.0, 0.0, 4.1, 16.2,26.6,68.4,28.4, 1
1507752967.24, 3.29, 1.5, 3.882, 26.783, 0.8312398, 2.73, 52.678, 475.0, 475.0, 0.0, 4.1, 16.1,26.7,68.5,28.4, 1
1507752977.24, 3.322, 1.5, 3.885, 26.783, 0.8312271, 2.709, 52.678, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.4,28.4, 1
1507752987.24, 3.271, 1.5, 3.885, 26.783, 0.8312459, 2.773, 52.678, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.4,28.6, 1
1507752997.25, 3.301, 1.5, 3.883, 26.783, 0.8312657, 2.711, 52.678, 475.0, 475.0, 0.0, 4.1, 15.8,26.3,68.4,28.7, 1
1507753007.25, 3.296, 1.5, 3.886, 26.783, 0.8312447, 2.742, 52.678, 475.0, 475.0, 0.0, 4.1, 15.7,26.3,68.4,28.6, 1
1507753017.25, 3.274, 1.5, 3.882, 26.783, 0.8312306, 2.764, 52.678, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.5,28.6, 1
1507753027.26, 3.322, 1.5, 3.884, 26.783, 0.8312239, 2.706, 52.679, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.5,28.5, 1
1507753037.26, 3.281, 1.5, 3.885, 26.783, 0.8311917, 2.759, 52.678, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.4, 1
1507753047.26, 3.298, 1.5, 3.882, 26.783, 0.8312219, 2.716, 52.677, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.4,28.4, 1
1507753057.26, 3.318, 1.5, 3.886, 26.783, 0.8312157, 2.716, 52.676, 475.0, 475.0, 0.0, 4.1, 15.5,25.9,68.5,28.4, 1
1507753067.26, 3.274, 1.5, 3.884, 26.783, 0.8312203, 2.767, 52.677, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.4,28.5, 1
1507753077.26, 3.311, 1.5, 3.884, 26.783, 0.8312024, 2.703, 52.678, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.4, 1
1507753087.26, 3.285, 1.5, 3.886, 26.783, 0.8312308, 2.755, 52.678, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.5,28.5, 1
1507753097.26, 3.28, 1.5, 3.882, 26.783, 0.8311952, 2.753, 52.678, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.5,28.6, 1
1507753107.27, 3.32, 1.5, 3.884, 26.783, 0.8311917, 2.713, 52.678, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.5,28.4, 1
1507753117.27, 3.274, 1.5, 3.884, 26.783, 0.8312057, 2.768, 52.677, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.6,28.5, 1
1507753127.27, 3.307, 1.5, 3.882, 26.783, 0.8312055, 2.705, 52.678, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.5,28.4, 1
1507753137.27, 3.311, 1.5, 3.886, 26.783, 0.8311934, 2.725, 52.676, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.6, 1
1507753147.27, 3.278, 1.5, 3.883, 26.783, 0.8311858, 2.758, 52.675, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.4,28.5, 1
1507753157.28, 3.318, 1.5, 3.884, 26.783, 0.8312083, 2.702, 52.675, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.6,28.7, 1
1507753167.28, 3.277, 1.5, 3.886, 26.783, 0.8312077, 2.766, 52.676, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,28.7, 1
1507753177.28, 3.287, 1.5, 3.882, 26.783, 0.8312077, 2.739, 52.674, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.5,28.8, 1
1507753187.29, 3.314, 1.5, 3.885, 26.783, 0.8312019, 2.722, 52.675, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.5,28.9, 1
1507753197.29, 3.271, 1.5, 3.883, 26.783, 0.8311786, 2.773, 52.677, 475.0, 475.0, 0.0, 4.1, 17.0,27.4,68.6,29.0, 1
1507753207.29, 3.316, 1.5, 3.883, 26.783, 0.8311666, 2.701, 52.675, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.4,29.1, 1
1507753217.31, 3.301, 1.5, 3.886, 26.783, 0.8311646, 2.736, 52.674, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.4,29.2, 1
1507753227.31, 3.284, 1.5, 3.882, 26.783, 0.8311682, 2.745, 52.674, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,29.1, 1
1507753237.31, 3.322, 1.5, 3.885, 26.783, 0.8311862, 2.704, 52.674, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.6,29.3, 1
1507753247.31, 3.272, 1.5, 3.885, 26.783, 0.8311845, 2.772, 52.673, 475.0, 475.0, 0.0, 4.1, 16.7,27.1,68.7,29.2, 1
1507753257.31, 3.295, 1.5, 3.883, 26.783, 0.831196, 2.724, 52.676, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.7,29.2, 1
1507753267.32, 3.305, 1.5, 3.886, 26.783, 0.8311955, 2.732, 52.674, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,29.3, 1
1507753277.32, 3.272, 1.5, 3.883, 26.783, 0.8311971, 2.771, 52.676, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.7,29.3, 1
1507753287.32, 3.321, 1.5, 3.883, 26.783, 0.8312163, 2.702, 52.672, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,29.3, 1
1507753297.32, 3.29, 1.5, 3.885, 26.783, 0.8311691, 2.749, 52.676, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.7,29.3, 1
1507753307.32, 3.292, 1.5, 3.882, 26.783, 0.8311669, 2.73, 52.674, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,29.2, 1
1507753317.33, 3.322, 1.5, 3.886, 26.783, 0.831161, 2.71, 52.676, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.6,29.2, 1
1507753327.33, 3.272, 1.5, 3.885, 26.783, 0.8311595, 2.773, 52.676, 475.0, 475.0, 0.0, 4.1, 16.9,26.8,68.6,29.1, 1
1507753337.33, 3.304, 1.5, 3.883, 26.783, 0.8311604, 2.711, 52.674, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.7,29.3, 1
1507753347.33, 3.294, 1.5, 3.886, 26.783, 0.8311718, 2.744, 52.676, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,29.2, 1
1507753357.33, 3.276, 1.5, 3.882, 26.783, 0.8311536, 2.764, 52.676, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.6,29.1, 1
1507753367.33, 3.322, 1.5, 3.884, 26.783, 0.8311475, 2.707, 52.676, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.6,29.2, 1
1507753377.34, 3.28, 1.5, 3.885, 26.783, 0.8311474, 2.76, 52.675, 475.0, 475.0, 0.0, 4.1, 16.4,26.9,68.6,29.3, 1
1507753387.34, 3.3, 1.5, 3.882, 26.783, 0.8311493, 2.715, 52.674, 475.0, 475.0, 0.0, 4.1, 16.4,26.9,68.7,29.1, 1
1507753397.34, 3.317, 1.5, 3.886, 26.783, 0.8311444, 2.717, 52.676, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.5,29.1, 1
1507753407.34, 3.274, 1.5, 3.883, 26.783, 0.8311353, 2.766, 52.676, 475.0, 475.0, 0.0, 4.1, 15.9,26.5,68.7,29.1, 1
1507753417.34, 3.312, 1.5, 3.884, 26.783, 0.8311704, 2.702, 52.674, 475.0, 475.0, 0.0, 4.1, 15.9,26.5,68.6,29.0, 1
1507753427.34, 3.282, 1.5, 3.885, 26.783, 0.8311472, 2.756, 52.675, 475.0, 475.0, 0.0, 4.1, 15.6,26.4,68.6,29.0, 1
1507753437.35, 3.281, 1.5, 3.882, 26.783, 0.8311217, 2.752, 52.674, 475.0, 475.0, 0.0, 4.1, 15.4,26.2,68.5,29.0, 1
1507753447.35, 3.318, 1.5, 3.884, 26.783, 0.831094, 2.712, 52.674, 475.0, 475.0, 0.0, 4.1, 15.1,25.9,68.5,28.9, 1
1507753457.35, 3.272, 1.5, 3.885, 26.783, 0.8311037, 2.768, 52.675, 475.0, 475.0, 0.0, 4.1, 15.0,25.6,68.6,28.7, 1
1507753467.35, 3.29, 1.5, 3.882, 26.783, 0.8311136, 2.731, 52.673, 475.0, 475.0, 0.0, 4.1, 14.6,25.4,68.5,28.6, 1
1507753477.36, 3.308, 1.5, 3.885, 26.783, 0.8311075, 2.725, 52.672, 475.0, 475.0, 0.0, 4.1, 14.3,25.1,68.5,28.5, 1
1507753487.36, 3.271, 1.5, 3.882, 26.783, 0.8310882, 2.772, 52.673, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.7,28.4, 1
1507753497.36, 3.319, 1.5, 3.883, 26.783, 0.8311186, 2.701, 52.673, 475.0, 475.0, 0.0, 4.1, 14.2,24.8,68.5,28.2, 1
1507753507.36, 3.294, 1.5, 3.885, 26.783, 0.8311007, 2.741, 52.672, 475.0, 475.0, 0.0, 4.1, 14.1,24.6,68.5,28.0, 1
1507753517.36, 3.288, 1.5, 3.882, 26.783, 0.8310979, 2.738, 52.672, 475.0, 475.0, 0.0, 4.1, 14.0,24.5,68.6,28.0, 1
1507753527.36, 3.322, 1.5, 3.885, 26.783, 0.8311019, 2.707, 52.673, 475.0, 475.0, 0.0, 4.1, 14.0,24.5,68.5,27.8, 1
1507753537.37, 3.271, 1.5, 3.884, 26.783, 0.8310972, 2.773, 52.673, 475.0, 475.0, 0.0, 4.1, 14.0,24.5,68.5,27.8, 1
1507753547.37, 3.3, 1.5, 3.882, 26.783, 0.8310796, 2.716, 52.672, 475.0, 475.0, 0.0, 4.1, 14.1,24.5,68.4,27.5, 1
1507753557.37, 3.298, 1.5, 3.885, 26.783, 0.8310856, 2.737, 52.672, 475.0, 475.0, 0.0, 4.1, 14.4,24.7,68.5,27.6, 1
1507753567.37, 3.274, 1.5, 3.882, 26.783, 0.8310759, 2.767, 52.672, 475.0, 475.0, 0.0, 4.1, 14.8,24.8,68.4,27.5, 1
1507753577.37, 3.322, 1.5, 3.883, 26.783, 0.8310886, 2.704, 52.671, 475.0, 475.0, 0.0, 4.1, 15.2,25.3,68.4,27.5, 1
1507753587.38, 3.283, 1.5, 3.884, 26.783, 0.8310945, 2.753, 52.672, 475.0, 475.0, 0.0, 4.1, 15.5,25.5,68.4,27.6, 1
1507753597.38, 3.297, 1.5, 3.882, 26.783, 0.8311069, 2.722, 52.671, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.5,27.7, 1
1507753607.38, 3.319, 1.5, 3.885, 26.783, 0.8310716, 2.712, 52.672, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,27.8, 1
1507753617.38, 3.273, 1.5, 3.884, 26.783, 0.8310833, 2.77, 52.67, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,27.9, 1
1507753627.39, 3.309, 1.5, 3.883, 26.783, 0.8311186, 2.706, 52.671, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.0, 1
1507753637.39, 3.287, 1.5, 3.885, 26.783, 0.8310901, 2.749, 52.672, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.5,28.1, 1
1507753647.39, 3.279, 1.5, 3.882, 26.783, 0.8310938, 2.759, 52.672, 475.0, 475.0, 0.0, 4.1, 16.6,27.0,68.5,28.4, 1
1507753657.39, 3.32, 1.5, 3.884, 26.783, 0.831082, 2.709, 52.671, 475.0, 475.0, 0.0, 4.1, 16.6,27.0,68.5,28.3, 1
1507753667.40, 3.275, 1.5, 3.884, 26.783, 0.8310925, 2.764, 52.672, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.5,28.5, 1
1507753677.40, 3.305, 1.5, 3.881, 26.783, 0.8310813, 2.709, 52.673, 475.0, 475.0, 0.0, 4.1, 16.4,26.8,68.5,28.5, 1
1507753687.40, 3.312, 1.5, 3.885, 26.783, 0.8310265, 2.72, 52.671, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.5,28.7, 1
1507753697.40, 3.277, 1.5, 3.883, 26.783, 0.8310253, 2.762, 52.673, 475.0, 475.0, 0.0, 4.1, 16.2,26.6,68.6,28.7, 1
1507753707.40, 3.316, 1.5, 3.884, 26.783, 0.8310579, 2.7, 52.67, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.5,28.7, 1
1507753717.40, 3.277, 1.5, 3.885, 26.783, 0.8310278, 2.76, 52.671, 475.0, 475.0, 0.0, 4.1, 15.7,26.4,68.6,28.7, 1
1507753727.41, 3.285, 1.5, 3.881, 26.783, 0.8310435, 2.745, 52.671, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.7, 1
1507753737.41, 3.315, 1.5, 3.885, 26.783, 0.8310284, 2.718, 52.67, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.5,28.6, 1
1507753747.41, 3.271, 1.5, 3.883, 26.783, 0.8310429, 2.771, 52.67, 475.0, 475.0, 0.0, 4.1, 15.4,25.9,68.5,28.4, 1
1507753757.41, 3.314, 1.5, 3.882, 26.783, 0.8309949, 2.702, 52.671, 475.0, 475.0, 0.0, 4.1, 15.4,25.9,68.5,28.6, 1
1507753767.42, 3.303, 1.5, 3.885, 26.783, 0.8309709, 2.731, 52.672, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.5,28.5, 1
1507753777.42, 3.283, 1.5, 3.882, 26.783, 0.8310087, 2.751, 52.669, 475.0, 475.0, 0.0, 4.1, 15.5,25.8,68.5,28.4, 1
1507753787.42, 3.321, 1.5, 3.884, 26.783, 0.8310507, 2.702, 52.67, 475.0, 475.0, 0.0, 4.1, 15.5,25.9,68.4,28.4, 1
1507753797.42, 3.272, 1.5, 3.885, 26.783, 0.831047, 2.769, 52.67, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.5,28.4, 1
1507753807.43, 3.293, 1.5, 3.882, 26.783, 0.8310588, 2.73, 52.671, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.5,28.3, 1
1507753817.43, 3.306, 1.5, 3.885, 26.783, 0.8310823, 2.726, 52.668, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,28.4, 1
1507753827.44, 3.271, 1.5, 3.882, 26.783, 0.8310721, 2.772, 52.672, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,28.4, 1
1507753837.44, 3.32, 1.5, 3.882, 26.783, 0.8310727, 2.701, 52.67, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,28.5, 1
1507753847.44, 3.291, 1.5, 3.884, 26.783, 0.8310456, 2.742, 52.67, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.5,28.6, 1
1507753857.45, 3.289, 1.5, 3.881, 26.783, 0.831046, 2.736, 52.67, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.6,28.6, 1
1507753867.45, 3.321, 1.5, 3.885, 26.783, 0.8310476, 2.706, 52.668, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.5,28.7, 1
1507753877.45, 3.27, 1.5, 3.884, 26.783, 0.8310368, 2.772, 52.668, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.6,28.7, 1
1507753887.45, 3.301, 1.5, 3.882, 26.783, 0.8310509, 2.715, 52.667, 475.0, 475.0, 0.0, 4.1, 17.3,27.4,68.5,28.8, 1
1507753897.45, 3.296, 1.5, 3.885, 26.783, 0.8310605, 2.738, 52.667, 475.0, 475.0, 0.0, 4.1, 17.1,27.5,68.5,29.0, 1
1507753907.46, 3.274, 1.5, 3.881, 26.783, 0.8310024, 2.767, 52.668, 475.0, 475.0, 0.0, 4.1, 17.1,27.5,68.4,29.2, 1
1507753917.46, 3.322, 1.5, 3.883, 26.783, 0.8309907, 2.704, 52.668, 475.0, 475.0, 0.0, 4.1, 17.2,27.5,68.6,29.1, 1
1507753927.46, 3.281, 1.5, 3.884, 26.783, 0.8309999, 2.755, 52.668, 475.0, 475.0, 0.0, 4.1, 17.1,27.4,68.5,29.4, 1
1507753937.46, 3.298, 1.5, 3.881, 26.783, 0.8310087, 2.72, 52.669, 475.0, 475.0, 0.0, 4.1, 17.0,27.4,68.7,29.2, 1
1507753947.46, 3.317, 1.5, 3.885, 26.783, 0.8310158, 2.713, 52.669, 475.0, 475.0, 0.0, 4.1, 16.9,27.3,68.5,29.4, 1
1507753957.47, 3.273, 1.5, 3.883, 26.782, 0.831022, 2.77, 52.668, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.7,29.4, 1
1507753967.47, 3.311, 1.5, 3.883, 26.783, 0.8310296, 2.705, 52.67, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.5,29.3, 1
1507753977.47, 3.285, 1.5, 3.885, 26.783, 0.8310003, 2.75, 52.67, 475.0, 475.0, 0.0, 4.1, 16.7,27.1,68.6,29.4, 1
1507753987.47, 3.28, 1.5, 3.881, 26.783, 0.8309856, 2.758, 52.672, 475.0, 475.0, 0.0, 4.1, 16.7,27.1,68.7,29.3, 1
1507753997.47, 3.32, 1.5, 3.884, 26.783, 0.8309942, 2.71, 52.671, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,29.2, 1
1507754007.47, 3.273, 1.5, 3.883, 26.783, 0.8309958, 2.765, 52.671, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.6,29.3, 1
1507754017.48, 3.308, 1.5, 3.882, 26.783, 0.8310071, 2.708, 52.67, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,29.2, 1
1507754027.48, 3.31, 1.5, 3.885, 26.784, 0.8309999, 2.721, 52.672, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.6,29.3, 1
1507754037.48, 3.278, 1.5, 3.882, 26.784, 0.8310027, 2.762, 52.672, 475.0, 475.0, 0.0, 4.1, 16.4,26.9,68.5,29.3, 1
1507754047.49, 3.317, 1.5, 3.883, 26.783, 0.8310147, 2.7, 52.671, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.6,29.2, 1
1507754057.49, 3.275, 1.5, 3.885, 26.783, 0.8309692, 2.761, 52.671, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.5,29.4, 1
1507754067.49, 3.286, 1.5, 3.881, 26.783, 0.8309722, 2.744, 52.672, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.6,29.3, 1
1507754077.49, 3.313, 1.5, 3.884, 26.783, 0.8309724, 2.718, 52.671, 475.0, 475.0, 0.0, 4.1, 16.3,26.8,68.6,29.2, 1
1507754087.49, 3.27, 1.5, 3.882, 26.783, 0.8309751, 2.771, 52.67, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.7,29.2, 1
1507754097.50, 3.315, 1.5, 3.882, 26.784, 0.8310084, 2.701, 52.669, 475.0, 475.0, 0.0, 4.1, 16.1,26.6,68.5,29.3, 1
1507754107.50, 3.299, 1.5, 3.885, 26.783, 0.8310147, 2.731, 52.67, 475.0, 475.0, 0.0, 4.1, 16.0,26.4,68.7,29.2, 1
1507754117.50, 3.284, 1.5, 3.881, 26.783, 0.8310038, 2.749, 52.67, 475.0, 475.0, 0.0, 4.1, 15.8,26.4,68.6,29.1, 1
1507754127.50, 3.321, 1.5, 3.884, 26.783, 0.8309981, 2.702, 52.669, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,29.0, 1
1507754137.50, 3.271, 1.5, 3.884, 26.783, 0.83097, 2.769, 52.669, 475.0, 475.0, 0.0, 4.1, 15.4,26.1,68.5,28.9, 1
1507754147.51, 3.294, 1.5, 3.881, 26.783, 0.8309488, 2.729, 52.669, 475.0, 475.0, 0.0, 4.1, 15.2,25.8,68.6,28.8, 1
1507754157.51, 3.303, 1.5, 3.884, 26.783, 0.8309746, 2.726, 52.669, 475.0, 475.0, 0.0, 4.1, 15.0,25.7,68.5,28.7, 1
1507754167.51, 3.271, 1.5, 3.881, 26.783, 0.8309524, 2.771, 52.67, 475.0, 475.0, 0.0, 4.1, 14.8,25.4,68.7,28.6, 1
1507754177.51, 3.32, 1.5, 3.882, 26.783, 0.83097, 2.7, 52.669, 475.0, 475.0, 0.0, 4.1, 14.6,25.2,68.5,28.6, 1
1507754187.51, 3.289, 1.5, 3.884, 26.783, 0.8309367, 2.743, 52.67, 475.0, 475.0, 0.0, 4.1, 14.5,25.2,68.5,28.4, 1
1507754197.51, 3.292, 1.5, 3.881, 26.783, 0.8309681, 2.735, 52.668, 475.0, 475.0, 0.0, 4.1, 14.4,25.1,68.5,28.3, 1
1507754207.51, 3.321, 1.5, 3.884, 26.783, 0.830957, 2.706, 52.668, 475.0, 475.0, 0.0, 4.1, 14.3,25.0,68.5,28.1, 1
1507754217.52, 3.271, 1.5, 3.883, 26.783, 0.8309337, 2.772, 52.667, 475.0, 475.0, 0.0, 4.1, 14.3,24.9,68.6,28.1, 1
1507754227.52, 3.303, 1.5, 3.882, 26.783, 0.8309038, 2.714, 52.668, 475.0, 475.0, 0.0, 4.1, 14.2,24.8,68.6,28.0, 1
1507754237.52, 3.292, 1.5, 3.884, 26.783, 0.8309005, 2.738, 52.67, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.6,27.8, 1
1507754247.52, 3.276, 1.5, 3.881, 26.783, 0.8309294, 2.766, 52.67, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.4,27.9, 1
1507754257.52, 3.321, 1.5, 3.883, 26.783, 0.8309425, 2.704, 52.668, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.5,27.7, 1
1507754267.53, 3.278, 1.5, 3.883, 26.783, 0.8309276, 2.755, 52.668, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.6,27.8, 1
1507754277.53, 3.3, 1.5, 3.881, 26.783, 0.8309448, 2.719, 52.666, 475.0, 475.0, 0.0, 4.1, 15.0,25.3,68.4,27.8, 1
1507754287.53, 3.316, 1.5, 3.885, 26.783, 0.8309169, 2.713, 52.666, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.4,27.7, 1
1507754297.53, 3.274, 1.5, 3.882, 26.783, 0.8308977, 2.769, 52.665, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,27.9, 1
1507754307.53, 3.312, 1.5, 3.883, 26.783, 0.8309011, 2.704, 52.666, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,27.8, 1
1507754317.54, 3.281, 1.5, 3.884, 26.783, 0.8309194, 2.75, 52.665, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.3,27.9, 1
1507754327.54, 3.281, 1.5, 3.881, 26.783, 0.8309066, 2.756, 52.665, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.1, 1
1507754337.54, 3.318, 1.5, 3.883, 26.783, 0.8309026, 2.71, 52.666, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.2, 1
1507754347.55, 3.272, 1.5, 3.883, 26.783, 0.8308959, 2.766, 52.664, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.3, 1
1507754357.55, 3.309, 1.5, 3.881, 26.783, 0.8308752, 2.707, 52.664, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.4, 1
1507754367.55, 3.307, 1.5, 3.884, 26.783, 0.8309071, 2.721, 52.665, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.5,28.6, 1
1507754377.55, 3.279, 1.5, 3.881, 26.783, 0.8309321, 2.76, 52.666, 475.0, 475.0, 0.0, 4.1, 16.3,26.6,68.5,28.4, 1
1507754387.55, 3.318, 1.5, 3.883, 26.783, 0.8309089, 2.7, 52.664, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.5,28.6, 1
1507754397.55, 3.274, 1.5, 3.884, 26.783, 0.8309271, 2.762, 52.664, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.6,28.6, 1
1507754407.55, 3.288, 1.5, 3.881, 26.783, 0.8309294, 2.743, 52.665, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.6, 1
1507754417.56, 3.31, 1.5, 3.884, 26.783, 0.8309341, 2.718, 52.665, 475.0, 475.0, 0.0, 4.1, 15.9,26.3,68.5,28.6, 1
1507754427.56, 3.27, 1.5, 3.882, 26.783, 0.8309169, 2.771, 52.663, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.5,28.6, 1
1507754437.56, 3.317, 1.5, 3.881, 26.783, 0.8309117, 2.701, 52.663, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.6, 1
1507754447.56, 3.297, 1.5, 3.884, 26.783, 0.8309226, 2.732, 52.665, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.5,28.5, 1
1507754457.57, 3.286, 1.5, 3.881, 26.783, 0.830911, 2.749, 52.664, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.5,28.5, 1
1507754467.57, 3.321, 1.5, 3.884, 26.783, 0.8309318, 2.702, 52.664, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.5,28.5, 1
1507754477.57, 3.271, 1.5, 3.884, 26.783, 0.8309138, 2.77, 52.662, 475.0, 475.0, 0.0, 4.1, 15.6,26.0,68.5,28.6, 1
1507754487.57, 3.297, 1.5, 3.881, 26.783, 0.8309258, 2.727, 52.664, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.5,28.6, 1
1507754497.58, 3.301, 1.5, 3.884, 26.783, 0.8309302, 2.728, 52.663, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.5, 1
1507754507.58, 3.272, 1.5, 3.881, 26.783, 0.8309093, 2.771, 52.665, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.6,28.6, 1
1507754517.58, 3.321, 1.5, 3.882, 26.783, 0.8309163, 2.7, 52.664, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.6,28.5, 1
1507754527.58, 3.286, 1.5, 3.884, 26.783, 0.8309063, 2.743, 52.664, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.5, 1
1507754537.58, 3.293, 1.5, 3.88, 26.783, 0.8308919, 2.733, 52.664, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,28.6, 1
1507754547.59, 3.319, 1.5, 3.884, 26.783, 0.8308823, 2.706, 52.664, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,28.6, 1
1507754557.59, 3.271, 1.5, 3.883, 26.784, 0.8308488, 2.772, 52.663, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.7, 1
1507754567.59, 3.305, 1.5, 3.882, 26.783, 0.8308986, 2.713, 52.664, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.8, 1
1507754577.59, 3.29, 1.5, 3.885, 26.783, 0.8309008, 2.74, 52.664, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.5,28.8, 1
1507754587.60, 3.277, 1.5, 3.881, 26.783, 0.830894, 2.766, 52.663, 475.0, 475.0, 0.0, 4.1, 17.2,27.3,68.5,28.9, 1
1507754597.60, 3.321, 1.5, 3.883, 26.784, 0.8309325, 2.705, 52.663, 475.0, 475.0, 0.0, 4.1, 17.3,27.3,68.5,29.1, 1
1507754607.60, 3.277, 1.5, 3.883, 26.783, 0.8309302, 2.756, 52.662, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.5,29.0, 1
1507754617.60, 3.302, 1.5, 3.881, 26.783, 0.8309151, 2.718, 52.663, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.5,29.1, 1
1507754627.61, 3.314, 1.5, 3.884, 26.783, 0.8309179, 2.714, 52.662, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.5,29.2, 1
1507754637.61, 3.275, 1.5, 3.882, 26.783, 0.8308956, 2.768, 52.662, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.5,29.3, 1
1507754647.61, 3.314, 1.5, 3.883, 26.783, 0.830879, 2.703, 52.661, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,29.4, 1
1507754657.61, 3.279, 1.5, 3.884, 26.783, 0.8308761, 2.751, 52.66, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.5,29.4, 1
1507754667.61, 3.283, 1.5, 3.881, 26.783, 0.8308711, 2.755, 52.661, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.6,29.4, 1
1507754677.61, 3.316, 1.5, 3.883, 26.783, 0.830846, 2.711, 52.662, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.6,29.3, 1
1507754687.62, 3.271, 1.5, 3.882, 26.783, 0.8308682, 2.766, 52.663, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.6,29.3, 1
1507754697.62, 3.311, 1.5, 3.881, 26.783, 0.8308673, 2.706, 52.662, 475.0, 475.0, 0.0, 4.1, 16.7,27.1,68.6,29.4, 1
1507754707.62, 3.305, 1.5, 3.884, 26.783, 0.8308415, 2.722, 52.662, 475.0, 475.0, 0.0, 4.1, 16.6,27.0,68.5,29.2, 1
1507754717.63, 3.28, 1.5, 3.881, 26.783, 0.8308114, 2.759, 52.66, 475.0, 475.0, 0.0, 4.1, 16.5,27.0,68.5,29.3, 1
1507754727.63, 3.319, 1.5, 3.883, 26.783, 0.8308161, 2.699, 52.661, 475.0, 475.0, 0.0, 4.1, 16.4,26.9,68.5,29.2, 1
1507754737.63, 3.272, 1.5, 3.884, 26.783, 0.8308308, 2.762, 52.662, 475.0, 475.0, 0.0, 4.1, 16.4,26.8,68.6,29.2, 1
1507754747.63, 3.289, 1.5, 3.88, 26.783, 0.8308323, 2.741, 52.66, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.7,29.2, 1
1507754757.63, 3.308, 1.5, 3.884, 26.783, 0.8308259, 2.718, 52.66, 475.0, 475.0, 0.0, 4.1, 16.2,26.6,68.7,29.3, 1
1507754767.64, 3.27, 1.5, 3.881, 26.783, 0.8308496, 2.771, 52.659, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.6,29.1, 1
1507754777.64, 3.318, 1.5, 3.881, 26.783, 0.830846, 2.7, 52.658, 475.0, 475.0, 0.0, 4.1, 16.0,26.5,68.6,29.1, 1
1507754787.64, 3.294, 1.5, 3.884, 26.783, 0.8308442, 2.732, 52.657, 475.0, 475.0, 0.0, 4.1, 15.8,26.2,68.5,29.0, 1
1507754797.64, 3.287, 1.5, 3.88, 26.783, 0.8308264, 2.746, 52.658, 475.0, 475.0, 0.0, 4.1, 15.6,26.2,68.6,29.0, 1
1507754807.64, 3.321, 1.5, 3.884, 26.783, 0.8308315, 2.702, 52.656, 475.0, 475.0, 0.0, 4.1, 15.5,26.1,68.5,28.9, 1
1507754817.65, 3.27, 1.5, 3.883, 26.783, 0.8308079, 2.769, 52.656, 475.0, 475.0, 0.0, 4.1, 15.4,25.9,68.5,28.8, 1
1507754827.65, 3.298, 1.5, 3.881, 26.783, 0.8308139, 2.725, 52.655, 475.0, 475.0, 0.0, 4.1, 15.1,25.8,68.5,28.7, 1
1507754837.65, 3.297, 1.5, 3.884, 26.783, 0.8308286, 2.728, 52.656, 475.0, 475.0, 0.0, 4.1, 15.0,25.5,68.6,28.6, 1
1507754847.65, 3.272, 1.5, 3.88, 26.783, 0.8308267, 2.77, 52.656, 475.0, 475.0, 0.0, 4.1, 14.9,25.5,68.5,28.5, 1
1507754857.65, 3.321, 1.5, 3.882, 26.783, 0.8308513, 2.7, 52.654, 475.0, 475.0, 0.0, 4.1, 14.7,25.1,68.5,28.6, 1
1507754867.66, 3.283, 1.5, 3.883, 26.783, 0.8308192, 2.744, 52.654, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.5,28.4, 1
1507754877.66, 3.295, 1.5, 3.88, 26.783, 0.8308054, 2.731, 52.654, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.5,28.3, 1
1507754887.66, 3.318, 1.5, 3.884, 26.783, 0.8308181, 2.706, 52.653, 475.0, 475.0, 0.0, 4.1, 14.4,25.0,68.4,28.3, 1
1507754897.66, 3.271, 1.5, 3.882, 26.783, 0.8308449, 2.77, 52.654, 475.0, 475.0, 0.0, 4.1, 14.4,24.8,68.5,28.0, 1
1507754907.66, 3.307, 1.5, 3.881, 26.783, 0.8308315, 2.711, 52.652, 475.0, 475.0, 0.0, 4.1, 14.4,24.9,68.5,28.0, 1
1507754917.67, 3.286, 1.5, 3.884, 26.783, 0.830831, 2.739, 52.651, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.5,27.9, 1
1507754927.67, 3.278, 1.5, 3.88, 26.783, 0.8308179, 2.764, 52.651, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.5,27.8, 1
1507754937.67, 3.32, 1.5, 3.883, 26.783, 0.8308193, 2.705, 52.651, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.4,27.8, 1
1507754947.67, 3.274, 1.5, 3.882, 26.783, 0.8308315, 2.756, 52.652, 475.0, 475.0, 0.0, 4.1, 14.9,25.1,68.4,27.7, 1
1507754957.67, 3.304, 1.5, 3.88, 26.783, 0.830809, 2.716, 52.654, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.4,27.8, 1
1507754967.68, 3.312, 1.5, 3.884, 26.783, 0.8308001, 2.714, 52.653, 475.0, 475.0, 0.0, 4.1, 15.6,25.7,68.5,27.8, 1
1507754977.68, 3.276, 1.5, 3.881, 26.783, 0.8308228, 2.767, 52.652, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,27.8, 1
1507754987.68, 3.315, 1.5, 3.882, 26.783, 0.8308296, 2.703, 52.652, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,27.9, 1
1507754997.68, 3.277, 1.5, 3.884, 26.783, 0.8308444, 2.752, 52.652, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.0, 1
1507755007.69, 3.284, 1.5, 3.88, 26.784, 0.8308215, 2.753, 52.652, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.0, 1
1507755017.69, 3.314, 1.5, 3.883, 26.783, 0.8308218, 2.711, 52.652, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.5,28.2, 1
1507755027.69, 3.27, 1.5, 3.882, 26.783, 0.8307833, 2.767, 52.653, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,28.3, 1
1507755037.70, 3.313, 1.5, 3.881, 26.784, 0.8307931, 2.705, 52.653, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,28.4, 1
1507755047.70, 3.302, 1.5, 3.884, 26.783, 0.8308323, 2.722, 52.654, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.5,28.5, 1
1507755057.70, 3.282, 1.5, 3.881, 26.783, 0.8308241, 2.758, 52.653, 475.0, 475.0, 0.0, 4.1, 16.2,26.8,68.5,28.6, 1
1507755067.70, 3.32, 1.5, 3.883, 26.783, 0.8308248, 2.699, 52.653, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.5,28.7, 1
1507755077.71, 3.271, 1.5, 3.883, 26.783, 0.8308054, 2.763, 52.653, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.4,28.7, 1
1507755087.71, 3.291, 1.5, 3.88, 26.783, 0.8307724, 2.74, 52.652, 475.0, 475.0, 0.0, 4.1, 16.0,26.5,68.5,28.6, 1
1507755097.71, 3.305, 1.5, 3.883, 26.783, 0.8307845, 2.718, 52.652, 475.0, 475.0, 0.0, 4.1, 16.0,26.4,68.5,28.7, 1
1507755107.71, 3.27, 1.5, 3.881, 26.783, 0.8307491, 2.771, 52.652, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.4,28.7, 1
1507755117.71, 3.319, 1.5, 3.881, 26.783, 0.8307489, 2.7, 52.649, 475.0, 475.0, 0.0, 4.1, 15.7,26.3,68.5,28.7, 1
1507755127.71, 3.291, 1.5, 3.884, 26.783, 0.8307737, 2.733, 52.65, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.5,28.6, 1
1507755137.71, 3.275, 1.5, 3.88, 26.783, 0.8307681, 2.767, 52.65, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.7, 1
1507755147.72, 3.32, 1.5, 3.882, 26.783, 0.8307683, 2.701, 52.652, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.5,28.6, 1
1507755157.72, 3.277, 1.5, 3.882, 26.783, 0.8307464, 2.75, 52.65, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.4,28.6, 1
1507755167.72, 3.3, 1.5, 3.88, 26.783, 0.8307653, 2.724, 52.65, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.7, 1
1507755177.72, 3.315, 1.5, 3.884, 26.783, 0.8307679, 2.71, 52.65, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.5,28.6, 1
1507755187.72, 3.274, 1.5, 3.881, 26.784, 0.8307675, 2.77, 52.65, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.5, 1
1507755197.73, 3.312, 1.5, 3.882, 26.783, 0.830762, 2.706, 52.65, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.5, 1
1507755207.73, 3.28, 1.5, 3.883, 26.783, 0.8307669, 2.745, 52.65, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.5, 1
1507755217.73, 3.281, 1.5, 3.88, 26.783, 0.830756, 2.76, 52.65, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.4,28.7, 1
1507755227.73, 3.317, 1.5, 3.883, 26.783, 0.8307713, 2.707, 52.651, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.7, 1
1507755237.73, 3.271, 1.5, 3.882, 26.784, 0.8307597, 2.761, 52.651, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.7, 1
1507755247.74, 3.309, 1.5, 3.88, 26.783, 0.830765, 2.71, 52.65, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.4,28.9, 1
1507755257.74, 3.307, 1.5, 3.884, 26.783, 0.8307944, 2.718, 52.651, 475.0, 475.0, 0.0, 4.1, 17.1,27.4,68.5,29.1, 1
1507755267.74, 3.279, 1.5, 3.881, 26.783, 0.830763, 2.763, 52.651, 475.0, 475.0, 0.0, 4.1, 17.3,27.5,68.5,29.1, 1
1507755277.74, 3.318, 1.5, 3.882, 26.783, 0.830715, 2.7, 52.649, 475.0, 475.0, 0.0, 4.1, 17.3,27.4,68.5,29.1, 1
1507755287.74, 3.273, 1.5, 3.883, 26.783, 0.8307444, 2.757, 52.649, 475.0, 475.0, 0.0, 4.1, 17.1,27.5,68.5,29.0, 1
1507755297.75, 3.288, 1.5, 3.88, 26.783, 0.8307494, 2.748, 52.649, 475.0, 475.0, 0.0, 4.1, 17.3,27.5,68.5,29.2, 1
1507755307.75, 3.309, 1.5, 3.883, 26.783, 0.8307343, 2.714, 52.65, 475.0, 475.0, 0.0, 4.1, 17.1,27.5,68.5,29.2, 1
1507755317.75, 3.27, 1.5, 3.881, 26.783, 0.8307261, 2.769, 52.65, 475.0, 475.0, 0.0, 4.1, 17.1,27.5,68.6,29.3, 1
1507755327.75, 3.316, 1.5, 3.881, 26.782, 0.8307346, 2.702, 52.65, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,29.3, 1
1507755337.75, 3.296, 1.5, 3.883, 26.783, 0.830708, 2.727, 52.65, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,29.4, 1
1507755347.76, 3.285, 1.5, 3.88, 26.783, 0.8307192, 2.752, 52.651, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.5,29.4, 1
1507755357.76, 3.321, 1.5, 3.883, 26.783, 0.8307413, 2.7, 52.649, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,29.4, 1
1507755367.76, 3.27, 1.5, 3.883, 26.783, 0.830739, 2.767, 52.65, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.6,29.4, 1
1507755377.76, 3.297, 1.5, 3.88, 26.783, 0.8307409, 2.733, 52.649, 475.0, 475.0, 0.0, 4.1, 16.7,27.2,68.6,29.4, 1
1507755387.76, 3.3, 1.5, 3.884, 26.783, 0.8307229, 2.724, 52.65, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.6,29.4, 1
1507755397.77, 3.272, 1.5, 3.88, 26.783, 0.8307101, 2.772, 52.65, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.6,29.4, 1
1507755407.77, 3.321, 1.5, 3.882, 26.783, 0.8307096, 2.7, 52.649, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.5,29.4, 1
1507755417.77, 3.285, 1.5, 3.883, 26.783, 0.8306812, 2.738, 52.65, 475.0, 475.0, 0.0, 4.1, 16.4,26.9,68.5,29.2, 1
1507755427.77, 3.293, 1.5, 3.88, 26.783, 0.8306681, 2.738, 52.651, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.6,29.3, 1
1507755437.77, 3.319, 1.5, 3.884, 26.783, 0.8306732, 2.704, 52.65, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.6,29.3, 1
1507755447.77, 3.271, 1.5, 3.882, 26.783, 0.8306824, 2.771, 52.652, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.5,29.2, 1
1507755457.78, 3.305, 1.5, 3.881, 26.783, 0.8307021, 2.717, 52.652, 475.0, 475.0, 0.0, 4.1, 15.9,26.5,68.5,29.1, 1
1507755467.78, 3.289, 1.5, 3.884, 26.783, 0.8307069, 2.734, 52.651, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.4,29.1, 1
1507755477.78, 3.276, 1.5, 3.88, 26.783, 0.8307118, 2.768, 52.652, 475.0, 475.0, 0.0, 4.1, 15.7,26.4,68.5,28.9, 1
1507755487.78, 3.32, 1.5, 3.882, 26.783, 0.8307213, 2.703, 52.65, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.6,29.1, 1
1507755497.78, 3.276, 1.5, 3.882, 26.783, 0.8307134, 2.752, 52.652, 475.0, 475.0, 0.0, 4.1, 15.2,26.1,68.5,28.9, 1
1507755507.79, 3.303, 1.5, 3.88, 26.783, 0.8306804, 2.723, 52.651, 475.0, 475.0, 0.0, 4.1, 15.2,25.8,68.6,28.7, 1
1507755517.79, 3.313, 1.5, 3.884, 26.783, 0.8307077, 2.711, 52.652, 475.0, 475.0, 0.0, 4.1, 14.9,25.6,68.5,28.7, 1
1507755527.79, 3.275, 1.5, 3.881, 26.783, 0.830674, 2.769, 52.653, 475.0, 475.0, 0.0, 4.1, 14.8,25.5,68.5,28.6, 1
1507755537.80, 3.314, 1.5, 3.882, 26.783, 0.8306934, 2.706, 52.65, 475.0, 475.0, 0.0, 4.1, 14.6,25.4,68.5,28.5, 1
1507755547.80, 3.278, 1.5, 3.883, 26.783, 0.8306684, 2.746, 52.651, 475.0, 475.0, 0.0, 4.1, 14.4,25.1,68.5,28.4, 1
1507755557.80, 3.282, 1.5, 3.879, 26.783, 0.8306767, 2.758, 52.65, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.5,28.3, 1
1507755567.80, 3.315, 1.5, 3.883, 26.783, 0.8306725, 2.707, 52.651, 475.0, 475.0, 0.0, 4.1, 14.3,25.0,68.5,28.2, 1
1507755577.80, 3.27, 1.5, 3.881, 26.783, 0.8307083, 2.762, 52.65, 475.0, 475.0, 0.0, 4.1, 14.2,24.8,68.5,28.1, 1
1507755587.81, 3.31, 1.5, 3.88, 26.783, 0.8307019, 2.709, 52.649, 475.0, 475.0, 0.0, 4.1, 14.4,24.7,68.5,27.8, 1
1507755597.81, 3.304, 1.5, 3.883, 26.783, 0.8307113, 2.718, 52.649, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.6,28.0, 1
1507755607.81, 3.28, 1.5, 3.88, 26.783, 0.8306754, 2.762, 52.649, 475.0, 475.0, 0.0, 4.1, 14.4,24.8,68.5,27.8, 1
1507755617.81, 3.319, 1.5, 3.882, 26.783, 0.8307011, 2.7, 52.648, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.4,27.7, 1
1507755627.81, 3.272, 1.5, 3.883, 26.783, 0.8306988, 2.758, 52.647, 475.0, 475.0, 0.0, 4.1, 15.0,25.1,68.5,27.6, 1
1507755637.82, 3.29, 1.5, 3.88, 26.783, 0.830729, 2.746, 52.646, 475.0, 475.0, 0.0, 4.1, 15.2,25.3,68.5,27.6, 1
1507755647.82, 3.307, 1.5, 3.883, 26.783, 0.8307118, 2.715, 52.648, 475.0, 475.0, 0.0, 4.1, 15.5,25.5,68.5,27.8, 1
1507755657.82, 3.27, 1.5, 3.88, 26.783, 0.8307072, 2.769, 52.646, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.4,27.8, 1
1507755667.82, 3.318, 1.5, 3.881, 26.783, 0.8306612, 2.701, 52.645, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,27.8, 1
1507755677.82, 3.293, 1.5, 3.883, 26.783, 0.8306799, 2.728, 52.646, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.0, 1
1507755687.83, 3.287, 1.5, 3.88, 26.783, 0.8306929, 2.751, 52.646, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.5,28.0, 1
1507755697.83, 3.321, 1.5, 3.883, 26.783, 0.8306803, 2.701, 52.646, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.6,28.1, 1
1507755707.83, 3.27, 1.5, 3.882, 26.783, 0.830686, 2.768, 52.644, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.5,28.2, 1
1507755717.83, 3.299, 1.5, 3.881, 26.783, 0.8307112, 2.732, 52.645, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.3, 1
1507755727.83, 3.297, 1.5, 3.883, 26.783, 0.8306704, 2.724, 52.646, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.3,28.4, 1
1507755737.83, 3.273, 1.5, 3.88, 26.783, 0.8306625, 2.772, 52.645, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.4,28.6, 1
1507755747.83, 3.321, 1.5, 3.881, 26.783, 0.8306873, 2.7, 52.646, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,28.5, 1
1507755757.84, 3.282, 1.5, 3.883, 26.783, 0.8306965, 2.739, 52.646, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.6,28.5, 1
1507755767.84, 3.295, 1.5, 3.88, 26.783, 0.8306894, 2.737, 52.646, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.5,28.6, 1
1507755777.84, 3.318, 1.5, 3.883, 26.783, 0.8306618, 2.704, 52.646, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.6,28.5, 1
1507755787.85, 3.271, 1.5, 3.881, 26.783, 0.8306551, 2.771, 52.646, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.5, 1
1507755797.85, 3.307, 1.5, 3.881, 26.783, 0.8306344, 2.716, 52.646, 475.0, 475.0, 0.0, 4.1, 15.6,26.0,68.6,28.5, 1
1507755807.85, 3.286, 1.5, 3.883, 26.782, 0.8306589, 2.735, 52.645, 475.0, 475.0, 0.0, 4.1, 15.5,25.8,68.5,28.6, 1
1507755817.85, 3.278, 1.5, 3.88, 26.783, 0.8306811, 2.767, 52.646, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.6,28.4, 1
1507755827.85, 3.319, 1.5, 3.882, 26.783, 0.8306559, 2.703, 52.646, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.6,28.4, 1
1507755837.86, 3.274, 1.5, 3.882, 26.783, 0.8306569, 2.752, 52.646, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.3, 1
1507755847.86, 3.305, 1.5, 3.88, 26.783, 0.8306645, 2.722, 52.646, 475.0, 475.0, 0.0, 4.1, 15.8,26.0,68.5,28.4, 1
1507755857.86, 3.311, 1.5, 3.883, 26.783, 0.830674, 2.711, 52.646, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.4, 1
1507755867.86, 3.276, 1.5, 3.881, 26.783, 0.8306754, 2.769, 52.647, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,28.4, 1
1507755877.87, 3.315, 1.5, 3.882, 26.783, 0.8306876, 2.705, 52.646, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.6,28.3, 1
1507755887.87, 3.277, 1.5, 3.883, 26.783, 0.8306725, 2.747, 52.646, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.5, 1
1507755897.87, 3.284, 1.5, 3.879, 26.783, 0.830638, 2.758, 52.646, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.7, 1
1507755907.87, 3.314, 1.5, 3.883, 26.783, 0.8306679, 2.708, 52.646, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,28.6, 1
1507755917.87, 3.27, 1.5, 3.881, 26.783, 0.8306308, 2.763, 52.646, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.5,28.6, 1
1507755927.88, 3.313, 1.5, 3.88, 26.783, 0.830636, 2.709, 52.646, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,28.8, 1
1507755937.88, 3.302, 1.5, 3.883, 26.784, 0.8306448, 2.719, 52.646, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.5,28.8, 1
1507755947.88, 3.282, 1.5, 3.88, 26.783, 0.8306282, 2.762, 52.644, 475.0, 475.0, 0.0, 4.1, 17.2,27.5,68.5,29.0, 1
1507755957.88, 3.32, 1.5, 3.882, 26.783, 0.8306317, 2.7, 52.645, 475.0, 475.0, 0.0, 4.1, 17.1,27.4,68.4,29.0, 1
1507755967.89, 3.271, 1.5, 3.883, 26.783, 0.8306341, 2.759, 52.645, 475.0, 475.0, 0.0, 4.1, 17.1,27.5,68.5,29.1, 1
