# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507755977.89, 3.292, 1.5, 3.88, 26.783, 0.8306466, 2.745, 52.645, 475.0, 475.0, 0.0, 4.1, 17.1,27.5,68.5,29.1, 1
1507755987.89, 3.305, 1.5, 3.883, 26.783, 0.83062, 2.715, 52.644, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.6,29.4, 1
1507755997.89, 3.27, 1.5, 3.88, 26.783, 0.8305911, 2.77, 52.644, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.5,29.4, 1
1507756007.89, 3.319, 1.5, 3.881, 26.784, 0.8306181, 2.701, 52.643, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.5,29.3, 1
1507756017.89, 3.291, 1.5, 3.883, 26.783, 0.8306265, 2.729, 52.645, 475.0, 475.0, 0.0, 4.1, 16.9,27.5,68.6,29.4, 1
1507756027.89, 3.289, 1.5, 3.88, 26.783, 0.8306008, 2.751, 52.644, 475.0, 475.0, 0.0, 4.1, 16.8,27.3,68.5,29.5, 1
1507756037.90, 3.32, 1.5, 3.883, 26.784, 0.8306235, 2.701, 52.646, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.6,29.4, 1
1507756047.90, 3.27, 1.5, 3.882, 26.783, 0.8306104, 2.768, 52.644, 475.0, 475.0, 0.0, 4.1, 16.9,27.3,68.5,29.4, 1
1507756057.90, 3.301, 1.5, 3.881, 26.783, 0.8306336, 2.731, 52.645, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.7,29.4, 1
1507756067.90, 3.295, 1.5, 3.884, 26.783, 0.8306272, 2.725, 52.645, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.6,29.4, 1
1507756077.90, 3.274, 1.5, 3.88, 26.783, 0.8306032, 2.771, 52.646, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.5,29.4, 1
1507756087.91, 3.322, 1.5, 3.882, 26.783, 0.8306372, 2.701, 52.646, 475.0, 475.0, 0.0, 4.1, 16.4,26.8,68.5,29.3, 1
1507756097.91, 3.28, 1.5, 3.882, 26.783, 0.8306288, 2.741, 52.647, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.6,29.2, 1
1507756107.92, 3.298, 1.5, 3.88, 26.783, 0.8306362, 2.737, 52.649, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.5,29.1, 1
1507756117.92, 3.316, 1.5, 3.883, 26.783, 0.8306203, 2.705, 52.646, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.5,29.2, 1
1507756127.92, 3.273, 1.5, 3.881, 26.783, 0.8305922, 2.772, 52.647, 475.0, 475.0, 0.0, 4.1, 16.0,26.4,68.6,29.2, 1
1507756137.92, 3.31, 1.5, 3.881, 26.783, 0.8306011, 2.716, 52.649, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.6,29.0, 1
1507756147.92, 3.283, 1.5, 3.883, 26.783, 0.8306022, 2.736, 52.648, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,29.1, 1
1507756157.93, 3.279, 1.5, 3.879, 26.783, 0.8305835, 2.767, 52.648, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.5,28.9, 1
1507756167.93, 3.319, 1.5, 3.882, 26.783, 0.8305827, 2.703, 52.649, 475.0, 475.0, 0.0, 4.1, 15.4,25.9,68.5,28.9, 1
1507756177.93, 3.273, 1.5, 3.882, 26.783, 0.8305741, 2.753, 52.649, 475.0, 475.0, 0.0, 4.1, 15.3,25.8,68.5,28.8, 1
1507756187.93, 3.307, 1.5, 3.88, 26.783, 0.8305771, 2.721, 52.65, 475.0, 475.0, 0.0, 4.1, 15.3,25.8,68.5,28.6, 1
1507756197.93, 3.309, 1.5, 3.883, 26.783, 0.8305945, 2.711, 52.65, 475.0, 475.0, 0.0, 4.1, 15.0,25.5,68.5,28.7, 1
1507756207.94, 3.277, 1.5, 3.88, 26.783, 0.8305789, 2.768, 52.649, 475.0, 475.0, 0.0, 4.1, 14.7,25.4,68.5,28.4, 1
1507756217.94, 3.316, 1.5, 3.881, 26.783, 0.8305968, 2.704, 52.649, 475.0, 475.0, 0.0, 4.1, 14.9,25.2,68.5,28.4, 1
1507756227.94, 3.274, 1.5, 3.883, 26.783, 0.8305487, 2.747, 52.65, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.6,28.3, 1
1507756237.94, 3.286, 1.5, 3.879, 26.783, 0.8305611, 2.757, 52.648, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.5,28.2, 1
1507756247.95, 3.312, 1.5, 3.882, 26.783, 0.8305734, 2.708, 52.647, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.4,28.1, 1
1507756257.95, 3.269, 1.5, 3.88, 26.783, 0.8305479, 2.763, 52.648, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.4,28.0, 1
1507756267.95, 3.314, 1.5, 3.88, 26.783, 0.8305209, 2.707, 52.647, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.5,28.0, 1
1507756277.95, 3.298, 1.5, 3.883, 26.783, 0.8305271, 2.719, 52.647, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.5,27.8, 1
1507756287.95, 3.282, 1.5, 3.879, 26.783, 0.8305434, 2.76, 52.646, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.4,27.8, 1
1507756297.96, 3.32, 1.5, 3.882, 26.783, 0.8305636, 2.699, 52.646, 475.0, 475.0, 0.0, 4.1, 14.7,25.1,68.5,27.8, 1
1507756307.96, 3.27, 1.5, 3.882, 26.783, 0.8305705, 2.759, 52.645, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.5,27.8, 1
1507756317.96, 3.293, 1.5, 3.879, 26.783, 0.8305747, 2.744, 52.644, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.5,27.7, 1
1507756327.96, 3.303, 1.5, 3.883, 26.783, 0.8305522, 2.716, 52.643, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,27.8, 1
1507756337.96, 3.271, 1.5, 3.879, 26.783, 0.830569, 2.77, 52.644, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,27.8, 1
1507756347.96, 3.32, 1.5, 3.88, 26.783, 0.8305372, 2.7, 52.641, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.5,27.9, 1
1507756357.96, 3.287, 1.5, 3.882, 26.783, 0.8305444, 2.729, 52.644, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.0, 1
1507756367.97, 3.291, 1.5, 3.879, 26.783, 0.8305493, 2.749, 52.642, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.1, 1
1507756377.97, 3.32, 1.5, 3.883, 26.783, 0.8305434, 2.701, 52.642, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,28.3, 1
1507756387.97, 3.27, 1.5, 3.881, 26.783, 0.8305296, 2.768, 52.643, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.5,28.3, 1
1507756397.97, 3.303, 1.5, 3.88, 26.783, 0.8305437, 2.729, 52.64, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,28.4, 1
1507756407.98, 3.292, 1.5, 3.883, 26.784, 0.830521, 2.725, 52.64, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.4,28.4, 1
1507756417.98, 3.275, 1.5, 3.879, 26.783, 0.8305571, 2.771, 52.642, 475.0, 475.0, 0.0, 4.1, 16.2,26.6,68.5,28.5, 1
1507756427.98, 3.321, 1.5, 3.881, 26.783, 0.8305552, 2.7, 52.641, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,28.6, 1
1507756437.98, 3.278, 1.5, 3.882, 26.783, 0.8305632, 2.741, 52.64, 475.0, 475.0, 0.0, 4.1, 16.1,26.6,68.4,28.6, 1
1507756447.99, 3.3, 1.5, 3.879, 26.783, 0.8305437, 2.736, 52.641, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.5,28.6, 1
1507756457.99, 3.315, 1.5, 3.883, 26.783, 0.8305316, 2.706, 52.64, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.5,28.6, 1
1507756467.99, 3.273, 1.5, 3.881, 26.783, 0.830553, 2.771, 52.64, 475.0, 475.0, 0.0, 4.1, 16.0,26.4,68.5,28.6, 1
1507756478.00, 3.312, 1.5, 3.881, 26.783, 0.8305327, 2.714, 52.64, 475.0, 475.0, 0.0, 4.1, 15.9,26.3,68.5,28.6, 1
1507756488.00, 3.281, 1.5, 3.883, 26.783, 0.8305384, 2.737, 52.64, 475.0, 475.0, 0.0, 4.1, 15.8,26.5,68.4,28.6, 1
1507756498.00, 3.281, 1.5, 3.879, 26.783, 0.8305145, 2.766, 52.641, 475.0, 475.0, 0.0, 4.1, 15.8,26.2,68.5,28.7, 1
1507756508.00, 3.318, 1.5, 3.882, 26.783, 0.830526, 2.704, 52.642, 475.0, 475.0, 0.0, 4.1, 15.7,26.3,68.5,28.6, 1
1507756518.01, 3.272, 1.5, 3.881, 26.783, 0.8305312, 2.754, 52.64, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.5, 1
1507756528.01, 3.308, 1.5, 3.879, 26.783, 0.830514, 2.719, 52.64, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.4,28.6, 1
1507756538.01, 3.307, 1.5, 3.883, 26.783, 0.8305343, 2.712, 52.642, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.5,28.5, 1
1507756548.01, 3.278, 1.5, 3.88, 26.783, 0.8305149, 2.768, 52.641, 475.0, 475.0, 0.0, 4.1, 16.0,26.3,68.5,28.6, 1
1507756558.01, 3.318, 1.5, 3.882, 26.783, 0.8305218, 2.704, 52.641, 475.0, 475.0, 0.0, 4.1, 16.3,26.3,68.4,28.6, 1
1507756568.02, 3.273, 1.5, 3.883, 26.783, 0.8305009, 2.749, 52.641, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.5, 1
1507756578.02, 3.288, 1.5, 3.879, 26.783, 0.8304979, 2.757, 52.642, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.6, 1
1507756588.02, 3.31, 1.5, 3.883, 26.784, 0.8304882, 2.709, 52.642, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,28.8, 1
1507756598.02, 3.27, 1.5, 3.88, 26.783, 0.8305354, 2.765, 52.64, 475.0, 475.0, 0.0, 4.1, 16.9,27.1,68.5,28.8, 1
1507756608.02, 3.316, 1.5, 3.88, 26.783, 0.8305127, 2.707, 52.642, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,28.9, 1
1507756618.03, 3.297, 1.5, 3.883, 26.783, 0.8305228, 2.721, 52.644, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.5,29.0, 1
1507756628.03, 3.285, 1.5, 3.879, 26.783, 0.830526, 2.76, 52.643, 475.0, 475.0, 0.0, 4.1, 17.2,27.4,68.5,29.1, 1
1507756638.04, 3.321, 1.5, 3.882, 26.783, 0.8305249, 2.7, 52.642, 475.0, 475.0, 0.0, 4.1, 17.3,27.6,68.5,29.1, 1
1507756648.04, 3.27, 1.5, 3.882, 26.783, 0.8305267, 2.761, 52.644, 475.0, 475.0, 0.0, 4.1, 17.2,27.5,68.5,29.1, 1
1507756658.04, 3.296, 1.5, 3.88, 26.783, 0.8305319, 2.743, 52.642, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.6,29.3, 1
1507756668.04, 3.3, 1.5, 3.883, 26.783, 0.830514, 2.717, 52.644, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.5,29.3, 1
1507756678.04, 3.271, 1.5, 3.879, 26.783, 0.8305327, 2.77, 52.646, 475.0, 475.0, 0.0, 4.1, 17.1,27.4,68.5,29.4, 1
1507756688.04, 3.32, 1.5, 3.881, 26.784, 0.8305184, 2.7, 52.644, 475.0, 475.0, 0.0, 4.1, 17.1,27.4,68.5,29.4, 1
1507756698.05, 3.285, 1.5, 3.882, 26.783, 0.8305186, 2.73, 52.644, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.6,29.4, 1
1507756708.05, 3.293, 1.5, 3.879, 26.783, 0.8305245, 2.748, 52.646, 475.0, 475.0, 0.0, 4.1, 16.9,27.3,68.7,29.5, 1
1507756718.05, 3.319, 1.5, 3.883, 26.783, 0.8305247, 2.701, 52.645, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.6,29.4, 1
1507756728.06, 3.27, 1.5, 3.881, 26.784, 0.8305277, 2.768, 52.644, 475.0, 475.0, 0.0, 4.1, 16.9,27.3,68.5,29.4, 1
1507756738.06, 3.304, 1.5, 3.88, 26.783, 0.8304949, 2.727, 52.644, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.5,29.5, 1
1507756748.06, 3.288, 1.5, 3.883, 26.783, 0.8305334, 2.725, 52.644, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.5,29.5, 1
1507756758.07, 3.276, 1.5, 3.879, 26.783, 0.830503, 2.77, 52.644, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.7,29.4, 1
1507756768.07, 3.32, 1.5, 3.881, 26.783, 0.8304749, 2.7, 52.643, 475.0, 475.0, 0.0, 4.1, 16.5,27.1,68.5,29.5, 1
1507756778.07, 3.275, 1.5, 3.881, 26.783, 0.8304667, 2.741, 52.643, 475.0, 475.0, 0.0, 4.1, 16.4,27.0,68.4,29.4, 1
1507756788.07, 3.301, 1.5, 3.879, 26.783, 0.8304931, 2.733, 52.643, 475.0, 475.0, 0.0, 4.1, 16.4,26.8,68.5,29.4, 1
1507756798.07, 3.313, 1.5, 3.882, 26.783, 0.8304958, 2.705, 52.642, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,29.2, 1
1507756808.08, 3.269, 1.5, 3.88, 26.783, 0.8304749, 2.771, 52.641, 475.0, 475.0, 0.0, 4.1, 16.2,26.6,68.6,29.3, 1
1507756818.08, 3.313, 1.5, 3.879, 26.783, 0.8304738, 2.712, 52.642, 475.0, 475.0, 0.0, 4.1, 16.1,26.6,68.7,29.2, 1
1507756828.08, 3.301, 1.5, 3.882, 26.783, 0.8304735, 2.737, 52.642, 475.0, 475.0, 0.0, 4.1, 15.7,26.5,68.5,29.1, 1
1507756838.08, 3.281, 1.5, 3.879, 26.783, 0.830471, 2.764, 52.64, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.6,29.1, 1
1507756848.08, 3.32, 1.5, 3.882, 26.783, 0.8304414, 2.703, 52.641, 475.0, 475.0, 0.0, 4.1, 15.6,26.2,68.7,28.9, 1
1507756858.09, 3.27, 1.5, 3.882, 26.784, 0.8304567, 2.754, 52.641, 475.0, 475.0, 0.0, 4.1, 15.5,25.9,68.6,28.9, 1
1507756868.09, 3.292, 1.5, 3.879, 26.783, 0.8304458, 2.718, 52.64, 475.0, 475.0, 0.0, 4.1, 15.1,25.8,68.7,28.8, 1
1507756878.09, 3.304, 1.5, 3.882, 26.783, 0.8304242, 2.712, 52.639, 475.0, 475.0, 0.0, 4.1, 15.0,25.6,68.6,28.7, 1
1507756888.09, 3.27, 1.5, 3.879, 26.783, 0.8303829, 2.767, 52.64, 475.0, 475.0, 0.0, 4.1, 14.7,25.5,68.6,28.7, 1
1507756898.09, 3.319, 1.5, 3.88, 26.783, 0.8304157, 2.703, 52.639, 475.0, 475.0, 0.0, 4.1, 14.5,25.4,68.5,28.6, 1
1507756908.09, 3.289, 1.5, 3.882, 26.783, 0.8303985, 2.749, 52.64, 475.0, 475.0, 0.0, 4.1, 14.4,25.2,68.5,28.5, 1
1507756918.10, 3.289, 1.5, 3.879, 26.783, 0.8304194, 2.754, 52.639, 475.0, 475.0, 0.0, 4.1, 14.3,25.0,68.5,28.3, 1
1507756928.10, 3.32, 1.5, 3.882, 26.783, 0.8303923, 2.709, 52.64, 475.0, 475.0, 0.0, 4.1, 14.3,24.9,68.5,28.2, 1
1507756938.10, 3.269, 1.5, 3.881, 26.784, 0.8304091, 2.764, 52.642, 475.0, 475.0, 0.0, 4.1, 14.1,24.8,68.5,28.1, 1
1507756948.10, 3.301, 1.5, 3.88, 26.783, 0.8304179, 2.706, 52.638, 475.0, 475.0, 0.0, 4.1, 14.1,24.7,68.4,28.0, 1
1507756958.11, 3.293, 1.5, 3.882, 26.783, 0.8304166, 2.72, 52.64, 475.0, 475.0, 0.0, 4.1, 14.2,24.7,68.5,27.9, 1
1507756968.11, 3.273, 1.5, 3.879, 26.783, 0.8304103, 2.759, 52.64, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.5,27.7, 1
1507756978.11, 3.32, 1.5, 3.881, 26.783, 0.8304166, 2.699, 52.64, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.5,27.8, 1
1507756988.11, 3.279, 1.5, 3.881, 26.783, 0.8304072, 2.761, 52.638, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.4,27.7, 1
1507756998.11, 3.297, 1.5, 3.879, 26.783, 0.8304048, 2.741, 52.636, 475.0, 475.0, 0.0, 4.1, 15.0,25.1,68.5,27.6, 1
1507757008.12, 3.316, 1.5, 3.882, 26.783, 0.8304174, 2.717, 52.638, 475.0, 475.0, 0.0, 4.1, 15.4,25.5,68.5,27.6, 1
1507757018.12, 3.272, 1.5, 3.88, 26.783, 0.8304034, 2.77, 52.637, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,27.7, 1
1507757028.12, 3.309, 1.5, 3.88, 26.783, 0.8303708, 2.699, 52.638, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,27.8, 1
1507757038.12, 3.283, 1.5, 3.883, 26.784, 0.8303882, 2.731, 52.636, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.6,27.8, 1
1507757048.12, 3.279, 1.5, 3.879, 26.784, 0.8304051, 2.747, 52.636, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,27.9, 1
1507757058.12, 3.317, 1.5, 3.881, 26.783, 0.8304134, 2.701, 52.637, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,28.1, 1
1507757068.12, 3.272, 1.5, 3.88, 26.783, 0.8303673, 2.768, 52.635, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.5,28.1, 1
1507757078.13, 3.306, 1.5, 3.879, 26.783, 0.8303757, 2.726, 52.636, 475.0, 475.0, 0.0, 4.1, 16.5,27.0,68.5,28.3, 1
1507757088.13, 3.308, 1.5, 3.882, 26.783, 0.8304114, 2.726, 52.636, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,28.4, 1
1507757098.13, 3.277, 1.5, 3.879, 26.783, 0.8304083, 2.769, 52.635, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.4, 1
1507757108.13, 3.316, 1.5, 3.881, 26.783, 0.8303954, 2.699, 52.635, 475.0, 475.0, 0.0, 4.1, 16.2,26.6,68.5,28.5, 1
1507757118.13, 3.273, 1.5, 3.882, 26.784, 0.8304036, 2.742, 52.634, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.4,28.7, 1
1507757128.14, 3.285, 1.5, 3.878, 26.783, 0.8303989, 2.732, 52.634, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.4,28.7, 1
1507757138.14, 3.311, 1.5, 3.882, 26.783, 0.8304021, 2.706, 52.634, 475.0, 475.0, 0.0, 4.1, 15.8,26.4,68.5,28.6, 1
1507757148.14, 3.269, 1.5, 3.88, 26.783, 0.8304214, 2.771, 52.634, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.4,28.6, 1
1507757158.14, 3.315, 1.5, 3.879, 26.783, 0.8304288, 2.711, 52.635, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.4,28.7, 1
1507757168.14, 3.298, 1.5, 3.882, 26.783, 0.8304362, 2.738, 52.633, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.5,28.5, 1
1507757178.15, 3.284, 1.5, 3.879, 26.783, 0.8304013, 2.764, 52.634, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.4, 1
1507757188.15, 3.32, 1.5, 3.882, 26.783, 0.8303724, 2.704, 52.634, 475.0, 475.0, 0.0, 4.1, 15.6,26.0,68.5,28.4, 1
1507757198.15, 3.27, 1.5, 3.882, 26.783, 0.830395, 2.755, 52.635, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.6,28.6, 1
1507757208.15, 3.294, 1.5, 3.879, 26.783, 0.8303691, 2.716, 52.634, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.5, 1
1507757218.15, 3.302, 1.5, 3.882, 26.783, 0.8304046, 2.712, 52.632, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.5, 1
1507757228.16, 3.27, 1.5, 3.879, 26.783, 0.8303858, 2.766, 52.634, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.4, 1
1507757238.16, 3.32, 1.5, 3.88, 26.783, 0.8303882, 2.702, 52.633, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.4,28.4, 1
1507757248.16, 3.287, 1.5, 3.882, 26.783, 0.8304085, 2.75, 52.634, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,28.6, 1
1507757258.16, 3.291, 1.5, 3.879, 26.783, 0.8304132, 2.754, 52.634, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,28.6, 1
1507757268.16, 3.319, 1.5, 3.882, 26.783, 0.8303863, 2.709, 52.635, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,28.6, 1
1507757278.17, 3.27, 1.5, 3.881, 26.783, 0.8304024, 2.765, 52.634, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.4,28.6, 1
1507757288.17, 3.302, 1.5, 3.879, 26.783, 0.8303836, 2.705, 52.635, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.6,28.7, 1
1507757298.17, 3.29, 1.5, 3.882, 26.783, 0.8303872, 2.72, 52.634, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,28.9, 1
1507757308.17, 3.274, 1.5, 3.878, 26.783, 0.8303751, 2.758, 52.635, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.5,28.9, 1
1507757318.17, 3.32, 1.5, 3.88, 26.783, 0.8303905, 2.699, 52.634, 475.0, 475.0, 0.0, 4.1, 17.1,27.4,68.5,29.1, 1
1507757328.17, 3.277, 1.5, 3.881, 26.783, 0.8303895, 2.761, 52.632, 475.0, 475.0, 0.0, 4.1, 17.1,27.4,68.5,29.1, 1
1507757338.17, 3.299, 1.5, 3.878, 26.783, 0.8303815, 2.74, 52.632, 475.0, 475.0, 0.0, 4.1, 17.1,27.4,68.5,29.2, 1
1507757348.18, 3.314, 1.5, 3.882, 26.783, 0.8303888, 2.718, 52.632, 475.0, 475.0, 0.0, 4.1, 17.1,27.5,68.5,29.3, 1
1507757358.18, 3.273, 1.5, 3.88, 26.783, 0.8303692, 2.771, 52.634, 475.0, 475.0, 0.0, 4.1, 17.1,27.4,68.6,29.2, 1
1507757368.18, 3.311, 1.5, 3.88, 26.783, 0.8303525, 2.7, 52.632, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.5,29.4, 1
1507757378.18, 3.28, 1.5, 3.882, 26.783, 0.830355, 2.732, 52.633, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.5,29.4, 1
1507757388.19, 3.28, 1.5, 3.878, 26.783, 0.8303537, 2.745, 52.634, 475.0, 475.0, 0.0, 4.1, 16.9,27.3,68.5,29.4, 1
1507757398.19, 3.316, 1.5, 3.881, 26.783, 0.8303515, 2.7, 52.633, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.5,29.3, 1
1507757408.19, 3.27, 1.5, 3.88, 26.783, 0.8303811, 2.769, 52.636, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.6,29.4, 1
1507757418.19, 3.308, 1.5, 3.879, 26.784, 0.8303796, 2.724, 52.634, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,29.4, 1
1507757428.19, 3.306, 1.5, 3.882, 26.783, 0.8303815, 2.727, 52.635, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.5,29.4, 1
1507757438.19, 3.278, 1.5, 3.879, 26.783, 0.8303716, 2.769, 52.634, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.6,29.5, 1
1507757448.19, 3.318, 1.5, 3.881, 26.783, 0.8304002, 2.7, 52.634, 475.0, 475.0, 0.0, 4.1, 16.5,27.0,68.7,29.4, 1
1507757458.20, 3.272, 1.5, 3.882, 26.783, 0.8303938, 2.743, 52.634, 475.0, 475.0, 0.0, 4.1, 16.5,27.0,68.7,29.4, 1
1507757468.20, 3.287, 1.5, 3.878, 26.783, 0.8303966, 2.73, 52.634, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.7,29.4, 1
1507757478.20, 3.309, 1.5, 3.881, 26.783, 0.8303811, 2.706, 52.634, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.6,29.2, 1
1507757488.20, 3.269, 1.5, 3.879, 26.783, 0.8303858, 2.77, 52.634, 475.0, 475.0, 0.0, 4.1, 16.4,26.8,68.6,29.2, 1
1507757498.21, 3.315, 1.5, 3.879, 26.783, 0.8303798, 2.71, 52.634, 475.0, 475.0, 0.0, 4.1, 16.3,26.6,68.6,29.1, 1
1507757508.21, 3.295, 1.5, 3.881, 26.783, 0.8303652, 2.738, 52.632, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.7,29.2, 1
1507757518.21, 3.284, 1.5, 3.878, 26.783, 0.8303692, 2.762, 52.634, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.7,29.1, 1
1507757528.21, 3.32, 1.5, 3.881, 26.783, 0.8303724, 2.703, 52.634, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,29.1, 1
1507757538.22, 3.269, 1.5, 3.881, 26.783, 0.8303647, 2.755, 52.634, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.6,29.1, 1
1507757548.22, 3.296, 1.5, 3.879, 26.783, 0.8303591, 2.715, 52.632, 475.0, 475.0, 0.0, 4.1, 15.6,26.0,68.6,28.9, 1
1507757558.22, 3.299, 1.5, 3.882, 26.783, 0.8303456, 2.712, 52.634, 475.0, 475.0, 0.0, 4.1, 15.3,25.9,68.7,28.8, 1
1507757568.23, 3.271, 1.5, 3.878, 26.783, 0.8303519, 2.766, 52.634, 475.0, 475.0, 0.0, 4.1, 15.0,25.6,68.7,28.9, 1
1507757578.23, 3.32, 1.5, 3.88, 26.784, 0.8303519, 2.701, 52.632, 475.0, 475.0, 0.0, 4.1, 15.0,25.5,68.7,28.7, 1
1507757588.23, 3.284, 1.5, 3.881, 26.783, 0.8303161, 2.751, 52.635, 475.0, 475.0, 0.0, 4.1, 14.9,25.4,68.6,28.6, 1
1507757598.23, 3.293, 1.5, 3.878, 26.783, 0.8303321, 2.752, 52.634, 475.0, 475.0, 0.0, 4.1, 14.6,25.3,68.6,28.4, 1
1507757608.23, 3.318, 1.5, 3.882, 26.783, 0.8303349, 2.71, 52.634, 475.0, 475.0, 0.0, 4.1, 14.5,25.1,68.6,28.4, 1
1507757618.23, 3.27, 1.5, 3.88, 26.783, 0.8303412, 2.765, 52.634, 475.0, 475.0, 0.0, 4.1, 14.5,25.1,68.5,28.1, 1
1507757628.24, 3.304, 1.5, 3.879, 26.783, 0.8303685, 2.704, 52.632, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.6,28.1, 1
1507757638.24, 3.288, 1.5, 3.882, 26.783, 0.830391, 2.721, 52.634, 475.0, 475.0, 0.0, 4.1, 14.4,25.1,68.5,28.0, 1
1507757648.24, 3.276, 1.5, 3.878, 26.783, 0.8303811, 2.757, 52.634, 475.0, 475.0, 0.0, 4.1, 14.3,25.0,68.5,28.1, 1
1507757658.24, 3.32, 1.5, 3.88, 26.783, 0.8303874, 2.699, 52.633, 475.0, 475.0, 0.0, 4.1, 14.3,25.0,68.5,27.9, 1
1507757668.24, 3.275, 1.5, 3.881, 26.783, 0.8303601, 2.762, 52.633, 475.0, 475.0, 0.0, 4.1, 14.5,24.9,68.5,28.0, 1
1507757678.25, 3.301, 1.5, 3.878, 26.783, 0.8303796, 2.739, 52.634, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.5,27.8, 1
1507757688.25, 3.312, 1.5, 3.882, 26.783, 0.8303599, 2.718, 52.632, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.5,27.7, 1
1507757698.25, 3.274, 1.5, 3.879, 26.783, 0.83033, 2.77, 52.633, 475.0, 475.0, 0.0, 4.1, 15.1,25.2,68.6,27.7, 1
1507757708.26, 3.313, 1.5, 3.88, 26.783, 0.830307, 2.717, 52.632, 475.0, 475.0, 0.0, 4.1, 15.5,25.5,68.5,27.6, 1
1507757718.26, 3.277, 1.5, 3.882, 26.783, 0.8303425, 2.732, 52.632, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.5,27.8, 1
1507757728.26, 3.281, 1.5, 3.878, 26.783, 0.8303425, 2.766, 52.631, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,27.8, 1
1507757738.26, 3.314, 1.5, 3.881, 26.783, 0.8303104, 2.701, 52.631, 475.0, 475.0, 0.0, 4.1, 16.3,26.3,68.5,28.0, 1
1507757748.26, 3.269, 1.5, 3.879, 26.783, 0.8302967, 2.749, 52.63, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.0, 1
1507757758.27, 3.31, 1.5, 3.878, 26.783, 0.8303123, 2.723, 52.629, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,28.1, 1
1507757768.27, 3.303, 1.5, 3.882, 26.783, 0.8303253, 2.708, 52.63, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.1, 1
1507757778.27, 3.279, 1.5, 3.878, 26.783, 0.8303417, 2.768, 52.629, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.3, 1
1507757788.27, 3.319, 1.5, 3.881, 26.783, 0.8303085, 2.705, 52.629, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.6,28.4, 1
1507757798.27, 3.271, 1.5, 3.881, 26.783, 0.8303464, 2.744, 52.629, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.6,28.4, 1
1507757808.27, 3.289, 1.5, 3.878, 26.783, 0.8303466, 2.758, 52.628, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,28.6, 1
1507757818.27, 3.307, 1.5, 3.881, 26.783, 0.8303251, 2.706, 52.628, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,28.5, 1
1507757828.28, 3.27, 1.5, 3.879, 26.783, 0.8303365, 2.761, 52.629, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,28.6, 1
1507757838.28, 3.318, 1.5, 3.879, 26.783, 0.8303376, 2.71, 52.629, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.4,28.6, 1
1507757848.28, 3.293, 1.5, 3.882, 26.783, 0.8303509, 2.717, 52.628, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.5,28.6, 1
1507757858.28, 3.287, 1.5, 3.879, 26.783, 0.8303368, 2.763, 52.63, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.7,28.5, 1
1507757868.28, 3.321, 1.5, 3.882, 26.784, 0.8303637, 2.7, 52.63, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.4,28.6, 1
1507757878.28, 3.27, 1.5, 3.881, 26.783, 0.8303729, 2.757, 52.63, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.5, 1
1507757888.29, 3.298, 1.5, 3.879, 26.783, 0.8303579, 2.747, 52.628, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.5,28.4, 1
1507757898.29, 3.297, 1.5, 3.882, 26.783, 0.8303665, 2.714, 52.632, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.6,28.5, 1
1507757908.29, 3.272, 1.5, 3.878, 26.783, 0.8303413, 2.768, 52.631, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.5,28.4, 1
1507757918.29, 3.321, 1.5, 3.88, 26.783, 0.8303353, 2.701, 52.63, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.5,28.4, 1
1507757928.29, 3.282, 1.5, 3.881, 26.783, 0.8303256, 2.727, 52.63, 475.0, 475.0, 0.0, 4.1, 16.0,26.4,68.6,28.5, 1
1507757938.29, 3.295, 1.5, 3.878, 26.783, 0.8303153, 2.752, 52.63, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.5, 1
1507757948.30, 3.317, 1.5, 3.882, 26.783, 0.8302899, 2.7, 52.632, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,28.6, 1
1507757958.30, 3.271, 1.5, 3.88, 26.783, 0.830322, 2.766, 52.632, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.5,28.7, 1
1507757968.30, 3.307, 1.5, 3.879, 26.783, 0.8303225, 2.732, 52.632, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,28.7, 1
1507757978.30, 3.285, 1.5, 3.882, 26.783, 0.8302915, 2.722, 52.631, 475.0, 475.0, 0.0, 4.1, 16.9,27.1,68.5,28.7, 1
1507757988.30, 3.277, 1.5, 3.878, 26.783, 0.8302886, 2.77, 52.63, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,28.9, 1
1507757998.31, 3.319, 1.5, 3.88, 26.783, 0.830297, 2.699, 52.632, 475.0, 475.0, 0.0, 4.1, 17.2,27.3,68.6,28.9, 1
1507758008.31, 3.273, 1.5, 3.88, 26.783, 0.8303335, 2.738, 52.631, 475.0, 475.0, 0.0, 4.1, 17.1,27.4,68.5,28.9, 1
1507758018.31, 3.304, 1.5, 3.878, 26.783, 0.8303232, 2.737, 52.631, 475.0, 475.0, 0.0, 4.1, 17.1,27.4,68.5,29.0, 1
1507758028.31, 3.311, 1.5, 3.882, 26.783, 0.8302999, 2.703, 52.632, 475.0, 475.0, 0.0, 4.1, 17.2,27.3,68.6,29.2, 1
1507758038.31, 3.275, 1.5, 3.879, 26.784, 0.8302904, 2.77, 52.63, 475.0, 475.0, 0.0, 4.1, 17.1,27.4,68.5,29.2, 1
1507758048.32, 3.315, 1.5, 3.88, 26.783, 0.8302822, 2.717, 52.631, 475.0, 475.0, 0.0, 4.1, 17.1,27.5,68.5,29.2, 1
1507758058.32, 3.276, 1.5, 3.882, 26.783, 0.8302897, 2.734, 52.631, 475.0, 475.0, 0.0, 4.1, 17.2,27.4,68.5,29.3, 1
1507758068.32, 3.284, 1.5, 3.878, 26.783, 0.830261, 2.767, 52.63, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.5,29.3, 1
1507758078.32, 3.314, 1.5, 3.881, 26.783, 0.8302556, 2.702, 52.631, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.7,29.4, 1
1507758088.33, 3.27, 1.5, 3.879, 26.783, 0.8302808, 2.75, 52.631, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,29.3, 1
1507758098.33, 3.312, 1.5, 3.879, 26.783, 0.8302737, 2.722, 52.634, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.7,29.5, 1
1507758108.33, 3.301, 1.5, 3.882, 26.783, 0.8303001, 2.71, 52.632, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.6,29.4, 1
1507758118.33, 3.281, 1.5, 3.879, 26.783, 0.8303063, 2.769, 52.632, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.7,29.4, 1
1507758128.33, 3.319, 1.5, 3.881, 26.783, 0.8303036, 2.704, 52.632, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.6,29.3, 1
1507758138.33, 3.27, 1.5, 3.881, 26.783, 0.8302812, 2.745, 52.632, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,29.4, 1
1507758148.33, 3.291, 1.5, 3.878, 26.784, 0.8302259, 2.758, 52.631, 475.0, 475.0, 0.0, 4.1, 16.5,27.0,68.7,29.2, 1
1507758158.34, 3.304, 1.5, 3.881, 26.783, 0.8302524, 2.707, 52.632, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.7,29.3, 1
1507758168.34, 3.27, 1.5, 3.879, 26.783, 0.8302862, 2.761, 52.63, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.6,29.2, 1
1507758178.34, 3.318, 1.5, 3.879, 26.783, 0.8302578, 2.709, 52.63, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.7,29.2, 1
1507758188.34, 3.29, 1.5, 3.881, 26.783, 0.8302864, 2.717, 52.632, 475.0, 475.0, 0.0, 4.1, 16.1,26.6,68.7,29.3, 1
1507758198.35, 3.288, 1.5, 3.878, 26.783, 0.8302765, 2.761, 52.63, 475.0, 475.0, 0.0, 4.1, 16.0,26.5,68.7,29.1, 1
1507758208.35, 3.32, 1.5, 3.881, 26.783, 0.8302833, 2.7, 52.63, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.7,29.1, 1
1507758218.35, 3.269, 1.5, 3.88, 26.783, 0.8302734, 2.757, 52.631, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.6,29.1, 1
1507758228.35, 3.3, 1.5, 3.879, 26.783, 0.830264, 2.745, 52.63, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.6,28.9, 1
1507758238.35, 3.294, 1.5, 3.882, 26.783, 0.8302656, 2.714, 52.63, 475.0, 475.0, 0.0, 4.1, 15.3,25.9,68.7,28.8, 1
1507758248.35, 3.273, 1.5, 3.878, 26.783, 0.830276, 2.768, 52.631, 475.0, 475.0, 0.0, 4.1, 15.1,25.7,68.7,28.8, 1
1507758258.36, 3.32, 1.5, 3.88, 26.783, 0.8302948, 2.7, 52.629, 475.0, 475.0, 0.0, 4.1, 15.0,25.7,68.7,28.7, 1
1507758268.36, 3.279, 1.5, 3.88, 26.783, 0.830287, 2.727, 52.63, 475.0, 475.0, 0.0, 4.1, 14.8,25.4,68.5,28.6, 1
1507758278.36, 3.296, 1.5, 3.878, 26.783, 0.8302716, 2.75, 52.63, 475.0, 475.0, 0.0, 4.1, 14.7,25.3,68.6,28.5, 1
1507758288.36, 3.315, 1.5, 3.881, 26.783, 0.8302818, 2.699, 52.629, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.6,28.4, 1
1507758298.36, 3.271, 1.5, 3.879, 26.783, 0.8302703, 2.766, 52.628, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.5,28.3, 1
1507758308.37, 3.308, 1.5, 3.879, 26.783, 0.8302646, 2.73, 52.63, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.5,28.2, 1
1507758318.37, 3.283, 1.5, 3.882, 26.783, 0.8303074, 2.723, 52.63, 475.0, 475.0, 0.0, 4.1, 14.4,25.0,68.5,28.1, 1
1507758328.37, 3.278, 1.5, 3.878, 26.783, 0.83028, 2.77, 52.629, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.6,28.0, 1
1507758338.37, 3.318, 1.5, 3.88, 26.783, 0.8303007, 2.699, 52.632, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.5,28.0, 1
1507758348.37, 3.272, 1.5, 3.88, 26.784, 0.8302573, 2.739, 52.63, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.5,27.8, 1
1507758358.37, 3.306, 1.5, 3.878, 26.783, 0.8302562, 2.736, 52.63, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.5,27.8, 1
1507758368.37, 3.308, 1.5, 3.882, 26.783, 0.8302632, 2.704, 52.629, 475.0, 475.0, 0.0, 4.1, 14.8,25.3,68.5,27.8, 1
1507758378.38, 3.276, 1.5, 3.879, 26.783, 0.8302796, 2.77, 52.63, 475.0, 475.0, 0.0, 4.1, 15.1,25.3,68.4,27.7, 1
1507758388.38, 3.316, 1.5, 3.88, 26.783, 0.8302361, 2.715, 52.63, 475.0, 475.0, 0.0, 4.1, 15.3,25.8,68.5,27.8, 1
1507758398.38, 3.274, 1.5, 3.881, 26.783, 0.8302343, 2.734, 52.631, 475.0, 475.0, 0.0, 4.1, 15.8,26.0,68.5,27.8, 1
1507758408.38, 3.285, 1.5, 3.878, 26.783, 0.8302341, 2.766, 52.629, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,27.8, 1
1507758418.39, 3.311, 1.5, 3.881, 26.783, 0.8302458, 2.702, 52.63, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.5,28.1, 1
1507758428.39, 3.269, 1.5, 3.879, 26.783, 0.8302716, 2.751, 52.628, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.5,28.1, 1
1507758438.39, 3.313, 1.5, 3.878, 26.783, 0.8302581, 2.72, 52.628, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.1, 1
1507758448.39, 3.298, 1.5, 3.881, 26.783, 0.8302599, 2.71, 52.63, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.4,28.3, 1
1507758458.39, 3.283, 1.5, 3.878, 26.783, 0.8302602, 2.768, 52.628, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.5,28.4, 1
1507758468.39, 3.32, 1.5, 3.881, 26.783, 0.830264, 2.704, 52.629, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,28.4, 1
1507758478.39, 3.27, 1.5, 3.881, 26.783, 0.8302372, 2.747, 52.629, 475.0, 475.0, 0.0, 4.1, 16.4,26.8,68.5,28.6, 1
1507758488.40, 3.294, 1.5, 3.878, 26.783, 0.8302867, 2.758, 52.628, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.6,28.6, 1
1507758498.40, 3.302, 1.5, 3.881, 26.783, 0.8302794, 2.708, 52.628, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,28.6, 1
1507758508.41, 3.27, 1.5, 3.878, 26.783, 0.8302573, 2.762, 52.628, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.5,28.7, 1
1507758518.41, 3.319, 1.5, 3.879, 26.783, 0.8302502, 2.707, 52.629, 475.0, 475.0, 0.0, 4.1, 16.0,26.5,68.6,28.7, 1
1507758528.41, 3.287, 1.5, 3.881, 26.783, 0.8302474, 2.718, 52.627, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.5,28.6, 1
1507758538.41, 3.29, 1.5, 3.878, 26.783, 0.830229, 2.761, 52.629, 475.0, 475.0, 0.0, 4.1, 15.9,26.3,68.6,28.7, 1
1507758548.41, 3.319, 1.5, 3.881, 26.783, 0.8302113, 2.699, 52.63, 475.0, 475.0, 0.0, 4.1, 15.8,26.2,68.6,28.6, 1
1507758558.42, 3.269, 1.5, 3.88, 26.783, 0.8302243, 2.758, 52.63, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.6,28.7, 1
1507758568.42, 3.302, 1.5, 3.879, 26.783, 0.8302423, 2.744, 52.63, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.5,28.6, 1
1507758578.42, 3.291, 1.5, 3.881, 26.783, 0.8302698, 2.714, 52.628, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.6, 1
1507758588.42, 3.273, 1.5, 3.878, 26.783, 0.8302815, 2.768, 52.628, 475.0, 475.0, 0.0, 4.1, 15.8,26.2,68.6,28.5, 1
1507758598.43, 3.32, 1.5, 3.879, 26.783, 0.8302647, 2.699, 52.628, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.5,28.6, 1
1507758608.43, 3.277, 1.5, 3.88, 26.783, 0.8302806, 2.727, 52.628, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.5,28.6, 1
1507758618.43, 3.298, 1.5, 3.877, 26.783, 0.8302483, 2.748, 52.626, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.4,28.6, 1
1507758628.43, 3.314, 1.5, 3.881, 26.783, 0.8302515, 2.699, 52.627, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.5,28.6, 1
1507758638.43, 3.272, 1.5, 3.879, 26.783, 0.8302486, 2.766, 52.627, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.7, 1
1507758648.43, 3.31, 1.5, 3.879, 26.783, 0.8302144, 2.728, 52.627, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.6,28.7, 1
1507758658.44, 3.303, 1.5, 3.881, 26.783, 0.8302503, 2.724, 52.626, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.7, 1
1507758668.44, 3.279, 1.5, 3.878, 26.783, 0.83023, 2.77, 52.628, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,28.8, 1
1507758678.44, 3.319, 1.5, 3.88, 26.783, 0.830206, 2.699, 52.626, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.6,28.9, 1
1507758688.44, 3.271, 1.5, 3.881, 26.783, 0.830252, 2.739, 52.626, 475.0, 475.0, 0.0, 4.1, 17.2,27.3,68.5,29.0, 1
1507758698.44, 3.29, 1.5, 3.878, 26.783, 0.8302474, 2.735, 52.625, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.6,29.1, 1
1507758708.45, 3.306, 1.5, 3.881, 26.783, 0.8302618, 2.704, 52.626, 475.0, 475.0, 0.0, 4.1, 17.3,27.3,68.5,29.1, 1
1507758718.45, 3.269, 1.5, 3.878, 26.783, 0.8302358, 2.77, 52.626, 475.0, 475.0, 0.0, 4.1, 17.2,27.4,68.5,29.2, 1
1507758728.45, 3.317, 1.5, 3.878, 26.784, 0.8302024, 2.713, 52.626, 475.0, 475.0, 0.0, 4.1, 17.0,27.4,68.6,29.3, 1
1507758738.45, 3.291, 1.5, 3.881, 26.783, 0.8302067, 2.735, 52.626, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.7,29.3, 1
1507758748.46, 3.287, 1.5, 3.878, 26.783, 0.8302185, 2.765, 52.624, 475.0, 475.0, 0.0, 4.1, 17.1,27.4,68.6,29.3, 1
1507758758.46, 3.32, 1.5, 3.881, 26.783, 0.8302165, 2.701, 52.624, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.6,29.2, 1
1507758768.47, 3.268, 1.5, 3.88, 26.783, 0.8302397, 2.751, 52.625, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.6,29.5, 1
1507758778.47, 3.298, 1.5, 3.878, 26.783, 0.8302192, 2.719, 52.625, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.6,29.4, 1
1507758788.47, 3.296, 1.5, 3.881, 26.783, 0.8302216, 2.71, 52.625, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.7,29.4, 1
1507758798.47, 3.272, 1.5, 3.878, 26.783, 0.8302126, 2.767, 52.624, 475.0, 475.0, 0.0, 4.1, 16.9,27.3,68.7,29.4, 1
1507758808.47, 3.32, 1.5, 3.879, 26.783, 0.8302116, 2.703, 52.624, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.6,29.4, 1
1507758818.48, 3.281, 1.5, 3.88, 26.783, 0.8302155, 2.747, 52.624, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.7,29.4, 1
1507758828.48, 3.295, 1.5, 3.877, 26.783, 0.8301986, 2.756, 52.626, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.6,29.4, 1
1507758838.48, 3.317, 1.5, 3.881, 26.783, 0.8301663, 2.708, 52.624, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.7,29.2, 1
1507758848.49, 3.271, 1.5, 3.879, 26.783, 0.8301949, 2.763, 52.624, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.6,29.4, 1
1507758858.49, 3.307, 1.5, 3.879, 26.783, 0.8302282, 2.707, 52.625, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.6,29.4, 1
1507758868.49, 3.285, 1.5, 3.881, 26.783, 0.830228, 2.719, 52.626, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.6,29.2, 1
1507758878.50, 3.277, 1.5, 3.877, 26.783, 0.8302361, 2.76, 52.624, 475.0, 475.0, 0.0, 4.1, 16.4,26.9,68.7,29.3, 1
1507758888.50, 3.318, 1.5, 3.88, 26.783, 0.8302136, 2.699, 52.625, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.7,29.1, 1
1507758898.50, 3.273, 1.5, 3.88, 26.783, 0.8301952, 2.759, 52.625, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.6,29.3, 1
1507758908.50, 3.304, 1.5, 3.877, 26.783, 0.8301876, 2.743, 52.626, 475.0, 475.0, 0.0, 4.1, 16.0,26.5,68.6,29.1, 1
1507758918.50, 3.31, 1.5, 3.881, 26.783, 0.8301952, 2.715, 52.626, 475.0, 475.0, 0.0, 4.1, 15.8,26.3,68.7,29.1, 1
1507758928.50, 3.275, 1.5, 3.879, 26.783, 0.830226, 2.769, 52.625, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.6,29.1, 1
1507758938.51, 3.315, 1.5, 3.88, 26.783, 0.8302375, 2.7, 52.627, 475.0, 475.0, 0.0, 4.1, 15.4,25.9,68.7,29.0, 1
1507758948.51, 3.275, 1.5, 3.881, 26.783, 0.8302265, 2.729, 52.628, 475.0, 475.0, 0.0, 4.1, 15.2,25.8,68.7,28.9, 1
1507758958.51, 3.283, 1.5, 3.877, 26.783, 0.8302292, 2.748, 52.626, 475.0, 475.0, 0.0, 4.1, 15.0,25.5,68.6,28.8, 1
1507758968.51, 3.312, 1.5, 3.88, 26.782, 0.8302079, 2.699, 52.626, 475.0, 475.0, 0.0, 4.1, 14.7,25.4,68.6,28.7, 1
1507758978.51, 3.269, 1.5, 3.879, 26.783, 0.8302214, 2.767, 52.625, 475.0, 475.0, 0.0, 4.1, 14.5,25.1,68.5,28.5, 1
1507758988.51, 3.312, 1.5, 3.878, 26.783, 0.8302312, 2.727, 52.625, 475.0, 475.0, 0.0, 4.1, 14.3,25.0,68.6,28.4, 1
1507758998.52, 3.3, 1.5, 3.881, 26.783, 0.8302095, 2.724, 52.624, 475.0, 475.0, 0.0, 4.1, 14.1,24.7,68.6,28.2, 1
1507759008.52, 3.281, 1.5, 3.878, 26.783, 0.8302202, 2.769, 52.626, 475.0, 475.0, 0.0, 4.1, 13.9,24.5,68.7,28.1, 1
1507759018.52, 3.319, 1.5, 3.88, 26.783, 0.8301854, 2.699, 52.625, 475.0, 475.0, 0.0, 4.1, 14.0,24.4,68.6,27.9, 1
1507759028.52, 3.269, 1.5, 3.88, 26.783, 0.8302024, 2.74, 52.625, 475.0, 475.0, 0.0, 4.1, 13.9,24.4,68.5,27.9, 1
1507759038.52, 3.291, 1.5, 3.878, 26.783, 0.8301888, 2.733, 52.625, 475.0, 475.0, 0.0, 4.1, 14.0,24.5,68.7,27.7, 1
1507759048.52, 3.303, 1.5, 3.881, 26.783, 0.8301903, 2.704, 52.625, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.5,27.5, 1
1507759058.52, 3.269, 1.5, 3.878, 26.783, 0.8301585, 2.77, 52.625, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.4,27.6, 1
1507759068.53, 3.318, 1.5, 3.878, 26.783, 0.8301802, 2.712, 52.624, 475.0, 475.0, 0.0, 4.1, 14.4,24.8,68.5,27.6, 1
1507759078.53, 3.289, 1.5, 3.88, 26.783, 0.8301746, 2.735, 52.624, 475.0, 475.0, 0.0, 4.1, 14.8,24.9,68.5,27.5, 1
1507759088.53, 3.288, 1.5, 3.877, 26.783, 0.8301891, 2.764, 52.623, 475.0, 475.0, 0.0, 4.1, 15.0,25.2,68.6,27.5, 1
1507759098.53, 3.319, 1.5, 3.88, 26.783, 0.8301625, 2.701, 52.623, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.5,27.5, 1
1507759108.53, 3.268, 1.5, 3.879, 26.783, 0.8301938, 2.752, 52.624, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.5,27.7, 1
1507759118.54, 3.299, 1.5, 3.878, 26.783, 0.8301891, 2.717, 52.623, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,27.8, 1
1507759128.54, 3.292, 1.5, 3.88, 26.783, 0.8301834, 2.709, 52.623, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,27.8, 1
1507759138.54, 3.272, 1.5, 3.877, 26.783, 0.8301706, 2.766, 52.622, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,27.9, 1
1507759148.54, 3.319, 1.5, 3.879, 26.783, 0.8301687, 2.701, 52.62, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.4,28.0, 1
1507759158.54, 3.278, 1.5, 3.88, 26.783, 0.8301661, 2.747, 52.619, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,28.1, 1
1507759168.55, 3.296, 1.5, 3.877, 26.783, 0.830155, 2.754, 52.62, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.6,28.1, 1
1507759178.55, 3.314, 1.5, 3.88, 26.783, 0.8301499, 2.707, 52.618, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.5,28.4, 1
1507759188.55, 3.271, 1.5, 3.878, 26.783, 0.8301657, 2.762, 52.618, 475.0, 475.0, 0.0, 4.1, 16.3,26.6,68.6,28.4, 1
1507759198.56, 3.308, 1.5, 3.878, 26.783, 0.8301515, 2.705, 52.618, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,28.5, 1
1507759208.56, 3.281, 1.5, 3.881, 26.783, 0.8301639, 2.718, 52.618, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.6,28.6, 1
1507759218.56, 3.278, 1.5, 3.877, 26.783, 0.830185, 2.758, 52.618, 475.0, 475.0, 0.0, 4.1, 15.8,26.4,68.5,28.6, 1
1507759228.56, 3.317, 1.5, 3.879, 26.783, 0.8301845, 2.698, 52.617, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.6, 1
1507759238.56, 3.271, 1.5, 3.879, 26.783, 0.8301653, 2.759, 52.616, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.7, 1
1507759248.57, 3.306, 1.5, 3.877, 26.783, 0.8301585, 2.741, 52.617, 475.0, 475.0, 0.0, 4.1, 15.4,25.9,68.6,28.4, 1
1507759258.57, 3.307, 1.5, 3.881, 26.783, 0.8301628, 2.715, 52.616, 475.0, 475.0, 0.0, 4.1, 15.4,25.9,68.5,28.4, 1
1507759268.57, 3.276, 1.5, 3.878, 26.783, 0.8301927, 2.769, 52.617, 475.0, 475.0, 0.0, 4.1, 15.3,25.8,68.5,28.5, 1
1507759278.57, 3.316, 1.5, 3.879, 26.783, 0.8302077, 2.699, 52.616, 475.0, 475.0, 0.0, 4.1, 15.3,25.8,68.5,28.3, 1
1507759288.57, 3.273, 1.5, 3.88, 26.783, 0.8302082, 2.729, 52.617, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.5,28.4, 1
1507759298.57, 3.285, 1.5, 3.877, 26.783, 0.8302024, 2.746, 52.616, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.6,28.3, 1
1507759308.57, 3.31, 1.5, 3.88, 26.783, 0.8302009, 2.7, 52.617, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.4, 1
1507759318.58, 3.269, 1.5, 3.878, 26.783, 0.8301912, 2.767, 52.619, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.3, 1
1507759328.58, 3.314, 1.5, 3.878, 26.783, 0.8302103, 2.726, 52.617, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.5,28.4, 1
1507759338.58, 3.297, 1.5, 3.881, 26.783, 0.8301871, 2.725, 52.618, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.3, 1
1507759348.58, 3.283, 1.5, 3.877, 26.783, 0.8301917, 2.769, 52.618, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.5,28.6, 1
1507759358.58, 3.32, 1.5, 3.88, 26.783, 0.8301973, 2.699, 52.618, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.6,28.5, 1
1507759368.59, 3.269, 1.5, 3.88, 26.783, 0.8302019, 2.741, 52.62, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.4, 1
1507759378.59, 3.293, 1.5, 3.877, 26.783, 0.8301834, 2.732, 52.617, 475.0, 475.0, 0.0, 4.1, 16.9,27.1,68.6,28.7, 1
1507759388.59, 3.301, 1.5, 3.881, 26.783, 0.8301811, 2.705, 52.618, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.7, 1
1507759398.59, 3.27, 1.5, 3.878, 26.783, 0.8301783, 2.77, 52.617, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.5,28.8, 1
1507759408.60, 3.319, 1.5, 3.878, 26.783, 0.8301505, 2.711, 52.616, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.5,28.9, 1
1507759418.60, 3.286, 1.5, 3.88, 26.783, 0.8301688, 2.737, 52.617, 475.0, 475.0, 0.0, 4.1, 17.1,27.4,68.6,29.1, 1
1507759428.60, 3.29, 1.5, 3.877, 26.783, 0.8301517, 2.763, 52.618, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.5,29.1, 1
1507759438.60, 3.319, 1.5, 3.88, 26.783, 0.8301725, 2.703, 52.617, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.5,29.2, 1
1507759448.61, 3.269, 1.5, 3.879, 26.783, 0.8301553, 2.753, 52.618, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.7,29.2, 1
1507759458.61, 3.302, 1.5, 3.878, 26.783, 0.8301497, 2.716, 52.62, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.6,29.2, 1
1507759468.61, 3.29, 1.5, 3.881, 26.783, 0.8301359, 2.711, 52.619, 475.0, 475.0, 0.0, 4.1, 16.7,27.1,68.6,29.2, 1
1507759478.61, 3.274, 1.5, 3.877, 26.783, 0.8301592, 2.766, 52.617, 475.0, 475.0, 0.0, 4.1, 16.7,27.1,68.6,29.2, 1
1507759488.61, 3.32, 1.5, 3.879, 26.784, 0.8301377, 2.702, 52.618, 475.0, 475.0, 0.0, 4.1, 16.6,27.0,68.6,29.2, 1
1507759498.62, 3.276, 1.5, 3.88, 26.783, 0.8301548, 2.749, 52.62, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.5,29.3, 1
1507759508.62, 3.299, 1.5, 3.877, 26.783, 0.8301417, 2.754, 52.618, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.7,29.1, 1
1507759518.62, 3.314, 1.5, 3.881, 26.783, 0.8301489, 2.699, 52.619, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.7,29.2, 1
1507759528.62, 3.272, 1.5, 3.878, 26.783, 0.8301331, 2.764, 52.62, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.7,29.1, 1
1507759538.62, 3.311, 1.5, 3.879, 26.783, 0.8301208, 2.734, 52.62, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.6,29.2, 1
1507759548.63, 3.279, 1.5, 3.881, 26.783, 0.8301236, 2.719, 52.618, 475.0, 475.0, 0.0, 4.1, 16.6,27.0,68.6,29.3, 1
1507759558.63, 3.28, 1.5, 3.877, 26.783, 0.8301289, 2.77, 52.621, 475.0, 475.0, 0.0, 4.1, 16.5,27.0,68.6,29.1, 1
1507759568.63, 3.316, 1.5, 3.88, 26.784, 0.8301259, 2.699, 52.622, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.7,29.3, 1
1507759578.63, 3.27, 1.5, 3.879, 26.783, 0.8301397, 2.735, 52.623, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.6,29.2, 1
1507759588.64, 3.308, 1.5, 3.877, 26.783, 0.8301565, 2.741, 52.623, 475.0, 475.0, 0.0, 4.1, 16.4,26.8,68.7,29.1, 1
1507759598.64, 3.305, 1.5, 3.881, 26.783, 0.8301497, 2.702, 52.622, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.6,29.2, 1
1507759608.64, 3.278, 1.5, 3.878, 26.783, 0.8301436, 2.769, 52.624, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.6,29.2, 1
1507759618.64, 3.317, 1.5, 3.879, 26.783, 0.8301597, 2.719, 52.622, 475.0, 475.0, 0.0, 4.1, 16.1,26.6,68.7,29.1, 1
1507759628.64, 3.272, 1.5, 3.88, 26.783, 0.830162, 2.73, 52.621, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.5,29.0, 1
1507759638.65, 3.287, 1.5, 3.877, 26.783, 0.8301458, 2.767, 52.622, 475.0, 475.0, 0.0, 4.1, 15.7,26.3,68.7,29.1, 1
1507759648.65, 3.308, 1.5, 3.88, 26.783, 0.8301499, 2.699, 52.623, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.7,29.0, 1
1507759658.65, 3.268, 1.5, 3.877, 26.783, 0.8301284, 2.746, 52.624, 475.0, 475.0, 0.0, 4.1, 15.3,25.9,68.6,28.8, 1
1507759668.65, 3.315, 1.5, 3.877, 26.783, 0.830144, 2.724, 52.622, 475.0, 475.0, 0.0, 4.1, 15.2,25.8,68.6,28.7, 1
1507759678.66, 3.294, 1.5, 3.88, 26.783, 0.8301298, 2.707, 52.622, 475.0, 475.0, 0.0, 4.1, 15.0,25.6,68.6,28.6, 1
1507759688.66, 3.284, 1.5, 3.877, 26.783, 0.8301088, 2.768, 52.623, 475.0, 475.0, 0.0, 4.1, 15.1,25.6,68.7,28.6, 1
1507759698.66, 3.32, 1.5, 3.88, 26.783, 0.8301108, 2.706, 52.619, 475.0, 475.0, 0.0, 4.1, 14.8,25.3,68.7,28.5, 1
1507759708.66, 3.268, 1.5, 3.879, 26.783, 0.8301396, 2.742, 52.622, 475.0, 475.0, 0.0, 4.1, 14.7,25.3,68.6,28.4, 1
1507759718.66, 3.295, 1.5, 3.877, 26.783, 0.8300963, 2.759, 52.621, 475.0, 475.0, 0.0, 4.1, 14.7,25.2,68.6,28.3, 1
1507759728.66, 3.298, 1.5, 3.88, 26.783, 0.8300736, 2.704, 52.62, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.6,28.2, 1
1507759738.67, 3.27, 1.5, 3.877, 26.784, 0.8301169, 2.758, 52.62, 475.0, 475.0, 0.0, 4.1, 14.6,25.2,68.6,28.1, 1
1507759748.67, 3.319, 1.5, 3.878, 26.783, 0.8301251, 2.71, 52.62, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.7,28.1, 1
1507759758.67, 3.283, 1.5, 3.88, 26.783, 0.8301226, 2.715, 52.62, 475.0, 475.0, 0.0, 4.1, 14.7,25.1,68.6,27.9, 1
1507759768.67, 3.292, 1.5, 3.877, 26.784, 0.8301341, 2.763, 52.619, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.6,27.9, 1
1507759778.67, 3.318, 1.5, 3.88, 26.783, 0.83013, 2.699, 52.621, 475.0, 475.0, 0.0, 4.1, 14.8,25.2,68.6,27.9, 1
1507759788.68, 3.27, 1.5, 3.879, 26.783, 0.8301116, 2.754, 52.62, 475.0, 475.0, 0.0, 4.1, 15.1,25.5,68.5,27.8, 1
1507759798.68, 3.304, 1.5, 3.878, 26.783, 0.8300874, 2.747, 52.62, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,27.8, 1
1507759808.68, 3.287, 1.5, 3.88, 26.783, 0.8300999, 2.711, 52.619, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.5,27.9, 1
1507759818.68, 3.275, 1.5, 3.877, 26.784, 0.8301481, 2.766, 52.618, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.6,28.0, 1
1507759828.68, 3.319, 1.5, 3.879, 26.783, 0.830131, 2.701, 52.619, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.1, 1
1507759838.68, 3.274, 1.5, 3.879, 26.783, 0.83016, 2.724, 52.62, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.5,28.1, 1
1507759848.68, 3.301, 1.5, 3.877, 26.783, 0.8301232, 2.752, 52.619, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.3, 1
1507759858.69, 3.311, 1.5, 3.88, 26.783, 0.8301303, 2.699, 52.62, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,28.3, 1
1507759868.69, 3.273, 1.5, 3.878, 26.783, 0.8301042, 2.763, 52.62, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,28.4, 1
1507759878.69, 3.312, 1.5, 3.878, 26.783, 0.8301401, 2.732, 52.62, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,28.6, 1
1507759888.69, 3.277, 1.5, 3.88, 26.783, 0.8301377, 2.72, 52.618, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.6,28.6, 1
1507759898.70, 3.281, 1.5, 3.877, 26.783, 0.8301433, 2.769, 52.619, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,28.6, 1
1507759908.70, 3.314, 1.5, 3.879, 26.783, 0.8301315, 2.698, 52.618, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.5,28.7, 1
1507759918.70, 3.269, 1.5, 3.878, 26.783, 0.8301325, 2.735, 52.619, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.5,28.7, 1
1507759928.70, 3.309, 1.5, 3.877, 26.783, 0.8301235, 2.738, 52.618, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,28.7, 1
1507759938.70, 3.302, 1.5, 3.88, 26.783, 0.8301247, 2.701, 52.617, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.6,28.8, 1
1507759948.70, 3.278, 1.5, 3.877, 26.783, 0.8300999, 2.769, 52.618, 475.0, 475.0, 0.0, 4.1, 16.0,26.4,68.5,28.7, 1
1507759958.71, 3.318, 1.5, 3.879, 26.783, 0.8301216, 2.717, 52.618, 475.0, 475.0, 0.0, 4.1, 15.8,26.4,68.5,28.7, 1
1507759968.71, 3.27, 1.5, 3.88, 26.783, 0.8301058, 2.73, 52.618, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.5,28.7, 1
1507759978.71, 3.288, 1.5, 3.877, 26.783, 0.8301091, 2.766, 52.619, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.7, 1
1507759988.71, 3.306, 1.5, 3.88, 26.783, 0.8301101, 2.7, 52.618, 475.0, 475.0, 0.0, 4.1, 15.9,26.3,68.7,28.7, 1
1507759998.71, 3.269, 1.5, 3.878, 26.783, 0.8300807, 2.748, 52.616, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.6,28.6, 1
1507760008.71, 3.317, 1.5, 3.878, 26.783, 0.8300791, 2.723, 52.616, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.6,28.7, 1
1507760018.72, 3.292, 1.5, 3.88, 26.784, 0.8300736, 2.708, 52.617, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,28.6, 1
1507760028.72, 3.286, 1.5, 3.877, 26.783, 0.8300825, 2.768, 52.619, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.5,28.7, 1
1507760038.72, 3.32, 1.5, 3.88, 26.783, 0.8301073, 2.705, 52.618, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.7, 1
1507760048.72, 3.268, 1.5, 3.879, 26.784, 0.8300893, 2.743, 52.619, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.7, 1
1507760058.72, 3.297, 1.5, 3.877, 26.783, 0.8300817, 2.759, 52.618, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,28.7, 1
1507760068.72, 3.296, 1.5, 3.88, 26.783, 0.8300562, 2.705, 52.619, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.8, 1
1507760078.73, 3.272, 1.5, 3.877, 26.784, 0.8301067, 2.759, 52.618, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.6,28.9, 1
1507760088.73, 3.32, 1.5, 3.878, 26.783, 0.8300814, 2.709, 52.618, 475.0, 475.0, 0.0, 4.1, 17.2,27.5,68.5,28.9, 1
1507760098.73, 3.281, 1.5, 3.88, 26.783, 0.830095, 2.716, 52.618, 475.0, 475.0, 0.0, 4.1, 17.3,27.4,68.6,29.1, 1
1507760108.73, 3.294, 1.5, 3.877, 26.783, 0.8301077, 2.762, 52.62, 475.0, 475.0, 0.0, 4.1, 17.3,27.5,68.6,29.2, 1
1507760118.73, 3.317, 1.5, 3.88, 26.783, 0.8300886, 2.699, 52.619, 475.0, 475.0, 0.0, 4.1, 17.2,27.5,68.5,29.2, 1
1507760128.73, 3.27, 1.5, 3.879, 26.783, 0.8300993, 2.755, 52.622, 475.0, 475.0, 0.0, 4.1, 17.3,27.4,68.7,29.3, 1
1507760138.74, 3.306, 1.5, 3.878, 26.783, 0.8301091, 2.747, 52.623, 475.0, 475.0, 0.0, 4.1, 17.3,27.5,68.6,29.3, 1
1507760148.74, 3.285, 1.5, 3.881, 26.783, 0.8300874, 2.713, 52.622, 475.0, 475.0, 0.0, 4.1, 17.3,27.5,68.5,29.2, 1
1507760158.74, 3.277, 1.5, 3.877, 26.783, 0.8300683, 2.768, 52.622, 475.0, 475.0, 0.0, 4.1, 17.1,27.6,68.7,29.5, 1
1507760168.75, 3.318, 1.5, 3.879, 26.783, 0.8300726, 2.7, 52.623, 475.0, 475.0, 0.0, 4.1, 17.2,27.6,68.6,29.5, 1
