# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507760178.75, 3.273, 1.5, 3.879, 26.783, 0.830055, 2.725, 52.624, 475.0, 475.0, 0.0, 4.1, 17.1,27.4,68.7,29.5, 1
1507760188.75, 3.303, 1.5, 3.877, 26.783, 0.8300788, 2.751, 52.623, 475.0, 475.0, 0.0, 4.1, 17.1,27.4,68.6,29.5, 1
1507760198.75, 3.309, 1.5, 3.88, 26.783, 0.8300485, 2.699, 52.623, 475.0, 475.0, 0.0, 4.1, 17.0,27.4,68.7,29.5, 1
1507760208.75, 3.274, 1.5, 3.878, 26.783, 0.8300614, 2.764, 52.624, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.7,29.5, 1
1507760218.75, 3.313, 1.5, 3.878, 26.783, 0.8300614, 2.731, 52.625, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.6,29.4, 1
1507760228.75, 3.275, 1.5, 3.88, 26.783, 0.830065, 2.721, 52.624, 475.0, 475.0, 0.0, 4.1, 16.6,27.0,68.7,29.4, 1
1507760238.75, 3.282, 1.5, 3.876, 26.783, 0.8300814, 2.769, 52.624, 475.0, 475.0, 0.0, 4.1, 16.5,27.0,68.5,29.3, 1
1507760248.75, 3.312, 1.5, 3.879, 26.783, 0.8300629, 2.698, 52.624, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.6,29.4, 1
1507760258.76, 3.268, 1.5, 3.878, 26.783, 0.8300718, 2.736, 52.624, 475.0, 475.0, 0.0, 4.1, 16.2,26.6,68.6,29.4, 1
1507760268.76, 3.311, 1.5, 3.877, 26.783, 0.8300785, 2.737, 52.624, 475.0, 475.0, 0.0, 4.1, 15.9,26.5,68.6,29.1, 1
1507760278.76, 3.3, 1.5, 3.88, 26.783, 0.8300442, 2.702, 52.624, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.5,29.2, 1
1507760288.77, 3.28, 1.5, 3.877, 26.784, 0.8300402, 2.769, 52.624, 475.0, 475.0, 0.0, 4.1, 15.8,26.2,68.6,29.1, 1
1507760298.77, 3.319, 1.5, 3.879, 26.783, 0.8300669, 2.716, 52.623, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.6,29.1, 1
1507760308.77, 3.269, 1.5, 3.88, 26.784, 0.830064, 2.731, 52.624, 475.0, 475.0, 0.0, 4.1, 15.5,26.1,68.6,28.9, 1
1507760318.77, 3.291, 1.5, 3.877, 26.783, 0.8300658, 2.766, 52.623, 475.0, 475.0, 0.0, 4.1, 15.3,25.8,68.6,28.8, 1
1507760328.77, 3.304, 1.5, 3.88, 26.784, 0.8300429, 2.7, 52.624, 475.0, 475.0, 0.0, 4.1, 15.1,25.8,68.6,28.8, 1
1507760338.77, 3.269, 1.5, 3.877, 26.783, 0.8300237, 2.749, 52.622, 475.0, 475.0, 0.0, 4.1, 15.0,25.5,68.5,28.7, 1
1507760348.77, 3.318, 1.5, 3.878, 26.783, 0.8300245, 2.722, 52.624, 475.0, 475.0, 0.0, 4.1, 14.7,25.4,68.5,28.5, 1
1507760358.77, 3.289, 1.5, 3.88, 26.783, 0.8300644, 2.708, 52.623, 475.0, 475.0, 0.0, 4.1, 14.5,25.2,68.5,28.4, 1
1507760368.78, 3.288, 1.5, 3.876, 26.783, 0.8300603, 2.768, 52.625, 475.0, 475.0, 0.0, 4.1, 14.4,25.1,68.5,28.3, 1
1507760378.78, 3.319, 1.5, 3.88, 26.783, 0.8300655, 2.704, 52.625, 475.0, 475.0, 0.0, 4.1, 14.3,25.0,68.5,28.1, 1
1507760388.78, 3.268, 1.5, 3.879, 26.783, 0.8300563, 2.744, 52.624, 475.0, 475.0, 0.0, 4.1, 14.2,24.9,68.5,28.1, 1
1507760398.79, 3.299, 1.5, 3.877, 26.783, 0.8300582, 2.757, 52.625, 475.0, 475.0, 0.0, 4.1, 14.2,24.8,68.5,27.9, 1
1507760408.79, 3.293, 1.5, 3.88, 26.783, 0.8300541, 2.706, 52.625, 475.0, 475.0, 0.0, 4.1, 14.2,24.7,68.5,27.9, 1
1507760418.79, 3.272, 1.5, 3.877, 26.783, 0.8300624, 2.76, 52.625, 475.0, 475.0, 0.0, 4.1, 14.2,24.6,68.5,27.8, 1
1507760428.79, 3.319, 1.5, 3.878, 26.783, 0.8300579, 2.708, 52.625, 475.0, 475.0, 0.0, 4.1, 14.2,24.8,68.5,27.8, 1
1507760438.79, 3.278, 1.5, 3.879, 26.783, 0.8300362, 2.715, 52.624, 475.0, 475.0, 0.0, 4.1, 14.4,24.8,68.4,27.6, 1
1507760448.80, 3.28, 1.5, 3.876, 26.783, 0.8300366, 2.761, 52.624, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.5,27.6, 1
1507760458.80, 3.315, 1.5, 3.879, 26.783, 0.8300354, 2.699, 52.624, 475.0, 475.0, 0.0, 4.1, 14.9,25.3,68.4,27.5, 1
1507760468.80, 3.269, 1.5, 3.878, 26.783, 0.8300196, 2.755, 52.626, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.5,27.6, 1
1507760478.80, 3.308, 1.5, 3.877, 26.783, 0.8300345, 2.745, 52.625, 475.0, 475.0, 0.0, 4.1, 15.6,25.7,68.5,27.7, 1
1507760488.80, 3.304, 1.5, 3.88, 26.783, 0.8300086, 2.712, 52.624, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.5,27.7, 1
1507760498.81, 3.277, 1.5, 3.877, 26.783, 0.8300353, 2.767, 52.626, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,27.8, 1
1507760508.81, 3.317, 1.5, 3.879, 26.783, 0.8300325, 2.699, 52.623, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.0, 1
1507760518.81, 3.271, 1.5, 3.88, 26.783, 0.8300091, 2.725, 52.625, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.5,28.0, 1
1507760528.81, 3.287, 1.5, 3.876, 26.783, 0.830046, 2.75, 52.625, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.5,28.2, 1
1507760538.82, 3.307, 1.5, 3.88, 26.783, 0.8300073, 2.699, 52.623, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.1, 1
1507760548.82, 3.268, 1.5, 3.877, 26.783, 0.8300264, 2.765, 52.623, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.5,28.3, 1
1507760558.82, 3.316, 1.5, 3.877, 26.783, 0.8300267, 2.73, 52.624, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.5,28.4, 1
1507760568.82, 3.294, 1.5, 3.88, 26.783, 0.830005, 2.722, 52.624, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.4, 1
1507760578.82, 3.284, 1.5, 3.876, 26.783, 0.8300378, 2.769, 52.624, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.5,28.4, 1
1507760588.83, 3.32, 1.5, 3.88, 26.783, 0.830027, 2.699, 52.624, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.4,28.5, 1
1507760598.83, 3.268, 1.5, 3.879, 26.783, 0.8300083, 2.738, 52.623, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.5,28.4, 1
1507760608.83, 3.296, 1.5, 3.877, 26.783, 0.8299995, 2.737, 52.624, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.5,28.4, 1
1507760618.83, 3.298, 1.5, 3.88, 26.783, 0.8300337, 2.703, 52.623, 475.0, 475.0, 0.0, 4.1, 15.6,26.0,68.5,28.4, 1
1507760628.84, 3.271, 1.5, 3.877, 26.783, 0.8300245, 2.77, 52.622, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.5, 1
1507760638.84, 3.32, 1.5, 3.878, 26.783, 0.8300095, 2.715, 52.623, 475.0, 475.0, 0.0, 4.1, 15.5,25.9,68.5,28.4, 1
1507760648.84, 3.283, 1.5, 3.879, 26.783, 0.830041, 2.733, 52.622, 475.0, 475.0, 0.0, 4.1, 15.5,25.9,68.5,28.4, 1
1507760658.84, 3.293, 1.5, 3.876, 26.783, 0.8300356, 2.765, 52.624, 475.0, 475.0, 0.0, 4.1, 15.5,25.9,68.5,28.4, 1
1507760668.84, 3.317, 1.5, 3.88, 26.783, 0.8300252, 2.7, 52.623, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.4, 1
1507760678.85, 3.27, 1.5, 3.878, 26.783, 0.8300335, 2.749, 52.624, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.4, 1
1507760688.85, 3.304, 1.5, 3.878, 26.782, 0.8300374, 2.72, 52.624, 475.0, 475.0, 0.0, 4.1, 15.8,26.2,68.5,28.4, 1
1507760698.85, 3.286, 1.5, 3.88, 26.783, 0.8300298, 2.708, 52.624, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,28.4, 1
1507760708.85, 3.275, 1.5, 3.876, 26.783, 0.8300132, 2.768, 52.621, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.5, 1
1507760718.86, 3.319, 1.5, 3.879, 26.783, 0.8300454, 2.703, 52.624, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,28.5, 1
1507760728.86, 3.274, 1.5, 3.879, 26.783, 0.8300255, 2.745, 52.622, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.6,28.5, 1
1507760738.86, 3.301, 1.5, 3.876, 26.783, 0.8300237, 2.757, 52.624, 475.0, 475.0, 0.0, 4.1, 16.9,26.8,68.5,28.7, 1
1507760748.86, 3.311, 1.5, 3.88, 26.783, 0.8300054, 2.706, 52.621, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.6, 1
1507760758.86, 3.274, 1.5, 3.878, 26.783, 0.8300198, 2.761, 52.623, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,28.7, 1
1507760768.86, 3.313, 1.5, 3.878, 26.783, 0.8300322, 2.708, 52.622, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.5,28.8, 1
1507760778.87, 3.277, 1.5, 3.88, 26.783, 0.830012, 2.717, 52.623, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.8, 1
1507760788.87, 3.282, 1.5, 3.876, 26.783, 0.829999, 2.761, 52.62, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.6,28.9, 1
1507760798.87, 3.314, 1.5, 3.879, 26.783, 0.8300372, 2.699, 52.622, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.5,29.1, 1
1507760808.87, 3.269, 1.5, 3.878, 26.783, 0.8299976, 2.757, 52.622, 475.0, 475.0, 0.0, 4.1, 17.0,27.4,68.5,29.1, 1
1507760818.87, 3.31, 1.5, 3.877, 26.784, 0.8299729, 2.745, 52.623, 475.0, 475.0, 0.0, 4.1, 17.0,27.4,68.5,29.3, 1
1507760828.88, 3.303, 1.5, 3.88, 26.783, 0.8300245, 2.714, 52.622, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.5,29.2, 1
1507760838.88, 3.279, 1.5, 3.877, 26.783, 0.8300196, 2.768, 52.623, 475.0, 475.0, 0.0, 4.1, 16.9,27.1,68.7,29.3, 1
1507760848.88, 3.319, 1.5, 3.879, 26.783, 0.8300282, 2.7, 52.624, 475.0, 475.0, 0.0, 4.1, 16.7,27.2,68.6,29.1, 1
1507760858.88, 3.27, 1.5, 3.88, 26.783, 0.8299831, 2.727, 52.623, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.6,29.2, 1
1507760868.89, 3.289, 1.5, 3.877, 26.783, 0.8299808, 2.75, 52.622, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.7,29.2, 1
1507760878.89, 3.306, 1.5, 3.88, 26.783, 0.8299912, 2.7, 52.623, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,29.1, 1
1507760888.89, 3.269, 1.5, 3.877, 26.783, 0.8300089, 2.766, 52.623, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.6,29.4, 1
1507760898.89, 3.318, 1.5, 3.878, 26.783, 0.8300048, 2.73, 52.624, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,29.2, 1
1507760908.90, 3.292, 1.5, 3.88, 26.783, 0.8300223, 2.724, 52.625, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.6,29.2, 1
1507760918.90, 3.287, 1.5, 3.877, 26.783, 0.8300178, 2.77, 52.624, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.7,29.1, 1
1507760928.90, 3.32, 1.5, 3.88, 26.783, 0.8300379, 2.699, 52.625, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.7,29.2, 1
1507760938.90, 3.269, 1.5, 3.879, 26.783, 0.8300147, 2.739, 52.626, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.6,29.1, 1
1507760948.91, 3.298, 1.5, 3.877, 26.783, 0.8300239, 2.736, 52.624, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,29.2, 1
1507760958.91, 3.295, 1.5, 3.88, 26.783, 0.8300228, 2.703, 52.627, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.6,29.2, 1
1507760968.91, 3.271, 1.5, 3.877, 26.784, 0.8300107, 2.769, 52.624, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.7,29.3, 1
1507760978.91, 3.319, 1.5, 3.878, 26.783, 0.8299892, 2.714, 52.626, 475.0, 475.0, 0.0, 4.1, 16.4,26.9,68.5,29.2, 1
1507760988.91, 3.28, 1.5, 3.879, 26.783, 0.8299544, 2.733, 52.627, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.6,29.2, 1
1507760998.92, 3.294, 1.5, 3.876, 26.783, 0.8300097, 2.765, 52.627, 475.0, 475.0, 0.0, 4.1, 16.1,26.6,68.7,29.1, 1
1507761008.92, 3.316, 1.5, 3.88, 26.783, 0.8300009, 2.701, 52.626, 475.0, 475.0, 0.0, 4.1, 16.0,26.5,68.7,29.1, 1
1507761018.92, 3.27, 1.5, 3.878, 26.783, 0.8300024, 2.75, 52.626, 475.0, 475.0, 0.0, 4.1, 15.8,26.3,68.6,29.1, 1
1507761028.92, 3.307, 1.5, 3.878, 26.784, 0.8300293, 2.72, 52.625, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.6,29.0, 1
1507761038.92, 3.284, 1.5, 3.88, 26.783, 0.8300298, 2.709, 52.627, 475.0, 475.0, 0.0, 4.1, 15.4,26.0,68.6,28.9, 1
1507761048.93, 3.276, 1.5, 3.876, 26.783, 0.8300193, 2.767, 52.625, 475.0, 475.0, 0.0, 4.1, 15.1,25.9,68.6,28.8, 1
1507761058.93, 3.318, 1.5, 3.879, 26.783, 0.8299953, 2.703, 52.625, 475.0, 475.0, 0.0, 4.1, 15.0,25.6,68.6,28.7, 1
1507761068.93, 3.272, 1.5, 3.878, 26.783, 0.8299853, 2.746, 52.624, 475.0, 475.0, 0.0, 4.1, 14.7,25.5,68.5,28.6, 1
1507761078.93, 3.303, 1.5, 3.876, 26.783, 0.8299831, 2.756, 52.626, 475.0, 475.0, 0.0, 4.1, 14.6,25.2,68.7,28.5, 1
1507761088.93, 3.309, 1.5, 3.88, 26.783, 0.8299929, 2.707, 52.624, 475.0, 475.0, 0.0, 4.1, 14.3,25.0,68.7,28.4, 1
1507761098.93, 3.275, 1.5, 3.877, 26.783, 0.8299983, 2.761, 52.624, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.5,28.3, 1
1507761108.93, 3.314, 1.5, 3.878, 26.783, 0.8299956, 2.706, 52.624, 475.0, 475.0, 0.0, 4.1, 14.2,24.8,68.6,28.0, 1
1507761118.94, 3.274, 1.5, 3.88, 26.783, 0.8299786, 2.717, 52.625, 475.0, 475.0, 0.0, 4.1, 14.2,24.7,68.5,28.1, 1
1507761128.94, 3.283, 1.5, 3.876, 26.783, 0.8299813, 2.759, 52.624, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.5,28.0, 1
1507761138.94, 3.311, 1.5, 3.879, 26.783, 0.8300161, 2.698, 52.623, 475.0, 475.0, 0.0, 4.1, 14.0,24.8,68.4,27.8, 1
1507761148.95, 3.268, 1.5, 3.878, 26.783, 0.8300044, 2.758, 52.625, 475.0, 475.0, 0.0, 4.1, 14.4,24.7,68.5,27.8, 1
1507761158.95, 3.312, 1.5, 3.877, 26.783, 0.8299581, 2.743, 52.624, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.4,27.6, 1
1507761168.95, 3.3, 1.5, 3.88, 26.783, 0.8299367, 2.714, 52.622, 475.0, 475.0, 0.0, 4.1, 15.0,25.1,68.5,27.7, 1
1507761178.95, 3.28, 1.5, 3.877, 26.783, 0.8299427, 2.768, 52.624, 475.0, 475.0, 0.0, 4.1, 15.2,25.4,68.5,27.6, 1
1507761188.96, 3.319, 1.5, 3.879, 26.783, 0.8299767, 2.7, 52.623, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.5,27.7, 1
1507761198.96, 3.269, 1.5, 3.879, 26.783, 0.8299735, 2.727, 52.624, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.4,27.8, 1
1507761208.96, 3.291, 1.5, 3.877, 26.783, 0.829983, 2.748, 52.623, 475.0, 475.0, 0.0, 4.1, 16.3,26.3,68.5,27.9, 1
1507761218.96, 3.303, 1.5, 3.879, 26.783, 0.8299741, 2.699, 52.624, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.4,28.0, 1
1507761228.96, 3.269, 1.5, 3.877, 26.783, 0.8299763, 2.766, 52.623, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.1, 1
1507761238.96, 3.318, 1.5, 3.877, 26.783, 0.8299858, 2.728, 52.624, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,28.1, 1
1507761248.97, 3.289, 1.5, 3.879, 26.783, 0.829986, 2.723, 52.622, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.4,28.3, 1
1507761258.97, 3.288, 1.5, 3.876, 26.783, 0.8300186, 2.769, 52.623, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.4, 1
1507761268.97, 3.319, 1.5, 3.88, 26.783, 0.8299966, 2.699, 52.621, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.5, 1
1507761278.97, 3.268, 1.5, 3.879, 26.783, 0.8299894, 2.739, 52.622, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.5,28.6, 1
1507761288.97, 3.3, 1.5, 3.877, 26.783, 0.830012, 2.734, 52.62, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,28.6, 1
1507761298.98, 3.293, 1.5, 3.88, 26.783, 0.8300124, 2.704, 52.622, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.5,28.6, 1
1507761308.98, 3.273, 1.5, 3.876, 26.783, 0.8299838, 2.756, 52.622, 475.0, 475.0, 0.0, 4.1, 15.8,26.2,68.5,28.6, 1
1507761318.98, 3.32, 1.5, 3.878, 26.783, 0.8299631, 2.713, 52.62, 475.0, 475.0, 0.0, 4.1, 15.8,26.2,68.6,28.5, 1
1507761328.98, 3.279, 1.5, 3.879, 26.783, 0.8299805, 2.714, 52.621, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.6, 1
1507761338.98, 3.297, 1.5, 3.876, 26.783, 0.8299781, 2.765, 52.62, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.5,28.6, 1
1507761348.99, 3.315, 1.5, 3.88, 26.783, 0.8299843, 2.7, 52.623, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.5,28.6, 1
1507761358.99, 3.271, 1.5, 3.878, 26.783, 0.8299761, 2.751, 52.622, 475.0, 475.0, 0.0, 4.1, 15.6,26.0,68.5,28.4, 1
1507761368.99, 3.308, 1.5, 3.878, 26.783, 0.8299772, 2.751, 52.62, 475.0, 475.0, 0.0, 4.1, 15.5,25.9,68.5,28.6, 1
1507761378.99, 3.281, 1.5, 3.88, 26.783, 0.8299749, 2.71, 52.622, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.4,28.3, 1
1507761388.99, 3.278, 1.5, 3.876, 26.783, 0.8299778, 2.765, 52.621, 475.0, 475.0, 0.0, 4.1, 15.8,26.2,68.5,28.5, 1
1507761398.99, 3.316, 1.5, 3.879, 26.783, 0.829954, 2.702, 52.62, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.4, 1
1507761409.00, 3.271, 1.5, 3.878, 26.783, 0.8299864, 2.722, 52.62, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.5,28.5, 1
1507761419.00, 3.306, 1.5, 3.876, 26.783, 0.8299868, 2.755, 52.622, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.4, 1
1507761429.00, 3.307, 1.5, 3.88, 26.783, 0.8299609, 2.699, 52.62, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.5, 1
1507761439.00, 3.276, 1.5, 3.877, 26.783, 0.8299655, 2.762, 52.62, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,28.6, 1
1507761449.01, 3.316, 1.5, 3.879, 26.783, 0.8299805, 2.737, 52.622, 475.0, 475.0, 0.0, 4.1, 16.9,27.1,68.5,28.7, 1
1507761459.01, 3.273, 1.5, 3.88, 26.783, 0.8300034, 2.718, 52.623, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,28.9, 1
1507761469.01, 3.285, 1.5, 3.876, 26.783, 0.8299775, 2.77, 52.622, 475.0, 475.0, 0.0, 4.1, 17.2,27.4,68.5,28.9, 1
1507761479.01, 3.31, 1.5, 3.879, 26.783, 0.8299751, 2.698, 52.624, 475.0, 475.0, 0.0, 4.1, 17.3,27.5,68.6,29.1, 1
1507761489.02, 3.268, 1.5, 3.877, 26.783, 0.8299767, 2.733, 52.624, 475.0, 475.0, 0.0, 4.1, 17.3,27.6,68.5,29.0, 1
1507761499.02, 3.313, 1.5, 3.877, 26.783, 0.8299821, 2.742, 52.625, 475.0, 475.0, 0.0, 4.1, 17.3,27.5,68.5,29.0, 1
1507761509.02, 3.297, 1.5, 3.88, 26.783, 0.8299396, 2.7, 52.624, 475.0, 475.0, 0.0, 4.1, 17.2,27.5,68.6,29.2, 1
1507761519.02, 3.282, 1.5, 3.876, 26.784, 0.8299433, 2.769, 52.623, 475.0, 475.0, 0.0, 4.1, 17.1,27.5,68.6,29.2, 1
1507761529.02, 3.319, 1.5, 3.879, 26.783, 0.8299728, 2.72, 52.624, 475.0, 475.0, 0.0, 4.1, 17.1,27.4,68.7,29.3, 1
1507761539.02, 3.269, 1.5, 3.879, 26.783, 0.8299631, 2.728, 52.624, 475.0, 475.0, 0.0, 4.1, 17.0,27.5,68.6,29.4, 1
1507761549.03, 3.293, 1.5, 3.877, 26.783, 0.8299452, 2.767, 52.623, 475.0, 475.0, 0.0, 4.1, 17.1,27.4,68.6,29.4, 1
1507761559.03, 3.301, 1.5, 3.88, 26.783, 0.8299505, 2.7, 52.624, 475.0, 475.0, 0.0, 4.1, 16.8,27.4,68.6,29.4, 1
1507761569.03, 3.27, 1.5, 3.876, 26.783, 0.8299405, 2.745, 52.625, 475.0, 475.0, 0.0, 4.1, 16.8,27.3,68.7,29.4, 1
1507761579.03, 3.318, 1.5, 3.877, 26.783, 0.8299356, 2.726, 52.623, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.7,29.4, 1
1507761589.03, 3.286, 1.5, 3.879, 26.783, 0.8299286, 2.706, 52.625, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.7,29.4, 1
1507761599.03, 3.29, 1.5, 3.876, 26.783, 0.8299386, 2.769, 52.624, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.7,29.4, 1
1507761609.03, 3.318, 1.5, 3.879, 26.783, 0.8299615, 2.707, 52.626, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,29.4, 1
1507761619.04, 3.269, 1.5, 3.878, 26.783, 0.8299618, 2.74, 52.626, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.7,29.4, 1
1507761629.04, 3.301, 1.5, 3.877, 26.783, 0.8299349, 2.76, 52.626, 475.0, 475.0, 0.0, 4.1, 16.4,27.0,68.6,29.4, 1
1507761639.04, 3.289, 1.5, 3.88, 26.784, 0.8299444, 2.703, 52.625, 475.0, 475.0, 0.0, 4.1, 16.4,26.8,68.7,29.4, 1
1507761649.04, 3.274, 1.5, 3.876, 26.784, 0.8299354, 2.757, 52.626, 475.0, 475.0, 0.0, 4.1, 16.3,26.8,68.7,29.3, 1
1507761659.04, 3.319, 1.5, 3.878, 26.783, 0.8299089, 2.711, 52.625, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.7,29.3, 1
1507761669.05, 3.276, 1.5, 3.878, 26.783, 0.8299194, 2.713, 52.625, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.7,29.2, 1
1507761679.05, 3.298, 1.5, 3.876, 26.783, 0.8299069, 2.763, 52.625, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.5,29.2, 1
1507761689.05, 3.313, 1.5, 3.879, 26.783, 0.8299397, 2.699, 52.625, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.7,29.0, 1
1507761699.05, 3.272, 1.5, 3.877, 26.783, 0.8299449, 2.752, 52.625, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.7,29.1, 1
1507761709.05, 3.31, 1.5, 3.877, 26.783, 0.8299366, 2.748, 52.626, 475.0, 475.0, 0.0, 4.1, 15.5,26.0,68.7,28.9, 1
1507761719.06, 3.278, 1.5, 3.879, 26.783, 0.8299056, 2.71, 52.624, 475.0, 475.0, 0.0, 4.1, 15.2,25.8,68.7,28.9, 1
1507761729.06, 3.279, 1.5, 3.876, 26.783, 0.8299031, 2.765, 52.624, 475.0, 475.0, 0.0, 4.1, 15.1,25.8,68.5,28.8, 1
1507761739.06, 3.315, 1.5, 3.878, 26.783, 0.829894, 2.701, 52.625, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.7,28.6, 1
1507761749.06, 3.27, 1.5, 3.877, 26.783, 0.8299005, 2.722, 52.624, 475.0, 475.0, 0.0, 4.1, 14.7,25.4,68.7,28.5, 1
1507761759.06, 3.307, 1.5, 3.876, 26.783, 0.8299257, 2.753, 52.625, 475.0, 475.0, 0.0, 4.1, 14.6,25.2,68.5,28.4, 1
1507761769.07, 3.304, 1.5, 3.879, 26.783, 0.8299204, 2.698, 52.624, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.7,28.4, 1
1507761779.07, 3.277, 1.5, 3.876, 26.783, 0.8298835, 2.762, 52.624, 475.0, 475.0, 0.0, 4.1, 14.4,25.0,68.5,28.3, 1
1507761789.07, 3.316, 1.5, 3.878, 26.783, 0.8298749, 2.734, 52.624, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.7,28.3, 1
1507761799.08, 3.271, 1.5, 3.879, 26.783, 0.8299259, 2.718, 52.624, 475.0, 475.0, 0.0, 4.1, 14.3,25.0,68.5,28.0, 1
1507761809.08, 3.286, 1.5, 3.876, 26.783, 0.8299528, 2.769, 52.624, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.5,28.0, 1
1507761819.09, 3.307, 1.5, 3.879, 26.784, 0.8299378, 2.698, 52.624, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.6,27.8, 1
1507761829.09, 3.268, 1.5, 3.877, 26.783, 0.8299372, 2.733, 52.624, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.5,27.8, 1
1507761839.09, 3.314, 1.5, 3.876, 26.783, 0.8299364, 2.74, 52.623, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.5,27.8, 1
1507761849.09, 3.294, 1.5, 3.879, 26.783, 0.8299005, 2.701, 52.624, 475.0, 475.0, 0.0, 4.1, 15.0,25.2,68.5,27.6, 1
1507761859.09, 3.284, 1.5, 3.876, 26.783, 0.8299075, 2.769, 52.624, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.4,27.7, 1
1507761869.10, 3.319, 1.5, 3.879, 26.783, 0.8299321, 2.719, 52.622, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.5,27.8, 1
1507761879.10, 3.268, 1.5, 3.878, 26.783, 0.8299224, 2.728, 52.622, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.5,27.8, 1
1507761889.10, 3.295, 1.5, 3.876, 26.784, 0.8299142, 2.767, 52.623, 475.0, 475.0, 0.0, 4.1, 16.3,26.3,68.5,27.9, 1
1507761899.10, 3.298, 1.5, 3.88, 26.783, 0.8299353, 2.699, 52.623, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.5,27.9, 1
1507761909.10, 3.27, 1.5, 3.876, 26.783, 0.8299347, 2.745, 52.623, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.2, 1
1507761919.11, 3.319, 1.5, 3.877, 26.783, 0.8299296, 2.725, 52.622, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.5,28.3, 1
1507761929.12, 3.283, 1.5, 3.879, 26.783, 0.8299147, 2.706, 52.624, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.3, 1
1507761939.12, 3.291, 1.5, 3.875, 26.783, 0.8299032, 2.768, 52.624, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.5,28.4, 1
1507761949.12, 3.317, 1.5, 3.879, 26.783, 0.8299246, 2.706, 52.622, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.5,28.5, 1
1507761959.12, 3.269, 1.5, 3.878, 26.783, 0.8299073, 2.74, 52.624, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,28.6, 1
1507761969.12, 3.303, 1.5, 3.877, 26.783, 0.8299185, 2.759, 52.623, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.6, 1
1507761979.13, 3.287, 1.5, 3.879, 26.783, 0.8299194, 2.704, 52.624, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.6,28.6, 1
1507761989.13, 3.275, 1.5, 3.876, 26.783, 0.8299165, 2.758, 52.623, 475.0, 475.0, 0.0, 4.1, 15.9,26.3,68.5,28.7, 1
1507761999.13, 3.318, 1.5, 3.878, 26.783, 0.829894, 2.71, 52.624, 475.0, 475.0, 0.0, 4.1, 15.9,26.3,68.5,28.6, 1
1507762009.13, 3.274, 1.5, 3.878, 26.783, 0.8298813, 2.713, 52.623, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.4,28.7, 1
1507762019.13, 3.3, 1.5, 3.876, 26.783, 0.8298827, 2.762, 52.624, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.6,28.5, 1
1507762029.14, 3.311, 1.5, 3.879, 26.783, 0.8299036, 2.699, 52.622, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.5,28.6, 1
1507762039.14, 3.273, 1.5, 3.877, 26.783, 0.829898, 2.753, 52.624, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.4, 1
1507762049.14, 3.312, 1.5, 3.878, 26.783, 0.8298691, 2.748, 52.625, 475.0, 475.0, 0.0, 4.1, 15.8,26.0,68.5,28.5, 1
1507762059.14, 3.277, 1.5, 3.879, 26.783, 0.8298887, 2.711, 52.621, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.4, 1
1507762069.14, 3.281, 1.5, 3.876, 26.783, 0.8298983, 2.766, 52.623, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.6, 1
1507762079.14, 3.314, 1.5, 3.879, 26.783, 0.8298931, 2.701, 52.623, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.6, 1
1507762089.14, 3.269, 1.5, 3.877, 26.783, 0.8299068, 2.724, 52.623, 475.0, 475.0, 0.0, 4.1, 16.2,26.6,68.6,28.4, 1
1507762099.15, 3.309, 1.5, 3.876, 26.783, 0.82993, 2.753, 52.624, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.6, 1
1507762109.15, 3.302, 1.5, 3.879, 26.783, 0.8298913, 2.698, 52.624, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.6,28.5, 1
1507762119.15, 3.279, 1.5, 3.876, 26.783, 0.8299028, 2.764, 52.624, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.5,28.6, 1
1507762129.15, 3.318, 1.5, 3.878, 26.783, 0.8298608, 2.734, 52.624, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,28.6, 1
1507762139.16, 3.271, 1.5, 3.879, 26.783, 0.8298921, 2.72, 52.623, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,28.9, 1
1507762149.16, 3.288, 1.5, 3.876, 26.783, 0.8298994, 2.77, 52.625, 475.0, 475.0, 0.0, 4.1, 17.0,27.4,68.5,29.0, 1
1507762159.17, 3.318, 1.5, 3.879, 26.783, 0.8299097, 2.698, 52.625, 475.0, 475.0, 0.0, 4.1, 17.2,27.4,68.5,28.9, 1
1507762169.17, 3.268, 1.5, 3.878, 26.783, 0.8299069, 2.734, 52.626, 475.0, 475.0, 0.0, 4.1, 17.1,27.5,68.6,29.0, 1
1507762179.17, 3.3, 1.5, 3.877, 26.783, 0.829913, 2.74, 52.625, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.7,29.2, 1
1507762189.17, 3.292, 1.5, 3.879, 26.783, 0.8299155, 2.701, 52.626, 475.0, 475.0, 0.0, 4.1, 17.2,27.4,68.6,29.3, 1
1507762199.17, 3.273, 1.5, 3.876, 26.784, 0.8299056, 2.769, 52.626, 475.0, 475.0, 0.0, 4.1, 17.1,27.4,68.5,29.3, 1
1507762209.18, 3.319, 1.5, 3.878, 26.783, 0.8299234, 2.718, 52.624, 475.0, 475.0, 0.0, 4.1, 17.1,27.5,68.6,29.3, 1
1507762219.18, 3.278, 1.5, 3.878, 26.783, 0.8299116, 2.73, 52.625, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.6,29.3, 1
1507762229.18, 3.297, 1.5, 3.876, 26.783, 0.8299144, 2.766, 52.626, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.6,29.4, 1
1507762239.18, 3.314, 1.5, 3.879, 26.783, 0.8298659, 2.7, 52.627, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.7,29.3, 1
1507762249.19, 3.271, 1.5, 3.877, 26.783, 0.8299087, 2.747, 52.626, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.5,29.4, 1
1507762259.19, 3.309, 1.5, 3.877, 26.783, 0.8299181, 2.724, 52.626, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.6,29.4, 1
1507762269.19, 3.281, 1.5, 3.879, 26.783, 0.829908, 2.707, 52.626, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.6,29.4, 1
1507762279.19, 3.278, 1.5, 3.875, 26.783, 0.8299257, 2.768, 52.626, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.7,29.3, 1
1507762289.19, 3.316, 1.5, 3.878, 26.783, 0.8299239, 2.705, 52.626, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.6,29.4, 1
1507762299.19, 3.27, 1.5, 3.877, 26.783, 0.8299608, 2.741, 52.627, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.6,29.2, 1
1507762309.20, 3.306, 1.5, 3.876, 26.783, 0.8299452, 2.759, 52.626, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.5,29.4, 1
1507762319.20, 3.306, 1.5, 3.879, 26.783, 0.8299437, 2.704, 52.626, 475.0, 475.0, 0.0, 4.1, 16.4,26.9,68.5,29.3, 1
1507762329.20, 3.276, 1.5, 3.876, 26.783, 0.8299257, 2.758, 52.626, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.7,29.4, 1
1507762339.20, 3.316, 1.5, 3.878, 26.783, 0.8299106, 2.709, 52.628, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.5,29.2, 1
1507762349.20, 3.272, 1.5, 3.879, 26.783, 0.8298965, 2.714, 52.63, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.7,29.1, 1
1507762359.20, 3.284, 1.5, 3.875, 26.783, 0.8299099, 2.761, 52.629, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.6,29.2, 1
1507762369.21, 3.309, 1.5, 3.879, 26.783, 0.8298936, 2.699, 52.628, 475.0, 475.0, 0.0, 4.1, 15.9,26.5,68.5,29.1, 1
1507762379.21, 3.268, 1.5, 3.877, 26.783, 0.8299077, 2.754, 52.628, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.6,29.1, 1
1507762389.21, 3.314, 1.5, 3.876, 26.783, 0.8299278, 2.747, 52.626, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.7,28.9, 1
1507762399.21, 3.297, 1.5, 3.879, 26.783, 0.8299106, 2.712, 52.628, 475.0, 475.0, 0.0, 4.1, 15.4,26.1,68.6,28.9, 1
1507762409.22, 3.282, 1.5, 3.876, 26.783, 0.8298743, 2.767, 52.628, 475.0, 475.0, 0.0, 4.1, 15.2,25.9,68.5,28.8, 1
1507762419.22, 3.319, 1.5, 3.879, 26.783, 0.8298757, 2.7, 52.628, 475.0, 475.0, 0.0, 4.1, 15.0,25.7,68.7,28.7, 1
1507762429.22, 3.269, 1.5, 3.879, 26.783, 0.8299181, 2.724, 52.629, 475.0, 475.0, 0.0, 4.1, 14.7,25.5,68.5,28.6, 1
1507762439.22, 3.293, 1.5, 3.876, 26.783, 0.8298903, 2.752, 52.628, 475.0, 475.0, 0.0, 4.1, 14.5,25.4,68.6,28.6, 1
1507762449.22, 3.3, 1.5, 3.879, 26.783, 0.8298868, 2.698, 52.629, 475.0, 475.0, 0.0, 4.1, 14.3,25.0,68.5,28.4, 1
1507762459.22, 3.27, 1.5, 3.876, 26.783, 0.8298924, 2.764, 52.629, 475.0, 475.0, 0.0, 4.1, 14.2,24.9,68.6,28.3, 1
1507762469.22, 3.319, 1.5, 3.877, 26.783, 0.8298976, 2.732, 52.63, 475.0, 475.0, 0.0, 4.1, 14.1,24.9,68.7,28.1, 1
1507762479.23, 3.285, 1.5, 3.879, 26.783, 0.8299068, 2.72, 52.629, 475.0, 475.0, 0.0, 4.1, 14.1,24.8,68.5,28.0, 1
1507762489.23, 3.29, 1.5, 3.876, 26.783, 0.8298774, 2.769, 52.629, 475.0, 475.0, 0.0, 4.1, 14.1,24.9,68.5,28.0, 1
1507762499.23, 3.318, 1.5, 3.879, 26.783, 0.8298876, 2.698, 52.629, 475.0, 475.0, 0.0, 4.1, 14.2,24.9,68.6,27.9, 1
1507762509.23, 3.268, 1.5, 3.878, 26.783, 0.8298784, 2.735, 52.629, 475.0, 475.0, 0.0, 4.1, 14.2,24.8,68.5,27.7, 1
1507762519.23, 3.302, 1.5, 3.877, 26.783, 0.8298721, 2.738, 52.63, 475.0, 475.0, 0.0, 4.1, 14.3,24.9,68.5,27.6, 1
1507762529.24, 3.289, 1.5, 3.879, 26.783, 0.8298671, 2.701, 52.631, 475.0, 475.0, 0.0, 4.1, 14.5,24.9,68.5,27.7, 1
1507762539.24, 3.274, 1.5, 3.876, 26.783, 0.8298915, 2.769, 52.63, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.5,27.6, 1
1507762549.24, 3.319, 1.5, 3.877, 26.783, 0.8298691, 2.716, 52.628, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.5,27.7, 1
1507762559.24, 3.275, 1.5, 3.878, 26.783, 0.8299043, 2.73, 52.626, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.5,27.6, 1
1507762569.24, 3.298, 1.5, 3.875, 26.783, 0.8299153, 2.765, 52.625, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.5,27.8, 1
1507762579.25, 3.313, 1.5, 3.879, 26.783, 0.8299147, 2.7, 52.627, 475.0, 475.0, 0.0, 4.1, 16.3,26.3,68.5,27.8, 1
1507762589.25, 3.272, 1.5, 3.877, 26.783, 0.8299106, 2.747, 52.626, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.0, 1
1507762599.25, 3.31, 1.5, 3.877, 26.783, 0.8299102, 2.722, 52.626, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.1, 1
1507762609.25, 3.278, 1.5, 3.879, 26.783, 0.8299171, 2.707, 52.626, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.1, 1
1507762619.25, 3.279, 1.5, 3.875, 26.783, 0.8299054, 2.768, 52.625, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.3, 1
1507762629.26, 3.315, 1.5, 3.878, 26.783, 0.8298857, 2.704, 52.628, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.5,28.3, 1
1507762639.26, 3.269, 1.5, 3.877, 26.783, 0.8298899, 2.743, 52.627, 475.0, 475.0, 0.0, 4.1, 16.4,26.8,68.5,28.4, 1
1507762649.26, 3.307, 1.5, 3.876, 26.783, 0.8299046, 2.757, 52.626, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.5,28.6, 1
1507762659.26, 3.304, 1.5, 3.879, 26.783, 0.8298868, 2.704, 52.627, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.6,28.6, 1
1507762669.27, 3.277, 1.5, 3.876, 26.783, 0.82988, 2.759, 52.627, 475.0, 475.0, 0.0, 4.1, 16.0,26.4,68.4,28.6, 1
1507762679.27, 3.316, 1.5, 3.878, 26.783, 0.8298537, 2.708, 52.626, 475.0, 475.0, 0.0, 4.1, 16.0,26.3,68.5,28.6, 1
1507762689.27, 3.271, 1.5, 3.879, 26.783, 0.829861, 2.715, 52.627, 475.0, 475.0, 0.0, 4.1, 15.8,26.3,68.5,28.5, 1
1507762699.27, 3.287, 1.5, 3.876, 26.783, 0.8298858, 2.761, 52.624, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.6,28.6, 1
1507762709.27, 3.307, 1.5, 3.879, 26.783, 0.829844, 2.699, 52.626, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.5,28.6, 1
1507762719.28, 3.268, 1.5, 3.876, 26.783, 0.8298435, 2.755, 52.627, 475.0, 475.0, 0.0, 4.1, 15.4,26.1,68.6,28.5, 1
1507762729.28, 3.315, 1.5, 3.876, 26.783, 0.8298593, 2.746, 52.624, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.5,28.6, 1
1507762739.28, 3.294, 1.5, 3.879, 26.784, 0.8298573, 2.712, 52.625, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.5,28.6, 1
1507762749.28, 3.285, 1.5, 3.876, 26.783, 0.8298454, 2.768, 52.625, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.5,28.5, 1
1507762759.29, 3.32, 1.5, 3.879, 26.784, 0.8298662, 2.7, 52.626, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.5, 1
1507762769.29, 3.269, 1.5, 3.878, 26.783, 0.8298733, 2.725, 52.626, 475.0, 475.0, 0.0, 4.1, 15.8,26.2,68.5,28.6, 1
1507762779.29, 3.296, 1.5, 3.876, 26.783, 0.8298685, 2.751, 52.627, 475.0, 475.0, 0.0, 4.1, 15.9,26.3,68.5,28.5, 1
1507762789.29, 3.298, 1.5, 3.88, 26.783, 0.8298718, 2.699, 52.628, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.4, 1
1507762799.29, 3.271, 1.5, 3.876, 26.784, 0.8298464, 2.765, 52.628, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.4, 1
1507762809.30, 3.319, 1.5, 3.877, 26.783, 0.8298804, 2.731, 52.627, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.5,28.5, 1
1507762819.30, 3.283, 1.5, 3.879, 26.783, 0.829871, 2.721, 52.628, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.7, 1
1507762829.30, 3.292, 1.5, 3.875, 26.783, 0.8298902, 2.769, 52.629, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.5,28.7, 1
1507762839.30, 3.317, 1.5, 3.879, 26.783, 0.8298542, 2.698, 52.626, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,28.7, 1
1507762849.30, 3.27, 1.5, 3.878, 26.783, 0.8298493, 2.736, 52.627, 475.0, 475.0, 0.0, 4.1, 17.1,27.5,68.5,28.9, 1
1507762859.30, 3.304, 1.5, 3.877, 26.783, 0.8298856, 2.737, 52.627, 475.0, 475.0, 0.0, 4.1, 17.2,27.5,68.6,28.9, 1
1507762869.31, 3.286, 1.5, 3.879, 26.783, 0.8298849, 2.702, 52.626, 475.0, 475.0, 0.0, 4.1, 17.3,27.6,68.6,29.0, 1
1507762879.31, 3.275, 1.5, 3.875, 26.783, 0.8298767, 2.769, 52.628, 475.0, 475.0, 0.0, 4.1, 17.2,27.4,68.5,29.2, 1
1507762889.31, 3.318, 1.5, 3.878, 26.784, 0.8298708, 2.716, 52.628, 475.0, 475.0, 0.0, 4.1, 17.3,27.5,68.6,29.1, 1
1507762899.31, 3.274, 1.5, 3.878, 26.783, 0.8298515, 2.732, 52.628, 475.0, 475.0, 0.0, 4.1, 17.1,27.5,68.6,29.4, 1
1507762909.31, 3.301, 1.5, 3.876, 26.784, 0.8298841, 2.766, 52.628, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.7,29.2, 1
1507762919.31, 3.311, 1.5, 3.879, 26.784, 0.8298754, 2.7, 52.63, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.7,29.4, 1
1507762929.31, 3.274, 1.5, 3.877, 26.783, 0.8298835, 2.749, 52.628, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.7,29.4, 1
1507762939.32, 3.313, 1.5, 3.878, 26.783, 0.8298743, 2.721, 52.629, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.5,29.3, 1
1507762949.33, 3.276, 1.5, 3.879, 26.784, 0.8298931, 2.708, 52.628, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.7,29.4, 1
1507762959.33, 3.281, 1.5, 3.875, 26.783, 0.8299198, 2.767, 52.629, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.7,29.4, 1
1507762969.33, 3.314, 1.5, 3.878, 26.783, 0.8299021, 2.704, 52.631, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.7,29.3, 1
1507762979.33, 3.269, 1.5, 3.877, 26.783, 0.8298874, 2.744, 52.63, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.7,29.4, 1
1507762989.33, 3.31, 1.5, 3.876, 26.783, 0.8298782, 2.758, 52.63, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.6,29.2, 1
1507762999.34, 3.302, 1.5, 3.879, 26.783, 0.8298505, 2.705, 52.63, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.7,29.4, 1
1507763009.34, 3.279, 1.5, 3.876, 26.783, 0.8298688, 2.76, 52.63, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.7,29.3, 1
1507763019.34, 3.318, 1.5, 3.878, 26.783, 0.829867, 2.739, 52.631, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.7,29.3, 1
1507763029.34, 3.27, 1.5, 3.879, 26.783, 0.8298713, 2.716, 52.63, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.6,29.2, 1
1507763039.34, 3.288, 1.5, 3.876, 26.783, 0.8298665, 2.769, 52.63, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.7,29.1, 1
1507763049.34, 3.305, 1.5, 3.879, 26.783, 0.8298759, 2.699, 52.632, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.6,29.2, 1
1507763059.34, 3.268, 1.5, 3.876, 26.783, 0.8298843, 2.73, 52.632, 475.0, 475.0, 0.0, 4.1, 16.0,26.4,68.5,29.0, 1
1507763069.35, 3.317, 1.5, 3.877, 26.784, 0.8298938, 2.745, 52.632, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.7,28.9, 1
1507763079.35, 3.291, 1.5, 3.879, 26.783, 0.8298751, 2.7, 52.632, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.7,28.9, 1
1507763089.35, 3.286, 1.5, 3.875, 26.783, 0.8298754, 2.767, 52.632, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.6,28.9, 1
1507763099.35, 3.319, 1.5, 3.879, 26.784, 0.829886, 2.724, 52.632, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.6,28.9, 1
1507763109.35, 3.268, 1.5, 3.878, 26.783, 0.829847, 2.725, 52.631, 475.0, 475.0, 0.0, 4.1, 15.2,25.6,68.5,28.7, 1
1507763119.36, 3.297, 1.5, 3.876, 26.783, 0.829835, 2.768, 52.632, 475.0, 475.0, 0.0, 4.1, 15.1,25.6,68.7,28.7, 1
1507763129.36, 3.294, 1.5, 3.879, 26.783, 0.8298454, 2.699, 52.63, 475.0, 475.0, 0.0, 4.1, 15.0,25.3,68.6,28.4, 1
1507763139.36, 3.271, 1.5, 3.876, 26.783, 0.8298427, 2.741, 52.631, 475.0, 475.0, 0.0, 4.1, 14.8,25.4,68.5,28.5, 1
1507763149.36, 3.319, 1.5, 3.877, 26.783, 0.8298649, 2.73, 52.631, 475.0, 475.0, 0.0, 4.1, 14.7,25.2,68.7,28.4, 1
1507763159.37, 3.28, 1.5, 3.878, 26.783, 0.8298515, 2.704, 52.632, 475.0, 475.0, 0.0, 4.1, 14.7,25.1,68.7,28.3, 1
1507763169.37, 3.294, 1.5, 3.875, 26.783, 0.8298558, 2.768, 52.631, 475.0, 475.0, 0.0, 4.1, 14.6,25.2,68.6,28.1, 1
1507763179.37, 3.316, 1.5, 3.879, 26.783, 0.8298284, 2.709, 52.631, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.6,28.0, 1
1507763189.37, 3.27, 1.5, 3.877, 26.783, 0.8298386, 2.737, 52.63, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.7,28.0, 1
1507763199.37, 3.306, 1.5, 3.877, 26.783, 0.8298333, 2.762, 52.632, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.6,28.0, 1
1507763209.37, 3.284, 1.5, 3.879, 26.783, 0.8298415, 2.702, 52.629, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.5,28.0, 1
1507763219.38, 3.276, 1.5, 3.875, 26.784, 0.8298175, 2.754, 52.63, 475.0, 475.0, 0.0, 4.1, 14.9,25.1,68.5,27.9, 1
1507763229.38, 3.317, 1.5, 3.878, 26.783, 0.8298233, 2.714, 52.628, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.7,27.8, 1
1507763239.38, 3.272, 1.5, 3.878, 26.783, 0.8298286, 2.712, 52.629, 475.0, 475.0, 0.0, 4.1, 15.4,25.5,68.5,27.8, 1
1507763249.38, 3.303, 1.5, 3.875, 26.783, 0.8298217, 2.765, 52.626, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.6,27.8, 1
1507763259.39, 3.31, 1.5, 3.879, 26.783, 0.8298321, 2.701, 52.627, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,27.9, 1
1507763269.39, 3.275, 1.5, 3.877, 26.783, 0.8298534, 2.75, 52.629, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.5,28.0, 1
1507763279.39, 3.314, 1.5, 3.878, 26.783, 0.8298427, 2.752, 52.63, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.5,28.1, 1
1507763289.39, 3.275, 1.5, 3.879, 26.783, 0.829794, 2.709, 52.629, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.6,28.3, 1
1507763299.39, 3.283, 1.5, 3.875, 26.783, 0.8298175, 2.764, 52.628, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.4,28.4, 1
1507763309.39, 3.312, 1.5, 3.878, 26.783, 0.8297815, 2.703, 52.628, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.5,28.4, 1
1507763319.39, 3.268, 1.5, 3.877, 26.783, 0.8298095, 2.72, 52.628, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,28.5, 1
1507763329.39, 3.311, 1.5, 3.876, 26.783, 0.8298304, 2.756, 52.628, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.7, 1
1507763339.39, 3.3, 1.5, 3.879, 26.783, 0.829837, 2.699, 52.628, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,28.6, 1
1507763349.40, 3.281, 1.5, 3.876, 26.783, 0.8298028, 2.761, 52.629, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.6,28.7, 1
1507763359.40, 3.319, 1.5, 3.878, 26.783, 0.8297997, 2.738, 52.628, 475.0, 475.0, 0.0, 4.1, 16.2,26.6,68.5,28.7, 1
1507763369.40, 3.269, 1.5, 3.878, 26.783, 0.8298302, 2.717, 52.628, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.6,28.7, 1
1507763379.40, 3.291, 1.5, 3.876, 26.783, 0.8298282, 2.769, 52.628, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.7, 1
1507763389.40, 3.303, 1.5, 3.879, 26.783, 0.8298485, 2.699, 52.628, 475.0, 475.0, 0.0, 4.1, 16.0,26.4,68.7,28.7, 1
1507763399.41, 3.269, 1.5, 3.876, 26.783, 0.8298362, 2.731, 52.628, 475.0, 475.0, 0.0, 4.1, 16.0,26.5,68.6,28.6, 1
1507763409.41, 3.318, 1.5, 3.877, 26.783, 0.8298237, 2.744, 52.63, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.5,28.6, 1
1507763419.41, 3.289, 1.5, 3.879, 26.783, 0.829818, 2.7, 52.63, 475.0, 475.0, 0.0, 4.1, 15.8,26.3,68.6,28.5, 1
1507763429.41, 3.288, 1.5, 3.876, 26.783, 0.8298232, 2.768, 52.629, 475.0, 475.0, 0.0, 4.1, 15.8,26.4,68.5,28.7, 1
1507763439.41, 3.319, 1.5, 3.879, 26.783, 0.8298442, 2.723, 52.63, 475.0, 475.0, 0.0, 4.1, 15.9,26.3,68.5,28.6, 1
1507763449.41, 3.268, 1.5, 3.878, 26.783, 0.8298476, 2.727, 52.63, 475.0, 475.0, 0.0, 4.1, 16.0,26.4,68.6,28.7, 1
1507763459.41, 3.299, 1.5, 3.876, 26.783, 0.8298537, 2.768, 52.632, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,28.6, 1
1507763469.42, 3.292, 1.5, 3.879, 26.783, 0.8298591, 2.699, 52.63, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,28.7, 1
1507763479.42, 3.272, 1.5, 3.876, 26.783, 0.8298782, 2.743, 52.631, 475.0, 475.0, 0.0, 4.1, 16.3,26.6,68.7,28.6, 1
1507763489.42, 3.319, 1.5, 3.877, 26.783, 0.8298659, 2.729, 52.629, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.5,28.8, 1
1507763499.42, 3.278, 1.5, 3.878, 26.783, 0.8298515, 2.705, 52.63, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,28.8, 1
1507763509.43, 3.297, 1.5, 3.875, 26.784, 0.8298353, 2.769, 52.63, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.7,28.8, 1
1507763519.43, 3.315, 1.5, 3.879, 26.783, 0.8298329, 2.709, 52.63, 475.0, 475.0, 0.0, 4.1, 16.8,27.3,68.5,28.9, 1
1507763529.43, 3.271, 1.5, 3.877, 26.784, 0.8298052, 2.739, 52.631, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.6,28.9, 1
1507763539.43, 3.309, 1.5, 3.877, 26.783, 0.8298435, 2.762, 52.629, 475.0, 475.0, 0.0, 4.1, 17.0,27.5,68.6,29.1, 1
1507763549.43, 3.282, 1.5, 3.879, 26.783, 0.8298243, 2.704, 52.63, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.6,29.1, 1
1507763559.44, 3.278, 1.5, 3.875, 26.783, 0.8298347, 2.756, 52.63, 475.0, 475.0, 0.0, 4.1, 17.2,27.5,68.6,29.3, 1
1507763569.44, 3.317, 1.5, 3.878, 26.784, 0.8298204, 2.714, 52.631, 475.0, 475.0, 0.0, 4.1, 17.2,27.4,68.5,29.2, 1
1507763579.44, 3.27, 1.5, 3.877, 26.783, 0.8298313, 2.712, 52.63, 475.0, 475.0, 0.0, 4.1, 17.1,27.4,68.7,29.2, 1
1507763589.44, 3.305, 1.5, 3.875, 26.783, 0.82983, 2.764, 52.632, 475.0, 475.0, 0.0, 4.1, 17.2,27.4,68.6,29.3, 1
1507763599.44, 3.307, 1.5, 3.879, 26.783, 0.8298289, 2.699, 52.631, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.7,29.3, 1
1507763609.44, 3.276, 1.5, 3.876, 26.783, 0.8298298, 2.75, 52.632, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.7,29.3, 1
1507763619.44, 3.315, 1.5, 3.878, 26.783, 0.82983, 2.75, 52.631, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.7,29.4, 1
1507763629.44, 3.273, 1.5, 3.879, 26.783, 0.8298046, 2.709, 52.63, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.7,29.5, 1
1507763639.45, 3.285, 1.5, 3.875, 26.783, 0.8298095, 2.765, 52.63, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.7,29.4, 1
1507763649.45, 3.31, 1.5, 3.878, 26.783, 0.8298001, 2.702, 52.631, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.7,29.4, 1
1507763659.45, 3.268, 1.5, 3.876, 26.783, 0.8298206, 2.721, 52.634, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.7,29.5, 1
1507763669.46, 3.313, 1.5, 3.876, 26.783, 0.8298276, 2.755, 52.631, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.7,29.5, 1
1507763679.46, 3.297, 1.5, 3.879, 26.783, 0.8298381, 2.698, 52.633, 475.0, 475.0, 0.0, 4.1, 16.7,27.1,68.6,29.4, 1
1507763689.46, 3.282, 1.5, 3.875, 26.783, 0.8298437, 2.761, 52.631, 475.0, 475.0, 0.0, 4.1, 16.6,27.1,68.6,29.4, 1
1507763699.46, 3.319, 1.5, 3.878, 26.783, 0.8298591, 2.737, 52.632, 475.0, 475.0, 0.0, 4.1, 16.4,27.0,68.7,29.4, 1
1507763709.46, 3.269, 1.5, 3.878, 26.783, 0.8298239, 2.718, 52.632, 475.0, 475.0, 0.0, 4.1, 16.3,26.9,68.7,29.4, 1
1507763719.47, 3.293, 1.5, 3.876, 26.783, 0.8298224, 2.77, 52.633, 475.0, 475.0, 0.0, 4.1, 16.1,26.7,68.7,29.3, 1
1507763729.47, 3.301, 1.5, 3.879, 26.784, 0.8298313, 2.698, 52.631, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.6,29.3, 1
1507763739.47, 3.27, 1.5, 3.876, 26.783, 0.8298399, 2.732, 52.633, 475.0, 475.0, 0.0, 4.1, 15.7,26.3,68.7,29.1, 1
1507763749.47, 3.319, 1.5, 3.877, 26.783, 0.8298304, 2.743, 52.632, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.7,29.1, 1
1507763759.47, 3.286, 1.5, 3.878, 26.783, 0.8298365, 2.7, 52.635, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.7,29.1, 1
1507763769.48, 3.29, 1.5, 3.875, 26.783, 0.8298276, 2.768, 52.635, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.6,28.9, 1
1507763779.48, 3.318, 1.5, 3.879, 26.783, 0.8298165, 2.722, 52.635, 475.0, 475.0, 0.0, 4.1, 15.1,25.6,68.6,28.9, 1
1507763789.48, 3.269, 1.5, 3.878, 26.783, 0.8298539, 2.728, 52.636, 475.0, 475.0, 0.0, 4.1, 15.0,25.6,68.7,28.7, 1
1507763799.48, 3.302, 1.5, 3.876, 26.783, 0.8298459, 2.768, 52.636, 475.0, 475.0, 0.0, 4.1, 14.8,25.5,68.5,28.6, 1
1507763809.48, 3.29, 1.5, 3.879, 26.783, 0.8298239, 2.699, 52.636, 475.0, 475.0, 0.0, 4.1, 14.7,25.1,68.5,28.4, 1
1507763819.48, 3.273, 1.5, 3.875, 26.783, 0.8298179, 2.743, 52.637, 475.0, 475.0, 0.0, 4.1, 14.5,25.1,68.6,28.4, 1
1507763829.48, 3.319, 1.5, 3.877, 26.783, 0.8298077, 2.727, 52.636, 475.0, 475.0, 0.0, 4.1, 14.4,25.0,68.5,28.3, 1
1507763839.49, 3.276, 1.5, 3.878, 26.783, 0.8298124, 2.705, 52.637, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.6,28.2, 1
1507763849.49, 3.298, 1.5, 3.875, 26.783, 0.8298482, 2.768, 52.639, 475.0, 475.0, 0.0, 4.1, 14.2,24.7,68.5,28.1, 1
1507763859.49, 3.312, 1.5, 3.879, 26.783, 0.8298587, 2.707, 52.636, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.6,28.0, 1
1507763869.49, 3.271, 1.5, 3.876, 26.783, 0.8298292, 2.738, 52.639, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.5,27.8, 1
1507763879.49, 3.309, 1.5, 3.876, 26.783, 0.8298269, 2.759, 52.638, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.5,27.9, 1
1507763889.50, 3.278, 1.5, 3.879, 26.783, 0.8298156, 2.702, 52.637, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.5,27.6, 1
1507763899.50, 3.278, 1.5, 3.875, 26.783, 0.8297931, 2.755, 52.638, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.5,27.7, 1
1507763909.50, 3.314, 1.5, 3.877, 26.783, 0.8298063, 2.711, 52.636, 475.0, 475.0, 0.0, 4.1, 15.0,25.3,68.5,27.6, 1
1507763919.50, 3.269, 1.5, 3.877, 26.783, 0.8298159, 2.712, 52.636, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.5,27.5, 1
1507763929.50, 3.307, 1.5, 3.875, 26.783, 0.8297736, 2.763, 52.636, 475.0, 475.0, 0.0, 4.1, 15.7,25.7,68.5,27.6, 1
1507763939.50, 3.305, 1.5, 3.879, 26.783, 0.8298138, 2.699, 52.636, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.5,27.8, 1
1507763949.50, 3.277, 1.5, 3.876, 26.783, 0.829806, 2.751, 52.636, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.0, 1
1507763959.51, 3.316, 1.5, 3.877, 26.784, 0.8297798, 2.75, 52.636, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.4,28.0, 1
1507763969.51, 3.271, 1.5, 3.878, 26.783, 0.8297733, 2.709, 52.636, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.0, 1
1507763979.51, 3.286, 1.5, 3.875, 26.783, 0.8298118, 2.765, 52.634, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.2, 1
1507763989.51, 3.308, 1.5, 3.878, 26.783, 0.829801, 2.702, 52.635, 475.0, 475.0, 0.0, 4.1, 16.4,26.8,68.5,28.1, 1
1507763999.52, 3.268, 1.5, 3.876, 26.783, 0.8298009, 2.721, 52.636, 475.0, 475.0, 0.0, 4.1, 16.3,26.6,68.5,28.4, 1
1507764009.52, 3.298, 1.5, 3.876, 26.783, 0.8297796, 2.754, 52.634, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.5,28.4, 1
1507764019.52, 3.294, 1.5, 3.879, 26.783, 0.8297771, 2.698, 52.636, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.5,28.4, 1
1507764029.52, 3.271, 1.5, 3.875, 26.783, 0.8297979, 2.762, 52.636, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.6,28.6, 1
1507764039.52, 3.319, 1.5, 3.877, 26.783, 0.8298248, 2.736, 52.634, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.5,28.5, 1
1507764049.53, 3.28, 1.5, 3.878, 26.783, 0.8298104, 2.718, 52.636, 475.0, 475.0, 0.0, 4.1, 15.8,26.2,68.6,28.6, 1
1507764059.53, 3.294, 1.5, 3.875, 26.783, 0.8298003, 2.769, 52.636, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.6,28.6, 1
1507764069.53, 3.316, 1.5, 3.879, 26.782, 0.8298033, 2.698, 52.636, 475.0, 475.0, 0.0, 4.1, 15.6,26.0,68.4,28.5, 1
1507764079.53, 3.27, 1.5, 3.877, 26.783, 0.8297987, 2.733, 52.634, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.5, 1
1507764089.54, 3.306, 1.5, 3.877, 26.783, 0.82978, 2.741, 52.636, 475.0, 475.0, 0.0, 4.1, 15.6,26.0,68.5,28.4, 1
1507764099.54, 3.283, 1.5, 3.879, 26.783, 0.8297911, 2.701, 52.636, 475.0, 475.0, 0.0, 4.1, 15.5,25.9,68.5,28.6, 1
1507764109.54, 3.276, 1.5, 3.875, 26.783, 0.8297894, 2.767, 52.636, 475.0, 475.0, 0.0, 4.1, 15.5,25.8,68.5,28.4, 1
1507764119.54, 3.317, 1.5, 3.877, 26.783, 0.8298087, 2.719, 52.634, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.5, 1
1507764129.54, 3.271, 1.5, 3.877, 26.783, 0.8297665, 2.728, 52.634, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.4, 1
1507764139.55, 3.304, 1.5, 3.875, 26.783, 0.8297671, 2.767, 52.636, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.4,28.4, 1
1507764149.55, 3.308, 1.5, 3.879, 26.783, 0.8297614, 2.699, 52.634, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,28.4, 1
1507764159.55, 3.274, 1.5, 3.876, 26.784, 0.8297532, 2.744, 52.636, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,28.6, 1
1507764169.55, 3.314, 1.5, 3.877, 26.783, 0.82977, 2.726, 52.636, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.6, 1
1507764179.55, 3.274, 1.5, 3.879, 26.783, 0.8297534, 2.706, 52.636, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.6,28.6, 1
1507764189.55, 3.283, 1.5, 3.875, 26.783, 0.8297808, 2.768, 52.636, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,28.6, 1
1507764199.56, 3.311, 1.5, 3.878, 26.783, 0.8297536, 2.706, 52.635, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,28.7, 1
1507764209.56, 3.268, 1.5, 3.876, 26.783, 0.8297619, 2.74, 52.634, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,28.8, 1
1507764219.56, 3.312, 1.5, 3.876, 26.783, 0.8297538, 2.76, 52.635, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,28.9, 1
1507764229.56, 3.299, 1.5, 3.879, 26.783, 0.8297692, 2.704, 52.634, 475.0, 475.0, 0.0, 4.1, 16.9,27.3,68.6,28.9, 1
1507764239.57, 3.281, 1.5, 3.876, 26.783, 0.8297897, 2.757, 52.634, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,29.1, 1
1507764249.57, 3.319, 1.5, 3.878, 26.783, 0.8297782, 2.711, 52.634, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.6,29.1, 1
1507764259.57, 3.269, 1.5, 3.878, 26.783, 0.8298007, 2.713, 52.633, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.7,29.1, 1
1507764269.57, 3.291, 1.5, 3.876, 26.783, 0.8297852, 2.763, 52.634, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.5,29.2, 1
1507764279.57, 3.302, 1.5, 3.879, 26.783, 0.82975, 2.699, 52.633, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.5,29.2, 1
1507764289.57, 3.269, 1.5, 3.876, 26.783, 0.8297659, 2.752, 52.635, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.6,29.3, 1
1507764299.58, 3.318, 1.5, 3.876, 26.783, 0.8297876, 2.749, 52.634, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.6,29.3, 1
1507764309.58, 3.288, 1.5, 3.878, 26.783, 0.8298117, 2.71, 52.634, 475.0, 475.0, 0.0, 4.1, 16.7,27.1,68.7,29.2, 1
1507764319.58, 3.289, 1.5, 3.875, 26.783, 0.8297958, 2.766, 52.635, 475.0, 475.0, 0.0, 4.1, 16.6,27.0,68.5,29.2, 1
1507764329.58, 3.319, 1.5, 3.879, 26.783, 0.8297806, 2.702, 52.636, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,29.1, 1
1507764339.59, 3.269, 1.5, 3.878, 26.783, 0.8297596, 2.723, 52.635, 475.0, 475.0, 0.0, 4.1, 16.7,27.2,68.6,29.2, 1
1507764349.59, 3.3, 1.5, 3.876, 26.783, 0.8297573, 2.754, 52.636, 475.0, 475.0, 0.0, 4.1, 16.7,27.1,68.6,29.2, 1
1507764359.59, 3.292, 1.5, 3.879, 26.783, 0.8297544, 2.698, 52.636, 475.0, 475.0, 0.0, 4.1, 16.7,27.1,68.6,29.3, 1
