# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507764369.59, 3.272, 1.5, 3.875, 26.783, 0.8297394, 2.763, 52.638, 475.0, 475.0, 0.0, 4.1, 16.7,27.1,68.6,29.3, 1
1507764379.59, 3.319, 1.5, 3.877, 26.783, 0.8297869, 2.734, 52.638, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,29.3, 1
1507764389.60, 3.277, 1.5, 3.877, 26.783, 0.8297804, 2.718, 52.636, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.6,29.2, 1
1507764399.60, 3.297, 1.5, 3.875, 26.783, 0.8297929, 2.769, 52.638, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.7,29.2, 1
1507764409.60, 3.314, 1.5, 3.879, 26.784, 0.8297659, 2.698, 52.638, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.7,29.3, 1
1507764419.60, 3.271, 1.5, 3.877, 26.783, 0.8297747, 2.733, 52.638, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.6,29.2, 1
1507764429.61, 3.308, 1.5, 3.876, 26.783, 0.8297869, 2.74, 52.637, 475.0, 475.0, 0.0, 4.1, 16.4,26.9,68.5,29.3, 1
1507764439.61, 3.281, 1.5, 3.879, 26.784, 0.8297671, 2.701, 52.638, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.7,29.2, 1
1507764449.61, 3.278, 1.5, 3.875, 26.783, 0.8297892, 2.769, 52.637, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.7,29.2, 1
1507764459.62, 3.316, 1.5, 3.878, 26.783, 0.8297921, 2.719, 52.637, 475.0, 475.0, 0.0, 4.1, 15.9,26.5,68.6,29.1, 1
1507764469.62, 3.27, 1.5, 3.877, 26.784, 0.8297881, 2.729, 52.638, 475.0, 475.0, 0.0, 4.1, 15.8,26.2,68.5,29.1, 1
1507764479.62, 3.306, 1.5, 3.875, 26.783, 0.8297774, 2.767, 52.636, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.7,29.1, 1
1507764489.62, 3.306, 1.5, 3.879, 26.783, 0.8297688, 2.699, 52.637, 475.0, 475.0, 0.0, 4.1, 15.4,26.0,68.5,28.9, 1
1507764499.62, 3.276, 1.5, 3.876, 26.783, 0.8297696, 2.745, 52.638, 475.0, 475.0, 0.0, 4.1, 15.2,25.8,68.6,28.8, 1
1507764509.63, 3.316, 1.5, 3.877, 26.783, 0.8297947, 2.725, 52.636, 475.0, 475.0, 0.0, 4.1, 15.1,25.6,68.7,28.7, 1
1507764519.63, 3.272, 1.5, 3.879, 26.783, 0.8298011, 2.706, 52.638, 475.0, 475.0, 0.0, 4.1, 14.8,25.5,68.6,28.6, 1
1507764529.63, 3.285, 1.5, 3.875, 26.783, 0.8298187, 2.768, 52.637, 475.0, 475.0, 0.0, 4.1, 14.7,25.4,68.5,28.4, 1
1507764539.63, 3.309, 1.5, 3.878, 26.784, 0.8297878, 2.706, 52.637, 475.0, 475.0, 0.0, 4.1, 14.5,25.1,68.6,28.5, 1
1507764549.63, 3.268, 1.5, 3.876, 26.783, 0.8297718, 2.741, 52.638, 475.0, 475.0, 0.0, 4.1, 14.5,25.1,68.5,28.4, 1
1507764559.64, 3.313, 1.5, 3.876, 26.783, 0.8298033, 2.759, 52.637, 475.0, 475.0, 0.0, 4.1, 14.5,25.1,68.7,28.2, 1
1507764569.64, 3.296, 1.5, 3.878, 26.783, 0.8297896, 2.703, 52.638, 475.0, 475.0, 0.0, 4.1, 14.3,25.1,68.5,28.1, 1
1507764579.64, 3.282, 1.5, 3.875, 26.783, 0.8297859, 2.757, 52.639, 475.0, 475.0, 0.0, 4.1, 14.3,25.0,68.5,28.1, 1
1507764589.64, 3.318, 1.5, 3.878, 26.783, 0.8297815, 2.709, 52.637, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.5,27.9, 1
1507764599.64, 3.268, 1.5, 3.878, 26.783, 0.8297703, 2.713, 52.638, 475.0, 475.0, 0.0, 4.1, 14.5,25.1,68.5,27.8, 1
1507764609.65, 3.293, 1.5, 3.875, 26.783, 0.8297608, 2.762, 52.638, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.5,28.0, 1
1507764619.65, 3.3, 1.5, 3.878, 26.783, 0.8297677, 2.698, 52.636, 475.0, 475.0, 0.0, 4.1, 14.7,25.1,68.5,27.8, 1
1507764629.65, 3.269, 1.5, 3.875, 26.783, 0.8297663, 2.752, 52.636, 475.0, 475.0, 0.0, 4.1, 15.2,25.3,68.5,27.8, 1
1507764639.65, 3.318, 1.5, 3.876, 26.783, 0.8297522, 2.747, 52.636, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,27.7, 1
1507764649.65, 3.285, 1.5, 3.878, 26.784, 0.8297683, 2.71, 52.636, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.5,27.8, 1
1507764659.66, 3.29, 1.5, 3.875, 26.783, 0.8297749, 2.766, 52.634, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,27.9, 1
1507764669.66, 3.318, 1.5, 3.878, 26.783, 0.8297567, 2.7, 52.634, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.5,28.0, 1
1507764679.66, 3.269, 1.5, 3.877, 26.784, 0.8297524, 2.723, 52.634, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.5,28.1, 1
1507764689.66, 3.302, 1.5, 3.876, 26.783, 0.829764, 2.752, 52.634, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,28.3, 1
1507764699.66, 3.289, 1.5, 3.878, 26.783, 0.8297534, 2.698, 52.632, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.5,28.4, 1
1507764709.66, 3.273, 1.5, 3.875, 26.783, 0.8297565, 2.763, 52.633, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.6,28.5, 1
1507764719.66, 3.319, 1.5, 3.877, 26.783, 0.8297526, 2.733, 52.632, 475.0, 475.0, 0.0, 4.1, 16.4,26.9,68.4,28.6, 1
1507764729.67, 3.275, 1.5, 3.877, 26.783, 0.8297337, 2.719, 52.634, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.6,28.5, 1
1507764739.67, 3.299, 1.5, 3.875, 26.783, 0.8297752, 2.769, 52.634, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.5,28.6, 1
1507764749.67, 3.312, 1.5, 3.878, 26.783, 0.8297538, 2.698, 52.634, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.7,28.6, 1
1507764759.67, 3.272, 1.5, 3.876, 26.783, 0.8297556, 2.734, 52.634, 475.0, 475.0, 0.0, 4.1, 16.0,26.4,68.4,28.7, 1
1507764769.67, 3.31, 1.5, 3.877, 26.783, 0.8297774, 2.739, 52.634, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,28.7, 1
1507764779.67, 3.278, 1.5, 3.878, 26.783, 0.8297503, 2.701, 52.634, 475.0, 475.0, 0.0, 4.1, 15.8,26.4,68.5,28.6, 1
1507764789.67, 3.279, 1.5, 3.875, 26.784, 0.8297322, 2.768, 52.634, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.5,28.6, 1
1507764799.68, 3.314, 1.5, 3.877, 26.783, 0.8297614, 2.717, 52.634, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.6, 1
1507764809.68, 3.269, 1.5, 3.876, 26.783, 0.8297675, 2.729, 52.634, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.7, 1
1507764819.68, 3.307, 1.5, 3.875, 26.783, 0.829754, 2.765, 52.632, 475.0, 475.0, 0.0, 4.1, 15.6,26.0,68.5,28.7, 1
1507764829.68, 3.304, 1.5, 3.878, 26.784, 0.8297789, 2.699, 52.636, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.6,28.6, 1
1507764839.68, 3.276, 1.5, 3.875, 26.784, 0.8297854, 2.746, 52.634, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.5, 1
1507764849.69, 3.316, 1.5, 3.877, 26.783, 0.8297575, 2.723, 52.633, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.5,28.6, 1
1507764859.69, 3.271, 1.5, 3.878, 26.784, 0.8297552, 2.706, 52.633, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.5, 1
1507764869.69, 3.286, 1.5, 3.875, 26.783, 0.8297804, 2.767, 52.632, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.5, 1
1507764879.69, 3.307, 1.5, 3.878, 26.783, 0.8297611, 2.705, 52.633, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,28.5, 1
1507764889.69, 3.268, 1.5, 3.875, 26.783, 0.829755, 2.742, 52.633, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,28.6, 1
1507764899.70, 3.315, 1.5, 3.876, 26.783, 0.8297351, 2.759, 52.633, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,28.6, 1
1507764909.70, 3.294, 1.5, 3.878, 26.783, 0.8297489, 2.705, 52.634, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.6,28.7, 1
1507764919.70, 3.284, 1.5, 3.875, 26.783, 0.8297573, 2.759, 52.634, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.8, 1
1507764929.70, 3.319, 1.5, 3.878, 26.783, 0.829736, 2.741, 52.633, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.4,28.9, 1
1507764939.70, 3.268, 1.5, 3.878, 26.783, 0.8297563, 2.715, 52.634, 475.0, 475.0, 0.0, 4.1, 17.2,27.3,68.6,28.8, 1
1507764949.70, 3.295, 1.5, 3.875, 26.783, 0.8297517, 2.768, 52.634, 475.0, 475.0, 0.0, 4.1, 17.1,27.5,68.6,29.0, 1
1507764959.71, 3.298, 1.5, 3.879, 26.783, 0.8297627, 2.699, 52.634, 475.0, 475.0, 0.0, 4.1, 17.0,27.4,68.5,29.1, 1
1507764969.71, 3.27, 1.5, 3.875, 26.783, 0.8297479, 2.728, 52.634, 475.0, 475.0, 0.0, 4.1, 17.1,27.4,68.7,29.3, 1
1507764979.71, 3.319, 1.5, 3.876, 26.783, 0.82973, 2.747, 52.634, 475.0, 475.0, 0.0, 4.1, 17.1,27.4,68.7,29.2, 1
1507764989.71, 3.283, 1.5, 3.878, 26.783, 0.8297066, 2.699, 52.635, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.7,29.2, 1
1507764999.71, 3.293, 1.5, 3.875, 26.783, 0.8297204, 2.767, 52.636, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,29.4, 1
1507765009.71, 3.317, 1.5, 3.878, 26.783, 0.8297052, 2.726, 52.636, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.6,29.4, 1
1507765019.71, 3.269, 1.5, 3.877, 26.784, 0.8297013, 2.724, 52.634, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.7,29.4, 1
1507765029.71, 3.304, 1.5, 3.876, 26.784, 0.8297278, 2.769, 52.636, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,29.4, 1
1507765039.72, 3.287, 1.5, 3.879, 26.784, 0.8297364, 2.699, 52.635, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.6,29.4, 1
1507765049.72, 3.275, 1.5, 3.875, 26.783, 0.8297149, 2.74, 52.636, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,29.4, 1
1507765059.72, 3.318, 1.5, 3.877, 26.784, 0.8297256, 2.732, 52.636, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.7,29.4, 1
1507765069.72, 3.273, 1.5, 3.877, 26.783, 0.8297252, 2.703, 52.636, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.6,29.3, 1
1507765079.72, 3.301, 1.5, 3.875, 26.783, 0.829727, 2.769, 52.636, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,29.3, 1
1507765089.72, 3.311, 1.5, 3.878, 26.784, 0.8296829, 2.711, 52.637, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.7,29.3, 1
1507765099.72, 3.273, 1.5, 3.876, 26.784, 0.8296866, 2.735, 52.638, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.6,29.2, 1
1507765109.73, 3.312, 1.5, 3.877, 26.783, 0.8296923, 2.763, 52.636, 475.0, 475.0, 0.0, 4.1, 16.6,27.0,68.6,29.2, 1
1507765119.73, 3.276, 1.5, 3.878, 26.783, 0.8296946, 2.701, 52.636, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.5,29.2, 1
1507765129.73, 3.281, 1.5, 3.874, 26.783, 0.8296938, 2.752, 52.636, 475.0, 475.0, 0.0, 4.1, 16.4,26.8,68.6,29.1, 1
1507765139.73, 3.313, 1.5, 3.877, 26.784, 0.8296931, 2.716, 52.636, 475.0, 475.0, 0.0, 4.1, 16.4,26.9,68.6,29.1, 1
1507765149.73, 3.268, 1.5, 3.876, 26.783, 0.8297086, 2.71, 52.636, 475.0, 475.0, 0.0, 4.1, 16.1,26.7,68.7,29.2, 1
1507765159.73, 3.309, 1.5, 3.875, 26.783, 0.8296946, 2.765, 52.635, 475.0, 475.0, 0.0, 4.1, 16.1,26.6,68.7,29.2, 1
1507765169.73, 3.302, 1.5, 3.878, 26.784, 0.8296937, 2.701, 52.634, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.5,29.2, 1
1507765179.74, 3.279, 1.5, 3.875, 26.783, 0.8297115, 2.747, 52.635, 475.0, 475.0, 0.0, 4.1, 15.7,26.3,68.6,29.0, 1
1507765189.74, 3.317, 1.5, 3.877, 26.783, 0.8297358, 2.753, 52.636, 475.0, 475.0, 0.0, 4.1, 15.4,26.1,68.6,29.0, 1
1507765199.74, 3.269, 1.5, 3.878, 26.783, 0.8297455, 2.707, 52.636, 475.0, 475.0, 0.0, 4.1, 15.2,25.9,68.7,28.9, 1
1507765209.74, 3.288, 1.5, 3.875, 26.782, 0.8297177, 2.762, 52.636, 475.0, 475.0, 0.0, 4.1, 15.1,25.7,68.6,28.8, 1
1507765219.74, 3.305, 1.5, 3.878, 26.783, 0.829711, 2.703, 52.636, 475.0, 475.0, 0.0, 4.1, 14.9,25.6,68.6,28.6, 1
1507765229.74, 3.268, 1.5, 3.875, 26.783, 0.8297177, 2.718, 52.635, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.6,28.6, 1
1507765239.75, 3.316, 1.5, 3.876, 26.783, 0.8296896, 2.757, 52.636, 475.0, 475.0, 0.0, 4.1, 14.5,25.1,68.5,28.4, 1
1507765249.75, 3.29, 1.5, 3.878, 26.783, 0.8296995, 2.698, 52.634, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.6,28.3, 1
1507765259.75, 3.286, 1.5, 3.875, 26.783, 0.8296858, 2.759, 52.635, 475.0, 475.0, 0.0, 4.1, 14.2,24.9,68.6,28.1, 1
1507765269.75, 3.318, 1.5, 3.878, 26.783, 0.8296578, 2.739, 52.636, 475.0, 475.0, 0.0, 4.1, 14.2,24.8,68.5,28.2, 1
1507765279.76, 3.268, 1.5, 3.877, 26.783, 0.8296809, 2.715, 52.636, 475.0, 475.0, 0.0, 4.1, 14.2,24.7,68.5,27.9, 1
1507765289.76, 3.297, 1.5, 3.875, 26.783, 0.8296981, 2.768, 52.636, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.5,27.8, 1
1507765299.76, 3.294, 1.5, 3.878, 26.783, 0.8297005, 2.698, 52.637, 475.0, 475.0, 0.0, 4.1, 14.4,24.8,68.5,27.8, 1
1507765309.76, 3.271, 1.5, 3.875, 26.783, 0.8297023, 2.729, 52.636, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.4,27.8, 1
1507765319.77, 3.319, 1.5, 3.876, 26.783, 0.8296888, 2.745, 52.636, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.4,27.8, 1
1507765329.77, 3.28, 1.5, 3.877, 26.783, 0.829681, 2.699, 52.636, 475.0, 475.0, 0.0, 4.1, 14.9,25.1,68.4,27.6, 1
1507765339.77, 3.294, 1.5, 3.874, 26.783, 0.8296745, 2.767, 52.636, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.5,27.6, 1
1507765349.77, 3.315, 1.5, 3.878, 26.783, 0.8296917, 2.724, 52.636, 475.0, 475.0, 0.0, 4.1, 15.7,25.7,68.4,27.7, 1
1507765359.77, 3.269, 1.5, 3.876, 26.783, 0.8296903, 2.724, 52.635, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.5,27.8, 1
1507765369.78, 3.305, 1.5, 3.876, 26.783, 0.8297157, 2.767, 52.634, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,27.8, 1
1507765379.78, 3.283, 1.5, 3.878, 26.783, 0.8296698, 2.698, 52.636, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.0, 1
1507765389.78, 3.275, 1.5, 3.874, 26.783, 0.82967, 2.74, 52.635, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.1, 1
1507765399.79, 3.317, 1.5, 3.877, 26.783, 0.8296553, 2.729, 52.634, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.1, 1
1507765409.79, 3.271, 1.5, 3.876, 26.783, 0.8296417, 2.703, 52.635, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.1, 1
1507765419.79, 3.302, 1.5, 3.874, 26.783, 0.8296579, 2.768, 52.635, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.4,28.4, 1
1507765429.79, 3.308, 1.5, 3.878, 26.783, 0.8296874, 2.709, 52.632, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.5,28.3, 1
1507765439.79, 3.274, 1.5, 3.875, 26.783, 0.8296834, 2.735, 52.633, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.6,28.4, 1
1507765449.80, 3.314, 1.5, 3.877, 26.783, 0.8296923, 2.762, 52.632, 475.0, 475.0, 0.0, 4.1, 15.9,26.5,68.5,28.5, 1
1507765459.80, 3.274, 1.5, 3.878, 26.783, 0.8296673, 2.701, 52.632, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.7, 1
1507765469.80, 3.283, 1.5, 3.875, 26.784, 0.829689, 2.753, 52.633, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.6,28.5, 1
1507765479.81, 3.311, 1.5, 3.878, 26.783, 0.8296897, 2.714, 52.632, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.5, 1
1507765489.81, 3.268, 1.5, 3.876, 26.783, 0.8297074, 2.71, 52.632, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.6, 1
1507765499.81, 3.311, 1.5, 3.875, 26.783, 0.8296594, 2.764, 52.632, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.6,28.5, 1
1507765509.81, 3.299, 1.5, 3.878, 26.783, 0.8296834, 2.7, 52.632, 475.0, 475.0, 0.0, 4.1, 15.4,25.9,68.4,28.5, 1
1507765519.81, 3.28, 1.5, 3.875, 26.784, 0.8297128, 2.748, 52.634, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.5,28.4, 1
1507765529.82, 3.318, 1.5, 3.877, 26.783, 0.8297097, 2.752, 52.634, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.5,28.4, 1
1507765539.82, 3.268, 1.5, 3.877, 26.783, 0.8297069, 2.707, 52.632, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.4,28.4, 1
1507765549.82, 3.29, 1.5, 3.875, 26.783, 0.8297023, 2.763, 52.632, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.4, 1
1507765559.82, 3.303, 1.5, 3.878, 26.783, 0.8297222, 2.703, 52.632, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.4, 1
1507765569.83, 3.268, 1.5, 3.875, 26.783, 0.8297193, 2.719, 52.632, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.4, 1
1507765579.83, 3.317, 1.5, 3.876, 26.783, 0.8297323, 2.756, 52.632, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.6,28.4, 1
1507765589.83, 3.288, 1.5, 3.878, 26.783, 0.8296991, 2.698, 52.634, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.5,28.5, 1
1507765599.83, 3.287, 1.5, 3.875, 26.783, 0.8297079, 2.76, 52.633, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.5,28.6, 1
1507765609.83, 3.319, 1.5, 3.878, 26.783, 0.8297048, 2.739, 52.633, 475.0, 475.0, 0.0, 4.1, 16.9,26.8,68.5,28.6, 1
1507765619.83, 3.268, 1.5, 3.877, 26.783, 0.8297208, 2.715, 52.633, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.6,28.6, 1
1507765629.84, 3.299, 1.5, 3.875, 26.783, 0.8297182, 2.768, 52.632, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.5,28.7, 1
1507765639.84, 3.292, 1.5, 3.878, 26.783, 0.829722, 2.698, 52.634, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.7, 1
1507765649.84, 3.272, 1.5, 3.875, 26.783, 0.8297081, 2.73, 52.635, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.5,28.8, 1
1507765659.84, 3.319, 1.5, 3.876, 26.783, 0.8297042, 2.744, 52.633, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.5,29.0, 1
1507765669.84, 3.278, 1.5, 3.877, 26.783, 0.8297294, 2.699, 52.632, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.5,29.1, 1
1507765679.85, 3.296, 1.5, 3.875, 26.783, 0.829723, 2.767, 52.634, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,28.9, 1
1507765689.85, 3.314, 1.5, 3.878, 26.783, 0.8297549, 2.723, 52.632, 475.0, 475.0, 0.0, 4.1, 16.9,27.3,68.6,29.1, 1
1507765699.85, 3.271, 1.5, 3.876, 26.783, 0.8297376, 2.726, 52.634, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.7,29.2, 1
1507765709.85, 3.308, 1.5, 3.876, 26.784, 0.8297313, 2.768, 52.632, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.4,29.2, 1
1507765719.85, 3.282, 1.5, 3.878, 26.783, 0.8297417, 2.699, 52.634, 475.0, 475.0, 0.0, 4.1, 16.7,27.2,68.7,29.2, 1
1507765729.85, 3.278, 1.5, 3.874, 26.783, 0.8297226, 2.742, 52.633, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,29.1, 1
1507765739.86, 3.316, 1.5, 3.877, 26.783, 0.8297155, 2.729, 52.634, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.6,29.3, 1
1507765749.86, 3.27, 1.5, 3.876, 26.783, 0.8297296, 2.704, 52.635, 475.0, 475.0, 0.0, 4.1, 16.6,27.0,68.7,29.2, 1
1507765759.86, 3.305, 1.5, 3.875, 26.783, 0.8297042, 2.769, 52.633, 475.0, 475.0, 0.0, 4.1, 16.6,27.0,68.6,29.2, 1
1507765769.86, 3.307, 1.5, 3.878, 26.783, 0.829709, 2.709, 52.634, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,29.3, 1
1507765779.86, 3.275, 1.5, 3.875, 26.783, 0.8297161, 2.737, 52.634, 475.0, 475.0, 0.0, 4.1, 16.6,27.0,68.5,29.3, 1
1507765789.86, 3.315, 1.5, 3.877, 26.783, 0.8296985, 2.762, 52.636, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.7,29.3, 1
1507765799.87, 3.272, 1.5, 3.878, 26.783, 0.8296931, 2.702, 52.636, 475.0, 475.0, 0.0, 4.1, 16.5,27.0,68.5,29.2, 1
1507765809.87, 3.285, 1.5, 3.875, 26.783, 0.8297152, 2.754, 52.635, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.5,29.2, 1
1507765819.88, 3.31, 1.5, 3.878, 26.783, 0.829722, 2.714, 52.636, 475.0, 475.0, 0.0, 4.1, 16.4,26.9,68.7,29.3, 1
1507765829.88, 3.268, 1.5, 3.876, 26.783, 0.8297345, 2.711, 52.635, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.7,29.2, 1
1507765839.88, 3.295, 1.5, 3.875, 26.783, 0.829727, 2.764, 52.636, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.7,29.2, 1
1507765849.88, 3.297, 1.5, 3.878, 26.784, 0.8297323, 2.7, 52.634, 475.0, 475.0, 0.0, 4.1, 16.0,26.4,68.5,29.1, 1
1507765859.88, 3.27, 1.5, 3.875, 26.783, 0.8297438, 2.749, 52.636, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.7,29.1, 1
1507765869.88, 3.319, 1.5, 3.876, 26.783, 0.8297376, 2.751, 52.636, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.5,29.0, 1
1507765879.88, 3.282, 1.5, 3.877, 26.783, 0.8297471, 2.708, 52.636, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.6,28.9, 1
1507765889.89, 3.292, 1.5, 3.874, 26.783, 0.8297421, 2.764, 52.636, 475.0, 475.0, 0.0, 4.1, 15.3,25.9,68.5,28.8, 1
1507765899.89, 3.316, 1.5, 3.878, 26.783, 0.8297355, 2.702, 52.636, 475.0, 475.0, 0.0, 4.1, 15.3,25.7,68.5,28.9, 1
1507765909.89, 3.268, 1.5, 3.876, 26.783, 0.8297126, 2.719, 52.636, 475.0, 475.0, 0.0, 4.1, 15.1,25.6,68.6,28.7, 1
1507765919.89, 3.304, 1.5, 3.875, 26.783, 0.8297294, 2.755, 52.636, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.6,28.7, 1
1507765929.90, 3.285, 1.5, 3.878, 26.784, 0.8297175, 2.697, 52.635, 475.0, 475.0, 0.0, 4.1, 15.0,25.3,68.5,28.4, 1
1507765939.90, 3.275, 1.5, 3.874, 26.783, 0.8296794, 2.76, 52.634, 475.0, 475.0, 0.0, 4.1, 14.9,25.5,68.5,28.3, 1
1507765949.90, 3.318, 1.5, 3.876, 26.783, 0.829692, 2.737, 52.636, 475.0, 475.0, 0.0, 4.1, 14.9,25.4,68.4,28.3, 1
1507765959.90, 3.272, 1.5, 3.876, 26.783, 0.8297099, 2.716, 52.634, 475.0, 475.0, 0.0, 4.1, 14.8,25.4,68.5,28.2, 1
1507765969.90, 3.301, 1.5, 3.874, 26.783, 0.8297052, 2.768, 52.633, 475.0, 475.0, 0.0, 4.1, 14.9,25.3,68.5,28.1, 1
1507765979.90, 3.31, 1.5, 3.878, 26.783, 0.8297179, 2.698, 52.634, 475.0, 475.0, 0.0, 4.1, 14.7,25.1,68.5,28.1, 1
1507765989.91, 3.273, 1.5, 3.875, 26.783, 0.829722, 2.73, 52.632, 475.0, 475.0, 0.0, 4.1, 14.7,25.2,68.5,28.0, 1
1507765999.91, 3.312, 1.5, 3.876, 26.783, 0.8297177, 2.742, 52.634, 475.0, 475.0, 0.0, 4.1, 14.9,25.2,68.6,28.0, 1
1507766009.91, 3.275, 1.5, 3.878, 26.783, 0.8297249, 2.699, 52.633, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.6,27.9, 1
1507766019.91, 3.281, 1.5, 3.874, 26.783, 0.8297034, 2.767, 52.633, 475.0, 475.0, 0.0, 4.1, 15.2,25.4,68.5,28.0, 1
1507766029.91, 3.312, 1.5, 3.877, 26.783, 0.829681, 2.722, 52.633, 475.0, 475.0, 0.0, 4.1, 15.5,25.8,68.5,27.9, 1
1507766039.91, 3.268, 1.5, 3.875, 26.783, 0.8297021, 2.726, 52.631, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.5,28.0, 1
1507766049.91, 3.31, 1.5, 3.875, 26.783, 0.8297155, 2.767, 52.631, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.5,28.0, 1
1507766059.91, 3.301, 1.5, 3.878, 26.783, 0.829721, 2.698, 52.632, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,28.1, 1
1507766069.92, 3.278, 1.5, 3.875, 26.783, 0.8297323, 2.742, 52.632, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.3, 1
1507766079.92, 3.317, 1.5, 3.877, 26.783, 0.829736, 2.727, 52.63, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.4,28.3, 1
1507766089.92, 3.269, 1.5, 3.877, 26.783, 0.8297054, 2.704, 52.631, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,28.3, 1
1507766099.92, 3.288, 1.5, 3.874, 26.783, 0.8297238, 2.768, 52.63, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.5,28.5, 1
1507766109.92, 3.304, 1.5, 3.877, 26.783, 0.8297021, 2.707, 52.63, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.4,28.6, 1
1507766119.92, 3.267, 1.5, 3.875, 26.783, 0.8297265, 2.737, 52.629, 475.0, 475.0, 0.0, 4.1, 16.4,26.8,68.5,28.6, 1
1507766129.93, 3.316, 1.5, 3.875, 26.783, 0.8297118, 2.76, 52.63, 475.0, 475.0, 0.0, 4.1, 16.4,26.9,68.4,28.6, 1
1507766139.93, 3.29, 1.5, 3.877, 26.783, 0.8297179, 2.702, 52.63, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.5,28.7, 1
1507766149.93, 3.285, 1.5, 3.874, 26.783, 0.8297257, 2.754, 52.629, 475.0, 475.0, 0.0, 4.1, 16.2,26.6,68.6,28.7, 1
1507766159.93, 3.318, 1.5, 3.877, 26.783, 0.8297294, 2.712, 52.63, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.7, 1
1507766169.94, 3.267, 1.5, 3.877, 26.783, 0.8296998, 2.711, 52.63, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.7,28.7, 1
1507766179.94, 3.297, 1.5, 3.875, 26.783, 0.8297032, 2.763, 52.63, 475.0, 475.0, 0.0, 4.1, 16.0,26.4,68.6,28.7, 1
1507766189.94, 3.294, 1.5, 3.878, 26.783, 0.8297207, 2.699, 52.628, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.5,28.7, 1
1507766199.94, 3.271, 1.5, 3.874, 26.784, 0.8297074, 2.75, 52.63, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.6,28.7, 1
1507766209.95, 3.319, 1.5, 3.876, 26.783, 0.8297212, 2.75, 52.629, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.4,28.7, 1
1507766219.95, 3.279, 1.5, 3.877, 26.783, 0.8297185, 2.708, 52.63, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.5,28.6, 1
1507766229.95, 3.294, 1.5, 3.874, 26.784, 0.8297399, 2.764, 52.63, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.6,28.6, 1
1507766239.95, 3.315, 1.5, 3.878, 26.783, 0.8297278, 2.702, 52.628, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.5,28.7, 1
1507766249.95, 3.269, 1.5, 3.876, 26.783, 0.82971, 2.72, 52.629, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.5,28.6, 1
1507766259.96, 3.306, 1.5, 3.875, 26.783, 0.8297479, 2.754, 52.629, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.7, 1
1507766269.96, 3.282, 1.5, 3.878, 26.783, 0.8297182, 2.697, 52.63, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.7, 1
1507766279.96, 3.276, 1.5, 3.874, 26.783, 0.8297212, 2.761, 52.631, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.8, 1
1507766289.96, 3.317, 1.5, 3.876, 26.783, 0.8297228, 2.735, 52.628, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,28.9, 1
1507766299.96, 3.271, 1.5, 3.876, 26.784, 0.8297388, 2.717, 52.629, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.7, 1
1507766309.96, 3.303, 1.5, 3.874, 26.783, 0.8296951, 2.768, 52.628, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.6,28.9, 1
1507766319.97, 3.308, 1.5, 3.878, 26.784, 0.8296915, 2.698, 52.629, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,28.9, 1
1507766329.97, 3.274, 1.5, 3.875, 26.783, 0.8297083, 2.731, 52.627, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.5,29.0, 1
1507766339.97, 3.313, 1.5, 3.876, 26.783, 0.8296862, 2.741, 52.63, 475.0, 475.0, 0.0, 4.1, 17.3,27.3,68.5,29.1, 1
1507766349.98, 3.273, 1.5, 3.877, 26.783, 0.8296823, 2.699, 52.629, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.5,29.1, 1
1507766359.98, 3.282, 1.5, 3.874, 26.783, 0.8296847, 2.767, 52.631, 475.0, 475.0, 0.0, 4.1, 17.1,27.4,68.6,29.2, 1
1507766369.98, 3.31, 1.5, 3.877, 26.783, 0.8296729, 2.719, 52.628, 475.0, 475.0, 0.0, 4.1, 17.0,27.4,68.6,29.1, 1
1507766379.98, 3.268, 1.5, 3.875, 26.783, 0.829721, 2.727, 52.628, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.5,29.3, 1
1507766389.98, 3.311, 1.5, 3.874, 26.783, 0.8296823, 2.766, 52.627, 475.0, 475.0, 0.0, 4.1, 17.1,27.5,68.7,29.4, 1
1507766399.98, 3.298, 1.5, 3.877, 26.783, 0.8296991, 2.698, 52.627, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.6,29.3, 1
1507766409.99, 3.28, 1.5, 3.874, 26.783, 0.8296753, 2.743, 52.628, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.6,29.4, 1
1507766419.99, 3.318, 1.5, 3.877, 26.784, 0.8296853, 2.726, 52.626, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.6,29.4, 1
1507766429.99, 3.268, 1.5, 3.877, 26.783, 0.8296897, 2.704, 52.627, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,29.4, 1
1507766439.99, 3.29, 1.5, 3.874, 26.783, 0.829692, 2.767, 52.626, 475.0, 475.0, 0.0, 4.1, 16.9,27.3,68.6,29.4, 1
1507766450.00, 3.302, 1.5, 3.877, 26.783, 0.8296888, 2.706, 52.627, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.6,29.4, 1
1507766460.00, 3.268, 1.5, 3.875, 26.783, 0.8297016, 2.739, 52.628, 475.0, 475.0, 0.0, 4.1, 16.8,27.3,68.7,29.5, 1
1507766470.00, 3.317, 1.5, 3.875, 26.783, 0.8296761, 2.759, 52.626, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.5,29.4, 1
1507766480.01, 3.287, 1.5, 3.877, 26.783, 0.8296714, 2.702, 52.628, 475.0, 475.0, 0.0, 4.1, 16.6,27.0,68.7,29.4, 1
1507766490.01, 3.287, 1.5, 3.874, 26.783, 0.8296628, 2.755, 52.628, 475.0, 475.0, 0.0, 4.1, 16.4,26.9,68.7,29.4, 1
1507766500.01, 3.317, 1.5, 3.877, 26.783, 0.8296622, 2.709, 52.627, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.6,29.4, 1
1507766510.01, 3.267, 1.5, 3.876, 26.783, 0.8296739, 2.711, 52.628, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.6,29.4, 1
1507766520.01, 3.298, 1.5, 3.874, 26.783, 0.8296612, 2.762, 52.627, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.6,29.4, 1
1507766530.02, 3.291, 1.5, 3.877, 26.783, 0.8296556, 2.698, 52.628, 475.0, 475.0, 0.0, 4.1, 16.0,26.5,68.7,29.2, 1
1507766540.02, 3.271, 1.5, 3.874, 26.783, 0.8296575, 2.75, 52.628, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.6,29.2, 1
1507766550.03, 3.318, 1.5, 3.875, 26.783, 0.8296594, 2.748, 52.627, 475.0, 475.0, 0.0, 4.1, 15.7,26.4,68.5,29.1, 1
1507766560.03, 3.276, 1.5, 3.876, 26.783, 0.8296406, 2.708, 52.628, 475.0, 475.0, 0.0, 4.1, 15.6,26.2,68.6,28.9, 1
1507766570.03, 3.296, 1.5, 3.874, 26.783, 0.8296382, 2.764, 52.628, 475.0, 475.0, 0.0, 4.1, 15.5,26.0,68.6,29.1, 1
1507766580.03, 3.313, 1.5, 3.877, 26.783, 0.8296644, 2.7, 52.626, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.6,28.9, 1
1507766590.03, 3.27, 1.5, 3.875, 26.783, 0.8296706, 2.721, 52.628, 475.0, 475.0, 0.0, 4.1, 15.0,25.6,68.5,28.8, 1
1507766600.03, 3.308, 1.5, 3.875, 26.783, 0.829657, 2.753, 52.629, 475.0, 475.0, 0.0, 4.1, 14.8,25.5,68.5,28.7, 1
1507766610.04, 3.28, 1.5, 3.878, 26.783, 0.8296719, 2.698, 52.626, 475.0, 475.0, 0.0, 4.1, 14.5,25.1,68.7,28.6, 1
1507766620.04, 3.277, 1.5, 3.874, 26.783, 0.8296586, 2.761, 52.628, 475.0, 475.0, 0.0, 4.1, 14.4,25.1,68.6,28.4, 1
1507766630.04, 3.316, 1.5, 3.877, 26.783, 0.8296701, 2.735, 52.628, 475.0, 475.0, 0.0, 4.1, 14.2,25.0,68.5,28.3, 1
1507766640.04, 3.27, 1.5, 3.876, 26.783, 0.8296737, 2.717, 52.628, 475.0, 475.0, 0.0, 4.1, 14.0,24.8,68.6,28.1, 1
1507766650.04, 3.305, 1.5, 3.874, 26.783, 0.8296622, 2.769, 52.627, 475.0, 475.0, 0.0, 4.1, 14.0,24.7,68.6,27.9, 1
1507766660.05, 3.306, 1.5, 3.878, 26.783, 0.8296696, 2.697, 52.628, 475.0, 475.0, 0.0, 4.1, 13.9,24.5,68.5,27.9, 1
1507766670.05, 3.275, 1.5, 3.875, 26.783, 0.8296813, 2.732, 52.627, 475.0, 475.0, 0.0, 4.1, 13.9,24.5,68.6,27.8, 1
1507766680.05, 3.315, 1.5, 3.876, 26.784, 0.8296667, 2.74, 52.627, 475.0, 475.0, 0.0, 4.1, 14.1,24.6,68.5,27.7, 1
1507766690.06, 3.271, 1.5, 3.877, 26.783, 0.8296563, 2.699, 52.627, 475.0, 475.0, 0.0, 4.1, 14.2,24.6,68.6,27.6, 1
1507766700.06, 3.284, 1.5, 3.874, 26.783, 0.8296701, 2.767, 52.626, 475.0, 475.0, 0.0, 4.1, 14.4,24.8,68.5,27.5, 1
1507766710.06, 3.309, 1.5, 3.877, 26.783, 0.8296502, 2.719, 52.626, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.5,27.6, 1
1507766720.06, 3.267, 1.5, 3.875, 26.783, 0.8296261, 2.728, 52.629, 475.0, 475.0, 0.0, 4.1, 14.9,25.4,68.4,27.5, 1
1507766730.06, 3.312, 1.5, 3.874, 26.783, 0.8296499, 2.765, 52.626, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.5,27.6, 1
1507766740.07, 3.295, 1.5, 3.877, 26.783, 0.8296685, 2.698, 52.625, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,27.6, 1
1507766750.07, 3.281, 1.5, 3.874, 26.783, 0.8296627, 2.743, 52.626, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.5,27.6, 1
1507766760.07, 3.318, 1.5, 3.877, 26.783, 0.8296424, 2.724, 52.624, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,27.8, 1
1507766770.07, 3.267, 1.5, 3.876, 26.784, 0.8296406, 2.704, 52.625, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.0, 1
1507766780.08, 3.292, 1.5, 3.874, 26.783, 0.8296515, 2.767, 52.624, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,28.0, 1
1507766790.08, 3.299, 1.5, 3.877, 26.784, 0.8296523, 2.705, 52.621, 475.0, 475.0, 0.0, 4.1, 16.3,26.6,68.5,28.1, 1
1507766800.08, 3.268, 1.5, 3.874, 26.783, 0.8296403, 2.739, 52.624, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,28.2, 1
1507766810.08, 3.317, 1.5, 3.875, 26.784, 0.8295901, 2.758, 52.623, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.3, 1
1507766820.08, 3.284, 1.5, 3.877, 26.783, 0.8296142, 2.703, 52.62, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,28.4, 1
1507766830.08, 3.289, 1.5, 3.874, 26.783, 0.8296338, 2.756, 52.622, 475.0, 475.0, 0.0, 4.1, 16.0,26.5,68.5,28.4, 1
1507766840.08, 3.317, 1.5, 3.877, 26.783, 0.8296486, 2.71, 52.622, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.5,28.5, 1
1507766850.09, 3.268, 1.5, 3.876, 26.783, 0.829638, 2.713, 52.622, 475.0, 475.0, 0.0, 4.1, 15.8,26.2,68.4,28.4, 1
1507766860.09, 3.301, 1.5, 3.875, 26.783, 0.8296568, 2.762, 52.623, 475.0, 475.0, 0.0, 4.1, 15.6,26.2,68.5,28.5, 1
1507766870.09, 3.288, 1.5, 3.878, 26.783, 0.8296673, 2.699, 52.624, 475.0, 475.0, 0.0, 4.1, 15.5,26.0,68.5,28.6, 1
1507766880.09, 3.273, 1.5, 3.874, 26.784, 0.8296423, 2.752, 52.624, 475.0, 475.0, 0.0, 4.1, 15.4,26.0,68.5,28.4, 1
1507766890.09, 3.319, 1.5, 3.876, 26.783, 0.8296516, 2.748, 52.625, 475.0, 475.0, 0.0, 4.1, 15.3,25.8,68.5,28.5, 1
1507766900.09, 3.275, 1.5, 3.876, 26.783, 0.8296628, 2.71, 52.625, 475.0, 475.0, 0.0, 4.1, 15.2,25.8,68.5,28.4, 1
1507766910.09, 3.298, 1.5, 3.874, 26.783, 0.8296606, 2.765, 52.622, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.5,28.3, 1
1507766920.10, 3.312, 1.5, 3.878, 26.783, 0.8296683, 2.7, 52.624, 475.0, 475.0, 0.0, 4.1, 15.3,25.7,68.4,28.3, 1
1507766930.10, 3.271, 1.5, 3.875, 26.784, 0.8296688, 2.721, 52.624, 475.0, 475.0, 0.0, 4.1, 15.3,25.8,68.5,28.1, 1
1507766940.10, 3.31, 1.5, 3.876, 26.783, 0.8296655, 2.752, 52.622, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.4,28.2, 1
1507766950.10, 3.278, 1.5, 3.877, 26.783, 0.8296462, 2.698, 52.623, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.3, 1
1507766960.11, 3.279, 1.5, 3.874, 26.784, 0.8296627, 2.762, 52.624, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.3, 1
1507766970.11, 3.314, 1.5, 3.877, 26.783, 0.8296731, 2.733, 52.624, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.3, 1
1507766980.12, 3.269, 1.5, 3.876, 26.783, 0.8296591, 2.718, 52.624, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.4, 1
1507766990.13, 3.307, 1.5, 3.874, 26.783, 0.8296408, 2.768, 52.623, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.4, 1
1507767000.13, 3.303, 1.5, 3.877, 26.783, 0.8296317, 2.697, 52.624, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.5,28.5, 1
1507767010.13, 3.276, 1.5, 3.874, 26.783, 0.8296472, 2.733, 52.624, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.6, 1
1507767020.13, 3.316, 1.5, 3.876, 26.783, 0.829654, 2.739, 52.624, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,28.6, 1
1507767030.13, 3.27, 1.5, 3.877, 26.783, 0.8296874, 2.7, 52.624, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.6, 1
1507767040.14, 3.286, 1.5, 3.874, 26.783, 0.8296594, 2.767, 52.623, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.5,28.7, 1
1507767050.14, 3.306, 1.5, 3.877, 26.783, 0.8296583, 2.717, 52.624, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,28.9, 1
1507767060.14, 3.267, 1.5, 3.875, 26.783, 0.8296568, 2.728, 52.623, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,28.8, 1
1507767070.14, 3.314, 1.5, 3.874, 26.783, 0.8296358, 2.766, 52.621, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.5,28.9, 1
1507767080.15, 3.293, 1.5, 3.877, 26.783, 0.8296761, 2.699, 52.623, 475.0, 475.0, 0.0, 4.1, 16.7,27.1,68.4,29.0, 1
1507767090.15, 3.283, 1.5, 3.874, 26.783, 0.8296995, 2.745, 52.62, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,29.1, 1
1507767100.15, 3.318, 1.5, 3.877, 26.783, 0.829662, 2.723, 52.62, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.5,29.0, 1
1507767110.15, 3.267, 1.5, 3.876, 26.783, 0.8296435, 2.705, 52.623, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,29.1, 1
1507767120.15, 3.294, 1.5, 3.874, 26.783, 0.8296091, 2.767, 52.618, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.6,29.0, 1
1507767130.15, 3.297, 1.5, 3.877, 26.783, 0.8296229, 2.705, 52.62, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.5,29.1, 1
1507767140.16, 3.27, 1.5, 3.874, 26.783, 0.829639, 2.741, 52.621, 475.0, 475.0, 0.0, 4.1, 16.4,26.8,68.7,29.0, 1
1507767150.16, 3.319, 1.5, 3.875, 26.784, 0.8296587, 2.758, 52.62, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,29.1, 1
1507767160.16, 3.282, 1.5, 3.877, 26.783, 0.8296569, 2.703, 52.62, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,29.1, 1
1507767170.16, 3.291, 1.5, 3.874, 26.783, 0.8296462, 2.757, 52.619, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.6,29.1, 1
1507767180.16, 3.316, 1.5, 3.877, 26.783, 0.8296489, 2.709, 52.62, 475.0, 475.0, 0.0, 4.1, 16.4,26.9,68.6,29.0, 1
1507767190.17, 3.268, 1.5, 3.876, 26.783, 0.8296341, 2.713, 52.62, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.7,29.1, 1
1507767200.17, 3.303, 1.5, 3.875, 26.783, 0.8296442, 2.761, 52.619, 475.0, 475.0, 0.0, 4.1, 16.6,27.0,68.7,28.9, 1
1507767210.17, 3.286, 1.5, 3.877, 26.784, 0.8296782, 2.698, 52.619, 475.0, 475.0, 0.0, 4.1, 16.7,27.1,68.5,29.1, 1
1507767220.18, 3.274, 1.5, 3.874, 26.783, 0.8296477, 2.752, 52.619, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,29.1, 1
1507767230.18, 3.317, 1.5, 3.876, 26.783, 0.8296315, 2.746, 52.621, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.5,29.0, 1
1507767240.18, 3.273, 1.5, 3.876, 26.783, 0.8296622, 2.71, 52.618, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.5,29.1, 1
1507767250.19, 3.3, 1.5, 3.873, 26.783, 0.8296122, 2.764, 52.621, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.6,29.1, 1
1507767260.19, 3.31, 1.5, 3.877, 26.783, 0.8296502, 2.7, 52.618, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.6,29.1, 1
1507767270.19, 3.272, 1.5, 3.875, 26.783, 0.8296667, 2.722, 52.62, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.7,29.1, 1
1507767280.19, 3.311, 1.5, 3.875, 26.783, 0.8296638, 2.751, 52.619, 475.0, 475.0, 0.0, 4.1, 16.0,26.4,68.6,28.9, 1
1507767290.19, 3.275, 1.5, 3.877, 26.784, 0.8296346, 2.697, 52.62, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.6,29.0, 1
1507767300.20, 3.28, 1.5, 3.873, 26.783, 0.8296489, 2.762, 52.619, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.5,29.0, 1
1507767310.20, 3.312, 1.5, 3.876, 26.783, 0.829635, 2.731, 52.62, 475.0, 475.0, 0.0, 4.1, 15.4,26.0,68.5,28.8, 1
1507767320.20, 3.267, 1.5, 3.875, 26.783, 0.8296417, 2.718, 52.619, 475.0, 475.0, 0.0, 4.1, 15.3,25.9,68.5,28.7, 1
1507767330.20, 3.308, 1.5, 3.874, 26.783, 0.8296313, 2.768, 52.619, 475.0, 475.0, 0.0, 4.1, 15.1,25.6,68.6,28.6, 1
1507767340.20, 3.301, 1.5, 3.877, 26.783, 0.8296241, 2.697, 52.617, 475.0, 475.0, 0.0, 4.1, 15.0,25.5,68.5,28.6, 1
1507767350.20, 3.278, 1.5, 3.874, 26.783, 0.829638, 2.734, 52.618, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.5,28.6, 1
1507767360.20, 3.317, 1.5, 3.876, 26.783, 0.8296521, 2.737, 52.617, 475.0, 475.0, 0.0, 4.1, 14.9,25.4,68.5,28.4, 1
1507767370.21, 3.269, 1.5, 3.877, 26.783, 0.829654, 2.7, 52.619, 475.0, 475.0, 0.0, 4.1, 14.8,25.3,68.5,28.3, 1
1507767380.21, 3.288, 1.5, 3.874, 26.783, 0.8296521, 2.768, 52.616, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.5,28.3, 1
1507767390.21, 3.305, 1.5, 3.877, 26.783, 0.8296542, 2.716, 52.618, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.5,28.1, 1
1507767400.21, 3.268, 1.5, 3.874, 26.783, 0.8296387, 2.729, 52.616, 475.0, 475.0, 0.0, 4.1, 14.7,25.1,68.5,28.2, 1
1507767410.22, 3.315, 1.5, 3.874, 26.783, 0.8296392, 2.765, 52.616, 475.0, 475.0, 0.0, 4.1, 14.6,25.2,68.5,28.1, 1
1507767420.22, 3.29, 1.5, 3.877, 26.783, 0.8296296, 2.699, 52.618, 475.0, 475.0, 0.0, 4.1, 14.7,25.2,68.6,27.9, 1
1507767430.22, 3.285, 1.5, 3.874, 26.783, 0.8296516, 2.746, 52.615, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.5,28.0, 1
1507767440.22, 3.318, 1.5, 3.877, 26.783, 0.8296338, 2.722, 52.616, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.4,27.8, 1
1507767450.23, 3.267, 1.5, 3.876, 26.783, 0.829636, 2.706, 52.617, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.5,28.0, 1
1507767460.23, 3.296, 1.5, 3.874, 26.783, 0.8296167, 2.766, 52.618, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.0, 1
1507767470.23, 3.294, 1.5, 3.877, 26.783, 0.8296073, 2.703, 52.618, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.0, 1
1507767480.23, 3.271, 1.5, 3.874, 26.783, 0.8296305, 2.741, 52.617, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.1, 1
1507767490.23, 3.318, 1.5, 3.875, 26.783, 0.8296433, 2.757, 52.617, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.6,28.1, 1
1507767500.24, 3.279, 1.5, 3.876, 26.783, 0.8296228, 2.703, 52.617, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,28.3, 1
1507767510.24, 3.293, 1.5, 3.873, 26.784, 0.8296185, 2.757, 52.616, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,28.4, 1
1507767520.24, 3.315, 1.5, 3.876, 26.784, 0.829621, 2.74, 52.618, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.5,28.6, 1
1507767530.24, 3.269, 1.5, 3.875, 26.783, 0.8296101, 2.713, 52.618, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,28.6, 1
1507767540.24, 3.305, 1.5, 3.874, 26.784, 0.8296142, 2.767, 52.616, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.6,28.6, 1
1507767550.24, 3.305, 1.5, 3.877, 26.783, 0.8295909, 2.698, 52.617, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,28.6, 1
1507767560.24, 3.275, 1.5, 3.874, 26.783, 0.8296181, 2.727, 52.616, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.5,28.7, 1
1507767570.25, 3.315, 1.5, 3.876, 26.783, 0.829631, 2.745, 52.618, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.5,28.7, 1
1507767580.25, 3.271, 1.5, 3.877, 26.783, 0.8296124, 2.698, 52.616, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.7, 1
1507767590.25, 3.284, 1.5, 3.873, 26.783, 0.8296343, 2.765, 52.616, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.5,28.8, 1
1507767600.25, 3.308, 1.5, 3.877, 26.783, 0.8295999, 2.724, 52.618, 475.0, 475.0, 0.0, 4.1, 15.9,26.3,68.4,28.8, 1
1507767610.26, 3.267, 1.5, 3.874, 26.783, 0.8296236, 2.723, 52.616, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.4,28.8, 1
1507767620.26, 3.313, 1.5, 3.874, 26.783, 0.8296568, 2.767, 52.616, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.7, 1
1507767630.26, 3.295, 1.5, 3.877, 26.783, 0.8296146, 2.698, 52.616, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.7,28.6, 1
1507767640.26, 3.282, 1.5, 3.874, 26.784, 0.82962, 2.739, 52.615, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.8, 1
1507767650.26, 3.318, 1.5, 3.876, 26.783, 0.8296124, 2.73, 52.616, 475.0, 475.0, 0.0, 4.1, 15.8,26.2,68.5,28.6, 1
1507767660.26, 3.267, 1.5, 3.876, 26.783, 0.8296128, 2.703, 52.614, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.6,28.7, 1
1507767670.27, 3.292, 1.5, 3.874, 26.783, 0.8296062, 2.768, 52.615, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,28.7, 1
1507767680.27, 3.298, 1.5, 3.877, 26.783, 0.8295862, 2.709, 52.614, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.6, 1
1507767690.27, 3.269, 1.5, 3.874, 26.783, 0.8296052, 2.734, 52.614, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.6,28.6, 1
1507767700.27, 3.317, 1.5, 3.875, 26.783, 0.8296331, 2.762, 52.616, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.6, 1
1507767710.27, 3.284, 1.5, 3.877, 26.783, 0.829631, 2.7, 52.614, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.8, 1
1507767720.27, 3.29, 1.5, 3.873, 26.783, 0.8296146, 2.752, 52.614, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.5,28.9, 1
1507767730.27, 3.317, 1.5, 3.877, 26.783, 0.8296164, 2.715, 52.613, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.6,28.9, 1
1507767740.28, 3.268, 1.5, 3.876, 26.783, 0.8296539, 2.709, 52.612, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.6,28.9, 1
1507767750.28, 3.301, 1.5, 3.874, 26.783, 0.8296167, 2.765, 52.613, 475.0, 475.0, 0.0, 4.1, 17.2,27.4,68.5,29.0, 1
1507767760.29, 3.288, 1.5, 3.877, 26.783, 0.8296172, 2.7, 52.614, 475.0, 475.0, 0.0, 4.1, 17.3,27.5,68.5,29.1, 1
1507767770.29, 3.273, 1.5, 3.874, 26.783, 0.8295976, 2.747, 52.615, 475.0, 475.0, 0.0, 4.1, 17.3,27.5,68.5,29.0, 1
1507767780.29, 3.318, 1.5, 3.876, 26.783, 0.8296079, 2.752, 52.614, 475.0, 475.0, 0.0, 4.1, 17.1,27.5,68.5,29.2, 1
1507767790.29, 3.274, 1.5, 3.876, 26.783, 0.8296228, 2.707, 52.613, 475.0, 475.0, 0.0, 4.1, 17.1,27.5,68.6,29.3, 1
1507767800.29, 3.298, 1.5, 3.873, 26.783, 0.8296049, 2.762, 52.614, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.6,29.4, 1
1507767810.29, 3.311, 1.5, 3.877, 26.783, 0.8296093, 2.703, 52.614, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.6,29.4, 1
1507767820.30, 3.272, 1.5, 3.875, 26.783, 0.8296103, 2.718, 52.614, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.7,29.3, 1
1507767830.30, 3.31, 1.5, 3.875, 26.783, 0.829631, 2.757, 52.614, 475.0, 475.0, 0.0, 4.1, 17.0,27.5,68.7,29.4, 1
1507767840.30, 3.277, 1.5, 3.877, 26.783, 0.8296183, 2.697, 52.612, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.7,29.4, 1
1507767850.30, 3.279, 1.5, 3.873, 26.783, 0.8296085, 2.758, 52.614, 475.0, 475.0, 0.0, 4.1, 16.9,27.3,68.6,29.4, 1
1507767860.30, 3.313, 1.5, 3.876, 26.783, 0.8296046, 2.738, 52.612, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.6,29.4, 1
1507767870.31, 3.268, 1.5, 3.875, 26.783, 0.8296146, 2.714, 52.614, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.6,29.4, 1
1507767880.31, 3.307, 1.5, 3.874, 26.783, 0.8295916, 2.768, 52.614, 475.0, 475.0, 0.0, 4.1, 16.5,27.0,68.7,29.3, 1
1507767890.31, 3.303, 1.5, 3.877, 26.783, 0.8295573, 2.698, 52.612, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.6,29.4, 1
1507767900.31, 3.277, 1.5, 3.874, 26.784, 0.8295849, 2.728, 52.612, 475.0, 475.0, 0.0, 4.1, 16.3,26.9,68.7,29.4, 1
1507767910.31, 3.316, 1.5, 3.876, 26.783, 0.8296083, 2.744, 52.613, 475.0, 475.0, 0.0, 4.1, 16.2,26.6,68.7,29.3, 1
1507767920.31, 3.27, 1.5, 3.877, 26.783, 0.8295868, 2.699, 52.612, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.7,29.1, 1
1507767930.31, 3.286, 1.5, 3.874, 26.783, 0.8295892, 2.766, 52.614, 475.0, 475.0, 0.0, 4.1, 16.0,26.5,68.6,29.2, 1
1507767940.32, 3.306, 1.5, 3.877, 26.783, 0.8295769, 2.723, 52.614, 475.0, 475.0, 0.0, 4.1, 15.7,26.4,68.7,29.1, 1
1507767950.32, 3.267, 1.5, 3.874, 26.783, 0.8295772, 2.724, 52.612, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.6,29.0, 1
1507767960.32, 3.314, 1.5, 3.874, 26.783, 0.8295807, 2.767, 52.614, 475.0, 475.0, 0.0, 4.1, 15.5,26.0,68.6,28.9, 1
1507767970.33, 3.292, 1.5, 3.877, 26.783, 0.8296181, 2.698, 52.614, 475.0, 475.0, 0.0, 4.1, 15.3,25.8,68.7,28.8, 1
1507767980.33, 3.283, 1.5, 3.873, 26.783, 0.8295696, 2.74, 52.613, 475.0, 475.0, 0.0, 4.1, 15.1,25.8,68.7,28.7, 1
1507767990.33, 3.318, 1.5, 3.876, 26.783, 0.8295774, 2.728, 52.614, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.6,28.7, 1
1507768000.33, 3.267, 1.5, 3.876, 26.783, 0.8295647, 2.703, 52.615, 475.0, 475.0, 0.0, 4.1, 14.8,25.4,68.5,28.6, 1
1507768010.33, 3.294, 1.5, 3.874, 26.784, 0.8295724, 2.768, 52.614, 475.0, 475.0, 0.0, 4.1, 14.6,25.3,68.5,28.4, 1
1507768020.33, 3.296, 1.5, 3.877, 26.783, 0.8295957, 2.709, 52.614, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.5,28.3, 1
1507768030.33, 3.27, 1.5, 3.874, 26.784, 0.8295983, 2.735, 52.614, 475.0, 475.0, 0.0, 4.1, 14.2,25.0,68.5,28.2, 1
1507768040.34, 3.318, 1.5, 3.875, 26.784, 0.8295946, 2.761, 52.614, 475.0, 475.0, 0.0, 4.1, 14.2,24.8,68.5,28.1, 1
1507768050.34, 3.281, 1.5, 3.876, 26.783, 0.8295939, 2.701, 52.614, 475.0, 475.0, 0.0, 4.1, 14.1,24.8,68.6,28.1, 1
1507768060.34, 3.292, 1.5, 3.873, 26.783, 0.8296071, 2.753, 52.612, 475.0, 475.0, 0.0, 4.1, 14.2,24.6,68.5,28.0, 1
1507768070.34, 3.316, 1.5, 3.877, 26.783, 0.829635, 2.714, 52.612, 475.0, 475.0, 0.0, 4.1, 14.2,24.7,68.5,27.8, 1
1507768080.34, 3.269, 1.5, 3.875, 26.783, 0.829643, 2.71, 52.61, 475.0, 475.0, 0.0, 4.1, 14.2,24.6,68.4,27.6, 1
1507768090.34, 3.304, 1.5, 3.875, 26.783, 0.8296479, 2.765, 52.612, 475.0, 475.0, 0.0, 4.1, 14.2,24.7,68.5,27.7, 1
1507768100.35, 3.285, 1.5, 3.877, 26.784, 0.8296224, 2.7, 52.612, 475.0, 475.0, 0.0, 4.1, 14.4,24.7,68.6,27.5, 1
1507768110.35, 3.274, 1.5, 3.873, 26.783, 0.8296259, 2.748, 52.613, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.4,27.5, 1
1507768120.35, 3.317, 1.5, 3.876, 26.783, 0.8296105, 2.751, 52.611, 475.0, 475.0, 0.0, 4.1, 14.9,25.2,68.5,27.6, 1
1507768130.35, 3.272, 1.5, 3.876, 26.783, 0.8296349, 2.707, 52.612, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.4,27.5, 1
1507768140.35, 3.3, 1.5, 3.873, 26.783, 0.8296479, 2.762, 52.611, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.5,27.6, 1
1507768150.35, 3.31, 1.5, 3.877, 26.783, 0.8296427, 2.702, 52.614, 475.0, 475.0, 0.0, 4.1, 16.0,26.0,68.4,27.7, 1
1507768160.36, 3.273, 1.5, 3.875, 26.784, 0.8296347, 2.719, 52.61, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.3,27.7, 1
1507768170.36, 3.312, 1.5, 3.875, 26.783, 0.8296354, 2.756, 52.612, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,27.8, 1
1507768180.36, 3.275, 1.5, 3.877, 26.783, 0.8296218, 2.698, 52.612, 475.0, 475.0, 0.0, 4.1, 16.3,26.6,68.5,28.0, 1
1507768190.36, 3.281, 1.5, 3.873, 26.784, 0.8296283, 2.759, 52.614, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.4,28.1, 1
1507768200.36, 3.312, 1.5, 3.876, 26.784, 0.8296251, 2.738, 52.612, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.4,28.1, 1
1507768210.37, 3.268, 1.5, 3.875, 26.783, 0.8296113, 2.715, 52.611, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.4,28.3, 1
1507768220.37, 3.309, 1.5, 3.874, 26.783, 0.8296083, 2.767, 52.612, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.5,28.3, 1
1507768230.37, 3.3, 1.5, 3.877, 26.783, 0.8296015, 2.697, 52.61, 475.0, 475.0, 0.0, 4.1, 16.0,26.5,68.5,28.4, 1
1507768240.37, 3.278, 1.5, 3.874, 26.783, 0.8296127, 2.729, 52.611, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.4,28.5, 1
1507768250.37, 3.316, 1.5, 3.876, 26.783, 0.8295964, 2.742, 52.609, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.4,28.5, 1
1507768260.37, 3.268, 1.5, 3.876, 26.783, 0.8295961, 2.699, 52.61, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.4,28.4, 1
1507768270.38, 3.288, 1.5, 3.873, 26.783, 0.8295765, 2.766, 52.609, 475.0, 475.0, 0.0, 4.1, 15.6,26.0,68.6,28.5, 1
1507768280.39, 3.304, 1.5, 3.877, 26.783, 0.8295751, 2.722, 52.606, 475.0, 475.0, 0.0, 4.1, 15.5,26.0,68.5,28.5, 1
1507768290.39, 3.268, 1.5, 3.874, 26.783, 0.8296096, 2.725, 52.606, 475.0, 475.0, 0.0, 4.1, 15.3,25.9,68.4,28.5, 1
1507768300.39, 3.315, 1.5, 3.874, 26.783, 0.8296085, 2.767, 52.606, 475.0, 475.0, 0.0, 4.1, 15.3,25.8,68.4,28.4, 1
1507768310.39, 3.29, 1.5, 3.877, 26.783, 0.8296013, 2.698, 52.607, 475.0, 475.0, 0.0, 4.1, 15.3,25.7,68.5,28.3, 1
1507768320.39, 3.285, 1.5, 3.873, 26.783, 0.8295958, 2.741, 52.605, 475.0, 475.0, 0.0, 4.1, 15.3,25.7,68.5,28.2, 1
1507768330.39, 3.318, 1.5, 3.877, 26.783, 0.8295747, 2.728, 52.606, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.4,28.4, 1
1507768340.40, 3.268, 1.5, 3.876, 26.783, 0.8295988, 2.704, 52.607, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.4,28.4, 1
1507768350.40, 3.297, 1.5, 3.874, 26.784, 0.8295676, 2.768, 52.606, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.5,28.2, 1
1507768360.40, 3.294, 1.5, 3.877, 26.783, 0.8295816, 2.708, 52.607, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.4,28.3, 1
1507768370.40, 3.271, 1.5, 3.874, 26.783, 0.8296069, 2.738, 52.606, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,28.3, 1
1507768380.40, 3.319, 1.5, 3.875, 26.784, 0.829588, 2.761, 52.607, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.4, 1
1507768390.40, 3.279, 1.5, 3.876, 26.784, 0.8296026, 2.702, 52.606, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.5, 1
1507768400.41, 3.294, 1.5, 3.873, 26.783, 0.8296369, 2.754, 52.607, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,28.4, 1
1507768410.41, 3.315, 1.5, 3.877, 26.783, 0.8296044, 2.713, 52.606, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,28.6, 1
1507768420.41, 3.27, 1.5, 3.875, 26.783, 0.8295821, 2.711, 52.608, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,28.7, 1
1507768430.41, 3.306, 1.5, 3.875, 26.783, 0.8295821, 2.764, 52.608, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.5,28.7, 1
1507768440.41, 3.283, 1.5, 3.877, 26.783, 0.8296188, 2.7, 52.606, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,28.7, 1
1507768450.41, 3.276, 1.5, 3.874, 26.783, 0.8295873, 2.749, 52.606, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.4,28.8, 1
1507768460.42, 3.316, 1.5, 3.876, 26.783, 0.8296049, 2.75, 52.608, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.4,28.9, 1
1507768470.42, 3.271, 1.5, 3.875, 26.783, 0.8295969, 2.707, 52.605, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.5,29.0, 1
1507768480.42, 3.303, 1.5, 3.874, 26.783, 0.8295785, 2.764, 52.607, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,29.0, 1
1507768490.42, 3.308, 1.5, 3.877, 26.783, 0.8295929, 2.702, 52.607, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.6,28.9, 1
1507768500.42, 3.274, 1.5, 3.874, 26.783, 0.8296088, 2.719, 52.607, 475.0, 475.0, 0.0, 4.1, 16.6,27.0,68.6,29.1, 1
1507768510.42, 3.313, 1.5, 3.875, 26.783, 0.8296164, 2.754, 52.605, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.9, 1
1507768520.42, 3.273, 1.5, 3.877, 26.782, 0.8296208, 2.698, 52.604, 475.0, 475.0, 0.0, 4.1, 16.4,26.8,68.5,29.1, 1
1507768530.43, 3.283, 1.5, 3.873, 26.783, 0.8296274, 2.76, 52.603, 475.0, 475.0, 0.0, 4.1, 16.4,26.9,68.5,29.0, 1
1507768540.43, 3.311, 1.5, 3.876, 26.783, 0.8295976, 2.737, 52.602, 475.0, 475.0, 0.0, 4.1, 16.4,26.8,68.5,29.0, 1
