# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507768550.43, 3.267, 1.5, 3.875, 26.783, 0.8295887, 2.716, 52.602, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.5,29.0, 1
1507768560.43, 3.311, 1.5, 3.874, 26.783, 0.8296124, 2.768, 52.602, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,29.1, 1
1507768570.43, 3.298, 1.5, 3.877, 26.783, 0.8296132, 2.698, 52.602, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.5,29.1, 1
1507768580.43, 3.28, 1.5, 3.874, 26.783, 0.8295913, 2.73, 52.602, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.5,29.1, 1
1507768590.44, 3.318, 1.5, 3.876, 26.783, 0.8296288, 2.742, 52.601, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.4,29.0, 1
1507768600.44, 3.268, 1.5, 3.876, 26.783, 0.8296197, 2.699, 52.602, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.6,29.0, 1
1507768610.44, 3.29, 1.5, 3.874, 26.783, 0.8296027, 2.767, 52.6, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,29.1, 1
1507768620.44, 3.302, 1.5, 3.877, 26.783, 0.8296299, 2.721, 52.601, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,29.1, 1
1507768630.44, 3.268, 1.5, 3.874, 26.784, 0.8296017, 2.726, 52.6, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,29.1, 1
1507768640.45, 3.316, 1.5, 3.874, 26.783, 0.8296234, 2.766, 52.601, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.7,29.2, 1
1507768650.45, 3.287, 1.5, 3.876, 26.784, 0.8296052, 2.698, 52.6, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.6,29.1, 1
1507768660.45, 3.287, 1.5, 3.873, 26.783, 0.8296205, 2.742, 52.6, 475.0, 475.0, 0.0, 4.1, 16.3,26.8,68.5,29.1, 1
1507768670.45, 3.318, 1.5, 3.877, 26.783, 0.8296249, 2.727, 52.6, 475.0, 475.0, 0.0, 4.1, 16.2,26.6,68.5,29.1, 1
1507768680.46, 3.267, 1.5, 3.876, 26.783, 0.8296177, 2.704, 52.6, 475.0, 475.0, 0.0, 4.1, 16.0,26.4,68.5,29.0, 1
1507768690.46, 3.299, 1.5, 3.874, 26.783, 0.8296085, 2.767, 52.599, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.6,29.0, 1
1507768700.46, 3.291, 1.5, 3.877, 26.783, 0.8295862, 2.707, 52.601, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.6,28.9, 1
1507768710.46, 3.272, 1.5, 3.873, 26.783, 0.8296224, 2.738, 52.602, 475.0, 475.0, 0.0, 4.1, 15.3,25.9,68.5,28.9, 1
1507768720.47, 3.319, 1.5, 3.875, 26.783, 0.8296364, 2.76, 52.601, 475.0, 475.0, 0.0, 4.1, 15.3,25.7,68.5,28.8, 1
1507768730.47, 3.277, 1.5, 3.876, 26.783, 0.8296269, 2.702, 52.6, 475.0, 475.0, 0.0, 4.1, 15.0,25.6,68.6,28.7, 1
1507768740.47, 3.295, 1.5, 3.873, 26.783, 0.8296231, 2.754, 52.601, 475.0, 475.0, 0.0, 4.1, 14.8,25.4,68.6,28.5, 1
1507768750.47, 3.313, 1.5, 3.877, 26.783, 0.829629, 2.711, 52.601, 475.0, 475.0, 0.0, 4.1, 14.8,25.3,68.5,28.5, 1
1507768760.48, 3.27, 1.5, 3.875, 26.783, 0.8296279, 2.711, 52.6, 475.0, 475.0, 0.0, 4.1, 14.7,25.3,68.5,28.4, 1
1507768770.48, 3.307, 1.5, 3.875, 26.783, 0.8296366, 2.763, 52.6, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.6,28.3, 1
1507768780.48, 3.28, 1.5, 3.877, 26.783, 0.8296128, 2.699, 52.601, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.5,28.1, 1
1507768790.48, 3.277, 1.5, 3.873, 26.784, 0.8296302, 2.75, 52.6, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.4,28.0, 1
1507768800.48, 3.315, 1.5, 3.876, 26.783, 0.8295884, 2.749, 52.602, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.5,28.1, 1
1507768810.48, 3.27, 1.5, 3.875, 26.783, 0.8295927, 2.708, 52.599, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.5,28.0, 1
1507768820.48, 3.305, 1.5, 3.873, 26.783, 0.8295868, 2.764, 52.6, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.5,27.9, 1
1507768830.48, 3.306, 1.5, 3.877, 26.783, 0.8295907, 2.701, 52.6, 475.0, 475.0, 0.0, 4.1, 15.0,25.3,68.4,27.8, 1
1507768840.49, 3.275, 1.5, 3.874, 26.783, 0.829579, 2.72, 52.6, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.4,27.8, 1
1507768850.49, 3.315, 1.5, 3.876, 26.783, 0.8295901, 2.754, 52.599, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,27.8, 1
1507768860.49, 3.272, 1.5, 3.877, 26.783, 0.829591, 2.697, 52.599, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,27.8, 1
1507768870.50, 3.284, 1.5, 3.873, 26.784, 0.8295916, 2.761, 52.598, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.0, 1
1507768880.50, 3.309, 1.5, 3.876, 26.783, 0.8295785, 2.735, 52.598, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.1, 1
1507768890.51, 3.267, 1.5, 3.874, 26.783, 0.8295841, 2.716, 52.597, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.4,28.1, 1
1507768900.51, 3.312, 1.5, 3.874, 26.784, 0.8296146, 2.768, 52.598, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,28.3, 1
1507768910.51, 3.295, 1.5, 3.877, 26.783, 0.8296098, 2.697, 52.598, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,28.4, 1
1507768920.51, 3.281, 1.5, 3.874, 26.783, 0.8295903, 2.731, 52.597, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,28.6, 1
1507768930.51, 3.318, 1.5, 3.876, 26.783, 0.8295983, 2.74, 52.598, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.5,28.7, 1
1507768940.51, 3.267, 1.5, 3.876, 26.783, 0.829586, 2.699, 52.598, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.6, 1
1507768950.51, 3.292, 1.5, 3.874, 26.783, 0.8295791, 2.767, 52.596, 475.0, 475.0, 0.0, 4.1, 16.3,26.6,68.5,28.7, 1
1507768960.51, 3.299, 1.5, 3.877, 26.783, 0.8295776, 2.719, 52.597, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.5,28.7, 1
1507768970.52, 3.269, 1.5, 3.874, 26.783, 0.8295624, 2.726, 52.597, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.4,28.6, 1
1507768980.52, 3.317, 1.5, 3.874, 26.783, 0.8295663, 2.766, 52.596, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,28.8, 1
1507768990.52, 3.284, 1.5, 3.876, 26.784, 0.8295743, 2.698, 52.596, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.7, 1
1507769000.52, 3.289, 1.5, 3.873, 26.784, 0.8295905, 2.743, 52.597, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.7, 1
1507769010.52, 3.317, 1.5, 3.877, 26.783, 0.8295776, 2.726, 52.596, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.5,28.6, 1
1507769020.52, 3.268, 1.5, 3.875, 26.783, 0.8295759, 2.705, 52.597, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.4,28.6, 1
1507769030.52, 3.301, 1.5, 3.874, 26.783, 0.8295761, 2.768, 52.596, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.7, 1
1507769040.53, 3.288, 1.5, 3.877, 26.783, 0.8295544, 2.706, 52.595, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.5,28.5, 1
1507769050.53, 3.273, 1.5, 3.873, 26.783, 0.8296151, 2.738, 52.596, 475.0, 475.0, 0.0, 4.1, 15.8,26.0,68.4,28.4, 1
1507769060.53, 3.318, 1.5, 3.875, 26.783, 0.8295946, 2.759, 52.596, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.5,28.5, 1
1507769070.53, 3.275, 1.5, 3.876, 26.783, 0.8295927, 2.702, 52.596, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.5,28.5, 1
1507769080.53, 3.298, 1.5, 3.873, 26.783, 0.8295587, 2.755, 52.598, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.5, 1
1507769090.54, 3.312, 1.5, 3.877, 26.783, 0.8295544, 2.71, 52.597, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,28.6, 1
1507769100.54, 3.271, 1.5, 3.875, 26.784, 0.829542, 2.712, 52.596, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,28.6, 1
1507769110.54, 3.31, 1.5, 3.875, 26.783, 0.8295402, 2.763, 52.596, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.5,28.7, 1
1507769120.54, 3.278, 1.5, 3.877, 26.783, 0.8295559, 2.699, 52.597, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.5,28.8, 1
1507769130.55, 3.279, 1.5, 3.873, 26.784, 0.8295643, 2.751, 52.596, 475.0, 475.0, 0.0, 4.1, 17.3,27.3,68.5,28.9, 1
1507769140.55, 3.314, 1.5, 3.876, 26.783, 0.8295659, 2.748, 52.598, 475.0, 475.0, 0.0, 4.1, 17.2,27.4,68.5,28.9, 1
1507769150.55, 3.269, 1.5, 3.875, 26.783, 0.8295691, 2.709, 52.596, 475.0, 475.0, 0.0, 4.1, 17.3,27.5,68.5,29.0, 1
1507769160.56, 3.306, 1.5, 3.873, 26.783, 0.8295751, 2.764, 52.596, 475.0, 475.0, 0.0, 4.1, 17.3,27.4,68.6,29.1, 1
1507769170.56, 3.303, 1.5, 3.877, 26.783, 0.8295716, 2.7, 52.596, 475.0, 475.0, 0.0, 4.1, 17.3,27.5,68.5,29.3, 1
1507769180.56, 3.276, 1.5, 3.874, 26.783, 0.8295573, 2.72, 52.596, 475.0, 475.0, 0.0, 4.1, 17.2,27.4,68.5,29.2, 1
1507769190.56, 3.315, 1.5, 3.875, 26.783, 0.8295735, 2.752, 52.596, 475.0, 475.0, 0.0, 4.1, 17.2,27.4,68.6,29.3, 1
1507769200.56, 3.27, 1.5, 3.876, 26.783, 0.8295751, 2.697, 52.595, 475.0, 475.0, 0.0, 4.1, 17.1,27.4,68.5,29.3, 1
1507769210.56, 3.286, 1.5, 3.873, 26.783, 0.8295732, 2.761, 52.596, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.6,29.4, 1
1507769220.57, 3.306, 1.5, 3.876, 26.783, 0.8296142, 2.734, 52.596, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.7,29.4, 1
1507769230.57, 3.267, 1.5, 3.874, 26.783, 0.8296052, 2.717, 52.596, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.6,29.2, 1
1507769240.57, 3.314, 1.5, 3.874, 26.783, 0.8295903, 2.768, 52.596, 475.0, 475.0, 0.0, 4.1, 16.6,27.1,68.6,29.4, 1
1507769250.58, 3.293, 1.5, 3.877, 26.783, 0.8295897, 2.697, 52.596, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.6,29.4, 1
1507769260.58, 3.283, 1.5, 3.873, 26.783, 0.8295832, 2.732, 52.594, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.5,29.3, 1
1507769270.58, 3.318, 1.5, 3.876, 26.783, 0.8295715, 2.739, 52.597, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.6,29.2, 1
1507769280.58, 3.267, 1.5, 3.876, 26.783, 0.8295973, 2.699, 52.597, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.7,29.2, 1
1507769290.58, 3.294, 1.5, 3.874, 26.783, 0.8296101, 2.767, 52.596, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,29.3, 1
1507769300.59, 3.296, 1.5, 3.877, 26.783, 0.8296181, 2.718, 52.596, 475.0, 475.0, 0.0, 4.1, 15.9,26.5,68.7,29.1, 1
1507769310.59, 3.269, 1.5, 3.873, 26.783, 0.8296011, 2.727, 52.596, 475.0, 475.0, 0.0, 4.1, 15.7,26.4,68.5,29.1, 1
1507769320.59, 3.317, 1.5, 3.874, 26.783, 0.8296026, 2.765, 52.598, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.7,29.1, 1
1507769330.59, 3.281, 1.5, 3.876, 26.783, 0.8296216, 2.698, 52.597, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.6,29.0, 1
1507769340.59, 3.291, 1.5, 3.873, 26.783, 0.8296406, 2.744, 52.594, 475.0, 475.0, 0.0, 4.1, 15.5,25.9,68.5,28.9, 1
1507769350.59, 3.316, 1.5, 3.876, 26.783, 0.8296304, 2.724, 52.595, 475.0, 475.0, 0.0, 4.1, 15.2,25.8,68.5,28.7, 1
1507769360.59, 3.268, 1.5, 3.875, 26.783, 0.8296313, 2.705, 52.597, 475.0, 475.0, 0.0, 4.1, 15.1,25.7,68.6,28.7, 1
1507769370.60, 3.303, 1.5, 3.874, 26.783, 0.8296224, 2.767, 52.596, 475.0, 475.0, 0.0, 4.1, 15.0,25.6,68.6,28.6, 1
1507769380.60, 3.307, 1.5, 3.877, 26.784, 0.8296079, 2.705, 52.596, 475.0, 475.0, 0.0, 4.1, 14.9,25.3,68.5,28.6, 1
1507769390.60, 3.274, 1.5, 3.874, 26.783, 0.8296013, 2.715, 52.595, 475.0, 475.0, 0.0, 4.1, 14.8,25.2,68.7,28.4, 1
1507769400.60, 3.313, 1.5, 3.875, 26.783, 0.8296025, 2.758, 52.596, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.5,28.3, 1
1507769410.60, 3.272, 1.5, 3.876, 26.784, 0.8296056, 2.697, 52.596, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.5,28.1, 1
1507769420.61, 3.282, 1.5, 3.873, 26.783, 0.8295999, 2.755, 52.595, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.5,28.0, 1
1507769430.61, 3.31, 1.5, 3.876, 26.783, 0.8295942, 2.742, 52.596, 475.0, 475.0, 0.0, 4.1, 14.3,24.9,68.5,28.0, 1
1507769440.61, 3.267, 1.5, 3.874, 26.783, 0.8296272, 2.712, 52.596, 475.0, 475.0, 0.0, 4.1, 14.3,25.0,68.5,28.0, 1
1507769450.61, 3.311, 1.5, 3.873, 26.784, 0.8295968, 2.766, 52.596, 475.0, 475.0, 0.0, 4.1, 14.3,25.0,68.5,27.8, 1
1507769460.61, 3.297, 1.5, 3.876, 26.783, 0.829611, 2.698, 52.596, 475.0, 475.0, 0.0, 4.1, 14.5,24.9,68.5,27.8, 1
1507769470.62, 3.28, 1.5, 3.873, 26.783, 0.8296083, 2.726, 52.595, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.5,27.8, 1
1507769480.62, 3.318, 1.5, 3.876, 26.783, 0.8296279, 2.747, 52.596, 475.0, 475.0, 0.0, 4.1, 14.7,25.1,68.5,27.8, 1
1507769490.62, 3.267, 1.5, 3.876, 26.783, 0.8296283, 2.698, 52.596, 475.0, 475.0, 0.0, 4.1, 15.0,25.3,68.5,27.6, 1
1507769500.62, 3.29, 1.5, 3.873, 26.784, 0.8296234, 2.764, 52.596, 475.0, 475.0, 0.0, 4.1, 15.4,25.5,68.5,27.6, 1
1507769510.62, 3.3, 1.5, 3.876, 26.783, 0.8296021, 2.726, 52.594, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.5,27.8, 1
1507769520.62, 3.268, 1.5, 3.873, 26.783, 0.8295927, 2.721, 52.596, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,27.8, 1
1507769530.63, 3.316, 1.5, 3.874, 26.783, 0.8295589, 2.767, 52.594, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.0, 1
1507769540.63, 3.286, 1.5, 3.876, 26.783, 0.8295812, 2.697, 52.592, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,28.0, 1
1507769550.63, 3.287, 1.5, 3.873, 26.783, 0.8295489, 2.737, 52.594, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,28.0, 1
1507769560.63, 3.317, 1.5, 3.876, 26.783, 0.8295783, 2.732, 52.594, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.5,28.2, 1
1507769570.63, 3.267, 1.5, 3.875, 26.783, 0.8296098, 2.701, 52.594, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.5,28.3, 1
1507769580.63, 3.299, 1.5, 3.874, 26.784, 0.8295909, 2.767, 52.594, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.3, 1
1507769590.64, 3.29, 1.5, 3.877, 26.783, 0.8296098, 2.712, 52.592, 475.0, 475.0, 0.0, 4.1, 16.1,26.6,68.4,28.4, 1
1507769600.64, 3.272, 1.5, 3.873, 26.783, 0.829587, 2.733, 52.594, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.5,28.5, 1
1507769610.64, 3.318, 1.5, 3.875, 26.783, 0.8295995, 2.762, 52.592, 475.0, 475.0, 0.0, 4.1, 16.0,26.4,68.5,28.4, 1
1507769620.64, 3.276, 1.5, 3.875, 26.783, 0.8295835, 2.7, 52.593, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.4,28.4, 1
1507769630.65, 3.296, 1.5, 3.873, 26.783, 0.8295878, 2.75, 52.592, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.6, 1
1507769640.65, 3.313, 1.5, 3.877, 26.784, 0.8295799, 2.717, 52.592, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.4,28.6, 1
1507769650.65, 3.27, 1.5, 3.875, 26.783, 0.8295942, 2.708, 52.592, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.5,28.5, 1
1507769660.66, 3.308, 1.5, 3.875, 26.783, 0.8296017, 2.766, 52.592, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.5,28.4, 1
1507769670.66, 3.279, 1.5, 3.877, 26.783, 0.8295841, 2.701, 52.592, 475.0, 475.0, 0.0, 4.1, 15.5,25.9,68.4,28.6, 1
1507769680.66, 3.277, 1.5, 3.873, 26.783, 0.8295831, 2.745, 52.592, 475.0, 475.0, 0.0, 4.1, 15.6,26.0,68.4,28.4, 1
1507769690.66, 3.315, 1.5, 3.876, 26.783, 0.8296049, 2.754, 52.592, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.5,28.3, 1
1507769700.66, 3.269, 1.5, 3.875, 26.783, 0.8295835, 2.705, 52.592, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.4,28.4, 1
1507769710.66, 3.305, 1.5, 3.873, 26.783, 0.8296013, 2.76, 52.591, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.3, 1
1507769720.67, 3.305, 1.5, 3.877, 26.783, 0.8295603, 2.704, 52.592, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.5,28.3, 1
1507769730.67, 3.275, 1.5, 3.874, 26.783, 0.8295862, 2.716, 52.591, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.5,28.4, 1
1507769740.67, 3.315, 1.5, 3.875, 26.784, 0.8295898, 2.757, 52.592, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.5, 1
1507769750.68, 3.271, 1.5, 3.876, 26.783, 0.8295691, 2.697, 52.592, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.5, 1
1507769760.68, 3.284, 1.5, 3.873, 26.783, 0.8295653, 2.756, 52.591, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.4, 1
1507769770.68, 3.308, 1.5, 3.876, 26.784, 0.8295618, 2.74, 52.591, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.5,28.5, 1
1507769780.68, 3.267, 1.5, 3.874, 26.783, 0.829571, 2.713, 52.591, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,28.6, 1
1507769790.69, 3.313, 1.5, 3.873, 26.783, 0.8295747, 2.767, 52.591, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.8, 1
1507769800.69, 3.295, 1.5, 3.876, 26.783, 0.8295481, 2.698, 52.591, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.8, 1
1507769810.69, 3.282, 1.5, 3.873, 26.783, 0.8295653, 2.726, 52.59, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.5,28.9, 1
1507769820.69, 3.318, 1.5, 3.876, 26.783, 0.8295568, 2.745, 52.588, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.5,28.8, 1
1507769830.69, 3.267, 1.5, 3.876, 26.784, 0.8295386, 2.698, 52.59, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,28.9, 1
1507769840.70, 3.293, 1.5, 3.873, 26.783, 0.8295753, 2.765, 52.589, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.5,29.1, 1
1507769850.70, 3.298, 1.5, 3.876, 26.783, 0.8296067, 2.725, 52.589, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.5,29.0, 1
1507769860.70, 3.268, 1.5, 3.873, 26.783, 0.8295755, 2.722, 52.59, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.6,29.1, 1
1507769870.70, 3.317, 1.5, 3.874, 26.783, 0.829571, 2.767, 52.588, 475.0, 475.0, 0.0, 4.1, 16.7,27.1,68.5,29.1, 1
1507769880.70, 3.284, 1.5, 3.876, 26.784, 0.8295658, 2.698, 52.588, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.6,29.1, 1
1507769890.70, 3.289, 1.5, 3.873, 26.783, 0.8295696, 2.738, 52.589, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.6,29.1, 1
1507769900.71, 3.317, 1.5, 3.876, 26.783, 0.8295853, 2.731, 52.59, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.5,29.2, 1
1507769910.71, 3.268, 1.5, 3.875, 26.783, 0.8295796, 2.702, 52.589, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.6,29.1, 1
1507769920.72, 3.301, 1.5, 3.874, 26.783, 0.8295873, 2.768, 52.591, 475.0, 475.0, 0.0, 4.1, 16.6,27.0,68.5,29.1, 1
1507769930.72, 3.287, 1.5, 3.876, 26.783, 0.8295702, 2.71, 52.59, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.5,29.2, 1
1507769940.72, 3.273, 1.5, 3.873, 26.783, 0.8295603, 2.734, 52.59, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.7,29.2, 1
1507769950.72, 3.317, 1.5, 3.875, 26.783, 0.8295862, 2.762, 52.59, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.6,29.2, 1
1507769960.72, 3.274, 1.5, 3.875, 26.784, 0.8295566, 2.7, 52.589, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.7,29.1, 1
1507769970.72, 3.298, 1.5, 3.873, 26.783, 0.829588, 2.75, 52.588, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.6,29.2, 1
1507769980.72, 3.311, 1.5, 3.876, 26.783, 0.8295886, 2.715, 52.588, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.6,29.2, 1
1507769990.73, 3.271, 1.5, 3.874, 26.783, 0.829587, 2.708, 52.589, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.6,29.1, 1
1507770000.73, 3.309, 1.5, 3.874, 26.783, 0.8295722, 2.764, 52.59, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.5,29.1, 1
1507770010.73, 3.277, 1.5, 3.876, 26.784, 0.8295702, 2.7, 52.588, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.7,29.2, 1
1507770020.73, 3.278, 1.5, 3.872, 26.783, 0.8296021, 2.745, 52.59, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.7,29.2, 1
1507770030.73, 3.313, 1.5, 3.875, 26.783, 0.8295829, 2.752, 52.59, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.5,29.2, 1
1507770040.74, 3.268, 1.5, 3.874, 26.783, 0.8295843, 2.706, 52.589, 475.0, 475.0, 0.0, 4.1, 16.0,26.5,68.7,29.1, 1
1507770050.74, 3.307, 1.5, 3.873, 26.783, 0.829601, 2.761, 52.589, 475.0, 475.0, 0.0, 4.1, 15.8,26.3,68.6,29.0, 1
1507770060.74, 3.302, 1.5, 3.876, 26.783, 0.8295854, 2.703, 52.591, 475.0, 475.0, 0.0, 4.1, 15.6,26.2,68.6,28.9, 1
1507770070.75, 3.276, 1.5, 3.873, 26.783, 0.8295897, 2.717, 52.59, 475.0, 475.0, 0.0, 4.1, 15.3,26.1,68.7,28.9, 1
1507770080.75, 3.316, 1.5, 3.875, 26.783, 0.8295763, 2.756, 52.588, 475.0, 475.0, 0.0, 4.1, 15.1,25.7,68.5,28.9, 1
1507770090.75, 3.27, 1.5, 3.876, 26.783, 0.8295551, 2.697, 52.59, 475.0, 475.0, 0.0, 4.1, 15.0,25.6,68.7,28.7, 1
1507770100.75, 3.286, 1.5, 3.873, 26.783, 0.8295728, 2.758, 52.589, 475.0, 475.0, 0.0, 4.1, 14.8,25.2,68.5,28.5, 1
1507770110.75, 3.306, 1.5, 3.876, 26.783, 0.8295932, 2.739, 52.588, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.7,28.6, 1
1507770120.75, 3.267, 1.5, 3.874, 26.783, 0.8295919, 2.714, 52.589, 475.0, 475.0, 0.0, 4.1, 14.5,25.1,68.5,28.4, 1
1507770130.76, 3.314, 1.5, 3.873, 26.784, 0.8295707, 2.767, 52.589, 475.0, 475.0, 0.0, 4.1, 14.3,24.9,68.6,28.2, 1
1507770140.76, 3.292, 1.5, 3.876, 26.783, 0.8295886, 2.698, 52.588, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.6,28.1, 1
1507770150.76, 3.283, 1.5, 3.873, 26.783, 0.8295725, 2.727, 52.59, 475.0, 475.0, 0.0, 4.1, 14.2,24.8,68.6,28.0, 1
1507770160.77, 3.318, 1.5, 3.876, 26.783, 0.8295993, 2.744, 52.589, 475.0, 475.0, 0.0, 4.1, 14.3,25.0,68.5,27.9, 1
1507770170.78, 3.267, 1.5, 3.875, 26.783, 0.8295807, 2.698, 52.589, 475.0, 475.0, 0.0, 4.1, 14.4,24.9,68.5,27.9, 1
1507770180.78, 3.294, 1.5, 3.873, 26.783, 0.8295608, 2.765, 52.589, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.5,27.7, 1
1507770190.78, 3.296, 1.5, 3.876, 26.783, 0.8295646, 2.723, 52.59, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.6,27.8, 1
1507770200.78, 3.269, 1.5, 3.873, 26.784, 0.8295579, 2.723, 52.588, 475.0, 475.0, 0.0, 4.1, 14.8,25.3,68.5,27.8, 1
1507770210.79, 3.318, 1.5, 3.874, 26.784, 0.829567, 2.767, 52.587, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.5,27.7, 1
1507770220.79, 3.281, 1.5, 3.876, 26.783, 0.8295521, 2.698, 52.588, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,27.8, 1
1507770230.79, 3.291, 1.5, 3.873, 26.783, 0.8295636, 2.739, 52.588, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.5,27.8, 1
1507770240.79, 3.316, 1.5, 3.876, 26.784, 0.8295532, 2.73, 52.586, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.5,27.8, 1
1507770250.79, 3.268, 1.5, 3.874, 26.784, 0.8295303, 2.702, 52.586, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,28.0, 1
1507770260.79, 3.303, 1.5, 3.874, 26.783, 0.8295467, 2.767, 52.586, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.4,28.1, 1
1507770270.80, 3.284, 1.5, 3.876, 26.784, 0.8295552, 2.709, 52.586, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.2, 1
1507770280.80, 3.274, 1.5, 3.872, 26.783, 0.8295671, 2.734, 52.586, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.5,28.3, 1
1507770290.80, 3.317, 1.5, 3.875, 26.784, 0.8295684, 2.761, 52.585, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.5,28.4, 1
1507770300.80, 3.272, 1.5, 3.875, 26.783, 0.8295488, 2.7, 52.584, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.4,28.6, 1
1507770310.80, 3.3, 1.5, 3.873, 26.783, 0.8295673, 2.751, 52.587, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,28.6, 1
1507770320.81, 3.31, 1.5, 3.876, 26.783, 0.8295848, 2.715, 52.584, 475.0, 475.0, 0.0, 4.1, 16.2,26.6,68.5,28.6, 1
1507770330.81, 3.272, 1.5, 3.874, 26.783, 0.8295509, 2.709, 52.584, 475.0, 475.0, 0.0, 4.1, 16.0,26.5,68.5,28.7, 1
1507770340.81, 3.311, 1.5, 3.874, 26.783, 0.8295688, 2.764, 52.585, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.5,28.7, 1
1507770350.81, 3.274, 1.5, 3.876, 26.783, 0.8295603, 2.699, 52.584, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.4,28.7, 1
1507770360.81, 3.28, 1.5, 3.872, 26.783, 0.8295595, 2.746, 52.583, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.6,28.6, 1
1507770370.82, 3.311, 1.5, 3.875, 26.783, 0.8295532, 2.751, 52.584, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.5,28.6, 1
1507770380.82, 3.267, 1.5, 3.874, 26.783, 0.8295543, 2.706, 52.585, 475.0, 475.0, 0.0, 4.1, 15.5,26.0,68.5,28.6, 1
1507770390.82, 3.309, 1.5, 3.873, 26.783, 0.8295763, 2.762, 52.584, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.5,28.6, 1
1507770400.82, 3.3, 1.5, 3.876, 26.784, 0.8295606, 2.703, 52.582, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.5,28.6, 1
1507770410.83, 3.278, 1.5, 3.873, 26.783, 0.8295629, 2.717, 52.583, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.5,28.4, 1
1507770420.83, 3.317, 1.5, 3.875, 26.783, 0.8295521, 2.755, 52.582, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.4,28.4, 1
1507770430.83, 3.268, 1.5, 3.876, 26.783, 0.8295506, 2.697, 52.582, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.4, 1
1507770440.83, 3.288, 1.5, 3.873, 26.783, 0.8295226, 2.758, 52.583, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,28.4, 1
1507770450.83, 3.303, 1.5, 3.876, 26.783, 0.8295366, 2.738, 52.583, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.4,28.5, 1
1507770460.83, 3.267, 1.5, 3.873, 26.783, 0.8295384, 2.714, 52.583, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.4,28.6, 1
1507770470.83, 3.315, 1.5, 3.873, 26.783, 0.8295358, 2.767, 52.583, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,28.4, 1
1507770480.84, 3.289, 1.5, 3.876, 26.783, 0.8295366, 2.698, 52.581, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.7, 1
1507770490.84, 3.285, 1.5, 3.873, 26.784, 0.8295237, 2.728, 52.584, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,28.7, 1
1507770500.84, 3.318, 1.5, 3.876, 26.783, 0.8295303, 2.744, 52.582, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,28.8, 1
1507770510.85, 3.267, 1.5, 3.875, 26.783, 0.8294938, 2.699, 52.582, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,28.8, 1
1507770520.85, 3.297, 1.5, 3.874, 26.783, 0.8294958, 2.766, 52.583, 475.0, 475.0, 0.0, 4.1, 17.2,27.4,68.6,28.8, 1
1507770530.85, 3.293, 1.5, 3.876, 26.783, 0.8295267, 2.723, 52.583, 475.0, 475.0, 0.0, 4.1, 17.2,27.3,68.6,29.1, 1
1507770540.85, 3.27, 1.5, 3.873, 26.783, 0.8295673, 2.724, 52.583, 475.0, 475.0, 0.0, 4.1, 17.1,27.4,68.5,29.0, 1
1507770550.85, 3.318, 1.5, 3.874, 26.783, 0.8295517, 2.767, 52.584, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.5,29.1, 1
1507770560.85, 3.278, 1.5, 3.875, 26.783, 0.8295507, 2.698, 52.583, 475.0, 475.0, 0.0, 4.1, 16.9,27.3,68.5,29.2, 1
1507770570.86, 3.293, 1.5, 3.872, 26.783, 0.8295894, 2.74, 52.582, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,29.3, 1
1507770580.86, 3.314, 1.5, 3.876, 26.783, 0.8295684, 2.728, 52.584, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.5,29.3, 1
1507770590.86, 3.269, 1.5, 3.874, 26.783, 0.8295472, 2.702, 52.582, 475.0, 475.0, 0.0, 4.1, 16.9,27.1,68.6,29.4, 1
1507770600.86, 3.305, 1.5, 3.874, 26.783, 0.8295484, 2.767, 52.584, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,29.3, 1
1507770610.86, 3.282, 1.5, 3.876, 26.784, 0.8295653, 2.708, 52.583, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.7,29.2, 1
1507770620.86, 3.275, 1.5, 3.873, 26.783, 0.8295433, 2.735, 52.583, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.6,29.3, 1
1507770630.86, 3.316, 1.5, 3.875, 26.783, 0.8295675, 2.761, 52.584, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.7,29.3, 1
1507770640.87, 3.271, 1.5, 3.875, 26.783, 0.8295491, 2.701, 52.584, 475.0, 475.0, 0.0, 4.1, 16.5,27.0,68.5,29.2, 1
1507770650.87, 3.302, 1.5, 3.873, 26.783, 0.8295487, 2.753, 52.584, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.6,29.3, 1
1507770660.87, 3.307, 1.5, 3.876, 26.783, 0.8295725, 2.713, 52.582, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,29.2, 1
1507770670.87, 3.273, 1.5, 3.874, 26.784, 0.8295509, 2.71, 52.584, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.6,29.1, 1
1507770680.87, 3.313, 1.5, 3.875, 26.784, 0.8295816, 2.763, 52.584, 475.0, 475.0, 0.0, 4.1, 16.2,26.6,68.7,29.1, 1
1507770690.87, 3.273, 1.5, 3.876, 26.783, 0.8295655, 2.699, 52.582, 475.0, 475.0, 0.0, 4.1, 16.1,26.6,68.6,29.2, 1
1507770700.87, 3.281, 1.5, 3.872, 26.783, 0.8295472, 2.747, 52.582, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.7,29.1, 1
1507770710.88, 3.31, 1.5, 3.875, 26.783, 0.8295192, 2.75, 52.584, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.5,29.1, 1
1507770720.88, 3.267, 1.5, 3.874, 26.783, 0.8295505, 2.707, 52.584, 475.0, 475.0, 0.0, 4.1, 15.8,26.2,68.6,28.9, 1
1507770730.88, 3.31, 1.5, 3.873, 26.783, 0.8295479, 2.762, 52.583, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.6,28.9, 1
1507770740.88, 3.298, 1.5, 3.876, 26.783, 0.8295716, 2.702, 52.581, 475.0, 475.0, 0.0, 4.1, 15.6,26.0,68.5,28.9, 1
1507770750.89, 3.279, 1.5, 3.873, 26.784, 0.8295712, 2.718, 52.582, 475.0, 475.0, 0.0, 4.1, 15.4,26.0,68.5,28.6, 1
1507770760.89, 3.317, 1.5, 3.875, 26.783, 0.8295479, 2.754, 52.582, 475.0, 475.0, 0.0, 4.1, 15.3,25.7,68.6,28.6, 1
1507770770.89, 3.267, 1.5, 3.875, 26.783, 0.829544, 2.696, 52.581, 475.0, 475.0, 0.0, 4.1, 15.1,25.6,68.5,28.6, 1
1507770780.89, 3.289, 1.5, 3.873, 26.783, 0.8295716, 2.758, 52.582, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.5,28.6, 1
1507770790.89, 3.301, 1.5, 3.876, 26.784, 0.8295614, 2.736, 52.58, 475.0, 475.0, 0.0, 4.1, 14.8,25.4,68.6,28.4, 1
1507770800.90, 3.267, 1.5, 3.873, 26.783, 0.8295853, 2.714, 52.579, 475.0, 475.0, 0.0, 4.1, 14.7,25.2,68.6,28.4, 1
1507770810.90, 3.316, 1.5, 3.873, 26.783, 0.8295655, 2.766, 52.58, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.7,28.3, 1
1507770820.90, 3.286, 1.5, 3.875, 26.783, 0.8295388, 2.697, 52.578, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.5,28.2, 1
1507770830.90, 3.286, 1.5, 3.872, 26.783, 0.8295796, 2.728, 52.579, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.5,28.1, 1
1507770840.90, 3.317, 1.5, 3.875, 26.783, 0.8295576, 2.741, 52.578, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.4,28.0, 1
1507770850.90, 3.266, 1.5, 3.874, 26.783, 0.8295472, 2.698, 52.578, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.5,28.0, 1
1507770860.90, 3.298, 1.5, 3.873, 26.783, 0.829572, 2.766, 52.577, 475.0, 475.0, 0.0, 4.1, 14.7,25.1,68.5,28.0, 1
1507770870.91, 3.29, 1.5, 3.876, 26.783, 0.8295729, 2.721, 52.577, 475.0, 475.0, 0.0, 4.1, 14.9,25.4,68.5,27.8, 1
1507770880.91, 3.271, 1.5, 3.872, 26.783, 0.8295405, 2.724, 52.577, 475.0, 475.0, 0.0, 4.1, 15.0,25.3,68.4,27.8, 1
1507770890.91, 3.318, 1.5, 3.874, 26.783, 0.8295741, 2.766, 52.578, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.5,27.8, 1
1507770900.91, 3.276, 1.5, 3.875, 26.783, 0.8295573, 2.697, 52.575, 475.0, 475.0, 0.0, 4.1, 15.4,25.5,68.5,27.7, 1
1507770910.91, 3.295, 1.5, 3.872, 26.784, 0.8295702, 2.741, 52.578, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.5,27.8, 1
1507770920.92, 3.313, 1.5, 3.876, 26.783, 0.829563, 2.727, 52.575, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.5,28.0, 1
1507770930.92, 3.27, 1.5, 3.874, 26.783, 0.8295568, 2.703, 52.575, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,27.9, 1
1507770940.92, 3.307, 1.5, 3.874, 26.783, 0.8295629, 2.767, 52.576, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.1, 1
1507770950.92, 3.279, 1.5, 3.876, 26.783, 0.8295474, 2.707, 52.575, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.5,28.1, 1
1507770960.92, 3.277, 1.5, 3.872, 26.783, 0.8295604, 2.736, 52.574, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.3, 1
1507770970.93, 3.314, 1.5, 3.875, 26.783, 0.8295452, 2.759, 52.574, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.4, 1
1507770980.93, 3.269, 1.5, 3.874, 26.783, 0.8295524, 2.701, 52.575, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.4,28.4, 1
1507770990.93, 3.304, 1.5, 3.872, 26.783, 0.8295718, 2.753, 52.574, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.5,28.5, 1
1507771000.93, 3.305, 1.5, 3.876, 26.783, 0.8295555, 2.711, 52.574, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.4,28.5, 1
1507771010.94, 3.274, 1.5, 3.873, 26.783, 0.8295495, 2.709, 52.572, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.5,28.6, 1
1507771020.94, 3.314, 1.5, 3.875, 26.783, 0.8295446, 2.762, 52.574, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.5,28.5, 1
1507771030.94, 3.271, 1.5, 3.876, 26.783, 0.8295892, 2.699, 52.571, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.5, 1
1507771040.94, 3.284, 1.5, 3.872, 26.784, 0.8295751, 2.749, 52.572, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.6, 1
1507771050.94, 3.308, 1.5, 3.875, 26.783, 0.8295464, 2.749, 52.572, 475.0, 475.0, 0.0, 4.1, 15.8,26.2,68.5,28.7, 1
1507771060.94, 3.267, 1.5, 3.873, 26.784, 0.8295571, 2.707, 52.57, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.5, 1
1507771070.95, 3.312, 1.5, 3.873, 26.783, 0.8295597, 2.763, 52.573, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.5,28.5, 1
1507771080.95, 3.295, 1.5, 3.876, 26.784, 0.8295503, 2.701, 52.571, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.4,28.6, 1
1507771090.95, 3.281, 1.5, 3.872, 26.783, 0.8295576, 2.719, 52.57, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.6, 1
1507771100.96, 3.317, 1.5, 3.874, 26.783, 0.8295462, 2.767, 52.57, 475.0, 475.0, 0.0, 4.1, 15.8,26.2,68.5,28.4, 1
1507771110.96, 3.28, 1.5, 3.875, 26.784, 0.8295597, 2.697, 52.57, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.6,28.5, 1
1507771120.97, 3.292, 1.5, 3.872, 26.783, 0.82956, 2.734, 52.57, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.5,28.5, 1
1507771130.97, 3.315, 1.5, 3.876, 26.783, 0.8295389, 2.735, 52.57, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.5,28.5, 1
1507771140.97, 3.268, 1.5, 3.874, 26.783, 0.8295551, 2.7, 52.569, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.6, 1
1507771150.97, 3.304, 1.5, 3.874, 26.783, 0.8295563, 2.767, 52.57, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.5, 1
1507771160.98, 3.284, 1.5, 3.876, 26.783, 0.8295425, 2.714, 52.57, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.5, 1
1507771170.98, 3.274, 1.5, 3.872, 26.783, 0.8295472, 2.73, 52.57, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.6, 1
1507771180.98, 3.317, 1.5, 3.875, 26.783, 0.8295395, 2.764, 52.57, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,28.7, 1
1507771190.98, 3.272, 1.5, 3.874, 26.783, 0.8295616, 2.699, 52.57, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.4,28.7, 1
1507771200.98, 3.301, 1.5, 3.872, 26.784, 0.829554, 2.747, 52.568, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,28.8, 1
1507771210.98, 3.309, 1.5, 3.876, 26.783, 0.8295592, 2.72, 52.57, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,28.9, 1
1507771220.99, 3.273, 1.5, 3.873, 26.783, 0.8295655, 2.706, 52.569, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,28.9, 1
1507771230.99, 3.312, 1.5, 3.874, 26.783, 0.8295862, 2.766, 52.57, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.5,29.0, 1
1507771240.99, 3.274, 1.5, 3.876, 26.783, 0.829554, 2.703, 52.568, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.6,29.1, 1
1507771250.99, 3.281, 1.5, 3.872, 26.783, 0.8295785, 2.742, 52.569, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.6,29.1, 1
1507771260.99, 3.312, 1.5, 3.875, 26.783, 0.8295413, 2.756, 52.569, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.6,29.2, 1
1507771271.00, 3.267, 1.5, 3.874, 26.783, 0.8295446, 2.704, 52.569, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.6,29.2, 1
1507771281.00, 3.309, 1.5, 3.873, 26.783, 0.8295407, 2.758, 52.57, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.5,29.3, 1
1507771291.00, 3.299, 1.5, 3.876, 26.783, 0.8295311, 2.706, 52.569, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.6,29.2, 1
1507771301.00, 3.278, 1.5, 3.873, 26.783, 0.8295186, 2.714, 52.568, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,29.2, 1
1507771311.00, 3.317, 1.5, 3.875, 26.783, 0.8295349, 2.76, 52.569, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.5,29.3, 1
1507771321.00, 3.268, 1.5, 3.876, 26.784, 0.8295484, 2.698, 52.569, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.6,29.3, 1
1507771331.00, 3.288, 1.5, 3.872, 26.783, 0.8295759, 2.754, 52.568, 475.0, 475.0, 0.0, 4.1, 16.7,27.1,68.6,29.2, 1
1507771341.01, 3.303, 1.5, 3.876, 26.783, 0.8295595, 2.744, 52.568, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,29.2, 1
1507771351.01, 3.267, 1.5, 3.873, 26.783, 0.829579, 2.711, 52.566, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.5,29.2, 1
1507771361.01, 3.315, 1.5, 3.873, 26.783, 0.8295787, 2.765, 52.568, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.5,29.2, 1
1507771371.01, 3.288, 1.5, 3.876, 26.783, 0.8295835, 2.698, 52.568, 475.0, 475.0, 0.0, 4.1, 16.4,26.9,68.5,29.3, 1
1507771381.01, 3.285, 1.5, 3.872, 26.783, 0.829562, 2.724, 52.567, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.5,29.1, 1
1507771391.01, 3.317, 1.5, 3.875, 26.783, 0.82956, 2.748, 52.568, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.6,29.1, 1
1507771401.01, 3.267, 1.5, 3.875, 26.783, 0.829562, 2.698, 52.567, 475.0, 475.0, 0.0, 4.1, 16.2,26.6,68.7,29.1, 1
1507771411.02, 3.296, 1.5, 3.873, 26.783, 0.8295653, 2.763, 52.566, 475.0, 475.0, 0.0, 4.1, 16.2,26.6,68.7,29.1, 1
1507771421.02, 3.292, 1.5, 3.876, 26.783, 0.8295792, 2.728, 52.565, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.6,29.1, 1
1507771431.02, 3.27, 1.5, 3.872, 26.783, 0.8295952, 2.719, 52.566, 475.0, 475.0, 0.0, 4.1, 15.8,26.2,68.7,28.9, 1
1507771441.02, 3.317, 1.5, 3.874, 26.783, 0.8295846, 2.767, 52.562, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.6,29.0, 1
1507771451.02, 3.277, 1.5, 3.875, 26.784, 0.8295592, 2.697, 52.564, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.6,28.8, 1
1507771461.03, 3.293, 1.5, 3.872, 26.783, 0.8295477, 2.734, 52.566, 475.0, 475.0, 0.0, 4.1, 15.3,25.8,68.5,28.8, 1
1507771471.03, 3.314, 1.5, 3.876, 26.784, 0.8295535, 2.734, 52.563, 475.0, 475.0, 0.0, 4.1, 15.0,25.5,68.5,28.6, 1
1507771481.03, 3.269, 1.5, 3.874, 26.783, 0.8295509, 2.7, 52.565, 475.0, 475.0, 0.0, 4.1, 14.9,25.3,68.6,28.5, 1
1507771491.03, 3.305, 1.5, 3.873, 26.783, 0.8295431, 2.767, 52.564, 475.0, 475.0, 0.0, 4.1, 14.5,25.1,68.5,28.4, 1
1507771501.03, 3.281, 1.5, 3.876, 26.783, 0.8295668, 2.713, 52.563, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.6,28.4, 1
1507771511.04, 3.275, 1.5, 3.872, 26.783, 0.8295765, 2.73, 52.562, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.5,28.1, 1
1507771521.04, 3.315, 1.5, 3.874, 26.783, 0.8295608, 2.762, 52.562, 475.0, 475.0, 0.0, 4.1, 14.3,24.9,68.5,28.1, 1
1507771531.04, 3.27, 1.5, 3.874, 26.783, 0.8295551, 2.698, 52.562, 475.0, 475.0, 0.0, 4.1, 14.4,24.8,68.5,28.0, 1
1507771541.04, 3.302, 1.5, 3.872, 26.784, 0.8295543, 2.747, 52.56, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.5,27.9, 1
1507771551.04, 3.306, 1.5, 3.876, 26.784, 0.8295548, 2.718, 52.56, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.5,27.8, 1
1507771561.05, 3.273, 1.5, 3.873, 26.783, 0.8295632, 2.706, 52.559, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.5,27.8, 1
1507771571.05, 3.312, 1.5, 3.874, 26.783, 0.8295643, 2.765, 52.559, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.4,27.7, 1
1507771581.05, 3.272, 1.5, 3.875, 26.783, 0.8295765, 2.701, 52.56, 475.0, 475.0, 0.0, 4.1, 14.9,25.1,68.4,27.6, 1
1507771591.05, 3.281, 1.5, 3.872, 26.783, 0.8295358, 2.742, 52.559, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.5,27.8, 1
1507771601.05, 3.309, 1.5, 3.875, 26.783, 0.8295459, 2.754, 52.559, 475.0, 475.0, 0.0, 4.1, 15.5,25.6,68.5,27.8, 1
1507771611.06, 3.266, 1.5, 3.873, 26.783, 0.829553, 2.703, 52.558, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.4,27.8, 1
1507771621.06, 3.31, 1.5, 3.872, 26.783, 0.8295438, 2.758, 52.558, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.5,27.8, 1
1507771631.06, 3.297, 1.5, 3.875, 26.783, 0.8295732, 2.705, 52.557, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.5,28.0, 1
1507771641.06, 3.279, 1.5, 3.872, 26.783, 0.8295751, 2.714, 52.558, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.4,28.0, 1
1507771651.06, 3.317, 1.5, 3.875, 26.783, 0.8295704, 2.758, 52.557, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,28.0, 1
1507771661.06, 3.267, 1.5, 3.875, 26.784, 0.8295405, 2.697, 52.557, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,28.2, 1
1507771671.06, 3.29, 1.5, 3.872, 26.783, 0.8295343, 2.754, 52.559, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.3, 1
1507771681.06, 3.3, 1.5, 3.876, 26.783, 0.8295459, 2.742, 52.556, 475.0, 475.0, 0.0, 4.1, 16.4,26.8,68.4,28.4, 1
1507771691.07, 3.268, 1.5, 3.873, 26.783, 0.8295311, 2.711, 52.557, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.5,28.5, 1
1507771701.07, 3.316, 1.5, 3.873, 26.783, 0.8295364, 2.765, 52.556, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.6,28.5, 1
1507771711.07, 3.286, 1.5, 3.875, 26.783, 0.8295321, 2.698, 52.557, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.4,28.6, 1
1507771721.07, 3.287, 1.5, 3.872, 26.783, 0.8295527, 2.724, 52.557, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.4,28.6, 1
1507771731.07, 3.317, 1.5, 3.875, 26.783, 0.8295389, 2.747, 52.556, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.6, 1
1507771741.07, 3.267, 1.5, 3.874, 26.783, 0.8295395, 2.698, 52.556, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.4,28.7, 1
1507771751.07, 3.298, 1.5, 3.873, 26.783, 0.8295129, 2.763, 52.556, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.5,28.5, 1
1507771761.08, 3.289, 1.5, 3.876, 26.783, 0.8295566, 2.727, 52.557, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.6,28.6, 1
1507771771.08, 3.271, 1.5, 3.872, 26.783, 0.8295655, 2.72, 52.556, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.5,28.4, 1
1507771781.08, 3.317, 1.5, 3.874, 26.783, 0.8295336, 2.766, 52.554, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.4, 1
1507771791.08, 3.275, 1.5, 3.874, 26.783, 0.8295477, 2.697, 52.554, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.4, 1
1507771801.08, 3.295, 1.5, 3.872, 26.783, 0.8295437, 2.735, 52.555, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.5,28.3, 1
1507771811.09, 3.312, 1.5, 3.875, 26.783, 0.8295325, 2.732, 52.554, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.5, 1
1507771821.09, 3.269, 1.5, 3.873, 26.783, 0.8295352, 2.7, 52.553, 475.0, 475.0, 0.0, 4.1, 15.8,26.2,68.4,28.4, 1
1507771831.09, 3.307, 1.5, 3.873, 26.784, 0.8295402, 2.767, 52.553, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.4,28.4, 1
1507771841.09, 3.279, 1.5, 3.876, 26.783, 0.8295481, 2.711, 52.552, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.5,28.4, 1
1507771851.09, 3.276, 1.5, 3.872, 26.784, 0.8295522, 2.731, 52.554, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.5,28.5, 1
1507771861.10, 3.314, 1.5, 3.874, 26.783, 0.8295423, 2.762, 52.554, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,28.6, 1
1507771871.10, 3.268, 1.5, 3.874, 26.784, 0.8295237, 2.699, 52.554, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.7, 1
1507771881.10, 3.304, 1.5, 3.872, 26.783, 0.8295321, 2.748, 52.552, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.5,28.8, 1
1507771891.10, 3.304, 1.5, 3.876, 26.783, 0.8295524, 2.717, 52.552, 475.0, 475.0, 0.0, 4.1, 16.9,27.1,68.6,28.7, 1
1507771901.11, 3.274, 1.5, 3.872, 26.783, 0.8295679, 2.707, 52.553, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.6,28.7, 1
1507771911.11, 3.314, 1.5, 3.874, 26.783, 0.8295384, 2.764, 52.552, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,28.8, 1
1507771921.11, 3.27, 1.5, 3.875, 26.783, 0.8295277, 2.7, 52.552, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.5,28.9, 1
1507771931.12, 3.283, 1.5, 3.872, 26.783, 0.82953, 2.743, 52.551, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.6,29.1, 1
1507771941.12, 3.307, 1.5, 3.875, 26.783, 0.829547, 2.753, 52.552, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,29.1, 1
1507771951.12, 3.266, 1.5, 3.873, 26.783, 0.8295354, 2.704, 52.551, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.6,29.1, 1
1507771961.13, 3.312, 1.5, 3.872, 26.783, 0.8295753, 2.759, 52.55, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.6,29.1, 1
1507771971.13, 3.295, 1.5, 3.875, 26.783, 0.8295605, 2.704, 52.55, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.5,29.2, 1
1507771981.13, 3.281, 1.5, 3.872, 26.784, 0.8295725, 2.716, 52.55, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.6,29.2, 1
1507771991.13, 3.318, 1.5, 3.875, 26.784, 0.8295763, 2.758, 52.55, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.6,29.2, 1
1507772001.14, 3.266, 1.5, 3.875, 26.783, 0.8295527, 2.697, 52.55, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.6,29.2, 1
1507772011.14, 3.292, 1.5, 3.872, 26.784, 0.8295592, 2.756, 52.552, 475.0, 475.0, 0.0, 4.1, 16.6,27.0,68.5,29.1, 1
1507772021.14, 3.298, 1.5, 3.875, 26.783, 0.829578, 2.741, 52.551, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,29.3, 1
1507772031.14, 3.268, 1.5, 3.872, 26.784, 0.8296065, 2.711, 52.551, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.6,29.2, 1
1507772041.14, 3.317, 1.5, 3.873, 26.783, 0.8295954, 2.765, 52.55, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,29.1, 1
1507772051.14, 3.282, 1.5, 3.875, 26.783, 0.8296194, 2.697, 52.55, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.6,29.2, 1
1507772061.14, 3.289, 1.5, 3.872, 26.784, 0.8295937, 2.725, 52.549, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.5,29.1, 1
1507772071.15, 3.316, 1.5, 3.875, 26.783, 0.8295895, 2.746, 52.547, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.7,29.1, 1
1507772081.15, 3.267, 1.5, 3.874, 26.783, 0.8296197, 2.698, 52.548, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,29.1, 1
1507772091.15, 3.301, 1.5, 3.873, 26.783, 0.8296058, 2.764, 52.546, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.7,29.2, 1
1507772101.15, 3.287, 1.5, 3.875, 26.783, 0.8295846, 2.725, 52.548, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.5,29.0, 1
1507772111.16, 3.272, 1.5, 3.872, 26.783, 0.8295983, 2.72, 52.546, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.7,29.1, 1
1507772121.16, 3.316, 1.5, 3.874, 26.783, 0.8295484, 2.766, 52.546, 475.0, 475.0, 0.0, 4.1, 16.0,26.4,68.5,28.9, 1
1507772131.17, 3.273, 1.5, 3.874, 26.783, 0.8295643, 2.696, 52.546, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.5,28.9, 1
1507772141.17, 3.297, 1.5, 3.872, 26.783, 0.8295712, 2.736, 52.546, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.6,28.8, 1
1507772151.17, 3.311, 1.5, 3.875, 26.784, 0.8296173, 2.731, 52.546, 475.0, 475.0, 0.0, 4.1, 15.4,25.9,68.6,28.8, 1
1507772161.18, 3.271, 1.5, 3.873, 26.783, 0.829614, 2.701, 52.544, 475.0, 475.0, 0.0, 4.1, 15.3,25.8,68.5,28.8, 1
1507772171.18, 3.309, 1.5, 3.874, 26.784, 0.8296081, 2.767, 52.545, 475.0, 475.0, 0.0, 4.1, 15.0,25.5,68.5,28.7, 1
1507772181.18, 3.276, 1.5, 3.875, 26.783, 0.8296091, 2.71, 52.544, 475.0, 475.0, 0.0, 4.1, 14.9,25.5,68.5,28.6, 1
1507772191.18, 3.278, 1.5, 3.871, 26.783, 0.8295853, 2.732, 52.544, 475.0, 475.0, 0.0, 4.1, 14.7,25.4,68.6,28.6, 1
1507772201.18, 3.312, 1.5, 3.874, 26.783, 0.8295571, 2.761, 52.544, 475.0, 475.0, 0.0, 4.1, 14.7,25.1,68.4,28.3, 1
1507772211.18, 3.267, 1.5, 3.873, 26.784, 0.8295913, 2.699, 52.545, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.5,28.1, 1
1507772221.19, 3.306, 1.5, 3.872, 26.783, 0.8295721, 2.748, 52.544, 475.0, 475.0, 0.0, 4.1, 14.5,25.1,68.4,28.1, 1
1507772231.19, 3.302, 1.5, 3.875, 26.783, 0.8295653, 2.715, 52.543, 475.0, 475.0, 0.0, 4.1, 14.4,25.0,68.5,28.0, 1
1507772241.19, 3.275, 1.5, 3.872, 26.783, 0.8295662, 2.707, 52.544, 475.0, 475.0, 0.0, 4.1, 14.5,24.9,68.5,27.9, 1
1507772251.19, 3.315, 1.5, 3.874, 26.783, 0.8295755, 2.764, 52.541, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.5,28.0, 1
1507772261.19, 3.269, 1.5, 3.875, 26.783, 0.8295816, 2.7, 52.543, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.5,27.8, 1
1507772271.19, 3.285, 1.5, 3.871, 26.783, 0.8296085, 2.744, 52.541, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.5,27.7, 1
1507772281.19, 3.305, 1.5, 3.875, 26.783, 0.8295876, 2.752, 52.543, 475.0, 475.0, 0.0, 4.1, 15.0,25.1,68.4,27.7, 1
1507772291.20, 3.266, 1.5, 3.872, 26.783, 0.8295653, 2.704, 52.54, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.4,27.7, 1
1507772301.20, 3.313, 1.5, 3.872, 26.783, 0.8295924, 2.759, 52.542, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.3,27.6, 1
1507772311.20, 3.291, 1.5, 3.875, 26.783, 0.8295735, 2.703, 52.542, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,27.9, 1
1507772321.20, 3.283, 1.5, 3.872, 26.783, 0.8295717, 2.716, 52.54, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.4,27.8, 1
1507772331.20, 3.318, 1.5, 3.875, 26.784, 0.8295798, 2.756, 52.54, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,28.0, 1
1507772341.20, 3.266, 1.5, 3.874, 26.783, 0.8295618, 2.697, 52.541, 475.0, 475.0, 0.0, 4.1, 16.3,26.6,68.4,28.2, 1
1507772351.20, 3.294, 1.5, 3.872, 26.783, 0.8295699, 2.756, 52.54, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,28.1, 1
1507772361.20, 3.295, 1.5, 3.875, 26.783, 0.8295725, 2.739, 52.54, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.4,28.2, 1
1507772371.21, 3.268, 1.5, 3.872, 26.783, 0.82956, 2.712, 52.541, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.4,28.4, 1
1507772381.21, 3.317, 1.5, 3.873, 26.783, 0.8295665, 2.766, 52.539, 475.0, 475.0, 0.0, 4.1, 16.4,26.8,68.4,28.6, 1
1507772391.21, 3.28, 1.5, 3.874, 26.783, 0.8295865, 2.697, 52.539, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,28.6, 1
1507772401.21, 3.291, 1.5, 3.871, 26.783, 0.8295522, 2.726, 52.54, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,28.5, 1
1507772411.21, 3.315, 1.5, 3.875, 26.783, 0.829573, 2.745, 52.539, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,28.6, 1
1507772421.22, 3.267, 1.5, 3.873, 26.783, 0.8295878, 2.698, 52.539, 475.0, 475.0, 0.0, 4.1, 15.9,26.5,68.4,28.6, 1
1507772431.22, 3.302, 1.5, 3.873, 26.783, 0.8295911, 2.764, 52.538, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.6, 1
1507772441.22, 3.284, 1.5, 3.875, 26.783, 0.8295498, 2.724, 52.538, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.6, 1
1507772451.23, 3.274, 1.5, 3.872, 26.783, 0.8295687, 2.722, 52.537, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.5,28.6, 1
1507772461.23, 3.316, 1.5, 3.874, 26.783, 0.8295821, 2.766, 52.539, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.4,28.6, 1
1507772471.23, 3.272, 1.5, 3.874, 26.783, 0.8295759, 2.697, 52.537, 475.0, 475.0, 0.0, 4.1, 15.6,26.0,68.4,28.5, 1
1507772481.23, 3.299, 1.5, 3.871, 26.783, 0.8295677, 2.737, 52.537, 475.0, 475.0, 0.0, 4.1, 15.6,26.0,68.4,28.4, 1
1507772491.23, 3.309, 1.5, 3.875, 26.783, 0.8295854, 2.73, 52.537, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.4,28.5, 1
1507772501.24, 3.271, 1.5, 3.873, 26.783, 0.8295976, 2.701, 52.537, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.4, 1
1507772511.24, 3.311, 1.5, 3.874, 26.783, 0.8295568, 2.767, 52.535, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.4,28.4, 1
1507772521.24, 3.274, 1.5, 3.875, 26.783, 0.8295849, 2.709, 52.536, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.4, 1
1507772531.24, 3.279, 1.5, 3.871, 26.783, 0.8295827, 2.733, 52.535, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.4,28.4, 1
1507772541.24, 3.311, 1.5, 3.874, 26.783, 0.8296005, 2.761, 52.535, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.4,28.4, 1
1507772551.25, 3.266, 1.5, 3.873, 26.783, 0.8295788, 2.699, 52.534, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.4,28.5, 1
1507772561.25, 3.308, 1.5, 3.872, 26.783, 0.8295868, 2.749, 52.534, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.4,28.6, 1
1507772571.25, 3.299, 1.5, 3.875, 26.784, 0.8295613, 2.714, 52.534, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.5,28.6, 1
1507772581.26, 3.277, 1.5, 3.872, 26.783, 0.8295487, 2.707, 52.533, 475.0, 475.0, 0.0, 4.1, 16.9,27.1,68.4,28.8, 1
1507772591.27, 3.315, 1.5, 3.874, 26.783, 0.8295467, 2.762, 52.532, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,28.9, 1
1507772601.27, 3.267, 1.5, 3.874, 26.784, 0.8295496, 2.699, 52.531, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.5,28.9, 1
1507772611.27, 3.286, 1.5, 3.871, 26.783, 0.8295517, 2.744, 52.532, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.5,28.9, 1
1507772621.27, 3.302, 1.5, 3.875, 26.783, 0.8295835, 2.75, 52.532, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.4,28.9, 1
1507772631.27, 3.266, 1.5, 3.872, 26.783, 0.829565, 2.704, 52.53, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.5,29.0, 1
1507772641.27, 3.314, 1.5, 3.872, 26.783, 0.8295763, 2.759, 52.531, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,29.1, 1
1507772651.28, 3.288, 1.5, 3.874, 26.783, 0.8295646, 2.701, 52.53, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,29.3, 1
1507772661.28, 3.284, 1.5, 3.871, 26.783, 0.8295563, 2.715, 52.529, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.5,29.3, 1
1507772671.28, 3.316, 1.5, 3.874, 26.784, 0.82956, 2.754, 52.53, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.5,29.2, 1
1507772681.28, 3.265, 1.5, 3.874, 26.783, 0.8295812, 2.696, 52.53, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.4,29.2, 1
1507772691.28, 3.295, 1.5, 3.872, 26.783, 0.8295973, 2.756, 52.529, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.4,29.2, 1
1507772701.28, 3.292, 1.5, 3.875, 26.783, 0.8295903, 2.738, 52.53, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.4,29.2, 1
1507772711.29, 3.269, 1.5, 3.871, 26.783, 0.8295985, 2.712, 52.528, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.7,29.3, 1
1507772721.29, 3.317, 1.5, 3.873, 26.783, 0.8295795, 2.765, 52.528, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,29.2, 1
1507772731.29, 3.277, 1.5, 3.874, 26.783, 0.82956, 2.696, 52.526, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,29.2, 1
