# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507772741.29, 3.292, 1.5, 3.871, 26.784, 0.8295589, 2.726, 52.529, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,29.3, 1
1507772751.29, 3.314, 1.5, 3.875, 26.783, 0.8295804, 2.743, 52.53, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,29.3, 1
1507772761.30, 3.268, 1.5, 3.873, 26.783, 0.8295796, 2.698, 52.528, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.5,29.2, 1
1507772771.30, 3.305, 1.5, 3.873, 26.783, 0.8296044, 2.764, 52.529, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.6,29.2, 1
1507772781.30, 3.281, 1.5, 3.875, 26.783, 0.829589, 2.722, 52.528, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,29.1, 1
1507772791.30, 3.274, 1.5, 3.871, 26.783, 0.8296042, 2.722, 52.529, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.6,29.2, 1
1507772801.30, 3.315, 1.5, 3.874, 26.783, 0.8295688, 2.765, 52.529, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.5,29.1, 1
1507772811.30, 3.269, 1.5, 3.873, 26.783, 0.8295629, 2.697, 52.528, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.6,29.1, 1
1507772821.31, 3.301, 1.5, 3.871, 26.783, 0.8295755, 2.738, 52.53, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.5,29.1, 1
1507772831.31, 3.306, 1.5, 3.875, 26.783, 0.8295809, 2.728, 52.529, 475.0, 475.0, 0.0, 4.1, 15.7,26.4,68.5,29.0, 1
1507772841.31, 3.272, 1.5, 3.872, 26.783, 0.8295584, 2.701, 52.528, 475.0, 475.0, 0.0, 4.1, 15.6,26.2,68.5,28.9, 1
1507772851.31, 3.312, 1.5, 3.873, 26.783, 0.829565, 2.766, 52.528, 475.0, 475.0, 0.0, 4.1, 15.3,26.0,68.5,28.9, 1
1507772861.31, 3.271, 1.5, 3.874, 26.783, 0.8295909, 2.707, 52.527, 475.0, 475.0, 0.0, 4.1, 15.1,25.8,68.5,28.8, 1
1507772871.31, 3.28, 1.5, 3.871, 26.783, 0.8295603, 2.733, 52.526, 475.0, 475.0, 0.0, 4.1, 14.9,25.6,68.5,28.7, 1
1507772881.31, 3.309, 1.5, 3.874, 26.783, 0.8295497, 2.759, 52.527, 475.0, 475.0, 0.0, 4.1, 14.8,25.3,68.5,28.6, 1
1507772891.31, 3.265, 1.5, 3.872, 26.783, 0.8295735, 2.699, 52.528, 475.0, 475.0, 0.0, 4.1, 14.7,25.2,68.4,28.4, 1
1507772901.32, 3.309, 1.5, 3.871, 26.783, 0.8295755, 2.75, 52.525, 475.0, 475.0, 0.0, 4.1, 14.4,25.1,68.4,28.3, 1
1507772911.32, 3.297, 1.5, 3.875, 26.783, 0.8295668, 2.713, 52.525, 475.0, 475.0, 0.0, 4.1, 14.3,25.0,68.5,28.1, 1
1507772921.32, 3.268, 1.5, 3.871, 26.783, 0.8295551, 2.708, 52.524, 475.0, 475.0, 0.0, 4.1, 14.2,24.8,68.5,28.1, 1
1507772931.32, 3.316, 1.5, 3.872, 26.783, 0.8295616, 2.763, 52.524, 475.0, 475.0, 0.0, 4.1, 14.2,24.7,68.5,28.0, 1
1507772941.32, 3.282, 1.5, 3.874, 26.784, 0.8295573, 2.699, 52.524, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.4,28.0, 1
1507772951.33, 3.289, 1.5, 3.871, 26.783, 0.829608, 2.721, 52.522, 475.0, 475.0, 0.0, 4.1, 14.2,24.7,68.5,27.8, 1
1507772961.33, 3.315, 1.5, 3.875, 26.783, 0.8296717, 2.75, 52.523, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.4,27.7, 1
1507772971.33, 3.267, 1.5, 3.873, 26.783, 0.8297627, 2.696, 52.524, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.5,27.6, 1
1507772981.33, 3.3, 1.5, 3.872, 26.783, 0.8299411, 2.76, 52.525, 475.0, 475.0, 0.0, 4.1, 14.7,24.8,68.4,27.7, 1
1507772991.33, 3.285, 1.5, 3.875, 26.783, 0.8302108, 2.73, 52.522, 475.0, 475.0, 0.0, 4.1, 15.0,25.1,68.4,27.6, 1
1507773001.33, 3.271, 1.5, 3.871, 26.784, 0.8306654, 2.716, 52.522, 475.0, 475.0, 0.0, 4.1, 15.4,25.5,68.4,27.6, 1
1507773011.34, 3.315, 1.5, 3.872, 26.783, 0.8314559, 2.765, 52.521, 475.0, 475.0, 0.0, 4.1, 15.8,25.6,68.5,27.7, 1
1507773021.34, 3.272, 1.5, 3.873, 26.783, 0.8323884, 2.696, 52.522, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,27.8, 1
1507773031.34, 3.297, 1.5, 3.87, 26.783, 0.8342101, 2.73, 52.522, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,27.8, 1
1507773041.34, 3.309, 1.5, 3.873, 26.783, 0.836615, 2.736, 52.522, 475.0, 475.0, 0.0, 4.1, 16.5,26.3,68.4,27.9, 1
1507773051.34, 3.27, 1.5, 3.87, 26.783, 0.8384616, 2.698, 52.52, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.0, 1
1507773061.35, 3.309, 1.5, 3.87, 26.784, 0.8404445, 2.765, 52.519, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.4,28.1, 1
1507773071.35, 3.275, 1.5, 3.869, 26.783, 0.8775161, 2.715, 52.518, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,28.1, 1
1507773081.35, 3.278, 1.5, 3.859, 26.783, 0.9382827, 2.727, 52.517, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.4,28.3, 1
1507773091.36, 3.312, 1.5, 3.857, 26.783, 0.9938826, 2.763, 52.518, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.4,28.4, 1
1507773101.36, 3.266, 1.5, 3.851, 26.783, 1.044544, 2.697, 52.517, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,28.6, 1
1507773111.36, 3.305, 1.5, 3.845, 26.783, 1.090868, 2.742, 52.516, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.5,28.4, 1
1507773121.36, 3.3, 1.5, 3.845, 26.782, 1.133851, 2.72, 52.518, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.3,28.5, 1
1507773131.37, 3.274, 1.5, 3.838, 26.783, 1.174261, 2.702, 52.518, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.4,28.6, 1
1507773141.37, 3.313, 1.5, 3.836, 26.782, 1.213239, 2.763, 52.516, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.4,28.4, 1
1507773151.37, 3.266, 1.5, 3.833, 26.782, 1.251512, 2.7, 52.518, 475.0, 475.0, 0.0, 4.1, 15.5,26.0,68.4,28.4, 1
1507773161.37, 3.283, 1.5, 3.827, 26.782, 1.286836, 2.736, 52.518, 475.0, 475.0, 0.0, 4.1, 15.4,25.9,68.5,28.4, 1
1507773171.37, 3.302, 1.5, 3.827, 26.782, 1.323766, 2.753, 52.518, 475.0, 475.0, 0.0, 4.1, 15.4,25.9,68.5,28.5, 1
1507773181.37, 3.263, 1.5, 3.821, 26.783, 1.35948, 2.699, 52.517, 475.0, 475.0, 0.0, 4.1, 15.5,25.9,68.5,28.4, 1
1507773191.37, 3.31, 1.5, 3.818, 26.782, 1.392175, 2.752, 52.516, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,28.3, 1
1507773201.37, 3.287, 1.5, 3.818, 26.781, 1.426049, 2.702, 52.518, 475.0, 475.0, 0.0, 4.1, 15.5,25.9,68.4,28.4, 1
1507773211.38, 3.279, 1.5, 3.811, 26.781, 1.458622, 2.707, 52.518, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.4,28.4, 1
1507773221.39, 3.313, 1.5, 3.811, 26.782, 1.488947, 2.754, 52.516, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.4,28.3, 1
1507773231.39, 3.262, 1.5, 3.808, 26.781, 1.519731, 2.694, 52.519, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.4,28.3, 1
1507773241.39, 3.289, 1.5, 3.804, 26.781, 1.550086, 2.746, 52.518, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.2,28.4, 1
1507773251.39, 3.289, 1.5, 3.804, 26.781, 1.578579, 2.738, 52.516, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.4, 1
1507773261.40, 3.263, 1.5, 3.798, 26.781, 1.606129, 2.702, 52.518, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.4, 1
1507773271.40, 3.311, 1.5, 3.796, 26.781, 1.634726, 2.757, 52.518, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.4,28.4, 1
1507773281.40, 3.274, 1.5, 3.795, 26.781, 1.661758, 2.693, 52.516, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.4,28.5, 1
1507773291.41, 3.284, 1.5, 3.787, 26.781, 1.687245, 2.714, 52.517, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.4,28.7, 1
1507773301.41, 3.308, 1.5, 3.79, 26.781, 1.712926, 2.741, 52.516, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.7, 1
1507773311.41, 3.261, 1.5, 3.785, 26.781, 1.73873, 2.692, 52.516, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,28.9, 1
1507773321.41, 3.296, 1.5, 3.781, 26.781, 1.763185, 2.753, 52.516, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,28.9, 1
1507773331.41, 3.277, 1.5, 3.782, 26.781, 1.786585, 2.721, 52.515, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.5,28.9, 1
1507773341.41, 3.267, 1.5, 3.774, 26.781, 1.809878, 2.709, 52.514, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.4,29.0, 1
1507773351.42, 3.309, 1.5, 3.775, 26.781, 1.833475, 2.758, 52.514, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.4,29.1, 1
1507773361.42, 3.264, 1.12, 3.772, 26.781, 1.856138, 2.691, 52.516, 475.0, 475.0, 0.0, 4.1, 16.7,27.1,68.5,29.1, 1
1507773371.42, 3.292, 1.144, 3.766, 26.78, 1.877783, 2.724, 52.514, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,29.1, 1
1507773381.42, 3.3, 1.266, 3.769, 26.781, 1.898601, 2.726, 52.514, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,29.1, 1
1507773391.43, 3.264, 1.288, 3.763, 26.781, 1.920151, 2.693, 52.514, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.5,29.1, 1
1507773401.43, 3.303, 1.409, 3.762, 26.781, 1.941364, 2.757, 52.516, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.4,29.1, 1
1507773411.43, 3.266, 1.431, 3.762, 26.781, 1.961677, 2.705, 52.514, 475.0, 475.0, 0.0, 4.1, 16.4,26.9,68.5,29.2, 1
1507773421.43, 3.271, 1.5, 3.755, 26.781, 1.981232, 2.718, 52.514, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,29.1, 1
1507773431.43, 3.302, 1.521, 3.757, 26.78, 2.000157, 2.753, 52.514, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.6,29.1, 1
#  2017-10-11 19:57:14,218: Enter state heat_switch_cooling, spent 992.73 minutes in previous state
1507773441.44, 3.258, 1.54, 3.752, 26.297, 2.020154, 2.691, 52.514, 475.0, 475.0, 0.0, 0.0, 16.5,26.9,68.5,29.0, 1
1507773451.44, 3.299, 1.61, 3.749, 26.099, 2.039413, 2.734, 52.515, 475.0, 475.0, 0.0, 0.0, 16.7,26.9,68.5,29.1, 1
1507773461.44, 3.29, 1.628, 3.751, 25.915, 2.058002, 2.709, 52.516, 475.0, 475.0, 0.0, 0.0, 16.7,26.9,68.6,29.1, 1
1507773471.44, 3.268, 1.648, 3.745, 25.762, 2.075954, 2.696, 52.513, 475.0, 475.0, 0.0, 0.0, 16.8,26.9,68.6,29.1, 1
1507773481.44, 3.307, 1.715, 3.746, 25.58, 2.093323, 2.754, 52.515, 475.0, 475.0, 0.0, 0.0, 16.6,27.0,68.5,29.1, 1
1507773491.44, 3.258, 1.734, 3.744, 25.395, 2.111193, 2.694, 52.514, 475.0, 475.0, 0.0, 0.0, 16.7,27.0,68.5,29.1, 1
1507773501.45, 3.277, 1.8, 3.738, 25.171, 2.128995, 2.728, 52.514, 475.0, 475.0, 0.0, 0.0, 16.5,26.9,68.5,29.1, 1
1507773511.45, 3.292, 1.818, 3.741, 24.938, 2.146287, 2.743, 52.513, 475.0, 475.0, 0.0, 0.0, 16.4,26.8,68.5,29.1, 1
1507773521.45, 3.256, 1.835, 3.735, 24.65, 2.16298, 2.693, 52.514, 475.0, 475.0, 0.0, 0.0, 16.2,26.6,68.6,29.1, 1
1507773531.45, 3.304, 1.852, 3.733, 24.346, 2.179183, 2.744, 52.512, 475.0, 475.0, 0.0, 0.0, 16.1,26.6,68.5,29.1, 1
1507773541.45, 3.277, 1.868, 3.735, 23.978, 2.194989, 2.695, 52.514, 475.0, 475.0, 0.0, 0.0, 15.9,26.4,68.6,29.1, 1
1507773551.45, 3.273, 1.884, 3.728, 23.726, 2.211192, 2.7, 52.514, 475.0, 475.0, 0.0, 0.0, 15.7,26.1,68.6,29.0, 1
1507773561.45, 3.306, 1.899, 3.731, 23.411, 2.227404, 2.746, 52.514, 475.0, 475.0, 0.0, 0.0, 15.4,26.1,68.5,28.9, 1
1507773571.46, 3.255, 1.966, 3.729, 23.077, 2.243189, 2.688, 52.513, 475.0, 475.0, 0.0, 0.0, 15.4,25.9,68.5,28.7, 1
1507773581.46, 3.284, 1.98, 3.724, 22.667, 2.258519, 2.738, 52.512, 475.0, 475.0, 0.0, 0.0, 15.1,25.8,68.5,28.7, 1
1507773591.46, 3.281, 1.996, 3.727, 22.246, 2.273405, 2.73, 52.513, 475.0, 475.0, 0.0, 0.0, 15.0,25.6,68.5,28.6, 1
1507773601.46, 3.258, 2.021, 3.721, 21.841, 2.287964, 2.697, 52.514, 475.0, 475.0, 0.0, 0.0, 14.9,25.4,68.6,28.4, 1
1507773611.46, 3.305, 2.052, 3.721, 21.539, 2.302247, 2.75, 52.512, 475.0, 475.0, 0.0, 0.0, 14.9,25.2,68.5,28.4, 1
1507773621.46, 3.265, 2.079, 3.721, 21.219, 2.317195, 2.688, 52.512, 475.0, 475.0, 0.0, 0.0, 14.6,25.1,68.5,28.3, 1
1507773631.47, 3.28, 2.104, 3.715, 20.94, 2.331761, 2.707, 52.513, 475.0, 475.0, 0.0, 0.0, 14.5,25.0,68.4,28.2, 1
1507773641.47, 3.3, 2.117, 3.719, 20.664, 2.346008, 2.732, 52.512, 475.0, 475.0, 0.0, 0.0, 14.4,25.0,68.6,28.1, 1
1507773651.47, 3.255, 2.132, 3.714, 20.419, 2.359873, 2.686, 52.512, 475.0, 475.0, 0.0, 0.0, 14.4,24.8,68.5,27.9, 1
1507773661.47, 3.291, 2.145, 3.712, 20.163, 2.37343, 2.746, 52.51, 475.0, 475.0, 0.0, 0.0, 14.5,24.8,68.5,27.9, 1
1507773671.47, 3.267, 2.159, 3.714, 19.937, 2.386595, 2.712, 52.512, 475.0, 475.0, 0.0, 0.0, 14.5,25.0,68.4,27.8, 1
1507773681.47, 3.261, 2.171, 3.708, 19.707, 2.399477, 2.702, 52.51, 475.0, 475.0, 0.0, 0.0, 14.6,24.9,68.4,27.8, 1
1507773691.47, 3.301, 2.185, 3.71, 19.498, 2.412994, 2.751, 52.51, 475.0, 475.0, 0.0, 0.0, 14.8,25.1,68.4,27.8, 1
1507773701.48, 3.256, 2.197, 3.708, 19.274, 2.426437, 2.686, 52.51, 475.0, 475.0, 0.0, 0.0, 15.0,25.3,68.5,27.6, 1
1507773711.48, 3.288, 2.211, 3.704, 19.069, 2.439485, 2.717, 52.508, 475.0, 475.0, 0.0, 0.0, 15.3,25.5,68.4,27.8, 1
1507773721.48, 3.292, 2.223, 3.708, 18.863, 2.452258, 2.718, 52.51, 475.0, 475.0, 0.0, 0.0, 15.7,25.8,68.5,27.8, 1
1507773731.48, 3.259, 2.236, 3.703, 18.68, 2.464458, 2.688, 52.508, 475.0, 475.0, 0.0, 0.0, 16.0,26.1,68.4,27.8, 1
1507773741.49, 3.298, 2.247, 3.704, 18.481, 2.476788, 2.749, 52.509, 475.0, 475.0, 0.0, 0.0, 16.2,26.4,68.4,28.0, 1
1507773751.49, 3.257, 2.26, 3.704, 18.297, 2.488805, 2.697, 52.508, 475.0, 475.0, 0.0, 0.0, 16.4,26.5,68.4,28.0, 1
1507773761.49, 3.267, 2.271, 3.699, 18.097, 2.500502, 2.712, 52.508, 475.0, 475.0, 0.0, 0.0, 16.5,26.7,68.4,28.2, 1
1507773771.49, 3.294, 2.284, 3.702, 17.915, 2.51281, 2.745, 52.508, 475.0, 475.0, 0.0, 0.0, 16.7,26.8,68.4,28.1, 1
1507773781.49, 3.252, 2.295, 3.699, 17.721, 2.524815, 2.687, 52.509, 475.0, 475.0, 0.0, 0.0, 16.7,26.8,68.4,28.4, 1
1507773791.49, 3.295, 2.307, 3.698, 17.54, 2.536795, 2.728, 52.506, 475.0, 475.0, 0.0, 0.0, 16.5,26.7,68.4,28.4, 1
1507773801.50, 3.281, 2.318, 3.701, 17.342, 2.548388, 2.701, 52.509, 475.0, 475.0, 0.0, 0.0, 16.4,26.9,68.4,28.4, 1
1507773811.50, 3.264, 2.33, 3.696, 17.141, 2.559898, 2.692, 52.508, 475.0, 475.0, 0.0, 0.0, 16.2,26.7,68.5,28.4, 1
1507773821.50, 3.301, 2.341, 3.699, 16.953, 2.571106, 2.746, 52.508, 475.0, 475.0, 0.0, 0.0, 16.3,26.6,68.4,28.5, 1
1507773831.50, 3.251, 2.352, 3.698, 16.747, 2.582058, 2.689, 52.508, 475.0, 475.0, 0.0, 0.0, 16.1,26.6,68.5,28.6, 1
1507773841.50, 3.274, 2.363, 3.696, 16.553, 2.592828, 2.723, 52.508, 475.0, 475.0, 0.0, 0.0, 16.1,26.4,68.4,28.6, 1
1507773851.51, 3.284, 2.374, 3.699, 16.34, 2.603515, 2.736, 52.509, 475.0, 475.0, 0.0, 0.0, 15.9,26.4,68.5,28.7, 1
1507773861.51, 3.251, 2.385, 3.697, 16.139, 2.614706, 2.689, 52.508, 475.0, 475.0, 0.0, 0.0, 15.8,26.3,68.4,28.7, 1
1507773871.51, 3.299, 2.395, 3.698, 15.926, 2.625506, 2.738, 52.508, 475.0, 475.0, 0.0, 0.0, 15.7,26.2,68.5,28.7, 1
1507773881.52, 3.269, 2.412, 3.701, 15.736, 2.636368, 2.69, 52.506, 475.0, 475.0, 0.0, 0.0, 15.7,26.1,68.5,28.6, 1
1507773891.52, 3.27, 2.432, 3.7, 15.527, 2.646877, 2.696, 52.507, 475.0, 475.0, 0.0, 0.0, 15.7,26.2,68.4,28.6, 1
1507773901.52, 3.3, 2.453, 3.706, 15.33, 2.657081, 2.738, 52.507, 475.0, 475.0, 0.0, 0.0, 15.7,26.1,68.5,28.6, 1
1507773911.52, 3.25, 2.473, 3.71, 15.113, 2.667225, 2.684, 52.506, 475.0, 475.0, 0.0, 0.0, 15.6,26.0,68.5,28.5, 1
1507773921.52, 3.281, 2.494, 3.714, 14.909, 2.677266, 2.733, 52.506, 475.0, 475.0, 0.0, 0.0, 15.7,26.1,68.5,28.6, 1
1507773931.52, 3.272, 2.506, 3.724, 14.684, 2.687, 2.722, 52.506, 475.0, 475.0, 0.0, 0.0, 15.8,26.2,68.5,28.6, 1
1507773941.53, 3.253, 2.517, 3.73, 14.472, 2.696516, 2.693, 52.506, 475.0, 475.0, 0.0, 0.0, 16.1,26.3,68.4,28.5, 1
1507773951.53, 3.299, 2.526, 3.744, 14.239, 2.706489, 2.743, 52.505, 475.0, 475.0, 0.0, 0.0, 16.2,26.5,68.5,28.4, 1
1507773961.53, 3.257, 2.536, 3.758, 14.019, 2.716436, 2.683, 52.506, 475.0, 475.0, 0.0, 0.0, 16.4,26.7,68.5,28.5, 1
1507773971.53, 3.276, 2.545, 3.775, 13.786, 2.726138, 2.701, 52.503, 475.0, 475.0, 0.0, 0.0, 16.5,26.6,68.5,28.6, 1
1507773981.53, 3.293, 2.555, 3.797, 13.569, 2.735768, 2.725, 52.504, 475.0, 475.0, 0.0, 0.0, 16.7,26.9,68.4,28.6, 1
1507773991.53, 3.25, 2.564, 3.815, 13.329, 2.745441, 2.682, 52.503, 475.0, 475.0, 0.0, 0.0, 16.8,27.0,68.5,28.6, 1
1507774001.54, 3.287, 2.574, 3.834, 13.103, 2.754748, 2.739, 52.502, 475.0, 475.0, 0.0, 0.0, 17.0,27.2,68.6,28.8, 1
1507774011.54, 3.258, 2.583, 3.856, 12.87, 2.763965, 2.703, 52.502, 475.0, 475.0, 0.0, 0.0, 17.1,27.5,68.5,28.9, 1
1507774021.54, 3.255, 2.592, 3.876, 12.662, 2.772873, 2.696, 52.503, 475.0, 475.0, 0.0, 0.0, 17.1,27.3,68.5,29.0, 1
1507774031.54, 3.293, 2.601, 3.9, 12.433, 2.781717, 2.741, 52.502, 475.0, 475.0, 0.0, 0.0, 17.0,27.4,68.5,28.9, 1
1507774041.54, 3.246, 2.607, 3.921, 12.218, 2.790536, 2.679, 52.502, 475.0, 475.0, 0.0, 0.0, 17.1,27.5,68.5,29.1, 1
1507774051.55, 3.282, 2.612, 3.944, 11.984, 2.79912, 2.708, 52.502, 475.0, 475.0, 0.0, 0.0, 17.0,27.3,68.6,29.1, 1
1507774061.55, 3.281, 2.619, 3.964, 11.797, 2.80809, 2.706, 52.5, 475.0, 475.0, 0.0, 0.0, 17.1,27.2,68.7,29.1, 1
1507774071.56, 3.251, 2.624, 3.986, 11.59, 2.817037, 2.682, 52.5, 475.0, 475.0, 0.0, 0.0, 17.1,27.2,68.5,29.2, 1
1507774081.56, 3.29, 2.63, 4.003, 11.397, 2.825808, 2.739, 52.5, 475.0, 475.0, 0.0, 0.0, 16.9,26.9,68.7,29.3, 1
1507774091.56, 3.246, 2.636, 4.019, 11.184, 2.834524, 2.689, 52.5, 475.0, 475.0, 0.0, 0.0, 16.8,27.0,68.6,29.3, 1
1507774101.56, 3.259, 2.641, 4.032, 10.986, 2.843089, 2.702, 52.5, 475.0, 475.0, 0.0, 0.0, 16.8,27.1,68.6,29.2, 1
#  2017-10-11 20:08:23,388: Enter state pump_warming, spent 11.15 minutes in previous state
1507774111.57, 3.313, 2.647, 5.804, 10.785, 2.851691, 2.77, 52.504, 475.0, 475.0, 4.0, 0.0, 16.7,27.0,68.6,29.2, 1
1507774121.57, 3.343, 2.657, 8.043, 10.601, 2.862373, 2.779, 52.504, 475.0, 475.0, 4.0, 0.0, 16.8,27.0,68.6,29.1, 1
1507774131.57, 3.427, 2.669, 9.664, 10.408, 2.873621, 2.85, 52.506, 475.0, 475.0, 4.0, 0.0, 16.8,27.0,68.6,29.2, 1
1507774141.57, 3.426, 2.682, 10.762, 10.237, 2.884977, 2.844, 52.506, 475.0, 475.0, 4.0, 0.0, 16.7,27.0,68.5,29.1, 1
1507774151.58, 3.434, 2.726, 11.928, 10.06, 2.913588, 2.854, 52.507, 475.0, 475.0, 4.0, 0.0, 16.7,27.0,68.5,29.2, 1
1507774161.58, 3.503, 2.842, 12.92, 9.916, 2.970856, 2.919, 52.508, 475.0, 475.0, 4.0, 0.0, 16.8,27.0,68.6,29.3, 1
1507774171.58, 3.477, 2.966, 13.889, 9.777, 3.055487, 2.893, 52.507, 475.0, 475.0, 4.0, 0.0, 16.6,26.9,68.5,29.2, 1
1507774181.58, 3.574, 3.124, 14.676, 9.658, 3.163496, 2.976, 52.509, 475.0, 475.0, 4.0, 0.0, 16.7,27.0,68.6,29.1, 1
1507774191.58, 3.621, 3.239, 15.418, 9.541, 3.285692, 3.035, 52.51, 475.0, 475.0, 4.0, 0.0, 16.5,26.9,68.5,29.2, 1
1507774201.59, 3.632, 3.347, 16.025, 9.453, 3.413928, 3.028, 52.51, 475.0, 475.0, 4.0, 0.0, 16.5,26.9,68.7,29.2, 1
1507774211.59, 3.71, 3.412, 16.671, 9.377, 3.541434, 3.125, 52.51, 475.0, 475.0, 4.0, 0.0, 16.4,26.8,68.5,29.1, 1
1507774221.59, 3.712, 3.492, 17.217, 9.317, 3.661296, 3.113, 52.51, 475.0, 475.0, 4.0, 0.0, 16.2,26.7,68.5,29.2, 1
1507774231.59, 3.766, 3.615, 17.768, 9.263, 3.768546, 3.154, 52.51, 475.0, 475.0, 4.0, 0.0, 16.2,26.5,68.5,29.0, 1
1507774241.59, 3.83, 3.702, 18.264, 9.225, 3.870069, 3.214, 52.509, 475.0, 475.0, 4.0, 0.0, 16.0,26.5,68.6,29.1, 1
1507774251.60, 3.821, 3.736, 18.791, 9.194, 3.948, 3.202, 52.51, 475.0, 475.0, 4.0, 0.0, 15.8,26.2,68.6,29.0, 1
1507774261.60, 3.889, 3.812, 19.298, 9.176, 4.012669, 3.277, 52.51, 475.0, 475.0, 4.0, 0.0, 15.6,26.2,68.6,28.9, 1
1507774271.60, 3.903, 3.882, 19.871, 9.167, 4.068198, 3.297, 52.509, 475.0, 475.0, 4.0, 0.0, 15.4,26.0,68.7,28.9, 1
1507774281.60, 3.927, 3.935, 20.438, 9.168, 4.11431, 3.307, 52.509, 475.0, 475.0, 4.0, 0.0, 15.1,25.9,68.7,28.8, 1
1507774291.60, 4.0, 3.973, 21.107, 9.178, 4.153131, 3.412, 52.508, 475.0, 475.0, 4.0, 0.0, 15.1,25.6,68.5,28.7, 1
1507774301.60, 3.989, 4.017, 21.803, 9.195, 4.184509, 3.376, 52.508, 475.0, 475.0, 4.0, 0.0, 14.7,25.4,68.6,28.6, 1
1507774311.61, 4.038, 4.06, 22.768, 9.221, 4.212562, 3.436, 52.506, 475.0, 475.0, 4.0, 0.0, 14.6,25.3,68.6,28.5, 1
1507774321.61, 4.069, 4.096, 23.523, 9.252, 4.237412, 3.479, 52.506, 475.0, 475.0, 4.0, 0.0, 14.3,25.2,68.7,28.4, 1
1507774331.61, 4.062, 4.122, 24.175, 9.29, 4.258949, 3.466, 52.507, 475.0, 475.0, 4.0, 0.0, 14.3,25.0,68.6,28.4, 1
1507774341.61, 4.123, 4.15, 24.798, 9.33, 4.277719, 3.548, 52.506, 475.0, 475.0, 4.0, 0.0, 14.2,24.9,68.4,28.1, 1
1507774351.61, 4.11, 4.17, 25.298, 9.378, 4.293968, 3.54, 52.506, 475.0, 475.0, 4.0, 0.0, 14.2,24.8,68.6,28.0, 1
1507774361.62, 4.145, 4.192, 25.652, 9.426, 4.309088, 3.561, 52.505, 475.0, 475.0, 4.0, 0.0, 14.2,24.7,68.6,27.9, 1
1507774371.62, 4.201, 4.213, 25.96, 9.48, 4.321986, 3.625, 52.504, 475.0, 475.0, 4.0, 0.0, 14.2,24.6,68.5,27.8, 1
1507774381.62, 4.182, 4.233, 26.278, 9.538, 4.333316, 3.586, 52.503, 475.0, 475.0, 4.0, 0.0, 14.2,24.6,68.5,27.7, 1
1507774391.62, 4.241, 4.249, 26.587, 9.608, 4.344358, 3.644, 52.503, 475.0, 475.0, 4.0, 0.0, 14.5,24.7,68.5,27.6, 1
1507774401.62, 4.251, 4.265, 26.833, 9.673, 4.353696, 3.66, 52.5, 475.0, 475.0, 4.0, 0.0, 14.6,24.8,68.5,27.6, 1
1507774411.63, 4.252, 4.281, 27.068, 9.745, 4.362842, 3.655, 52.501, 475.0, 475.0, 4.0, 0.0, 15.0,25.1,68.5,27.6, 1
1507774421.63, 4.304, 4.296, 27.26, 9.811, 4.37103, 3.752, 52.499, 475.0, 475.0, 4.0, 0.0, 15.4,25.5,68.5,27.6, 1
1507774431.63, 4.277, 4.311, 27.45, 9.883, 4.37792, 3.704, 52.498, 475.0, 475.0, 4.0, 0.0, 15.7,25.8,68.5,27.6, 1
1507774441.63, 4.315, 4.323, 27.611, 9.949, 4.38556, 3.765, 52.498, 475.0, 475.0, 4.0, 0.0, 16.1,26.2,68.5,27.7, 1
1507774451.63, 4.342, 4.337, 27.772, 10.023, 4.39192, 3.823, 52.498, 475.0, 475.0, 4.0, 0.0, 16.2,26.3,68.4,27.8, 1
1507774461.63, 4.327, 4.35, 27.91, 10.097, 4.398432, 3.773, 52.496, 475.0, 475.0, 4.0, 0.0, 16.4,26.5,68.4,27.9, 1
1507774471.64, 4.387, 4.361, 28.116, 10.175, 4.405202, 3.848, 52.494, 475.0, 475.0, 4.0, 0.0, 16.6,26.7,68.5,28.1, 1
1507774481.64, 4.375, 4.373, 28.393, 10.247, 4.411678, 3.831, 52.494, 475.0, 475.0, 4.0, 0.0, 16.6,26.7,68.4,28.2, 1
1507774491.64, 4.39, 4.383, 28.677, 10.323, 4.417997, 3.841, 52.494, 475.0, 475.0, 4.0, 0.0, 16.4,26.9,68.5,28.2, 1
1507774501.64, 4.432, 4.394, 28.929, 10.392, 4.423535, 3.911, 52.494, 475.0, 475.0, 4.0, 0.0, 16.4,26.9,68.5,28.4, 1
1507774511.64, 4.4, 4.404, 29.19, 10.466, 4.429241, 3.866, 52.494, 475.0, 475.0, 4.0, 0.0, 16.3,26.7,68.4,28.4, 1
1507774521.64, 4.444, 4.416, 29.421, 10.532, 4.435009, 3.924, 52.492, 475.0, 475.0, 4.0, 0.0, 16.2,26.7,68.5,28.5, 1
1507774531.64, 4.449, 4.426, 29.664, 10.603, 4.440509, 3.947, 52.49, 475.0, 475.0, 4.0, 0.0, 16.1,26.5,68.4,28.6, 1
1507774541.65, 4.445, 4.436, 29.882, 10.666, 4.445672, 3.916, 52.492, 475.0, 475.0, 4.0, 0.0, 15.9,26.4,68.5,28.6, 1
1507774551.65, 4.5, 4.444, 30.145, 10.734, 4.45117, 3.986, 52.491, 475.0, 475.0, 4.0, 0.0, 15.7,26.2,68.4,28.6, 1
1507774561.65, 4.477, 4.456, 30.416, 10.795, 4.456023, 3.944, 52.491, 475.0, 475.0, 4.0, 0.0, 15.7,26.2,68.5,28.5, 1
1507774571.65, 4.506, 4.466, 30.702, 10.859, 4.458714, 3.97, 52.492, 475.0, 475.0, 4.0, 0.0, 15.6,26.1,68.5,28.6, 1
1507774581.65, 4.531, 4.472, 30.961, 10.917, 4.464852, 4.025, 52.492, 475.0, 475.0, 4.0, 0.0, 15.4,26.0,68.4,28.6, 1
1507774591.66, 4.523, 4.482, 31.234, 10.978, 4.469006, 3.987, 52.492, 475.0, 475.0, 4.0, 0.0, 15.5,26.0,68.4,28.6, 1
1507774601.66, 4.563, 4.486, 31.479, 11.037, 4.473644, 4.056, 52.492, 475.0, 475.0, 4.0, 0.0, 15.5,25.9,68.6,28.4, 1
#  2017-10-11 20:16:43,379: Enter state pump_warming_cooling_mainplate, spent 8.33 minutes in previous state
1507774611.66, 4.548, 4.445, 31.72, 11.101, 4.465498, 4.047, 52.49, 475.0, 475.0, 0.0, 0.0, 15.4,25.8,68.4,28.4, 1
1507774621.66, 4.54, 4.331, 31.854, 11.156, 4.423024, 4.013, 52.488, 475.0, 475.0, 0.0, 0.0, 15.6,26.0,68.4,28.3, 1
1507774631.66, 4.555, 4.273, 31.894, 11.21, 4.370326, 4.054, 52.487, 475.0, 475.0, 0.0, 0.0, 15.7,25.9,68.5,28.4, 1
1507774641.66, 4.515, 4.253, 31.867, 11.253, 4.324336, 3.98, 52.487, 475.0, 475.0, 0.0, 0.0, 15.7,26.2,68.5,28.3, 1
1507774651.67, 4.525, 4.238, 31.806, 11.295, 4.270885, 3.993, 52.488, 475.0, 475.0, 0.0, 0.0, 15.9,26.2,68.6,28.4, 1
1507774661.67, 4.515, 4.217, 31.729, 11.327, 4.176893, 4.003, 52.487, 475.0, 475.0, 0.0, 0.0, 16.1,26.3,68.4,28.4, 1
1507774671.67, 4.479, 4.201, 31.635, 11.355, 4.132972, 3.934, 52.487, 475.0, 475.0, 0.0, 0.0, 16.2,26.7,68.4,28.4, 1
1507774681.67, 4.486, 4.184, 31.544, 11.375, 4.113616, 3.983, 52.488, 475.0, 475.0, 0.0, 0.0, 16.6,26.8,68.5,28.6, 1
1507774691.67, 4.446, 4.167, 31.446, 11.391, 4.098178, 3.927, 52.486, 475.0, 475.0, 0.0, 0.0, 16.7,26.9,68.5,28.6, 1
1507774701.68, 4.437, 4.149, 31.347, 11.398, 4.082267, 3.885, 52.488, 475.0, 475.0, 0.0, 0.0, 16.8,26.9,68.5,28.6, 1
1507774711.68, 4.443, 4.132, 31.255, 11.4, 4.065793, 3.933, 52.489, 475.0, 475.0, 0.0, 0.0, 17.0,27.2,68.5,28.7, 1
1507774721.68, 4.397, 4.112, 31.156, 11.396, 4.048454, 3.856, 52.49, 475.0, 475.0, 0.0, 0.0, 17.0,27.1,68.5,28.8, 1
1507774731.68, 4.398, 4.092, 31.064, 11.385, 4.030986, 3.867, 52.492, 475.0, 475.0, 0.0, 0.0, 16.9,27.0,68.5,28.9, 1
1507774741.69, 4.386, 4.065, 30.969, 11.368, 4.012991, 3.874, 52.494, 475.0, 475.0, 0.0, 0.0, 17.0,27.2,68.5,28.9, 1
1507774751.69, 4.353, 4.04, 30.88, 11.345, 3.995059, 3.799, 52.495, 475.0, 475.0, 0.0, 0.0, 17.0,27.2,68.5,29.1, 1
1507774761.69, 4.367, 4.013, 30.784, 11.318, 3.977572, 3.832, 52.496, 475.0, 475.0, 0.0, 0.0, 17.0,27.2,68.6,29.1, 1
1507774771.70, 4.331, 3.99, 30.695, 11.282, 3.959601, 3.765, 52.5, 475.0, 475.0, 0.0, 0.0, 17.0,27.1,68.5,29.1, 1
1507774781.70, 4.321, 3.97, 30.6, 11.244, 3.941803, 3.734, 52.5, 475.0, 475.0, 0.0, 0.0, 17.0,27.2,68.6,29.0, 1
1507774791.70, 4.321, 3.951, 30.515, 11.198, 3.923689, 3.787, 52.501, 475.0, 475.0, 0.0, 0.0, 16.9,27.2,68.5,29.2, 1
1507774801.70, 4.278, 3.931, 30.419, 11.149, 3.905405, 3.68, 52.506, 475.0, 475.0, 0.0, 0.0, 16.7,27.0,68.5,29.1, 1
1507774811.71, 4.282, 3.912, 30.334, 11.092, 3.887725, 3.714, 52.508, 475.0, 475.0, 0.0, 0.0, 16.7,27.0,68.5,29.1, 1
1507774821.71, 4.26, 3.889, 30.241, 11.034, 3.870024, 3.694, 52.509, 475.0, 475.0, 0.0, 0.0, 16.6,27.0,68.6,29.1, 1
1507774831.71, 4.236, 3.865, 30.156, 10.968, 3.852142, 3.638, 52.513, 475.0, 475.0, 0.0, 0.0, 16.4,26.9,68.5,29.1, 1
#  2017-10-11 20:20:34,574: Enter state pump_warming, spent 3.85 minutes in previous state
1507774841.71, 4.264, 3.853, 30.082, 10.906, 3.842676, 3.693, 52.519, 475.0, 475.0, 4.0, 0.0, 16.5,26.9,68.5,29.1, 1
1507774851.71, 4.255, 3.864, 30.144, 10.835, 3.851125, 3.653, 52.521, 475.0, 475.0, 4.0, 0.0, 16.5,27.0,68.6,29.4, 1
1507774861.71, 4.282, 3.884, 30.345, 10.768, 3.865068, 3.684, 52.527, 475.0, 475.0, 4.0, 0.0, 16.6,26.9,68.5,29.1, 1
1507774871.71, 4.306, 3.905, 30.583, 10.695, 3.880864, 3.755, 52.53, 475.0, 475.0, 4.0, 0.0, 16.7,27.0,68.5,29.2, 1
1507774881.72, 4.3, 3.925, 30.864, 10.629, 3.898339, 3.701, 52.535, 475.0, 475.0, 4.0, 0.0, 16.6,27.0,68.7,29.1, 1
1507774891.72, 4.338, 3.944, 31.13, 10.561, 3.917002, 3.812, 52.536, 475.0, 475.0, 4.0, 0.0, 16.7,26.9,68.5,29.2, 1
1507774901.72, 4.337, 3.966, 31.417, 10.504, 3.936448, 3.81, 52.543, 475.0, 475.0, 4.0, 0.0, 16.6,26.9,68.7,29.2, 1
1507774911.73, 4.356, 3.986, 31.676, 10.449, 3.955529, 3.807, 52.548, 475.0, 475.0, 4.0, 0.0, 16.5,26.9,68.5,29.2, 1
1507774921.73, 4.39, 4.011, 31.955, 10.405, 3.974893, 3.878, 52.551, 475.0, 475.0, 4.0, 0.0, 16.5,26.9,68.6,29.1, 1
1507774931.73, 4.383, 4.039, 32.203, 10.366, 3.993806, 3.828, 52.555, 475.0, 475.0, 4.0, 0.0, 16.4,26.7,68.5,29.1, 1
1507774941.74, 4.421, 4.068, 32.466, 10.337, 4.013222, 3.879, 52.557, 475.0, 475.0, 4.0, 0.0, 16.3,26.7,68.7,29.1, 1
1507774951.74, 4.435, 4.095, 32.704, 10.315, 4.032757, 3.909, 52.559, 475.0, 475.0, 4.0, 0.0, 16.1,26.5,68.5,29.1, 1
1507774961.74, 4.437, 4.118, 32.956, 10.303, 4.051747, 3.886, 52.563, 475.0, 475.0, 4.0, 0.0, 15.9,26.4,68.7,29.1, 1
1507774971.74, 4.476, 4.137, 33.184, 10.297, 4.070423, 3.971, 52.567, 475.0, 475.0, 4.0, 0.0, 15.7,26.1,68.6,29.1, 1
1507774981.74, 4.464, 4.158, 33.424, 10.298, 4.088292, 3.943, 52.568, 475.0, 475.0, 4.0, 0.0, 15.4,26.1,68.6,28.9, 1
1507774991.74, 4.491, 4.177, 33.644, 10.307, 4.106218, 3.965, 52.571, 475.0, 475.0, 4.0, 0.0, 15.3,25.8,68.6,28.7, 1
1507775001.74, 4.516, 4.198, 33.876, 10.321, 4.123417, 4.021, 52.572, 475.0, 475.0, 4.0, 0.0, 15.1,25.7,68.6,28.7, 1
1507775011.75, 4.509, 4.216, 34.088, 10.342, 4.140077, 3.972, 52.574, 475.0, 475.0, 4.0, 0.0, 15.0,25.5,68.7,28.8, 1
1507775021.75, 4.552, 4.236, 34.314, 10.366, 4.156421, 4.029, 52.578, 475.0, 475.0, 4.0, 0.0, 14.8,25.4,68.5,28.6, 1
1507775031.75, 4.552, 4.253, 34.516, 10.397, 4.172096, 4.028, 52.58, 475.0, 475.0, 4.0, 0.0, 14.6,25.3,68.6,28.4, 1
1507775041.75, 4.563, 4.272, 34.735, 10.429, 4.187206, 4.023, 52.582, 475.0, 475.0, 4.0, 0.0, 14.6,25.3,68.6,28.3, 1
1507775051.75, 4.597, 4.289, 34.935, 10.468, 4.202106, 4.093, 52.584, 475.0, 475.0, 4.0, 0.0, 14.6,25.2,68.5,28.1, 1
1507775061.75, 4.579, 4.307, 35.148, 10.506, 4.217754, 4.052, 52.587, 475.0, 475.0, 4.0, 0.0, 14.5,25.0,68.5,28.0, 1
1507775071.76, 4.609, 4.324, 35.342, 10.551, 4.233064, 4.091, 52.588, 475.0, 475.0, 4.0, 0.0, 14.4,25.0,68.5,28.0, 1
1507775081.76, 4.617, 4.341, 35.546, 10.594, 4.247803, 4.124, 52.59, 475.0, 475.0, 4.0, 0.0, 14.5,24.8,68.6,28.0, 1
1507775091.76, 4.616, 4.356, 35.735, 10.642, 4.262041, 4.084, 52.594, 475.0, 475.0, 4.0, 0.0, 14.6,25.0,68.5,27.9, 1
1507775101.77, 4.651, 4.373, 35.937, 10.688, 4.275897, 4.145, 52.593, 475.0, 475.0, 4.0, 0.0, 14.6,25.0,68.5,27.8, 1
1507775111.77, 4.641, 4.388, 36.119, 10.739, 4.289278, 4.116, 52.596, 475.0, 475.0, 4.0, 0.0, 14.8,25.1,68.6,27.8, 1
1507775121.77, 4.659, 4.403, 36.317, 10.786, 4.301995, 4.128, 52.598, 475.0, 475.0, 4.0, 0.0, 14.9,25.2,68.5,27.8, 1
1507775131.77, 4.679, 4.417, 36.498, 10.838, 4.314703, 4.185, 52.6, 475.0, 475.0, 4.0, 0.0, 15.2,25.4,68.4,27.8, 1
1507775141.77, 4.663, 4.432, 36.689, 10.887, 4.326879, 4.138, 52.601, 475.0, 475.0, 4.0, 0.0, 15.5,25.7,68.4,27.8, 1
1507775151.77, 4.693, 4.446, 36.865, 10.939, 4.338436, 4.196, 52.604, 475.0, 475.0, 4.0, 0.0, 16.0,26.1,68.4,27.8, 1
1507775161.78, 4.688, 4.46, 37.054, 10.988, 4.349623, 4.204, 52.606, 475.0, 475.0, 4.0, 0.0, 16.1,26.4,68.5,27.9, 1
1507775171.78, 4.693, 4.472, 37.226, 11.044, 4.361044, 4.177, 52.609, 475.0, 475.0, 4.0, 0.0, 16.3,26.4,68.5,28.1, 1
#  2017-10-11 20:26:13,584: Enter state pump_warming_cooling_mainplate, spent 5.65 minutes in previous state
1507775181.78, 4.713, 4.479, 37.406, 11.096, 4.367126, 4.23, 52.608, 475.0, 475.0, 0.0, 0.0, 16.5,26.7,68.5,28.1, 1
1507775191.78, 4.678, 4.476, 37.524, 11.15, 4.363965, 4.156, 52.61, 475.0, 475.0, 0.0, 0.0, 16.6,26.9,68.4,28.2, 1
1507775201.78, 4.687, 4.467, 37.586, 11.194, 4.357019, 4.162, 52.611, 475.0, 475.0, 0.0, 0.0, 16.5,26.7,68.5,28.4, 1
1507775211.78, 4.679, 4.456, 37.593, 11.237, 4.347728, 4.18, 52.612, 475.0, 475.0, 0.0, 0.0, 16.4,26.9,68.5,28.4, 1
1507775221.79, 4.649, 4.442, 37.568, 11.273, 4.33647, 4.115, 52.612, 475.0, 475.0, 0.0, 0.0, 16.4,26.7,68.5,28.5, 1
1507775231.79, 4.66, 4.428, 37.52, 11.305, 4.323897, 4.161, 52.614, 475.0, 475.0, 0.0, 0.0, 16.3,26.8,68.4,28.5, 1
1507775241.79, 4.626, 4.411, 37.454, 11.329, 4.309754, 4.122, 52.616, 475.0, 475.0, 0.0, 0.0, 16.2,26.5,68.5,28.6, 1
1507775251.79, 4.619, 4.394, 37.383, 11.349, 4.294887, 4.092, 52.617, 475.0, 475.0, 0.0, 0.0, 16.1,26.5,68.5,28.7, 1
1507775261.80, 4.622, 4.375, 37.297, 11.362, 4.279506, 4.124, 52.619, 475.0, 475.0, 0.0, 0.0, 16.0,26.4,68.5,28.7, 1
1507775271.80, 4.582, 4.357, 37.217, 11.37, 4.262851, 4.045, 52.621, 475.0, 475.0, 0.0, 0.0, 15.9,26.4,68.4,28.7, 1
1507775281.80, 4.597, 4.337, 37.125, 11.37, 4.246054, 4.061, 52.623, 475.0, 475.0, 0.0, 0.0, 15.9,26.2,68.4,28.7, 1
1507775291.80, 4.572, 4.318, 37.041, 11.365, 4.228386, 4.054, 52.625, 475.0, 475.0, 0.0, 0.0, 15.7,26.2,68.4,28.7, 1
1507775301.80, 4.545, 4.297, 36.949, 11.354, 4.210451, 4.003, 52.626, 475.0, 475.0, 0.0, 0.0, 15.7,26.1,68.5,28.6, 1
1507775311.80, 4.554, 4.278, 36.864, 11.337, 4.192996, 4.048, 52.629, 475.0, 475.0, 0.0, 0.0, 15.6,26.1,68.4,28.6, 1
1507775321.80, 4.506, 4.256, 36.772, 11.315, 4.175678, 3.988, 52.631, 475.0, 475.0, 0.0, 0.0, 15.6,26.2,68.5,28.5, 1
1507775331.81, 4.504, 4.237, 36.688, 11.285, 4.158416, 3.978, 52.634, 475.0, 475.0, 0.0, 0.0, 15.7,26.1,68.5,28.6, 1
1507775341.81, 4.497, 4.215, 36.595, 11.253, 4.140785, 4.0, 52.636, 475.0, 475.0, 0.0, 0.0, 15.7,26.2,68.5,28.5, 1
1507775351.81, 4.459, 4.196, 36.513, 11.212, 4.123136, 3.915, 52.641, 475.0, 475.0, 0.0, 0.0, 15.9,26.2,68.4,28.6, 1
1507775361.81, 4.474, 4.174, 36.424, 11.17, 4.104907, 3.941, 52.644, 475.0, 475.0, 0.0, 0.0, 16.1,26.2,68.5,28.6, 1
1507775371.82, 4.44, 4.155, 36.342, 11.118, 4.086868, 3.907, 52.646, 475.0, 475.0, 0.0, 0.0, 16.1,26.5,68.4,28.6, 1
1507775381.82, 4.424, 4.133, 36.255, 11.066, 4.068587, 3.868, 52.65, 475.0, 475.0, 0.0, 0.0, 16.2,26.5,68.5,28.6, 1
1507775391.82, 4.428, 4.114, 36.174, 11.005, 4.050341, 3.914, 52.652, 475.0, 475.0, 0.0, 0.0, 16.4,26.7,68.5,28.7, 1
1507775401.82, 4.381, 4.091, 36.088, 10.948, 4.031588, 3.835, 52.654, 475.0, 475.0, 0.0, 0.0, 16.7,27.0,68.5,28.6, 1
#  2017-10-11 20:30:03,573: Enter state pump_warming, spent 3.83 minutes in previous state
1507775411.83, 4.401, 4.077, 36.015, 10.882, 4.020293, 3.868, 52.661, 475.0, 475.0, 4.0, 0.0, 16.8,27.0,68.4,28.7, 1
1507775421.83, 4.406, 4.078, 36.012, 10.819, 4.021366, 3.899, 52.666, 475.0, 475.0, 4.0, 0.0, 17.0,27.0,68.5,28.8, 1
1507775431.83, 4.401, 4.085, 36.088, 10.749, 4.026177, 3.852, 52.67, 475.0, 475.0, 4.0, 0.0, 17.0,27.2,68.5,28.9, 1
1507775441.83, 4.437, 4.096, 36.223, 10.685, 4.033, 3.914, 52.674, 475.0, 475.0, 4.0, 0.0, 17.0,27.3,68.5,29.0, 1
1507775451.83, 4.423, 4.105, 36.38, 10.618, 4.04138, 3.88, 52.68, 475.0, 475.0, 4.0, 0.0, 17.1,27.3,68.5,29.1, 1
1507775461.84, 4.441, 4.115, 36.57, 10.559, 4.050398, 3.891, 52.68, 475.0, 475.0, 4.0, 0.0, 17.0,27.3,68.6,29.1, 1
1507775471.84, 4.462, 4.125, 36.755, 10.501, 4.059776, 3.953, 52.686, 475.0, 475.0, 4.0, 0.0, 17.0,27.3,68.6,29.1, 1
1507775481.84, 4.445, 4.137, 36.959, 10.455, 4.069611, 3.9, 52.69, 475.0, 475.0, 4.0, 0.0, 17.0,27.3,68.5,29.3, 1
1507775491.84, 4.476, 4.148, 37.152, 10.412, 4.080098, 3.963, 52.695, 475.0, 475.0, 4.0, 0.0, 16.8,27.3,68.5,29.2, 1
1507775501.85, 4.471, 4.16, 37.364, 10.38, 4.090524, 3.971, 52.699, 475.0, 475.0, 4.0, 0.0, 16.9,27.3,68.6,29.4, 1
1507775511.85, 4.478, 4.171, 37.557, 10.354, 4.100861, 3.942, 52.704, 475.0, 475.0, 4.0, 0.0, 16.8,27.3,68.6,29.3, 1
1507775521.85, 4.511, 4.183, 37.764, 10.338, 4.111095, 4.009, 52.707, 475.0, 475.0, 4.0, 0.0, 16.8,27.2,68.7,29.2, 1
1507775531.85, 4.493, 4.195, 37.958, 10.328, 4.121601, 3.956, 52.711, 475.0, 475.0, 4.0, 0.0, 16.7,27.1,68.7,29.3, 1
1507775541.85, 4.522, 4.207, 38.163, 10.326, 4.132209, 3.987, 52.712, 475.0, 475.0, 4.0, 0.0, 16.7,27.1,68.5,29.2, 1
1507775551.85, 4.534, 4.218, 38.352, 10.332, 4.141934, 4.026, 52.716, 475.0, 475.0, 4.0, 0.0, 16.7,27.0,68.5,29.4, 1
1507775561.86, 4.523, 4.23, 38.555, 10.344, 4.152215, 3.985, 52.72, 475.0, 475.0, 4.0, 0.0, 16.7,27.0,68.7,29.4, 1
1507775571.86, 4.557, 4.242, 38.74, 10.361, 4.162164, 4.052, 52.725, 475.0, 475.0, 4.0, 0.0, 16.8,27.0,68.6,29.2, 1
1507775581.87, 4.54, 4.253, 38.939, 10.385, 4.171701, 4.036, 52.727, 475.0, 475.0, 4.0, 0.0, 16.8,27.0,68.7,29.4, 1
1507775591.87, 4.556, 4.265, 39.122, 10.411, 4.181134, 4.03, 52.731, 475.0, 475.0, 4.0, 0.0, 16.7,27.1,68.7,29.2, 1
1507775601.87, 4.58, 4.276, 39.32, 10.445, 4.190408, 4.085, 52.733, 475.0, 475.0, 4.0, 0.0, 16.6,27.0,68.5,29.3, 1
1507775611.87, 4.563, 4.287, 39.498, 10.479, 4.19955, 4.029, 52.738, 475.0, 475.0, 4.0, 0.0, 16.5,27.0,68.7,29.3, 1
1507775621.87, 4.599, 4.297, 39.692, 10.52, 4.209228, 4.069, 52.74, 475.0, 475.0, 4.0, 0.0, 16.4,26.7,68.6,29.3, 1
1507775631.87, 4.598, 4.308, 39.866, 10.56, 4.218522, 4.083, 52.742, 475.0, 475.0, 4.0, 0.0, 16.2,26.8,68.6,29.2, 1
1507775641.87, 4.596, 4.318, 40.088, 10.606, 4.227408, 4.056, 52.744, 475.0, 475.0, 4.0, 0.0, 16.2,26.7,68.6,29.3, 1
1507775651.87, 4.623, 4.328, 40.35, 10.65, 4.236562, 4.124, 52.748, 475.0, 475.0, 4.0, 0.0, 16.2,26.6,68.7,29.1, 1
1507775661.88, 4.602, 4.337, 40.632, 10.699, 4.245166, 4.086, 52.751, 475.0, 475.0, 4.0, 0.0, 16.0,26.4,68.6,29.0, 1
1507775671.88, 4.621, 4.347, 40.889, 10.746, 4.253503, 4.102, 52.753, 475.0, 475.0, 4.0, 0.0, 15.7,26.2,68.7,29.1, 1
1507775681.88, 4.631, 4.356, 41.169, 10.798, 4.26139, 4.144, 52.756, 475.0, 475.0, 4.0, 0.0, 15.6,26.2,68.7,28.9, 1
1507775691.88, 4.62, 4.365, 41.424, 10.846, 4.269451, 4.09, 52.759, 475.0, 475.0, 4.0, 0.0, 15.4,25.9,68.7,28.9, 1
1507775701.88, 4.652, 4.373, 41.701, 10.899, 4.277187, 4.139, 52.761, 475.0, 475.0, 4.0, 0.0, 15.2,25.7,68.7,28.9, 1
1507775711.88, 4.64, 4.382, 41.953, 10.948, 4.284472, 4.125, 52.764, 475.0, 475.0, 4.0, 0.0, 15.0,25.5,68.7,28.7, 1
1507775721.88, 4.648, 4.39, 42.15, 11.0, 4.291233, 4.115, 52.764, 475.0, 475.0, 4.0, 0.0, 14.6,25.5,68.6,28.6, 1
1507775731.89, 4.668, 4.398, 42.318, 11.054, 4.298224, 4.177, 52.766, 475.0, 475.0, 4.0, 0.0, 14.6,25.3,68.5,28.5, 1
#  2017-10-11 20:35:33,773: Enter state pump_warming_cooling_mainplate, spent 5.50 minutes in previous state
1507775741.89, 4.638, 4.401, 42.495, 11.111, 4.301105, 4.116, 52.766, 475.0, 475.0, 0.0, 0.0, 14.5,25.0,68.6,28.4, 1
1507775751.89, 4.647, 4.395, 42.63, 11.16, 4.296698, 4.138, 52.767, 475.0, 475.0, 0.0, 0.0, 14.4,25.1,68.7,28.2, 1
1507775761.89, 4.631, 4.386, 42.726, 11.209, 4.288967, 4.143, 52.77, 475.0, 475.0, 0.0, 0.0, 14.2,25.0,68.5,28.0, 1
1507775771.90, 4.612, 4.375, 42.776, 11.25, 4.279477, 4.081, 52.771, 475.0, 475.0, 0.0, 0.0, 14.3,24.9,68.5,28.0, 1
1507775781.90, 4.627, 4.363, 42.796, 11.288, 4.268524, 4.117, 52.77, 475.0, 475.0, 0.0, 0.0, 14.3,25.0,68.5,28.0, 1
1507775791.90, 4.591, 4.348, 42.793, 11.319, 4.256924, 4.062, 52.772, 475.0, 475.0, 0.0, 0.0, 14.3,24.9,68.5,27.9, 1
1507775801.90, 4.594, 4.334, 42.771, 11.346, 4.244499, 4.051, 52.775, 475.0, 475.0, 0.0, 0.0, 14.4,24.9,68.5,27.8, 1
1507775811.90, 4.59, 4.318, 42.739, 11.365, 4.230912, 4.083, 52.776, 475.0, 475.0, 0.0, 0.0, 14.5,25.0,68.5,27.7, 1
1507775821.91, 4.55, 4.302, 42.694, 11.38, 4.216562, 4.013, 52.776, 475.0, 475.0, 0.0, 0.0, 14.9,25.1,68.4,27.6, 1
1507775831.91, 4.561, 4.285, 42.648, 11.388, 4.201931, 4.048, 52.778, 475.0, 475.0, 0.0, 0.0, 15.1,25.4,68.5,27.6, 1
1507775841.91, 4.528, 4.268, 42.592, 11.39, 4.187414, 4.03, 52.778, 475.0, 475.0, 0.0, 0.0, 15.6,25.7,68.4,27.8, 1
1507775851.91, 4.514, 4.25, 42.537, 11.386, 4.172895, 3.981, 52.78, 475.0, 475.0, 0.0, 0.0, 15.8,25.9,68.5,27.9, 1
1507775861.91, 4.524, 4.234, 42.476, 11.375, 4.158044, 4.019, 52.781, 475.0, 475.0, 0.0, 0.0, 16.1,26.1,68.4,28.0, 1
1507775871.92, 4.48, 4.215, 42.417, 11.36, 4.142721, 3.941, 52.783, 475.0, 475.0, 0.0, 0.0, 16.4,26.5,68.5,28.0, 1
1507775881.92, 4.49, 4.198, 42.353, 11.338, 4.12741, 3.946, 52.784, 475.0, 475.0, 0.0, 0.0, 16.5,26.7,68.5,28.1, 1
1507775891.92, 4.475, 4.179, 42.295, 11.311, 4.111974, 3.963, 52.786, 475.0, 475.0, 0.0, 0.0, 16.5,26.7,68.5,28.3, 1
1507775901.92, 4.444, 4.162, 42.231, 11.277, 4.09631, 3.891, 52.788, 475.0, 475.0, 0.0, 0.0, 16.4,26.7,68.4,28.4, 1
1507775911.92, 4.454, 4.144, 42.173, 11.241, 4.08035, 3.941, 52.792, 475.0, 475.0, 0.0, 0.0, 16.4,26.7,68.4,28.3, 1
1507775921.93, 4.414, 4.126, 42.107, 11.196, 4.064064, 3.896, 52.794, 475.0, 475.0, 0.0, 0.0, 16.4,26.9,68.4,28.6, 1
1507775931.93, 4.408, 4.108, 42.047, 11.151, 4.047914, 3.865, 52.796, 475.0, 475.0, 0.0, 0.0, 16.4,26.7,68.5,28.5, 1
1507775941.93, 4.409, 4.088, 41.975, 11.095, 4.031602, 3.9, 52.798, 475.0, 475.0, 0.0, 0.0, 16.1,26.6,68.5,28.5, 1
1507775951.93, 4.37, 4.063, 41.888, 11.04, 4.015046, 3.815, 52.799, 475.0, 475.0, 0.0, 0.0, 16.0,26.5,68.4,28.6, 1
1507775961.94, 4.384, 4.041, 41.794, 10.978, 3.998612, 3.834, 52.802, 475.0, 475.0, 0.0, 0.0, 15.9,26.4,68.4,28.7, 1
#  2017-10-11 20:39:23,580: Enter state pump_warming, spent 3.83 minutes in previous state
1507775971.94, 4.373, 4.027, 41.705, 10.919, 3.987618, 3.839, 52.81, 475.0, 475.0, 4.0, 0.0, 15.8,26.2,68.5,28.7, 1
1507775981.94, 4.369, 4.025, 41.676, 10.853, 3.985609, 3.808, 52.814, 475.0, 475.0, 4.0, 0.0, 15.7,26.2,68.4,28.6, 1
1507775991.95, 4.395, 4.027, 41.739, 10.79, 3.986405, 3.88, 52.816, 475.0, 475.0, 4.0, 0.0, 15.5,26.2,68.5,28.6, 1
1507776001.95, 4.37, 4.031, 41.881, 10.723, 3.989201, 3.836, 52.82, 475.0, 475.0, 4.0, 0.0, 15.6,26.1,68.5,28.7, 1
1507776011.95, 4.389, 4.037, 42.035, 10.663, 3.992737, 3.852, 52.823, 475.0, 475.0, 4.0, 0.0, 15.6,25.9,68.5,28.6, 1
1507776021.95, 4.398, 4.043, 42.181, 10.602, 3.997151, 3.896, 52.826, 475.0, 475.0, 4.0, 0.0, 15.5,26.1,68.6,28.6, 1
1507776031.96, 4.386, 4.05, 42.334, 10.551, 4.001973, 3.836, 52.829, 475.0, 475.0, 4.0, 0.0, 15.4,25.9,68.4,28.5, 1
1507776041.96, 4.42, 4.058, 42.509, 10.503, 4.007318, 3.888, 52.834, 475.0, 475.0, 4.0, 0.0, 15.6,25.9,68.5,28.4, 1
1507776051.96, 4.406, 4.067, 42.676, 10.465, 4.013116, 3.873, 52.838, 475.0, 475.0, 4.0, 0.0, 15.7,26.1,68.5,28.5, 1
1507776061.96, 4.414, 4.075, 42.866, 10.432, 4.019116, 3.862, 52.84, 475.0, 475.0, 4.0, 0.0, 15.9,26.1,68.5,28.4, 1
1507776071.96, 4.436, 4.084, 43.041, 10.409, 4.025261, 3.93, 52.842, 475.0, 475.0, 4.0, 0.0, 16.1,26.3,68.5,28.6, 1
1507776081.97, 4.413, 4.093, 43.231, 10.393, 4.031463, 3.875, 52.846, 475.0, 475.0, 4.0, 0.0, 16.1,26.4,68.5,28.6, 1
1507776091.97, 4.438, 4.101, 43.411, 10.384, 4.037678, 3.916, 52.851, 475.0, 475.0, 4.0, 0.0, 16.4,26.6,68.5,28.4, 1
1507776101.97, 4.436, 4.108, 43.606, 10.383, 4.044032, 3.941, 52.853, 475.0, 475.0, 4.0, 0.0, 16.7,26.9,68.5,28.5, 1
1507776111.97, 4.433, 4.115, 43.788, 10.388, 4.050409, 3.892, 52.855, 475.0, 475.0, 4.0, 0.0, 16.8,27.0,68.4,28.6, 1
1507776121.97, 4.465, 4.122, 43.981, 10.401, 4.056212, 3.953, 52.856, 475.0, 475.0, 4.0, 0.0, 16.9,27.0,68.5,28.7, 1
1507776131.97, 4.444, 4.128, 44.163, 10.418, 4.062428, 3.91, 52.86, 475.0, 475.0, 4.0, 0.0, 17.0,27.2,68.5,28.7, 1
1507776141.98, 4.464, 4.135, 44.357, 10.442, 4.068405, 3.92, 52.863, 475.0, 475.0, 4.0, 0.0, 17.0,27.1,68.6,29.0, 1
1507776151.98, 4.477, 4.141, 44.537, 10.468, 4.074436, 3.975, 52.866, 475.0, 475.0, 4.0, 0.0, 17.1,27.2,68.5,28.9, 1
1507776161.98, 4.458, 4.148, 44.73, 10.501, 4.079835, 3.917, 52.867, 475.0, 475.0, 4.0, 0.0, 17.0,27.0,68.6,29.0, 1
1507776171.98, 4.486, 4.154, 44.909, 10.535, 4.085235, 3.978, 52.869, 475.0, 475.0, 4.0, 0.0, 17.0,27.2,68.5,29.1, 1
1507776181.98, 4.471, 4.16, 45.102, 10.574, 4.090634, 3.977, 52.872, 475.0, 475.0, 4.0, 0.0, 17.0,27.0,68.5,29.2, 1
1507776191.98, 4.477, 4.166, 45.28, 10.613, 4.096193, 3.945, 52.874, 475.0, 475.0, 4.0, 0.0, 16.9,27.2,68.5,29.1, 1
1507776201.98, 4.502, 4.171, 45.474, 10.658, 4.101175, 4.006, 52.875, 475.0, 475.0, 4.0, 0.0, 16.8,27.2,68.5,29.1, 1
1507776211.99, 4.479, 4.177, 45.65, 10.701, 4.105772, 3.945, 52.879, 475.0, 475.0, 4.0, 0.0, 16.8,27.0,68.5,29.1, 1
1507776221.99, 4.506, 4.182, 45.842, 10.749, 4.110567, 3.973, 52.881, 475.0, 475.0, 4.0, 0.0, 16.7,27.2,68.6,29.3, 1
1507776231.99, 4.508, 4.187, 46.017, 10.795, 4.115125, 4.005, 52.884, 475.0, 475.0, 4.0, 0.0, 16.7,27.0,68.6,29.1, 1
1507776241.99, 4.496, 4.192, 46.208, 10.845, 4.119428, 3.957, 52.886, 475.0, 475.0, 4.0, 0.0, 16.6,26.9,68.4,29.2, 1
1507776252.00, 4.523, 4.197, 46.382, 10.892, 4.123246, 4.024, 52.886, 475.0, 475.0, 4.0, 0.0, 16.7,26.9,68.6,29.3, 1
1507776262.01, 4.498, 4.201, 46.574, 10.943, 4.12747, 3.999, 52.89, 475.0, 475.0, 4.0, 0.0, 16.6,26.9,68.5,29.3, 1
1507776272.01, 4.512, 4.206, 46.75, 10.991, 4.131134, 3.99, 52.893, 475.0, 475.0, 4.0, 0.0, 16.5,26.9,68.6,29.2, 1
1507776282.01, 4.527, 4.21, 46.94, 11.047, 4.134811, 4.039, 52.894, 475.0, 475.0, 4.0, 0.0, 16.7,27.0,68.5,29.3, 1
#  2017-10-11 20:44:43,988: Enter state pump_warming_cooling_mainplate, spent 5.34 minutes in previous state
1507776292.01, 4.5, 4.21, 47.112, 11.099, 4.135708, 3.967, 52.893, 475.0, 475.0, 0.0, 0.0, 16.6,26.9,68.5,29.3, 1
1507776302.01, 4.519, 4.204, 47.281, 11.152, 4.130276, 3.993, 52.895, 475.0, 475.0, 0.0, 0.0, 16.5,26.9,68.5,29.1, 1
1507776312.01, 4.495, 4.194, 47.402, 11.196, 4.122618, 3.985, 52.894, 475.0, 475.0, 0.0, 0.0, 16.5,26.7,68.5,29.2, 1
1507776322.01, 4.479, 4.184, 47.498, 11.24, 4.113391, 3.933, 52.896, 475.0, 475.0, 0.0, 0.0, 16.4,26.7,68.6,29.2, 1
1507776332.01, 4.489, 4.172, 47.559, 11.275, 4.103688, 3.99, 52.898, 475.0, 475.0, 0.0, 0.0, 16.3,26.7,68.7,29.0, 1
1507776342.02, 4.447, 4.16, 47.599, 11.308, 4.093503, 3.922, 52.899, 475.0, 475.0, 0.0, 0.0, 16.2,26.6,68.5,29.2, 1
1507776352.02, 4.452, 4.146, 47.623, 11.333, 4.082185, 3.923, 52.9, 475.0, 475.0, 0.0, 0.0, 16.1,26.6,68.5,29.1, 1
1507776362.02, 4.441, 4.133, 47.63, 11.354, 4.070486, 3.945, 52.9, 475.0, 475.0, 0.0, 0.0, 15.8,26.4,68.5,29.0, 1
1507776372.03, 4.413, 4.118, 47.627, 11.367, 4.057744, 3.866, 52.902, 475.0, 475.0, 0.0, 0.0, 15.7,26.4,68.7,29.0, 1
1507776382.03, 4.431, 4.104, 47.618, 11.376, 4.044688, 3.899, 52.902, 475.0, 475.0, 0.0, 0.0, 15.6,26.2,68.5,28.9, 1
1507776392.03, 4.396, 4.085, 47.603, 11.378, 4.030809, 3.861, 52.904, 475.0, 475.0, 0.0, 0.0, 15.4,26.1,68.6,28.9, 1
1507776402.03, 4.391, 4.065, 47.579, 11.375, 4.016984, 3.831, 52.904, 475.0, 475.0, 0.0, 0.0, 15.3,25.8,68.5,28.8, 1
1507776412.03, 4.393, 4.044, 47.555, 11.366, 4.002661, 3.879, 52.905, 475.0, 475.0, 0.0, 0.0, 15.0,25.6,68.6,28.7, 1
1507776422.04, 4.353, 4.025, 47.525, 11.351, 3.988903, 3.803, 52.908, 475.0, 475.0, 0.0, 0.0, 14.9,25.4,68.5,28.6, 1
1507776432.04, 4.361, 4.003, 47.494, 11.332, 3.975296, 3.826, 52.908, 475.0, 475.0, 0.0, 0.0, 14.8,25.4,68.5,28.4, 1
1507776442.04, 4.351, 3.988, 47.462, 11.305, 3.960822, 3.827, 52.91, 475.0, 475.0, 0.0, 0.0, 14.8,25.4,68.5,28.4, 1
1507776452.04, 4.32, 3.972, 47.426, 11.275, 3.946961, 3.744, 52.912, 475.0, 475.0, 0.0, 0.0, 14.6,25.3,68.5,28.3, 1
1507776462.04, 4.331, 3.957, 47.393, 11.237, 3.93286, 3.801, 52.915, 475.0, 475.0, 0.0, 0.0, 14.5,25.3,68.5,28.1, 1
1507776472.04, 4.296, 3.941, 47.356, 11.198, 3.918861, 3.712, 52.917, 475.0, 475.0, 0.0, 0.0, 14.6,25.1,68.5,28.1, 1
1507776482.05, 4.289, 3.927, 47.322, 11.15, 3.904568, 3.698, 52.917, 475.0, 475.0, 0.0, 0.0, 14.6,25.1,68.4,28.0, 1
1507776492.05, 4.294, 3.911, 47.284, 11.101, 3.890797, 3.748, 52.919, 475.0, 475.0, 0.0, 0.0, 14.5,25.0,68.5,28.0, 1
1507776502.05, 4.258, 3.896, 47.248, 11.043, 3.877205, 3.659, 52.92, 475.0, 475.0, 0.0, 0.0, 14.6,25.1,68.4,27.9, 1
1507776512.06, 4.271, 3.876, 47.211, 10.987, 3.863945, 3.698, 52.922, 475.0, 475.0, 0.0, 0.0, 14.9,25.2,68.5,27.9, 1
#  2017-10-11 20:48:33,781: Enter state pump_warming, spent 3.83 minutes in previous state
1507776522.06, 4.261, 3.863, 47.172, 10.925, 3.853836, 3.688, 52.926, 475.0, 475.0, 4.0, 0.0, 15.0,25.4,68.4,27.9, 1
1507776532.06, 4.253, 3.859, 47.162, 10.866, 3.849811, 3.657, 52.927, 475.0, 475.0, 4.0, 0.0, 15.3,25.6,68.4,27.9, 1
1507776542.06, 4.275, 3.857, 47.192, 10.801, 3.848183, 3.719, 52.932, 475.0, 475.0, 4.0, 0.0, 15.7,25.9,68.4,28.0, 1
1507776552.06, 4.251, 3.857, 47.266, 10.741, 3.847691, 3.653, 52.932, 475.0, 475.0, 4.0, 0.0, 16.1,26.1,68.5,28.0, 1
1507776562.06, 4.264, 3.858, 47.36, 10.678, 3.848329, 3.677, 52.934, 475.0, 475.0, 4.0, 0.0, 16.2,26.4,68.3,28.0, 1
1507776572.07, 4.272, 3.86, 47.488, 10.624, 3.849491, 3.71, 52.936, 475.0, 475.0, 4.0, 0.0, 16.4,26.7,68.5,28.1, 1
1507776582.07, 4.257, 3.863, 47.622, 10.57, 3.851169, 3.659, 52.938, 475.0, 475.0, 4.0, 0.0, 16.5,26.7,68.4,28.3, 1
1507776592.07, 4.285, 3.866, 47.78, 10.527, 3.853054, 3.737, 52.94, 475.0, 475.0, 4.0, 0.0, 16.6,26.9,68.4,28.4, 1
1507776602.07, 4.272, 3.869, 47.934, 10.487, 3.855499, 3.697, 52.944, 475.0, 475.0, 4.0, 0.0, 16.5,26.9,68.5,28.5, 1
1507776612.08, 4.274, 3.873, 48.108, 10.457, 3.857854, 3.688, 52.946, 475.0, 475.0, 4.0, 0.0, 16.6,26.9,68.5,28.6, 1
1507776622.08, 4.293, 3.876, 48.276, 10.434, 3.860433, 3.759, 52.946, 475.0, 475.0, 4.0, 0.0, 16.5,26.9,68.4,28.6, 1
1507776632.08, 4.269, 3.88, 48.463, 10.419, 3.862962, 3.675, 52.949, 475.0, 475.0, 4.0, 0.0, 16.4,26.8,68.4,28.7, 1
1507776642.08, 4.288, 3.884, 48.64, 10.411, 3.865965, 3.719, 52.952, 475.0, 475.0, 4.0, 0.0, 16.2,26.7,68.4,28.7, 1
1507776652.08, 4.286, 3.888, 48.832, 10.41, 3.868518, 3.728, 52.951, 475.0, 475.0, 4.0, 0.0, 16.2,26.5,68.4,28.8, 1
1507776662.08, 4.279, 3.892, 49.009, 10.416, 3.871157, 3.687, 52.956, 475.0, 475.0, 4.0, 0.0, 16.1,26.5,68.5,28.7, 1
1507776672.09, 4.306, 3.896, 49.207, 10.427, 3.873737, 3.782, 52.956, 475.0, 475.0, 4.0, 0.0, 15.9,26.5,68.5,28.8, 1
1507776682.09, 4.286, 3.9, 49.389, 10.446, 3.876505, 3.71, 52.959, 475.0, 475.0, 4.0, 0.0, 15.9,26.4,68.4,28.8, 1
1507776692.09, 4.298, 3.902, 49.59, 10.468, 3.879027, 3.734, 52.96, 475.0, 475.0, 4.0, 0.0, 15.8,26.2,68.5,28.7, 1
1507776702.09, 4.31, 3.905, 49.772, 10.497, 3.881486, 3.789, 52.961, 475.0, 475.0, 4.0, 0.0, 15.7,26.1,68.4,28.7, 1
1507776712.09, 4.289, 3.908, 49.973, 10.527, 3.883796, 3.699, 52.963, 475.0, 475.0, 4.0, 0.0, 15.7,26.1,68.5,28.7, 1
1507776722.09, 4.31, 3.91, 50.158, 10.564, 3.886029, 3.77, 52.967, 475.0, 475.0, 4.0, 0.0, 15.7,26.1,68.5,28.5, 1
#  2017-10-11 20:52:03,775: Enter state pump_hot_cooling_mainplate, spent 3.50 minutes in previous state
1507776732.10, 4.293, 3.909, 50.358, 10.6, 3.885949, 3.728, 52.963, 475.0, 475.0, 0.0, 0.0, 15.9,26.2,68.5,28.7, 1
#  2017-10-11 20:52:13,787: Enter state cooling_pump, spent 0.17 minutes in previous state
1507776742.10, 4.283, 3.904, 50.528, 12.645, 3.880747, 3.694, 52.965, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.7, 1
1507776752.10, 4.295, 3.894, 50.679, 13.778, 3.873335, 3.763, 52.966, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.7, 1
1507776762.10, 4.261, 3.882, 50.791, 14.654, 3.865649, 3.67, 52.966, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,28.6, 1
1507776772.10, 4.272, 3.869, 50.882, 15.236, 3.858253, 3.697, 52.966, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.4,28.6, 1
