# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507776782.11, 4.462, 3.88, 50.932, 15.679, 3.864251, 4.02, 52.966, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,28.7, 1
1507776792.11, 4.763, 3.906, 50.898, 16.071, 3.881006, 4.238, 52.969, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.5,28.7, 1
1507776802.12, 5.267, 3.914, 50.654, 16.534, 3.888554, 4.804, 52.969, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.6, 1
1507776812.12, 5.616, 3.921, 50.158, 16.928, 3.894536, 5.184, 52.968, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.5,28.9, 1
1507776822.12, 6.035, 3.922, 49.538, 17.318, 3.896046, 5.629, 52.968, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.6,28.9, 1
1507776832.13, 6.363, 3.918, 48.72, 17.647, 3.892628, 5.988, 52.966, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,29.1, 1
1507776842.13, 6.651, 3.909, 47.861, 17.977, 3.885547, 6.25, 52.96, 475.0, 475.0, 0.0, 4.1, 17.1,27.4,68.5,29.1, 1
1507776852.13, 6.91, 3.897, 46.862, 18.275, 3.875426, 6.539, 52.95, 475.0, 475.0, 0.0, 4.1, 17.0,27.4,68.5,29.2, 1
1507776862.13, 7.064, 3.881, 45.921, 18.58, 3.86457, 6.714, 52.937, 475.0, 475.0, 0.0, 4.1, 17.1,27.6,68.5,29.1, 1
1507776872.13, 7.322, 3.863, 44.921, 18.845, 3.853918, 6.958, 52.917, 475.0, 475.0, 0.0, 4.1, 17.0,27.4,68.5,29.1, 1
1507776882.13, 7.526, 3.845, 44.045, 19.132, 3.843769, 7.24, 52.892, 475.0, 475.0, 0.0, 4.1, 17.1,27.4,68.6,29.3, 1
1507776892.14, 7.695, 3.824, 43.162, 19.401, 3.831811, 7.365, 52.864, 475.0, 475.0, 0.0, 4.1, 17.1,27.5,68.5,29.4, 1
1507776902.14, 7.914, 3.804, 42.406, 19.681, 3.818788, 7.602, 52.828, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.5,29.4, 1
1507776912.14, 8.004, 3.782, 41.475, 19.932, 3.804943, 7.749, 52.794, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.5,29.4, 1
1507776922.14, 8.171, 3.762, 40.501, 20.21, 3.790785, 7.864, 52.755, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.7,29.4, 1
1507776932.14, 8.302, 3.739, 39.683, 20.465, 3.775003, 8.075, 52.714, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.6,29.4, 1
1507776942.15, 8.355, 3.717, 39.121, 20.739, 3.759031, 8.1, 52.672, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.6,29.4, 1
1507776952.15, 8.482, 3.694, 38.546, 20.99, 3.742596, 8.207, 52.631, 475.0, 475.0, 0.0, 4.1, 16.8,27.3,68.7,29.5, 1
1507776962.15, 8.516, 3.677, 38.039, 21.277, 3.72511, 8.319, 52.58, 475.0, 475.0, 0.0, 4.1, 16.7,27.4,68.6,29.4, 1
1507776972.15, 8.55, 3.658, 37.522, 21.54, 3.708077, 8.264, 52.54, 475.0, 475.0, 0.0, 4.1, 16.7,27.1,68.8,29.4, 1
1507776982.16, 8.609, 3.64, 37.06, 21.816, 3.69088, 8.365, 52.496, 475.0, 475.0, 0.0, 4.1, 16.6,27.0,68.7,29.5, 1
1507776992.16, 8.561, 3.62, 36.581, 22.085, 3.673638, 8.334, 52.456, 475.0, 475.0, 0.0, 4.1, 16.4,27.0,68.7,29.2, 1
1507777002.16, 8.599, 3.601, 36.153, 22.447, 3.654786, 8.322, 52.416, 475.0, 475.0, 0.0, 4.1, 16.4,26.8,68.7,29.3, 1
1507777012.16, 8.581, 3.575, 35.701, 22.746, 3.636375, 8.399, 52.382, 475.0, 475.0, 0.0, 4.1, 16.3,26.8,68.7,29.4, 1
1507777022.16, 8.533, 3.55, 35.295, 23.03, 3.616855, 8.286, 52.353, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.7,29.2, 1
1507777032.17, 8.566, 3.522, 34.868, 23.26, 3.59702, 8.328, 52.329, 475.0, 475.0, 0.0, 4.1, 15.9,26.6,68.7,29.1, 1
1507777042.17, 8.488, 3.496, 34.483, 23.478, 3.578052, 8.314, 52.308, 475.0, 475.0, 0.0, 4.1, 15.8,26.4,68.8,29.2, 1
1507777052.17, 8.474, 3.468, 34.073, 23.653, 3.557948, 8.209, 52.292, 475.0, 475.0, 0.0, 4.1, 15.7,26.3,68.7,29.1, 1
1507777062.17, 8.456, 3.441, 33.698, 23.821, 3.538065, 8.252, 52.283, 475.0, 475.0, 0.0, 4.1, 15.4,26.2,68.7,29.1, 1
1507777072.17, 8.364, 3.413, 33.304, 23.956, 3.517517, 8.137, 52.274, 475.0, 475.0, 0.0, 4.1, 15.4,26.1,68.7,28.9, 1
1507777082.17, 8.366, 3.386, 32.942, 24.139, 3.496104, 8.112, 52.271, 475.0, 475.0, 0.0, 4.1, 15.1,25.9,68.7,28.9, 1
1507777092.18, 8.299, 3.357, 32.556, 24.311, 3.475398, 8.134, 52.272, 475.0, 475.0, 0.0, 4.1, 15.0,25.7,68.7,28.8, 1
1507777102.18, 8.235, 3.33, 32.201, 24.477, 3.454248, 7.99, 52.274, 475.0, 475.0, 0.0, 4.1, 14.7,25.6,68.7,28.7, 1
1507777112.18, 8.234, 3.3, 31.822, 24.614, 3.431587, 8.026, 52.279, 475.0, 475.0, 0.0, 4.1, 14.6,25.4,68.6,28.7, 1
1507777122.18, 8.122, 3.26, 31.473, 24.747, 3.409188, 7.951, 52.287, 475.0, 475.0, 0.0, 4.1, 14.7,25.2,68.7,28.6, 1
1507777132.18, 8.098, 3.215, 31.096, 24.858, 3.386761, 7.849, 52.296, 475.0, 475.0, 0.0, 4.1, 14.4,25.1,68.8,28.4, 1
1507777142.18, 8.041, 3.183, 30.748, 24.966, 3.363922, 7.861, 52.307, 475.0, 475.0, 0.0, 4.1, 14.5,25.1,68.7,28.3, 1
1507777152.18, 7.931, 3.153, 30.369, 25.058, 3.34046, 7.697, 52.322, 475.0, 475.0, 0.0, 4.1, 14.3,25.2,68.6,28.3, 1
1507777162.19, 7.91, 3.125, 30.018, 25.149, 3.31677, 7.667, 52.338, 475.0, 475.0, 0.0, 4.1, 14.3,25.2,68.7,28.1, 1
1507777172.19, 7.811, 3.092, 29.731, 25.225, 3.292686, 7.639, 52.354, 475.0, 475.0, 0.0, 4.1, 14.5,25.3,68.8,28.2, 1
1507777182.19, 7.739, 3.049, 29.464, 25.302, 3.269179, 7.488, 52.372, 475.0, 475.0, 0.0, 4.1, 14.5,25.3,68.7,28.0, 1
1507777192.19, 7.717, 3.004, 29.17, 25.366, 3.244936, 7.516, 52.392, 475.0, 475.0, 0.0, 4.1, 14.8,25.3,68.7,28.1, 1
1507777202.19, 7.592, 2.974, 28.899, 25.431, 3.219937, 7.402, 52.411, 475.0, 475.0, 0.0, 4.1, 14.8,25.4,68.6,28.1, 1
1507777212.19, 7.567, 2.943, 28.597, 25.487, 3.194857, 7.32, 52.432, 475.0, 475.0, 0.0, 4.1, 15.1,25.8,68.5,28.1, 1
1507777222.20, 7.498, 2.914, 28.314, 25.544, 3.170396, 7.317, 52.454, 475.0, 475.0, 0.0, 4.1, 15.5,26.0,68.7,28.1, 1
1507777232.20, 7.402, 2.875, 27.999, 25.592, 3.144866, 7.152, 52.474, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.7,28.1, 1
1507777242.20, 7.381, 2.832, 27.865, 25.641, 3.118988, 7.131, 52.499, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.7,28.3, 1
1507777252.20, 7.278, 2.785, 27.716, 25.682, 3.09268, 7.071, 52.521, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.7,28.3, 1
1507777262.20, 7.221, 2.742, 27.572, 25.726, 3.066958, 6.948, 52.545, 475.0, 475.0, 0.0, 4.1, 16.3,27.0,68.7,28.5, 1
1507777272.20, 7.189, 2.697, 27.409, 25.762, 3.040553, 6.97, 52.569, 475.0, 475.0, 0.0, 4.1, 16.4,26.9,68.6,28.6, 1
1507777282.21, 7.068, 2.668, 27.251, 25.8, 3.013472, 6.831, 52.591, 475.0, 475.0, 0.0, 4.1, 16.4,27.0,68.7,28.7, 1
1507777292.21, 7.051, 2.637, 27.069, 25.833, 2.9865, 6.775, 52.612, 475.0, 475.0, 0.0, 4.1, 16.4,27.0,68.7,28.8, 1
1507777302.21, 6.97, 2.609, 26.89, 25.866, 2.959446, 6.75, 52.639, 475.0, 475.0, 0.0, 4.1, 16.2,27.0,68.6,28.8, 1
1507777312.21, 6.877, 2.567, 26.681, 25.896, 2.932011, 6.591, 52.661, 475.0, 475.0, 0.0, 4.1, 16.3,26.9,68.7,28.9, 1
1507777322.21, 6.849, 2.524, 26.471, 25.925, 2.9037, 6.573, 52.684, 475.0, 475.0, 0.0, 4.1, 16.1,26.9,68.7,28.9, 1
1507777332.22, 6.734, 2.456, 26.223, 25.951, 2.876245, 6.483, 52.704, 475.0, 475.0, 0.0, 4.1, 16.1,26.8,68.5,28.9, 1
1507777342.22, 6.685, 2.385, 25.978, 25.978, 2.84765, 6.385, 52.729, 475.0, 475.0, 0.0, 4.1, 16.0,26.5,68.7,29.0, 1
1507777352.22, 6.644, 2.34, 25.765, 26.002, 2.819209, 6.395, 52.748, 475.0, 475.0, 0.0, 4.1, 15.8,26.5,68.7,29.0, 1
1507777362.22, 6.539, 2.295, 25.543, 26.036, 2.790139, 6.254, 52.771, 475.0, 475.0, 0.0, 4.1, 15.8,26.4,68.7,29.1, 1
1507777372.22, 6.536, 2.253, 25.268, 26.069, 2.760905, 6.206, 52.792, 475.0, 475.0, 0.0, 4.1, 15.7,26.4,68.8,28.9, 1
1507777382.22, 6.465, 2.209, 24.976, 26.099, 2.732739, 6.208, 52.816, 475.0, 475.0, 0.0, 4.1, 15.6,26.4,68.8,28.9, 1
1507777392.22, 6.413, 2.168, 24.605, 26.128, 2.703205, 6.088, 52.837, 475.0, 475.0, 0.0, 4.1, 15.6,26.3,68.7,28.9, 1
1507777402.23, 6.411, 2.123, 24.199, 26.154, 2.675191, 6.119, 52.858, 475.0, 475.0, 0.0, 4.1, 15.6,26.2,68.7,28.9, 1
1507777412.23, 6.324, 2.066, 23.799, 26.182, 2.646021, 6.069, 52.878, 475.0, 475.0, 0.0, 4.1, 15.6,26.2,68.7,28.9, 1
1507777422.23, 6.319, 1.99, 23.444, 26.206, 2.616635, 6.002, 52.901, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.7,28.8, 1
1507777432.24, 6.294, 1.951, 22.992, 26.231, 2.587231, 6.031, 52.92, 475.0, 475.0, 0.0, 4.1, 15.8,26.4,68.7,28.9, 1
1507777442.24, 6.229, 1.859, 22.51, 26.253, 2.55833, 5.928, 52.942, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.7,28.9, 1
1507777452.24, 6.252, 1.821, 21.956, 26.276, 2.528957, 5.927, 52.961, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.7,28.8, 1
1507777462.24, 6.184, 1.73, 21.594, 26.296, 2.499094, 5.923, 52.983, 475.0, 475.0, 0.0, 4.1, 16.2,26.8,68.7,28.9, 1
1507777472.24, 6.158, 1.643, 21.213, 26.317, 2.469747, 5.837, 53.004, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.7,28.9, 1
1507777482.24, 6.153, 1.604, 20.89, 26.335, 2.441519, 5.878, 53.024, 475.0, 475.0, 0.0, 4.1, 16.7,27.2,68.8,29.0, 1
1507777492.25, 6.068, 1.518, 20.575, 26.355, 2.410274, 5.809, 53.042, 475.0, 475.0, 0.0, 4.1, 16.7,27.3,68.8,29.0, 1
1507777502.25, 6.071, 1.431, 20.303, 26.372, 2.383083, 5.768, 53.063, 475.0, 475.0, 0.0, 4.1, 16.9,27.3,68.7,29.1, 1
1507777512.25, 6.025, 1.297, 20.022, 26.389, 2.354444, 5.786, 53.082, 475.0, 475.0, 0.0, 4.1, 16.8,27.5,68.8,29.3, 1
1507777522.25, 5.971, 1.261, 19.787, 26.405, 2.325083, 5.665, 53.102, 475.0, 475.0, 0.0, 4.1, 17.0,27.4,68.7,29.4, 1
1507777532.25, 5.988, 1.13, 19.545, 26.421, 2.295198, 5.674, 53.12, 475.0, 475.0, 0.0, 4.1, 17.0,27.6,68.7,29.4, 1
1507777542.25, 5.908, 1.5, 19.327, 26.435, 2.269737, 5.637, 53.14, 475.0, 475.0, 0.0, 4.1, 17.0,27.6,68.8,29.4, 1
1507777552.25, 5.896, 1.5, 19.099, 26.45, 2.241364, 5.558, 53.159, 475.0, 475.0, 0.0, 4.1, 17.0,27.6,68.8,29.5, 1
1507777562.25, 5.877, 1.5, 18.907, 26.463, 2.214566, 5.6, 53.178, 475.0, 475.0, 0.0, 4.1, 17.0,27.6,68.7,29.5, 1
1507777572.26, 5.797, 1.5, 18.715, 26.476, 2.19014, 5.497, 53.194, 475.0, 475.0, 0.0, 4.1, 17.0,27.5,68.7,29.5, 1
1507777582.26, 5.802, 1.5, 18.544, 26.489, 2.165988, 5.482, 53.214, 475.0, 475.0, 0.0, 4.1, 16.8,27.5,68.7,29.7, 1
1507777592.26, 5.735, 1.5, 18.392, 26.502, 2.152288, 5.476, 53.231, 475.0, 475.0, 0.0, 4.1, 16.7,27.5,68.7,29.6, 1
1507777602.26, 5.704, 1.5, 18.285, 26.513, 2.147968, 5.37, 53.25, 475.0, 475.0, 0.0, 4.1, 16.8,27.4,68.7,29.7, 1
1507777612.27, 5.719, 1.5, 18.156, 26.525, 2.136125, 5.395, 53.266, 475.0, 475.0, 0.0, 4.1, 16.7,27.4,68.7,29.7, 1
1507777622.27, 5.649, 1.5, 18.035, 26.536, 2.123054, 5.335, 53.286, 475.0, 475.0, 0.0, 4.1, 16.7,27.4,68.8,29.7, 1
1507777632.27, 5.662, 1.5, 17.909, 26.547, 2.108897, 5.295, 53.302, 475.0, 475.0, 0.0, 4.1, 16.7,27.5,68.8,29.7, 1
1507777642.28, 5.641, 1.5, 17.793, 26.558, 2.094346, 5.338, 53.321, 475.0, 475.0, 0.0, 4.1, 16.6,27.3,68.8,29.7, 1
1507777652.28, 5.59, 1.5, 17.668, 26.568, 2.07971, 5.24, 53.335, 475.0, 475.0, 0.0, 4.1, 16.7,27.3,68.8,29.7, 1
1507777662.28, 5.609, 1.5, 17.551, 26.578, 2.064419, 5.264, 53.354, 475.0, 475.0, 0.0, 4.1, 16.7,27.3,68.7,29.7, 1
1507777672.28, 5.55, 1.5, 17.424, 26.587, 2.048329, 5.255, 53.369, 475.0, 475.0, 0.0, 4.1, 16.8,27.4,68.8,29.7, 1
1507777682.28, 5.541, 1.5, 17.306, 26.596, 2.031432, 5.178, 53.387, 475.0, 475.0, 0.0, 4.1, 16.8,27.3,69.0,29.8, 1
1507777692.29, 5.548, 1.5, 17.177, 26.605, 2.0137, 5.216, 53.4, 475.0, 475.0, 0.0, 4.1, 16.8,27.3,68.8,29.7, 1
1507777702.29, 5.485, 1.5, 17.056, 26.613, 1.995699, 5.134, 53.419, 475.0, 475.0, 0.0, 4.1, 16.7,27.3,68.9,29.7, 1
#  2017-10-11 21:08:23,970: Enter state cold, spent 16.17 minutes in previous state
1507777712.29, 5.513, 1.5, 16.924, 26.622, 1.978099, 5.123, 53.432, 475.0, 475.0, 0.0, 4.1, 16.8,27.3,68.8,29.7, 1
1507777722.29, 5.478, 1.5, 16.8, 26.629, 1.959678, 5.151, 53.449, 475.0, 475.0, 0.0, 4.1, 16.6,27.1,68.8,29.7, 1
1507777732.29, 5.441, 1.5, 16.665, 26.637, 1.940371, 5.058, 53.463, 475.0, 475.0, 0.0, 4.1, 16.4,27.2,68.8,29.7, 1
1507777742.30, 5.459, 1.5, 16.538, 26.644, 1.920317, 5.103, 53.481, 475.0, 475.0, 0.0, 4.1, 16.2,27.0,68.8,29.6, 1
1507777752.30, 5.386, 1.5, 16.397, 26.651, 1.899418, 5.065, 53.494, 475.0, 475.0, 0.0, 4.1, 16.1,26.9,68.8,29.6, 1
1507777762.30, 5.39, 1.5, 16.266, 26.657, 1.879559, 5.01, 53.509, 475.0, 475.0, 0.0, 4.1, 15.9,26.8,68.8,29.5, 1
1507777772.30, 5.381, 1.5, 16.121, 26.664, 1.858919, 5.048, 53.524, 475.0, 475.0, 0.0, 4.1, 15.7,26.6,68.8,29.5, 1
1507777782.30, 5.323, 1.5, 15.986, 26.669, 1.837409, 4.949, 53.538, 475.0, 475.0, 0.0, 4.1, 15.6,26.2,68.8,29.4, 1
1507777792.30, 5.355, 1.5, 15.849, 26.676, 1.814926, 4.955, 53.552, 475.0, 475.0, 0.0, 4.1, 15.3,26.0,68.8,29.4, 1
1507777802.31, 5.302, 1.5, 15.72, 26.681, 1.79241, 4.958, 53.565, 475.0, 475.0, 0.0, 4.1, 15.1,25.8,68.8,29.2, 1
1507777812.31, 5.282, 1.5, 15.577, 26.687, 1.770412, 4.878, 53.58, 475.0, 475.0, 0.0, 4.1, 14.8,25.8,68.8,29.1, 1
1507777822.31, 5.291, 1.5, 15.442, 26.691, 1.747498, 4.929, 53.594, 475.0, 475.0, 0.0, 4.1, 14.7,25.6,68.8,29.0, 1
1507777832.31, 5.216, 1.5, 15.293, 26.696, 1.723592, 4.864, 53.608, 475.0, 475.0, 0.0, 4.1, 14.5,25.6,68.8,28.9, 1
1507777842.31, 5.227, 1.5, 15.152, 26.7, 1.698834, 4.833, 53.622, 475.0, 475.0, 0.0, 4.1, 14.6,25.4,68.7,28.8, 1
1507777852.32, 5.197, 1.5, 14.996, 26.705, 1.675693, 4.858, 53.632, 475.0, 475.0, 0.0, 4.1, 14.3,25.4,68.7,28.6, 1
1507777862.32, 5.152, 1.5, 14.849, 26.709, 1.651534, 4.756, 53.648, 475.0, 475.0, 0.0, 4.1, 14.3,25.2,68.7,28.6, 1
1507777872.32, 5.18, 1.5, 14.686, 26.713, 1.626448, 4.774, 53.662, 475.0, 475.0, 0.0, 4.1, 14.4,25.1,68.7,28.4, 1
1507777882.32, 5.114, 1.5, 14.532, 26.716, 1.600177, 4.746, 53.673, 475.0, 475.0, 0.0, 4.1, 14.3,25.1,68.7,28.4, 1
1507777892.32, 5.108, 1.5, 14.361, 26.72, 1.57612, 4.685, 53.687, 475.0, 475.0, 0.0, 4.1, 14.5,25.3,68.7,28.4, 1
1507777902.32, 5.104, 1.5, 14.2, 26.723, 1.551165, 4.732, 53.7, 475.0, 475.0, 0.0, 4.1, 14.5,25.3,68.7,28.1, 1
1507777912.32, 5.035, 1.5, 14.022, 26.726, 1.525114, 4.645, 53.713, 475.0, 475.0, 0.0, 4.1, 14.6,25.3,68.7,28.2, 1
1507777922.32, 5.048, 1.5, 13.86, 26.729, 1.498299, 4.641, 53.724, 475.0, 475.0, 0.0, 4.1, 14.7,25.3,68.6,28.1, 1
1507777932.33, 5.001, 1.5, 13.682, 26.731, 1.473891, 4.646, 53.736, 475.0, 475.0, 0.0, 4.1, 15.0,25.8,68.6,28.1, 1
1507777942.33, 4.972, 1.5, 13.514, 26.733, 1.448562, 4.554, 53.75, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.6,28.3, 1
1507777952.33, 4.989, 1.5, 13.328, 26.735, 1.422251, 4.578, 53.762, 475.0, 475.0, 0.0, 4.1, 15.7,26.3,68.6,28.3, 1
1507777962.33, 4.922, 1.5, 13.153, 26.737, 1.395741, 4.521, 53.774, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.6,28.3, 1
1507777972.33, 4.929, 1.5, 12.965, 26.739, 1.37167, 4.482, 53.786, 475.0, 475.0, 0.0, 4.1, 16.4,26.9,68.6,28.4, 1
1507777982.33, 4.909, 1.5, 12.805, 26.741, 1.346589, 4.514, 53.8, 475.0, 475.0, 0.0, 4.1, 16.5,27.0,68.5,28.6, 1
1507777992.33, 4.846, 1.5, 12.627, 26.742, 1.320972, 4.419, 53.811, 475.0, 475.0, 0.0, 4.1, 16.5,27.0,68.6,28.7, 1
1507778002.33, 4.86, 1.5, 12.46, 26.743, 1.296096, 4.435, 53.822, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,28.7, 1
1507778012.34, 4.791, 1.5, 12.273, 26.744, 1.273429, 4.415, 53.834, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.6,28.8, 1
1507778022.34, 4.774, 1.5, 12.098, 26.745, 1.24948, 4.329, 53.846, 475.0, 475.0, 0.0, 4.1, 16.5,27.0,68.7,28.9, 1
1507778032.34, 4.777, 1.5, 11.92, 26.745, 1.224786, 4.357, 53.856, 475.0, 475.0, 0.0, 4.1, 16.3,26.9,68.6,29.0, 1
1507778042.34, 4.711, 1.5, 11.768, 26.746, 1.199579, 4.261, 53.87, 475.0, 475.0, 0.0, 4.1, 16.2,26.9,68.6,29.1, 1
1507778052.34, 4.727, 1.5, 11.601, 26.746, 1.176741, 4.239, 53.88, 475.0, 475.0, 0.0, 4.1, 16.0,26.7,68.6,29.1, 1
1507778062.34, 4.693, 1.5, 11.444, 26.747, 1.153491, 4.255, 53.891, 475.0, 475.0, 0.0, 4.1, 16.0,26.5,68.7,29.1, 1
1507778072.34, 4.652, 1.5, 11.271, 26.747, 1.13138, 4.159, 53.901, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.6,29.1, 1
1507778082.35, 4.662, 1.5, 11.11, 26.747, 1.10925, 4.189, 53.912, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.6,29.1, 1
1507778092.35, 4.598, 1.5, 10.937, 26.746, 1.087895, 4.149, 53.923, 475.0, 475.0, 0.0, 4.1, 15.6,26.3,68.7,28.9, 1
1507778102.35, 4.592, 1.5, 10.784, 26.746, 1.067339, 4.097, 53.936, 475.0, 475.0, 0.0, 4.1, 15.5,26.2,68.5,28.9, 1
1507778112.35, 4.583, 1.5, 10.614, 26.746, 1.046927, 4.121, 53.945, 475.0, 475.0, 0.0, 4.1, 15.5,26.1,68.6,28.9, 1
1507778122.35, 4.519, 1.5, 10.454, 26.745, 1.028118, 4.034, 53.955, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.9, 1
1507778132.36, 4.546, 1.5, 10.277, 26.745, 1.009639, 4.035, 53.966, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.6,28.8, 1
1507778142.36, 4.493, 1.5, 10.108, 26.745, 0.9922329, 4.031, 53.978, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.7,28.8, 1
1507778152.36, 4.465, 1.5, 9.929, 26.744, 0.976239, 3.954, 53.988, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.6,28.8, 1
1507778162.36, 4.473, 1.5, 9.772, 26.743, 0.960954, 3.998, 53.998, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.6,28.7, 1
1507778172.36, 4.399, 1.5, 9.595, 26.742, 0.9470128, 3.931, 54.005, 475.0, 475.0, 0.0, 4.1, 16.2,26.6,68.7,28.7, 1
1507778182.36, 4.405, 1.5, 9.438, 26.741, 0.9353313, 3.9, 54.014, 475.0, 475.0, 0.0, 4.1, 16.4,26.8,68.7,28.9, 1
1507778192.37, 4.38, 1.5, 9.278, 26.74, 0.9245641, 3.919, 54.022, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.5,29.0, 1
1507778202.37, 4.332, 1.5, 9.124, 26.739, 0.9147741, 3.821, 54.029, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,28.9, 1
1507778212.37, 4.356, 1.5, 8.954, 26.737, 0.9059185, 3.834, 54.037, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.7,28.9, 1
1507778222.37, 4.295, 1.5, 8.795, 26.736, 0.8982538, 3.804, 54.045, 475.0, 475.0, 0.0, 4.1, 16.9,27.3,68.6,29.1, 1
1507778232.37, 4.286, 1.5, 8.619, 26.734, 0.8920803, 3.72, 54.052, 475.0, 475.0, 0.0, 4.1, 17.1,27.4,68.7,29.2, 1
1507778242.38, 4.283, 1.5, 8.455, 26.733, 0.8866468, 3.779, 54.06, 475.0, 475.0, 0.0, 4.1, 17.1,27.5,68.7,29.3, 1
1507778252.38, 4.217, 1.5, 8.28, 26.731, 0.8819436, 3.672, 54.066, 475.0, 475.0, 0.0, 4.1, 17.1,27.6,68.7,29.5, 1
1507778262.38, 4.229, 1.5, 8.118, 26.729, 0.8778466, 3.668, 54.074, 475.0, 475.0, 0.0, 4.1, 17.1,27.5,68.6,29.4, 1
1507778272.38, 4.187, 1.5, 7.944, 26.727, 0.8743215, 3.672, 54.082, 475.0, 475.0, 0.0, 4.1, 17.0,27.5,68.6,29.4, 1
1507778282.38, 4.149, 1.5, 7.79, 26.725, 0.8712958, 3.589, 54.09, 475.0, 475.0, 0.0, 4.1, 17.0,27.5,68.7,29.6, 1
1507778292.39, 4.173, 1.5, 7.626, 26.723, 0.8686721, 3.611, 54.097, 475.0, 475.0, 0.0, 4.1, 16.8,27.5,68.7,29.5, 1
1507778302.39, 4.097, 1.5, 7.48, 26.721, 0.8664252, 3.561, 54.103, 475.0, 475.0, 0.0, 4.1, 16.8,27.3,68.5,29.6, 1
1507778312.39, 4.108, 1.5, 7.34, 26.72, 0.8644414, 3.53, 54.109, 475.0, 475.0, 0.0, 4.1, 16.8,27.4,68.7,29.5, 1
1507778322.39, 4.095, 1.5, 7.214, 26.719, 0.8627243, 3.563, 54.116, 475.0, 475.0, 0.0, 4.1, 16.7,27.4,68.7,29.7, 1
1507778332.40, 4.046, 1.5, 7.075, 26.717, 0.8612112, 3.484, 54.124, 475.0, 475.0, 0.0, 4.1, 16.7,27.2,68.6,29.6, 1
1507778342.40, 4.063, 1.5, 6.943, 26.715, 0.8598616, 3.505, 54.131, 475.0, 475.0, 0.0, 4.1, 16.7,27.4,68.6,29.6, 1
1507778352.40, 4.034, 1.5, 6.827, 26.714, 0.8586554, 3.494, 54.138, 475.0, 475.0, 0.0, 4.1, 16.6,27.2,68.6,29.6, 1
1507778362.40, 4.006, 1.5, 6.707, 26.712, 0.8575534, 3.435, 54.143, 475.0, 475.0, 0.0, 4.1, 16.7,27.2,68.8,29.6, 1
1507778372.40, 4.024, 1.5, 6.604, 26.711, 0.8565575, 3.466, 54.15, 475.0, 475.0, 0.0, 4.1, 16.6,27.3,68.7,29.6, 1
1507778382.40, 3.96, 1.5, 6.497, 26.711, 0.8556331, 3.403, 54.156, 475.0, 475.0, 0.0, 4.1, 16.6,27.3,68.6,29.5, 1
1507778392.41, 3.97, 1.5, 6.404, 26.709, 0.85482, 3.399, 54.164, 475.0, 475.0, 0.0, 4.1, 16.5,27.1,68.6,29.7, 1
1507778402.41, 3.966, 1.5, 6.309, 26.709, 0.8540026, 3.421, 54.169, 475.0, 475.0, 0.0, 4.1, 16.4,27.0,68.7,29.6, 1
1507778412.41, 3.917, 1.5, 6.225, 26.708, 0.8532648, 3.332, 54.175, 475.0, 475.0, 0.0, 4.1, 16.4,27.0,68.6,29.6, 1
1507778422.41, 3.956, 1.5, 6.14, 26.707, 0.8525944, 3.392, 54.181, 475.0, 475.0, 0.0, 4.1, 16.3,27.0,68.7,29.4, 1
1507778432.41, 3.911, 1.5, 6.066, 26.707, 0.8519366, 3.355, 54.19, 475.0, 475.0, 0.0, 4.1, 16.4,27.0,68.6,29.5, 1
1507778442.42, 3.903, 1.5, 5.989, 26.707, 0.8513315, 3.304, 54.195, 475.0, 475.0, 0.0, 4.1, 16.2,26.9,68.6,29.5, 1
1507778452.42, 3.922, 1.5, 5.923, 26.706, 0.850755, 3.355, 54.201, 475.0, 475.0, 0.0, 4.1, 16.1,26.9,68.7,29.5, 1
1507778462.42, 3.86, 1.5, 5.854, 26.707, 0.8501894, 3.269, 54.206, 475.0, 475.0, 0.0, 4.1, 15.9,26.7,68.7,29.3, 1
1507778472.42, 3.883, 1.5, 5.794, 26.706, 0.8496951, 3.284, 54.213, 475.0, 475.0, 0.0, 4.1, 15.7,26.5,68.6,29.4, 1
1507778482.42, 3.865, 1.5, 5.734, 26.706, 0.8492388, 3.293, 54.218, 475.0, 475.0, 0.0, 4.1, 15.5,26.2,68.7,29.3, 1
1507778492.42, 3.837, 1.5, 5.682, 26.705, 0.8487866, 3.242, 54.224, 475.0, 475.0, 0.0, 4.1, 15.4,26.1,68.6,29.2, 1
1507778502.42, 3.876, 1.5, 5.631, 26.707, 0.848378, 3.291, 54.23, 475.0, 475.0, 0.0, 4.1, 15.1,25.9,68.7,29.2, 1
1507778512.43, 3.825, 1.5, 5.585, 26.706, 0.8479696, 3.251, 54.236, 475.0, 475.0, 0.0, 4.1, 15.0,25.7,68.5,29.0, 1
1507778522.43, 3.839, 1.5, 5.538, 26.706, 0.8476017, 3.242, 54.243, 475.0, 475.0, 0.0, 4.1, 14.9,25.6,68.7,29.0, 1
1507778532.43, 3.848, 1.5, 5.497, 26.707, 0.8472331, 3.271, 54.248, 475.0, 475.0, 0.0, 4.1, 14.8,25.4,68.6,28.8, 1
1507778542.43, 3.798, 1.5, 5.45, 26.707, 0.846855, 3.206, 54.252, 475.0, 475.0, 0.0, 4.1, 14.6,25.3,68.7,28.6, 1
1507778552.43, 3.829, 1.5, 5.41, 26.707, 0.8464996, 3.234, 54.258, 475.0, 475.0, 0.0, 4.1, 14.5,25.2,68.7,28.5, 1
1507778562.43, 3.794, 1.5, 5.369, 26.707, 0.8462005, 3.224, 54.263, 475.0, 475.0, 0.0, 4.1, 14.5,25.1,68.6,28.4, 1
1507778572.43, 3.783, 1.5, 5.331, 26.708, 0.8458598, 3.193, 54.27, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.5,28.3, 1
1507778582.43, 3.819, 1.5, 5.294, 26.709, 0.8455571, 3.242, 54.274, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.5,28.3, 1
1507778592.44, 3.758, 1.5, 5.259, 26.709, 0.8452806, 3.191, 54.279, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.5,28.2, 1
1507778602.44, 3.797, 1.5, 5.224, 26.709, 0.8449935, 3.203, 54.284, 475.0, 475.0, 0.0, 4.1, 14.6,25.2,68.5,28.1, 1
1507778612.44, 3.79, 1.5, 5.194, 26.71, 0.8447126, 3.221, 54.29, 475.0, 475.0, 0.0, 4.1, 14.8,25.3,68.5,28.1, 1
1507778622.45, 3.745, 1.5, 5.16, 26.71, 0.8444175, 3.166, 54.294, 475.0, 475.0, 0.0, 4.1, 15.1,25.6,68.5,28.1, 1
1507778632.45, 3.791, 1.5, 5.133, 26.712, 0.8441571, 3.203, 54.3, 475.0, 475.0, 0.0, 4.1, 15.4,25.7,68.5,28.0, 1
1507778642.45, 3.728, 1.5, 5.103, 26.713, 0.8438696, 3.172, 54.304, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.1, 1
1507778652.45, 3.739, 1.5, 5.076, 26.713, 0.8436274, 3.161, 54.309, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.6,28.2, 1
1507778662.45, 3.764, 1.5, 5.05, 26.713, 0.8434077, 3.201, 54.312, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.4,28.3, 1
1507778672.46, 3.704, 1.5, 5.024, 26.714, 0.8431714, 3.145, 54.319, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.4,28.4, 1
1507778682.46, 3.758, 1.5, 4.999, 26.714, 0.842947, 3.177, 54.323, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.4,28.6, 1
1507778692.46, 3.73, 1.5, 4.978, 26.716, 0.8427134, 3.179, 54.329, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.5,28.6, 1
1507778702.46, 3.708, 1.5, 4.955, 26.716, 0.8424833, 3.138, 54.333, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.5,28.6, 1
1507778712.46, 3.75, 1.5, 4.937, 26.716, 0.8422696, 3.178, 54.338, 475.0, 475.0, 0.0, 4.1, 16.4,26.8,68.5,28.7, 1
1507778722.46, 3.685, 1.5, 4.916, 26.716, 0.8420565, 3.13, 54.34, 475.0, 475.0, 0.0, 4.1, 16.3,26.9,68.5,28.9, 1
1507778732.47, 3.707, 1.5, 4.897, 26.717, 0.8418356, 3.136, 54.345, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.5,28.9, 1
1507778742.47, 3.71, 1.5, 4.875, 26.719, 0.8416358, 3.164, 54.348, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.5,28.9, 1
1507778752.47, 3.674, 1.5, 4.853, 26.719, 0.8414607, 3.111, 54.352, 475.0, 475.0, 0.0, 4.1, 16.1,26.8,68.6,28.9, 1
1507778762.47, 3.723, 1.5, 4.833, 26.72, 0.8412864, 3.156, 54.358, 475.0, 475.0, 0.0, 4.1, 15.9,26.5,68.5,28.8, 1
1507778772.47, 3.683, 1.5, 4.814, 26.72, 0.8410711, 3.14, 54.361, 475.0, 475.0, 0.0, 4.1, 15.9,26.5,68.6,28.9, 1
1507778782.48, 3.685, 1.5, 4.794, 26.721, 0.8409073, 3.116, 54.364, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.5,28.9, 1
1507778792.48, 3.711, 1.5, 4.781, 26.722, 0.8407299, 3.155, 54.368, 475.0, 475.0, 0.0, 4.1, 15.7,26.3,68.5,29.0, 1
1507778802.48, 3.658, 1.5, 4.765, 26.722, 0.8405599, 3.096, 54.373, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.9, 1
1507778812.48, 3.687, 1.5, 4.751, 26.723, 0.8403829, 3.118, 54.376, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.5,28.9, 1
1507778822.48, 3.672, 1.5, 4.738, 26.724, 0.8402027, 3.13, 54.381, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.5,28.9, 1
1507778832.48, 3.654, 1.5, 4.723, 26.724, 0.8400591, 3.083, 54.384, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.5,28.7, 1
1507778842.49, 3.694, 1.5, 4.71, 26.725, 0.839963, 3.139, 54.388, 475.0, 475.0, 0.0, 4.1, 15.8,26.2,68.5,28.7, 1
1507778852.49, 3.65, 1.5, 4.698, 26.726, 0.8398071, 3.104, 54.392, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.4,28.7, 1
1507778862.49, 3.669, 1.5, 4.684, 26.727, 0.8396597, 3.101, 54.396, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.6,28.8, 1
1507778872.49, 3.68, 1.5, 4.675, 26.728, 0.8395271, 3.132, 54.401, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,28.7, 1
1507778882.49, 3.639, 1.5, 4.662, 26.728, 0.8393755, 3.061, 54.404, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.5,28.7, 1
1507778892.49, 3.672, 1.5, 4.652, 26.729, 0.8392248, 3.104, 54.408, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,28.9, 1
1507778902.50, 3.64, 1.5, 4.641, 26.729, 0.8390743, 3.094, 54.412, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.6,28.8, 1
1507778912.50, 3.638, 1.5, 4.629, 26.73, 0.8389534, 3.056, 54.415, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.6,28.9, 1
1507778922.50, 3.669, 1.5, 4.62, 26.731, 0.8387931, 3.12, 54.419, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.6,29.1, 1
1507778932.50, 3.624, 1.5, 4.61, 26.732, 0.8386563, 3.059, 54.422, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.4,29.1, 1
1507778942.51, 3.657, 1.5, 4.6, 26.732, 0.8385294, 3.083, 54.426, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.6,29.2, 1
1507778952.51, 3.653, 1.5, 4.592, 26.733, 0.8384306, 3.109, 54.43, 475.0, 475.0, 0.0, 4.1, 17.2,27.4,68.5,29.2, 1
1507778962.51, 3.625, 1.5, 4.578, 26.733, 0.8382686, 3.037, 54.432, 475.0, 475.0, 0.0, 4.1, 17.0,27.5,68.4,29.3, 1
1507778972.51, 3.659, 1.5, 4.57, 26.734, 0.8381634, 3.092, 54.436, 475.0, 475.0, 0.0, 4.1, 17.1,27.4,68.5,29.4, 1
1507778982.51, 3.615, 1.5, 4.559, 26.735, 0.8380666, 3.049, 54.44, 475.0, 475.0, 0.0, 4.1, 17.0,27.4,68.5,29.4, 1
1507778992.51, 3.627, 1.5, 4.548, 26.735, 0.8379417, 3.037, 54.442, 475.0, 475.0, 0.0, 4.1, 16.9,27.5,68.5,29.5, 1
1507779002.51, 3.644, 1.5, 4.54, 26.736, 0.8378571, 3.098, 54.446, 475.0, 475.0, 0.0, 4.1, 16.8,27.3,68.6,29.5, 1
1507779012.52, 3.605, 1.5, 4.529, 26.737, 0.8377578, 3.02, 54.45, 475.0, 475.0, 0.0, 4.1, 16.8,27.3,68.6,29.5, 1
1507779022.52, 3.646, 1.5, 4.52, 26.737, 0.8376479, 3.07, 54.452, 475.0, 475.0, 0.0, 4.1, 16.7,27.3,68.5,29.5, 1
1507779032.52, 3.625, 1.5, 4.513, 26.738, 0.8375395, 3.074, 54.457, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.6,29.6, 1
1507779042.52, 3.614, 1.5, 4.502, 26.739, 0.8374393, 3.018, 54.458, 475.0, 475.0, 0.0, 4.1, 16.7,27.2,68.7,29.5, 1
1507779052.52, 3.644, 1.5, 4.497, 26.739, 0.8373186, 3.078, 54.463, 475.0, 475.0, 0.0, 4.1, 16.7,27.2,68.7,29.7, 1
1507779062.53, 3.59, 1.5, 4.487, 26.739, 0.8372091, 3.008, 54.465, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,29.5, 1
1507779072.53, 3.617, 1.5, 4.478, 26.74, 0.8371103, 3.02, 54.469, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.6,29.5, 1
1507779082.53, 3.618, 1.5, 4.472, 26.741, 0.8369942, 3.062, 54.47, 475.0, 475.0, 0.0, 4.1, 16.7,27.1,68.6,29.4, 1
1507779092.53, 3.58, 1.5, 4.462, 26.741, 0.8369481, 2.989, 54.473, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.7,29.5, 1
1507779102.53, 3.633, 1.5, 4.456, 26.742, 0.8368675, 3.058, 54.477, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,29.4, 1
1507779112.54, 3.598, 1.5, 4.45, 26.743, 0.8368034, 3.034, 54.481, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.6,29.4, 1
1507779122.54, 3.604, 1.5, 4.44, 26.743, 0.8367231, 3.002, 54.484, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.5,29.4, 1
1507779132.54, 3.626, 1.5, 4.437, 26.744, 0.8366358, 3.06, 54.487, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.7,29.4, 1
1507779142.54, 3.56, 1.5, 4.428, 26.744, 0.8365323, 2.976, 54.49, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.6,29.4, 1
1507779152.54, 3.609, 1.5, 4.422, 26.745, 0.8364521, 3.008, 54.493, 475.0, 475.0, 0.0, 4.1, 16.1,26.6,68.6,29.4, 1
1507779162.54, 3.587, 1.5, 4.417, 26.745, 0.8363804, 3.025, 54.494, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.6,29.4, 1
1507779172.54, 3.56, 1.5, 4.408, 26.746, 0.8362575, 2.968, 54.499, 475.0, 475.0, 0.0, 4.1, 15.7,26.4,68.6,29.2, 1
1507779182.55, 3.618, 1.5, 4.404, 26.747, 0.8361968, 3.045, 54.503, 475.0, 475.0, 0.0, 4.1, 15.5,26.2,68.5,29.1, 1
1507779192.55, 3.553, 1.5, 4.398, 26.747, 0.836136, 2.995, 54.505, 475.0, 475.0, 0.0, 4.1, 15.4,26.1,68.5,29.1, 1
1507779202.55, 3.597, 1.5, 4.391, 26.747, 0.8360994, 2.991, 54.507, 475.0, 475.0, 0.0, 4.1, 15.2,25.9,68.6,28.9, 1
1507779212.55, 3.606, 1.5, 4.388, 26.748, 0.83598, 3.038, 54.51, 475.0, 475.0, 0.0, 4.1, 15.0,25.7,68.5,28.9, 1
1507779222.55, 3.539, 1.5, 4.38, 26.748, 0.8359085, 2.953, 54.514, 475.0, 475.0, 0.0, 4.1, 14.7,25.6,68.5,28.8, 1
1507779232.55, 3.602, 1.5, 4.376, 26.749, 0.8358144, 2.999, 54.515, 475.0, 475.0, 0.0, 4.1, 14.6,25.4,68.5,28.5, 1
1507779242.56, 3.54, 1.5, 4.371, 26.749, 0.8357626, 2.986, 54.519, 475.0, 475.0, 0.0, 4.1, 14.3,25.2,68.5,28.6, 1
1507779252.56, 3.542, 1.5, 4.363, 26.75, 0.835705, 2.952, 54.522, 475.0, 475.0, 0.0, 4.1, 14.3,25.0,68.5,28.4, 1
1507779262.56, 3.598, 1.5, 4.36, 26.751, 0.8356252, 3.024, 54.525, 475.0, 475.0, 0.0, 4.1, 14.3,25.1,68.4,28.4, 1
1507779272.57, 3.513, 1.5, 4.354, 26.751, 0.8355708, 2.954, 54.528, 475.0, 475.0, 0.0, 4.1, 14.2,25.0,68.4,28.1, 1
1507779282.57, 3.581, 1.5, 4.348, 26.751, 0.8354823, 2.979, 54.53, 475.0, 475.0, 0.0, 4.1, 14.1,25.0,68.4,28.1, 1
1507779292.57, 3.567, 1.5, 4.346, 26.752, 0.8354148, 3.007, 54.533, 475.0, 475.0, 0.0, 4.1, 14.2,25.0,68.4,28.1, 1
1507779302.57, 3.52, 1.5, 4.339, 26.752, 0.8353456, 2.935, 54.535, 475.0, 475.0, 0.0, 4.1, 14.2,24.8,68.4,28.0, 1
1507779312.57, 3.587, 1.5, 4.336, 26.753, 0.8352604, 2.99, 54.538, 475.0, 475.0, 0.0, 4.1, 14.3,24.9,68.4,28.0, 1
1507779322.57, 3.499, 1.5, 4.332, 26.753, 0.8352058, 2.947, 54.54, 475.0, 475.0, 0.0, 4.1, 14.5,25.1,68.4,27.9, 1
1507779332.57, 3.528, 1.5, 4.325, 26.753, 0.8351538, 2.938, 54.541, 475.0, 475.0, 0.0, 4.1, 14.9,25.1,68.4,27.9, 1
1507779342.58, 3.556, 1.5, 4.323, 26.753, 0.8350912, 2.997, 54.545, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.4,27.9, 1
1507779352.58, 3.49, 1.5, 4.317, 26.754, 0.8350263, 2.922, 54.547, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,28.0, 1
1507779362.59, 3.567, 1.5, 4.313, 26.754, 0.834961, 2.944, 54.548, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,27.9, 1
1507779372.59, 3.522, 1.5, 4.311, 26.755, 0.8348885, 2.975, 54.551, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.4,28.0, 1
1507779382.59, 3.505, 1.5, 4.304, 26.755, 0.8347962, 2.909, 54.555, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.4,28.1, 1
1507779392.59, 3.562, 1.5, 4.303, 26.755, 0.834799, 2.98, 54.557, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,28.3, 1
1507779402.59, 3.478, 1.5, 4.298, 26.756, 0.8347151, 2.946, 54.559, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.5,28.3, 1
1507779412.59, 3.515, 1.5, 4.293, 26.757, 0.8346397, 2.926, 54.561, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.4,28.4, 1
1507779422.60, 3.513, 1.5, 4.291, 26.757, 0.8345906, 2.981, 54.564, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.4,28.6, 1
1507779432.60, 3.476, 1.5, 4.285, 26.757, 0.83458, 2.898, 54.565, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.4,28.6, 1
1507779442.60, 3.546, 1.5, 4.283, 26.757, 0.8345252, 2.935, 54.568, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.4,28.6, 1
1507779452.60, 3.485, 1.5, 4.28, 26.758, 0.8344632, 2.94, 54.569, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.4,28.6, 1
1507779462.60, 3.496, 1.5, 4.274, 26.758, 0.8343929, 2.895, 54.572, 475.0, 475.0, 0.0, 4.1, 15.8,26.3,68.4,28.7, 1
1507779472.60, 3.532, 1.5, 4.273, 26.758, 0.8343093, 2.967, 54.573, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.4,28.8, 1
1507779482.60, 3.463, 1.5, 4.268, 26.759, 0.8342609, 2.908, 54.576, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.7, 1
1507779492.61, 3.504, 1.5, 4.265, 26.759, 0.8341878, 2.917, 54.578, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.4,28.6, 1
1507779502.61, 3.478, 1.5, 4.263, 26.76, 0.8341295, 2.956, 54.58, 475.0, 475.0, 0.0, 4.1, 15.5,25.9,68.4,28.6, 1
1507779512.61, 3.464, 1.5, 4.257, 26.76, 0.8340707, 2.885, 54.582, 475.0, 475.0, 0.0, 4.1, 15.4,26.0,68.4,28.6, 1
1507779522.61, 3.518, 1.5, 4.255, 26.76, 0.8340104, 2.927, 54.585, 475.0, 475.0, 0.0, 4.1, 15.4,25.9,68.5,28.6, 1
1507779532.61, 3.457, 1.5, 4.252, 26.76, 0.8339894, 2.902, 54.587, 475.0, 475.0, 0.0, 4.1, 15.4,25.9,68.4,28.6, 1
1507779542.61, 3.489, 1.5, 4.247, 26.761, 0.8339288, 2.886, 54.587, 475.0, 475.0, 0.0, 4.1, 15.5,25.9,68.4,28.5, 1
1507779552.62, 3.497, 1.5, 4.248, 26.761, 0.8339073, 2.947, 54.59, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.4,28.4, 1
1507779562.62, 3.453, 1.5, 4.242, 26.761, 0.8338552, 2.883, 54.592, 475.0, 475.0, 0.0, 4.1, 15.8,26.2,68.3,28.6, 1
1507779572.62, 3.496, 1.5, 4.24, 26.761, 0.8337931, 2.911, 54.593, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.6, 1
1507779582.62, 3.451, 1.5, 4.238, 26.762, 0.8337107, 2.929, 54.595, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.4, 1
1507779592.62, 3.456, 1.5, 4.233, 26.762, 0.8336667, 2.877, 54.597, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.4,28.6, 1
1507779602.63, 3.49, 1.5, 4.232, 26.763, 0.8336062, 2.922, 54.599, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.4,28.7, 1
1507779612.63, 3.437, 1.5, 4.228, 26.762, 0.8335646, 2.879, 54.601, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.4,28.7, 1
1507779622.63, 3.483, 1.5, 4.225, 26.763, 0.8335085, 2.88, 54.602, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,28.8, 1
1507779632.63, 3.471, 1.5, 4.225, 26.763, 0.8334665, 2.922, 54.604, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.5,29.0, 1
1507779642.63, 3.445, 1.5, 4.22, 26.764, 0.8334205, 2.866, 54.606, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.4,28.9, 1
1507779652.64, 3.487, 1.5, 4.219, 26.764, 0.8333323, 2.907, 54.608, 475.0, 475.0, 0.0, 4.1, 17.0,27.4,68.4,29.0, 1
1507779662.64, 3.43, 1.5, 4.217, 26.764, 0.8333117, 2.9, 54.609, 475.0, 475.0, 0.0, 4.1, 17.0,27.4,68.6,29.1, 1
1507779672.64, 3.451, 1.5, 4.212, 26.764, 0.8332476, 2.871, 54.611, 475.0, 475.0, 0.0, 4.1, 17.0,27.4,68.5,29.1, 1
1507779682.64, 3.466, 1.5, 4.212, 26.764, 0.8331921, 2.915, 54.613, 475.0, 475.0, 0.0, 4.1, 16.9,27.4,68.5,29.3, 1
1507779692.64, 3.423, 1.5, 4.207, 26.765, 0.8331778, 2.86, 54.614, 475.0, 475.0, 0.0, 4.1, 16.8,27.3,68.5,29.4, 1
1507779702.65, 3.477, 1.5, 4.205, 26.765, 0.8331189, 2.876, 54.617, 475.0, 475.0, 0.0, 4.1, 16.9,27.1,68.4,29.4, 1
1507779712.65, 3.445, 1.5, 4.204, 26.765, 0.8331164, 2.896, 54.618, 475.0, 475.0, 0.0, 4.1, 16.7,27.2,68.5,29.4, 1
1507779722.65, 3.439, 1.5, 4.199, 26.765, 0.8330798, 2.854, 54.619, 475.0, 475.0, 0.0, 4.1, 16.7,27.2,68.5,29.4, 1
1507779732.65, 3.474, 1.5, 4.2, 26.766, 0.8330521, 2.902, 54.62, 475.0, 475.0, 0.0, 4.1, 16.6,27.0,68.5,29.4, 1
1507779742.65, 3.415, 1.5, 4.196, 26.766, 0.8329898, 2.878, 54.623, 475.0, 475.0, 0.0, 4.1, 16.5,27.1,68.6,29.4, 1
1507779752.66, 3.447, 1.5, 4.191, 26.767, 0.8329571, 2.866, 54.625, 475.0, 475.0, 0.0, 4.1, 16.5,27.0,68.6,29.4, 1
1507779762.66, 3.441, 1.5, 4.191, 26.766, 0.8328927, 2.902, 54.626, 475.0, 475.0, 0.0, 4.1, 16.5,27.0,68.5,29.4, 1
1507779772.66, 3.413, 1.5, 4.185, 26.766, 0.8328687, 2.847, 54.626, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.5,29.4, 1
1507779782.66, 3.466, 1.5, 4.184, 26.767, 0.8327893, 2.872, 54.628, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.6,29.3, 1
1507779792.66, 3.42, 1.5, 4.182, 26.767, 0.8327534, 2.875, 54.631, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,29.3, 1
1507779802.66, 3.435, 1.5, 4.177, 26.767, 0.8327237, 2.846, 54.632, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,29.4, 1
1507779812.67, 3.457, 1.5, 4.178, 26.767, 0.8326644, 2.894, 54.634, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.6,29.2, 1
1507779822.67, 3.405, 1.5, 4.173, 26.767, 0.8325963, 2.856, 54.636, 475.0, 475.0, 0.0, 4.1, 16.6,27.0,68.5,29.2, 1
1507779832.67, 3.444, 1.5, 4.171, 26.767, 0.8326049, 2.863, 54.636, 475.0, 475.0, 0.0, 4.1, 16.5,27.0,68.5,29.3, 1
1507779842.67, 3.416, 1.5, 4.17, 26.768, 0.8325688, 2.889, 54.639, 475.0, 475.0, 0.0, 4.1, 16.5,27.0,68.5,29.3, 1
1507779852.67, 3.407, 1.5, 4.164, 26.768, 0.8325389, 2.839, 54.64, 475.0, 475.0, 0.0, 4.1, 16.4,26.9,68.5,29.3, 1
1507779862.67, 3.451, 1.5, 4.164, 26.769, 0.8325017, 2.872, 54.641, 475.0, 475.0, 0.0, 4.1, 16.2,26.9,68.5,29.4, 1
1507779872.68, 3.399, 1.5, 4.161, 26.769, 0.8324804, 2.855, 54.642, 475.0, 475.0, 0.0, 4.1, 16.1,26.7,68.4,29.3, 1
1507779882.68, 3.434, 1.5, 4.157, 26.768, 0.8324466, 2.841, 54.644, 475.0, 475.0, 0.0, 4.1, 15.9,26.5,68.5,29.3, 1
1507779892.68, 3.438, 1.5, 4.158, 26.769, 0.8323735, 2.885, 54.645, 475.0, 475.0, 0.0, 4.1, 15.7,26.4,68.5,29.1, 1
1507779902.68, 3.399, 1.5, 4.153, 26.769, 0.8323489, 2.838, 54.644, 475.0, 475.0, 0.0, 4.1, 15.6,26.2,68.4,29.1, 1
1507779912.68, 3.441, 1.5, 4.152, 26.769, 0.8323552, 2.863, 54.646, 475.0, 475.0, 0.0, 4.1, 15.3,26.1,68.5,29.1, 1
1507779922.68, 3.395, 1.5, 4.151, 26.769, 0.8323377, 2.874, 54.648, 475.0, 475.0, 0.0, 4.1, 15.2,25.9,68.5,29.0, 1
1507779932.69, 3.403, 1.5, 4.145, 26.769, 0.8323311, 2.834, 54.649, 475.0, 475.0, 0.0, 4.1, 14.9,25.7,68.5,28.8, 1
1507779942.69, 3.434, 1.5, 4.147, 26.77, 0.8322751, 2.872, 54.65, 475.0, 475.0, 0.0, 4.1, 14.8,25.6,68.5,28.7, 1
1507779952.69, 3.385, 1.5, 4.142, 26.771, 0.8322353, 2.836, 54.652, 475.0, 475.0, 0.0, 4.1, 14.6,25.5,68.4,28.7, 1
1507779962.69, 3.432, 1.5, 4.14, 26.77, 0.8322124, 2.839, 54.653, 475.0, 475.0, 0.0, 4.1, 14.5,25.4,68.4,28.6, 1
1507779972.69, 3.417, 1.5, 4.141, 26.771, 0.8321731, 2.872, 54.653, 475.0, 475.0, 0.0, 4.1, 14.5,25.2,68.6,28.4, 1
1507779982.70, 3.396, 1.5, 4.136, 26.77, 0.8321424, 2.825, 54.653, 475.0, 475.0, 0.0, 4.1, 14.5,25.2,68.4,28.4, 1
1507779992.70, 3.437, 1.5, 4.137, 26.771, 0.8321239, 2.864, 54.655, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.5,28.4, 1
1507780002.70, 3.381, 1.5, 4.134, 26.771, 0.8320991, 2.859, 54.657, 475.0, 475.0, 0.0, 4.1, 14.3,25.0,68.4,28.1, 1
1507780012.70, 3.404, 1.5, 4.13, 26.771, 0.8320683, 2.832, 54.657, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.5,28.0, 1
1507780022.70, 3.416, 1.5, 4.131, 26.771, 0.8320308, 2.871, 54.658, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.4,28.0, 1
1507780032.71, 3.377, 1.5, 4.126, 26.771, 0.8320071, 2.823, 54.658, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.4,28.0, 1
1507780042.71, 3.43, 1.5, 4.125, 26.772, 0.8319854, 2.838, 54.66, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.4,27.9, 1
1507780052.71, 3.396, 1.5, 4.125, 26.771, 0.8319472, 2.857, 54.661, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.4,28.0, 1
1507780062.71, 3.395, 1.5, 4.12, 26.772, 0.8319561, 2.818, 54.661, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.3,28.0, 1
1507780072.71, 3.428, 1.5, 4.122, 26.772, 0.8319223, 2.864, 54.663, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.0, 1
1507780082.71, 3.371, 1.5, 4.118, 26.773, 0.8318753, 2.841, 54.664, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.1, 1
1507780092.71, 3.404, 1.5, 4.116, 26.772, 0.8318562, 2.831, 54.664, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.4,28.2, 1
1507780102.72, 3.395, 1.5, 4.117, 26.772, 0.8317978, 2.866, 54.666, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.4,28.4, 1
1507780112.72, 3.372, 1.5, 4.111, 26.772, 0.831771, 2.813, 54.666, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.5, 1
1507780122.72, 3.423, 1.5, 4.111, 26.773, 0.8317479, 2.839, 54.667, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.4,28.4, 1
1507780132.72, 3.377, 1.5, 4.11, 26.773, 0.8317119, 2.841, 54.667, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.4,28.5, 1
1507780142.72, 3.396, 1.5, 4.106, 26.773, 0.8316763, 2.814, 54.668, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.4,28.6, 1
1507780152.73, 3.415, 1.5, 4.108, 26.774, 0.8316449, 2.861, 54.669, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.5,28.7, 1
1507780162.73, 3.366, 1.5, 4.104, 26.774, 0.8316376, 2.824, 54.668, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.7, 1
1507780172.73, 3.406, 1.5, 4.103, 26.774, 0.8316038, 2.832, 54.669, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.5,28.8, 1
1507780182.73, 3.376, 1.5, 4.103, 26.773, 0.8316076, 2.857, 54.67, 475.0, 475.0, 0.0, 4.1, 16.0,26.4,68.5,28.7, 1
1507780192.73, 3.371, 1.5, 4.098, 26.773, 0.8315928, 2.809, 54.671, 475.0, 475.0, 0.0, 4.1, 15.7,26.4,68.4,28.8, 1
1507780202.73, 3.413, 1.5, 4.099, 26.774, 0.8315664, 2.842, 54.672, 475.0, 475.0, 0.0, 4.1, 15.7,26.4,68.4,28.7, 1
1507780212.74, 3.362, 1.5, 4.097, 26.774, 0.8315129, 2.824, 54.672, 475.0, 475.0, 0.0, 4.1, 15.7,26.3,68.4,28.8, 1
1507780222.74, 3.399, 1.5, 4.095, 26.774, 0.8315116, 2.813, 54.673, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.5,28.7, 1
1507780232.75, 3.4, 1.5, 4.097, 26.774, 0.8314841, 2.855, 54.673, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.4,28.7, 1
1507780242.75, 3.365, 1.5, 4.093, 26.775, 0.8314712, 2.81, 54.674, 475.0, 475.0, 0.0, 4.1, 15.5,25.9,68.5,28.6, 1
1507780252.75, 3.408, 1.5, 4.093, 26.775, 0.8314806, 2.835, 54.674, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,28.7, 1
1507780262.75, 3.361, 1.5, 4.093, 26.774, 0.8314661, 2.846, 54.675, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.5, 1
1507780272.75, 3.373, 1.5, 4.089, 26.775, 0.8314642, 2.808, 54.676, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.6, 1
1507780282.76, 3.41, 1.5, 4.091, 26.775, 0.831437, 2.846, 54.676, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.6, 1
1507780292.76, 3.353, 1.5, 4.089, 26.775, 0.8314235, 2.81, 54.676, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.6, 1
1507780302.76, 3.382, 1.5, 4.086, 26.775, 0.8313921, 2.813, 54.678, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.7, 1
1507780312.76, 3.382, 1.5, 4.087, 26.775, 0.8313751, 2.845, 54.676, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,28.6, 1
1507780322.76, 3.353, 1.5, 4.084, 26.775, 0.8313572, 2.799, 54.679, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.8, 1
1507780332.76, 3.404, 1.5, 4.084, 26.776, 0.831312, 2.838, 54.677, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.4,28.9, 1
1507780342.76, 3.364, 1.5, 4.083, 26.775, 0.8312854, 2.832, 54.679, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.5,29.0, 1
1507780352.77, 3.374, 1.5, 4.08, 26.776, 0.8312839, 2.807, 54.68, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.5,29.0, 1
1507780362.77, 3.399, 1.5, 4.082, 26.775, 0.8312085, 2.845, 54.68, 475.0, 475.0, 0.0, 4.1, 17.1,27.4,68.5,29.2, 1
1507780372.77, 3.347, 1.5, 4.079, 26.776, 0.8311971, 2.796, 54.68, 475.0, 475.0, 0.0, 4.1, 17.1,27.5,68.5,29.1, 1
1507780382.77, 3.384, 1.5, 4.078, 26.776, 0.8311843, 2.814, 54.68, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.5,29.2, 1
1507780392.77, 3.363, 1.5, 4.079, 26.776, 0.8311519, 2.832, 54.681, 475.0, 475.0, 0.0, 4.1, 17.1,27.4,68.6,29.3, 1
1507780402.77, 3.351, 1.5, 4.075, 26.776, 0.8311124, 2.791, 54.682, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.5,29.3, 1
1507780412.78, 3.396, 1.5, 4.075, 26.776, 0.8310989, 2.839, 54.681, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.5,29.4, 1
1507780422.78, 3.347, 1.5, 4.074, 26.776, 0.8310499, 2.816, 54.682, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,29.3, 1
1507780432.78, 3.377, 1.5, 4.072, 26.777, 0.8310523, 2.807, 54.683, 475.0, 475.0, 0.0, 4.1, 16.7,27.2,68.5,29.4, 1
1507780442.78, 3.385, 1.5, 4.073, 26.777, 0.8309974, 2.841, 54.684, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.4,29.3, 1
1507780452.78, 3.345, 1.5, 4.07, 26.776, 0.8309933, 2.785, 54.684, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,29.4, 1
1507780462.79, 3.386, 1.5, 4.07, 26.777, 0.8309478, 2.816, 54.684, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,29.4, 1
1507780472.79, 3.347, 1.5, 4.07, 26.777, 0.8309138, 2.817, 54.684, 475.0, 475.0, 0.0, 4.1, 16.6,27.0,68.5,29.4, 1
1507780482.79, 3.352, 1.5, 4.067, 26.776, 0.8309263, 2.787, 54.686, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.5,29.4, 1
1507780492.79, 3.385, 1.5, 4.068, 26.777, 0.8309302, 2.838, 54.685, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.5,29.4, 1
1507780502.79, 3.336, 1.5, 4.066, 26.777, 0.8309024, 2.8, 54.686, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.6,29.2, 1
1507780512.79, 3.38, 1.5, 4.064, 26.777, 0.8308986, 2.81, 54.686, 475.0, 475.0, 0.0, 4.1, 16.4,26.8,68.5,29.3, 1
1507780522.80, 3.369, 1.5, 4.065, 26.777, 0.8308888, 2.833, 54.686, 475.0, 475.0, 0.0, 4.1, 16.3,26.6,68.5,29.2, 1
1507780532.80, 3.345, 1.5, 4.062, 26.777, 0.8308671, 2.78, 54.686, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.6,29.1, 1
1507780542.80, 3.386, 1.5, 4.063, 26.777, 0.8308304, 2.819, 54.686, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,29.2, 1
1507780552.80, 3.333, 1.5, 4.062, 26.777, 0.8308264, 2.801, 54.686, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,29.2, 1
1507780562.81, 3.353, 1.5, 4.059, 26.777, 0.8307891, 2.785, 54.687, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,29.1, 1
1507780572.81, 3.369, 1.5, 4.06, 26.777, 0.8307489, 2.831, 54.687, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.5,28.9, 1
1507780582.81, 3.329, 1.5, 4.057, 26.777, 0.8307395, 2.779, 54.688, 475.0, 475.0, 0.0, 4.1, 15.6,26.0,68.5,29.0, 1
1507780592.81, 3.38, 1.5, 4.057, 26.777, 0.8306858, 2.812, 54.687, 475.0, 475.0, 0.0, 4.1, 15.4,25.9,68.5,28.8, 1
1507780602.81, 3.352, 1.5, 4.058, 26.778, 0.8306919, 2.822, 54.689, 475.0, 475.0, 0.0, 4.1, 15.2,25.8,68.4,28.8, 1
1507780612.81, 3.346, 1.5, 4.054, 26.777, 0.8306892, 2.778, 54.689, 475.0, 475.0, 0.0, 4.1, 15.0,25.7,68.4,28.7, 1
1507780622.81, 3.381, 1.5, 4.056, 26.778, 0.83072, 2.822, 54.687, 475.0, 475.0, 0.0, 4.1, 14.9,25.6,68.5,28.7, 1
1507780632.82, 3.326, 1.5, 4.054, 26.778, 0.8306903, 2.78, 54.687, 475.0, 475.0, 0.0, 4.1, 14.7,25.4,68.5,28.4, 1
1507780642.82, 3.356, 1.5, 4.052, 26.778, 0.8306778, 2.786, 54.687, 475.0, 475.0, 0.0, 4.1, 14.6,25.2,68.5,28.5, 1
1507780652.82, 3.353, 1.5, 4.054, 26.778, 0.8306853, 2.822, 54.687, 475.0, 475.0, 0.0, 4.1, 14.5,25.1,68.4,28.4, 1
1507780662.82, 3.328, 1.5, 4.05, 26.778, 0.8306569, 2.767, 54.688, 475.0, 475.0, 0.0, 4.1, 14.5,25.1,68.5,28.3, 1
1507780672.83, 3.378, 1.5, 4.051, 26.778, 0.8306456, 2.817, 54.687, 475.0, 475.0, 0.0, 4.1, 14.5,24.9,68.4,28.1, 1
1507780682.83, 3.336, 1.5, 4.051, 26.778, 0.8306026, 2.811, 54.688, 475.0, 475.0, 0.0, 4.1, 14.4,25.0,68.4,28.1, 1
1507780692.83, 3.351, 1.5, 4.048, 26.778, 0.830546, 2.78, 54.688, 475.0, 475.0, 0.0, 4.1, 14.3,25.0,68.4,27.9, 1
1507780702.83, 3.373, 1.5, 4.05, 26.779, 0.830547, 2.824, 54.688, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.4,27.9, 1
1507780712.83, 3.324, 1.5, 4.048, 26.778, 0.8305196, 2.766, 54.686, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.4,27.9, 1
1507780722.83, 3.362, 1.5, 4.047, 26.778, 0.8304813, 2.792, 54.687, 475.0, 475.0, 0.0, 4.1, 14.9,25.3,68.4,27.9, 1
1507780732.83, 3.338, 1.5, 4.048, 26.779, 0.8304484, 2.812, 54.687, 475.0, 475.0, 0.0, 4.1, 15.2,25.3,68.4,27.8, 1
1507780742.84, 3.33, 1.5, 4.044, 26.779, 0.8304361, 2.763, 54.686, 475.0, 475.0, 0.0, 4.1, 15.5,25.6,68.4,27.9, 1
1507780752.84, 3.373, 1.5, 4.046, 26.779, 0.8303974, 2.821, 54.687, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.4,27.9, 1
1507780762.84, 3.325, 1.5, 4.045, 26.779, 0.8303604, 2.797, 54.686, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,27.8, 1
1507780772.84, 3.357, 1.5, 4.043, 26.779, 0.8303655, 2.786, 54.686, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.0, 1
1507780782.85, 3.363, 1.5, 4.045, 26.779, 0.8303853, 2.823, 54.685, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.0, 1
1507780792.85, 3.326, 1.5, 4.042, 26.779, 0.8304013, 2.76, 54.686, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.1, 1
1507780802.85, 3.367, 1.5, 4.042, 26.779, 0.8303807, 2.8, 54.684, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.2,28.3, 1
1507780812.85, 3.325, 1.5, 4.043, 26.779, 0.8303534, 2.8, 54.684, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.4,28.4, 1
1507780822.85, 3.334, 1.5, 4.039, 26.779, 0.8303496, 2.763, 54.685, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.3,28.4, 1
1507780832.86, 3.363, 1.5, 4.041, 26.779, 0.830363, 2.822, 54.683, 475.0, 475.0, 0.0, 4.1, 16.2,26.6,68.4,28.5, 1
1507780842.86, 3.317, 1.5, 4.039, 26.779, 0.8303276, 2.777, 54.682, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.4,28.5, 1
1507780852.86, 3.363, 1.5, 4.038, 26.779, 0.8303097, 2.793, 54.682, 475.0, 475.0, 0.0, 4.1, 16.0,26.5,68.4,28.7, 1
1507780862.86, 3.35, 1.5, 4.04, 26.78, 0.8302882, 2.818, 54.681, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.4,28.7, 1
1507780872.86, 3.329, 1.5, 4.037, 26.78, 0.8302798, 2.759, 54.681, 475.0, 475.0, 0.0, 4.1, 15.8,26.2,68.4,28.6, 1
1507780882.87, 3.368, 1.5, 4.038, 26.779, 0.8302948, 2.805, 54.681, 475.0, 475.0, 0.0, 4.1, 15.7,26.3,68.4,28.6, 1
1507780892.87, 3.316, 1.5, 4.037, 26.78, 0.8302896, 2.78, 54.68, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.4,28.8, 1
1507780902.88, 3.338, 1.5, 4.035, 26.779, 0.8302908, 2.765, 54.678, 475.0, 475.0, 0.0, 4.1, 15.6,26.2,68.4,28.6, 1
1507780912.88, 3.351, 1.5, 4.037, 26.779, 0.8302667, 2.818, 54.678, 475.0, 475.0, 0.0, 4.1, 15.6,26.2,68.3,28.5, 1
1507780922.88, 3.314, 1.5, 4.033, 26.78, 0.8302915, 2.76, 54.678, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.4,28.6, 1
1507780932.88, 3.365, 1.5, 4.033, 26.78, 0.8302989, 2.8, 54.676, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.4,28.5, 1
1507780942.89, 3.334, 1.5, 4.034, 26.779, 0.830295, 2.809, 54.677, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.2,28.6, 1
