# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507780952.89, 3.332, 1.5, 4.031, 26.78, 0.8302657, 2.759, 54.675, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.4,28.5, 1
1507780962.89, 3.364, 1.5, 4.033, 26.78, 0.8302415, 2.809, 54.674, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.3,28.6, 1
1507780972.89, 3.31, 1.5, 4.031, 26.78, 0.8302541, 2.759, 54.672, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.5,28.6, 1
1507780982.89, 3.341, 1.5, 4.029, 26.78, 0.8302444, 2.766, 54.672, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,28.7, 1
1507780992.90, 3.334, 1.5, 4.03, 26.78, 0.8302485, 2.808, 54.67, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.5, 1
1507781002.90, 3.311, 1.5, 4.026, 26.78, 0.8302185, 2.745, 54.668, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.3,28.6, 1
1507781012.90, 3.36, 1.5, 4.027, 26.78, 0.8302206, 2.802, 54.667, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.4,28.7, 1
1507781022.90, 3.315, 1.5, 4.026, 26.78, 0.8301919, 2.792, 54.666, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.4,28.7, 1
1507781032.90, 3.332, 1.5, 4.023, 26.779, 0.8301563, 2.756, 54.663, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.3,28.8, 1
1507781042.91, 3.351, 1.5, 4.025, 26.779, 0.8301241, 2.807, 54.66, 475.0, 475.0, 0.0, 4.1, 16.9,27.1,68.5,28.8, 1
1507781052.91, 3.303, 1.5, 4.023, 26.78, 0.8300847, 2.739, 54.656, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.4,28.9, 1
1507781062.91, 3.341, 1.5, 4.022, 26.78, 0.8300666, 2.764, 54.654, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.4,29.1, 1
1507781072.91, 3.313, 1.5, 4.022, 26.779, 0.8300647, 2.789, 54.65, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.4,29.1, 1
1507781082.91, 3.306, 1.5, 4.018, 26.779, 0.8300257, 2.733, 54.647, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.4,29.0, 1
1507781092.91, 3.347, 1.5, 4.02, 26.779, 0.8299858, 2.8, 54.641, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.4,29.2, 1
1507781102.92, 3.298, 1.5, 4.018, 26.779, 0.8299452, 2.765, 54.638, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.3,29.1, 1
1507781112.92, 3.331, 1.5, 4.016, 26.779, 0.8299521, 2.752, 54.633, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.4,29.2, 1
1507781122.92, 3.334, 1.5, 4.018, 26.779, 0.8299146, 2.801, 54.627, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.4,29.2, 1
1507781132.92, 3.299, 1.5, 4.014, 26.779, 0.8299149, 2.725, 54.621, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,29.3, 1
1507781142.92, 3.339, 1.5, 4.015, 26.779, 0.829904, 2.765, 54.615, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.4,29.2, 1
1507781152.92, 3.295, 1.5, 4.015, 26.779, 0.8298841, 2.765, 54.609, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,29.3, 1
1507781162.92, 3.306, 1.5, 4.011, 26.78, 0.8298579, 2.727, 54.601, 475.0, 475.0, 0.0, 4.1, 16.6,27.0,68.4,29.3, 1
1507781172.93, 3.332, 1.5, 4.013, 26.779, 0.8297813, 2.795, 54.593, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,29.3, 1
1507781182.93, 3.288, 1.5, 4.01, 26.779, 0.8297806, 2.74, 54.585, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.4,29.4, 1
1507781192.93, 3.333, 1.5, 4.009, 26.78, 0.8297772, 2.755, 54.575, 475.0, 475.0, 0.0, 4.1, 16.6,27.0,68.5,29.2, 1
1507781202.94, 3.318, 1.5, 4.011, 26.779, 0.8297284, 2.789, 54.565, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.4,29.1, 1
1507781212.94, 3.3, 1.5, 4.008, 26.779, 0.8296983, 2.723, 54.556, 475.0, 475.0, 0.0, 4.1, 16.4,26.8,68.4,29.2, 1
1507781222.94, 3.338, 1.5, 4.01, 26.779, 0.8296817, 2.771, 54.545, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,29.2, 1
1507781232.94, 3.287, 1.5, 4.009, 26.779, 0.8296731, 2.776, 54.536, 475.0, 475.0, 0.0, 4.1, 16.3,26.8,68.4,29.1, 1
1507781242.94, 3.311, 1.5, 4.007, 26.779, 0.8296745, 2.73, 54.525, 475.0, 475.0, 0.0, 4.1, 16.1,26.6,68.5,29.1, 1
1507781252.95, 3.321, 1.5, 4.009, 26.78, 0.8296606, 2.786, 54.515, 475.0, 475.0, 0.0, 4.1, 15.9,26.6,68.5,29.1, 1
1507781262.95, 3.288, 1.5, 4.006, 26.78, 0.8295903, 2.726, 54.504, 475.0, 475.0, 0.0, 4.1, 15.7,26.4,68.5,29.1, 1
1507781272.95, 3.338, 1.5, 4.007, 26.78, 0.8295921, 2.742, 54.493, 475.0, 475.0, 0.0, 4.1, 15.6,26.2,68.5,29.1, 1
1507781282.96, 3.306, 1.5, 4.008, 26.78, 0.8295948, 2.78, 54.483, 475.0, 475.0, 0.0, 4.1, 15.4,26.1,68.4,28.7, 1
1507781292.96, 3.308, 1.5, 4.005, 26.78, 0.8296044, 2.72, 54.473, 475.0, 475.0, 0.0, 4.1, 15.3,25.9,68.5,28.9, 1
1507781302.96, 3.338, 1.5, 4.007, 26.78, 0.8295991, 2.783, 54.462, 475.0, 475.0, 0.0, 4.1, 15.2,25.6,68.6,28.7, 1
1507781312.96, 3.287, 1.5, 4.006, 26.78, 0.8295944, 2.763, 54.452, 475.0, 475.0, 0.0, 4.1, 15.0,25.7,68.4,28.6, 1
1507781322.96, 3.32, 1.5, 4.005, 26.78, 0.8295696, 2.738, 54.442, 475.0, 475.0, 0.0, 4.1, 14.8,25.4,68.4,28.6, 1
1507781332.96, 3.31, 1.5, 4.007, 26.78, 0.8295636, 2.792, 54.432, 475.0, 475.0, 0.0, 4.1, 14.8,25.4,68.4,28.5, 1
1507781342.96, 3.292, 1.5, 4.003, 26.78, 0.8295605, 2.72, 54.423, 475.0, 475.0, 0.0, 4.1, 14.8,25.2,68.4,28.4, 1
1507781352.97, 3.339, 1.5, 4.005, 26.78, 0.8295435, 2.753, 54.413, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.4,28.2, 1
1507781362.97, 3.296, 1.5, 4.005, 26.781, 0.829544, 2.769, 54.404, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.4,28.2, 1
1507781372.97, 3.317, 1.5, 4.003, 26.78, 0.8295399, 2.722, 54.394, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.4,28.0, 1
1507781382.97, 3.334, 1.5, 4.005, 26.781, 0.829517, 2.792, 54.384, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.4,28.0, 1
1507781392.97, 3.291, 1.5, 4.003, 26.78, 0.8295026, 2.748, 54.377, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.4,28.0, 1
1507781402.98, 3.33, 1.5, 4.004, 26.781, 0.8294835, 2.75, 54.37, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.4,28.0, 1
1507781412.98, 3.3, 1.5, 4.005, 26.781, 0.8295372, 2.793, 54.361, 475.0, 475.0, 0.0, 4.1, 14.8,25.3,68.4,27.9, 1
1507781422.98, 3.299, 1.5, 4.002, 26.781, 0.8295527, 2.722, 54.352, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.3,27.8, 1
1507781432.98, 3.337, 1.5, 4.004, 26.781, 0.8295603, 2.767, 54.345, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,27.9, 1
1507781442.98, 3.29, 1.5, 4.003, 26.781, 0.8295418, 2.755, 54.337, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.0, 1
1507781452.98, 3.328, 1.5, 4.001, 26.781, 0.8295694, 2.729, 54.33, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.4,27.9, 1
1507781462.98, 3.327, 1.5, 4.004, 26.782, 0.8295462, 2.795, 54.322, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.3,28.0, 1
1507781472.98, 3.297, 1.5, 4.001, 26.781, 0.8295418, 2.734, 54.316, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.3,28.1, 1
1507781482.99, 3.338, 1.5, 4.002, 26.781, 0.8295188, 2.762, 54.308, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.4,28.2, 1
1507781492.99, 3.292, 1.5, 4.003, 26.781, 0.8294933, 2.788, 54.3, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,28.4, 1
1507781502.99, 3.306, 1.5, 4.0, 26.781, 0.8294827, 2.727, 54.295, 475.0, 475.0, 0.0, 4.1, 16.6,27.0,68.5,28.5, 1
1507781512.99, 3.33, 1.5, 4.002, 26.781, 0.8294914, 2.779, 54.287, 475.0, 475.0, 0.0, 4.1, 16.5,27.0,68.4,28.5, 1
1507781522.99, 3.288, 1.5, 4.0, 26.781, 0.8294618, 2.739, 54.281, 475.0, 475.0, 0.0, 4.1, 16.4,26.8,68.5,28.7, 1
1507781532.99, 3.335, 1.5, 4.0, 26.781, 0.8294776, 2.735, 54.273, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.4,28.7, 1
1507781542.99, 3.316, 1.5, 4.001, 26.781, 0.829489, 2.79, 54.267, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.4,28.8, 1
1507781553.00, 3.303, 1.5, 3.998, 26.782, 0.8294971, 2.724, 54.261, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,28.6, 1
1507781563.00, 3.34, 1.5, 4.001, 26.782, 0.8294851, 2.774, 54.252, 475.0, 475.0, 0.0, 4.1, 16.0,26.3,68.4,28.7, 1
1507781573.00, 3.288, 1.5, 4.0, 26.781, 0.8294925, 2.777, 54.246, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.4,28.7, 1
1507781583.01, 3.314, 1.5, 3.998, 26.781, 0.8294995, 2.732, 54.24, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.7, 1
1507781593.01, 3.32, 1.5, 4.0, 26.781, 0.8294845, 2.789, 54.234, 475.0, 475.0, 0.0, 4.1, 15.8,26.2,68.4,28.7, 1
1507781603.01, 3.29, 1.5, 3.997, 26.782, 0.8294726, 2.727, 54.227, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.4,28.6, 1
1507781613.01, 3.34, 1.5, 3.998, 26.782, 0.8294396, 2.744, 54.221, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.4,28.6, 1
1507781623.02, 3.305, 1.5, 3.999, 26.783, 0.8294317, 2.782, 54.214, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.2,28.5, 1
1507781633.02, 3.312, 1.5, 3.996, 26.782, 0.8294197, 2.722, 54.207, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.6, 1
1507781643.02, 3.339, 1.5, 3.999, 26.781, 0.8294481, 2.786, 54.202, 475.0, 475.0, 0.0, 4.1, 15.8,26.2,68.5,28.5, 1
1507781653.02, 3.289, 1.5, 3.997, 26.782, 0.8294566, 2.763, 54.195, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.5, 1
1507781663.02, 3.324, 1.5, 3.997, 26.782, 0.8294659, 2.741, 54.189, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.6, 1
1507781673.03, 3.309, 1.5, 3.999, 26.782, 0.8294968, 2.795, 54.183, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.6, 1
1507781683.03, 3.295, 1.5, 3.995, 26.782, 0.8295401, 2.722, 54.177, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,28.6, 1
1507781693.03, 3.34, 1.5, 3.996, 26.783, 0.8295446, 2.755, 54.171, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.4,28.7, 1
1507781703.03, 3.295, 1.5, 3.996, 26.782, 0.8295161, 2.769, 54.164, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.5,28.6, 1
1507781713.03, 3.321, 1.5, 3.994, 26.782, 0.8295118, 2.725, 54.158, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.4,28.9, 1
1507781723.04, 3.333, 1.5, 3.997, 26.783, 0.8295251, 2.793, 54.153, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.4,28.9, 1
1507781733.04, 3.293, 1.5, 3.994, 26.782, 0.8295262, 2.748, 54.149, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.4,28.9, 1
1507781743.05, 3.333, 1.5, 3.995, 26.783, 0.8295021, 2.752, 54.142, 475.0, 475.0, 0.0, 4.1, 17.1,27.5,68.4,28.9, 1
1507781753.05, 3.299, 1.5, 3.997, 26.782, 0.8294771, 2.794, 54.135, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.4,29.0, 1
1507781763.05, 3.301, 1.5, 3.993, 26.782, 0.8294974, 2.724, 54.13, 475.0, 475.0, 0.0, 4.1, 17.1,27.4,68.4,29.1, 1
1507781773.05, 3.336, 1.5, 3.995, 26.782, 0.829487, 2.768, 54.125, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.4,29.2, 1
1507781783.05, 3.29, 1.5, 3.994, 26.782, 0.8294843, 2.754, 54.119, 475.0, 475.0, 0.0, 4.1, 17.0,27.4,68.5,29.3, 1
1507781793.05, 3.33, 1.5, 3.992, 26.783, 0.8294554, 2.73, 54.113, 475.0, 475.0, 0.0, 4.1, 17.0,27.4,68.4,29.2, 1
1507781803.05, 3.325, 1.5, 3.995, 26.783, 0.8294452, 2.795, 54.11, 475.0, 475.0, 0.0, 4.1, 16.9,27.3,68.4,29.3, 1
1507781813.06, 3.299, 1.5, 3.992, 26.783, 0.82945, 2.734, 54.104, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,29.2, 1
1507781823.06, 3.339, 1.5, 3.994, 26.783, 0.8294564, 2.764, 54.098, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.4,29.4, 1
1507781833.06, 3.292, 1.5, 3.994, 26.783, 0.8294582, 2.788, 54.094, 475.0, 475.0, 0.0, 4.1, 16.7,27.2,68.5,29.3, 1
1507781843.06, 3.308, 1.5, 3.991, 26.782, 0.8294974, 2.727, 54.088, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.4,29.4, 1
1507781853.06, 3.328, 1.5, 3.994, 26.783, 0.8294618, 2.781, 54.084, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.5,29.3, 1
1507781863.07, 3.289, 1.5, 3.991, 26.783, 0.8294819, 2.739, 54.08, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,29.4, 1
1507781873.07, 3.338, 1.5, 3.991, 26.783, 0.8294476, 2.738, 54.074, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.6,29.3, 1
1507781883.07, 3.315, 1.5, 3.994, 26.783, 0.8294282, 2.792, 54.068, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.5,29.4, 1
1507781893.08, 3.306, 1.5, 3.99, 26.783, 0.8294034, 2.725, 54.064, 475.0, 475.0, 0.0, 4.1, 16.4,26.8,68.4,29.2, 1
1507781903.08, 3.341, 1.5, 3.993, 26.783, 0.8293656, 2.776, 54.06, 475.0, 475.0, 0.0, 4.1, 16.3,26.8,68.5,29.3, 1
1507781913.08, 3.289, 1.5, 3.992, 26.783, 0.8293416, 2.777, 54.056, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.4,29.1, 1
1507781923.08, 3.317, 1.5, 3.99, 26.783, 0.8293284, 2.734, 54.051, 475.0, 475.0, 0.0, 4.1, 16.1,26.6,68.5,29.2, 1
1507781933.09, 3.318, 1.5, 3.992, 26.783, 0.8293194, 2.79, 54.045, 475.0, 475.0, 0.0, 4.1, 15.9,26.5,68.6,29.1, 1
1507781943.09, 3.292, 1.5, 3.989, 26.783, 0.8293153, 2.728, 54.042, 475.0, 475.0, 0.0, 4.1, 15.9,26.3,68.5,29.1, 1
1507781953.09, 3.341, 1.5, 3.99, 26.783, 0.829294, 2.746, 54.036, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.5,28.9, 1
1507781963.09, 3.303, 1.5, 3.991, 26.783, 0.8292675, 2.782, 54.033, 475.0, 475.0, 0.0, 4.1, 15.5,26.1,68.5,28.8, 1
1507781973.09, 3.314, 1.5, 3.988, 26.783, 0.829279, 2.722, 54.028, 475.0, 475.0, 0.0, 4.1, 15.3,25.9,68.5,28.7, 1
1507781983.09, 3.338, 1.5, 3.991, 26.783, 0.8292974, 2.787, 54.024, 475.0, 475.0, 0.0, 4.1, 15.1,25.7,68.5,28.6, 1
1507781993.10, 3.29, 1.5, 3.989, 26.783, 0.8292832, 2.763, 54.019, 475.0, 475.0, 0.0, 4.1, 15.0,25.5,68.5,28.6, 1
1507782003.10, 3.327, 1.5, 3.989, 26.783, 0.8292813, 2.743, 54.014, 475.0, 475.0, 0.0, 4.1, 14.7,25.4,68.5,28.6, 1
1507782013.10, 3.307, 1.5, 3.991, 26.783, 0.8292974, 2.795, 54.01, 475.0, 475.0, 0.0, 4.1, 14.7,25.1,68.5,28.4, 1
1507782023.10, 3.296, 1.5, 3.987, 26.783, 0.8293209, 2.723, 54.005, 475.0, 475.0, 0.0, 4.1, 14.3,25.1,68.6,28.4, 1
1507782033.10, 3.34, 1.5, 3.989, 26.783, 0.8292754, 2.757, 54.0, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.4,28.2, 1
1507782043.11, 3.294, 1.5, 3.988, 26.783, 0.8292898, 2.769, 53.994, 475.0, 475.0, 0.0, 4.1, 14.3,24.9,68.5,28.3, 1
1507782053.11, 3.323, 1.5, 3.986, 26.783, 0.8292892, 2.726, 53.988, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.4,28.1, 1
1507782063.11, 3.332, 1.5, 3.99, 26.783, 0.8292485, 2.794, 53.982, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.4,28.0, 1
1507782073.11, 3.295, 1.5, 3.987, 26.783, 0.8292601, 2.747, 53.977, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.4,27.9, 1
1507782083.11, 3.335, 1.5, 3.988, 26.783, 0.829281, 2.753, 53.97, 475.0, 475.0, 0.0, 4.1, 14.4,24.9,68.4,27.8, 1
1507782093.11, 3.297, 1.5, 3.989, 26.784, 0.8292718, 2.794, 53.964, 475.0, 475.0, 0.0, 4.1, 14.5,24.9,68.4,27.8, 1
1507782103.12, 3.303, 1.5, 3.985, 26.783, 0.8292772, 2.724, 53.958, 475.0, 475.0, 0.0, 4.1, 14.7,25.1,68.4,27.8, 1
1507782113.12, 3.341, 1.5, 3.988, 26.784, 0.829281, 2.77, 53.951, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.4,27.6, 1
1507782123.12, 3.29, 1.5, 3.988, 26.784, 0.8292575, 2.754, 53.946, 475.0, 475.0, 0.0, 4.1, 15.5,25.6,68.4,27.7, 1
1507782133.12, 3.313, 1.5, 3.985, 26.783, 0.829221, 2.73, 53.939, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.4,27.6, 1
1507782143.12, 3.322, 1.5, 3.988, 26.784, 0.8292488, 2.795, 53.934, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,27.8, 1
1507782153.12, 3.289, 1.5, 3.984, 26.783, 0.8292782, 2.732, 53.929, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,27.8, 1
1507782163.13, 3.34, 1.5, 3.985, 26.783, 0.8292663, 2.764, 53.922, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.4,28.0, 1
1507782173.13, 3.307, 1.5, 3.986, 26.783, 0.8292372, 2.786, 53.918, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.4,28.2, 1
1507782183.13, 3.31, 1.5, 3.983, 26.783, 0.8292419, 2.728, 53.912, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.4,28.2, 1
1507782193.13, 3.34, 1.5, 3.987, 26.784, 0.8292685, 2.782, 53.906, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.5,28.3, 1
1507782203.13, 3.289, 1.5, 3.985, 26.783, 0.8292817, 2.738, 53.901, 475.0, 475.0, 0.0, 4.1, 16.2,26.6,68.4,28.4, 1
1507782213.14, 3.323, 1.5, 3.984, 26.783, 0.8293164, 2.738, 53.896, 475.0, 475.0, 0.0, 4.1, 16.3,26.6,68.5,28.5, 1
1507782223.14, 3.312, 1.5, 3.986, 26.783, 0.8293056, 2.791, 53.89, 475.0, 475.0, 0.0, 4.1, 16.1,26.6,68.4,28.6, 1
1507782233.14, 3.294, 1.5, 3.982, 26.783, 0.8292921, 2.725, 53.886, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.4,28.6, 1
1507782243.14, 3.341, 1.5, 3.984, 26.784, 0.8292932, 2.777, 53.88, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.5,28.6, 1
1507782253.14, 3.297, 1.5, 3.984, 26.784, 0.8292751, 2.775, 53.874, 475.0, 475.0, 0.0, 4.1, 15.8,26.2,68.4,28.6, 1
1507782263.15, 3.319, 1.5, 3.981, 26.784, 0.8292573, 2.734, 53.87, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.5,28.6, 1
1507782273.15, 3.335, 1.5, 3.985, 26.784, 0.8292345, 2.791, 53.864, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.4,28.6, 1
1507782283.15, 3.293, 1.5, 3.983, 26.784, 0.8292084, 2.727, 53.858, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.4,28.5, 1
1507782293.15, 3.331, 1.5, 3.983, 26.783, 0.829212, 2.747, 53.853, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.4,28.6, 1
1507782303.15, 3.3, 1.5, 3.985, 26.784, 0.8291974, 2.781, 53.846, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.4,28.4, 1
1507782313.16, 3.3, 1.5, 3.981, 26.784, 0.8291826, 2.723, 53.84, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.4,28.6, 1
1507782323.16, 3.337, 1.5, 3.983, 26.784, 0.8291582, 2.788, 53.836, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.4,28.4, 1
1507782333.16, 3.29, 1.5, 3.982, 26.784, 0.8291847, 2.762, 53.832, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.4,28.4, 1
1507782343.16, 3.328, 1.5, 3.98, 26.784, 0.8291823, 2.743, 53.826, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.4,28.4, 1
1507782353.16, 3.326, 1.5, 3.983, 26.784, 0.8291788, 2.795, 53.822, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.5,28.4, 1
1507782363.17, 3.297, 1.5, 3.98, 26.784, 0.8291526, 2.722, 53.816, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.3,28.4, 1
1507782373.17, 3.338, 1.5, 3.982, 26.783, 0.8291379, 2.758, 53.81, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.5, 1
1507782383.17, 3.292, 1.5, 3.983, 26.784, 0.8291276, 2.767, 53.806, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.4,28.6, 1
1507782393.17, 3.307, 1.5, 3.98, 26.783, 0.8291479, 2.726, 53.802, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,28.6, 1
1507782403.17, 3.33, 1.5, 3.983, 26.784, 0.8291322, 2.795, 53.798, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.4,28.7, 1
1507782413.18, 3.289, 1.5, 3.98, 26.784, 0.8291345, 2.746, 53.792, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.5,28.6, 1
1507782423.18, 3.336, 1.5, 3.98, 26.784, 0.8291082, 2.754, 53.787, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,28.8, 1
1507782433.18, 3.316, 1.5, 3.982, 26.784, 0.829103, 2.793, 53.784, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,28.9, 1
1507782443.18, 3.304, 1.5, 3.979, 26.784, 0.82912, 2.724, 53.778, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.4,29.1, 1
1507782453.19, 3.341, 1.5, 3.981, 26.784, 0.8290926, 2.77, 53.775, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,29.1, 1
1507782463.19, 3.289, 1.5, 3.981, 26.784, 0.8290544, 2.752, 53.771, 475.0, 475.0, 0.0, 4.1, 16.9,27.3,68.5,29.2, 1
1507782473.19, 3.315, 1.5, 3.978, 26.784, 0.8290464, 2.731, 53.768, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,29.1, 1
1507782483.19, 3.319, 1.5, 3.981, 26.784, 0.8290665, 2.794, 53.762, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.5,29.2, 1
1507782493.19, 3.29, 1.5, 3.978, 26.784, 0.8290843, 2.732, 53.758, 475.0, 475.0, 0.0, 4.1, 16.7,27.2,68.5,29.2, 1
1507782503.20, 3.34, 1.5, 3.979, 26.784, 0.8291075, 2.765, 53.754, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,29.3, 1
1507782513.20, 3.304, 1.5, 3.98, 26.784, 0.8291307, 2.785, 53.749, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,29.1, 1
1507782523.20, 3.312, 1.5, 3.976, 26.784, 0.8291077, 2.728, 53.744, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,29.2, 1
1507782533.20, 3.339, 1.5, 3.98, 26.784, 0.8290628, 2.782, 53.739, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,29.2, 1
1507782543.20, 3.289, 1.5, 3.978, 26.784, 0.8290261, 2.736, 53.735, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.6,29.1, 1
1507782553.21, 3.325, 1.5, 3.978, 26.784, 0.8290069, 2.738, 53.732, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,29.1, 1
1507782563.21, 3.308, 1.5, 3.98, 26.784, 0.8289966, 2.789, 53.727, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,29.2, 1
1507782573.21, 3.295, 1.5, 3.976, 26.784, 0.8289587, 2.724, 53.722, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.6,29.2, 1
1507782583.21, 3.34, 1.5, 3.978, 26.784, 0.8289991, 2.778, 53.718, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,29.2, 1
1507782593.22, 3.295, 1.5, 3.978, 26.784, 0.8289885, 2.775, 53.716, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,29.2, 1
1507782603.22, 3.321, 1.5, 3.976, 26.783, 0.8289823, 2.735, 53.71, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,29.1, 1
1507782613.22, 3.333, 1.5, 3.979, 26.784, 0.8289526, 2.791, 53.706, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.5,29.2, 1
1507782623.22, 3.293, 1.5, 3.976, 26.784, 0.8289487, 2.726, 53.701, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.5,29.3, 1
1507782633.22, 3.332, 1.5, 3.977, 26.784, 0.828938, 2.747, 53.697, 475.0, 475.0, 0.0, 4.1, 16.3,26.8,68.5,29.2, 1
1507782643.23, 3.297, 1.5, 3.978, 26.784, 0.8289728, 2.778, 53.692, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.6,29.1, 1
1507782653.23, 3.3, 1.5, 3.974, 26.785, 0.8289382, 2.722, 53.69, 475.0, 475.0, 0.0, 4.1, 16.2,26.6,68.5,29.1, 1
1507782663.23, 3.335, 1.5, 3.977, 26.784, 0.8289323, 2.788, 53.684, 475.0, 475.0, 0.0, 4.1, 15.8,26.4,68.5,29.1, 1
1507782673.23, 3.289, 1.5, 3.976, 26.784, 0.8289426, 2.759, 53.682, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.5,29.1, 1
1507782683.23, 3.329, 1.5, 3.974, 26.784, 0.8289655, 2.743, 53.676, 475.0, 475.0, 0.0, 4.1, 15.6,26.0,68.4,28.9, 1
1507782693.24, 3.323, 1.5, 3.977, 26.784, 0.8289647, 2.794, 53.674, 475.0, 475.0, 0.0, 4.1, 15.3,25.9,68.5,28.9, 1
1507782703.24, 3.298, 1.5, 3.974, 26.783, 0.8289955, 2.721, 53.668, 475.0, 475.0, 0.0, 4.1, 15.1,25.7,68.5,28.7, 1
1507782713.24, 3.338, 1.5, 3.976, 26.784, 0.8289704, 2.757, 53.664, 475.0, 475.0, 0.0, 4.1, 14.8,25.6,68.5,28.6, 1
1507782723.24, 3.29, 1.5, 3.976, 26.784, 0.8289958, 2.765, 53.658, 475.0, 475.0, 0.0, 4.1, 14.8,25.4,68.4,28.5, 1
1507782733.24, 3.308, 1.5, 3.973, 26.784, 0.8289999, 2.724, 53.656, 475.0, 475.0, 0.0, 4.1, 14.6,25.4,68.5,28.5, 1
1507782743.24, 3.327, 1.5, 3.976, 26.784, 0.8289687, 2.793, 53.651, 475.0, 475.0, 0.0, 4.1, 14.5,25.1,68.5,28.3, 1
1507782753.24, 3.288, 1.5, 3.973, 26.783, 0.8289614, 2.743, 53.645, 475.0, 475.0, 0.0, 4.1, 14.4,25.0,68.4,28.2, 1
1507782763.25, 3.336, 1.5, 3.973, 26.784, 0.828987, 2.753, 53.643, 475.0, 475.0, 0.0, 4.1, 14.4,25.0,68.4,28.1, 1
1507782773.25, 3.312, 1.5, 3.975, 26.784, 0.8289778, 2.791, 53.638, 475.0, 475.0, 0.0, 4.1, 14.3,24.9,68.5,28.0, 1
1507782783.25, 3.305, 1.5, 3.972, 26.784, 0.8290036, 2.723, 53.633, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.5,27.9, 1
1507782793.25, 3.34, 1.5, 3.975, 26.784, 0.8290056, 2.77, 53.629, 475.0, 475.0, 0.0, 4.1, 14.3,25.0,68.4,27.8, 1
1507782803.26, 3.288, 1.5, 3.974, 26.784, 0.8290305, 2.749, 53.626, 475.0, 475.0, 0.0, 4.1, 14.5,24.9,68.4,27.9, 1
1507782813.26, 3.316, 1.5, 3.972, 26.784, 0.8290538, 2.73, 53.623, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.4,27.7, 1
1507782823.26, 3.316, 1.5, 3.975, 26.785, 0.8290351, 2.793, 53.618, 475.0, 475.0, 0.0, 4.1, 15.0,25.2,68.4,27.8, 1
1507782833.26, 3.291, 1.5, 3.971, 26.784, 0.8290356, 2.73, 53.615, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.5,27.8, 1
1507782843.26, 3.339, 1.5, 3.973, 26.784, 0.8290538, 2.765, 53.61, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,27.8, 1
1507782853.26, 3.301, 1.5, 3.973, 26.783, 0.8290813, 2.783, 53.608, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.5,27.8, 1
1507782863.27, 3.313, 1.5, 3.97, 26.784, 0.8290556, 2.727, 53.604, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,27.8, 1
1507782873.27, 3.336, 1.5, 3.974, 26.784, 0.8290417, 2.781, 53.601, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.4,28.0, 1
1507782883.27, 3.289, 1.5, 3.972, 26.785, 0.8290091, 2.734, 53.596, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.4,28.1, 1
1507782893.27, 3.325, 1.5, 3.972, 26.785, 0.8290103, 2.738, 53.592, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.4,28.2, 1
1507782903.27, 3.305, 1.5, 3.974, 26.784, 0.8289688, 2.787, 53.59, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.4, 1
1507782913.27, 3.295, 1.5, 3.97, 26.785, 0.828965, 2.722, 53.585, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.4,28.4, 1
1507782923.28, 3.338, 1.5, 3.972, 26.785, 0.8289931, 2.777, 53.583, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.4,28.6, 1
1507782933.28, 3.292, 1.5, 3.972, 26.784, 0.8289659, 2.773, 53.579, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.4,28.5, 1
1507782943.28, 3.323, 1.5, 3.97, 26.785, 0.8289612, 2.735, 53.576, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.4,28.6, 1
1507782953.28, 3.33, 1.5, 3.973, 26.784, 0.8289518, 2.79, 53.571, 475.0, 475.0, 0.0, 4.1, 16.0,26.4,68.4,28.7, 1
1507782963.28, 3.293, 1.5, 3.97, 26.784, 0.828948, 2.724, 53.566, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.4,28.6, 1
1507782973.28, 3.334, 1.5, 3.971, 26.784, 0.8289603, 2.747, 53.566, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.4,28.6, 1
1507782983.28, 3.295, 1.5, 3.972, 26.784, 0.8289262, 2.777, 53.562, 475.0, 475.0, 0.0, 4.1, 15.6,26.0,68.4,28.6, 1
1507782993.29, 3.302, 1.5, 3.969, 26.784, 0.828917, 2.721, 53.559, 475.0, 475.0, 0.0, 4.1, 15.6,26.0,68.4,28.5, 1
1507783003.29, 3.333, 1.5, 3.972, 26.784, 0.8289434, 2.788, 53.556, 475.0, 475.0, 0.0, 4.1, 15.6,26.0,68.4,28.4, 1
1507783013.29, 3.288, 1.5, 3.97, 26.784, 0.8289589, 2.758, 53.554, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.4,28.5, 1
1507783023.29, 3.33, 1.5, 3.969, 26.784, 0.8289858, 2.743, 53.549, 475.0, 475.0, 0.0, 4.1, 15.5,25.9,68.5,28.5, 1
1507783033.29, 3.32, 1.5, 3.972, 26.784, 0.8290229, 2.793, 53.546, 475.0, 475.0, 0.0, 4.1, 15.6,26.0,68.5,28.4, 1
1507783043.30, 3.299, 1.5, 3.968, 26.784, 0.829045, 2.735, 53.542, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.4,28.4, 1
1507783053.30, 3.338, 1.5, 3.97, 26.784, 0.8290298, 2.758, 53.538, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.4, 1
1507783063.30, 3.289, 1.5, 3.971, 26.783, 0.8290038, 2.788, 53.534, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.5,28.3, 1
1507783073.30, 3.309, 1.5, 3.968, 26.784, 0.8290021, 2.724, 53.531, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.3,28.4, 1
1507783083.30, 3.323, 1.5, 3.971, 26.785, 0.8289778, 2.775, 53.526, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.4,28.5, 1
1507783093.31, 3.288, 1.5, 3.968, 26.784, 0.8289752, 2.741, 53.524, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,28.5, 1
1507783103.31, 3.337, 1.5, 3.968, 26.784, 0.8289399, 2.733, 53.52, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,28.7, 1
1507783113.31, 3.309, 1.5, 3.97, 26.785, 0.8289218, 2.791, 53.518, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.7, 1
1507783123.31, 3.306, 1.5, 3.967, 26.784, 0.8289296, 2.726, 53.514, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.4,28.7, 1
1507783133.32, 3.339, 1.5, 3.97, 26.784, 0.8289495, 2.771, 53.512, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,28.9, 1
1507783143.32, 3.287, 1.5, 3.969, 26.784, 0.8289321, 2.778, 53.508, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.5,28.9, 1
1507783153.32, 3.318, 1.5, 3.967, 26.784, 0.8289321, 2.73, 53.504, 475.0, 475.0, 0.0, 4.1, 17.1,27.5,68.5,29.1, 1
1507783163.32, 3.312, 1.5, 3.97, 26.784, 0.8289239, 2.785, 53.504, 475.0, 475.0, 0.0, 4.1, 17.1,27.5,68.5,29.0, 1
1507783173.32, 3.29, 1.5, 3.966, 26.784, 0.8288948, 2.728, 53.499, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.5,29.1, 1
1507783183.33, 3.339, 1.5, 3.968, 26.784, 0.828905, 2.741, 53.496, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.5,29.2, 1
1507783193.33, 3.298, 1.5, 3.968, 26.784, 0.8288996, 2.782, 53.492, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,29.2, 1
1507783203.33, 3.315, 1.5, 3.966, 26.784, 0.8288681, 2.721, 53.487, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.5,29.2, 1
1507783213.34, 3.335, 1.5, 3.969, 26.784, 0.8289024, 2.782, 53.484, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.5,29.2, 1
1507783223.34, 3.29, 1.5, 3.967, 26.784, 0.8289099, 2.766, 53.484, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.6,29.2, 1
1507783233.34, 3.327, 1.5, 3.967, 26.784, 0.828913, 2.738, 53.481, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,29.2, 1
1507783243.34, 3.301, 1.5, 3.969, 26.784, 0.8289341, 2.792, 53.478, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,29.3, 1
1507783253.34, 3.296, 1.5, 3.965, 26.785, 0.8289405, 2.722, 53.475, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,29.2, 1
1507783263.34, 3.336, 1.5, 3.967, 26.784, 0.828897, 2.751, 53.473, 475.0, 475.0, 0.0, 4.1, 16.6,27.1,68.5,29.2, 1
1507783273.34, 3.29, 1.5, 3.966, 26.784, 0.8288884, 2.77, 53.47, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,29.3, 1
1507783283.35, 3.324, 1.5, 3.965, 26.784, 0.8288896, 2.722, 53.467, 475.0, 475.0, 0.0, 4.1, 16.7,27.1,68.6,29.2, 1
1507783293.35, 3.327, 1.5, 3.968, 26.785, 0.828904, 2.79, 53.465, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.6,29.3, 1
1507783303.36, 3.294, 1.5, 3.965, 26.784, 0.8288868, 2.749, 53.462, 475.0, 475.0, 0.0, 4.1, 16.6,27.0,68.6,29.2, 1
1507783313.36, 3.334, 1.5, 3.966, 26.784, 0.8288644, 2.747, 53.459, 475.0, 475.0, 0.0, 4.1, 16.4,26.9,68.6,29.2, 1
1507783323.36, 3.292, 1.5, 3.967, 26.785, 0.8288603, 2.792, 53.455, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.6,29.2, 1
1507783333.36, 3.303, 1.5, 3.964, 26.784, 0.8288571, 2.721, 53.454, 475.0, 475.0, 0.0, 4.1, 16.3,26.9,68.6,29.2, 1
1507783343.36, 3.33, 1.5, 3.967, 26.784, 0.8288413, 2.763, 53.452, 475.0, 475.0, 0.0, 4.1, 16.1,26.8,68.5,29.2, 1
1507783353.36, 3.287, 1.5, 3.965, 26.784, 0.8288517, 2.755, 53.45, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.6,29.1, 1
1507783363.36, 3.332, 1.5, 3.964, 26.785, 0.8288589, 2.726, 53.446, 475.0, 475.0, 0.0, 4.1, 15.9,26.5,68.6,29.1, 1
1507783373.37, 3.317, 1.5, 3.967, 26.784, 0.8288833, 2.793, 53.444, 475.0, 475.0, 0.0, 4.1, 15.7,26.3,68.5,28.9, 1
1507783383.37, 3.3, 1.5, 3.963, 26.784, 0.8289065, 2.734, 53.44, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.5,28.9, 1
1507783393.37, 3.338, 1.5, 3.966, 26.785, 0.8289259, 2.758, 53.438, 475.0, 475.0, 0.0, 4.1, 15.3,26.0,68.6,28.9, 1
1507783403.37, 3.287, 1.5, 3.966, 26.784, 0.8289137, 2.786, 53.435, 475.0, 475.0, 0.0, 4.1, 15.1,25.9,68.6,28.9, 1
1507783413.37, 3.31, 1.5, 3.963, 26.785, 0.8288681, 2.723, 53.435, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.5,28.7, 1
1507783423.38, 3.32, 1.5, 3.966, 26.784, 0.8288873, 2.775, 53.43, 475.0, 475.0, 0.0, 4.1, 14.8,25.2,68.5,28.5, 1
1507783433.38, 3.287, 1.5, 3.963, 26.784, 0.8288552, 2.739, 53.429, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.5,28.4, 1
1507783443.38, 3.337, 1.5, 3.963, 26.785, 0.8288673, 2.732, 53.425, 475.0, 475.0, 0.0, 4.1, 14.5,24.9,68.5,28.4, 1
1507783453.38, 3.305, 1.5, 3.965, 26.784, 0.8288394, 2.788, 53.424, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.4,28.2, 1
1507783463.38, 3.307, 1.5, 3.962, 26.784, 0.828847, 2.723, 53.42, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.5,28.1, 1
1507783473.38, 3.337, 1.5, 3.965, 26.784, 0.8288633, 2.77, 53.418, 475.0, 475.0, 0.0, 4.1, 14.2,24.7,68.5,28.0, 1
1507783483.39, 3.286, 1.5, 3.964, 26.785, 0.8288382, 2.776, 53.413, 475.0, 475.0, 0.0, 4.1, 14.2,24.7,68.5,27.9, 1
1507783493.39, 3.319, 1.5, 3.962, 26.785, 0.8288509, 2.729, 53.412, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.4,27.6, 1
1507783503.39, 3.309, 1.5, 3.965, 26.785, 0.8288646, 2.785, 53.408, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.4,27.6, 1
1507783513.39, 3.291, 1.5, 3.961, 26.784, 0.8288309, 2.726, 53.406, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.5,27.6, 1
1507783523.40, 3.338, 1.5, 3.963, 26.784, 0.8288359, 2.74, 53.404, 475.0, 475.0, 0.0, 4.1, 15.0,25.2,68.4,27.6, 1
1507783533.40, 3.295, 1.5, 3.963, 26.784, 0.8287966, 2.78, 53.399, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.4,27.7, 1
1507783543.40, 3.316, 1.5, 3.961, 26.784, 0.8287981, 2.719, 53.398, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.2,27.6, 1
1507783553.40, 3.332, 1.5, 3.964, 26.784, 0.8288015, 2.781, 53.395, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.4,27.8, 1
1507783563.40, 3.289, 1.5, 3.962, 26.784, 0.8288009, 2.763, 53.392, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,27.9, 1
1507783573.40, 3.328, 1.5, 3.962, 26.784, 0.8287872, 2.737, 53.39, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,27.9, 1
1507783583.40, 3.298, 1.5, 3.964, 26.785, 0.8288255, 2.79, 53.386, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,28.1, 1
1507783593.40, 3.296, 1.5, 3.96, 26.784, 0.8287974, 2.72, 53.383, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,28.2, 1
1507783603.41, 3.334, 1.5, 3.963, 26.784, 0.8287927, 2.751, 53.382, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,28.2, 1
1507783613.41, 3.288, 1.5, 3.962, 26.784, 0.8288147, 2.769, 53.378, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,28.4, 1
1507783623.41, 3.325, 1.5, 3.96, 26.784, 0.8288124, 2.721, 53.377, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.4, 1
1507783633.41, 3.324, 1.5, 3.963, 26.784, 0.8288083, 2.789, 53.374, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.4,28.6, 1
1507783643.41, 3.294, 1.5, 3.96, 26.785, 0.8287741, 2.747, 53.372, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.4,28.5, 1
1507783653.41, 3.334, 1.5, 3.962, 26.784, 0.8287741, 2.746, 53.371, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.4,28.5, 1
1507783663.42, 3.29, 1.5, 3.963, 26.784, 0.8287618, 2.791, 53.366, 475.0, 475.0, 0.0, 4.1, 15.8,26.4,68.4,28.6, 1
1507783673.42, 3.304, 1.5, 3.959, 26.784, 0.828748, 2.72, 53.364, 475.0, 475.0, 0.0, 4.1, 15.8,26.2,68.4,28.6, 1
1507783683.42, 3.327, 1.5, 3.962, 26.784, 0.8287237, 2.762, 53.363, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.5,28.6, 1
1507783693.42, 3.285, 1.5, 3.96, 26.784, 0.8287018, 2.753, 53.36, 475.0, 475.0, 0.0, 4.1, 15.6,26.0,68.4,28.6, 1
1507783703.42, 3.333, 1.5, 3.96, 26.784, 0.8287339, 2.725, 53.358, 475.0, 475.0, 0.0, 4.1, 15.5,26.0,68.4,28.5, 1
1507783713.42, 3.314, 1.5, 3.962, 26.784, 0.8287122, 2.792, 53.356, 475.0, 475.0, 0.0, 4.1, 15.4,25.9,68.4,28.4, 1
1507783723.43, 3.301, 1.5, 3.959, 26.785, 0.8286951, 2.732, 53.356, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,28.3, 1
1507783733.43, 3.337, 1.5, 3.962, 26.785, 0.8286913, 2.758, 53.351, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.4,28.3, 1
1507783743.43, 3.286, 1.5, 3.961, 26.784, 0.8287087, 2.784, 53.351, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.4,28.4, 1
1507783753.43, 3.311, 1.5, 3.959, 26.784, 0.8286899, 2.723, 53.346, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.2,28.3, 1
1507783763.43, 3.317, 1.5, 3.961, 26.785, 0.828705, 2.774, 53.345, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.4,28.4, 1
1507783773.43, 3.287, 1.5, 3.958, 26.784, 0.828676, 2.737, 53.342, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.4,28.4, 1
1507783783.43, 3.336, 1.5, 3.959, 26.783, 0.8287196, 2.732, 53.34, 475.0, 475.0, 0.0, 4.1, 16.3,26.6,68.4,28.4, 1
1507783793.44, 3.302, 1.5, 3.96, 26.784, 0.8286995, 2.787, 53.336, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,28.4, 1
1507783803.44, 3.308, 1.5, 3.957, 26.785, 0.8287157, 2.722, 53.336, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,28.5, 1
1507783813.44, 3.336, 1.5, 3.961, 26.784, 0.8287075, 2.77, 53.332, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.6, 1
1507783823.44, 3.286, 1.5, 3.959, 26.784, 0.8287021, 2.774, 53.329, 475.0, 475.0, 0.0, 4.1, 16.9,27.1,68.4,28.8, 1
1507783833.44, 3.32, 1.5, 3.958, 26.784, 0.8287, 2.729, 53.326, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.4,28.8, 1
1507783843.45, 3.305, 1.5, 3.961, 26.784, 0.8287194, 2.785, 53.324, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.4,28.9, 1
1507783853.45, 3.291, 1.5, 3.957, 26.784, 0.8287171, 2.724, 53.322, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,28.9, 1
1507783863.45, 3.336, 1.5, 3.959, 26.784, 0.8287139, 2.74, 53.318, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,29.1, 1
1507783873.45, 3.292, 1.5, 3.959, 26.784, 0.8286987, 2.778, 53.318, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.5,29.1, 1
1507783883.45, 3.317, 1.5, 3.956, 26.784, 0.8286882, 2.718, 53.316, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,29.1, 1
1507783893.46, 3.33, 1.5, 3.96, 26.784, 0.8286642, 2.781, 53.314, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.4,29.2, 1
1507783903.46, 3.289, 1.5, 3.958, 26.785, 0.8286784, 2.76, 53.311, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.5,29.2, 1
1507783913.46, 3.329, 1.5, 3.958, 26.784, 0.8286552, 2.737, 53.31, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.6,29.1, 1
1507783923.46, 3.295, 1.5, 3.96, 26.785, 0.8286614, 2.79, 53.308, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,29.2, 1
1507783933.46, 3.297, 1.5, 3.956, 26.785, 0.8286202, 2.719, 53.306, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.5,29.3, 1
1507783943.47, 3.332, 1.5, 3.959, 26.784, 0.8286397, 2.751, 53.303, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.5,29.1, 1
1507783953.47, 3.286, 1.5, 3.957, 26.785, 0.8286427, 2.766, 53.302, 475.0, 475.0, 0.0, 4.1, 16.6,27.0,68.5,29.2, 1
1507783963.47, 3.326, 1.5, 3.956, 26.785, 0.8286345, 2.72, 53.3, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,29.2, 1
1507783973.48, 3.321, 1.5, 3.959, 26.784, 0.8286335, 2.789, 53.299, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.5,29.3, 1
1507783983.48, 3.285, 1.5, 3.956, 26.784, 0.828647, 2.744, 53.296, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,29.0, 1
1507783993.48, 3.335, 1.5, 3.957, 26.784, 0.8286802, 2.747, 53.295, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.5,29.2, 1
1507784003.48, 3.306, 1.5, 3.958, 26.784, 0.8286659, 2.789, 53.292, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.5,29.2, 1
1507784013.48, 3.304, 1.5, 3.955, 26.784, 0.8286191, 2.719, 53.291, 475.0, 475.0, 0.0, 4.1, 16.4,27.0,68.7,29.1, 1
1507784023.48, 3.336, 1.5, 3.958, 26.785, 0.828648, 2.762, 53.288, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,29.1, 1
1507784033.48, 3.285, 1.5, 3.957, 26.785, 0.8286466, 2.751, 53.286, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.6,29.1, 1
1507784043.49, 3.316, 1.5, 3.956, 26.784, 0.8286651, 2.725, 53.284, 475.0, 475.0, 0.0, 4.1, 16.1,26.6,68.5,29.1, 1
1507784053.49, 3.31, 1.5, 3.958, 26.784, 0.8286462, 2.79, 53.282, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,29.1, 1
1507784063.49, 3.289, 1.5, 3.955, 26.784, 0.8286337, 2.73, 53.28, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.5,28.9, 1
1507784073.49, 3.337, 1.5, 3.956, 26.784, 0.8286126, 2.758, 53.278, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.5,29.0, 1
1507784083.49, 3.296, 1.5, 3.957, 26.785, 0.8286307, 2.783, 53.274, 475.0, 475.0, 0.0, 4.1, 15.4,26.1,68.5,28.7, 1
1507784093.50, 3.313, 1.5, 3.954, 26.785, 0.8286511, 2.722, 53.275, 475.0, 475.0, 0.0, 4.1, 15.4,25.9,68.5,28.8, 1
1507784103.50, 3.332, 1.5, 3.958, 26.784, 0.8286442, 2.775, 53.271, 475.0, 475.0, 0.0, 4.1, 15.1,25.8,68.5,28.6, 1
1507784113.50, 3.287, 1.5, 3.956, 26.784, 0.8286729, 2.735, 53.272, 475.0, 475.0, 0.0, 4.1, 15.0,25.6,68.5,28.5, 1
1507784123.50, 3.325, 1.5, 3.956, 26.785, 0.8286914, 2.732, 53.268, 475.0, 475.0, 0.0, 4.1, 14.8,25.4,68.6,28.4, 1
1507784133.50, 3.299, 1.5, 3.957, 26.785, 0.828712, 2.786, 53.266, 475.0, 475.0, 0.0, 4.1, 14.8,25.3,68.5,28.4, 1
1507784143.51, 3.294, 1.5, 3.954, 26.785, 0.8286522, 2.721, 53.264, 475.0, 475.0, 0.0, 4.1, 14.7,25.2,68.5,28.3, 1
1507784153.51, 3.334, 1.5, 3.956, 26.785, 0.8286974, 2.77, 53.263, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.5,28.3, 1
1507784163.51, 3.287, 1.5, 3.955, 26.784, 0.8287058, 2.772, 53.259, 475.0, 475.0, 0.0, 4.1, 14.5,25.1,68.4,28.1, 1
1507784173.51, 3.321, 1.5, 3.953, 26.785, 0.8286946, 2.728, 53.259, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.5,28.1, 1
1507784183.51, 3.324, 1.5, 3.957, 26.785, 0.828678, 2.784, 53.256, 475.0, 475.0, 0.0, 4.1, 14.4,25.0,68.5,28.0, 1
1507784193.52, 3.291, 1.5, 3.954, 26.784, 0.8286649, 2.723, 53.255, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.4,27.9, 1
1507784203.52, 3.332, 1.5, 3.955, 26.785, 0.8286386, 2.74, 53.251, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.5,27.8, 1
1507784213.52, 3.289, 1.5, 3.956, 26.784, 0.8286596, 2.776, 53.248, 475.0, 475.0, 0.0, 4.1, 15.0,25.2,68.4,27.7, 1
1507784223.52, 3.3, 1.5, 3.953, 26.784, 0.8286833, 2.717, 53.248, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.4,27.7, 1
1507784233.53, 3.327, 1.5, 3.956, 26.784, 0.8286483, 2.781, 53.246, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,27.8, 1
1507784243.53, 3.284, 1.5, 3.953, 26.784, 0.8286633, 2.758, 53.245, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.5,27.8, 1
1507784253.53, 3.329, 1.5, 3.952, 26.784, 0.8286636, 2.735, 53.243, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,27.9, 1
1507784263.53, 3.314, 1.5, 3.955, 26.784, 0.8285926, 2.789, 53.238, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,27.9, 1
1507784273.54, 3.297, 1.5, 3.952, 26.785, 0.8286046, 2.717, 53.237, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.4,28.0, 1
1507784283.54, 3.335, 1.5, 3.955, 26.784, 0.8285735, 2.75, 53.234, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.4,28.0, 1
1507784293.54, 3.284, 1.5, 3.954, 26.785, 0.8285665, 2.763, 53.232, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.4,28.2, 1
1507784303.54, 3.308, 1.5, 3.952, 26.784, 0.8285803, 2.719, 53.229, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.3, 1
1507784313.54, 3.317, 1.5, 3.955, 26.784, 0.8285837, 2.787, 53.228, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.4, 1
1507784323.54, 3.285, 1.5, 3.952, 26.785, 0.8285739, 2.742, 53.226, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,28.6, 1
1507784333.54, 3.335, 1.5, 3.953, 26.784, 0.8285862, 2.746, 53.223, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.4,28.6, 1
1507784343.55, 3.302, 1.5, 3.954, 26.785, 0.8285972, 2.788, 53.222, 475.0, 475.0, 0.0, 4.1, 16.1,26.7,68.5,28.6, 1
1507784353.55, 3.305, 1.5, 3.951, 26.785, 0.8285921, 2.718, 53.221, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,28.6, 1
1507784363.55, 3.335, 1.5, 3.954, 26.785, 0.8285862, 2.762, 53.22, 475.0, 475.0, 0.0, 4.1, 15.9,26.3,68.5,28.7, 1
1507784373.55, 3.284, 1.5, 3.953, 26.784, 0.8285934, 2.748, 53.217, 475.0, 475.0, 0.0, 4.1, 15.9,26.3,68.5,28.7, 1
1507784383.56, 3.317, 1.5, 3.952, 26.784, 0.8285351, 2.724, 53.214, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.5,28.7, 1
1507784393.56, 3.306, 1.5, 3.955, 26.785, 0.828512, 2.789, 53.215, 475.0, 475.0, 0.0, 4.1, 15.8,26.2,68.5,28.6, 1
1507784403.56, 3.288, 1.5, 3.951, 26.784, 0.8285638, 2.727, 53.211, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.6, 1
1507784413.56, 3.335, 1.5, 3.952, 26.784, 0.8285532, 2.757, 53.21, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.4,28.6, 1
1507784423.56, 3.292, 1.5, 3.953, 26.784, 0.8285706, 2.781, 53.206, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.5,28.5, 1
1507784433.56, 3.314, 1.5, 3.95, 26.784, 0.8285803, 2.722, 53.206, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.5,28.5, 1
1507784443.57, 3.33, 1.5, 3.954, 26.785, 0.828573, 2.775, 53.204, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.4,28.6, 1
1507784453.57, 3.288, 1.5, 3.952, 26.785, 0.8285407, 2.733, 53.203, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.5,28.5, 1
1507784463.57, 3.326, 1.5, 3.952, 26.784, 0.8285269, 2.731, 53.201, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.4,28.6, 1
1507784473.57, 3.295, 1.5, 3.954, 26.784, 0.8285346, 2.784, 53.2, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.5, 1
1507784483.57, 3.295, 1.5, 3.95, 26.784, 0.8285308, 2.719, 53.198, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.4,28.5, 1
1507784493.58, 3.332, 1.5, 3.953, 26.785, 0.8285161, 2.77, 53.196, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.7, 1
1507784503.58, 3.285, 1.5, 3.951, 26.785, 0.8285198, 2.77, 53.194, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.6, 1
1507784513.58, 3.323, 1.5, 3.95, 26.785, 0.828512, 2.728, 53.193, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.7, 1
1507784523.58, 3.321, 1.5, 3.953, 26.784, 0.8285052, 2.784, 53.192, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.6,28.8, 1
1507784533.58, 3.292, 1.5, 3.95, 26.784, 0.8285683, 2.721, 53.19, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,28.9, 1
1507784543.59, 3.332, 1.5, 3.952, 26.784, 0.8285646, 2.74, 53.188, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.5,29.1, 1
1507784553.59, 3.287, 1.5, 3.952, 26.784, 0.8285722, 2.774, 53.186, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.5,29.0, 1
1507784563.59, 3.302, 1.5, 3.949, 26.784, 0.8286136, 2.717, 53.183, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,29.0, 1
1507784573.59, 3.324, 1.5, 3.952, 26.784, 0.8286349, 2.781, 53.182, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.5,29.0, 1
1507784583.60, 3.284, 1.5, 3.95, 26.784, 0.8286555, 2.756, 53.181, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.6,29.1, 1
1507784593.60, 3.331, 1.5, 3.95, 26.785, 0.8286378, 2.736, 53.178, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,29.1, 1
1507784603.60, 3.31, 1.5, 3.952, 26.785, 0.8286396, 2.788, 53.179, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,29.2, 1
1507784613.60, 3.299, 1.5, 3.949, 26.784, 0.8286191, 2.716, 53.177, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.5,29.2, 1
1507784623.61, 3.335, 1.5, 3.952, 26.784, 0.8286134, 2.75, 53.177, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.5,29.2, 1
1507784633.61, 3.283, 1.5, 3.951, 26.785, 0.8286259, 2.762, 53.174, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.5,29.3, 1
1507784643.62, 3.31, 1.5, 3.949, 26.784, 0.8286522, 2.719, 53.171, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.4,29.1, 1
1507784653.62, 3.314, 1.5, 3.952, 26.784, 0.8286585, 2.787, 53.169, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,29.2, 1
1507784663.62, 3.285, 1.5, 3.948, 26.784, 0.8286244, 2.74, 53.17, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,29.3, 1
1507784673.62, 3.335, 1.5, 3.95, 26.785, 0.8286115, 2.746, 53.168, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,29.4, 1
1507784683.62, 3.299, 1.5, 3.951, 26.785, 0.8285859, 2.787, 53.166, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,29.1, 1
1507784693.62, 3.307, 1.5, 3.948, 26.784, 0.8285649, 2.717, 53.165, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.6,29.3, 1
1507784703.62, 3.333, 1.5, 3.951, 26.784, 0.8285652, 2.763, 53.163, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.6,29.2, 1
1507784713.63, 3.284, 1.5, 3.95, 26.784, 0.8285532, 2.746, 53.162, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.6,29.1, 1
1507784723.63, 3.319, 1.5, 3.949, 26.785, 0.8285513, 2.724, 53.162, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,29.1, 1
1507784733.63, 3.303, 1.5, 3.951, 26.784, 0.8285429, 2.788, 53.16, 475.0, 475.0, 0.0, 4.1, 16.3,26.6,68.5,29.0, 1
1507784743.63, 3.289, 1.5, 3.947, 26.784, 0.8285417, 2.726, 53.158, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,29.1, 1
1507784753.63, 3.334, 1.5, 3.95, 26.784, 0.8285255, 2.757, 53.157, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.5,28.9, 1
1507784763.64, 3.289, 1.5, 3.949, 26.784, 0.8285333, 2.779, 53.156, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.9, 1
1507784773.64, 3.315, 1.5, 3.947, 26.784, 0.8285331, 2.721, 53.154, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.5,28.9, 1
1507784783.64, 3.327, 1.5, 3.951, 26.785, 0.828518, 2.774, 53.154, 475.0, 475.0, 0.0, 4.1, 15.4,26.0,68.6,28.8, 1
1507784793.64, 3.288, 1.5, 3.948, 26.784, 0.8285268, 2.731, 53.152, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.6,28.7, 1
1507784803.64, 3.327, 1.5, 3.949, 26.784, 0.8285305, 2.73, 53.15, 475.0, 475.0, 0.0, 4.1, 15.2,25.6,68.4,28.6, 1
1507784813.65, 3.292, 1.5, 3.95, 26.785, 0.8285231, 2.782, 53.149, 475.0, 475.0, 0.0, 4.1, 14.9,25.4,68.5,28.5, 1
1507784823.65, 3.295, 1.5, 3.946, 26.785, 0.8285364, 2.717, 53.147, 475.0, 475.0, 0.0, 4.1, 14.8,25.3,68.5,28.5, 1
1507784833.65, 3.329, 1.5, 3.949, 26.784, 0.8285056, 2.77, 53.146, 475.0, 475.0, 0.0, 4.1, 14.5,25.1,68.5,28.3, 1
1507784843.65, 3.283, 1.5, 3.948, 26.784, 0.8285286, 2.768, 53.144, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.5,28.4, 1
1507784853.65, 3.323, 1.5, 3.946, 26.785, 0.8285378, 2.716, 53.144, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.5,28.1, 1
1507784863.65, 3.318, 1.5, 3.95, 26.784, 0.8285049, 2.783, 53.141, 475.0, 475.0, 0.0, 4.1, 14.2,24.8,68.4,27.9, 1
1507784873.66, 3.292, 1.5, 3.946, 26.784, 0.8284806, 2.747, 53.14, 475.0, 475.0, 0.0, 4.1, 14.2,24.7,68.5,28.0, 1
1507784883.66, 3.332, 1.5, 3.949, 26.784, 0.8284754, 2.739, 53.138, 475.0, 475.0, 0.0, 4.1, 14.2,24.6,68.4,27.8, 1
1507784893.66, 3.284, 1.5, 3.949, 26.784, 0.8284981, 2.786, 53.135, 475.0, 475.0, 0.0, 4.1, 14.2,24.6,68.5,27.8, 1
1507784903.66, 3.302, 1.5, 3.946, 26.784, 0.8284933, 2.715, 53.134, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.4,27.6, 1
1507784913.66, 3.321, 1.5, 3.949, 26.785, 0.8284983, 2.754, 53.133, 475.0, 475.0, 0.0, 4.1, 14.4,24.6,68.4,27.6, 1
1507784923.66, 3.282, 1.5, 3.946, 26.784, 0.8284639, 2.753, 53.132, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.5,27.5, 1
1507784933.66, 3.33, 1.5, 3.946, 26.784, 0.8284271, 2.72, 53.129, 475.0, 475.0, 0.0, 4.1, 15.1,25.0,68.5,27.5, 1
1507784943.67, 3.307, 1.5, 3.949, 26.784, 0.8284702, 2.787, 53.127, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.4,27.5, 1
1507784953.67, 3.299, 1.5, 3.945, 26.784, 0.8284786, 2.732, 53.126, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.4,27.6, 1
1507784963.67, 3.334, 1.5, 3.948, 26.784, 0.8284731, 2.75, 53.124, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.4,27.7, 1
1507784973.68, 3.282, 1.5, 3.948, 26.784, 0.8284705, 2.783, 53.123, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,27.6, 1
1507784983.68, 3.311, 1.5, 3.946, 26.784, 0.8284489, 2.718, 53.121, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,27.8, 1
1507784993.68, 3.311, 1.5, 3.949, 26.784, 0.8284528, 2.767, 53.119, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.4,28.1, 1
1507785003.68, 3.285, 1.5, 3.945, 26.784, 0.828463, 2.737, 53.118, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.0, 1
1507785013.69, 3.334, 1.5, 3.947, 26.784, 0.8284746, 2.726, 53.116, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.0, 1
1507785023.69, 3.296, 1.5, 3.948, 26.784, 0.8284761, 2.785, 53.116, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.3,28.3, 1
1507785033.70, 3.308, 1.5, 3.945, 26.784, 0.8284642, 2.72, 53.115, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.4,28.3, 1
1507785043.70, 3.331, 1.5, 3.948, 26.784, 0.8284837, 2.763, 53.113, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.4,28.3, 1
1507785053.70, 3.284, 1.5, 3.946, 26.784, 0.8284954, 2.774, 53.112, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.4, 1
1507785063.70, 3.319, 1.5, 3.946, 26.784, 0.8285158, 2.723, 53.111, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.4,28.4, 1
1507785073.71, 3.299, 1.5, 3.948, 26.784, 0.8285182, 2.778, 53.11, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.4, 1
1507785083.71, 3.29, 1.5, 3.944, 26.784, 0.8285241, 2.724, 53.11, 475.0, 475.0, 0.0, 4.1, 15.6,26.0,68.5,28.3, 1
1507785093.71, 3.332, 1.5, 3.946, 26.783, 0.8285448, 2.734, 53.107, 475.0, 475.0, 0.0, 4.1, 15.3,25.7,68.5,28.3, 1
1507785103.72, 3.287, 1.5, 3.946, 26.785, 0.8285204, 2.778, 53.108, 475.0, 475.0, 0.0, 4.1, 15.4,25.7,68.4,28.2, 1
1507785113.72, 3.317, 1.5, 3.944, 26.784, 0.8285407, 2.715, 53.104, 475.0, 475.0, 0.0, 4.1, 15.4,25.5,68.5,28.2, 1
1507785123.72, 3.324, 1.5, 3.948, 26.784, 0.8285429, 2.774, 53.103, 475.0, 475.0, 0.0, 4.1, 15.4,25.7,68.5,28.2, 1
1507785133.72, 3.288, 1.5, 3.945, 26.784, 0.8285315, 2.762, 53.102, 475.0, 475.0, 0.0, 4.1, 15.5,25.6,68.3,28.1, 1
