# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507785143.72, 3.328, 1.5, 3.946, 26.784, 0.8285346, 2.731, 53.102, 475.0, 475.0, 0.0, 4.1, 15.6,25.7,68.5,28.1, 1
1507785153.73, 3.289, 1.5, 3.947, 26.785, 0.8285089, 2.785, 53.101, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.5,28.1, 1
1507785163.73, 3.296, 1.5, 3.944, 26.784, 0.8284942, 2.716, 53.099, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.4,28.2, 1
1507785173.73, 3.327, 1.5, 3.947, 26.784, 0.8284722, 2.744, 53.098, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.1, 1
1507785183.73, 3.283, 1.5, 3.945, 26.785, 0.8284333, 2.767, 53.098, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.3, 1
1507785193.74, 3.325, 1.5, 3.944, 26.784, 0.8283922, 2.716, 53.095, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.5,28.3, 1
1507785203.74, 3.315, 1.5, 3.947, 26.784, 0.828403, 2.783, 53.094, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.4,28.3, 1
1507785213.74, 3.294, 1.5, 3.944, 26.785, 0.8284368, 2.746, 53.095, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.4,28.4, 1
1507785223.74, 3.332, 1.5, 3.946, 26.784, 0.8284311, 2.739, 53.092, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.5,28.4, 1
1507785233.74, 3.283, 1.5, 3.946, 26.784, 0.8284407, 2.786, 53.092, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.5,28.7, 1
1507785243.74, 3.303, 1.5, 3.943, 26.784, 0.8284001, 2.714, 53.09, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.7, 1
1507785253.74, 3.318, 1.5, 3.946, 26.785, 0.8284116, 2.755, 53.09, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.5,28.7, 1
1507785263.75, 3.282, 1.5, 3.944, 26.785, 0.8284113, 2.752, 53.087, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.9, 1
1507785273.75, 3.331, 1.5, 3.944, 26.784, 0.8284151, 2.72, 53.086, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.8, 1
1507785283.75, 3.304, 1.5, 3.946, 26.785, 0.8283935, 2.787, 53.085, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.4,28.9, 1
1507785293.75, 3.301, 1.5, 3.943, 26.785, 0.828406, 2.731, 53.082, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,29.0, 1
1507785303.75, 3.333, 1.5, 3.946, 26.784, 0.8284099, 2.75, 53.082, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.4,29.0, 1
1507785313.76, 3.282, 1.5, 3.945, 26.784, 0.8283778, 2.782, 53.079, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.6,29.1, 1
1507785323.76, 3.313, 1.5, 3.943, 26.785, 0.8283585, 2.718, 53.078, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,29.1, 1
1507785333.76, 3.307, 1.5, 3.946, 26.785, 0.8283669, 2.767, 53.078, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.5,29.1, 1
1507785343.76, 3.285, 1.5, 3.942, 26.784, 0.8283646, 2.736, 53.078, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.5,29.0, 1
1507785353.76, 3.334, 1.5, 3.944, 26.784, 0.8283677, 2.726, 53.078, 475.0, 475.0, 0.0, 4.1, 16.4,26.8,68.5,29.0, 1
1507785363.77, 3.293, 1.5, 3.945, 26.785, 0.8283692, 2.784, 53.076, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.5,28.9, 1
1507785373.77, 3.309, 1.5, 3.942, 26.784, 0.8283729, 2.719, 53.074, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,29.0, 1
1507785383.77, 3.329, 1.5, 3.946, 26.785, 0.8283581, 2.762, 53.074, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.9, 1
1507785393.77, 3.284, 1.5, 3.943, 26.784, 0.828338, 2.741, 53.072, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,29.0, 1
1507785403.77, 3.321, 1.5, 3.943, 26.784, 0.8283278, 2.723, 53.072, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.6,28.9, 1
1507785413.77, 3.296, 1.5, 3.945, 26.784, 0.828327, 2.785, 53.07, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,29.0, 1
1507785423.78, 3.29, 1.5, 3.941, 26.785, 0.8283362, 2.722, 53.069, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.6,29.1, 1
1507785433.78, 3.331, 1.5, 3.944, 26.784, 0.8283508, 2.757, 53.068, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,29.0, 1
1507785443.79, 3.284, 1.5, 3.943, 26.784, 0.8283606, 2.776, 53.068, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.6,29.0, 1
1507785453.79, 3.318, 1.5, 3.941, 26.784, 0.8283817, 2.72, 53.065, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.6,29.0, 1
1507785463.79, 3.322, 1.5, 3.945, 26.784, 0.8283817, 2.774, 53.064, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.5,28.9, 1
1507785473.79, 3.288, 1.5, 3.942, 26.785, 0.8284181, 2.726, 53.063, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,29.0, 1
1507785483.79, 3.329, 1.5, 3.943, 26.784, 0.8284125, 2.73, 53.062, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.5,28.9, 1
1507785493.79, 3.287, 1.5, 3.944, 26.784, 0.8284279, 2.779, 53.061, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.8, 1
1507785503.79, 3.297, 1.5, 3.941, 26.784, 0.828407, 2.715, 53.061, 475.0, 475.0, 0.0, 4.1, 15.4,25.7,68.5,28.7, 1
1507785513.80, 3.324, 1.5, 3.944, 26.784, 0.8283841, 2.77, 53.06, 475.0, 475.0, 0.0, 4.1, 15.1,25.7,68.5,28.6, 1
1507785523.80, 3.281, 1.5, 3.942, 26.784, 0.8284093, 2.764, 53.058, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.5,28.5, 1
1507785533.80, 3.326, 1.5, 3.941, 26.784, 0.8283856, 2.727, 53.057, 475.0, 475.0, 0.0, 4.1, 14.8,25.2,68.5,28.4, 1
1507785543.80, 3.311, 1.5, 3.944, 26.784, 0.8283685, 2.783, 53.056, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.5,28.4, 1
1507785553.80, 3.294, 1.5, 3.941, 26.784, 0.8283692, 2.716, 53.054, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.4,28.3, 1
1507785563.81, 3.332, 1.5, 3.943, 26.785, 0.828371, 2.739, 53.054, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.5,28.0, 1
1507785573.81, 3.282, 1.5, 3.943, 26.784, 0.828395, 2.769, 53.054, 475.0, 475.0, 0.0, 4.1, 14.5,24.9,68.5,28.0, 1
1507785583.81, 3.305, 1.5, 3.941, 26.784, 0.8283692, 2.713, 53.052, 475.0, 475.0, 0.0, 4.1, 14.5,24.9,68.4,28.0, 1
1507785593.81, 3.315, 1.5, 3.943, 26.784, 0.8283661, 2.779, 53.049, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.4,27.8, 1
1507785603.81, 3.282, 1.5, 3.94, 26.784, 0.8283282, 2.749, 53.049, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.4,27.8, 1
1507785613.82, 3.331, 1.5, 3.941, 26.784, 0.8283603, 2.735, 53.048, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.4,27.7, 1
1507785623.82, 3.3, 1.5, 3.943, 26.784, 0.8283655, 2.785, 53.047, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.5,27.6, 1
1507785633.82, 3.301, 1.5, 3.94, 26.785, 0.8283585, 2.713, 53.044, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.4,27.6, 1
1507785643.82, 3.331, 1.5, 3.943, 26.784, 0.8283663, 2.749, 53.045, 475.0, 475.0, 0.0, 4.1, 15.0,25.1,68.4,27.6, 1
1507785653.82, 3.281, 1.5, 3.942, 26.785, 0.8283913, 2.755, 53.042, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.4,27.7, 1
1507785663.83, 3.313, 1.5, 3.94, 26.785, 0.8283798, 2.716, 53.042, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.5,27.6, 1
1507785673.83, 3.303, 1.5, 3.943, 26.784, 0.8283896, 2.784, 53.04, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,27.6, 1
1507785683.83, 3.285, 1.5, 3.939, 26.784, 0.8283993, 2.733, 53.038, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.4,27.7, 1
1507785693.84, 3.325, 1.5, 3.941, 26.783, 0.8283638, 2.725, 53.037, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,27.9, 1
1507785703.84, 3.289, 1.5, 3.942, 26.784, 0.8283555, 2.782, 53.035, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.4,28.1, 1
1507785713.84, 3.293, 1.5, 3.939, 26.785, 0.8283844, 2.717, 53.033, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,28.2, 1
1507785723.84, 3.326, 1.5, 3.942, 26.784, 0.8283456, 2.762, 53.03, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.5,28.3, 1
1507785733.84, 3.281, 1.5, 3.94, 26.784, 0.8283438, 2.77, 53.029, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.3, 1
1507785743.85, 3.323, 1.5, 3.94, 26.785, 0.8283847, 2.723, 53.03, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.4, 1
1507785753.85, 3.315, 1.5, 3.942, 26.784, 0.8283667, 2.778, 53.03, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.4,28.4, 1
1507785763.85, 3.291, 1.5, 3.939, 26.784, 0.8283833, 2.72, 53.028, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.4,28.6, 1
1507785773.85, 3.33, 1.5, 3.941, 26.784, 0.8283638, 2.733, 53.028, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.4,28.5, 1
1507785783.85, 3.282, 1.5, 3.942, 26.783, 0.8283873, 2.774, 53.026, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.6, 1
1507785793.86, 3.3, 1.5, 3.938, 26.784, 0.8283876, 2.712, 53.024, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.4,28.5, 1
1507785803.86, 3.318, 1.5, 3.942, 26.784, 0.8284062, 2.774, 53.021, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.5,28.4, 1
1507785813.86, 3.281, 1.5, 3.939, 26.784, 0.8283948, 2.757, 53.024, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.6, 1
1507785823.87, 3.329, 1.5, 3.939, 26.784, 0.8283608, 2.729, 53.022, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.4, 1
1507785833.87, 3.304, 1.5, 3.942, 26.784, 0.8284058, 2.784, 53.022, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.5, 1
1507785843.87, 3.298, 1.5, 3.938, 26.784, 0.8284032, 2.714, 53.018, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.4, 1
1507785853.87, 3.332, 1.5, 3.941, 26.784, 0.82837, 2.744, 53.019, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.4,28.4, 1
1507785863.87, 3.28, 1.5, 3.94, 26.784, 0.8283655, 2.762, 53.018, 475.0, 475.0, 0.0, 4.1, 15.8,26.0,68.4,28.4, 1
1507785873.87, 3.31, 1.5, 3.939, 26.784, 0.828345, 2.714, 53.015, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.3, 1
1507785883.88, 3.308, 1.5, 3.941, 26.784, 0.828351, 2.782, 53.014, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,28.4, 1
1507785893.88, 3.283, 1.5, 3.938, 26.785, 0.828372, 2.741, 53.012, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,28.3, 1
1507785903.89, 3.332, 1.5, 3.939, 26.784, 0.8283377, 2.739, 53.012, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.4,28.4, 1
1507785913.89, 3.293, 1.5, 3.94, 26.784, 0.8283372, 2.784, 53.01, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.4, 1
1507785923.89, 3.306, 1.5, 3.937, 26.785, 0.8284073, 2.712, 53.01, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.5, 1
1507785933.89, 3.329, 1.5, 3.941, 26.784, 0.8283886, 2.755, 53.01, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.4,28.6, 1
1507785943.89, 3.282, 1.5, 3.939, 26.784, 0.8284011, 2.747, 53.008, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.7, 1
1507785953.89, 3.318, 1.5, 3.939, 26.784, 0.8283969, 2.718, 53.006, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,28.9, 1
1507785963.90, 3.296, 1.5, 3.941, 26.784, 0.8283995, 2.784, 53.006, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,28.9, 1
1507785973.90, 3.288, 1.5, 3.937, 26.784, 0.8283966, 2.726, 53.005, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,28.9, 1
1507785983.90, 3.33, 1.5, 3.939, 26.784, 0.8283922, 2.75, 53.002, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,29.0, 1
1507785993.90, 3.284, 1.5, 3.939, 26.784, 0.828394, 2.778, 53.003, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.6,28.9, 1
1507786003.90, 3.315, 1.5, 3.937, 26.784, 0.8283665, 2.716, 53.001, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.5,29.0, 1
1507786013.91, 3.321, 1.5, 3.94, 26.784, 0.8283663, 2.767, 52.999, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.5,29.1, 1
1507786023.91, 3.286, 1.5, 3.937, 26.784, 0.8283803, 2.73, 52.998, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,29.1, 1
1507786033.92, 3.326, 1.5, 3.939, 26.784, 0.8283891, 2.725, 52.998, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.6,29.2, 1
1507786043.92, 3.286, 1.5, 3.94, 26.784, 0.8283915, 2.78, 52.997, 475.0, 475.0, 0.0, 4.1, 16.7,27.1,68.4,29.2, 1
1507786053.92, 3.294, 1.5, 3.936, 26.785, 0.8284248, 2.715, 52.996, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,29.1, 1
1507786063.92, 3.324, 1.5, 3.939, 26.784, 0.8284032, 2.762, 52.994, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.6,29.2, 1
1507786073.92, 3.28, 1.5, 3.938, 26.784, 0.828371, 2.768, 52.992, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.4,29.3, 1
1507786083.92, 3.323, 1.5, 3.937, 26.784, 0.8283394, 2.722, 52.992, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.5,29.1, 1
1507786093.92, 3.312, 1.5, 3.94, 26.784, 0.8283208, 2.778, 52.99, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,29.1, 1
1507786103.93, 3.292, 1.5, 3.937, 26.784, 0.8283478, 2.719, 52.988, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.5,29.1, 1
1507786113.93, 3.331, 1.5, 3.939, 26.784, 0.8283339, 2.733, 52.988, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.5,29.0, 1
1507786123.93, 3.281, 1.5, 3.939, 26.784, 0.8283396, 2.772, 52.986, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.5,29.0, 1
1507786133.93, 3.302, 1.5, 3.936, 26.784, 0.8283593, 2.712, 52.987, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.5,29.1, 1
1507786143.93, 3.315, 1.5, 3.939, 26.784, 0.8283603, 2.774, 52.985, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,29.0, 1
1507786153.94, 3.28, 1.5, 3.936, 26.784, 0.8283434, 2.754, 52.984, 475.0, 475.0, 0.0, 4.1, 16.0,26.4,68.5,28.9, 1
1507786163.94, 3.329, 1.5, 3.937, 26.784, 0.8283552, 2.73, 52.984, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.9, 1
1507786173.94, 3.3, 1.5, 3.939, 26.784, 0.8283472, 2.783, 52.984, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.9, 1
1507786183.94, 3.299, 1.5, 3.936, 26.784, 0.8283374, 2.712, 52.981, 475.0, 475.0, 0.0, 4.1, 15.4,25.7,68.6,28.8, 1
1507786193.94, 3.33, 1.5, 3.939, 26.784, 0.8283268, 2.743, 52.98, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.4,28.7, 1
1507786203.94, 3.279, 1.5, 3.937, 26.784, 0.8283119, 2.76, 52.979, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.5,28.5, 1
1507786213.95, 3.31, 1.5, 3.936, 26.784, 0.8283308, 2.712, 52.976, 475.0, 475.0, 0.0, 4.1, 15.0,25.3,68.4,28.4, 1
1507786223.95, 3.305, 1.5, 3.939, 26.785, 0.8283298, 2.781, 52.979, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.5,28.3, 1
1507786233.95, 3.283, 1.5, 3.935, 26.784, 0.8283619, 2.739, 52.978, 475.0, 475.0, 0.0, 4.1, 14.9,25.0,68.5,28.2, 1
1507786243.95, 3.331, 1.5, 3.937, 26.783, 0.8283589, 2.738, 52.976, 475.0, 475.0, 0.0, 4.1, 14.7,24.9,68.6,28.1, 1
1507786253.95, 3.29, 1.5, 3.938, 26.784, 0.8283466, 2.782, 52.975, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.4,28.1, 1
1507786263.96, 3.307, 1.5, 3.935, 26.784, 0.8283403, 2.712, 52.974, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.5,28.0, 1
1507786273.96, 3.326, 1.5, 3.939, 26.784, 0.8283175, 2.755, 52.974, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.5,27.7, 1
1507786283.96, 3.282, 1.5, 3.936, 26.784, 0.8283035, 2.745, 52.972, 475.0, 475.0, 0.0, 4.1, 14.7,24.8,68.4,27.8, 1
1507786293.96, 3.319, 1.5, 3.936, 26.784, 0.8283166, 2.717, 52.971, 475.0, 475.0, 0.0, 4.1, 14.8,24.8,68.5,27.7, 1
1507786303.96, 3.293, 1.5, 3.938, 26.784, 0.8283012, 2.783, 52.97, 475.0, 475.0, 0.0, 4.1, 14.8,24.8,68.4,27.7, 1
1507786313.96, 3.288, 1.5, 3.934, 26.783, 0.828296, 2.723, 52.968, 475.0, 475.0, 0.0, 4.1, 15.1,25.0,68.5,27.6, 1
1507786323.97, 3.328, 1.5, 3.937, 26.785, 0.828287, 2.75, 52.968, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.4,27.6, 1
1507786333.98, 3.282, 1.5, 3.936, 26.784, 0.8282513, 2.777, 52.967, 475.0, 475.0, 0.0, 4.1, 15.6,25.4,68.4,27.5, 1
1507786343.98, 3.316, 1.5, 3.935, 26.784, 0.828271, 2.716, 52.965, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.4,27.6, 1
1507786353.98, 3.319, 1.5, 3.938, 26.785, 0.8282772, 2.767, 52.964, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,27.9, 1
1507786363.98, 3.286, 1.5, 3.935, 26.784, 0.8282728, 2.729, 52.963, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,27.9, 1
1507786373.99, 3.326, 1.5, 3.937, 26.784, 0.8282503, 2.724, 52.962, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,27.9, 1
1507786383.99, 3.284, 1.5, 3.938, 26.784, 0.8282687, 2.779, 52.962, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.0, 1
1507786393.99, 3.295, 1.5, 3.934, 26.784, 0.8282508, 2.714, 52.96, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.5,28.1, 1
1507786403.99, 3.322, 1.5, 3.937, 26.784, 0.8282594, 2.763, 52.959, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.2, 1
1507786413.99, 3.279, 1.5, 3.935, 26.784, 0.828274, 2.767, 52.958, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.3, 1
1507786423.99, 3.324, 1.5, 3.935, 26.784, 0.8283053, 2.721, 52.956, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.4, 1
1507786433.99, 3.309, 1.5, 3.937, 26.784, 0.8283027, 2.777, 52.954, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.4,28.3, 1
1507786444.00, 3.293, 1.5, 3.934, 26.784, 0.8283107, 2.717, 52.954, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.4,28.4, 1
1507786454.00, 3.33, 1.5, 3.937, 26.784, 0.828274, 2.733, 52.954, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.4,28.4, 1
1507786464.00, 3.279, 1.5, 3.936, 26.784, 0.8282866, 2.77, 52.952, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.4,28.4, 1
1507786474.00, 3.303, 1.5, 3.934, 26.785, 0.8282771, 2.711, 52.952, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.4,28.4, 1
1507786484.00, 3.312, 1.5, 3.937, 26.784, 0.8282665, 2.774, 52.95, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.5,28.4, 1
1507786494.00, 3.28, 1.5, 3.934, 26.784, 0.8282779, 2.753, 52.95, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.5,28.4, 1
1507786504.01, 3.329, 1.5, 3.935, 26.784, 0.8282743, 2.729, 52.948, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.3, 1
1507786514.01, 3.297, 1.5, 3.937, 26.784, 0.8282879, 2.783, 52.948, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.4, 1
1507786524.01, 3.3, 1.5, 3.933, 26.785, 0.8282797, 2.711, 52.946, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.4,28.4, 1
1507786534.01, 3.329, 1.5, 3.937, 26.784, 0.8282704, 2.743, 52.945, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.5,28.3, 1
1507786544.01, 3.279, 1.5, 3.935, 26.784, 0.8282909, 2.758, 52.944, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.5,28.4, 1
1507786554.01, 3.312, 1.5, 3.934, 26.784, 0.8282645, 2.712, 52.944, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.4, 1
1507786564.02, 3.301, 1.5, 3.937, 26.784, 0.8282808, 2.781, 52.942, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.3, 1
1507786574.02, 3.284, 1.5, 3.933, 26.784, 0.8282872, 2.736, 52.942, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.4, 1
1507786584.02, 3.33, 1.5, 3.935, 26.784, 0.8282817, 2.739, 52.941, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.4, 1
1507786594.03, 3.287, 1.5, 3.935, 26.784, 0.8282756, 2.782, 52.941, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.6, 1
1507786604.03, 3.309, 1.5, 3.933, 26.784, 0.8282481, 2.711, 52.94, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.7, 1
1507786614.03, 3.324, 1.5, 3.936, 26.784, 0.828247, 2.755, 52.939, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.3,28.6, 1
1507786624.03, 3.282, 1.5, 3.934, 26.784, 0.8282755, 2.743, 52.939, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.7, 1
1507786634.03, 3.321, 1.5, 3.934, 26.784, 0.8282618, 2.718, 52.937, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.5,28.9, 1
1507786644.03, 3.29, 1.5, 3.936, 26.784, 0.8282452, 2.782, 52.938, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,28.9, 1
1507786654.03, 3.29, 1.5, 3.933, 26.784, 0.8282723, 2.722, 52.936, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.9, 1
1507786664.04, 3.326, 1.5, 3.935, 26.784, 0.828279, 2.75, 52.935, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,29.1, 1
1507786674.04, 3.281, 1.5, 3.934, 26.784, 0.8282449, 2.775, 52.936, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.5,29.0, 1
1507786684.04, 3.318, 1.5, 3.933, 26.785, 0.8282275, 2.715, 52.933, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.4,29.1, 1
1507786694.04, 3.316, 1.5, 3.936, 26.784, 0.8282255, 2.767, 52.934, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.6,29.1, 1
1507786704.04, 3.287, 1.5, 3.933, 26.784, 0.8282587, 2.727, 52.933, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,29.1, 1
1507786714.05, 3.327, 1.5, 3.935, 26.784, 0.828255, 2.725, 52.931, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,29.1, 1
1507786724.05, 3.282, 1.5, 3.935, 26.784, 0.828259, 2.778, 52.93, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.5,29.2, 1
1507786734.05, 3.297, 1.5, 3.932, 26.784, 0.8282532, 2.713, 52.93, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.4,29.1, 1
1507786744.06, 3.319, 1.5, 3.935, 26.784, 0.8282425, 2.763, 52.929, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,29.1, 1
1507786754.06, 3.279, 1.5, 3.933, 26.784, 0.828246, 2.765, 52.929, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.6,29.0, 1
1507786764.06, 3.325, 1.5, 3.933, 26.784, 0.8282467, 2.721, 52.927, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.6,29.1, 1
1507786774.06, 3.306, 1.5, 3.936, 26.784, 0.8282245, 2.777, 52.926, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,29.1, 1
1507786784.07, 3.294, 1.5, 3.932, 26.785, 0.8282094, 2.716, 52.926, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.4,29.1, 1
1507786794.07, 3.33, 1.5, 3.935, 26.784, 0.8281948, 2.733, 52.925, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,29.1, 1
1507786804.07, 3.279, 1.5, 3.934, 26.784, 0.8281925, 2.769, 52.923, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.6,29.1, 1
1507786814.07, 3.305, 1.5, 3.932, 26.784, 0.8282243, 2.71, 52.924, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.5,28.9, 1
1507786824.07, 3.309, 1.5, 3.935, 26.784, 0.8282376, 2.774, 52.923, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,29.1, 1
1507786834.07, 3.28, 1.5, 3.932, 26.784, 0.8282476, 2.751, 52.918, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.5,28.9, 1
1507786844.08, 3.329, 1.5, 3.933, 26.784, 0.8282296, 2.729, 52.918, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.9, 1
1507786854.08, 3.294, 1.5, 3.934, 26.784, 0.8281997, 2.782, 52.919, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.4,28.8, 1
1507786864.08, 3.302, 1.5, 3.931, 26.784, 0.8282161, 2.71, 52.918, 475.0, 475.0, 0.0, 4.1, 15.4,25.9,68.5,28.7, 1
1507786874.09, 3.329, 1.5, 3.935, 26.784, 0.828219, 2.744, 52.916, 475.0, 475.0, 0.0, 4.1, 15.3,25.8,68.5,28.7, 1
1507786884.09, 3.28, 1.5, 3.933, 26.784, 0.8282487, 2.757, 52.916, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.5,28.6, 1
1507786894.09, 3.314, 1.5, 3.932, 26.784, 0.8282696, 2.712, 52.914, 475.0, 475.0, 0.0, 4.1, 14.9,25.3,68.4,28.4, 1
1507786904.10, 3.298, 1.5, 3.935, 26.784, 0.8282577, 2.781, 52.915, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.6,28.3, 1
1507786914.10, 3.284, 1.5, 3.931, 26.785, 0.8282296, 2.735, 52.912, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.4,28.3, 1
1507786924.10, 3.329, 1.5, 3.933, 26.784, 0.8282122, 2.739, 52.914, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.5,28.1, 1
1507786934.11, 3.285, 1.5, 3.933, 26.784, 0.828201, 2.78, 52.912, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.4,28.1, 1
1507786944.11, 3.31, 1.5, 3.931, 26.784, 0.8281903, 2.711, 52.91, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.5,28.0, 1
1507786954.11, 3.322, 1.5, 3.934, 26.784, 0.8282042, 2.755, 52.912, 475.0, 475.0, 0.0, 4.1, 14.3,24.6,68.4,27.9, 1
1507786964.11, 3.282, 1.5, 3.932, 26.784, 0.8282019, 2.74, 52.908, 475.0, 475.0, 0.0, 4.1, 14.3,24.6,68.5,27.8, 1
1507786974.12, 3.322, 1.5, 3.933, 26.784, 0.8281924, 2.717, 52.909, 475.0, 475.0, 0.0, 4.1, 14.3,24.6,68.5,27.7, 1
1507786984.12, 3.287, 1.5, 3.934, 26.783, 0.8281999, 2.782, 52.906, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.5,27.6, 1
1507786994.12, 3.29, 1.5, 3.93, 26.784, 0.8282327, 2.72, 52.906, 475.0, 475.0, 0.0, 4.1, 14.8,24.8,68.5,27.6, 1
1507787004.12, 3.324, 1.5, 3.933, 26.784, 0.8282058, 2.751, 52.904, 475.0, 475.0, 0.0, 4.1, 14.9,25.0,68.4,27.5, 1
1507787014.12, 3.279, 1.5, 3.932, 26.784, 0.8281957, 2.773, 52.904, 475.0, 475.0, 0.0, 4.1, 15.2,25.3,68.4,27.6, 1
1507787024.12, 3.319, 1.5, 3.931, 26.784, 0.8281747, 2.715, 52.904, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.4,27.5, 1
1507787034.13, 3.313, 1.5, 3.934, 26.784, 0.8281892, 2.767, 52.902, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.4,27.6, 1
1507787044.13, 3.288, 1.5, 3.931, 26.784, 0.8281632, 2.725, 52.902, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,27.6, 1
1507787054.13, 3.328, 1.5, 3.933, 26.784, 0.8281518, 2.724, 52.9, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,27.8, 1
1507787064.14, 3.28, 1.5, 3.933, 26.784, 0.8282035, 2.777, 52.9, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.4,27.8, 1
1507787074.14, 3.298, 1.5, 3.93, 26.784, 0.8282127, 2.712, 52.898, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.1, 1
1507787084.14, 3.316, 1.5, 3.933, 26.784, 0.8281977, 2.763, 52.897, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.1, 1
1507787094.14, 3.278, 1.5, 3.931, 26.784, 0.8282253, 2.763, 52.897, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.2, 1
1507787104.14, 3.326, 1.5, 3.931, 26.784, 0.8282112, 2.721, 52.896, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.3, 1
1507787114.15, 3.302, 1.5, 3.933, 26.784, 0.8282388, 2.777, 52.896, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.2,28.4, 1
1507787124.15, 3.295, 1.5, 3.93, 26.783, 0.828231, 2.714, 52.894, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.4, 1
1507787134.15, 3.329, 1.5, 3.933, 26.783, 0.8282521, 2.733, 52.894, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.4,28.4, 1
1507787144.15, 3.278, 1.5, 3.932, 26.784, 0.8282438, 2.768, 52.892, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.4, 1
1507787154.15, 3.306, 1.5, 3.93, 26.784, 0.8282704, 2.71, 52.892, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.4,28.4, 1
1507787164.16, 3.306, 1.5, 3.933, 26.785, 0.8282639, 2.774, 52.89, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,28.4, 1
1507787174.16, 3.281, 1.5, 3.93, 26.784, 0.8282334, 2.749, 52.891, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,28.3, 1
1507787184.16, 3.329, 1.5, 3.931, 26.784, 0.8282442, 2.73, 52.89, 475.0, 475.0, 0.0, 4.1, 15.5,25.8,68.3,28.3, 1
1507787194.16, 3.291, 1.5, 3.932, 26.784, 0.8282288, 2.782, 52.89, 475.0, 475.0, 0.0, 4.1, 15.6,25.7,68.4,28.3, 1
1507787204.17, 3.303, 1.5, 3.929, 26.784, 0.8282038, 2.709, 52.89, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,28.3, 1
1507787214.17, 3.326, 1.5, 3.933, 26.784, 0.8281669, 2.744, 52.888, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,28.1, 1
1507787224.17, 3.279, 1.5, 3.931, 26.784, 0.8281395, 2.754, 52.89, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,28.3, 1
1507787234.17, 3.316, 1.5, 3.931, 26.783, 0.8281665, 2.712, 52.886, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.4,28.1, 1
1507787244.17, 3.295, 1.5, 3.933, 26.784, 0.8281524, 2.781, 52.886, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.5,28.3, 1
1507787254.17, 3.285, 1.5, 3.929, 26.783, 0.8281454, 2.733, 52.885, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.3, 1
1507787264.17, 3.328, 1.5, 3.932, 26.784, 0.8281554, 2.74, 52.886, 475.0, 475.0, 0.0, 4.1, 16.5,26.3,68.4,28.2, 1
1507787274.18, 3.283, 1.5, 3.931, 26.784, 0.8281608, 2.78, 52.884, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.4,28.4, 1
1507787284.18, 3.312, 1.5, 3.929, 26.784, 0.828156, 2.711, 52.884, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,28.4, 1
1507787294.18, 3.32, 1.5, 3.933, 26.784, 0.8281353, 2.756, 52.884, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.4,28.6, 1
1507787304.18, 3.283, 1.5, 3.93, 26.784, 0.8281726, 2.739, 52.882, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.6, 1
1507787314.18, 3.323, 1.5, 3.931, 26.784, 0.828161, 2.717, 52.88, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.4,28.6, 1
1507787324.18, 3.285, 1.5, 3.932, 26.784, 0.8281524, 2.78, 52.881, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.7, 1
1507787334.18, 3.292, 1.5, 3.929, 26.784, 0.8281329, 2.719, 52.881, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.7, 1
1507787344.18, 3.323, 1.5, 3.932, 26.784, 0.8281073, 2.751, 52.878, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.8, 1
1507787354.19, 3.278, 1.5, 3.93, 26.784, 0.8280987, 2.773, 52.879, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.9, 1
1507787364.19, 3.321, 1.5, 3.929, 26.784, 0.8280612, 2.715, 52.878, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,29.0, 1
1507787374.19, 3.31, 1.5, 3.932, 26.784, 0.8280349, 2.768, 52.878, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,29.0, 1
1507787384.19, 3.289, 1.5, 3.929, 26.784, 0.8280468, 2.723, 52.878, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,28.9, 1
1507787394.19, 3.328, 1.5, 3.931, 26.785, 0.8280591, 2.724, 52.876, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,29.0, 1
1507787404.20, 3.295, 1.5, 3.931, 26.784, 0.828056, 2.779, 52.876, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,29.0, 1
1507787414.20, 3.299, 1.5, 3.928, 26.785, 0.8281224, 2.71, 52.876, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.9, 1
1507787424.20, 3.328, 1.5, 3.932, 26.784, 0.8281173, 2.737, 52.874, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,29.1, 1
1507787434.20, 3.278, 1.5, 3.93, 26.784, 0.8281153, 2.761, 52.875, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.9, 1
1507787444.20, 3.311, 1.5, 3.929, 26.785, 0.8281107, 2.71, 52.874, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,29.0, 1
1507787454.21, 3.299, 1.5, 3.932, 26.784, 0.8281384, 2.777, 52.873, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.4,28.9, 1
1507787464.21, 3.283, 1.5, 3.928, 26.784, 0.8281694, 2.741, 52.872, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,29.0, 1
1507787474.21, 3.329, 1.5, 3.93, 26.785, 0.8281729, 2.733, 52.872, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,28.9, 1
1507787484.22, 3.285, 1.5, 3.93, 26.784, 0.8281726, 2.781, 52.87, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.5,29.1, 1
1507787494.22, 3.308, 1.5, 3.928, 26.783, 0.8281841, 2.709, 52.87, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.9, 1
1507787504.22, 3.323, 1.5, 3.931, 26.784, 0.8281729, 2.749, 52.869, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.9, 1
1507787514.22, 3.281, 1.5, 3.929, 26.784, 0.8281702, 2.747, 52.87, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,29.0, 1
1507787524.22, 3.319, 1.5, 3.929, 26.785, 0.8281945, 2.713, 52.867, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.4,28.9, 1
1507787534.22, 3.288, 1.5, 3.931, 26.784, 0.8281628, 2.781, 52.866, 475.0, 475.0, 0.0, 4.1, 15.9,26.3,68.5,28.9, 1
1507787544.23, 3.288, 1.5, 3.928, 26.784, 0.8281534, 2.725, 52.867, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.8, 1
1507787554.23, 3.324, 1.5, 3.93, 26.784, 0.8281465, 2.744, 52.866, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.7, 1
1507787564.23, 3.279, 1.5, 3.929, 26.784, 0.8281632, 2.776, 52.865, 475.0, 475.0, 0.0, 4.1, 15.4,25.9,68.4,28.7, 1
1507787574.23, 3.316, 1.5, 3.928, 26.784, 0.8281483, 2.711, 52.864, 475.0, 475.0, 0.0, 4.1, 15.3,25.7,68.4,28.6, 1
1507787584.23, 3.314, 1.5, 3.931, 26.784, 0.828146, 2.761, 52.862, 475.0, 475.0, 0.0, 4.1, 15.1,25.5,68.5,28.6, 1
1507787594.24, 3.286, 1.5, 3.928, 26.784, 0.828187, 2.731, 52.861, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.4,28.4, 1
1507787604.24, 3.326, 1.5, 3.93, 26.784, 0.8281358, 2.719, 52.862, 475.0, 475.0, 0.0, 4.1, 14.9,25.2,68.4,28.4, 1
1507787614.24, 3.28, 1.5, 3.93, 26.785, 0.8281353, 2.778, 52.862, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.5,28.3, 1
1507787624.24, 3.295, 1.5, 3.927, 26.784, 0.8281266, 2.713, 52.86, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.5,28.1, 1
1507787634.24, 3.317, 1.5, 3.93, 26.784, 0.828152, 2.755, 52.858, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.4,28.0, 1
1507787644.24, 3.277, 1.5, 3.928, 26.784, 0.8281681, 2.767, 52.858, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.4,28.0, 1
1507787654.24, 3.324, 1.5, 3.928, 26.784, 0.8281746, 2.717, 52.856, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.5,27.9, 1
1507787664.25, 3.303, 1.5, 3.93, 26.783, 0.8281687, 2.771, 52.855, 475.0, 475.0, 0.0, 4.1, 14.5,24.9,68.4,27.8, 1
1507787674.25, 3.292, 1.5, 3.927, 26.784, 0.8281755, 2.716, 52.854, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.5,27.8, 1
1507787684.25, 3.328, 1.5, 3.929, 26.784, 0.8281864, 2.727, 52.854, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.4,27.6, 1
1507787694.25, 3.276, 1.5, 3.929, 26.784, 0.8282032, 2.77, 52.852, 475.0, 475.0, 0.0, 4.1, 15.0,25.1,68.4,27.6, 1
1507787704.25, 3.303, 1.5, 3.927, 26.784, 0.8282136, 2.708, 52.852, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.5,27.6, 1
1507787714.25, 3.307, 1.5, 3.93, 26.784, 0.8282153, 2.767, 52.851, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.4,27.6, 1
1507787724.26, 3.279, 1.5, 3.927, 26.784, 0.8281892, 2.754, 52.85, 475.0, 475.0, 0.0, 4.1, 15.8,25.7,68.4,27.6, 1
1507787734.26, 3.328, 1.5, 3.928, 26.784, 0.828179, 2.724, 52.85, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.4,27.8, 1
1507787744.26, 3.292, 1.5, 3.929, 26.785, 0.8281913, 2.779, 52.849, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,27.9, 1
1507787754.26, 3.3, 1.5, 3.926, 26.784, 0.8282007, 2.709, 52.848, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.4,28.0, 1
1507787764.26, 3.326, 1.5, 3.93, 26.784, 0.8282072, 2.737, 52.848, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.1, 1
1507787774.26, 3.277, 1.5, 3.928, 26.784, 0.8281978, 2.759, 52.846, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.3,28.1, 1
1507787784.27, 3.312, 1.5, 3.927, 26.783, 0.8281515, 2.709, 52.846, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.2, 1
1507787794.27, 3.295, 1.5, 3.93, 26.784, 0.8281605, 2.776, 52.847, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.3, 1
1507787804.27, 3.283, 1.5, 3.926, 26.784, 0.8281476, 2.738, 52.844, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.4,28.3, 1
1507787814.27, 3.327, 1.5, 3.928, 26.784, 0.8281643, 2.732, 52.843, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,28.5, 1
1507787824.27, 3.282, 1.5, 3.928, 26.784, 0.8281784, 2.78, 52.842, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.5, 1
1507787834.28, 3.309, 1.5, 3.926, 26.783, 0.8281813, 2.708, 52.843, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.5, 1
1507787844.28, 3.321, 1.5, 3.93, 26.784, 0.8281688, 2.75, 52.842, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.5, 1
1507787854.28, 3.282, 1.5, 3.927, 26.784, 0.8281591, 2.745, 52.842, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.4,28.4, 1
1507787864.28, 3.321, 1.5, 3.928, 26.784, 0.828194, 2.713, 52.84, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.4, 1
1507787874.28, 3.285, 1.5, 3.929, 26.784, 0.8281892, 2.78, 52.84, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.5, 1
1507787884.29, 3.29, 1.5, 3.926, 26.784, 0.8281327, 2.724, 52.842, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.4,28.3, 1
1507787894.29, 3.322, 1.5, 3.928, 26.784, 0.8281598, 2.744, 52.84, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.4,28.4, 1
1507787904.29, 3.277, 1.5, 3.927, 26.784, 0.8281649, 2.775, 52.839, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.4, 1
1507787914.29, 3.318, 1.5, 3.926, 26.783, 0.8281591, 2.711, 52.839, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,28.4, 1
1507787924.30, 3.311, 1.5, 3.929, 26.784, 0.8281587, 2.762, 52.837, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.5,28.3, 1
1507787934.30, 3.287, 1.5, 3.926, 26.784, 0.828154, 2.729, 52.838, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.4, 1
1507787944.30, 3.326, 1.5, 3.928, 26.784, 0.828156, 2.719, 52.837, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.6,28.4, 1
1507787954.31, 3.279, 1.5, 3.929, 26.784, 0.8281432, 2.777, 52.837, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.4, 1
1507787964.31, 3.297, 1.5, 3.925, 26.784, 0.8281451, 2.713, 52.834, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,28.5, 1
1507787974.31, 3.315, 1.5, 3.929, 26.784, 0.8281567, 2.757, 52.833, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.4,28.5, 1
1507787984.31, 3.277, 1.5, 3.926, 26.784, 0.8281571, 2.766, 52.834, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.5, 1
1507787994.32, 3.325, 1.5, 3.926, 26.784, 0.8281665, 2.717, 52.832, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.7, 1
1507788004.33, 3.3, 1.5, 3.929, 26.784, 0.8281327, 2.772, 52.831, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.8, 1
1507788014.33, 3.294, 1.5, 3.925, 26.784, 0.8281585, 2.716, 52.831, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,28.9, 1
1507788024.33, 3.328, 1.5, 3.928, 26.784, 0.8281425, 2.728, 52.83, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.5,28.9, 1
1507788034.33, 3.276, 1.5, 3.928, 26.784, 0.8281542, 2.77, 52.829, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.9, 1
1507788044.33, 3.306, 1.5, 3.926, 26.784, 0.828158, 2.708, 52.83, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.5,29.1, 1
1507788054.34, 3.304, 1.5, 3.929, 26.784, 0.8281263, 2.768, 52.828, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,29.0, 1
1507788064.34, 3.279, 1.5, 3.925, 26.783, 0.8281005, 2.753, 52.829, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.4,29.1, 1
1507788074.34, 3.328, 1.5, 3.926, 26.785, 0.8281253, 2.724, 52.828, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.5,29.1, 1
1507788084.34, 3.289, 1.5, 3.928, 26.785, 0.828177, 2.779, 52.827, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,29.0, 1
1507788094.34, 3.302, 1.5, 3.925, 26.784, 0.828214, 2.709, 52.825, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,29.2, 1
1507788104.34, 3.325, 1.5, 3.928, 26.783, 0.8281823, 2.738, 52.827, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,29.1, 1
1507788114.35, 3.278, 1.5, 3.926, 26.784, 0.8281892, 2.758, 52.824, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,29.0, 1
1507788124.35, 3.314, 1.5, 3.926, 26.784, 0.8282093, 2.709, 52.827, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,29.2, 1
1507788134.35, 3.293, 1.5, 3.928, 26.784, 0.8281407, 2.777, 52.824, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.5,29.1, 1
1507788144.35, 3.285, 1.5, 3.925, 26.785, 0.8281163, 2.738, 52.824, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.5,29.0, 1
1507788154.36, 3.327, 1.5, 3.927, 26.784, 0.8281696, 2.734, 52.824, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.5,29.1, 1
1507788164.36, 3.281, 1.5, 3.927, 26.784, 0.8281104, 2.779, 52.823, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,29.1, 1
1507788174.36, 3.311, 1.5, 3.924, 26.784, 0.8281032, 2.708, 52.822, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,29.0, 1
1507788184.37, 3.318, 1.5, 3.928, 26.783, 0.8281278, 2.75, 52.823, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,29.1, 1
1507788194.37, 3.282, 1.5, 3.925, 26.784, 0.8281276, 2.743, 52.821, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,29.0, 1
1507788204.37, 3.322, 1.5, 3.926, 26.784, 0.8281214, 2.713, 52.821, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,29.0, 1
1507788214.37, 3.283, 1.5, 3.927, 26.783, 0.8281558, 2.779, 52.822, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,29.0, 1
1507788224.37, 3.29, 1.5, 3.924, 26.784, 0.828136, 2.722, 52.82, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.5,28.8, 1
1507788234.37, 3.32, 1.5, 3.927, 26.784, 0.82813, 2.744, 52.82, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.4,28.8, 1
1507788244.37, 3.276, 1.5, 3.925, 26.784, 0.8281419, 2.774, 52.819, 475.0, 475.0, 0.0, 4.1, 15.5,25.8,68.5,28.6, 1
1507788254.38, 3.319, 1.5, 3.924, 26.784, 0.8281071, 2.711, 52.818, 475.0, 475.0, 0.0, 4.1, 15.3,25.7,68.5,28.6, 1
1507788264.38, 3.308, 1.5, 3.927, 26.784, 0.8281125, 2.761, 52.819, 475.0, 475.0, 0.0, 4.1, 15.1,25.5,68.5,28.6, 1
1507788274.38, 3.287, 1.5, 3.924, 26.784, 0.8281483, 2.726, 52.818, 475.0, 475.0, 0.0, 4.1, 14.8,25.3,68.5,28.5, 1
1507788284.39, 3.327, 1.5, 3.926, 26.784, 0.8281248, 2.719, 52.816, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.5,28.3, 1
1507788294.39, 3.277, 1.5, 3.927, 26.784, 0.8281161, 2.775, 52.814, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.5,28.2, 1
1507788304.39, 3.298, 1.5, 3.924, 26.784, 0.8281261, 2.711, 52.814, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.5,28.1, 1
1507788314.39, 3.311, 1.5, 3.927, 26.784, 0.8280964, 2.756, 52.814, 475.0, 475.0, 0.0, 4.1, 14.5,24.9,68.4,28.1, 1
1507788324.39, 3.276, 1.5, 3.924, 26.784, 0.8281021, 2.764, 52.812, 475.0, 475.0, 0.0, 4.1, 14.4,24.8,68.4,28.0, 1
1507788334.39, 3.325, 1.5, 3.924, 26.784, 0.8280752, 2.716, 52.812, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.4,27.8, 1
1507788344.40, 3.297, 1.5, 3.927, 26.784, 0.8280901, 2.772, 52.81, 475.0, 475.0, 0.0, 4.1, 14.4,24.8,68.4,27.8, 1
1507788354.40, 3.295, 1.5, 3.923, 26.784, 0.8280142, 2.714, 52.81, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.4,27.7, 1
1507788364.40, 3.327, 1.5, 3.927, 26.784, 0.828038, 2.728, 52.808, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.3,27.7, 1
1507788374.40, 3.276, 1.5, 3.926, 26.784, 0.8280589, 2.768, 52.809, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.5,27.6, 1
1507788384.40, 3.307, 1.5, 3.924, 26.784, 0.8280555, 2.707, 52.807, 475.0, 475.0, 0.0, 4.1, 15.0,24.9,68.4,27.7, 1
1507788394.41, 3.301, 1.5, 3.927, 26.784, 0.828055, 2.769, 52.806, 475.0, 475.0, 0.0, 4.1, 15.2,25.3,68.4,27.5, 1
1507788404.41, 3.28, 1.5, 3.923, 26.784, 0.8280243, 2.751, 52.807, 475.0, 475.0, 0.0, 4.1, 15.7,25.4,68.4,27.6, 1
1507788414.41, 3.327, 1.5, 3.925, 26.784, 0.8280366, 2.724, 52.806, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.3,27.6, 1
1507788424.42, 3.286, 1.5, 3.926, 26.784, 0.8280589, 2.778, 52.804, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.2,27.8, 1
1507788434.42, 3.303, 1.5, 3.923, 26.784, 0.8280767, 2.707, 52.804, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.4,27.8, 1
1507788444.42, 3.323, 1.5, 3.926, 26.784, 0.8281087, 2.737, 52.803, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.2,28.0, 1
1507788454.42, 3.278, 1.5, 3.924, 26.783, 0.828105, 2.756, 52.802, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.0, 1
1507788464.42, 3.315, 1.5, 3.924, 26.784, 0.8280955, 2.708, 52.802, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.1, 1
1507788474.43, 3.289, 1.5, 3.926, 26.784, 0.8281161, 2.776, 52.802, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.3, 1
1507788484.43, 3.285, 1.5, 3.923, 26.784, 0.8281005, 2.735, 52.801, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.3, 1
1507788494.43, 3.325, 1.5, 3.925, 26.784, 0.8281059, 2.734, 52.801, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.4,28.4, 1
1507788504.43, 3.279, 1.5, 3.925, 26.784, 0.8281146, 2.778, 52.799, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.3, 1
1507788514.43, 3.312, 1.5, 3.923, 26.783, 0.8281239, 2.707, 52.799, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.5, 1
1507788524.44, 3.315, 1.5, 3.926, 26.784, 0.828147, 2.75, 52.8, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.4,28.4, 1
1507788534.44, 3.283, 1.5, 3.923, 26.784, 0.8281158, 2.741, 52.798, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.4,28.4, 1
1507788544.44, 3.323, 1.5, 3.925, 26.784, 0.8280956, 2.713, 52.796, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,28.4, 1
1507788554.44, 3.281, 1.5, 3.926, 26.784, 0.8281248, 2.779, 52.797, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,28.3, 1
1507788564.44, 3.292, 1.5, 3.923, 26.784, 0.8281365, 2.72, 52.798, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.4,28.3, 1
1507788574.44, 3.318, 1.5, 3.926, 26.784, 0.8281024, 2.745, 52.797, 475.0, 475.0, 0.0, 4.1, 15.5,25.8,68.4,28.3, 1
1507788584.44, 3.276, 1.5, 3.924, 26.784, 0.8281011, 2.773, 52.796, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,28.3, 1
1507788594.45, 3.32, 1.5, 3.923, 26.784, 0.8280781, 2.711, 52.795, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.5,28.2, 1
1507788604.45, 3.305, 1.5, 3.926, 26.784, 0.8281286, 2.762, 52.796, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.3,28.3, 1
1507788614.45, 3.29, 1.5, 3.923, 26.784, 0.8281483, 2.726, 52.794, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,28.1, 1
1507788624.45, 3.327, 1.5, 3.926, 26.784, 0.8281601, 2.72, 52.794, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.2,28.2, 1
1507788634.45, 3.276, 1.5, 3.925, 26.784, 0.8281304, 2.776, 52.792, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.3, 1
1507788644.45, 3.3, 1.5, 3.923, 26.784, 0.8281144, 2.711, 52.792, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,28.3, 1
1507788654.46, 3.309, 1.5, 3.926, 26.784, 0.8281138, 2.758, 52.792, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.4,28.4, 1
1507788664.46, 3.277, 1.5, 3.923, 26.784, 0.8281073, 2.763, 52.792, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.4, 1
1507788674.47, 3.326, 1.5, 3.923, 26.784, 0.8280755, 2.717, 52.791, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.4,28.5, 1
1507788684.47, 3.294, 1.5, 3.925, 26.784, 0.8280656, 2.773, 52.791, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.2,28.5, 1
1507788694.47, 3.297, 1.5, 3.922, 26.784, 0.828067, 2.714, 52.79, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.7, 1
1507788704.47, 3.326, 1.5, 3.926, 26.784, 0.8280458, 2.728, 52.789, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.7, 1
1507788714.47, 3.276, 1.5, 3.924, 26.784, 0.8280292, 2.767, 52.788, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.7, 1
1507788724.47, 3.309, 1.5, 3.923, 26.785, 0.8280414, 2.707, 52.79, 475.0, 475.0, 0.0, 4.1, 17.2,27.0,68.5,28.8, 1
1507788734.48, 3.297, 1.5, 3.925, 26.784, 0.8280596, 2.768, 52.788, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.5,28.8, 1
1507788744.48, 3.28, 1.5, 3.922, 26.784, 0.828087, 2.749, 52.788, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.5,29.0, 1
1507788754.48, 3.326, 1.5, 3.924, 26.784, 0.8280401, 2.724, 52.786, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.4,28.9, 1
1507788764.48, 3.283, 1.5, 3.924, 26.784, 0.8280417, 2.778, 52.784, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,29.0, 1
1507788774.48, 3.305, 1.5, 3.922, 26.784, 0.8280241, 2.707, 52.783, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.4,29.0, 1
1507788784.49, 3.321, 1.5, 3.925, 26.785, 0.8280575, 2.739, 52.783, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.5,29.0, 1
1507788794.49, 3.279, 1.5, 3.923, 26.784, 0.8281003, 2.755, 52.781, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,28.9, 1
1507788804.49, 3.317, 1.5, 3.923, 26.784, 0.82808, 2.709, 52.785, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.5,29.0, 1
1507788814.49, 3.287, 1.5, 3.925, 26.784, 0.8280558, 2.777, 52.782, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,29.1, 1
1507788824.49, 3.287, 1.5, 3.922, 26.784, 0.8280497, 2.734, 52.783, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.6,28.9, 1
1507788834.50, 3.323, 1.5, 3.924, 26.784, 0.8280207, 2.734, 52.783, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,29.0, 1
1507788844.50, 3.277, 1.5, 3.923, 26.784, 0.8280284, 2.778, 52.782, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.6,29.1, 1
1507788854.50, 3.315, 1.5, 3.922, 26.784, 0.8280511, 2.707, 52.78, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.5,29.0, 1
1507788864.50, 3.313, 1.5, 3.925, 26.784, 0.8280198, 2.751, 52.78, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.5,29.0, 1
1507788874.51, 3.284, 1.5, 3.922, 26.784, 0.828006, 2.739, 52.779, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,29.1, 1
1507788884.51, 3.324, 1.5, 3.924, 26.785, 0.8280179, 2.713, 52.779, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.5,28.9, 1
1507788894.51, 3.279, 1.5, 3.925, 26.784, 0.8280112, 2.778, 52.779, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.6,28.9, 1
1507788904.51, 3.294, 1.5, 3.921, 26.784, 0.8280388, 2.719, 52.779, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,28.9, 1
1507788914.51, 3.316, 1.5, 3.924, 26.784, 0.8280497, 2.746, 52.777, 475.0, 475.0, 0.0, 4.1, 15.9,26.3,68.5,28.9, 1
1507788924.51, 3.275, 1.5, 3.922, 26.784, 0.8280624, 2.771, 52.779, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.8, 1
1507788934.51, 3.322, 1.5, 3.922, 26.784, 0.8280425, 2.711, 52.778, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.5,28.8, 1
1507788944.52, 3.302, 1.5, 3.925, 26.784, 0.8280252, 2.763, 52.777, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.5,28.7, 1
1507788954.52, 3.291, 1.5, 3.921, 26.784, 0.8280307, 2.724, 52.778, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.5,28.6, 1
1507788964.52, 3.327, 1.5, 3.924, 26.783, 0.82802, 2.72, 52.778, 475.0, 475.0, 0.0, 4.1, 15.1,25.6,68.5,28.5, 1
1507788974.52, 3.276, 1.5, 3.924, 26.784, 0.8280578, 2.774, 52.778, 475.0, 475.0, 0.0, 4.1, 15.0,25.2,68.5,28.4, 1
1507788984.52, 3.302, 1.5, 3.922, 26.783, 0.8280667, 2.71, 52.777, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.5,28.4, 1
1507788994.53, 3.306, 1.5, 3.924, 26.784, 0.8280867, 2.758, 52.774, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.4,28.1, 1
1507789004.53, 3.277, 1.5, 3.921, 26.784, 0.8281306, 2.761, 52.776, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.5,28.1, 1
1507789014.54, 3.326, 1.5, 3.922, 26.784, 0.8281204, 2.717, 52.775, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.5,28.1, 1
1507789024.54, 3.291, 1.5, 3.923, 26.783, 0.8281345, 2.772, 52.772, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.5,28.0, 1
1507789034.54, 3.298, 1.5, 3.92, 26.784, 0.8281199, 2.712, 52.774, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.3,27.9, 1
1507789044.54, 3.325, 1.5, 3.924, 26.784, 0.8281248, 2.729, 52.773, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.4,27.7, 1
1507789054.55, 3.276, 1.5, 3.922, 26.784, 0.8281092, 2.765, 52.772, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.4,27.8, 1
1507789064.55, 3.31, 1.5, 3.922, 26.784, 0.8281079, 2.706, 52.772, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.5,27.6, 1
1507789074.55, 3.295, 1.5, 3.924, 26.784, 0.8281058, 2.769, 52.772, 475.0, 475.0, 0.0, 4.1, 15.0,25.0,68.4,27.6, 1
1507789084.55, 3.281, 1.5, 3.92, 26.784, 0.8280975, 2.747, 52.771, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.5,27.6, 1
1507789094.55, 3.326, 1.5, 3.923, 26.784, 0.8281006, 2.725, 52.77, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.4,27.6, 1
1507789104.56, 3.281, 1.5, 3.924, 26.784, 0.8280977, 2.778, 52.769, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.4,27.7, 1
1507789114.56, 3.307, 1.5, 3.92, 26.784, 0.8280688, 2.706, 52.768, 475.0, 475.0, 0.0, 4.1, 16.0,26.0,68.4,27.6, 1
1507789124.56, 3.318, 1.5, 3.923, 26.783, 0.8280448, 2.738, 52.766, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,27.8, 1
1507789134.56, 3.275, 1.5, 3.921, 26.783, 0.8280481, 2.774, 52.765, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,27.9, 1
1507789144.56, 3.319, 1.5, 3.921, 26.784, 0.8281048, 2.708, 52.766, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.3,28.0, 1
1507789154.56, 3.306, 1.5, 3.924, 26.784, 0.8280959, 2.756, 52.764, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.4,28.2, 1
1507789164.57, 3.287, 1.5, 3.92, 26.784, 0.8280915, 2.732, 52.763, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.3,28.2, 1
1507789174.57, 3.326, 1.5, 3.923, 26.784, 0.8280811, 2.715, 52.763, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.3, 1
1507789184.57, 3.276, 1.5, 3.923, 26.783, 0.8280766, 2.777, 52.763, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.2,28.4, 1
1507789194.57, 3.298, 1.5, 3.92, 26.783, 0.8280673, 2.713, 52.764, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.4, 1
1507789204.57, 3.31, 1.5, 3.923, 26.784, 0.8280591, 2.751, 52.762, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.4,28.4, 1
1507789214.57, 3.275, 1.5, 3.92, 26.784, 0.8280821, 2.766, 52.762, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.4, 1
1507789224.58, 3.324, 1.5, 3.921, 26.784, 0.8280575, 2.713, 52.762, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.4,28.5, 1
1507789234.58, 3.296, 1.5, 3.923, 26.784, 0.8280744, 2.767, 52.76, 475.0, 475.0, 0.0, 4.1, 15.8,26.0,68.4,28.4, 1
1507789244.58, 3.295, 1.5, 3.92, 26.784, 0.828097, 2.717, 52.762, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.4,28.5, 1
1507789254.58, 3.326, 1.5, 3.923, 26.784, 0.8280597, 2.724, 52.76, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,28.4, 1
1507789264.58, 3.275, 1.5, 3.922, 26.784, 0.8280653, 2.771, 52.76, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.5,28.4, 1
1507789274.58, 3.307, 1.5, 3.921, 26.783, 0.8281024, 2.707, 52.758, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.5,28.3, 1
1507789284.58, 3.299, 1.5, 3.923, 26.784, 0.8281062, 2.763, 52.759, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.4,28.4, 1
1507789294.59, 3.279, 1.5, 3.92, 26.784, 0.82811, 2.755, 52.76, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,28.2, 1
1507789304.59, 3.327, 1.5, 3.922, 26.784, 0.8281177, 2.721, 52.757, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,28.3, 1
1507789314.59, 3.286, 1.5, 3.922, 26.784, 0.8280782, 2.776, 52.759, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.5,28.5, 1
1507789324.59, 3.304, 1.5, 3.92, 26.784, 0.8280608, 2.709, 52.758, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.3, 1
