# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507789334.59, 3.322, 1.5, 3.923, 26.784, 0.82807, 2.733, 52.758, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.3, 1
1507789344.60, 3.278, 1.5, 3.921, 26.784, 0.8280813, 2.76, 52.756, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.4, 1
1507789354.60, 3.315, 1.5, 3.921, 26.784, 0.8280722, 2.707, 52.758, 475.0, 475.0, 0.0, 4.1, 16.8,26.5,68.5,28.4, 1
1507789364.60, 3.289, 1.5, 3.923, 26.784, 0.82806, 2.773, 52.755, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.5, 1
1507789374.60, 3.285, 1.5, 3.919, 26.784, 0.8280683, 2.741, 52.755, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,28.7, 1
1507789384.60, 3.324, 1.5, 3.922, 26.784, 0.8280552, 2.729, 52.756, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.7, 1
1507789394.60, 3.278, 1.5, 3.921, 26.784, 0.8281005, 2.778, 52.754, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,28.7, 1
1507789404.61, 3.312, 1.5, 3.919, 26.784, 0.8281076, 2.706, 52.755, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,28.9, 1
1507789414.61, 3.314, 1.5, 3.923, 26.784, 0.8281118, 2.744, 52.754, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.9, 1
1507789424.61, 3.283, 1.5, 3.92, 26.784, 0.8281103, 2.746, 52.753, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.5,28.9, 1
1507789434.61, 3.323, 1.5, 3.922, 26.784, 0.8280825, 2.71, 52.754, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.5,29.0, 1
1507789444.62, 3.28, 1.5, 3.923, 26.784, 0.8280896, 2.778, 52.754, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,29.1, 1
1507789454.62, 3.292, 1.5, 3.919, 26.784, 0.8280534, 2.725, 52.754, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.6,29.1, 1
1507789464.62, 3.317, 1.5, 3.922, 26.783, 0.8280382, 2.74, 52.752, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,29.0, 1
1507789474.62, 3.275, 1.5, 3.92, 26.784, 0.8280401, 2.774, 52.752, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.4,29.0, 1
1507789484.62, 3.32, 1.5, 3.92, 26.784, 0.8280388, 2.708, 52.75, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,29.1, 1
1507789494.62, 3.304, 1.5, 3.922, 26.784, 0.8280565, 2.756, 52.75, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,29.1, 1
1507789504.63, 3.289, 1.5, 3.919, 26.783, 0.8280862, 2.73, 52.751, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.4,29.0, 1
1507789514.63, 3.326, 1.5, 3.922, 26.784, 0.8280921, 2.716, 52.75, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.4,29.1, 1
1507789524.64, 3.275, 1.5, 3.922, 26.784, 0.8280881, 2.776, 52.75, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,29.0, 1
1507789534.64, 3.3, 1.5, 3.919, 26.784, 0.8280874, 2.712, 52.751, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,29.0, 1
1507789544.64, 3.307, 1.5, 3.922, 26.784, 0.8280452, 2.752, 52.749, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.5,29.0, 1
1507789554.64, 3.276, 1.5, 3.919, 26.784, 0.828033, 2.765, 52.75, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,29.1, 1
1507789564.64, 3.325, 1.5, 3.92, 26.784, 0.8280554, 2.713, 52.748, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,29.1, 1
1507789574.64, 3.292, 1.5, 3.921, 26.784, 0.8280821, 2.767, 52.748, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.6,29.1, 1
1507789584.65, 3.296, 1.5, 3.918, 26.784, 0.8280739, 2.715, 52.748, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.7,29.1, 1
1507789594.65, 3.325, 1.5, 3.922, 26.784, 0.8280808, 2.724, 52.746, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,29.2, 1
1507789604.66, 3.275, 1.5, 3.921, 26.784, 0.8281103, 2.769, 52.746, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.5,29.1, 1
1507789614.66, 3.308, 1.5, 3.919, 26.784, 0.8281224, 2.706, 52.747, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,29.1, 1
1507789624.66, 3.296, 1.5, 3.922, 26.784, 0.8281103, 2.763, 52.747, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.9, 1
1507789634.66, 3.28, 1.5, 3.918, 26.784, 0.8281059, 2.753, 52.746, 475.0, 475.0, 0.0, 4.1, 15.8,26.0,68.6,28.9, 1
1507789644.66, 3.326, 1.5, 3.92, 26.784, 0.8280829, 2.72, 52.745, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.6,28.9, 1
1507789654.66, 3.282, 1.5, 3.921, 26.784, 0.8280747, 2.775, 52.744, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.5,28.6, 1
1507789664.67, 3.305, 1.5, 3.918, 26.784, 0.8280692, 2.708, 52.744, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.6,28.6, 1
1507789674.67, 3.32, 1.5, 3.922, 26.784, 0.8280499, 2.734, 52.745, 475.0, 475.0, 0.0, 4.1, 14.7,25.3,68.6,28.5, 1
1507789684.67, 3.279, 1.5, 3.92, 26.784, 0.8280392, 2.759, 52.744, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.5,28.4, 1
1507789694.67, 3.317, 1.5, 3.92, 26.784, 0.8280025, 2.707, 52.744, 475.0, 475.0, 0.0, 4.1, 14.4,25.0,68.4,28.1, 1
1507789704.67, 3.286, 1.5, 3.922, 26.784, 0.8279813, 2.773, 52.745, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.5,28.1, 1
1507789714.68, 3.286, 1.5, 3.918, 26.784, 0.8279938, 2.739, 52.744, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.5,28.0, 1
1507789724.68, 3.322, 1.5, 3.921, 26.784, 0.8280045, 2.729, 52.744, 475.0, 475.0, 0.0, 4.1, 14.2,24.6,68.4,28.1, 1
1507789734.69, 3.276, 1.5, 3.92, 26.784, 0.8280045, 2.777, 52.741, 475.0, 475.0, 0.0, 4.1, 14.1,24.5,68.5,27.8, 1
1507789744.69, 3.314, 1.5, 3.918, 26.784, 0.8280243, 2.706, 52.742, 475.0, 475.0, 0.0, 4.1, 14.2,24.4,68.4,27.7, 1
1507789754.69, 3.312, 1.5, 3.922, 26.784, 0.8280517, 2.745, 52.742, 475.0, 475.0, 0.0, 4.1, 14.2,24.4,68.5,27.6, 1
1507789764.69, 3.283, 1.5, 3.919, 26.784, 0.828044, 2.744, 52.739, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.5,27.5, 1
1507789774.69, 3.324, 1.5, 3.92, 26.784, 0.8280228, 2.71, 52.739, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.4,27.5, 1
1507789784.69, 3.278, 1.5, 3.921, 26.784, 0.8280233, 2.777, 52.74, 475.0, 475.0, 0.0, 4.1, 14.7,24.8,68.4,27.5, 1
1507789794.69, 3.292, 1.5, 3.918, 26.784, 0.828012, 2.722, 52.74, 475.0, 475.0, 0.0, 4.1, 15.1,25.0,68.5,27.5, 1
1507789804.70, 3.314, 1.5, 3.921, 26.784, 0.8280589, 2.74, 52.739, 475.0, 475.0, 0.0, 4.1, 15.5,25.4,68.4,27.5, 1
1507789814.70, 3.274, 1.5, 3.918, 26.784, 0.8280452, 2.773, 52.738, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.3,27.5, 1
1507789824.70, 3.321, 1.5, 3.918, 26.784, 0.8280515, 2.708, 52.738, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,27.5, 1
1507789834.70, 3.3, 1.5, 3.921, 26.783, 0.828046, 2.756, 52.737, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,27.8, 1
1507789844.70, 3.29, 1.5, 3.917, 26.784, 0.8280458, 2.728, 52.736, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,27.8, 1
1507789854.70, 3.326, 1.5, 3.92, 26.784, 0.8280401, 2.716, 52.736, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.0, 1
1507789864.70, 3.274, 1.5, 3.92, 26.784, 0.8279649, 2.775, 52.734, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.1, 1
1507789874.71, 3.301, 1.5, 3.918, 26.784, 0.8279527, 2.711, 52.733, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.1, 1
1507789884.71, 3.304, 1.5, 3.921, 26.784, 0.8279812, 2.752, 52.734, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.3, 1
1507789894.71, 3.276, 1.5, 3.917, 26.784, 0.8279528, 2.764, 52.732, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.3, 1
1507789904.71, 3.325, 1.5, 3.919, 26.784, 0.8279941, 2.713, 52.73, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.4,28.2, 1
1507789914.71, 3.289, 1.5, 3.92, 26.784, 0.8279949, 2.768, 52.731, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.4,28.3, 1
1507789924.71, 3.298, 1.5, 3.917, 26.784, 0.8280053, 2.715, 52.73, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.4,28.4, 1
1507789934.71, 3.323, 1.5, 3.921, 26.784, 0.8279698, 2.723, 52.729, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.4, 1
1507789944.72, 3.275, 1.5, 3.919, 26.784, 0.8279704, 2.768, 52.728, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.4,28.4, 1
1507789954.72, 3.31, 1.5, 3.918, 26.784, 0.8279608, 2.706, 52.728, 475.0, 475.0, 0.0, 4.1, 15.5,25.7,68.4,28.3, 1
1507789964.72, 3.293, 1.5, 3.921, 26.784, 0.8279714, 2.764, 52.728, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.5,28.3, 1
1507789974.72, 3.281, 1.5, 3.917, 26.784, 0.8279438, 2.752, 52.728, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,28.3, 1
1507789984.72, 3.325, 1.5, 3.919, 26.784, 0.8279706, 2.72, 52.728, 475.0, 475.0, 0.0, 4.1, 15.4,25.5,68.5,28.2, 1
1507789994.72, 3.28, 1.5, 3.919, 26.784, 0.8279749, 2.775, 52.727, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.5,28.2, 1
1507790004.73, 3.306, 1.5, 3.917, 26.784, 0.8279897, 2.706, 52.727, 475.0, 475.0, 0.0, 4.1, 15.5,25.7,68.4,28.1, 1
1507790014.73, 3.318, 1.5, 3.921, 26.784, 0.8279747, 2.733, 52.723, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,28.1, 1
1507790024.73, 3.279, 1.5, 3.918, 26.784, 0.828003, 2.757, 52.724, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.4,28.1, 1
1507790034.73, 3.318, 1.5, 3.919, 26.784, 0.8280198, 2.706, 52.726, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.1, 1
1507790044.74, 3.283, 1.5, 3.921, 26.784, 0.8279888, 2.774, 52.724, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.4,28.3, 1
1507790054.74, 3.287, 1.5, 3.917, 26.784, 0.8279642, 2.737, 52.726, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.3,28.3, 1
1507790064.74, 3.32, 1.5, 3.92, 26.784, 0.8279616, 2.73, 52.726, 475.0, 475.0, 0.0, 4.1, 16.8,26.6,68.4,28.3, 1
1507790074.74, 3.275, 1.5, 3.918, 26.784, 0.8279911, 2.777, 52.727, 475.0, 475.0, 0.0, 4.1, 16.9,26.8,68.4,28.4, 1
1507790084.74, 3.316, 1.5, 3.917, 26.784, 0.8280077, 2.706, 52.725, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.4,28.5, 1
1507790094.75, 3.309, 1.5, 3.92, 26.785, 0.828012, 2.745, 52.724, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.5, 1
1507790104.75, 3.285, 1.5, 3.917, 26.784, 0.8280661, 2.743, 52.725, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.4,28.6, 1
1507790114.75, 3.325, 1.5, 3.92, 26.784, 0.8280749, 2.711, 52.725, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.4,28.7, 1
1507790124.75, 3.277, 1.5, 3.92, 26.783, 0.8280759, 2.778, 52.726, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.8, 1
1507790134.75, 3.294, 1.5, 3.917, 26.784, 0.8280677, 2.721, 52.728, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.4,28.9, 1
1507790144.75, 3.312, 1.5, 3.92, 26.784, 0.8280856, 2.741, 52.726, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.5,28.9, 1
1507790154.75, 3.274, 1.5, 3.917, 26.784, 0.8280859, 2.772, 52.725, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.9, 1
1507790164.75, 3.322, 1.5, 3.917, 26.784, 0.8281128, 2.708, 52.725, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,28.9, 1
1507790174.76, 3.298, 1.5, 3.92, 26.784, 0.82808, 2.758, 52.726, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,28.9, 1
1507790184.76, 3.292, 1.5, 3.917, 26.783, 0.8280752, 2.727, 52.725, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.9, 1
1507790194.76, 3.326, 1.5, 3.92, 26.784, 0.8280849, 2.717, 52.725, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.5,29.0, 1
1507790204.76, 3.274, 1.5, 3.919, 26.784, 0.828063, 2.774, 52.724, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.9, 1
1507790214.76, 3.303, 1.5, 3.917, 26.784, 0.8280529, 2.71, 52.723, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.9, 1
1507790224.77, 3.302, 1.5, 3.92, 26.785, 0.8280299, 2.753, 52.724, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.4,29.0, 1
1507790234.77, 3.277, 1.5, 3.917, 26.784, 0.8280757, 2.763, 52.725, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.6,28.9, 1
1507790244.77, 3.326, 1.5, 3.918, 26.784, 0.8280692, 2.714, 52.724, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.6,29.0, 1
1507790254.77, 3.287, 1.5, 3.919, 26.784, 0.8280667, 2.769, 52.725, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.6,29.0, 1
1507790264.77, 3.3, 1.5, 3.916, 26.784, 0.828057, 2.714, 52.724, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,28.9, 1
1507790274.77, 3.323, 1.5, 3.92, 26.784, 0.8280651, 2.725, 52.725, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.9, 1
1507790284.78, 3.276, 1.5, 3.918, 26.784, 0.8280647, 2.767, 52.723, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,29.0, 1
1507790294.79, 3.312, 1.5, 3.918, 26.784, 0.8280544, 2.705, 52.724, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,29.0, 1
1507790304.79, 3.291, 1.5, 3.92, 26.784, 0.8280245, 2.765, 52.722, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.4,28.9, 1
1507790314.79, 3.282, 1.5, 3.916, 26.784, 0.828021, 2.751, 52.722, 475.0, 475.0, 0.0, 4.1, 16.3,26.6,68.5,28.9, 1
1507790324.79, 3.324, 1.5, 3.919, 26.784, 0.8280349, 2.721, 52.722, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.5,29.0, 1
1507790334.79, 3.279, 1.5, 3.918, 26.784, 0.8280626, 2.776, 52.722, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,28.9, 1
1507790344.80, 3.309, 1.5, 3.916, 26.784, 0.8280683, 2.706, 52.722, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.6,28.7, 1
1507790354.80, 3.316, 1.5, 3.92, 26.784, 0.8280583, 2.734, 52.722, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.5,28.7, 1
1507790364.80, 3.279, 1.5, 3.917, 26.784, 0.828022, 2.755, 52.721, 475.0, 475.0, 0.0, 4.1, 15.4,25.9,68.7,28.7, 1
1507790374.80, 3.319, 1.5, 3.918, 26.784, 0.8280396, 2.706, 52.719, 475.0, 475.0, 0.0, 4.1, 15.2,25.7,68.5,28.7, 1
1507790384.80, 3.28, 1.5, 3.919, 26.784, 0.8279808, 2.773, 52.72, 475.0, 475.0, 0.0, 4.1, 15.1,25.3,68.4,28.6, 1
1507790394.80, 3.288, 1.5, 3.916, 26.784, 0.8280001, 2.735, 52.72, 475.0, 475.0, 0.0, 4.1, 14.8,25.2,68.5,28.4, 1
1507790404.80, 3.318, 1.5, 3.919, 26.784, 0.8279798, 2.73, 52.719, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.5,28.3, 1
1507790414.80, 3.274, 1.5, 3.917, 26.784, 0.827979, 2.776, 52.717, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.4,28.3, 1
1507790424.81, 3.318, 1.5, 3.916, 26.784, 0.8279655, 2.705, 52.719, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.5,28.0, 1
1507790434.81, 3.306, 1.5, 3.919, 26.784, 0.8279681, 2.746, 52.72, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.4,28.0, 1
1507790444.81, 3.286, 1.5, 3.916, 26.784, 0.8280146, 2.741, 52.716, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.5,27.8, 1
1507790454.81, 3.324, 1.5, 3.918, 26.784, 0.8280228, 2.71, 52.718, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.4,27.8, 1
1507790464.81, 3.275, 1.5, 3.919, 26.784, 0.8280145, 2.777, 52.719, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.5,27.8, 1
1507790474.81, 3.296, 1.5, 3.916, 26.784, 0.8279806, 2.72, 52.718, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.4,27.5, 1
1507790484.81, 3.31, 1.5, 3.919, 26.784, 0.8280286, 2.742, 52.717, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.4,27.7, 1
1507790494.81, 3.275, 1.5, 3.916, 26.784, 0.8280384, 2.771, 52.715, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.5,27.6, 1
1507790504.82, 3.323, 1.5, 3.917, 26.784, 0.8280112, 2.708, 52.716, 475.0, 475.0, 0.0, 4.1, 15.1,25.2,68.5,27.5, 1
1507790514.82, 3.295, 1.5, 3.919, 26.783, 0.8280196, 2.758, 52.714, 475.0, 475.0, 0.0, 4.1, 15.5,25.5,68.4,27.6, 1
1507790524.82, 3.293, 1.5, 3.915, 26.784, 0.8279944, 2.725, 52.714, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.4,27.7, 1
1507790534.82, 3.325, 1.5, 3.918, 26.784, 0.8280189, 2.716, 52.713, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.3,27.6, 1
1507790544.83, 3.274, 1.5, 3.918, 26.784, 0.8279921, 2.774, 52.714, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,27.7, 1
1507790554.83, 3.305, 1.5, 3.916, 26.784, 0.8279842, 2.709, 52.714, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.5,27.8, 1
1507790564.83, 3.299, 1.5, 3.919, 26.784, 0.8279657, 2.753, 52.714, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.5,28.0, 1
1507790574.83, 3.278, 1.5, 3.915, 26.783, 0.8279568, 2.762, 52.714, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.3, 1
1507790584.83, 3.325, 1.5, 3.917, 26.784, 0.8279765, 2.714, 52.712, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,28.3, 1
1507790594.84, 3.284, 1.5, 3.918, 26.784, 0.8279816, 2.769, 52.71, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.3, 1
1507790604.84, 3.302, 1.5, 3.915, 26.784, 0.8279863, 2.712, 52.71, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.4, 1
1507790614.84, 3.321, 1.5, 3.919, 26.784, 0.8279604, 2.725, 52.711, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.4, 1
1507790624.84, 3.277, 1.5, 3.917, 26.784, 0.8279245, 2.766, 52.71, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.3,28.4, 1
1507790634.84, 3.314, 1.5, 3.917, 26.784, 0.827971, 2.705, 52.709, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.5,28.5, 1
1507790644.84, 3.288, 1.5, 3.919, 26.784, 0.8279749, 2.765, 52.708, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.4,28.4, 1
1507790654.85, 3.283, 1.5, 3.915, 26.783, 0.8279443, 2.749, 52.708, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.4,28.3, 1
1507790664.85, 3.323, 1.5, 3.918, 26.784, 0.8279802, 2.721, 52.709, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.4, 1
1507790674.85, 3.277, 1.5, 3.917, 26.785, 0.8279616, 2.775, 52.709, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,28.3, 1
1507790684.85, 3.311, 1.5, 3.915, 26.784, 0.8279651, 2.705, 52.708, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,28.4, 1
1507790694.85, 3.314, 1.5, 3.919, 26.784, 0.8279524, 2.735, 52.708, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.4,28.3, 1
1507790704.85, 3.281, 1.5, 3.916, 26.784, 0.8279751, 2.755, 52.707, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.5,28.3, 1
1507790714.86, 3.321, 1.5, 3.917, 26.784, 0.8279681, 2.706, 52.706, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.4,28.1, 1
1507790724.86, 3.279, 1.5, 3.918, 26.783, 0.8279245, 2.773, 52.704, 475.0, 475.0, 0.0, 4.1, 16.0,26.0,68.5,28.1, 1
1507790734.86, 3.29, 1.5, 3.915, 26.784, 0.8279526, 2.733, 52.706, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.5,28.3, 1
1507790744.86, 3.316, 1.5, 3.918, 26.784, 0.8279788, 2.731, 52.705, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,28.3, 1
1507790754.87, 3.274, 1.5, 3.916, 26.783, 0.8279788, 2.776, 52.706, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.3, 1
1507790764.87, 3.319, 1.5, 3.915, 26.784, 0.8280343, 2.705, 52.704, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.4,28.4, 1
1507790774.87, 3.303, 1.5, 3.918, 26.784, 0.8280374, 2.747, 52.703, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.4,28.4, 1
1507790784.87, 3.288, 1.5, 3.915, 26.784, 0.8280192, 2.74, 52.704, 475.0, 475.0, 0.0, 4.1, 16.9,26.8,68.4,28.5, 1
1507790794.87, 3.325, 1.5, 3.918, 26.784, 0.8279897, 2.711, 52.704, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,28.6, 1
1507790804.88, 3.274, 1.5, 3.918, 26.785, 0.827989, 2.777, 52.702, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.5,28.7, 1
1507790814.88, 3.298, 1.5, 3.915, 26.784, 0.8280001, 2.719, 52.702, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,28.8, 1
1507790824.88, 3.307, 1.5, 3.918, 26.784, 0.828009, 2.742, 52.701, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.4,28.9, 1
1507790834.89, 3.275, 1.5, 3.915, 26.784, 0.8280169, 2.77, 52.7, 475.0, 475.0, 0.0, 4.1, 16.9,27.1,68.5,28.9, 1
1507790844.89, 3.324, 1.5, 3.916, 26.784, 0.8280474, 2.708, 52.701, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.9, 1
1507790854.89, 3.293, 1.5, 3.918, 26.784, 0.8280532, 2.76, 52.701, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.5,28.9, 1
1507790864.90, 3.296, 1.5, 3.915, 26.784, 0.828072, 2.725, 52.7, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.4,29.1, 1
1507790874.90, 3.324, 1.5, 3.918, 26.784, 0.8280674, 2.717, 52.701, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.9, 1
1507790884.90, 3.274, 1.5, 3.916, 26.784, 0.8280563, 2.773, 52.7, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,29.1, 1
1507790894.90, 3.307, 1.5, 3.916, 26.784, 0.8280116, 2.709, 52.702, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,29.0, 1
1507790904.91, 3.296, 1.5, 3.918, 26.784, 0.8280275, 2.754, 52.7, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,29.1, 1
1507790914.91, 3.279, 1.5, 3.915, 26.784, 0.8280468, 2.761, 52.7, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,29.0, 1
1507790924.91, 3.325, 1.5, 3.916, 26.784, 0.8280308, 2.714, 52.7, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,29.1, 1
1507790934.91, 3.282, 1.5, 3.917, 26.784, 0.8280476, 2.77, 52.702, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,29.1, 1
1507790944.91, 3.304, 1.5, 3.914, 26.784, 0.8280665, 2.712, 52.702, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,29.0, 1
1507790954.91, 3.319, 1.5, 3.918, 26.784, 0.8280681, 2.725, 52.701, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,29.0, 1
1507790964.92, 3.277, 1.5, 3.915, 26.784, 0.8280688, 2.765, 52.701, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.5,29.0, 1
1507790974.92, 3.315, 1.5, 3.914, 26.784, 0.8280836, 2.704, 52.702, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,29.0, 1
1507790984.92, 3.308, 1.5, 3.918, 26.784, 0.8280736, 2.74, 52.702, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,29.0, 1
1507790994.92, 3.285, 1.5, 3.915, 26.784, 0.8280642, 2.748, 52.7, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.9, 1
1507791004.92, 3.324, 1.5, 3.917, 26.783, 0.8280479, 2.707, 52.702, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.4,29.0, 1
1507791014.92, 3.275, 1.5, 3.917, 26.784, 0.8280393, 2.775, 52.7, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.9, 1
1507791024.93, 3.294, 1.5, 3.914, 26.784, 0.8280752, 2.726, 52.7, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.8, 1
1507791034.93, 3.311, 1.5, 3.917, 26.783, 0.8280263, 2.736, 52.7, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.6,28.7, 1
1507791044.93, 3.274, 1.5, 3.915, 26.784, 0.8280319, 2.774, 52.698, 475.0, 475.0, 0.0, 4.1, 15.5,25.8,68.6,28.7, 1
1507791054.94, 3.322, 1.5, 3.915, 26.784, 0.8280486, 2.706, 52.7, 475.0, 475.0, 0.0, 4.1, 15.2,25.5,68.5,28.6, 1
1507791064.94, 3.297, 1.5, 3.917, 26.784, 0.8280544, 2.752, 52.7, 475.0, 475.0, 0.0, 4.1, 15.2,25.4,68.5,28.4, 1
1507791074.94, 3.291, 1.5, 3.914, 26.784, 0.8280511, 2.732, 52.7, 475.0, 475.0, 0.0, 4.1, 15.0,25.3,68.5,28.4, 1
1507791084.94, 3.325, 1.5, 3.917, 26.784, 0.8280811, 2.713, 52.701, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.5,28.3, 1
1507791094.94, 3.274, 1.5, 3.916, 26.784, 0.8280578, 2.775, 52.7, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.5,28.2, 1
1507791104.94, 3.303, 1.5, 3.914, 26.783, 0.8280159, 2.713, 52.7, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.5,28.1, 1
1507791114.95, 3.3, 1.5, 3.917, 26.784, 0.8280156, 2.746, 52.7, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.4,28.0, 1
1507791124.95, 3.276, 1.5, 3.914, 26.784, 0.8280294, 2.765, 52.698, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.4,28.0, 1
1507791134.95, 3.324, 1.5, 3.915, 26.784, 0.8279821, 2.71, 52.696, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.4,27.8, 1
1507791144.95, 3.285, 1.5, 3.916, 26.784, 0.8279456, 2.763, 52.696, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.5,27.7, 1
1507791154.95, 3.299, 1.5, 3.913, 26.784, 0.8279668, 2.716, 52.696, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.4,27.6, 1
1507791164.95, 3.321, 1.5, 3.917, 26.784, 0.8279394, 2.72, 52.695, 475.0, 475.0, 0.0, 4.1, 14.7,24.8,68.5,27.7, 1
1507791174.96, 3.275, 1.5, 3.915, 26.784, 0.8279514, 2.769, 52.696, 475.0, 475.0, 0.0, 4.1, 14.8,24.8,68.4,27.5, 1
1507791184.96, 3.311, 1.5, 3.915, 26.784, 0.8279325, 2.705, 52.696, 475.0, 475.0, 0.0, 4.1, 15.0,25.0,68.4,27.5, 1
1507791194.96, 3.289, 1.5, 3.917, 26.783, 0.8279462, 2.759, 52.692, 475.0, 475.0, 0.0, 4.1, 15.3,25.2,68.4,27.5, 1
1507791204.96, 3.281, 1.5, 3.913, 26.784, 0.8279487, 2.755, 52.694, 475.0, 475.0, 0.0, 4.1, 15.8,25.4,68.4,27.5, 1
1507791214.96, 3.323, 1.5, 3.916, 26.783, 0.827931, 2.717, 52.692, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.4,27.6, 1
1507791224.97, 3.277, 1.5, 3.915, 26.784, 0.8279085, 2.773, 52.694, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,27.6, 1
1507791234.97, 3.308, 1.5, 3.913, 26.784, 0.8279205, 2.707, 52.692, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,27.8, 1
1507791244.97, 3.314, 1.5, 3.917, 26.784, 0.8279668, 2.729, 52.692, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,27.9, 1
1507791254.98, 3.279, 1.5, 3.914, 26.784, 0.8279949, 2.759, 52.691, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.3,27.9, 1
1507791264.98, 3.319, 1.5, 3.915, 26.784, 0.8279756, 2.704, 52.691, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.1, 1
1507791274.98, 3.279, 1.5, 3.916, 26.784, 0.8279714, 2.769, 52.691, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.3, 1
1507791284.98, 3.288, 1.5, 3.913, 26.784, 0.8279743, 2.74, 52.69, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,28.3, 1
1507791294.99, 3.317, 1.5, 3.916, 26.784, 0.8279837, 2.725, 52.69, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.4,28.3, 1
1507791304.99, 3.273, 1.5, 3.914, 26.784, 0.8279717, 2.775, 52.691, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.4,28.4, 1
1507791314.99, 3.317, 1.5, 3.914, 26.784, 0.8280008, 2.704, 52.69, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.4,28.4, 1
1507791324.99, 3.304, 1.5, 3.916, 26.784, 0.827992, 2.74, 52.69, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.4, 1
1507791334.99, 3.285, 1.5, 3.913, 26.784, 0.8280054, 2.746, 52.687, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.4, 1
1507791344.99, 3.324, 1.5, 3.916, 26.784, 0.8279935, 2.707, 52.69, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.4,28.3, 1
1507791355.00, 3.274, 1.5, 3.916, 26.784, 0.8280108, 2.775, 52.689, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,28.4, 1
1507791365.00, 3.296, 1.5, 3.913, 26.784, 0.8279671, 2.724, 52.688, 475.0, 475.0, 0.0, 4.1, 15.7,25.7,68.4,28.3, 1
1507791375.00, 3.308, 1.5, 3.916, 26.784, 0.8279616, 2.736, 52.687, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.3, 1
1507791385.00, 3.274, 1.5, 3.913, 26.784, 0.8279563, 2.773, 52.686, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,28.3, 1
1507791395.01, 3.323, 1.5, 3.914, 26.784, 0.827939, 2.706, 52.687, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,28.3, 1
1507791405.01, 3.294, 1.5, 3.916, 26.783, 0.8279445, 2.753, 52.687, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.1, 1
1507791415.01, 3.293, 1.5, 3.913, 26.785, 0.8279739, 2.73, 52.686, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.4,28.3, 1
1507791425.01, 3.324, 1.5, 3.916, 26.784, 0.8279647, 2.713, 52.684, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.5,28.2, 1
1507791435.01, 3.273, 1.5, 3.915, 26.784, 0.8279553, 2.775, 52.687, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,28.3, 1
1507791445.02, 3.305, 1.5, 3.914, 26.784, 0.8280074, 2.712, 52.686, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.4, 1
1507791455.02, 3.298, 1.5, 3.916, 26.784, 0.8280116, 2.748, 52.684, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.4,28.4, 1
1507791465.02, 3.277, 1.5, 3.913, 26.784, 0.8279798, 2.765, 52.685, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.4,28.4, 1
1507791475.02, 3.324, 1.5, 3.914, 26.784, 0.8279971, 2.71, 52.684, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.4,28.4, 1
1507791485.02, 3.283, 1.5, 3.915, 26.784, 0.8279651, 2.764, 52.685, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,28.6, 1
1507791495.02, 3.301, 1.5, 3.912, 26.784, 0.827954, 2.715, 52.684, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,28.6, 1
1507791505.03, 3.32, 1.5, 3.916, 26.784, 0.827939, 2.72, 52.684, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.7, 1
1507791515.03, 3.276, 1.5, 3.914, 26.785, 0.8279527, 2.768, 52.683, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.9, 1
1507791525.03, 3.313, 1.5, 3.914, 26.784, 0.8279357, 2.705, 52.684, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.5,28.9, 1
1507791535.03, 3.286, 1.5, 3.916, 26.784, 0.8279453, 2.76, 52.682, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.9, 1
1507791545.03, 3.282, 1.5, 3.912, 26.784, 0.8279514, 2.753, 52.682, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.6,29.1, 1
1507791555.03, 3.321, 1.5, 3.915, 26.784, 0.8279584, 2.717, 52.682, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,29.0, 1
1507791565.03, 3.276, 1.5, 3.914, 26.784, 0.8279582, 2.772, 52.681, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,29.1, 1
1507791575.03, 3.31, 1.5, 3.912, 26.783, 0.8279801, 2.707, 52.68, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.5,28.9, 1
1507791585.04, 3.312, 1.5, 3.916, 26.784, 0.8279745, 2.73, 52.681, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,29.0, 1
1507791595.04, 3.281, 1.5, 3.913, 26.784, 0.8279756, 2.758, 52.68, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,29.0, 1
1507791605.04, 3.321, 1.5, 3.915, 26.784, 0.8279651, 2.704, 52.681, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.4,29.0, 1
1507791615.04, 3.278, 1.5, 3.916, 26.784, 0.8279657, 2.77, 52.681, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.4,29.1, 1
1507791625.04, 3.289, 1.5, 3.912, 26.784, 0.8279469, 2.739, 52.679, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,29.0, 1
1507791635.04, 3.315, 1.5, 3.915, 26.785, 0.8279264, 2.726, 52.679, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,29.0, 1
1507791645.04, 3.273, 1.5, 3.913, 26.784, 0.8279306, 2.775, 52.678, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.4,28.9, 1
1507791655.05, 3.318, 1.5, 3.913, 26.784, 0.8279095, 2.703, 52.68, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,29.1, 1
1507791665.05, 3.302, 1.5, 3.915, 26.784, 0.8278739, 2.741, 52.679, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.5,28.9, 1
1507791675.05, 3.287, 1.5, 3.912, 26.784, 0.8278546, 2.745, 52.678, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.5,29.0, 1
1507791685.05, 3.324, 1.5, 3.915, 26.784, 0.8278585, 2.708, 52.679, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,28.9, 1
1507791695.05, 3.274, 1.5, 3.915, 26.784, 0.8278638, 2.776, 52.678, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.9, 1
1507791705.06, 3.298, 1.5, 3.912, 26.784, 0.8278456, 2.723, 52.678, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,29.0, 1
1507791715.06, 3.306, 1.5, 3.916, 26.784, 0.8278233, 2.736, 52.679, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.6,28.9, 1
1507791725.06, 3.274, 1.5, 3.912, 26.784, 0.8277649, 2.772, 52.68, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.9, 1
1507791735.07, 3.323, 1.5, 3.913, 26.784, 0.827754, 2.706, 52.68, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.9, 1
1507791745.07, 3.29, 1.5, 3.915, 26.784, 0.8277978, 2.753, 52.679, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.5,28.8, 1
1507791755.07, 3.294, 1.5, 3.912, 26.784, 0.8277968, 2.728, 52.679, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.4,28.5, 1
1507791765.07, 3.323, 1.5, 3.915, 26.784, 0.8277874, 2.713, 52.678, 475.0, 475.0, 0.0, 4.1, 15.1,25.5,68.5,28.6, 1
1507791775.07, 3.273, 1.5, 3.914, 26.784, 0.8278147, 2.773, 52.678, 475.0, 475.0, 0.0, 4.1, 15.0,25.3,68.5,28.4, 1
1507791785.07, 3.306, 1.5, 3.913, 26.784, 0.8278239, 2.71, 52.679, 475.0, 475.0, 0.0, 4.1, 14.7,25.1,68.4,28.3, 1
1507791795.08, 3.294, 1.5, 3.915, 26.784, 0.8278075, 2.748, 52.677, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.5,28.2, 1
1507791805.08, 3.278, 1.5, 3.912, 26.784, 0.8278554, 2.763, 52.676, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.5,28.0, 1
1507791815.08, 3.324, 1.5, 3.914, 26.784, 0.8278677, 2.71, 52.678, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.5,28.0, 1
1507791825.08, 3.28, 1.5, 3.914, 26.784, 0.8278745, 2.765, 52.676, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.4,28.0, 1
1507791835.08, 3.303, 1.5, 3.911, 26.784, 0.82792, 2.714, 52.674, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.5,27.8, 1
1507791845.09, 3.318, 1.5, 3.915, 26.784, 0.8279415, 2.721, 52.676, 475.0, 475.0, 0.0, 4.1, 14.3,24.6,68.4,27.6, 1
1507791855.09, 3.276, 1.5, 3.913, 26.784, 0.8279548, 2.767, 52.675, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.5,27.6, 1
1507791865.09, 3.315, 1.5, 3.913, 26.784, 0.8279542, 2.704, 52.676, 475.0, 475.0, 0.0, 4.1, 14.6,24.7,68.5,27.5, 1
1507791875.09, 3.283, 1.5, 3.915, 26.784, 0.8279317, 2.76, 52.674, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.4,27.5, 1
1507791885.10, 3.284, 1.5, 3.911, 26.784, 0.8279142, 2.752, 52.674, 475.0, 475.0, 0.0, 4.1, 15.0,25.0,68.5,27.6, 1
1507791895.10, 3.32, 1.5, 3.914, 26.784, 0.8279392, 2.717, 52.672, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.4,27.5, 1
1507791905.10, 3.274, 1.5, 3.913, 26.784, 0.8279665, 2.773, 52.673, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.4,27.6, 1
1507791915.10, 3.312, 1.5, 3.912, 26.784, 0.8279591, 2.706, 52.673, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.6, 1
1507791925.11, 3.31, 1.5, 3.915, 26.784, 0.8279505, 2.73, 52.672, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.4,27.8, 1
1507791935.11, 3.281, 1.5, 3.912, 26.783, 0.827996, 2.757, 52.67, 475.0, 475.0, 0.0, 4.1, 16.5,26.3,68.3,27.7, 1
1507791945.11, 3.321, 1.5, 3.914, 26.784, 0.8279634, 2.704, 52.671, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,27.9, 1
1507791955.11, 3.276, 1.5, 3.914, 26.784, 0.8279536, 2.77, 52.67, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.1, 1
1507791965.11, 3.291, 1.5, 3.911, 26.784, 0.8279237, 2.737, 52.67, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.1, 1
1507791975.11, 3.313, 1.5, 3.914, 26.784, 0.8279478, 2.726, 52.67, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.2, 1
1507791985.11, 3.273, 1.5, 3.912, 26.784, 0.8279253, 2.775, 52.67, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.5,28.4, 1
1507791995.12, 3.319, 1.5, 3.912, 26.784, 0.8279104, 2.703, 52.67, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.5,28.3, 1
1507792005.12, 3.299, 1.5, 3.914, 26.784, 0.8279392, 2.741, 52.669, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.4, 1
1507792015.12, 3.288, 1.5, 3.911, 26.784, 0.8279358, 2.742, 52.669, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.5,28.4, 1
1507792025.12, 3.323, 1.5, 3.914, 26.784, 0.8278745, 2.707, 52.667, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.4, 1
1507792035.12, 3.272, 1.5, 3.914, 26.784, 0.8278935, 2.774, 52.669, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.4, 1
1507792045.13, 3.299, 1.5, 3.911, 26.784, 0.8278562, 2.721, 52.667, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.5, 1
1507792055.15, 3.302, 1.5, 3.914, 26.784, 0.8278514, 2.737, 52.667, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.5,28.3, 1
1507792065.15, 3.274, 1.5, 3.911, 26.783, 0.827864, 2.771, 52.668, 475.0, 475.0, 0.0, 4.1, 15.5,25.7,68.5,28.3, 1
1507792075.15, 3.323, 1.5, 3.912, 26.784, 0.8278804, 2.705, 52.668, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.5,28.4, 1
1507792085.15, 3.287, 1.5, 3.913, 26.783, 0.8279103, 2.753, 52.666, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.5,28.3, 1
1507792095.15, 3.296, 1.5, 3.91, 26.784, 0.8278706, 2.726, 52.665, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,28.4, 1
1507792105.15, 3.321, 1.5, 3.914, 26.784, 0.8278768, 2.712, 52.665, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.5,28.2, 1
1507792115.15, 3.273, 1.5, 3.913, 26.784, 0.8279047, 2.773, 52.665, 475.0, 475.0, 0.0, 4.1, 16.0,26.0,68.4,28.2, 1
1507792125.16, 3.308, 1.5, 3.912, 26.784, 0.8279374, 2.709, 52.664, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.2, 1
1507792135.16, 3.291, 1.5, 3.914, 26.783, 0.8279175, 2.749, 52.664, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,28.3, 1
1507792145.16, 3.279, 1.5, 3.911, 26.784, 0.8279382, 2.763, 52.662, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,28.3, 1
1507792155.16, 3.324, 1.5, 3.913, 26.784, 0.8279341, 2.711, 52.664, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.4,28.4, 1
1507792165.16, 3.279, 1.5, 3.913, 26.784, 0.82792, 2.765, 52.664, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.4, 1
1507792175.16, 3.305, 1.5, 3.911, 26.784, 0.8279044, 2.713, 52.663, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.5, 1
1507792185.16, 3.316, 1.5, 3.915, 26.784, 0.8279257, 2.722, 52.664, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.6, 1
1507792195.16, 3.277, 1.5, 3.912, 26.784, 0.8278896, 2.766, 52.663, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.7, 1
1507792205.17, 3.316, 1.5, 3.913, 26.784, 0.8279013, 2.703, 52.662, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.8, 1
1507792215.17, 3.281, 1.5, 3.914, 26.785, 0.8279417, 2.761, 52.661, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.7, 1
1507792225.17, 3.285, 1.5, 3.911, 26.784, 0.8279387, 2.75, 52.662, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,29.0, 1
1507792235.17, 3.319, 1.5, 3.914, 26.784, 0.8279655, 2.718, 52.66, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,29.0, 1
1507792245.17, 3.273, 1.5, 3.912, 26.784, 0.827944, 2.772, 52.662, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,28.9, 1
1507792255.17, 3.314, 1.5, 3.911, 26.784, 0.8279239, 2.705, 52.662, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.9, 1
1507792265.17, 3.307, 1.5, 3.914, 26.784, 0.8279333, 2.731, 52.661, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,29.0, 1
1507792275.18, 3.283, 1.5, 3.911, 26.784, 0.8279587, 2.755, 52.661, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.9, 1
1507792285.18, 3.322, 1.5, 3.913, 26.784, 0.8279712, 2.704, 52.662, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,29.0, 1
1507792295.18, 3.275, 1.5, 3.914, 26.783, 0.8279938, 2.77, 52.66, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.4,29.0, 1
1507792305.18, 3.292, 1.5, 3.91, 26.784, 0.8279853, 2.735, 52.662, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,29.1, 1
1507792315.19, 3.31, 1.5, 3.914, 26.784, 0.8279614, 2.727, 52.661, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.6,29.0, 1
1507792325.19, 3.273, 1.5, 3.911, 26.784, 0.8279376, 2.775, 52.662, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.9, 1
1507792335.19, 3.32, 1.5, 3.911, 26.784, 0.8279081, 2.703, 52.66, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.9, 1
1507792345.19, 3.296, 1.5, 3.914, 26.784, 0.8279188, 2.742, 52.662, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,29.0, 1
1507792355.19, 3.29, 1.5, 3.91, 26.784, 0.8279253, 2.741, 52.662, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,29.0, 1
1507792365.20, 3.323, 1.5, 3.913, 26.784, 0.8279205, 2.707, 52.662, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.5,29.1, 1
1507792375.20, 3.272, 1.5, 3.913, 26.784, 0.827952, 2.774, 52.662, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.9, 1
1507792385.20, 3.301, 1.5, 3.911, 26.784, 0.8279845, 2.72, 52.662, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.5,29.0, 1
1507792395.20, 3.3, 1.5, 3.914, 26.784, 0.8279655, 2.737, 52.662, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.9, 1
1507792405.20, 3.275, 1.5, 3.91, 26.784, 0.827942, 2.77, 52.66, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.7,28.8, 1
1507792415.21, 3.323, 1.5, 3.911, 26.784, 0.8279575, 2.705, 52.661, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,28.8, 1
1507792425.21, 3.284, 1.5, 3.912, 26.784, 0.8279438, 2.754, 52.661, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.4,28.9, 1
1507792435.21, 3.297, 1.5, 3.91, 26.784, 0.8279257, 2.725, 52.66, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.6,28.7, 1
1507792445.21, 3.32, 1.5, 3.913, 26.784, 0.8279466, 2.713, 52.66, 475.0, 475.0, 0.0, 4.1, 15.5,25.9,68.5,28.7, 1
1507792455.22, 3.274, 1.5, 3.912, 26.784, 0.8279295, 2.772, 52.658, 475.0, 475.0, 0.0, 4.1, 15.3,25.7,68.5,28.6, 1
1507792465.22, 3.31, 1.5, 3.911, 26.784, 0.827918, 2.708, 52.658, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.6,28.6, 1
1507792475.22, 3.288, 1.5, 3.913, 26.784, 0.8279188, 2.749, 52.657, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.5,28.5, 1
1507792485.23, 3.28, 1.5, 3.91, 26.784, 0.8279135, 2.761, 52.656, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.6,28.3, 1
1507792495.23, 3.322, 1.5, 3.912, 26.784, 0.827875, 2.711, 52.655, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.5,28.3, 1
1507792505.23, 3.276, 1.5, 3.912, 26.784, 0.8279169, 2.765, 52.656, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.4,28.1, 1
1507792515.23, 3.307, 1.5, 3.91, 26.784, 0.8279202, 2.712, 52.656, 475.0, 475.0, 0.0, 4.1, 14.5,24.9,68.5,28.0, 1
1507792525.23, 3.313, 1.5, 3.913, 26.784, 0.8279026, 2.721, 52.654, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.5,27.9, 1
1507792535.24, 3.277, 1.5, 3.91, 26.784, 0.8279354, 2.764, 52.654, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.4,27.8, 1
1507792545.24, 3.317, 1.5, 3.911, 26.783, 0.8279604, 2.702, 52.654, 475.0, 475.0, 0.0, 4.1, 14.4,24.7,68.5,27.7, 1
1507792555.24, 3.278, 1.5, 3.913, 26.784, 0.8279472, 2.76, 52.654, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.4,27.7, 1
1507792565.24, 3.286, 1.5, 3.909, 26.783, 0.8279431, 2.748, 52.651, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.5,27.6, 1
1507792575.24, 3.316, 1.5, 3.912, 26.784, 0.8279464, 2.718, 52.654, 475.0, 475.0, 0.0, 4.1, 14.9,25.0,68.4,27.6, 1
1507792585.25, 3.272, 1.5, 3.911, 26.784, 0.8279433, 2.773, 52.651, 475.0, 475.0, 0.0, 4.1, 15.2,25.1,68.4,27.5, 1
1507792595.25, 3.315, 1.5, 3.91, 26.784, 0.8279499, 2.703, 52.651, 475.0, 475.0, 0.0, 4.1, 15.5,25.6,68.5,27.6, 1
1507792605.25, 3.304, 1.5, 3.913, 26.784, 0.8279487, 2.731, 52.651, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,27.6, 1
1507792615.25, 3.284, 1.5, 3.91, 26.784, 0.8279312, 2.754, 52.648, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,27.8, 1
1507792625.25, 3.322, 1.5, 3.912, 26.784, 0.8279436, 2.703, 52.65, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.5,27.8, 1
1507792635.25, 3.273, 1.5, 3.912, 26.785, 0.8279372, 2.77, 52.648, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,27.9, 1
1507792645.26, 3.294, 1.5, 3.909, 26.784, 0.8279387, 2.733, 52.65, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.4,28.1, 1
1507792655.26, 3.308, 1.5, 3.913, 26.785, 0.8279156, 2.727, 52.648, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.4,28.2, 1
1507792665.26, 3.273, 1.5, 3.91, 26.784, 0.8279058, 2.774, 52.648, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.3,28.3, 1
1507792675.26, 3.321, 1.5, 3.91, 26.784, 0.8278901, 2.702, 52.647, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.4, 1
1507792685.26, 3.293, 1.5, 3.913, 26.784, 0.8279164, 2.743, 52.646, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.4,28.4, 1
1507792695.27, 3.291, 1.5, 3.909, 26.784, 0.8279205, 2.739, 52.646, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.4, 1
1507792705.27, 3.323, 1.5, 3.913, 26.784, 0.8278737, 2.707, 52.646, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.4,28.4, 1
1507792715.27, 3.272, 1.5, 3.912, 26.784, 0.8278696, 2.774, 52.647, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.4,28.4, 1
1507792725.27, 3.303, 1.5, 3.91, 26.784, 0.8279126, 2.718, 52.645, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.4,28.4, 1
1507792735.27, 3.297, 1.5, 3.913, 26.784, 0.8279208, 2.738, 52.646, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.4,28.4, 1
1507792745.27, 3.276, 1.5, 3.909, 26.784, 0.827919, 2.769, 52.645, 475.0, 475.0, 0.0, 4.1, 15.6,26.0,68.4,28.3, 1
1507792755.28, 3.323, 1.5, 3.911, 26.784, 0.827939, 2.705, 52.644, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.4, 1
1507792765.28, 3.282, 1.5, 3.913, 26.784, 0.8279368, 2.755, 52.645, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.4,28.4, 1
1507792775.28, 3.283, 1.5, 3.909, 26.784, 0.8279294, 2.755, 52.644, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.3, 1
1507792785.28, 3.319, 1.5, 3.912, 26.783, 0.8279076, 2.713, 52.645, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,28.4, 1
1507792795.28, 3.273, 1.5, 3.91, 26.784, 0.8279018, 2.769, 52.642, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.3, 1
1507792805.28, 3.311, 1.5, 3.909, 26.783, 0.8278573, 2.707, 52.643, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.3, 1
1507792815.29, 3.308, 1.5, 3.913, 26.784, 0.8278356, 2.725, 52.642, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.4,28.4, 1
1507792825.29, 3.281, 1.5, 3.909, 26.783, 0.8278364, 2.76, 52.642, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.3, 1
1507792835.29, 3.32, 1.5, 3.911, 26.784, 0.827879, 2.702, 52.641, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.3, 1
1507792845.29, 3.274, 1.5, 3.912, 26.784, 0.8278878, 2.766, 52.642, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.4, 1
1507792855.29, 3.291, 1.5, 3.909, 26.784, 0.8279086, 2.742, 52.642, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.6, 1
1507792865.30, 3.312, 1.5, 3.912, 26.784, 0.8279164, 2.722, 52.642, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.6, 1
1507792875.30, 3.272, 1.5, 3.91, 26.784, 0.8279493, 2.774, 52.642, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.5, 1
1507792885.30, 3.319, 1.5, 3.91, 26.784, 0.8279341, 2.702, 52.642, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,28.6, 1
1507792895.31, 3.298, 1.5, 3.912, 26.784, 0.8279146, 2.736, 52.642, 475.0, 475.0, 0.0, 4.1, 17.2,27.0,68.5,28.7, 1
1507792905.31, 3.288, 1.5, 3.909, 26.784, 0.8279438, 2.748, 52.642, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.5,28.8, 1
1507792915.31, 3.323, 1.5, 3.912, 26.784, 0.8279341, 2.705, 52.643, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,28.8, 1
1507792925.31, 3.272, 1.5, 3.911, 26.783, 0.8279128, 2.773, 52.643, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.9, 1
1507792935.31, 3.299, 1.5, 3.909, 26.784, 0.8279192, 2.726, 52.641, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.4,29.0, 1
1507792945.32, 3.302, 1.5, 3.912, 26.784, 0.8279286, 2.732, 52.642, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.5,29.0, 1
1507792955.32, 3.274, 1.5, 3.909, 26.784, 0.8279095, 2.773, 52.643, 475.0, 475.0, 0.0, 4.1, 16.9,27.1,68.6,29.1, 1
1507792965.32, 3.323, 1.5, 3.91, 26.784, 0.8279125, 2.703, 52.643, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.5,29.1, 1
1507792975.32, 3.286, 1.5, 3.912, 26.784, 0.8279188, 2.748, 52.642, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.9, 1
1507792985.32, 3.296, 1.5, 3.908, 26.784, 0.8279328, 2.732, 52.642, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,29.1, 1
1507792995.32, 3.321, 1.5, 3.912, 26.784, 0.8279376, 2.71, 52.641, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.5,29.1, 1
1507793005.32, 3.273, 1.5, 3.91, 26.784, 0.8279169, 2.773, 52.641, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,29.0, 1
1507793015.33, 3.308, 1.5, 3.91, 26.784, 0.8279297, 2.712, 52.642, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.6,29.1, 1
1507793025.33, 3.29, 1.5, 3.912, 26.784, 0.8279499, 2.743, 52.64, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,29.1, 1
1507793035.33, 3.279, 1.5, 3.908, 26.784, 0.8279816, 2.765, 52.642, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.9, 1
1507793045.33, 3.322, 1.5, 3.911, 26.784, 0.8279764, 2.707, 52.642, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,29.1, 1
1507793055.33, 3.278, 1.5, 3.911, 26.784, 0.8279912, 2.761, 52.642, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.6,28.9, 1
1507793065.34, 3.305, 1.5, 3.909, 26.783, 0.8280194, 2.717, 52.641, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.6,28.9, 1
1507793075.34, 3.315, 1.5, 3.912, 26.784, 0.8280093, 2.717, 52.641, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.9, 1
1507793085.34, 3.277, 1.5, 3.91, 26.784, 0.8280155, 2.769, 52.642, 475.0, 475.0, 0.0, 4.1, 16.0,26.3,68.5,28.9, 1
1507793095.34, 3.316, 1.5, 3.91, 26.784, 0.8279944, 2.704, 52.642, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.9, 1
1507793105.35, 3.28, 1.5, 3.912, 26.784, 0.8279608, 2.756, 52.642, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.8, 1
1507793115.35, 3.285, 1.5, 3.908, 26.783, 0.8279499, 2.755, 52.642, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,28.7, 1
1507793125.35, 3.317, 1.5, 3.911, 26.784, 0.8279542, 2.714, 52.64, 475.0, 475.0, 0.0, 4.1, 15.5,25.7,68.6,28.7, 1
1507793135.35, 3.272, 1.5, 3.909, 26.784, 0.8279793, 2.769, 52.64, 475.0, 475.0, 0.0, 4.1, 15.2,25.8,68.5,28.5, 1
1507793145.35, 3.313, 1.5, 3.908, 26.784, 0.8279343, 2.706, 52.642, 475.0, 475.0, 0.0, 4.1, 15.1,25.5,68.5,28.5, 1
1507793155.36, 3.305, 1.5, 3.912, 26.784, 0.8279604, 2.725, 52.639, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.4,28.4, 1
1507793165.36, 3.282, 1.5, 3.909, 26.784, 0.8279639, 2.759, 52.64, 475.0, 475.0, 0.0, 4.1, 15.0,25.1,68.5,28.3, 1
1507793175.36, 3.321, 1.5, 3.911, 26.784, 0.8279587, 2.702, 52.639, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.5,28.3, 1
1507793185.36, 3.273, 1.5, 3.911, 26.784, 0.8279923, 2.766, 52.638, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.5,28.0, 1
1507793195.36, 3.292, 1.5, 3.908, 26.784, 0.8279438, 2.74, 52.64, 475.0, 475.0, 0.0, 4.1, 14.5,24.9,68.5,28.0, 1
1507793205.37, 3.309, 1.5, 3.911, 26.784, 0.8279357, 2.722, 52.638, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.4,28.0, 1
1507793215.37, 3.272, 1.5, 3.909, 26.784, 0.827922, 2.773, 52.638, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.4,27.8, 1
1507793225.37, 3.319, 1.5, 3.909, 26.784, 0.8279036, 2.701, 52.637, 475.0, 475.0, 0.0, 4.1, 14.7,24.8,68.4,27.6, 1
1507793235.37, 3.295, 1.5, 3.911, 26.783, 0.8279172, 2.736, 52.638, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.4,27.7, 1
1507793245.37, 3.289, 1.5, 3.908, 26.784, 0.8279011, 2.745, 52.636, 475.0, 475.0, 0.0, 4.1, 14.7,24.8,68.4,27.8, 1
1507793255.37, 3.322, 1.5, 3.911, 26.784, 0.8279024, 2.704, 52.634, 475.0, 475.0, 0.0, 4.1, 14.8,24.9,68.4,27.6, 1
1507793265.38, 3.271, 1.5, 3.91, 26.784, 0.8279073, 2.772, 52.634, 475.0, 475.0, 0.0, 4.1, 15.1,25.2,68.5,27.6, 1
1507793275.38, 3.3, 1.5, 3.908, 26.784, 0.8279202, 2.724, 52.634, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.5,27.7, 1
1507793285.38, 3.298, 1.5, 3.911, 26.783, 0.8279167, 2.731, 52.632, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,27.7, 1
1507793295.38, 3.274, 1.5, 3.908, 26.784, 0.8279028, 2.771, 52.632, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.7, 1
1507793305.38, 3.323, 1.5, 3.91, 26.785, 0.8278535, 2.703, 52.632, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.3,27.8, 1
1507793315.39, 3.284, 1.5, 3.911, 26.784, 0.8278224, 2.749, 52.632, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,28.0, 1
1507793325.39, 3.297, 1.5, 3.908, 26.784, 0.8278511, 2.73, 52.632, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.0, 1
1507793335.39, 3.319, 1.5, 3.911, 26.784, 0.8278742, 2.71, 52.632, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.0, 1
1507793345.39, 3.273, 1.5, 3.909, 26.784, 0.8278854, 2.772, 52.63, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.0, 1
1507793355.39, 3.309, 1.5, 3.909, 26.784, 0.8278824, 2.711, 52.63, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.3, 1
1507793365.40, 3.287, 1.5, 3.911, 26.784, 0.8279101, 2.744, 52.632, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.3, 1
1507793375.40, 3.279, 1.5, 3.907, 26.784, 0.8279317, 2.764, 52.63, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.3,28.4, 1
1507793385.40, 3.321, 1.5, 3.91, 26.783, 0.8279112, 2.707, 52.629, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.4, 1
1507793395.40, 3.276, 1.5, 3.91, 26.784, 0.8279271, 2.761, 52.628, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.4,28.4, 1
1507793405.40, 3.307, 1.5, 3.908, 26.784, 0.827944, 2.716, 52.627, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.4,28.4, 1
1507793415.41, 3.313, 1.5, 3.912, 26.784, 0.8278979, 2.718, 52.63, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.4,28.3, 1
1507793425.41, 3.278, 1.5, 3.909, 26.784, 0.8279072, 2.768, 52.631, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.5,28.4, 1
1507793435.41, 3.318, 1.5, 3.91, 26.784, 0.8279542, 2.704, 52.63, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.5,28.4, 1
1507793445.41, 3.278, 1.5, 3.911, 26.784, 0.8279772, 2.757, 52.63, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.3, 1
1507793455.42, 3.286, 1.5, 3.908, 26.784, 0.8279905, 2.753, 52.631, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.3, 1
1507793465.42, 3.315, 1.5, 3.911, 26.784, 0.8279561, 2.714, 52.632, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.3, 1
1507793475.42, 3.272, 1.5, 3.909, 26.784, 0.8279417, 2.77, 52.631, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.5,28.3, 1
1507793485.42, 3.315, 1.5, 3.908, 26.783, 0.8279417, 2.706, 52.631, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,28.2, 1
1507793495.42, 3.303, 1.5, 3.911, 26.784, 0.8279548, 2.727, 52.63, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,28.3, 1
1507793505.43, 3.284, 1.5, 3.908, 26.783, 0.8279464, 2.758, 52.63, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.3, 1
1507793515.43, 3.322, 1.5, 3.91, 26.784, 0.8279282, 2.702, 52.63, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.4,28.3, 1
