# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507793525.43, 3.273, 1.5, 3.911, 26.784, 0.8279058, 2.767, 52.63, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.4, 1
1507793535.43, 3.294, 1.5, 3.908, 26.784, 0.8278914, 2.739, 52.63, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.4,28.4, 1
1507793545.43, 3.306, 1.5, 3.911, 26.784, 0.8278875, 2.723, 52.629, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.6, 1
1507793555.43, 3.272, 1.5, 3.908, 26.783, 0.8278995, 2.773, 52.63, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.6, 1
1507793565.43, 3.321, 1.5, 3.908, 26.783, 0.8279208, 2.702, 52.63, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.4,28.7, 1
1507793575.44, 3.291, 1.5, 3.91, 26.785, 0.8279091, 2.737, 52.627, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.6, 1
1507793585.44, 3.291, 1.5, 3.907, 26.784, 0.8278827, 2.744, 52.63, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,28.8, 1
1507793595.44, 3.322, 1.5, 3.911, 26.784, 0.8278883, 2.705, 52.627, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.5,28.9, 1
1507793605.44, 3.271, 1.5, 3.91, 26.784, 0.8278733, 2.773, 52.628, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.4,28.8, 1
1507793615.44, 3.303, 1.5, 3.908, 26.784, 0.8278718, 2.723, 52.627, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.9, 1
1507793625.44, 3.296, 1.5, 3.911, 26.784, 0.8278845, 2.733, 52.626, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.5,29.1, 1
1507793635.45, 3.275, 1.5, 3.907, 26.784, 0.8278878, 2.771, 52.626, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.4,29.0, 1
1507793645.45, 3.322, 1.5, 3.909, 26.784, 0.8278507, 2.703, 52.626, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,29.0, 1
1507793655.45, 3.281, 1.5, 3.91, 26.784, 0.8278591, 2.75, 52.625, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,29.1, 1
1507793665.45, 3.299, 1.5, 3.907, 26.784, 0.8278807, 2.729, 52.624, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,29.1, 1
1507793675.46, 3.318, 1.5, 3.911, 26.784, 0.8278868, 2.711, 52.627, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,29.1, 1
1507793685.46, 3.274, 1.5, 3.909, 26.784, 0.8278729, 2.772, 52.626, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.5,29.0, 1
1507793695.46, 3.311, 1.5, 3.909, 26.783, 0.8278626, 2.71, 52.626, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.7,29.1, 1
1507793705.46, 3.285, 1.5, 3.911, 26.784, 0.8278435, 2.745, 52.626, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,29.1, 1
1507793715.46, 3.281, 1.5, 3.907, 26.784, 0.8278313, 2.763, 52.627, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.6,29.0, 1
1507793725.46, 3.32, 1.5, 3.91, 26.784, 0.8277985, 2.708, 52.626, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.5,29.1, 1
1507793735.46, 3.274, 1.5, 3.909, 26.784, 0.8278091, 2.761, 52.626, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.6,29.1, 1
1507793745.47, 3.308, 1.5, 3.907, 26.784, 0.8278538, 2.714, 52.624, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,29.0, 1
1507793755.47, 3.311, 1.5, 3.911, 26.784, 0.8278551, 2.718, 52.625, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,29.1, 1
1507793765.47, 3.279, 1.5, 3.908, 26.784, 0.8278824, 2.767, 52.624, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,29.1, 1
1507793775.47, 3.318, 1.5, 3.909, 26.784, 0.8278776, 2.702, 52.624, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,29.1, 1
1507793785.47, 3.275, 1.5, 3.91, 26.784, 0.8278533, 2.757, 52.624, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,29.0, 1
1507793795.47, 3.287, 1.5, 3.907, 26.784, 0.8278479, 2.751, 52.625, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.6,28.9, 1
1507793805.48, 3.313, 1.5, 3.91, 26.783, 0.8278558, 2.714, 52.624, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.5,28.9, 1
1507793815.48, 3.271, 1.5, 3.908, 26.784, 0.827886, 2.77, 52.622, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.6,28.8, 1
1507793825.48, 3.316, 1.5, 3.907, 26.784, 0.8278718, 2.704, 52.623, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.5,28.7, 1
1507793835.48, 3.3, 1.5, 3.91, 26.783, 0.8278349, 2.727, 52.621, 475.0, 475.0, 0.0, 4.1, 15.3,25.7,68.5,28.7, 1
1507793845.49, 3.285, 1.5, 3.907, 26.784, 0.8278196, 2.756, 52.623, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.5,28.6, 1
1507793855.49, 3.322, 1.5, 3.91, 26.783, 0.8278083, 2.702, 52.621, 475.0, 475.0, 0.0, 4.1, 14.8,25.3,68.5,28.4, 1
1507793865.49, 3.271, 1.5, 3.91, 26.784, 0.827805, 2.767, 52.624, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.4,28.4, 1
1507793875.50, 3.295, 1.5, 3.907, 26.783, 0.8277829, 2.737, 52.623, 475.0, 475.0, 0.0, 4.1, 14.4,24.8,68.5,28.1, 1
1507793885.50, 3.304, 1.5, 3.91, 26.784, 0.8277874, 2.723, 52.622, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.4,28.1, 1
1507793895.50, 3.272, 1.5, 3.907, 26.784, 0.8277843, 2.773, 52.622, 475.0, 475.0, 0.0, 4.1, 14.2,24.7,68.5,28.0, 1
1507793905.50, 3.321, 1.5, 3.908, 26.784, 0.8277901, 2.701, 52.622, 475.0, 475.0, 0.0, 4.1, 14.2,24.7,68.5,27.9, 1
1507793915.51, 3.289, 1.5, 3.91, 26.784, 0.8277925, 2.738, 52.623, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.4,27.8, 1
1507793925.51, 3.293, 1.5, 3.907, 26.783, 0.8278535, 2.743, 52.624, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.4,27.6, 1
1507793935.51, 3.322, 1.5, 3.91, 26.784, 0.8278687, 2.705, 52.621, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.3,27.6, 1
1507793945.51, 3.272, 1.5, 3.909, 26.784, 0.8278491, 2.773, 52.622, 475.0, 475.0, 0.0, 4.1, 14.5,24.5,68.4,27.5, 1
1507793955.52, 3.305, 1.5, 3.908, 26.784, 0.8278437, 2.722, 52.622, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.4,27.4, 1
1507793965.52, 3.293, 1.5, 3.91, 26.784, 0.8278361, 2.734, 52.622, 475.0, 475.0, 0.0, 4.1, 14.8,24.8,68.3,27.5, 1
1507793975.53, 3.276, 1.5, 3.907, 26.783, 0.8278327, 2.77, 52.621, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.3,27.5, 1
1507793985.53, 3.322, 1.5, 3.909, 26.784, 0.8278327, 2.703, 52.624, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.3,27.5, 1
1507793995.53, 3.279, 1.5, 3.909, 26.784, 0.827821, 2.751, 52.619, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.4,27.5, 1
1507794005.53, 3.301, 1.5, 3.907, 26.783, 0.8278024, 2.727, 52.622, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,27.6, 1
1507794015.53, 3.316, 1.5, 3.91, 26.784, 0.8278075, 2.71, 52.622, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,27.7, 1
1507794025.53, 3.275, 1.5, 3.908, 26.784, 0.8278056, 2.772, 52.621, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,27.8, 1
1507794035.53, 3.313, 1.5, 3.908, 26.784, 0.8278259, 2.709, 52.62, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.3,28.0, 1
1507794045.54, 3.282, 1.5, 3.91, 26.783, 0.8278276, 2.745, 52.618, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.0, 1
1507794055.54, 3.282, 1.5, 3.906, 26.783, 0.8278587, 2.762, 52.62, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.4,28.1, 1
1507794065.54, 3.318, 1.5, 3.909, 26.784, 0.8278704, 2.707, 52.619, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.3,28.1, 1
1507794075.54, 3.273, 1.5, 3.908, 26.783, 0.8278729, 2.762, 52.619, 475.0, 475.0, 0.0, 4.1, 16.0,26.3,68.4,28.2, 1
1507794085.54, 3.31, 1.5, 3.907, 26.784, 0.8278618, 2.713, 52.618, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.4,28.2, 1
1507794095.54, 3.308, 1.5, 3.91, 26.783, 0.827847, 2.718, 52.617, 475.0, 475.0, 0.0, 4.1, 15.8,26.0,68.2,28.1, 1
1507794105.54, 3.28, 1.5, 3.907, 26.784, 0.8278731, 2.765, 52.616, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.3, 1
1507794115.55, 3.319, 1.5, 3.909, 26.783, 0.8278483, 2.701, 52.616, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.4,28.4, 1
1507794125.55, 3.274, 1.5, 3.91, 26.784, 0.8278442, 2.757, 52.616, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.5,28.2, 1
1507794135.55, 3.289, 1.5, 3.906, 26.783, 0.8278388, 2.75, 52.615, 475.0, 475.0, 0.0, 4.1, 15.5,25.7,68.4,28.3, 1
1507794145.55, 3.311, 1.5, 3.91, 26.784, 0.8278599, 2.715, 52.614, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,28.3, 1
1507794155.55, 3.271, 1.5, 3.907, 26.784, 0.8278494, 2.77, 52.615, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,28.3, 1
1507794165.56, 3.318, 1.5, 3.907, 26.784, 0.827871, 2.704, 52.615, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,28.2, 1
1507794175.56, 3.297, 1.5, 3.91, 26.784, 0.8278538, 2.728, 52.614, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,28.1, 1
1507794185.56, 3.286, 1.5, 3.906, 26.784, 0.8278804, 2.755, 52.616, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,28.1, 1
1507794195.57, 3.322, 1.5, 3.909, 26.783, 0.8278464, 2.701, 52.613, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,28.1, 1
1507794205.57, 3.271, 1.5, 3.909, 26.784, 0.8278916, 2.768, 52.614, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.4,28.3, 1
1507794215.57, 3.297, 1.5, 3.907, 26.783, 0.8278356, 2.736, 52.613, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.4,28.1, 1
1507794225.57, 3.301, 1.5, 3.91, 26.784, 0.8278413, 2.724, 52.614, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.2, 1
1507794235.57, 3.273, 1.5, 3.906, 26.784, 0.8278233, 2.773, 52.612, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.3, 1
1507794245.57, 3.322, 1.5, 3.908, 26.784, 0.8278188, 2.701, 52.613, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.3,28.3, 1
1507794255.58, 3.286, 1.5, 3.909, 26.784, 0.8278466, 2.739, 52.611, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.4,28.4, 1
1507794265.58, 3.295, 1.5, 3.906, 26.784, 0.8278487, 2.742, 52.612, 475.0, 475.0, 0.0, 4.1, 16.9,26.7,68.4,28.4, 1
1507794275.58, 3.321, 1.5, 3.91, 26.784, 0.8278479, 2.706, 52.61, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.6, 1
1507794285.58, 3.272, 1.5, 3.908, 26.784, 0.8278446, 2.773, 52.613, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.6, 1
1507794295.59, 3.307, 1.5, 3.908, 26.784, 0.8278499, 2.721, 52.611, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.7, 1
1507794305.59, 3.291, 1.5, 3.91, 26.784, 0.8278124, 2.735, 52.614, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.7, 1
1507794315.59, 3.278, 1.5, 3.906, 26.783, 0.8278003, 2.77, 52.612, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.4,28.7, 1
1507794325.59, 3.322, 1.5, 3.909, 26.784, 0.8278026, 2.704, 52.612, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.8, 1
1507794335.59, 3.277, 1.5, 3.908, 26.784, 0.8277958, 2.751, 52.61, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.4,28.9, 1
1507794345.59, 3.304, 1.5, 3.906, 26.784, 0.827841, 2.726, 52.612, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,28.9, 1
1507794355.59, 3.315, 1.5, 3.91, 26.783, 0.82783, 2.711, 52.612, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.4,28.9, 1
1507794365.60, 3.276, 1.5, 3.907, 26.784, 0.827865, 2.771, 52.612, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,28.9, 1
1507794375.60, 3.315, 1.5, 3.908, 26.784, 0.8278378, 2.708, 52.611, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,28.9, 1
1507794385.60, 3.279, 1.5, 3.91, 26.784, 0.8278206, 2.746, 52.612, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.5,28.9, 1
1507794395.60, 3.283, 1.5, 3.906, 26.784, 0.8278487, 2.761, 52.609, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.9, 1
1507794405.60, 3.316, 1.5, 3.909, 26.783, 0.827821, 2.708, 52.61, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.4,28.9, 1
1507794415.61, 3.272, 1.5, 3.907, 26.784, 0.8278073, 2.762, 52.61, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.5,28.9, 1
1507794425.61, 3.312, 1.5, 3.906, 26.784, 0.8278176, 2.711, 52.61, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.8, 1
1507794435.61, 3.305, 1.5, 3.909, 26.784, 0.827845, 2.718, 52.608, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.9, 1
1507794445.61, 3.282, 1.5, 3.907, 26.783, 0.827822, 2.765, 52.609, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.4,29.0, 1
1507794455.61, 3.32, 1.5, 3.909, 26.784, 0.8278198, 2.701, 52.608, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.4,28.9, 1
1507794465.61, 3.273, 1.5, 3.909, 26.784, 0.8277851, 2.759, 52.608, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.9, 1
1507794475.62, 3.291, 1.5, 3.906, 26.784, 0.827828, 2.75, 52.609, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.9, 1
1507794485.62, 3.309, 1.5, 3.909, 26.784, 0.8278481, 2.716, 52.609, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.9, 1
1507794495.62, 3.271, 1.5, 3.907, 26.784, 0.8278521, 2.771, 52.606, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.5,28.9, 1
1507794505.62, 3.319, 1.5, 3.907, 26.784, 0.8278093, 2.703, 52.607, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.9, 1
1507794515.62, 3.295, 1.5, 3.909, 26.784, 0.8278284, 2.728, 52.608, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.4,28.9, 1
1507794525.62, 3.288, 1.5, 3.906, 26.784, 0.8277954, 2.754, 52.606, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.7, 1
1507794535.62, 3.322, 1.5, 3.909, 26.784, 0.827817, 2.702, 52.605, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.7, 1
1507794545.62, 3.271, 1.5, 3.908, 26.784, 0.8278075, 2.768, 52.606, 475.0, 475.0, 0.0, 4.1, 15.3,25.9,68.5,28.6, 1
1507794555.63, 3.3, 1.5, 3.907, 26.784, 0.8277556, 2.734, 52.606, 475.0, 475.0, 0.0, 4.1, 15.2,25.6,68.5,28.7, 1
1507794565.63, 3.299, 1.5, 3.91, 26.784, 0.8277546, 2.725, 52.606, 475.0, 475.0, 0.0, 4.1, 15.0,25.3,68.5,28.5, 1
1507794575.64, 3.274, 1.5, 3.907, 26.784, 0.8277843, 2.773, 52.606, 475.0, 475.0, 0.0, 4.1, 14.8,25.2,68.4,28.4, 1
1507794585.64, 3.311, 1.5, 3.907, 26.784, 0.827806, 2.713, 52.605, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.5,28.4, 1
1507794595.64, 3.283, 1.5, 3.909, 26.784, 0.8277855, 2.739, 52.603, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.4,28.0, 1
1507794605.64, 3.281, 1.5, 3.906, 26.784, 0.8277868, 2.766, 52.605, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.5,28.0, 1
1507794615.64, 3.319, 1.5, 3.908, 26.784, 0.8278356, 2.705, 52.604, 475.0, 475.0, 0.0, 4.1, 14.4,24.8,68.5,28.0, 1
1507794625.65, 3.273, 1.5, 3.908, 26.784, 0.8278503, 2.756, 52.605, 475.0, 475.0, 0.0, 4.1, 14.4,24.8,68.5,27.9, 1
1507794635.65, 3.309, 1.5, 3.906, 26.784, 0.8278108, 2.719, 52.604, 475.0, 475.0, 0.0, 4.1, 14.4,24.8,68.4,27.7, 1
1507794645.65, 3.309, 1.5, 3.909, 26.784, 0.8278069, 2.714, 52.604, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.4,27.7, 1
1507794655.65, 3.278, 1.5, 3.906, 26.784, 0.8277987, 2.768, 52.604, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.2,27.6, 1
1507794665.65, 3.318, 1.5, 3.908, 26.784, 0.8278152, 2.704, 52.604, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.4,27.5, 1
1507794675.66, 3.275, 1.5, 3.909, 26.784, 0.8278282, 2.751, 52.603, 475.0, 475.0, 0.0, 4.1, 14.9,25.1,68.4,27.5, 1
1507794685.66, 3.288, 1.5, 3.906, 26.784, 0.8278431, 2.756, 52.603, 475.0, 475.0, 0.0, 4.1, 15.3,25.2,68.4,27.6, 1
1507794695.66, 3.312, 1.5, 3.909, 26.784, 0.8278776, 2.711, 52.602, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.4,27.6, 1
1507794705.66, 3.271, 1.5, 3.907, 26.784, 0.8278522, 2.767, 52.602, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,27.6, 1
1507794715.66, 3.317, 1.5, 3.906, 26.784, 0.8278775, 2.707, 52.603, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,27.7, 1
1507794725.66, 3.299, 1.5, 3.909, 26.784, 0.8278976, 2.723, 52.603, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,27.8, 1
1507794735.67, 3.285, 1.5, 3.906, 26.784, 0.8278864, 2.76, 52.602, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.4,28.0, 1
1507794745.67, 3.322, 1.5, 3.908, 26.784, 0.827919, 2.701, 52.602, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.4,28.0, 1
1507794755.67, 3.271, 1.5, 3.908, 26.784, 0.8279237, 2.763, 52.602, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.4,28.3, 1
1507794765.67, 3.296, 1.5, 3.906, 26.783, 0.8279156, 2.743, 52.602, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.4,28.1, 1
1507794775.67, 3.303, 1.5, 3.909, 26.784, 0.8279196, 2.719, 52.602, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.3,28.3, 1
1507794785.68, 3.272, 1.5, 3.906, 26.784, 0.8279052, 2.772, 52.602, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,28.3, 1
1507794795.68, 3.321, 1.5, 3.907, 26.784, 0.8278972, 2.701, 52.6, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.4, 1
1507794805.68, 3.288, 1.5, 3.908, 26.784, 0.8278794, 2.733, 52.602, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.4, 1
1507794815.68, 3.293, 1.5, 3.905, 26.784, 0.8278712, 2.748, 52.603, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.4, 1
1507794825.68, 3.32, 1.5, 3.908, 26.784, 0.8278772, 2.702, 52.603, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.4,28.3, 1
1507794835.68, 3.271, 1.5, 3.907, 26.784, 0.8278839, 2.771, 52.602, 475.0, 475.0, 0.0, 4.1, 15.8,26.0,68.4,28.4, 1
1507794845.69, 3.305, 1.5, 3.907, 26.784, 0.827899, 2.727, 52.602, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.3, 1
1507794855.69, 3.292, 1.5, 3.909, 26.784, 0.8278744, 2.729, 52.602, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,28.4, 1
1507794865.69, 3.276, 1.5, 3.905, 26.784, 0.8278745, 2.772, 52.601, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.3,28.4, 1
1507794875.69, 3.322, 1.5, 3.907, 26.784, 0.8278525, 2.702, 52.6, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,28.4, 1
1507794885.69, 3.278, 1.5, 3.907, 26.784, 0.8278236, 2.745, 52.602, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.5,28.2, 1
1507794895.70, 3.301, 1.5, 3.905, 26.784, 0.8278472, 2.733, 52.601, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.5,28.4, 1
1507794905.70, 3.316, 1.5, 3.909, 26.784, 0.8278675, 2.708, 52.6, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.3, 1
1507794915.70, 3.275, 1.5, 3.906, 26.784, 0.8278233, 2.772, 52.602, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.4, 1
1507794925.70, 3.313, 1.5, 3.907, 26.784, 0.8278243, 2.712, 52.601, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.4, 1
1507794935.70, 3.281, 1.5, 3.909, 26.784, 0.8277706, 2.741, 52.6, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.2, 1
1507794945.70, 3.282, 1.5, 3.905, 26.784, 0.8278101, 2.765, 52.599, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.4,28.3, 1
1507794955.70, 3.318, 1.5, 3.908, 26.784, 0.8278236, 2.706, 52.6, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.4, 1
1507794965.71, 3.272, 1.5, 3.907, 26.783, 0.8278112, 2.757, 52.597, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.5, 1
1507794975.71, 3.31, 1.5, 3.905, 26.784, 0.8278249, 2.717, 52.598, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.6, 1
1507794985.71, 3.307, 1.5, 3.909, 26.784, 0.8278218, 2.715, 52.598, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,28.7, 1
1507794995.72, 3.28, 1.5, 3.906, 26.784, 0.827822, 2.768, 52.599, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.8, 1
1507795005.72, 3.319, 1.5, 3.907, 26.784, 0.8277789, 2.703, 52.598, 475.0, 475.0, 0.0, 4.1, 17.2,27.1,68.4,28.9, 1
1507795015.72, 3.273, 1.5, 3.908, 26.784, 0.8277695, 2.752, 52.597, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,28.9, 1
1507795025.72, 3.289, 1.5, 3.905, 26.783, 0.8277372, 2.755, 52.597, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,29.0, 1
1507795035.72, 3.311, 1.5, 3.909, 26.784, 0.8277349, 2.712, 52.596, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,29.0, 1
1507795045.73, 3.271, 1.5, 3.906, 26.784, 0.8278, 2.767, 52.596, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.4,28.9, 1
1507795055.73, 3.318, 1.5, 3.906, 26.784, 0.8277714, 2.706, 52.597, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,29.1, 1
1507795065.73, 3.297, 1.5, 3.909, 26.784, 0.827796, 2.748, 52.597, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,29.0, 1
1507795075.73, 3.286, 1.5, 3.905, 26.783, 0.8277333, 2.759, 52.597, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,29.0, 1
1507795085.73, 3.322, 1.5, 3.908, 26.784, 0.8277393, 2.709, 52.594, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,29.1, 1
1507795095.74, 3.27, 1.5, 3.908, 26.783, 0.8277479, 2.764, 52.597, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,29.1, 1
1507795105.74, 3.298, 1.5, 3.906, 26.784, 0.8277153, 2.741, 52.596, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.9, 1
1507795115.74, 3.3, 1.5, 3.909, 26.784, 0.8277936, 2.72, 52.595, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.5,29.1, 1
1507795125.74, 3.273, 1.5, 3.905, 26.783, 0.8278335, 2.763, 52.596, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,29.0, 1
1507795135.74, 3.321, 1.5, 3.906, 26.784, 0.8278196, 2.701, 52.596, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.9, 1
1507795145.74, 3.285, 1.5, 3.908, 26.784, 0.8278569, 2.76, 52.597, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.6,28.9, 1
1507795155.75, 3.295, 1.5, 3.905, 26.784, 0.8278622, 2.747, 52.596, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.5,28.9, 1
1507795165.75, 3.32, 1.5, 3.909, 26.783, 0.8278236, 2.716, 52.594, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.4,28.9, 1
1507795175.75, 3.272, 1.5, 3.907, 26.784, 0.8278518, 2.771, 52.596, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,28.8, 1
1507795185.75, 3.307, 1.5, 3.906, 26.784, 0.8278603, 2.702, 52.596, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,28.9, 1
1507795195.75, 3.289, 1.5, 3.909, 26.784, 0.8278599, 2.73, 52.598, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.7, 1
1507795205.76, 3.278, 1.5, 3.905, 26.784, 0.8278655, 2.752, 52.596, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.8, 1
1507795215.76, 3.321, 1.5, 3.907, 26.784, 0.8278702, 2.702, 52.596, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.7, 1
1507795225.76, 3.276, 1.5, 3.907, 26.784, 0.8278862, 2.769, 52.598, 475.0, 475.0, 0.0, 4.1, 15.5,25.8,68.4,28.6, 1
1507795235.76, 3.303, 1.5, 3.905, 26.784, 0.8278577, 2.731, 52.598, 475.0, 475.0, 0.0, 4.1, 15.2,25.6,68.5,28.5, 1
1507795245.77, 3.314, 1.5, 3.908, 26.784, 0.8278421, 2.725, 52.597, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.4,28.4, 1
1507795255.77, 3.275, 1.5, 3.906, 26.784, 0.8278487, 2.772, 52.598, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.4,28.4, 1
1507795265.77, 3.314, 1.5, 3.907, 26.784, 0.8278774, 2.7, 52.597, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.5,28.3, 1
1507795275.77, 3.279, 1.5, 3.908, 26.784, 0.8278896, 2.741, 52.598, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.3,28.1, 1
1507795285.78, 3.283, 1.5, 3.904, 26.783, 0.8278812, 2.737, 52.596, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.4,28.1, 1
1507795295.78, 3.316, 1.5, 3.907, 26.784, 0.8278694, 2.705, 52.597, 475.0, 475.0, 0.0, 4.1, 14.4,24.8,68.4,27.9, 1
1507795305.78, 3.271, 1.5, 3.906, 26.784, 0.8278739, 2.772, 52.596, 475.0, 475.0, 0.0, 4.1, 14.5,24.6,68.4,27.8, 1
1507795315.78, 3.311, 1.5, 3.904, 26.784, 0.8278613, 2.715, 52.596, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.4,27.9, 1
1507795325.78, 3.304, 1.5, 3.908, 26.784, 0.8278591, 2.736, 52.597, 475.0, 475.0, 0.0, 4.1, 14.4,24.7,68.4,27.7, 1
1507795335.79, 3.281, 1.5, 3.905, 26.784, 0.8278712, 2.767, 52.595, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.4,27.6, 1
1507795345.79, 3.32, 1.5, 3.907, 26.784, 0.8278571, 2.703, 52.596, 475.0, 475.0, 0.0, 4.1, 14.5,24.9,68.4,27.5, 1
1507795355.79, 3.272, 1.5, 3.908, 26.784, 0.8278622, 2.754, 52.596, 475.0, 475.0, 0.0, 4.1, 14.7,24.8,68.4,27.5, 1
1507795365.79, 3.291, 1.5, 3.905, 26.784, 0.8278243, 2.721, 52.593, 475.0, 475.0, 0.0, 4.1, 15.0,25.1,68.4,27.5, 1
1507795375.79, 3.308, 1.5, 3.908, 26.784, 0.8278118, 2.712, 52.594, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.4,27.5, 1
1507795385.79, 3.27, 1.5, 3.905, 26.784, 0.8278442, 2.769, 52.593, 475.0, 475.0, 0.0, 4.1, 15.7,25.7,68.3,27.6, 1
1507795395.79, 3.319, 1.5, 3.905, 26.784, 0.8278236, 2.705, 52.594, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,27.6, 1
1507795405.80, 3.293, 1.5, 3.908, 26.784, 0.8278101, 2.748, 52.593, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,27.8, 1
1507795415.80, 3.288, 1.5, 3.904, 26.784, 0.8278263, 2.758, 52.594, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.3,27.7, 1
1507795425.80, 3.321, 1.5, 3.907, 26.784, 0.827847, 2.709, 52.592, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.3,27.9, 1
1507795435.80, 3.27, 1.5, 3.907, 26.784, 0.8278134, 2.764, 52.593, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.1, 1
1507795445.80, 3.299, 1.5, 3.905, 26.784, 0.8278126, 2.708, 52.592, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,28.1, 1
1507795455.80, 3.297, 1.5, 3.908, 26.784, 0.8277753, 2.72, 52.593, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.3, 1
1507795465.81, 3.274, 1.5, 3.905, 26.784, 0.8277669, 2.762, 52.592, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.3, 1
1507795475.81, 3.322, 1.5, 3.906, 26.784, 0.82782, 2.7, 52.591, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.4,28.3, 1
1507795485.81, 3.282, 1.5, 3.907, 26.784, 0.8277759, 2.76, 52.591, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.3, 1
1507795495.81, 3.296, 1.5, 3.904, 26.784, 0.8277865, 2.745, 52.592, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.4,28.3, 1
1507795505.81, 3.318, 1.5, 3.908, 26.784, 0.8277896, 2.716, 52.59, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.4, 1
1507795515.82, 3.272, 1.5, 3.906, 26.783, 0.8278169, 2.771, 52.591, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.3,28.3, 1
1507795525.82, 3.308, 1.5, 3.906, 26.784, 0.8278354, 2.724, 52.591, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.3, 1
1507795535.82, 3.286, 1.5, 3.908, 26.784, 0.8278503, 2.73, 52.59, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,28.3, 1
1507795545.82, 3.279, 1.5, 3.904, 26.784, 0.8278327, 2.771, 52.59, 475.0, 475.0, 0.0, 4.1, 15.5,25.8,68.3,28.3, 1
1507795555.83, 3.32, 1.5, 3.907, 26.783, 0.8278233, 2.702, 52.59, 475.0, 475.0, 0.0, 4.1, 15.6,25.7,68.5,28.3, 1
1507795565.83, 3.274, 1.5, 3.906, 26.784, 0.8278525, 2.747, 52.589, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,28.2, 1
1507795575.83, 3.306, 1.5, 3.904, 26.784, 0.8278399, 2.73, 52.59, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,28.1, 1
1507795585.83, 3.311, 1.5, 3.908, 26.785, 0.8277999, 2.708, 52.59, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,28.2, 1
1507795595.84, 3.276, 1.5, 3.905, 26.784, 0.8278525, 2.771, 52.59, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.4,28.2, 1
1507795605.84, 3.316, 1.5, 3.906, 26.784, 0.8278487, 2.71, 52.59, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.3, 1
1507795615.84, 3.276, 1.5, 3.907, 26.784, 0.8278714, 2.742, 52.59, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,28.3, 1
1507795625.84, 3.285, 1.5, 3.904, 26.784, 0.8278758, 2.763, 52.59, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.2, 1
1507795635.85, 3.314, 1.5, 3.907, 26.784, 0.82788, 2.705, 52.588, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.4,28.4, 1
1507795645.85, 3.27, 1.5, 3.905, 26.784, 0.8278559, 2.758, 52.59, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.4,28.5, 1
1507795655.85, 3.314, 1.5, 3.904, 26.784, 0.8278423, 2.715, 52.59, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.3,28.4, 1
1507795665.86, 3.302, 1.5, 3.908, 26.784, 0.8278515, 2.715, 52.59, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.6, 1
1507795675.86, 3.282, 1.5, 3.904, 26.784, 0.8278429, 2.766, 52.59, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.4,28.6, 1
1507795685.86, 3.321, 1.5, 3.907, 26.784, 0.8278474, 2.702, 52.59, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.7, 1
1507795695.86, 3.271, 1.5, 3.907, 26.784, 0.8278655, 2.754, 52.588, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.7, 1
1507795705.86, 3.293, 1.5, 3.904, 26.784, 0.8278768, 2.753, 52.588, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,28.7, 1
1507795715.86, 3.306, 1.5, 3.908, 26.784, 0.8279001, 2.713, 52.589, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.9, 1
1507795725.87, 3.271, 1.5, 3.905, 26.784, 0.8279187, 2.768, 52.588, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.4,28.9, 1
1507795735.87, 3.32, 1.5, 3.905, 26.784, 0.8278969, 2.705, 52.59, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.5,29.0, 1
1507795745.87, 3.291, 1.5, 3.907, 26.784, 0.827888, 2.725, 52.589, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,29.0, 1
1507795755.87, 3.29, 1.5, 3.904, 26.784, 0.8278647, 2.757, 52.59, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.4,28.9, 1
1507795765.87, 3.321, 1.5, 3.907, 26.784, 0.8278009, 2.7, 52.589, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.4,29.1, 1
1507795775.88, 3.27, 1.5, 3.906, 26.784, 0.8277777, 2.765, 52.589, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,29.1, 1
1507795785.88, 3.302, 1.5, 3.905, 26.784, 0.8277881, 2.739, 52.59, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.4,29.0, 1
1507795795.88, 3.295, 1.5, 3.908, 26.784, 0.827787, 2.721, 52.59, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.5,29.1, 1
1507795805.88, 3.274, 1.5, 3.904, 26.784, 0.8277979, 2.772, 52.591, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,29.1, 1
1507795815.89, 3.321, 1.5, 3.906, 26.784, 0.8277894, 2.7, 52.591, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,29.0, 1
1507795825.89, 3.28, 1.5, 3.906, 26.784, 0.8277988, 2.735, 52.59, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,29.1, 1
1507795835.89, 3.298, 1.5, 3.904, 26.783, 0.8278212, 2.743, 52.59, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.5,29.0, 1
1507795845.89, 3.316, 1.5, 3.907, 26.784, 0.827806, 2.702, 52.59, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.9, 1
1507795855.89, 3.273, 1.5, 3.905, 26.785, 0.8278288, 2.771, 52.589, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,29.0, 1
1507795865.89, 3.31, 1.5, 3.905, 26.784, 0.8278298, 2.722, 52.588, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.5,28.9, 1
1507795875.89, 3.283, 1.5, 3.907, 26.784, 0.8278585, 2.731, 52.588, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.5,29.0, 1
1507795885.90, 3.28, 1.5, 3.904, 26.784, 0.8279069, 2.77, 52.59, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.9, 1
1507795895.90, 3.319, 1.5, 3.906, 26.784, 0.8278947, 2.701, 52.589, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.9, 1
1507795905.90, 3.273, 1.5, 3.905, 26.784, 0.827881, 2.747, 52.588, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.8, 1
1507795915.90, 3.307, 1.5, 3.904, 26.784, 0.8279101, 2.729, 52.588, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.7, 1
1507795925.90, 3.309, 1.5, 3.907, 26.784, 0.8279077, 2.708, 52.588, 475.0, 475.0, 0.0, 4.1, 15.4,25.9,68.5,28.7, 1
1507795935.90, 3.278, 1.5, 3.904, 26.784, 0.8279271, 2.771, 52.588, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.5,28.7, 1
1507795945.91, 3.317, 1.5, 3.906, 26.784, 0.8278993, 2.709, 52.587, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.4,28.5, 1
1507795955.91, 3.275, 1.5, 3.907, 26.784, 0.8279354, 2.743, 52.586, 475.0, 475.0, 0.0, 4.1, 14.9,25.1,68.4,28.5, 1
1507795965.91, 3.286, 1.5, 3.903, 26.784, 0.8279034, 2.762, 52.586, 475.0, 475.0, 0.0, 4.1, 14.7,25.1,68.4,28.3, 1
1507795975.91, 3.312, 1.5, 3.906, 26.784, 0.8279279, 2.706, 52.587, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.4,28.2, 1
1507795985.91, 3.27, 1.5, 3.904, 26.784, 0.8278894, 2.759, 52.586, 475.0, 475.0, 0.0, 4.1, 14.5,24.9,68.5,28.0, 1
1507795995.91, 3.315, 1.5, 3.904, 26.784, 0.8278507, 2.713, 52.585, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.4,28.0, 1
1507796005.92, 3.299, 1.5, 3.907, 26.784, 0.8278673, 2.716, 52.585, 475.0, 475.0, 0.0, 4.1, 14.2,24.7,68.4,28.0, 1
1507796015.92, 3.284, 1.5, 3.904, 26.784, 0.8278559, 2.765, 52.584, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.4,27.8, 1
1507796025.92, 3.321, 1.5, 3.906, 26.784, 0.8278868, 2.701, 52.582, 475.0, 475.0, 0.0, 4.1, 14.4,24.7,68.4,27.8, 1
1507796035.92, 3.27, 1.5, 3.906, 26.784, 0.8278694, 2.755, 52.583, 475.0, 475.0, 0.0, 4.1, 14.5,24.6,68.4,27.5, 1
1507796045.92, 3.294, 1.5, 3.904, 26.784, 0.8278577, 2.751, 52.583, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.2,27.5, 1
1507796055.93, 3.302, 1.5, 3.907, 26.784, 0.8278525, 2.712, 52.583, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.4,27.5, 1
1507796065.93, 3.271, 1.5, 3.904, 26.784, 0.8278403, 2.768, 52.581, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.3,27.5, 1
1507796075.93, 3.32, 1.5, 3.904, 26.784, 0.8278812, 2.703, 52.582, 475.0, 475.0, 0.0, 4.1, 15.6,25.5,68.4,27.5, 1
1507796085.93, 3.288, 1.5, 3.906, 26.784, 0.8278706, 2.724, 52.58, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.4,27.5, 1
1507796095.93, 3.292, 1.5, 3.903, 26.784, 0.8278559, 2.756, 52.583, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.3,27.5, 1
1507796105.93, 3.32, 1.5, 3.907, 26.784, 0.8278528, 2.7, 52.58, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,27.8, 1
1507796115.93, 3.271, 1.5, 3.905, 26.784, 0.8278349, 2.766, 52.579, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.2,28.0, 1
1507796125.94, 3.303, 1.5, 3.904, 26.784, 0.8278624, 2.737, 52.582, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.0, 1
1507796135.94, 3.292, 1.5, 3.907, 26.784, 0.8278718, 2.721, 52.58, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.4,28.0, 1
1507796145.94, 3.276, 1.5, 3.903, 26.783, 0.8278857, 2.772, 52.58, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.3,28.0, 1
1507796155.95, 3.321, 1.5, 3.905, 26.783, 0.8278766, 2.7, 52.579, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.1, 1
1507796165.95, 3.278, 1.5, 3.906, 26.784, 0.8278768, 2.736, 52.58, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.3, 1
1507796175.95, 3.301, 1.5, 3.903, 26.784, 0.8278629, 2.743, 52.581, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.4, 1
1507796185.95, 3.316, 1.5, 3.907, 26.784, 0.8278673, 2.704, 52.58, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.4, 1
1507796195.95, 3.274, 1.5, 3.905, 26.784, 0.827864, 2.772, 52.578, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.3,28.4, 1
1507796205.95, 3.312, 1.5, 3.905, 26.783, 0.8278896, 2.721, 52.579, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.2,28.4, 1
1507796215.95, 3.281, 1.5, 3.907, 26.784, 0.8279021, 2.732, 52.582, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.4, 1
1507796225.95, 3.281, 1.5, 3.903, 26.784, 0.8278998, 2.769, 52.579, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.3, 1
1507796235.96, 3.318, 1.5, 3.906, 26.784, 0.8279042, 2.702, 52.58, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.5,28.4, 1
1507796245.96, 3.272, 1.5, 3.905, 26.784, 0.827921, 2.748, 52.58, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,28.3, 1
1507796255.96, 3.309, 1.5, 3.903, 26.784, 0.8279196, 2.727, 52.58, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.5,28.3, 1
1507796265.96, 3.307, 1.5, 3.907, 26.783, 0.8278985, 2.709, 52.58, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.3,28.2, 1
1507796275.96, 3.279, 1.5, 3.904, 26.784, 0.8279058, 2.771, 52.58, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.3,28.1, 1
1507796285.97, 3.319, 1.5, 3.906, 26.783, 0.8278517, 2.708, 52.581, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.4,28.2, 1
1507796295.97, 3.274, 1.5, 3.907, 26.784, 0.8278366, 2.744, 52.581, 475.0, 475.0, 0.0, 4.1, 16.0,26.0,68.4,28.3, 1
1507796305.97, 3.289, 1.5, 3.903, 26.784, 0.8278369, 2.762, 52.58, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.1, 1
1507796315.97, 3.311, 1.5, 3.907, 26.784, 0.8278558, 2.707, 52.582, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.3, 1
1507796325.97, 3.27, 1.5, 3.904, 26.784, 0.8278372, 2.76, 52.582, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.4,28.4, 1
1507796335.98, 3.317, 1.5, 3.904, 26.784, 0.8278399, 2.713, 52.582, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.3,28.4, 1
1507796345.98, 3.297, 1.5, 3.907, 26.783, 0.827811, 2.717, 52.581, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.2,28.4, 1
1507796355.98, 3.286, 1.5, 3.903, 26.784, 0.8278374, 2.765, 52.581, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.4,28.5, 1
1507796365.98, 3.321, 1.5, 3.906, 26.784, 0.8278849, 2.701, 52.582, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.6, 1
1507796375.98, 3.271, 1.5, 3.906, 26.784, 0.8278768, 2.756, 52.583, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.4,28.7, 1
1507796385.99, 3.297, 1.5, 3.904, 26.784, 0.8278763, 2.75, 52.582, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,28.7, 1
1507796395.99, 3.3, 1.5, 3.907, 26.784, 0.8279083, 2.714, 52.58, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.9, 1
1507796405.99, 3.272, 1.5, 3.903, 26.784, 0.8279325, 2.769, 52.581, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.3,28.8, 1
1507796415.99, 3.321, 1.5, 3.905, 26.784, 0.8279376, 2.703, 52.578, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.5,28.9, 1
1507796425.99, 3.286, 1.5, 3.906, 26.784, 0.8279112, 2.726, 52.58, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.9, 1
1507796436.00, 3.279, 1.5, 3.903, 26.784, 0.8278741, 2.755, 52.581, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.4,28.9, 1
1507796446.00, 3.32, 1.5, 3.906, 26.784, 0.8278493, 2.7, 52.582, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.5,29.0, 1
1507796456.00, 3.274, 1.5, 3.905, 26.784, 0.8278487, 2.767, 52.58, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,29.1, 1
1507796466.00, 3.306, 1.5, 3.903, 26.784, 0.8278595, 2.736, 52.582, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.9, 1
1507796476.00, 3.311, 1.5, 3.907, 26.784, 0.8278939, 2.722, 52.581, 475.0, 475.0, 0.0, 4.1, 16.8,26.6,68.4,29.1, 1
1507796486.01, 3.277, 1.5, 3.904, 26.783, 0.8278699, 2.773, 52.582, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,29.0, 1
1507796496.01, 3.317, 1.5, 3.905, 26.784, 0.8278954, 2.7, 52.582, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.9, 1
1507796506.01, 3.276, 1.5, 3.906, 26.784, 0.8278894, 2.737, 52.582, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.9, 1
1507796516.01, 3.285, 1.5, 3.903, 26.784, 0.8279156, 2.742, 52.582, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.5,28.9, 1
1507796526.01, 3.314, 1.5, 3.906, 26.784, 0.8278776, 2.704, 52.582, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,28.9, 1
1507796536.02, 3.27, 1.5, 3.904, 26.784, 0.8278835, 2.771, 52.582, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.4,28.9, 1
1507796546.02, 3.314, 1.5, 3.903, 26.784, 0.827936, 2.72, 52.583, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,29.0, 1
1507796556.02, 3.301, 1.5, 3.907, 26.784, 0.827932, 2.733, 52.584, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,29.1, 1
1507796566.02, 3.283, 1.5, 3.903, 26.784, 0.8279366, 2.769, 52.582, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.4,29.0, 1
1507796576.02, 3.321, 1.5, 3.906, 26.783, 0.8278929, 2.702, 52.582, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.4,29.0, 1
1507796586.02, 3.271, 1.5, 3.906, 26.784, 0.8278587, 2.749, 52.583, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.4,28.9, 1
1507796596.03, 3.293, 1.5, 3.903, 26.784, 0.8278528, 2.726, 52.582, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.9, 1
1507796606.03, 3.305, 1.5, 3.906, 26.784, 0.8278543, 2.709, 52.584, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.5,28.9, 1
1507796616.03, 3.271, 1.5, 3.903, 26.783, 0.8278421, 2.77, 52.581, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.4,28.7, 1
1507796626.03, 3.32, 1.5, 3.904, 26.784, 0.8278661, 2.707, 52.582, 475.0, 475.0, 0.0, 4.1, 15.5,25.9,68.4,28.7, 1
1507796636.03, 3.29, 1.5, 3.906, 26.784, 0.8278827, 2.745, 52.582, 475.0, 475.0, 0.0, 4.1, 15.1,25.7,68.4,28.6, 1
1507796646.04, 3.291, 1.5, 3.903, 26.783, 0.8278643, 2.761, 52.584, 475.0, 475.0, 0.0, 4.1, 14.9,25.5,68.5,28.4, 1
1507796656.04, 3.321, 1.5, 3.906, 26.784, 0.8278958, 2.707, 52.584, 475.0, 475.0, 0.0, 4.1, 15.0,25.2,68.4,28.4, 1
1507796666.04, 3.27, 1.5, 3.905, 26.784, 0.8278824, 2.761, 52.582, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.4,28.3, 1
1507796676.04, 3.302, 1.5, 3.904, 26.783, 0.8278722, 2.712, 52.582, 475.0, 475.0, 0.0, 4.1, 14.5,24.9,68.3,28.2, 1
1507796686.04, 3.294, 1.5, 3.906, 26.784, 0.8279077, 2.717, 52.58, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.4,28.0, 1
1507796696.04, 3.274, 1.5, 3.903, 26.785, 0.8279427, 2.764, 52.583, 475.0, 475.0, 0.0, 4.1, 14.2,24.6,68.4,27.9, 1
1507796706.04, 3.321, 1.5, 3.904, 26.784, 0.8279216, 2.701, 52.581, 475.0, 475.0, 0.0, 4.1, 14.2,24.6,68.3,27.8, 1
1507796716.05, 3.28, 1.5, 3.905, 26.784, 0.8279448, 2.757, 52.581, 475.0, 475.0, 0.0, 4.1, 14.1,24.5,68.4,27.6, 1
1507796726.05, 3.299, 1.5, 3.903, 26.784, 0.8279553, 2.75, 52.581, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.3,27.6, 1
1507796736.05, 3.316, 1.5, 3.906, 26.784, 0.8279489, 2.714, 52.58, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.4,27.5, 1
1507796746.05, 3.273, 1.5, 3.904, 26.784, 0.8279489, 2.769, 52.581, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.3,27.4, 1
1507796756.05, 3.31, 1.5, 3.904, 26.784, 0.8279462, 2.702, 52.58, 475.0, 475.0, 0.0, 4.1, 14.8,24.7,68.2,27.4, 1
1507796766.06, 3.283, 1.5, 3.906, 26.784, 0.8279183, 2.727, 52.58, 475.0, 475.0, 0.0, 4.1, 15.1,25.0,68.3,27.5, 1
1507796776.06, 3.279, 1.5, 3.902, 26.784, 0.8279202, 2.753, 52.579, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.4,27.4, 1
1507796786.06, 3.318, 1.5, 3.905, 26.784, 0.827901, 2.7, 52.577, 475.0, 475.0, 0.0, 4.1, 15.8,25.6,68.2,27.5, 1
1507796796.06, 3.272, 1.5, 3.904, 26.783, 0.827906, 2.766, 52.576, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.2,27.5, 1
1507796806.06, 3.307, 1.5, 3.903, 26.784, 0.8279261, 2.734, 52.578, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.3,27.6, 1
1507796816.06, 3.308, 1.5, 3.906, 26.784, 0.8279428, 2.722, 52.576, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.4,27.8, 1
1507796826.06, 3.278, 1.5, 3.903, 26.783, 0.8279274, 2.771, 52.574, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.4,27.9, 1
1507796836.06, 3.317, 1.5, 3.905, 26.784, 0.8279039, 2.7, 52.575, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.2,28.0, 1
1507796846.07, 3.274, 1.5, 3.906, 26.784, 0.8279213, 2.738, 52.574, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.1, 1
1507796856.07, 3.287, 1.5, 3.903, 26.784, 0.8278954, 2.74, 52.574, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.1, 1
1507796866.07, 3.312, 1.5, 3.906, 26.784, 0.8278663, 2.704, 52.574, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.4,28.2, 1
1507796876.07, 3.27, 1.5, 3.903, 26.783, 0.8278635, 2.771, 52.574, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.2,28.4, 1
1507796886.08, 3.315, 1.5, 3.903, 26.784, 0.8279185, 2.718, 52.573, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.4,28.4, 1
1507796896.08, 3.298, 1.5, 3.906, 26.784, 0.8279146, 2.733, 52.575, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.4,28.3, 1
1507796906.08, 3.284, 1.5, 3.902, 26.784, 0.8279228, 2.768, 52.573, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.3, 1
1507796916.08, 3.321, 1.5, 3.905, 26.783, 0.8279569, 2.702, 52.572, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.4,28.3, 1
1507796926.08, 3.27, 1.5, 3.905, 26.783, 0.8279512, 2.75, 52.571, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.4,28.3, 1
1507796936.09, 3.295, 1.5, 3.903, 26.784, 0.8279372, 2.724, 52.571, 475.0, 475.0, 0.0, 4.1, 15.4,25.7,68.4,28.2, 1
1507796946.09, 3.302, 1.5, 3.906, 26.784, 0.8278872, 2.71, 52.57, 475.0, 475.0, 0.0, 4.1, 15.4,25.7,68.2,28.2, 1
1507796956.09, 3.272, 1.5, 3.903, 26.784, 0.8278993, 2.77, 52.57, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.5,28.3, 1
1507796966.09, 3.32, 1.5, 3.904, 26.784, 0.8278878, 2.706, 52.571, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.2,28.2, 1
1507796976.09, 3.287, 1.5, 3.905, 26.783, 0.8278608, 2.745, 52.57, 475.0, 475.0, 0.0, 4.1, 15.5,25.6,68.4,28.1, 1
1507796986.09, 3.292, 1.5, 3.902, 26.784, 0.8278556, 2.76, 52.572, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.1, 1
1507796996.10, 3.32, 1.5, 3.906, 26.783, 0.8278579, 2.707, 52.569, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.2,28.2, 1
1507797006.10, 3.27, 1.5, 3.904, 26.785, 0.8278944, 2.761, 52.569, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.1, 1
1507797016.10, 3.303, 1.5, 3.903, 26.784, 0.8278745, 2.71, 52.57, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,28.1, 1
1507797026.10, 3.291, 1.5, 3.906, 26.784, 0.8279154, 2.717, 52.571, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.3, 1
1507797036.10, 3.275, 1.5, 3.902, 26.784, 0.8279065, 2.763, 52.568, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.4,28.3, 1
1507797046.10, 3.321, 1.5, 3.904, 26.784, 0.8279055, 2.7, 52.568, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.4,28.4, 1
1507797056.10, 3.277, 1.5, 3.904, 26.783, 0.8278669, 2.757, 52.57, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.4, 1
1507797066.11, 3.301, 1.5, 3.902, 26.784, 0.8278696, 2.748, 52.57, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.3,28.6, 1
1507797076.11, 3.315, 1.5, 3.906, 26.784, 0.8278839, 2.714, 52.57, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,28.6, 1
1507797086.11, 3.274, 1.5, 3.903, 26.784, 0.8279144, 2.769, 52.57, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.7, 1
1507797096.11, 3.312, 1.5, 3.904, 26.784, 0.8279071, 2.702, 52.566, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.3,28.7, 1
1507797106.11, 3.28, 1.5, 3.905, 26.784, 0.8279282, 2.727, 52.568, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.8, 1
1507797116.12, 3.281, 1.5, 3.902, 26.785, 0.8278888, 2.753, 52.568, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.4,28.9, 1
1507797126.12, 3.317, 1.5, 3.905, 26.784, 0.8278677, 2.7, 52.57, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.4,28.9, 1
1507797136.12, 3.271, 1.5, 3.904, 26.784, 0.8278665, 2.767, 52.57, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.9, 1
1507797146.12, 3.309, 1.5, 3.902, 26.784, 0.8278448, 2.733, 52.569, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.4,28.9, 1
1507797156.12, 3.306, 1.5, 3.906, 26.783, 0.8278249, 2.723, 52.567, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,29.0, 1
1507797166.13, 3.279, 1.5, 3.903, 26.784, 0.8278005, 2.771, 52.569, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,29.0, 1
1507797176.13, 3.319, 1.5, 3.905, 26.784, 0.8278121, 2.7, 52.569, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,28.9, 1
1507797186.13, 3.273, 1.5, 3.906, 26.784, 0.8278206, 2.739, 52.568, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,29.1, 1
1507797196.13, 3.289, 1.5, 3.902, 26.783, 0.8278361, 2.739, 52.569, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,28.9, 1
1507797206.13, 3.31, 1.5, 3.905, 26.784, 0.8277993, 2.704, 52.57, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.5,29.0, 1
1507797216.14, 3.27, 1.5, 3.903, 26.784, 0.8277984, 2.771, 52.57, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,29.0, 1
1507797226.14, 3.317, 1.5, 3.903, 26.784, 0.827805, 2.717, 52.57, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.9, 1
1507797236.14, 3.296, 1.5, 3.905, 26.784, 0.8277973, 2.734, 52.571, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.9, 1
1507797246.15, 3.286, 1.5, 3.902, 26.784, 0.8278303, 2.768, 52.572, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,29.1, 1
1507797256.15, 3.321, 1.5, 3.905, 26.784, 0.8278103, 2.703, 52.572, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.4,28.9, 1
1507797266.15, 3.27, 1.5, 3.905, 26.784, 0.8278426, 2.751, 52.572, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.3,29.0, 1
1507797276.15, 3.297, 1.5, 3.903, 26.784, 0.8278571, 2.723, 52.572, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.5,28.8, 1
1507797286.15, 3.3, 1.5, 3.906, 26.784, 0.8278374, 2.71, 52.574, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.4,28.9, 1
1507797296.15, 3.272, 1.5, 3.902, 26.784, 0.8278361, 2.77, 52.573, 475.0, 475.0, 0.0, 4.1, 16.0,26.3,68.4,28.9, 1
1507797306.16, 3.321, 1.5, 3.903, 26.783, 0.8278665, 2.705, 52.573, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.4,28.8, 1
1507797316.16, 3.284, 1.5, 3.905, 26.784, 0.8278321, 2.746, 52.573, 475.0, 475.0, 0.0, 4.1, 15.6,26.0,68.4,28.7, 1
1507797326.16, 3.294, 1.5, 3.902, 26.784, 0.8278655, 2.759, 52.573, 475.0, 475.0, 0.0, 4.1, 15.4,25.9,68.5,28.6, 1
1507797336.16, 3.319, 1.5, 3.905, 26.784, 0.8278293, 2.707, 52.572, 475.0, 475.0, 0.0, 4.1, 15.3,25.7,68.4,28.5, 1
1507797346.16, 3.271, 1.5, 3.904, 26.783, 0.8278489, 2.762, 52.573, 475.0, 475.0, 0.0, 4.1, 15.1,25.5,68.4,28.5, 1
1507797356.17, 3.305, 1.5, 3.903, 26.784, 0.8278606, 2.709, 52.573, 475.0, 475.0, 0.0, 4.1, 14.9,25.4,68.4,28.3, 1
1507797366.17, 3.288, 1.5, 3.905, 26.784, 0.8278551, 2.718, 52.572, 475.0, 475.0, 0.0, 4.1, 14.7,25.3,68.5,28.4, 1
1507797376.17, 3.276, 1.5, 3.902, 26.784, 0.8278788, 2.762, 52.569, 475.0, 475.0, 0.0, 4.1, 14.7,25.1,68.5,28.1, 1
1507797386.17, 3.32, 1.5, 3.904, 26.784, 0.8278846, 2.7, 52.57, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.4,28.0, 1
1507797396.17, 3.275, 1.5, 3.904, 26.784, 0.8278976, 2.732, 52.57, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.4,28.0, 1
1507797406.18, 3.303, 1.5, 3.902, 26.783, 0.8278638, 2.747, 52.57, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.4,27.9, 1
1507797416.18, 3.313, 1.5, 3.905, 26.784, 0.8278792, 2.702, 52.569, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.4,27.9, 1
1507797426.18, 3.275, 1.5, 3.903, 26.784, 0.8278944, 2.769, 52.57, 475.0, 475.0, 0.0, 4.1, 14.5,24.9,68.4,27.7, 1
1507797436.18, 3.314, 1.5, 3.904, 26.784, 0.8278896, 2.725, 52.57, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.4,27.8, 1
1507797446.18, 3.278, 1.5, 3.905, 26.784, 0.827929, 2.727, 52.57, 475.0, 475.0, 0.0, 4.1, 14.7,24.8,68.4,27.7, 1
1507797456.19, 3.282, 1.5, 3.901, 26.784, 0.8279271, 2.77, 52.569, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.4,27.6, 1
1507797466.19, 3.315, 1.5, 3.905, 26.784, 0.8278712, 2.7, 52.57, 475.0, 475.0, 0.0, 4.1, 15.1,25.3,68.3,27.6, 1
1507797476.19, 3.27, 1.5, 3.903, 26.784, 0.8278833, 2.744, 52.568, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.3,27.6, 1
1507797486.19, 3.311, 1.5, 3.902, 26.784, 0.8278833, 2.731, 52.569, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.4,27.7, 1
1507797496.19, 3.303, 1.5, 3.905, 26.784, 0.8278898, 2.706, 52.568, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,27.6, 1
1507797506.19, 3.28, 1.5, 3.902, 26.784, 0.8279009, 2.771, 52.568, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.2,27.8, 1
1507797516.20, 3.319, 1.5, 3.904, 26.783, 0.8278722, 2.71, 52.567, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.0, 1
1507797526.20, 3.271, 1.5, 3.904, 26.783, 0.8278437, 2.738, 52.569, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.4,28.0, 1
1507797536.20, 3.29, 1.5, 3.902, 26.784, 0.8278728, 2.763, 52.566, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.2,28.1, 1
1507797546.20, 3.306, 1.5, 3.905, 26.784, 0.8278543, 2.703, 52.566, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.3,28.2, 1
1507797556.20, 3.269, 1.5, 3.902, 26.784, 0.8277926, 2.756, 52.566, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.2,28.3, 1
1507797566.21, 3.318, 1.5, 3.902, 26.783, 0.8277896, 2.716, 52.567, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.3,28.4, 1
1507797576.21, 3.292, 1.5, 3.905, 26.784, 0.8277843, 2.713, 52.565, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.3,28.3, 1
1507797586.21, 3.287, 1.5, 3.902, 26.784, 0.8278188, 2.767, 52.566, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.2,28.5, 1
1507797596.21, 3.321, 1.5, 3.905, 26.784, 0.8278311, 2.702, 52.566, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.4, 1
1507797606.21, 3.27, 1.5, 3.904, 26.784, 0.8278372, 2.752, 52.564, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.3,28.4, 1
1507797616.21, 3.299, 1.5, 3.902, 26.784, 0.8278597, 2.754, 52.565, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.4,28.4, 1
1507797626.22, 3.297, 1.5, 3.905, 26.784, 0.827855, 2.71, 52.564, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.4,28.4, 1
1507797636.22, 3.273, 1.5, 3.902, 26.783, 0.8278604, 2.766, 52.564, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.4,28.3, 1
1507797646.22, 3.321, 1.5, 3.903, 26.783, 0.8278315, 2.705, 52.564, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.3,28.4, 1
1507797656.22, 3.282, 1.5, 3.904, 26.783, 0.8277988, 2.722, 52.563, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,28.1, 1
1507797666.22, 3.295, 1.5, 3.901, 26.784, 0.827787, 2.757, 52.563, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,28.3, 1
1507797676.23, 3.318, 1.5, 3.905, 26.784, 0.8278397, 2.699, 52.562, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.3,28.2, 1
1507797686.23, 3.271, 1.5, 3.903, 26.784, 0.8278036, 2.763, 52.564, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.3,28.4, 1
1507797696.23, 3.307, 1.5, 3.903, 26.783, 0.8278497, 2.739, 52.562, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,28.3, 1
1507797706.23, 3.286, 1.5, 3.905, 26.783, 0.8278426, 2.719, 52.562, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,28.3, 1
