# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507797716.24, 3.278, 1.5, 3.901, 26.784, 0.8278819, 2.771, 52.563, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.2,28.2, 1
1507797726.24, 3.319, 1.5, 3.904, 26.784, 0.8278434, 2.7, 52.562, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.3,28.3, 1
1507797736.24, 3.273, 1.5, 3.903, 26.784, 0.8278257, 2.733, 52.563, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.3,28.4, 1
1507797746.24, 3.305, 1.5, 3.902, 26.784, 0.8278214, 2.745, 52.562, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.5, 1
1507797756.25, 3.311, 1.5, 3.905, 26.783, 0.827841, 2.701, 52.562, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.4,28.6, 1
1507797766.25, 3.275, 1.5, 3.902, 26.784, 0.8278622, 2.77, 52.564, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.3,28.7, 1
1507797776.25, 3.315, 1.5, 3.903, 26.784, 0.8278827, 2.724, 52.564, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,28.7, 1
1507797786.25, 3.276, 1.5, 3.905, 26.783, 0.8279093, 2.728, 52.564, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.2,28.8, 1
1507797796.25, 3.284, 1.5, 3.901, 26.784, 0.8279146, 2.769, 52.563, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.2,28.7, 1
1507797806.26, 3.313, 1.5, 3.904, 26.784, 0.8279335, 2.7, 52.564, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.9, 1
1507797816.26, 3.269, 1.5, 3.902, 26.783, 0.8278944, 2.744, 52.564, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.9, 1
1507797826.26, 3.313, 1.5, 3.902, 26.784, 0.8278562, 2.73, 52.563, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.4,28.9, 1
1507797836.26, 3.301, 1.5, 3.905, 26.783, 0.8278621, 2.707, 52.562, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,29.0, 1
1507797846.26, 3.282, 1.5, 3.902, 26.784, 0.8278118, 2.771, 52.563, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.9, 1
1507797856.26, 3.32, 1.5, 3.904, 26.784, 0.8277976, 2.71, 52.562, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,29.1, 1
1507797866.27, 3.27, 1.5, 3.904, 26.784, 0.8278085, 2.74, 52.561, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,28.9, 1
1507797876.27, 3.292, 1.5, 3.901, 26.784, 0.82783, 2.763, 52.56, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,28.9, 1
1507797886.27, 3.304, 1.5, 3.905, 26.784, 0.8278062, 2.705, 52.561, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.3,28.9, 1
1507797896.28, 3.27, 1.5, 3.902, 26.783, 0.8278231, 2.757, 52.562, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,29.1, 1
1507797906.29, 3.319, 1.5, 3.902, 26.783, 0.8278107, 2.715, 52.562, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,29.1, 1
1507797916.29, 3.29, 1.5, 3.904, 26.784, 0.8278323, 2.714, 52.562, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,29.0, 1
1507797926.29, 3.289, 1.5, 3.901, 26.783, 0.8278097, 2.766, 52.561, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.3,28.9, 1
1507797936.29, 3.32, 1.5, 3.904, 26.783, 0.8277438, 2.701, 52.562, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.3,29.0, 1
1507797946.29, 3.269, 1.5, 3.903, 26.784, 0.8277855, 2.752, 52.561, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,29.1, 1
1507797956.29, 3.3, 1.5, 3.902, 26.783, 0.8277894, 2.752, 52.561, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,29.0, 1
1507797966.30, 3.294, 1.5, 3.905, 26.783, 0.8278118, 2.711, 52.561, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,28.9, 1
1507797976.30, 3.274, 1.5, 3.901, 26.783, 0.8278075, 2.766, 52.56, 475.0, 475.0, 0.0, 4.1, 16.0,26.4,68.5,28.9, 1
1507797986.30, 3.321, 1.5, 3.903, 26.784, 0.8278298, 2.704, 52.562, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.4,28.8, 1
1507797996.30, 3.279, 1.5, 3.904, 26.784, 0.8278538, 2.723, 52.56, 475.0, 475.0, 0.0, 4.1, 15.4,26.0,68.5,28.7, 1
1507798006.30, 3.298, 1.5, 3.901, 26.783, 0.8278683, 2.757, 52.56, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.4,28.7, 1
1507798016.30, 3.316, 1.5, 3.905, 26.784, 0.8278726, 2.7, 52.561, 475.0, 475.0, 0.0, 4.1, 15.2,25.6,68.3,28.6, 1
1507798026.30, 3.272, 1.5, 3.903, 26.784, 0.8278702, 2.763, 52.56, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.4,28.4, 1
1507798036.30, 3.309, 1.5, 3.903, 26.784, 0.8278452, 2.738, 52.561, 475.0, 475.0, 0.0, 4.1, 14.8,25.4,68.4,28.4, 1
1507798046.31, 3.283, 1.5, 3.905, 26.784, 0.8278311, 2.719, 52.561, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.4,28.3, 1
1507798056.31, 3.278, 1.5, 3.901, 26.783, 0.8278176, 2.77, 52.56, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.4,28.1, 1
1507798066.31, 3.318, 1.5, 3.903, 26.784, 0.8278311, 2.699, 52.561, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.3,28.1, 1
1507798076.32, 3.272, 1.5, 3.903, 26.784, 0.827838, 2.733, 52.56, 475.0, 475.0, 0.0, 4.1, 14.4,24.8,68.3,28.1, 1
1507798086.32, 3.306, 1.5, 3.901, 26.784, 0.827839, 2.744, 52.56, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.4,28.0, 1
1507798096.32, 3.308, 1.5, 3.904, 26.784, 0.8278742, 2.701, 52.56, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.4,27.8, 1
1507798106.32, 3.276, 1.5, 3.902, 26.783, 0.8278942, 2.769, 52.558, 475.0, 475.0, 0.0, 4.1, 14.4,24.7,68.2,27.8, 1
1507798116.32, 3.317, 1.5, 3.903, 26.783, 0.8278667, 2.722, 52.559, 475.0, 475.0, 0.0, 4.1, 14.4,24.8,68.3,27.6, 1
1507798126.32, 3.274, 1.5, 3.904, 26.784, 0.8278747, 2.729, 52.56, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.2,27.6, 1
1507798136.33, 3.285, 1.5, 3.901, 26.783, 0.827888, 2.768, 52.559, 475.0, 475.0, 0.0, 4.1, 14.7,24.9,68.4,27.5, 1
1507798146.33, 3.311, 1.5, 3.904, 26.784, 0.8279005, 2.7, 52.558, 475.0, 475.0, 0.0, 4.1, 15.0,25.0,68.4,27.5, 1
1507798156.33, 3.269, 1.5, 3.902, 26.784, 0.827846, 2.745, 52.558, 475.0, 475.0, 0.0, 4.1, 15.3,25.2,68.4,27.5, 1
1507798166.33, 3.314, 1.5, 3.901, 26.784, 0.8278429, 2.728, 52.558, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.3,27.5, 1
1507798176.33, 3.298, 1.5, 3.904, 26.784, 0.8278733, 2.707, 52.558, 475.0, 475.0, 0.0, 4.1, 16.2,25.8,68.4,27.6, 1
1507798186.34, 3.283, 1.5, 3.901, 26.784, 0.8278731, 2.77, 52.558, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.2,27.7, 1
1507798196.34, 3.32, 1.5, 3.904, 26.784, 0.8278763, 2.709, 52.557, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.3,27.6, 1
1507798206.34, 3.27, 1.5, 3.904, 26.784, 0.8278821, 2.741, 52.556, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.0, 1
1507798216.34, 3.294, 1.5, 3.901, 26.784, 0.8278763, 2.762, 52.556, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.3,28.0, 1
1507798226.34, 3.302, 1.5, 3.904, 26.784, 0.8278998, 2.705, 52.556, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.2,28.1, 1
1507798236.35, 3.271, 1.5, 3.901, 26.784, 0.8278939, 2.758, 52.556, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.2,28.1, 1
1507798246.35, 3.319, 1.5, 3.902, 26.784, 0.8278883, 2.713, 52.554, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.3,28.3, 1
1507798256.35, 3.287, 1.5, 3.904, 26.784, 0.8278883, 2.714, 52.554, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.3, 1
1507798266.35, 3.291, 1.5, 3.901, 26.784, 0.8279161, 2.765, 52.553, 475.0, 475.0, 0.0, 4.1, 15.9,26.3,68.4,28.4, 1
1507798276.35, 3.319, 1.5, 3.904, 26.784, 0.8279433, 2.701, 52.554, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.3,28.4, 1
1507798286.35, 3.27, 1.5, 3.903, 26.784, 0.8279423, 2.753, 52.552, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.3,28.4, 1
1507798296.35, 3.303, 1.5, 3.902, 26.784, 0.8279063, 2.751, 52.554, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.3, 1
1507798306.35, 3.312, 1.5, 3.904, 26.784, 0.8279188, 2.712, 52.552, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.4,28.4, 1
1507798316.36, 3.275, 1.5, 3.902, 26.784, 0.8279333, 2.767, 52.552, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,28.3, 1
1507798326.36, 3.314, 1.5, 3.903, 26.784, 0.8279061, 2.703, 52.552, 475.0, 475.0, 0.0, 4.1, 15.6,25.7,68.4,28.3, 1
1507798336.36, 3.277, 1.5, 3.904, 26.784, 0.8278753, 2.723, 52.553, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,28.2, 1
1507798346.36, 3.283, 1.5, 3.9, 26.784, 0.8278774, 2.755, 52.552, 475.0, 475.0, 0.0, 4.1, 15.5,25.7,68.3,28.3, 1
1507798356.36, 3.315, 1.5, 3.904, 26.784, 0.8278741, 2.699, 52.553, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.3,28.1, 1
1507798366.36, 3.27, 1.5, 3.902, 26.783, 0.8278647, 2.764, 52.553, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.3,28.1, 1
1507798376.36, 3.311, 1.5, 3.901, 26.784, 0.8278569, 2.737, 52.552, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,28.2, 1
1507798386.37, 3.302, 1.5, 3.904, 26.784, 0.8278274, 2.719, 52.551, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.3,28.0, 1
1507798396.37, 3.28, 1.5, 3.901, 26.783, 0.827845, 2.771, 52.551, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.2,28.3, 1
1507798406.37, 3.319, 1.5, 3.903, 26.784, 0.8278691, 2.699, 52.552, 475.0, 475.0, 0.0, 4.1, 16.5,26.3,68.4,28.3, 1
1507798416.37, 3.271, 1.5, 3.904, 26.784, 0.827896, 2.734, 52.552, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.2,28.3, 1
1507798426.38, 3.29, 1.5, 3.901, 26.784, 0.8278998, 2.742, 52.552, 475.0, 475.0, 0.0, 4.1, 16.8,26.5,68.4,28.4, 1
1507798436.39, 3.306, 1.5, 3.904, 26.784, 0.827929, 2.701, 52.552, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.2,28.4, 1
1507798446.39, 3.269, 1.5, 3.901, 26.784, 0.8278897, 2.77, 52.551, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.3,28.6, 1
1507798456.39, 3.318, 1.5, 3.901, 26.784, 0.8278883, 2.721, 52.553, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.3,28.6, 1
1507798466.39, 3.292, 1.5, 3.904, 26.784, 0.8278571, 2.73, 52.552, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.4,28.6, 1
1507798476.40, 3.288, 1.5, 3.901, 26.784, 0.8278653, 2.769, 52.551, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.4,28.8, 1
1507798486.40, 3.321, 1.5, 3.904, 26.784, 0.8278736, 2.701, 52.55, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.8, 1
1507798496.40, 3.269, 1.5, 3.903, 26.784, 0.8278714, 2.746, 52.55, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.9, 1
1507798506.41, 3.299, 1.5, 3.901, 26.783, 0.8278599, 2.727, 52.551, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.3,28.8, 1
1507798516.41, 3.295, 1.5, 3.904, 26.784, 0.8278552, 2.707, 52.55, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.3,28.9, 1
1507798526.41, 3.272, 1.5, 3.9, 26.783, 0.8278724, 2.77, 52.55, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.3,28.8, 1
1507798536.42, 3.321, 1.5, 3.902, 26.784, 0.827886, 2.708, 52.551, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.3,29.0, 1
1507798546.42, 3.281, 1.5, 3.903, 26.784, 0.8278632, 2.742, 52.55, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,28.9, 1
1507798556.42, 3.295, 1.5, 3.9, 26.784, 0.8278851, 2.761, 52.549, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,28.8, 1
1507798566.42, 3.317, 1.5, 3.904, 26.783, 0.8278916, 2.705, 52.55, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.2,28.9, 1
1507798576.42, 3.271, 1.5, 3.902, 26.783, 0.8278872, 2.758, 52.55, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,28.9, 1
1507798586.42, 3.307, 1.5, 3.901, 26.784, 0.827899, 2.711, 52.549, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,28.9, 1
1507798596.43, 3.284, 1.5, 3.904, 26.784, 0.8278916, 2.714, 52.549, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.9, 1
1507798606.43, 3.277, 1.5, 3.9, 26.784, 0.8279103, 2.764, 52.548, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.4,28.9, 1
1507798616.43, 3.318, 1.5, 3.903, 26.784, 0.8278728, 2.7, 52.547, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.9, 1
1507798626.43, 3.273, 1.5, 3.902, 26.784, 0.8278831, 2.754, 52.548, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,29.0, 1
1507798636.43, 3.305, 1.5, 3.901, 26.784, 0.8278669, 2.75, 52.548, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.4,28.9, 1
1507798646.43, 3.31, 1.5, 3.904, 26.784, 0.8278788, 2.712, 52.547, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.4,29.0, 1
1507798656.43, 3.276, 1.5, 3.901, 26.784, 0.8278916, 2.767, 52.548, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.4,28.9, 1
1507798666.44, 3.315, 1.5, 3.903, 26.784, 0.8278632, 2.702, 52.549, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,28.8, 1
1507798676.44, 3.275, 1.5, 3.904, 26.784, 0.8278979, 2.724, 52.549, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.5,28.8, 1
1507798686.44, 3.284, 1.5, 3.9, 26.784, 0.8279218, 2.755, 52.55, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.9, 1
1507798696.44, 3.313, 1.5, 3.903, 26.784, 0.827919, 2.699, 52.549, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.8, 1
1507798706.44, 3.27, 1.5, 3.902, 26.783, 0.8279103, 2.765, 52.55, 475.0, 475.0, 0.0, 4.1, 15.3,25.8,68.4,28.6, 1
1507798716.44, 3.313, 1.5, 3.901, 26.784, 0.8279325, 2.735, 52.551, 475.0, 475.0, 0.0, 4.1, 15.2,25.6,68.4,28.5, 1
1507798726.45, 3.3, 1.5, 3.904, 26.784, 0.8279118, 2.72, 52.55, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.3,28.4, 1
1507798736.45, 3.281, 1.5, 3.9, 26.784, 0.8279161, 2.77, 52.549, 475.0, 475.0, 0.0, 4.1, 14.8,25.3,68.4,28.4, 1
1507798746.45, 3.32, 1.5, 3.903, 26.784, 0.827939, 2.699, 52.55, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.5,28.2, 1
1507798756.45, 3.27, 1.5, 3.903, 26.784, 0.8279347, 2.735, 52.55, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.4,28.1, 1
1507798766.45, 3.292, 1.5, 3.9, 26.784, 0.8279467, 2.741, 52.548, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.4,28.0, 1
1507798776.46, 3.304, 1.5, 3.903, 26.784, 0.8279401, 2.702, 52.55, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.4,27.9, 1
1507798786.46, 3.27, 1.5, 3.901, 26.784, 0.827962, 2.77, 52.548, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.3,27.8, 1
1507798796.46, 3.319, 1.5, 3.901, 26.784, 0.8279405, 2.72, 52.549, 475.0, 475.0, 0.0, 4.1, 14.3,24.6,68.4,27.8, 1
1507798806.46, 3.289, 1.5, 3.903, 26.784, 0.8279328, 2.731, 52.548, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.4,27.6, 1
1507798816.46, 3.289, 1.5, 3.9, 26.784, 0.8279087, 2.768, 52.549, 475.0, 475.0, 0.0, 4.1, 14.4,24.7,68.4,27.6, 1
1507798826.46, 3.32, 1.5, 3.904, 26.783, 0.8279013, 2.701, 52.545, 475.0, 475.0, 0.0, 4.1, 14.6,24.7,68.3,27.6, 1
1507798836.46, 3.269, 1.5, 3.902, 26.784, 0.8278913, 2.747, 52.55, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.4,27.6, 1
1507798846.47, 3.301, 1.5, 3.901, 26.784, 0.8278927, 2.725, 52.547, 475.0, 475.0, 0.0, 4.1, 15.2,25.2,68.2,27.5, 1
1507798856.47, 3.293, 1.5, 3.904, 26.784, 0.8278839, 2.708, 52.547, 475.0, 475.0, 0.0, 4.1, 15.5,25.4,68.2,27.6, 1
1507798866.47, 3.273, 1.5, 3.9, 26.783, 0.8278802, 2.769, 52.547, 475.0, 475.0, 0.0, 4.1, 15.8,25.6,68.2,27.6, 1
1507798876.47, 3.32, 1.5, 3.902, 26.784, 0.8279143, 2.707, 52.547, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.2,27.6, 1
1507798886.47, 3.279, 1.5, 3.903, 26.784, 0.8279021, 2.743, 52.547, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.2,27.8, 1
1507798896.47, 3.298, 1.5, 3.9, 26.784, 0.8278851, 2.76, 52.547, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.2,27.8, 1
1507798906.48, 3.315, 1.5, 3.904, 26.784, 0.8278847, 2.705, 52.546, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.2,27.9, 1
1507798916.48, 3.272, 1.5, 3.902, 26.784, 0.8278474, 2.76, 52.547, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.0, 1
1507798926.48, 3.31, 1.5, 3.902, 26.784, 0.8278295, 2.711, 52.546, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.3,28.0, 1
1507798936.48, 3.282, 1.5, 3.904, 26.784, 0.8278521, 2.716, 52.546, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.3,28.2, 1
1507798946.49, 3.279, 1.5, 3.9, 26.783, 0.8278617, 2.764, 52.544, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.2,28.3, 1
1507798956.49, 3.317, 1.5, 3.903, 26.784, 0.827855, 2.7, 52.547, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.2,28.4, 1
1507798966.49, 3.272, 1.5, 3.902, 26.783, 0.8278702, 2.756, 52.546, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.2,28.4, 1
1507798976.49, 3.307, 1.5, 3.9, 26.784, 0.8278613, 2.749, 52.547, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.4,28.4, 1
1507798986.49, 3.308, 1.5, 3.904, 26.784, 0.8278972, 2.712, 52.545, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.3,28.3, 1
1507798996.50, 3.277, 1.5, 3.901, 26.784, 0.8278939, 2.768, 52.547, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.4,28.4, 1
1507799006.50, 3.317, 1.5, 3.902, 26.784, 0.8278731, 2.702, 52.546, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.2,28.1, 1
1507799016.50, 3.274, 1.5, 3.904, 26.784, 0.8278856, 2.725, 52.546, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,28.3, 1
1507799026.50, 3.286, 1.5, 3.9, 26.783, 0.8278835, 2.754, 52.546, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.4,28.2, 1
1507799036.51, 3.311, 1.5, 3.904, 26.784, 0.8278481, 2.7, 52.548, 475.0, 475.0, 0.0, 4.1, 15.5,25.6,68.4,28.1, 1
1507799046.51, 3.269, 1.5, 3.901, 26.783, 0.8278535, 2.765, 52.548, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.4,28.1, 1
1507799056.51, 3.315, 1.5, 3.901, 26.784, 0.827834, 2.735, 52.548, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.3,28.1, 1
1507799066.51, 3.298, 1.5, 3.904, 26.784, 0.8278183, 2.721, 52.546, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,28.0, 1
1507799076.52, 3.284, 1.5, 3.9, 26.784, 0.8278415, 2.771, 52.546, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,28.1, 1
1507799086.52, 3.321, 1.5, 3.903, 26.784, 0.8278386, 2.699, 52.548, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.1, 1
1507799096.52, 3.269, 1.5, 3.903, 26.784, 0.8278158, 2.736, 52.546, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.1, 1
1507799106.52, 3.294, 1.5, 3.9, 26.784, 0.8278083, 2.74, 52.547, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.2,28.3, 1
1507799116.52, 3.301, 1.5, 3.903, 26.784, 0.8277773, 2.702, 52.546, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.3, 1
1507799126.52, 3.27, 1.5, 3.9, 26.784, 0.8277988, 2.769, 52.544, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.5, 1
1507799136.53, 3.319, 1.5, 3.901, 26.784, 0.8277992, 2.718, 52.545, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.4,28.6, 1
1507799146.53, 3.286, 1.5, 3.903, 26.784, 0.8278101, 2.731, 52.545, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.4,28.6, 1
1507799156.53, 3.291, 1.5, 3.9, 26.784, 0.8278116, 2.767, 52.544, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.3,28.7, 1
1507799166.53, 3.319, 1.5, 3.903, 26.783, 0.8278126, 2.701, 52.544, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.4,28.8, 1
1507799176.53, 3.27, 1.5, 3.902, 26.784, 0.8277929, 2.748, 52.544, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.4,28.8, 1
1507799186.54, 3.303, 1.5, 3.901, 26.784, 0.8278014, 2.724, 52.542, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.9, 1
1507799196.54, 3.29, 1.5, 3.904, 26.784, 0.8278029, 2.709, 52.544, 475.0, 475.0, 0.0, 4.1, 16.9,27.1,68.4,28.9, 1
1507799206.54, 3.275, 1.5, 3.9, 26.784, 0.8278272, 2.764, 52.541, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.4,28.9, 1
1507799216.54, 3.32, 1.5, 3.902, 26.783, 0.8278073, 2.706, 52.542, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.9, 1
1507799226.54, 3.276, 1.5, 3.902, 26.784, 0.8278241, 2.719, 52.542, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,29.0, 1
1507799236.54, 3.3, 1.5, 3.9, 26.784, 0.8278096, 2.76, 52.542, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,28.9, 1
1507799246.54, 3.314, 1.5, 3.904, 26.784, 0.8277936, 2.699, 52.543, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,29.1, 1
1507799256.54, 3.273, 1.5, 3.901, 26.784, 0.8277999, 2.76, 52.542, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,29.0, 1
1507799266.55, 3.312, 1.5, 3.902, 26.784, 0.8278017, 2.743, 52.542, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.3,28.9, 1
1507799276.55, 3.28, 1.5, 3.904, 26.784, 0.8278388, 2.716, 52.542, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.5,28.9, 1
1507799286.55, 3.281, 1.5, 3.9, 26.783, 0.8278274, 2.77, 52.54, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.4,29.0, 1
1507799296.55, 3.316, 1.5, 3.903, 26.784, 0.8278229, 2.7, 52.543, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.9, 1
1507799306.56, 3.271, 1.5, 3.901, 26.784, 0.8277944, 2.73, 52.542, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.4,28.9, 1
1507799316.56, 3.309, 1.5, 3.9, 26.784, 0.8278032, 2.748, 52.542, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.9, 1
1507799326.56, 3.306, 1.5, 3.904, 26.784, 0.8278397, 2.701, 52.542, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.9, 1
1507799336.56, 3.279, 1.5, 3.901, 26.784, 0.8278958, 2.768, 52.542, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.4,28.9, 1
1507799346.56, 3.318, 1.5, 3.902, 26.784, 0.827901, 2.727, 52.542, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.3,28.7, 1
1507799356.57, 3.272, 1.5, 3.903, 26.783, 0.8278632, 2.726, 52.542, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.5,28.7, 1
1507799366.57, 3.288, 1.5, 3.9, 26.784, 0.8278669, 2.77, 52.542, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.4,28.6, 1
1507799376.57, 3.309, 1.5, 3.903, 26.784, 0.8278739, 2.7, 52.543, 475.0, 475.0, 0.0, 4.1, 15.5,26.0,68.4,28.6, 1
1507799386.57, 3.269, 1.5, 3.901, 26.783, 0.8278724, 2.742, 52.542, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.4,28.5, 1
1507799396.57, 3.316, 1.5, 3.9, 26.784, 0.8278939, 2.732, 52.544, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,28.6, 1
1507799406.57, 3.295, 1.5, 3.903, 26.784, 0.8278983, 2.704, 52.543, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.4,28.4, 1
1507799416.58, 3.284, 1.5, 3.9, 26.784, 0.8278323, 2.77, 52.542, 475.0, 475.0, 0.0, 4.1, 15.0,25.3,68.4,28.4, 1
1507799426.58, 3.32, 1.5, 3.902, 26.784, 0.8278706, 2.711, 52.543, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.4,28.2, 1
1507799436.58, 3.269, 1.5, 3.902, 26.785, 0.8278442, 2.737, 52.542, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.4,28.1, 1
1507799446.58, 3.296, 1.5, 3.9, 26.784, 0.8278851, 2.764, 52.542, 475.0, 475.0, 0.0, 4.1, 14.5,24.9,68.4,28.0, 1
1507799456.58, 3.299, 1.5, 3.903, 26.784, 0.8278399, 2.703, 52.542, 475.0, 475.0, 0.0, 4.1, 14.5,24.9,68.2,27.8, 1
1507799466.58, 3.271, 1.5, 3.9, 26.784, 0.827871, 2.753, 52.543, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.3,27.9, 1
1507799476.58, 3.32, 1.5, 3.901, 26.783, 0.8278741, 2.717, 52.542, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.4,27.8, 1
1507799486.58, 3.284, 1.5, 3.903, 26.784, 0.8278699, 2.711, 52.542, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.2,27.7, 1
1507799496.59, 3.293, 1.5, 3.9, 26.784, 0.8278564, 2.767, 52.54, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.4,27.7, 1
1507799506.59, 3.318, 1.5, 3.903, 26.784, 0.827856, 2.703, 52.54, 475.0, 475.0, 0.0, 4.1, 14.8,24.9,68.2,27.5, 1
1507799516.59, 3.271, 1.5, 3.902, 26.784, 0.8278674, 2.75, 52.542, 475.0, 475.0, 0.0, 4.1, 15.0,25.0,68.3,27.6, 1
1507799526.60, 3.305, 1.5, 3.901, 26.784, 0.8278399, 2.755, 52.541, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.2,27.5, 1
1507799536.60, 3.287, 1.5, 3.903, 26.784, 0.8278666, 2.709, 52.542, 475.0, 475.0, 0.0, 4.1, 15.5,25.5,68.2,27.7, 1
1507799546.60, 3.276, 1.5, 3.9, 26.785, 0.8278665, 2.764, 52.541, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.3,27.6, 1
1507799556.61, 3.319, 1.5, 3.902, 26.784, 0.827875, 2.706, 52.54, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.2,27.6, 1
1507799566.61, 3.275, 1.5, 3.902, 26.784, 0.8278479, 2.72, 52.541, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,27.7, 1
1507799576.61, 3.302, 1.5, 3.9, 26.785, 0.8278817, 2.759, 52.54, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.2,28.0, 1
1507799586.61, 3.312, 1.5, 3.903, 26.784, 0.8278953, 2.699, 52.539, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.3,28.0, 1
1507799596.61, 3.274, 1.5, 3.901, 26.784, 0.8278829, 2.761, 52.54, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.2,28.0, 1
1507799606.61, 3.313, 1.5, 3.901, 26.784, 0.8278961, 2.741, 52.538, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.2, 1
1507799616.62, 3.277, 1.5, 3.903, 26.783, 0.8278661, 2.717, 52.537, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.2,28.3, 1
1507799626.62, 3.283, 1.5, 3.9, 26.784, 0.827829, 2.771, 52.538, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.3,28.3, 1
1507799636.62, 3.315, 1.5, 3.903, 26.784, 0.8278387, 2.7, 52.538, 475.0, 475.0, 0.0, 4.1, 16.3,26.3,68.2,28.3, 1
1507799646.62, 3.27, 1.5, 3.901, 26.784, 0.8278118, 2.731, 52.538, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.2,28.4, 1
1507799656.62, 3.311, 1.5, 3.9, 26.784, 0.8277943, 2.747, 52.539, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.2,28.4, 1
1507799666.62, 3.303, 1.5, 3.903, 26.784, 0.8277704, 2.701, 52.538, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.2,28.4, 1
1507799676.62, 3.279, 1.5, 3.9, 26.784, 0.8278124, 2.768, 52.538, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.2,28.5, 1
1507799686.63, 3.319, 1.5, 3.902, 26.784, 0.8278228, 2.725, 52.538, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.3,28.4, 1
1507799696.63, 3.271, 1.5, 3.903, 26.783, 0.8278349, 2.727, 52.539, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.2,28.4, 1
1507799706.63, 3.289, 1.5, 3.9, 26.784, 0.8278418, 2.769, 52.54, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.4,28.3, 1
1507799716.64, 3.306, 1.5, 3.903, 26.783, 0.8278354, 2.699, 52.537, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.3,28.3, 1
1507799726.64, 3.269, 1.5, 3.9, 26.784, 0.8278528, 2.742, 52.538, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.2,28.3, 1
1507799736.64, 3.317, 1.5, 3.9, 26.783, 0.8278569, 2.732, 52.538, 475.0, 475.0, 0.0, 4.1, 15.8,26.0,68.2,28.3, 1
1507799746.64, 3.292, 1.5, 3.903, 26.784, 0.8278612, 2.706, 52.538, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.2,28.4, 1
1507799756.64, 3.287, 1.5, 3.899, 26.784, 0.8278771, 2.77, 52.538, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.4, 1
1507799766.65, 3.32, 1.5, 3.903, 26.784, 0.8278462, 2.711, 52.538, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.2,28.3, 1
1507799776.65, 3.269, 1.5, 3.902, 26.784, 0.8278543, 2.738, 52.536, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.2,28.3, 1
1507799786.65, 3.298, 1.5, 3.9, 26.784, 0.8278758, 2.763, 52.539, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.2,28.3, 1
1507799796.65, 3.296, 1.5, 3.903, 26.784, 0.8278569, 2.703, 52.536, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.2,28.3, 1
1507799806.66, 3.272, 1.5, 3.9, 26.784, 0.8278835, 2.755, 52.537, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.2,28.5, 1
1507799816.66, 3.32, 1.5, 3.901, 26.784, 0.8278624, 2.716, 52.537, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.3,28.6, 1
1507799826.66, 3.282, 1.5, 3.902, 26.784, 0.8278921, 2.712, 52.538, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.6, 1
1507799836.66, 3.295, 1.5, 3.899, 26.784, 0.827888, 2.767, 52.538, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.6, 1
1507799846.66, 3.317, 1.5, 3.903, 26.784, 0.8278888, 2.702, 52.538, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.2,28.9, 1
1507799856.67, 3.271, 1.5, 3.901, 26.784, 0.8278643, 2.75, 52.537, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.3,28.7, 1
1507799866.67, 3.307, 1.5, 3.901, 26.784, 0.8278232, 2.753, 52.539, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.4,28.9, 1
1507799876.67, 3.285, 1.5, 3.903, 26.784, 0.8278658, 2.709, 52.537, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.4,29.0, 1
1507799886.67, 3.277, 1.5, 3.899, 26.784, 0.8278443, 2.764, 52.54, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,28.9, 1
1507799896.67, 3.318, 1.5, 3.902, 26.784, 0.827864, 2.704, 52.537, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.3,28.9, 1
1507799906.68, 3.273, 1.5, 3.901, 26.784, 0.8278613, 2.721, 52.537, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.3,28.9, 1
1507799916.69, 3.304, 1.5, 3.899, 26.784, 0.8278618, 2.758, 52.538, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,29.1, 1
1507799926.69, 3.31, 1.5, 3.903, 26.784, 0.8278647, 2.699, 52.536, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,29.1, 1
1507799936.69, 3.275, 1.5, 3.9, 26.784, 0.8278741, 2.761, 52.537, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.4,29.0, 1
1507799946.69, 3.315, 1.5, 3.901, 26.783, 0.827881, 2.74, 52.538, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,29.0, 1
1507799956.70, 3.276, 1.5, 3.903, 26.783, 0.8278878, 2.717, 52.538, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,29.0, 1
1507799966.70, 3.283, 1.5, 3.899, 26.784, 0.8278966, 2.77, 52.537, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.5,29.1, 1
1507799976.70, 3.313, 1.5, 3.902, 26.784, 0.8278837, 2.699, 52.538, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,29.0, 1
1507799986.70, 3.269, 1.5, 3.901, 26.783, 0.8278669, 2.732, 52.539, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.5,29.0, 1
1507799996.71, 3.312, 1.5, 3.9, 26.784, 0.8278768, 2.745, 52.537, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.9, 1
1507800006.71, 3.3, 1.5, 3.903, 26.784, 0.8278699, 2.701, 52.538, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.9, 1
1507800016.71, 3.281, 1.5, 3.9, 26.784, 0.8278807, 2.769, 52.537, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.3,28.9, 1
1507800026.71, 3.319, 1.5, 3.902, 26.784, 0.8278932, 2.724, 52.536, 475.0, 475.0, 0.0, 4.1, 16.0,26.3,68.4,28.9, 1
1507800036.71, 3.27, 1.5, 3.902, 26.784, 0.8278796, 2.727, 52.536, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.4,28.7, 1
1507800046.71, 3.291, 1.5, 3.9, 26.784, 0.8278595, 2.769, 52.536, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.4,28.7, 1
1507800056.71, 3.319, 1.5, 3.903, 26.784, 0.8278775, 2.7, 52.536, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.4,28.7, 1
1507800066.72, 3.27, 1.5, 3.9, 26.784, 0.8278688, 2.744, 52.536, 475.0, 475.0, 0.0, 4.1, 15.3,25.8,68.4,28.6, 1
1507800076.72, 3.303, 1.5, 3.9, 26.784, 0.8278597, 2.73, 52.537, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.5,28.5, 1
1507800086.72, 3.29, 1.5, 3.903, 26.784, 0.827878, 2.706, 52.536, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.5,28.5, 1
1507800096.72, 3.275, 1.5, 3.899, 26.784, 0.8278916, 2.77, 52.536, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.3,28.3, 1
1507800106.72, 3.32, 1.5, 3.901, 26.783, 0.8278972, 2.71, 52.536, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.4,28.3, 1
1507800116.72, 3.276, 1.5, 3.901, 26.784, 0.8279101, 2.738, 52.536, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.4,28.1, 1
1507800126.73, 3.3, 1.5, 3.899, 26.784, 0.8278911, 2.763, 52.538, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.3,28.0, 1
1507800136.73, 3.313, 1.5, 3.903, 26.784, 0.8278956, 2.703, 52.537, 475.0, 475.0, 0.0, 4.1, 14.4,24.7,68.4,27.9, 1
1507800146.73, 3.273, 1.5, 3.9, 26.784, 0.827864, 2.756, 52.537, 475.0, 475.0, 0.0, 4.1, 14.4,24.7,68.2,27.8, 1
1507800156.73, 3.311, 1.5, 3.901, 26.784, 0.8278962, 2.714, 52.536, 475.0, 475.0, 0.0, 4.1, 14.4,24.7,68.4,27.7, 1
1507800166.74, 3.278, 1.5, 3.902, 26.784, 0.8278824, 2.712, 52.538, 475.0, 475.0, 0.0, 4.1, 14.3,24.6,68.4,27.6, 1
1507800176.74, 3.28, 1.5, 3.899, 26.783, 0.8279139, 2.766, 52.538, 475.0, 475.0, 0.0, 4.1, 14.5,24.6,68.2,27.5, 1
1507800186.74, 3.316, 1.5, 3.902, 26.784, 0.8278706, 2.701, 52.537, 475.0, 475.0, 0.0, 4.1, 14.7,24.7,68.4,27.5, 1
1507800196.74, 3.27, 1.5, 3.901, 26.783, 0.8278966, 2.751, 52.536, 475.0, 475.0, 0.0, 4.1, 14.8,24.8,68.4,27.5, 1
1507800206.74, 3.309, 1.5, 3.899, 26.784, 0.8278739, 2.752, 52.537, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.4,27.5, 1
1507800216.75, 3.304, 1.5, 3.903, 26.783, 0.8278671, 2.71, 52.537, 475.0, 475.0, 0.0, 4.1, 15.6,25.4,68.4,27.5, 1
1507800226.75, 3.278, 1.5, 3.9, 26.784, 0.8278647, 2.765, 52.538, 475.0, 475.0, 0.0, 4.1, 15.9,25.7,68.4,27.5, 1
1507800236.75, 3.318, 1.5, 3.901, 26.784, 0.8278677, 2.703, 52.536, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.2,27.6, 1
1507800246.75, 3.271, 1.5, 3.902, 26.784, 0.8278535, 2.721, 52.536, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.2,27.6, 1
1507800256.75, 3.288, 1.5, 3.899, 26.783, 0.8278688, 2.756, 52.537, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.2,27.7, 1
1507800266.76, 3.308, 1.5, 3.902, 26.784, 0.827871, 2.699, 52.536, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.2,27.9, 1
1507800276.76, 3.269, 1.5, 3.9, 26.784, 0.8278704, 2.762, 52.536, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.2,28.0, 1
1507800286.76, 3.316, 1.5, 3.9, 26.784, 0.8278714, 2.739, 52.536, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.3,28.1, 1
1507800296.76, 3.294, 1.5, 3.902, 26.783, 0.827901, 2.718, 52.536, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.3,28.1, 1
1507800306.76, 3.285, 1.5, 3.899, 26.784, 0.8279006, 2.77, 52.536, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.4,28.1, 1
1507800316.77, 3.32, 1.5, 3.902, 26.784, 0.8279247, 2.699, 52.536, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.1,28.2, 1
1507800326.77, 3.268, 1.5, 3.901, 26.784, 0.827913, 2.731, 52.536, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.3,28.3, 1
1507800336.77, 3.296, 1.5, 3.899, 26.783, 0.8278839, 2.743, 52.534, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.2,28.2, 1
1507800346.77, 3.298, 1.5, 3.902, 26.784, 0.827875, 2.701, 52.534, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.2,28.2, 1
1507800356.77, 3.271, 1.5, 3.899, 26.784, 0.8278494, 2.769, 52.534, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.4,28.3, 1
1507800366.78, 3.32, 1.5, 3.9, 26.784, 0.8278612, 2.722, 52.534, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.3,28.3, 1
1507800376.78, 3.283, 1.5, 3.902, 26.784, 0.8278251, 2.728, 52.532, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.2,28.2, 1
1507800386.78, 3.294, 1.5, 3.899, 26.784, 0.8277962, 2.769, 52.534, 475.0, 475.0, 0.0, 4.1, 15.6,25.7,68.3,28.1, 1
1507800396.78, 3.318, 1.5, 3.903, 26.783, 0.8277899, 2.7, 52.53, 475.0, 475.0, 0.0, 4.1, 15.5,25.8,68.4,28.2, 1
1507800406.79, 3.27, 1.5, 3.901, 26.784, 0.8277973, 2.745, 52.531, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,28.2, 1
1507800416.79, 3.305, 1.5, 3.9, 26.784, 0.8278062, 2.729, 52.533, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,28.1, 1
1507800426.79, 3.287, 1.5, 3.903, 26.784, 0.8278384, 2.706, 52.534, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.4,28.1, 1
1507800436.80, 3.276, 1.5, 3.899, 26.784, 0.8278788, 2.77, 52.531, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.3,28.1, 1
1507800446.80, 3.319, 1.5, 3.901, 26.785, 0.8278854, 2.709, 52.533, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.1, 1
1507800456.80, 3.274, 1.5, 3.901, 26.784, 0.8278993, 2.739, 52.53, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.1, 1
1507800466.80, 3.302, 1.5, 3.899, 26.784, 0.8279431, 2.762, 52.532, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.2,28.3, 1
1507800476.81, 3.312, 1.5, 3.903, 26.783, 0.8279548, 2.704, 52.531, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.4,28.3, 1
1507800486.81, 3.274, 1.5, 3.9, 26.784, 0.8279456, 2.756, 52.53, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.4,28.4, 1
1507800496.81, 3.314, 1.5, 3.901, 26.783, 0.8279379, 2.714, 52.529, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.2,28.5, 1
1507800506.81, 3.277, 1.5, 3.903, 26.784, 0.8279243, 2.713, 52.532, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.3,28.5, 1
1507800516.81, 3.282, 1.5, 3.899, 26.784, 0.8279479, 2.765, 52.53, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.3,28.6, 1
1507800526.81, 3.315, 1.5, 3.902, 26.783, 0.8279188, 2.701, 52.532, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.6, 1
1507800536.82, 3.27, 1.5, 3.901, 26.784, 0.8279234, 2.753, 52.534, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.8, 1
1507800546.82, 3.311, 1.5, 3.899, 26.784, 0.8279114, 2.752, 52.534, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.4,28.8, 1
1507800556.82, 3.303, 1.5, 3.903, 26.784, 0.8279509, 2.711, 52.532, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.2,28.9, 1
1507800566.82, 3.281, 1.5, 3.9, 26.784, 0.8279368, 2.767, 52.534, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.4,28.9, 1
1507800576.82, 3.32, 1.5, 3.902, 26.784, 0.827912, 2.704, 52.534, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,29.0, 1
1507800586.83, 3.271, 1.5, 3.902, 26.784, 0.8278921, 2.723, 52.536, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.9, 1
1507800596.83, 3.29, 1.5, 3.899, 26.784, 0.8279142, 2.756, 52.536, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.9, 1
1507800606.83, 3.306, 1.5, 3.902, 26.784, 0.8279135, 2.699, 52.536, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,29.0, 1
1507800616.83, 3.269, 1.5, 3.899, 26.784, 0.8279007, 2.763, 52.537, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.9, 1
1507800626.83, 3.318, 1.5, 3.9, 26.784, 0.8279269, 2.738, 52.536, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.4,28.9, 1
1507800636.83, 3.292, 1.5, 3.902, 26.784, 0.8279267, 2.719, 52.536, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.9, 1
1507800646.84, 3.287, 1.5, 3.899, 26.784, 0.8279023, 2.77, 52.538, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,28.9, 1
1507800656.84, 3.32, 1.5, 3.902, 26.783, 0.8278921, 2.699, 52.536, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.4,29.0, 1
1507800666.84, 3.269, 1.5, 3.901, 26.784, 0.8278507, 2.733, 52.537, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.3,28.9, 1
1507800676.84, 3.298, 1.5, 3.899, 26.783, 0.8278635, 2.742, 52.538, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.5,28.9, 1
1507800686.84, 3.295, 1.5, 3.902, 26.784, 0.8278845, 2.701, 52.538, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.9, 1
1507800696.85, 3.272, 1.5, 3.899, 26.784, 0.827919, 2.769, 52.536, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,29.0, 1
1507800706.85, 3.32, 1.5, 3.9, 26.784, 0.8279595, 2.721, 52.535, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.9, 1
1507800716.85, 3.28, 1.5, 3.901, 26.784, 0.8280019, 2.729, 52.536, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.4,28.9, 1
1507800726.85, 3.295, 1.5, 3.898, 26.783, 0.8280142, 2.768, 52.536, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.4,28.8, 1
1507800736.85, 3.317, 1.5, 3.902, 26.784, 0.8279771, 2.7, 52.536, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.4,28.8, 1
1507800746.85, 3.271, 1.5, 3.9, 26.784, 0.8279975, 2.745, 52.535, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.4,28.8, 1
1507800756.86, 3.307, 1.5, 3.9, 26.783, 0.8279456, 2.727, 52.537, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.5,28.7, 1
1507800766.86, 3.284, 1.5, 3.902, 26.784, 0.8279436, 2.706, 52.536, 475.0, 475.0, 0.0, 4.1, 15.3,25.8,68.4,28.6, 1
1507800776.86, 3.277, 1.5, 3.898, 26.784, 0.827935, 2.769, 52.536, 475.0, 475.0, 0.0, 4.1, 15.3,25.7,68.4,28.6, 1
1507800786.86, 3.318, 1.5, 3.901, 26.783, 0.8279509, 2.708, 52.536, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.4,28.4, 1
1507800796.86, 3.272, 1.5, 3.9, 26.784, 0.8279717, 2.74, 52.537, 475.0, 475.0, 0.0, 4.1, 14.8,25.2,68.4,28.4, 1
1507800806.87, 3.304, 1.5, 3.899, 26.784, 0.8279634, 2.761, 52.533, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.4,28.3, 1
1507800816.87, 3.309, 1.5, 3.902, 26.783, 0.8279523, 2.704, 52.535, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.4,28.1, 1
1507800826.87, 3.275, 1.5, 3.899, 26.783, 0.8279639, 2.757, 52.535, 475.0, 475.0, 0.0, 4.1, 14.4,24.7,68.3,28.0, 1
1507800836.87, 3.314, 1.5, 3.901, 26.784, 0.8279339, 2.712, 52.535, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.4,27.8, 1
1507800846.87, 3.274, 1.5, 3.902, 26.784, 0.8279143, 2.713, 52.535, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.2,27.8, 1
1507800856.88, 3.283, 1.5, 3.898, 26.783, 0.8279122, 2.764, 52.535, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.2,27.7, 1
1507800866.88, 3.312, 1.5, 3.901, 26.784, 0.8278786, 2.7, 52.535, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.3,27.6, 1
1507800876.88, 3.268, 1.5, 3.899, 26.783, 0.8278972, 2.752, 52.534, 475.0, 475.0, 0.0, 4.1, 14.5,24.6,68.2,27.6, 1
1507800886.89, 3.312, 1.5, 3.899, 26.783, 0.8278739, 2.75, 52.534, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.4,27.5, 1
1507800896.89, 3.3, 1.5, 3.902, 26.784, 0.8278744, 2.711, 52.534, 475.0, 475.0, 0.0, 4.1, 14.8,24.8,68.4,27.5, 1
1507800906.90, 3.281, 1.5, 3.899, 26.784, 0.827887, 2.766, 52.534, 475.0, 475.0, 0.0, 4.1, 15.1,25.2,68.4,27.5, 1
1507800916.90, 3.319, 1.5, 3.901, 26.784, 0.8278956, 2.73, 52.534, 475.0, 475.0, 0.0, 4.1, 15.5,25.4,68.2,27.5, 1
1507800926.90, 3.27, 1.5, 3.901, 26.784, 0.8279304, 2.723, 52.532, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.2,27.7, 1
1507800936.90, 3.292, 1.5, 3.899, 26.784, 0.8279343, 2.77, 52.534, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.2,27.6, 1
1507800946.90, 3.304, 1.5, 3.902, 26.784, 0.827936, 2.699, 52.534, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.2,27.6, 1
1507800956.90, 3.27, 1.5, 3.899, 26.784, 0.8279606, 2.739, 52.534, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.3,27.8, 1
1507800966.91, 3.318, 1.5, 3.9, 26.783, 0.827954, 2.736, 52.534, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.4,27.9, 1
1507800976.91, 3.289, 1.5, 3.902, 26.784, 0.827959, 2.703, 52.533, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.2,28.0, 1
1507800986.91, 3.289, 1.5, 3.898, 26.784, 0.8279687, 2.77, 52.534, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.3,28.1, 1
1507800996.91, 3.319, 1.5, 3.902, 26.785, 0.8279527, 2.715, 52.532, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.4,28.3, 1
1507801006.91, 3.269, 1.5, 3.901, 26.784, 0.8279737, 2.734, 52.534, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.2,28.1, 1
1507801016.91, 3.3, 1.5, 3.899, 26.784, 0.8279946, 2.766, 52.533, 475.0, 475.0, 0.0, 4.1, 16.0,26.4,68.4,28.3, 1
1507801026.92, 3.293, 1.5, 3.902, 26.784, 0.8279665, 2.702, 52.534, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.4,28.4, 1
1507801036.93, 3.273, 1.5, 3.899, 26.784, 0.8279979, 2.751, 52.534, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.4, 1
1507801046.93, 3.32, 1.5, 3.9, 26.784, 0.827985, 2.72, 52.533, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.4,28.4, 1
1507801056.93, 3.278, 1.5, 3.901, 26.784, 0.8279737, 2.709, 52.534, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.3, 1
1507801066.93, 3.297, 1.5, 3.898, 26.784, 0.8279949, 2.767, 52.534, 475.0, 475.0, 0.0, 4.1, 15.6,25.7,68.4,28.4, 1
1507801076.93, 3.315, 1.5, 3.902, 26.784, 0.8279903, 2.703, 52.534, 475.0, 475.0, 0.0, 4.1, 15.5,25.8,68.3,28.3, 1
1507801086.94, 3.271, 1.5, 3.9, 26.784, 0.8280032, 2.746, 52.533, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.3,28.3, 1
1507801096.94, 3.309, 1.5, 3.9, 26.784, 0.8279896, 2.756, 52.534, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.3,28.3, 1
1507801106.94, 3.281, 1.5, 3.902, 26.783, 0.8279987, 2.707, 52.532, 475.0, 475.0, 0.0, 4.1, 15.5,25.7,68.2,28.2, 1
1507801116.94, 3.279, 1.5, 3.898, 26.784, 0.8279622, 2.762, 52.531, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,28.2, 1
1507801126.95, 3.317, 1.5, 3.901, 26.784, 0.8279568, 2.707, 52.532, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.2,28.2, 1
1507801136.95, 3.271, 1.5, 3.9, 26.784, 0.827911, 2.718, 52.531, 475.0, 475.0, 0.0, 4.1, 16.0,26.0,68.3,28.2, 1
1507801146.95, 3.306, 1.5, 3.898, 26.784, 0.8279269, 2.76, 52.532, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.2, 1
1507801156.95, 3.307, 1.5, 3.902, 26.784, 0.8279687, 2.699, 52.531, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.2,28.2, 1
1507801166.95, 3.277, 1.5, 3.899, 26.784, 0.827962, 2.758, 52.53, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.3,28.3, 1
1507801176.96, 3.317, 1.5, 3.901, 26.784, 0.8279612, 2.745, 52.532, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.4,28.4, 1
1507801186.96, 3.273, 1.5, 3.902, 26.783, 0.8279802, 2.715, 52.532, 475.0, 475.0, 0.0, 4.1, 16.9,26.7,68.2,28.4, 1
1507801196.96, 3.285, 1.5, 3.898, 26.784, 0.8279616, 2.769, 52.532, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.4,28.6, 1
1507801206.96, 3.31, 1.5, 3.901, 26.784, 0.8279545, 2.699, 52.531, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.6, 1
1507801216.96, 3.268, 1.5, 3.899, 26.784, 0.8279181, 2.727, 52.532, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.6, 1
1507801226.96, 3.314, 1.5, 3.899, 26.784, 0.8279136, 2.749, 52.531, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.3,28.6, 1
1507801236.97, 3.297, 1.5, 3.901, 26.784, 0.8279593, 2.699, 52.532, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.7, 1
1507801246.97, 3.283, 1.5, 3.898, 26.784, 0.8279573, 2.766, 52.531, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.7, 1
1507801256.97, 3.319, 1.5, 3.901, 26.783, 0.8279394, 2.728, 52.533, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.9, 1
1507801266.97, 3.268, 1.5, 3.901, 26.784, 0.8279565, 2.723, 52.531, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.4,28.9, 1
1507801276.97, 3.293, 1.5, 3.898, 26.784, 0.8279528, 2.769, 52.53, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.4,28.9, 1
1507801286.98, 3.301, 1.5, 3.901, 26.783, 0.8279563, 2.699, 52.531, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.9, 1
1507801296.98, 3.27, 1.5, 3.898, 26.783, 0.8279604, 2.739, 52.53, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.4,28.9, 1
1507801306.98, 3.319, 1.5, 3.899, 26.784, 0.8279116, 2.734, 52.53, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.4,28.9, 1
1507801316.98, 3.286, 1.5, 3.901, 26.783, 0.8279354, 2.704, 52.53, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,28.8, 1
1507801326.98, 3.291, 1.5, 3.898, 26.784, 0.8279104, 2.77, 52.531, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,28.9, 1
1507801336.98, 3.319, 1.5, 3.902, 26.783, 0.8279099, 2.714, 52.53, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.4,28.9, 1
1507801346.99, 3.27, 1.5, 3.9, 26.784, 0.8279015, 2.735, 52.53, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.4,28.9, 1
1507801356.99, 3.303, 1.5, 3.899, 26.784, 0.8279083, 2.765, 52.528, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,28.9, 1
1507801366.99, 3.29, 1.5, 3.902, 26.784, 0.8279172, 2.702, 52.53, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.9, 1
1507801376.99, 3.275, 1.5, 3.898, 26.784, 0.8279312, 2.752, 52.53, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.9, 1
1507801386.99, 3.32, 1.5, 3.9, 26.783, 0.8279323, 2.719, 52.53, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,28.9, 1
1507801397.00, 3.276, 1.5, 3.901, 26.784, 0.8279239, 2.71, 52.53, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,28.9, 1
1507801407.00, 3.299, 1.5, 3.898, 26.783, 0.8279427, 2.767, 52.53, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,28.9, 1
1507801417.00, 3.313, 1.5, 3.902, 26.783, 0.8279712, 2.702, 52.53, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.4,28.9, 1
1507801427.00, 3.272, 1.5, 3.899, 26.784, 0.8279747, 2.746, 52.53, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.7, 1
1507801437.00, 3.311, 1.5, 3.9, 26.783, 0.827966, 2.755, 52.529, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.4,28.9, 1
1507801447.01, 3.279, 1.5, 3.901, 26.784, 0.8279653, 2.707, 52.529, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.7, 1
1507801457.01, 3.28, 1.5, 3.898, 26.784, 0.827979, 2.763, 52.53, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.4,28.7, 1
1507801467.01, 3.315, 1.5, 3.901, 26.783, 0.8279746, 2.706, 52.529, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.4,28.6, 1
1507801477.01, 3.27, 1.5, 3.9, 26.784, 0.8279712, 2.718, 52.53, 475.0, 475.0, 0.0, 4.1, 15.2,25.6,68.4,28.6, 1
1507801487.01, 3.308, 1.5, 3.898, 26.784, 0.8279528, 2.759, 52.53, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.5,28.4, 1
1507801497.01, 3.305, 1.5, 3.902, 26.784, 0.8279466, 2.699, 52.532, 475.0, 475.0, 0.0, 4.1, 14.7,25.1,68.4,28.3, 1
1507801507.01, 3.278, 1.5, 3.899, 26.784, 0.8279683, 2.759, 52.531, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.4,28.3, 1
1507801517.02, 3.318, 1.5, 3.9, 26.783, 0.8279335, 2.743, 52.53, 475.0, 475.0, 0.0, 4.1, 14.5,24.9,68.3,28.1, 1
1507801527.02, 3.272, 1.5, 3.901, 26.784, 0.8279522, 2.715, 52.53, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.4,28.0, 1
1507801537.02, 3.287, 1.5, 3.898, 26.784, 0.827966, 2.769, 52.53, 475.0, 475.0, 0.0, 4.1, 14.2,24.7,68.4,28.0, 1
1507801547.03, 3.308, 1.5, 3.901, 26.784, 0.8279681, 2.699, 52.53, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.4,27.8, 1
1507801557.03, 3.269, 1.5, 3.899, 26.783, 0.8279686, 2.728, 52.531, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.4,27.6, 1
1507801567.03, 3.315, 1.5, 3.899, 26.783, 0.8279545, 2.748, 52.53, 475.0, 475.0, 0.0, 4.1, 14.2,24.7,68.4,27.6, 1
1507801577.03, 3.295, 1.5, 3.901, 26.784, 0.8279425, 2.7, 52.532, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.2,27.5, 1
1507801587.03, 3.284, 1.5, 3.898, 26.784, 0.8279868, 2.767, 52.531, 475.0, 475.0, 0.0, 4.1, 14.4,24.7,68.4,27.4, 1
1507801597.04, 3.32, 1.5, 3.901, 26.784, 0.8279734, 2.727, 52.53, 475.0, 475.0, 0.0, 4.1, 14.6,24.7,68.2,27.4, 1
1507801607.04, 3.268, 1.5, 3.9, 26.784, 0.8279972, 2.724, 52.532, 475.0, 475.0, 0.0, 4.1, 14.9,24.8,68.2,27.4, 1
1507801617.04, 3.295, 1.5, 3.898, 26.785, 0.8280035, 2.769, 52.53, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.2,27.4, 1
1507801627.04, 3.298, 1.5, 3.901, 26.784, 0.8279975, 2.699, 52.53, 475.0, 475.0, 0.0, 4.1, 15.7,25.5,68.2,27.5, 1
1507801637.05, 3.271, 1.5, 3.898, 26.783, 0.8279988, 2.74, 52.531, 475.0, 475.0, 0.0, 4.1, 16.0,25.7,68.2,27.5, 1
1507801647.05, 3.319, 1.5, 3.899, 26.784, 0.8279997, 2.733, 52.53, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.3,27.6, 1
1507801657.05, 3.284, 1.5, 3.901, 26.784, 0.8279771, 2.704, 52.532, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.2,27.7, 1
1507801667.05, 3.293, 1.5, 3.898, 26.783, 0.8279558, 2.77, 52.53, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.1,27.7, 1
1507801677.05, 3.318, 1.5, 3.901, 26.784, 0.8279993, 2.712, 52.532, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.2,28.0, 1
1507801687.06, 3.27, 1.5, 3.9, 26.784, 0.8280025, 2.736, 52.53, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.3,28.0, 1
1507801697.06, 3.305, 1.5, 3.899, 26.784, 0.8279757, 2.764, 52.53, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.2,28.1, 1
1507801707.06, 3.287, 1.5, 3.901, 26.783, 0.8280322, 2.702, 52.53, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.1, 1
1507801717.06, 3.276, 1.5, 3.898, 26.784, 0.8280466, 2.753, 52.53, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.3,28.1, 1
1507801727.06, 3.319, 1.5, 3.9, 26.784, 0.8280146, 2.718, 52.53, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.2,28.3, 1
1507801737.06, 3.274, 1.5, 3.9, 26.784, 0.8280134, 2.711, 52.531, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.2,28.3, 1
1507801747.06, 3.302, 1.5, 3.898, 26.784, 0.8280187, 2.767, 52.53, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.2, 1
1507801757.07, 3.312, 1.5, 3.902, 26.784, 0.828011, 2.703, 52.53, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.2,28.3, 1
1507801767.07, 3.274, 1.5, 3.899, 26.783, 0.8280192, 2.748, 52.529, 475.0, 475.0, 0.0, 4.1, 15.5,25.8,68.2,28.3, 1
1507801777.07, 3.313, 1.5, 3.9, 26.784, 0.8280083, 2.755, 52.53, 475.0, 475.0, 0.0, 4.1, 15.6,25.7,68.3,28.2, 1
1507801787.07, 3.277, 1.5, 3.901, 26.784, 0.828003, 2.708, 52.53, 475.0, 475.0, 0.0, 4.1, 15.5,25.7,68.4,28.1, 1
1507801797.08, 3.281, 1.5, 3.898, 26.783, 0.8279545, 2.763, 52.53, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.2,28.1, 1
1507801807.08, 3.314, 1.5, 3.901, 26.783, 0.8279749, 2.705, 52.53, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.2,28.1, 1
1507801817.08, 3.27, 1.5, 3.901, 26.784, 0.8279561, 2.719, 52.528, 475.0, 475.0, 0.0, 4.1, 15.5,25.6,68.2,28.1, 1
1507801827.08, 3.292, 1.5, 3.898, 26.784, 0.8279624, 2.759, 52.529, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,28.1, 1
1507801837.08, 3.303, 1.5, 3.901, 26.784, 0.8279785, 2.699, 52.53, 475.0, 475.0, 0.0, 4.1, 15.8,26.0,68.4,28.1, 1
1507801847.08, 3.27, 1.5, 3.898, 26.784, 0.8279949, 2.76, 52.528, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.3,28.0, 1
1507801857.08, 3.318, 1.5, 3.899, 26.783, 0.8280052, 2.741, 52.528, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,28.1, 1
1507801867.09, 3.288, 1.5, 3.901, 26.784, 0.8280046, 2.716, 52.526, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.3,28.2, 1
1507801877.09, 3.289, 1.5, 3.898, 26.784, 0.8280299, 2.77, 52.528, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.1, 1
1507801887.09, 3.319, 1.5, 3.901, 26.784, 0.8280603, 2.699, 52.526, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.2,28.3, 1
1507801897.09, 3.269, 1.5, 3.9, 26.784, 0.8280928, 2.73, 52.528, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.2,28.4, 1
1507801907.10, 3.301, 1.5, 3.899, 26.783, 0.8280522, 2.747, 52.525, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.4,28.4, 1
1507801917.10, 3.292, 1.5, 3.902, 26.784, 0.8280409, 2.7, 52.527, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.2,28.5, 1
