# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507801927.11, 3.274, 1.5, 3.898, 26.784, 0.8280509, 2.768, 52.526, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.4,28.7, 1
1507801937.11, 3.32, 1.5, 3.9, 26.783, 0.8280447, 2.726, 52.527, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.7, 1
1507801947.11, 3.278, 1.5, 3.9, 26.783, 0.828012, 2.725, 52.526, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.7, 1
1507801957.11, 3.298, 1.5, 3.898, 26.783, 0.8280077, 2.769, 52.527, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.8, 1
1507801967.11, 3.315, 1.5, 3.901, 26.783, 0.8280317, 2.699, 52.526, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.7, 1
1507801977.11, 3.272, 1.5, 3.899, 26.784, 0.8280226, 2.741, 52.527, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.4,28.9, 1
1507801987.12, 3.309, 1.5, 3.899, 26.784, 0.8279985, 2.732, 52.528, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,28.9, 1
1507801997.12, 3.281, 1.5, 3.901, 26.784, 0.8280116, 2.705, 52.529, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.4,28.9, 1
1507802007.12, 3.279, 1.5, 3.898, 26.783, 0.8279954, 2.77, 52.528, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.3,28.8, 1
1507802017.12, 3.316, 1.5, 3.9, 26.784, 0.8279665, 2.711, 52.529, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.9, 1
1507802027.12, 3.271, 1.5, 3.899, 26.784, 0.8279282, 2.737, 52.529, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.9, 1
1507802037.13, 3.307, 1.5, 3.898, 26.784, 0.8279404, 2.764, 52.53, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.9, 1
1507802047.13, 3.307, 1.5, 3.901, 26.784, 0.8279636, 2.703, 52.528, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.3,28.8, 1
1507802057.14, 3.277, 1.5, 3.899, 26.784, 0.8279823, 2.754, 52.528, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.4,28.8, 1
1507802067.14, 3.316, 1.5, 3.9, 26.783, 0.8279968, 2.716, 52.53, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.7, 1
1507802077.14, 3.273, 1.5, 3.901, 26.783, 0.8279946, 2.711, 52.529, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.4,28.7, 1
1507802087.14, 3.286, 1.5, 3.898, 26.784, 0.827962, 2.766, 52.53, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.7, 1
1507802097.14, 3.31, 1.5, 3.901, 26.784, 0.8279845, 2.702, 52.531, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.3,28.7, 1
1507802107.14, 3.268, 1.5, 3.898, 26.783, 0.8279768, 2.749, 52.53, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.2,28.8, 1
1507802117.14, 3.314, 1.5, 3.898, 26.784, 0.827989, 2.754, 52.53, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.8, 1
1507802127.15, 3.297, 1.5, 3.901, 26.784, 0.8279433, 2.708, 52.53, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.4,28.7, 1
1507802137.15, 3.283, 1.5, 3.898, 26.783, 0.827962, 2.764, 52.532, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.3,28.7, 1
1507802147.15, 3.32, 1.5, 3.901, 26.784, 0.8279802, 2.705, 52.53, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.4,28.6, 1
1507802157.15, 3.269, 1.5, 3.9, 26.784, 0.8279903, 2.72, 52.528, 475.0, 475.0, 0.0, 4.1, 15.5,25.8,68.4,28.7, 1
1507802167.15, 3.294, 1.5, 3.898, 26.783, 0.8279965, 2.758, 52.529, 475.0, 475.0, 0.0, 4.1, 15.4,25.7,68.4,28.5, 1
1507802177.16, 3.3, 1.5, 3.901, 26.784, 0.8279917, 2.699, 52.531, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.4,28.5, 1
1507802187.16, 3.27, 1.5, 3.898, 26.784, 0.8280038, 2.761, 52.531, 475.0, 475.0, 0.0, 4.1, 15.1,25.3,68.3,28.4, 1
1507802197.16, 3.319, 1.5, 3.899, 26.783, 0.82798, 2.741, 52.53, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.4,28.2, 1
1507802207.16, 3.286, 1.5, 3.901, 26.783, 0.8279622, 2.717, 52.53, 475.0, 475.0, 0.0, 4.1, 14.8,25.2,68.4,28.2, 1
1507802217.17, 3.291, 1.5, 3.897, 26.783, 0.827955, 2.77, 52.53, 475.0, 475.0, 0.0, 4.1, 14.8,25.2,68.4,28.1, 1
1507802227.17, 3.319, 1.5, 3.901, 26.784, 0.8279683, 2.699, 52.53, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.2,28.0, 1
1507802237.17, 3.269, 1.5, 3.9, 26.784, 0.8279709, 2.73, 52.532, 475.0, 475.0, 0.0, 4.1, 14.8,24.9,68.2,28.0, 1
1507802247.17, 3.302, 1.5, 3.898, 26.784, 0.8279905, 2.745, 52.532, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.4,27.8, 1
1507802257.18, 3.289, 1.5, 3.901, 26.783, 0.8279933, 2.7, 52.532, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.2,27.8, 1
1507802267.18, 3.274, 1.5, 3.897, 26.784, 0.828011, 2.767, 52.532, 475.0, 475.0, 0.0, 4.1, 14.7,24.8,68.3,27.8, 1
1507802277.18, 3.319, 1.5, 3.899, 26.783, 0.8279991, 2.724, 52.532, 475.0, 475.0, 0.0, 4.1, 14.8,24.9,68.3,27.6, 1
1507802287.19, 3.275, 1.5, 4.049, 26.784, 0.8279941, 2.726, 52.531, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.3,27.6, 1
1507802297.19, 3.299, 1.5, 3.897, 26.784, 0.8280327, 2.768, 52.531, 475.0, 475.0, 0.0, 4.1, 15.0,25.1,68.4,27.6, 1
1507802307.19, 3.312, 1.5, 3.901, 26.783, 0.8280095, 2.699, 52.528, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.2,27.5, 1
1507802317.19, 3.272, 1.5, 3.898, 26.783, 0.8280024, 2.742, 52.53, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.2,27.6, 1
1507802327.20, 3.311, 1.5, 3.899, 26.784, 0.8279839, 2.73, 52.53, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.4,27.8, 1
1507802337.20, 3.278, 1.5, 3.901, 26.784, 0.8280035, 2.704, 52.529, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.2,27.6, 1
1507802347.20, 3.28, 1.5, 3.897, 26.784, 0.8279933, 2.769, 52.53, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.2,27.8, 1
1507802357.20, 3.315, 1.5, 3.9, 26.785, 0.8279785, 2.71, 52.53, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.3,27.8, 1
1507802367.20, 3.269, 1.5, 3.899, 26.784, 0.8279974, 2.737, 52.528, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.3,28.1, 1
1507802377.21, 3.308, 1.5, 3.897, 26.783, 0.8279598, 2.763, 52.528, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.1, 1
1507802387.21, 3.304, 1.5, 3.901, 26.783, 0.827972, 2.702, 52.526, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.2,28.1, 1
1507802397.21, 3.278, 1.5, 3.898, 26.784, 0.827962, 2.754, 52.527, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.3, 1
1507802407.21, 3.317, 1.5, 3.9, 26.783, 0.8279606, 2.715, 52.528, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.2,28.3, 1
1507802417.21, 3.271, 1.5, 3.9, 26.784, 0.8279505, 2.711, 52.527, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.4, 1
1507802427.21, 3.287, 1.5, 3.897, 26.784, 0.8279403, 2.765, 52.526, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.2,28.4, 1
1507802437.22, 3.308, 1.5, 3.901, 26.784, 0.8279457, 2.701, 52.527, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.3,28.3, 1
1507802447.22, 3.269, 1.5, 3.898, 26.784, 0.827992, 2.75, 52.528, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.3,28.4, 1
1507802457.22, 3.316, 1.5, 3.898, 26.784, 0.827989, 2.753, 52.528, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.4, 1
1507802467.23, 3.294, 1.5, 3.901, 26.783, 0.828012, 2.709, 52.526, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,28.3, 1
1507802477.23, 3.285, 1.5, 3.897, 26.784, 0.8279774, 2.764, 52.528, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.3,28.4, 1
1507802487.23, 3.32, 1.5, 3.9, 26.784, 0.8279927, 2.704, 52.528, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.2,28.4, 1
1507802497.23, 3.269, 1.5, 3.9, 26.783, 0.8279647, 2.721, 52.526, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.2,28.3, 1
1507802507.23, 3.296, 1.5, 3.898, 26.784, 0.8279175, 2.757, 52.526, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.4,28.3, 1
1507802517.24, 3.298, 1.5, 3.901, 26.783, 0.8279315, 2.699, 52.525, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.3,28.3, 1
1507802527.24, 3.271, 1.5, 3.898, 26.784, 0.8279253, 2.761, 52.528, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.4,28.3, 1
1507802537.24, 3.319, 1.5, 3.899, 26.784, 0.8279938, 2.739, 52.526, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.3, 1
1507802547.24, 3.283, 1.5, 3.9, 26.783, 0.8280243, 2.717, 52.527, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.2,28.4, 1
1507802557.24, 3.293, 1.5, 3.897, 26.784, 0.8280142, 2.77, 52.528, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.4,28.3, 1
1507802567.24, 3.318, 1.5, 3.901, 26.784, 0.8279954, 2.699, 52.527, 475.0, 475.0, 0.0, 4.1, 16.8,26.5,68.4,28.4, 1
1507802577.24, 3.27, 1.5, 3.899, 26.784, 0.8280048, 2.732, 52.528, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.4,28.5, 1
1507802587.25, 3.305, 1.5, 3.899, 26.783, 0.8279746, 2.745, 52.527, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.2,28.6, 1
1507802597.25, 3.287, 1.5, 3.901, 26.784, 0.8279665, 2.701, 52.528, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.2,28.5, 1
1507802607.25, 3.276, 1.5, 3.897, 26.784, 0.8279957, 2.769, 52.53, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,28.6, 1
1507802617.25, 3.319, 1.5, 3.9, 26.784, 0.8280008, 2.724, 52.528, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.4,28.7, 1
1507802627.26, 3.274, 1.5, 3.899, 26.784, 0.828039, 2.727, 52.53, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.4,28.9, 1
1507802637.26, 3.302, 1.5, 3.897, 26.783, 0.8280417, 2.769, 52.528, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.3,28.9, 1
1507802647.26, 3.311, 1.5, 3.901, 26.784, 0.8280294, 2.705, 52.529, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.4,28.9, 1
1507802657.26, 3.274, 1.5, 3.898, 26.784, 0.8280269, 2.743, 52.53, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.4,29.0, 1
1507802667.27, 3.313, 1.5, 3.899, 26.783, 0.8280304, 2.759, 52.53, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.4,29.1, 1
1507802677.27, 3.276, 1.5, 3.901, 26.783, 0.8280448, 2.705, 52.528, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.4,29.1, 1
1507802687.27, 3.282, 1.5, 3.897, 26.784, 0.8280222, 2.759, 52.528, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,29.1, 1
1507802697.27, 3.313, 1.5, 3.9, 26.784, 0.8279921, 2.709, 52.528, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.4,29.0, 1
1507802707.28, 3.269, 1.5, 3.899, 26.784, 0.8280126, 2.716, 52.53, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.4,29.0, 1
1507802717.28, 3.311, 1.5, 3.898, 26.783, 0.8279788, 2.763, 52.528, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,29.1, 1
1507802727.28, 3.302, 1.5, 3.901, 26.783, 0.8279604, 2.699, 52.528, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,29.1, 1
1507802737.29, 3.28, 1.5, 3.898, 26.783, 0.8279655, 2.756, 52.53, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,29.1, 1
1507802747.29, 3.319, 1.5, 3.9, 26.784, 0.8279356, 2.747, 52.529, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,29.0, 1
1507802757.29, 3.271, 1.5, 3.9, 26.783, 0.8279126, 2.713, 52.528, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,29.1, 1
1507802767.29, 3.29, 1.5, 3.897, 26.784, 0.8279433, 2.768, 52.528, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.4,29.1, 1
1507802777.29, 3.306, 1.5, 3.901, 26.784, 0.8279587, 2.701, 52.528, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.9, 1
1507802787.29, 3.269, 1.5, 3.898, 26.784, 0.8279671, 2.725, 52.528, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,29.0, 1
1507802797.29, 3.317, 1.5, 3.898, 26.784, 0.8279701, 2.752, 52.53, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,29.0, 1
1507802807.29, 3.291, 1.5, 3.901, 26.784, 0.8279499, 2.699, 52.529, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.9, 1
1507802817.30, 3.287, 1.5, 3.897, 26.783, 0.8279663, 2.765, 52.53, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.9, 1
1507802827.30, 3.32, 1.5, 3.9, 26.784, 0.8279357, 2.732, 52.529, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.5,28.7, 1
1507802837.30, 3.269, 1.5, 3.9, 26.784, 0.8279333, 2.721, 52.53, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.5,28.7, 1
1507802847.30, 3.298, 1.5, 3.898, 26.784, 0.8279514, 2.77, 52.53, 475.0, 475.0, 0.0, 4.1, 15.5,25.6,68.4,28.6, 1
1507802857.30, 3.295, 1.5, 3.901, 26.783, 0.8279524, 2.698, 52.53, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.4,28.4, 1
1507802867.31, 3.271, 1.5, 3.897, 26.784, 0.8279598, 2.736, 52.529, 475.0, 475.0, 0.0, 4.1, 15.1,25.2,68.4,28.4, 1
1507802877.31, 3.32, 1.5, 3.899, 26.784, 0.8279548, 2.738, 52.53, 475.0, 475.0, 0.0, 4.1, 14.7,25.1,68.4,28.3, 1
1507802887.31, 3.281, 1.5, 3.9, 26.783, 0.827931, 2.703, 52.531, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.4,28.3, 1
1507802897.31, 3.295, 1.5, 3.897, 26.784, 0.827936, 2.77, 52.53, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.4,28.1, 1
1507802907.32, 3.316, 1.5, 3.901, 26.784, 0.8279392, 2.716, 52.53, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.4,28.0, 1
1507802917.32, 3.27, 1.5, 3.899, 26.783, 0.827935, 2.732, 52.528, 475.0, 475.0, 0.0, 4.1, 14.1,24.5,68.2,27.9, 1
1507802927.32, 3.307, 1.5, 3.899, 26.784, 0.8279304, 2.766, 52.53, 475.0, 475.0, 0.0, 4.1, 14.1,24.3,68.4,27.7, 1
1507802937.32, 3.283, 1.5, 3.9, 26.783, 0.8279175, 2.7, 52.528, 475.0, 475.0, 0.0, 4.1, 14.0,24.4,68.3,27.6, 1
1507802947.33, 3.276, 1.5, 3.897, 26.784, 0.8279261, 2.748, 52.53, 475.0, 475.0, 0.0, 4.1, 14.0,24.4,68.4,27.5, 1
1507802957.33, 3.317, 1.5, 3.899, 26.784, 0.8279188, 2.721, 52.529, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.4,27.4, 1
1507802967.33, 3.271, 1.5, 3.899, 26.783, 0.8279284, 2.707, 52.53, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.2,27.3, 1
1507802977.33, 3.303, 1.5, 3.897, 26.784, 0.8279235, 2.768, 52.527, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.4,27.2, 1
1507802987.34, 3.309, 1.5, 3.9, 26.784, 0.8279269, 2.704, 52.526, 475.0, 475.0, 0.0, 4.1, 14.8,24.8,68.3,27.3, 1
1507802997.34, 3.274, 1.5, 3.898, 26.784, 0.8279198, 2.743, 52.526, 475.0, 475.0, 0.0, 4.1, 15.1,25.0,68.2,27.3, 1
1507803007.34, 3.314, 1.5, 3.899, 26.784, 0.8279179, 2.757, 52.524, 475.0, 475.0, 0.0, 4.1, 15.4,25.2,68.2,27.3, 1
1507803017.34, 3.274, 1.5, 3.9, 26.784, 0.8279144, 2.706, 52.524, 475.0, 475.0, 0.0, 4.1, 15.8,25.6,68.3,27.4, 1
1507803027.34, 3.283, 1.5, 3.897, 26.783, 0.8279428, 2.76, 52.524, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.1,27.5, 1
1507803037.35, 3.312, 1.5, 3.9, 26.784, 0.8279448, 2.708, 52.525, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.2,27.6, 1
1507803047.35, 3.268, 1.5, 3.898, 26.784, 0.8279542, 2.716, 52.525, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.3,27.6, 1
1507803057.35, 3.312, 1.5, 3.897, 26.784, 0.8279509, 2.761, 52.522, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.2,27.6, 1
1507803067.35, 3.3, 1.5, 3.901, 26.783, 0.8279642, 2.699, 52.523, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,27.9, 1
1507803077.35, 3.281, 1.5, 3.897, 26.783, 0.827966, 2.756, 52.522, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.4,28.0, 1
1507803087.35, 3.319, 1.5, 3.9, 26.784, 0.8279724, 2.745, 52.524, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.2,28.0, 1
1507803097.36, 3.269, 1.5, 3.9, 26.784, 0.8279972, 2.713, 52.522, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.2,28.1, 1
1507803107.36, 3.291, 1.5, 3.897, 26.784, 0.8280226, 2.768, 52.524, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,28.1, 1
1507803117.36, 3.303, 1.5, 3.9, 26.783, 0.8280313, 2.7, 52.522, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.3,28.1, 1
1507803127.36, 3.269, 1.5, 3.897, 26.783, 0.8280223, 2.726, 52.523, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.2,28.0, 1
1507803137.36, 3.318, 1.5, 3.898, 26.784, 0.8280489, 2.751, 52.522, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.3,28.1, 1
1507803147.36, 3.288, 1.5, 3.9, 26.783, 0.8280142, 2.699, 52.524, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.2,28.1, 1
1507803157.37, 3.288, 1.5, 3.897, 26.784, 0.8280128, 2.765, 52.521, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.3,28.0, 1
1507803167.37, 3.319, 1.5, 3.9, 26.784, 0.8280136, 2.73, 52.523, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.2,28.0, 1
1507803177.37, 3.269, 1.5, 3.899, 26.784, 0.8279729, 2.722, 52.523, 475.0, 475.0, 0.0, 4.1, 15.4,25.5,68.4,27.9, 1
1507803187.37, 3.3, 1.5, 3.898, 26.784, 0.8279772, 2.769, 52.522, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,28.0, 1
1507803197.38, 3.292, 1.5, 3.9, 26.783, 0.8279731, 2.699, 52.522, 475.0, 475.0, 0.0, 4.1, 15.3,25.7,68.3,28.0, 1
1507803207.38, 3.272, 1.5, 3.897, 26.784, 0.8279921, 2.737, 52.52, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,28.0, 1
1507803217.38, 3.319, 1.5, 3.898, 26.783, 0.8279753, 2.736, 52.522, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.2,27.9, 1
1507803227.38, 3.278, 1.5, 3.899, 26.784, 0.8279788, 2.702, 52.522, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.4,28.0, 1
1507803237.38, 3.296, 1.5, 3.896, 26.783, 0.8279694, 2.769, 52.522, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.0, 1
1507803247.39, 3.314, 1.5, 3.9, 26.783, 0.8280008, 2.714, 52.522, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.2,28.1, 1
1507803257.39, 3.271, 1.5, 3.898, 26.784, 0.8280103, 2.733, 52.522, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.3,28.1, 1
1507803267.39, 3.309, 1.5, 3.898, 26.784, 0.8279853, 2.765, 52.52, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.4,28.2, 1
1507803277.39, 3.281, 1.5, 3.9, 26.784, 0.8280374, 2.701, 52.52, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.2,28.2, 1
1507803287.39, 3.278, 1.5, 3.897, 26.783, 0.8280386, 2.75, 52.52, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.4, 1
1507803297.39, 3.317, 1.5, 3.899, 26.783, 0.8280718, 2.721, 52.523, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.4,28.4, 1
1507803307.39, 3.271, 1.5, 3.899, 26.784, 0.8280604, 2.709, 52.522, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.4,28.5, 1
1507803317.39, 3.306, 1.5, 3.897, 26.784, 0.828045, 2.768, 52.521, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.6, 1
1507803327.40, 3.307, 1.5, 3.901, 26.783, 0.8280407, 2.704, 52.522, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.4,28.6, 1
1507803337.40, 3.276, 1.5, 3.898, 26.784, 0.8280325, 2.745, 52.522, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.3,28.7, 1
1507803347.40, 3.316, 1.5, 3.899, 26.784, 0.8280331, 2.757, 52.523, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.2,28.8, 1
1507803357.40, 3.273, 1.5, 3.9, 26.784, 0.8280038, 2.706, 52.522, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.8, 1
1507803367.40, 3.285, 1.5, 3.897, 26.784, 0.8280537, 2.761, 52.522, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.4,28.7, 1
1507803377.40, 3.31, 1.5, 3.9, 26.784, 0.8280074, 2.707, 52.523, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.7, 1
1507803387.41, 3.268, 1.5, 3.898, 26.784, 0.8280202, 2.717, 52.52, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.4,28.7, 1
1507803397.41, 3.313, 1.5, 3.897, 26.784, 0.828012, 2.76, 52.521, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.8, 1
1507803407.41, 3.297, 1.5, 3.9, 26.783, 0.8280495, 2.698, 52.521, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.7, 1
1507803417.41, 3.282, 1.5, 3.897, 26.784, 0.8280747, 2.757, 52.52, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.8, 1
1507803427.42, 3.319, 1.5, 3.899, 26.784, 0.8280611, 2.744, 52.522, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.8, 1
1507803437.42, 3.268, 1.5, 3.899, 26.784, 0.8280656, 2.713, 52.52, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.7, 1
1507803447.42, 3.293, 1.5, 3.897, 26.783, 0.8280565, 2.767, 52.52, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.3,28.7, 1
1507803457.42, 3.3, 1.5, 3.9, 26.784, 0.8280466, 2.699, 52.52, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.4,28.7, 1
1507803467.42, 3.269, 1.5, 3.897, 26.783, 0.82807, 2.726, 52.518, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.4,28.9, 1
1507803477.43, 3.318, 1.5, 3.898, 26.784, 0.8280722, 2.749, 52.52, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.4,28.7, 1
1507803487.43, 3.285, 1.5, 3.9, 26.784, 0.8280452, 2.699, 52.518, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.4,28.7, 1
1507803497.43, 3.29, 1.5, 3.896, 26.783, 0.8280626, 2.766, 52.519, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.9, 1
1507803507.43, 3.318, 1.5, 3.9, 26.784, 0.8280522, 2.728, 52.519, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.4,28.9, 1
1507803517.43, 3.269, 1.5, 3.899, 26.784, 0.8280706, 2.722, 52.519, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.4,29.0, 1
1507803527.43, 3.302, 1.5, 3.897, 26.783, 0.8280169, 2.769, 52.519, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.8, 1
1507803537.43, 3.289, 1.5, 3.9, 26.783, 0.8279926, 2.698, 52.52, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.5,28.8, 1
1507803547.44, 3.273, 1.5, 3.896, 26.784, 0.8280021, 2.738, 52.521, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.8, 1
1507803557.44, 3.313, 1.5, 3.898, 26.783, 0.8280122, 2.734, 52.52, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.9, 1
1507803567.44, 3.276, 1.5, 3.9, 26.783, 0.8279777, 2.703, 52.52, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.9, 1
1507803577.44, 3.282, 1.5, 3.896, 26.783, 0.8279763, 2.77, 52.52, 475.0, 475.0, 0.0, 4.1, 15.4,25.9,68.4,28.6, 1
1507803587.44, 3.313, 1.5, 4.049, 26.784, 0.8279938, 2.714, 52.52, 475.0, 475.0, 0.0, 4.1, 15.1,25.6,68.4,28.5, 1
1507803597.45, 3.269, 1.5, 3.898, 26.784, 0.827978, 2.734, 52.519, 475.0, 475.0, 0.0, 4.1, 15.0,25.5,68.4,28.5, 1
1507803607.45, 3.311, 1.5, 3.897, 26.784, 0.8280126, 2.765, 52.519, 475.0, 475.0, 0.0, 4.1, 14.8,25.2,68.4,28.4, 1
1507803617.46, 3.301, 1.5, 3.9, 26.784, 0.8280271, 2.701, 52.521, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.3,28.4, 1
1507803627.46, 3.28, 1.5, 3.897, 26.784, 0.8280393, 2.751, 52.522, 475.0, 475.0, 0.0, 4.1, 14.5,24.9,68.4,28.1, 1
1507803637.46, 3.319, 1.5, 3.899, 26.783, 0.8280423, 2.719, 52.522, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.4,28.1, 1
1507803647.46, 3.27, 1.5, 4.049, 26.784, 0.8280071, 2.709, 52.52, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.4,27.8, 1
1507803657.46, 3.289, 1.5, 3.897, 26.784, 0.8279974, 2.767, 52.522, 475.0, 475.0, 0.0, 4.1, 14.4,24.7,68.4,27.8, 1
1507803667.46, 3.304, 1.5, 3.9, 26.783, 0.8280507, 2.702, 52.522, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.4,27.7, 1
1507803677.46, 3.268, 1.5, 3.897, 26.783, 0.8280507, 2.745, 52.522, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.2,27.6, 1
1507803687.47, 3.317, 1.5, 3.897, 26.784, 0.8280769, 2.755, 52.52, 475.0, 475.0, 0.0, 4.1, 14.4,24.7,68.3,27.5, 1
1507803697.47, 3.29, 1.5, 3.899, 26.784, 0.8280452, 2.706, 52.522, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.3,27.5, 1
1507803707.47, 3.286, 1.5, 3.896, 26.784, 0.8280407, 2.761, 52.52, 475.0, 475.0, 0.0, 4.1, 14.7,24.9,68.4,27.5, 1
1507803717.47, 3.319, 1.5, 3.899, 26.783, 0.828039, 2.706, 52.521, 475.0, 475.0, 0.0, 4.1, 15.0,25.1,68.4,27.6, 1
1507803727.48, 3.268, 1.5, 3.899, 26.783, 0.8280492, 2.717, 52.522, 475.0, 475.0, 0.0, 4.1, 15.4,25.5,68.2,27.5, 1
1507803737.48, 3.298, 1.5, 3.897, 26.784, 0.8280651, 2.759, 52.522, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.2,27.6, 1
1507803747.48, 3.294, 1.5, 3.9, 26.784, 0.8281068, 2.698, 52.522, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.2,27.6, 1
1507803757.48, 3.272, 1.5, 3.896, 26.783, 0.8281048, 2.757, 52.52, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.3,27.8, 1
1507803767.48, 3.319, 1.5, 3.898, 26.783, 0.8280995, 2.743, 52.522, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.2,27.8, 1
1507803777.48, 3.28, 1.5, 3.899, 26.784, 0.8280856, 2.714, 52.522, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.2,28.0, 1
1507803787.49, 3.295, 1.5, 3.896, 26.784, 0.8280831, 2.768, 52.521, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.2,28.1, 1
1507803797.49, 3.316, 1.5, 3.9, 26.783, 0.8280786, 2.699, 52.523, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.3,28.1, 1
1507803807.49, 3.27, 1.5, 3.898, 26.784, 0.8280956, 2.727, 52.52, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.4,28.2, 1
1507803817.49, 3.307, 1.5, 3.898, 26.783, 0.8281021, 2.748, 52.522, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.3,28.3, 1
1507803827.49, 3.283, 1.5, 3.9, 26.784, 0.8280956, 2.699, 52.521, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.3,28.4, 1
1507803837.49, 3.277, 1.5, 3.896, 26.784, 0.8281124, 2.766, 52.523, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.5, 1
1507803847.50, 3.318, 1.5, 3.899, 26.784, 0.8281097, 2.728, 52.523, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.4,28.4, 1
1507803857.50, 3.272, 1.5, 3.898, 26.784, 0.8281108, 2.724, 52.523, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.2,28.5, 1
1507803867.50, 3.304, 1.5, 3.896, 26.783, 0.8280806, 2.769, 52.521, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.4, 1
1507803877.51, 3.309, 1.5, 3.9, 26.784, 0.8281067, 2.699, 52.522, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.4, 1
1507803887.51, 3.275, 1.5, 3.897, 26.784, 0.8280594, 2.739, 52.522, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,28.3, 1
1507803897.51, 3.315, 1.5, 3.899, 26.784, 0.8280335, 2.734, 52.523, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,28.4, 1
1507803907.51, 3.274, 1.5, 3.9, 26.783, 0.8280537, 2.703, 52.522, 475.0, 475.0, 0.0, 4.1, 15.6,25.7,68.3,28.3, 1
1507803917.51, 3.284, 1.5, 3.896, 26.783, 0.8280597, 2.77, 52.523, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,28.4, 1
1507803927.51, 3.311, 1.5, 3.899, 26.783, 0.8280278, 2.713, 52.522, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.4,28.2, 1
1507803937.52, 3.268, 1.5, 3.897, 26.783, 0.828057, 2.735, 52.523, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.4,28.1, 1
1507803947.52, 3.313, 1.5, 3.897, 26.783, 0.8280534, 2.764, 52.52, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.2,28.2, 1
1507803957.52, 3.299, 1.5, 3.9, 26.784, 0.828057, 2.701, 52.523, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.2,28.1, 1
1507803967.52, 3.281, 1.5, 3.896, 26.784, 0.8280226, 2.751, 52.52, 475.0, 475.0, 0.0, 4.1, 16.3,26.3,68.4,28.2, 1
1507803977.52, 3.319, 1.5, 3.899, 26.783, 0.8280481, 2.718, 52.521, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.3,28.4, 1
1507803987.53, 3.269, 1.5, 3.899, 26.784, 0.8280245, 2.71, 52.522, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.4, 1
1507803997.53, 3.292, 1.5, 3.896, 26.784, 0.8280177, 2.767, 52.521, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.4,28.5, 1
1507804007.53, 3.303, 1.5, 3.9, 26.784, 0.8279568, 2.703, 52.522, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.3,28.6, 1
1507804017.53, 3.27, 1.5, 3.897, 26.783, 0.8279474, 2.747, 52.522, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.2,28.6, 1
1507804027.53, 3.318, 1.5, 3.898, 26.784, 0.8279686, 2.756, 52.522, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.4,28.7, 1
1507804037.53, 3.288, 1.5, 3.9, 26.783, 0.8280192, 2.708, 52.522, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.4,28.9, 1
1507804047.53, 3.289, 1.5, 3.896, 26.784, 0.8280308, 2.762, 52.522, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.4,28.8, 1
1507804057.54, 3.319, 1.5, 3.9, 26.784, 0.8280534, 2.706, 52.522, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.3,29.0, 1
1507804067.54, 3.269, 1.5, 3.899, 26.783, 0.8280591, 2.719, 52.523, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.4,29.0, 1
1507804077.54, 3.301, 1.5, 3.897, 26.784, 0.828056, 2.76, 52.524, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.4,29.1, 1
1507804087.55, 3.292, 1.5, 3.9, 26.784, 0.8280695, 2.699, 52.522, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.5,29.0, 1
1507804097.55, 3.273, 1.5, 3.896, 26.784, 0.8280892, 2.759, 52.522, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.4,29.1, 1
1507804107.55, 3.32, 1.5, 3.898, 26.784, 0.8280792, 2.742, 52.523, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,29.0, 1
1507804117.56, 3.278, 1.5, 3.899, 26.784, 0.8280729, 2.715, 52.524, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,29.1, 1
1507804127.56, 3.297, 1.5, 3.896, 26.783, 0.8280772, 2.769, 52.524, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.9, 1
1507804137.56, 3.315, 1.5, 3.9, 26.784, 0.8280936, 2.699, 52.524, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.4,29.1, 1
1507804147.56, 3.272, 1.5, 3.898, 26.784, 0.8281046, 2.729, 52.526, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,29.0, 1
1507804157.56, 3.309, 1.5, 3.898, 26.784, 0.8280888, 2.748, 52.524, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.4,29.0, 1
1507804167.57, 3.281, 1.5, 3.9, 26.784, 0.8280821, 2.699, 52.526, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,29.0, 1
1507804177.57, 3.278, 1.5, 3.896, 26.783, 0.8280541, 2.767, 52.524, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.4,29.0, 1
1507804187.57, 3.317, 1.5, 3.899, 26.784, 0.8280284, 2.727, 52.524, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.9, 1
1507804197.57, 3.271, 1.5, 3.898, 26.783, 0.8280323, 2.725, 52.525, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.8, 1
1507804207.58, 3.306, 1.5, 3.896, 26.783, 0.8280166, 2.769, 52.526, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.5,28.7, 1
1507804217.58, 3.306, 1.5, 3.9, 26.784, 0.8280089, 2.699, 52.525, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.9, 1
1507804227.58, 3.276, 1.5, 3.897, 26.784, 0.8280085, 2.739, 52.525, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.7, 1
1507804237.59, 3.315, 1.5, 3.898, 26.783, 0.8279941, 2.732, 52.525, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.7, 1
1507804247.59, 3.272, 1.5, 3.899, 26.784, 0.82802, 2.704, 52.526, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.4,28.8, 1
1507804257.59, 3.285, 1.5, 3.896, 26.784, 0.8280367, 2.77, 52.525, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.6, 1
1507804267.59, 3.31, 1.5, 4.049, 26.784, 0.8280035, 2.712, 52.527, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,28.5, 1
1507804277.60, 3.268, 1.5, 3.897, 26.784, 0.8279888, 2.735, 52.525, 475.0, 475.0, 0.0, 4.1, 15.1,25.5,68.4,28.5, 1
1507804287.60, 3.314, 1.5, 3.897, 26.783, 0.8279853, 2.763, 52.526, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.4,28.4, 1
1507804297.60, 3.296, 1.5, 3.9, 26.784, 0.827969, 2.701, 52.524, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.4,28.3, 1
1507804307.60, 3.283, 1.5, 3.896, 26.784, 0.8279639, 2.752, 52.524, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.4,28.1, 1
1507804317.60, 3.319, 1.5, 3.899, 26.784, 0.8279563, 2.717, 52.524, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.4,28.1, 1
1507804327.60, 3.268, 1.5, 3.899, 26.783, 0.8279874, 2.71, 52.524, 475.0, 475.0, 0.0, 4.1, 14.5,24.9,68.4,28.0, 1
1507804337.60, 3.293, 1.5, 3.897, 26.784, 0.8279673, 2.766, 52.524, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.4,28.0, 1
1507804347.60, 3.3, 1.5, 3.9, 26.784, 0.8279763, 2.701, 52.522, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.4,27.8, 1
1507804357.61, 3.27, 1.5, 3.896, 26.784, 0.8279368, 2.748, 52.522, 475.0, 475.0, 0.0, 4.1, 14.3,24.6,68.3,27.7, 1
1507804367.61, 3.319, 1.5, 3.897, 26.784, 0.8279185, 2.754, 52.522, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.4,27.6, 1
1507804377.61, 3.285, 1.5, 3.899, 26.783, 0.8279489, 2.707, 52.522, 475.0, 475.0, 0.0, 4.1, 14.4,24.8,68.4,27.6, 1
1507804387.61, 3.29, 1.5, 3.896, 26.784, 0.8279438, 2.762, 52.523, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.4,27.4, 1
1507804397.61, 3.318, 1.5, 3.899, 26.784, 0.8279472, 2.704, 52.521, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.3,27.5, 1
1507804407.61, 3.268, 1.5, 3.898, 26.784, 0.8279768, 2.718, 52.52, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.2,27.4, 1
1507804417.61, 3.302, 1.5, 3.897, 26.783, 0.8279688, 2.757, 52.519, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.2,27.5, 1
1507804427.62, 3.288, 1.5, 3.9, 26.784, 0.8279568, 2.698, 52.519, 475.0, 475.0, 0.0, 4.1, 15.6,25.5,68.2,27.5, 1
1507804437.62, 3.274, 1.5, 3.896, 26.784, 0.8279325, 2.759, 52.52, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.3,27.6, 1
1507804447.62, 3.319, 1.5, 3.898, 26.783, 0.8279269, 2.741, 52.518, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.2,27.6, 1
1507804457.62, 3.275, 1.5, 3.898, 26.784, 0.8279357, 2.701, 52.518, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.2,27.8, 1
1507804467.62, 3.299, 1.5, 3.896, 26.784, 0.8279315, 2.768, 52.517, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,27.9, 1
1507804477.63, 3.312, 1.5, 3.899, 26.783, 0.8279296, 2.718, 52.518, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.3,27.8, 1
1507804487.63, 3.272, 1.5, 3.897, 26.784, 0.8279598, 2.728, 52.52, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.0, 1
1507804497.63, 3.31, 1.5, 3.897, 26.783, 0.8279561, 2.766, 52.518, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.1,28.1, 1
1507804507.64, 3.278, 1.5, 3.899, 26.783, 0.8279938, 2.699, 52.518, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.3,28.3, 1
1507804517.64, 3.279, 1.5, 3.896, 26.783, 0.8279829, 2.745, 52.518, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.4,28.2, 1
1507804527.64, 3.315, 1.5, 3.899, 26.784, 0.8279382, 2.725, 52.518, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.4,28.3, 1
1507804537.64, 3.269, 1.5, 3.897, 26.784, 0.8279067, 2.706, 52.519, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.3,28.3, 1
1507804547.64, 3.308, 1.5, 3.896, 26.784, 0.8278798, 2.769, 52.516, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.4,28.3, 1
1507804557.65, 3.304, 1.5, 3.9, 26.783, 0.8279264, 2.706, 52.518, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.3,28.4, 1
1507804567.65, 3.278, 1.5, 3.897, 26.784, 0.8279351, 2.741, 52.516, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,28.4, 1
1507804577.65, 3.317, 1.5, 3.898, 26.783, 0.8279103, 2.759, 52.515, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.3,28.3, 1
1507804587.65, 3.271, 1.5, 3.899, 26.783, 0.8279213, 2.704, 52.516, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.4,28.3, 1
1507804597.65, 3.287, 1.5, 3.896, 26.784, 0.8278956, 2.77, 52.515, 475.0, 475.0, 0.0, 4.1, 15.5,25.8,68.3,28.3, 1
1507804607.65, 3.308, 1.5, 3.899, 26.784, 0.8279042, 2.711, 52.516, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.4,28.3, 1
1507804617.66, 3.268, 1.5, 3.897, 26.784, 0.8279242, 2.714, 52.515, 475.0, 475.0, 0.0, 4.1, 15.6,25.7,68.4,28.1, 1
1507804627.66, 3.316, 1.5, 3.897, 26.784, 0.8279036, 2.763, 52.516, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.1, 1
1507804637.66, 3.294, 1.5, 3.899, 26.783, 0.8279139, 2.699, 52.517, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.3,28.2, 1
1507804647.66, 3.284, 1.5, 3.896, 26.783, 0.8279548, 2.753, 52.518, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.3,28.2, 1
1507804657.66, 3.319, 1.5, 3.899, 26.784, 0.8279142, 2.715, 52.517, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,28.3, 1
1507804667.66, 3.268, 1.5, 3.899, 26.784, 0.8278807, 2.711, 52.516, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.2, 1
1507804677.66, 3.295, 1.5, 3.896, 26.784, 0.8279126, 2.765, 52.516, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.3,28.3, 1
1507804687.66, 3.297, 1.5, 3.9, 26.784, 0.8279357, 2.701, 52.518, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.4,28.4, 1
1507804697.66, 3.271, 1.5, 3.896, 26.783, 0.8279737, 2.749, 52.516, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.4, 1
1507804707.67, 3.319, 1.5, 3.898, 26.784, 0.8279524, 2.753, 52.518, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.4,28.5, 1
1507804717.67, 3.283, 1.5, 3.899, 26.783, 0.8279734, 2.708, 52.517, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.6, 1
1507804727.67, 3.293, 1.5, 3.896, 26.784, 0.8279499, 2.764, 52.518, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.3,28.6, 1
1507804737.68, 3.317, 1.5, 3.9, 26.783, 0.8279685, 2.704, 52.518, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.7, 1
1507804747.68, 3.27, 1.5, 3.898, 26.783, 0.8279606, 2.72, 52.52, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.7, 1
1507804757.68, 3.305, 1.5, 3.897, 26.783, 0.827945, 2.758, 52.52, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.8, 1
1507804767.69, 3.286, 1.5, 3.9, 26.784, 0.8279069, 2.698, 52.519, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.3,28.9, 1
1507804777.69, 3.275, 1.5, 3.896, 26.783, 0.8279233, 2.76, 52.518, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.2,28.8, 1
1507804787.69, 3.318, 1.5, 3.898, 26.784, 0.827919, 2.74, 52.519, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.5,28.9, 1
1507804797.69, 3.274, 1.5, 3.898, 26.784, 0.8279172, 2.716, 52.518, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.4,29.0, 1
1507804807.69, 3.301, 1.5, 3.896, 26.784, 0.8279279, 2.769, 52.52, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.9, 1
1507804817.70, 3.311, 1.5, 3.9, 26.784, 0.8279172, 2.699, 52.517, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.3,28.9, 1
1507804827.70, 3.274, 1.5, 3.897, 26.784, 0.827936, 2.731, 52.518, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.4,29.0, 1
1507804837.70, 3.313, 1.5, 3.898, 26.783, 0.8279514, 2.745, 52.517, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.5,28.9, 1
1507804847.70, 3.277, 1.5, 3.9, 26.783, 0.827966, 2.7, 52.519, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.5,28.9, 1
1507804857.71, 3.282, 1.5, 3.896, 26.784, 0.8279871, 2.768, 52.516, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.4,28.9, 1
1507804867.71, 3.314, 1.5, 3.899, 26.783, 0.828012, 2.724, 52.517, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.9, 1
1507804877.71, 3.269, 1.5, 3.897, 26.784, 0.8280046, 2.726, 52.519, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.5,28.7, 1
1507804887.71, 3.31, 1.5, 3.896, 26.784, 0.8279949, 2.769, 52.517, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.9, 1
1507804897.71, 3.302, 1.5, 3.9, 26.784, 0.8279979, 2.699, 52.518, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.7, 1
1507804907.72, 3.279, 1.5, 3.897, 26.784, 0.8280013, 2.742, 52.518, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.4,28.7, 1
1507804917.72, 3.318, 1.5, 3.899, 26.784, 0.8279777, 2.73, 52.52, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.9, 1
1507804927.72, 3.27, 1.5, 3.899, 26.784, 0.8279646, 2.705, 52.519, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.4,28.7, 1
1507804937.72, 3.289, 1.5, 3.896, 26.784, 0.8280197, 2.769, 52.519, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.6, 1
1507804947.72, 3.305, 1.5, 3.899, 26.783, 0.8280074, 2.709, 52.52, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.5,28.7, 1
1507804957.72, 3.269, 1.5, 3.897, 26.784, 0.8279874, 2.737, 52.52, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,28.6, 1
1507804967.73, 3.316, 1.5, 3.897, 26.784, 0.8279819, 2.762, 52.52, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,28.6, 1
1507804977.73, 3.29, 1.5, 3.899, 26.784, 0.8279819, 2.702, 52.519, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.4,28.4, 1
1507804987.73, 3.286, 1.5, 3.896, 26.783, 0.827979, 2.754, 52.52, 475.0, 475.0, 0.0, 4.1, 15.0,25.2,68.4,28.4, 1
1507804997.73, 3.319, 1.5, 3.899, 26.783, 0.8279729, 2.714, 52.52, 475.0, 475.0, 0.0, 4.1, 15.0,25.2,68.5,28.3, 1
1507805007.74, 3.268, 1.5, 3.898, 26.783, 0.827929, 2.711, 52.52, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.4,28.1, 1
1507805017.74, 3.297, 1.5, 3.896, 26.784, 0.8279296, 2.764, 52.52, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.4,28.0, 1
1507805027.74, 3.294, 1.5, 3.899, 26.783, 0.8279519, 2.7, 52.52, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.4,28.0, 1
1507805037.74, 3.271, 1.5, 3.896, 26.783, 0.8279365, 2.749, 52.519, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.4,28.0, 1
1507805047.75, 3.319, 1.5, 3.897, 26.784, 0.8279896, 2.752, 52.52, 475.0, 475.0, 0.0, 4.1, 14.7,24.9,68.4,27.8, 1
1507805057.75, 3.28, 1.5, 3.899, 26.784, 0.8279923, 2.709, 52.52, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.4,27.8, 1
1507805067.75, 3.294, 1.5, 3.896, 26.784, 0.8280027, 2.764, 52.521, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.3,27.6, 1
1507805077.75, 3.316, 1.5, 4.049, 26.784, 0.8279968, 2.703, 52.52, 475.0, 475.0, 0.0, 4.1, 14.5,24.9,68.2,27.7, 1
1507805087.75, 3.27, 1.5, 3.898, 26.783, 0.8280082, 2.72, 52.521, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.2,27.6, 1
1507805097.76, 3.307, 1.5, 3.897, 26.783, 0.8280161, 2.756, 52.522, 475.0, 475.0, 0.0, 4.1, 15.0,25.0,68.4,27.6, 1
1507805107.76, 3.284, 1.5, 3.899, 26.784, 0.8280366, 2.698, 52.52, 475.0, 475.0, 0.0, 4.1, 15.2,25.1,68.4,27.5, 1
1507805117.76, 3.276, 1.5, 3.896, 26.784, 0.8280226, 2.76, 52.521, 475.0, 475.0, 0.0, 4.1, 15.5,25.4,68.4,27.4, 1
1507805127.76, 3.318, 1.5, 3.898, 26.784, 0.8280346, 2.738, 52.521, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,27.6, 1
1507805137.76, 3.272, 1.5, 3.898, 26.784, 0.8280045, 2.716, 52.522, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,27.7, 1
1507805147.76, 3.303, 1.5, 3.896, 26.783, 0.8279724, 2.769, 52.522, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.2,27.8, 1
1507805157.76, 3.309, 1.5, 3.899, 26.783, 0.8279777, 2.698, 52.521, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,27.8, 1
1507805167.77, 3.274, 1.5, 3.896, 26.783, 0.8279687, 2.73, 52.521, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.3,28.0, 1
1507805177.77, 3.314, 1.5, 3.898, 26.784, 0.8280093, 2.743, 52.52, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.3,28.1, 1
1507805187.77, 3.274, 1.5, 3.899, 26.784, 0.8279968, 2.7, 52.52, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.3,28.1, 1
1507805197.77, 3.283, 1.5, 3.895, 26.784, 0.8280022, 2.767, 52.518, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.4,28.1, 1
1507805207.77, 3.312, 1.5, 3.899, 26.783, 0.8280161, 2.722, 52.519, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.3,28.3, 1
1507805217.78, 3.268, 1.5, 3.897, 26.784, 0.8280226, 2.727, 52.519, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.4,28.2, 1
1507805227.78, 3.311, 1.5, 3.896, 26.784, 0.8280253, 2.768, 52.519, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.4, 1
1507805237.78, 3.299, 1.5, 3.899, 26.784, 0.8280327, 2.699, 52.52, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.2,28.4, 1
1507805247.78, 3.28, 1.5, 3.896, 26.783, 0.8280253, 2.742, 52.52, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.3,28.4, 1
1507805257.78, 3.318, 1.5, 3.898, 26.784, 0.8280351, 2.728, 52.52, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.4,28.4, 1
1507805267.78, 3.269, 1.5, 3.898, 26.784, 0.8280179, 2.705, 52.521, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.4,28.3, 1
1507805277.79, 3.291, 1.5, 3.896, 26.784, 0.8280515, 2.769, 52.519, 475.0, 475.0, 0.0, 4.1, 15.8,26.0,68.3,28.3, 1
1507805287.79, 3.303, 1.5, 3.899, 26.784, 0.8280567, 2.709, 52.522, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.3, 1
1507805297.79, 3.269, 1.5, 3.896, 26.784, 0.8280156, 2.738, 52.52, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.4,28.3, 1
1507805307.79, 3.318, 1.5, 3.897, 26.784, 0.8280286, 2.762, 52.52, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.3, 1
1507805317.80, 3.288, 1.5, 3.899, 26.783, 0.8279962, 2.703, 52.52, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,28.4, 1
1507805327.80, 3.288, 1.5, 3.896, 26.784, 0.8279915, 2.755, 52.521, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.4,28.3, 1
1507805337.80, 3.319, 1.5, 3.898, 26.783, 0.8280294, 2.746, 52.52, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.3, 1
1507805347.80, 3.275, 1.5, 3.898, 26.784, 0.8280015, 2.712, 52.521, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.4,28.2, 1
1507805357.80, 3.299, 1.5, 3.896, 26.784, 0.8280182, 2.767, 52.521, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.3, 1
1507805367.81, 3.312, 1.5, 3.899, 26.784, 0.8280522, 2.7, 52.52, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.3, 1
1507805377.81, 3.272, 1.5, 3.897, 26.784, 0.8280325, 2.725, 52.521, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.4, 1
1507805387.81, 3.311, 1.5, 3.897, 26.784, 0.8280331, 2.751, 52.521, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.5, 1
1507805397.81, 3.277, 1.5, 3.899, 26.784, 0.8280353, 2.698, 52.521, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.5, 1
1507805407.81, 3.28, 1.5, 3.895, 26.784, 0.8279988, 2.764, 52.52, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.4,28.6, 1
1507805417.82, 3.314, 1.5, 3.898, 26.783, 0.8279949, 2.73, 52.52, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.7, 1
1507805427.82, 3.269, 1.5, 3.897, 26.784, 0.8279642, 2.721, 52.521, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.4,28.7, 1
1507805437.82, 3.308, 1.5, 3.896, 26.784, 0.8279294, 2.769, 52.521, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.4,28.9, 1
1507805447.82, 3.304, 1.5, 3.899, 26.784, 0.8279712, 2.699, 52.52, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.4,28.9, 1
1507805457.83, 3.278, 1.5, 3.896, 26.784, 0.8279842, 2.736, 52.52, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.9, 1
1507805467.83, 3.317, 1.5, 3.898, 26.784, 0.8280098, 2.737, 52.52, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,29.0, 1
1507805477.83, 3.271, 1.5, 3.899, 26.784, 0.8280112, 2.702, 52.522, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.4,29.1, 1
1507805487.83, 3.287, 1.5, 3.896, 26.783, 0.8280286, 2.769, 52.524, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,29.1, 1
1507805497.83, 3.307, 1.5, 3.899, 26.783, 0.8279886, 2.716, 52.522, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,29.1, 1
1507805507.83, 3.268, 1.5, 3.896, 26.784, 0.8279872, 2.732, 52.522, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.4,29.1, 1
1507805517.84, 3.316, 1.5, 3.896, 26.784, 0.8279573, 2.766, 52.524, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,29.0, 1
1507805527.84, 3.293, 1.5, 3.899, 26.784, 0.8279561, 2.7, 52.523, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,29.0, 1
1507805537.84, 3.285, 1.5, 3.896, 26.783, 0.8279886, 2.748, 52.524, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,29.0, 1
1507805547.84, 3.319, 1.5, 3.899, 26.783, 0.8279842, 2.721, 52.524, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,28.9, 1
1507805557.84, 3.268, 1.5, 3.898, 26.783, 0.8279774, 2.708, 52.524, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,29.1, 1
1507805567.85, 3.296, 1.5, 3.896, 26.784, 0.8279747, 2.768, 52.526, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.4,28.9, 1
1507805577.85, 3.297, 1.5, 3.899, 26.785, 0.8280038, 2.704, 52.524, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,29.1, 1
1507805587.85, 3.271, 1.5, 3.896, 26.784, 0.8280177, 2.744, 52.526, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.4,28.9, 1
1507805597.85, 3.319, 1.5, 3.897, 26.783, 0.8280338, 2.757, 52.526, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.4,29.0, 1
1507805607.85, 3.282, 1.5, 3.898, 26.784, 0.8280159, 2.706, 52.524, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.8, 1
1507805617.85, 3.293, 1.5, 3.895, 26.784, 0.8280407, 2.76, 52.524, 475.0, 475.0, 0.0, 4.1, 15.8,26.2,68.5,28.9, 1
1507805627.86, 3.317, 1.5, 3.899, 26.784, 0.8280156, 2.707, 52.525, 475.0, 475.0, 0.0, 4.1, 15.8,26.0,68.4,28.7, 1
1507805637.86, 3.27, 1.5, 3.897, 26.783, 0.828013, 2.716, 52.526, 475.0, 475.0, 0.0, 4.1, 15.5,26.0,68.4,28.7, 1
1507805647.87, 3.305, 1.5, 3.897, 26.784, 0.8280351, 2.761, 52.528, 475.0, 475.0, 0.0, 4.1, 15.4,25.7,68.4,28.7, 1
1507805657.87, 3.286, 1.5, 3.899, 26.784, 0.8280126, 2.698, 52.526, 475.0, 475.0, 0.0, 4.1, 15.1,25.6,68.5,28.6, 1
1507805667.87, 3.275, 1.5, 3.895, 26.784, 0.8279989, 2.756, 52.526, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.5,28.4, 1
1507805677.87, 3.318, 1.5, 3.898, 26.784, 0.8279614, 2.744, 52.527, 475.0, 475.0, 0.0, 4.1, 14.9,25.3,68.4,28.3, 1
1507805687.87, 3.273, 1.5, 3.898, 26.783, 0.8279819, 2.713, 52.527, 475.0, 475.0, 0.0, 4.1, 14.8,25.2,68.5,28.1, 1
1507805697.87, 3.301, 1.5, 3.895, 26.784, 0.8280166, 2.767, 52.526, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.4,28.2, 1
1507805707.88, 3.31, 1.5, 3.899, 26.784, 0.8280333, 2.699, 52.526, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.4,28.1, 1
1507805717.88, 3.273, 1.5, 3.896, 26.784, 0.8280142, 2.726, 52.528, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.4,27.9, 1
1507805727.88, 3.313, 1.5, 3.897, 26.784, 0.8279918, 2.75, 52.528, 475.0, 475.0, 0.0, 4.1, 14.4,24.8,68.5,28.0, 1
1507805737.88, 3.275, 1.5, 3.899, 26.784, 0.8279829, 2.698, 52.526, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.4,27.7, 1
1507805747.89, 3.281, 1.5, 3.895, 26.784, 0.827966, 2.765, 52.526, 475.0, 475.0, 0.0, 4.1, 14.5,24.9,68.4,27.7, 1
1507805757.89, 3.313, 1.5, 3.898, 26.783, 0.8279837, 2.729, 52.527, 475.0, 475.0, 0.0, 4.1, 14.5,24.9,68.4,27.7, 1
1507805767.89, 3.268, 1.5, 3.897, 26.784, 0.8280019, 2.722, 52.524, 475.0, 475.0, 0.0, 4.1, 14.7,24.9,68.4,27.6, 1
1507805777.89, 3.31, 1.5, 3.896, 26.784, 0.8280066, 2.769, 52.524, 475.0, 475.0, 0.0, 4.1, 14.9,25.1,68.3,27.5, 1
1507805787.90, 3.301, 1.5, 3.899, 26.784, 0.8280444, 2.698, 52.525, 475.0, 475.0, 0.0, 4.1, 15.1,25.3,68.3,27.6, 1
1507805797.90, 3.279, 1.5, 3.896, 26.783, 0.8279823, 2.737, 52.524, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.4,27.6, 1
1507805807.90, 3.318, 1.5, 3.898, 26.783, 0.8279757, 2.736, 52.524, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.4,27.5, 1
1507805817.90, 3.27, 1.5, 3.898, 26.783, 0.8279649, 2.702, 52.526, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.3,27.7, 1
1507805827.90, 3.289, 1.5, 3.896, 26.783, 0.8279384, 2.769, 52.522, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.3,27.8, 1
1507805837.90, 3.305, 1.5, 3.899, 26.784, 0.8279478, 2.714, 52.523, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,27.9, 1
1507805847.90, 3.269, 1.5, 3.896, 26.784, 0.8279649, 2.733, 52.522, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.0, 1
1507805857.91, 3.317, 1.5, 3.896, 26.783, 0.8279717, 2.765, 52.523, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.3,28.0, 1
1507805867.91, 3.29, 1.5, 3.898, 26.783, 0.8279474, 2.7, 52.524, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.3,28.2, 1
1507805877.91, 3.286, 1.5, 3.895, 26.784, 0.8279297, 2.749, 52.522, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.4,28.2, 1
1507805887.91, 3.319, 1.5, 3.899, 26.783, 0.8279298, 2.72, 52.522, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.3, 1
1507805897.91, 3.268, 1.5, 3.898, 26.784, 0.8279461, 2.708, 52.521, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.3, 1
1507805907.92, 3.297, 1.5, 3.896, 26.784, 0.8279401, 2.767, 52.519, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.4,28.4, 1
1507805917.92, 3.294, 1.5, 3.899, 26.783, 0.8279604, 2.703, 52.52, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.4,28.4, 1
1507805927.92, 3.271, 1.5, 3.895, 26.783, 0.8279382, 2.744, 52.518, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.4, 1
1507805937.92, 3.319, 1.5, 3.897, 26.784, 0.8279487, 2.755, 52.518, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.4,28.4, 1
1507805947.92, 3.279, 1.5, 3.898, 26.784, 0.8279401, 2.705, 52.519, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,28.4, 1
1507805957.92, 3.295, 1.5, 3.895, 26.784, 0.8279403, 2.76, 52.518, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.4, 1
1507805967.92, 3.315, 1.5, 3.899, 26.784, 0.8279499, 2.706, 52.516, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,28.3, 1
1507805977.93, 3.27, 1.5, 3.897, 26.784, 0.8279888, 2.716, 52.519, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.2,28.3, 1
1507805987.93, 3.307, 1.5, 3.897, 26.784, 0.8279788, 2.76, 52.518, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.3, 1
1507805997.93, 3.283, 1.5, 3.899, 26.784, 0.8279856, 2.699, 52.519, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.4,28.3, 1
1507806007.93, 3.277, 1.5, 3.895, 26.784, 0.8279755, 2.757, 52.519, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.4,28.3, 1
1507806017.93, 3.317, 1.5, 3.898, 26.784, 0.8279602, 2.744, 52.518, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,28.2, 1
1507806027.94, 3.272, 1.5, 3.897, 26.783, 0.8279489, 2.713, 52.52, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.1, 1
1507806037.94, 3.304, 1.5, 3.895, 26.784, 0.8279467, 2.768, 52.518, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.3, 1
1507806047.94, 3.309, 1.5, 3.899, 26.784, 0.8279453, 2.699, 52.518, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.4, 1
1507806057.94, 3.275, 1.5, 3.896, 26.783, 0.8279516, 2.727, 52.518, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.4,28.4, 1
1507806067.95, 3.315, 1.5, 3.898, 26.784, 0.8279542, 2.749, 52.519, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.4,28.5, 1
1507806077.95, 3.274, 1.5, 3.899, 26.783, 0.8279379, 2.699, 52.52, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.4,28.4, 1
1507806087.95, 3.284, 1.5, 3.895, 26.784, 0.8279099, 2.766, 52.52, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.6, 1
1507806097.96, 3.311, 1.5, 3.899, 26.783, 0.8279124, 2.729, 52.518, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.3,28.7, 1
1507806107.96, 3.268, 1.5, 3.897, 26.783, 0.8279267, 2.723, 52.52, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.4,28.7, 1
1507806117.96, 3.312, 1.5, 3.896, 26.783, 0.8279282, 2.769, 52.52, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.7, 1
