# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507806127.96, 3.299, 1.5, 3.899, 26.784, 0.8278821, 2.698, 52.518, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.9, 1
1507806137.96, 3.281, 1.5, 3.896, 26.784, 0.8278995, 2.738, 52.52, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.8, 1
1507806147.96, 3.319, 1.5, 3.898, 26.783, 0.8279003, 2.735, 52.519, 475.0, 475.0, 0.0, 4.1, 16.9,26.8,68.4,28.9, 1
1507806157.96, 3.269, 1.5, 3.899, 26.783, 0.8278907, 2.703, 52.522, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.4,29.0, 1
1507806167.97, 3.292, 1.5, 3.896, 26.784, 0.8279226, 2.77, 52.522, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,29.0, 1
1507806177.97, 3.303, 1.5, 3.899, 26.783, 0.8279405, 2.714, 52.522, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,29.0, 1
1507806187.97, 3.269, 1.5, 3.896, 26.784, 0.8279813, 2.734, 52.523, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,28.9, 1
1507806197.97, 3.318, 1.5, 3.897, 26.784, 0.8280019, 2.764, 52.522, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.9, 1
1507806207.98, 3.288, 1.5, 3.899, 26.783, 0.8280042, 2.701, 52.521, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.9, 1
1507806217.98, 3.289, 1.5, 3.895, 26.784, 0.8280166, 2.751, 52.522, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.9, 1
1507806227.98, 3.319, 1.5, 3.899, 26.784, 0.8280169, 2.719, 52.523, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.6,28.9, 1
1507806237.98, 3.268, 1.5, 3.897, 26.784, 0.8279905, 2.709, 52.523, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.9, 1
1507806247.98, 3.3, 1.5, 3.896, 26.784, 0.8279952, 2.767, 52.522, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.8, 1
1507806257.98, 3.291, 1.5, 3.899, 26.784, 0.8279734, 2.702, 52.522, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.6,28.9, 1
1507806267.98, 3.273, 1.5, 3.895, 26.784, 0.8279517, 2.746, 52.522, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.4,28.9, 1
1507806277.99, 3.319, 1.5, 3.897, 26.784, 0.8279335, 2.755, 52.523, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.6,28.9, 1
1507806287.99, 3.278, 1.5, 3.898, 26.783, 0.8279507, 2.707, 52.523, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.9, 1
1507806297.99, 3.297, 1.5, 3.895, 26.784, 0.8279379, 2.762, 52.522, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.5,28.9, 1
1507806307.99, 3.314, 1.5, 3.899, 26.784, 0.8279443, 2.706, 52.522, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.5,28.7, 1
1507806318.00, 3.271, 1.5, 3.897, 26.783, 0.8279829, 2.717, 52.523, 475.0, 475.0, 0.0, 4.1, 16.0,26.3,68.4,28.8, 1
1507806328.00, 3.309, 1.5, 3.897, 26.784, 0.8279903, 2.759, 52.523, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.4,28.7, 1
1507806338.01, 3.28, 1.5, 3.899, 26.784, 0.8279704, 2.698, 52.524, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.5,28.7, 1
1507806348.01, 3.278, 1.5, 3.895, 26.784, 0.8279657, 2.757, 52.523, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.4,28.7, 1
1507806358.01, 3.316, 1.5, 3.898, 26.784, 0.8279436, 2.742, 52.523, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.4,28.6, 1
1507806368.02, 3.27, 1.5, 3.897, 26.783, 0.8279608, 2.713, 52.522, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.5,28.4, 1
1507806378.02, 3.305, 1.5, 3.895, 26.784, 0.8279642, 2.768, 52.523, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.4,28.3, 1
1507806388.02, 3.306, 1.5, 3.899, 26.783, 0.8279242, 2.699, 52.522, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.5,28.3, 1
1507806398.02, 3.276, 1.5, 3.896, 26.784, 0.8278827, 2.727, 52.522, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.4,28.1, 1
1507806408.02, 3.316, 1.5, 3.897, 26.784, 0.827908, 2.747, 52.522, 475.0, 475.0, 0.0, 4.1, 14.1,24.7,68.5,28.0, 1
1507806418.02, 3.272, 1.5, 3.898, 26.784, 0.8279103, 2.699, 52.521, 475.0, 475.0, 0.0, 4.1, 14.1,24.7,68.4,27.9, 1
1507806428.03, 3.285, 1.5, 3.895, 26.784, 0.8279001, 2.766, 52.521, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.4,27.8, 1
1507806438.03, 3.309, 1.5, 3.898, 26.784, 0.8279309, 2.727, 52.52, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.4,27.6, 1
1507806448.03, 3.268, 1.5, 3.896, 26.784, 0.8279306, 2.723, 52.52, 475.0, 475.0, 0.0, 4.1, 14.1,24.5,68.4,27.5, 1
1507806458.03, 3.313, 1.5, 3.896, 26.783, 0.8279028, 2.768, 52.52, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.4,27.4, 1
1507806468.03, 3.296, 1.5, 3.899, 26.783, 0.827931, 2.698, 52.52, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.4,27.5, 1
1507806478.04, 3.282, 1.5, 3.895, 26.783, 0.8278921, 2.739, 52.52, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.4,27.3, 1
1507806488.04, 3.319, 1.5, 3.898, 26.784, 0.8279205, 2.733, 52.52, 475.0, 475.0, 0.0, 4.1, 15.0,25.0,68.5,27.3, 1
1507806498.04, 3.268, 1.5, 3.898, 26.784, 0.8279078, 2.703, 52.52, 475.0, 475.0, 0.0, 4.1, 15.2,25.1,68.4,27.4, 1
1507806508.04, 3.293, 1.5, 3.896, 26.783, 0.827911, 2.769, 52.52, 475.0, 475.0, 0.0, 4.1, 15.6,25.5,68.4,27.5, 1
1507806518.04, 3.3, 1.5, 3.899, 26.783, 0.827925, 2.712, 52.522, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.4,27.5, 1
1507806528.05, 3.27, 1.5, 3.895, 26.784, 0.8279295, 2.734, 52.52, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.5,27.6, 1
1507806538.05, 3.318, 1.5, 3.896, 26.783, 0.8279358, 2.763, 52.52, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.3,27.7, 1
1507806548.05, 3.284, 1.5, 3.898, 26.783, 0.8279218, 2.701, 52.519, 475.0, 475.0, 0.0, 4.1, 16.5,26.3,68.4,27.8, 1
1507806558.05, 3.29, 1.5, 3.895, 26.784, 0.8279724, 2.751, 52.52, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,27.8, 1
1507806568.05, 3.318, 1.5, 3.899, 26.783, 0.8279685, 2.718, 52.518, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.5,28.1, 1
1507806578.06, 3.268, 1.5, 3.897, 26.783, 0.8279854, 2.709, 52.518, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.4,28.1, 1
1507806588.06, 3.302, 1.5, 3.896, 26.784, 0.8279606, 2.766, 52.52, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.4,28.3, 1
1507806598.06, 3.288, 1.5, 3.899, 26.783, 0.8279756, 2.701, 52.518, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.4,28.1, 1
1507806608.06, 3.274, 1.5, 3.895, 26.783, 0.8280038, 2.746, 52.519, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.4,28.1, 1
1507806618.07, 3.319, 1.5, 3.897, 26.783, 0.8279425, 2.755, 52.52, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.3,28.3, 1
1507806628.07, 3.276, 1.5, 3.898, 26.783, 0.8279483, 2.707, 52.518, 475.0, 475.0, 0.0, 4.1, 15.8,26.0,68.4,28.3, 1
1507806638.07, 3.299, 1.5, 3.895, 26.784, 0.8279729, 2.763, 52.52, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,28.4, 1
1507806648.07, 3.313, 1.5, 3.899, 26.784, 0.8279509, 2.706, 52.519, 475.0, 475.0, 0.0, 4.1, 15.5,25.9,68.3,28.3, 1
1507806658.07, 3.273, 1.5, 3.897, 26.784, 0.8279854, 2.719, 52.519, 475.0, 475.0, 0.0, 4.1, 15.4,25.7,68.4,28.2, 1
1507806668.07, 3.311, 1.5, 3.897, 26.784, 0.8279561, 2.759, 52.519, 475.0, 475.0, 0.0, 4.1, 15.4,25.7,68.5,28.3, 1
1507806678.07, 3.279, 1.5, 3.899, 26.784, 0.8279639, 2.699, 52.52, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,28.3, 1
1507806688.08, 3.28, 1.5, 3.895, 26.784, 0.8279688, 2.759, 52.518, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,28.2, 1
1507806698.08, 3.315, 1.5, 3.898, 26.784, 0.8280093, 2.742, 52.52, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.5,28.1, 1
1507806708.08, 3.27, 1.5, 3.897, 26.784, 0.8280265, 2.715, 52.52, 475.0, 475.0, 0.0, 4.1, 15.6,25.7,68.4,28.1, 1
1507806718.08, 3.308, 1.5, 3.895, 26.784, 0.8280038, 2.769, 52.52, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,28.0, 1
1507806728.09, 3.304, 1.5, 3.899, 26.784, 0.8280062, 2.699, 52.52, 475.0, 475.0, 0.0, 4.1, 16.0,26.0,68.3,28.1, 1
1507806738.09, 3.278, 1.5, 3.896, 26.783, 0.8279882, 2.729, 52.522, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.2,28.1, 1
1507806748.09, 3.317, 1.5, 3.898, 26.784, 0.8279813, 2.747, 52.521, 475.0, 475.0, 0.0, 4.1, 16.3,26.3,68.4,28.2, 1
1507806758.09, 3.271, 1.5, 3.898, 26.784, 0.8279697, 2.699, 52.521, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.4, 1
1507806768.09, 3.287, 1.5, 3.895, 26.783, 0.8279593, 2.767, 52.52, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.3, 1
1507806778.09, 3.308, 1.5, 3.899, 26.784, 0.8279288, 2.726, 52.521, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.4,28.4, 1
1507806788.09, 3.268, 1.5, 3.896, 26.783, 0.8279634, 2.724, 52.52, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.4,28.4, 1
1507806798.09, 3.316, 1.5, 3.896, 26.783, 0.8279433, 2.769, 52.522, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.6, 1
1507806808.10, 3.294, 1.5, 3.899, 26.783, 0.827955, 2.699, 52.522, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.4,28.6, 1
1507806818.10, 3.285, 1.5, 3.896, 26.784, 0.827964, 2.741, 52.521, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.7, 1
1507806828.11, 3.32, 1.5, 3.899, 26.784, 0.8279697, 2.733, 52.521, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.4,28.7, 1
1507806838.11, 3.269, 1.5, 3.898, 26.784, 0.8279911, 2.704, 52.522, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.4,28.9, 1
1507806848.11, 3.296, 1.5, 3.896, 26.784, 0.8279905, 2.77, 52.522, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,28.9, 1
1507806858.11, 3.298, 1.5, 3.899, 26.783, 0.8280294, 2.712, 52.522, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,28.9, 1
1507806868.11, 3.271, 1.5, 3.896, 26.784, 0.8279962, 2.736, 52.524, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,28.9, 1
1507806878.11, 3.319, 1.5, 3.897, 26.784, 0.8279893, 2.763, 52.523, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.7, 1
1507806888.11, 3.283, 1.5, 3.898, 26.784, 0.8279501, 2.702, 52.522, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,29.1, 1
1507806898.11, 3.292, 1.5, 3.895, 26.784, 0.8279839, 2.752, 52.522, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.4,28.9, 1
1507806908.12, 3.317, 1.5, 3.899, 26.784, 0.8279871, 2.717, 52.523, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.4,28.9, 1
1507806918.12, 3.27, 1.5, 3.897, 26.784, 0.82797, 2.711, 52.523, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.4,28.9, 1
1507806928.12, 3.305, 1.5, 3.896, 26.784, 0.8279671, 2.766, 52.522, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.5,28.9, 1
1507806938.12, 3.287, 1.5, 3.899, 26.783, 0.8279771, 2.702, 52.523, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.8, 1
1507806948.12, 3.275, 1.5, 3.895, 26.783, 0.8279774, 2.748, 52.522, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.9, 1
1507806958.13, 3.319, 1.5, 3.897, 26.783, 0.8280022, 2.754, 52.524, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.4,28.8, 1
1507806968.13, 3.274, 1.5, 3.897, 26.784, 0.8279957, 2.708, 52.522, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.4,28.9, 1
1507806978.13, 3.302, 1.5, 3.895, 26.783, 0.828012, 2.763, 52.522, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.4,28.9, 1
1507806988.13, 3.311, 1.5, 3.899, 26.784, 0.8280214, 2.705, 52.521, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.5,28.9, 1
1507806998.14, 3.274, 1.5, 3.896, 26.784, 0.8279911, 2.72, 52.522, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.5,28.9, 1
1507807008.14, 3.313, 1.5, 3.897, 26.783, 0.8279788, 2.758, 52.523, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.9, 1
1507807018.14, 3.277, 1.5, 3.899, 26.784, 0.8279944, 2.698, 52.524, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.4,28.8, 1
1507807028.14, 3.281, 1.5, 3.895, 26.784, 0.8280049, 2.759, 52.521, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.4,28.9, 1
1507807038.14, 3.314, 1.5, 3.898, 26.783, 0.8279826, 2.741, 52.523, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.8, 1
1507807048.15, 3.269, 1.5, 3.896, 26.784, 0.827962, 2.716, 52.522, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.4,28.8, 1
1507807058.15, 3.31, 1.5, 3.895, 26.784, 0.8279497, 2.769, 52.523, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.7, 1
1507807068.15, 3.302, 1.5, 3.899, 26.784, 0.8279146, 2.699, 52.522, 475.0, 475.0, 0.0, 4.1, 15.3,25.8,68.5,28.6, 1
1507807078.16, 3.279, 1.5, 3.896, 26.784, 0.827931, 2.73, 52.522, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.5,28.6, 1
1507807088.16, 3.318, 1.5, 3.898, 26.784, 0.8279267, 2.746, 52.522, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.4,28.4, 1
1507807098.16, 3.27, 1.5, 3.898, 26.784, 0.8279031, 2.7, 52.524, 475.0, 475.0, 0.0, 4.1, 15.0,25.3,68.4,28.4, 1
1507807108.16, 3.289, 1.5, 3.895, 26.784, 0.8279188, 2.746, 52.522, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.4,28.3, 1
1507807118.16, 3.318, 1.5, 3.898, 26.783, 0.8279125, 2.725, 52.523, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.4,28.1, 1
1507807128.16, 3.268, 1.5, 3.897, 26.784, 0.827921, 2.706, 52.522, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.5,28.0, 1
1507807138.16, 3.301, 1.5, 3.896, 26.784, 0.8279001, 2.768, 52.522, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.4,28.0, 1
1507807148.16, 3.291, 1.5, 3.899, 26.784, 0.8279114, 2.706, 52.522, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.4,27.9, 1
1507807158.17, 3.273, 1.5, 3.895, 26.784, 0.8279276, 2.741, 52.523, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.4,27.8, 1
1507807168.17, 3.319, 1.5, 3.897, 26.784, 0.8279478, 2.759, 52.522, 475.0, 475.0, 0.0, 4.1, 14.7,24.8,68.4,27.7, 1
1507807178.18, 3.277, 1.5, 3.897, 26.783, 0.8279242, 2.704, 52.522, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.4,27.6, 1
1507807188.18, 3.297, 1.5, 3.895, 26.783, 0.8279527, 2.758, 52.521, 475.0, 475.0, 0.0, 4.1, 14.8,24.8,68.3,27.7, 1
1507807198.18, 3.314, 1.5, 3.899, 26.784, 0.8279507, 2.711, 52.522, 475.0, 475.0, 0.0, 4.1, 15.1,25.0,68.4,27.6, 1
1507807208.18, 3.271, 1.5, 3.896, 26.784, 0.8279714, 2.714, 52.521, 475.0, 475.0, 0.0, 4.1, 15.5,25.4,68.3,27.5, 1
1507807218.18, 3.309, 1.5, 3.897, 26.784, 0.8279853, 2.763, 52.524, 475.0, 475.0, 0.0, 4.1, 15.9,25.7,68.3,27.6, 1
1507807228.18, 3.28, 1.5, 3.899, 26.784, 0.8279731, 2.699, 52.522, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,27.8, 1
1507807238.18, 3.279, 1.5, 3.895, 26.784, 0.8279702, 2.754, 52.521, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,27.7, 1
1507807248.19, 3.316, 1.5, 3.897, 26.784, 0.8279701, 2.748, 52.52, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.2,28.0, 1
1507807258.19, 3.27, 1.5, 3.897, 26.784, 0.8279527, 2.711, 52.522, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.4,28.0, 1
1507807268.19, 3.306, 1.5, 3.895, 26.783, 0.8279553, 2.766, 52.521, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.4,28.1, 1
1507807278.19, 3.306, 1.5, 3.898, 26.783, 0.827946, 2.701, 52.521, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.3,28.2, 1
1507807288.19, 3.276, 1.5, 3.896, 26.783, 0.8279087, 2.723, 52.519, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.3, 1
1507807298.19, 3.316, 1.5, 3.897, 26.784, 0.8279358, 2.752, 52.522, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.3, 1
1507807308.20, 3.272, 1.5, 3.898, 26.784, 0.8279622, 2.698, 52.52, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.2,28.4, 1
1507807318.20, 3.285, 1.5, 3.895, 26.784, 0.8279631, 2.763, 52.52, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,28.4, 1
1507807328.20, 3.309, 1.5, 3.898, 26.783, 0.8279628, 2.733, 52.52, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.5,28.4, 1
1507807338.20, 3.267, 1.5, 3.896, 26.784, 0.8279771, 2.719, 52.52, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.4,28.4, 1
1507807348.20, 3.314, 1.5, 3.895, 26.783, 0.828003, 2.769, 52.519, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.4,28.4, 1
1507807358.21, 3.295, 1.5, 3.898, 26.784, 0.8280005, 2.698, 52.521, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.4,28.4, 1
1507807368.21, 3.283, 1.5, 3.895, 26.784, 0.8279972, 2.734, 52.52, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.4, 1
1507807378.21, 3.319, 1.5, 3.898, 26.784, 0.8279896, 2.739, 52.518, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.3,28.5, 1
1507807388.21, 3.268, 1.5, 3.897, 26.784, 0.8279975, 2.701, 52.519, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.4,28.4, 1
1507807398.22, 3.294, 1.5, 3.895, 26.784, 0.8280062, 2.769, 52.52, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,28.3, 1
1507807408.22, 3.299, 1.5, 3.898, 26.783, 0.8279688, 2.718, 52.52, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.3,28.3, 1
1507807418.22, 3.27, 1.5, 3.895, 26.784, 0.8279353, 2.73, 52.522, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.4,28.3, 1
1507807428.22, 3.319, 1.5, 3.896, 26.783, 0.8279328, 2.767, 52.52, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.4, 1
1507807438.22, 3.285, 1.5, 3.898, 26.784, 0.8279561, 2.7, 52.52, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.5,28.3, 1
1507807448.23, 3.291, 1.5, 3.895, 26.783, 0.8279493, 2.747, 52.521, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.4, 1
1507807458.23, 3.318, 1.5, 3.898, 26.783, 0.8279195, 2.724, 52.522, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.4,28.4, 1
1507807468.23, 3.269, 1.5, 3.897, 26.784, 0.827919, 2.707, 52.522, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.4,28.5, 1
1507807478.24, 3.303, 1.5, 3.896, 26.784, 0.8279042, 2.768, 52.52, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.4,28.4, 1
1507807488.24, 3.289, 1.5, 3.899, 26.784, 0.827946, 2.706, 52.522, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.5,28.6, 1
1507807498.24, 3.274, 1.5, 3.895, 26.783, 0.8279594, 2.742, 52.524, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.5,28.7, 1
1507807508.24, 3.319, 1.5, 3.897, 26.784, 0.8279632, 2.759, 52.522, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.4,28.7, 1
1507807518.24, 3.275, 1.5, 3.897, 26.784, 0.8279839, 2.705, 52.522, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,28.9, 1
1507807528.25, 3.3, 1.5, 3.895, 26.784, 0.8279717, 2.758, 52.522, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.5,28.9, 1
1507807538.25, 3.312, 1.5, 3.898, 26.784, 0.8280048, 2.709, 52.524, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.5,29.0, 1
1507807548.25, 3.273, 1.5, 3.896, 26.784, 0.827988, 2.715, 52.523, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.5,29.0, 1
1507807558.25, 3.312, 1.5, 3.897, 26.784, 0.8279428, 2.762, 52.524, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.4,29.1, 1
1507807568.25, 3.278, 1.5, 3.899, 26.783, 0.8279545, 2.699, 52.523, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.4,29.0, 1
1507807578.25, 3.28, 1.5, 3.895, 26.784, 0.8279335, 2.755, 52.525, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.5,28.9, 1
1507807588.25, 3.315, 1.5, 3.898, 26.783, 0.8279231, 2.747, 52.524, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,29.1, 1
1507807598.25, 3.27, 1.5, 3.896, 26.784, 0.8279571, 2.712, 52.526, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,29.2, 1
1507807608.26, 3.309, 1.5, 3.895, 26.784, 0.8279759, 2.767, 52.524, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,29.0, 1
1507807618.26, 3.304, 1.5, 3.899, 26.784, 0.8279854, 2.701, 52.524, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,29.1, 1
1507807628.26, 3.278, 1.5, 3.895, 26.784, 0.8279698, 2.724, 52.524, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.6,29.1, 1
1507807638.26, 3.317, 1.5, 3.897, 26.783, 0.8279288, 2.752, 52.526, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,29.0, 1
1507807648.26, 3.27, 1.5, 3.898, 26.783, 0.827954, 2.699, 52.523, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.5,29.1, 1
1507807658.27, 3.287, 1.5, 3.895, 26.783, 0.8279602, 2.764, 52.524, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,29.1, 1
1507807668.27, 3.307, 1.5, 3.898, 26.784, 0.8279461, 2.732, 52.522, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.5,29.1, 1
1507807678.27, 3.268, 1.5, 3.895, 26.784, 0.827936, 2.72, 52.524, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,29.0, 1
1507807688.27, 3.315, 1.5, 3.895, 26.783, 0.8279195, 2.769, 52.522, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,28.9, 1
1507807698.27, 3.292, 1.5, 3.898, 26.784, 0.8278898, 2.698, 52.525, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,29.0, 1
1507807708.27, 3.284, 1.5, 3.895, 26.784, 0.8278864, 2.735, 52.523, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.5,28.9, 1
1507807718.28, 3.319, 1.5, 3.898, 26.784, 0.8278832, 2.738, 52.524, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.9, 1
1507807728.28, 3.268, 1.5, 3.897, 26.784, 0.8278807, 2.701, 52.523, 475.0, 475.0, 0.0, 4.1, 15.8,26.2,68.5,28.9, 1
1507807738.28, 3.296, 1.5, 3.895, 26.784, 0.8278939, 2.769, 52.522, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.4,28.9, 1
1507807748.28, 3.296, 1.5, 3.898, 26.784, 0.8278864, 2.716, 52.522, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.5,28.7, 1
1507807758.28, 3.27, 1.5, 3.895, 26.783, 0.8279295, 2.731, 52.522, 475.0, 475.0, 0.0, 4.1, 15.1,25.6,68.5,28.6, 1
1507807768.28, 3.319, 1.5, 3.896, 26.784, 0.8279313, 2.766, 52.522, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.4,28.5, 1
1507807778.28, 3.282, 1.5, 3.897, 26.783, 0.8279372, 2.7, 52.521, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.5,28.4, 1
1507807788.29, 3.293, 1.5, 3.894, 26.784, 0.8279542, 2.748, 52.522, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.4,28.2, 1
1507807798.29, 3.317, 1.5, 3.898, 26.783, 0.8279233, 2.722, 52.52, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.4,28.1, 1
1507807808.29, 3.269, 1.5, 3.896, 26.784, 0.8278768, 2.707, 52.523, 475.0, 475.0, 0.0, 4.1, 14.2,24.7,68.4,28.1, 1
1507807818.29, 3.305, 1.5, 3.896, 26.784, 0.8279069, 2.768, 52.522, 475.0, 475.0, 0.0, 4.1, 14.1,24.5,68.4,27.9, 1
1507807828.29, 3.286, 1.5, 3.898, 26.783, 0.8278763, 2.704, 52.523, 475.0, 475.0, 0.0, 4.1, 14.0,24.3,68.4,27.7, 1
1507807838.30, 3.275, 1.5, 3.894, 26.783, 0.8278729, 2.743, 52.52, 475.0, 475.0, 0.0, 4.1, 14.0,24.3,68.5,27.7, 1
1507807848.31, 3.318, 1.5, 3.897, 26.784, 0.8278635, 2.758, 52.522, 475.0, 475.0, 0.0, 4.1, 14.2,24.4,68.5,27.6, 1
1507807858.31, 3.274, 1.5, 3.897, 26.784, 0.8278616, 2.706, 52.522, 475.0, 475.0, 0.0, 4.1, 14.2,24.4,68.4,27.4, 1
1507807868.31, 3.302, 1.5, 3.895, 26.784, 0.8278731, 2.76, 52.522, 475.0, 475.0, 0.0, 4.1, 14.4,24.5,68.4,27.3, 1
1507807878.31, 3.31, 1.5, 3.898, 26.783, 0.8279044, 2.708, 52.523, 475.0, 475.0, 0.0, 4.1, 14.5,24.5,68.4,27.3, 1
1507807888.31, 3.274, 1.5, 3.896, 26.784, 0.8278921, 2.716, 52.523, 475.0, 475.0, 0.0, 4.1, 14.8,24.8,68.4,27.2, 1
1507807898.31, 3.313, 1.5, 3.897, 26.784, 0.8279078, 2.761, 52.523, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.3,27.3, 1
1507807908.32, 3.276, 1.5, 3.898, 26.783, 0.8279276, 2.699, 52.523, 475.0, 475.0, 0.0, 4.1, 15.6,25.4,68.4,27.3, 1
1507807918.32, 3.282, 1.5, 3.895, 26.783, 0.8279687, 2.755, 52.524, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.4,27.5, 1
1507807928.32, 3.313, 1.5, 3.897, 26.783, 0.82798, 2.745, 52.524, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,27.5, 1
1507807938.32, 3.269, 1.5, 3.896, 26.784, 0.8279985, 2.712, 52.524, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.5,27.7, 1
1507807948.33, 3.31, 1.5, 3.895, 26.784, 0.8279965, 2.767, 52.526, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,27.6, 1
1507807958.33, 3.301, 1.5, 3.898, 26.783, 0.8279997, 2.7, 52.525, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.4,27.8, 1
1507807968.33, 3.279, 1.5, 3.895, 26.784, 0.8280189, 2.725, 52.525, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.3,28.0, 1
1507807978.34, 3.318, 1.5, 3.898, 26.783, 0.8279819, 2.751, 52.526, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.0, 1
1507807988.34, 3.27, 1.5, 3.898, 26.784, 0.8279825, 2.699, 52.524, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.2, 1
1507807998.34, 3.289, 1.5, 3.895, 26.784, 0.8279826, 2.765, 52.525, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.5,28.1, 1
1507808008.34, 3.305, 1.5, 3.898, 26.784, 0.8280003, 2.731, 52.524, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.1, 1
1507808018.34, 3.268, 1.5, 3.895, 26.783, 0.8279834, 2.721, 52.524, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.2, 1
1507808028.34, 3.317, 1.5, 3.896, 26.784, 0.8279868, 2.769, 52.523, 475.0, 475.0, 0.0, 4.1, 15.6,25.7,68.4,28.2, 1
1507808038.35, 3.29, 1.5, 3.898, 26.783, 0.82799, 2.698, 52.524, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.4,28.1, 1
1507808048.35, 3.286, 1.5, 3.895, 26.783, 0.8279829, 2.736, 52.524, 475.0, 475.0, 0.0, 4.1, 15.4,25.5,68.3,28.2, 1
1507808058.35, 3.319, 1.5, 3.898, 26.784, 0.8279755, 2.736, 52.524, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.3,28.1, 1
1507808068.35, 3.268, 1.5, 3.897, 26.784, 0.8279858, 2.702, 52.525, 475.0, 475.0, 0.0, 4.1, 15.4,25.5,68.4,28.0, 1
1507808078.35, 3.298, 1.5, 3.895, 26.783, 0.8279685, 2.769, 52.523, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.4,28.0, 1
1507808088.35, 3.294, 1.5, 3.898, 26.784, 0.827954, 2.715, 52.524, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.5,28.0, 1
1507808098.36, 3.271, 1.5, 3.895, 26.784, 0.8279483, 2.732, 52.524, 475.0, 475.0, 0.0, 4.1, 15.5,25.7,68.4,28.0, 1
1507808108.36, 3.32, 1.5, 3.896, 26.784, 0.8279729, 2.766, 52.523, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,28.0, 1
1507808118.36, 3.28, 1.5, 3.897, 26.784, 0.8279634, 2.701, 52.523, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,28.0, 1
1507808128.36, 3.295, 1.5, 3.895, 26.784, 0.8279793, 2.749, 52.524, 475.0, 475.0, 0.0, 4.1, 16.0,26.0,68.4,27.9, 1
1507808138.36, 3.316, 1.5, 3.898, 26.783, 0.8279796, 2.721, 52.522, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.2,28.1, 1
1507808148.36, 3.271, 1.5, 3.896, 26.784, 0.8279724, 2.709, 52.524, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,28.1, 1
1507808158.37, 3.307, 1.5, 3.896, 26.783, 0.8279602, 2.768, 52.524, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.2, 1
1507808168.37, 3.283, 1.5, 3.898, 26.784, 0.8279627, 2.704, 52.524, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.4,28.4, 1
1507808178.37, 3.277, 1.5, 3.894, 26.784, 0.8279563, 2.744, 52.522, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,28.4, 1
1507808188.37, 3.317, 1.5, 3.897, 26.784, 0.827988, 2.757, 52.525, 475.0, 475.0, 0.0, 4.1, 16.9,26.8,68.4,28.5, 1
1507808198.37, 3.272, 1.5, 3.896, 26.784, 0.8279854, 2.706, 52.524, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.4,28.5, 1
1507808208.38, 3.304, 1.5, 3.895, 26.783, 0.8280095, 2.76, 52.523, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.6, 1
1507808218.39, 3.309, 1.5, 3.898, 26.784, 0.8280001, 2.708, 52.522, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.4,28.6, 1
1507808228.39, 3.275, 1.5, 3.896, 26.784, 0.828006, 2.717, 52.522, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.7, 1
1507808238.39, 3.315, 1.5, 3.897, 26.784, 0.8279981, 2.761, 52.52, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,28.7, 1
1507808248.39, 3.274, 1.5, 3.898, 26.784, 0.8280054, 2.698, 52.523, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,28.7, 1
1507808258.39, 3.283, 1.5, 3.894, 26.783, 0.8280202, 2.756, 52.522, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,28.7, 1
1507808268.39, 3.312, 1.5, 3.898, 26.783, 0.8280393, 2.745, 52.524, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.7, 1
1507808278.39, 3.269, 1.5, 3.896, 26.784, 0.8280522, 2.713, 52.524, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.5,28.8, 1
1507808288.40, 3.312, 1.5, 3.895, 26.784, 0.8280509, 2.768, 52.523, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.5,28.7, 1
1507808298.40, 3.299, 1.5, 3.898, 26.783, 0.8280604, 2.7, 52.524, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.5,28.8, 1
1507808308.40, 3.281, 1.5, 3.895, 26.783, 0.8280433, 2.726, 52.524, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.9, 1
1507808318.40, 3.319, 1.5, 3.897, 26.784, 0.8280263, 2.75, 52.522, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.5,28.8, 1
1507808328.40, 3.269, 1.5, 3.898, 26.784, 0.82799, 2.699, 52.523, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.5,28.9, 1
1507808338.41, 3.291, 1.5, 3.895, 26.784, 0.8280233, 2.766, 52.523, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.8, 1
1507808348.42, 3.302, 1.5, 3.898, 26.783, 0.828031, 2.73, 52.523, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.8, 1
1507808358.42, 3.269, 1.5, 3.895, 26.784, 0.8280384, 2.722, 52.524, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.6,28.8, 1
1507808368.42, 3.318, 1.5, 3.896, 26.784, 0.8280294, 2.769, 52.522, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,28.8, 1
1507808378.42, 3.288, 1.5, 3.898, 26.784, 0.8280207, 2.698, 52.522, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,28.9, 1
1507808388.42, 3.288, 1.5, 3.894, 26.784, 0.828031, 2.738, 52.523, 475.0, 475.0, 0.0, 4.1, 16.6,27.0,68.5,28.9, 1
1507808398.42, 3.319, 1.5, 3.898, 26.783, 0.8280243, 2.735, 52.523, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.5,28.9, 1
1507808408.43, 3.268, 1.5, 3.897, 26.784, 0.8280057, 2.703, 52.523, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.5,28.9, 1
1507808418.43, 3.3, 1.5, 3.895, 26.784, 0.8280329, 2.769, 52.522, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.5,28.9, 1
1507808428.43, 3.292, 1.5, 3.898, 26.784, 0.828044, 2.714, 52.522, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.6,28.9, 1
1507808438.43, 3.273, 1.5, 3.894, 26.784, 0.8280235, 2.733, 52.522, 475.0, 475.0, 0.0, 4.1, 16.0,26.3,68.5,28.9, 1
1507808448.44, 3.319, 1.5, 3.896, 26.784, 0.8280169, 2.765, 52.523, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.5,28.9, 1
1507808458.44, 3.278, 1.5, 3.897, 26.784, 0.8280089, 2.701, 52.523, 475.0, 475.0, 0.0, 4.1, 15.5,25.8,68.5,28.7, 1
1507808468.44, 3.297, 1.5, 3.894, 26.783, 0.8280096, 2.75, 52.522, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.5,28.6, 1
1507808478.44, 3.315, 1.5, 3.898, 26.784, 0.8280087, 2.721, 52.525, 475.0, 475.0, 0.0, 4.1, 15.1,25.5,68.5,28.6, 1
1507808488.44, 3.272, 1.5, 3.896, 26.784, 0.8279741, 2.709, 52.525, 475.0, 475.0, 0.0, 4.1, 15.0,25.3,68.5,28.5, 1
1507808498.45, 3.309, 1.5, 3.896, 26.784, 0.8280108, 2.768, 52.524, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.5,28.4, 1
1507808508.45, 3.281, 1.5, 3.898, 26.784, 0.8280304, 2.704, 52.526, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.5,28.2, 1
1507808518.45, 3.278, 1.5, 3.894, 26.784, 0.8279949, 2.745, 52.523, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.4,28.1, 1
1507808528.45, 3.316, 1.5, 3.897, 26.783, 0.8280021, 2.756, 52.526, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.4,28.0, 1
1507808538.45, 3.27, 1.5, 3.896, 26.784, 0.8280583, 2.706, 52.526, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.4,28.0, 1
1507808548.46, 3.306, 1.5, 3.895, 26.784, 0.8280526, 2.761, 52.524, 475.0, 475.0, 0.0, 4.1, 14.7,24.8,68.5,27.7, 1
1507808558.46, 3.307, 1.5, 3.898, 26.784, 0.8280977, 2.707, 52.524, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.4,27.8, 1
1507808568.47, 3.276, 1.5, 3.895, 26.784, 0.8280943, 2.717, 52.525, 475.0, 475.0, 0.0, 4.1, 14.7,24.8,68.4,27.7, 1
1507808578.47, 3.316, 1.5, 3.897, 26.784, 0.8280552, 2.76, 52.524, 475.0, 475.0, 0.0, 4.1, 14.8,24.9,68.4,27.7, 1
1507808588.47, 3.273, 1.5, 3.898, 26.784, 0.8280479, 2.699, 52.526, 475.0, 475.0, 0.0, 4.1, 15.0,25.0,68.5,27.5, 1
1507808598.47, 3.285, 1.5, 3.895, 26.783, 0.8280419, 2.758, 52.524, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.3,27.6, 1
1507808608.47, 3.31, 1.5, 3.898, 26.784, 0.828045, 2.744, 52.523, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.4,27.6, 1
1507808618.48, 3.268, 1.5, 3.895, 26.784, 0.8280343, 2.714, 52.524, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.3,27.6, 1
1507808628.48, 3.314, 1.5, 3.895, 26.784, 0.8280208, 2.768, 52.523, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.4,27.7, 1
1507808638.48, 3.296, 1.5, 3.898, 26.784, 0.8280165, 2.699, 52.523, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,27.8, 1
1507808648.49, 3.283, 1.5, 3.895, 26.784, 0.828014, 2.727, 52.524, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.0, 1
1507808658.49, 3.319, 1.5, 3.897, 26.784, 0.8280036, 2.749, 52.523, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.4,28.0, 1
1507808668.49, 3.268, 1.5, 3.897, 26.784, 0.8280082, 2.699, 52.524, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.4,28.2, 1
1507808678.49, 3.293, 1.5, 3.895, 26.784, 0.8280249, 2.766, 52.524, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.4,28.3, 1
1507808688.49, 3.3, 1.5, 3.898, 26.783, 0.8280136, 2.729, 52.524, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.4, 1
1507808698.50, 3.27, 1.5, 3.895, 26.783, 0.8280211, 2.723, 52.524, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,28.4, 1
1507808708.50, 3.319, 1.5, 3.896, 26.784, 0.8279864, 2.769, 52.524, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.4,28.4, 1
1507808718.50, 3.285, 1.5, 3.897, 26.783, 0.8280198, 2.699, 52.524, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.4, 1
1507808728.51, 3.291, 1.5, 3.894, 26.784, 0.8280384, 2.739, 52.527, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.4,28.4, 1
1507808738.51, 3.318, 1.5, 3.898, 26.784, 0.8280196, 2.735, 52.525, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.3,28.4, 1
1507808748.51, 3.269, 1.5, 3.896, 26.783, 0.8280429, 2.703, 52.524, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.4,28.5, 1
1507808758.51, 3.302, 1.5, 3.895, 26.784, 0.8280604, 2.77, 52.526, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.4, 1
1507808768.51, 3.289, 1.5, 3.898, 26.784, 0.8280437, 2.713, 52.526, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.4,28.4, 1
1507808778.51, 3.274, 1.5, 3.894, 26.784, 0.8280591, 2.734, 52.524, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,28.3, 1
1507808788.51, 3.319, 1.5, 3.896, 26.783, 0.8280833, 2.764, 52.527, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.4,28.4, 1
1507808798.52, 3.275, 1.5, 3.896, 26.784, 0.828061, 2.701, 52.525, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.5,28.3, 1
1507808808.52, 3.299, 1.5, 3.894, 26.784, 0.8280235, 2.75, 52.524, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.4,28.1, 1
1507808818.52, 3.313, 1.5, 3.898, 26.783, 0.8280414, 2.719, 52.524, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.3, 1
1507808828.52, 3.273, 1.5, 3.896, 26.783, 0.8280433, 2.71, 52.524, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.4, 1
1507808838.52, 3.311, 1.5, 3.896, 26.783, 0.8280399, 2.768, 52.524, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,28.4, 1
1507808848.52, 3.301, 1.5, 3.898, 26.784, 0.8280446, 2.703, 52.525, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.4,28.3, 1
1507808858.52, 3.28, 1.5, 3.895, 26.784, 0.8280677, 2.722, 52.524, 475.0, 475.0, 0.0, 4.1, 16.8,26.6,68.5,28.4, 1
1507808868.52, 3.319, 1.5, 3.898, 26.783, 0.8280594, 2.757, 52.525, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.4,28.5, 1
1507808878.53, 3.27, 1.5, 3.898, 26.784, 0.8280728, 2.699, 52.526, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.4,28.6, 1
1507808888.53, 3.29, 1.5, 3.895, 26.784, 0.8280644, 2.762, 52.526, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,28.6, 1
1507808898.53, 3.304, 1.5, 3.898, 26.784, 0.8280483, 2.737, 52.526, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.5,28.7, 1
1507808908.53, 3.269, 1.5, 3.895, 26.784, 0.8280333, 2.718, 52.528, 475.0, 475.0, 0.0, 4.1, 17.2,27.1,68.5,28.7, 1
1507808918.53, 3.317, 1.5, 3.895, 26.783, 0.8280267, 2.77, 52.528, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.5,28.9, 1
1507808928.54, 3.29, 1.5, 3.898, 26.783, 0.8280179, 2.699, 52.528, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,28.9, 1
1507808938.54, 3.287, 1.5, 3.894, 26.783, 0.8280054, 2.732, 52.529, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.9, 1
1507808948.54, 3.319, 1.5, 3.898, 26.785, 0.8280099, 2.743, 52.528, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,29.1, 1
1507808958.54, 3.268, 1.5, 3.897, 26.783, 0.8280447, 2.701, 52.528, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,29.1, 1
1507808968.54, 3.298, 1.5, 3.895, 26.784, 0.828045, 2.768, 52.529, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,29.1, 1
1507808978.55, 3.294, 1.5, 3.898, 26.784, 0.8280685, 2.722, 52.53, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.5,28.9, 1
1507808988.55, 3.272, 1.5, 3.895, 26.784, 0.8280642, 2.728, 52.53, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.5,29.1, 1
1507808998.56, 3.32, 1.5, 3.896, 26.784, 0.8280859, 2.768, 52.53, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.9, 1
1507809008.56, 3.279, 1.5, 3.897, 26.784, 0.8280741, 2.699, 52.531, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.6,29.1, 1
1507809018.57, 3.296, 1.5, 3.894, 26.783, 0.8280653, 2.744, 52.53, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,29.1, 1
1507809028.57, 3.315, 1.5, 3.898, 26.784, 0.828054, 2.727, 52.53, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.5,29.1, 1
1507809038.57, 3.271, 1.5, 3.896, 26.784, 0.8280685, 2.706, 52.53, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,29.1, 1
1507809048.57, 3.308, 1.5, 3.896, 26.784, 0.8280292, 2.77, 52.53, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.5,29.0, 1
1507809058.57, 3.283, 1.5, 3.898, 26.784, 0.8280237, 2.708, 52.53, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.5,29.0, 1
1507809068.58, 3.277, 1.5, 3.894, 26.784, 0.8280657, 2.74, 52.53, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,29.0, 1
1507809078.58, 3.317, 1.5, 3.897, 26.784, 0.8280722, 2.761, 52.528, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.4,29.0, 1
1507809088.58, 3.271, 1.5, 3.896, 26.783, 0.8280286, 2.703, 52.529, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.6,28.9, 1
1507809098.58, 3.304, 1.5, 3.894, 26.783, 0.8280255, 2.756, 52.529, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.8, 1
1507809108.59, 3.308, 1.5, 3.898, 26.784, 0.8280148, 2.712, 52.528, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.7, 1
1507809118.59, 3.275, 1.5, 3.895, 26.784, 0.8280118, 2.713, 52.529, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.7, 1
1507809128.59, 3.315, 1.5, 3.896, 26.784, 0.8279997, 2.764, 52.528, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.5,28.6, 1
1507809138.59, 3.273, 1.5, 3.897, 26.785, 0.8280099, 2.7, 52.528, 475.0, 475.0, 0.0, 4.1, 15.1,25.6,68.4,28.6, 1
1507809148.59, 3.284, 1.5, 3.894, 26.784, 0.8280052, 2.752, 52.528, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.4,28.6, 1
1507809158.60, 3.311, 1.5, 3.897, 26.783, 0.8280503, 2.75, 52.526, 475.0, 475.0, 0.0, 4.1, 14.8,25.4,68.5,28.4, 1
1507809168.60, 3.268, 1.5, 3.895, 26.784, 0.8280546, 2.71, 52.528, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.4,28.3, 1
1507809178.60, 3.313, 1.5, 3.895, 26.784, 0.8280614, 2.766, 52.527, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.4,28.1, 1
1507809188.60, 3.299, 1.5, 3.898, 26.784, 0.8280504, 2.702, 52.528, 475.0, 475.0, 0.0, 4.1, 14.4,24.8,68.5,28.0, 1
1507809198.61, 3.282, 1.5, 3.895, 26.784, 0.828057, 2.723, 52.527, 475.0, 475.0, 0.0, 4.1, 14.2,24.7,68.4,28.0, 1
1507809208.61, 3.32, 1.5, 3.897, 26.784, 0.828078, 2.755, 52.529, 475.0, 475.0, 0.0, 4.1, 14.2,24.6,68.5,27.8, 1
1507809218.61, 3.269, 1.5, 3.897, 26.783, 0.8280811, 2.699, 52.527, 475.0, 475.0, 0.0, 4.1, 14.2,24.7,68.4,27.8, 1
1507809228.61, 3.292, 1.5, 3.894, 26.784, 0.8280683, 2.762, 52.527, 475.0, 475.0, 0.0, 4.1, 14.2,24.6,68.4,27.6, 1
1507809238.61, 3.301, 1.5, 3.897, 26.783, 0.82807, 2.735, 52.527, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.5,27.5, 1
1507809248.62, 3.269, 1.5, 3.894, 26.783, 0.8280604, 2.718, 52.528, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.4,27.5, 1
1507809258.62, 3.318, 1.5, 3.895, 26.783, 0.8280575, 2.769, 52.526, 475.0, 475.0, 0.0, 4.1, 14.7,24.9,68.4,27.4, 1
1507809268.62, 3.287, 1.5, 3.897, 26.784, 0.8280626, 2.698, 52.528, 475.0, 475.0, 0.0, 4.1, 15.0,25.1,68.5,27.4, 1
1507809278.62, 3.289, 1.5, 3.894, 26.783, 0.828103, 2.733, 52.527, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.4,27.5, 1
1507809288.62, 3.319, 1.5, 3.897, 26.783, 0.8281108, 2.742, 52.528, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.3,27.5, 1
1507809298.62, 3.268, 1.5, 3.896, 26.783, 0.8281084, 2.701, 52.526, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,27.7, 1
1507809308.62, 3.3, 1.5, 3.895, 26.783, 0.8281298, 2.768, 52.526, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,27.7, 1
1507809318.63, 3.291, 1.5, 3.898, 26.783, 0.8281126, 2.72, 52.526, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,27.8, 1
1507809328.63, 3.273, 1.5, 3.894, 26.784, 0.8280642, 2.729, 52.526, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.0, 1
1507809338.63, 3.32, 1.5, 3.896, 26.784, 0.8281024, 2.767, 52.525, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.0, 1
1507809348.63, 3.277, 1.5, 3.896, 26.784, 0.8280878, 2.7, 52.527, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.3,28.1, 1
1507809358.63, 3.298, 1.5, 3.894, 26.783, 0.8281144, 2.745, 52.527, 475.0, 475.0, 0.0, 4.1, 16.3,26.6,68.4,28.2, 1
1507809368.63, 3.314, 1.5, 3.897, 26.784, 0.828095, 2.726, 52.526, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.3,28.3, 1
1507809378.64, 3.271, 1.5, 3.895, 26.783, 0.8281048, 2.706, 52.527, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.3, 1
1507809388.64, 3.309, 1.5, 3.895, 26.784, 0.8281116, 2.769, 52.526, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.4, 1
1507809398.64, 3.28, 1.5, 3.897, 26.784, 0.8280903, 2.706, 52.528, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.4,28.5, 1
1507809408.64, 3.278, 1.5, 3.894, 26.784, 0.8280773, 2.74, 52.526, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.5,28.3, 1
1507809418.64, 3.316, 1.5, 3.896, 26.784, 0.828111, 2.76, 52.526, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.3, 1
1507809428.64, 3.27, 1.5, 3.896, 26.784, 0.8281376, 2.704, 52.526, 475.0, 475.0, 0.0, 4.1, 15.5,25.8,68.4,28.4, 1
1507809438.65, 3.306, 1.5, 3.894, 26.784, 0.8281316, 2.757, 52.526, 475.0, 475.0, 0.0, 4.1, 15.5,25.6,68.4,28.3, 1
1507809448.65, 3.306, 1.5, 3.898, 26.784, 0.8281396, 2.711, 52.526, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.5,28.2, 1
1507809458.65, 3.276, 1.5, 3.895, 26.784, 0.8281472, 2.714, 52.526, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,28.1, 1
1507809468.65, 3.316, 1.5, 3.896, 26.784, 0.8281073, 2.763, 52.524, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,28.2, 1
1507809478.65, 3.272, 1.5, 3.897, 26.783, 0.8281295, 2.699, 52.524, 475.0, 475.0, 0.0, 4.1, 15.6,25.7,68.5,28.1, 1
1507809488.66, 3.286, 1.5, 3.894, 26.783, 0.8281605, 2.753, 52.526, 475.0, 475.0, 0.0, 4.1, 15.7,25.7,68.4,28.1, 1
1507809498.66, 3.309, 1.5, 3.897, 26.784, 0.8281365, 2.749, 52.525, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.4,28.1, 1
1507809508.66, 3.268, 1.5, 3.895, 26.783, 0.8281384, 2.711, 52.525, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,28.1, 1
1507809518.66, 3.315, 1.5, 3.895, 26.784, 0.8281868, 2.766, 52.524, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.1, 1
1507809528.66, 3.296, 1.5, 3.897, 26.784, 0.8281654, 2.702, 52.524, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.5,28.2, 1
1507809538.66, 3.283, 1.5, 3.894, 26.783, 0.8281485, 2.723, 52.526, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.5,28.3, 1
1507809548.66, 3.319, 1.5, 3.897, 26.784, 0.8280944, 2.754, 52.525, 475.0, 475.0, 0.0, 4.1, 16.8,26.6,68.5,28.3, 1
1507809558.67, 3.268, 1.5, 3.897, 26.784, 0.8280979, 2.699, 52.524, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.5,28.4, 1
1507809568.67, 3.294, 1.5, 3.894, 26.784, 0.8280695, 2.763, 52.527, 475.0, 475.0, 0.0, 4.1, 16.9,26.8,68.4,28.5, 1
1507809578.67, 3.3, 1.5, 3.898, 26.783, 0.8280714, 2.735, 52.526, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.6,28.7, 1
1507809588.67, 3.27, 1.5, 3.894, 26.784, 0.8280878, 2.72, 52.525, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.5,28.7, 1
1507809598.68, 3.319, 1.5, 3.895, 26.784, 0.8280918, 2.77, 52.526, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.7, 1
1507809608.68, 3.285, 1.5, 3.897, 26.784, 0.8281032, 2.699, 52.527, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.4,28.7, 1
1507809618.68, 3.291, 1.5, 3.894, 26.784, 0.8280647, 2.734, 52.528, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.4,28.9, 1
1507809628.68, 3.318, 1.5, 3.897, 26.784, 0.8280847, 2.74, 52.527, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.5,28.8, 1
1507809638.69, 3.269, 1.5, 3.896, 26.783, 0.8280972, 2.701, 52.528, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.8, 1
1507809648.69, 3.303, 1.5, 3.895, 26.784, 0.8281058, 2.769, 52.528, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,28.9, 1
1507809658.69, 3.288, 1.5, 3.898, 26.784, 0.8280892, 2.719, 52.526, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,28.9, 1
1507809668.69, 3.274, 1.5, 3.894, 26.783, 0.8281243, 2.73, 52.525, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.5,28.9, 1
1507809678.69, 3.319, 1.5, 3.896, 26.784, 0.8281496, 2.767, 52.526, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.8, 1
1507809688.70, 3.275, 1.5, 3.896, 26.784, 0.8281295, 2.7, 52.528, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.9, 1
1507809698.70, 3.3, 1.5, 3.894, 26.783, 0.8281126, 2.746, 52.526, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.9, 1
1507809708.70, 3.312, 1.5, 3.897, 26.784, 0.8280936, 2.725, 52.526, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.6,28.9, 1
1507809718.70, 3.272, 1.5, 3.895, 26.783, 0.8280714, 2.707, 52.526, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,28.8, 1
1507809728.70, 3.311, 1.5, 3.896, 26.784, 0.8280903, 2.769, 52.527, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,28.9, 1
1507809738.70, 3.278, 1.5, 3.898, 26.784, 0.8280907, 2.706, 52.526, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.9, 1
1507809748.70, 3.28, 1.5, 3.894, 26.784, 0.8280759, 2.741, 52.526, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.9, 1
1507809758.71, 3.314, 1.5, 3.896, 26.784, 0.8281089, 2.759, 52.526, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.9, 1
1507809768.71, 3.269, 1.5, 3.895, 26.784, 0.8281158, 2.704, 52.527, 475.0, 475.0, 0.0, 4.1, 16.3,26.6,68.6,28.7, 1
1507809778.71, 3.308, 1.5, 3.894, 26.784, 0.8281115, 2.758, 52.527, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,28.8, 1
1507809788.71, 3.303, 1.5, 3.897, 26.784, 0.8280981, 2.71, 52.526, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.5,28.9, 1
1507809798.71, 3.278, 1.5, 3.894, 26.783, 0.8281055, 2.714, 52.528, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.8, 1
1507809808.72, 3.317, 1.5, 3.896, 26.784, 0.8280859, 2.763, 52.526, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.5,28.8, 1
1507809818.72, 3.271, 1.5, 3.897, 26.784, 0.8280781, 2.699, 52.528, 475.0, 475.0, 0.0, 4.1, 15.5,25.9,68.5,28.6, 1
1507809828.72, 3.287, 1.5, 3.894, 26.784, 0.8280962, 2.754, 52.526, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.6,28.7, 1
1507809838.72, 3.307, 1.5, 3.897, 26.784, 0.8280656, 2.748, 52.528, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.5,28.6, 1
1507809848.72, 3.268, 1.5, 3.895, 26.784, 0.8280504, 2.711, 52.529, 475.0, 475.0, 0.0, 4.1, 15.2,25.5,68.4,28.5, 1
1507809858.72, 3.316, 1.5, 3.895, 26.783, 0.8280711, 2.767, 52.528, 475.0, 475.0, 0.0, 4.1, 14.9,25.3,68.6,28.4, 1
1507809868.73, 3.293, 1.5, 3.897, 26.784, 0.8280788, 2.701, 52.529, 475.0, 475.0, 0.0, 4.1, 15.0,25.2,68.5,28.3, 1
1507809878.73, 3.285, 1.5, 3.894, 26.784, 0.828088, 2.724, 52.528, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.5,28.3, 1
1507809888.73, 3.32, 1.5, 3.897, 26.783, 0.82811, 2.753, 52.529, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.6,28.1, 1
1507809898.73, 3.269, 1.5, 3.897, 26.783, 0.8281092, 2.699, 52.53, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.5,28.1, 1
1507809908.73, 3.296, 1.5, 3.895, 26.784, 0.8281129, 2.764, 52.528, 475.0, 475.0, 0.0, 4.1, 14.7,24.9,68.5,27.9, 1
1507809918.73, 3.297, 1.5, 3.898, 26.784, 0.8281465, 2.734, 52.53, 475.0, 475.0, 0.0, 4.1, 14.7,24.9,68.5,27.8, 1
1507809928.73, 3.271, 1.5, 3.894, 26.783, 0.8281241, 2.72, 52.53, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.5,27.8, 1
1507809938.74, 3.319, 1.5, 3.895, 26.783, 0.8280792, 2.77, 52.528, 475.0, 475.0, 0.0, 4.1, 15.0,25.1,68.4,27.7, 1
1507809948.74, 3.282, 1.5, 3.896, 26.783, 0.8281218, 2.698, 52.528, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.4,27.7, 1
1507809958.74, 3.293, 1.5, 3.894, 26.783, 0.8281125, 2.735, 52.528, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.5,27.6, 1
1507809968.75, 3.317, 1.5, 3.897, 26.784, 0.8281128, 2.74, 52.528, 475.0, 475.0, 0.0, 4.1, 15.6,25.4,68.4,27.6, 1
1507809978.75, 3.27, 1.5, 3.896, 26.784, 0.8280614, 2.702, 52.528, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.5,27.8, 1
1507809988.75, 3.305, 1.5, 3.895, 26.783, 0.8280655, 2.77, 52.526, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.5,27.8, 1
1507809998.75, 3.286, 1.5, 3.898, 26.784, 0.8280954, 2.718, 52.529, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,27.9, 1
1507810008.75, 3.275, 1.5, 3.893, 26.784, 0.8280984, 2.73, 52.528, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,27.9, 1
1507810018.75, 3.318, 1.5, 3.896, 26.784, 0.8280714, 2.766, 52.528, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,28.1, 1
1507810028.76, 3.273, 1.5, 3.896, 26.783, 0.8280388, 2.7, 52.528, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,28.2, 1
1507810038.76, 3.302, 1.5, 3.894, 26.783, 0.8280166, 2.747, 52.528, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.3, 1
1507810048.76, 3.311, 1.5, 3.897, 26.784, 0.8280515, 2.724, 52.527, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.2, 1
1507810058.76, 3.274, 1.5, 3.895, 26.784, 0.828036, 2.707, 52.528, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.3, 1
1507810068.76, 3.313, 1.5, 3.896, 26.784, 0.8280317, 2.768, 52.527, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,28.4, 1
1507810078.76, 3.276, 1.5, 3.897, 26.784, 0.8280307, 2.705, 52.527, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.5, 1
1507810088.77, 3.282, 1.5, 3.894, 26.784, 0.8280122, 2.743, 52.528, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.4,28.6, 1
1507810098.77, 3.313, 1.5, 3.897, 26.784, 0.8280098, 2.759, 52.528, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.5,28.5, 1
1507810108.77, 3.269, 1.5, 3.895, 26.783, 0.8280021, 2.705, 52.528, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.4,28.4, 1
1507810118.77, 3.311, 1.5, 3.894, 26.784, 0.8280041, 2.759, 52.528, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.4, 1
1507810128.77, 3.302, 1.5, 3.897, 26.784, 0.828013, 2.709, 52.528, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.4,28.4, 1
1507810138.77, 3.28, 1.5, 3.894, 26.784, 0.8279785, 2.715, 52.529, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.4,28.4, 1
1507810148.77, 3.318, 1.5, 3.896, 26.783, 0.8279819, 2.761, 52.529, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.4,28.4, 1
1507810158.78, 3.27, 1.5, 3.897, 26.784, 0.8279205, 2.699, 52.53, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.4, 1
1507810168.78, 3.289, 1.5, 3.894, 26.784, 0.8279253, 2.755, 52.528, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.4,28.4, 1
1507810178.78, 3.305, 1.5, 3.897, 26.784, 0.827919, 2.747, 52.528, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.5,28.4, 1
1507810188.78, 3.269, 1.5, 3.895, 26.783, 0.8279634, 2.712, 52.529, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.4, 1
1507810198.78, 3.317, 1.5, 3.895, 26.784, 0.8279671, 2.767, 52.53, 475.0, 475.0, 0.0, 4.1, 16.6,26.2,68.4,28.4, 1
1507810208.79, 3.291, 1.5, 3.897, 26.784, 0.827989, 2.701, 52.531, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.4, 1
1507810218.79, 3.287, 1.5, 3.894, 26.784, 0.8279798, 2.725, 52.53, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.4, 1
1507810228.79, 3.32, 1.5, 3.897, 26.784, 0.8280228, 2.752, 52.53, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.6, 1
1507810238.79, 3.268, 1.5, 3.896, 26.783, 0.8280245, 2.699, 52.532, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.4, 1
1507810248.79, 3.298, 1.5, 3.894, 26.784, 0.8280526, 2.764, 52.532, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.5,28.6, 1
1507810258.79, 3.294, 1.5, 3.897, 26.784, 0.828063, 2.732, 52.53, 475.0, 475.0, 0.0, 4.1, 17.2,27.0,68.5,28.7, 1
1507810268.80, 3.271, 1.5, 3.894, 26.784, 0.8280341, 2.721, 52.529, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.5,28.7, 1
1507810278.80, 3.319, 1.5, 3.895, 26.784, 0.8280455, 2.77, 52.531, 475.0, 475.0, 0.0, 4.1, 17.2,27.1,68.5,28.8, 1
1507810288.80, 3.28, 1.5, 3.896, 26.784, 0.8280678, 2.698, 52.53, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.5,28.9, 1
1507810298.80, 3.295, 1.5, 3.893, 26.784, 0.8280661, 2.736, 52.53, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,28.9, 1
1507810308.80, 3.316, 1.5, 3.897, 26.783, 0.828104, 2.738, 52.53, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.5,28.9, 1
