# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507810318.80, 3.27, 1.5, 3.895, 26.784, 0.8280849, 2.702, 52.532, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.9, 1
1507810328.80, 3.308, 1.5, 3.895, 26.783, 0.8280772, 2.77, 52.532, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.5,29.1, 1
1507810338.81, 3.283, 1.5, 3.897, 26.783, 0.8280323, 2.717, 52.532, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,29.0, 1
1507810348.81, 3.277, 1.5, 3.894, 26.783, 0.828022, 2.731, 52.534, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,29.1, 1
1507810358.81, 3.318, 1.5, 3.896, 26.784, 0.8280396, 2.767, 52.532, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,29.2, 1
1507810368.81, 3.272, 1.5, 3.896, 26.783, 0.8280367, 2.701, 52.533, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,29.1, 1
1507810378.81, 3.304, 1.5, 3.894, 26.784, 0.8280524, 2.748, 52.535, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,29.1, 1
1507810388.82, 3.309, 1.5, 3.898, 26.784, 0.8280252, 2.722, 52.534, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,29.2, 1
1507810398.82, 3.275, 1.5, 3.895, 26.783, 0.8280481, 2.708, 52.536, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.5,29.0, 1
1507810408.82, 3.315, 1.5, 3.896, 26.784, 0.8280626, 2.768, 52.535, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,29.1, 1
1507810418.82, 3.274, 1.5, 3.897, 26.783, 0.8280735, 2.705, 52.536, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.7,29.1, 1
1507810428.82, 3.283, 1.5, 3.894, 26.783, 0.8280896, 2.744, 52.536, 475.0, 475.0, 0.0, 4.1, 16.2,26.6,68.6,29.0, 1
1507810438.82, 3.311, 1.5, 3.896, 26.784, 0.8280736, 2.757, 52.536, 475.0, 475.0, 0.0, 4.1, 16.0,26.5,68.6,28.9, 1
1507810448.83, 3.268, 1.5, 3.895, 26.784, 0.828045, 2.705, 52.536, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.6,28.9, 1
1507810458.83, 3.312, 1.5, 3.894, 26.784, 0.8280378, 2.76, 52.536, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.8, 1
1507810468.83, 3.299, 1.5, 3.897, 26.783, 0.8280497, 2.708, 52.536, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.7, 1
1507810478.83, 3.281, 1.5, 3.894, 26.784, 0.8280057, 2.716, 52.536, 475.0, 475.0, 0.0, 4.1, 15.5,25.9,68.5,28.7, 1
1507810488.83, 3.319, 1.5, 3.897, 26.784, 0.8280393, 2.762, 52.536, 475.0, 475.0, 0.0, 4.1, 15.3,25.7,68.5,28.6, 1
1507810498.83, 3.269, 1.5, 3.897, 26.784, 0.8280302, 2.699, 52.535, 475.0, 475.0, 0.0, 4.1, 15.2,25.5,68.5,28.5, 1
1507810508.84, 3.291, 1.5, 3.894, 26.783, 0.8280355, 2.756, 52.534, 475.0, 475.0, 0.0, 4.1, 15.0,25.3,68.6,28.5, 1
1507810518.84, 3.303, 1.5, 3.897, 26.783, 0.8280458, 2.746, 52.536, 475.0, 475.0, 0.0, 4.1, 14.7,25.1,68.5,28.4, 1
1507810528.84, 3.269, 1.5, 3.894, 26.784, 0.8280546, 2.713, 52.536, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.6,28.3, 1
1507810538.84, 3.318, 1.5, 3.895, 26.783, 0.8280767, 2.767, 52.538, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.5,28.1, 1
1507810548.84, 3.288, 1.5, 3.897, 26.784, 0.8280695, 2.7, 52.537, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.5,28.0, 1
1507810558.84, 3.288, 1.5, 3.893, 26.784, 0.8280729, 2.725, 52.537, 475.0, 475.0, 0.0, 4.1, 14.3,24.6,68.4,28.0, 1
1507810568.85, 3.319, 1.5, 3.897, 26.783, 0.8280463, 2.75, 52.536, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.4,27.7, 1
1507810578.85, 3.268, 1.5, 3.896, 26.783, 0.8280323, 2.699, 52.536, 475.0, 475.0, 0.0, 4.1, 14.2,24.6,68.5,27.7, 1
1507810588.85, 3.3, 1.5, 3.894, 26.783, 0.8280302, 2.765, 52.535, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.4,27.5, 1
1507810598.85, 3.291, 1.5, 3.897, 26.784, 0.8280108, 2.73, 52.536, 475.0, 475.0, 0.0, 4.1, 14.5,24.6,68.6,27.4, 1
1507810608.85, 3.273, 1.5, 3.894, 26.784, 0.8279466, 2.721, 52.534, 475.0, 475.0, 0.0, 4.1, 14.5,24.6,68.4,27.3, 1
1507810618.86, 3.32, 1.5, 3.896, 26.783, 0.8279606, 2.77, 52.534, 475.0, 475.0, 0.0, 4.1, 14.7,24.7,68.4,27.4, 1
1507810628.86, 3.278, 1.5, 3.896, 26.784, 0.827979, 2.699, 52.536, 475.0, 475.0, 0.0, 4.1, 15.1,25.0,68.4,27.3, 1
1507810638.86, 3.297, 1.5, 3.894, 26.784, 0.8279448, 2.737, 52.534, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.4,27.3, 1
1507810648.86, 3.314, 1.5, 3.897, 26.784, 0.8279853, 2.737, 52.535, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.5,27.4, 1
1507810658.86, 3.272, 1.5, 3.895, 26.783, 0.8280036, 2.703, 52.536, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.4,27.6, 1
1507810668.86, 3.309, 1.5, 3.895, 26.784, 0.8280171, 2.77, 52.534, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,27.6, 1
1507810678.86, 3.281, 1.5, 3.897, 26.783, 0.8280122, 2.716, 52.535, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,27.6, 1
1507810688.87, 3.279, 1.5, 3.894, 26.784, 0.8280394, 2.733, 52.534, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,27.7, 1
1507810698.87, 3.316, 1.5, 3.896, 26.784, 0.8280358, 2.765, 52.534, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.0, 1
1507810708.87, 3.271, 1.5, 3.895, 26.784, 0.8280148, 2.701, 52.536, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.1, 1
1507810718.87, 3.306, 1.5, 3.894, 26.784, 0.8280556, 2.749, 52.536, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.4,28.1, 1
1507810728.87, 3.306, 1.5, 3.897, 26.784, 0.8280532, 2.721, 52.536, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,28.1, 1
1507810738.87, 3.276, 1.5, 3.894, 26.784, 0.8280872, 2.708, 52.537, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.3, 1
1507810748.88, 3.316, 1.5, 3.896, 26.784, 0.8280706, 2.767, 52.536, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.1, 1
1507810758.88, 3.292, 1.5, 3.897, 26.784, 0.8280741, 2.704, 52.536, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.4,28.4, 1
1507810768.88, 3.285, 1.5, 3.893, 26.784, 0.8281048, 2.72, 52.536, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.4,28.4, 1
1507810778.88, 3.319, 1.5, 3.896, 26.784, 0.8281204, 2.757, 52.534, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,28.3, 1
1507810788.89, 3.268, 1.5, 3.896, 26.784, 0.8281055, 2.698, 52.535, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.4,28.2, 1
1507810798.89, 3.296, 1.5, 3.894, 26.783, 0.8280886, 2.761, 52.535, 475.0, 475.0, 0.0, 4.1, 15.5,25.8,68.4,28.2, 1
1507810808.89, 3.296, 1.5, 3.897, 26.784, 0.8280958, 2.739, 52.535, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.5,28.3, 1
1507810818.89, 3.271, 1.5, 3.894, 26.784, 0.8281181, 2.717, 52.536, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,28.2, 1
1507810828.90, 3.319, 1.5, 3.895, 26.784, 0.8281284, 2.769, 52.536, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,28.1, 1
1507810838.90, 3.281, 1.5, 3.896, 26.784, 0.8281476, 2.698, 52.535, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,28.1, 1
1507810848.90, 3.293, 1.5, 3.893, 26.784, 0.8281327, 2.731, 52.536, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.1, 1
1507810858.90, 3.317, 1.5, 3.897, 26.784, 0.8281169, 2.744, 52.536, 475.0, 475.0, 0.0, 4.1, 15.8,26.0,68.4,28.1, 1
1507810868.90, 3.27, 1.5, 3.895, 26.783, 0.8281296, 2.7, 52.535, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.0, 1
1507810878.91, 3.305, 1.5, 3.895, 26.784, 0.8280915, 2.768, 52.535, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.2, 1
1507810888.91, 3.285, 1.5, 3.897, 26.784, 0.8280565, 2.723, 52.536, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.2, 1
1507810898.91, 3.275, 1.5, 3.893, 26.783, 0.8281173, 2.726, 52.536, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.5,28.2, 1
1507810908.91, 3.318, 1.5, 3.895, 26.783, 0.8280827, 2.768, 52.536, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.4,28.4, 1
1507810918.92, 3.273, 1.5, 3.896, 26.784, 0.828057, 2.699, 52.535, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.4,28.4, 1
1507810928.92, 3.302, 1.5, 3.893, 26.784, 0.8280411, 2.743, 52.536, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.4,28.6, 1
1507810938.92, 3.311, 1.5, 3.897, 26.783, 0.8280182, 2.73, 52.534, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.6, 1
1507810948.92, 3.274, 1.5, 3.895, 26.784, 0.828026, 2.705, 52.534, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.6, 1
1507810958.93, 3.313, 1.5, 3.896, 26.784, 0.8280041, 2.769, 52.536, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.5,28.7, 1
1507810968.93, 3.276, 1.5, 3.897, 26.784, 0.8280112, 2.709, 52.536, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.4,28.7, 1
1507810978.93, 3.282, 1.5, 3.893, 26.784, 0.8280099, 2.738, 52.536, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.8, 1
1507810988.93, 3.313, 1.5, 3.896, 26.784, 0.8280235, 2.762, 52.537, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,28.9, 1
1507810998.94, 3.269, 1.5, 3.895, 26.784, 0.828054, 2.703, 52.537, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.7, 1
1507811008.94, 3.311, 1.5, 3.894, 26.784, 0.8280831, 2.755, 52.537, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.8, 1
1507811018.94, 3.301, 1.5, 3.897, 26.784, 0.8280681, 2.714, 52.538, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.9, 1
1507811028.94, 3.28, 1.5, 3.894, 26.783, 0.8281032, 2.712, 52.539, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.9, 1
1507811038.94, 3.318, 1.5, 3.896, 26.784, 0.8280905, 2.765, 52.538, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.4,28.9, 1
1507811048.95, 3.27, 1.5, 3.896, 26.784, 0.8280269, 2.701, 52.539, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.8, 1
1507811058.95, 3.29, 1.5, 3.894, 26.784, 0.8280744, 2.751, 52.538, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.9, 1
1507811068.95, 3.304, 1.5, 3.897, 26.784, 0.8280567, 2.751, 52.539, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.5,28.7, 1
1507811078.95, 3.268, 1.5, 3.894, 26.784, 0.8280429, 2.709, 52.538, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.8, 1
1507811088.95, 3.317, 1.5, 3.895, 26.784, 0.8280278, 2.765, 52.539, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.9, 1
1507811098.96, 3.29, 1.5, 3.897, 26.783, 0.8280353, 2.703, 52.538, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.8, 1
1507811108.96, 3.287, 1.5, 3.893, 26.784, 0.8280299, 2.721, 52.541, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,28.9, 1
1507811118.96, 3.319, 1.5, 3.897, 26.784, 0.8280289, 2.756, 52.54, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.9, 1
1507811128.96, 3.268, 1.5, 3.896, 26.783, 0.8280185, 2.698, 52.541, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.6,28.7, 1
1507811138.97, 3.298, 1.5, 3.894, 26.784, 0.8280634, 2.761, 52.542, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.9, 1
1507811148.97, 3.293, 1.5, 3.897, 26.784, 0.8280495, 2.737, 52.54, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.9, 1
1507811158.97, 3.272, 1.5, 3.893, 26.783, 0.8280294, 2.717, 52.542, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.5,28.9, 1
1507811168.97, 3.319, 1.5, 3.895, 26.784, 0.8280045, 2.769, 52.542, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.5,28.8, 1
1507811178.97, 3.279, 1.5, 3.896, 26.783, 0.8280396, 2.698, 52.54, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.7, 1
1507811188.98, 3.295, 1.5, 3.893, 26.784, 0.828044, 2.731, 52.541, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.4,28.7, 1
1507811198.98, 3.315, 1.5, 3.897, 26.784, 0.8280363, 2.743, 52.542, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.5,28.7, 1
1507811208.98, 3.27, 1.5, 3.895, 26.783, 0.828036, 2.7, 52.541, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.5,28.6, 1
1507811218.99, 3.307, 1.5, 3.895, 26.784, 0.8279979, 2.768, 52.54, 475.0, 475.0, 0.0, 4.1, 15.1,25.5,68.5,28.6, 1
1507811228.99, 3.282, 1.5, 3.897, 26.784, 0.8279837, 2.722, 52.542, 475.0, 475.0, 0.0, 4.1, 15.0,25.3,68.5,28.4, 1
1507811238.99, 3.277, 1.5, 3.893, 26.783, 0.8279673, 2.727, 52.54, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.5,28.2, 1
1507811248.99, 3.317, 1.5, 3.896, 26.784, 0.8280368, 2.768, 52.542, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.4,28.1, 1
1507811258.99, 3.272, 1.5, 3.895, 26.784, 0.8280411, 2.699, 52.541, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.5,28.0, 1
1507811269.00, 3.305, 1.5, 3.893, 26.784, 0.8280649, 2.744, 52.542, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.5,27.9, 1
1507811279.00, 3.308, 1.5, 3.897, 26.784, 0.8280604, 2.728, 52.54, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.4,27.8, 1
1507811289.00, 3.275, 1.5, 3.894, 26.784, 0.8280377, 2.706, 52.542, 475.0, 475.0, 0.0, 4.1, 14.4,24.7,68.4,27.7, 1
1507811299.00, 3.315, 1.5, 3.896, 26.784, 0.8280338, 2.769, 52.54, 475.0, 475.0, 0.0, 4.1, 14.4,24.7,68.4,27.7, 1
1507811309.00, 3.274, 1.5, 3.897, 26.783, 0.8280423, 2.708, 52.54, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.5,27.6, 1
1507811319.01, 3.284, 1.5, 3.893, 26.784, 0.8280223, 2.739, 52.54, 475.0, 475.0, 0.0, 4.1, 14.5,24.9,68.4,27.6, 1
1507811329.01, 3.311, 1.5, 3.896, 26.784, 0.8280353, 2.761, 52.542, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.4,27.5, 1
1507811339.01, 3.268, 1.5, 3.894, 26.783, 0.8280228, 2.703, 52.542, 475.0, 475.0, 0.0, 4.1, 15.0,25.2,68.4,27.5, 1
1507811349.01, 3.312, 1.5, 3.894, 26.783, 0.8280245, 2.756, 52.542, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.4,27.5, 1
1507811359.01, 3.298, 1.5, 3.897, 26.784, 0.8280526, 2.713, 52.542, 475.0, 475.0, 0.0, 4.1, 15.7,25.7,68.5,27.5, 1
1507811369.02, 3.281, 1.5, 3.893, 26.784, 0.8280534, 2.713, 52.54, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.4,27.6, 1
1507811379.02, 3.319, 1.5, 3.896, 26.783, 0.8280948, 2.764, 52.54, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,27.7, 1
1507811389.02, 3.269, 1.5, 3.896, 26.784, 0.8280899, 2.7, 52.539, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,27.9, 1
1507811399.02, 3.292, 1.5, 3.894, 26.784, 0.8280854, 2.751, 52.54, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.4,28.0, 1
1507811409.03, 3.302, 1.5, 3.897, 26.784, 0.828097, 2.751, 52.539, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.0, 1
1507811419.03, 3.269, 1.5, 3.894, 26.783, 0.8280967, 2.709, 52.538, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.4,28.1, 1
1507811429.03, 3.318, 1.5, 3.894, 26.784, 0.82808, 2.765, 52.54, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.4,28.3, 1
1507811439.03, 3.287, 1.5, 3.896, 26.784, 0.8280706, 2.702, 52.538, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.3, 1
1507811449.03, 3.288, 1.5, 3.893, 26.783, 0.8280695, 2.721, 52.538, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.4,28.4, 1
1507811459.04, 3.318, 1.5, 3.896, 26.785, 0.8280683, 2.754, 52.538, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.4, 1
1507811469.04, 3.268, 1.5, 3.895, 26.784, 0.8280882, 2.698, 52.538, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.5,28.4, 1
1507811479.04, 3.3, 1.5, 3.894, 26.784, 0.8281209, 2.761, 52.54, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.4, 1
1507811489.04, 3.291, 1.5, 3.897, 26.784, 0.8280892, 2.736, 52.54, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.4,28.5, 1
1507811499.05, 3.273, 1.5, 3.893, 26.784, 0.8280918, 2.718, 52.538, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.4, 1
1507811509.05, 3.319, 1.5, 3.895, 26.783, 0.8281007, 2.769, 52.537, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,28.3, 1
1507811519.05, 3.277, 1.5, 3.896, 26.784, 0.8281063, 2.699, 52.538, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.4,28.3, 1
1507811529.06, 3.298, 1.5, 3.893, 26.784, 0.828094, 2.733, 52.538, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,28.3, 1
1507811539.06, 3.314, 1.5, 3.897, 26.784, 0.8280881, 2.743, 52.538, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,28.2, 1
1507811549.06, 3.272, 1.5, 3.895, 26.784, 0.8280711, 2.701, 52.538, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.2, 1
1507811559.06, 3.31, 1.5, 3.895, 26.783, 0.8280446, 2.769, 52.539, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.5,28.3, 1
1507811569.06, 3.281, 1.5, 3.897, 26.784, 0.8280394, 2.721, 52.539, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,28.2, 1
1507811579.07, 3.279, 1.5, 3.893, 26.783, 0.8280251, 2.729, 52.54, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.2, 1
1507811589.07, 3.316, 1.5, 3.896, 26.784, 0.8280698, 2.768, 52.54, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,28.3, 1
1507811599.07, 3.271, 1.5, 3.895, 26.784, 0.8280692, 2.7, 52.541, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.5,28.4, 1
1507811609.08, 3.307, 1.5, 3.893, 26.783, 0.8280667, 2.745, 52.54, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.4,28.3, 1
1507811619.08, 3.306, 1.5, 3.897, 26.784, 0.8280489, 2.727, 52.541, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.4,28.4, 1
1507811629.08, 3.277, 1.5, 3.894, 26.784, 0.8280511, 2.706, 52.542, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.4, 1
1507811639.08, 3.316, 1.5, 3.896, 26.784, 0.8280657, 2.769, 52.542, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.4,28.6, 1
1507811649.08, 3.272, 1.5, 3.897, 26.784, 0.8280575, 2.708, 52.542, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.5, 1
1507811659.08, 3.286, 1.5, 3.893, 26.784, 0.8280933, 2.74, 52.542, 475.0, 475.0, 0.0, 4.1, 17.2,27.1,68.5,28.7, 1
1507811669.08, 3.309, 1.5, 3.896, 26.784, 0.8280862, 2.761, 52.541, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.7, 1
1507811679.08, 3.268, 1.5, 3.894, 26.784, 0.8280907, 2.704, 52.542, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.9, 1
1507811689.08, 3.315, 1.5, 3.894, 26.784, 0.8280936, 2.757, 52.543, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,29.0, 1
1507811699.09, 3.296, 1.5, 3.897, 26.783, 0.8281199, 2.712, 52.542, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,29.0, 1
1507811709.09, 3.283, 1.5, 3.893, 26.783, 0.8281507, 2.713, 52.544, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.9, 1
1507811719.09, 3.319, 1.5, 3.896, 26.784, 0.8281472, 2.764, 52.543, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.9, 1
1507811729.09, 3.268, 1.5, 3.896, 26.784, 0.8281343, 2.699, 52.543, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.5,29.0, 1
1507811739.09, 3.294, 1.5, 3.894, 26.784, 0.828141, 2.752, 52.544, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,29.0, 1
1507811749.10, 3.299, 1.5, 3.896, 26.783, 0.8281276, 2.749, 52.545, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,29.0, 1
1507811759.10, 3.27, 1.5, 3.893, 26.784, 0.8281228, 2.71, 52.542, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.4,28.9, 1
1507811769.11, 3.319, 1.5, 3.895, 26.784, 0.8281133, 2.766, 52.542, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,29.0, 1
1507811779.11, 3.284, 1.5, 3.896, 26.784, 0.8280886, 2.702, 52.542, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,28.9, 1
1507811789.11, 3.291, 1.5, 3.893, 26.784, 0.8281155, 2.722, 52.543, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.9, 1
1507811799.12, 3.318, 1.5, 3.896, 26.784, 0.8281089, 2.754, 52.543, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.9, 1
1507811809.12, 3.269, 1.5, 3.895, 26.783, 0.8280958, 2.698, 52.543, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.9, 1
1507811819.12, 3.302, 1.5, 3.894, 26.784, 0.8281294, 2.762, 52.544, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.5,29.1, 1
1507811829.12, 3.288, 1.5, 3.897, 26.784, 0.8281232, 2.735, 52.544, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.6,28.9, 1
1507811839.12, 3.274, 1.5, 3.893, 26.784, 0.828087, 2.719, 52.543, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,28.9, 1
1507811849.13, 3.319, 1.5, 3.895, 26.783, 0.8281243, 2.769, 52.545, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.5,28.8, 1
1507811859.13, 3.275, 1.5, 3.895, 26.784, 0.8281248, 2.698, 52.544, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.7, 1
1507811869.13, 3.3, 1.5, 3.893, 26.784, 0.8281534, 2.734, 52.544, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.5,28.8, 1
1507811879.13, 3.312, 1.5, 3.896, 26.784, 0.8281608, 2.741, 52.546, 475.0, 475.0, 0.0, 4.1, 15.5,25.8,68.5,28.7, 1
1507811889.14, 3.272, 1.5, 3.894, 26.784, 0.8281654, 2.701, 52.544, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.5,28.6, 1
1507811899.14, 3.311, 1.5, 3.895, 26.784, 0.8281705, 2.769, 52.544, 475.0, 475.0, 0.0, 4.1, 15.1,25.6,68.6,28.6, 1
1507811909.14, 3.278, 1.5, 3.896, 26.784, 0.8281513, 2.72, 52.545, 475.0, 475.0, 0.0, 4.1, 14.9,25.2,68.5,28.4, 1
1507811919.14, 3.28, 1.5, 3.893, 26.783, 0.8281214, 2.729, 52.545, 475.0, 475.0, 0.0, 4.1, 14.9,25.1,68.5,28.3, 1
1507811929.14, 3.315, 1.5, 3.895, 26.783, 0.8281118, 2.767, 52.546, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.5,28.1, 1
1507811939.14, 3.269, 1.5, 3.894, 26.784, 0.8280979, 2.699, 52.545, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.5,28.2, 1
1507811949.14, 3.308, 1.5, 3.893, 26.783, 0.8281401, 2.745, 52.545, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.4,27.9, 1
1507811959.15, 3.303, 1.5, 3.896, 26.784, 0.8281316, 2.725, 52.544, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.4,28.0, 1
1507811969.15, 3.278, 1.5, 3.893, 26.785, 0.8281171, 2.706, 52.547, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.5,27.8, 1
1507811979.15, 3.317, 1.5, 3.895, 26.784, 0.8280739, 2.769, 52.545, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.4,27.7, 1
1507811989.15, 3.271, 1.5, 3.896, 26.784, 0.8280995, 2.706, 52.546, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.5,27.8, 1
1507811999.16, 3.288, 1.5, 3.893, 26.784, 0.8280622, 2.741, 52.544, 475.0, 475.0, 0.0, 4.1, 14.7,24.9,68.5,27.6, 1
1507812009.16, 3.307, 1.5, 3.896, 26.784, 0.828057, 2.759, 52.545, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.5,27.6, 1
1507812019.16, 3.268, 1.5, 3.893, 26.784, 0.8280669, 2.703, 52.544, 475.0, 475.0, 0.0, 4.1, 15.1,25.2,68.4,27.5, 1
1507812029.17, 3.316, 1.5, 3.894, 26.784, 0.8280603, 2.757, 52.543, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.4,27.6, 1
1507812039.17, 3.293, 1.5, 3.896, 26.262, 0.8280901, 2.71, 52.54, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,27.7, 1
1507812049.17, 3.284, 1.5, 3.893, 26.048, 0.8281084, 2.713, 52.542, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.4,27.7, 1
1507812059.17, 3.319, 1.5, 3.896, 25.89, 0.8281073, 2.763, 52.54, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,27.8, 1
1507812069.17, 3.268, 1.5, 3.895, 25.721, 0.8280937, 2.699, 52.54, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,27.8, 1
1507812079.18, 3.296, 1.5, 3.893, 25.55, 0.8280859, 2.753, 52.539, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.4,28.0, 1
1507812089.18, 3.296, 1.5, 3.896, 25.346, 0.8280998, 2.748, 52.539, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.1, 1
1507812099.18, 3.27, 1.5, 3.893, 25.133, 0.8281243, 2.71, 52.54, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.4,28.1, 1
1507812109.19, 3.319, 1.5, 3.894, 24.875, 0.8281376, 2.766, 52.537, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.3,28.3, 1
1507812119.19, 3.282, 1.5, 3.895, 24.602, 0.8281514, 2.701, 52.538, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.3, 1
1507812129.19, 3.292, 1.5, 3.892, 24.262, 0.8281296, 2.723, 52.54, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.4,28.3, 1
1507812139.19, 3.316, 1.5, 3.896, 23.938, 0.8281058, 2.753, 52.539, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.5, 1
1507812149.19, 3.269, 1.5, 3.894, 23.657, 0.8280722, 2.698, 52.538, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.4, 1
1507812159.19, 3.304, 1.5, 3.893, 23.357, 0.8280833, 2.762, 52.54, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.6, 1
1507812169.19, 3.285, 1.5, 3.896, 22.985, 0.8280741, 2.733, 52.538, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.5,28.4, 1
1507812179.19, 3.274, 1.5, 3.892, 22.597, 0.8280928, 2.718, 52.539, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.4,28.4, 1
1507812189.20, 3.318, 1.5, 3.894, 22.132, 0.8280608, 2.769, 52.539, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,28.4, 1
1507812199.20, 3.272, 1.5, 3.894, 21.788, 0.8280918, 2.698, 52.54, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.4,28.4, 1
1507812209.20, 3.301, 1.5, 3.892, 21.461, 0.8281021, 2.733, 52.539, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.5,28.3, 1
1507812219.20, 3.31, 1.5, 3.896, 21.168, 0.828114, 2.739, 52.54, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.5,28.3, 1
1507812229.20, 3.272, 1.5, 3.893, 20.872, 0.8281104, 2.699, 52.541, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.5,28.4, 1
1507812239.21, 3.312, 1.5, 3.894, 20.619, 0.8281209, 2.767, 52.542, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.5,28.4, 1
1507812249.21, 3.275, 1.5, 3.895, 20.356, 0.8281237, 2.717, 52.543, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,28.2, 1
1507812259.21, 3.28, 1.5, 3.892, 20.121, 0.828089, 2.728, 52.542, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.3, 1
1507812269.21, 3.312, 1.5, 3.895, 19.88, 0.8280852, 2.765, 52.542, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.3, 1
1507812279.21, 3.267, 1.5, 3.893, 19.668, 0.8280821, 2.698, 52.542, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.4,28.5, 1
1507812289.21, 3.309, 1.5, 3.892, 19.442, 0.8280578, 2.745, 52.543, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.4, 1
1507812299.22, 3.3, 1.5, 3.896, 19.235, 0.8280245, 2.722, 52.543, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.4,28.6, 1
1507812309.22, 3.277, 1.5, 3.893, 19.013, 0.8280235, 2.705, 52.542, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.5,28.6, 1
1507812319.23, 3.316, 1.5, 3.895, 18.828, 0.8280241, 2.766, 52.543, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.6, 1
1507812329.23, 3.268, 1.5, 3.896, 18.629, 0.8280333, 2.704, 52.543, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.8, 1
1507812339.23, 3.287, 1.5, 3.893, 18.445, 0.8280085, 2.74, 52.543, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,28.7, 1
1507812349.23, 3.303, 1.5, 3.897, 18.245, 0.8280198, 2.757, 52.543, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,28.9, 1
1507812359.23, 3.266, 1.5, 3.894, 18.059, 0.8280423, 2.702, 52.543, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.4,28.9, 1
1507812369.24, 3.314, 1.5, 3.895, 17.864, 0.8280358, 2.755, 52.544, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,29.0, 1
1507812379.24, 3.288, 1.5, 3.898, 17.684, 0.8280022, 2.707, 52.543, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.5,29.1, 1
1507812389.24, 3.271, 1.5, 3.896, 17.488, 0.8279917, 2.712, 52.542, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.6,29.0, 1
1507812399.25, 3.317, 1.5, 3.899, 17.304, 0.8280177, 2.765, 52.544, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.6,29.1, 1
1507812409.25, 3.274, 1.5, 3.9, 17.103, 0.8280268, 2.697, 52.544, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.4,29.0, 1
1507812419.25, 3.295, 1.5, 3.899, 16.914, 0.8280261, 2.725, 52.542, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,29.1, 1
1507812429.25, 3.311, 1.5, 3.905, 16.707, 0.8280333, 2.744, 52.544, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,29.1, 1
1507812439.26, 3.269, 1.5, 3.905, 16.512, 0.8280241, 2.697, 52.544, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,29.1, 1
1507812449.26, 3.307, 1.5, 3.908, 16.298, 0.8280346, 2.763, 52.544, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,29.1, 1
1507812459.26, 3.276, 1.5, 3.913, 16.097, 0.828021, 2.723, 52.544, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,29.0, 1
1507812469.26, 3.275, 1.5, 3.914, 15.886, 0.8280292, 2.72, 52.544, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,29.2, 1
1507812479.26, 3.312, 1.5, 3.923, 15.696, 0.828072, 2.765, 52.545, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.6,29.0, 1
1507812489.26, 3.267, 1.5, 3.929, 15.486, 0.8280767, 2.696, 52.544, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.5,29.1, 1
1507812499.27, 3.303, 1.5, 3.937, 15.288, 0.8280419, 2.736, 52.544, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,29.1, 1
1507812509.27, 3.301, 1.5, 3.951, 15.07, 0.8280509, 2.727, 52.543, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.5,28.9, 1
1507812519.27, 3.272, 1.5, 3.965, 14.865, 0.8280642, 2.698, 52.542, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,29.0, 1
1507812529.27, 3.311, 1.5, 3.985, 14.639, 0.8280567, 2.763, 52.543, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.9, 1
1507812539.27, 3.266, 1.5, 4.008, 14.427, 0.8280925, 2.705, 52.542, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.8, 1
1507812549.27, 3.279, 1.5, 4.03, 14.192, 0.8281158, 2.727, 52.543, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.6,28.8, 1
1507812559.28, 3.301, 1.5, 4.062, 13.973, 0.8281409, 2.755, 52.542, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.5,28.7, 1
1507812569.28, 3.26, 1.5, 4.094, 13.741, 0.8281628, 2.695, 52.542, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.6,28.6, 1
1507812579.28, 3.306, 1.5, 4.144, 13.523, 0.8281621, 2.742, 52.544, 475.0, 475.0, 0.0, 4.1, 15.2,25.4,68.5,28.6, 1
1507812589.29, 3.285, 1.5, 4.197, 13.282, 0.8281919, 2.705, 52.544, 475.0, 475.0, 0.0, 4.1, 15.0,25.3,68.5,28.4, 1
1507812599.29, 3.272, 1.5, 4.246, 13.055, 0.8282061, 2.698, 52.544, 475.0, 475.0, 0.0, 4.1, 15.0,25.0,68.4,28.3, 1
1507812609.29, 3.307, 1.5, 4.294, 12.827, 0.8282446, 2.751, 52.544, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.5,28.1, 1
1507812619.29, 3.254, 1.5, 4.347, 12.619, 0.828278, 2.69, 52.542, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.6,28.1, 1
1507812629.29, 3.279, 1.5, 4.396, 12.389, 0.8283179, 2.73, 52.543, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.4,28.1, 1
1507812639.30, 3.282, 1.5, 4.449, 12.173, 0.8284139, 2.735, 52.542, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.4,27.9, 1
1507812649.30, 3.252, 1.5, 4.498, 11.945, 0.8285069, 2.691, 52.543, 475.0, 475.0, 0.0, 4.1, 14.4,24.8,68.5,27.8, 1
1507812659.30, 3.3, 1.5, 4.55, 11.757, 0.8285993, 2.741, 52.544, 475.0, 475.0, 0.0, 4.1, 14.4,24.9,68.4,27.7, 1
1507812669.30, 3.264, 1.5, 4.596, 11.551, 0.8286733, 2.688, 52.544, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.5,27.7, 1
1507812679.30, 3.271, 1.5, 4.637, 11.357, 0.8287544, 2.696, 52.544, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.4,27.6, 1
1507812689.30, 3.296, 1.5, 4.673, 11.144, 0.8288761, 2.733, 52.543, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.4,27.6, 1
1507812699.31, 3.247, 1.5, 4.711, 10.948, 0.8289987, 2.681, 52.544, 475.0, 475.0, 0.0, 4.1, 15.0,25.1,68.5,27.6, 1
1507812709.31, 3.281, 1.5, 4.744, 10.747, 0.8291013, 2.733, 52.543, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.4,27.6, 1
1507812719.31, 3.264, 1.5, 4.779, 10.558, 0.8291933, 2.713, 52.542, 475.0, 475.0, 0.0, 4.1, 15.6,25.7,68.4,27.5, 1
1507812729.31, 3.251, 1.5, 4.813, 10.35, 0.8293296, 2.692, 52.544, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.4,27.6, 1
1507812739.31, 3.294, 1.5, 4.853, 10.154, 0.8294784, 2.74, 52.542, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.5,27.7, 1
1507812749.31, 3.25, 1.5, 4.889, 9.945, 0.8296093, 2.68, 52.544, 475.0, 475.0, 0.0, 4.1, 16.3,26.3,68.4,27.9, 1
1507812759.32, 3.275, 1.5, 4.923, 9.767, 0.8297001, 2.699, 52.544, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.4,27.9, 1
1507812769.32, 3.286, 1.5, 4.951, 9.57, 0.8298629, 2.716, 52.545, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.0, 1
1507812779.32, 3.247, 1.5, 4.982, 9.404, 0.8299663, 2.679, 52.545, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.1, 1
1507812789.32, 3.285, 1.5, 5.01, 9.234, 0.830083, 2.736, 52.545, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.2, 1
1507812799.32, 3.251, 1.5, 5.042, 9.074, 0.8302067, 2.696, 52.544, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.3, 1
1507812809.33, 3.253, 1.5, 5.071, 8.903, 0.8303706, 2.695, 52.544, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.4,28.4, 1
1507812819.33, 3.287, 1.5, 5.102, 8.747, 0.8305374, 2.736, 52.545, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.5,28.3, 1
1507812829.33, 3.242, 1.5, 5.13, 8.577, 0.8306334, 2.677, 52.544, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.4,28.4, 1
1507812839.33, 3.282, 1.5, 5.161, 8.423, 0.8307479, 2.709, 52.544, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.4, 1
1507812849.33, 3.276, 1.5, 5.189, 8.261, 0.8308622, 2.7, 52.544, 475.0, 475.0, 0.0, 4.1, 15.8,26.0,68.5,28.4, 1
1507812859.33, 3.251, 1.5, 5.219, 8.112, 0.8310235, 2.681, 52.544, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.4,28.4, 1
1507812869.34, 3.29, 1.5, 5.247, 7.955, 0.8311593, 2.737, 52.544, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.4,28.4, 1
1507812879.34, 3.243, 1.5, 5.277, 7.815, 0.8312873, 2.685, 52.544, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.4,28.3, 1
1507812889.34, 3.26, 1.5, 5.305, 7.667, 0.8314193, 2.704, 52.546, 475.0, 475.0, 0.0, 4.1, 15.6,26.0,68.5,28.3, 1
1507812899.34, 3.279, 1.5, 5.334, 7.533, 0.8315815, 2.73, 52.544, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,28.3, 1
1507812909.34, 3.24, 1.5, 5.362, 7.402, 0.831763, 2.679, 52.544, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,28.3, 1
1507812919.34, 3.287, 1.5, 5.392, 7.288, 0.8319069, 2.72, 52.544, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.3, 1
1507812929.35, 3.264, 1.5, 5.419, 7.161, 0.8320425, 2.688, 52.543, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.3, 1
1507812939.35, 3.257, 1.5, 5.449, 7.044, 0.8322054, 2.685, 52.543, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.2, 1
1507812949.35, 3.291, 1.5, 5.477, 6.922, 0.8323794, 2.732, 52.542, 475.0, 475.0, 0.0, 4.1, 16.3,26.3,68.4,28.3, 1
1507812959.35, 3.24, 1.5, 5.506, 6.813, 0.8324948, 2.679, 52.543, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.5,28.3, 1
1507812969.36, 3.268, 1.5, 5.531, 6.699, 0.8326626, 2.715, 52.542, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.4,28.4, 1
1507812979.36, 3.268, 1.5, 5.559, 6.598, 0.83277, 2.72, 52.542, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.4,28.3, 1
1507812989.36, 3.243, 1.5, 5.585, 6.493, 0.8329522, 2.683, 52.542, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.4,28.5, 1
1507812999.36, 3.291, 1.5, 5.612, 6.399, 0.8331079, 2.73, 52.542, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.6, 1
1507813009.36, 3.254, 1.5, 5.638, 6.301, 0.8332874, 2.681, 52.542, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.6, 1
1507813019.37, 3.265, 1.5, 5.666, 6.215, 0.8334727, 2.691, 52.54, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.7, 1
1507813029.37, 3.289, 1.5, 5.692, 6.126, 0.8336241, 2.724, 52.541, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.7, 1
1507813039.37, 3.242, 1.5, 5.719, 6.047, 0.8337989, 2.677, 52.543, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.4,28.8, 1
1507813049.38, 3.277, 1.5, 5.745, 5.965, 0.8339346, 2.727, 52.542, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.4,28.9, 1
1507813059.38, 3.257, 1.5, 5.774, 5.894, 0.8340685, 2.706, 52.542, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,28.9, 1
1507813069.38, 3.247, 1.5, 5.802, 5.82, 0.8342505, 2.688, 52.54, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.9, 1
1507813079.38, 3.289, 1.5, 5.831, 5.755, 0.8344076, 2.735, 52.541, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,28.9, 1
1507813089.38, 3.244, 1.5, 5.859, 5.693, 0.8345743, 2.677, 52.541, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.5,29.0, 1
1507813099.39, 3.273, 1.5, 5.888, 5.639, 0.8347475, 2.698, 52.54, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,29.0, 1
1507813109.39, 3.281, 1.5, 5.916, 5.583, 0.8348967, 2.711, 52.542, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.4,29.0, 1
1507813119.39, 3.245, 1.5, 5.945, 5.535, 0.8350993, 2.678, 52.542, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,29.0, 1
1507813129.39, 3.285, 1.5, 5.972, 5.484, 0.8352529, 2.734, 52.541, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,29.1, 1
1507813139.40, 3.247, 1.5, 6.002, 5.438, 0.8354575, 2.694, 52.542, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,29.0, 1
1507813149.40, 3.253, 1.5, 6.029, 5.392, 0.8356364, 2.695, 52.541, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.6,28.9, 1
1507813159.40, 3.284, 1.5, 6.059, 5.351, 0.8358097, 2.734, 52.542, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,29.1, 1
1507813169.40, 3.24, 1.5, 6.086, 5.31, 0.8360052, 2.676, 52.542, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,29.1, 1
1507813179.41, 3.282, 1.5, 6.115, 5.274, 0.8361946, 2.708, 52.542, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,29.1, 1
1507813189.41, 3.272, 1.5, 6.142, 5.238, 0.8363433, 2.698, 52.543, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.6,29.0, 1
1507813199.41, 3.251, 1.5, 6.172, 5.207, 0.8365156, 2.681, 52.542, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.5,29.1, 1
1507813209.41, 3.29, 1.5, 6.199, 5.176, 0.8367087, 2.735, 52.541, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,29.0, 1
1507813219.41, 3.241, 1.5, 6.228, 5.149, 0.8369077, 2.684, 52.541, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.6,29.0, 1
1507813229.42, 3.261, 1.5, 6.255, 5.121, 0.8370583, 2.704, 52.542, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.5,28.9, 1
1507813239.42, 3.275, 1.5, 6.284, 5.096, 0.8372618, 2.728, 52.542, 475.0, 475.0, 0.0, 4.1, 15.8,26.2,68.5,28.9, 1
1507813249.43, 3.24, 1.5, 6.311, 5.074, 0.8374489, 2.679, 52.543, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.4,28.9, 1
1507813259.43, 3.288, 1.5, 6.34, 5.052, 0.8376374, 2.72, 52.541, 475.0, 475.0, 0.0, 4.1, 15.5,25.9,68.4,28.8, 1
1507813269.43, 3.26, 1.5, 6.367, 5.033, 0.8378084, 2.687, 52.542, 475.0, 475.0, 0.0, 4.1, 15.3,25.8,68.5,28.6, 1
1507813279.43, 3.258, 1.5, 6.395, 5.014, 0.8379963, 2.685, 52.541, 475.0, 475.0, 0.0, 4.1, 15.2,25.6,68.5,28.6, 1
1507813289.43, 3.29, 1.5, 6.422, 4.998, 0.8381905, 2.731, 52.542, 475.0, 475.0, 0.0, 4.1, 14.8,25.6,68.5,28.4, 1
1507813299.43, 3.239, 1.5, 6.451, 4.983, 0.8383981, 2.678, 52.539, 475.0, 475.0, 0.0, 4.1, 14.9,25.1,68.5,28.4, 1
1507813309.44, 3.27, 1.5, 6.477, 4.97, 0.8385745, 2.716, 52.541, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.5,28.3, 1
1507813319.44, 3.265, 1.5, 6.506, 4.957, 0.8387813, 2.719, 52.541, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.5,28.0, 1
1507813329.44, 3.243, 1.5, 6.532, 4.945, 0.838988, 2.683, 52.541, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.5,28.2, 1
1507813339.45, 3.29, 1.5, 6.56, 4.934, 0.8391813, 2.73, 52.54, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.5,28.0, 1
1507813349.45, 3.251, 1.5, 6.586, 4.925, 0.8393972, 2.68, 52.54, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.5,27.8, 1
1507813359.45, 3.267, 1.5, 6.615, 4.915, 0.8395679, 2.691, 52.539, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.4,27.8, 1
1507813369.45, 3.287, 1.5, 6.641, 4.907, 0.8397837, 2.723, 52.54, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.4,27.6, 1
1507813379.45, 3.242, 1.5, 6.669, 4.898, 0.8400011, 2.676, 52.54, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.5,27.6, 1
1507813389.46, 3.279, 1.5, 6.694, 4.89, 0.8402152, 2.727, 52.54, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.4,27.5, 1
1507813399.46, 3.254, 1.5, 6.722, 4.882, 0.8404226, 2.705, 52.542, 475.0, 475.0, 0.0, 4.1, 14.7,24.9,68.4,27.4, 1
1507813409.46, 3.249, 1.5, 6.748, 4.874, 0.8406313, 2.689, 52.541, 475.0, 475.0, 0.0, 4.1, 15.0,25.0,68.4,27.4, 1
1507813419.46, 3.289, 1.5, 6.776, 4.867, 0.8408434, 2.735, 52.541, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.3,27.4, 1
1507813429.47, 3.243, 1.5, 6.801, 4.861, 0.8410392, 2.677, 52.54, 475.0, 475.0, 0.0, 4.1, 15.7,25.7,68.4,27.5, 1
1507813439.47, 3.276, 1.5, 6.828, 4.855, 0.8412307, 2.698, 52.542, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,27.5, 1
1507813449.47, 3.28, 1.5, 6.854, 4.85, 0.8414451, 2.711, 52.543, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,27.7, 1
1507813459.47, 3.247, 1.5, 6.881, 4.845, 0.841671, 2.678, 52.54, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,27.8, 1
1507813469.47, 3.287, 1.5, 6.906, 4.84, 0.8418757, 2.734, 52.541, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.1, 1
1507813479.48, 3.245, 1.5, 6.932, 4.836, 0.8420374, 2.693, 52.541, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.4,28.0, 1
1507813489.48, 3.256, 1.5, 6.957, 4.832, 0.8422373, 2.696, 52.54, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.0, 1
1507813499.48, 3.283, 1.5, 6.984, 4.828, 0.8424671, 2.734, 52.54, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.1, 1
1507813509.48, 3.24, 1.5, 7.008, 4.825, 0.8426882, 2.677, 52.542, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.1, 1
1507813519.48, 3.284, 1.5, 7.035, 4.822, 0.8428743, 2.71, 52.54, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.4,28.3, 1
1507813529.48, 3.27, 1.5, 7.059, 4.819, 0.8430559, 2.697, 52.542, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.4, 1
1507813539.49, 3.253, 1.5, 7.085, 4.816, 0.843285, 2.681, 52.542, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.3, 1
1507813549.49, 3.291, 1.5, 7.109, 4.814, 0.8435005, 2.736, 52.542, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.4, 1
1507813559.49, 3.241, 1.5, 7.134, 4.812, 0.843733, 2.684, 52.543, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.5,28.3, 1
1507813569.49, 3.264, 1.5, 7.158, 4.81, 0.8439375, 2.705, 52.543, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,28.3, 1
1507813579.49, 3.274, 1.5, 7.183, 4.808, 0.8441304, 2.728, 52.541, 475.0, 475.0, 0.0, 4.1, 15.6,25.7,68.4,28.3, 1
1507813589.50, 3.241, 1.5, 7.207, 4.806, 0.844354, 2.68, 52.542, 475.0, 475.0, 0.0, 4.1, 15.5,25.8,68.4,28.3, 1
1507813599.50, 3.29, 1.5, 7.232, 4.804, 0.8445593, 2.722, 52.541, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,28.3, 1
1507813609.50, 3.259, 1.5, 7.254, 4.803, 0.8447664, 2.687, 52.54, 475.0, 475.0, 0.0, 4.1, 15.5,25.7,68.4,28.2, 1
1507813619.50, 3.261, 1.5, 7.278, 4.801, 0.8450108, 2.686, 52.541, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.5,28.1, 1
1507813629.50, 3.291, 1.5, 7.299, 4.8, 0.8452094, 2.732, 52.539, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.1, 1
1507813639.51, 3.24, 1.5, 7.322, 4.799, 0.8454491, 2.678, 52.542, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,28.2, 1
1507813649.51, 3.272, 1.5, 7.342, 4.798, 0.8456608, 2.718, 52.54, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.1, 1
1507813659.51, 3.263, 1.5, 7.365, 4.797, 0.8458845, 2.718, 52.54, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.2, 1
1507813669.51, 3.245, 1.5, 7.386, 4.797, 0.8460515, 2.684, 52.539, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.5,28.1, 1
1507813679.52, 3.291, 1.5, 7.408, 4.796, 0.846279, 2.732, 52.54, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.4,28.3, 1
1507813689.52, 3.249, 1.5, 7.428, 4.795, 0.8465126, 2.68, 52.54, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.4, 1
1507813699.52, 3.27, 1.5, 7.45, 4.795, 0.846711, 2.692, 52.538, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.4, 1
1507813709.52, 3.286, 1.5, 7.47, 4.794, 0.8469396, 2.723, 52.54, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.5, 1
1507813719.53, 3.244, 1.5, 7.492, 4.793, 0.847161, 2.677, 52.54, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.6, 1
1507813729.53, 3.281, 1.5, 7.513, 4.793, 0.8473733, 2.728, 52.541, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.5,28.6, 1
1507813739.53, 3.252, 1.5, 7.536, 4.793, 0.8475961, 2.704, 52.54, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.7, 1
1507813749.53, 3.25, 1.5, 7.558, 4.792, 0.8478061, 2.69, 52.54, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.5,28.8, 1
1507813759.53, 3.288, 1.5, 7.581, 4.792, 0.8479868, 2.736, 52.538, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.8, 1
1507813769.54, 3.242, 1.5, 7.603, 4.791, 0.8482305, 2.677, 52.54, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,28.9, 1
1507813779.54, 3.278, 1.5, 7.626, 4.791, 0.8484464, 2.699, 52.54, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,28.9, 1
1507813789.54, 3.277, 1.5, 7.647, 4.791, 0.8486321, 2.709, 52.54, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,28.9, 1
1507813799.54, 3.248, 1.5, 7.669, 4.79, 0.8488446, 2.678, 52.54, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.9, 1
1507813809.55, 3.288, 1.5, 7.69, 4.79, 0.8490593, 2.735, 52.539, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.4,29.0, 1
1507813819.55, 3.244, 1.5, 7.712, 4.79, 0.8492733, 2.692, 52.54, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.5,28.9, 1
1507813829.55, 3.258, 1.5, 7.733, 4.79, 0.849518, 2.697, 52.539, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.9, 1
1507813839.55, 3.281, 1.5, 7.755, 4.789, 0.8497216, 2.734, 52.538, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.9, 1
1507813849.55, 3.24, 1.5, 7.775, 4.789, 0.8499298, 2.677, 52.54, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,28.9, 1
1507813859.55, 3.286, 1.5, 7.797, 4.789, 0.8501399, 2.711, 52.54, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.9, 1
1507813869.55, 3.267, 1.5, 7.817, 4.789, 0.8503632, 2.696, 52.54, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,28.9, 1
1507813879.56, 3.255, 1.5, 7.838, 4.789, 0.8505913, 2.682, 52.54, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.9, 1
1507813889.56, 3.291, 1.5, 7.857, 4.789, 0.8507925, 2.736, 52.538, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.4,28.8, 1
1507813899.56, 3.24, 1.5, 7.879, 4.788, 0.8510571, 2.683, 52.541, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.5,28.9, 1
1507813909.56, 3.266, 1.5, 7.898, 4.788, 0.8513122, 2.707, 52.54, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,28.8, 1
1507813919.56, 3.271, 1.5, 7.919, 4.788, 0.8515366, 2.728, 52.54, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.4,28.8, 1
1507813929.57, 3.241, 1.5, 7.937, 4.788, 0.8517621, 2.68, 52.54, 475.0, 475.0, 0.0, 4.1, 16.0,26.3,68.5,28.9, 1
1507813939.57, 3.29, 1.5, 7.958, 4.788, 0.8519878, 2.722, 52.541, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.8, 1
1507813949.57, 3.256, 1.5, 7.977, 4.788, 0.8522087, 2.686, 52.542, 475.0, 475.0, 0.0, 4.1, 15.8,26.0,68.5,28.6, 1
1507813959.57, 3.262, 1.5, 7.997, 4.788, 0.8524223, 2.686, 52.541, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.6, 1
1507813969.57, 3.289, 1.5, 8.016, 4.788, 0.8526547, 2.73, 52.542, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.5,28.6, 1
1507813979.57, 3.24, 1.5, 8.037, 4.788, 0.8528616, 2.677, 52.542, 475.0, 475.0, 0.0, 4.1, 15.1,25.6,68.5,28.4, 1
1507813989.58, 3.274, 1.5, 8.056, 4.787, 0.8531037, 2.718, 52.542, 475.0, 475.0, 0.0, 4.1, 15.1,25.5,68.5,28.5, 1
1507813999.58, 3.26, 1.5, 8.076, 4.787, 0.8533548, 2.716, 52.542, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.5,28.3, 1
1507814009.58, 3.245, 1.5, 8.095, 4.787, 0.8535999, 2.684, 52.541, 475.0, 475.0, 0.0, 4.1, 15.0,25.2,68.5,28.2, 1
1507814019.58, 3.29, 1.5, 8.114, 4.787, 0.8538384, 2.732, 52.542, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.5,28.1, 1
1507814029.58, 3.246, 1.5, 8.133, 4.787, 0.8540586, 2.679, 52.542, 475.0, 475.0, 0.0, 4.1, 14.9,25.0,68.4,28.1, 1
1507814039.59, 3.271, 1.5, 8.153, 4.787, 0.8542995, 2.692, 52.544, 475.0, 475.0, 0.0, 4.1, 15.0,25.1,68.5,28.1, 1
1507814049.59, 3.283, 1.5, 8.171, 4.787, 0.8545144, 2.721, 52.542, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.4,28.0, 1
1507814059.59, 3.244, 1.5, 8.19, 4.787, 0.8547585, 2.676, 52.543, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.4,27.9, 1
1507814069.59, 3.283, 1.5, 8.208, 4.787, 0.8549968, 2.729, 52.543, 475.0, 475.0, 0.0, 4.1, 14.9,25.0,68.5,27.6, 1
1507814079.59, 3.249, 1.5, 8.227, 4.787, 0.8552135, 2.702, 52.543, 475.0, 475.0, 0.0, 4.1, 14.9,25.1,68.4,27.8, 1
1507814089.60, 3.252, 1.5, 8.245, 4.787, 0.8554272, 2.69, 52.542, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.4,27.7, 1
1507814099.60, 3.286, 1.5, 8.264, 4.787, 0.8556504, 2.736, 52.54, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.4,27.6, 1
1507814109.60, 3.241, 1.5, 8.281, 4.787, 0.855861, 2.676, 52.542, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.4,27.6, 1
1507814119.60, 3.262, 1.5, 8.3, 4.787, 0.8561295, 2.7, 52.542, 475.0, 475.0, 0.0, 4.1, 16.0,25.7,68.4,27.7, 1
1507814129.60, 3.275, 1.5, 8.319, 4.787, 0.8563412, 2.731, 52.542, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,27.7, 1
1507814139.61, 3.24, 1.5, 8.336, 4.787, 0.8565523, 2.678, 52.54, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.4,27.9, 1
1507814149.61, 3.288, 1.5, 8.354, 4.787, 0.856809, 2.716, 52.542, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.5,27.9, 1
1507814159.61, 3.26, 1.5, 8.371, 4.786, 0.8570182, 2.691, 52.542, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.3,28.0, 1
1507814169.61, 3.259, 1.5, 8.389, 4.786, 0.8572535, 2.684, 52.542, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.2, 1
1507814179.61, 3.291, 1.5, 8.405, 4.786, 0.8574844, 2.734, 52.541, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.1, 1
1507814189.61, 3.24, 1.5, 8.423, 4.786, 0.8576927, 2.68, 52.54, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.3, 1
1507814199.62, 3.27, 1.5, 8.44, 4.786, 0.8579265, 2.712, 52.542, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.5,28.4, 1
1507814209.62, 3.264, 1.5, 8.457, 4.786, 0.8581485, 2.723, 52.54, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.4, 1
1507814219.63, 3.243, 1.5, 8.473, 4.786, 0.8583856, 2.682, 52.54, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.5,28.3, 1
1507814229.63, 3.291, 1.5, 8.491, 4.786, 0.8586292, 2.727, 52.542, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.4, 1
1507814239.64, 3.25, 1.5, 8.507, 4.786, 0.8588401, 2.682, 52.542, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.4, 1
1507814249.64, 3.267, 1.5, 8.525, 4.786, 0.8590705, 2.689, 52.541, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.5,28.4, 1
1507814259.64, 3.286, 1.5, 8.541, 4.786, 0.8592801, 2.726, 52.541, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.3, 1
1507814269.64, 3.242, 1.5, 8.558, 4.786, 0.8594847, 2.677, 52.54, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.4,28.5, 1
1507814279.65, 3.279, 1.5, 8.574, 4.786, 0.859724, 2.723, 52.542, 475.0, 475.0, 0.0, 4.1, 15.8,26.0,68.6,28.4, 1
1507814289.65, 3.253, 1.5, 8.592, 4.786, 0.8599636, 2.71, 52.542, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.4,28.4, 1
1507814299.65, 3.248, 1.5, 8.608, 4.786, 0.8601888, 2.686, 52.542, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.4,28.4, 1
1507814309.65, 3.288, 1.5, 8.625, 4.786, 0.8604054, 2.734, 52.543, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.5,28.4, 1
1507814319.65, 3.242, 1.5, 8.64, 4.786, 0.8606118, 2.677, 52.542, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.3, 1
1507814329.65, 3.276, 1.5, 8.657, 4.786, 0.8608589, 2.696, 52.541, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.4, 1
1507814339.66, 3.279, 1.5, 8.672, 4.786, 0.8610515, 2.715, 52.542, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.5,28.3, 1
1507814349.67, 3.247, 1.5, 8.689, 4.786, 0.8612884, 2.677, 52.54, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.4, 1
1507814359.67, 3.286, 1.5, 8.704, 4.786, 0.8615095, 2.732, 52.542, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.4, 1
1507814369.67, 3.245, 1.5, 8.72, 4.786, 0.8617052, 2.697, 52.542, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.6, 1
1507814379.67, 3.256, 1.5, 8.735, 4.786, 0.8619386, 2.693, 52.542, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.6, 1
1507814389.67, 3.282, 1.5, 8.751, 4.786, 0.8621697, 2.735, 52.541, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.7, 1
1507814399.67, 3.24, 1.5, 8.766, 4.786, 0.8623784, 2.676, 52.543, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.4,28.7, 1
1507814409.68, 3.284, 1.5, 8.782, 4.786, 0.8625967, 2.705, 52.542, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.4,28.8, 1
1507814419.68, 3.269, 1.5, 8.797, 4.786, 0.8628201, 2.701, 52.542, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,28.8, 1
1507814429.68, 3.253, 1.5, 8.812, 4.786, 0.8630377, 2.68, 52.543, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,28.8, 1
1507814439.68, 3.29, 1.5, 8.827, 4.786, 0.8632824, 2.736, 52.543, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.4,28.9, 1
1507814449.68, 3.24, 1.5, 8.842, 4.786, 0.8634894, 2.687, 52.543, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,29.0, 1
1507814459.69, 3.264, 1.5, 8.856, 4.786, 0.8636768, 2.701, 52.542, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.5,29.1, 1
1507814469.69, 3.273, 1.5, 8.871, 4.786, 0.8638896, 2.731, 52.542, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,29.0, 1
1507814479.69, 3.241, 1.5, 8.885, 4.786, 0.8641333, 2.678, 52.544, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,29.1, 1
1507814489.69, 3.29, 1.5, 8.9, 4.786, 0.8643539, 2.717, 52.544, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.6,29.1, 1
1507814499.69, 3.258, 1.5, 8.914, 4.786, 0.8645913, 2.69, 52.544, 475.0, 475.0, 0.0, 4.1, -1.0,16.8,-1.0,29.1, 1
1507814509.69, 3.261, 1.5, 8.929, 4.786, 0.8647706, 2.697, 52.543, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,29.1, 1
1507814519.70, 3.289, 1.5, 8.942, 4.786, 0.865043, 2.733, 52.544, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,29.1, 1
