# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507814529.70, 3.24, 1.5, 8.957, 4.785, 0.8652582, 2.677, 52.545, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,29.1, 1
1507814539.70, 3.272, 1.5, 8.97, 4.786, 0.8654651, 2.712, 52.546, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,29.1, 1
1507814549.70, 3.261, 1.5, 8.985, 4.786, 0.8657001, 2.694, 52.546, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,29.0, 1
1507814559.70, 3.245, 1.5, 8.998, 4.786, 0.8659435, 2.682, 52.546, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,29.1, 1
1507814569.71, 3.29, 1.5, 9.013, 4.785, 0.8661737, 2.735, 52.545, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,29.0, 1
1507814579.71, 3.248, 1.5, 9.027, 4.785, 0.8663817, 2.682, 52.547, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.9, 1
1507814589.71, 3.269, 1.5, 9.041, 4.785, 0.8665959, 2.707, 52.546, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.5,28.9, 1
1507814599.71, 3.284, 1.5, 9.055, 4.785, 0.8668179, 2.725, 52.546, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.6,28.9, 1
1507814609.71, 3.243, 1.5, 9.069, 4.785, 0.8670091, 2.68, 52.546, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.7,28.7, 1
1507814619.71, 3.281, 1.5, 9.083, 4.785, 0.8672328, 2.724, 52.544, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.6,28.6, 1
1507814629.72, 3.251, 1.5, 9.097, 4.785, 0.8674672, 2.685, 52.546, 475.0, 475.0, 0.0, 4.1, 15.3,25.7,68.5,28.6, 1
1507814639.72, 3.25, 1.5, 9.111, 4.785, 0.8677054, 2.687, 52.547, 475.0, 475.0, 0.0, 4.1, 15.2,25.5,68.6,28.6, 1
1507814649.72, 3.287, 1.5, 9.125, 4.785, 0.8679354, 2.729, 52.546, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.5,28.4, 1
1507814659.72, 3.242, 1.5, 9.138, 4.785, 0.8681026, 2.677, 52.546, 475.0, 475.0, 0.0, 4.1, 14.8,25.2,68.6,28.4, 1
1507814669.72, 3.278, 1.5, 9.153, 4.785, 0.8683374, 2.72, 52.546, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.6,28.3, 1
1507814679.73, 3.277, 1.5, 9.166, 4.785, 0.8685829, 2.715, 52.546, 475.0, 475.0, 0.0, 4.1, 14.4,24.8,68.4,28.1, 1
1507814689.73, 3.248, 1.5, 9.18, 4.785, 0.8688134, 2.685, 52.548, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.5,28.0, 1
1507814699.73, 3.288, 1.5, 9.193, 4.785, 0.8690499, 2.733, 52.546, 475.0, 475.0, 0.0, 4.1, 14.1,24.6,68.5,27.9, 1
1507814709.73, 3.243, 1.5, 9.207, 4.785, 0.8692817, 2.679, 52.546, 475.0, 475.0, 0.0, 4.1, 14.1,24.4,68.5,27.8, 1
1507814719.73, 3.257, 1.5, 9.221, 4.785, 0.8695244, 2.693, 52.547, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.5,27.7, 1
1507814729.73, 3.28, 1.5, 9.235, 4.785, 0.8697324, 2.719, 52.546, 475.0, 475.0, 0.0, 4.1, 14.2,24.4,68.5,27.5, 1
1507814739.74, 3.239, 1.5, 9.248, 4.785, 0.8699755, 2.676, 52.546, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.5,27.4, 1
1507814749.74, 3.286, 1.5, 9.262, 4.785, 0.8702131, 2.729, 52.547, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.5,27.4, 1
1507814759.74, 3.266, 1.5, 9.276, 4.785, 0.8704797, 2.7, 52.547, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.4,27.3, 1
1507814769.75, 3.254, 1.5, 9.29, 4.785, 0.8707255, 2.69, 52.545, 475.0, 475.0, 0.0, 4.1, 14.7,24.8,68.4,27.3, 1
1507814779.75, 3.29, 1.5, 9.303, 4.785, 0.8709901, 2.734, 52.545, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.4,27.3, 1
1507814789.75, 3.239, 1.5, 9.318, 4.785, 0.8712471, 2.675, 52.545, 475.0, 475.0, 0.0, 4.1, 15.6,25.4,68.5,27.3, 1
1507814799.75, 3.265, 1.5, 9.331, 4.785, 0.8715112, 2.7, 52.545, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,27.4, 1
1507814809.75, 3.269, 1.5, 9.346, 4.785, 0.8717427, 2.704, 52.545, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,27.5, 1
1507814819.75, 3.241, 1.5, 9.359, 4.785, 0.8720157, 2.678, 52.544, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.4,27.7, 1
1507814829.76, 3.289, 1.5, 9.374, 4.785, 0.8723062, 2.734, 52.546, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,27.7, 1
1507814839.76, 3.255, 1.5, 9.387, 4.785, 0.8725886, 2.689, 52.544, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.0, 1
1507814849.76, 3.262, 1.5, 9.402, 4.785, 0.8728627, 2.697, 52.542, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.4,27.9, 1
1507814859.76, 3.288, 1.5, 9.416, 4.785, 0.8731585, 2.732, 52.542, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.1, 1
1507814869.77, 3.24, 1.5, 9.431, 4.785, 0.8734681, 2.677, 52.54, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.4,28.1, 1
1507814879.77, 3.274, 1.5, 9.445, 4.785, 0.8737921, 2.712, 52.543, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.5,28.2, 1
1507814889.77, 3.258, 1.5, 9.46, 4.785, 0.8741187, 2.693, 52.542, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.3, 1
1507814899.77, 3.245, 1.5, 9.474, 4.785, 0.8744085, 2.682, 52.542, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.5,28.3, 1
1507814909.77, 3.289, 1.5, 9.489, 4.785, 0.8747307, 2.734, 52.542, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.3, 1
1507814919.77, 3.245, 1.5, 9.505, 4.785, 0.8750571, 2.681, 52.54, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.5,28.3, 1
1507814929.78, 3.271, 1.5, 9.523, 4.785, 0.8754048, 2.708, 52.542, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.5,28.3, 1
1507814939.78, 3.282, 1.5, 9.541, 4.785, 0.8757419, 2.724, 52.542, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,28.3, 1
1507814949.78, 3.243, 1.5, 9.56, 4.785, 0.8760868, 2.68, 52.539, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.5,28.1, 1
1507814959.78, 3.282, 1.5, 9.578, 4.785, 0.8764896, 2.724, 52.54, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.4,28.2, 1
1507814969.78, 3.248, 1.5, 9.598, 4.785, 0.8768581, 2.708, 52.542, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,28.2, 1
1507814979.79, 3.251, 1.5, 9.616, 4.785, 0.877263, 2.687, 52.541, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.4,28.1, 1
1507814989.79, 3.285, 1.5, 9.636, 4.785, 0.8776554, 2.734, 52.542, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,28.1, 1
1507814999.79, 3.24, 1.5, 9.655, 4.785, 0.8780815, 2.676, 52.54, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,28.0, 1
1507815009.79, 3.28, 1.5, 9.675, 4.785, 0.8785017, 2.696, 52.54, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,28.0, 1
1507815019.79, 3.274, 1.5, 9.695, 4.785, 0.8789038, 2.713, 52.541, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.5,28.1, 1
1507815029.80, 3.249, 1.5, 9.715, 4.785, 0.879353, 2.677, 52.541, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,28.1, 1
1507815039.80, 3.288, 1.5, 9.735, 4.785, 0.8798399, 2.732, 52.538, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.1, 1
1507815049.80, 3.241, 1.5, 9.756, 4.785, 0.8803315, 2.694, 52.54, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.2, 1
1507815059.80, 3.259, 1.5, 9.776, 4.785, 0.8807937, 2.694, 52.537, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.3, 1
1507815069.80, 3.277, 1.5, 9.798, 4.785, 0.8813262, 2.735, 52.537, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.4, 1
1507815079.81, 3.239, 1.5, 9.818, 4.785, 0.8818074, 2.676, 52.538, 475.0, 475.0, 0.0, 4.1, 16.9,26.8,68.3,28.6, 1
1507815089.81, 3.287, 1.5, 9.84, 4.786, 0.8823438, 2.706, 52.537, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.6, 1
1507815099.81, 3.264, 1.5, 9.86, 4.786, 0.8828593, 2.699, 52.54, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,28.6, 1
1507815109.81, 3.256, 1.5, 9.882, 4.786, 0.8834116, 2.68, 52.538, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.4,28.7, 1
1507815119.82, 3.29, 1.5, 9.903, 4.786, 0.883996, 2.735, 52.54, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.7, 1
1507815129.82, 3.239, 1.5, 9.925, 4.786, 0.8845571, 2.685, 52.539, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,28.7, 1
1507815139.82, 3.267, 1.5, 9.945, 4.786, 0.8851175, 2.702, 52.538, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.8, 1
1507815149.82, 3.267, 1.5, 9.967, 4.786, 0.8856872, 2.73, 52.539, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.7, 1
1507815159.82, 3.242, 1.5, 9.987, 4.786, 0.8862962, 2.679, 52.54, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,28.9, 1
1507815169.82, 3.29, 1.5, 10.011, 4.786, 0.8869152, 2.719, 52.54, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.8, 1
1507815179.82, 3.253, 1.5, 10.034, 4.786, 0.8875243, 2.689, 52.538, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.4,28.9, 1
1507815189.83, 3.265, 1.5, 10.059, 4.786, 0.8881222, 2.685, 52.541, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.8, 1
1507815199.83, 3.288, 1.5, 10.082, 4.786, 0.8887696, 2.732, 52.542, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.8, 1
1507815209.83, 3.241, 1.5, 10.107, 4.786, 0.8893748, 2.679, 52.54, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.9, 1
1507815219.83, 3.277, 1.5, 10.13, 4.786, 0.8899794, 2.714, 52.541, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.5,28.8, 1
1507815229.83, 3.257, 1.5, 10.155, 4.786, 0.8906178, 2.72, 52.54, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.4,28.8, 1
1507815239.84, 3.247, 1.5, 10.178, 4.786, 0.891249, 2.683, 52.543, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.9, 1
1507815249.84, 3.289, 1.5, 10.203, 4.786, 0.8918981, 2.729, 52.541, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.5,28.9, 1
1507815259.84, 3.244, 1.5, 10.225, 4.786, 0.8925487, 2.681, 52.542, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.5,28.8, 1
1507815269.84, 3.273, 1.5, 10.25, 4.786, 0.8932038, 2.69, 52.543, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.5,28.7, 1
1507815279.84, 3.281, 1.5, 10.273, 4.786, 0.8938646, 2.724, 52.544, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.5,28.9, 1
1507815289.85, 3.245, 1.5, 10.297, 4.786, 0.8945519, 2.676, 52.542, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,29.0, 1
1507815299.85, 3.284, 1.5, 10.32, 4.786, 0.8951966, 2.725, 52.542, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,28.9, 1
1507815309.85, 3.246, 1.5, 10.344, 4.786, 0.895881, 2.706, 52.543, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.5,28.9, 1
1507815319.85, 3.253, 1.5, 10.367, 4.786, 0.8965944, 2.688, 52.542, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.4,29.0, 1
1507815329.86, 3.284, 1.5, 10.391, 4.786, 0.8972722, 2.735, 52.542, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.4,29.0, 1
1507815339.86, 3.239, 1.5, 10.413, 4.786, 0.8979761, 2.676, 52.544, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.5,28.8, 1
1507815349.86, 3.282, 1.5, 10.438, 4.786, 0.8986825, 2.697, 52.542, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.5,28.9, 1
1507815359.86, 3.272, 1.5, 10.46, 4.786, 0.8993839, 2.712, 52.543, 475.0, 475.0, 0.0, 4.1, 15.4,25.9,68.5,28.7, 1
1507815369.86, 3.251, 1.5, 10.484, 4.786, 0.9001208, 2.677, 52.542, 475.0, 475.0, 0.0, 4.1, 15.1,25.6,68.6,28.6, 1
1507815379.86, 3.289, 1.5, 10.506, 4.786, 0.9009336, 2.733, 52.544, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.4,28.5, 1
1507815389.87, 3.24, 1.5, 10.53, 4.786, 0.9017543, 2.693, 52.542, 475.0, 475.0, 0.0, 4.1, 14.8,25.2,68.4,28.3, 1
1507815399.87, 3.26, 1.5, 10.552, 4.786, 0.9025921, 2.694, 52.543, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.5,28.3, 1
1507815409.87, 3.275, 1.5, 10.575, 4.786, 0.9034001, 2.734, 52.544, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.4,28.3, 1
1507815419.87, 3.24, 1.5, 10.597, 4.787, 0.9042375, 2.676, 52.544, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.4,28.1, 1
1507815429.87, 3.288, 1.5, 10.621, 4.787, 0.9050907, 2.707, 52.542, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.4,28.0, 1
1507815439.87, 3.261, 1.5, 10.642, 4.787, 0.905974, 2.698, 52.543, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.4,27.8, 1
1507815449.88, 3.258, 1.5, 10.666, 4.787, 0.9068585, 2.68, 52.543, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.4,27.8, 1
1507815459.88, 3.289, 1.5, 10.687, 4.787, 0.9077196, 2.735, 52.542, 475.0, 475.0, 0.0, 4.1, 14.5,24.6,68.2,27.6, 1
1507815469.88, 3.238, 1.5, 10.71, 4.787, 0.908608, 2.684, 52.543, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.4,27.6, 1
1507815479.88, 3.269, 1.5, 10.732, 4.787, 0.9094864, 2.702, 52.542, 475.0, 475.0, 0.0, 4.1, 14.8,24.8,68.4,27.5, 1
1507815489.88, 3.264, 1.5, 10.755, 4.787, 0.910395, 2.728, 52.541, 475.0, 475.0, 0.0, 4.1, 15.0,25.0,68.4,27.5, 1
1507815499.89, 3.242, 1.5, 10.776, 4.787, 0.9112925, 2.679, 52.541, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.4,27.5, 1
1507815509.89, 3.29, 1.5, 10.798, 4.787, 0.9121821, 2.719, 52.541, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.2,27.5, 1
1507815519.89, 3.25, 1.5, 10.819, 4.787, 0.9131228, 2.687, 52.541, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.3,27.6, 1
1507815529.89, 3.266, 1.5, 10.842, 4.787, 0.9140642, 2.685, 52.54, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,27.7, 1
1507815539.89, 3.286, 1.5, 10.863, 4.787, 0.9150032, 2.731, 52.539, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,27.8, 1
1507815549.90, 3.242, 1.5, 10.885, 4.787, 0.9159575, 2.678, 52.539, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.4,27.8, 1
1507815559.90, 3.278, 1.5, 10.906, 4.787, 0.9169167, 2.715, 52.538, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.1, 1
1507815569.90, 3.253, 1.5, 10.928, 4.787, 0.917886, 2.718, 52.538, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.1, 1
1507815579.90, 3.248, 1.5, 10.948, 4.787, 0.918856, 2.683, 52.54, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.3,28.3, 1
1507815589.90, 3.288, 1.5, 10.97, 4.787, 0.9198146, 2.729, 52.54, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.3, 1
1507815599.90, 3.242, 1.5, 10.99, 4.787, 0.9208231, 2.68, 52.539, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.4,28.4, 1
1507815609.90, 3.275, 1.5, 11.013, 4.787, 0.9218216, 2.69, 52.538, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.3,28.4, 1
1507815619.91, 3.279, 1.5, 11.035, 4.787, 0.9228142, 2.723, 52.54, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.4,28.4, 1
1507815629.91, 3.246, 1.5, 11.058, 4.787, 0.9238677, 2.676, 52.538, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.4,28.4, 1
1507815639.91, 3.286, 1.5, 11.08, 4.787, 0.9248821, 2.727, 52.538, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.4,28.4, 1
1507815649.91, 3.245, 1.5, 11.103, 4.787, 0.9259107, 2.706, 52.539, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.4, 1
1507815659.92, 3.255, 1.5, 11.124, 4.787, 0.9269458, 2.689, 52.54, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.5,28.4, 1
1507815669.92, 3.282, 1.5, 11.148, 4.787, 0.9279896, 2.735, 52.54, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,28.3, 1
1507815679.92, 3.239, 1.5, 11.168, 4.788, 0.929046, 2.677, 52.542, 475.0, 475.0, 0.0, 4.1, 15.5,25.8,68.5,28.3, 1
1507815689.92, 3.283, 1.5, 11.191, 4.788, 0.930121, 2.697, 52.542, 475.0, 475.0, 0.0, 4.1, 15.6,25.7,68.5,28.4, 1
1507815699.92, 3.269, 1.5, 11.212, 4.788, 0.9311944, 2.711, 52.542, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.5,28.3, 1
1507815709.93, 3.252, 1.5, 11.235, 4.788, 0.9322874, 2.677, 52.542, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.3, 1
1507815719.93, 3.289, 1.5, 11.255, 4.788, 0.9333565, 2.733, 52.542, 475.0, 475.0, 0.0, 4.1, 16.0,26.0,68.4,28.2, 1
1507815729.93, 3.24, 1.5, 11.278, 4.788, 0.9344593, 2.693, 52.544, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.2, 1
1507815739.93, 3.262, 1.5, 11.298, 4.788, 0.9355629, 2.695, 52.542, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,28.3, 1
1507815749.94, 3.272, 1.5, 11.32, 4.788, 0.9366851, 2.733, 52.542, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.3,28.3, 1
1507815759.94, 3.24, 1.5, 11.341, 4.788, 0.9377899, 2.676, 52.543, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.4,28.4, 1
1507815769.94, 3.289, 1.5, 11.362, 4.788, 0.9388969, 2.708, 52.542, 475.0, 475.0, 0.0, 4.1, 16.9,26.8,68.4,28.4, 1
1507815779.94, 3.258, 1.5, 11.382, 4.788, 0.9400829, 2.697, 52.542, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.5, 1
1507815789.95, 3.26, 1.5, 11.404, 4.788, 0.9412354, 2.681, 52.542, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.5, 1
1507815799.95, 3.289, 1.5, 11.424, 4.788, 0.9423954, 2.735, 52.542, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.4,28.6, 1
1507815809.95, 3.239, 1.5, 11.445, 4.788, 0.9435473, 2.683, 52.541, 475.0, 475.0, 0.0, 4.1, 17.2,27.2,68.4,28.8, 1
1507815819.95, 3.271, 1.5, 11.464, 4.788, 0.94472, 2.703, 52.542, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.4,28.9, 1
1507815829.95, 3.262, 1.5, 11.486, 4.788, 0.9458786, 2.727, 52.542, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.5,28.9, 1
1507815839.96, 3.243, 1.5, 11.505, 4.788, 0.9470392, 2.679, 52.541, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,29.0, 1
1507815849.96, 3.29, 1.5, 11.526, 4.788, 0.9482325, 2.72, 52.542, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.5,28.9, 1
1507815859.96, 3.248, 1.5, 11.545, 4.788, 0.9494123, 2.687, 52.543, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.4,29.1, 1
1507815869.96, 3.268, 1.5, 11.566, 4.788, 0.950695, 2.685, 52.542, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.9, 1
1507815879.96, 3.285, 1.5, 11.586, 4.788, 0.952135, 2.731, 52.542, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,29.1, 1
1507815889.97, 3.24, 1.5, 11.605, 4.788, 0.9535048, 2.678, 52.542, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,29.1, 1
1507815899.97, 3.28, 1.5, 11.625, 4.788, 0.9549048, 2.716, 52.542, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.4,29.1, 1
1507815909.97, 3.273, 1.5, 11.644, 4.788, 0.9562862, 2.717, 52.542, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,29.0, 1
1507815919.97, 3.25, 1.5, 11.664, 4.788, 0.9577046, 2.683, 52.542, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,28.9, 1
1507815929.97, 3.289, 1.5, 11.682, 4.788, 0.9591513, 2.73, 52.542, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.5,29.0, 1
1507815939.98, 3.241, 1.5, 11.702, 4.788, 0.9605277, 2.679, 52.542, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.5,28.9, 1
1507815949.98, 3.258, 1.5, 11.72, 4.788, 0.9619831, 2.691, 52.544, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.5,28.9, 1
1507815959.98, 3.277, 1.5, 11.739, 4.788, 0.9634095, 2.722, 52.542, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.5,28.9, 1
1507815969.99, 3.239, 1.5, 11.757, 4.788, 0.9648384, 2.675, 52.542, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.9, 1
1507815979.99, 3.287, 1.5, 11.777, 4.788, 0.9662758, 2.726, 52.544, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.5,28.9, 1
1507815989.99, 3.262, 1.5, 11.795, 4.789, 0.9677168, 2.704, 52.541, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.4,28.9, 1
1507815999.99, 3.256, 1.5, 11.814, 4.789, 0.9691573, 2.688, 52.542, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.4,28.7, 1
1507816009.99, 3.289, 1.5, 11.831, 4.789, 0.9706202, 2.734, 52.543, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.8, 1
1507816020.00, 3.238, 1.5, 11.85, 4.789, 0.9720544, 2.676, 52.541, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.5,28.7, 1
1507816030.00, 3.267, 1.5, 11.867, 4.789, 0.9735024, 2.698, 52.542, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.4,28.6, 1
1507816040.00, 3.266, 1.5, 11.886, 4.789, 0.9749546, 2.709, 52.542, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.7, 1
1507816050.00, 3.241, 1.5, 11.903, 4.789, 0.9764075, 2.677, 52.542, 475.0, 475.0, 0.0, 4.1, 15.5,25.9,68.5,28.6, 1
1507816060.00, 3.29, 1.5, 11.921, 4.789, 0.9778624, 2.733, 52.54, 475.0, 475.0, 0.0, 4.1, 15.1,25.5,68.5,28.6, 1
1507816070.01, 3.252, 1.5, 11.938, 4.789, 0.9793565, 2.692, 52.538, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.5,28.3, 1
1507816080.01, 3.264, 1.5, 11.957, 4.789, 0.9807868, 2.695, 52.54, 475.0, 475.0, 0.0, 4.1, 14.9,25.2,68.4,28.3, 1
1507816090.01, 3.286, 1.5, 11.973, 4.789, 0.982263, 2.733, 52.54, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.5,28.3, 1
1507816100.01, 3.24, 1.5, 11.991, 4.789, 0.9837183, 2.676, 52.54, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.4,28.1, 1
1507816110.02, 3.276, 1.5, 12.009, 4.789, 0.9852068, 2.708, 52.539, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.4,28.1, 1
1507816120.02, 3.255, 1.5, 12.03, 4.789, 0.9866411, 2.696, 52.539, 475.0, 475.0, 0.0, 4.1, 14.2,24.7,68.4,27.9, 1
1507816130.02, 3.246, 1.5, 12.05, 4.789, 0.9881413, 2.68, 52.538, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.4,27.8, 1
1507816140.03, 3.288, 1.5, 12.071, 4.789, 0.9895845, 2.734, 52.539, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.4,27.7, 1
1507816150.03, 3.243, 1.5, 12.09, 4.789, 0.9910533, 2.682, 52.539, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.4,27.6, 1
1507816160.03, 3.273, 1.5, 12.11, 4.789, 0.9925026, 2.704, 52.538, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.4,27.5, 1
1507816170.03, 3.279, 1.5, 12.129, 4.789, 0.9939917, 2.726, 52.538, 475.0, 475.0, 0.0, 4.1, 14.5,24.5,68.4,27.5, 1
1507816180.03, 3.244, 1.5, 12.15, 4.789, 0.9954376, 2.679, 52.538, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.4,27.4, 1
1507816190.04, 3.283, 1.5, 12.168, 4.789, 0.9969077, 2.72, 52.537, 475.0, 475.0, 0.0, 4.1, 14.9,25.0,68.4,27.3, 1
1507816200.04, 3.245, 1.5, 12.188, 4.789, 0.9983638, 2.685, 52.536, 475.0, 475.0, 0.0, 4.1, 15.3,25.2,68.4,27.4, 1
1507816210.04, 3.252, 1.5, 12.207, 4.789, 0.9998456, 2.685, 52.536, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.4,27.4, 1
1507816220.04, 3.282, 1.5, 12.227, 4.789, 1.001416, 2.729, 52.536, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.5, 1
1507816230.04, 3.238, 1.5, 12.245, 4.789, 1.003001, 2.677, 52.536, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.4,27.6, 1
1507816240.05, 3.281, 1.5, 12.265, 4.789, 1.004574, 2.716, 52.535, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.2,27.7, 1
1507816250.05, 3.27, 1.5, 12.283, 4.789, 1.006152, 2.716, 52.535, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,27.8, 1
1507816260.05, 3.25, 1.5, 12.302, 4.789, 1.007705, 2.683, 52.535, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,27.9, 1
1507816270.05, 3.288, 1.5, 12.32, 4.789, 1.009316, 2.73, 52.535, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.4,28.0, 1
1507816280.06, 3.24, 1.5, 12.339, 4.789, 1.010897, 2.679, 52.535, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.2, 1
1507816290.06, 3.26, 1.5, 12.357, 4.789, 1.012485, 2.691, 52.536, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.3,28.3, 1
1507816300.06, 3.274, 1.5, 12.376, 4.789, 1.014039, 2.721, 52.535, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.4,28.3, 1
1507816310.06, 3.239, 1.5, 12.393, 4.789, 1.015586, 2.675, 52.534, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.3, 1
1507816320.07, 3.288, 1.5, 12.412, 4.789, 1.017174, 2.727, 52.535, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.4,28.3, 1
1507816330.07, 3.259, 1.5, 12.429, 4.789, 1.018744, 2.702, 52.534, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.4, 1
1507816340.07, 3.257, 1.5, 12.448, 4.789, 1.020269, 2.689, 52.534, 475.0, 475.0, 0.0, 4.1, 15.5,25.9,68.4,28.3, 1
1507816350.07, 3.289, 1.5, 12.465, 4.789, 1.021824, 2.734, 52.535, 475.0, 475.0, 0.0, 4.1, 15.4,25.9,68.4,28.2, 1
1507816360.07, 3.239, 1.5, 12.483, 4.789, 1.023369, 2.676, 52.534, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,28.3, 1
1507816370.07, 3.269, 1.5, 12.5, 4.789, 1.024934, 2.699, 52.535, 475.0, 475.0, 0.0, 4.1, 15.4,25.5,68.4,28.4, 1
1507816380.08, 3.264, 1.5, 12.518, 4.79, 1.026492, 2.708, 52.535, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.4,28.1, 1
1507816390.08, 3.243, 1.5, 12.535, 4.79, 1.028054, 2.677, 52.534, 475.0, 475.0, 0.0, 4.1, 15.5,25.6,68.4,28.1, 1
1507816400.09, 3.29, 1.5, 12.553, 4.79, 1.029563, 2.734, 52.534, 475.0, 475.0, 0.0, 4.1, 15.5,25.6,68.4,28.0, 1
1507816410.09, 3.249, 1.5, 12.569, 4.79, 1.031095, 2.691, 52.535, 475.0, 475.0, 0.0, 4.1, 15.6,25.7,68.4,28.0, 1
1507816420.09, 3.266, 1.5, 12.587, 4.79, 1.032627, 2.696, 52.534, 475.0, 475.0, 0.0, 4.1, 15.8,25.7,68.4,28.0, 1
1507816430.09, 3.285, 1.5, 12.603, 4.79, 1.034138, 2.732, 52.537, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.4,28.0, 1
1507816440.10, 3.241, 1.5, 12.621, 4.79, 1.035656, 2.676, 52.534, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.1, 1
1507816450.10, 3.278, 1.5, 12.637, 4.79, 1.037158, 2.709, 52.535, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.1, 1
1507816460.10, 3.252, 1.5, 12.654, 4.79, 1.038677, 2.695, 52.536, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.3, 1
1507816470.10, 3.248, 1.5, 12.67, 4.79, 1.040194, 2.681, 52.535, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.4,28.1, 1
1507816480.10, 3.287, 1.5, 12.687, 4.79, 1.041673, 2.734, 52.533, 475.0, 475.0, 0.0, 4.1, 16.9,26.7,68.3,28.4, 1
1507816490.10, 3.241, 1.5, 12.703, 4.79, 1.043143, 2.682, 52.536, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.4,28.4, 1
1507816500.10, 3.275, 1.5, 12.72, 4.79, 1.044667, 2.705, 52.532, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.3,28.4, 1
1507816510.11, 3.277, 1.5, 12.736, 4.79, 1.04615, 2.725, 52.536, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.7, 1
1507816520.11, 3.245, 1.5, 12.752, 4.79, 1.047641, 2.679, 52.533, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.7, 1
1507816530.11, 3.285, 1.5, 12.768, 4.79, 1.049068, 2.721, 52.534, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.4,28.9, 1
1507816540.11, 3.243, 1.5, 12.784, 4.79, 1.05062, 2.685, 52.534, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.5,28.7, 1
1507816550.11, 3.254, 1.5, 12.8, 4.79, 1.052188, 2.686, 52.535, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.8, 1
1507816560.11, 3.281, 1.5, 12.816, 4.79, 1.053767, 2.729, 52.534, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.9, 1
1507816570.12, 3.238, 1.5, 12.831, 4.79, 1.055305, 2.676, 52.533, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.9, 1
1507816580.12, 3.282, 1.5, 12.847, 4.79, 1.056861, 2.716, 52.535, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.5,29.1, 1
1507816590.12, 3.267, 1.5, 12.862, 4.79, 1.058461, 2.714, 52.534, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.5,28.9, 1
1507816600.12, 3.251, 1.5, 12.878, 4.79, 1.059968, 2.683, 52.534, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.9, 1
1507816610.12, 3.288, 1.5, 12.893, 4.79, 1.061507, 2.729, 52.534, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,29.0, 1
1507816620.13, 3.238, 1.5, 12.909, 4.79, 1.063031, 2.678, 52.533, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.6,28.9, 1
1507816630.13, 3.262, 1.5, 12.923, 4.79, 1.064567, 2.691, 52.534, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.5,28.8, 1
1507816640.13, 3.271, 1.5, 12.939, 4.79, 1.066105, 2.719, 52.534, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.4,28.8, 1
1507816650.13, 3.24, 1.5, 12.954, 4.79, 1.067616, 2.676, 52.536, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.7, 1
1507816660.13, 3.288, 1.5, 12.969, 4.79, 1.069142, 2.727, 52.533, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.9, 1
1507816670.13, 3.256, 1.5, 12.983, 4.79, 1.07064, 2.7, 52.534, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,28.9, 1
1507816680.13, 3.259, 1.5, 12.999, 4.79, 1.072146, 2.689, 52.534, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.9, 1
1507816690.13, 3.288, 1.5, 13.015, 4.79, 1.073612, 2.734, 52.535, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.4,28.9, 1
1507816700.14, 3.239, 1.5, 13.032, 4.79, 1.075116, 2.675, 52.535, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,29.0, 1
1507816710.14, 3.271, 1.5, 13.048, 4.79, 1.076602, 2.699, 52.534, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.5,28.9, 1
1507816720.14, 3.26, 1.5, 13.064, 4.791, 1.078081, 2.706, 52.534, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.4,28.9, 1
1507816730.14, 3.243, 1.5, 13.08, 4.791, 1.079545, 2.677, 52.536, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.8, 1
1507816740.14, 3.289, 1.5, 13.097, 4.791, 1.081007, 2.733, 52.536, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.4,28.9, 1
1507816750.15, 3.246, 1.5, 13.112, 4.791, 1.082521, 2.69, 52.536, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.7, 1
1507816760.15, 3.268, 1.5, 13.129, 4.791, 1.083959, 2.682, 52.535, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.8, 1
1507816770.15, 3.283, 1.5, 13.144, 4.791, 1.08541, 2.731, 52.536, 475.0, 475.0, 0.0, 4.1, 15.3,25.7,68.5,28.7, 1
1507816780.15, 3.241, 1.5, 13.16, 4.791, 1.08684, 2.679, 52.535, 475.0, 475.0, 0.0, 4.1, 15.1,25.6,68.5,28.6, 1
1507816790.15, 3.279, 1.5, 13.176, 4.791, 1.088261, 2.71, 52.534, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.4,28.6, 1
1507816800.15, 3.249, 1.5, 13.192, 4.791, 1.089682, 2.721, 52.534, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.5,28.4, 1
1507816810.15, 3.249, 1.5, 13.207, 4.791, 1.09111, 2.681, 52.534, 475.0, 475.0, 0.0, 4.1, 14.7,25.1,68.4,28.2, 1
1507816820.16, 3.286, 1.5, 13.223, 4.791, 1.092545, 2.726, 52.534, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.4,28.2, 1
1507816830.16, 3.24, 1.5, 13.237, 4.791, 1.093956, 2.681, 52.533, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.5,28.0, 1
1507816840.16, 3.277, 1.5, 13.253, 4.791, 1.095329, 2.688, 52.532, 475.0, 475.0, 0.0, 4.1, 14.5,24.9,68.5,28.0, 1
1507816850.16, 3.275, 1.5, 13.268, 4.791, 1.096754, 2.725, 52.533, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.5,27.8, 1
1507816860.16, 3.247, 1.5, 13.284, 4.791, 1.098141, 2.675, 52.534, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.5,27.8, 1
1507816870.17, 3.286, 1.5, 13.298, 4.791, 1.0995, 2.722, 52.534, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.5,27.6, 1
1507816880.17, 3.242, 1.5, 13.314, 4.791, 1.100999, 2.708, 52.533, 475.0, 475.0, 0.0, 4.1, 14.7,24.8,68.4,27.6, 1
1507816890.17, 3.256, 1.5, 13.328, 4.791, 1.102434, 2.686, 52.534, 475.0, 475.0, 0.0, 4.1, 14.9,25.0,68.5,27.6, 1
1507816900.17, 3.278, 1.5, 13.343, 4.791, 1.103976, 2.732, 52.534, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.4,27.6, 1
1507816910.18, 3.238, 1.5, 13.358, 4.791, 1.105414, 2.676, 52.534, 475.0, 475.0, 0.0, 4.1, 15.7,25.5,68.4,27.7, 1
1507816920.18, 3.284, 1.5, 13.373, 4.791, 1.106884, 2.695, 52.534, 475.0, 475.0, 0.0, 4.1, 16.0,25.8,68.4,27.6, 1
1507816930.18, 3.265, 1.5, 13.387, 4.791, 1.10834, 2.713, 52.532, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,27.6, 1
1507816940.18, 3.253, 1.5, 13.402, 4.791, 1.109806, 2.676, 52.534, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,27.8, 1
1507816950.19, 3.289, 1.5, 13.416, 4.791, 1.111246, 2.73, 52.534, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,27.9, 1
1507816960.19, 3.238, 1.5, 13.431, 4.791, 1.112669, 2.695, 52.534, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.4,28.1, 1
1507816970.19, 3.264, 1.5, 13.445, 4.791, 1.114094, 2.692, 52.534, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.3,28.1, 1
1507816980.19, 3.269, 1.5, 13.46, 4.791, 1.115515, 2.734, 52.533, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.4,28.1, 1
1507816990.19, 3.24, 1.5, 13.473, 4.791, 1.116957, 2.675, 52.533, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.3, 1
1507817000.20, 3.289, 1.5, 13.488, 4.791, 1.118382, 2.704, 52.532, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.4, 1
1507817010.20, 3.254, 1.5, 13.501, 4.791, 1.119793, 2.7, 52.533, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.4, 1
1507817020.20, 3.261, 1.5, 13.516, 4.791, 1.121215, 2.679, 52.533, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.4,28.3, 1
1507817030.20, 3.288, 1.5, 13.529, 4.792, 1.122593, 2.735, 52.534, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.4, 1
1507817040.20, 3.24, 1.5, 13.543, 4.792, 1.123981, 2.686, 52.534, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.5, 1
1507817050.21, 3.274, 1.5, 13.557, 4.792, 1.125342, 2.7, 52.534, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.4,28.4, 1
1507817060.21, 3.258, 1.5, 13.571, 4.792, 1.126719, 2.73, 52.533, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.4,28.4, 1
1507817070.21, 3.245, 1.5, 13.584, 4.792, 1.128118, 2.678, 52.533, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.4,28.4, 1
1507817080.21, 3.289, 1.5, 13.598, 4.792, 1.129483, 2.716, 52.532, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.4, 1
1507817090.21, 3.245, 1.5, 13.611, 4.792, 1.130844, 2.689, 52.533, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.2, 1
1507817100.21, 3.27, 1.5, 13.625, 4.792, 1.132195, 2.683, 52.532, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.3,28.4, 1
1507817110.22, 3.282, 1.5, 13.638, 4.792, 1.133576, 2.731, 52.532, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.5,28.4, 1
1507817120.22, 3.243, 1.5, 13.652, 4.792, 1.134914, 2.679, 52.534, 475.0, 475.0, 0.0, 4.1, 16.0,26.0,68.4,28.2, 1
1507817130.22, 3.282, 1.5, 13.665, 4.792, 1.136229, 2.711, 52.534, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.3, 1
1507817140.22, 3.247, 1.5, 13.678, 4.792, 1.137568, 2.72, 52.532, 475.0, 475.0, 0.0, 4.1, 16.3,26.3,68.3,28.2, 1
1507817150.22, 3.251, 1.5, 13.691, 4.792, 1.138903, 2.681, 52.534, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,28.3, 1
1507817160.22, 3.284, 1.5, 13.704, 4.792, 1.140216, 2.727, 52.533, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.4,28.4, 1
1507817170.22, 3.239, 1.5, 13.717, 4.792, 1.141544, 2.68, 52.533, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,28.4, 1
1507817180.22, 3.279, 1.5, 13.73, 4.792, 1.142845, 2.688, 52.533, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.4,28.4, 1
1507817190.23, 3.273, 1.5, 13.743, 4.792, 1.144147, 2.724, 52.534, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.6, 1
1507817200.23, 3.248, 1.5, 13.756, 4.792, 1.145448, 2.675, 52.532, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.6, 1
1507817210.23, 3.288, 1.5, 13.768, 4.792, 1.146734, 2.723, 52.532, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.8, 1
1507817220.24, 3.24, 1.5, 13.781, 4.792, 1.148018, 2.707, 52.532, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.4,28.9, 1
1507817230.24, 3.258, 1.5, 13.793, 4.792, 1.149307, 2.686, 52.532, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.5,28.9, 1
1507817240.24, 3.276, 1.5, 13.806, 4.792, 1.150657, 2.733, 52.532, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,28.8, 1
1507817250.24, 3.238, 1.5, 13.819, 4.792, 1.152026, 2.676, 52.531, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,29.1, 1
1507817260.24, 3.286, 1.5, 13.832, 4.792, 1.153414, 2.695, 52.532, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.5,29.1, 1
1507817270.24, 3.263, 1.5, 13.843, 4.792, 1.154755, 2.713, 52.533, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.4,29.0, 1
1507817280.25, 3.255, 1.5, 13.856, 4.792, 1.156119, 2.676, 52.532, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.5,29.1, 1
1507817290.25, 3.289, 1.5, 13.868, 4.792, 1.157466, 2.731, 52.531, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.6,29.1, 1
1507817300.25, 3.238, 1.5, 13.881, 4.792, 1.158827, 2.695, 52.532, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.4,29.1, 1
1507817310.25, 3.266, 1.5, 13.892, 4.792, 1.160173, 2.692, 52.531, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,29.1, 1
1507817320.26, 3.266, 1.5, 13.905, 4.792, 1.161522, 2.733, 52.532, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,29.1, 1
1507817330.26, 3.241, 1.5, 13.917, 4.793, 1.162843, 2.676, 52.532, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,29.1, 1
1507817340.26, 3.289, 1.5, 13.929, 4.793, 1.164164, 2.705, 52.53, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,29.0, 1
1507817350.26, 3.251, 1.5, 13.941, 4.793, 1.165489, 2.698, 52.532, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,29.1, 1
1507817360.26, 3.263, 1.5, 13.953, 4.793, 1.166782, 2.679, 52.53, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,29.0, 1
1507817370.27, 3.286, 1.5, 13.965, 4.793, 1.168099, 2.734, 52.53, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,29.1, 1
1507817380.27, 3.24, 1.5, 13.977, 4.793, 1.169394, 2.685, 52.531, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,29.0, 1
1507817390.28, 3.275, 1.5, 13.988, 4.793, 1.170704, 2.7, 52.53, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,29.0, 1
1507817400.28, 3.255, 1.5, 14.0, 4.793, 1.172001, 2.729, 52.53, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.6,29.1, 1
1507817410.28, 3.246, 1.5, 14.012, 4.793, 1.173285, 2.678, 52.53, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.6,28.9, 1
1507817420.28, 3.288, 1.5, 14.025, 4.793, 1.174594, 2.717, 52.53, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.5,28.8, 1
1507817430.29, 3.244, 1.5, 14.036, 4.793, 1.175824, 2.689, 52.531, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.6,28.7, 1
1507817440.29, 3.273, 1.5, 14.049, 4.793, 1.177119, 2.684, 52.53, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,28.7, 1
1507817450.29, 3.28, 1.5, 14.06, 4.793, 1.178374, 2.731, 52.53, 475.0, 475.0, 0.0, 4.1, 15.3,25.8,68.6,28.6, 1
1507817460.29, 3.245, 1.5, 14.072, 4.793, 1.179654, 2.678, 52.532, 475.0, 475.0, 0.0, 4.1, 15.2,25.5,68.5,28.6, 1
1507817470.29, 3.284, 1.5, 14.084, 4.793, 1.180914, 2.713, 52.53, 475.0, 475.0, 0.0, 4.1, 14.9,25.3,68.5,28.6, 1
1507817480.30, 3.246, 1.5, 14.096, 4.793, 1.18217, 2.72, 52.53, 475.0, 475.0, 0.0, 4.1, 14.7,25.1,68.4,28.3, 1
1507817490.30, 3.252, 1.5, 14.107, 4.793, 1.183442, 2.682, 52.53, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.5,28.3, 1
1507817500.30, 3.283, 1.5, 14.119, 4.793, 1.184626, 2.728, 52.532, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.5,28.1, 1
1507817510.30, 3.239, 1.5, 14.131, 4.793, 1.185882, 2.681, 52.532, 475.0, 475.0, 0.0, 4.1, 14.4,24.6,68.4,27.9, 1
1507817520.30, 3.281, 1.5, 14.143, 4.793, 1.18716, 2.689, 52.532, 475.0, 475.0, 0.0, 4.1, 14.1,24.5,68.5,27.9, 1
1507817530.30, 3.271, 1.5, 14.154, 4.793, 1.188381, 2.723, 52.531, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.5,27.8, 1
1507817540.30, 3.25, 1.5, 14.166, 4.793, 1.189552, 2.676, 52.531, 475.0, 475.0, 0.0, 4.1, 14.4,24.5,68.4,27.6, 1
1507817550.31, 3.288, 1.5, 14.177, 4.793, 1.190813, 2.724, 52.53, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.3,27.5, 1
1507817560.31, 3.24, 1.5, 14.189, 4.793, 1.192008, 2.707, 52.531, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.4,27.3, 1
1507817570.31, 3.26, 1.5, 14.2, 4.793, 1.19323, 2.687, 52.53, 475.0, 475.0, 0.0, 4.1, 14.4,24.6,68.4,27.4, 1
1507817580.31, 3.274, 1.5, 14.211, 4.793, 1.194382, 2.733, 52.53, 475.0, 475.0, 0.0, 4.1, 14.7,24.7,68.3,27.5, 1
1507817590.31, 3.239, 1.5, 14.222, 4.793, 1.195634, 2.676, 52.529, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.4,27.4, 1
1507817600.31, 3.287, 1.5, 14.234, 4.793, 1.196804, 2.696, 52.529, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.4,27.3, 1
1507817610.31, 3.26, 1.5, 14.244, 4.793, 1.198005, 2.711, 52.53, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.4,27.5, 1
1507817620.31, 3.257, 1.5, 14.256, 4.794, 1.199185, 2.677, 52.527, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.4,27.5, 1
1507817630.32, 3.289, 1.5, 14.266, 4.794, 1.200421, 2.732, 52.528, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,27.6, 1
1507817640.32, 3.239, 1.5, 14.278, 4.794, 1.201761, 2.694, 52.529, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,27.7, 1
1507817650.32, 3.268, 1.5, 14.288, 4.794, 1.203059, 2.693, 52.528, 475.0, 475.0, 0.0, 4.1, 16.5,26.3,68.3,27.8, 1
1507817660.32, 3.264, 1.5, 14.3, 4.794, 1.204403, 2.734, 52.528, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.4,28.0, 1
1507817670.33, 3.242, 1.5, 14.311, 4.794, 1.20571, 2.676, 52.528, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.0, 1
1507817680.34, 3.28, 1.5, 14.322, 4.794, 1.207018, 2.706, 52.528, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.2, 1
1507817690.34, 3.249, 1.5, 14.333, 4.794, 1.208341, 2.698, 52.526, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.4,28.1, 1
1507817700.34, 3.249, 1.5, 14.343, 4.794, 1.209634, 2.68, 52.528, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.3, 1
1507817710.35, 3.286, 1.5, 14.354, 4.794, 1.21096, 2.735, 52.528, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.3,28.1, 1
1507817720.35, 3.24, 1.5, 14.364, 4.794, 1.212203, 2.684, 52.529, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.4,28.3, 1
1507817730.35, 3.278, 1.5, 14.375, 4.794, 1.213523, 2.701, 52.526, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.4, 1
1507817740.35, 3.275, 1.5, 14.385, 4.794, 1.214771, 2.728, 52.527, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.4,28.3, 1
1507817750.35, 3.247, 1.5, 14.396, 4.794, 1.21605, 2.678, 52.526, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,28.3, 1
1507817760.36, 3.287, 1.5, 14.406, 4.794, 1.21734, 2.718, 52.526, 475.0, 475.0, 0.0, 4.1, 15.4,25.7,68.4,28.2, 1
1507817770.36, 3.242, 1.5, 14.417, 4.794, 1.218587, 2.688, 52.524, 475.0, 475.0, 0.0, 4.1, 15.4,25.5,68.4,28.2, 1
1507817780.36, 3.256, 1.5, 14.428, 4.794, 1.21985, 2.684, 52.524, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,28.1, 1
1507817790.36, 3.278, 1.5, 14.438, 4.794, 1.221116, 2.731, 52.526, 475.0, 475.0, 0.0, 4.1, 15.5,25.7,68.4,28.1, 1
1507817800.37, 3.238, 1.5, 14.448, 4.794, 1.222373, 2.678, 52.524, 475.0, 475.0, 0.0, 4.1, 15.6,25.7,68.3,28.1, 1
1507817810.37, 3.285, 1.5, 14.459, 4.794, 1.223629, 2.713, 52.524, 475.0, 475.0, 0.0, 4.1, 15.6,25.7,68.4,28.1, 1
1507817820.37, 3.264, 1.5, 14.469, 4.794, 1.224845, 2.718, 52.524, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.3,28.0, 1
1507817830.37, 3.254, 1.5, 14.479, 4.794, 1.22609, 2.682, 52.524, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.4,28.1, 1
1507817840.38, 3.289, 1.5, 14.489, 4.794, 1.227345, 2.728, 52.524, 475.0, 475.0, 0.0, 4.1, 16.3,26.3,68.4,28.1, 1
1507817850.38, 3.238, 1.5, 14.5, 4.794, 1.228554, 2.68, 52.524, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.4,28.2, 1
1507817860.38, 3.265, 1.5, 14.509, 4.794, 1.229734, 2.69, 52.522, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.4,28.3, 1
1507817870.39, 3.268, 1.5, 14.52, 4.794, 1.230954, 2.722, 52.522, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.3, 1
1507817880.39, 3.24, 1.5, 14.529, 4.794, 1.232187, 2.675, 52.522, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.4, 1
1507817890.39, 3.289, 1.5, 14.54, 4.794, 1.233404, 2.725, 52.524, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.6, 1
1507817900.40, 3.254, 1.5, 14.549, 4.794, 1.234566, 2.705, 52.522, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.4,28.5, 1
1507817910.40, 3.263, 1.5, 14.559, 4.794, 1.235802, 2.688, 52.522, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.6, 1
1507817920.41, 3.288, 1.5, 14.569, 4.795, 1.236985, 2.735, 52.523, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.4,28.7, 1
1507817930.41, 3.24, 1.5, 14.579, 4.795, 1.238176, 2.676, 52.522, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.5,28.8, 1
1507817940.41, 3.274, 1.5, 14.588, 4.795, 1.239361, 2.697, 52.522, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.9, 1
1507817950.41, 3.258, 1.5, 14.599, 4.795, 1.240564, 2.712, 52.523, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.9, 1
1507817960.42, 3.246, 1.5, 14.608, 4.795, 1.24174, 2.677, 52.522, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.4,28.8, 1
1507817970.42, 3.289, 1.5, 14.618, 4.795, 1.242915, 2.733, 52.522, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.9, 1
1507817980.42, 3.245, 1.5, 14.627, 4.795, 1.244075, 2.694, 52.523, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,28.9, 1
1507817990.43, 3.271, 1.5, 14.637, 4.795, 1.245232, 2.694, 52.522, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.4,28.9, 1
1507818000.43, 3.282, 1.5, 14.646, 4.795, 1.246388, 2.734, 52.523, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.8, 1
1507818010.43, 3.244, 1.5, 14.656, 4.795, 1.247541, 2.676, 52.524, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.9, 1
1507818020.43, 3.283, 1.5, 14.665, 4.795, 1.24872, 2.708, 52.523, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.7, 1
1507818030.43, 3.248, 1.5, 14.675, 4.795, 1.249827, 2.698, 52.523, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.5,28.8, 1
1507818040.43, 3.252, 1.5, 14.684, 4.795, 1.250989, 2.681, 52.524, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,28.9, 1
1507818050.43, 3.285, 1.5, 14.694, 4.795, 1.252164, 2.735, 52.522, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.4,28.9, 1
1507818060.44, 3.24, 1.5, 14.703, 4.795, 1.25326, 2.684, 52.526, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.9, 1
1507818070.44, 3.28, 1.5, 14.713, 4.795, 1.254428, 2.703, 52.523, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,28.9, 1
1507818080.44, 3.273, 1.5, 14.722, 4.795, 1.255564, 2.728, 52.524, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.7, 1
1507818090.44, 3.249, 1.5, 14.731, 4.795, 1.256639, 2.679, 52.524, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.9, 1
1507818100.45, 3.288, 1.5, 14.74, 4.795, 1.257785, 2.719, 52.524, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,28.9, 1
1507818110.45, 3.241, 1.5, 14.749, 4.795, 1.2589, 2.687, 52.524, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.4,28.8, 1
1507818120.45, 3.259, 1.5, 14.758, 4.795, 1.260015, 2.685, 52.522, 475.0, 475.0, 0.0, 4.1, 16.2,26.6,68.5,28.9, 1
1507818130.45, 3.277, 1.5, 14.768, 4.795, 1.261085, 2.731, 52.521, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,28.9, 1
1507818140.45, 3.239, 1.5, 14.776, 4.795, 1.26223, 2.678, 52.522, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.4,28.9, 1
1507818150.45, 3.286, 1.5, 14.786, 4.796, 1.2633, 2.715, 52.523, 475.0, 475.0, 0.0, 4.1, 15.8,26.0,68.5,28.8, 1
1507818160.46, 3.262, 1.5, 14.795, 4.796, 1.264411, 2.717, 52.524, 475.0, 475.0, 0.0, 4.1, 15.4,25.9,68.5,28.7, 1
1507818170.46, 3.256, 1.5, 14.804, 4.796, 1.265514, 2.683, 52.521, 475.0, 475.0, 0.0, 4.1, 15.3,25.7,68.4,28.6, 1
1507818180.46, 3.29, 1.5, 14.813, 4.796, 1.266619, 2.729, 52.522, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.4,28.7, 1
1507818190.46, 3.239, 1.5, 14.822, 4.796, 1.267699, 2.68, 52.52, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.4,28.4, 1
1507818200.46, 3.267, 1.5, 14.83, 4.796, 1.268788, 2.69, 52.521, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.4,28.2, 1
1507818210.46, 3.266, 1.5, 14.84, 4.796, 1.26986, 2.722, 52.52, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.4,28.2, 1
1507818220.47, 3.242, 1.5, 14.848, 4.796, 1.270918, 2.676, 52.521, 475.0, 475.0, 0.0, 4.1, 14.7,24.9,68.5,28.0, 1
1507818230.47, 3.29, 1.5, 14.857, 4.796, 1.272004, 2.726, 52.52, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.4,27.9, 1
1507818240.47, 3.251, 1.5, 14.866, 4.796, 1.273059, 2.705, 52.518, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.5,28.0, 1
1507818250.47, 3.264, 1.5, 14.875, 4.796, 1.274121, 2.688, 52.52, 475.0, 475.0, 0.0, 4.1, 14.4,24.7,68.4,27.9, 1
1507818260.47, 3.287, 1.5, 14.883, 4.796, 1.27519, 2.734, 52.519, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.3,27.8, 1
1507818270.48, 3.24, 1.5, 14.892, 4.796, 1.276244, 2.676, 52.518, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.4,27.6, 1
1507818280.48, 3.276, 1.5, 14.9, 4.796, 1.277285, 2.697, 52.518, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.4,27.6, 1
1507818290.48, 3.255, 1.5, 14.909, 4.796, 1.278353, 2.71, 52.518, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.4,27.7, 1
1507818300.48, 3.247, 1.5, 14.917, 4.796, 1.27943, 2.677, 52.518, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.4,27.5, 1
1507818310.48, 3.288, 1.5, 14.926, 4.796, 1.280426, 2.733, 52.517, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.3,27.5, 1
1507818320.48, 3.243, 1.5, 14.935, 4.796, 1.281488, 2.692, 52.518, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.4,27.6, 1
1507818330.49, 3.273, 1.5, 14.943, 4.796, 1.282505, 2.694, 52.516, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,27.7, 1
1507818340.49, 3.28, 1.5, 14.951, 4.796, 1.283541, 2.733, 52.516, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,27.7, 1
1507818350.49, 3.245, 1.5, 14.96, 4.796, 1.284547, 2.676, 52.515, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.2,28.0, 1
1507818360.49, 3.284, 1.5, 14.969, 4.796, 1.285616, 2.708, 52.517, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.4,28.0, 1
1507818370.49, 3.246, 1.5, 14.977, 4.796, 1.286621, 2.697, 52.516, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,28.1, 1
1507818380.50, 3.253, 1.5, 14.985, 4.796, 1.287649, 2.681, 52.515, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.3,28.3, 1
1507818390.50, 3.283, 1.5, 14.994, 4.796, 1.288631, 2.735, 52.516, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.4,28.3, 1
1507818400.50, 3.24, 1.5, 15.002, 4.796, 1.289656, 2.684, 52.515, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.3,28.4, 1
1507818410.50, 3.282, 1.5, 15.01, 4.796, 1.290654, 2.704, 52.516, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,28.3, 1
1507818420.50, 3.271, 1.5, 15.018, 4.796, 1.291669, 2.728, 52.516, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.4,28.4, 1
1507818430.51, 3.251, 1.5, 15.027, 4.796, 1.292682, 2.68, 52.516, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.4,28.3, 1
1507818440.51, 3.29, 1.5, 15.035, 4.797, 1.293668, 2.721, 52.516, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.5, 1
1507818450.51, 3.24, 1.5, 15.043, 4.797, 1.294696, 2.713, 52.515, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.4,28.4, 1
1507818460.52, 3.261, 1.5, 15.051, 4.797, 1.2957, 2.686, 52.516, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.4, 1
1507818470.52, 3.275, 1.5, 15.059, 4.797, 1.296672, 2.733, 52.515, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.3, 1
1507818480.52, 3.24, 1.5, 15.067, 4.797, 1.297647, 2.678, 52.516, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.3, 1
1507818490.52, 3.288, 1.5, 15.075, 4.797, 1.298634, 2.694, 52.515, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,28.3, 1
1507818500.53, 3.26, 1.5, 15.083, 4.797, 1.299606, 2.718, 52.518, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.5,28.1, 1
1507818510.53, 3.259, 1.5, 15.091, 4.797, 1.300668, 2.677, 52.517, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.3,28.3, 1
1507818520.53, 3.29, 1.5, 15.099, 4.797, 1.301859, 2.731, 52.516, 475.0, 475.0, 0.0, 4.1, 15.8,26.0,68.4,28.3, 1
1507818530.53, 3.239, 1.5, 15.107, 4.797, 1.303016, 2.699, 52.516, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.2,28.2, 1
1507818540.53, 3.27, 1.5, 15.115, 4.797, 1.30417, 2.692, 52.516, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.3, 1
1507818550.53, 3.264, 1.5, 15.123, 4.797, 1.30526, 2.735, 52.516, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.3, 1
1507818560.54, 3.243, 1.5, 15.131, 4.797, 1.3064, 2.676, 52.516, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,28.3, 1
1507818570.54, 3.291, 1.5, 15.139, 4.797, 1.307536, 2.702, 52.516, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.4,28.4, 1
1507818580.54, 3.25, 1.5, 15.146, 4.797, 1.308678, 2.704, 52.516, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.4,28.4, 1
1507818590.54, 3.267, 1.5, 15.155, 4.797, 1.309831, 2.679, 52.514, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.6, 1
1507818600.55, 3.286, 1.5, 15.162, 4.797, 1.310927, 2.736, 52.516, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,28.7, 1
1507818610.55, 3.242, 1.5, 15.17, 4.797, 1.312069, 2.689, 52.514, 475.0, 475.0, 0.0, 4.1, 17.2,27.0,68.4,28.8, 1
1507818620.55, 3.279, 1.5, 15.177, 4.797, 1.313154, 2.698, 52.516, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,28.7, 1
1507818630.55, 3.253, 1.5, 15.185, 4.797, 1.314255, 2.732, 52.515, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.4,28.8, 1
1507818640.55, 3.249, 1.5, 15.193, 4.797, 1.315366, 2.678, 52.516, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.4,28.8, 1
1507818650.56, 3.288, 1.5, 15.201, 4.797, 1.31646, 2.715, 52.514, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,29.0, 1
1507818660.56, 3.243, 1.5, 15.208, 4.797, 1.317556, 2.693, 52.516, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.9, 1
1507818670.56, 3.276, 1.5, 15.216, 4.797, 1.318636, 2.683, 52.517, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.5,28.9, 1
1507818680.56, 3.279, 1.5, 15.223, 4.797, 1.319754, 2.734, 52.514, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,28.9, 1
1507818690.56, 3.247, 1.5, 15.231, 4.798, 1.320859, 2.681, 52.514, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.4,29.0, 1
1507818700.56, 3.287, 1.5, 15.238, 4.798, 1.321882, 2.71, 52.515, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,29.0, 1
1507818710.56, 3.245, 1.5, 15.246, 4.798, 1.322999, 2.724, 52.516, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,29.0, 1
1507818720.56, 3.256, 1.5, 15.253, 4.798, 1.324096, 2.682, 52.515, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.9, 1
1507818730.57, 3.282, 1.5, 15.261, 4.798, 1.325164, 2.727, 52.515, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.9, 1
1507818740.57, 3.239, 1.5, 15.268, 4.798, 1.326226, 2.683, 52.516, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.8, 1
