# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507818750.57, 3.284, 1.5, 15.276, 4.798, 1.327307, 2.688, 52.514, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.4,29.0, 1
1507818760.57, 3.269, 1.5, 15.283, 4.798, 1.328345, 2.728, 52.514, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.9, 1
1507818770.57, 3.253, 1.5, 15.291, 4.798, 1.329413, 2.677, 52.514, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.9, 1
1507818780.58, 3.291, 1.5, 15.298, 4.798, 1.33048, 2.722, 52.514, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.9, 1
1507818790.58, 3.24, 1.5, 15.305, 4.798, 1.331521, 2.713, 52.513, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.9, 1
1507818800.58, 3.264, 1.5, 15.312, 4.798, 1.332608, 2.686, 52.511, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.9, 1
1507818810.58, 3.273, 1.5, 15.32, 4.798, 1.333659, 2.734, 52.513, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.5,28.9, 1
1507818820.58, 3.241, 1.5, 15.327, 4.798, 1.334725, 2.678, 52.513, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.7, 1
1507818830.58, 3.29, 1.5, 15.334, 4.798, 1.335722, 2.695, 52.513, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.4,28.7, 1
1507818840.59, 3.259, 1.5, 15.341, 4.798, 1.336779, 2.718, 52.512, 475.0, 475.0, 0.0, 4.1, 15.5,25.9,68.4,28.7, 1
1507818850.59, 3.261, 1.5, 15.349, 4.798, 1.337788, 2.677, 52.513, 475.0, 475.0, 0.0, 4.1, 15.4,25.9,68.5,28.6, 1
1507818860.59, 3.29, 1.5, 15.356, 4.798, 1.338868, 2.731, 52.514, 475.0, 475.0, 0.0, 4.1, 15.2,25.5,68.5,28.5, 1
1507818870.59, 3.24, 1.5, 15.363, 4.798, 1.339859, 2.698, 52.513, 475.0, 475.0, 0.0, 4.1, 15.0,25.3,68.4,28.5, 1
1507818880.59, 3.272, 1.5, 15.37, 4.798, 1.340908, 2.692, 52.512, 475.0, 475.0, 0.0, 4.1, 15.0,25.2,68.5,28.3, 1
1507818890.59, 3.262, 1.5, 15.377, 4.798, 1.341955, 2.736, 52.511, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.5,28.3, 1
1507818900.60, 3.245, 1.5, 15.384, 4.798, 1.342971, 2.677, 52.511, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.5,28.1, 1
1507818910.60, 3.291, 1.5, 15.391, 4.798, 1.343967, 2.704, 52.512, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.4,27.9, 1
1507818920.60, 3.248, 1.5, 15.398, 4.798, 1.344961, 2.703, 52.509, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.4,27.8, 1
1507818930.60, 3.27, 1.5, 15.405, 4.798, 1.346031, 2.679, 52.509, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.4,27.8, 1
1507818940.60, 3.285, 1.5, 15.412, 4.798, 1.347012, 2.736, 52.51, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.4,27.6, 1
1507818950.60, 3.243, 1.5, 15.419, 4.798, 1.348007, 2.688, 52.512, 475.0, 475.0, 0.0, 4.1, 14.3,24.6,68.4,27.6, 1
1507818960.60, 3.281, 1.5, 15.426, 4.798, 1.349044, 2.7, 52.51, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.3,27.6, 1
1507818970.61, 3.251, 1.5, 15.433, 4.799, 1.350033, 2.732, 52.507, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.3,27.5, 1
1507818980.61, 3.251, 1.5, 15.44, 4.799, 1.350994, 2.679, 52.508, 475.0, 475.0, 0.0, 4.1, 15.0,24.8,68.4,27.5, 1
1507818990.61, 3.287, 1.5, 15.447, 4.799, 1.352002, 2.716, 52.507, 475.0, 475.0, 0.0, 4.1, 15.2,25.2,68.3,27.5, 1
1507819000.61, 3.242, 1.5, 15.453, 4.799, 1.35302, 2.692, 52.506, 475.0, 475.0, 0.0, 4.1, 15.5,25.4,68.2,27.5, 1
1507819010.61, 3.279, 1.5, 15.461, 4.799, 1.353995, 2.684, 52.508, 475.0, 475.0, 0.0, 4.1, 15.9,25.7,68.3,27.5, 1
1507819020.62, 3.277, 1.5, 15.467, 4.799, 1.354977, 2.735, 52.507, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,27.6, 1
1507819030.62, 3.249, 1.5, 15.474, 4.799, 1.355965, 2.681, 52.506, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,27.7, 1
1507819040.62, 3.288, 1.5, 15.481, 4.799, 1.35696, 2.711, 52.507, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,27.8, 1
1507819050.62, 3.243, 1.5, 15.488, 4.799, 1.357885, 2.723, 52.508, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.0, 1
1507819060.63, 3.258, 1.5, 15.494, 4.799, 1.358892, 2.682, 52.506, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.3,28.1, 1
1507819070.63, 3.28, 1.5, 15.501, 4.799, 1.359869, 2.727, 52.506, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.1, 1
1507819080.63, 3.24, 1.5, 15.508, 4.799, 1.360858, 2.683, 52.508, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.4,28.3, 1
1507819090.63, 3.286, 1.5, 15.515, 4.799, 1.361809, 2.689, 52.506, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.3, 1
1507819100.63, 3.267, 1.5, 15.521, 4.799, 1.362785, 2.728, 52.504, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.3, 1
1507819110.63, 3.255, 1.5, 15.528, 4.799, 1.363719, 2.677, 52.506, 475.0, 475.0, 0.0, 4.1, 16.0,26.3,68.4,28.4, 1
1507819120.64, 3.291, 1.5, 15.534, 4.799, 1.364691, 2.724, 52.504, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.4, 1
1507819130.64, 3.24, 1.5, 15.541, 4.799, 1.36562, 2.711, 52.505, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.3, 1
1507819140.64, 3.266, 1.5, 15.548, 4.799, 1.366562, 2.687, 52.505, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.4,28.3, 1
1507819150.65, 3.271, 1.5, 15.554, 4.799, 1.367566, 2.735, 52.506, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.5,28.3, 1
1507819160.65, 3.242, 1.5, 15.56, 4.799, 1.36848, 2.678, 52.505, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.4, 1
1507819170.65, 3.29, 1.5, 15.567, 4.799, 1.369406, 2.695, 52.504, 475.0, 475.0, 0.0, 4.1, 15.4,25.7,68.4,28.1, 1
1507819180.65, 3.255, 1.5, 15.574, 4.799, 1.370331, 2.716, 52.504, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,28.3, 1
1507819190.65, 3.263, 1.5, 15.58, 4.799, 1.371321, 2.678, 52.504, 475.0, 475.0, 0.0, 4.1, 15.7,25.7,68.2,28.2, 1
1507819200.66, 3.289, 1.5, 15.587, 4.799, 1.372212, 2.732, 52.504, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.3, 1
1507819210.66, 3.241, 1.5, 15.593, 4.799, 1.373164, 2.698, 52.505, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.5,28.1, 1
1507819220.66, 3.276, 1.5, 15.599, 4.799, 1.374087, 2.694, 52.504, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.3,28.1, 1
1507819230.66, 3.26, 1.5, 15.606, 4.8, 1.375056, 2.737, 52.505, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.3, 1
1507819240.66, 3.247, 1.5, 15.612, 4.8, 1.375935, 2.677, 52.506, 475.0, 475.0, 0.0, 4.1, 16.5,26.3,68.4,28.3, 1
1507819250.66, 3.291, 1.5, 15.619, 4.8, 1.376859, 2.705, 52.504, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.3, 1
1507819260.66, 3.247, 1.5, 15.625, 4.8, 1.377768, 2.703, 52.504, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.4,28.3, 1
1507819270.67, 3.272, 1.5, 15.632, 4.8, 1.378683, 2.68, 52.504, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.5,28.4, 1
1507819280.67, 3.284, 1.5, 15.638, 4.8, 1.379635, 2.736, 52.506, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.4,28.5, 1
1507819290.67, 3.245, 1.5, 15.644, 4.8, 1.380514, 2.687, 52.504, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,28.5, 1
1507819300.67, 3.283, 1.5, 15.65, 4.8, 1.381448, 2.701, 52.503, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,28.6, 1
1507819310.67, 3.25, 1.5, 15.657, 4.8, 1.382348, 2.732, 52.503, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.7, 1
1507819320.67, 3.253, 1.5, 15.663, 4.8, 1.383272, 2.679, 52.502, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.7, 1
1507819330.67, 3.286, 1.5, 15.669, 4.8, 1.384151, 2.718, 52.502, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,28.8, 1
1507819340.68, 3.241, 1.5, 15.675, 4.8, 1.385046, 2.692, 52.503, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.4,28.8, 1
1507819350.68, 3.281, 1.5, 15.682, 4.8, 1.385968, 2.684, 52.505, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.5,28.9, 1
1507819360.68, 3.275, 1.5, 15.688, 4.8, 1.386838, 2.734, 52.502, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.6,29.1, 1
1507819370.68, 3.251, 1.5, 15.694, 4.8, 1.387702, 2.681, 52.503, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.9, 1
1507819380.69, 3.29, 1.5, 15.701, 4.8, 1.388643, 2.713, 52.502, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.4,28.9, 1
1507819390.69, 3.261, 1.5, 15.706, 4.8, 1.38953, 2.724, 52.503, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,28.9, 1
1507819400.69, 3.26, 1.5, 15.713, 4.8, 1.390412, 2.683, 52.502, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.9, 1
1507819410.69, 3.291, 1.5, 15.719, 4.8, 1.391282, 2.729, 52.502, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.9, 1
1507819420.69, 3.241, 1.5, 15.725, 4.8, 1.392161, 2.683, 52.502, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,29.1, 1
1507819430.70, 3.272, 1.5, 15.731, 4.801, 1.39304, 2.69, 52.502, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,29.0, 1
1507819440.70, 3.265, 1.5, 15.737, 4.801, 1.393862, 2.728, 52.502, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,28.9, 1
1507819450.70, 3.245, 1.5, 15.743, 4.801, 1.39478, 2.678, 52.502, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,29.1, 1
1507819460.71, 3.292, 1.5, 15.749, 4.801, 1.395613, 2.725, 52.504, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,29.0, 1
1507819470.71, 3.251, 1.5, 15.755, 4.801, 1.396475, 2.712, 52.505, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.5,28.9, 1
1507819480.71, 3.269, 1.5, 15.761, 4.801, 1.397397, 2.688, 52.503, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.5,29.0, 1
1507819490.71, 3.287, 1.5, 15.767, 4.801, 1.398268, 2.735, 52.504, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.9, 1
1507819500.71, 3.243, 1.5, 15.773, 4.801, 1.399121, 2.678, 52.503, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,28.8, 1
1507819510.72, 3.281, 1.5, 15.779, 4.801, 1.399922, 2.697, 52.504, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.5,28.9, 1
1507819520.72, 3.254, 1.5, 15.785, 4.801, 1.400949, 2.716, 52.502, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.9, 1
1507819530.72, 3.25, 1.5, 15.791, 4.801, 1.401936, 2.678, 52.503, 475.0, 475.0, 0.0, 4.1, 15.6,26.0,68.5,28.7, 1
1507819540.72, 3.289, 1.5, 15.797, 4.801, 1.402936, 2.734, 52.504, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.7, 1
1507819550.72, 3.243, 1.5, 15.802, 4.801, 1.40389, 2.697, 52.504, 475.0, 475.0, 0.0, 4.1, 15.3,25.8,68.5,28.6, 1
1507819560.72, 3.278, 1.5, 15.808, 4.801, 1.404906, 2.694, 52.504, 475.0, 475.0, 0.0, 4.1, 15.1,25.6,68.4,28.6, 1
1507819570.73, 3.279, 1.5, 15.814, 4.801, 1.405867, 2.736, 52.505, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.5,28.5, 1
1507819580.73, 3.248, 1.5, 15.82, 4.801, 1.406881, 2.677, 52.505, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.5,28.4, 1
1507819590.73, 3.288, 1.5, 15.825, 4.801, 1.407871, 2.706, 52.504, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.5,28.3, 1
1507819600.73, 3.245, 1.5, 15.832, 4.801, 1.408842, 2.702, 52.504, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.4,28.1, 1
1507819610.73, 3.257, 1.5, 15.837, 4.801, 1.409781, 2.681, 52.505, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.5,28.0, 1
1507819620.73, 3.283, 1.5, 15.843, 4.801, 1.410772, 2.737, 52.501, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.4,28.0, 1
1507819630.74, 3.241, 1.5, 15.849, 4.801, 1.411713, 2.687, 52.504, 475.0, 475.0, 0.0, 4.1, 14.4,24.7,68.4,27.8, 1
1507819640.74, 3.286, 1.5, 15.855, 4.801, 1.412742, 2.703, 52.504, 475.0, 475.0, 0.0, 4.1, 14.4,24.7,68.5,27.7, 1
1507819650.74, 3.27, 1.5, 15.86, 4.802, 1.413643, 2.732, 52.504, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.5,27.6, 1
1507819660.74, 3.255, 1.5, 15.866, 4.802, 1.414627, 2.68, 52.504, 475.0, 475.0, 0.0, 4.1, 14.7,24.7,68.4,27.5, 1
1507819670.74, 3.292, 1.5, 15.871, 4.802, 1.415567, 2.719, 52.503, 475.0, 475.0, 0.0, 4.1, 14.9,24.8,68.5,27.6, 1
1507819680.75, 3.241, 1.5, 15.877, 4.802, 1.416521, 2.691, 52.504, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.4,27.5, 1
1507819690.75, 3.265, 1.5, 15.883, 4.802, 1.41743, 2.685, 52.504, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.4,27.5, 1
1507819700.75, 3.274, 1.5, 15.888, 4.802, 1.418363, 2.735, 52.503, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.4,27.6, 1
1507819710.75, 3.242, 1.5, 15.894, 4.802, 1.419359, 2.681, 52.502, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.4,27.5, 1
1507819720.75, 3.291, 1.5, 15.9, 4.802, 1.420293, 2.715, 52.502, 475.0, 475.0, 0.0, 4.1, 16.4,25.9,68.4,27.7, 1
1507819730.76, 3.259, 1.5, 15.905, 4.802, 1.421206, 2.723, 52.503, 475.0, 475.0, 0.0, 4.1, 16.5,26.1,68.4,27.8, 1
1507819740.76, 3.263, 1.5, 15.911, 4.802, 1.422154, 2.684, 52.504, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,27.8, 1
1507819750.76, 3.291, 1.5, 15.916, 4.802, 1.423123, 2.73, 52.503, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,27.8, 1
1507819760.76, 3.241, 1.5, 15.922, 4.802, 1.424034, 2.683, 52.502, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.1, 1
1507819770.76, 3.274, 1.5, 15.927, 4.802, 1.424936, 2.69, 52.503, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.0, 1
1507819780.76, 3.262, 1.5, 15.933, 4.802, 1.425849, 2.727, 52.502, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.3, 1
1507819790.76, 3.246, 1.5, 15.938, 4.802, 1.426769, 2.678, 52.501, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.3, 1
1507819800.77, 3.292, 1.5, 15.944, 4.802, 1.427692, 2.726, 52.5, 475.0, 475.0, 0.0, 4.1, 15.9,26.3,68.4,28.3, 1
1507819810.77, 3.249, 1.5, 15.949, 4.802, 1.428689, 2.711, 52.501, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.3, 1
1507819820.77, 3.272, 1.5, 15.955, 4.802, 1.42954, 2.689, 52.499, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.2, 1
1507819830.77, 3.286, 1.5, 15.96, 4.802, 1.430506, 2.737, 52.499, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.4, 1
1507819840.77, 3.245, 1.5, 15.966, 4.802, 1.431394, 2.678, 52.499, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.4, 1
1507819850.78, 3.283, 1.5, 15.971, 4.802, 1.432331, 2.698, 52.499, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,28.3, 1
1507819860.78, 3.252, 1.5, 15.976, 4.802, 1.433197, 2.716, 52.498, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,28.3, 1
1507819870.78, 3.252, 1.5, 15.982, 4.803, 1.434104, 2.679, 52.5, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.5,28.2, 1
1507819880.78, 3.289, 1.5, 15.987, 4.803, 1.435016, 2.735, 52.499, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,28.2, 1
1507819890.78, 3.243, 1.5, 15.992, 4.803, 1.435915, 2.697, 52.5, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,28.2, 1
1507819900.78, 3.28, 1.5, 15.998, 4.803, 1.436816, 2.695, 52.499, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,28.1, 1
1507819910.79, 3.278, 1.5, 16.003, 4.803, 1.43776, 2.737, 52.498, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.4,28.2, 1
1507819920.79, 3.25, 1.5, 16.009, 4.803, 1.438583, 2.678, 52.5, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.3, 1
1507819930.80, 3.29, 1.5, 16.015, 4.803, 1.439479, 2.709, 52.498, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.3, 1
1507819940.80, 3.245, 1.5, 16.021, 4.803, 1.440365, 2.702, 52.5, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.4,28.3, 1
1507819950.80, 3.26, 1.5, 16.026, 4.803, 1.441284, 2.682, 52.5, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.3, 1
1507819960.80, 3.281, 1.5, 16.032, 4.803, 1.442156, 2.738, 52.498, 475.0, 475.0, 0.0, 4.1, 16.9,26.8,68.5,28.4, 1
1507819970.80, 3.241, 1.5, 16.038, 4.803, 1.443035, 2.687, 52.499, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.5, 1
1507819980.80, 3.288, 1.5, 16.044, 4.803, 1.44389, 2.704, 52.497, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.6, 1
1507819990.81, 3.268, 1.5, 16.049, 4.803, 1.444775, 2.733, 52.498, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.4,28.7, 1
1507820000.81, 3.257, 1.5, 16.055, 4.803, 1.445647, 2.681, 52.498, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.5,28.7, 1
1507820010.81, 3.293, 1.5, 16.061, 4.803, 1.446527, 2.721, 52.499, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,28.7, 1
1507820020.81, 3.241, 1.5, 16.066, 4.803, 1.447392, 2.691, 52.498, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.8, 1
1507820030.81, 3.268, 1.5, 16.072, 4.803, 1.44829, 2.686, 52.498, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.5,28.9, 1
1507820040.81, 3.271, 1.5, 16.078, 4.803, 1.449145, 2.735, 52.498, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.5,28.9, 1
1507820050.81, 3.244, 1.5, 16.083, 4.803, 1.449994, 2.68, 52.499, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,29.1, 1
1507820060.82, 3.292, 1.5, 16.089, 4.803, 1.45085, 2.716, 52.498, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.9, 1
1507820070.82, 3.257, 1.5, 16.094, 4.804, 1.451735, 2.723, 52.5, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,29.0, 1
1507820080.82, 3.265, 1.5, 16.1, 4.804, 1.452565, 2.684, 52.5, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,29.0, 1
1507820090.82, 3.291, 1.5, 16.105, 4.804, 1.453442, 2.731, 52.5, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,28.9, 1
1507820100.83, 3.242, 1.5, 16.111, 4.804, 1.454276, 2.682, 52.498, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.9, 1
1507820110.83, 3.277, 1.5, 16.117, 4.804, 1.455126, 2.692, 52.498, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.9, 1
1507820120.83, 3.26, 1.5, 16.122, 4.804, 1.455999, 2.726, 52.498, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.4,28.9, 1
1507820130.83, 3.248, 1.5, 16.128, 4.804, 1.456834, 2.678, 52.498, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.6,28.9, 1
1507820140.83, 3.292, 1.5, 16.133, 4.804, 1.457671, 2.728, 52.499, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,29.0, 1
1507820150.83, 3.247, 1.5, 16.139, 4.804, 1.458512, 2.709, 52.498, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.4,28.9, 1
1507820160.84, 3.273, 1.5, 16.144, 4.804, 1.459342, 2.689, 52.496, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,29.0, 1
1507820170.84, 3.285, 1.5, 16.15, 4.804, 1.46016, 2.737, 52.497, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,28.9, 1
1507820180.84, 3.246, 1.5, 16.155, 4.804, 1.461024, 2.678, 52.497, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,28.9, 1
1507820190.85, 3.285, 1.5, 16.16, 4.804, 1.461838, 2.699, 52.497, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.8, 1
1507820200.85, 3.25, 1.5, 16.166, 4.804, 1.462697, 2.715, 52.496, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.5,28.8, 1
1507820210.85, 3.254, 1.5, 16.171, 4.804, 1.463468, 2.679, 52.495, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.5,28.7, 1
1507820220.86, 3.287, 1.5, 16.177, 4.804, 1.464297, 2.736, 52.493, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.5,28.7, 1
1507820230.86, 3.242, 1.5, 16.182, 4.804, 1.465142, 2.696, 52.495, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.5,28.6, 1
1507820240.86, 3.283, 1.5, 16.187, 4.804, 1.465966, 2.696, 52.496, 475.0, 475.0, 0.0, 4.1, 15.2,25.5,68.5,28.5, 1
1507820250.86, 3.276, 1.5, 16.193, 4.804, 1.466809, 2.737, 52.495, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.5,28.4, 1
1507820260.86, 3.252, 1.5, 16.198, 4.804, 1.467599, 2.678, 52.496, 475.0, 475.0, 0.0, 4.1, 15.1,25.2,68.4,28.3, 1
1507820270.86, 3.291, 1.5, 16.203, 4.804, 1.468393, 2.71, 52.494, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.4,28.2, 1
1507820280.87, 3.244, 1.5, 16.209, 4.804, 1.469243, 2.728, 52.494, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.5,28.1, 1
1507820290.87, 3.262, 1.5, 16.214, 4.804, 1.470051, 2.682, 52.495, 475.0, 475.0, 0.0, 4.1, 14.7,24.9,68.5,27.9, 1
1507820300.87, 3.279, 1.5, 16.219, 4.804, 1.470835, 2.726, 52.494, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.4,28.0, 1
1507820310.87, 3.241, 1.5, 16.224, 4.804, 1.471678, 2.686, 52.494, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.4,27.9, 1
1507820320.87, 3.289, 1.5, 16.23, 4.804, 1.472451, 2.688, 52.495, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.5,27.8, 1
1507820330.88, 3.265, 1.5, 16.235, 4.804, 1.473289, 2.731, 52.493, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.4,27.6, 1
1507820340.88, 3.259, 1.5, 16.24, 4.805, 1.474092, 2.678, 52.494, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.4,27.7, 1
1507820350.88, 3.292, 1.5, 16.245, 4.804, 1.474872, 2.722, 52.493, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.4,27.6, 1
1507820360.88, 3.241, 1.5, 16.25, 4.804, 1.475667, 2.717, 52.492, 475.0, 475.0, 0.0, 4.1, 15.0,25.1,68.5,27.5, 1
1507820370.89, 3.27, 1.5, 16.255, 4.804, 1.476421, 2.686, 52.492, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.4,27.6, 1
1507820380.89, 3.268, 1.5, 16.261, 4.805, 1.477218, 2.734, 52.492, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.4,27.6, 1
1507820390.89, 3.244, 1.5, 16.266, 4.805, 1.477985, 2.68, 52.49, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.4,27.6, 1
1507820400.90, 3.292, 1.5, 16.271, 4.805, 1.478782, 2.695, 52.491, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,27.7, 1
1507820410.90, 3.254, 1.5, 16.276, 4.805, 1.479545, 2.722, 52.49, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,27.9, 1
1507820420.90, 3.267, 1.5, 16.281, 4.805, 1.480353, 2.678, 52.49, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.0, 1
1507820430.91, 3.29, 1.5, 16.286, 4.805, 1.481174, 2.732, 52.488, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.4,28.1, 1
1507820440.91, 3.243, 1.5, 16.292, 4.805, 1.481927, 2.703, 52.488, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.2, 1
1507820450.91, 3.279, 1.5, 16.296, 4.805, 1.482714, 2.692, 52.488, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.1, 1
1507820460.92, 3.258, 1.5, 16.302, 4.805, 1.483449, 2.738, 52.49, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.3, 1
1507820470.92, 3.25, 1.5, 16.306, 4.805, 1.484269, 2.678, 52.489, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,28.3, 1
1507820480.92, 3.291, 1.5, 16.312, 4.805, 1.485013, 2.703, 52.486, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.4, 1
1507820490.93, 3.246, 1.5, 16.317, 4.805, 1.485815, 2.709, 52.487, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.4, 1
1507820500.93, 3.276, 1.5, 16.322, 4.805, 1.486562, 2.68, 52.488, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.4, 1
1507820510.93, 3.283, 1.5, 16.327, 4.805, 1.487333, 2.738, 52.488, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.4, 1
1507820520.93, 3.248, 1.5, 16.332, 4.805, 1.488123, 2.692, 52.486, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.4,28.4, 1
1507820530.94, 3.288, 1.5, 16.337, 4.805, 1.488815, 2.7, 52.486, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.4,28.4, 1
1507820540.94, 3.248, 1.5, 16.342, 4.805, 1.489612, 2.735, 52.487, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.3, 1
1507820550.94, 3.257, 1.5, 16.346, 4.805, 1.490329, 2.68, 52.487, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.4, 1
1507820560.94, 3.286, 1.5, 16.352, 4.806, 1.491125, 2.716, 52.488, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.3, 1
1507820570.94, 3.242, 1.5, 16.356, 4.806, 1.491864, 2.696, 52.489, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.3, 1
1507820580.94, 3.285, 1.5, 16.361, 4.806, 1.492599, 2.684, 52.489, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,28.3, 1
1507820590.95, 3.274, 1.5, 16.366, 4.806, 1.493396, 2.737, 52.489, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.4, 1
1507820600.95, 3.254, 1.5, 16.371, 4.806, 1.494191, 2.683, 52.49, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.3, 1
1507820610.95, 3.292, 1.5, 16.376, 4.806, 1.494874, 2.711, 52.489, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.4,28.4, 1
1507820620.95, 3.243, 1.5, 16.381, 4.806, 1.495633, 2.728, 52.486, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.4,28.4, 1
1507820630.96, 3.264, 1.5, 16.385, 4.806, 1.496349, 2.682, 52.487, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.4,28.4, 1
1507820640.96, 3.277, 1.5, 16.391, 4.806, 1.497093, 2.727, 52.486, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.6, 1
1507820650.96, 3.242, 1.5, 16.395, 4.806, 1.497844, 2.686, 52.488, 475.0, 475.0, 0.0, 4.1, 16.9,26.8,68.4,28.5, 1
1507820660.96, 3.291, 1.5, 16.4, 4.806, 1.498532, 2.689, 52.487, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.6, 1
1507820670.96, 3.263, 1.5, 16.405, 4.806, 1.499342, 2.732, 52.486, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.6, 1
1507820680.96, 3.261, 1.5, 16.41, 4.806, 1.500063, 2.679, 52.488, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.5,28.7, 1
1507820690.97, 3.293, 1.5, 16.414, 4.806, 1.500926, 2.723, 52.486, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.9, 1
1507820700.97, 3.242, 1.5, 16.419, 4.806, 1.501736, 2.716, 52.485, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.8, 1
1507820710.97, 3.273, 1.5, 16.424, 4.806, 1.502539, 2.687, 52.486, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.9, 1
1507820720.97, 3.267, 1.5, 16.429, 4.806, 1.503406, 2.736, 52.486, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,29.0, 1
1507820730.97, 3.246, 1.5, 16.433, 4.806, 1.504209, 2.68, 52.488, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.5,29.0, 1
1507820740.98, 3.294, 1.5, 16.438, 4.806, 1.505054, 2.696, 52.484, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,28.9, 1
1507820750.98, 3.253, 1.5, 16.443, 4.806, 1.505874, 2.722, 52.486, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.6,29.1, 1
1507820760.98, 3.27, 1.5, 16.448, 4.806, 1.506726, 2.679, 52.485, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,29.1, 1
1507820770.98, 3.289, 1.5, 16.452, 4.806, 1.507542, 2.734, 52.486, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.6,29.0, 1
1507820780.98, 3.245, 1.5, 16.457, 4.806, 1.508346, 2.703, 52.485, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,29.1, 1
1507820790.99, 3.282, 1.5, 16.462, 4.807, 1.509173, 2.693, 52.485, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.6,29.1, 1
1507820800.99, 3.256, 1.5, 16.466, 4.807, 1.509989, 2.738, 52.484, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,29.1, 1
1507820810.99, 3.251, 1.5, 16.471, 4.807, 1.510858, 2.678, 52.485, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.5,29.0, 1
1507820820.99, 3.291, 1.5, 16.475, 4.807, 1.511625, 2.705, 52.484, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,29.0, 1
1507820830.99, 3.245, 1.5, 16.48, 4.807, 1.512465, 2.708, 52.485, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.4,29.1, 1
1507820840.99, 3.279, 1.5, 16.485, 4.807, 1.51326, 2.681, 52.484, 475.0, 475.0, 0.0, 4.1, 16.3,26.6,68.5,28.9, 1
1507820850.99, 3.282, 1.5, 16.489, 4.807, 1.514073, 2.739, 52.485, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.5,28.9, 1
1507820861.00, 3.25, 1.5, 16.494, 4.807, 1.514856, 2.691, 52.485, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.9, 1
1507820871.00, 3.288, 1.5, 16.498, 4.807, 1.515673, 2.7, 52.484, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.5,28.9, 1
1507820881.00, 3.247, 1.5, 16.503, 4.807, 1.51646, 2.735, 52.484, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.9, 1
1507820891.00, 3.258, 1.5, 16.508, 4.807, 1.517298, 2.68, 52.486, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.5,28.8, 1
1507820901.00, 3.284, 1.5, 16.512, 4.807, 1.51811, 2.717, 52.484, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.5,28.8, 1
1507820911.01, 3.242, 1.5, 16.516, 4.807, 1.51888, 2.695, 52.484, 475.0, 475.0, 0.0, 4.1, 15.2,25.6,68.5,28.6, 1
1507820921.01, 3.287, 1.5, 16.521, 4.807, 1.519647, 2.685, 52.482, 475.0, 475.0, 0.0, 4.1, 15.1,25.5,68.5,28.6, 1
1507820931.01, 3.272, 1.5, 16.526, 4.807, 1.520492, 2.737, 52.484, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.5,28.4, 1
1507820941.01, 3.256, 1.5, 16.53, 4.807, 1.521221, 2.683, 52.484, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.4,28.4, 1
1507820951.02, 3.293, 1.5, 16.534, 4.807, 1.522015, 2.713, 52.484, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.4,28.2, 1
1507820961.02, 3.243, 1.5, 16.539, 4.807, 1.522823, 2.728, 52.484, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.4,28.1, 1
1507820971.02, 3.266, 1.5, 16.544, 4.807, 1.52365, 2.683, 52.485, 475.0, 475.0, 0.0, 4.1, 14.4,24.8,68.4,28.0, 1
1507820981.02, 3.275, 1.5, 16.548, 4.807, 1.524434, 2.729, 52.484, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.5,28.0, 1
1507820991.02, 3.244, 1.5, 16.552, 4.807, 1.5252, 2.686, 52.484, 475.0, 475.0, 0.0, 4.1, 14.3,24.6,68.4,27.9, 1
1507821001.02, 3.292, 1.5, 16.557, 4.807, 1.525961, 2.69, 52.485, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.6,27.7, 1
1507821011.02, 3.26, 1.5, 16.561, 4.807, 1.526757, 2.731, 52.484, 475.0, 475.0, 0.0, 4.1, 14.5,24.6,68.4,27.7, 1
1507821021.03, 3.263, 1.5, 16.566, 4.807, 1.527509, 2.678, 52.484, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.4,27.6, 1
1507821031.03, 3.292, 1.5, 16.57, 4.807, 1.528269, 2.724, 52.484, 475.0, 475.0, 0.0, 4.1, 14.8,24.9,68.4,27.4, 1
1507821041.03, 3.243, 1.5, 16.575, 4.807, 1.529027, 2.716, 52.482, 475.0, 475.0, 0.0, 4.1, 15.0,25.0,68.4,27.4, 1
1507821051.03, 3.275, 1.5, 16.579, 4.807, 1.529842, 2.688, 52.484, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.5,27.4, 1
1507821061.03, 3.264, 1.5, 16.583, 4.808, 1.530639, 2.736, 52.483, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.4,27.5, 1
1507821071.04, 3.247, 1.5, 16.588, 4.808, 1.531402, 2.68, 52.484, 475.0, 475.0, 0.0, 4.1, 16.0,25.8,68.5,27.6, 1
1507821081.04, 3.293, 1.5, 16.592, 4.808, 1.532103, 2.696, 52.483, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.4,27.7, 1
1507821091.04, 3.251, 1.5, 16.596, 4.808, 1.532894, 2.721, 52.481, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,27.7, 1
1507821101.04, 3.272, 1.5, 16.601, 4.808, 1.533699, 2.679, 52.483, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.5,27.9, 1
1507821111.04, 3.288, 1.5, 16.605, 4.808, 1.534431, 2.734, 52.482, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.0, 1
1507821121.05, 3.246, 1.5, 16.609, 4.808, 1.535156, 2.702, 52.482, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.0, 1
1507821131.05, 3.284, 1.5, 16.614, 4.808, 1.535966, 2.694, 52.481, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.5,28.2, 1
1507821141.05, 3.277, 1.5, 16.618, 4.808, 1.536734, 2.74, 52.481, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.1, 1
1507821151.05, 3.254, 1.5, 16.622, 4.808, 1.537451, 2.679, 52.482, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.4, 1
1507821161.05, 3.292, 1.5, 16.627, 4.808, 1.53818, 2.706, 52.481, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.2, 1
1507821171.06, 3.245, 1.5, 16.631, 4.808, 1.538952, 2.708, 52.481, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.4,28.4, 1
1507821181.06, 3.263, 1.5, 16.635, 4.808, 1.539719, 2.682, 52.48, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,28.3, 1
1507821191.06, 3.28, 1.5, 16.64, 4.808, 1.540424, 2.739, 52.48, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.3, 1
1507821201.06, 3.243, 1.5, 16.644, 4.808, 1.541144, 2.691, 52.48, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.3, 1
1507821211.07, 3.291, 1.5, 16.648, 4.808, 1.541918, 2.702, 52.48, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.3,28.3, 1
1507821221.07, 3.266, 1.5, 16.652, 4.808, 1.542687, 2.736, 52.48, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,28.3, 1
1507821231.07, 3.26, 1.5, 16.657, 4.808, 1.543363, 2.68, 52.48, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.3,28.2, 1
1507821241.07, 3.294, 1.5, 16.661, 4.808, 1.544156, 2.719, 52.479, 475.0, 475.0, 0.0, 4.1, 15.5,25.7,68.5,28.2, 1
1507821251.08, 3.243, 1.5, 16.665, 4.808, 1.544832, 2.695, 52.477, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,28.2, 1
1507821261.08, 3.272, 1.5, 16.669, 4.808, 1.545594, 2.686, 52.48, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.4,28.1, 1
1507821271.08, 3.27, 1.5, 16.673, 4.808, 1.546316, 2.739, 52.48, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,28.3, 1
1507821281.08, 3.246, 1.5, 16.677, 4.808, 1.547065, 2.683, 52.479, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.3, 1
1507821291.08, 3.294, 1.5, 16.682, 4.809, 1.547742, 2.714, 52.477, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.5,28.2, 1
1507821301.08, 3.255, 1.5, 16.685, 4.809, 1.548522, 2.728, 52.48, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.3, 1
1507821311.08, 3.269, 1.5, 16.69, 4.809, 1.549263, 2.684, 52.478, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.4,28.3, 1
1507821321.08, 3.291, 1.5, 16.694, 4.809, 1.549993, 2.731, 52.478, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.4,28.4, 1
1507821331.09, 3.245, 1.5, 16.698, 4.809, 1.550701, 2.686, 52.479, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.6, 1
1507821341.09, 3.281, 1.5, 16.702, 4.809, 1.551443, 2.691, 52.48, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.4,28.6, 1
1507821351.09, 3.259, 1.5, 16.706, 4.809, 1.552161, 2.732, 52.478, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.6, 1
1507821361.09, 3.251, 1.5, 16.71, 4.809, 1.552888, 2.68, 52.48, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.4,28.7, 1
1507821371.09, 3.292, 1.5, 16.714, 4.809, 1.553568, 2.727, 52.48, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.7, 1
1507821381.09, 3.247, 1.5, 16.718, 4.809, 1.554266, 2.716, 52.478, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.9, 1
1507821391.10, 3.278, 1.5, 16.722, 4.809, 1.554971, 2.689, 52.478, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.9, 1
1507821401.10, 3.284, 1.5, 16.726, 4.809, 1.555724, 2.738, 52.478, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.9, 1
1507821411.10, 3.25, 1.5, 16.73, 4.809, 1.556438, 2.681, 52.479, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.4,28.9, 1
1507821421.10, 3.289, 1.5, 16.735, 4.809, 1.557106, 2.698, 52.477, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,28.9, 1
1507821431.10, 3.25, 1.5, 16.739, 4.809, 1.557838, 2.721, 52.478, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,28.9, 1
1507821441.10, 3.259, 1.5, 16.743, 4.809, 1.558558, 2.68, 52.478, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,28.8, 1
1507821451.11, 3.287, 1.5, 16.747, 4.809, 1.559243, 2.736, 52.477, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.8, 1
1507821461.11, 3.244, 1.5, 16.75, 4.809, 1.559928, 2.701, 52.478, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.9, 1
1507821471.11, 3.287, 1.5, 16.755, 4.809, 1.560637, 2.695, 52.478, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.9, 1
1507821481.11, 3.275, 1.5, 16.758, 4.809, 1.561317, 2.741, 52.477, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.9, 1
1507821491.11, 3.256, 1.5, 16.763, 4.809, 1.562031, 2.68, 52.477, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.5,28.9, 1
1507821501.11, 3.294, 1.5, 16.766, 4.81, 1.562701, 2.708, 52.478, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.5,28.9, 1
1507821511.12, 3.245, 1.5, 16.771, 4.81, 1.563428, 2.707, 52.478, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.6,29.0, 1
1507821521.12, 3.266, 1.5, 16.774, 4.81, 1.564079, 2.682, 52.478, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,29.0, 1
1507821531.12, 3.278, 1.5, 16.778, 4.81, 1.564798, 2.74, 52.48, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.9, 1
1507821541.12, 3.244, 1.5, 16.782, 4.81, 1.565502, 2.69, 52.48, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.9, 1
1507821551.13, 3.293, 1.5, 16.786, 4.81, 1.566208, 2.704, 52.476, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.5,28.9, 1
1507821561.13, 3.264, 1.5, 16.79, 4.81, 1.566834, 2.736, 52.476, 475.0, 475.0, 0.0, 4.1, 16.2,26.6,68.5,28.9, 1
1507821571.13, 3.263, 1.5, 16.794, 4.81, 1.567539, 2.681, 52.478, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.9, 1
1507821581.13, 3.294, 1.5, 16.798, 4.81, 1.568184, 2.721, 52.477, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.9, 1
1507821591.14, 3.244, 1.5, 16.802, 4.81, 1.568922, 2.694, 52.477, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.8, 1
1507821601.14, 3.275, 1.5, 16.806, 4.81, 1.569582, 2.687, 52.477, 475.0, 475.0, 0.0, 4.1, 15.5,25.9,68.5,28.7, 1
1507821611.14, 3.268, 1.5, 16.81, 4.81, 1.570262, 2.739, 52.478, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.5,28.6, 1
1507821621.14, 3.248, 1.5, 16.813, 4.81, 1.570932, 2.683, 52.478, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.5,28.6, 1
1507821631.15, 3.295, 1.5, 16.817, 4.81, 1.571616, 2.716, 52.477, 475.0, 475.0, 0.0, 4.1, 14.8,25.3,68.5,28.4, 1
1507821641.15, 3.254, 1.5, 16.821, 4.81, 1.572286, 2.728, 52.478, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.5,28.3, 1
1507821651.15, 3.272, 1.5, 16.825, 4.81, 1.572973, 2.685, 52.477, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.4,28.1, 1
1507821661.15, 3.29, 1.5, 16.829, 4.81, 1.573628, 2.732, 52.477, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.5,28.1, 1
1507821671.15, 3.246, 1.5, 16.833, 4.81, 1.574256, 2.686, 52.477, 475.0, 475.0, 0.0, 4.1, 14.4,24.7,68.4,27.9, 1
1507821681.15, 3.283, 1.5, 16.836, 4.81, 1.574959, 2.692, 52.478, 475.0, 475.0, 0.0, 4.1, 14.2,24.7,68.5,27.8, 1
1507821691.16, 3.257, 1.5, 16.84, 4.81, 1.575576, 2.732, 52.478, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.4,27.8, 1
1507821701.16, 3.253, 1.5, 16.844, 4.81, 1.576255, 2.68, 52.474, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.4,27.6, 1
1507821711.16, 3.292, 1.5, 16.848, 4.81, 1.57692, 2.728, 52.477, 475.0, 475.0, 0.0, 4.1, 14.4,24.7,68.3,27.5, 1
1507821721.17, 3.247, 1.5, 16.851, 4.81, 1.577619, 2.716, 52.476, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.4,27.6, 1
1507821731.17, 3.281, 1.5, 16.855, 4.81, 1.578234, 2.69, 52.476, 475.0, 475.0, 0.0, 4.1, 14.8,24.8,68.4,27.5, 1
1507821741.17, 3.282, 1.5, 16.859, 4.81, 1.578904, 2.739, 52.477, 475.0, 475.0, 0.0, 4.1, 14.9,25.0,68.4,27.5, 1
1507821751.17, 3.251, 1.5, 16.863, 4.811, 1.579608, 2.68, 52.476, 475.0, 475.0, 0.0, 4.1, 15.2,25.2,68.4,27.5, 1
1507821761.17, 3.29, 1.5, 16.866, 4.811, 1.580281, 2.698, 52.476, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.4,27.6, 1
1507821771.18, 3.248, 1.5, 16.87, 4.81, 1.580861, 2.72, 52.477, 475.0, 475.0, 0.0, 4.1, 16.0,25.8,68.3,27.6, 1
1507821781.18, 3.26, 1.5, 16.874, 4.81, 1.581554, 2.68, 52.475, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,27.6, 1
1507821791.18, 3.285, 1.5, 16.878, 4.811, 1.582169, 2.737, 52.475, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,27.6, 1
1507821801.18, 3.244, 1.5, 16.881, 4.811, 1.582841, 2.701, 52.476, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,27.7, 1
1507821811.18, 3.289, 1.5, 16.885, 4.811, 1.583508, 2.696, 52.474, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.3,28.0, 1
1507821821.19, 3.273, 1.5, 16.889, 4.811, 1.584126, 2.741, 52.473, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.4,28.0, 1
1507821831.19, 3.258, 1.5, 16.892, 4.811, 1.584785, 2.68, 52.474, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,28.2, 1
1507821841.19, 3.295, 1.5, 16.896, 4.811, 1.585406, 2.71, 52.475, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.4,28.3, 1
1507821851.19, 3.244, 1.5, 16.9, 4.811, 1.586086, 2.707, 52.476, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.3, 1
1507821861.19, 3.269, 1.5, 16.903, 4.811, 1.586739, 2.683, 52.474, 475.0, 475.0, 0.0, 4.1, 16.0,26.4,68.4,28.4, 1
1507821871.19, 3.276, 1.5, 16.907, 4.811, 1.587321, 2.741, 52.473, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.4,28.4, 1
1507821881.20, 3.246, 1.5, 16.911, 4.811, 1.587918, 2.691, 52.474, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.4, 1
1507821891.20, 3.294, 1.5, 16.914, 4.811, 1.588612, 2.705, 52.474, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.4,28.3, 1
1507821901.20, 3.261, 1.5, 16.918, 4.811, 1.589224, 2.735, 52.474, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.4,28.3, 1
1507821911.20, 3.265, 1.5, 16.922, 4.811, 1.589883, 2.682, 52.474, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.4,28.3, 1
1507821921.20, 3.294, 1.5, 16.925, 4.811, 1.590494, 2.722, 52.473, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.4,28.3, 1
1507821931.20, 3.244, 1.5, 16.929, 4.811, 1.591144, 2.694, 52.472, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,28.3, 1
1507821941.21, 3.277, 1.5, 16.932, 4.811, 1.591806, 2.687, 52.474, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,28.3, 1
1507821951.21, 3.265, 1.5, 16.936, 4.811, 1.592394, 2.738, 52.473, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,28.3, 1
1507821961.21, 3.249, 1.5, 16.94, 4.811, 1.593011, 2.683, 52.472, 475.0, 475.0, 0.0, 4.1, 16.0,26.0,68.5,28.2, 1
1507821971.21, 3.295, 1.5, 16.943, 4.811, 1.59359, 2.717, 52.472, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.3, 1
1507821981.21, 3.252, 1.5, 16.947, 4.811, 1.594246, 2.727, 52.472, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.4,28.4, 1
1507821991.21, 3.274, 1.5, 16.951, 4.811, 1.594897, 2.685, 52.472, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.3, 1
1507822001.21, 3.289, 1.5, 16.954, 4.811, 1.595486, 2.733, 52.471, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.4,28.4, 1
1507822011.21, 3.248, 1.5, 16.958, 4.811, 1.596081, 2.685, 52.471, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.4, 1
1507822021.22, 3.286, 1.5, 16.961, 4.811, 1.596747, 2.693, 52.472, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.5, 1
1507822031.22, 3.255, 1.5, 16.965, 4.811, 1.597368, 2.731, 52.471, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.6, 1
1507822041.22, 3.255, 1.5, 16.968, 4.811, 1.597973, 2.68, 52.471, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.6, 1
1507822051.22, 3.291, 1.5, 16.972, 4.812, 1.598588, 2.729, 52.472, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.5,28.7, 1
1507822061.22, 3.246, 1.5, 16.975, 4.812, 1.599192, 2.715, 52.471, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.4,28.7, 1
1507822071.23, 3.283, 1.5, 16.979, 4.812, 1.599808, 2.691, 52.47, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,28.7, 1
1507822081.23, 3.281, 1.5, 16.982, 4.812, 1.60054, 2.74, 52.472, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.4,28.9, 1
1507822091.23, 3.253, 1.5, 16.986, 4.812, 1.601189, 2.696, 52.472, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.4,28.9, 1
1507822101.23, 3.293, 1.5, 16.989, 4.812, 1.601859, 2.7, 52.47, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,29.0, 1
1507822111.23, 3.248, 1.5, 16.993, 4.812, 1.602564, 2.74, 52.472, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.6,29.1, 1
1507822121.24, 3.262, 1.5, 16.996, 4.812, 1.603252, 2.68, 52.472, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,29.0, 1
1507822131.24, 3.284, 1.5, 17.0, 4.812, 1.603946, 2.715, 52.472, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,29.0, 1
1507822141.25, 3.244, 1.5, 17.003, 4.812, 1.604591, 2.699, 52.471, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.5,29.1, 1
1507822151.25, 3.291, 1.5, 17.007, 4.812, 1.60534, 2.685, 52.472, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.6,29.0, 1
1507822161.25, 3.27, 1.5, 17.01, 4.812, 1.605962, 2.741, 52.472, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,29.1, 1
1507822171.25, 3.26, 1.5, 17.013, 4.812, 1.606625, 2.687, 52.471, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,29.1, 1
1507822181.25, 3.295, 1.5, 17.017, 4.812, 1.607365, 2.711, 52.472, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,29.0, 1
1507822191.25, 3.244, 1.5, 17.02, 4.812, 1.607992, 2.733, 52.472, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,29.0, 1
1507822201.26, 3.271, 1.5, 17.024, 4.812, 1.608734, 2.683, 52.471, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.5,29.0, 1
1507822211.26, 3.274, 1.5, 17.027, 4.812, 1.609308, 2.728, 52.471, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.9, 1
1507822221.26, 3.246, 1.5, 17.03, 4.812, 1.609991, 2.689, 52.472, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.9, 1
1507822231.26, 3.295, 1.5, 17.034, 4.812, 1.610691, 2.689, 52.471, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,28.7, 1
1507822241.26, 3.259, 1.5, 17.037, 4.812, 1.611369, 2.735, 52.471, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.9, 1
1507822251.26, 3.268, 1.5, 17.041, 4.812, 1.612008, 2.681, 52.47, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.9, 1
1507822261.27, 3.293, 1.5, 17.044, 4.812, 1.612628, 2.723, 52.472, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.5,28.6, 1
1507822271.27, 3.245, 1.5, 17.047, 4.812, 1.613313, 2.722, 52.471, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.7, 1
1507822281.27, 3.28, 1.5, 17.051, 4.812, 1.613978, 2.688, 52.47, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.5,28.6, 1
1507822291.27, 3.263, 1.5, 17.054, 4.812, 1.614697, 2.737, 52.472, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.5,28.6, 1
1507822301.28, 3.25, 1.5, 17.057, 4.812, 1.615272, 2.683, 52.472, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.4,28.4, 1
1507822311.28, 3.294, 1.5, 17.061, 4.812, 1.615946, 2.696, 52.472, 475.0, 475.0, 0.0, 4.1, 14.9,25.3,68.5,28.4, 1
1507822321.28, 3.25, 1.5, 17.064, 4.812, 1.616608, 2.726, 52.472, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.5,28.2, 1
1507822331.28, 3.276, 1.5, 17.067, 4.813, 1.617284, 2.68, 52.471, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.5,28.2, 1
1507822341.28, 3.287, 1.5, 17.071, 4.813, 1.617929, 2.734, 52.472, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.4,28.1, 1
1507822351.29, 3.249, 1.5, 17.074, 4.812, 1.618622, 2.708, 52.471, 475.0, 475.0, 0.0, 4.1, 14.5,24.9,68.5,27.8, 1
1507822361.29, 3.288, 1.5, 17.077, 4.813, 1.619244, 2.693, 52.468, 475.0, 475.0, 0.0, 4.1, 14.4,24.7,68.4,27.9, 1
1507822371.29, 3.253, 1.5, 17.081, 4.813, 1.619908, 2.741, 52.47, 475.0, 475.0, 0.0, 4.1, 14.4,24.7,68.4,27.8, 1
1507822381.29, 3.257, 1.5, 17.084, 4.813, 1.620537, 2.68, 52.47, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.4,27.6, 1
1507822391.29, 3.29, 1.5, 17.087, 4.813, 1.621176, 2.705, 52.469, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.4,27.6, 1
1507822401.30, 3.245, 1.5, 17.091, 4.813, 1.621818, 2.714, 52.468, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.3,27.6, 1
1507822411.30, 3.285, 1.5, 17.094, 4.813, 1.62247, 2.682, 52.467, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.4,27.6, 1
1507822421.30, 3.279, 1.5, 17.097, 4.813, 1.62309, 2.74, 52.468, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.4,27.5, 1
1507822431.30, 3.255, 1.5, 17.1, 4.813, 1.623776, 2.695, 52.467, 475.0, 475.0, 0.0, 4.1, 15.2,25.2,68.4,27.5, 1
1507822441.31, 3.294, 1.5, 17.104, 4.813, 1.624382, 2.701, 52.468, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.2,27.6, 1
1507822451.31, 3.247, 1.5, 17.107, 4.813, 1.625005, 2.739, 52.467, 475.0, 475.0, 0.0, 4.1, 15.8,25.7,68.4,27.5, 1
1507822461.31, 3.265, 1.5, 17.11, 4.813, 1.625671, 2.681, 52.467, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,27.6, 1
1507822471.31, 3.282, 1.5, 17.113, 4.813, 1.626299, 2.717, 52.466, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,27.8, 1
1507822481.32, 3.245, 1.5, 17.116, 4.813, 1.626987, 2.699, 52.468, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,27.8, 1
1507822491.32, 3.292, 1.5, 17.12, 4.813, 1.627557, 2.686, 52.466, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.0, 1
1507822501.32, 3.268, 1.5, 17.123, 4.813, 1.628205, 2.741, 52.466, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.1, 1
1507822511.32, 3.262, 1.5, 17.126, 4.813, 1.628833, 2.686, 52.466, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.1, 1
1507822521.33, 3.295, 1.5, 17.129, 4.813, 1.629502, 2.712, 52.466, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,28.2, 1
1507822531.33, 3.244, 1.5, 17.133, 4.813, 1.63011, 2.732, 52.468, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.3, 1
1507822541.33, 3.273, 1.5, 17.136, 4.813, 1.630698, 2.684, 52.466, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.4,28.4, 1
1507822551.33, 3.272, 1.5, 17.139, 4.813, 1.631317, 2.729, 52.466, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.4, 1
1507822561.34, 3.248, 1.5, 17.142, 4.813, 1.631971, 2.689, 52.466, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.4,28.4, 1
1507822571.34, 3.296, 1.5, 17.145, 4.813, 1.632575, 2.691, 52.465, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.4,28.4, 1
1507822581.34, 3.257, 1.5, 17.148, 4.813, 1.633236, 2.736, 52.465, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.4,28.4, 1
1507822591.34, 3.27, 1.5, 17.152, 4.813, 1.633846, 2.681, 52.466, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.4,28.3, 1
1507822601.34, 3.292, 1.5, 17.154, 4.814, 1.634457, 2.725, 52.466, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,28.3, 1
1507822611.34, 3.246, 1.5, 17.158, 4.814, 1.63509, 2.721, 52.466, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,28.3, 1
1507822621.35, 3.282, 1.5, 17.161, 4.814, 1.635708, 2.688, 52.466, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.5,28.1, 1
1507822631.35, 3.261, 1.5, 17.164, 4.814, 1.636315, 2.738, 52.464, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,28.3, 1
1507822641.35, 3.252, 1.5, 17.167, 4.814, 1.636924, 2.683, 52.466, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.4,28.3, 1
1507822651.35, 3.294, 1.5, 17.17, 4.814, 1.63754, 2.697, 52.465, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.4,28.3, 1
1507822661.35, 3.249, 1.5, 17.173, 4.814, 1.638138, 2.726, 52.464, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.5,28.2, 1
1507822671.35, 3.279, 1.5, 17.177, 4.814, 1.638766, 2.68, 52.463, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.4,28.3, 1
1507822681.36, 3.286, 1.5, 17.179, 4.814, 1.639394, 2.735, 52.464, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,28.3, 1
1507822691.36, 3.25, 1.5, 17.183, 4.814, 1.639944, 2.707, 52.463, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.4, 1
1507822701.36, 3.29, 1.5, 17.186, 4.814, 1.640576, 2.694, 52.464, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,28.4, 1
1507822711.36, 3.251, 1.5, 17.189, 4.814, 1.641198, 2.742, 52.462, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.4,28.5, 1
1507822721.36, 3.259, 1.5, 17.192, 4.814, 1.641806, 2.68, 52.464, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.6, 1
1507822731.37, 3.289, 1.5, 17.195, 4.814, 1.642403, 2.706, 52.462, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.5, 1
1507822741.37, 3.245, 1.5, 17.198, 4.814, 1.643, 2.713, 52.462, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.7, 1
1507822751.37, 3.287, 1.5, 17.201, 4.814, 1.643623, 2.682, 52.462, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.7, 1
1507822761.37, 3.276, 1.5, 17.204, 4.814, 1.644253, 2.74, 52.46, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.8, 1
1507822771.37, 3.257, 1.5, 17.207, 4.814, 1.644755, 2.694, 52.461, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.7, 1
1507822781.38, 3.294, 1.5, 17.21, 4.814, 1.645379, 2.701, 52.462, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.4,28.9, 1
1507822791.38, 3.246, 1.5, 17.213, 4.814, 1.645988, 2.739, 52.461, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.3,28.8, 1
1507822801.38, 3.267, 1.5, 17.216, 4.814, 1.646622, 2.681, 52.459, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,29.0, 1
1507822811.38, 3.28, 1.5, 17.219, 4.814, 1.647169, 2.718, 52.46, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,29.0, 1
1507822821.38, 3.246, 1.5, 17.222, 4.814, 1.647776, 2.699, 52.458, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,28.9, 1
1507822831.39, 3.294, 1.5, 17.225, 4.814, 1.648383, 2.686, 52.459, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,28.9, 1
1507822841.39, 3.266, 1.5, 17.228, 4.814, 1.648974, 2.741, 52.457, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,29.0, 1
1507822851.39, 3.264, 1.5, 17.232, 4.814, 1.64955, 2.686, 52.46, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,29.1, 1
1507822861.39, 3.295, 1.5, 17.234, 4.814, 1.650096, 2.713, 52.458, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,28.9, 1
1507822871.39, 3.245, 1.5, 17.237, 4.814, 1.650719, 2.731, 52.459, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,29.1, 1
1507822881.39, 3.275, 1.5, 17.24, 4.814, 1.651295, 2.684, 52.459, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.5,28.9, 1
1507822891.40, 3.27, 1.5, 17.243, 4.814, 1.651889, 2.73, 52.458, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.5,28.9, 1
1507822901.40, 3.249, 1.5, 17.246, 4.814, 1.652433, 2.689, 52.458, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,29.0, 1
1507822911.40, 3.296, 1.5, 17.249, 4.814, 1.653074, 2.691, 52.459, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.9, 1
1507822921.40, 3.255, 1.5, 17.252, 4.814, 1.65363, 2.735, 52.459, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.9, 1
1507822931.41, 3.272, 1.5, 17.255, 4.815, 1.654204, 2.681, 52.46, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.9, 1
1507822941.41, 3.291, 1.5, 17.258, 4.815, 1.654809, 2.726, 52.46, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.6,28.9, 1
1507822951.41, 3.246, 1.5, 17.261, 4.815, 1.655386, 2.72, 52.459, 475.0, 475.0, 0.0, 4.1, 16.0,26.4,68.4,28.7, 1
1507822961.41, 3.284, 1.5, 17.264, 4.815, 1.655979, 2.689, 52.46, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.4,28.7, 1
1507822971.41, 3.281, 1.5, 17.267, 4.815, 1.656478, 2.738, 52.46, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.7, 1
