# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507822981.42, 3.254, 1.5, 17.27, 4.815, 1.657085, 2.682, 52.46, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.5,28.7, 1
1507822991.42, 3.293, 1.5, 17.273, 4.815, 1.657637, 2.697, 52.457, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.4,28.7, 1
1507823001.42, 3.248, 1.5, 17.276, 4.815, 1.658252, 2.725, 52.46, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.6,28.4, 1
1507823011.42, 3.263, 1.5, 17.279, 4.815, 1.65879, 2.68, 52.46, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.5,28.4, 1
1507823021.43, 3.284, 1.5, 17.282, 4.815, 1.659389, 2.736, 52.458, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.5,28.4, 1
1507823031.43, 3.245, 1.5, 17.284, 4.815, 1.659897, 2.706, 52.458, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.5,28.3, 1
1507823041.43, 3.292, 1.5, 17.287, 4.815, 1.660496, 2.695, 52.46, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.5,28.1, 1
1507823051.43, 3.271, 1.5, 17.29, 4.815, 1.661101, 2.742, 52.458, 475.0, 475.0, 0.0, 4.1, 14.5,24.9,68.4,27.9, 1
1507823061.43, 3.261, 1.5, 17.293, 4.815, 1.661604, 2.68, 52.458, 475.0, 475.0, 0.0, 4.1, 14.4,24.8,68.5,27.9, 1
1507823071.44, 3.296, 1.5, 17.296, 4.815, 1.662173, 2.707, 52.459, 475.0, 475.0, 0.0, 4.1, 14.4,24.7,68.4,27.8, 1
1507823081.44, 3.245, 1.5, 17.299, 4.815, 1.66275, 2.712, 52.459, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.4,27.6, 1
1507823091.44, 3.272, 1.5, 17.302, 4.815, 1.663273, 2.683, 52.458, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.4,27.6, 1
1507823101.45, 3.274, 1.5, 17.305, 4.815, 1.6639, 2.741, 52.457, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.4,27.6, 1
1507823111.45, 3.247, 1.5, 17.307, 4.815, 1.664369, 2.694, 52.458, 475.0, 475.0, 0.0, 4.1, 14.7,24.9,68.4,27.4, 1
1507823121.45, 3.295, 1.5, 17.31, 4.815, 1.664953, 2.703, 52.46, 475.0, 475.0, 0.0, 4.1, 14.9,25.0,68.4,27.5, 1
1507823131.45, 3.259, 1.5, 17.313, 4.815, 1.665537, 2.739, 52.458, 475.0, 475.0, 0.0, 4.1, 15.3,25.2,68.5,27.6, 1
1507823141.46, 3.269, 1.5, 17.316, 4.815, 1.666065, 2.682, 52.46, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.3,27.5, 1
1507823151.46, 3.294, 1.5, 17.319, 4.815, 1.666664, 2.719, 52.458, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,27.6, 1
1507823161.46, 3.246, 1.5, 17.322, 4.815, 1.667177, 2.697, 52.458, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,27.7, 1
1507823171.46, 3.281, 1.5, 17.324, 4.815, 1.66776, 2.686, 52.456, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,27.8, 1
1507823181.46, 3.263, 1.5, 17.327, 4.815, 1.668327, 2.74, 52.457, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,27.9, 1
1507823191.46, 3.251, 1.5, 17.33, 4.815, 1.668842, 2.685, 52.458, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.2,28.0, 1
1507823201.47, 3.295, 1.5, 17.333, 4.815, 1.669431, 2.714, 52.455, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.4,28.1, 1
1507823211.47, 3.251, 1.5, 17.336, 4.815, 1.669973, 2.732, 52.457, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.2, 1
1507823221.47, 3.278, 1.5, 17.338, 4.815, 1.670491, 2.685, 52.458, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.3, 1
1507823231.47, 3.288, 1.5, 17.341, 4.815, 1.671053, 2.731, 52.456, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.4, 1
1507823241.47, 3.25, 1.5, 17.344, 4.815, 1.671658, 2.688, 52.456, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.4, 1
1507823251.47, 3.289, 1.5, 17.347, 4.815, 1.672187, 2.691, 52.454, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.3, 1
1507823261.48, 3.253, 1.5, 17.35, 4.815, 1.672677, 2.735, 52.454, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.3, 1
1507823271.48, 3.257, 1.5, 17.352, 4.816, 1.673228, 2.681, 52.454, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.4,28.3, 1
1507823281.48, 3.29, 1.5, 17.355, 4.815, 1.673786, 2.726, 52.454, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,28.3, 1
1507823291.48, 3.246, 1.5, 17.358, 4.815, 1.674339, 2.72, 52.454, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,28.3, 1
1507823301.48, 3.286, 1.5, 17.361, 4.815, 1.674828, 2.689, 52.452, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,28.2, 1
1507823311.49, 3.279, 1.5, 17.363, 4.816, 1.675382, 2.739, 52.45, 475.0, 475.0, 0.0, 4.1, 15.4,25.7,68.4,28.2, 1
1507823321.49, 3.255, 1.5, 17.366, 4.816, 1.675948, 2.682, 52.452, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.5,28.2, 1
1507823331.49, 3.294, 1.5, 17.369, 4.816, 1.676455, 2.698, 52.451, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.3,28.1, 1
1507823341.49, 3.247, 1.5, 17.371, 4.816, 1.676953, 2.724, 52.451, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.5,28.1, 1
1507823351.49, 3.265, 1.5, 17.374, 4.816, 1.677518, 2.681, 52.45, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.4,28.1, 1
1507823361.49, 3.282, 1.5, 17.377, 4.816, 1.678048, 2.737, 52.451, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.3, 1
1507823371.50, 3.245, 1.5, 17.38, 4.816, 1.678595, 2.705, 52.45, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.2, 1
1507823381.50, 3.293, 1.5, 17.382, 4.816, 1.679147, 2.695, 52.45, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.3,28.2, 1
1507823391.50, 3.268, 1.5, 17.385, 4.816, 1.679608, 2.742, 52.45, 475.0, 475.0, 0.0, 4.1, 16.8,26.5,68.4,28.3, 1
1507823401.50, 3.263, 1.5, 17.388, 4.816, 1.680168, 2.681, 52.452, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.4,28.5, 1
1507823411.50, 3.296, 1.5, 17.39, 4.816, 1.680703, 2.709, 52.45, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.4, 1
1507823421.51, 3.245, 1.5, 17.393, 4.816, 1.681215, 2.711, 52.449, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.4,28.6, 1
1507823431.51, 3.274, 1.5, 17.396, 4.816, 1.681747, 2.683, 52.449, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.5,28.6, 1
1507823441.51, 3.272, 1.5, 17.398, 4.816, 1.682255, 2.741, 52.45, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.4,28.7, 1
1507823451.51, 3.248, 1.5, 17.401, 4.816, 1.68277, 2.693, 52.449, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.8, 1
1507823461.51, 3.296, 1.5, 17.404, 4.816, 1.683261, 2.704, 52.448, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.8, 1
1507823471.51, 3.257, 1.5, 17.406, 4.816, 1.683831, 2.739, 52.449, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.9, 1
1507823481.51, 3.272, 1.5, 17.409, 4.816, 1.684335, 2.682, 52.449, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.4,29.0, 1
1507823491.52, 3.293, 1.5, 17.412, 4.816, 1.68486, 2.721, 52.449, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.9, 1
1507823501.52, 3.247, 1.5, 17.414, 4.816, 1.68541, 2.697, 52.45, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,29.0, 1
1507823511.52, 3.283, 1.5, 17.417, 4.816, 1.685914, 2.687, 52.449, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.6,29.0, 1
1507823521.53, 3.261, 1.5, 17.42, 4.816, 1.686451, 2.741, 52.448, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,29.0, 1
1507823531.53, 3.253, 1.5, 17.422, 4.816, 1.686952, 2.685, 52.448, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,29.0, 1
1507823541.53, 3.294, 1.5, 17.425, 4.816, 1.68745, 2.716, 52.449, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.6,29.0, 1
1507823551.53, 3.249, 1.5, 17.428, 4.816, 1.687916, 2.731, 52.45, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.9, 1
1507823561.53, 3.28, 1.5, 17.43, 4.816, 1.688458, 2.686, 52.448, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.9, 1
1507823571.54, 3.286, 1.5, 17.433, 4.817, 1.68901, 2.732, 52.448, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.6,28.9, 1
1507823581.54, 3.252, 1.5, 17.436, 4.816, 1.689492, 2.688, 52.448, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.9, 1
1507823591.54, 3.291, 1.5, 17.438, 4.817, 1.689975, 2.692, 52.446, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.9, 1
1507823601.54, 3.252, 1.5, 17.441, 4.817, 1.69051, 2.735, 52.448, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.6,29.0, 1
1507823611.54, 3.26, 1.5, 17.443, 4.817, 1.691021, 2.681, 52.447, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.5,29.0, 1
1507823621.54, 3.29, 1.5, 17.446, 4.817, 1.69154, 2.729, 52.446, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,29.0, 1
1507823631.55, 3.246, 1.5, 17.448, 4.817, 1.692025, 2.72, 52.448, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.5,28.9, 1
1507823641.55, 3.289, 1.5, 17.451, 4.817, 1.692492, 2.69, 52.448, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.5,29.1, 1
1507823651.55, 3.277, 1.5, 17.453, 4.817, 1.693069, 2.74, 52.446, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.6,28.9, 1
1507823661.55, 3.258, 1.5, 17.456, 4.817, 1.693557, 2.682, 52.446, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.4,28.8, 1
1507823671.55, 3.296, 1.5, 17.459, 4.817, 1.694059, 2.699, 52.448, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.4,28.8, 1
1507823681.55, 3.247, 1.5, 17.461, 4.817, 1.694546, 2.725, 52.446, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.7, 1
1507823691.56, 3.268, 1.5, 17.464, 4.817, 1.694988, 2.681, 52.446, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.4,28.6, 1
1507823701.56, 3.281, 1.5, 17.466, 4.817, 1.695582, 2.738, 52.448, 475.0, 475.0, 0.0, 4.1, 15.1,25.6,68.5,28.5, 1
1507823711.56, 3.246, 1.5, 17.469, 4.817, 1.696023, 2.705, 52.446, 475.0, 475.0, 0.0, 4.1, 14.9,25.1,68.5,28.4, 1
1507823721.56, 3.295, 1.5, 17.471, 4.817, 1.696491, 2.696, 52.446, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.5,28.3, 1
1507823731.56, 3.266, 1.5, 17.474, 4.817, 1.697049, 2.743, 52.447, 475.0, 475.0, 0.0, 4.1, 14.5,24.9,68.4,28.1, 1
1507823741.57, 3.265, 1.5, 17.477, 4.817, 1.697508, 2.681, 52.445, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.5,28.0, 1
1507823751.57, 3.296, 1.5, 17.479, 4.817, 1.69803, 2.71, 52.446, 475.0, 475.0, 0.0, 4.1, 14.3,24.6,68.4,27.9, 1
1507823761.57, 3.246, 1.5, 17.482, 4.817, 1.698518, 2.711, 52.444, 475.0, 475.0, 0.0, 4.1, 14.3,24.6,68.5,27.8, 1
1507823771.57, 3.277, 1.5, 17.484, 4.817, 1.699018, 2.684, 52.445, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.4,27.6, 1
1507823781.58, 3.27, 1.5, 17.487, 4.817, 1.699477, 2.742, 52.442, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.4,27.5, 1
1507823791.58, 3.25, 1.5, 17.489, 4.817, 1.699995, 2.693, 52.443, 475.0, 475.0, 0.0, 4.1, 14.3,24.6,68.4,27.5, 1
1507823801.58, 3.297, 1.5, 17.492, 4.817, 1.700512, 2.706, 52.445, 475.0, 475.0, 0.0, 4.1, 14.5,24.5,68.5,27.5, 1
1507823811.58, 3.256, 1.5, 17.494, 4.817, 1.701089, 2.739, 52.443, 475.0, 475.0, 0.0, 4.1, 14.7,24.7,68.4,27.3, 1
1507823821.58, 3.274, 1.5, 17.497, 4.817, 1.701633, 2.683, 52.444, 475.0, 475.0, 0.0, 4.1, 15.0,25.0,68.4,27.5, 1
1507823831.58, 3.292, 1.5, 17.499, 4.817, 1.702146, 2.722, 52.443, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.4,27.5, 1
1507823841.58, 3.249, 1.5, 17.502, 4.817, 1.702674, 2.697, 52.443, 475.0, 475.0, 0.0, 4.1, 15.7,25.4,68.3,27.4, 1
1507823851.59, 3.286, 1.5, 17.504, 4.817, 1.703228, 2.688, 52.442, 475.0, 475.0, 0.0, 4.1, 16.0,25.7,68.5,27.4, 1
1507823861.59, 3.259, 1.5, 17.507, 4.817, 1.703792, 2.737, 52.442, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,27.6, 1
1507823871.59, 3.255, 1.5, 17.509, 4.817, 1.704326, 2.685, 52.443, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,27.7, 1
1507823881.60, 3.294, 1.5, 17.512, 4.817, 1.704889, 2.695, 52.444, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,27.8, 1
1507823891.60, 3.248, 1.5, 17.514, 4.818, 1.705439, 2.731, 52.443, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.0, 1
1507823901.60, 3.283, 1.5, 17.516, 4.817, 1.70599, 2.681, 52.442, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.0, 1
1507823911.60, 3.285, 1.5, 17.519, 4.818, 1.706524, 2.733, 52.442, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.1, 1
1507823921.60, 3.253, 1.5, 17.521, 4.818, 1.707044, 2.713, 52.442, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.3, 1
1507823931.60, 3.293, 1.5, 17.524, 4.818, 1.707604, 2.693, 52.441, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.3,28.3, 1
1507823941.61, 3.251, 1.5, 17.526, 4.818, 1.708087, 2.743, 52.442, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.4,28.3, 1
1507823951.61, 3.263, 1.5, 17.529, 4.818, 1.708648, 2.682, 52.442, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.4,28.1, 1
1507823961.61, 3.288, 1.5, 17.531, 4.818, 1.709127, 2.704, 52.441, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.5,28.2, 1
1507823971.61, 3.246, 1.5, 17.534, 4.818, 1.709685, 2.719, 52.442, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.3, 1
1507823981.61, 3.291, 1.5, 17.536, 4.818, 1.710275, 2.682, 52.44, 475.0, 475.0, 0.0, 4.1, 15.4,25.9,68.5,28.2, 1
1507823991.61, 3.275, 1.5, 17.538, 4.818, 1.710798, 2.741, 52.442, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.4,28.3, 1
1507824001.62, 3.26, 1.5, 17.541, 4.818, 1.711351, 2.699, 52.442, 475.0, 475.0, 0.0, 4.1, 15.4,25.7,68.4,28.2, 1
1507824011.62, 3.297, 1.5, 17.543, 4.818, 1.711825, 2.7, 52.443, 475.0, 475.0, 0.0, 4.1, 15.5,25.8,68.4,28.2, 1
1507824021.62, 3.247, 1.5, 17.546, 4.818, 1.712323, 2.742, 52.44, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.4,28.1, 1
1507824031.62, 3.27, 1.5, 17.548, 4.818, 1.712863, 2.682, 52.443, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,28.1, 1
1507824041.62, 3.279, 1.5, 17.55, 4.818, 1.71338, 2.716, 52.441, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.3,28.1, 1
1507824051.62, 3.248, 1.5, 17.553, 4.818, 1.713914, 2.704, 52.442, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,28.2, 1
1507824061.63, 3.296, 1.5, 17.555, 4.818, 1.714382, 2.697, 52.441, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.4,28.1, 1
1507824071.63, 3.264, 1.5, 17.558, 4.818, 1.714944, 2.744, 52.442, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.3, 1
1507824081.63, 3.268, 1.5, 17.56, 4.818, 1.715463, 2.682, 52.442, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.3, 1
1507824091.63, 3.296, 1.5, 17.562, 4.818, 1.715987, 2.712, 52.442, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.3, 1
1507824101.63, 3.247, 1.5, 17.565, 4.818, 1.716511, 2.71, 52.442, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.4,28.3, 1
1507824111.63, 3.28, 1.5, 17.567, 4.818, 1.717044, 2.685, 52.444, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.4,28.4, 1
1507824121.64, 3.268, 1.5, 17.569, 4.818, 1.717535, 2.744, 52.44, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.5, 1
1507824131.64, 3.252, 1.5, 17.572, 4.818, 1.718122, 2.693, 52.442, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.6, 1
1507824141.64, 3.297, 1.5, 17.574, 4.818, 1.718622, 2.708, 52.442, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.8, 1
1507824151.64, 3.255, 1.5, 17.577, 4.818, 1.719051, 2.74, 52.442, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.8, 1
1507824161.64, 3.277, 1.5, 17.579, 4.818, 1.719528, 2.684, 52.443, 475.0, 475.0, 0.0, 4.1, 16.9,27.1,68.5,28.7, 1
1507824171.65, 3.292, 1.5, 17.581, 4.819, 1.720116, 2.724, 52.442, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.8, 1
1507824181.65, 3.25, 1.5, 17.584, 4.819, 1.720601, 2.697, 52.443, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,28.9, 1
1507824191.65, 3.288, 1.5, 17.586, 4.819, 1.721166, 2.689, 52.444, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.5,29.0, 1
1507824201.65, 3.257, 1.5, 17.588, 4.819, 1.72161, 2.741, 52.443, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.5,28.9, 1
1507824211.66, 3.258, 1.5, 17.591, 4.818, 1.722106, 2.685, 52.444, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.5,28.9, 1
1507824221.66, 3.294, 1.5, 17.593, 4.819, 1.722718, 2.72, 52.444, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.8, 1
1507824231.66, 3.248, 1.5, 17.595, 4.819, 1.723173, 2.731, 52.444, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.9, 1
1507824241.66, 3.286, 1.5, 17.597, 4.819, 1.723609, 2.687, 52.444, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,29.0, 1
1507824251.66, 3.283, 1.5, 17.6, 4.819, 1.724183, 2.735, 52.444, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.6,29.1, 1
1507824261.67, 3.255, 1.5, 17.602, 4.819, 1.724664, 2.687, 52.446, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.6,29.0, 1
1507824271.67, 3.295, 1.5, 17.604, 4.819, 1.72518, 2.694, 52.447, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,29.0, 1
1507824281.67, 3.25, 1.5, 17.607, 4.819, 1.725705, 2.735, 52.446, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.9, 1
1507824291.67, 3.265, 1.5, 17.609, 4.819, 1.72618, 2.682, 52.446, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.5,28.9, 1
1507824301.67, 3.286, 1.5, 17.612, 4.819, 1.726624, 2.732, 52.446, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.6,29.1, 1
1507824311.67, 3.246, 1.5, 17.614, 4.819, 1.727241, 2.718, 52.446, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,28.9, 1
1507824321.67, 3.293, 1.5, 17.616, 4.819, 1.727686, 2.692, 52.445, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.5,28.8, 1
1507824331.68, 3.272, 1.5, 17.618, 4.819, 1.728156, 2.742, 52.444, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.9, 1
1507824341.68, 3.262, 1.5, 17.62, 4.819, 1.728682, 2.683, 52.444, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.5,28.9, 1
1507824351.68, 3.298, 1.5, 17.623, 4.819, 1.729173, 2.702, 52.444, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.6,28.7, 1
1507824361.68, 3.247, 1.5, 17.625, 4.819, 1.729678, 2.724, 52.444, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.7, 1
1507824371.69, 3.273, 1.5, 17.627, 4.819, 1.730092, 2.682, 52.446, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.5,28.7, 1
1507824381.69, 3.277, 1.5, 17.63, 4.819, 1.730627, 2.741, 52.445, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.6, 1
1507824391.69, 3.249, 1.5, 17.632, 4.819, 1.73115, 2.704, 52.443, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,28.6, 1
1507824401.69, 3.297, 1.5, 17.634, 4.819, 1.731576, 2.698, 52.445, 475.0, 475.0, 0.0, 4.1, 15.2,25.4,68.5,28.5, 1
1507824411.69, 3.262, 1.5, 17.636, 4.819, 1.732108, 2.744, 52.444, 475.0, 475.0, 0.0, 4.1, 15.0,25.3,68.4,28.5, 1
1507824421.70, 3.27, 1.5, 17.639, 4.819, 1.732564, 2.682, 52.444, 475.0, 475.0, 0.0, 4.1, 14.9,25.2,68.4,28.4, 1
1507824431.70, 3.296, 1.5, 17.641, 4.819, 1.733127, 2.713, 52.446, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.5,28.1, 1
1507824441.70, 3.248, 1.5, 17.643, 4.819, 1.733587, 2.71, 52.444, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.4,28.0, 1
1507824451.70, 3.282, 1.5, 17.645, 4.819, 1.734116, 2.685, 52.444, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.4,28.0, 1
1507824461.70, 3.266, 1.5, 17.647, 4.819, 1.734521, 2.745, 52.445, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.4,28.0, 1
1507824471.70, 3.253, 1.5, 17.65, 4.819, 1.735064, 2.692, 52.446, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.4,27.8, 1
1507824481.70, 3.297, 1.5, 17.652, 4.819, 1.735534, 2.709, 52.445, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.4,27.6, 1
1507824491.71, 3.253, 1.5, 17.654, 4.819, 1.735962, 2.739, 52.446, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.5,27.7, 1
1507824501.71, 3.279, 1.5, 17.656, 4.819, 1.736489, 2.684, 52.446, 475.0, 475.0, 0.0, 4.1, 14.7,24.9,68.4,27.6, 1
1507824511.71, 3.29, 1.5, 17.658, 4.819, 1.736964, 2.725, 52.446, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.4,27.6, 1
1507824521.71, 3.252, 1.5, 17.661, 4.82, 1.737428, 2.696, 52.445, 475.0, 475.0, 0.0, 4.1, 15.0,25.1,68.5,27.5, 1
1507824531.71, 3.291, 1.5, 17.663, 4.82, 1.737928, 2.69, 52.445, 475.0, 475.0, 0.0, 4.1, 15.4,25.5,68.4,27.6, 1
1507824541.72, 3.256, 1.5, 17.665, 4.82, 1.73843, 2.742, 52.444, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,27.6, 1
1507824551.72, 3.259, 1.5, 17.667, 4.82, 1.738895, 2.685, 52.444, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.8, 1
1507824561.72, 3.292, 1.5, 17.669, 4.82, 1.739392, 2.721, 52.444, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,27.8, 1
1507824571.72, 3.248, 1.5, 17.672, 4.82, 1.739833, 2.73, 52.444, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.3,27.9, 1
1507824581.72, 3.288, 1.5, 17.674, 4.82, 1.74036, 2.688, 52.442, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.0, 1
1507824591.73, 3.281, 1.5, 17.676, 4.82, 1.740778, 2.736, 52.444, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.4,28.2, 1
1507824601.73, 3.257, 1.5, 17.678, 4.82, 1.741238, 2.687, 52.442, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.2,28.1, 1
1507824611.73, 3.296, 1.5, 17.68, 4.82, 1.741711, 2.695, 52.442, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.3,28.1, 1
1507824621.73, 3.249, 1.5, 17.683, 4.82, 1.742228, 2.735, 52.442, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.3, 1
1507824631.74, 3.267, 1.5, 17.685, 4.82, 1.742677, 2.682, 52.442, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.3,28.4, 1
1507824641.74, 3.285, 1.5, 17.687, 4.82, 1.743124, 2.733, 52.442, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.4, 1
1507824651.74, 3.247, 1.5, 17.689, 4.82, 1.74359, 2.718, 52.442, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.5,28.4, 1
1507824661.74, 3.295, 1.5, 17.691, 4.82, 1.744111, 2.693, 52.444, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.4, 1
1507824671.74, 3.27, 1.5, 17.693, 4.82, 1.744508, 2.743, 52.443, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.3, 1
1507824681.74, 3.264, 1.5, 17.695, 4.82, 1.745005, 2.682, 52.442, 475.0, 475.0, 0.0, 4.1, 15.8,26.0,68.3,28.3, 1
1507824691.75, 3.298, 1.5, 17.697, 4.82, 1.7455, 2.703, 52.442, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.3, 1
1507824701.75, 3.247, 1.5, 17.7, 4.82, 1.745927, 2.723, 52.442, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,28.4, 1
1507824711.75, 3.275, 1.5, 17.702, 4.82, 1.746412, 2.682, 52.443, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.2,28.3, 1
1507824721.75, 3.274, 1.5, 17.704, 4.82, 1.746883, 2.741, 52.441, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.4,28.1, 1
1507824731.75, 3.25, 1.5, 17.706, 4.82, 1.747277, 2.702, 52.442, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,28.3, 1
1507824741.76, 3.298, 1.5, 17.708, 4.82, 1.747815, 2.699, 52.441, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,28.2, 1
1507824751.76, 3.26, 1.5, 17.71, 4.82, 1.748271, 2.744, 52.44, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.2, 1
1507824761.76, 3.273, 1.5, 17.712, 4.82, 1.7487, 2.682, 52.438, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.2, 1
1507824771.76, 3.295, 1.5, 17.714, 4.82, 1.749156, 2.714, 52.44, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.4, 1
1507824781.76, 3.249, 1.5, 17.717, 4.82, 1.749612, 2.708, 52.438, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.4,28.4, 1
1507824791.76, 3.284, 1.5, 17.719, 4.82, 1.750054, 2.685, 52.44, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.3,28.4, 1
1507824801.76, 3.263, 1.5, 17.721, 4.82, 1.750544, 2.744, 52.438, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.4,28.6, 1
1507824811.76, 3.255, 1.5, 17.723, 4.82, 1.751001, 2.692, 52.438, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.4,28.5, 1
1507824821.77, 3.294, 1.5, 17.725, 4.82, 1.751432, 2.692, 52.437, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.4,28.7, 1
1507824831.77, 3.252, 1.5, 17.727, 4.82, 1.751954, 2.739, 52.437, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.4,28.6, 1
1507824841.78, 3.264, 1.5, 17.729, 4.82, 1.752333, 2.683, 52.437, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.4,28.7, 1
1507824851.78, 3.289, 1.5, 17.731, 4.82, 1.752806, 2.727, 52.438, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.4,28.9, 1
1507824861.78, 3.247, 1.5, 17.733, 4.82, 1.753318, 2.726, 52.438, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.5,28.9, 1
1507824871.78, 3.293, 1.5, 17.735, 4.82, 1.753749, 2.69, 52.438, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.5,29.0, 1
1507824881.78, 3.276, 1.5, 17.737, 4.82, 1.754154, 2.741, 52.44, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.4,28.9, 1
1507824891.79, 3.262, 1.5, 17.74, 4.82, 1.754642, 2.685, 52.438, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.6,29.0, 1
1507824901.79, 3.298, 1.5, 17.741, 4.821, 1.755081, 2.698, 52.439, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.5,29.1, 1
1507824911.79, 3.248, 1.5, 17.744, 4.821, 1.7555, 2.73, 52.44, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,29.0, 1
1507824921.79, 3.272, 1.5, 17.746, 4.821, 1.755956, 2.682, 52.44, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,29.1, 1
1507824931.80, 3.279, 1.5, 17.748, 4.821, 1.756345, 2.738, 52.438, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,29.1, 1
1507824941.80, 3.249, 1.5, 17.75, 4.821, 1.756831, 2.711, 52.44, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.4,29.1, 1
1507824951.81, 3.298, 1.5, 17.752, 4.821, 1.757249, 2.696, 52.44, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.5,29.1, 1
1507824961.81, 3.265, 1.5, 17.754, 4.821, 1.757741, 2.745, 52.44, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,29.1, 1
1507824971.81, 3.27, 1.5, 17.756, 4.821, 1.758187, 2.683, 52.441, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,29.0, 1
1507824981.81, 3.297, 1.5, 17.758, 4.821, 1.75864, 2.708, 52.442, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.5,28.9, 1
1507824991.81, 3.248, 1.5, 17.76, 4.821, 1.759077, 2.717, 52.441, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.5,29.0, 1
1507825001.82, 3.281, 1.5, 17.762, 4.821, 1.75954, 2.684, 52.441, 475.0, 475.0, 0.0, 4.1, 16.3,26.6,68.5,28.9, 1
1507825011.82, 3.268, 1.5, 17.764, 4.821, 1.759901, 2.743, 52.44, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.4,29.0, 1
1507825021.82, 3.252, 1.5, 17.766, 4.821, 1.760351, 2.697, 52.442, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.5,28.9, 1
1507825031.82, 3.298, 1.5, 17.768, 4.821, 1.760839, 2.704, 52.44, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.6,28.9, 1
1507825041.82, 3.255, 1.5, 17.77, 4.821, 1.761284, 2.743, 52.44, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.5,28.8, 1
1507825051.83, 3.278, 1.5, 17.772, 4.821, 1.761695, 2.683, 52.442, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.5,28.7, 1
1507825061.83, 3.291, 1.5, 17.774, 4.821, 1.76216, 2.72, 52.44, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.5,28.6, 1
1507825071.84, 3.251, 1.5, 17.776, 4.821, 1.762559, 2.701, 52.443, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.6,28.6, 1
1507825081.84, 3.289, 1.5, 17.778, 4.821, 1.763003, 2.687, 52.44, 475.0, 475.0, 0.0, 4.1, 15.2,25.5,68.5,28.5, 1
1507825091.84, 3.257, 1.5, 17.78, 4.821, 1.763427, 2.743, 52.438, 475.0, 475.0, 0.0, 4.1, 15.0,25.3,68.5,28.4, 1
1507825101.84, 3.258, 1.5, 17.782, 4.821, 1.763854, 2.688, 52.44, 475.0, 475.0, 0.0, 4.1, 14.7,25.2,68.5,28.4, 1
1507825111.84, 3.294, 1.5, 17.784, 4.821, 1.764247, 2.715, 52.438, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.4,28.2, 1
1507825121.84, 3.248, 1.5, 17.786, 4.821, 1.764687, 2.735, 52.438, 475.0, 475.0, 0.0, 4.1, 14.5,24.9,68.5,28.1, 1
1507825131.85, 3.286, 1.5, 17.788, 4.821, 1.765115, 2.686, 52.44, 475.0, 475.0, 0.0, 4.1, 14.4,24.8,68.4,28.0, 1
1507825141.85, 3.283, 1.5, 17.79, 4.821, 1.765636, 2.732, 52.437, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.6,28.0, 1
1507825151.85, 3.256, 1.5, 17.792, 4.821, 1.766043, 2.691, 52.438, 475.0, 475.0, 0.0, 4.1, 14.2,24.7,68.5,27.8, 1
1507825161.85, 3.295, 1.5, 17.794, 4.821, 1.766457, 2.692, 52.438, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.4,27.6, 1
1507825171.86, 3.25, 1.5, 17.796, 4.821, 1.766825, 2.738, 52.438, 475.0, 475.0, 0.0, 4.1, 14.3,24.6,68.4,27.5, 1
1507825181.86, 3.265, 1.5, 17.798, 4.821, 1.767324, 2.683, 52.437, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.4,27.5, 1
1507825191.87, 3.286, 1.5, 17.8, 4.821, 1.767702, 2.727, 52.436, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.4,27.3, 1
1507825201.87, 3.247, 1.5, 17.802, 4.821, 1.768151, 2.723, 52.436, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.4,27.4, 1
1507825211.87, 3.294, 1.5, 17.804, 4.821, 1.768588, 2.69, 52.436, 475.0, 475.0, 0.0, 4.1, 14.9,25.0,68.4,27.4, 1
1507825221.87, 3.272, 1.5, 17.806, 4.821, 1.769036, 2.74, 52.433, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.4,27.4, 1
1507825231.87, 3.263, 1.5, 17.808, 4.821, 1.769394, 2.684, 52.434, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.2,27.4, 1
1507825241.87, 3.298, 1.5, 17.81, 4.821, 1.769874, 2.699, 52.435, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.6, 1
1507825251.87, 3.247, 1.5, 17.812, 4.821, 1.7703, 2.729, 52.434, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,27.5, 1
1507825261.88, 3.274, 1.5, 17.813, 4.821, 1.770702, 2.682, 52.433, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.3,27.6, 1
1507825271.88, 3.276, 1.5, 17.815, 4.821, 1.771057, 2.738, 52.435, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,27.9, 1
1507825281.88, 3.249, 1.5, 17.817, 4.821, 1.771531, 2.71, 52.433, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.0, 1
1507825291.88, 3.298, 1.5, 17.819, 4.821, 1.77197, 2.696, 52.435, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.2, 1
1507825301.88, 3.262, 1.5, 17.821, 4.821, 1.772377, 2.745, 52.435, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,28.1, 1
1507825311.89, 3.271, 1.5, 17.823, 4.821, 1.77273, 2.682, 52.432, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.1, 1
1507825321.89, 3.297, 1.5, 17.825, 4.821, 1.773193, 2.71, 52.433, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.4,28.3, 1
1507825331.89, 3.249, 1.5, 17.827, 4.821, 1.773605, 2.716, 52.432, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.3, 1
1507825341.89, 3.283, 1.5, 17.829, 4.821, 1.774045, 2.685, 52.433, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.4,28.3, 1
1507825351.89, 3.266, 1.5, 17.831, 4.821, 1.774505, 2.745, 52.433, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.4,28.3, 1
1507825361.90, 3.254, 1.5, 17.833, 4.821, 1.77487, 2.696, 52.433, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.4,28.3, 1
1507825371.90, 3.298, 1.5, 17.835, 4.821, 1.775272, 2.706, 52.432, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.4,28.2, 1
1507825381.90, 3.253, 1.5, 17.836, 4.822, 1.775705, 2.743, 52.432, 475.0, 475.0, 0.0, 4.1, 15.5,25.8,68.3,28.3, 1
1507825391.90, 3.28, 1.5, 17.838, 4.822, 1.776087, 2.683, 52.434, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.4,28.1, 1
1507825401.90, 3.29, 1.5, 17.84, 4.822, 1.776577, 2.721, 52.435, 475.0, 475.0, 0.0, 4.1, 15.4,25.7,68.5,28.3, 1
1507825411.90, 3.252, 1.5, 17.842, 4.822, 1.776977, 2.7, 52.433, 475.0, 475.0, 0.0, 4.1, 15.5,25.8,68.4,28.1, 1
1507825421.90, 3.291, 1.5, 17.844, 4.822, 1.77734, 2.688, 52.432, 475.0, 475.0, 0.0, 4.1, 15.6,25.7,68.5,28.0, 1
1507825431.91, 3.256, 1.5, 17.846, 4.822, 1.77776, 2.744, 52.433, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,28.1, 1
1507825441.91, 3.26, 1.5, 17.848, 4.822, 1.778123, 2.688, 52.433, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,28.1, 1
1507825451.91, 3.292, 1.5, 17.85, 4.822, 1.778616, 2.717, 52.432, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.5,28.2, 1
1507825461.91, 3.248, 1.5, 17.851, 4.822, 1.778902, 2.735, 52.432, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.1, 1
1507825471.91, 3.289, 1.5, 17.853, 4.822, 1.779349, 2.687, 52.433, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.1, 1
1507825481.92, 3.281, 1.5, 17.855, 4.822, 1.779769, 2.733, 52.434, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.5,28.3, 1
1507825491.92, 3.258, 1.5, 17.857, 4.822, 1.780157, 2.691, 52.432, 475.0, 475.0, 0.0, 4.1, 16.8,26.6,68.4,28.3, 1
1507825501.92, 3.297, 1.5, 17.859, 4.822, 1.780597, 2.693, 52.433, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,28.4, 1
1507825511.92, 3.249, 1.5, 17.861, 4.822, 1.780981, 2.738, 52.433, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.4,28.5, 1
1507825521.93, 3.268, 1.5, 17.863, 4.822, 1.781388, 2.683, 52.432, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.5, 1
1507825531.93, 3.285, 1.5, 17.864, 4.822, 1.78178, 2.73, 52.432, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.6, 1
1507825541.93, 3.248, 1.5, 17.866, 4.822, 1.782189, 2.724, 52.432, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.7, 1
1507825551.94, 3.296, 1.5, 17.868, 4.822, 1.782597, 2.692, 52.432, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.8, 1
1507825561.94, 3.271, 1.5, 17.87, 4.822, 1.782982, 2.742, 52.432, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.5,28.9, 1
1507825571.94, 3.266, 1.5, 17.872, 4.822, 1.783408, 2.685, 52.432, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.9, 1
1507825581.94, 3.299, 1.5, 17.874, 4.822, 1.783763, 2.7, 52.432, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,28.9, 1
1507825591.94, 3.248, 1.5, 17.875, 4.822, 1.784173, 2.729, 52.434, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.9, 1
1507825601.94, 3.277, 1.5, 17.877, 4.822, 1.784559, 2.683, 52.433, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.9, 1
1507825611.95, 3.275, 1.5, 17.879, 4.822, 1.784972, 2.74, 52.432, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.9, 1
1507825621.95, 3.251, 1.5, 17.881, 4.822, 1.785421, 2.709, 52.433, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.9, 1
1507825631.95, 3.299, 1.5, 17.883, 4.822, 1.785769, 2.697, 52.433, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.9, 1
1507825641.95, 3.26, 1.5, 17.884, 4.822, 1.786152, 2.745, 52.434, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.5,28.9, 1
1507825651.96, 3.273, 1.5, 17.886, 4.822, 1.786587, 2.682, 52.433, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.5,28.8, 1
1507825661.96, 3.295, 1.5, 17.888, 4.822, 1.786955, 2.71, 52.433, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.5,28.9, 1
1507825671.96, 3.249, 1.5, 17.89, 4.822, 1.787326, 2.715, 52.432, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.9, 1
1507825681.96, 3.286, 1.5, 17.892, 4.822, 1.787716, 2.685, 52.432, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.9, 1
1507825691.96, 3.263, 1.5, 17.894, 4.822, 1.788149, 2.744, 52.43, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.5,28.9, 1
1507825701.96, 3.256, 1.5, 17.895, 4.822, 1.788491, 2.696, 52.432, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.9, 1
1507825711.96, 3.297, 1.5, 17.897, 4.822, 1.788873, 2.706, 52.43, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,28.9, 1
1507825721.97, 3.252, 1.5, 17.899, 4.822, 1.789324, 2.742, 52.431, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.6,28.9, 1
1507825731.97, 3.283, 1.5, 17.901, 4.822, 1.789674, 2.684, 52.431, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.5,28.8, 1
1507825741.97, 3.289, 1.5, 17.902, 4.822, 1.790083, 2.723, 52.432, 475.0, 475.0, 0.0, 4.1, 16.3,26.3,68.5,28.9, 1
1507825751.97, 3.254, 1.5, 17.904, 4.822, 1.790474, 2.7, 52.432, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.7, 1
1507825761.97, 3.294, 1.5, 17.906, 4.822, 1.790882, 2.689, 52.432, 475.0, 475.0, 0.0, 4.1, 16.0,26.0,68.5,28.7, 1
1507825771.98, 3.255, 1.5, 17.908, 4.823, 1.791224, 2.745, 52.43, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.6, 1
1507825781.98, 3.263, 1.5, 17.909, 4.822, 1.7916, 2.688, 52.43, 475.0, 475.0, 0.0, 4.1, 15.4,25.7,68.5,28.5, 1
1507825791.98, 3.292, 1.5, 17.911, 4.823, 1.791962, 2.718, 52.432, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.6,28.6, 1
1507825801.98, 3.248, 1.5, 17.913, 4.823, 1.792417, 2.734, 52.43, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.5,28.4, 1
1507825811.98, 3.291, 1.5, 17.915, 4.823, 1.792496, 2.687, 52.432, 475.0, 475.0, 0.0, 4.1, 14.9,25.3,68.4,28.4, 1
1507825821.98, 3.279, 1.5, 17.917, 4.823, 1.79312, 2.735, 52.43, 475.0, 475.0, 0.0, 4.1, 14.8,25.2,68.4,28.3, 1
1507825831.99, 3.26, 1.5, 17.918, 4.823, 1.793513, 2.69, 52.43, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.4,28.1, 1
1507825841.99, 3.298, 1.5, 17.92, 4.823, 1.793814, 2.694, 52.432, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.5,28.0, 1
1507825851.99, 3.249, 1.5, 17.922, 4.823, 1.794321, 2.738, 52.432, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.4,27.9, 1
1507825861.99, 3.271, 1.5, 17.924, 4.823, 1.794674, 2.684, 52.433, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.4,27.8, 1
1507825872.00, 3.283, 1.5, 17.925, 4.823, 1.795058, 2.731, 52.43, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.4,27.7, 1
1507825882.00, 3.249, 1.5, 17.927, 4.823, 1.795391, 2.723, 52.432, 475.0, 475.0, 0.0, 4.1, 14.4,24.7,68.5,27.6, 1
1507825892.00, 3.297, 1.5, 17.929, 4.823, 1.795782, 2.692, 52.432, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.5,27.6, 1
1507825902.00, 3.268, 1.5, 17.93, 4.823, 1.796177, 2.742, 52.432, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.4,27.6, 1
1507825912.00, 3.268, 1.5, 17.932, 4.823, 1.796548, 2.685, 52.432, 475.0, 475.0, 0.0, 4.1, 14.9,25.1,68.5,27.5, 1
1507825922.01, 3.299, 1.5, 17.934, 4.823, 1.796945, 2.701, 52.434, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.4,27.5, 1
1507825932.01, 3.248, 1.5, 17.936, 4.823, 1.797352, 2.727, 52.431, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.4,27.5, 1
1507825942.01, 3.279, 1.5, 17.937, 4.823, 1.797662, 2.683, 52.433, 475.0, 475.0, 0.0, 4.1, 15.9,25.6,68.5,27.6, 1
1507825952.01, 3.272, 1.5, 17.939, 4.823, 1.79801, 2.74, 52.433, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.6, 1
1507825962.02, 3.252, 1.5, 17.941, 4.823, 1.798324, 2.708, 52.432, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.4,27.8, 1
1507825972.02, 3.299, 1.5, 17.943, 4.823, 1.798787, 2.698, 52.43, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,27.8, 1
1507825982.02, 3.258, 1.5, 17.944, 4.823, 1.799113, 2.745, 52.432, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.4,28.0, 1
1507825992.02, 3.276, 1.5, 17.946, 4.823, 1.799544, 2.682, 52.432, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.4,28.0, 1
1507826002.02, 3.294, 1.5, 17.948, 4.823, 1.799888, 2.712, 52.431, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.1, 1
1507826012.03, 3.251, 1.5, 17.95, 4.823, 1.800292, 2.714, 52.431, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.3, 1
1507826022.04, 3.288, 1.5, 17.951, 4.823, 1.80068, 2.685, 52.43, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.5,28.3, 1
1507826032.04, 3.261, 1.5, 17.953, 4.823, 1.801138, 2.745, 52.431, 475.0, 475.0, 0.0, 4.1, 16.3,26.3,68.5,28.4, 1
1507826042.04, 3.258, 1.5, 17.954, 4.823, 1.80162, 2.695, 52.43, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.4, 1
1507826052.04, 3.297, 1.5, 17.956, 4.823, 1.801909, 2.708, 52.429, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.4, 1
1507826062.04, 3.251, 1.5, 17.958, 4.823, 1.802335, 2.742, 52.43, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.4,28.4, 1
1507826072.04, 3.285, 1.5, 17.96, 4.823, 1.802784, 2.684, 52.429, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.3, 1
1507826082.04, 3.287, 1.5, 17.961, 4.823, 1.803204, 2.724, 52.43, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,28.4, 1
1507826092.05, 3.255, 1.5, 17.963, 4.823, 1.803579, 2.699, 52.429, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.4,28.3, 1
1507826102.05, 3.295, 1.5, 17.965, 4.823, 1.804, 2.689, 52.43, 475.0, 475.0, 0.0, 4.1, 15.5,25.7,68.4,28.2, 1
1507826112.05, 3.253, 1.5, 17.966, 4.823, 1.804416, 2.744, 52.43, 475.0, 475.0, 0.0, 4.1, 15.5,25.6,68.4,28.3, 1
1507826122.05, 3.265, 1.5, 17.968, 4.823, 1.80476, 2.687, 52.428, 475.0, 475.0, 0.0, 4.1, 15.5,25.6,68.4,28.2, 1
1507826132.05, 3.29, 1.5, 17.97, 4.823, 1.805174, 2.72, 52.428, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,28.3, 1
1507826142.05, 3.248, 1.5, 17.971, 4.823, 1.80556, 2.734, 52.428, 475.0, 475.0, 0.0, 4.1, 15.7,25.7,68.4,28.0, 1
1507826152.06, 3.293, 1.5, 17.973, 4.823, 1.805975, 2.688, 52.428, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.4,28.2, 1
1507826162.06, 3.277, 1.5, 17.975, 4.823, 1.806375, 2.736, 52.428, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.2, 1
1507826172.06, 3.262, 1.5, 17.976, 4.823, 1.806774, 2.69, 52.428, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.2, 1
1507826182.06, 3.299, 1.5, 17.978, 4.823, 1.807183, 2.695, 52.428, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.1, 1
1507826192.06, 3.249, 1.5, 17.98, 4.823, 1.807543, 2.738, 52.429, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.3, 1
1507826202.07, 3.273, 1.5, 17.981, 4.823, 1.807885, 2.683, 52.428, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.4, 1
1507826212.07, 3.281, 1.5, 17.983, 4.824, 1.80843, 2.732, 52.428, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.4, 1
1507826222.07, 3.25, 1.5, 17.984, 4.824, 1.808689, 2.722, 52.428, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.5, 1
1507826232.07, 3.299, 1.5, 17.986, 4.824, 1.809143, 2.693, 52.428, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,28.6, 1
1507826242.07, 3.266, 1.5, 17.988, 4.824, 1.80959, 2.744, 52.43, 475.0, 475.0, 0.0, 4.1, 17.2,27.1,68.4,28.6, 1
1507826252.07, 3.27, 1.5, 17.989, 4.824, 1.809924, 2.684, 52.427, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.6,28.7, 1
1507826262.08, 3.298, 1.5, 17.991, 4.824, 1.810351, 2.702, 52.428, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.8, 1
1507826272.08, 3.249, 1.5, 17.993, 4.824, 1.810723, 2.728, 52.427, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.5,28.8, 1
1507826282.08, 3.281, 1.5, 17.994, 4.824, 1.811127, 2.683, 52.429, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.4,28.9, 1
1507826292.08, 3.27, 1.5, 17.996, 4.824, 1.811542, 2.741, 52.428, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,29.0, 1
1507826302.08, 3.254, 1.5, 17.997, 4.824, 1.811978, 2.708, 52.429, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.9, 1
1507826312.09, 3.299, 1.5, 17.999, 4.824, 1.812321, 2.699, 52.43, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,28.9, 1
1507826322.09, 3.257, 1.5, 18.001, 4.824, 1.812732, 2.746, 52.429, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.9, 1
1507826332.09, 3.279, 1.5, 18.003, 4.824, 1.813145, 2.683, 52.43, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.9, 1
1507826342.09, 3.293, 1.5, 18.004, 4.824, 1.8135, 2.713, 52.43, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.7,28.9, 1
1507826352.09, 3.252, 1.5, 18.006, 4.824, 1.813882, 2.713, 52.429, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.6,28.7, 1
1507826362.10, 3.29, 1.5, 18.008, 4.824, 1.814307, 2.686, 52.43, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.9, 1
1507826372.10, 3.259, 1.5, 18.009, 4.824, 1.814645, 2.746, 52.429, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.6,28.9, 1
1507826382.10, 3.259, 1.5, 18.011, 4.824, 1.815011, 2.694, 52.428, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,29.1, 1
1507826392.11, 3.295, 1.5, 18.013, 4.824, 1.815412, 2.708, 52.429, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.9, 1
1507826402.11, 3.25, 1.5, 18.014, 4.824, 1.81577, 2.742, 52.428, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.9, 1
1507826412.11, 3.287, 1.5, 18.016, 4.824, 1.81622, 2.684, 52.428, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.8, 1
1507826422.11, 3.285, 1.5, 18.018, 4.824, 1.816547, 2.725, 52.428, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.5,29.1, 1
1507826432.11, 3.257, 1.5, 18.019, 4.824, 1.816961, 2.698, 52.428, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.5,29.1, 1
1507826442.11, 3.297, 1.5, 18.021, 4.824, 1.817305, 2.69, 52.428, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.5,28.8, 1
1507826452.11, 3.251, 1.5, 18.022, 4.824, 1.817708, 2.743, 52.426, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.6,28.7, 1
1507826462.12, 3.266, 1.5, 18.024, 4.824, 1.818097, 2.687, 52.426, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.7, 1
1507826472.12, 3.288, 1.5, 18.026, 4.824, 1.818437, 2.72, 52.427, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.5,28.7, 1
1507826482.12, 3.248, 1.5, 18.028, 4.824, 1.818858, 2.734, 52.428, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.7, 1
1507826492.12, 3.295, 1.5, 18.029, 4.824, 1.819238, 2.688, 52.427, 475.0, 475.0, 0.0, 4.1, 15.3,25.7,68.4,28.6, 1
1507826502.13, 3.275, 1.5, 18.031, 4.824, 1.819676, 2.737, 52.428, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.5,28.6, 1
1507826512.13, 3.264, 1.5, 18.033, 4.824, 1.819994, 2.69, 52.428, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.5,28.3, 1
1507826522.13, 3.3, 1.5, 18.034, 4.824, 1.820356, 2.695, 52.43, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.5,28.3, 1
1507826532.13, 3.26, 1.5, 18.036, 4.824, 1.820768, 2.746, 52.429, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.6,28.1, 1
1507826542.14, 3.275, 1.5, 18.037, 4.824, 1.821113, 2.683, 52.429, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.4,28.1, 1
1507826552.14, 3.296, 1.5, 18.039, 4.824, 1.821484, 2.708, 52.428, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.5,28.0, 1
1507826562.14, 3.251, 1.5, 18.041, 4.824, 1.821922, 2.721, 52.428, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.5,27.8, 1
1507826572.14, 3.287, 1.5, 18.042, 4.824, 1.82225, 2.684, 52.427, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.4,27.7, 1
1507826582.14, 3.263, 1.5, 18.044, 4.824, 1.822607, 2.744, 52.429, 475.0, 475.0, 0.0, 4.1, 14.3,24.6,68.5,27.6, 1
1507826592.14, 3.257, 1.5, 18.045, 4.824, 1.822991, 2.7, 52.428, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.4,27.6, 1
1507826602.14, 3.298, 1.5, 18.047, 4.824, 1.823388, 2.703, 52.428, 475.0, 475.0, 0.0, 4.1, 14.4,24.6,68.4,27.5, 1
1507826612.14, 3.252, 1.5, 18.049, 4.824, 1.823743, 2.745, 52.428, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.5,27.5, 1
1507826622.14, 3.284, 1.5, 18.05, 4.824, 1.824091, 2.684, 52.428, 475.0, 475.0, 0.0, 4.1, 14.7,24.9,68.5,27.4, 1
1507826632.15, 3.289, 1.5, 18.052, 4.824, 1.824455, 2.72, 52.428, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.4,27.3, 1
1507826642.15, 3.255, 1.5, 18.054, 4.824, 1.824807, 2.707, 52.428, 475.0, 475.0, 0.0, 4.1, 15.6,25.4,68.4,27.5, 1
1507826652.15, 3.295, 1.5, 18.055, 4.824, 1.825233, 2.688, 52.429, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.5,27.5, 1
1507826662.15, 3.255, 1.5, 18.057, 4.824, 1.825586, 2.746, 52.43, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,27.6, 1
1507826672.16, 3.264, 1.5, 18.058, 4.824, 1.825918, 2.691, 52.43, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,27.6, 1
1507826682.16, 3.292, 1.5, 18.06, 4.824, 1.826269, 2.715, 52.43, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,27.8, 1
1507826692.16, 3.249, 1.5, 18.062, 4.825, 1.826637, 2.739, 52.43, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,27.9, 1
1507826702.16, 3.292, 1.5, 18.063, 4.825, 1.827009, 2.686, 52.43, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.4,27.9, 1
1507826712.16, 3.279, 1.5, 18.065, 4.825, 1.82739, 2.732, 52.428, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.4,28.1, 1
1507826722.17, 3.261, 1.5, 18.066, 4.825, 1.827781, 2.694, 52.429, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,28.1, 1
1507826732.17, 3.299, 1.5, 18.068, 4.825, 1.828123, 2.693, 52.43, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.5,28.2, 1
1507826742.17, 3.249, 1.5, 18.07, 4.825, 1.82851, 2.741, 52.43, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.4,28.3, 1
1507826752.17, 3.272, 1.5, 18.071, 4.825, 1.828842, 2.685, 52.428, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.5,28.3, 1
1507826762.17, 3.283, 1.5, 18.073, 4.825, 1.829168, 2.726, 52.429, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.3, 1
1507826772.17, 3.249, 1.5, 18.074, 4.825, 1.829622, 2.729, 52.428, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.4,28.2, 1
1507826782.18, 3.298, 1.5, 18.076, 4.825, 1.829915, 2.691, 52.428, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.5,28.1, 1
1507826792.18, 3.269, 1.5, 18.077, 4.825, 1.830331, 2.741, 52.428, 475.0, 475.0, 0.0, 4.1, 15.4,25.7,68.4,28.1, 1
1507826802.18, 3.269, 1.5, 18.079, 4.825, 1.830644, 2.687, 52.43, 475.0, 475.0, 0.0, 4.1, 15.4,25.7,68.4,28.2, 1
1507826812.18, 3.299, 1.5, 18.08, 4.825, 1.831028, 2.698, 52.428, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,28.1, 1
1507826822.18, 3.249, 1.5, 18.082, 4.825, 1.831384, 2.733, 52.427, 475.0, 475.0, 0.0, 4.1, 15.5,25.6,68.5,28.1, 1
1507826832.18, 3.28, 1.5, 18.084, 4.825, 1.831807, 2.683, 52.428, 475.0, 475.0, 0.0, 4.1, 15.4,25.7,68.5,28.1, 1
1507826842.19, 3.272, 1.5, 18.085, 4.825, 1.832102, 2.738, 52.428, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.5,28.0, 1
1507826852.19, 3.254, 1.5, 18.087, 4.825, 1.83248, 2.715, 52.428, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.5,28.1, 1
1507826862.19, 3.3, 1.5, 18.088, 4.825, 1.832777, 2.696, 52.429, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,28.0, 1
1507826872.19, 3.258, 1.5, 18.09, 4.825, 1.833167, 2.746, 52.429, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.1, 1
1507826882.19, 3.277, 1.5, 18.091, 4.825, 1.83349, 2.683, 52.429, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.5,28.1, 1
1507826892.20, 3.294, 1.5, 18.093, 4.825, 1.833861, 2.708, 52.428, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.5,28.3, 1
1507826902.20, 3.252, 1.5, 18.094, 4.825, 1.834225, 2.721, 52.427, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.4,28.3, 1
1507826912.20, 3.289, 1.5, 18.096, 4.825, 1.834598, 2.685, 52.427, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.4,28.3, 1
1507826922.20, 3.261, 1.5, 18.097, 4.825, 1.834924, 2.745, 52.428, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.4, 1
1507826932.21, 3.259, 1.5, 18.099, 4.825, 1.835256, 2.699, 52.428, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.5, 1
1507826942.21, 3.297, 1.5, 18.101, 4.825, 1.835602, 2.704, 52.426, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.5, 1
1507826952.22, 3.251, 1.5, 18.102, 4.825, 1.835998, 2.745, 52.426, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.7, 1
1507826962.22, 3.286, 1.5, 18.104, 4.825, 1.836364, 2.684, 52.426, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.3,28.7, 1
1507826972.22, 3.288, 1.5, 18.105, 4.825, 1.836707, 2.721, 52.427, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.4,28.7, 1
1507826982.22, 3.257, 1.5, 18.107, 4.825, 1.837062, 2.706, 52.427, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.4,28.9, 1
1507826992.22, 3.296, 1.5, 18.108, 4.825, 1.83733, 2.688, 52.427, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,28.8, 1
1507827002.23, 3.253, 1.5, 18.11, 4.825, 1.837717, 2.747, 52.426, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,28.9, 1
1507827012.23, 3.266, 1.5, 18.111, 4.825, 1.838125, 2.691, 52.426, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.9, 1
1507827022.24, 3.29, 1.5, 18.113, 4.825, 1.838432, 2.716, 52.427, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.9, 1
1507827032.24, 3.249, 1.5, 18.114, 4.825, 1.838773, 2.739, 52.427, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.9, 1
1507827042.24, 3.294, 1.5, 18.116, 4.825, 1.839134, 2.687, 52.428, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.5,28.9, 1
1507827052.24, 3.277, 1.5, 18.117, 4.825, 1.839467, 2.733, 52.428, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.6,28.8, 1
1507827062.25, 3.263, 1.5, 18.119, 4.825, 1.839787, 2.694, 52.428, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.5,28.9, 1
1507827072.25, 3.3, 1.5, 18.12, 4.825, 1.840161, 2.693, 52.428, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.8, 1
1507827082.25, 3.25, 1.5, 18.122, 4.825, 1.840477, 2.742, 52.428, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.9, 1
1507827092.25, 3.274, 1.5, 18.123, 4.825, 1.840872, 2.685, 52.429, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.9, 1
1507827102.26, 3.281, 1.5, 18.125, 4.825, 1.841212, 2.728, 52.43, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.5,28.8, 1
1507827112.26, 3.25, 1.5, 18.126, 4.825, 1.841573, 2.728, 52.43, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.5,28.8, 1
1507827122.26, 3.299, 1.5, 18.128, 4.826, 1.841871, 2.691, 52.43, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.8, 1
1507827132.26, 3.266, 1.5, 18.129, 4.826, 1.842265, 2.742, 52.43, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.8, 1
1507827142.26, 3.271, 1.5, 18.131, 4.826, 1.842627, 2.687, 52.43, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,28.7, 1
1507827152.26, 3.299, 1.5, 18.132, 4.825, 1.84294, 2.699, 52.43, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,28.7, 1
1507827162.26, 3.25, 1.5, 18.133, 4.826, 1.843323, 2.732, 52.428, 475.0, 475.0, 0.0, 4.1, 15.8,26.0,68.5,28.8, 1
1507827172.27, 3.283, 1.5, 18.135, 4.826, 1.84356, 2.683, 52.43, 475.0, 475.0, 0.0, 4.1, 15.6,26.0,68.5,28.7, 1
1507827182.27, 3.27, 1.5, 18.136, 4.826, 1.843891, 2.739, 52.43, 475.0, 475.0, 0.0, 4.1, 15.5,25.8,68.6,28.4, 1
1507827192.27, 3.255, 1.5, 18.138, 4.826, 1.844245, 2.714, 52.43, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.5,28.5, 1
1507827202.27, 3.3, 1.5, 18.139, 4.826, 1.844608, 2.697, 52.428, 475.0, 475.0, 0.0, 4.1, 15.2,25.5,68.5,28.4, 1
