# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507827212.27, 3.256, 1.5, 18.141, 4.826, 1.844988, 2.746, 52.429, 475.0, 475.0, 0.0, 4.1, 14.9,25.4,68.5,28.4, 1
1507827222.28, 3.28, 1.5, 18.142, 4.826, 1.845255, 2.683, 52.429, 475.0, 475.0, 0.0, 4.1, 14.8,25.2,68.5,28.3, 1
1507827232.28, 3.294, 1.5, 18.144, 4.826, 1.845595, 2.71, 52.43, 475.0, 475.0, 0.0, 4.1, 15.0,25.1,68.5,28.2, 1
1507827242.28, 3.253, 1.5, 18.145, 4.826, 1.845931, 2.72, 52.428, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.5,28.0, 1
1507827252.28, 3.291, 1.5, 18.147, 4.826, 1.846282, 2.685, 52.429, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.5,28.0, 1
1507827262.28, 3.259, 1.5, 18.148, 4.826, 1.846572, 2.745, 52.43, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.4,27.8, 1
1507827272.28, 3.26, 1.5, 18.149, 4.826, 1.84688, 2.699, 52.428, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.5,27.9, 1
1507827282.28, 3.296, 1.5, 18.151, 4.826, 1.847242, 2.705, 52.43, 475.0, 475.0, 0.0, 4.1, 14.8,24.9,68.5,27.7, 1
1507827292.28, 3.25, 1.5, 18.152, 4.826, 1.847592, 2.744, 52.428, 475.0, 475.0, 0.0, 4.1, 14.9,25.0,68.4,27.8, 1
1507827302.29, 3.288, 1.5, 18.154, 4.826, 1.847921, 2.684, 52.428, 475.0, 475.0, 0.0, 4.1, 15.0,25.1,68.5,27.6, 1
1507827312.29, 3.285, 1.5, 18.155, 4.826, 1.848248, 2.722, 52.428, 475.0, 475.0, 0.0, 4.1, 15.1,25.3,68.4,27.6, 1
1507827322.29, 3.258, 1.5, 18.157, 4.826, 1.848579, 2.704, 52.428, 475.0, 475.0, 0.0, 4.1, 15.6,25.4,68.5,27.7, 1
1507827332.29, 3.298, 1.5, 18.158, 4.826, 1.848929, 2.689, 52.428, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.4,27.6, 1
1507827342.30, 3.252, 1.5, 18.159, 4.826, 1.84923, 2.747, 52.428, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.4,27.8, 1
1507827352.30, 3.268, 1.5, 18.161, 4.826, 1.849554, 2.69, 52.428, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,27.8, 1
1507827362.30, 3.288, 1.5, 18.162, 4.826, 1.849903, 2.717, 52.427, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.0, 1
1507827372.30, 3.249, 1.5, 18.164, 4.826, 1.850213, 2.737, 52.428, 475.0, 475.0, 0.0, 4.1, 16.5,26.3,68.5,28.0, 1
1507827382.30, 3.296, 1.5, 18.165, 4.826, 1.850564, 2.687, 52.428, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.1, 1
1507827392.30, 3.275, 1.5, 18.166, 4.826, 1.850897, 2.734, 52.428, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.1, 1
1507827402.31, 3.265, 1.5, 18.168, 4.826, 1.851282, 2.693, 52.428, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.3, 1
1507827412.31, 3.3, 1.5, 18.169, 4.826, 1.851528, 2.694, 52.426, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,28.2, 1
1507827422.31, 3.249, 1.5, 18.171, 4.826, 1.851864, 2.741, 52.426, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.4,28.4, 1
1507827432.31, 3.276, 1.5, 18.172, 4.826, 1.852242, 2.685, 52.427, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.4,28.4, 1
1507827442.31, 3.279, 1.5, 18.173, 4.826, 1.852451, 2.73, 52.426, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.4, 1
1507827452.31, 3.252, 1.5, 18.175, 4.826, 1.852885, 2.728, 52.427, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.4, 1
1507827462.32, 3.3, 1.5, 18.176, 4.826, 1.853196, 2.692, 52.426, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.4,28.4, 1
1507827472.32, 3.264, 1.5, 18.178, 4.826, 1.853504, 2.743, 52.427, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.5,28.5, 1
1507827482.32, 3.273, 1.5, 18.179, 4.826, 1.853869, 2.687, 52.428, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.4, 1
1507827492.32, 3.298, 1.5, 18.18, 4.826, 1.854142, 2.7, 52.427, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.5,28.4, 1
1507827502.33, 3.251, 1.5, 18.182, 4.826, 1.854451, 2.733, 52.426, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.4,28.5, 1
1507827512.33, 3.286, 1.5, 18.183, 4.826, 1.854796, 2.684, 52.426, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.4, 1
1507827522.33, 3.268, 1.5, 18.185, 4.826, 1.855035, 2.74, 52.428, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.3, 1
1507827532.33, 3.256, 1.5, 18.186, 4.826, 1.855432, 2.714, 52.428, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.4, 1
1507827542.33, 3.3, 1.5, 18.187, 4.826, 1.855722, 2.698, 52.426, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.5,28.3, 1
1507827552.33, 3.255, 1.5, 18.189, 4.826, 1.856024, 2.747, 52.429, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.4,28.4, 1
1507827562.34, 3.283, 1.5, 18.19, 4.826, 1.856425, 2.684, 52.426, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.4, 1
1507827572.34, 3.293, 1.5, 18.191, 4.826, 1.856703, 2.712, 52.429, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,28.5, 1
1507827582.34, 3.255, 1.5, 18.193, 4.826, 1.856994, 2.719, 52.428, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.4,28.5, 1
1507827592.34, 3.294, 1.5, 18.194, 4.826, 1.857347, 2.686, 52.429, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.6, 1
1507827602.34, 3.258, 1.5, 18.196, 4.827, 1.857683, 2.746, 52.428, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.6, 1
1507827612.34, 3.263, 1.5, 18.197, 4.826, 1.857943, 2.699, 52.428, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.7, 1
1507827622.34, 3.295, 1.5, 18.198, 4.827, 1.858282, 2.707, 52.428, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.5,28.7, 1
1507827632.35, 3.25, 1.5, 18.2, 4.826, 1.8586, 2.745, 52.428, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,28.9, 1
1507827642.35, 3.291, 1.5, 18.201, 4.827, 1.858887, 2.685, 52.426, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.5,28.9, 1
1507827652.35, 3.284, 1.5, 18.202, 4.827, 1.859181, 2.723, 52.428, 475.0, 475.0, 0.0, 4.1, 17.2,27.2,68.6,28.9, 1
1507827662.35, 3.26, 1.5, 18.204, 4.827, 1.859532, 2.704, 52.428, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.4,28.9, 1
1507827672.36, 3.299, 1.5, 18.205, 4.827, 1.859833, 2.689, 52.427, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.9, 1
1507827682.36, 3.251, 1.5, 18.207, 4.827, 1.86016, 2.746, 52.427, 475.0, 475.0, 0.0, 4.1, 16.9,27.1,68.5,29.0, 1
1507827692.36, 3.27, 1.5, 18.208, 4.827, 1.860467, 2.69, 52.428, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.6,29.0, 1
1507827702.36, 3.286, 1.5, 18.209, 4.827, 1.860776, 2.718, 52.427, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.6,29.0, 1
1507827712.36, 3.249, 1.5, 18.21, 4.827, 1.861128, 2.737, 52.428, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.6,29.0, 1
1507827722.36, 3.297, 1.5, 18.212, 4.827, 1.861414, 2.687, 52.426, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,29.1, 1
1507827732.37, 3.272, 1.5, 18.213, 4.827, 1.861683, 2.735, 52.426, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.6,29.2, 1
1507827742.37, 3.267, 1.5, 18.214, 4.826, 1.862048, 2.692, 52.424, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.6,29.1, 1
1507827752.37, 3.3, 1.5, 18.216, 4.827, 1.862361, 2.694, 52.426, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.5,29.1, 1
1507827762.37, 3.249, 1.5, 18.217, 4.827, 1.862609, 2.741, 52.424, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.5,29.1, 1
1507827772.38, 3.278, 1.5, 18.218, 4.827, 1.862952, 2.684, 52.426, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.5,29.0, 1
1507827782.38, 3.276, 1.5, 18.22, 4.827, 1.863188, 2.73, 52.424, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.9, 1
1507827792.38, 3.253, 1.5, 18.221, 4.827, 1.863603, 2.727, 52.426, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.6,28.9, 1
1507827802.39, 3.301, 1.5, 18.222, 4.827, 1.863896, 2.692, 52.425, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.5,28.9, 1
1507827812.39, 3.261, 1.5, 18.224, 4.827, 1.864167, 2.743, 52.426, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.9, 1
1507827822.39, 3.275, 1.5, 18.225, 4.827, 1.864462, 2.686, 52.425, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.8, 1
1507827832.40, 3.297, 1.5, 18.226, 4.827, 1.864831, 2.7, 52.428, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.5,28.7, 1
1507827842.40, 3.251, 1.5, 18.228, 4.827, 1.86509, 2.731, 52.426, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.5,28.7, 1
1507827852.41, 3.286, 1.5, 18.229, 4.827, 1.865425, 2.683, 52.427, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.5,28.6, 1
1507827862.41, 3.264, 1.5, 18.23, 4.827, 1.865729, 2.74, 52.426, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.4,28.4, 1
1507827872.41, 3.257, 1.5, 18.232, 4.827, 1.866027, 2.711, 52.428, 475.0, 475.0, 0.0, 4.1, 14.9,25.4,68.5,28.4, 1
1507827882.41, 3.298, 1.5, 18.233, 4.827, 1.86634, 2.698, 52.428, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.5,28.3, 1
1507827892.41, 3.253, 1.5, 18.234, 4.827, 1.866645, 2.747, 52.427, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.6,28.2, 1
1507827902.42, 3.284, 1.5, 18.235, 4.827, 1.866935, 2.683, 52.428, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.5,28.0, 1
1507827912.42, 3.29, 1.5, 18.237, 4.827, 1.867208, 2.712, 52.428, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.6,28.0, 1
1507827922.42, 3.255, 1.5, 18.238, 4.827, 1.867546, 2.717, 52.426, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.5,27.8, 1
1507827932.42, 3.295, 1.5, 18.239, 4.827, 1.8678, 2.686, 52.428, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.5,27.8, 1
1507827942.43, 3.256, 1.5, 18.24, 4.827, 1.868132, 2.746, 52.426, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.4,27.8, 1
1507827952.43, 3.264, 1.5, 18.242, 4.827, 1.868445, 2.698, 52.426, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.4,27.6, 1
1507827962.43, 3.293, 1.5, 18.243, 4.827, 1.86868, 2.708, 52.426, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.4,27.6, 1
1507827972.43, 3.25, 1.5, 18.244, 4.827, 1.868987, 2.744, 52.428, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.4,27.5, 1
1507827982.43, 3.293, 1.5, 18.246, 4.827, 1.869289, 2.685, 52.427, 475.0, 475.0, 0.0, 4.1, 14.7,24.8,68.4,27.4, 1
1507827992.43, 3.281, 1.5, 18.247, 4.827, 1.869591, 2.724, 52.427, 475.0, 475.0, 0.0, 4.1, 15.0,25.1,68.4,27.4, 1
1507828002.43, 3.261, 1.5, 18.248, 4.827, 1.869908, 2.702, 52.427, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.4,27.5, 1
1507828012.44, 3.3, 1.5, 18.249, 4.827, 1.870135, 2.69, 52.428, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,27.5, 1
1507828022.44, 3.251, 1.5, 18.251, 4.827, 1.870486, 2.746, 52.428, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,27.6, 1
1507828032.44, 3.272, 1.5, 18.252, 4.827, 1.870773, 2.689, 52.428, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,27.8, 1
1507828042.44, 3.285, 1.5, 18.253, 4.827, 1.871067, 2.72, 52.424, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,27.6, 1
1507828052.44, 3.251, 1.5, 18.255, 4.827, 1.871294, 2.738, 52.428, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,27.8, 1
1507828062.44, 3.299, 1.5, 18.256, 4.827, 1.871617, 2.688, 52.426, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,28.0, 1
1507828072.44, 3.27, 1.5, 18.257, 4.827, 1.871916, 2.736, 52.427, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.4,28.1, 1
1507828082.45, 3.269, 1.5, 18.258, 4.827, 1.872294, 2.692, 52.427, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.1, 1
1507828092.45, 3.3, 1.5, 18.26, 4.827, 1.872505, 2.695, 52.427, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.1, 1
1507828102.46, 3.25, 1.5, 18.261, 4.827, 1.872842, 2.741, 52.426, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.4,28.3, 1
1507828112.46, 3.281, 1.5, 18.262, 4.827, 1.873098, 2.685, 52.427, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.4,28.2, 1
1507828122.46, 3.274, 1.5, 18.263, 4.827, 1.87339, 2.732, 52.427, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,28.1, 1
1507828132.47, 3.254, 1.5, 18.264, 4.827, 1.873696, 2.726, 52.427, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,28.3, 1
1507828142.47, 3.301, 1.5, 18.266, 4.827, 1.873982, 2.693, 52.425, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,28.3, 1
1507828152.47, 3.259, 1.5, 18.267, 4.827, 1.874285, 2.744, 52.427, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.4,28.1, 1
1507828162.47, 3.278, 1.5, 18.268, 4.827, 1.874585, 2.686, 52.427, 475.0, 475.0, 0.0, 4.1, 15.6,25.7,68.4,28.3, 1
1507828172.48, 3.296, 1.5, 18.269, 4.827, 1.874896, 2.702, 52.427, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,28.1, 1
1507828182.48, 3.253, 1.5, 18.271, 4.827, 1.875138, 2.731, 52.426, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,28.1, 1
1507828192.48, 3.29, 1.5, 18.272, 4.827, 1.875484, 2.684, 52.427, 475.0, 475.0, 0.0, 4.1, 15.6,25.7,68.4,28.1, 1
1507828202.48, 3.263, 1.5, 18.273, 4.827, 1.875745, 2.742, 52.426, 475.0, 475.0, 0.0, 4.1, 15.7,25.7,68.4,28.1, 1
1507828212.49, 3.26, 1.5, 18.274, 4.827, 1.876034, 2.712, 52.426, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,28.1, 1
1507828222.49, 3.299, 1.5, 18.276, 4.827, 1.876281, 2.688, 52.426, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.4,28.2, 1
1507828232.50, 3.253, 1.5, 18.277, 4.827, 1.876569, 2.748, 52.428, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.5,28.1, 1
1507828242.50, 3.269, 1.5, 18.278, 4.827, 1.876802, 2.694, 52.429, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.5,28.0, 1
1507828252.50, 3.289, 1.5, 18.279, 4.828, 1.877153, 2.714, 52.427, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.1, 1
1507828262.51, 3.25, 1.5, 18.281, 4.828, 1.877442, 2.742, 52.428, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.5,28.2, 1
1507828272.51, 3.297, 1.5, 18.282, 4.828, 1.877724, 2.687, 52.428, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.3,28.3, 1
1507828282.51, 3.275, 1.5, 18.283, 4.828, 1.877955, 2.731, 52.428, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.4, 1
1507828292.51, 3.266, 1.5, 18.284, 4.828, 1.878294, 2.697, 52.427, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.4,28.4, 1
1507828302.51, 3.301, 1.5, 18.285, 4.828, 1.878599, 2.693, 52.428, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.4,28.5, 1
1507828312.51, 3.25, 1.5, 18.287, 4.828, 1.878888, 2.745, 52.428, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.6, 1
1507828322.52, 3.278, 1.5, 18.288, 4.828, 1.879119, 2.687, 52.429, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.5,28.5, 1
1507828332.52, 3.279, 1.5, 18.289, 4.828, 1.879451, 2.726, 52.43, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.6, 1
1507828342.52, 3.253, 1.5, 18.29, 4.828, 1.879697, 2.733, 52.43, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.7, 1
1507828352.52, 3.301, 1.5, 18.291, 4.828, 1.879957, 2.691, 52.43, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,28.7, 1
1507828362.53, 3.264, 1.5, 18.293, 4.828, 1.880271, 2.741, 52.428, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,28.6, 1
1507828372.53, 3.274, 1.5, 18.294, 4.828, 1.880495, 2.689, 52.429, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.5,28.7, 1
1507828382.53, 3.299, 1.5, 18.295, 4.828, 1.880841, 2.698, 52.429, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.7, 1
1507828392.53, 3.252, 1.5, 18.296, 4.828, 1.881073, 2.737, 52.43, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.5,28.8, 1
1507828402.53, 3.287, 1.5, 18.297, 4.828, 1.881304, 2.684, 52.429, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.5,28.8, 1
1507828412.54, 3.269, 1.5, 18.298, 4.828, 1.881657, 2.738, 52.43, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.6,28.8, 1
1507828422.54, 3.257, 1.5, 18.3, 4.828, 1.881921, 2.72, 52.43, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.5,28.7, 1
1507828432.54, 3.301, 1.5, 18.301, 4.828, 1.88222, 2.696, 52.429, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.5,28.7, 1
1507828442.54, 3.255, 1.5, 18.302, 4.828, 1.882522, 2.747, 52.43, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.7, 1
1507828452.55, 3.284, 1.5, 18.303, 4.828, 1.882726, 2.685, 52.43, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.7, 1
1507828462.55, 3.293, 1.5, 18.304, 4.828, 1.882993, 2.708, 52.43, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.8, 1
1507828472.56, 3.256, 1.5, 18.306, 4.828, 1.883316, 2.726, 52.43, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,28.8, 1
1507828482.56, 3.295, 1.5, 18.307, 4.828, 1.883597, 2.685, 52.432, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.6,28.8, 1
1507828492.56, 3.258, 1.5, 18.308, 4.828, 1.883835, 2.746, 52.428, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,28.9, 1
1507828502.56, 3.264, 1.5, 18.309, 4.828, 1.884086, 2.705, 52.43, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.6,28.9, 1
1507828512.57, 3.295, 1.5, 18.31, 4.828, 1.884384, 2.704, 52.427, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,28.9, 1
1507828522.57, 3.251, 1.5, 18.311, 4.828, 1.884649, 2.747, 52.43, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,29.0, 1
1507828532.57, 3.292, 1.5, 18.313, 4.828, 1.885013, 2.685, 52.43, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.6,28.8, 1
1507828542.57, 3.283, 1.5, 18.314, 4.828, 1.885186, 2.719, 52.43, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.5,28.8, 1
1507828552.57, 3.261, 1.5, 18.315, 4.828, 1.885465, 2.711, 52.429, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.8, 1
1507828562.58, 3.3, 1.5, 18.316, 4.828, 1.885904, 2.689, 52.43, 475.0, 475.0, 0.0, 4.1, 15.4,25.9,68.4,28.8, 1
1507828572.58, 3.252, 1.5, 18.317, 4.828, 1.886051, 2.748, 52.43, 475.0, 475.0, 0.0, 4.1, 15.1,25.6,68.6,28.6, 1
#  2017-10-12 11:16:21,696: Enter state pump_warming_cooling_mainplate, spent 847.96 minutes in previous state
1507828582.58, 3.271, 1.5, 18.318, 4.828, 1.88629, 2.693, 52.432, 475.0, 475.0, 0.0, 4.1, 15.0,25.5,68.6,28.5, 1
#  2017-10-12 11:16:24,255: Enter state pump_warming, spent 0.04 minutes in previous state
1507828592.59, 3.385, 1.862, 18.465, 4.829, 1.909683, 2.806, 52.436, 475.0, 475.0, 4.0, 4.1, 14.8,25.2,68.5,28.4, 1
1507828602.59, 3.478, 3.328, 18.935, 4.843, 1.960176, 2.921, 52.438, 475.0, 475.0, 4.0, 4.1, 14.7,25.1,68.5,28.3, 1
1507828612.59, 3.647, 3.917, 19.558, 4.891, 2.014005, 2.964, 52.437, 475.0, 475.0, 4.0, 4.1, 14.5,25.0,68.5,28.2, 1
1507828622.59, 3.699, 4.236, 20.148, 4.97, 2.069322, 3.116, 52.438, 475.0, 475.0, 4.0, 4.1, 14.5,24.8,68.6,28.1, 1
1507828632.60, 3.787, 4.515, 20.824, 5.075, 2.120646, 3.149, 52.438, 475.0, 475.0, 4.0, 4.1, 14.5,24.8,68.5,27.9, 1
1507828642.60, 3.794, 4.641, 21.505, 5.214, 2.176733, 3.146, 52.44, 475.0, 475.0, 4.0, 4.1, 14.5,24.7,68.4,27.9, 1
1507828652.60, 3.757, 3.771, 22.55, 5.355, 2.247692, 3.2, 52.44, 475.0, 475.0, 4.0, 4.1, 14.3,24.7,68.4,27.8, 1
1507828662.60, 3.851, 3.703, 23.466, 5.516, 2.309626, 3.197, 52.44, 475.0, 475.0, 4.0, 4.1, 14.5,24.7,68.4,27.6, 1
1507828672.60, 3.87, 3.701, 24.213, 5.664, 2.370365, 3.26, 52.438, 475.0, 475.0, 4.0, 4.1, 14.5,24.7,68.4,27.6, 1
1507828682.61, 3.871, 3.68, 24.897, 5.834, 2.431309, 3.284, 52.439, 475.0, 475.0, 4.0, 4.1, 14.8,24.8,68.5,27.5, 1
1507828692.61, 3.936, 3.666, 25.432, 5.999, 2.491352, 3.268, 52.437, 475.0, 475.0, 4.0, 4.1, 15.1,25.0,68.4,27.5, 1
1507828702.61, 3.916, 3.663, 25.805, 6.178, 2.551239, 3.349, 52.437, 475.0, 475.0, 4.0, 4.1, 15.5,25.5,68.3,27.5, 1
1507828712.61, 3.955, 3.668, 26.179, 6.344, 2.608535, 3.306, 52.436, 475.0, 475.0, 4.0, 4.1, 15.9,25.6,68.4,27.6, 1
1507828722.61, 3.994, 3.677, 26.524, 6.522, 2.665235, 3.355, 52.436, 475.0, 475.0, 4.0, 4.1, 16.2,25.9,68.4,27.6, 1
1507828732.61, 3.971, 3.691, 26.839, 6.686, 2.719911, 3.419, 52.435, 475.0, 475.0, 4.0, 4.1, 16.4,26.2,68.4,27.6, 1
1507828742.61, 4.025, 3.707, 27.089, 6.861, 2.773199, 3.387, 52.434, 475.0, 475.0, 4.0, 4.1, 16.7,26.5,68.5,27.8, 1
1507828752.61, 4.017, 3.73, 27.327, 7.021, 2.825143, 3.461, 52.433, 475.0, 475.0, 4.0, 4.1, 16.7,26.4,68.4,28.0, 1
1507828762.62, 4.032, 3.754, 27.524, 7.191, 2.8755, 3.462, 52.432, 475.0, 475.0, 4.0, 4.1, 16.7,26.5,68.5,28.0, 1
1507828772.62, 4.078, 3.778, 27.717, 7.339, 2.924535, 3.461, 52.434, 475.0, 475.0, 4.0, 4.1, 16.6,26.7,68.4,28.1, 1
1507828782.62, 4.055, 3.799, 27.881, 7.491, 2.972374, 3.524, 52.434, 475.0, 475.0, 4.0, 4.1, 16.6,26.5,68.4,28.3, 1
1507828792.62, 4.101, 3.804, 28.104, 7.642, 3.018564, 3.48, 52.432, 475.0, 475.0, 4.0, 4.1, 16.3,26.4,68.4,28.3, 1
1507828802.62, 4.121, 3.806, 28.424, 7.803, 3.063949, 3.527, 52.433, 475.0, 475.0, 4.0, 4.1, 16.3,26.5,68.4,28.3, 1
1507828812.62, 4.107, 3.818, 28.752, 7.947, 3.107335, 3.554, 52.435, 475.0, 475.0, 4.0, 4.1, 16.2,26.3,68.5,28.4, 1
1507828822.62, 4.167, 3.834, 29.037, 8.103, 3.150609, 3.532, 52.434, 475.0, 475.0, 4.0, 4.1, 16.0,26.2,68.4,28.4, 1
1507828832.63, 4.135, 3.85, 29.332, 8.243, 3.191961, 3.606, 52.435, 475.0, 475.0, 4.0, 4.1, 15.9,26.1,68.4,28.4, 1
1507828842.63, 4.168, 3.866, 29.592, 8.39, 3.233159, 3.583, 52.434, 475.0, 475.0, 4.0, 4.1, 15.7,26.0,68.5,28.4, 1
1507828852.63, 4.206, 3.883, 29.864, 8.521, 3.272813, 3.6, 52.436, 475.0, 475.0, 4.0, 4.1, 15.7,25.9,68.5,28.3, 1
1507828862.63, 4.18, 3.898, 30.145, 8.662, 3.311136, 3.652, 52.434, 475.0, 475.0, 4.0, 4.1, 15.7,25.9,68.5,28.4, 1
1507828872.64, 4.236, 3.91, 30.483, 8.787, 3.349418, 3.603, 52.436, 475.0, 475.0, 4.0, 4.1, 15.7,25.7,68.4,28.4, 1
1507828882.64, 4.231, 3.922, 30.784, 8.916, 3.386141, 3.656, 52.436, 475.0, 475.0, 4.0, 4.1, 15.6,25.8,68.4,28.3, 1
1507828892.64, 4.232, 3.933, 31.102, 9.031, 3.42223, 3.657, 52.437, 475.0, 475.0, 4.0, 4.1, 15.8,25.7,68.4,28.1, 1
1507828902.64, 4.275, 3.943, 31.389, 9.153, 3.457811, 3.648, 52.434, 475.0, 475.0, 4.0, 4.1, 15.7,25.8,68.5,28.3, 1
1507828912.64, 4.239, 3.955, 31.691, 9.26, 3.491861, 3.727, 52.435, 475.0, 475.0, 4.0, 4.1, 15.8,26.1,68.5,28.1, 1
1507828922.64, 4.274, 3.965, 31.964, 9.371, 3.525894, 3.675, 52.438, 475.0, 475.0, 4.0, 4.1, 16.1,26.1,68.4,28.3, 1
1507828932.65, 4.286, 3.976, 32.254, 9.468, 3.558832, 3.718, 52.438, 475.0, 475.0, 4.0, 4.1, 16.4,26.2,68.5,28.3, 1
1507828942.65, 4.272, 3.985, 32.516, 9.581, 3.590674, 3.77, 52.44, 475.0, 475.0, 4.0, 4.1, 16.4,26.5,68.4,28.1, 1
1507828952.66, 4.325, 3.995, 32.794, 9.686, 3.622282, 3.705, 52.44, 475.0, 475.0, 4.0, 4.1, 16.5,26.5,68.5,28.4, 1
1507828962.66, 4.303, 4.006, 33.045, 9.795, 3.653576, 3.794, 52.44, 475.0, 475.0, 4.0, 4.1, 16.8,26.8,68.5,28.4, 1
1507828972.66, 4.32, 4.02, 33.312, 9.891, 3.683422, 3.752, 52.442, 475.0, 475.0, 4.0, 4.1, 16.8,26.9,68.4,28.5, 1
1507828982.66, 4.352, 4.032, 33.556, 9.989, 3.712842, 3.765, 52.44, 475.0, 475.0, 4.0, 4.1, 17.1,27.1,68.4,28.6, 1
1507828992.66, 4.317, 4.045, 33.814, 10.087, 3.742054, 3.836, 52.443, 475.0, 475.0, 4.0, 4.1, 17.1,27.1,68.5,28.7, 1
1507829002.66, 4.358, 4.058, 34.049, 10.19, 3.769964, 3.779, 52.444, 475.0, 475.0, 4.0, 4.1, 17.3,27.3,68.5,28.9, 1
1507829012.67, 4.35, 4.07, 34.302, 10.281, 3.797575, 3.841, 52.446, 475.0, 475.0, 4.0, 4.1, 17.2,27.4,68.5,28.9, 1
1507829022.67, 4.348, 4.081, 34.53, 10.376, 3.824929, 3.853, 52.447, 475.0, 475.0, 4.0, 4.1, 17.2,27.3,68.5,28.9, 1
1507829032.67, 4.395, 4.093, 34.774, 10.459, 3.851481, 3.821, 52.447, 475.0, 475.0, 4.0, 4.1, 17.1,27.3,68.5,29.0, 1
1507829042.67, 4.364, 4.103, 34.998, 10.546, 3.877238, 3.884, 52.45, 475.0, 475.0, 4.0, 4.1, 17.1,27.3,68.5,29.1, 1
1507829052.67, 4.396, 4.111, 35.237, 10.623, 3.902353, 3.833, 52.449, 475.0, 475.0, 4.0, 4.1, 17.0,27.2,68.5,29.0, 1
1507829062.67, 4.413, 4.121, 35.452, 10.703, 3.928365, 3.86, 52.452, 475.0, 475.0, 4.0, 4.1, 17.0,27.1,68.5,29.1, 1
1507829072.67, 4.386, 4.129, 35.684, 10.779, 3.952676, 3.902, 52.451, 475.0, 475.0, 4.0, 4.1, 17.0,27.0,68.5,29.0, 1
1507829082.68, 4.428, 4.138, 35.896, 10.848, 3.976271, 3.856, 52.454, 475.0, 475.0, 4.0, 4.1, 16.8,26.9,68.5,29.1, 1
1507829092.68, 4.414, 4.147, 36.126, 10.919, 3.998964, 3.928, 52.455, 475.0, 475.0, 4.0, 4.1, 16.8,26.9,68.6,29.1, 1
1507829102.68, 4.432, 4.146, 36.333, 10.983, 4.021845, 3.926, 52.457, 475.0, 475.0, 4.0, 4.1, 16.7,26.9,68.5,29.1, 1
1507829112.68, 4.467, 4.13, 36.552, 11.054, 4.043678, 3.917, 52.459, 475.0, 475.0, 4.0, 4.1, 16.6,26.9,68.5,29.1, 1
#  2017-10-12 11:25:15,500: Enter state pump_warming_cooling_mainplate, spent 8.85 minutes in previous state
1507829122.68, 4.447, 4.128, 36.746, 11.119, 4.060088, 3.977, 52.456, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,29.1, 1
1507829132.69, 4.464, 4.133, 36.908, 11.184, 4.066121, 3.901, 52.456, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,29.1, 1
1507829142.69, 4.458, 4.133, 36.992, 11.239, 4.067026, 3.924, 52.458, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.6,29.1, 1
1507829152.69, 4.437, 4.131, 37.025, 11.291, 4.06478, 3.936, 52.458, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.6,29.1, 1
1507829162.69, 4.453, 4.125, 37.02, 11.333, 4.060146, 3.88, 52.458, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.6,29.1, 1
1507829172.69, 4.418, 4.118, 36.986, 11.373, 4.053609, 3.939, 52.459, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.8, 1
1507829182.69, 4.419, 4.109, 36.94, 11.403, 4.045605, 3.886, 52.46, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.6,28.9, 1
1507829192.70, 4.422, 4.1, 36.88, 11.429, 4.036472, 3.874, 52.46, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.7, 1
1507829202.70, 4.389, 4.085, 36.816, 11.447, 4.026227, 3.907, 52.462, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.7,28.7, 1
1507829212.71, 4.407, 4.07, 36.744, 11.46, 4.015607, 3.827, 52.462, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.6,28.7, 1
1507829222.71, 4.384, 4.052, 36.673, 11.465, 4.003769, 3.856, 52.465, 475.0, 475.0, 0.0, 4.1, 15.4,25.9,68.5,28.7, 1
1507829232.71, 4.368, 4.036, 36.596, 11.464, 3.992446, 3.836, 52.466, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.6,28.6, 1
1507829242.71, 4.377, 4.017, 36.522, 11.458, 3.980457, 3.794, 52.468, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.5,28.6, 1
1507829252.71, 4.337, 3.999, 36.445, 11.444, 3.968138, 3.847, 52.47, 475.0, 475.0, 0.0, 4.1, 15.0,25.3,68.6,28.4, 1
1507829262.71, 4.34, 3.984, 36.372, 11.426, 3.955253, 3.767, 52.472, 475.0, 475.0, 0.0, 4.1, 14.8,25.2,68.5,28.1, 1
1507829272.72, 4.332, 3.971, 36.294, 11.4, 3.942233, 3.783, 52.472, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.5,28.3, 1
1507829282.72, 4.303, 3.955, 36.221, 11.371, 3.928784, 3.802, 52.474, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.5,28.1, 1
1507829292.72, 4.32, 3.941, 36.145, 11.333, 3.915225, 3.698, 52.475, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.4,28.0, 1
1507829302.73, 4.288, 3.926, 36.074, 11.293, 3.901128, 3.749, 52.478, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.5,27.9, 1
1507829312.73, 4.281, 3.912, 35.999, 11.244, 3.887587, 3.686, 52.479, 475.0, 475.0, 0.0, 4.1, 14.5,24.9,68.4,27.8, 1
1507829322.73, 4.284, 3.895, 35.931, 11.194, 3.87413, 3.666, 52.483, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.4,27.8, 1
1507829332.73, 4.246, 3.876, 35.856, 11.134, 3.860608, 3.709, 52.484, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.4,27.6, 1
1507829342.73, 4.252, 3.855, 35.787, 11.074, 3.846631, 3.633, 52.49, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.5,27.6, 1
1507829352.73, 4.233, 3.836, 35.716, 11.004, 3.832488, 3.662, 52.493, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.5,27.6, 1
1507829362.74, 4.213, 3.815, 35.652, 10.941, 3.818501, 3.655, 52.496, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.5,27.6, 1
#  2017-10-12 11:29:24,494: Enter state pump_warming, spent 4.15 minutes in previous state
1507829372.74, 4.241, 3.809, 35.583, 10.868, 3.811454, 3.616, 52.5, 475.0, 475.0, 4.0, 4.1, 15.2,25.4,68.4,27.5, 1
1507829382.74, 4.23, 3.818, 35.597, 10.798, 3.818522, 3.682, 52.503, 475.0, 475.0, 4.0, 4.1, 15.5,25.7,68.4,27.8, 1
1507829392.74, 4.254, 3.832, 35.701, 10.721, 3.828657, 3.641, 52.506, 475.0, 475.0, 4.0, 4.1, 15.9,25.8,68.4,27.6, 1
1507829402.74, 4.274, 3.85, 35.853, 10.65, 3.840479, 3.668, 52.51, 475.0, 475.0, 4.0, 4.1, 15.9,26.1,68.5,27.8, 1
1507829412.74, 4.265, 3.867, 36.049, 10.576, 3.853186, 3.728, 52.514, 475.0, 475.0, 4.0, 4.1, 16.3,26.3,68.4,27.8, 1
1507829422.75, 4.297, 3.888, 36.246, 10.511, 3.866391, 3.677, 52.518, 475.0, 475.0, 4.0, 4.1, 16.4,26.4,68.5,28.0, 1
1507829432.75, 4.292, 3.905, 36.472, 10.447, 3.879989, 3.774, 52.52, 475.0, 475.0, 4.0, 4.1, 16.5,26.5,68.5,28.1, 1
1507829442.75, 4.306, 3.921, 36.682, 10.395, 3.893805, 3.767, 52.524, 475.0, 475.0, 4.0, 4.1, 16.4,26.5,68.4,28.1, 1
1507829452.75, 4.336, 3.936, 36.911, 10.347, 3.908363, 3.751, 52.524, 475.0, 475.0, 4.0, 4.1, 16.2,26.6,68.5,28.3, 1
1507829462.75, 4.326, 3.952, 37.126, 10.31, 3.922763, 3.835, 52.531, 475.0, 475.0, 4.0, 4.1, 16.2,26.5,68.6,28.3, 1
1507829472.75, 4.359, 3.967, 37.355, 10.28, 3.937022, 3.773, 52.534, 475.0, 475.0, 4.0, 4.1, 16.2,26.5,68.4,28.3, 1
1507829482.75, 4.369, 3.983, 37.566, 10.26, 3.951375, 3.826, 52.536, 475.0, 475.0, 4.0, 4.1, 16.1,26.4,68.5,28.4, 1
1507829492.76, 4.369, 3.998, 37.79, 10.247, 3.965132, 3.855, 52.538, 475.0, 475.0, 4.0, 4.1, 16.1,26.4,68.5,28.4, 1
1507829502.76, 4.402, 4.018, 37.996, 10.243, 3.978796, 3.825, 52.543, 475.0, 475.0, 4.0, 4.1, 16.1,26.2,68.5,28.4, 1
1507829512.76, 4.387, 4.037, 38.219, 10.246, 3.992036, 3.905, 52.544, 475.0, 475.0, 4.0, 4.1, 16.0,26.2,68.5,28.4, 1
1507829522.76, 4.41, 4.058, 38.418, 10.256, 4.005424, 3.875, 52.55, 475.0, 475.0, 4.0, 4.1, 15.9,26.2,68.6,28.4, 1
1507829532.76, 4.43, 4.077, 38.636, 10.273, 4.018851, 3.889, 52.551, 475.0, 475.0, 4.0, 4.1, 15.8,26.1,68.5,28.4, 1
1507829542.76, 4.421, 4.096, 38.832, 10.295, 4.03278, 3.946, 52.554, 475.0, 475.0, 4.0, 4.1, 15.9,26.1,68.5,28.4, 1
1507829552.76, 4.458, 4.111, 39.043, 10.323, 4.045753, 3.888, 52.557, 475.0, 475.0, 4.0, 4.1, 15.7,26.1,68.5,28.5, 1
1507829562.77, 4.455, 4.125, 39.235, 10.354, 4.057963, 3.944, 52.56, 475.0, 475.0, 4.0, 4.1, 15.7,26.1,68.5,28.4, 1
1507829572.77, 4.463, 4.138, 39.446, 10.391, 4.070478, 3.943, 52.56, 475.0, 475.0, 4.0, 4.1, 15.9,26.1,68.6,28.5, 1
1507829582.77, 4.493, 4.152, 39.635, 10.429, 4.082388, 3.93, 52.565, 475.0, 475.0, 4.0, 4.1, 16.0,26.2,68.5,28.4, 1
1507829592.77, 4.473, 4.164, 39.84, 10.473, 4.093991, 4.005, 52.566, 475.0, 475.0, 4.0, 4.1, 16.1,26.2,68.5,28.4, 1
1507829602.78, 4.5, 4.177, 40.038, 10.515, 4.105056, 3.957, 52.57, 475.0, 475.0, 4.0, 4.1, 16.1,26.4,68.4,28.5, 1
1507829612.78, 4.507, 4.189, 40.343, 10.564, 4.116123, 3.995, 52.572, 475.0, 475.0, 4.0, 4.1, 16.4,26.5,68.5,28.6, 1
1507829622.78, 4.503, 4.202, 40.621, 10.611, 4.12651, 4.027, 52.575, 475.0, 475.0, 4.0, 4.1, 16.4,26.7,68.4,28.6, 1
1507829632.78, 4.54, 4.213, 40.918, 10.663, 4.136891, 3.981, 52.577, 475.0, 475.0, 4.0, 4.1, 16.5,26.7,68.5,28.5, 1
1507829642.78, 4.525, 4.225, 41.191, 10.711, 4.146657, 4.038, 52.58, 475.0, 475.0, 4.0, 4.1, 16.7,26.9,68.5,28.6, 1
1507829652.78, 4.543, 4.236, 41.482, 10.764, 4.156206, 4.01, 52.579, 475.0, 475.0, 4.0, 4.1, 16.8,27.0,68.5,28.7, 1
1507829662.78, 4.564, 4.247, 41.751, 10.814, 4.165527, 4.016, 52.585, 475.0, 475.0, 4.0, 4.1, 16.9,27.1,68.5,28.8, 1
1507829672.79, 4.544, 4.257, 42.028, 10.868, 4.173629, 4.071, 52.586, 475.0, 475.0, 4.0, 4.1, 17.0,27.1,68.5,28.7, 1
1507829682.79, 4.575, 4.267, 42.204, 10.918, 4.183054, 4.022, 52.589, 475.0, 475.0, 4.0, 4.1, 17.0,27.3,68.5,28.9, 1
1507829692.79, 4.567, 4.277, 42.393, 10.972, 4.191235, 4.073, 52.591, 475.0, 475.0, 4.0, 4.1, 17.0,27.1,68.5,28.9, 1
1507829702.79, 4.571, 4.287, 42.57, 11.024, 4.199327, 4.082, 52.594, 475.0, 475.0, 4.0, 4.1, 16.9,27.1,68.5,28.9, 1
#  2017-10-12 11:35:04,494: Enter state pump_warming_cooling_mainplate, spent 5.67 minutes in previous state
1507829712.80, 4.594, 4.291, 42.755, 11.082, 4.203923, 4.041, 52.591, 475.0, 475.0, 0.0, 4.1, 16.9,27.1,68.4,29.0, 1
1507829722.80, 4.557, 4.287, 42.898, 11.133, 4.200933, 4.083, 52.593, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.7,29.0, 1
1507829732.81, 4.568, 4.28, 43.006, 11.182, 4.195099, 4.018, 52.596, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.5,29.1, 1
1507829742.81, 4.56, 4.27, 43.062, 11.224, 4.187189, 4.021, 52.596, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.6,29.2, 1
1507829752.81, 4.528, 4.26, 43.09, 11.263, 4.178121, 4.043, 52.597, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.5,29.2, 1
1507829762.81, 4.541, 4.248, 43.096, 11.293, 4.168286, 3.977, 52.598, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.6,29.1, 1
1507829772.81, 4.505, 4.235, 43.086, 11.321, 4.15768, 4.024, 52.6, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,29.2, 1
1507829782.81, 4.499, 4.221, 43.061, 11.34, 4.146495, 3.991, 52.602, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.7,29.1, 1
1507829792.81, 4.505, 4.207, 43.024, 11.355, 4.13446, 3.955, 52.602, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.6,29.1, 1
1507829802.82, 4.465, 4.191, 42.986, 11.362, 4.121685, 3.995, 52.608, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.6,29.1, 1
1507829812.82, 4.481, 4.177, 42.938, 11.364, 4.108156, 3.91, 52.608, 475.0, 475.0, 0.0, 4.1, 16.9,27.1,68.8,29.2, 1
1507829822.82, 4.46, 4.161, 42.892, 11.36, 4.094412, 3.927, 52.611, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.7,29.2, 1
1507829832.82, 4.436, 4.145, 42.838, 11.35, 4.08054, 3.928, 52.612, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.7,29.3, 1
1507829842.83, 4.447, 4.129, 42.786, 11.334, 4.06601, 3.869, 52.616, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.6,29.3, 1
1507829852.83, 4.404, 4.113, 42.729, 11.312, 4.051322, 3.923, 52.619, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.7,29.3, 1
1507829862.83, 4.404, 4.095, 42.676, 11.286, 4.036706, 3.863, 52.622, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.6,29.2, 1
1507829872.83, 4.4, 4.075, 42.62, 11.253, 4.021784, 3.852, 52.623, 475.0, 475.0, 0.0, 4.1, 16.4,26.8,68.6,29.2, 1
1507829882.83, 4.366, 4.052, 42.567, 11.217, 4.006197, 3.879, 52.627, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.6,29.1, 1
1507829892.83, 4.383, 4.031, 42.508, 11.173, 3.991628, 3.797, 52.63, 475.0, 475.0, 0.0, 4.1, 16.0,26.4,68.7,29.1, 1
1507829902.84, 4.353, 4.009, 42.456, 11.127, 3.977329, 3.825, 52.633, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.7,29.1, 1
1507829912.84, 4.34, 3.991, 42.399, 11.073, 3.962655, 3.799, 52.635, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.6,28.9, 1
1507829922.84, 4.345, 3.974, 42.345, 11.017, 3.948003, 3.741, 52.638, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.6,28.8, 1
1507829932.84, 4.304, 3.959, 42.29, 10.957, 3.933337, 3.81, 52.641, 475.0, 475.0, 0.0, 4.1, 15.3,25.8,68.7,28.9, 1
#  2017-10-12 11:38:55,489: Enter state pump_warming, spent 3.85 minutes in previous state
1507829942.84, 4.318, 3.948, 42.235, 10.898, 3.922479, 3.724, 52.648, 475.0, 475.0, 4.0, 4.1, 15.2,25.6,68.7,28.8, 1
1507829952.85, 4.321, 3.947, 42.218, 10.832, 3.920563, 3.773, 52.651, 475.0, 475.0, 4.0, 4.1, 14.8,25.5,68.6,28.6, 1
1507829962.85, 4.314, 3.95, 42.256, 10.769, 3.921976, 3.812, 52.657, 475.0, 475.0, 4.0, 4.1, 14.6,25.4,68.5,28.4, 1
1507829972.85, 4.345, 3.953, 42.347, 10.702, 3.924877, 3.742, 52.659, 475.0, 475.0, 4.0, 4.1, 14.5,25.1,68.6,28.4, 1
1507829982.85, 4.328, 3.958, 42.474, 10.641, 3.929437, 3.818, 52.662, 475.0, 475.0, 4.0, 4.1, 14.2,25.0,68.5,28.4, 1
1507829992.85, 4.334, 3.963, 42.611, 10.579, 3.934371, 3.817, 52.667, 475.0, 475.0, 4.0, 4.1, 14.2,24.8,68.5,28.1, 1
1507830002.85, 4.359, 3.969, 42.778, 10.527, 3.939752, 3.784, 52.671, 475.0, 475.0, 4.0, 4.1, 14.1,24.8,68.6,28.0, 1
1507830012.86, 4.34, 3.975, 42.94, 10.478, 3.945187, 3.85, 52.677, 475.0, 475.0, 4.0, 4.1, 14.2,24.7,68.5,27.9, 1
1507830022.86, 4.366, 3.982, 43.127, 10.439, 3.951452, 3.788, 52.68, 475.0, 475.0, 4.0, 4.1, 14.2,24.7,68.5,27.9, 1
1507830032.86, 4.371, 3.989, 43.302, 10.405, 3.957555, 3.822, 52.684, 475.0, 475.0, 4.0, 4.1, 14.3,24.8,68.5,27.8, 1
1507830042.86, 4.361, 3.996, 43.496, 10.381, 3.963849, 3.855, 52.685, 475.0, 475.0, 4.0, 4.1, 14.3,24.8,68.5,27.6, 1
1507830052.87, 4.389, 4.004, 43.679, 10.364, 3.970118, 3.811, 52.691, 475.0, 475.0, 4.0, 4.1, 14.5,24.9,68.4,27.6, 1
1507830062.87, 4.369, 4.013, 43.876, 10.355, 3.976576, 3.882, 52.694, 475.0, 475.0, 4.0, 4.1, 14.8,25.1,68.5,27.6, 1
1507830072.87, 4.384, 4.022, 44.06, 10.354, 3.982808, 3.856, 52.698, 475.0, 475.0, 4.0, 4.1, 15.1,25.4,68.5,27.6, 1
1507830082.87, 4.401, 4.032, 44.258, 10.359, 3.988962, 3.851, 52.7, 475.0, 475.0, 4.0, 4.1, 15.5,25.6,68.4,27.6, 1
1507830092.87, 4.385, 4.041, 44.443, 10.372, 3.995102, 3.907, 52.702, 475.0, 475.0, 4.0, 4.1, 15.8,26.0,68.4,27.8, 1
1507830102.88, 4.416, 4.051, 44.643, 10.388, 4.001332, 3.842, 52.706, 475.0, 475.0, 4.0, 4.1, 16.2,26.2,68.4,27.8, 1
1507830112.88, 4.41, 4.059, 44.826, 10.412, 4.007699, 3.885, 52.707, 475.0, 475.0, 4.0, 4.1, 16.4,26.4,68.5,27.8, 1
1507830122.88, 4.409, 4.068, 45.024, 10.439, 4.013727, 3.893, 52.71, 475.0, 475.0, 4.0, 4.1, 16.6,26.7,68.4,28.0, 1
1507830132.88, 4.435, 4.077, 45.207, 10.472, 4.020017, 3.864, 52.712, 475.0, 475.0, 4.0, 4.1, 16.5,26.7,68.5,28.1, 1
1507830142.88, 4.41, 4.085, 45.407, 10.506, 4.025891, 3.937, 52.715, 475.0, 475.0, 4.0, 4.1, 16.5,26.7,68.5,28.2, 1
1507830152.88, 4.431, 4.093, 45.588, 10.546, 4.031498, 3.889, 52.718, 475.0, 475.0, 4.0, 4.1, 16.5,26.7,68.5,28.3, 1
1507830162.88, 4.436, 4.101, 45.784, 10.586, 4.037092, 3.909, 52.72, 475.0, 475.0, 4.0, 4.1, 16.3,26.7,68.5,28.3, 1
1507830172.89, 4.426, 4.107, 45.966, 10.631, 4.042117, 3.95, 52.721, 475.0, 475.0, 4.0, 4.1, 16.2,26.7,68.6,28.4, 1
1507830182.89, 4.458, 4.112, 46.164, 10.675, 4.047726, 3.889, 52.724, 475.0, 475.0, 4.0, 4.1, 16.1,26.5,68.5,28.6, 1
1507830192.89, 4.441, 4.117, 46.344, 10.724, 4.052696, 3.942, 52.726, 475.0, 475.0, 4.0, 4.1, 16.0,26.4,68.5,28.5, 1
1507830202.89, 4.45, 4.123, 46.541, 10.77, 4.057216, 3.919, 52.729, 475.0, 475.0, 4.0, 4.1, 15.9,26.2,68.5,28.6, 1
1507830212.90, 4.469, 4.128, 46.719, 10.821, 4.061698, 3.91, 52.732, 475.0, 475.0, 4.0, 4.1, 15.7,26.1,68.5,28.5, 1
1507830222.90, 4.445, 4.132, 46.914, 10.869, 4.065692, 3.975, 52.736, 475.0, 475.0, 4.0, 4.1, 15.5,26.1,68.6,28.6, 1
1507830232.90, 4.468, 4.137, 47.096, 10.921, 4.069744, 3.914, 52.736, 475.0, 475.0, 4.0, 4.1, 15.5,26.0,68.5,28.4, 1
1507830242.90, 4.461, 4.141, 47.29, 10.97, 4.073561, 3.958, 52.74, 475.0, 475.0, 4.0, 4.1, 15.5,25.9,68.5,28.4, 1
1507830252.90, 4.458, 4.145, 47.471, 11.025, 4.077465, 3.976, 52.742, 475.0, 475.0, 4.0, 4.1, 15.5,25.8,68.5,28.4, 1
#  2017-10-12 11:44:15,694: Enter state pump_warming_cooling_mainplate, spent 5.34 minutes in previous state
1507830262.91, 4.481, 4.146, 47.662, 11.078, 4.078977, 3.92, 52.74, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.5,28.4, 1
1507830272.91, 4.445, 4.141, 47.825, 11.132, 4.073737, 3.964, 52.741, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.5,28.3, 1
1507830282.91, 4.452, 4.132, 47.963, 11.178, 4.066309, 3.901, 52.743, 475.0, 475.0, 0.0, 4.1, 15.6,26.0,68.6,28.3, 1
1507830292.91, 4.447, 4.122, 48.057, 11.223, 4.05739, 3.894, 52.746, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.5,28.3, 1
1507830302.91, 4.415, 4.111, 48.128, 11.26, 4.047698, 3.929, 52.747, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.3, 1
1507830312.91, 4.426, 4.1, 48.175, 11.294, 4.037858, 3.853, 52.748, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.4, 1
1507830322.92, 4.395, 4.082, 48.204, 11.32, 4.026718, 3.898, 52.749, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.4, 1
1507830332.92, 4.386, 4.065, 48.221, 11.343, 4.014615, 3.874, 52.75, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.3, 1
1507830342.92, 4.395, 4.047, 48.224, 11.357, 4.002249, 3.829, 52.752, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,28.5, 1
1507830352.92, 4.357, 4.029, 48.22, 11.367, 3.990567, 3.87, 52.753, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.4,28.6, 1
1507830362.92, 4.369, 4.009, 48.209, 11.371, 3.977954, 3.788, 52.757, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.5,28.6, 1
1507830372.93, 4.354, 3.993, 48.195, 11.368, 3.965419, 3.802, 52.758, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.6,28.7, 1
1507830382.93, 4.329, 3.978, 48.174, 11.36, 3.952222, 3.815, 52.758, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.6,28.8, 1
1507830392.93, 4.339, 3.964, 48.151, 11.346, 3.939143, 3.728, 52.76, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.5,28.9, 1
1507830402.93, 4.301, 3.949, 48.124, 11.328, 3.925775, 3.803, 52.763, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.4,28.9, 1
1507830412.93, 4.3, 3.935, 48.099, 11.302, 3.912364, 3.735, 52.764, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,29.0, 1
1507830422.94, 4.299, 3.92, 48.069, 11.274, 3.898832, 3.702, 52.766, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.5,29.1, 1
1507830432.94, 4.266, 3.906, 48.042, 11.238, 3.886014, 3.753, 52.77, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.5,29.1, 1
1507830442.94, 4.282, 3.889, 48.009, 11.2, 3.872717, 3.656, 52.771, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.5,29.1, 1
1507830452.94, 4.258, 3.87, 47.978, 11.154, 3.859468, 3.678, 52.772, 475.0, 475.0, 0.0, 4.1, 16.7,27.1,68.6,29.1, 1
1507830462.94, 4.243, 3.851, 47.946, 11.107, 3.846126, 3.667, 52.775, 475.0, 475.0, 0.0, 4.1, 16.6,27.0,68.7,29.1, 1
1507830472.95, 4.25, 3.833, 47.914, 11.051, 3.833092, 3.622, 52.777, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.5,29.1, 1
1507830482.95, 4.212, 3.813, 47.882, 10.995, 3.819769, 3.673, 52.78, 475.0, 475.0, 0.0, 4.1, 16.5,27.0,68.7,29.2, 1
#  2017-10-12 11:48:05,102: Enter state pump_warming, spent 3.82 minutes in previous state
1507830492.95, 4.223, 3.801, 47.847, 10.936, 3.809311, 3.619, 52.786, 475.0, 475.0, 4.0, 4.1, 16.5,26.9,68.6,29.1, 1
1507830502.95, 4.225, 3.797, 47.836, 10.878, 3.804859, 3.636, 52.788, 475.0, 475.0, 4.0, 4.1, 16.5,26.9,68.6,29.2, 1
1507830512.95, 4.214, 3.795, 47.866, 10.814, 3.803383, 3.671, 52.794, 475.0, 475.0, 4.0, 4.1, 16.5,26.9,68.7,29.1, 1
1507830522.96, 4.241, 3.795, 47.94, 10.755, 3.802861, 3.613, 52.796, 475.0, 475.0, 4.0, 4.1, 16.6,26.9,68.6,29.2, 1
1507830532.96, 4.222, 3.796, 48.036, 10.693, 3.803734, 3.66, 52.799, 475.0, 475.0, 4.0, 4.1, 16.6,26.8,68.6,29.0, 1
1507830542.96, 4.23, 3.798, 48.162, 10.64, 3.804687, 3.637, 52.802, 475.0, 475.0, 4.0, 4.1, 16.3,26.7,68.6,29.1, 1
1507830552.97, 4.245, 3.8, 48.293, 10.587, 3.806109, 3.627, 52.807, 475.0, 475.0, 4.0, 4.1, 16.5,26.9,68.5,28.9, 1
1507830562.97, 4.222, 3.803, 48.452, 10.544, 3.808255, 3.685, 52.808, 475.0, 475.0, 4.0, 4.1, 16.4,26.7,68.7,29.0, 1
1507830572.97, 4.243, 3.806, 48.606, 10.505, 3.810361, 3.63, 52.812, 475.0, 475.0, 4.0, 4.1, 16.2,26.6,68.5,29.1, 1
1507830582.97, 4.235, 3.809, 48.783, 10.476, 3.812633, 3.669, 52.816, 475.0, 475.0, 4.0, 4.1, 16.1,26.5,68.7,29.1, 1
1507830592.97, 4.232, 3.812, 48.952, 10.452, 3.814971, 3.685, 52.816, 475.0, 475.0, 4.0, 4.1, 15.9,26.5,68.7,28.9, 1
1507830602.98, 4.257, 3.816, 49.138, 10.437, 3.817484, 3.639, 52.819, 475.0, 475.0, 4.0, 4.1, 15.8,26.3,68.7,28.9, 1
1507830612.98, 4.236, 3.819, 49.316, 10.429, 3.819879, 3.694, 52.822, 475.0, 475.0, 4.0, 4.1, 15.7,26.1,68.5,28.8, 1
1507830622.98, 4.252, 3.823, 49.507, 10.429, 3.822609, 3.647, 52.824, 475.0, 475.0, 4.0, 4.1, 15.6,26.1,68.6,28.8, 1
1507830632.98, 4.26, 3.826, 49.69, 10.435, 3.825069, 3.656, 52.828, 475.0, 475.0, 4.0, 4.1, 15.4,26.1,68.5,28.6, 1
1507830642.99, 4.243, 3.83, 49.888, 10.446, 3.82748, 3.703, 52.832, 475.0, 475.0, 4.0, 4.1, 15.2,25.8,68.5,28.7, 1
1507830652.99, 4.265, 3.833, 50.071, 10.465, 3.829994, 3.646, 52.832, 475.0, 475.0, 4.0, 4.1, 15.1,25.7,68.5,28.6, 1
#  2017-10-12 11:50:55,095: Enter state pump_hot_cooling_mainplate, spent 2.83 minutes in previous state
1507830662.99, 4.244, 3.833, 50.273, 10.486, 3.830274, 3.698, 52.831, 475.0, 475.0, 0.0, 4.1, 15.0,25.6,68.5,28.5, 1
#  2017-10-12 11:51:04,707: Enter state cooling_pump, spent 0.16 minutes in previous state
1507830672.99, 4.239, 3.826, 50.445, 12.538, 3.825198, 3.678, 52.834, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.5,28.5, 1
1507830682.99, 4.247, 3.816, 50.598, 13.683, 3.81836, 3.637, 52.836, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.5,28.4, 1
1507830693.00, 4.216, 3.805, 50.71, 14.571, 3.809819, 3.678, 52.838, 475.0, 475.0, 0.0, 4.1, 14.8,25.4,68.5,28.3, 1
1507830703.00, 4.229, 3.792, 50.803, 15.166, 3.801533, 3.607, 52.838, 475.0, 475.0, 0.0, 4.1, 14.9,25.3,68.6,28.2, 1
1507830713.00, 4.241, 3.804, 50.855, 15.618, 3.80885, 3.882, 52.84, 475.0, 475.0, 0.0, 4.1, 14.8,25.3,68.5,28.0, 1
1507830723.00, 4.691, 3.829, 50.839, 15.997, 3.825047, 4.179, 52.838, 475.0, 475.0, 0.0, 4.1, 14.9,25.2,68.5,28.0, 1
1507830733.00, 5.177, 3.839, 50.627, 16.458, 3.832833, 4.669, 52.84, 475.0, 475.0, 0.0, 4.1, 14.9,25.3,68.6,28.1, 1
1507830743.01, 5.544, 3.845, 50.159, 16.854, 3.837031, 5.167, 52.841, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.5,28.0, 1
1507830753.01, 5.948, 3.849, 49.561, 17.244, 3.840502, 5.542, 52.841, 475.0, 475.0, 0.0, 4.1, 15.2,25.6,68.5,27.8, 1
1507830763.01, 6.271, 3.845, 48.77, 17.575, 3.837998, 5.896, 52.838, 475.0, 475.0, 0.0, 4.1, 15.3,25.8,68.5,27.9, 1
1507830773.01, 6.576, 3.835, 47.934, 17.906, 3.830689, 6.24, 52.836, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.0, 1
1507830783.01, 6.855, 3.82, 46.95, 18.2, 3.820727, 6.434, 52.825, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.5,28.0, 1
1507830793.01, 7.009, 3.804, 46.015, 18.505, 3.809414, 6.675, 52.812, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.0, 1
1507830803.02, 7.257, 3.786, 45.016, 18.77, 3.798253, 6.889, 52.794, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.1, 1
1507830813.02, 7.471, 3.768, 44.131, 19.048, 3.787843, 7.124, 52.77, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,28.3, 1
1507830823.02, 7.62, 3.747, 43.237, 19.317, 3.777465, 7.371, 52.74, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.6,28.1, 1
1507830833.02, 7.856, 3.727, 42.466, 19.596, 3.765341, 7.501, 52.707, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.5,28.4, 1
1507830843.02, 7.956, 3.705, 41.544, 19.846, 3.752123, 7.718, 52.672, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.4, 1
1507830853.02, 8.117, 3.689, 40.554, 20.117, 3.737612, 7.874, 52.634, 475.0, 475.0, 0.0, 4.1, 16.4,26.8,68.6,28.5, 1
1507830863.02, 8.236, 3.671, 39.707, 20.37, 3.72232, 7.934, 52.594, 475.0, 475.0, 0.0, 4.1, 16.4,26.9,68.6,28.7, 1
1507830873.02, 8.307, 3.655, 39.131, 20.641, 3.706391, 8.118, 52.558, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,28.7, 1
1507830883.03, 8.436, 3.637, 38.547, 20.889, 3.689877, 8.121, 52.509, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,28.7, 1
1507830893.03, 8.465, 3.62, 38.035, 21.166, 3.673302, 8.211, 52.471, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.7,28.7, 1
1507830903.03, 8.522, 3.601, 37.506, 21.447, 3.656017, 8.317, 52.424, 475.0, 475.0, 0.0, 4.1, 16.2,26.6,68.5,28.7, 1
1507830913.03, 8.577, 3.575, 37.038, 21.702, 3.638063, 8.258, 52.38, 475.0, 475.0, 0.0, 4.1, 16.2,26.6,68.5,28.7, 1
1507830923.04, 8.535, 3.551, 36.55, 21.965, 3.619958, 8.365, 52.341, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.7,28.7, 1
1507830933.04, 8.582, 3.525, 36.116, 22.29, 3.600794, 8.348, 52.302, 475.0, 475.0, 0.0, 4.1, 16.0,26.5,68.7,28.6, 1
1507830943.04, 8.553, 3.5, 35.661, 22.625, 3.582593, 8.303, 52.272, 475.0, 475.0, 0.0, 4.1, 15.9,26.5,68.7,28.7, 1
1507830953.05, 8.519, 3.473, 35.251, 22.899, 3.563803, 8.367, 52.239, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.5,28.7, 1
1507830963.05, 8.547, 3.448, 34.817, 23.16, 3.544066, 8.24, 52.217, 475.0, 475.0, 0.0, 4.1, 16.0,26.5,68.7,28.7, 1
1507830973.05, 8.465, 3.42, 34.427, 23.371, 3.523915, 8.256, 52.194, 475.0, 475.0, 0.0, 4.1, 16.0,26.6,68.7,28.7, 1
1507830983.05, 8.465, 3.395, 34.012, 23.571, 3.502945, 8.254, 52.18, 475.0, 475.0, 0.0, 4.1, 16.1,26.7,68.7,28.6, 1
1507830993.05, 8.437, 3.367, 33.637, 23.733, 3.482744, 8.144, 52.172, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.6,28.8, 1
1507831003.06, 8.352, 3.34, 33.237, 23.888, 3.462271, 8.208, 52.163, 475.0, 475.0, 0.0, 4.1, 16.4,26.9,68.7,28.8, 1
1507831013.06, 8.355, 3.312, 32.871, 24.023, 3.441009, 8.11, 52.159, 475.0, 475.0, 0.0, 4.1, 16.6,27.0,68.8,28.9, 1
1507831023.06, 8.273, 3.279, 32.48, 24.218, 3.419378, 8.061, 52.16, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.7,28.9, 1
1507831033.06, 8.221, 3.236, 32.124, 24.379, 3.397145, 8.077, 52.162, 475.0, 475.0, 0.0, 4.1, 16.8,27.3,68.7,28.9, 1
1507831043.06, 8.211, 3.197, 31.74, 24.534, 3.375615, 7.918, 52.168, 475.0, 475.0, 0.0, 4.1, 17.0,27.4,68.8,29.2, 1
1507831053.06, 8.097, 3.168, 31.388, 24.664, 3.353204, 7.92, 52.176, 475.0, 475.0, 0.0, 4.1, 17.1,27.5,68.7,29.1, 1
1507831063.06, 8.081, 3.141, 31.004, 24.789, 3.330585, 7.856, 52.187, 475.0, 475.0, 0.0, 4.1, 17.1,27.5,68.7,29.0, 1
1507831073.07, 8.012, 3.111, 30.652, 24.894, 3.307451, 7.741, 52.199, 475.0, 475.0, 0.0, 4.1, 17.1,27.6,68.7,29.3, 1
1507831083.07, 7.91, 3.076, 30.272, 24.998, 3.284537, 7.772, 52.214, 475.0, 475.0, 0.0, 4.1, 17.3,27.8,68.8,29.4, 1
1507831093.07, 7.887, 3.032, 29.938, 25.085, 3.26095, 7.621, 52.23, 475.0, 475.0, 0.0, 4.1, 17.2,27.8,68.8,29.5, 1
1507831103.07, 7.775, 2.993, 29.647, 25.171, 3.237201, 7.579, 52.247, 475.0, 475.0, 0.0, 4.1, 17.1,27.7,68.8,29.5, 1
1507831113.07, 7.714, 2.963, 29.378, 25.245, 3.212543, 7.552, 52.266, 475.0, 475.0, 0.0, 4.1, 17.1,27.7,68.8,29.6, 1
1507831123.08, 7.681, 2.935, 29.08, 25.318, 3.188396, 7.395, 52.284, 475.0, 475.0, 0.0, 4.1, 17.1,27.6,68.8,29.6, 1
1507831133.08, 7.558, 2.905, 28.803, 25.38, 3.164076, 7.39, 52.308, 475.0, 475.0, 0.0, 4.1, 17.0,27.7,68.8,29.7, 1
1507831143.08, 7.544, 2.866, 28.497, 25.443, 3.139136, 7.291, 52.328, 475.0, 475.0, 0.0, 4.1, 17.1,27.7,69.1,29.8, 1
1507831153.08, 7.464, 2.821, 28.207, 25.497, 3.113449, 7.201, 52.351, 475.0, 475.0, 0.0, 4.1, 17.0,27.5,68.8,29.7, 1
1507831163.08, 7.381, 2.778, 27.948, 25.552, 3.088049, 7.217, 52.374, 475.0, 475.0, 0.0, 4.1, 17.0,27.6,68.9,29.7, 1
1507831173.09, 7.357, 2.732, 27.812, 25.598, 3.062788, 7.059, 52.397, 475.0, 475.0, 0.0, 4.1, 17.0,27.6,68.9,29.7, 1
1507831183.09, 7.248, 2.693, 27.659, 25.646, 3.037138, 7.044, 52.42, 475.0, 475.0, 0.0, 4.1, 16.8,27.6,69.0,29.7, 1
1507831193.09, 7.199, 2.663, 27.511, 25.686, 3.010222, 6.993, 52.446, 475.0, 475.0, 0.0, 4.1, 16.7,27.5,68.9,29.7, 1
1507831203.09, 7.155, 2.635, 27.343, 25.728, 2.984086, 6.855, 52.468, 475.0, 475.0, 0.0, 4.1, 16.7,27.3,68.9,29.7, 1
1507831213.09, 7.038, 2.604, 27.179, 25.764, 2.957688, 6.85, 52.492, 475.0, 475.0, 0.0, 4.1, 16.4,27.2,69.0,29.7, 1
1507831223.10, 7.026, 2.564, 26.99, 25.801, 2.930568, 6.717, 52.516, 475.0, 475.0, 0.0, 4.1, 16.4,27.2,69.0,29.7, 1
1507831233.10, 6.932, 2.518, 26.803, 25.833, 2.902893, 6.648, 52.541, 475.0, 475.0, 0.0, 4.1, 16.2,26.9,68.9,29.6, 1
1507831243.10, 6.853, 2.453, 26.583, 25.865, 2.875982, 6.639, 52.566, 475.0, 475.0, 0.0, 4.1, 16.1,26.9,69.0,29.5, 1
1507831253.10, 6.82, 2.381, 26.363, 25.894, 2.848688, 6.481, 52.59, 475.0, 475.0, 0.0, 4.1, 16.0,26.7,68.8,29.4, 1
1507831263.10, 6.7, 2.34, 26.099, 25.923, 2.820291, 6.479, 52.612, 475.0, 475.0, 0.0, 4.1, 15.7,26.7,68.8,29.4, 1
1507831273.10, 6.66, 2.295, 25.881, 25.948, 2.792069, 6.402, 52.637, 475.0, 475.0, 0.0, 4.1, 15.7,26.5,69.0,29.4, 1
1507831283.11, 6.608, 2.254, 25.652, 25.975, 2.764317, 6.293, 52.659, 475.0, 475.0, 0.0, 4.1, 15.4,26.4,68.9,29.4, 1
