# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507831293.11, 6.511, 2.21, 25.412, 25.997, 2.735887, 6.291, 52.682, 475.0, 475.0, 0.0, 4.1, 15.4,26.2,68.9,29.3, 1
1507831303.11, 6.511, 2.169, 25.112, 26.03, 2.706746, 6.16, 52.705, 475.0, 475.0, 0.0, 4.1, 15.1,26.0,69.0,29.2, 1
1507831313.11, 6.43, 2.126, 24.79, 26.061, 2.678359, 6.133, 52.73, 475.0, 475.0, 0.0, 4.1, 14.9,25.9,68.9,29.1, 1
1507831323.12, 6.39, 2.072, 24.378, 26.091, 2.650098, 6.125, 52.749, 475.0, 475.0, 0.0, 4.1, 14.7,25.4,68.8,28.9, 1
1507831333.12, 6.381, 1.993, 23.954, 26.119, 2.621145, 6.018, 52.773, 475.0, 475.0, 0.0, 4.1, 14.5,25.6,68.9,28.8, 1
1507831343.12, 6.294, 1.954, 23.591, 26.146, 2.592265, 6.061, 52.794, 475.0, 475.0, 0.0, 4.1, 14.3,25.1,68.9,28.7, 1
1507831353.12, 6.295, 1.862, 23.195, 26.172, 2.564134, 5.993, 52.816, 475.0, 475.0, 0.0, 4.1, 14.1,25.1,68.8,28.6, 1
1507831363.12, 6.255, 1.825, 22.695, 26.197, 2.535474, 5.949, 52.838, 475.0, 475.0, 0.0, 4.1, 14.0,25.0,68.8,28.4, 1
1507831373.13, 6.2, 1.734, 22.173, 26.22, 2.505591, 5.971, 52.859, 475.0, 475.0, 0.0, 4.1, 14.0,24.8,68.8,28.3, 1
1507831383.13, 6.22, 1.647, 21.717, 26.243, 2.47808, 5.867, 52.88, 475.0, 475.0, 0.0, 4.1, 13.9,24.8,68.8,28.2, 1
1507831393.13, 6.145, 1.608, 21.356, 26.264, 2.449088, 5.876, 52.902, 475.0, 475.0, 0.0, 4.1, 14.1,24.8,68.7,28.0, 1
1507831403.13, 6.133, 1.523, 20.987, 26.287, 2.420738, 5.853, 52.92, 475.0, 475.0, 0.0, 4.1, 14.0,24.8,68.8,28.0, 1
1507831413.13, 6.118, 1.435, 20.687, 26.305, 2.391582, 5.776, 52.946, 475.0, 475.0, 0.0, 4.1, 14.2,25.0,68.7,27.8, 1
1507831423.13, 6.036, 1.401, 20.382, 26.325, 2.364105, 5.819, 52.962, 475.0, 475.0, 0.0, 4.1, 14.3,25.1,68.8,27.9, 1
1507831433.14, 6.041, 1.266, 20.116, 26.343, 2.336725, 5.724, 52.984, 475.0, 475.0, 0.0, 4.1, 14.5,25.3,68.7,27.8, 1
1507831443.14, 5.983, 1.134, 19.851, 26.361, 2.3076, 5.702, 53.002, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.7,27.8, 1
1507831453.14, 5.94, 1.1, 19.621, 26.377, 2.281496, 5.708, 53.023, 475.0, 475.0, 0.0, 4.1, 15.3,25.8,68.8,28.0, 1
1507831463.14, 5.952, 1.5, 19.382, 26.394, 2.255031, 5.593, 53.041, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.8,27.8, 1
1507831473.14, 5.867, 1.5, 19.17, 26.408, 2.228472, 5.609, 53.063, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.7,28.0, 1
1507831483.15, 5.868, 1.5, 18.952, 26.424, 2.201852, 5.548, 53.082, 475.0, 475.0, 0.0, 4.1, 16.1,26.6,68.7,28.2, 1
1507831493.15, 5.837, 1.5, 18.774, 26.437, 2.177008, 5.488, 53.1, 475.0, 475.0, 0.0, 4.1, 16.2,26.8,68.7,28.3, 1
1507831503.15, 5.759, 1.5, 18.612, 26.452, 2.152479, 5.518, 53.118, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.8,28.3, 1
1507831513.15, 5.771, 1.5, 18.501, 26.464, 2.151233, 5.41, 53.138, 475.0, 475.0, 0.0, 4.1, 16.3,26.9,68.7,28.5, 1
1507831523.15, 5.709, 1.5, 18.375, 26.478, 2.140416, 5.424, 53.156, 475.0, 475.0, 0.0, 4.1, 16.2,26.8,68.7,28.6, 1
1507831533.16, 5.692, 1.5, 18.253, 26.49, 2.127777, 5.417, 53.176, 475.0, 475.0, 0.0, 4.1, 16.1,26.7,68.7,28.6, 1
1507831543.16, 5.7, 1.5, 18.12, 26.503, 2.114152, 5.327, 53.192, 475.0, 475.0, 0.0, 4.1, 16.1,26.8,68.7,28.8, 1
1507831553.16, 5.633, 1.5, 17.997, 26.514, 2.099666, 5.362, 53.212, 475.0, 475.0, 0.0, 4.1, 15.9,26.7,68.8,28.8, 1
1507831563.16, 5.655, 1.5, 17.87, 26.526, 2.085529, 5.284, 53.229, 475.0, 475.0, 0.0, 4.1, 15.8,26.5,68.8,28.8, 1
1507831573.17, 5.625, 1.5, 17.752, 26.537, 2.070637, 5.265, 53.248, 475.0, 475.0, 0.0, 4.1, 15.6,26.4,68.7,28.9, 1
1507831583.17, 5.584, 1.5, 17.623, 26.548, 2.054901, 5.298, 53.264, 475.0, 475.0, 0.0, 4.1, 15.6,26.2,68.8,28.7, 1
1507831593.17, 5.603, 1.5, 17.504, 26.558, 2.03858, 5.202, 53.28, 475.0, 475.0, 0.0, 4.1, 15.4,26.2,68.7,28.8, 1
1507831603.17, 5.537, 1.5, 17.373, 26.568, 2.021256, 5.242, 53.298, 475.0, 475.0, 0.0, 4.1, 15.3,26.2,68.8,28.9, 1
1507831613.17, 5.537, 1.5, 17.252, 26.577, 2.003245, 5.213, 53.314, 475.0, 475.0, 0.0, 4.1, 15.3,26.1,68.8,28.7, 1
1507831623.18, 5.534, 1.5, 17.119, 26.587, 1.985823, 5.152, 53.33, 475.0, 475.0, 0.0, 4.1, 15.3,25.9,68.8,28.6, 1
#  2017-10-12 12:07:04,901: Enter state cold, spent 16.00 minutes in previous state
1507831633.18, 5.476, 1.5, 16.995, 26.595, 1.967887, 5.191, 53.347, 475.0, 475.0, 0.0, 4.1, 15.2,26.0,68.7,28.7, 1
1507831643.18, 5.508, 1.5, 16.859, 26.604, 1.949099, 5.096, 53.361, 475.0, 475.0, 0.0, 4.1, 15.3,25.9,68.7,28.6, 1
1507831653.18, 5.461, 1.5, 16.732, 26.611, 1.929472, 5.099, 53.378, 475.0, 475.0, 0.0, 4.1, 15.4,25.9,68.6,28.6, 1
1507831663.18, 5.436, 1.5, 16.592, 26.619, 1.909013, 5.11, 53.394, 475.0, 475.0, 0.0, 4.1, 15.5,26.1,68.7,28.6, 1
1507831673.18, 5.448, 1.5, 16.46, 26.626, 1.888872, 5.024, 53.41, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.7,28.5, 1
1507831683.19, 5.374, 1.5, 16.316, 26.633, 1.868642, 5.077, 53.423, 475.0, 475.0, 0.0, 4.1, 15.9,26.3,68.7,28.6, 1
1507831693.19, 5.383, 1.5, 16.18, 26.64, 1.847615, 5.018, 53.44, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.7,28.7, 1
1507831703.19, 5.361, 1.5, 16.03, 26.647, 1.825608, 4.982, 53.454, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.6,28.8, 1
1507831713.19, 5.312, 1.5, 15.899, 26.653, 1.802703, 5.013, 53.468, 475.0, 475.0, 0.0, 4.1, 16.4,26.9,68.8,28.7, 1
1507831723.19, 5.342, 1.5, 15.756, 26.66, 1.780916, 4.909, 53.484, 475.0, 475.0, 0.0, 4.1, 16.6,27.0,68.7,28.9, 1
1507831733.19, 5.28, 1.5, 15.622, 26.665, 1.758535, 4.926, 53.498, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.7,28.8, 1
1507831743.20, 5.272, 1.5, 15.474, 26.671, 1.735066, 4.907, 53.512, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.7,28.9, 1
1507831753.20, 5.273, 1.5, 15.334, 26.676, 1.710658, 4.841, 53.528, 475.0, 475.0, 0.0, 4.1, 16.8,27.3,68.7,29.1, 1
1507831763.20, 5.201, 1.5, 15.179, 26.681, 1.686754, 4.891, 53.54, 475.0, 475.0, 0.0, 4.1, 16.8,27.3,68.7,29.1, 1
1507831773.21, 5.215, 1.5, 15.033, 26.686, 1.663106, 4.809, 53.556, 475.0, 475.0, 0.0, 4.1, 16.8,27.3,68.9,29.2, 1
1507831783.21, 5.173, 1.5, 14.871, 26.691, 1.63843, 4.799, 53.57, 475.0, 475.0, 0.0, 4.1, 16.7,27.3,68.8,29.2, 1
1507831793.21, 5.137, 1.5, 14.717, 26.694, 1.613173, 4.811, 53.583, 475.0, 475.0, 0.0, 4.1, 16.8,27.3,68.7,29.3, 1
1507831803.21, 5.154, 1.5, 14.547, 26.697, 1.587768, 4.715, 53.596, 475.0, 475.0, 0.0, 4.1, 16.7,27.2,68.8,29.4, 1
1507831813.21, 5.089, 1.5, 14.372, 26.701, 1.562853, 4.737, 53.609, 475.0, 475.0, 0.0, 4.1, 16.6,27.2,68.8,29.5, 1
1507831823.21, 5.075, 1.5, 14.206, 26.705, 1.536992, 4.718, 53.621, 475.0, 475.0, 0.0, 4.1, 16.5,27.1,68.8,29.4, 1
1507831833.22, 5.079, 1.5, 14.023, 26.709, 1.510021, 4.642, 53.636, 475.0, 475.0, 0.0, 4.1, 16.5,27.0,68.8,29.4, 1
1507831843.22, 5.009, 1.5, 13.856, 26.711, 1.484296, 4.672, 53.648, 475.0, 475.0, 0.0, 4.1, 16.4,27.0,68.7,29.4, 1
1507831853.22, 5.031, 1.5, 13.672, 26.714, 1.458991, 4.587, 53.66, 475.0, 475.0, 0.0, 4.1, 16.4,27.0,68.8,29.4, 1
1507831863.22, 4.992, 1.5, 13.498, 26.717, 1.432683, 4.571, 53.675, 475.0, 475.0, 0.0, 4.1, 16.4,27.0,68.9,29.4, 1
1507831873.23, 4.953, 1.5, 13.306, 26.719, 1.405375, 4.586, 53.689, 475.0, 475.0, 0.0, 4.1, 16.4,27.0,68.8,29.3, 1
1507831883.23, 4.963, 1.5, 13.125, 26.721, 1.380319, 4.494, 53.7, 475.0, 475.0, 0.0, 4.1, 16.3,26.9,68.7,29.3, 1
1507831893.23, 4.893, 1.5, 12.934, 26.723, 1.355194, 4.53, 53.714, 475.0, 475.0, 0.0, 4.1, 16.4,27.0,68.8,29.4, 1
1507831903.23, 4.889, 1.5, 12.767, 26.725, 1.329249, 4.484, 53.726, 475.0, 475.0, 0.0, 4.1, 16.5,27.0,68.8,29.4, 1
1507831913.24, 4.874, 1.5, 12.582, 26.726, 1.302415, 4.429, 53.737, 475.0, 475.0, 0.0, 4.1, 16.6,27.0,68.8,29.4, 1
1507831923.24, 4.804, 1.5, 12.409, 26.728, 1.278677, 4.452, 53.749, 475.0, 475.0, 0.0, 4.1, 16.7,27.2,68.8,29.5, 1
1507831933.24, 4.829, 1.5, 12.218, 26.729, 1.254607, 4.346, 53.762, 475.0, 475.0, 0.0, 4.1, 16.8,27.3,68.8,29.4, 1
1507831943.24, 4.773, 1.5, 12.04, 26.73, 1.229887, 4.344, 53.772, 475.0, 475.0, 0.0, 4.1, 17.1,27.4,68.7,29.4, 1
1507831953.25, 4.748, 1.5, 11.867, 26.731, 1.204487, 4.333, 53.786, 475.0, 475.0, 0.0, 4.1, 17.1,27.5,68.8,29.5, 1
1507831963.25, 4.75, 1.5, 11.711, 26.731, 1.181029, 4.242, 53.798, 475.0, 475.0, 0.0, 4.1, 17.1,27.6,68.7,29.5, 1
1507831973.25, 4.68, 1.5, 11.54, 26.732, 1.157654, 4.286, 53.81, 475.0, 475.0, 0.0, 4.1, 17.0,27.5,68.8,29.5, 1
1507831983.25, 4.683, 1.5, 11.379, 26.731, 1.13513, 4.207, 53.822, 475.0, 475.0, 0.0, 4.1, 17.0,27.5,68.8,29.7, 1
1507831993.25, 4.655, 1.5, 11.202, 26.733, 1.112861, 4.176, 53.834, 475.0, 475.0, 0.0, 4.1, 16.8,27.4,68.8,29.6, 1
1507832003.26, 4.612, 1.5, 11.036, 26.733, 1.091112, 4.19, 53.845, 475.0, 475.0, 0.0, 4.1, 16.7,27.3,68.8,29.7, 1
1507832013.26, 4.632, 1.5, 10.866, 26.732, 1.070262, 4.097, 53.858, 475.0, 475.0, 0.0, 4.1, 16.4,27.3,68.8,29.7, 1
1507832023.26, 4.57, 1.5, 10.708, 26.733, 1.049475, 4.109, 53.865, 475.0, 475.0, 0.0, 4.1, 16.4,27.0,68.7,29.7, 1
1507832033.26, 4.562, 1.5, 10.533, 26.733, 1.030319, 4.079, 53.88, 475.0, 475.0, 0.0, 4.1, 16.1,26.9,68.8,29.5, 1
1507832043.26, 4.556, 1.5, 10.367, 26.732, 1.011479, 4.026, 53.892, 475.0, 475.0, 0.0, 4.1, 15.9,26.5,68.8,29.5, 1
1507832053.26, 4.485, 1.5, 10.183, 26.732, 0.9936983, 4.062, 53.901, 475.0, 475.0, 0.0, 4.1, 15.4,26.5,68.8,29.4, 1
1507832063.27, 4.496, 1.5, 10.007, 26.731, 0.97748, 3.983, 53.912, 475.0, 475.0, 0.0, 4.1, 15.4,26.1,68.9,29.4, 1
1507832073.27, 4.449, 1.5, 9.834, 26.731, 0.9620599, 3.979, 53.925, 475.0, 475.0, 0.0, 4.1, 15.1,25.9,68.8,29.2, 1
1507832083.27, 4.417, 1.5, 9.669, 26.73, 0.9478036, 3.98, 53.934, 475.0, 475.0, 0.0, 4.1, 14.7,25.7,68.7,29.1, 1
1507832093.27, 4.435, 1.5, 9.486, 26.729, 0.9359843, 3.889, 53.947, 475.0, 475.0, 0.0, 4.1, 14.6,25.5,68.8,28.9, 1
1507832103.27, 4.365, 1.5, 9.337, 26.728, 0.9250743, 3.912, 53.958, 475.0, 475.0, 0.0, 4.1, 14.4,25.2,68.7,28.7, 1
1507832113.28, 4.372, 1.5, 9.169, 26.727, 0.9151759, 3.851, 53.969, 475.0, 475.0, 0.0, 4.1, 14.3,25.1,68.7,28.7, 1
1507832123.28, 4.353, 1.5, 9.007, 26.726, 0.9062374, 3.816, 53.979, 475.0, 475.0, 0.0, 4.1, 14.3,25.0,68.8,28.6, 1
1507832133.28, 4.296, 1.5, 8.832, 26.724, 0.8984543, 3.845, 53.99, 475.0, 475.0, 0.0, 4.1, 14.2,25.0,68.7,28.4, 1
1507832143.28, 4.31, 1.5, 8.667, 26.723, 0.8922438, 3.731, 54.0, 475.0, 475.0, 0.0, 4.1, 14.2,25.0,68.7,28.3, 1
1507832153.29, 4.251, 1.5, 8.484, 26.722, 0.8867931, 3.758, 54.008, 475.0, 475.0, 0.0, 4.1, 14.3,25.1,68.7,28.3, 1
1507832163.29, 4.234, 1.5, 8.319, 26.72, 0.8820549, 3.728, 54.015, 475.0, 475.0, 0.0, 4.1, 14.5,25.1,68.7,28.1, 1
1507832173.29, 4.242, 1.5, 8.141, 26.719, 0.8779571, 3.65, 54.022, 475.0, 475.0, 0.0, 4.1, 14.6,25.2,68.6,28.0, 1
1507832183.29, 4.172, 1.5, 7.976, 26.717, 0.8744122, 3.676, 54.03, 475.0, 475.0, 0.0, 4.1, 14.8,25.4,68.7,28.0, 1
1507832193.30, 4.196, 1.5, 7.806, 26.714, 0.8714081, 3.598, 54.038, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.6,28.0, 1
1507832203.30, 4.157, 1.5, 7.652, 26.713, 0.8687618, 3.586, 54.047, 475.0, 475.0, 0.0, 4.1, 15.5,25.9,68.6,28.0, 1
1507832213.30, 4.108, 1.5, 7.49, 26.711, 0.8665323, 3.6, 54.054, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.7,28.1, 1
1507832223.30, 4.127, 1.5, 7.359, 26.709, 0.8645487, 3.521, 54.062, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.6,28.3, 1
1507832233.30, 4.061, 1.5, 7.22, 26.708, 0.8628284, 3.558, 54.068, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.7,28.3, 1
1507832243.30, 4.061, 1.5, 7.091, 26.707, 0.8613169, 3.521, 54.076, 475.0, 475.0, 0.0, 4.1, 16.7,27.1,68.7,28.3, 1
1507832253.31, 4.058, 1.5, 6.958, 26.705, 0.8599788, 3.479, 54.084, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.7,28.5, 1
1507832263.32, 4.01, 1.5, 6.84, 26.704, 0.858761, 3.508, 54.09, 475.0, 475.0, 0.0, 4.1, 16.7,27.1,68.6,28.7, 1
1507832273.32, 4.038, 1.5, 6.72, 26.703, 0.8576573, 3.429, 54.096, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.7,28.8, 1
1507832283.32, 4.001, 1.5, 6.615, 26.702, 0.856632, 3.439, 54.104, 475.0, 475.0, 0.0, 4.1, 16.6,27.0,68.6,28.8, 1
1507832293.32, 3.982, 1.5, 6.507, 26.701, 0.8557162, 3.44, 54.112, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.7,28.9, 1
1507832303.32, 4.0, 1.5, 6.414, 26.7, 0.8548489, 3.376, 54.117, 475.0, 475.0, 0.0, 4.1, 16.3,27.0,68.7,29.0, 1
1507832313.32, 3.932, 1.5, 6.317, 26.699, 0.8540699, 3.43, 54.124, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.7,28.9, 1
1507832323.33, 3.949, 1.5, 6.234, 26.699, 0.8533249, 3.372, 54.131, 475.0, 475.0, 0.0, 4.1, 16.0,26.7,68.7,29.1, 1
1507832333.33, 3.933, 1.5, 6.148, 26.699, 0.8526297, 3.352, 54.136, 475.0, 475.0, 0.0, 4.1, 15.9,26.5,68.7,28.9, 1
1507832343.33, 3.896, 1.5, 6.072, 26.699, 0.8519586, 3.391, 54.145, 475.0, 475.0, 0.0, 4.1, 15.7,26.3,68.7,28.9, 1
1507832353.34, 3.935, 1.5, 5.996, 26.698, 0.8513063, 3.289, 54.151, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.6,28.9, 1
1507832363.34, 3.884, 1.5, 5.929, 26.698, 0.8507323, 3.323, 54.157, 475.0, 475.0, 0.0, 4.1, 15.5,26.2,68.6,28.8, 1
1507832373.34, 3.889, 1.5, 5.86, 26.698, 0.8501936, 3.299, 54.163, 475.0, 475.0, 0.0, 4.1, 15.5,26.2,68.7,29.1, 1
1507832383.35, 3.901, 1.5, 5.8, 26.698, 0.849714, 3.266, 54.169, 475.0, 475.0, 0.0, 4.1, 15.6,26.0,68.7,28.8, 1
1507832393.35, 3.845, 1.5, 5.738, 26.698, 0.8492728, 3.32, 54.177, 475.0, 475.0, 0.0, 4.1, 15.4,26.1,68.7,28.8, 1
1507832403.35, 3.874, 1.5, 5.689, 26.698, 0.8488203, 3.256, 54.181, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.5,28.8, 1
1507832413.35, 3.843, 1.5, 5.636, 26.698, 0.8484118, 3.269, 54.188, 475.0, 475.0, 0.0, 4.1, 15.8,26.4,68.7,28.7, 1
1507832423.35, 3.826, 1.5, 5.589, 26.699, 0.8480276, 3.283, 54.195, 475.0, 475.0, 0.0, 4.1, 16.0,26.3,68.7,28.7, 1
1507832433.36, 3.861, 1.5, 5.543, 26.7, 0.8476267, 3.225, 54.2, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.5,28.7, 1
1507832443.36, 3.808, 1.5, 5.501, 26.7, 0.8472413, 3.261, 54.206, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.6,28.7, 1
1507832453.37, 3.833, 1.5, 5.455, 26.699, 0.8468562, 3.225, 54.212, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.7,28.8, 1
1507832463.37, 3.832, 1.5, 5.415, 26.701, 0.8465108, 3.213, 54.217, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.6,29.0, 1
1507832473.37, 3.787, 1.5, 5.372, 26.701, 0.8461685, 3.252, 54.224, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.7,28.9, 1
1507832483.37, 3.823, 1.5, 5.335, 26.701, 0.8458738, 3.193, 54.229, 475.0, 475.0, 0.0, 4.1, 17.0,27.4,68.7,29.1, 1
1507832493.37, 3.773, 1.5, 5.297, 26.702, 0.845572, 3.226, 54.235, 475.0, 475.0, 0.0, 4.1, 17.1,27.5,68.7,29.1, 1
1507832503.38, 3.776, 1.5, 5.262, 26.703, 0.8452774, 3.225, 54.24, 475.0, 475.0, 0.0, 4.1, 17.3,27.5,68.7,29.2, 1
1507832513.38, 3.806, 1.5, 5.228, 26.704, 0.8449714, 3.184, 54.246, 475.0, 475.0, 0.0, 4.1, 17.3,27.6,68.7,29.3, 1
1507832523.38, 3.742, 1.5, 5.196, 26.704, 0.8446702, 3.223, 54.251, 475.0, 475.0, 0.0, 4.1, 17.3,27.5,68.7,29.4, 1
1507832533.38, 3.793, 1.5, 5.164, 26.705, 0.8444126, 3.17, 54.256, 475.0, 475.0, 0.0, 4.1, 17.1,27.6,68.7,29.5, 1
1507832543.38, 3.772, 1.5, 5.136, 26.705, 0.8441419, 3.179, 54.26, 475.0, 475.0, 0.0, 4.1, 17.2,27.5,68.7,29.5, 1
1507832553.39, 3.74, 1.5, 5.105, 26.706, 0.8438558, 3.205, 54.266, 475.0, 475.0, 0.0, 4.1, 17.1,27.5,68.7,29.5, 1
1507832563.39, 3.784, 1.5, 5.08, 26.707, 0.8436042, 3.152, 54.271, 475.0, 475.0, 0.0, 4.1, 17.0,27.5,68.7,29.5, 1
1507832573.39, 3.714, 1.5, 5.052, 26.707, 0.8433359, 3.198, 54.276, 475.0, 475.0, 0.0, 4.1, 16.8,27.4,68.7,29.5, 1
1507832583.39, 3.735, 1.5, 5.026, 26.708, 0.8431227, 3.177, 54.281, 475.0, 475.0, 0.0, 4.1, 16.7,27.3,68.7,29.5, 1
1507832593.39, 3.748, 1.5, 5.002, 26.709, 0.8428899, 3.155, 54.286, 475.0, 475.0, 0.0, 4.1, 16.7,27.3,68.7,29.6, 1
1507832603.40, 3.697, 1.5, 4.979, 26.709, 0.842663, 3.193, 54.291, 475.0, 475.0, 0.0, 4.1, 16.7,27.1,68.7,29.5, 1
1507832613.40, 3.755, 1.5, 4.958, 26.71, 0.8424479, 3.132, 54.296, 475.0, 475.0, 0.0, 4.1, 16.5,27.0,68.7,29.5, 1
1507832623.40, 3.714, 1.5, 4.939, 26.711, 0.8422315, 3.154, 54.3, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.7,29.6, 1
1507832633.40, 3.707, 1.5, 4.917, 26.712, 0.8420198, 3.164, 54.306, 475.0, 475.0, 0.0, 4.1, 16.3,27.0,68.8,29.4, 1
1507832643.40, 3.742, 1.5, 4.901, 26.713, 0.8418058, 3.122, 54.31, 475.0, 475.0, 0.0, 4.1, 16.4,26.8,68.8,29.5, 1
1507832653.40, 3.679, 1.5, 4.877, 26.714, 0.8416301, 3.174, 54.315, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.7,29.3, 1
1507832663.41, 3.706, 1.5, 4.856, 26.714, 0.8414464, 3.136, 54.32, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.8,29.4, 1
1507832673.41, 3.696, 1.5, 4.836, 26.715, 0.8412813, 3.134, 54.324, 475.0, 475.0, 0.0, 4.1, 16.1,26.6,68.7,29.3, 1
1507832683.41, 3.673, 1.5, 4.815, 26.716, 0.841075, 3.164, 54.328, 475.0, 475.0, 0.0, 4.1, 16.0,26.6,68.7,29.2, 1
1507832693.41, 3.72, 1.5, 4.797, 26.716, 0.8408835, 3.105, 54.332, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.7,29.2, 1
1507832703.42, 3.673, 1.5, 4.782, 26.717, 0.840714, 3.136, 54.336, 475.0, 475.0, 0.0, 4.1, 15.7,26.4,68.7,29.1, 1
1507832713.42, 3.686, 1.5, 4.766, 26.719, 0.8405417, 3.125, 54.341, 475.0, 475.0, 0.0, 4.1, 15.6,26.3,68.7,29.1, 1
1507832723.42, 3.703, 1.5, 4.754, 26.719, 0.8403749, 3.102, 54.345, 475.0, 475.0, 0.0, 4.1, 15.5,26.2,68.7,29.0, 1
1507832733.43, 3.656, 1.5, 4.738, 26.72, 0.8402035, 3.15, 54.35, 475.0, 475.0, 0.0, 4.1, 15.3,26.0,68.7,28.9, 1
1507832743.43, 3.688, 1.5, 4.726, 26.721, 0.8400202, 3.1, 54.355, 475.0, 475.0, 0.0, 4.1, 15.2,25.8,68.7,28.8, 1
1507832753.43, 3.662, 1.5, 4.713, 26.721, 0.8398571, 3.118, 54.359, 475.0, 475.0, 0.0, 4.1, 15.1,25.7,68.7,28.8, 1
1507832763.43, 3.654, 1.5, 4.699, 26.722, 0.8397104, 3.136, 54.362, 475.0, 475.0, 0.0, 4.1, 14.9,25.6,68.7,28.6, 1
1507832773.43, 3.689, 1.5, 4.688, 26.723, 0.8395614, 3.078, 54.367, 475.0, 475.0, 0.0, 4.1, 14.8,25.5,68.7,28.6, 1
1507832783.44, 3.642, 1.5, 4.675, 26.724, 0.8394194, 3.122, 54.37, 475.0, 475.0, 0.0, 4.1, 14.8,25.4,68.7,28.6, 1
1507832793.44, 3.671, 1.5, 4.663, 26.724, 0.8392924, 3.086, 54.375, 475.0, 475.0, 0.0, 4.1, 14.6,25.4,68.7,28.4, 1
1507832803.44, 3.672, 1.5, 4.654, 26.725, 0.839144, 3.076, 54.377, 475.0, 475.0, 0.0, 4.1, 14.6,25.3,68.7,28.4, 1
1507832813.44, 3.638, 1.5, 4.641, 26.725, 0.8390022, 3.124, 54.382, 475.0, 475.0, 0.0, 4.1, 14.6,25.4,68.7,28.3, 1
1507832823.44, 3.672, 1.5, 4.632, 26.727, 0.8388509, 3.056, 54.386, 475.0, 475.0, 0.0, 4.1, 14.5,25.3,68.6,28.2, 1
1507832833.44, 3.632, 1.5, 4.622, 26.727, 0.838692, 3.106, 54.389, 475.0, 475.0, 0.0, 4.1, 14.6,25.2,68.6,28.1, 1
1507832843.44, 3.639, 1.5, 4.611, 26.728, 0.8385753, 3.106, 54.393, 475.0, 475.0, 0.0, 4.1, 14.7,25.3,68.5,28.0, 1
1507832853.44, 3.662, 1.5, 4.603, 26.728, 0.8384413, 3.055, 54.397, 475.0, 475.0, 0.0, 4.1, 14.8,25.4,68.6,28.1, 1
1507832863.45, 3.62, 1.5, 4.592, 26.729, 0.8383178, 3.111, 54.399, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.6,28.1, 1
1507832873.45, 3.659, 1.5, 4.58, 26.73, 0.8381911, 3.043, 54.405, 475.0, 475.0, 0.0, 4.1, 15.2,25.7,68.5,28.1, 1
1507832883.45, 3.644, 1.5, 4.572, 26.731, 0.8380776, 3.059, 54.407, 475.0, 475.0, 0.0, 4.1, 15.5,25.9,68.6,28.1, 1
1507832893.45, 3.626, 1.5, 4.559, 26.732, 0.8380175, 3.098, 54.41, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.0, 1
1507832903.46, 3.659, 1.5, 4.552, 26.733, 0.8379308, 3.025, 54.415, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,28.2, 1
1507832913.46, 3.61, 1.5, 4.542, 26.733, 0.8378299, 3.095, 54.418, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.5,28.3, 1
1507832923.46, 3.629, 1.5, 4.531, 26.734, 0.8377386, 3.068, 54.422, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.5,28.4, 1
1507832933.46, 3.636, 1.5, 4.524, 26.735, 0.8376276, 3.038, 54.425, 475.0, 475.0, 0.0, 4.1, 16.4,26.9,68.5,28.4, 1
1507832943.46, 3.603, 1.5, 4.513, 26.735, 0.8375392, 3.095, 54.429, 475.0, 475.0, 0.0, 4.1, 16.4,26.9,68.5,28.5, 1
1507832953.47, 3.646, 1.5, 4.505, 26.736, 0.8374211, 3.009, 54.431, 475.0, 475.0, 0.0, 4.1, 16.4,26.9,68.5,28.7, 1
1507832963.47, 3.616, 1.5, 4.497, 26.737, 0.8373184, 3.043, 54.435, 475.0, 475.0, 0.0, 4.1, 16.3,26.8,68.5,28.6, 1
1507832973.47, 3.616, 1.5, 4.487, 26.737, 0.8371831, 3.057, 54.439, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.6,28.7, 1
1507832983.47, 3.641, 1.5, 4.482, 26.738, 0.8370911, 3.002, 54.442, 475.0, 475.0, 0.0, 4.1, 16.1,26.8,68.6,28.7, 1
1507832993.47, 3.586, 1.5, 4.473, 26.739, 0.8369816, 3.078, 54.445, 475.0, 475.0, 0.0, 4.1, 16.2,26.6,68.5,28.9, 1
1507833003.47, 3.621, 1.5, 4.466, 26.739, 0.8369288, 3.025, 54.449, 475.0, 475.0, 0.0, 4.1, 16.1,26.6,68.6,28.8, 1
1507833013.48, 3.61, 1.5, 4.46, 26.74, 0.8368438, 3.024, 54.451, 475.0, 475.0, 0.0, 4.1, 15.9,26.5,68.6,28.8, 1
1507833023.48, 3.584, 1.5, 4.45, 26.741, 0.8367634, 3.07, 54.456, 475.0, 475.0, 0.0, 4.1, 15.9,26.5,68.6,28.8, 1
1507833033.48, 3.633, 1.5, 4.445, 26.741, 0.8366749, 2.987, 54.458, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.6,28.9, 1
1507833043.48, 3.585, 1.5, 4.438, 26.741, 0.8365493, 3.034, 54.462, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.7,28.7, 1
1507833053.48, 3.609, 1.5, 4.43, 26.742, 0.8364942, 3.018, 54.464, 475.0, 475.0, 0.0, 4.1, 15.7,26.4,68.6,28.7, 1
1507833063.49, 3.622, 1.5, 4.426, 26.743, 0.8364129, 2.985, 54.469, 475.0, 475.0, 0.0, 4.1, 15.7,26.4,68.7,28.7, 1
1507833073.49, 3.563, 1.5, 4.418, 26.744, 0.836329, 3.058, 54.472, 475.0, 475.0, 0.0, 4.1, 15.9,26.3,68.5,28.6, 1
1507833083.49, 3.614, 1.5, 4.413, 26.744, 0.8362642, 2.986, 54.475, 475.0, 475.0, 0.0, 4.1, 15.8,26.4,68.6,28.7, 1
1507833093.49, 3.573, 1.5, 4.407, 26.745, 0.8362249, 3.015, 54.478, 475.0, 475.0, 0.0, 4.1, 15.8,26.4,68.5,28.6, 1
1507833103.49, 3.565, 1.5, 4.399, 26.745, 0.8361274, 3.04, 54.48, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.6,28.7, 1
1507833113.49, 3.614, 1.5, 4.395, 26.746, 0.8360569, 2.968, 54.484, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.6,28.7, 1
1507833123.50, 3.543, 1.5, 4.389, 26.746, 0.8359716, 3.025, 54.487, 475.0, 475.0, 0.0, 4.1, 16.4,26.8,68.7,28.8, 1
1507833133.50, 3.602, 1.5, 4.382, 26.747, 0.8358901, 2.978, 54.489, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.6,28.9, 1
1507833143.50, 3.601, 1.5, 4.38, 26.747, 0.8358377, 2.972, 54.492, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.6,28.9, 1
1507833153.50, 3.545, 1.5, 4.372, 26.748, 0.835771, 3.031, 54.496, 475.0, 475.0, 0.0, 4.1, 16.9,27.1,68.7,28.9, 1
1507833163.50, 3.606, 1.5, 4.369, 26.748, 0.8357272, 2.954, 54.499, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.6,29.0, 1
1507833173.51, 3.532, 1.5, 4.364, 26.749, 0.8356304, 3.008, 54.502, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.5,29.1, 1
1507833183.51, 3.552, 1.5, 4.357, 26.749, 0.8355698, 3.008, 54.506, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,29.1, 1
1507833193.51, 3.592, 1.5, 4.355, 26.75, 0.8354772, 2.956, 54.507, 475.0, 475.0, 0.0, 4.1, 17.2,27.3,68.7,29.1, 1
1507833203.51, 3.514, 1.5, 4.348, 26.75, 0.8354074, 3.017, 54.51, 475.0, 475.0, 0.0, 4.1, 17.0,27.4,68.6,29.3, 1
1507833213.51, 3.593, 1.5, 4.343, 26.751, 0.8353042, 2.945, 54.514, 475.0, 475.0, 0.0, 4.1, 17.1,27.4,68.6,29.3, 1
1507833223.51, 3.558, 1.5, 4.341, 26.751, 0.8352216, 2.961, 54.517, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.7,29.4, 1
1507833233.52, 3.53, 1.5, 4.333, 26.752, 0.8351666, 3.0, 54.519, 475.0, 475.0, 0.0, 4.1, 17.0,27.4,68.5,29.4, 1
1507833243.52, 3.592, 1.5, 4.332, 26.752, 0.8351029, 2.93, 54.522, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.6,29.4, 1
1507833253.52, 3.498, 1.5, 4.326, 26.753, 0.8350362, 2.998, 54.524, 475.0, 475.0, 0.0, 4.1, 16.8,27.3,68.7,29.4, 1
1507833263.52, 3.539, 1.5, 4.321, 26.753, 0.8349598, 2.971, 54.527, 475.0, 475.0, 0.0, 4.1, 16.9,27.1,68.7,29.5, 1
1507833273.52, 3.547, 1.5, 4.319, 26.754, 0.834911, 2.944, 54.529, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.6,29.6, 1
1507833283.53, 3.493, 1.5, 4.312, 26.754, 0.8348638, 3.001, 54.533, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.6,29.4, 1
1507833293.53, 3.574, 1.5, 4.309, 26.755, 0.8348174, 2.917, 54.535, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.6,29.5, 1
1507833303.53, 3.511, 1.5, 4.306, 26.755, 0.8347704, 2.951, 54.538, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.7,29.3, 1
1507833313.53, 3.516, 1.5, 4.3, 26.755, 0.8347135, 2.964, 54.541, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.6,29.5, 1
1507833323.53, 3.562, 1.5, 4.299, 26.756, 0.8346429, 2.911, 54.542, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.7,29.5, 1
1507833333.54, 3.481, 1.5, 4.294, 26.756, 0.8345427, 2.986, 54.545, 475.0, 475.0, 0.0, 4.1, 16.6,27.0,68.5,29.4, 1
1507833343.54, 3.527, 1.5, 4.29, 26.756, 0.8345022, 2.933, 54.547, 475.0, 475.0, 0.0, 4.1, 16.5,27.0,68.7,29.4, 1
1507833353.54, 3.501, 1.5, 4.288, 26.757, 0.8344815, 2.933, 54.551, 475.0, 475.0, 0.0, 4.1, 16.5,27.0,68.7,29.4, 1
1507833363.54, 3.48, 1.5, 4.281, 26.757, 0.8344345, 2.978, 54.552, 475.0, 475.0, 0.0, 4.1, 16.4,27.0,68.7,29.4, 1
1507833373.54, 3.546, 1.5, 4.279, 26.758, 0.8343629, 2.897, 54.556, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.7,29.3, 1
1507833383.55, 3.478, 1.5, 4.276, 26.758, 0.8342886, 2.943, 54.558, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.7,29.3, 1
1507833393.55, 3.505, 1.5, 4.271, 26.758, 0.834232, 2.927, 54.561, 475.0, 475.0, 0.0, 4.1, 16.0,26.7,68.5,29.2, 1
1507833403.55, 3.525, 1.5, 4.27, 26.759, 0.8341827, 2.897, 54.562, 475.0, 475.0, 0.0, 4.1, 15.9,26.5,68.5,29.2, 1
1507833413.55, 3.467, 1.5, 4.265, 26.759, 0.8341505, 2.966, 54.564, 475.0, 475.0, 0.0, 4.1, 15.6,26.4,68.7,29.1, 1
1507833423.56, 3.515, 1.5, 4.262, 26.759, 0.8341116, 2.897, 54.567, 475.0, 475.0, 0.0, 4.1, 15.6,26.2,68.6,29.1, 1
1507833433.56, 3.471, 1.5, 4.26, 26.759, 0.8340515, 2.925, 54.568, 475.0, 475.0, 0.0, 4.1, 15.4,26.1,68.6,29.0, 1
1507833443.56, 3.469, 1.5, 4.254, 26.76, 0.8340008, 2.949, 54.572, 475.0, 475.0, 0.0, 4.1, 15.1,25.9,68.5,29.0, 1
1507833453.56, 3.514, 1.5, 4.253, 26.76, 0.8338942, 2.887, 54.574, 475.0, 475.0, 0.0, 4.1, 15.0,25.8,68.6,28.8, 1
1507833463.56, 3.454, 1.5, 4.249, 26.761, 0.8338271, 2.936, 54.574, 475.0, 475.0, 0.0, 4.1, 14.7,25.6,68.6,28.7, 1
1507833473.56, 3.496, 1.5, 4.245, 26.761, 0.8337906, 2.893, 54.577, 475.0, 475.0, 0.0, 4.1, 14.5,25.4,68.5,28.7, 1
1507833483.56, 3.491, 1.5, 4.245, 26.761, 0.8337174, 2.889, 54.579, 475.0, 475.0, 0.0, 4.1, 14.4,25.1,68.4,28.4, 1
1507833493.56, 3.457, 1.5, 4.239, 26.761, 0.8336453, 2.94, 54.581, 475.0, 475.0, 0.0, 4.1, 14.3,25.1,68.5,28.4, 1
1507833503.57, 3.501, 1.5, 4.238, 26.762, 0.8335981, 2.877, 54.584, 475.0, 475.0, 0.0, 4.1, 14.4,24.8,68.5,28.3, 1
1507833513.57, 3.446, 1.5, 4.236, 26.762, 0.8335483, 2.92, 54.585, 475.0, 475.0, 0.0, 4.1, 14.2,25.0,68.5,28.1, 1
1507833523.57, 3.462, 1.5, 4.23, 26.762, 0.8335224, 2.918, 54.589, 475.0, 475.0, 0.0, 4.1, 14.2,24.9,68.6,28.1, 1
1507833533.58, 3.497, 1.5, 4.23, 26.763, 0.83348, 2.871, 54.591, 475.0, 475.0, 0.0, 4.1, 14.3,24.9,68.5,28.0, 1
1507833543.58, 3.436, 1.5, 4.227, 26.763, 0.8334354, 2.928, 54.592, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.5,28.0, 1
1507833553.58, 3.469, 1.5, 4.223, 26.763, 0.8333728, 2.893, 54.593, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.5,27.8, 1
1507833563.58, 3.463, 1.5, 4.223, 26.764, 0.8333007, 2.884, 54.597, 475.0, 475.0, 0.0, 4.1, 14.8,25.2,68.4,27.8, 1
1507833573.58, 3.435, 1.5, 4.217, 26.763, 0.8332437, 2.928, 54.598, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.5,27.8, 1
1507833583.59, 3.489, 1.5, 4.216, 26.764, 0.8332542, 2.863, 54.6, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,27.8, 1
1507833593.59, 3.441, 1.5, 4.214, 26.764, 0.8332276, 2.89, 54.604, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.0, 1
1507833603.59, 3.457, 1.5, 4.209, 26.765, 0.8332173, 2.891, 54.605, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.0, 1
1507833613.59, 3.478, 1.5, 4.21, 26.765, 0.8331509, 2.862, 54.607, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.4,28.2, 1
1507833623.60, 3.425, 1.5, 4.206, 26.765, 0.8331052, 2.916, 54.61, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.5,28.2, 1
1507833633.60, 3.465, 1.5, 4.203, 26.765, 0.8330474, 2.871, 54.612, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.6,28.3, 1
1507833643.60, 3.436, 1.5, 4.202, 26.765, 0.8329993, 2.88, 54.612, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.6,28.4, 1
1507833653.60, 3.428, 1.5, 4.197, 26.766, 0.8329308, 2.907, 54.614, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,28.6, 1
1507833663.60, 3.472, 1.5, 4.197, 26.766, 0.832897, 2.854, 54.618, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.5,28.6, 1
1507833673.61, 3.418, 1.5, 4.193, 26.766, 0.8328599, 2.888, 54.618, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.6,28.6, 1
1507833683.61, 3.453, 1.5, 4.189, 26.767, 0.8328208, 2.868, 54.62, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.6,28.7, 1
1507833693.61, 3.457, 1.5, 4.189, 26.767, 0.8327876, 2.856, 54.621, 475.0, 475.0, 0.0, 4.1, 16.0,26.4,68.5,28.7, 1
1507833703.61, 3.417, 1.5, 4.184, 26.767, 0.8327681, 2.899, 54.624, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.5,28.7, 1
1507833713.61, 3.46, 1.5, 4.183, 26.767, 0.832736, 2.851, 54.625, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.5,28.6, 1
1507833723.61, 3.413, 1.5, 4.181, 26.768, 0.832699, 2.878, 54.626, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.6, 1
1507833733.62, 3.422, 1.5, 4.175, 26.768, 0.8326507, 2.888, 54.628, 475.0, 475.0, 0.0, 4.1, 15.5,25.9,68.5,28.6, 1
1507833743.62, 3.452, 1.5, 4.176, 26.768, 0.8326394, 2.848, 54.629, 475.0, 475.0, 0.0, 4.1, 15.4,25.9,68.6,28.7, 1
1507833753.62, 3.402, 1.5, 4.171, 26.769, 0.8325952, 2.886, 54.63, 475.0, 475.0, 0.0, 4.1, 15.4,25.9,68.5,28.5, 1
1507833763.62, 3.45, 1.5, 4.168, 26.768, 0.8325504, 2.849, 54.632, 475.0, 475.0, 0.0, 4.1, 15.5,25.8,68.5,28.4, 1
1507833773.63, 3.434, 1.5, 4.169, 26.768, 0.8325435, 2.853, 54.633, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.5, 1
1507833783.63, 3.413, 1.5, 4.163, 26.769, 0.8325243, 2.885, 54.635, 475.0, 475.0, 0.0, 4.1, 15.6,26.0,68.6,28.4, 1
1507833793.63, 3.454, 1.5, 4.164, 26.769, 0.8324618, 2.838, 54.636, 475.0, 475.0, 0.0, 4.1, 15.8,26.2,68.6,28.4, 1
1507833803.63, 3.397, 1.5, 4.161, 26.769, 0.8324564, 2.878, 54.638, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.5,28.6, 1
1507833813.63, 3.421, 1.5, 4.157, 26.769, 0.8324019, 2.848, 54.639, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.5, 1
1507833823.64, 3.433, 1.5, 4.158, 26.769, 0.8323617, 2.846, 54.641, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.6,28.6, 1
1507833833.64, 3.393, 1.5, 4.153, 26.77, 0.8323353, 2.882, 54.641, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.6,28.6, 1
1507833843.64, 3.447, 1.5, 4.152, 26.77, 0.8322848, 2.835, 54.641, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.7, 1
1507833853.64, 3.413, 1.5, 4.151, 26.771, 0.8322446, 2.871, 54.645, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.5,28.7, 1
1507833863.64, 3.413, 1.5, 4.146, 26.77, 0.8321972, 2.87, 54.645, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,28.9, 1
1507833873.65, 3.446, 1.5, 4.148, 26.77, 0.8321435, 2.839, 54.647, 475.0, 475.0, 0.0, 4.1, 17.1,27.4,68.5,28.9, 1
1507833883.65, 3.387, 1.5, 4.144, 26.771, 0.8321747, 2.878, 54.647, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.5,28.9, 1
1507833893.65, 3.422, 1.5, 4.141, 26.771, 0.8321314, 2.832, 54.649, 475.0, 475.0, 0.0, 4.1, 17.1,27.5,68.6,29.1, 1
1507833903.65, 3.412, 1.5, 4.142, 26.771, 0.8320959, 2.845, 54.651, 475.0, 475.0, 0.0, 4.1, 17.0,27.5,68.6,29.2, 1
1507833913.66, 3.389, 1.5, 4.136, 26.772, 0.8320899, 2.868, 54.652, 475.0, 475.0, 0.0, 4.1, 17.1,27.5,68.6,29.2, 1
1507833923.66, 3.44, 1.5, 4.136, 26.772, 0.8320491, 2.826, 54.653, 475.0, 475.0, 0.0, 4.1, 16.9,27.3,68.6,29.3, 1
1507833933.66, 3.392, 1.5, 4.134, 26.772, 0.8320335, 2.871, 54.655, 475.0, 475.0, 0.0, 4.1, 16.8,27.4,68.5,29.2, 1
1507833943.67, 3.412, 1.5, 4.13, 26.772, 0.8320052, 2.853, 54.656, 475.0, 475.0, 0.0, 4.1, 16.8,27.4,68.7,29.4, 1
1507833953.67, 3.431, 1.5, 4.132, 26.772, 0.8319661, 2.837, 54.656, 475.0, 475.0, 0.0, 4.1, 16.7,27.3,68.6,29.4, 1
1507833963.67, 3.382, 1.5, 4.128, 26.772, 0.8319444, 2.874, 54.659, 475.0, 475.0, 0.0, 4.1, 16.6,27.2,68.6,29.5, 1
1507833973.68, 3.422, 1.5, 4.126, 26.773, 0.8318957, 2.821, 54.658, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.7,29.3, 1
1507833983.68, 3.39, 1.5, 4.126, 26.772, 0.8318845, 2.845, 54.66, 475.0, 475.0, 0.0, 4.1, 16.5,27.1,68.6,29.4, 1
1507833993.68, 3.386, 1.5, 4.121, 26.773, 0.8318638, 2.852, 54.66, 475.0, 475.0, 0.0, 4.1, 16.5,27.0,68.7,29.3, 1
1507834003.68, 3.428, 1.5, 4.122, 26.773, 0.8318277, 2.821, 54.662, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.7,29.3, 1
1507834013.68, 3.376, 1.5, 4.119, 26.773, 0.8317718, 2.869, 54.663, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.7,29.2, 1
1507834023.69, 3.413, 1.5, 4.116, 26.773, 0.8317607, 2.835, 54.663, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.7,29.4, 1
1507834033.69, 3.414, 1.5, 4.118, 26.773, 0.8317536, 2.838, 54.664, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.5,29.2, 1
1507834043.69, 3.379, 1.5, 4.113, 26.773, 0.8317413, 2.866, 54.665, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.7,29.3, 1
1507834053.69, 3.422, 1.5, 4.113, 26.774, 0.8317024, 2.816, 54.667, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.5,29.3, 1
1507834063.70, 3.373, 1.5, 4.112, 26.774, 0.8316931, 2.847, 54.667, 475.0, 475.0, 0.0, 4.1, 16.4,26.8,68.6,29.3, 1
1507834073.70, 3.386, 1.5, 4.107, 26.774, 0.831662, 2.835, 54.668, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.6,29.2, 1
1507834083.70, 3.412, 1.5, 4.109, 26.774, 0.8316522, 2.818, 54.669, 475.0, 475.0, 0.0, 4.1, 16.1,26.7,68.6,29.1, 1
1507834093.70, 3.365, 1.5, 4.105, 26.774, 0.8316061, 2.863, 54.671, 475.0, 475.0, 0.0, 4.1, 15.9,26.5,68.5,29.1, 1
1507834103.70, 3.414, 1.5, 4.103, 26.775, 0.8315325, 2.819, 54.672, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.6,29.1, 1
1507834113.71, 3.395, 1.5, 4.105, 26.775, 0.831503, 2.84, 54.673, 475.0, 475.0, 0.0, 4.1, 15.7,26.4,68.7,29.0, 1
1507834123.71, 3.379, 1.5, 4.1, 26.775, 0.8315103, 2.855, 54.675, 475.0, 475.0, 0.0, 4.1, 15.6,26.2,68.5,28.9, 1
1507834133.71, 3.418, 1.5, 4.101, 26.775, 0.8314864, 2.813, 54.675, 475.0, 475.0, 0.0, 4.1, 15.3,26.1,68.6,28.9, 1
1507834143.71, 3.362, 1.5, 4.099, 26.775, 0.831464, 2.849, 54.677, 475.0, 475.0, 0.0, 4.1, 15.1,25.8,68.6,28.7, 1
1507834153.71, 3.387, 1.5, 4.096, 26.775, 0.8314218, 2.819, 54.677, 475.0, 475.0, 0.0, 4.1, 15.1,25.7,68.6,28.6, 1
1507834163.72, 3.395, 1.5, 4.098, 26.775, 0.8313714, 2.818, 54.678, 475.0, 475.0, 0.0, 4.1, 14.9,25.6,68.5,28.7, 1
1507834173.72, 3.36, 1.5, 4.094, 26.775, 0.8313298, 2.854, 54.679, 475.0, 475.0, 0.0, 4.1, 14.9,25.6,68.7,28.6, 1
1507834183.72, 3.414, 1.5, 4.094, 26.775, 0.8312786, 2.807, 54.68, 475.0, 475.0, 0.0, 4.1, 14.8,25.6,68.6,28.5, 1
1507834193.72, 3.377, 1.5, 4.094, 26.776, 0.8312735, 2.843, 54.681, 475.0, 475.0, 0.0, 4.1, 14.6,25.4,68.5,28.4, 1
1507834203.72, 3.381, 1.5, 4.09, 26.776, 0.8312949, 2.842, 54.681, 475.0, 475.0, 0.0, 4.1, 14.6,25.3,68.5,28.3, 1
1507834213.72, 3.41, 1.5, 4.092, 26.775, 0.8312741, 2.812, 54.682, 475.0, 475.0, 0.0, 4.1, 14.6,25.3,68.5,28.2, 1
1507834223.73, 3.355, 1.5, 4.09, 26.776, 0.8312532, 2.851, 54.683, 475.0, 475.0, 0.0, 4.1, 14.5,25.2,68.6,28.1, 1
1507834233.73, 3.39, 1.5, 4.088, 26.776, 0.8312106, 2.806, 54.684, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.7,28.1, 1
1507834243.73, 3.377, 1.5, 4.089, 26.776, 0.8311988, 2.819, 54.684, 475.0, 475.0, 0.0, 4.1, 14.7,25.1,68.6,28.0, 1
1507834253.73, 3.358, 1.5, 4.085, 26.776, 0.8311882, 2.841, 54.684, 475.0, 475.0, 0.0, 4.1, 14.9,25.1,68.4,27.8, 1
1507834263.73, 3.407, 1.5, 4.085, 26.777, 0.8311669, 2.8, 54.686, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.5,27.9, 1
1507834273.73, 3.359, 1.5, 4.084, 26.776, 0.8311449, 2.845, 54.687, 475.0, 475.0, 0.0, 4.1, 15.4,25.7,68.5,27.9, 1
1507834283.74, 3.383, 1.5, 4.082, 26.777, 0.831119, 2.827, 54.687, 475.0, 475.0, 0.0, 4.1, 15.8,26.0,68.5,28.1, 1
1507834293.75, 3.398, 1.5, 4.084, 26.777, 0.8311245, 2.813, 54.689, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.0, 1
1507834303.75, 3.353, 1.5, 4.08, 26.777, 0.8310774, 2.848, 54.689, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.4,28.1, 1
1507834313.75, 3.393, 1.5, 4.08, 26.777, 0.831069, 2.796, 54.689, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.1, 1
1507834323.75, 3.359, 1.5, 4.08, 26.777, 0.831038, 2.821, 54.689, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.4,28.4, 1
1507834333.75, 3.359, 1.5, 4.077, 26.777, 0.8310429, 2.828, 54.69, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.4,28.5, 1
1507834343.75, 3.397, 1.5, 4.078, 26.778, 0.831045, 2.796, 54.691, 475.0, 475.0, 0.0, 4.1, 16.6,27.0,68.4,28.6, 1
1507834353.75, 3.347, 1.5, 4.076, 26.778, 0.8310479, 2.831, 54.69, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.6,28.6, 1
1507834363.76, 3.386, 1.5, 4.074, 26.777, 0.8310239, 2.811, 54.692, 475.0, 475.0, 0.0, 4.1, 16.4,26.8,68.7,28.6, 1
1507834373.76, 3.382, 1.5, 4.075, 26.778, 0.8309954, 2.801, 54.692, 475.0, 475.0, 0.0, 4.1, 16.4,26.8,68.5,28.7, 1
1507834383.76, 3.352, 1.5, 4.072, 26.778, 0.8309749, 2.842, 54.692, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.5,28.9, 1
1507834393.76, 3.394, 1.5, 4.073, 26.778, 0.830913, 2.795, 54.693, 475.0, 475.0, 0.0, 4.1, 16.1,26.7,68.5,28.8, 1
1507834403.77, 3.344, 1.5, 4.072, 26.778, 0.8309192, 2.824, 54.693, 475.0, 475.0, 0.0, 4.1, 16.1,26.7,68.6,28.7, 1
1507834413.77, 3.36, 1.5, 4.069, 26.778, 0.8309046, 2.832, 54.693, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.5,28.7, 1
1507834423.78, 3.382, 1.5, 4.07, 26.778, 0.8309005, 2.795, 54.695, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.5,28.8, 1
1507834433.78, 3.338, 1.5, 4.067, 26.779, 0.8308736, 2.834, 54.695, 475.0, 475.0, 0.0, 4.1, 15.8,26.4,68.5,28.7, 1
1507834443.78, 3.387, 1.5, 4.066, 26.778, 0.8308753, 2.794, 54.695, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.7, 1
1507834453.78, 3.365, 1.5, 4.067, 26.778, 0.8308637, 2.801, 54.695, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.5,28.7, 1
1507834463.78, 3.352, 1.5, 4.063, 26.778, 0.8308279, 2.831, 54.695, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.5,28.7, 1
1507834473.79, 3.39, 1.5, 4.065, 26.778, 0.8307567, 2.78, 54.695, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.6,28.6, 1
1507834483.79, 3.334, 1.5, 4.064, 26.778, 0.8307643, 2.827, 54.696, 475.0, 475.0, 0.0, 4.1, 16.0,26.4,68.5,28.6, 1
1507834493.79, 3.362, 1.5, 4.061, 26.779, 0.8307329, 2.819, 54.697, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.5,28.6, 1
1507834503.79, 3.366, 1.5, 4.063, 26.778, 0.8307364, 2.795, 54.697, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.5,28.6, 1
1507834513.79, 3.335, 1.5, 4.059, 26.778, 0.8307009, 2.833, 54.697, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.5,28.7, 1
1507834523.80, 3.386, 1.5, 4.059, 26.779, 0.8306947, 2.778, 54.696, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.5,28.6, 1
1507834533.80, 3.348, 1.5, 4.059, 26.779, 0.8306869, 2.803, 54.697, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.5,28.7, 1
1507834543.80, 3.356, 1.5, 4.056, 26.779, 0.8306861, 2.819, 54.698, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.7,28.7, 1
1507834553.81, 3.382, 1.5, 4.058, 26.779, 0.8306326, 2.775, 54.697, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.6,28.9, 1
1507834563.81, 3.331, 1.5, 4.056, 26.779, 0.8306356, 2.829, 54.698, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.6,28.9, 1
1507834573.81, 3.366, 1.5, 4.055, 26.779, 0.8306253, 2.804, 54.698, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.5,29.0, 1
1507834583.81, 3.349, 1.5, 4.056, 26.779, 0.8305807, 2.798, 54.699, 475.0, 475.0, 0.0, 4.1, 17.2,27.3,68.5,29.0, 1
1507834593.81, 3.335, 1.5, 4.052, 26.779, 0.830559, 2.831, 54.699, 475.0, 475.0, 0.0, 4.1, 17.3,27.4,68.5,29.1, 1
1507834603.81, 3.381, 1.5, 4.054, 26.779, 0.8305767, 2.771, 54.699, 475.0, 475.0, 0.0, 4.1, 17.0,27.5,68.5,29.1, 1
1507834613.81, 3.334, 1.5, 4.053, 26.779, 0.8305009, 2.808, 54.699, 475.0, 475.0, 0.0, 4.1, 17.1,27.4,68.5,29.3, 1
1507834623.82, 3.361, 1.5, 4.05, 26.78, 0.8305027, 2.806, 54.699, 475.0, 475.0, 0.0, 4.1, 17.2,27.4,68.6,29.2, 1
1507834633.82, 3.372, 1.5, 4.053, 26.779, 0.8304985, 2.774, 54.699, 475.0, 475.0, 0.0, 4.1, 17.1,27.4,68.6,29.4, 1
1507834643.82, 3.331, 1.5, 4.05, 26.78, 0.8304873, 2.829, 54.699, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.6,29.4, 1
1507834653.82, 3.371, 1.5, 4.05, 26.78, 0.8304896, 2.785, 54.699, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.6,29.4, 1
1507834663.83, 3.334, 1.5, 4.05, 26.78, 0.8304539, 2.803, 54.698, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.7,29.4, 1
1507834673.83, 3.338, 1.5, 4.047, 26.779, 0.8304567, 2.825, 54.699, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.5,29.4, 1
1507834683.83, 3.373, 1.5, 4.049, 26.78, 0.8304772, 2.77, 54.698, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.7,29.4, 1
1507834693.84, 3.325, 1.5, 4.047, 26.78, 0.8304547, 2.814, 54.699, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.7,29.4, 1
1507834703.84, 3.366, 1.5, 4.045, 26.781, 0.8304526, 2.789, 54.698, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.6,29.4, 1
1507834713.84, 3.359, 1.5, 4.047, 26.78, 0.8304695, 2.777, 54.699, 475.0, 475.0, 0.0, 4.1, 16.5,27.0,68.5,29.4, 1
1507834723.84, 3.333, 1.5, 4.044, 26.78, 0.8304191, 2.825, 54.699, 475.0, 475.0, 0.0, 4.1, 16.6,27.0,68.7,29.4, 1
1507834733.85, 3.374, 1.5, 4.045, 26.78, 0.8303785, 2.77, 54.699, 475.0, 475.0, 0.0, 4.1, 16.4,27.0,68.5,29.3, 1
1507834743.85, 3.324, 1.5, 4.045, 26.78, 0.8303759, 2.808, 54.698, 475.0, 475.0, 0.0, 4.1, 16.4,26.9,68.6,29.4, 1
1507834753.85, 3.342, 1.5, 4.042, 26.78, 0.8303642, 2.816, 54.697, 475.0, 475.0, 0.0, 4.1, 16.2,26.6,68.5,29.2, 1
1507834763.85, 3.361, 1.5, 4.044, 26.78, 0.8303435, 2.772, 54.697, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.6,29.1, 1
1507834773.85, 3.321, 1.5, 4.041, 26.781, 0.8303504, 2.819, 54.697, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.6,29.1, 1
1507834783.86, 3.371, 1.5, 4.041, 26.78, 0.8303545, 2.772, 54.698, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.5,29.1, 1
1507834793.86, 3.346, 1.5, 4.042, 26.781, 0.8303118, 2.782, 54.697, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.7,29.1, 1
1507834803.86, 3.338, 1.5, 4.039, 26.781, 0.8303015, 2.817, 54.696, 475.0, 475.0, 0.0, 4.1, 15.4,25.9,68.6,28.9, 1
1507834813.86, 3.373, 1.5, 4.041, 26.781, 0.83031, 2.761, 54.697, 475.0, 475.0, 0.0, 4.1, 15.3,25.8,68.6,28.9, 1
1507834823.87, 3.319, 1.5, 4.04, 26.781, 0.8302849, 2.814, 54.696, 475.0, 475.0, 0.0, 4.1, 15.1,25.6,68.6,28.6, 1
1507834833.87, 3.348, 1.5, 4.038, 26.781, 0.8302872, 2.805, 54.695, 475.0, 475.0, 0.0, 4.1, 14.9,25.4,68.6,28.6, 1
1507834843.87, 3.348, 1.5, 4.039, 26.781, 0.8302875, 2.776, 54.694, 475.0, 475.0, 0.0, 4.1, 14.7,25.1,68.5,28.5, 1
1507834853.87, 3.32, 1.5, 4.036, 26.781, 0.8302749, 2.821, 54.694, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.6,28.4, 1
1507834863.87, 3.371, 1.5, 4.036, 26.781, 0.830283, 2.759, 54.693, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.5,28.3, 1
1507834873.88, 3.33, 1.5, 4.037, 26.781, 0.8302589, 2.787, 54.692, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.5,28.0, 1
1507834883.88, 3.342, 1.5, 4.034, 26.781, 0.8302466, 2.806, 54.691, 475.0, 475.0, 0.0, 4.1, 14.4,24.8,68.5,28.0, 1
1507834893.88, 3.366, 1.5, 4.036, 26.781, 0.8302294, 2.757, 54.691, 475.0, 475.0, 0.0, 4.1, 14.4,25.0,68.6,27.9, 1
1507834903.88, 3.316, 1.5, 4.034, 26.781, 0.830185, 2.817, 54.691, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.4,27.9, 1
1507834913.88, 3.353, 1.5, 4.033, 26.781, 0.8301874, 2.786, 54.69, 475.0, 475.0, 0.0, 4.1, 14.5,25.1,68.5,27.9, 1
1507834923.89, 3.331, 1.5, 4.034, 26.781, 0.8301931, 2.779, 54.688, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.5,27.8, 1
1507834933.89, 3.32, 1.5, 4.03, 26.781, 0.8301813, 2.817, 54.686, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.5,27.6, 1
1507834943.89, 3.363, 1.5, 4.031, 26.781, 0.8301671, 2.75, 54.685, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.4,27.7, 1
1507834953.89, 3.315, 1.5, 4.03, 26.781, 0.8301396, 2.791, 54.683, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.5,27.7, 1
1507834963.89, 3.344, 1.5, 4.027, 26.781, 0.8301267, 2.787, 54.682, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,27.6, 1
1507834973.90, 3.352, 1.5, 4.03, 26.781, 0.8300932, 2.752, 54.681, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,27.8, 1
1507834983.90, 3.313, 1.5, 4.026, 26.781, 0.830056, 2.813, 54.679, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,27.8, 1
1507834993.90, 3.353, 1.5, 4.026, 26.781, 0.8300467, 2.761, 54.676, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.0, 1
1507835003.91, 3.313, 1.5, 4.027, 26.781, 0.8300345, 2.779, 54.674, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.5,28.0, 1
1507835013.91, 3.318, 1.5, 4.023, 26.781, 0.8299974, 2.807, 54.67, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.1, 1
1507835023.91, 3.349, 1.5, 4.024, 26.781, 0.8299585, 2.743, 54.667, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.1, 1
1507835033.91, 3.302, 1.5, 4.022, 26.781, 0.8299408, 2.793, 54.664, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.4, 1
1507835043.91, 3.344, 1.5, 4.02, 26.78, 0.8299202, 2.76, 54.66, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.5,28.5, 1
1507835053.91, 3.334, 1.5, 4.022, 26.781, 0.8299082, 2.747, 54.657, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,28.4, 1
1507835063.91, 3.31, 1.5, 4.019, 26.781, 0.8298603, 2.804, 54.653, 475.0, 475.0, 0.0, 4.1, 16.0,26.3,68.5,28.4, 1
1507835073.91, 3.349, 1.5, 4.02, 26.781, 0.8297977, 2.739, 54.648, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.4, 1
1507835083.92, 3.298, 1.5, 4.019, 26.781, 0.8297841, 2.78, 54.642, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.4,28.4, 1
1507835093.92, 3.317, 1.5, 4.016, 26.78, 0.8297981, 2.791, 54.636, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.4,28.5, 1
1507835103.92, 3.332, 1.5, 4.017, 26.78, 0.8297913, 2.738, 54.63, 475.0, 475.0, 0.0, 4.1, 15.8,26.0,68.4,28.5, 1
1507835113.92, 3.293, 1.5, 4.014, 26.78, 0.8297869, 2.793, 54.624, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.3, 1
1507835123.92, 3.342, 1.5, 4.013, 26.781, 0.8297778, 2.736, 54.615, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.4,28.4, 1
1507835133.93, 3.315, 1.5, 4.015, 26.78, 0.8297458, 2.745, 54.607, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.4, 1
1507835143.93, 3.31, 1.5, 4.011, 26.781, 0.8297517, 2.789, 54.6, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.4,28.4, 1
1507835153.93, 3.343, 1.5, 4.013, 26.781, 0.8297259, 2.724, 54.591, 475.0, 475.0, 0.0, 4.1, 15.6,26.0,68.5,28.3, 1
1507835163.93, 3.289, 1.5, 4.012, 26.781, 0.8297062, 2.784, 54.582, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.4, 1
1507835173.93, 3.32, 1.5, 4.01, 26.781, 0.8296815, 2.771, 54.573, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.4,28.4, 1
1507835183.94, 3.336, 1.5, 4.012, 26.781, 0.8296706, 2.739, 54.563, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.4,28.3, 1
1507835193.94, 3.293, 1.5, 4.009, 26.781, 0.8296737, 2.795, 54.552, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.4, 1
1507835203.94, 3.331, 1.5, 4.009, 26.781, 0.8296458, 2.724, 54.541, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.4, 1
1507835213.94, 3.301, 1.5, 4.01, 26.781, 0.8296257, 2.752, 54.531, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,28.4, 1
1507835223.95, 3.299, 1.5, 4.007, 26.781, 0.8296313, 2.775, 54.52, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.5,28.5, 1
1507835233.95, 3.337, 1.5, 4.009, 26.781, 0.8295755, 2.723, 54.509, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,28.7, 1
1507835243.95, 3.291, 1.5, 4.008, 26.781, 0.8295839, 2.792, 54.498, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,28.7, 1
1507835253.95, 3.328, 1.5, 4.006, 26.781, 0.8295916, 2.754, 54.488, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.4,28.8, 1
1507835263.96, 3.327, 1.5, 4.009, 26.781, 0.8295632, 2.748, 54.479, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.9, 1
1507835273.96, 3.298, 1.5, 4.006, 26.781, 0.8295694, 2.796, 54.468, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.3,28.9, 1
1507835283.96, 3.339, 1.5, 4.008, 26.781, 0.8295464, 2.724, 54.457, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,28.9, 1
1507835293.96, 3.294, 1.5, 4.008, 26.782, 0.829578, 2.765, 54.449, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.5,28.9, 1
1507835303.96, 3.308, 1.5, 4.005, 26.782, 0.8295792, 2.762, 54.438, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.4,28.9, 1
1507835313.96, 3.332, 1.5, 4.008, 26.782, 0.8295755, 2.729, 54.429, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.5,29.1, 1
1507835323.97, 3.29, 1.5, 4.005, 26.782, 0.8295924, 2.797, 54.421, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.5,29.1, 1
1507835333.97, 3.337, 1.5, 4.005, 26.782, 0.8296085, 2.74, 54.412, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,29.1, 1
1507835343.97, 3.318, 1.5, 4.007, 26.782, 0.8296427, 2.761, 54.402, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,29.1, 1
1507835353.97, 3.305, 1.5, 4.004, 26.782, 0.8296105, 2.792, 54.395, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,29.1, 1
1507835363.97, 3.343, 1.5, 4.006, 26.782, 0.8295907, 2.728, 54.387, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,29.2, 1
1507835373.97, 3.291, 1.5, 4.006, 26.782, 0.8296009, 2.779, 54.378, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.4,29.2, 1
1507835383.97, 3.317, 1.5, 4.004, 26.782, 0.8295921, 2.746, 54.371, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,29.1, 1
1507835393.97, 3.322, 1.5, 4.006, 26.782, 0.8295857, 2.736, 54.364, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.6,29.1, 1
1507835403.98, 3.292, 1.5, 4.003, 26.782, 0.8295878, 2.795, 54.355, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.6,29.1, 1
1507835413.98, 3.342, 1.5, 4.003, 26.783, 0.829571, 2.729, 54.349, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.6,29.1, 1
1507835423.98, 3.307, 1.5, 4.005, 26.782, 0.8295474, 2.774, 54.341, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,29.0, 1
1507835433.98, 3.314, 1.5, 4.002, 26.783, 0.8295374, 2.784, 54.334, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.7,29.1, 1
1507835443.99, 3.342, 1.5, 4.005, 26.782, 0.8295603, 2.734, 54.328, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.6,29.1, 1
1507835453.99, 3.292, 1.5, 4.003, 26.782, 0.8295509, 2.791, 54.32, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.6,29.1, 1
1507835463.99, 3.327, 1.5, 4.002, 26.783, 0.8295273, 2.734, 54.313, 475.0, 475.0, 0.0, 4.1, 16.5,27.0,68.5,29.1, 1
