# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507835473.99, 3.311, 1.5, 4.004, 26.783, 0.8295142, 2.745, 54.307, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.7,29.1, 1
1507835483.99, 3.297, 1.5, 4.001, 26.783, 0.8294729, 2.788, 54.3, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.6,29.1, 1
1507835493.99, 3.342, 1.5, 4.002, 26.782, 0.8294786, 2.725, 54.295, 475.0, 475.0, 0.0, 4.1, 16.1,26.6,68.6,29.2, 1
1507835504.00, 3.297, 1.5, 4.002, 26.782, 0.8294687, 2.786, 54.288, 475.0, 475.0, 0.0, 4.1, 15.9,26.5,68.5,29.1, 1
1507835514.00, 3.322, 1.5, 4.0, 26.783, 0.8294658, 2.77, 54.282, 475.0, 475.0, 0.0, 4.1, 15.7,26.3,68.6,29.0, 1
1507835524.00, 3.336, 1.5, 4.003, 26.783, 0.8294362, 2.742, 54.276, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.6,28.9, 1
1507835534.00, 3.295, 1.5, 4.0, 26.783, 0.8294735, 2.797, 54.27, 475.0, 475.0, 0.0, 4.1, 15.3,25.9,68.5,28.9, 1
1507835544.00, 3.334, 1.5, 4.001, 26.783, 0.8294524, 2.726, 54.263, 475.0, 475.0, 0.0, 4.1, 15.0,25.6,68.5,28.7, 1
1507835554.00, 3.3, 1.5, 4.002, 26.783, 0.8294323, 2.755, 54.255, 475.0, 475.0, 0.0, 4.1, 14.8,25.5,68.5,28.6, 1
1507835564.00, 3.303, 1.5, 3.999, 26.783, 0.8294388, 2.776, 54.25, 475.0, 475.0, 0.0, 4.1, 14.6,25.4,68.6,28.6, 1
1507835574.01, 3.338, 1.5, 4.001, 26.783, 0.8294285, 2.726, 54.245, 475.0, 475.0, 0.0, 4.1, 14.5,25.1,68.5,28.4, 1
1507835584.01, 3.292, 1.5, 4.0, 26.783, 0.8294282, 2.795, 54.238, 475.0, 475.0, 0.0, 4.1, 14.4,25.0,68.4,28.3, 1
1507835594.01, 3.332, 1.5, 3.998, 26.783, 0.8294171, 2.755, 54.232, 475.0, 475.0, 0.0, 4.1, 14.3,25.0,68.4,28.3, 1
1507835604.01, 3.327, 1.5, 4.001, 26.783, 0.8293853, 2.751, 54.224, 475.0, 475.0, 0.0, 4.1, 14.3,25.0,68.5,28.0, 1
1507835614.02, 3.301, 1.5, 3.998, 26.783, 0.829386, 2.798, 54.22, 475.0, 475.0, 0.0, 4.1, 14.2,24.9,68.5,28.0, 1
1507835624.02, 3.341, 1.5, 4.0, 26.783, 0.8294152, 2.725, 54.212, 475.0, 475.0, 0.0, 4.1, 14.3,25.0,68.5,28.0, 1
1507835634.02, 3.293, 1.5, 4.0, 26.783, 0.8294405, 2.767, 54.207, 475.0, 475.0, 0.0, 4.1, 14.3,25.0,68.5,27.8, 1
1507835644.03, 3.311, 1.5, 3.997, 26.783, 0.8294382, 2.762, 54.201, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.4,27.8, 1
1507835654.03, 3.33, 1.5, 4.0, 26.784, 0.8294452, 2.731, 54.196, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.5,27.8, 1
1507835664.03, 3.291, 1.5, 3.997, 26.783, 0.8294294, 2.799, 54.189, 475.0, 475.0, 0.0, 4.1, 15.1,25.3,68.5,27.7, 1
1507835674.04, 3.339, 1.5, 3.997, 26.784, 0.8294247, 2.74, 54.184, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.4,27.8, 1
1507835684.04, 3.316, 1.5, 3.999, 26.784, 0.8294356, 2.762, 54.178, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.4,27.7, 1
1507835694.04, 3.308, 1.5, 3.995, 26.783, 0.8294145, 2.793, 54.172, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,27.8, 1
1507835704.04, 3.343, 1.5, 3.998, 26.783, 0.8294179, 2.729, 54.166, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,27.9, 1
1507835714.04, 3.29, 1.5, 3.997, 26.784, 0.8294229, 2.78, 54.161, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.0, 1
1507835724.04, 3.319, 1.5, 3.995, 26.783, 0.8294163, 2.745, 54.156, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,28.1, 1
1507835734.05, 3.319, 1.5, 3.998, 26.784, 0.8294122, 2.737, 54.15, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.4,28.3, 1
1507835744.05, 3.293, 1.5, 3.994, 26.784, 0.8293945, 2.795, 54.145, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,28.4, 1
1507835754.05, 3.343, 1.5, 3.995, 26.783, 0.8293798, 2.729, 54.14, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.5,28.6, 1
1507835764.05, 3.305, 1.5, 3.996, 26.784, 0.8294001, 2.775, 54.133, 475.0, 475.0, 0.0, 4.1, 16.4,26.8,68.4,28.4, 1
1507835774.05, 3.316, 1.5, 3.993, 26.783, 0.8294073, 2.783, 54.128, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.5,28.8, 1
1507835784.06, 3.341, 1.5, 3.997, 26.783, 0.8294185, 2.735, 54.122, 475.0, 475.0, 0.0, 4.1, 16.2,26.6,68.5,28.6, 1
1507835794.06, 3.293, 1.5, 3.995, 26.783, 0.8293876, 2.792, 54.116, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,28.5, 1
1507835804.06, 3.328, 1.5, 3.994, 26.784, 0.8293979, 2.733, 54.11, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.6,28.6, 1
1507835814.06, 3.309, 1.5, 3.996, 26.783, 0.829372, 2.746, 54.107, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.6,28.8, 1
1507835824.06, 3.298, 1.5, 3.992, 26.784, 0.8293854, 2.788, 54.101, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.5,28.5, 1
1507835834.06, 3.342, 1.5, 3.994, 26.784, 0.8293539, 2.726, 54.096, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.5,28.6, 1
1507835844.07, 3.296, 1.5, 3.994, 26.783, 0.82937, 2.788, 54.091, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.6,28.5, 1
1507835854.07, 3.326, 1.5, 3.992, 26.784, 0.829331, 2.771, 54.086, 475.0, 475.0, 0.0, 4.1, 15.5,26.0,68.5,28.4, 1
1507835864.07, 3.334, 1.5, 3.995, 26.784, 0.8293217, 2.743, 54.08, 475.0, 475.0, 0.0, 4.1, 15.6,26.0,68.5,28.4, 1
1507835874.07, 3.297, 1.5, 3.992, 26.784, 0.8293196, 2.798, 54.076, 475.0, 475.0, 0.0, 4.1, 15.6,26.0,68.5,28.4, 1
1507835884.07, 3.337, 1.5, 3.994, 26.784, 0.8293224, 2.727, 54.071, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.6,28.4, 1
1507835894.07, 3.299, 1.5, 3.995, 26.784, 0.8293177, 2.758, 54.067, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.5,28.4, 1
1507835904.08, 3.305, 1.5, 3.991, 26.784, 0.8293258, 2.776, 54.062, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.4, 1
1507835914.08, 3.337, 1.5, 3.994, 26.785, 0.8293282, 2.728, 54.058, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.5,28.4, 1
1507835924.08, 3.292, 1.5, 3.992, 26.784, 0.8292869, 2.796, 54.054, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.6,28.5, 1
1507835934.08, 3.335, 1.5, 3.991, 26.784, 0.829303, 2.756, 54.048, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.5, 1
1507835944.09, 3.325, 1.5, 3.994, 26.784, 0.8292954, 2.754, 54.045, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.5,28.7, 1
1507835954.09, 3.303, 1.5, 3.99, 26.785, 0.8292514, 2.799, 54.039, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.5,28.7, 1
1507835964.09, 3.343, 1.5, 3.992, 26.785, 0.8292567, 2.727, 54.035, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,28.7, 1
1507835974.09, 3.293, 1.5, 3.992, 26.784, 0.8292624, 2.769, 54.031, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.5,28.7, 1
1507835984.09, 3.313, 1.5, 3.989, 26.784, 0.8292608, 2.761, 54.027, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.6,28.9, 1
1507835994.09, 3.329, 1.5, 3.992, 26.785, 0.8292645, 2.732, 54.022, 475.0, 475.0, 0.0, 4.1, 17.3,27.4,68.5,29.1, 1
1507836004.10, 3.292, 1.5, 3.989, 26.785, 0.8292851, 2.799, 54.018, 475.0, 475.0, 0.0, 4.1, 17.1,27.5,68.6,29.1, 1
1507836014.10, 3.341, 1.5, 3.99, 26.784, 0.8292891, 2.74, 54.014, 475.0, 475.0, 0.0, 4.1, 17.1,27.4,68.5,29.2, 1
1507836024.11, 3.314, 1.5, 3.991, 26.785, 0.8292757, 2.764, 54.009, 475.0, 475.0, 0.0, 4.1, 17.1,27.4,68.6,29.2, 1
1507836034.11, 3.31, 1.5, 3.988, 26.784, 0.8292506, 2.792, 54.005, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.5,29.3, 1
1507836044.11, 3.343, 1.5, 3.991, 26.784, 0.829236, 2.73, 54.001, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.5,29.2, 1
1507836054.11, 3.291, 1.5, 3.99, 26.785, 0.8292562, 2.782, 53.996, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.5,29.3, 1
1507836064.11, 3.322, 1.5, 3.988, 26.784, 0.8292573, 2.745, 53.99, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.5,29.4, 1
1507836074.11, 3.318, 1.5, 3.991, 26.785, 0.829264, 2.739, 53.984, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.6,29.4, 1
1507836084.12, 3.295, 1.5, 3.987, 26.784, 0.8292736, 2.796, 53.979, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,29.2, 1
1507836094.12, 3.343, 1.5, 3.989, 26.784, 0.8292618, 2.73, 53.973, 475.0, 475.0, 0.0, 4.1, 16.5,27.0,68.5,29.3, 1
1507836104.12, 3.303, 1.5, 3.989, 26.784, 0.8292548, 2.751, 53.969, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,29.2, 1
1507836114.13, 3.319, 1.5, 3.986, 26.784, 0.8292411, 2.783, 53.962, 475.0, 475.0, 0.0, 4.1, 16.4,26.8,68.5,29.1, 1
1507836124.13, 3.34, 1.5, 3.99, 26.784, 0.8292592, 2.726, 53.956, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.6,29.1, 1
1507836134.13, 3.294, 1.5, 3.988, 26.785, 0.8292677, 2.792, 53.952, 475.0, 475.0, 0.0, 4.1, 16.4,26.8,68.5,29.1, 1
1507836144.13, 3.331, 1.5, 3.987, 26.785, 0.8292872, 2.764, 53.947, 475.0, 475.0, 0.0, 4.1, 16.1,26.7,68.5,29.1, 1
1507836154.13, 3.306, 1.5, 3.989, 26.785, 0.8292683, 2.748, 53.942, 475.0, 475.0, 0.0, 4.1, 16.1,26.6,68.5,29.1, 1
1507836164.13, 3.3, 1.5, 3.985, 26.785, 0.8292825, 2.799, 53.935, 475.0, 475.0, 0.0, 4.1, 16.0,26.5,68.6,29.1, 1
1507836174.14, 3.341, 1.5, 3.987, 26.785, 0.8292496, 2.725, 53.93, 475.0, 475.0, 0.0, 4.1, 16.0,26.3,68.7,28.9, 1
1507836184.14, 3.295, 1.5, 3.987, 26.785, 0.8292495, 2.762, 53.926, 475.0, 475.0, 0.0, 4.1, 15.8,26.2,68.6,28.9, 1
1507836194.14, 3.327, 1.5, 3.985, 26.784, 0.8292181, 2.769, 53.921, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.6,28.9, 1
1507836204.14, 3.332, 1.5, 3.988, 26.785, 0.8292327, 2.729, 53.914, 475.0, 475.0, 0.0, 4.1, 15.5,25.9,68.7,28.7, 1
1507836214.14, 3.298, 1.5, 3.985, 26.785, 0.8292281, 2.798, 53.91, 475.0, 475.0, 0.0, 4.1, 15.3,25.9,68.5,28.7, 1
1507836224.14, 3.338, 1.5, 3.986, 26.785, 0.8292115, 2.748, 53.906, 475.0, 475.0, 0.0, 4.1, 15.1,25.7,68.6,28.6, 1
1507836234.15, 3.297, 1.5, 3.987, 26.785, 0.8292101, 2.757, 53.9, 475.0, 475.0, 0.0, 4.1, 15.0,25.5,68.6,28.6, 1
1507836244.15, 3.307, 1.5, 3.984, 26.784, 0.8292089, 2.796, 53.895, 475.0, 475.0, 0.0, 4.1, 14.9,25.4,68.5,28.4, 1
1507836254.15, 3.335, 1.5, 3.986, 26.785, 0.82922, 2.727, 53.89, 475.0, 475.0, 0.0, 4.1, 14.8,25.4,68.6,28.4, 1
1507836264.15, 3.291, 1.5, 3.985, 26.785, 0.8291415, 2.775, 53.886, 475.0, 475.0, 0.0, 4.1, 14.8,25.4,68.5,28.3, 1
1507836274.16, 3.336, 1.5, 3.984, 26.784, 0.8291306, 2.754, 53.881, 475.0, 475.0, 0.0, 4.1, 14.7,25.1,68.6,28.1, 1
1507836284.16, 3.322, 1.5, 3.987, 26.785, 0.8291362, 2.735, 53.876, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.5,28.0, 1
1507836294.16, 3.304, 1.5, 3.983, 26.784, 0.8291253, 2.798, 53.87, 475.0, 475.0, 0.0, 4.1, 14.7,25.1,68.6,28.0, 1
1507836304.16, 3.343, 1.5, 3.985, 26.785, 0.8291126, 2.734, 53.867, 475.0, 475.0, 0.0, 4.1, 14.5,25.1,68.4,28.1, 1
1507836314.16, 3.291, 1.5, 3.985, 26.785, 0.8291408, 2.77, 53.86, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.6,27.9, 1
1507836324.16, 3.315, 1.5, 3.982, 26.785, 0.8291692, 2.788, 53.856, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.5,27.8, 1
1507836334.17, 3.325, 1.5, 3.985, 26.786, 0.8291542, 2.732, 53.851, 475.0, 475.0, 0.0, 4.1, 14.8,25.3,68.6,27.6, 1
1507836344.17, 3.292, 1.5, 3.982, 26.785, 0.8291317, 2.786, 53.846, 475.0, 475.0, 0.0, 4.1, 15.1,25.3,68.4,27.7, 1
1507836354.17, 3.342, 1.5, 3.983, 26.785, 0.829128, 2.738, 53.842, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.5,27.8, 1
1507836364.17, 3.311, 1.5, 3.985, 26.785, 0.8291095, 2.742, 53.836, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,27.8, 1
1507836374.17, 3.312, 1.5, 3.981, 26.785, 0.8291126, 2.791, 53.832, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.5,27.9, 1
1507836384.18, 3.342, 1.5, 3.984, 26.785, 0.8291325, 2.727, 53.826, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,27.8, 1
1507836394.18, 3.291, 1.5, 3.983, 26.785, 0.8291468, 2.782, 53.823, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.1, 1
1507836404.18, 3.323, 1.5, 3.982, 26.785, 0.8291386, 2.777, 53.818, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.5,28.0, 1
1507836414.18, 3.314, 1.5, 3.984, 26.785, 0.8291422, 2.739, 53.814, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.6,28.1, 1
1507836424.18, 3.295, 1.5, 3.98, 26.785, 0.8291376, 2.795, 53.808, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.4, 1
1507836434.19, 3.343, 1.5, 3.982, 26.785, 0.8291238, 2.729, 53.802, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,28.4, 1
1507836444.19, 3.3, 1.5, 3.982, 26.785, 0.8291151, 2.752, 53.798, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.5,28.4, 1
1507836454.19, 3.32, 1.5, 3.98, 26.785, 0.8291297, 2.781, 53.792, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.5,28.6, 1
1507836464.19, 3.338, 1.5, 3.983, 26.785, 0.8291179, 2.726, 53.789, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,28.6, 1
1507836474.19, 3.294, 1.5, 3.981, 26.785, 0.8290908, 2.793, 53.784, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.5,28.6, 1
1507836484.19, 3.333, 1.5, 3.981, 26.785, 0.8290847, 2.762, 53.781, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,28.6, 1
1507836494.19, 3.304, 1.5, 3.983, 26.785, 0.8291213, 2.749, 53.774, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.5,28.6, 1
1507836504.20, 3.302, 1.5, 3.979, 26.785, 0.829085, 2.799, 53.77, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.6, 1
1507836514.20, 3.34, 1.5, 3.982, 26.785, 0.829069, 2.726, 53.766, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.6, 1
1507836524.20, 3.294, 1.5, 3.981, 26.785, 0.8290733, 2.764, 53.763, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.5, 1
1507836534.20, 3.33, 1.5, 3.979, 26.785, 0.829069, 2.769, 53.758, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.6,28.5, 1
1507836544.20, 3.33, 1.5, 3.982, 26.785, 0.8290358, 2.73, 53.754, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.5, 1
1507836554.21, 3.299, 1.5, 3.979, 26.785, 0.8290243, 2.798, 53.75, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.5, 1
1507836564.21, 3.34, 1.5, 3.98, 26.786, 0.8290139, 2.746, 53.746, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.5, 1
1507836574.22, 3.294, 1.5, 3.981, 26.785, 0.8290513, 2.758, 53.742, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.5,28.5, 1
1507836584.22, 3.308, 1.5, 3.978, 26.785, 0.829022, 2.795, 53.736, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.6,28.5, 1
1507836594.22, 3.332, 1.5, 3.981, 26.785, 0.829075, 2.727, 53.731, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,28.5, 1
1507836604.22, 3.291, 1.5, 3.978, 26.785, 0.8290524, 2.776, 53.728, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.4,28.5, 1
1507836614.23, 3.338, 1.5, 3.978, 26.785, 0.8290865, 2.752, 53.724, 475.0, 475.0, 0.0, 4.1, 16.4,26.8,68.5,28.6, 1
1507836624.23, 3.319, 1.5, 3.98, 26.785, 0.8290745, 2.736, 53.72, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.6,28.7, 1
1507836634.23, 3.306, 1.5, 3.977, 26.785, 0.8290829, 2.797, 53.716, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.5,28.7, 1
1507836644.23, 3.343, 1.5, 3.98, 26.785, 0.8290688, 2.733, 53.712, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.7, 1
1507836654.24, 3.291, 1.5, 3.979, 26.785, 0.8290665, 2.771, 53.708, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.5,28.8, 1
1507836664.24, 3.317, 1.5, 3.977, 26.785, 0.8290344, 2.787, 53.704, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.5,28.8, 1
1507836674.24, 3.323, 1.5, 3.98, 26.785, 0.8290188, 2.733, 53.7, 475.0, 475.0, 0.0, 4.1, 17.2,27.3,68.5,29.0, 1
1507836684.24, 3.292, 1.5, 3.976, 26.785, 0.8290409, 2.787, 53.696, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,29.1, 1
1507836694.24, 3.342, 1.5, 3.977, 26.785, 0.8290239, 2.737, 53.692, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.5,29.2, 1
1507836704.25, 3.308, 1.5, 3.979, 26.785, 0.8290077, 2.743, 53.688, 475.0, 475.0, 0.0, 4.1, 16.9,27.3,68.6,29.1, 1
1507836714.25, 3.314, 1.5, 3.976, 26.785, 0.8290052, 2.791, 53.686, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.5,29.1, 1
1507836724.25, 3.342, 1.5, 3.979, 26.785, 0.8289759, 2.727, 53.681, 475.0, 475.0, 0.0, 4.1, 16.9,27.1,68.5,29.1, 1
1507836734.26, 3.291, 1.5, 3.977, 26.785, 0.8289489, 2.783, 53.678, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.6,29.1, 1
1507836744.26, 3.325, 1.5, 3.976, 26.785, 0.8289488, 2.775, 53.674, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.5,29.3, 1
1507836754.26, 3.311, 1.5, 3.979, 26.785, 0.8289208, 2.739, 53.671, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.6,29.3, 1
1507836764.26, 3.296, 1.5, 3.975, 26.785, 0.8289441, 2.795, 53.668, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.7,29.2, 1
1507836774.26, 3.342, 1.5, 3.977, 26.786, 0.8289181, 2.728, 53.663, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,29.1, 1
1507836784.27, 3.298, 1.5, 3.977, 26.785, 0.8289476, 2.752, 53.659, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.6,29.2, 1
1507836794.27, 3.322, 1.5, 3.974, 26.785, 0.8289812, 2.78, 53.656, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.6,29.2, 1
1507836804.27, 3.336, 1.5, 3.978, 26.785, 0.8290017, 2.726, 53.653, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.5,29.4, 1
1507836814.27, 3.295, 1.5, 3.975, 26.785, 0.8289963, 2.793, 53.649, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.6,29.4, 1
1507836824.28, 3.334, 1.5, 3.976, 26.786, 0.8289604, 2.76, 53.646, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.6,29.2, 1
1507836834.28, 3.301, 1.5, 3.977, 26.785, 0.8289413, 2.748, 53.641, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.5,29.1, 1
1507836844.28, 3.302, 1.5, 3.973, 26.786, 0.828964, 2.798, 53.638, 475.0, 475.0, 0.0, 4.1, 16.4,26.8,68.7,29.1, 1
1507836854.28, 3.338, 1.5, 3.976, 26.785, 0.8289544, 2.725, 53.635, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.6,29.1, 1
1507836864.28, 3.291, 1.5, 3.975, 26.785, 0.8289495, 2.763, 53.633, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.6,29.1, 1
1507836874.29, 3.331, 1.5, 3.973, 26.785, 0.8289518, 2.766, 53.628, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.7,29.1, 1
1507836884.29, 3.326, 1.5, 3.976, 26.785, 0.8289358, 2.729, 53.625, 475.0, 475.0, 0.0, 4.1, 15.8,26.4,68.5,28.9, 1
1507836894.29, 3.3, 1.5, 3.973, 26.785, 0.8289337, 2.797, 53.621, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.6,28.9, 1
1507836904.29, 3.339, 1.5, 3.975, 26.785, 0.8289601, 2.743, 53.618, 475.0, 475.0, 0.0, 4.1, 15.5,26.0,68.7,28.9, 1
1507836914.29, 3.293, 1.5, 3.975, 26.785, 0.828917, 2.758, 53.616, 475.0, 475.0, 0.0, 4.1, 15.3,25.9,68.6,28.7, 1
1507836924.29, 3.309, 1.5, 3.972, 26.785, 0.8288981, 2.794, 53.611, 475.0, 475.0, 0.0, 4.1, 15.1,25.7,68.7,28.7, 1
1507836934.30, 3.342, 1.5, 3.975, 26.785, 0.8288913, 2.727, 53.608, 475.0, 475.0, 0.0, 4.1, 15.0,25.5,68.7,28.6, 1
1507836944.30, 3.29, 1.5, 3.974, 26.785, 0.8288578, 2.775, 53.606, 475.0, 475.0, 0.0, 4.1, 14.6,25.3,68.7,28.6, 1
1507836954.30, 3.321, 1.5, 3.972, 26.785, 0.828867, 2.749, 53.601, 475.0, 475.0, 0.0, 4.1, 14.5,25.3,68.5,28.4, 1
1507836964.30, 3.316, 1.5, 3.975, 26.785, 0.8288593, 2.735, 53.598, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.5,28.1, 1
1507836974.31, 3.294, 1.5, 3.972, 26.786, 0.8288546, 2.796, 53.594, 475.0, 475.0, 0.0, 4.1, 14.3,25.0,68.5,28.0, 1
1507836984.31, 3.342, 1.5, 3.973, 26.785, 0.8288497, 2.731, 53.592, 475.0, 475.0, 0.0, 4.1, 14.2,25.0,68.5,28.0, 1
1507836994.31, 3.301, 1.5, 3.974, 26.785, 0.8288533, 2.771, 53.588, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.5,27.9, 1
1507837004.31, 3.318, 1.5, 3.971, 26.785, 0.8288748, 2.785, 53.584, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.5,27.8, 1
1507837014.31, 3.338, 1.5, 3.974, 26.785, 0.8288918, 2.732, 53.582, 475.0, 475.0, 0.0, 4.1, 14.3,24.9,68.5,27.8, 1
1507837024.32, 3.292, 1.5, 3.972, 26.785, 0.828911, 2.787, 53.578, 475.0, 475.0, 0.0, 4.1, 14.4,24.9,68.5,27.5, 1
1507837034.32, 3.33, 1.5, 3.972, 26.785, 0.8289353, 2.735, 53.575, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.5,27.6, 1
1507837044.32, 3.304, 1.5, 3.974, 26.785, 0.8289314, 2.742, 53.57, 475.0, 475.0, 0.0, 4.1, 14.9,25.1,68.5,27.6, 1
1507837054.32, 3.299, 1.5, 3.97, 26.786, 0.8289533, 2.789, 53.566, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.4,27.6, 1
1507837064.32, 3.34, 1.5, 3.973, 26.786, 0.8289247, 2.725, 53.565, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,27.6, 1
1507837074.32, 3.293, 1.5, 3.972, 26.785, 0.8289282, 2.783, 53.559, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,27.8, 1
1507837084.32, 3.326, 1.5, 3.97, 26.785, 0.8289222, 2.773, 53.557, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.4,27.8, 1
1507837094.33, 3.33, 1.5, 3.973, 26.785, 0.8289154, 2.738, 53.555, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,27.9, 1
1507837104.33, 3.296, 1.5, 3.97, 26.786, 0.8289282, 2.794, 53.55, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.4,28.0, 1
1507837114.33, 3.337, 1.5, 3.971, 26.785, 0.8289045, 2.726, 53.547, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,28.1, 1
1507837124.34, 3.295, 1.5, 3.972, 26.785, 0.8289224, 2.752, 53.544, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.5,28.2, 1
1507837134.34, 3.305, 1.5, 3.969, 26.785, 0.8289026, 2.777, 53.541, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.5,28.3, 1
1507837144.34, 3.332, 1.5, 3.972, 26.785, 0.8289108, 2.724, 53.538, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,28.4, 1
1507837154.34, 3.289, 1.5, 3.97, 26.786, 0.8288718, 2.792, 53.532, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.5,28.4, 1
1507837164.34, 3.335, 1.5, 3.969, 26.785, 0.8288835, 2.757, 53.531, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.4,28.6, 1
1507837174.35, 3.32, 1.5, 3.972, 26.786, 0.8288416, 2.748, 53.528, 475.0, 475.0, 0.0, 4.1, 15.9,26.5,68.4,28.4, 1
1507837184.35, 3.303, 1.5, 3.969, 26.785, 0.8288194, 2.797, 53.526, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.6,28.5, 1
1507837194.35, 3.342, 1.5, 3.971, 26.786, 0.8288489, 2.725, 53.52, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.4,28.7, 1
1507837204.36, 3.29, 1.5, 3.971, 26.785, 0.8288448, 2.763, 53.519, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.5,28.6, 1
1507837214.36, 3.314, 1.5, 3.968, 26.785, 0.8288988, 2.764, 53.516, 475.0, 475.0, 0.0, 4.1, 15.6,26.0,68.4,28.5, 1
1507837224.36, 3.323, 1.5, 3.971, 26.786, 0.8288873, 2.728, 53.513, 475.0, 475.0, 0.0, 4.1, 15.5,25.8,68.4,28.5, 1
1507837234.36, 3.291, 1.5, 3.968, 26.785, 0.8288878, 2.796, 53.51, 475.0, 475.0, 0.0, 4.1, 15.5,25.9,68.5,28.4, 1
1507837244.36, 3.34, 1.5, 3.969, 26.785, 0.8289058, 2.742, 53.506, 475.0, 475.0, 0.0, 4.1, 15.5,26.1,68.5,28.3, 1
1507837254.37, 3.309, 1.5, 3.97, 26.785, 0.8288876, 2.759, 53.504, 475.0, 475.0, 0.0, 4.1, 15.6,26.0,68.4,28.4, 1
1507837264.37, 3.311, 1.5, 3.967, 26.785, 0.8288781, 2.793, 53.5, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.3, 1
1507837274.37, 3.341, 1.5, 3.97, 26.786, 0.8288659, 2.727, 53.498, 475.0, 475.0, 0.0, 4.1, 15.8,26.0,68.5,28.4, 1
1507837284.37, 3.29, 1.5, 3.969, 26.785, 0.8288492, 2.776, 53.494, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.4, 1
1507837294.37, 3.323, 1.5, 3.968, 26.786, 0.8288538, 2.748, 53.491, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.5,28.4, 1
1507837304.38, 3.313, 1.5, 3.97, 26.785, 0.828863, 2.735, 53.488, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.4, 1
1507837314.38, 3.294, 1.5, 3.967, 26.786, 0.8288842, 2.795, 53.484, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,28.4, 1
1507837324.38, 3.341, 1.5, 3.968, 26.785, 0.8288644, 2.73, 53.482, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,28.4, 1
1507837334.38, 3.298, 1.5, 3.969, 26.785, 0.8288239, 2.771, 53.481, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,28.6, 1
1507837344.39, 3.319, 1.5, 3.966, 26.785, 0.8287938, 2.784, 53.478, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.5,28.6, 1
1507837354.39, 3.336, 1.5, 3.97, 26.785, 0.8288132, 2.732, 53.474, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.4,28.6, 1
1507837364.39, 3.293, 1.5, 3.967, 26.785, 0.8287964, 2.787, 53.473, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,28.7, 1
1507837374.40, 3.331, 1.5, 3.968, 26.785, 0.8287843, 2.734, 53.469, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.6,28.8, 1
1507837384.40, 3.301, 1.5, 3.969, 26.785, 0.8287391, 2.742, 53.466, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.4,29.1, 1
1507837394.40, 3.299, 1.5, 3.965, 26.786, 0.8287548, 2.787, 53.463, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.5,29.0, 1
1507837404.40, 3.338, 1.5, 3.968, 26.785, 0.8287427, 2.724, 53.462, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.6,29.1, 1
1507837414.40, 3.291, 1.5, 3.967, 26.786, 0.8287192, 2.782, 53.459, 475.0, 475.0, 0.0, 4.1, 16.9,27.3,68.5,29.1, 1
1507837424.40, 3.328, 1.5, 3.965, 26.786, 0.8287378, 2.77, 53.456, 475.0, 475.0, 0.0, 4.1, 16.7,27.1,68.5,29.2, 1
1507837434.41, 3.327, 1.5, 3.968, 26.786, 0.8287577, 2.738, 53.452, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.6,29.3, 1
1507837444.41, 3.297, 1.5, 3.965, 26.785, 0.8287654, 2.794, 53.448, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.7,29.1, 1
1507837454.41, 3.338, 1.5, 3.967, 26.785, 0.8287712, 2.725, 53.448, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.7,29.1, 1
1507837464.41, 3.292, 1.5, 3.968, 26.786, 0.8287692, 2.751, 53.446, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.6,29.1, 1
1507837474.41, 3.306, 1.5, 3.964, 26.786, 0.8288071, 2.776, 53.441, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.6,29.1, 1
1507837484.42, 3.33, 1.5, 3.967, 26.786, 0.8287976, 2.724, 53.44, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.6,29.2, 1
1507837494.42, 3.289, 1.5, 3.965, 26.785, 0.8288124, 2.792, 53.436, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.6,29.1, 1
1507837504.42, 3.336, 1.5, 3.965, 26.786, 0.8287798, 2.755, 53.436, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.6,29.2, 1
1507837514.42, 3.317, 1.5, 3.967, 26.785, 0.8288103, 2.748, 53.431, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.7,29.1, 1
1507837524.43, 3.304, 1.5, 3.964, 26.785, 0.8288153, 2.795, 53.43, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.6,29.1, 1
1507837534.43, 3.341, 1.5, 3.967, 26.786, 0.8288255, 2.723, 53.428, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.6,29.1, 1
1507837544.43, 3.289, 1.5, 3.966, 26.785, 0.828838, 2.763, 53.426, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,29.1, 1
1507837554.43, 3.314, 1.5, 3.964, 26.785, 0.8288169, 2.761, 53.423, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.7,29.0, 1
1507837564.43, 3.32, 1.5, 3.967, 26.785, 0.8288005, 2.728, 53.42, 475.0, 475.0, 0.0, 4.1, 16.0,26.5,68.6,29.0, 1
1507837574.43, 3.29, 1.5, 3.963, 26.785, 0.8288167, 2.795, 53.418, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.5,28.9, 1
1507837584.44, 3.34, 1.5, 3.964, 26.786, 0.8288327, 2.74, 53.414, 475.0, 475.0, 0.0, 4.1, 15.8,26.2,68.5,28.9, 1
1507837594.44, 3.305, 1.5, 3.966, 26.785, 0.8288464, 2.758, 53.414, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.9, 1
1507837604.44, 3.312, 1.5, 3.963, 26.786, 0.828856, 2.791, 53.411, 475.0, 475.0, 0.0, 4.1, 15.4,25.9,68.5,28.7, 1
1507837614.44, 3.339, 1.5, 3.966, 26.786, 0.8288419, 2.726, 53.407, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.6,28.7, 1
1507837624.44, 3.289, 1.5, 3.964, 26.786, 0.8288386, 2.775, 53.405, 475.0, 475.0, 0.0, 4.1, 15.1,25.8,68.5,28.5, 1
1507837634.45, 3.323, 1.5, 3.963, 26.786, 0.8288182, 2.745, 53.404, 475.0, 475.0, 0.0, 4.1, 15.1,25.6,68.6,28.4, 1
1507837644.45, 3.309, 1.5, 3.966, 26.786, 0.8288228, 2.734, 53.401, 475.0, 475.0, 0.0, 4.1, 14.9,25.5,68.6,28.4, 1
1507837654.45, 3.294, 1.5, 3.962, 26.785, 0.8288304, 2.793, 53.399, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.5,28.3, 1
1507837664.45, 3.34, 1.5, 3.964, 26.786, 0.8287966, 2.728, 53.396, 475.0, 475.0, 0.0, 4.1, 14.9,25.3,68.5,28.3, 1
1507837674.45, 3.295, 1.5, 3.964, 26.786, 0.828795, 2.771, 53.394, 475.0, 475.0, 0.0, 4.1, 14.7,25.3,68.5,28.2, 1
1507837684.45, 3.321, 1.5, 3.962, 26.785, 0.8287623, 2.782, 53.392, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.5,28.1, 1
1507837694.45, 3.333, 1.5, 3.965, 26.786, 0.8287491, 2.731, 53.39, 475.0, 475.0, 0.0, 4.1, 14.8,25.2,68.5,28.1, 1
1507837704.46, 3.293, 1.5, 3.963, 26.786, 0.8287521, 2.786, 53.388, 475.0, 475.0, 0.0, 4.1, 14.7,25.1,68.5,28.0, 1
1507837714.46, 3.332, 1.5, 3.963, 26.786, 0.8287401, 2.732, 53.386, 475.0, 475.0, 0.0, 4.1, 14.7,25.1,68.6,28.0, 1
1507837724.46, 3.298, 1.5, 3.965, 26.786, 0.8287362, 2.741, 53.384, 475.0, 475.0, 0.0, 4.1, 14.8,25.2,68.5,27.9, 1
1507837734.46, 3.3, 1.5, 3.961, 26.786, 0.8287038, 2.785, 53.38, 475.0, 475.0, 0.0, 4.1, 15.1,25.3,68.5,27.8, 1
1507837744.46, 3.335, 1.5, 3.964, 26.786, 0.8287042, 2.723, 53.378, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.5,27.9, 1
1507837754.46, 3.289, 1.5, 3.962, 26.785, 0.8287187, 2.782, 53.378, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.5,27.8, 1
1507837764.47, 3.329, 1.5, 3.961, 26.785, 0.8286906, 2.768, 53.376, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.4,27.9, 1
1507837774.48, 3.324, 1.5, 3.964, 26.786, 0.8287188, 2.738, 53.372, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,27.9, 1
1507837784.48, 3.298, 1.5, 3.961, 26.785, 0.8286927, 2.794, 53.37, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.0, 1
1507837794.48, 3.338, 1.5, 3.963, 26.786, 0.8287163, 2.747, 53.366, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.5,28.1, 1
1507837804.48, 3.291, 1.5, 3.963, 26.786, 0.8287495, 2.752, 53.364, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.2, 1
1507837814.48, 3.307, 1.5, 3.96, 26.785, 0.8287319, 2.793, 53.362, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.6,28.4, 1
1507837824.48, 3.327, 1.5, 3.963, 26.785, 0.8287303, 2.723, 53.36, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.4, 1
1507837834.48, 3.288, 1.5, 3.96, 26.785, 0.8287454, 2.768, 53.359, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.5,28.5, 1
1507837844.49, 3.336, 1.5, 3.96, 26.785, 0.828725, 2.753, 53.356, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.6, 1
1507837854.49, 3.313, 1.5, 3.963, 26.785, 0.8287495, 2.73, 53.354, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.5, 1
1507837864.49, 3.305, 1.5, 3.96, 26.785, 0.828745, 2.794, 53.351, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.6, 1
1507837874.50, 3.339, 1.5, 3.962, 26.785, 0.828715, 2.733, 53.35, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.7, 1
1507837884.50, 3.288, 1.5, 3.962, 26.785, 0.8287138, 2.763, 53.348, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,28.6, 1
1507837894.50, 3.316, 1.5, 3.96, 26.786, 0.828742, 2.786, 53.346, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.5,28.6, 1
1507837904.50, 3.316, 1.5, 3.962, 26.785, 0.8287187, 2.727, 53.344, 475.0, 475.0, 0.0, 4.1, 15.8,26.3,68.4,28.5, 1
1507837914.50, 3.29, 1.5, 3.959, 26.785, 0.82872, 2.779, 53.342, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.6,28.6, 1
1507837924.51, 3.339, 1.5, 3.96, 26.785, 0.8287247, 2.737, 53.339, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.5, 1
1507837934.51, 3.301, 1.5, 3.961, 26.785, 0.8287026, 2.736, 53.337, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.4, 1
1507837944.51, 3.312, 1.5, 3.958, 26.785, 0.8286958, 2.789, 53.336, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.5, 1
1507837954.51, 3.337, 1.5, 3.962, 26.785, 0.8286987, 2.723, 53.333, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.5, 1
1507837964.52, 3.289, 1.5, 3.96, 26.785, 0.8286858, 2.775, 53.332, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.5,28.5, 1
1507837974.52, 3.325, 1.5, 3.959, 26.785, 0.8286587, 2.775, 53.328, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.5,28.4, 1
1507837984.52, 3.305, 1.5, 3.962, 26.785, 0.8286724, 2.734, 53.325, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.6, 1
1507837994.52, 3.294, 1.5, 3.958, 26.785, 0.8286841, 2.789, 53.323, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.6, 1
1507838004.52, 3.338, 1.5, 3.96, 26.785, 0.8286761, 2.726, 53.322, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.5,28.5, 1
1507838014.52, 3.292, 1.5, 3.96, 26.785, 0.8286731, 2.745, 53.318, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.6, 1
1507838024.52, 3.321, 1.5, 3.957, 26.785, 0.8286893, 2.779, 53.317, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,28.7, 1
1507838034.53, 3.33, 1.5, 3.961, 26.785, 0.8286581, 2.721, 53.314, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.6,28.7, 1
1507838044.53, 3.293, 1.5, 3.958, 26.786, 0.8286732, 2.786, 53.312, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.6,28.8, 1
1507838054.54, 3.333, 1.5, 3.959, 26.785, 0.8287018, 2.761, 53.311, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.9, 1
1507838064.54, 3.295, 1.5, 3.96, 26.785, 0.8286869, 2.741, 53.308, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.6,28.9, 1
1507838074.54, 3.301, 1.5, 3.957, 26.786, 0.8287044, 2.793, 53.306, 475.0, 475.0, 0.0, 4.1, 17.2,27.2,68.5,29.0, 1
1507838084.54, 3.333, 1.5, 3.96, 26.785, 0.8286948, 2.721, 53.304, 475.0, 475.0, 0.0, 4.1, 17.2,27.2,68.6,28.9, 1
1507838094.55, 3.287, 1.5, 3.958, 26.785, 0.8287048, 2.755, 53.302, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.6,29.0, 1
1507838104.55, 3.33, 1.5, 3.957, 26.786, 0.8287073, 2.766, 53.3, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.6,29.1, 1
1507838114.55, 3.32, 1.5, 3.96, 26.785, 0.8287031, 2.723, 53.298, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.5,29.1, 1
1507838124.55, 3.298, 1.5, 3.957, 26.786, 0.8286669, 2.793, 53.296, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.6,29.1, 1
1507838134.56, 3.338, 1.5, 3.959, 26.785, 0.8286927, 2.745, 53.295, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.5,29.1, 1
1507838144.56, 3.289, 1.5, 3.959, 26.786, 0.8287044, 2.752, 53.293, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.6,29.2, 1
1507838154.56, 3.309, 1.5, 3.957, 26.786, 0.8286817, 2.792, 53.292, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,29.2, 1
1507838164.56, 3.324, 1.5, 3.96, 26.786, 0.8286572, 2.723, 53.29, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.6,29.1, 1
1507838174.57, 3.287, 1.5, 3.957, 26.785, 0.8286444, 2.768, 53.29, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.6,29.2, 1
1507838184.57, 3.337, 1.5, 3.957, 26.786, 0.8286466, 2.751, 53.288, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.5,29.1, 1
1507838194.57, 3.31, 1.5, 3.959, 26.785, 0.8286384, 2.729, 53.286, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.6,29.1, 1
1507838204.57, 3.305, 1.5, 3.956, 26.785, 0.8286515, 2.793, 53.284, 475.0, 475.0, 0.0, 4.1, 16.2,26.6,68.6,29.1, 1
1507838214.57, 3.339, 1.5, 3.959, 26.785, 0.8286307, 2.731, 53.284, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,29.1, 1
1507838224.58, 3.287, 1.5, 3.958, 26.785, 0.8286413, 2.763, 53.282, 475.0, 475.0, 0.0, 4.1, 16.0,26.4,68.6,29.0, 1
1507838234.58, 3.317, 1.5, 3.956, 26.785, 0.828651, 2.785, 53.28, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.5,29.0, 1
1507838244.58, 3.313, 1.5, 3.959, 26.785, 0.8286476, 2.726, 53.278, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.5,28.9, 1
1507838254.58, 3.29, 1.5, 3.955, 26.786, 0.8286306, 2.78, 53.276, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.6,28.9, 1
1507838264.59, 3.338, 1.5, 3.957, 26.785, 0.8286378, 2.735, 53.275, 475.0, 475.0, 0.0, 4.1, 15.5,25.8,68.5,28.7, 1
1507838274.59, 3.298, 1.5, 3.957, 26.785, 0.8286307, 2.736, 53.273, 475.0, 475.0, 0.0, 4.1, 15.4,25.7,68.7,28.6, 1
1507838284.59, 3.313, 1.5, 3.954, 26.785, 0.8286053, 2.787, 53.27, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.7,28.6, 1
1507838294.59, 3.334, 1.5, 3.958, 26.785, 0.828587, 2.722, 53.268, 475.0, 475.0, 0.0, 4.1, 15.1,25.5,68.6,28.5, 1
1507838304.60, 3.288, 1.5, 3.956, 26.786, 0.8285825, 2.775, 53.267, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.7,28.3, 1
1507838314.60, 3.326, 1.5, 3.956, 26.786, 0.8285907, 2.773, 53.264, 475.0, 475.0, 0.0, 4.1, 14.9,25.4,68.6,28.4, 1
1507838324.60, 3.302, 1.5, 3.958, 26.785, 0.8285647, 2.733, 53.262, 475.0, 475.0, 0.0, 4.1, 15.0,25.2,68.5,28.4, 1
1507838334.61, 3.296, 1.5, 3.954, 26.786, 0.8285745, 2.789, 53.261, 475.0, 475.0, 0.0, 4.1, 15.0,25.2,68.6,28.0, 1
1507838344.61, 3.337, 1.5, 3.957, 26.785, 0.8285888, 2.725, 53.259, 475.0, 475.0, 0.0, 4.1, 14.9,25.2,68.5,28.0, 1
1507838354.61, 3.29, 1.5, 3.956, 26.785, 0.8285806, 2.745, 53.257, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.5,28.0, 1
1507838364.61, 3.323, 1.5, 3.954, 26.786, 0.8285745, 2.778, 53.258, 475.0, 475.0, 0.0, 4.1, 15.0,25.1,68.5,28.0, 1
1507838374.62, 3.327, 1.5, 3.958, 26.785, 0.8285669, 2.72, 53.255, 475.0, 475.0, 0.0, 4.1, 15.0,25.3,68.6,27.8, 1
1507838384.62, 3.293, 1.5, 3.955, 26.785, 0.8285833, 2.786, 53.255, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.5,27.8, 1
1507838394.62, 3.333, 1.5, 3.956, 26.785, 0.8285391, 2.759, 53.253, 475.0, 475.0, 0.0, 4.1, 15.1,25.3,68.5,27.9, 1
1507838404.62, 3.292, 1.5, 3.957, 26.786, 0.8285253, 2.741, 53.25, 475.0, 475.0, 0.0, 4.1, 15.2,25.2,68.5,27.8, 1
1507838414.62, 3.302, 1.5, 3.953, 26.785, 0.8285153, 2.793, 53.25, 475.0, 475.0, 0.0, 4.1, 15.2,25.3,68.6,27.8, 1
1507838424.63, 3.33, 1.5, 3.956, 26.785, 0.8285267, 2.72, 53.246, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.5,27.7, 1
1507838434.63, 3.286, 1.5, 3.954, 26.786, 0.8285111, 2.755, 53.247, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.5,27.8, 1
1507838444.63, 3.331, 1.5, 3.953, 26.785, 0.8285083, 2.764, 53.244, 475.0, 475.0, 0.0, 4.1, 15.7,25.7,68.5,27.7, 1
1507838454.63, 3.317, 1.5, 3.956, 26.785, 0.8285269, 2.722, 53.242, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.5,28.0, 1
1507838464.64, 3.299, 1.5, 3.953, 26.786, 0.8285097, 2.792, 53.24, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.4,27.8, 1
1507838474.64, 3.337, 1.5, 3.955, 26.785, 0.8285505, 2.742, 53.238, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,27.9, 1
1507838484.64, 3.287, 1.5, 3.956, 26.785, 0.828533, 2.751, 53.235, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,27.9, 1
1507838494.64, 3.31, 1.5, 3.953, 26.785, 0.8285417, 2.79, 53.233, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.0, 1
1507838504.65, 3.321, 1.5, 3.956, 26.785, 0.8285156, 2.722, 53.233, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.1, 1
1507838514.65, 3.287, 1.5, 3.953, 26.785, 0.8285532, 2.768, 53.23, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.5,28.1, 1
1507838524.65, 3.337, 1.5, 3.954, 26.785, 0.8285185, 2.748, 53.228, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.3, 1
1507838534.66, 3.306, 1.5, 3.955, 26.785, 0.828518, 2.728, 53.226, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.3, 1
1507838544.66, 3.307, 1.5, 3.952, 26.785, 0.8285116, 2.792, 53.226, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.3, 1
1507838554.66, 3.338, 1.5, 3.955, 26.785, 0.8285226, 2.73, 53.224, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.5,28.3, 1
1507838564.66, 3.293, 1.5, 3.954, 26.785, 0.8285737, 2.764, 53.222, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.3, 1
1507838574.66, 3.319, 1.5, 3.952, 26.785, 0.8285821, 2.783, 53.222, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.4, 1
1507838584.67, 3.33, 1.5, 3.956, 26.785, 0.8285934, 2.726, 53.221, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.5,28.4, 1
1507838594.67, 3.291, 1.5, 3.953, 26.785, 0.8285788, 2.78, 53.219, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.5,28.3, 1
1507838604.67, 3.331, 1.5, 3.954, 26.786, 0.8285706, 2.734, 53.218, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.4, 1
1507838614.67, 3.296, 1.5, 3.955, 26.786, 0.8285604, 2.736, 53.216, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.4, 1
1507838624.67, 3.299, 1.5, 3.952, 26.785, 0.8285737, 2.787, 53.216, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.4, 1
1507838634.68, 3.333, 1.5, 3.954, 26.786, 0.8285964, 2.721, 53.216, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.6,28.4, 1
1507838644.68, 3.287, 1.5, 3.953, 26.786, 0.8285739, 2.775, 53.213, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,28.4, 1
1507838654.68, 3.327, 1.5, 3.951, 26.785, 0.8285663, 2.771, 53.213, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.4, 1
1507838664.69, 3.321, 1.5, 3.955, 26.785, 0.8285798, 2.733, 53.21, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.5, 1
1507838674.69, 3.296, 1.5, 3.951, 26.785, 0.8286051, 2.788, 53.211, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.5, 1
1507838684.69, 3.336, 1.5, 3.953, 26.785, 0.828602, 2.723, 53.21, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.5,28.5, 1
1507838694.69, 3.288, 1.5, 3.954, 26.785, 0.8285872, 2.745, 53.208, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.5,28.6, 1
1507838704.69, 3.306, 1.5, 3.951, 26.785, 0.8285796, 2.776, 53.206, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.6,28.7, 1
1507838714.70, 3.324, 1.5, 3.954, 26.785, 0.828537, 2.72, 53.203, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,28.7, 1
1507838724.70, 3.286, 1.5, 3.951, 26.786, 0.8285378, 2.785, 53.203, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.5,28.7, 1
1507838734.70, 3.334, 1.5, 3.951, 26.785, 0.8285435, 2.756, 53.2, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.6,28.7, 1
1507838744.70, 3.31, 1.5, 3.953, 26.786, 0.8285558, 2.741, 53.198, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.8, 1
1507838754.70, 3.303, 1.5, 3.95, 26.785, 0.8285453, 2.792, 53.197, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.6,28.9, 1
1507838764.70, 3.337, 1.5, 3.953, 26.785, 0.8285774, 2.719, 53.196, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.6,28.9, 1
1507838774.70, 3.286, 1.5, 3.953, 26.786, 0.8285854, 2.756, 53.195, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,29.0, 1
1507838784.70, 3.314, 1.5, 3.951, 26.785, 0.8285823, 2.762, 53.192, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,29.0, 1
1507838794.71, 3.314, 1.5, 3.954, 26.786, 0.8285364, 2.723, 53.191, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.5,29.1, 1
1507838804.71, 3.289, 1.5, 3.95, 26.785, 0.8285391, 2.792, 53.188, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.5,29.0, 1
1507838814.71, 3.337, 1.5, 3.951, 26.785, 0.8285515, 2.741, 53.188, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.5,29.1, 1
1507838824.71, 3.299, 1.5, 3.953, 26.786, 0.8285785, 2.752, 53.187, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,29.0, 1
1507838834.72, 3.311, 1.5, 3.95, 26.785, 0.8285562, 2.789, 53.186, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,29.0, 1
1507838844.72, 3.335, 1.5, 3.953, 26.786, 0.8285517, 2.721, 53.185, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.6,29.2, 1
1507838854.72, 3.287, 1.5, 3.951, 26.785, 0.8285425, 2.768, 53.184, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.7,29.1, 1
1507838864.72, 3.324, 1.5, 3.951, 26.786, 0.8285294, 2.747, 53.181, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,29.1, 1
1507838874.73, 3.303, 1.5, 3.953, 26.785, 0.8285272, 2.728, 53.182, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.7,29.2, 1
1507838884.73, 3.293, 1.5, 3.949, 26.785, 0.828538, 2.79, 53.18, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.6,29.1, 1
1507838894.73, 3.336, 1.5, 3.951, 26.785, 0.8285343, 2.727, 53.178, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.6,29.1, 1
1507838904.73, 3.29, 1.5, 3.951, 26.786, 0.8285077, 2.763, 53.176, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.6,29.2, 1
1507838914.74, 3.32, 1.5, 3.949, 26.785, 0.8284997, 2.781, 53.175, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,29.1, 1
1507838924.74, 3.328, 1.5, 3.952, 26.786, 0.8285607, 2.726, 53.174, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,29.1, 1
1507838934.74, 3.291, 1.5, 3.95, 26.785, 0.8285213, 2.78, 53.173, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.7,29.1, 1
1507838944.74, 3.331, 1.5, 3.951, 26.785, 0.8285452, 2.732, 53.171, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.6,29.0, 1
1507838954.74, 3.292, 1.5, 3.952, 26.786, 0.8285843, 2.736, 53.172, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,29.1, 1
1507838964.74, 3.299, 1.5, 3.948, 26.786, 0.8285646, 2.784, 53.17, 475.0, 475.0, 0.0, 4.1, 16.0,26.4,68.5,28.9, 1
1507838974.75, 3.331, 1.5, 3.951, 26.786, 0.8285552, 2.72, 53.169, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.7,28.9, 1
1507838984.75, 3.285, 1.5, 3.949, 26.785, 0.8285544, 2.775, 53.167, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.6,28.8, 1
1507838994.75, 3.328, 1.5, 3.948, 26.785, 0.8285083, 2.769, 53.166, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.6,28.9, 1
1507839004.75, 3.318, 1.5, 3.952, 26.786, 0.8284827, 2.732, 53.164, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.6,28.7, 1
1507839014.75, 3.297, 1.5, 3.949, 26.785, 0.8284786, 2.788, 53.164, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.6,28.6, 1
1507839024.75, 3.336, 1.5, 3.951, 26.786, 0.828478, 2.722, 53.161, 475.0, 475.0, 0.0, 4.1, 14.7,25.1,68.7,28.5, 1
1507839034.75, 3.287, 1.5, 3.951, 26.786, 0.8285101, 2.745, 53.162, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.6,28.3, 1
1507839044.76, 3.307, 1.5, 3.948, 26.786, 0.8284761, 2.774, 53.162, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.6,28.2, 1
1507839054.76, 3.322, 1.5, 3.951, 26.785, 0.8285144, 2.719, 53.16, 475.0, 475.0, 0.0, 4.1, 14.0,24.5,68.5,28.1, 1
1507839064.76, 3.286, 1.5, 3.948, 26.785, 0.8285265, 2.785, 53.157, 475.0, 475.0, 0.0, 4.1, 14.0,24.5,68.6,28.0, 1
1507839074.76, 3.334, 1.5, 3.948, 26.785, 0.8284919, 2.754, 53.158, 475.0, 475.0, 0.0, 4.1, 14.0,24.2,68.6,27.8, 1
1507839084.76, 3.307, 1.5, 3.95, 26.785, 0.8284876, 2.741, 53.154, 475.0, 475.0, 0.0, 4.1, 13.9,24.3,68.5,27.6, 1
1507839094.77, 3.303, 1.5, 3.947, 26.785, 0.8284957, 2.79, 53.153, 475.0, 475.0, 0.0, 4.1, 13.9,24.2,68.6,27.6, 1
1507839104.77, 3.336, 1.5, 3.95, 26.786, 0.8284965, 2.718, 53.153, 475.0, 475.0, 0.0, 4.1, 14.2,24.4,68.5,27.6, 1
1507839114.77, 3.284, 1.5, 3.949, 26.786, 0.8284746, 2.755, 53.151, 475.0, 475.0, 0.0, 4.1, 14.1,24.4,68.5,27.5, 1
1507839124.78, 3.315, 1.5, 3.948, 26.786, 0.8285034, 2.76, 53.149, 475.0, 475.0, 0.0, 4.1, 14.4,24.5,68.5,27.2, 1
1507839134.78, 3.31, 1.5, 3.95, 26.786, 0.8284823, 2.722, 53.148, 475.0, 475.0, 0.0, 4.1, 14.7,24.7,68.5,27.3, 1
1507839144.78, 3.288, 1.5, 3.947, 26.786, 0.8284771, 2.79, 53.147, 475.0, 475.0, 0.0, 4.1, 15.1,25.0,68.5,27.2, 1
1507839154.79, 3.336, 1.5, 3.948, 26.785, 0.8284657, 2.738, 53.146, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.5,27.2, 1
1507839164.79, 3.295, 1.5, 3.949, 26.785, 0.8284857, 2.751, 53.143, 475.0, 475.0, 0.0, 4.1, 15.9,25.5,68.4,27.3, 1
1507839174.79, 3.312, 1.5, 3.946, 26.785, 0.8285241, 2.787, 53.143, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,27.4, 1
1507839184.79, 3.332, 1.5, 3.95, 26.785, 0.8284894, 2.72, 53.141, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,27.6, 1
1507839194.79, 3.286, 1.5, 3.948, 26.785, 0.8284646, 2.767, 53.14, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,27.6, 1
1507839204.80, 3.324, 1.5, 3.948, 26.785, 0.8284647, 2.744, 53.137, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,27.8, 1
1507839214.80, 3.299, 1.5, 3.95, 26.785, 0.8284546, 2.727, 53.136, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,27.9, 1
1507839224.80, 3.293, 1.5, 3.946, 26.785, 0.8284612, 2.789, 53.134, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.6,28.0, 1
1507839234.80, 3.334, 1.5, 3.948, 26.786, 0.8284903, 2.726, 53.133, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.0, 1
1507839244.80, 3.288, 1.5, 3.948, 26.785, 0.8284905, 2.763, 53.132, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.2, 1
1507839254.81, 3.321, 1.5, 3.946, 26.786, 0.8284688, 2.779, 53.132, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.6,28.1, 1
1507839264.81, 3.325, 1.5, 3.949, 26.786, 0.8284737, 2.725, 53.129, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.5,28.3, 1
1507839274.81, 3.292, 1.5, 3.946, 26.785, 0.8284665, 2.78, 53.128, 475.0, 475.0, 0.0, 4.1, 15.4,25.9,68.5,28.3, 1
1507839284.81, 3.332, 1.5, 3.948, 26.786, 0.8284991, 2.73, 53.126, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.5,28.3, 1
1507839294.81, 3.289, 1.5, 3.949, 26.785, 0.8284979, 2.735, 53.127, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.5,28.3, 1
1507839304.82, 3.3, 1.5, 3.945, 26.786, 0.8284806, 2.782, 53.124, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.5,28.0, 1
1507839314.82, 3.328, 1.5, 3.948, 26.786, 0.828463, 2.719, 53.122, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.4,28.1, 1
1507839324.82, 3.284, 1.5, 3.946, 26.785, 0.8284456, 2.775, 53.122, 475.0, 475.0, 0.0, 4.1, 15.2,25.5,68.5,28.0, 1
1507839334.82, 3.329, 1.5, 3.946, 26.785, 0.8284517, 2.767, 53.122, 475.0, 475.0, 0.0, 4.1, 15.2,25.4,68.5,28.0, 1
1507839344.82, 3.315, 1.5, 3.949, 26.786, 0.8284483, 2.732, 53.118, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.5,28.0, 1
1507839354.83, 3.298, 1.5, 3.945, 26.786, 0.828478, 2.788, 53.118, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.5,28.0, 1
1507839364.83, 3.336, 1.5, 3.948, 26.785, 0.8284837, 2.721, 53.117, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.5,28.0, 1
1507839374.83, 3.285, 1.5, 3.947, 26.786, 0.8284824, 2.744, 53.114, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,28.0, 1
1507839384.83, 3.308, 1.5, 3.945, 26.785, 0.8284679, 2.772, 53.114, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.0, 1
1507839394.83, 3.318, 1.5, 3.948, 26.785, 0.8284231, 2.718, 53.114, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.5,28.2, 1
1507839404.83, 3.285, 1.5, 3.945, 26.786, 0.8284407, 2.785, 53.112, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.1, 1
1507839414.83, 3.335, 1.5, 3.946, 26.785, 0.8284654, 2.752, 53.11, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.6,28.1, 1
1507839424.84, 3.304, 1.5, 3.948, 26.786, 0.828451, 2.741, 53.108, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.6,28.3, 1
1507839434.84, 3.305, 1.5, 3.945, 26.785, 0.8284663, 2.79, 53.11, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,28.4, 1
1507839444.84, 3.336, 1.5, 3.948, 26.786, 0.8284604, 2.718, 53.108, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.4, 1
1507839454.84, 3.285, 1.5, 3.947, 26.786, 0.8284479, 2.756, 53.106, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.5,28.6, 1
1507839464.84, 3.317, 1.5, 3.945, 26.786, 0.828463, 2.784, 53.106, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.6, 1
1507839474.85, 3.307, 1.5, 3.948, 26.786, 0.8284519, 2.722, 53.104, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.5,28.7, 1
1507839484.85, 3.289, 1.5, 3.944, 26.786, 0.8284259, 2.773, 53.104, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.6,28.7, 1
1507839494.85, 3.336, 1.5, 3.946, 26.786, 0.8284124, 2.737, 53.102, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.6,28.7, 1
1507839504.85, 3.293, 1.5, 3.946, 26.785, 0.8284167, 2.73, 53.102, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.6,28.8, 1
1507839514.86, 3.314, 1.5, 3.944, 26.785, 0.8284446, 2.786, 53.101, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.6,28.9, 1
1507839524.86, 3.33, 1.5, 3.948, 26.785, 0.8284292, 2.721, 53.1, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.6,28.9, 1
1507839534.86, 3.287, 1.5, 3.945, 26.785, 0.8284411, 2.768, 53.099, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.6,28.9, 1
1507839544.86, 3.325, 1.5, 3.945, 26.786, 0.8284341, 2.773, 53.098, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.6,28.8, 1
1507839554.87, 3.296, 1.5, 3.947, 26.786, 0.8284402, 2.727, 53.097, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.6,28.7, 1
1507839564.87, 3.294, 1.5, 3.943, 26.785, 0.8284173, 2.783, 53.097, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.7,28.9, 1
1507839574.87, 3.332, 1.5, 3.946, 26.786, 0.8284079, 2.724, 53.096, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.8, 1
1507839584.87, 3.286, 1.5, 3.945, 26.786, 0.8283976, 2.739, 53.094, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.6,28.8, 1
1507839594.87, 3.323, 1.5, 3.943, 26.786, 0.8284267, 2.778, 53.094, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.7,28.7, 1
1507839604.87, 3.322, 1.5, 3.947, 26.786, 0.8284192, 2.717, 53.094, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.5,28.8, 1
1507839614.87, 3.292, 1.5, 3.944, 26.786, 0.8284226, 2.78, 53.094, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.7, 1
1507839624.88, 3.333, 1.5, 3.946, 26.785, 0.8284276, 2.76, 53.092, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,28.9, 1
1507839634.88, 3.287, 1.5, 3.946, 26.785, 0.8284382, 2.735, 53.09, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.6,28.9, 1
1507839644.88, 3.301, 1.5, 3.943, 26.786, 0.828421, 2.789, 53.09, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,28.9, 1
1507839654.88, 3.325, 1.5, 3.946, 26.786, 0.8284228, 2.718, 53.088, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.8, 1
