# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507839664.88, 3.284, 1.5, 3.944, 26.785, 0.8284241, 2.749, 53.087, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.5,28.9, 1
1507839674.89, 3.33, 1.5, 3.943, 26.786, 0.8284604, 2.765, 53.088, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.7,28.9, 1
1507839684.89, 3.311, 1.5, 3.946, 26.785, 0.8284451, 2.718, 53.086, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.7,28.8, 1
1507839694.89, 3.298, 1.5, 3.943, 26.786, 0.8284257, 2.787, 53.084, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.7,28.8, 1
1507839704.89, 3.335, 1.5, 3.945, 26.785, 0.8284179, 2.743, 53.084, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.7,28.7, 1
1507839714.89, 3.283, 1.5, 3.945, 26.785, 0.8284323, 2.744, 53.082, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.6, 1
1507839724.90, 3.309, 1.5, 3.942, 26.785, 0.8284587, 2.788, 53.079, 475.0, 475.0, 0.0, 4.1, 15.5,25.8,68.7,28.6, 1
1507839734.90, 3.314, 1.5, 3.945, 26.786, 0.8283991, 2.717, 53.078, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.7,28.5, 1
1507839744.90, 3.285, 1.5, 3.942, 26.785, 0.8284083, 2.76, 53.078, 475.0, 475.0, 0.0, 4.1, 15.2,25.6,68.5,28.5, 1
1507839754.90, 3.334, 1.5, 3.943, 26.785, 0.8283998, 2.75, 53.077, 475.0, 475.0, 0.0, 4.1, 15.1,25.5,68.7,28.5, 1
1507839764.90, 3.3, 1.5, 3.945, 26.785, 0.8284138, 2.723, 53.076, 475.0, 475.0, 0.0, 4.1, 15.0,25.5,68.6,28.4, 1
1507839774.91, 3.306, 1.5, 3.942, 26.785, 0.8284382, 2.789, 53.076, 475.0, 475.0, 0.0, 4.1, 15.1,25.3,68.6,28.1, 1
1507839784.91, 3.333, 1.5, 3.945, 26.785, 0.8284443, 2.728, 53.072, 475.0, 475.0, 0.0, 4.1, 14.8,25.2,68.5,28.2, 1
1507839794.91, 3.284, 1.5, 3.943, 26.786, 0.8284024, 2.755, 53.07, 475.0, 475.0, 0.0, 4.1, 14.9,25.3,68.6,28.0, 1
1507839804.91, 3.318, 1.5, 3.942, 26.785, 0.8283951, 2.781, 53.07, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.6,28.0, 1
1507839814.91, 3.303, 1.5, 3.945, 26.786, 0.8284292, 2.72, 53.068, 475.0, 475.0, 0.0, 4.1, 14.8,25.2,68.5,28.0, 1
1507839824.92, 3.289, 1.5, 3.941, 26.785, 0.8283886, 2.772, 53.069, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.4,28.0, 1
1507839834.92, 3.334, 1.5, 3.943, 26.785, 0.8284188, 2.734, 53.068, 475.0, 475.0, 0.0, 4.1, 15.0,25.1,68.5,27.9, 1
1507839844.92, 3.29, 1.5, 3.943, 26.785, 0.828403, 2.729, 53.065, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.5,27.8, 1
1507839854.92, 3.315, 1.5, 3.941, 26.785, 0.8284047, 2.784, 53.066, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.5,27.8, 1
1507839864.92, 3.327, 1.5, 3.945, 26.785, 0.8283876, 2.719, 53.065, 475.0, 475.0, 0.0, 4.1, 15.6,25.7,68.4,27.8, 1
1507839874.92, 3.288, 1.5, 3.942, 26.785, 0.8283763, 2.769, 53.064, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.4,27.8, 1
1507839884.92, 3.327, 1.5, 3.943, 26.786, 0.8284228, 2.772, 53.063, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,27.9, 1
1507839894.93, 3.293, 1.5, 3.944, 26.786, 0.8284423, 2.727, 53.062, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.5,27.9, 1
1507839904.93, 3.295, 1.5, 3.941, 26.785, 0.8284642, 2.783, 53.06, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.5,28.1, 1
1507839914.93, 3.33, 1.5, 3.944, 26.786, 0.8284364, 2.722, 53.06, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.5,28.3, 1
1507839924.93, 3.284, 1.5, 3.942, 26.786, 0.8284187, 2.739, 53.058, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.3, 1
1507839934.94, 3.324, 1.5, 3.941, 26.785, 0.8284021, 2.776, 53.058, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.5,28.2, 1
1507839944.94, 3.319, 1.5, 3.944, 26.785, 0.8283622, 2.716, 53.058, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.4, 1
1507839954.94, 3.293, 1.5, 3.941, 26.785, 0.8283106, 2.779, 53.056, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,28.6, 1
1507839964.94, 3.332, 1.5, 3.943, 26.785, 0.8283222, 2.757, 53.054, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.7, 1
1507839974.94, 3.285, 1.5, 3.943, 26.785, 0.8283413, 2.735, 53.053, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,28.6, 1
1507839984.94, 3.302, 1.5, 3.94, 26.786, 0.8283239, 2.788, 53.053, 475.0, 475.0, 0.0, 4.1, 16.3,26.6,68.7,28.6, 1
1507839994.94, 3.322, 1.5, 3.944, 26.786, 0.8283161, 2.717, 53.052, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.7,28.6, 1
1507840004.95, 3.282, 1.5, 3.941, 26.786, 0.8283024, 2.749, 53.051, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,28.6, 1
1507840014.95, 3.33, 1.5, 3.941, 26.785, 0.8283544, 2.762, 53.051, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.5,28.7, 1
1507840024.95, 3.307, 1.5, 3.943, 26.785, 0.8283306, 2.718, 53.05, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.5,28.7, 1
1507840034.96, 3.299, 1.5, 3.94, 26.786, 0.8283236, 2.786, 53.05, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.6,28.7, 1
1507840044.96, 3.334, 1.5, 3.943, 26.785, 0.8283321, 2.741, 53.047, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.6,28.7, 1
1507840054.96, 3.282, 1.5, 3.942, 26.785, 0.8283384, 2.744, 53.046, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.6,28.5, 1
1507840064.97, 3.31, 1.5, 3.94, 26.785, 0.8283366, 2.786, 53.046, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.6,28.5, 1
1507840074.97, 3.312, 1.5, 3.943, 26.785, 0.8283732, 2.717, 53.045, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.5, 1
1507840084.97, 3.285, 1.5, 3.94, 26.786, 0.8283724, 2.76, 53.044, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.7,28.6, 1
1507840094.97, 3.334, 1.5, 3.941, 26.785, 0.8283702, 2.748, 53.043, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.6, 1
1507840104.97, 3.296, 1.5, 3.942, 26.785, 0.8283906, 2.722, 53.04, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.6, 1
1507840114.97, 3.307, 1.5, 3.939, 26.785, 0.828369, 2.787, 53.04, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.6,28.6, 1
1507840124.98, 3.332, 1.5, 3.943, 26.785, 0.8283175, 2.727, 53.038, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.7, 1
1507840134.98, 3.284, 1.5, 3.941, 26.785, 0.8282938, 2.755, 53.038, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.6,28.7, 1
1507840144.98, 3.319, 1.5, 3.94, 26.786, 0.828304, 2.78, 53.037, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.5,28.9, 1
1507840154.98, 3.3, 1.5, 3.943, 26.785, 0.8282966, 2.72, 53.036, 475.0, 475.0, 0.0, 4.1, 17.3,27.2,68.5,28.9, 1
1507840164.99, 3.289, 1.5, 3.939, 26.785, 0.8283315, 2.772, 53.034, 475.0, 475.0, 0.0, 4.1, 17.2,27.3,68.5,28.9, 1
1507840174.99, 3.333, 1.5, 3.941, 26.785, 0.8283048, 2.732, 53.032, 475.0, 475.0, 0.0, 4.1, 17.3,27.2,68.6,28.9, 1
1507840184.99, 3.287, 1.5, 3.941, 26.785, 0.8283171, 2.729, 53.034, 475.0, 475.0, 0.0, 4.1, 17.3,27.3,68.7,28.9, 1
1507840195.00, 3.316, 1.5, 3.939, 26.786, 0.8283362, 2.783, 53.031, 475.0, 475.0, 0.0, 4.1, 17.2,27.5,68.6,29.0, 1
1507840205.00, 3.325, 1.5, 3.942, 26.786, 0.8283278, 2.718, 53.03, 475.0, 475.0, 0.0, 4.1, 17.3,27.3,68.6,29.1, 1
1507840215.00, 3.287, 1.5, 3.939, 26.785, 0.8283142, 2.767, 53.03, 475.0, 475.0, 0.0, 4.1, 17.2,27.2,68.6,29.1, 1
1507840225.00, 3.327, 1.5, 3.94, 26.785, 0.8282708, 2.769, 53.028, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.7,29.3, 1
1507840235.00, 3.29, 1.5, 3.942, 26.786, 0.8282834, 2.726, 53.028, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.7,29.2, 1
1507840245.01, 3.296, 1.5, 3.938, 26.785, 0.8282983, 2.782, 53.025, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.7,29.2, 1
1507840255.01, 3.327, 1.5, 3.941, 26.786, 0.8283431, 2.72, 53.026, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.6,29.3, 1
1507840265.01, 3.282, 1.5, 3.939, 26.786, 0.8283377, 2.738, 53.024, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.7,29.3, 1
1507840275.01, 3.325, 1.5, 3.938, 26.785, 0.8283781, 2.773, 53.023, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.6,29.3, 1
1507840285.01, 3.315, 1.5, 3.941, 26.785, 0.8283463, 2.714, 53.022, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.7,29.2, 1
1507840295.01, 3.293, 1.5, 3.938, 26.786, 0.8283541, 2.779, 53.022, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.5,29.1, 1
1507840305.01, 3.333, 1.5, 3.941, 26.785, 0.8283168, 2.755, 53.018, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.7,29.0, 1
1507840315.02, 3.283, 1.5, 3.941, 26.785, 0.8282904, 2.734, 53.019, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.7,29.1, 1
1507840325.02, 3.303, 1.5, 3.938, 26.785, 0.8282867, 2.787, 53.018, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.6,29.0, 1
1507840335.02, 3.319, 1.5, 3.941, 26.785, 0.8282948, 2.715, 53.017, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.7,28.9, 1
1507840345.02, 3.282, 1.5, 3.94, 26.785, 0.8282884, 2.749, 53.016, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.6,28.8, 1
1507840355.03, 3.315, 1.5, 3.939, 26.786, 0.8282985, 2.761, 53.016, 475.0, 475.0, 0.0, 4.1, 15.5,25.8,68.7,28.7, 1
1507840365.03, 3.304, 1.5, 3.941, 26.786, 0.8282169, 2.717, 53.016, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.6,28.6, 1
1507840375.03, 3.287, 1.5, 3.937, 26.785, 0.8282234, 2.785, 53.014, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.6,28.6, 1
1507840385.03, 3.333, 1.5, 3.939, 26.785, 0.8282498, 2.739, 53.014, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.7,28.4, 1
1507840395.03, 3.289, 1.5, 3.939, 26.785, 0.8282743, 2.743, 53.012, 475.0, 475.0, 0.0, 4.1, 14.9,25.3,68.5,28.3, 1
1507840405.04, 3.312, 1.5, 3.937, 26.786, 0.8282765, 2.785, 53.012, 475.0, 475.0, 0.0, 4.1, 14.6,25.2,68.5,28.4, 1
1507840415.04, 3.328, 1.5, 3.941, 26.785, 0.8282675, 2.716, 53.01, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.5,28.1, 1
1507840425.04, 3.285, 1.5, 3.939, 26.786, 0.8282628, 2.761, 53.01, 475.0, 475.0, 0.0, 4.1, 14.2,24.7,68.6,28.1, 1
1507840435.04, 3.324, 1.5, 3.939, 26.785, 0.8282823, 2.745, 53.009, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.6,28.0, 1
1507840445.05, 3.293, 1.5, 3.941, 26.786, 0.828326, 2.722, 53.009, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.5,27.8, 1
1507840455.05, 3.292, 1.5, 3.937, 26.785, 0.8283056, 2.786, 53.008, 475.0, 475.0, 0.0, 4.1, 14.1,24.3,68.5,27.7, 1
1507840465.05, 3.33, 1.5, 3.94, 26.786, 0.828288, 2.725, 53.007, 475.0, 475.0, 0.0, 4.1, 14.1,24.4,68.5,27.5, 1
1507840475.05, 3.283, 1.5, 3.938, 26.785, 0.8282805, 2.755, 53.006, 475.0, 475.0, 0.0, 4.1, 14.0,24.4,68.5,27.5, 1
1507840485.06, 3.321, 1.5, 3.937, 26.785, 0.828281, 2.778, 53.005, 475.0, 475.0, 0.0, 4.1, 14.2,24.4,68.4,27.4, 1
1507840495.06, 3.319, 1.5, 3.94, 26.785, 0.8283218, 2.72, 53.004, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.6,27.4, 1
1507840505.06, 3.29, 1.5, 3.937, 26.785, 0.8282876, 2.772, 53.001, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.4,27.3, 1
1507840515.06, 3.33, 1.5, 3.939, 26.785, 0.8282805, 2.729, 53.002, 475.0, 475.0, 0.0, 4.1, 14.7,24.9,68.5,27.3, 1
1507840525.06, 3.285, 1.5, 3.94, 26.785, 0.8282886, 2.729, 53.001, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.5,27.2, 1
1507840535.06, 3.299, 1.5, 3.936, 26.786, 0.8282603, 2.781, 53.0, 475.0, 475.0, 0.0, 4.1, 15.6,25.4,68.6,27.3, 1
1507840545.06, 3.322, 1.5, 3.94, 26.785, 0.8282405, 2.717, 52.999, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.6,27.3, 1
1507840555.07, 3.281, 1.5, 3.937, 26.786, 0.8282603, 2.768, 52.998, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.5,27.5, 1
1507840565.07, 3.328, 1.5, 3.937, 26.785, 0.8282823, 2.768, 52.997, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.5,27.6, 1
1507840575.07, 3.309, 1.5, 3.94, 26.786, 0.828294, 2.726, 52.994, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,27.8, 1
1507840585.07, 3.297, 1.5, 3.936, 26.785, 0.8283152, 2.782, 52.994, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,27.8, 1
1507840595.08, 3.333, 1.5, 3.939, 26.786, 0.8282901, 2.719, 52.994, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,27.9, 1
1507840605.08, 3.281, 1.5, 3.939, 26.785, 0.8282963, 2.738, 52.992, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.0, 1
1507840615.08, 3.308, 1.5, 3.936, 26.785, 0.828333, 2.772, 52.99, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.0, 1
1507840625.08, 3.312, 1.5, 3.939, 26.785, 0.828303, 2.714, 52.99, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.4,28.1, 1
1507840635.08, 3.283, 1.5, 3.936, 26.785, 0.8282901, 2.779, 52.99, 475.0, 475.0, 0.0, 4.1, 15.8,26.0,68.5,28.2, 1
1507840645.08, 3.333, 1.5, 3.937, 26.785, 0.8282987, 2.753, 52.989, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.1, 1
1507840655.09, 3.297, 1.5, 3.939, 26.785, 0.8282848, 2.735, 52.986, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.5,28.1, 1
1507840665.09, 3.305, 1.5, 3.936, 26.785, 0.8282626, 2.786, 52.987, 475.0, 475.0, 0.0, 4.1, 15.3,25.7,68.5,28.2, 1
1507840675.09, 3.332, 1.5, 3.939, 26.786, 0.828259, 2.715, 52.986, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,28.1, 1
1507840685.09, 3.282, 1.5, 3.938, 26.785, 0.8282204, 2.749, 52.984, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.4,28.1, 1
1507840695.10, 3.317, 1.5, 3.937, 26.785, 0.8282245, 2.759, 52.984, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.5,28.3, 1
1507840705.10, 3.301, 1.5, 3.939, 26.785, 0.82822, 2.718, 52.984, 475.0, 475.0, 0.0, 4.1, 15.4,25.5,68.6,28.1, 1
1507840715.10, 3.288, 1.5, 3.936, 26.786, 0.8282449, 2.785, 52.983, 475.0, 475.0, 0.0, 4.1, 15.5,25.6,68.5,28.0, 1
1507840725.10, 3.332, 1.5, 3.938, 26.785, 0.8282278, 2.738, 52.981, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.5,28.0, 1
1507840735.10, 3.288, 1.5, 3.938, 26.786, 0.8282642, 2.745, 52.984, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.6,28.0, 1
1507840745.10, 3.314, 1.5, 3.935, 26.785, 0.828266, 2.784, 52.981, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.5,28.0, 1
1507840755.10, 3.326, 1.5, 3.939, 26.786, 0.8282896, 2.716, 52.98, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.5,28.0, 1
1507840765.11, 3.286, 1.5, 3.936, 26.785, 0.8283132, 2.761, 52.979, 475.0, 475.0, 0.0, 4.1, 16.0,26.0,68.5,28.1, 1
1507840775.11, 3.325, 1.5, 3.937, 26.785, 0.8282985, 2.743, 52.98, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.5,28.1, 1
1507840785.11, 3.291, 1.5, 3.939, 26.786, 0.8282831, 2.722, 52.978, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.1, 1
1507840795.11, 3.294, 1.5, 3.935, 26.786, 0.8282374, 2.786, 52.977, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.3, 1
1507840805.12, 3.328, 1.5, 3.938, 26.785, 0.8282035, 2.724, 52.974, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.7,28.3, 1
1507840815.12, 3.282, 1.5, 3.936, 26.786, 0.8282114, 2.756, 52.974, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,28.4, 1
1507840825.12, 3.323, 1.5, 3.935, 26.786, 0.8282452, 2.778, 52.976, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.4, 1
1507840835.13, 3.317, 1.5, 3.938, 26.785, 0.8282942, 2.72, 52.973, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.5,28.5, 1
1507840845.13, 3.292, 1.5, 3.935, 26.785, 0.8282896, 2.773, 52.974, 475.0, 475.0, 0.0, 4.1, 16.9,26.7,68.5,28.6, 1
1507840855.13, 3.332, 1.5, 3.937, 26.785, 0.8283048, 2.729, 52.973, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.6,28.6, 1
1507840865.13, 3.284, 1.5, 3.938, 26.785, 0.8282756, 2.73, 52.973, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,28.7, 1
1507840875.13, 3.302, 1.5, 3.935, 26.785, 0.8282421, 2.781, 52.971, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.7, 1
1507840885.14, 3.32, 1.5, 3.938, 26.785, 0.8282425, 2.716, 52.972, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.9, 1
1507840895.14, 3.282, 1.5, 3.935, 26.785, 0.828243, 2.769, 52.969, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.7,28.7, 1
1507840905.14, 3.33, 1.5, 3.936, 26.786, 0.8282529, 2.767, 52.969, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.6,28.7, 1
1507840915.14, 3.306, 1.5, 3.938, 26.785, 0.8282196, 2.727, 52.97, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.8, 1
1507840925.14, 3.299, 1.5, 3.935, 26.785, 0.8282063, 2.783, 52.968, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.7,28.7, 1
1507840935.14, 3.333, 1.5, 3.938, 26.785, 0.8281721, 2.719, 52.967, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.6,28.7, 1
1507840945.15, 3.281, 1.5, 3.937, 26.785, 0.8281721, 2.739, 52.968, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.7,28.7, 1
1507840955.15, 3.31, 1.5, 3.935, 26.785, 0.8281794, 2.771, 52.966, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.6,28.7, 1
1507840965.15, 3.31, 1.5, 3.938, 26.785, 0.8281692, 2.714, 52.967, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.7,28.7, 1
1507840975.15, 3.284, 1.5, 3.935, 26.785, 0.8281569, 2.78, 52.966, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.6,28.7, 1
1507840985.15, 3.333, 1.5, 3.936, 26.785, 0.8281788, 2.752, 52.965, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.7,28.9, 1
1507840995.15, 3.294, 1.5, 3.937, 26.786, 0.8281708, 2.735, 52.966, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.6,28.7, 1
1507841005.16, 3.306, 1.5, 3.934, 26.786, 0.8281616, 2.786, 52.966, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.8, 1
1507841015.16, 3.33, 1.5, 3.937, 26.785, 0.8281579, 2.713, 52.963, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.6,28.9, 1
1507841025.16, 3.283, 1.5, 3.936, 26.785, 0.8281675, 2.749, 52.962, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.5,28.9, 1
1507841035.16, 3.319, 1.5, 3.935, 26.785, 0.8281843, 2.758, 52.962, 475.0, 475.0, 0.0, 4.1, 17.3,27.2,68.6,29.0, 1
1507841045.16, 3.298, 1.5, 3.937, 26.785, 0.8281708, 2.717, 52.963, 475.0, 475.0, 0.0, 4.1, 17.3,27.3,68.6,29.1, 1
1507841055.16, 3.289, 1.5, 3.934, 26.785, 0.8281915, 2.785, 52.96, 475.0, 475.0, 0.0, 4.1, 17.5,27.4,68.6,29.1, 1
1507841065.16, 3.332, 1.5, 3.936, 26.785, 0.8281838, 2.736, 52.96, 475.0, 475.0, 0.0, 4.1, 17.3,27.3,68.7,29.1, 1
1507841075.17, 3.286, 1.5, 3.936, 26.786, 0.8281925, 2.745, 52.959, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.6,29.1, 1
1507841085.17, 3.316, 1.5, 3.934, 26.786, 0.8282222, 2.784, 52.96, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.6,29.3, 1
1507841095.17, 3.324, 1.5, 3.937, 26.786, 0.8282155, 2.715, 52.96, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.7,29.2, 1
1507841105.17, 3.287, 1.5, 3.935, 26.785, 0.8282286, 2.762, 52.958, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.7,29.2, 1
1507841115.17, 3.327, 1.5, 3.936, 26.785, 0.8282242, 2.742, 52.958, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.8,29.1, 1
1507841125.18, 3.288, 1.5, 3.937, 26.785, 0.8281994, 2.722, 52.957, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.7,29.1, 1
1507841135.18, 3.295, 1.5, 3.933, 26.785, 0.8281994, 2.785, 52.957, 475.0, 475.0, 0.0, 4.1, 15.9,26.3,68.7,29.1, 1
1507841145.18, 3.326, 1.5, 3.936, 26.785, 0.8282175, 2.722, 52.955, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.6,29.0, 1
1507841155.18, 3.281, 1.5, 3.935, 26.785, 0.8282227, 2.757, 52.955, 475.0, 475.0, 0.0, 4.1, 15.5,25.8,68.7,28.9, 1
1507841165.18, 3.324, 1.5, 3.934, 26.785, 0.8282097, 2.776, 52.955, 475.0, 475.0, 0.0, 4.1, 15.2,25.6,68.6,28.9, 1
1507841175.19, 3.314, 1.5, 3.937, 26.785, 0.8282114, 2.72, 52.952, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.7,28.7, 1
1507841185.19, 3.292, 1.5, 3.933, 26.785, 0.8282183, 2.773, 52.953, 475.0, 475.0, 0.0, 4.1, 14.8,25.3,68.7,28.5, 1
1507841195.19, 3.332, 1.5, 3.936, 26.786, 0.828196, 2.727, 52.952, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.6,28.4, 1
1507841205.19, 3.282, 1.5, 3.936, 26.785, 0.828195, 2.73, 52.952, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.7,28.3, 1
1507841215.19, 3.303, 1.5, 3.933, 26.785, 0.8281784, 2.779, 52.951, 475.0, 475.0, 0.0, 4.1, 14.2,24.7,68.6,28.1, 1
1507841225.19, 3.317, 1.5, 3.936, 26.785, 0.8281953, 2.715, 52.95, 475.0, 475.0, 0.0, 4.1, 14.0,24.6,68.7,28.0, 1
1507841235.19, 3.281, 1.5, 3.933, 26.786, 0.8281451, 2.769, 52.948, 475.0, 475.0, 0.0, 4.1, 14.0,24.4,68.7,27.9, 1
1507841245.20, 3.33, 1.5, 3.934, 26.785, 0.8281278, 2.764, 52.947, 475.0, 475.0, 0.0, 4.1, 13.9,24.3,68.5,27.6, 1
1507841255.20, 3.303, 1.5, 3.936, 26.786, 0.8281092, 2.727, 52.946, 475.0, 475.0, 0.0, 4.1, 13.9,24.4,68.6,27.7, 1
1507841265.20, 3.3, 1.5, 3.933, 26.786, 0.8281028, 2.782, 52.946, 475.0, 475.0, 0.0, 4.1, 14.0,24.4,68.5,27.4, 1
1507841275.20, 3.332, 1.5, 3.936, 26.785, 0.8280815, 2.744, 52.946, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.5,27.4, 1
1507841285.20, 3.281, 1.5, 3.935, 26.785, 0.8280836, 2.739, 52.945, 475.0, 475.0, 0.0, 4.1, 14.4,24.5,68.5,27.3, 1
1507841295.21, 3.311, 1.5, 3.933, 26.785, 0.8281115, 2.785, 52.943, 475.0, 475.0, 0.0, 4.1, 14.8,24.8,68.5,27.3, 1
1507841305.21, 3.306, 1.5, 3.936, 26.785, 0.8281229, 2.714, 52.944, 475.0, 475.0, 0.0, 4.1, 15.2,25.1,68.5,27.3, 1
1507841315.21, 3.285, 1.5, 3.933, 26.785, 0.8281347, 2.755, 52.944, 475.0, 475.0, 0.0, 4.1, 15.5,25.4,68.5,27.3, 1
1507841325.21, 3.333, 1.5, 3.934, 26.786, 0.8281425, 2.75, 52.94, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.5,27.5, 1
1507841335.21, 3.292, 1.5, 3.935, 26.785, 0.8281116, 2.719, 52.94, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,27.5, 1
1507841345.21, 3.308, 1.5, 3.932, 26.785, 0.8281454, 2.786, 52.941, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,27.7, 1
1507841355.21, 3.328, 1.5, 3.936, 26.785, 0.8281572, 2.728, 52.939, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,27.8, 1
1507841365.21, 3.283, 1.5, 3.934, 26.785, 0.8281464, 2.75, 52.938, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.0, 1
1507841375.22, 3.32, 1.5, 3.933, 26.786, 0.8281577, 2.78, 52.939, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.6,28.1, 1
1507841385.22, 3.295, 1.5, 3.936, 26.785, 0.8281329, 2.716, 52.938, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,28.1, 1
1507841395.22, 3.289, 1.5, 3.932, 26.786, 0.8281476, 2.766, 52.937, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,28.2, 1
1507841405.22, 3.33, 1.5, 3.934, 26.785, 0.8281399, 2.734, 52.934, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.2, 1
1507841415.23, 3.284, 1.5, 3.934, 26.785, 0.8280984, 2.725, 52.934, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.5,28.3, 1
1507841425.23, 3.317, 1.5, 3.932, 26.785, 0.8281167, 2.783, 52.934, 475.0, 475.0, 0.0, 4.1, 15.8,26.0,68.5,28.3, 1
1507841435.23, 3.321, 1.5, 3.935, 26.785, 0.8280948, 2.718, 52.933, 475.0, 475.0, 0.0, 4.1, 15.6,26.0,68.5,28.4, 1
1507841445.23, 3.288, 1.5, 3.933, 26.785, 0.8280655, 2.762, 52.932, 475.0, 475.0, 0.0, 4.1, 15.5,25.9,68.5,28.3, 1
1507841455.23, 3.328, 1.5, 3.934, 26.785, 0.8280847, 2.771, 52.931, 475.0, 475.0, 0.0, 4.1, 15.4,25.7,68.5,28.3, 1
1507841465.24, 3.286, 1.5, 3.935, 26.785, 0.8281097, 2.723, 52.929, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.5,28.2, 1
1507841475.24, 3.296, 1.5, 3.932, 26.785, 0.8281702, 2.778, 52.93, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.6,28.0, 1
1507841485.24, 3.324, 1.5, 3.935, 26.785, 0.8281337, 2.721, 52.929, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.5,28.1, 1
1507841495.24, 3.281, 1.5, 3.933, 26.785, 0.8281526, 2.733, 52.93, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.6,28.0, 1
1507841505.24, 3.325, 1.5, 3.932, 26.785, 0.8281729, 2.775, 52.928, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.6,28.0, 1
1507841515.24, 3.31, 1.5, 3.935, 26.785, 0.8281882, 2.713, 52.924, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.6,28.1, 1
1507841525.25, 3.293, 1.5, 3.931, 26.785, 0.828169, 2.774, 52.926, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.5,28.1, 1
1507841535.25, 3.332, 1.5, 3.934, 26.785, 0.8281702, 2.758, 52.925, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.5,28.0, 1
1507841545.25, 3.281, 1.5, 3.934, 26.786, 0.8281676, 2.73, 52.924, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.7,28.1, 1
1507841555.25, 3.305, 1.5, 3.932, 26.785, 0.8281341, 2.785, 52.924, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.6,28.1, 1
1507841565.26, 3.315, 1.5, 3.935, 26.785, 0.8281654, 2.714, 52.924, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.6,28.1, 1
1507841575.26, 3.281, 1.5, 3.932, 26.785, 0.8281415, 2.743, 52.924, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.2, 1
1507841585.26, 3.331, 1.5, 3.932, 26.785, 0.8281399, 2.763, 52.922, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.7,28.4, 1
1507841595.26, 3.3, 1.5, 3.934, 26.785, 0.8281212, 2.715, 52.922, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.6,28.5, 1
1507841605.27, 3.302, 1.5, 3.931, 26.786, 0.8281815, 2.783, 52.923, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.5, 1
1507841615.27, 3.331, 1.5, 3.934, 26.785, 0.8281527, 2.742, 52.92, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.6,28.7, 1
1507841625.27, 3.281, 1.5, 3.933, 26.785, 0.8281483, 2.74, 52.922, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.6,28.6, 1
1507841635.27, 3.314, 1.5, 3.932, 26.786, 0.8281329, 2.785, 52.921, 475.0, 475.0, 0.0, 4.1, 16.9,26.8,68.5,28.7, 1
1507841645.28, 3.303, 1.5, 3.935, 26.786, 0.8281634, 2.714, 52.922, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.6,28.8, 1
1507841655.28, 3.286, 1.5, 3.931, 26.786, 0.8281566, 2.756, 52.92, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.6,28.8, 1
1507841665.28, 3.332, 1.5, 3.933, 26.786, 0.8281572, 2.749, 52.921, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.5,28.9, 1
1507841675.28, 3.29, 1.5, 3.933, 26.785, 0.8281506, 2.719, 52.92, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,28.9, 1
1507841685.28, 3.311, 1.5, 3.931, 26.785, 0.8281427, 2.786, 52.921, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.6,28.9, 1
1507841695.29, 3.327, 1.5, 3.935, 26.785, 0.8281444, 2.727, 52.92, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.7,28.9, 1
1507841705.29, 3.284, 1.5, 3.932, 26.786, 0.8281546, 2.751, 52.92, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.6,28.9, 1
1507841715.30, 3.322, 1.5, 3.933, 26.785, 0.8281697, 2.78, 52.919, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.7,28.7, 1
1507841725.30, 3.293, 1.5, 3.934, 26.785, 0.8281474, 2.717, 52.92, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.7, 1
1507841735.30, 3.291, 1.5, 3.93, 26.786, 0.8281407, 2.768, 52.92, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.7,28.8, 1
1507841745.30, 3.329, 1.5, 3.933, 26.785, 0.8281593, 2.733, 52.92, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.7,28.9, 1
1507841755.30, 3.283, 1.5, 3.932, 26.786, 0.8281241, 2.726, 52.918, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.5,28.7, 1
1507841765.30, 3.319, 1.5, 3.931, 26.785, 0.8281502, 2.782, 52.919, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.7,28.8, 1
1507841775.31, 3.319, 1.5, 3.934, 26.786, 0.8281407, 2.717, 52.918, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,28.9, 1
1507841785.31, 3.288, 1.5, 3.931, 26.785, 0.8280928, 2.763, 52.917, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.6,28.8, 1
1507841795.31, 3.329, 1.5, 3.933, 26.785, 0.8281043, 2.769, 52.916, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.6,28.9, 1
1507841805.31, 3.284, 1.5, 3.933, 26.785, 0.8280874, 2.722, 52.918, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.7,29.0, 1
1507841815.31, 3.297, 1.5, 3.93, 26.785, 0.8280856, 2.778, 52.916, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.7,28.9, 1
1507841825.32, 3.321, 1.5, 3.933, 26.785, 0.8281435, 2.719, 52.916, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.7,28.9, 1
1507841835.32, 3.28, 1.5, 3.931, 26.785, 0.8281373, 2.733, 52.916, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.7,28.9, 1
1507841845.32, 3.326, 1.5, 3.93, 26.785, 0.8281643, 2.773, 52.915, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.5,28.9, 1
1507841855.32, 3.307, 1.5, 3.933, 26.785, 0.8281864, 2.712, 52.913, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.7,28.9, 1
1507841865.32, 3.295, 1.5, 3.93, 26.785, 0.8281419, 2.774, 52.914, 475.0, 475.0, 0.0, 4.1, 15.8,26.3,68.7,28.7, 1
1507841875.32, 3.331, 1.5, 3.932, 26.785, 0.8281536, 2.756, 52.913, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.7, 1
1507841885.32, 3.28, 1.5, 3.932, 26.786, 0.8281927, 2.73, 52.913, 475.0, 475.0, 0.0, 4.1, 15.5,25.9,68.6,28.7, 1
1507841895.32, 3.305, 1.5, 3.93, 26.785, 0.8281643, 2.784, 52.913, 475.0, 475.0, 0.0, 4.1, 15.3,25.7,68.6,28.7, 1
1507841905.33, 3.311, 1.5, 3.933, 26.785, 0.8281915, 2.713, 52.912, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.5,28.6, 1
1507841915.33, 3.282, 1.5, 3.93, 26.785, 0.8282201, 2.743, 52.911, 475.0, 475.0, 0.0, 4.1, 15.0,25.2,68.5,28.4, 1
1507841925.33, 3.331, 1.5, 3.931, 26.785, 0.8281968, 2.761, 52.912, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.5,28.4, 1
1507841935.33, 3.296, 1.5, 3.932, 26.785, 0.8281694, 2.713, 52.909, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.6,28.2, 1
1507841945.33, 3.303, 1.5, 3.929, 26.786, 0.8281546, 2.782, 52.911, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.5,28.1, 1
1507841955.34, 3.33, 1.5, 3.933, 26.785, 0.8281755, 2.74, 52.908, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.5,28.0, 1
1507841965.34, 3.28, 1.5, 3.931, 26.785, 0.8281799, 2.739, 52.908, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.5,27.8, 1
1507841975.35, 3.315, 1.5, 3.93, 26.785, 0.8281762, 2.784, 52.907, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.5,27.8, 1
1507841985.35, 3.3, 1.5, 3.933, 26.786, 0.8281584, 2.713, 52.907, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.5,27.8, 1
1507841995.35, 3.286, 1.5, 3.929, 26.785, 0.8281843, 2.755, 52.908, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.4,27.7, 1
1507842005.35, 3.331, 1.5, 3.931, 26.785, 0.8281724, 2.746, 52.906, 475.0, 475.0, 0.0, 4.1, 14.9,25.0,68.5,27.7, 1
1507842015.35, 3.286, 1.5, 3.931, 26.785, 0.8281292, 2.718, 52.905, 475.0, 475.0, 0.0, 4.1, 15.1,25.3,68.5,27.6, 1
1507842025.35, 3.311, 1.5, 3.929, 26.785, 0.8281253, 2.784, 52.905, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.5,27.5, 1
1507842035.36, 3.324, 1.5, 3.933, 26.785, 0.8281413, 2.726, 52.903, 475.0, 475.0, 0.0, 4.1, 15.9,25.7,68.4,27.6, 1
1507842045.36, 3.284, 1.5, 3.93, 26.785, 0.828122, 2.751, 52.904, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,27.7, 1
1507842055.36, 3.323, 1.5, 3.931, 26.785, 0.828162, 2.778, 52.902, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,27.8, 1
1507842065.36, 3.29, 1.5, 3.932, 26.785, 0.8281365, 2.716, 52.903, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.6,28.0, 1
1507842075.36, 3.292, 1.5, 3.929, 26.785, 0.828131, 2.768, 52.901, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.1, 1
1507842085.36, 3.326, 1.5, 3.931, 26.786, 0.8281476, 2.73, 52.902, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.2, 1
1507842095.37, 3.281, 1.5, 3.93, 26.786, 0.8282028, 2.725, 52.902, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.6,28.3, 1
1507842105.37, 3.32, 1.5, 3.929, 26.785, 0.8281901, 2.78, 52.901, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.5,28.4, 1
1507842115.37, 3.315, 1.5, 3.932, 26.785, 0.82817, 2.715, 52.902, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.4, 1
1507842125.37, 3.289, 1.5, 3.929, 26.785, 0.8281782, 2.763, 52.899, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.5,28.4, 1
1507842135.37, 3.329, 1.5, 3.931, 26.785, 0.8281854, 2.768, 52.9, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.5,28.6, 1
1507842145.37, 3.282, 1.5, 3.932, 26.786, 0.8281902, 2.722, 52.899, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.6,28.5, 1
1507842155.38, 3.299, 1.5, 3.928, 26.785, 0.8281991, 2.778, 52.898, 475.0, 475.0, 0.0, 4.1, 16.0,26.3,68.5,28.6, 1
1507842165.38, 3.319, 1.5, 3.932, 26.785, 0.8281858, 2.719, 52.898, 475.0, 475.0, 0.0, 4.1, 15.8,26.2,68.5,28.6, 1
1507842175.38, 3.279, 1.5, 3.93, 26.785, 0.828164, 2.733, 52.898, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.6,28.6, 1
1507842185.39, 3.31, 1.5, 3.929, 26.785, 0.8281736, 2.771, 52.897, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.6, 1
1507842195.39, 3.304, 1.5, 3.932, 26.785, 0.8281417, 2.712, 52.897, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.6,28.5, 1
1507842205.39, 3.284, 1.5, 3.928, 26.785, 0.8281194, 2.775, 52.896, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.5,28.4, 1
1507842215.39, 3.331, 1.5, 3.93, 26.786, 0.8281591, 2.754, 52.896, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.5,28.4, 1
1507842225.39, 3.29, 1.5, 3.93, 26.786, 0.8281598, 2.73, 52.896, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.5,28.4, 1
1507842235.39, 3.307, 1.5, 3.928, 26.785, 0.8281669, 2.783, 52.894, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.6,28.4, 1
1507842245.40, 3.327, 1.5, 3.931, 26.786, 0.8281679, 2.712, 52.895, 475.0, 475.0, 0.0, 4.1, 16.0,26.3,68.6,28.4, 1
1507842255.40, 3.282, 1.5, 3.929, 26.785, 0.8281513, 2.744, 52.894, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.5,28.4, 1
1507842265.41, 3.319, 1.5, 3.929, 26.785, 0.8281509, 2.76, 52.894, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.4, 1
1507842275.41, 3.293, 1.5, 3.931, 26.785, 0.828151, 2.714, 52.893, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.5,28.4, 1
1507842285.41, 3.288, 1.5, 3.927, 26.785, 0.8281384, 2.782, 52.892, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.6,28.6, 1
1507842295.42, 3.328, 1.5, 3.93, 26.785, 0.8281532, 2.738, 52.892, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.5, 1
1507842305.42, 3.282, 1.5, 3.929, 26.785, 0.828139, 2.74, 52.892, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.6,28.7, 1
1507842315.42, 3.316, 1.5, 3.928, 26.785, 0.8281316, 2.783, 52.892, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,28.6, 1
1507842325.42, 3.319, 1.5, 3.931, 26.785, 0.8281065, 2.712, 52.89, 475.0, 475.0, 0.0, 4.1, 17.2,27.2,68.6,28.9, 1
1507842335.42, 3.287, 1.5, 3.928, 26.785, 0.8281048, 2.756, 52.89, 475.0, 475.0, 0.0, 4.1, 17.3,27.3,68.5,28.9, 1
1507842345.43, 3.327, 1.5, 3.93, 26.785, 0.828089, 2.744, 52.89, 475.0, 475.0, 0.0, 4.1, 17.2,27.3,68.5,28.9, 1
1507842355.43, 3.285, 1.5, 3.931, 26.786, 0.8280854, 2.719, 52.888, 475.0, 475.0, 0.0, 4.1, 17.3,27.3,68.6,29.0, 1
1507842365.43, 3.296, 1.5, 3.927, 26.786, 0.8280795, 2.784, 52.889, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.6,29.1, 1
1507842375.43, 3.322, 1.5, 3.93, 26.786, 0.8280749, 2.724, 52.89, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.7,29.1, 1
1507842385.44, 3.28, 1.5, 3.928, 26.785, 0.8280765, 2.751, 52.889, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.6,29.2, 1
1507842395.44, 3.324, 1.5, 3.928, 26.785, 0.8280882, 2.776, 52.888, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.6,29.1, 1
1507842405.44, 3.309, 1.5, 3.931, 26.785, 0.8281329, 2.716, 52.887, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.6,29.2, 1
1507842415.44, 3.293, 1.5, 3.927, 26.785, 0.8281073, 2.768, 52.888, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.7,29.2, 1
1507842425.44, 3.331, 1.5, 3.93, 26.785, 0.8280925, 2.729, 52.887, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,29.2, 1
1507842435.45, 3.28, 1.5, 3.93, 26.785, 0.8280815, 2.725, 52.887, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.7,29.1, 1
1507842445.45, 3.304, 1.5, 3.927, 26.785, 0.8281184, 2.78, 52.887, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.7,29.1, 1
1507842455.45, 3.313, 1.5, 3.931, 26.786, 0.8281084, 2.715, 52.886, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.6,29.1, 1
1507842465.45, 3.28, 1.5, 3.927, 26.785, 0.8281329, 2.763, 52.885, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.7,29.1, 1
1507842475.45, 3.33, 1.5, 3.928, 26.785, 0.8280977, 2.767, 52.884, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.7,29.0, 1
1507842485.46, 3.298, 1.5, 3.93, 26.785, 0.8281003, 2.723, 52.883, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,29.1, 1
1507842495.46, 3.3, 1.5, 3.927, 26.785, 0.8281066, 2.778, 52.884, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,29.0, 1
1507842505.46, 3.33, 1.5, 3.93, 26.785, 0.8280882, 2.717, 52.884, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.7,29.0, 1
1507842515.46, 3.28, 1.5, 3.929, 26.785, 0.8280918, 2.734, 52.884, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.7,28.9, 1
1507842525.46, 3.313, 1.5, 3.928, 26.785, 0.8280849, 2.771, 52.884, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.7,28.7, 1
1507842535.47, 3.301, 1.5, 3.93, 26.786, 0.8281089, 2.711, 52.882, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.6,28.7, 1
1507842545.47, 3.284, 1.5, 3.927, 26.785, 0.8280554, 2.775, 52.883, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.7,28.7, 1
1507842555.47, 3.33, 1.5, 3.928, 26.785, 0.8280712, 2.752, 52.882, 475.0, 475.0, 0.0, 4.1, 15.3,25.7,68.7,28.7, 1
1507842565.47, 3.287, 1.5, 3.929, 26.785, 0.8281079, 2.73, 52.883, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.7,28.5, 1
1507842575.47, 3.309, 1.5, 3.926, 26.785, 0.8280815, 2.783, 52.881, 475.0, 475.0, 0.0, 4.1, 14.9,25.3,68.6,28.5, 1
1507842585.47, 3.325, 1.5, 3.93, 26.786, 0.8280678, 2.712, 52.881, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.5,28.3, 1
1507842595.48, 3.282, 1.5, 3.928, 26.785, 0.8280993, 2.744, 52.88, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.6,28.2, 1
1507842605.48, 3.321, 1.5, 3.928, 26.786, 0.8280977, 2.758, 52.879, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.7,28.1, 1
1507842615.48, 3.29, 1.5, 3.93, 26.786, 0.8280948, 2.713, 52.876, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.7,28.0, 1
1507842625.48, 3.29, 1.5, 3.926, 26.785, 0.8281038, 2.782, 52.878, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.6,27.9, 1
1507842635.48, 3.327, 1.5, 3.929, 26.786, 0.8281181, 2.736, 52.878, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.5,27.7, 1
1507842645.48, 3.28, 1.5, 3.928, 26.786, 0.8281048, 2.74, 52.876, 475.0, 475.0, 0.0, 4.1, 14.5,24.6,68.5,27.6, 1
1507842655.48, 3.318, 1.5, 3.926, 26.785, 0.8280515, 2.781, 52.874, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.5,27.6, 1
1507842665.49, 3.316, 1.5, 3.93, 26.785, 0.828079, 2.712, 52.876, 475.0, 475.0, 0.0, 4.1, 14.6,24.7,68.6,27.5, 1
1507842675.49, 3.287, 1.5, 3.927, 26.785, 0.8280741, 2.756, 52.876, 475.0, 475.0, 0.0, 4.1, 14.9,24.9,68.5,27.4, 1
1507842685.49, 3.327, 1.5, 3.928, 26.785, 0.8280975, 2.742, 52.874, 475.0, 475.0, 0.0, 4.1, 15.1,25.0,68.5,27.5, 1
1507842695.49, 3.282, 1.5, 3.929, 26.785, 0.8280692, 2.718, 52.874, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.5,27.5, 1
1507842705.49, 3.297, 1.5, 3.926, 26.785, 0.8280771, 2.783, 52.871, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.5,27.5, 1
1507842715.50, 3.319, 1.5, 3.929, 26.785, 0.8281075, 2.722, 52.87, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.6,27.7, 1
1507842725.50, 3.279, 1.5, 3.926, 26.786, 0.8280899, 2.751, 52.87, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,27.6, 1
1507842735.50, 3.326, 1.5, 3.926, 26.785, 0.8281071, 2.775, 52.869, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.5,27.8, 1
1507842745.50, 3.306, 1.5, 3.929, 26.785, 0.8281095, 2.716, 52.87, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.6,27.9, 1
1507842755.51, 3.294, 1.5, 3.926, 26.785, 0.8280815, 2.768, 52.87, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,27.9, 1
1507842765.51, 3.33, 1.5, 3.929, 26.786, 0.828094, 2.727, 52.868, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.6,28.0, 1
1507842775.51, 3.279, 1.5, 3.928, 26.786, 0.8281277, 2.725, 52.867, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.1, 1
1507842785.51, 3.305, 1.5, 3.926, 26.786, 0.8281329, 2.778, 52.867, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.2, 1
1507842795.51, 3.31, 1.5, 3.929, 26.786, 0.8281081, 2.714, 52.866, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.2, 1
1507842805.51, 3.281, 1.5, 3.926, 26.785, 0.8280936, 2.764, 52.866, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.5,28.3, 1
1507842815.51, 3.33, 1.5, 3.927, 26.785, 0.8280915, 2.765, 52.865, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.6,28.3, 1
1507842825.52, 3.295, 1.5, 3.928, 26.785, 0.8280479, 2.722, 52.866, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.5,28.4, 1
1507842835.52, 3.302, 1.5, 3.925, 26.785, 0.8280789, 2.778, 52.866, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.3, 1
1507842845.52, 3.329, 1.5, 3.929, 26.786, 0.8281073, 2.716, 52.864, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.2, 1
1507842855.53, 3.28, 1.5, 3.927, 26.785, 0.8281181, 2.734, 52.864, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.5,28.3, 1
1507842865.53, 3.314, 1.5, 3.926, 26.786, 0.8281173, 2.769, 52.866, 475.0, 475.0, 0.0, 4.1, 15.6,25.7,68.5,28.2, 1
1507842875.53, 3.298, 1.5, 3.929, 26.786, 0.8281324, 2.711, 52.864, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.5,28.2, 1
1507842885.53, 3.285, 1.5, 3.925, 26.785, 0.8281259, 2.775, 52.866, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.6,28.3, 1
1507842895.53, 3.33, 1.5, 3.927, 26.785, 0.828103, 2.751, 52.864, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.4,28.1, 1
1507842905.54, 3.285, 1.5, 3.927, 26.785, 0.8281104, 2.73, 52.864, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.5,28.3, 1
1507842915.54, 3.311, 1.5, 3.925, 26.785, 0.8280841, 2.783, 52.863, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.5,28.3, 1
1507842925.54, 3.323, 1.5, 3.929, 26.785, 0.8281125, 2.711, 52.862, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.3, 1
1507842935.54, 3.283, 1.5, 3.926, 26.785, 0.8281171, 2.745, 52.862, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.1, 1
1507842945.54, 3.323, 1.5, 3.927, 26.785, 0.828106, 2.757, 52.862, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.6,28.3, 1
1507842955.54, 3.288, 1.5, 3.928, 26.786, 0.8280724, 2.713, 52.861, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.5,28.3, 1
1507842965.55, 3.291, 1.5, 3.925, 26.785, 0.8280522, 2.782, 52.862, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.5,28.4, 1
1507842975.55, 3.325, 1.5, 3.928, 26.785, 0.8280522, 2.735, 52.861, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.5,28.4, 1
1507842985.55, 3.28, 1.5, 3.926, 26.786, 0.82807, 2.741, 52.86, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,28.6, 1
1507842995.56, 3.32, 1.5, 3.925, 26.785, 0.8280771, 2.782, 52.861, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,28.6, 1
1507843005.56, 3.314, 1.5, 3.928, 26.785, 0.8280815, 2.712, 52.862, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.6,28.7, 1
1507843015.56, 3.289, 1.5, 3.925, 26.786, 0.8281079, 2.757, 52.862, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.8, 1
1507843025.56, 3.328, 1.5, 3.927, 26.786, 0.828104, 2.771, 52.861, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.6,28.9, 1
1507843035.56, 3.28, 1.5, 3.928, 26.785, 0.8280747, 2.718, 52.86, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.6,28.9, 1
1507843045.57, 3.298, 1.5, 3.925, 26.785, 0.8280509, 2.773, 52.862, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.7,29.0, 1
1507843055.57, 3.317, 1.5, 3.928, 26.785, 0.8280419, 2.72, 52.86, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.7,29.1, 1
1507843065.57, 3.279, 1.5, 3.925, 26.785, 0.8280192, 2.729, 52.859, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.6,29.0, 1
1507843075.57, 3.327, 1.5, 3.925, 26.786, 0.8280563, 2.774, 52.859, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.6,29.0, 1
1507843085.58, 3.303, 1.5, 3.928, 26.785, 0.8280411, 2.711, 52.858, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.7,29.1, 1
1507843095.58, 3.296, 1.5, 3.924, 26.785, 0.8280611, 2.769, 52.86, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,29.0, 1
1507843105.58, 3.33, 1.5, 3.928, 26.785, 0.8280253, 2.759, 52.857, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.7,29.0, 1
1507843115.58, 3.279, 1.5, 3.927, 26.785, 0.82807, 2.726, 52.86, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.7,29.1, 1
1507843125.58, 3.308, 1.5, 3.925, 26.785, 0.8280591, 2.782, 52.859, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.7,28.9, 1
1507843135.58, 3.307, 1.5, 3.928, 26.785, 0.8280607, 2.713, 52.859, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,29.0, 1
1507843145.59, 3.282, 1.5, 3.925, 26.785, 0.8280773, 2.739, 52.857, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.7,29.0, 1
1507843155.59, 3.33, 1.5, 3.926, 26.786, 0.8280727, 2.764, 52.857, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.7,29.0, 1
1507843165.59, 3.292, 1.5, 3.927, 26.786, 0.8280489, 2.712, 52.858, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.7,29.0, 1
1507843175.60, 3.304, 1.5, 3.924, 26.786, 0.8280544, 2.779, 52.858, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.6,29.1, 1
1507843185.60, 3.328, 1.5, 3.928, 26.785, 0.8280062, 2.744, 52.858, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.6,28.9, 1
1507843195.60, 3.28, 1.5, 3.926, 26.785, 0.8280396, 2.735, 52.858, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.7,29.0, 1
1507843205.60, 3.316, 1.5, 3.926, 26.785, 0.8280281, 2.783, 52.857, 475.0, 475.0, 0.0, 4.1, 16.1,26.6,68.7,28.9, 1
1507843215.61, 3.296, 1.5, 3.928, 26.785, 0.8280196, 2.711, 52.858, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.7,28.9, 1
1507843225.61, 3.286, 1.5, 3.924, 26.785, 0.8280042, 2.75, 52.857, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.6,28.7, 1
1507843235.61, 3.329, 1.5, 3.926, 26.785, 0.8280212, 2.749, 52.857, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.7,28.7, 1
1507843245.61, 3.283, 1.5, 3.926, 26.786, 0.8280128, 2.715, 52.854, 475.0, 475.0, 0.0, 4.1, 15.3,25.8,68.6,28.6, 1
1507843255.61, 3.313, 1.5, 3.924, 26.785, 0.82802, 2.782, 52.855, 475.0, 475.0, 0.0, 4.1, 15.3,25.8,68.6,28.5, 1
1507843265.62, 3.321, 1.5, 3.927, 26.786, 0.8280089, 2.71, 52.854, 475.0, 475.0, 0.0, 4.1, 15.1,25.5,68.7,28.4, 1
1507843275.62, 3.284, 1.5, 3.925, 26.785, 0.8280104, 2.745, 52.852, 475.0, 475.0, 0.0, 4.1, 14.8,25.3,68.7,28.4, 1
1507843285.62, 3.324, 1.5, 3.926, 26.786, 0.827979, 2.755, 52.854, 475.0, 475.0, 0.0, 4.1, 14.8,25.2,68.7,28.4, 1
1507843295.62, 3.286, 1.5, 3.927, 26.786, 0.8279817, 2.714, 52.853, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.7,28.1, 1
1507843305.63, 3.293, 1.5, 3.924, 26.785, 0.827985, 2.782, 52.852, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.5,28.1, 1
1507843315.63, 3.323, 1.5, 3.927, 26.785, 0.8280249, 2.733, 52.853, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.7,28.0, 1
1507843325.63, 3.279, 1.5, 3.925, 26.785, 0.8279934, 2.741, 52.852, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.5,28.0, 1
1507843335.63, 3.322, 1.5, 3.924, 26.785, 0.828023, 2.781, 52.853, 475.0, 475.0, 0.0, 4.1, 14.4,24.9,68.5,28.0, 1
1507843345.64, 3.311, 1.5, 3.927, 26.785, 0.8280299, 2.712, 52.853, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.6,27.8, 1
1507843355.64, 3.29, 1.5, 3.924, 26.785, 0.8280325, 2.758, 52.853, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.5,27.8, 1
1507843365.64, 3.329, 1.5, 3.926, 26.785, 0.8280744, 2.739, 52.854, 475.0, 475.0, 0.0, 4.1, 14.9,25.0,68.5,27.7, 1
1507843375.64, 3.279, 1.5, 3.926, 26.785, 0.8281104, 2.718, 52.851, 475.0, 475.0, 0.0, 4.1, 15.0,25.1,68.5,27.6, 1
1507843385.64, 3.3, 1.5, 3.924, 26.785, 0.8281079, 2.782, 52.85, 475.0, 475.0, 0.0, 4.1, 15.2,25.4,68.5,27.5, 1
1507843395.64, 3.315, 1.5, 3.927, 26.785, 0.8281107, 2.72, 52.85, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.6,27.6, 1
1507843405.64, 3.279, 1.5, 3.924, 26.786, 0.8280757, 2.753, 52.852, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,27.7, 1
1507843415.65, 3.328, 1.5, 3.924, 26.785, 0.828079, 2.774, 52.85, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,27.8, 1
1507843425.65, 3.3, 1.5, 3.927, 26.785, 0.8280933, 2.717, 52.848, 475.0, 475.0, 0.0, 4.1, 16.5,26.3,68.5,27.8, 1
1507843435.65, 3.297, 1.5, 3.923, 26.786, 0.8280612, 2.77, 52.849, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.6,28.0, 1
1507843445.65, 3.33, 1.5, 3.926, 26.786, 0.8280112, 2.724, 52.847, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.6,28.1, 1
1507843455.65, 3.278, 1.5, 3.926, 26.785, 0.8280005, 2.726, 52.846, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.4,28.2, 1
1507843465.66, 3.309, 1.5, 3.924, 26.785, 0.8280325, 2.777, 52.847, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.2, 1
1507843475.66, 3.304, 1.5, 3.927, 26.785, 0.8280338, 2.712, 52.848, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.7,28.4, 1
1507843485.66, 3.282, 1.5, 3.923, 26.786, 0.8280157, 2.765, 52.846, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.5,28.3, 1
1507843495.66, 3.33, 1.5, 3.925, 26.785, 0.8280507, 2.762, 52.846, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.6,28.6, 1
1507843505.66, 3.289, 1.5, 3.925, 26.786, 0.8280353, 2.722, 52.845, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.7,28.5, 1
1507843515.66, 3.306, 1.5, 3.923, 26.785, 0.8280821, 2.779, 52.845, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.6, 1
1507843525.67, 3.325, 1.5, 3.926, 26.785, 0.8280632, 2.714, 52.844, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.6,28.5, 1
1507843535.67, 3.28, 1.5, 3.924, 26.785, 0.828087, 2.735, 52.843, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.6,28.6, 1
1507843545.67, 3.317, 1.5, 3.924, 26.785, 0.8280944, 2.767, 52.842, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.4,28.5, 1
1507843555.67, 3.292, 1.5, 3.926, 26.786, 0.8280744, 2.71, 52.844, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.6,28.4, 1
1507843565.67, 3.287, 1.5, 3.922, 26.785, 0.8280757, 2.775, 52.842, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.5,28.5, 1
1507843575.67, 3.327, 1.5, 3.925, 26.785, 0.8280844, 2.747, 52.843, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.6,28.4, 1
1507843585.68, 3.281, 1.5, 3.924, 26.785, 0.8280915, 2.731, 52.844, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.5,28.3, 1
1507843595.68, 3.314, 1.5, 3.922, 26.785, 0.8281319, 2.782, 52.842, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.5,28.3, 1
1507843605.68, 3.318, 1.5, 3.926, 26.785, 0.8280818, 2.709, 52.842, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.3, 1
1507843615.68, 3.285, 1.5, 3.923, 26.785, 0.828057, 2.746, 52.841, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.6,28.3, 1
1507843625.68, 3.325, 1.5, 3.924, 26.785, 0.8280522, 2.753, 52.841, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.6,28.4, 1
1507843635.68, 3.283, 1.5, 3.926, 26.785, 0.8280021, 2.713, 52.84, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.6,28.4, 1
1507843645.68, 3.294, 1.5, 3.922, 26.785, 0.8280138, 2.782, 52.841, 475.0, 475.0, 0.0, 4.1, 16.8,26.6,68.6,28.4, 1
1507843655.69, 3.321, 1.5, 3.925, 26.785, 0.8280307, 2.732, 52.84, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.6,28.5, 1
1507843665.69, 3.278, 1.5, 3.923, 26.785, 0.8280452, 2.742, 52.84, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.6, 1
1507843675.69, 3.323, 1.5, 3.923, 26.785, 0.8279931, 2.78, 52.839, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.5,28.7, 1
1507843685.69, 3.308, 1.5, 3.926, 26.785, 0.8279923, 2.712, 52.839, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.5,28.6, 1
1507843695.69, 3.291, 1.5, 3.922, 26.785, 0.8279995, 2.758, 52.838, 475.0, 475.0, 0.0, 4.1, 17.2,27.2,68.6,28.8, 1
1507843705.69, 3.329, 1.5, 3.925, 26.785, 0.8279826, 2.737, 52.838, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.7,28.9, 1
1507843715.69, 3.279, 1.5, 3.925, 26.785, 0.8280015, 2.719, 52.839, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.6,29.0, 1
1507843725.70, 3.302, 1.5, 3.922, 26.785, 0.8280218, 2.781, 52.838, 475.0, 475.0, 0.0, 4.1, 17.1,27.3,68.5,29.1, 1
1507843735.70, 3.312, 1.5, 3.925, 26.785, 0.8280445, 2.718, 52.84, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.8,29.0, 1
1507843745.71, 3.279, 1.5, 3.922, 26.785, 0.8280434, 2.753, 52.836, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.7,29.1, 1
1507843755.71, 3.328, 1.5, 3.923, 26.785, 0.8280438, 2.772, 52.838, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.6,29.0, 1
1507843765.71, 3.297, 1.5, 3.925, 26.785, 0.8280106, 2.716, 52.838, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.7,29.2, 1
1507843775.71, 3.298, 1.5, 3.922, 26.785, 0.8280165, 2.77, 52.838, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.7,29.1, 1
1507843785.71, 3.328, 1.5, 3.925, 26.785, 0.8280187, 2.722, 52.838, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.7,29.1, 1
1507843795.72, 3.278, 1.5, 3.924, 26.785, 0.8280207, 2.726, 52.836, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.8,29.1, 1
1507843805.72, 3.31, 1.5, 3.922, 26.785, 0.8280608, 2.774, 52.836, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.7,29.3, 1
1507843815.72, 3.3, 1.5, 3.925, 26.785, 0.8280583, 2.71, 52.834, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.8,29.1, 1
1507843825.72, 3.282, 1.5, 3.921, 26.785, 0.8280479, 2.765, 52.834, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.8,29.2, 1
1507843835.72, 3.329, 1.5, 3.923, 26.785, 0.8280423, 2.76, 52.834, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.7,29.2, 1
1507843845.73, 3.286, 1.5, 3.924, 26.785, 0.8280367, 2.722, 52.832, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.7,29.1, 1
