# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507843855.73, 3.307, 1.5, 3.921, 26.785, 0.8280003, 2.778, 52.834, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.8,29.0, 1
1507843865.73, 3.323, 1.5, 3.925, 26.785, 0.8279872, 2.712, 52.831, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.7,29.0, 1
1507843875.73, 3.28, 1.5, 3.923, 26.785, 0.8280233, 2.735, 52.831, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.8,29.1, 1
1507843885.73, 3.318, 1.5, 3.923, 26.785, 0.8280393, 2.764, 52.831, 475.0, 475.0, 0.0, 4.1, 16.0,26.4,68.7,28.9, 1
1507843895.73, 3.289, 1.5, 3.924, 26.785, 0.8280349, 2.709, 52.83, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.7,28.9, 1
1507843905.73, 3.287, 1.5, 3.921, 26.785, 0.828033, 2.775, 52.83, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.7,28.8, 1
1507843915.74, 3.325, 1.5, 3.924, 26.785, 0.8280011, 2.745, 52.83, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.7,28.8, 1
1507843925.74, 3.279, 1.5, 3.923, 26.785, 0.8280095, 2.731, 52.828, 475.0, 475.0, 0.0, 4.1, 15.4,25.7,68.7,28.7, 1
1507843935.74, 3.316, 1.5, 3.921, 26.785, 0.8279968, 2.781, 52.828, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.6,28.7, 1
1507843945.74, 3.315, 1.5, 3.925, 26.785, 0.8279698, 2.709, 52.828, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.7,28.4, 1
1507843955.74, 3.285, 1.5, 3.922, 26.785, 0.8279315, 2.746, 52.828, 475.0, 475.0, 0.0, 4.1, 14.9,25.1,68.7,28.3, 1
1507843965.74, 3.326, 1.5, 3.922, 26.785, 0.827908, 2.776, 52.829, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.7,28.4, 1
1507843975.74, 3.301, 1.5, 3.924, 26.786, 0.8279384, 2.713, 52.825, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.6,28.1, 1
1507843985.74, 3.295, 1.5, 3.921, 26.785, 0.8279855, 2.763, 52.826, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.8,28.1, 1
1507843995.75, 3.329, 1.5, 3.924, 26.785, 0.8279563, 2.73, 52.826, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.5,27.9, 1
1507844005.75, 3.278, 1.5, 3.924, 26.785, 0.8279806, 2.722, 52.826, 475.0, 475.0, 0.0, 4.1, 14.4,24.8,68.7,27.8, 1
1507844015.75, 3.307, 1.5, 3.922, 26.785, 0.8279893, 2.779, 52.826, 475.0, 475.0, 0.0, 4.1, 14.4,24.7,68.5,27.8, 1
1507844025.75, 3.305, 1.5, 3.925, 26.785, 0.8280226, 2.714, 52.825, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.6,27.6, 1
1507844035.76, 3.28, 1.5, 3.921, 26.785, 0.8280386, 2.759, 52.825, 475.0, 475.0, 0.0, 4.1, 14.6,24.7,68.7,27.6, 1
1507844045.76, 3.329, 1.5, 3.922, 26.785, 0.8279893, 2.767, 52.824, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.7,27.5, 1
1507844055.76, 3.29, 1.5, 3.923, 26.785, 0.8280062, 2.719, 52.826, 475.0, 475.0, 0.0, 4.1, 14.8,24.9,68.5,27.5, 1
1507844065.76, 3.303, 1.5, 3.921, 26.785, 0.8279921, 2.774, 52.826, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.5,27.6, 1
1507844075.77, 3.326, 1.5, 3.924, 26.785, 0.8280106, 2.717, 52.824, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.5,27.6, 1
1507844085.77, 3.279, 1.5, 3.922, 26.785, 0.8279997, 2.729, 52.823, 475.0, 475.0, 0.0, 4.1, 15.7,25.7,68.5,27.6, 1
1507844095.77, 3.315, 1.5, 3.922, 26.785, 0.8279937, 2.77, 52.824, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.5,27.6, 1
1507844105.77, 3.294, 1.5, 3.924, 26.785, 0.8280095, 2.709, 52.822, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.5,27.7, 1
1507844115.77, 3.285, 1.5, 3.92, 26.785, 0.8280013, 2.77, 52.823, 475.0, 475.0, 0.0, 4.1, 16.3,26.3,68.5,27.8, 1
1507844125.78, 3.327, 1.5, 3.923, 26.785, 0.8280044, 2.754, 52.823, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.6,28.0, 1
1507844135.78, 3.282, 1.5, 3.923, 26.785, 0.8279874, 2.727, 52.822, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.0, 1
1507844145.78, 3.313, 1.5, 3.921, 26.785, 0.8279671, 2.781, 52.821, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.6,28.1, 1
1507844155.78, 3.319, 1.5, 3.924, 26.785, 0.8279911, 2.711, 52.822, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.7,28.1, 1
1507844165.78, 3.284, 1.5, 3.921, 26.785, 0.8279741, 2.74, 52.822, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.6,28.4, 1
1507844175.79, 3.323, 1.5, 3.923, 26.785, 0.828006, 2.759, 52.823, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.5,28.3, 1
1507844185.79, 3.284, 1.5, 3.924, 26.785, 0.8280278, 2.711, 52.822, 475.0, 475.0, 0.0, 4.1, 16.0,26.3,68.6,28.3, 1
1507844195.79, 3.292, 1.5, 3.92, 26.785, 0.8280028, 2.778, 52.822, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.6,28.4, 1
1507844205.79, 3.322, 1.5, 3.923, 26.785, 0.8279952, 2.738, 52.822, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.6,28.3, 1
1507844215.79, 3.278, 1.5, 3.922, 26.785, 0.8280038, 2.736, 52.82, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.4, 1
1507844225.80, 3.321, 1.5, 3.921, 26.785, 0.8279949, 2.781, 52.818, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.6,28.4, 1
1507844235.80, 3.31, 1.5, 3.924, 26.785, 0.8280103, 2.71, 52.82, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.3, 1
1507844245.80, 3.29, 1.5, 3.921, 26.785, 0.8280276, 2.752, 52.818, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.4, 1
1507844255.80, 3.328, 1.5, 3.923, 26.785, 0.8280013, 2.744, 52.82, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.3, 1
1507844265.80, 3.278, 1.5, 3.923, 26.785, 0.8280407, 2.715, 52.819, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.5,28.3, 1
1507844275.81, 3.3, 1.5, 3.92, 26.786, 0.8280145, 2.782, 52.82, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.5,28.3, 1
1507844285.81, 3.313, 1.5, 3.924, 26.785, 0.8280077, 2.723, 52.818, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.7,28.3, 1
1507844295.82, 3.278, 1.5, 3.92, 26.786, 0.8280011, 2.747, 52.819, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.6,28.3, 1
1507844305.82, 3.327, 1.5, 3.921, 26.785, 0.8280243, 2.775, 52.82, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.3, 1
1507844315.82, 3.299, 1.5, 3.923, 26.785, 0.8280271, 2.714, 52.818, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.5,28.3, 1
1507844325.82, 3.297, 1.5, 3.92, 26.785, 0.8280422, 2.764, 52.819, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.6,28.4, 1
1507844335.83, 3.328, 1.5, 3.923, 26.785, 0.828043, 2.728, 52.818, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.4, 1
1507844345.83, 3.277, 1.5, 3.922, 26.785, 0.8280632, 2.722, 52.818, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.6,28.5, 1
1507844355.83, 3.308, 1.5, 3.921, 26.785, 0.8280739, 2.778, 52.818, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.5,28.4, 1
1507844365.83, 3.303, 1.5, 3.924, 26.785, 0.8280759, 2.714, 52.818, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.6,28.6, 1
1507844375.83, 3.282, 1.5, 3.92, 26.785, 0.8281071, 2.76, 52.818, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.7,28.6, 1
1507844385.84, 3.329, 1.5, 3.922, 26.785, 0.8280981, 2.766, 52.818, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.6,28.7, 1
1507844395.84, 3.288, 1.5, 3.922, 26.785, 0.8281068, 2.719, 52.818, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.7,28.7, 1
1507844405.84, 3.305, 1.5, 3.92, 26.785, 0.8280655, 2.775, 52.817, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.7,28.9, 1
1507844415.85, 3.324, 1.5, 3.923, 26.785, 0.8280594, 2.716, 52.817, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.7,28.9, 1
1507844425.85, 3.28, 1.5, 3.921, 26.785, 0.8280384, 2.73, 52.818, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.7,29.0, 1
1507844435.85, 3.317, 1.5, 3.921, 26.785, 0.8280241, 2.77, 52.818, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.7,29.0, 1
1507844445.85, 3.291, 1.5, 3.923, 26.785, 0.8280284, 2.709, 52.817, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.7,29.0, 1
1507844455.85, 3.286, 1.5, 3.919, 26.785, 0.8280489, 2.771, 52.816, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.7,29.1, 1
1507844465.85, 3.326, 1.5, 3.922, 26.785, 0.8280529, 2.752, 52.816, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.6,29.1, 1
1507844475.85, 3.28, 1.5, 3.921, 26.785, 0.8280604, 2.727, 52.817, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.7,29.1, 1
1507844485.85, 3.314, 1.5, 3.92, 26.785, 0.8280401, 2.781, 52.815, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.7,29.0, 1
1507844495.86, 3.317, 1.5, 3.923, 26.785, 0.8280649, 2.71, 52.815, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.7,28.9, 1
1507844505.86, 3.285, 1.5, 3.92, 26.785, 0.8280327, 2.741, 52.816, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,29.1, 1
1507844515.86, 3.325, 1.5, 3.922, 26.785, 0.828036, 2.758, 52.815, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.7,28.9, 1
1507844525.86, 3.282, 1.5, 3.923, 26.785, 0.8280463, 2.711, 52.814, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.7,28.9, 1
1507844535.86, 3.294, 1.5, 3.92, 26.785, 0.8280612, 2.779, 52.815, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.7,29.0, 1
1507844545.86, 3.32, 1.5, 3.922, 26.786, 0.8280411, 2.737, 52.814, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.7,29.0, 1
1507844555.86, 3.277, 1.5, 3.921, 26.785, 0.8280519, 2.737, 52.816, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.7,28.9, 1
1507844565.87, 3.322, 1.5, 3.92, 26.785, 0.8280417, 2.78, 52.814, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.5,29.0, 1
1507844575.87, 3.306, 1.5, 3.922, 26.785, 0.8280141, 2.709, 52.812, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.7,28.9, 1
1507844585.87, 3.29, 1.5, 3.919, 26.785, 0.8280134, 2.752, 52.814, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.7,28.9, 1
1507844595.87, 3.328, 1.5, 3.922, 26.785, 0.8280417, 2.743, 52.811, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.7,28.9, 1
1507844605.87, 3.277, 1.5, 3.922, 26.785, 0.8280386, 2.715, 52.813, 475.0, 475.0, 0.0, 4.1, 15.8,26.2,68.7,28.9, 1
1507844615.87, 3.302, 1.5, 3.919, 26.786, 0.8280499, 2.781, 52.813, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.7,28.7, 1
1507844625.88, 3.31, 1.5, 3.923, 26.785, 0.8280452, 2.722, 52.81, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.7,28.7, 1
1507844635.88, 3.278, 1.5, 3.919, 26.786, 0.8280355, 2.748, 52.813, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.7,28.6, 1
1507844645.88, 3.327, 1.5, 3.92, 26.785, 0.828022, 2.774, 52.812, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.6,28.7, 1
1507844655.88, 3.295, 1.5, 3.922, 26.786, 0.8280573, 2.713, 52.81, 475.0, 475.0, 0.0, 4.1, 14.8,25.4,68.6,28.5, 1
1507844665.89, 3.298, 1.5, 3.919, 26.785, 0.8280526, 2.765, 52.812, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.7,28.3, 1
1507844675.89, 3.328, 1.5, 3.922, 26.785, 0.8280503, 2.727, 52.811, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.6,28.2, 1
1507844685.89, 3.277, 1.5, 3.921, 26.785, 0.8280642, 2.722, 52.811, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.7,28.2, 1
1507844695.89, 3.31, 1.5, 3.92, 26.786, 0.8280278, 2.777, 52.812, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.7,28.1, 1
1507844705.89, 3.299, 1.5, 3.922, 26.786, 0.8280112, 2.712, 52.809, 475.0, 475.0, 0.0, 4.1, 14.3,24.9,68.7,27.9, 1
1507844715.89, 3.282, 1.5, 3.919, 26.785, 0.8280142, 2.76, 52.81, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.7,28.0, 1
1507844725.90, 3.328, 1.5, 3.921, 26.785, 0.8279866, 2.764, 52.808, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.6,27.6, 1
1507844735.90, 3.285, 1.5, 3.921, 26.785, 0.8279949, 2.719, 52.81, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.5,27.8, 1
1507844745.90, 3.306, 1.5, 3.918, 26.785, 0.8279946, 2.774, 52.809, 475.0, 475.0, 0.0, 4.1, 14.7,24.8,68.5,27.6, 1
1507844755.90, 3.322, 1.5, 3.922, 26.785, 0.8279976, 2.714, 52.808, 475.0, 475.0, 0.0, 4.1, 15.0,25.1,68.7,27.8, 1
1507844765.90, 3.28, 1.5, 3.92, 26.785, 0.8280385, 2.73, 52.81, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.6,27.6, 1
1507844775.91, 3.318, 1.5, 3.92, 26.785, 0.8279908, 2.768, 52.809, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.5,27.6, 1
1507844785.91, 3.288, 1.5, 3.922, 26.785, 0.8280118, 2.708, 52.806, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.5,27.7, 1
1507844795.91, 3.287, 1.5, 3.918, 26.785, 0.8280069, 2.771, 52.806, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,27.8, 1
1507844805.91, 3.324, 1.5, 3.921, 26.785, 0.8280032, 2.75, 52.805, 475.0, 475.0, 0.0, 4.1, 16.3,26.3,68.6,27.8, 1
1507844815.91, 3.278, 1.5, 3.92, 26.785, 0.8279991, 2.727, 52.806, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.0, 1
1507844825.91, 3.316, 1.5, 3.918, 26.784, 0.8279941, 2.78, 52.807, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.0, 1
1507844835.91, 3.314, 1.5, 3.922, 26.785, 0.8279993, 2.709, 52.804, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.6,28.1, 1
1507844845.92, 3.285, 1.5, 3.919, 26.785, 0.8280145, 2.741, 52.804, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.2, 1
1507844855.92, 3.325, 1.5, 3.92, 26.785, 0.8280257, 2.756, 52.804, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.6,28.3, 1
1507844865.92, 3.28, 1.5, 3.921, 26.785, 0.8280189, 2.711, 52.805, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.6,28.3, 1
1507844875.92, 3.295, 1.5, 3.918, 26.786, 0.8279874, 2.779, 52.803, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.7,28.4, 1
1507844885.92, 3.317, 1.5, 3.921, 26.785, 0.8279997, 2.735, 52.806, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.7,28.4, 1
1507844895.92, 3.277, 1.5, 3.919, 26.785, 0.8280134, 2.737, 52.804, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.5,28.4, 1
1507844905.93, 3.323, 1.5, 3.919, 26.785, 0.8280325, 2.779, 52.803, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.6,28.6, 1
1507844915.93, 3.304, 1.5, 3.921, 26.785, 0.8280223, 2.709, 52.806, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.6,28.4, 1
1507844925.93, 3.292, 1.5, 3.918, 26.786, 0.8280025, 2.753, 52.806, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.5, 1
1507844935.93, 3.328, 1.5, 3.921, 26.785, 0.8280091, 2.741, 52.803, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.4, 1
1507844945.93, 3.276, 1.5, 3.92, 26.785, 0.8280243, 2.715, 52.804, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.4, 1
1507844955.93, 3.303, 1.5, 3.918, 26.785, 0.828012, 2.78, 52.803, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.5,28.3, 1
1507844965.93, 3.307, 1.5, 3.921, 26.785, 0.8279793, 2.72, 52.804, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.5,28.4, 1
1507844975.94, 3.278, 1.5, 3.918, 26.785, 0.828005, 2.748, 52.804, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.6,28.3, 1
1507844985.94, 3.328, 1.5, 3.919, 26.785, 0.8280128, 2.774, 52.802, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.7,28.3, 1
1507844995.94, 3.293, 1.5, 3.921, 26.785, 0.828005, 2.713, 52.803, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.5,28.3, 1
1507845005.94, 3.3, 1.5, 3.917, 26.785, 0.8280104, 2.765, 52.802, 475.0, 475.0, 0.0, 4.1, 16.3,26.3,68.5,28.3, 1
1507845015.94, 3.326, 1.5, 3.921, 26.785, 0.8280011, 2.725, 52.803, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.6,28.3, 1
1507845025.94, 3.277, 1.5, 3.919, 26.785, 0.8279714, 2.722, 52.803, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.7,28.4, 1
1507845035.95, 3.311, 1.5, 3.919, 26.785, 0.8279782, 2.775, 52.803, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.5, 1
1507845045.95, 3.296, 1.5, 3.921, 26.785, 0.8279728, 2.711, 52.804, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.7,28.6, 1
1507845055.95, 3.283, 1.5, 3.917, 26.785, 0.8279882, 2.76, 52.802, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.6,28.6, 1
1507845065.95, 3.328, 1.5, 3.92, 26.786, 0.8279954, 2.763, 52.802, 475.0, 475.0, 0.0, 4.1, 17.2,27.0,68.5,28.7, 1
1507845075.95, 3.283, 1.5, 3.92, 26.785, 0.8279903, 2.719, 52.8, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.7,28.8, 1
1507845085.95, 3.309, 1.5, 3.917, 26.785, 0.8279893, 2.775, 52.801, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.6,28.9, 1
1507845095.95, 3.32, 1.5, 3.921, 26.785, 0.8279768, 2.714, 52.8, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.6,28.8, 1
1507845105.96, 3.281, 1.5, 3.919, 26.785, 0.8279821, 2.731, 52.802, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.6,28.9, 1
1507845115.96, 3.321, 1.5, 3.919, 26.785, 0.8279934, 2.768, 52.802, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.7,28.9, 1
1507845125.96, 3.286, 1.5, 3.921, 26.785, 0.8280148, 2.709, 52.803, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.6,29.0, 1
1507845135.97, 3.289, 1.5, 3.917, 26.785, 0.8279979, 2.772, 52.801, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.6,29.1, 1
1507845145.97, 3.323, 1.5, 3.92, 26.785, 0.8280116, 2.749, 52.803, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.7,29.1, 1
1507845155.98, 3.277, 1.5, 3.919, 26.786, 0.8280325, 2.727, 52.802, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.7,29.1, 1
1507845165.98, 3.318, 1.5, 3.917, 26.785, 0.8279962, 2.78, 52.802, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.6,29.1, 1
1507845175.98, 3.311, 1.5, 3.921, 26.785, 0.8280069, 2.708, 52.802, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.7,29.1, 1
1507845185.98, 3.286, 1.5, 3.918, 26.785, 0.8280504, 2.741, 52.802, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.7,29.1, 1
1507845195.99, 3.326, 1.5, 3.92, 26.785, 0.8280363, 2.754, 52.8, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.7,29.1, 1
1507845205.99, 3.279, 1.5, 3.92, 26.785, 0.8280289, 2.71, 52.802, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.7,29.1, 1
1507845215.99, 3.296, 1.5, 3.917, 26.785, 0.8280312, 2.779, 52.801, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.7,29.1, 1
1507845225.99, 3.315, 1.5, 3.92, 26.786, 0.8280522, 2.733, 52.802, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.7,29.1, 1
1507845235.99, 3.277, 1.5, 3.918, 26.785, 0.8280275, 2.738, 52.8, 475.0, 475.0, 0.0, 4.1, 16.3,26.6,68.7,29.0, 1
1507845245.99, 3.324, 1.5, 3.918, 26.785, 0.8280187, 2.779, 52.802, 475.0, 475.0, 0.0, 4.1, 16.3,26.6,68.7,29.0, 1
1507845255.99, 3.301, 1.5, 3.92, 26.785, 0.8280134, 2.709, 52.8, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.8,28.9, 1
1507845266.00, 3.294, 1.5, 3.917, 26.785, 0.8280011, 2.754, 52.802, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.7,29.1, 1
1507845276.00, 3.328, 1.5, 3.92, 26.785, 0.8280116, 2.739, 52.8, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.7,28.8, 1
1507845286.00, 3.277, 1.5, 3.92, 26.786, 0.8279728, 2.716, 52.8, 475.0, 475.0, 0.0, 4.1, 15.8,26.2,68.7,28.7, 1
1507845296.00, 3.305, 1.5, 3.918, 26.785, 0.8279704, 2.78, 52.801, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.7,28.8, 1
1507845306.00, 3.305, 1.5, 3.921, 26.785, 0.8279599, 2.719, 52.802, 475.0, 475.0, 0.0, 4.1, 15.5,25.8,68.7,28.6, 1
1507845316.01, 3.279, 1.5, 3.917, 26.785, 0.827979, 2.749, 52.8, 475.0, 475.0, 0.0, 4.1, 15.3,25.7,68.5,28.6, 1
1507845326.01, 3.328, 1.5, 3.919, 26.785, 0.8279908, 2.772, 52.799, 475.0, 475.0, 0.0, 4.1, 15.1,25.6,68.7,28.6, 1
1507845336.01, 3.29, 1.5, 3.92, 26.785, 0.8280153, 2.713, 52.799, 475.0, 475.0, 0.0, 4.1, 15.0,25.3,68.5,28.4, 1
1507845346.01, 3.302, 1.5, 3.917, 26.785, 0.8280245, 2.766, 52.799, 475.0, 475.0, 0.0, 4.1, 14.9,25.4,68.6,28.3, 1
1507845356.01, 3.326, 1.5, 3.92, 26.785, 0.8280458, 2.724, 52.798, 475.0, 475.0, 0.0, 4.1, 14.7,25.2,68.6,28.3, 1
1507845366.01, 3.279, 1.5, 3.919, 26.785, 0.828046, 2.723, 52.798, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.6,28.1, 1
1507845376.02, 3.314, 1.5, 3.918, 26.785, 0.8280867, 2.775, 52.8, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.5,28.0, 1
1507845386.02, 3.294, 1.5, 3.921, 26.785, 0.8280414, 2.711, 52.798, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.5,28.0, 1
1507845396.02, 3.284, 1.5, 3.916, 26.785, 0.8279923, 2.761, 52.798, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.5,27.9, 1
1507845406.02, 3.326, 1.5, 3.919, 26.785, 0.8280122, 2.762, 52.799, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.6,27.8, 1
1507845416.03, 3.281, 1.5, 3.919, 26.785, 0.8279777, 2.719, 52.798, 475.0, 475.0, 0.0, 4.1, 14.7,24.8,68.5,27.7, 1
1507845426.03, 3.311, 1.5, 3.916, 26.786, 0.8279882, 2.775, 52.797, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.6,27.7, 1
1507845436.03, 3.318, 1.5, 3.92, 26.785, 0.8279772, 2.713, 52.797, 475.0, 475.0, 0.0, 4.1, 14.9,25.0,68.5,27.6, 1
1507845446.03, 3.282, 1.5, 3.917, 26.785, 0.827953, 2.732, 52.795, 475.0, 475.0, 0.0, 4.1, 15.1,25.2,68.5,27.6, 1
1507845456.04, 3.322, 1.5, 3.919, 26.785, 0.827972, 2.766, 52.798, 475.0, 475.0, 0.0, 4.1, 15.5,25.4,68.6,27.6, 1
1507845466.04, 3.284, 1.5, 3.92, 26.785, 0.8280082, 2.708, 52.796, 475.0, 475.0, 0.0, 4.1, 15.8,25.7,68.6,27.6, 1
1507845476.04, 3.29, 1.5, 3.916, 26.785, 0.8280278, 2.772, 52.796, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.6,27.8, 1
1507845486.04, 3.321, 1.5, 3.92, 26.785, 0.8279995, 2.748, 52.794, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.6,27.9, 1
1507845496.04, 3.277, 1.5, 3.918, 26.786, 0.8279954, 2.728, 52.795, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,27.8, 1
1507845506.04, 3.32, 1.5, 3.917, 26.785, 0.8280171, 2.78, 52.796, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.6,28.0, 1
1507845516.05, 3.309, 1.5, 3.92, 26.786, 0.8279888, 2.708, 52.795, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.6,28.0, 1
1507845526.05, 3.288, 1.5, 3.917, 26.785, 0.8280179, 2.742, 52.794, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.7,28.2, 1
1507845536.05, 3.327, 1.5, 3.919, 26.785, 0.82802, 2.753, 52.791, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.4, 1
1507845546.05, 3.278, 1.5, 3.919, 26.786, 0.8279729, 2.711, 52.794, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.6,28.3, 1
1507845556.06, 3.298, 1.5, 3.917, 26.785, 0.8279433, 2.779, 52.793, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.6,28.4, 1
1507845566.06, 3.312, 1.5, 3.92, 26.785, 0.8279509, 2.731, 52.793, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.5,28.4, 1
1507845576.06, 3.277, 1.5, 3.917, 26.785, 0.8279938, 2.738, 52.792, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.6,28.4, 1
1507845586.06, 3.325, 1.5, 3.917, 26.785, 0.8279858, 2.777, 52.792, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.4, 1
1507845596.06, 3.298, 1.5, 3.919, 26.785, 0.827963, 2.709, 52.792, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.6,28.4, 1
1507845606.06, 3.295, 1.5, 3.916, 26.785, 0.8280091, 2.755, 52.79, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.6,28.4, 1
1507845616.07, 3.328, 1.5, 3.919, 26.785, 0.8279774, 2.738, 52.79, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.5,28.4, 1
1507845626.07, 3.276, 1.5, 3.918, 26.785, 0.828011, 2.716, 52.79, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.3, 1
1507845636.07, 3.307, 1.5, 3.917, 26.785, 0.8279927, 2.78, 52.79, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.4, 1
1507845646.07, 3.302, 1.5, 3.92, 26.785, 0.8279905, 2.718, 52.789, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.2, 1
1507845656.07, 3.28, 1.5, 3.916, 26.785, 0.8279591, 2.75, 52.79, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.6,28.4, 1
1507845666.07, 3.328, 1.5, 3.918, 26.785, 0.827962, 2.771, 52.791, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.5,28.3, 1
1507845676.08, 3.287, 1.5, 3.919, 26.785, 0.8279312, 2.713, 52.788, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.4, 1
1507845686.08, 3.304, 1.5, 3.916, 26.785, 0.8279387, 2.766, 52.79, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.5,28.3, 1
1507845696.08, 3.324, 1.5, 3.919, 26.785, 0.8279646, 2.722, 52.79, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.7,28.3, 1
1507845706.08, 3.279, 1.5, 3.917, 26.785, 0.8280033, 2.723, 52.79, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.5,28.4, 1
1507845716.08, 3.316, 1.5, 3.917, 26.785, 0.8280019, 2.774, 52.788, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.6, 1
1507845726.09, 3.291, 1.5, 3.92, 26.785, 0.8279655, 2.71, 52.789, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.4, 1
1507845736.09, 3.285, 1.5, 3.916, 26.785, 0.827944, 2.762, 52.788, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.7, 1
1507845746.09, 3.326, 1.5, 3.918, 26.785, 0.8279138, 2.761, 52.788, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.6,28.6, 1
1507845756.09, 3.279, 1.5, 3.918, 26.785, 0.8278824, 2.72, 52.788, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.8, 1
1507845766.09, 3.313, 1.5, 3.916, 26.785, 0.827931, 2.776, 52.788, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.6,28.8, 1
1507845776.09, 3.316, 1.5, 3.919, 26.785, 0.8279103, 2.712, 52.788, 475.0, 475.0, 0.0, 4.1, 17.2,27.1,68.6,28.9, 1
1507845786.10, 3.283, 1.5, 3.917, 26.785, 0.8279622, 2.732, 52.788, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.7,29.0, 1
1507845796.10, 3.323, 1.5, 3.918, 26.785, 0.8279971, 2.765, 52.788, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.5,28.9, 1
1507845806.10, 3.303, 1.5, 3.919, 26.785, 0.8280185, 2.708, 52.786, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.6,29.0, 1
1507845816.10, 3.292, 1.5, 3.916, 26.785, 0.8280071, 2.748, 52.787, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.6,29.0, 1
1507845826.10, 3.328, 1.5, 3.919, 26.785, 0.828044, 2.746, 52.789, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.7,28.9, 1
1507845836.11, 3.276, 1.5, 3.918, 26.785, 0.8280226, 2.713, 52.788, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,29.1, 1
1507845846.11, 3.303, 1.5, 3.916, 26.785, 0.8280001, 2.78, 52.788, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.6,29.1, 1
1507845856.11, 3.307, 1.5, 3.919, 26.786, 0.8280118, 2.725, 52.788, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.6,29.1, 1
1507845866.11, 3.279, 1.5, 3.916, 26.785, 0.8279888, 2.744, 52.787, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.6,29.1, 1
1507845876.11, 3.327, 1.5, 3.917, 26.785, 0.8280066, 2.776, 52.788, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.6,29.1, 1
1507845886.12, 3.291, 1.5, 3.918, 26.785, 0.8279767, 2.711, 52.788, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.6,29.1, 1
1507845896.12, 3.3, 1.5, 3.915, 26.785, 0.8279411, 2.76, 52.788, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.7,29.1, 1
1507845906.12, 3.326, 1.5, 3.919, 26.785, 0.8279516, 2.73, 52.789, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.7,29.0, 1
1507845916.12, 3.277, 1.5, 3.917, 26.785, 0.8279702, 2.718, 52.788, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.7,28.9, 1
1507845926.12, 3.312, 1.5, 3.917, 26.785, 0.8279612, 2.778, 52.789, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.7,29.1, 1
1507845936.12, 3.295, 1.5, 3.919, 26.785, 0.827969, 2.713, 52.789, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.7,29.1, 1
1507845946.13, 3.282, 1.5, 3.915, 26.785, 0.827962, 2.755, 52.788, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.7,29.1, 1
1507845956.13, 3.327, 1.5, 3.917, 26.785, 0.8279595, 2.766, 52.787, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.7,29.1, 1
1507845966.13, 3.282, 1.5, 3.917, 26.785, 0.8279565, 2.716, 52.788, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.7,29.0, 1
1507845976.14, 3.308, 1.5, 3.915, 26.785, 0.8279614, 2.771, 52.786, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.7,28.9, 1
1507845986.14, 3.319, 1.5, 3.919, 26.786, 0.8280041, 2.717, 52.788, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.7,28.9, 1
1507845996.14, 3.281, 1.5, 3.916, 26.785, 0.8280276, 2.727, 52.788, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.7,28.8, 1
1507846006.14, 3.32, 1.5, 3.917, 26.785, 0.8280366, 2.77, 52.786, 475.0, 475.0, 0.0, 4.1, 15.5,25.8,68.5,28.6, 1
1507846016.15, 3.284, 1.5, 3.918, 26.785, 0.8280251, 2.707, 52.788, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.7,28.6, 1
1507846026.15, 3.288, 1.5, 3.915, 26.785, 0.8279772, 2.767, 52.787, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.6,28.6, 1
1507846036.15, 3.322, 1.5, 3.918, 26.785, 0.8280064, 2.754, 52.788, 475.0, 475.0, 0.0, 4.1, 14.8,25.3,68.7,28.5, 1
1507846046.16, 3.277, 1.5, 3.916, 26.785, 0.8280101, 2.723, 52.785, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.7,28.4, 1
1507846056.16, 3.318, 1.5, 3.915, 26.785, 0.8280197, 2.778, 52.786, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.6,28.3, 1
1507846066.16, 3.311, 1.5, 3.919, 26.785, 0.8280166, 2.709, 52.786, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.6,28.1, 1
1507846076.16, 3.286, 1.5, 3.915, 26.786, 0.828039, 2.736, 52.787, 475.0, 475.0, 0.0, 4.1, 14.3,24.6,68.7,27.8, 1
1507846086.16, 3.326, 1.5, 3.918, 26.785, 0.8280179, 2.759, 52.788, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.6,27.8, 1
1507846096.17, 3.278, 1.5, 3.918, 26.785, 0.8280015, 2.709, 52.786, 475.0, 475.0, 0.0, 4.1, 14.3,24.6,68.7,27.8, 1
1507846106.17, 3.296, 1.5, 3.915, 26.785, 0.8279908, 2.776, 52.787, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.6,27.7, 1
1507846116.18, 3.314, 1.5, 3.918, 26.785, 0.8280036, 2.738, 52.788, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.5,27.5, 1
1507846126.18, 3.276, 1.5, 3.915, 26.785, 0.8279916, 2.732, 52.786, 475.0, 475.0, 0.0, 4.1, 14.3,24.6,68.6,27.5, 1
1507846136.18, 3.324, 1.5, 3.916, 26.785, 0.82797, 2.779, 52.786, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.5,27.5, 1
1507846146.18, 3.3, 1.5, 3.918, 26.785, 0.8280163, 2.708, 52.786, 475.0, 475.0, 0.0, 4.1, 14.8,24.9,68.6,27.5, 1
1507846156.19, 3.293, 1.5, 3.915, 26.785, 0.8280187, 2.748, 52.787, 475.0, 475.0, 0.0, 4.1, 15.0,25.2,68.5,27.5, 1
1507846166.19, 3.327, 1.5, 3.918, 26.785, 0.8279993, 2.745, 52.787, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.4,27.5, 1
1507846176.19, 3.276, 1.5, 3.917, 26.785, 0.8279946, 2.712, 52.786, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.6,27.5, 1
1507846186.19, 3.304, 1.5, 3.915, 26.785, 0.8279831, 2.779, 52.785, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.6,27.6, 1
1507846196.19, 3.303, 1.5, 3.918, 26.785, 0.8279341, 2.723, 52.786, 475.0, 475.0, 0.0, 4.1, 16.3,26.3,68.5,27.6, 1
1507846206.20, 3.278, 1.5, 3.915, 26.785, 0.8279469, 2.743, 52.786, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,27.8, 1
1507846216.21, 3.327, 1.5, 3.916, 26.785, 0.8279413, 2.774, 52.785, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.0, 1
1507846226.21, 3.288, 1.5, 3.917, 26.785, 0.8279491, 2.71, 52.785, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.0, 1
1507846236.21, 3.301, 1.5, 3.914, 26.785, 0.8279374, 2.76, 52.786, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.5,28.1, 1
1507846246.21, 3.324, 1.5, 3.918, 26.785, 0.8279175, 2.728, 52.785, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.6,28.3, 1
1507846256.21, 3.277, 1.5, 3.916, 26.785, 0.827955, 2.718, 52.783, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.5,28.2, 1
1507846266.21, 3.313, 1.5, 3.916, 26.785, 0.8279399, 2.776, 52.783, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.5,28.3, 1
1507846276.21, 3.292, 1.5, 3.918, 26.785, 0.8279339, 2.712, 52.782, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.6,28.4, 1
1507846286.22, 3.284, 1.5, 3.914, 26.785, 0.8279287, 2.756, 52.782, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.3, 1
1507846296.22, 3.326, 1.5, 3.917, 26.785, 0.8279706, 2.766, 52.782, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.3, 1
1507846306.22, 3.28, 1.5, 3.916, 26.785, 0.8279645, 2.716, 52.784, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.3, 1
1507846316.22, 3.311, 1.5, 3.914, 26.785, 0.8279392, 2.772, 52.782, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.6,28.1, 1
1507846326.22, 3.317, 1.5, 3.918, 26.785, 0.8279568, 2.715, 52.782, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.5,28.1, 1
1507846336.22, 3.282, 1.5, 3.915, 26.785, 0.8279568, 2.727, 52.782, 475.0, 475.0, 0.0, 4.1, 15.4,25.7,68.6,28.3, 1
1507846346.22, 3.322, 1.5, 3.916, 26.785, 0.8279915, 2.769, 52.783, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.5,28.1, 1
1507846356.23, 3.283, 1.5, 3.918, 26.785, 0.8279946, 2.707, 52.782, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.6,28.2, 1
1507846366.23, 3.29, 1.5, 3.914, 26.785, 0.8279997, 2.768, 52.78, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.5,28.2, 1
1507846376.23, 3.32, 1.5, 3.917, 26.785, 0.8279935, 2.753, 52.782, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.2, 1
1507846386.23, 3.276, 1.5, 3.916, 26.786, 0.827996, 2.724, 52.783, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.5,28.2, 1
1507846396.24, 3.319, 1.5, 3.915, 26.785, 0.8279983, 2.778, 52.78, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.1, 1
1507846406.24, 3.308, 1.5, 3.918, 26.786, 0.8279886, 2.708, 52.781, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.6,28.2, 1
1507846416.24, 3.287, 1.5, 3.914, 26.785, 0.8279777, 2.737, 52.779, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.5,28.3, 1
1507846426.24, 3.326, 1.5, 3.917, 26.785, 0.8279903, 2.757, 52.779, 475.0, 475.0, 0.0, 4.1, 16.8,26.6,68.5,28.3, 1
1507846436.25, 3.277, 1.5, 3.917, 26.785, 0.828026, 2.709, 52.78, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.5,28.4, 1
1507846446.25, 3.298, 1.5, 3.914, 26.785, 0.8280187, 2.777, 52.778, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.5,28.6, 1
1507846456.25, 3.312, 1.5, 3.918, 26.785, 0.8280108, 2.737, 52.78, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.6, 1
1507846466.25, 3.277, 1.5, 3.915, 26.785, 0.8280302, 2.734, 52.782, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.6, 1
1507846476.25, 3.325, 1.5, 3.915, 26.785, 0.8280144, 2.779, 52.778, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.6,28.7, 1
1507846486.26, 3.297, 1.5, 3.917, 26.785, 0.8279993, 2.708, 52.779, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.7,28.7, 1
1507846496.26, 3.295, 1.5, 3.914, 26.785, 0.8279729, 2.749, 52.78, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.6,28.8, 1
1507846506.26, 3.327, 1.5, 3.917, 26.785, 0.8280042, 2.743, 52.78, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.6,28.9, 1
1507846516.26, 3.276, 1.5, 3.916, 26.785, 0.8280112, 2.713, 52.779, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.7,28.9, 1
1507846526.26, 3.307, 1.5, 3.915, 26.786, 0.8280104, 2.779, 52.779, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.6,29.1, 1
1507846536.27, 3.301, 1.5, 3.918, 26.785, 0.8280251, 2.722, 52.78, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.7,28.9, 1
1507846546.27, 3.28, 1.5, 3.914, 26.785, 0.8280511, 2.745, 52.778, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.7,28.9, 1
1507846556.27, 3.327, 1.5, 3.916, 26.785, 0.8280263, 2.774, 52.778, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.7,28.8, 1
1507846566.27, 3.286, 1.5, 3.917, 26.786, 0.8280171, 2.711, 52.777, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.6,28.9, 1
1507846576.27, 3.304, 1.5, 3.914, 26.785, 0.8280103, 2.761, 52.777, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.7,28.9, 1
1507846586.28, 3.323, 1.5, 3.918, 26.785, 0.8279979, 2.728, 52.778, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.7,29.0, 1
1507846596.28, 3.278, 1.5, 3.915, 26.785, 0.8280019, 2.719, 52.778, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.9, 1
1507846606.28, 3.316, 1.5, 3.915, 26.785, 0.8279749, 2.776, 52.776, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.7,28.9, 1
1507846616.28, 3.29, 1.5, 3.918, 26.785, 0.8279858, 2.712, 52.777, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.6,28.9, 1
1507846626.28, 3.286, 1.5, 3.914, 26.785, 0.8280118, 2.757, 52.776, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.7,29.1, 1
1507846636.29, 3.325, 1.5, 3.916, 26.785, 0.8280196, 2.765, 52.776, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.7,28.9, 1
1507846646.29, 3.279, 1.5, 3.916, 26.785, 0.8279968, 2.717, 52.776, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.7,29.0, 1
1507846656.29, 3.313, 1.5, 3.914, 26.785, 0.8280015, 2.773, 52.776, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.7,29.1, 1
1507846666.29, 3.316, 1.5, 3.918, 26.785, 0.8279847, 2.715, 52.776, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.7,29.0, 1
1507846676.29, 3.283, 1.5, 3.915, 26.785, 0.8279558, 2.728, 52.777, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.7,28.9, 1
1507846686.29, 3.323, 1.5, 3.916, 26.785, 0.8279392, 2.769, 52.776, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.7,28.9, 1
1507846696.30, 3.281, 1.5, 3.917, 26.785, 0.8280011, 2.707, 52.777, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.7,28.9, 1
1507846706.30, 3.292, 1.5, 3.913, 26.785, 0.8280071, 2.768, 52.776, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.7,29.0, 1
1507846716.30, 3.318, 1.5, 3.917, 26.785, 0.8280299, 2.751, 52.776, 475.0, 475.0, 0.0, 4.1, 15.6,26.0,68.7,28.7, 1
1507846726.30, 3.276, 1.5, 3.915, 26.785, 0.8280333, 2.725, 52.776, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.6,28.6, 1
1507846736.30, 3.321, 1.5, 3.914, 26.785, 0.8279985, 2.778, 52.776, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.7,28.6, 1
1507846746.31, 3.305, 1.5, 3.917, 26.785, 0.8279913, 2.708, 52.776, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.8,28.4, 1
1507846756.31, 3.289, 1.5, 3.914, 26.785, 0.8279882, 2.738, 52.776, 475.0, 475.0, 0.0, 4.1, 14.9,25.3,68.7,28.4, 1
1507846766.31, 3.327, 1.5, 3.916, 26.785, 0.8280025, 2.757, 52.776, 475.0, 475.0, 0.0, 4.1, 14.7,25.1,68.7,28.3, 1
1507846776.31, 3.276, 1.5, 3.916, 26.785, 0.8280128, 2.709, 52.775, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.7,28.2, 1
1507846786.31, 3.3, 1.5, 3.914, 26.785, 0.8279952, 2.777, 52.776, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.6,28.2, 1
1507846796.31, 3.309, 1.5, 3.917, 26.785, 0.8279834, 2.736, 52.778, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.6,28.1, 1
1507846806.32, 3.277, 1.5, 3.914, 26.785, 0.8279673, 2.734, 52.775, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.6,28.0, 1
1507846816.32, 3.326, 1.5, 3.915, 26.785, 0.8279642, 2.779, 52.776, 475.0, 475.0, 0.0, 4.1, 14.4,24.8,68.6,27.9, 1
1507846826.32, 3.295, 1.5, 3.917, 26.786, 0.8280005, 2.708, 52.776, 475.0, 475.0, 0.0, 4.1, 14.7,24.9,68.6,27.7, 1
1507846836.32, 3.297, 1.5, 3.914, 26.785, 0.8280087, 2.75, 52.776, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.5,27.7, 1
1507846846.32, 3.326, 1.5, 3.917, 26.785, 0.828012, 2.742, 52.778, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.5,27.7, 1
1507846856.33, 3.276, 1.5, 3.915, 26.785, 0.827978, 2.713, 52.777, 475.0, 475.0, 0.0, 4.1, 15.0,25.1,68.5,27.6, 1
1507846866.33, 3.308, 1.5, 3.914, 26.785, 0.8279982, 2.779, 52.775, 475.0, 475.0, 0.0, 4.1, 15.2,25.3,68.5,27.6, 1
1507846876.33, 3.298, 1.5, 3.917, 26.786, 0.8280038, 2.72, 52.776, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.5,27.7, 1
1507846886.33, 3.281, 1.5, 3.913, 26.785, 0.8280171, 2.745, 52.776, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.5,27.7, 1
1507846896.33, 3.327, 1.5, 3.915, 26.785, 0.827966, 2.773, 52.774, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.6,27.6, 1
1507846906.33, 3.284, 1.5, 3.916, 26.785, 0.8279598, 2.711, 52.774, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.6,27.9, 1
1507846916.33, 3.305, 1.5, 3.913, 26.785, 0.8279754, 2.762, 52.774, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.0, 1
1507846926.33, 3.321, 1.5, 3.917, 26.785, 0.8279558, 2.726, 52.774, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.5,28.1, 1
1507846936.34, 3.279, 1.5, 3.914, 26.785, 0.8279526, 2.72, 52.772, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.6,28.2, 1
1507846946.34, 3.317, 1.5, 3.915, 26.785, 0.827986, 2.775, 52.774, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.6,28.3, 1
1507846956.34, 3.287, 1.5, 3.917, 26.785, 0.8280003, 2.711, 52.774, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.6,28.4, 1
1507846966.34, 3.286, 1.5, 3.913, 26.785, 0.827985, 2.757, 52.774, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.6,28.3, 1
1507846976.34, 3.323, 1.5, 3.916, 26.785, 0.827966, 2.763, 52.774, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.4, 1
1507846986.35, 3.277, 1.5, 3.915, 26.785, 0.8279826, 2.717, 52.772, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.4, 1
1507846996.35, 3.315, 1.5, 3.913, 26.785, 0.8279412, 2.773, 52.773, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.6,28.4, 1
1507847006.35, 3.313, 1.5, 3.917, 26.785, 0.8279108, 2.714, 52.772, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.5,28.4, 1
1507847016.35, 3.284, 1.5, 3.914, 26.786, 0.8279164, 2.729, 52.773, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.4, 1
1507847026.35, 3.324, 1.5, 3.916, 26.785, 0.8279356, 2.767, 52.772, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.5, 1
1507847036.36, 3.279, 1.5, 3.916, 26.785, 0.8279483, 2.707, 52.772, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.6,28.4, 1
1507847046.36, 3.294, 1.5, 3.913, 26.785, 0.8279415, 2.77, 52.773, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.7,28.4, 1
1507847056.36, 3.316, 1.5, 3.916, 26.785, 0.8279474, 2.75, 52.774, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.6,28.4, 1
1507847066.37, 3.275, 1.5, 3.914, 26.785, 0.8279575, 2.725, 52.774, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.6,28.3, 1
1507847076.37, 3.322, 1.5, 3.914, 26.785, 0.8279706, 2.778, 52.775, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.5,28.3, 1
1507847086.38, 3.302, 1.5, 3.916, 26.785, 0.8279728, 2.707, 52.775, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.5,28.4, 1
1507847096.38, 3.291, 1.5, 3.913, 26.785, 0.8279599, 2.739, 52.776, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.7,28.4, 1
1507847106.38, 3.327, 1.5, 3.916, 26.785, 0.8279521, 2.755, 52.774, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.7,28.4, 1
1507847116.39, 3.276, 1.5, 3.916, 26.785, 0.8279743, 2.709, 52.777, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.6,28.3, 1
1507847126.39, 3.302, 1.5, 3.913, 26.785, 0.8279862, 2.777, 52.773, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.7,28.4, 1
1507847136.39, 3.306, 1.5, 3.916, 26.785, 0.8280249, 2.734, 52.775, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.5,28.4, 1
1507847146.40, 3.277, 1.5, 3.913, 26.785, 0.8280071, 2.734, 52.773, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.6, 1
1507847156.40, 3.326, 1.5, 3.914, 26.785, 0.8280251, 2.778, 52.774, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.6, 1
1507847166.41, 3.291, 1.5, 3.915, 26.785, 0.8280185, 2.707, 52.774, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.6, 1
1507847176.41, 3.299, 1.5, 3.913, 26.786, 0.8280212, 2.751, 52.773, 475.0, 475.0, 0.0, 4.1, 17.2,27.3,68.7,28.7, 1
1507847186.41, 3.325, 1.5, 3.916, 26.785, 0.827996, 2.741, 52.774, 475.0, 475.0, 0.0, 4.1, 17.2,27.1,68.5,28.9, 1
1507847196.41, 3.277, 1.5, 3.915, 26.785, 0.8279604, 2.714, 52.773, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.5,28.9, 1
1507847206.41, 3.311, 1.5, 3.914, 26.785, 0.8279679, 2.779, 52.772, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,29.0, 1
1507847216.41, 3.295, 1.5, 3.916, 26.785, 0.8279585, 2.719, 52.773, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.7,29.0, 1
1507847226.41, 3.282, 1.5, 3.913, 26.785, 0.827986, 2.746, 52.773, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.7,28.9, 1
1507847236.42, 3.327, 1.5, 3.915, 26.785, 0.8279542, 2.772, 52.772, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.7,29.1, 1
1507847246.42, 3.282, 1.5, 3.915, 26.786, 0.8279581, 2.712, 52.773, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.7,29.1, 1
1507847256.42, 3.308, 1.5, 3.913, 26.785, 0.8279706, 2.764, 52.772, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.7,29.1, 1
1507847266.42, 3.32, 1.5, 3.917, 26.785, 0.8279384, 2.725, 52.771, 475.0, 475.0, 0.0, 4.1, 16.9,26.8,68.7,29.1, 1
1507847276.42, 3.281, 1.5, 3.914, 26.785, 0.8279305, 2.721, 52.774, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.7,29.1, 1
1507847286.42, 3.32, 1.5, 3.915, 26.785, 0.8279239, 2.776, 52.773, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.7,29.1, 1
1507847296.43, 3.285, 1.5, 3.916, 26.785, 0.8279343, 2.711, 52.773, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.7,29.0, 1
1507847306.43, 3.288, 1.5, 3.912, 26.785, 0.8279143, 2.759, 52.772, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.7,29.2, 1
1507847316.43, 3.322, 1.5, 3.915, 26.785, 0.82793, 2.762, 52.774, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.7,29.0, 1
1507847326.43, 3.276, 1.5, 3.914, 26.785, 0.8279573, 2.718, 52.774, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.7,29.0, 1
1507847336.43, 3.317, 1.5, 3.913, 26.785, 0.827966, 2.774, 52.774, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.7,29.0, 1
1507847346.43, 3.311, 1.5, 3.916, 26.785, 0.8279847, 2.713, 52.774, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.6,29.0, 1
1507847356.43, 3.286, 1.5, 3.913, 26.785, 0.8279568, 2.729, 52.774, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.7,28.9, 1
1507847366.44, 3.325, 1.5, 3.915, 26.785, 0.8279777, 2.767, 52.774, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.7,29.0, 1
1507847376.44, 3.278, 1.5, 3.916, 26.785, 0.8279866, 2.707, 52.776, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.7,28.9, 1
1507847386.44, 3.296, 1.5, 3.913, 26.785, 0.8279882, 2.77, 52.774, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.7,28.9, 1
1507847396.44, 3.314, 1.5, 3.916, 26.785, 0.8280027, 2.749, 52.776, 475.0, 475.0, 0.0, 4.1, 15.6,26.0,68.7,28.9, 1
1507847406.44, 3.275, 1.5, 3.913, 26.785, 0.8279913, 2.725, 52.774, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.7,28.7, 1
1507847416.44, 3.324, 1.5, 3.913, 26.785, 0.8280235, 2.779, 52.776, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.6,28.7, 1
1507847426.44, 3.3, 1.5, 3.916, 26.785, 0.8280062, 2.707, 52.776, 475.0, 475.0, 0.0, 4.1, 15.1,25.6,68.5,28.6, 1
1507847436.45, 3.293, 1.5, 3.912, 26.785, 0.8279665, 2.74, 52.776, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.5,28.5, 1
1507847446.45, 3.327, 1.5, 3.916, 26.785, 0.8279558, 2.754, 52.774, 475.0, 475.0, 0.0, 4.1, 14.8,25.2,68.7,28.4, 1
1507847456.45, 3.275, 1.5, 3.915, 26.785, 0.8279213, 2.709, 52.776, 475.0, 475.0, 0.0, 4.1, 14.7,25.1,68.7,28.1, 1
1507847466.45, 3.304, 1.5, 3.913, 26.785, 0.8279333, 2.777, 52.775, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.7,28.1, 1
1507847476.45, 3.303, 1.5, 3.916, 26.786, 0.8279482, 2.733, 52.776, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.5,28.0, 1
1507847486.45, 3.278, 1.5, 3.912, 26.785, 0.8279668, 2.735, 52.776, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.5,28.0, 1
1507847496.46, 3.327, 1.5, 3.914, 26.785, 0.8279824, 2.778, 52.775, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.5,27.8, 1
1507847506.46, 3.288, 1.5, 3.915, 26.785, 0.8280085, 2.707, 52.775, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.7,27.8, 1
1507847516.46, 3.301, 1.5, 3.912, 26.785, 0.8280198, 2.752, 52.776, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.7,27.7, 1
1507847526.46, 3.324, 1.5, 3.915, 26.785, 0.8280252, 2.738, 52.776, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.6,27.7, 1
1507847536.46, 3.278, 1.5, 3.914, 26.785, 0.8280304, 2.714, 52.775, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.6,27.6, 1
1507847546.46, 3.313, 1.5, 3.912, 26.785, 0.8280269, 2.768, 52.775, 475.0, 475.0, 0.0, 4.1, 15.0,25.1,68.6,27.5, 1
1507847556.46, 3.314, 1.5, 3.916, 26.785, 0.828045, 2.718, 52.776, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.5,27.6, 1
1507847566.47, 3.283, 1.5, 3.913, 26.785, 0.8280414, 2.724, 52.775, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.6,27.6, 1
1507847576.47, 3.323, 1.5, 3.914, 26.785, 0.8280194, 2.772, 52.776, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.5,27.6, 1
1507847586.47, 3.28, 1.5, 3.915, 26.785, 0.8280429, 2.707, 52.776, 475.0, 475.0, 0.0, 4.1, 16.3,26.3,68.6,27.8, 1
1507847596.47, 3.292, 1.5, 3.912, 26.785, 0.8280212, 2.764, 52.774, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,27.8, 1
1507847606.47, 3.317, 1.5, 3.915, 26.785, 0.8279997, 2.755, 52.775, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.1, 1
1507847616.48, 3.275, 1.5, 3.913, 26.785, 0.828011, 2.721, 52.774, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.5,28.0, 1
1507847626.48, 3.321, 1.5, 3.912, 26.785, 0.8280149, 2.776, 52.774, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.5,28.2, 1
1507847636.48, 3.304, 1.5, 3.915, 26.785, 0.8280319, 2.71, 52.772, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.1, 1
1507847646.48, 3.289, 1.5, 3.912, 26.785, 0.8280218, 2.734, 52.772, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.6,28.4, 1
1507847656.48, 3.327, 1.5, 3.915, 26.785, 0.8280297, 2.761, 52.773, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.4, 1
1507847666.48, 3.276, 1.5, 3.915, 26.785, 0.8280433, 2.708, 52.772, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.4, 1
1507847676.49, 3.3, 1.5, 3.912, 26.785, 0.8280401, 2.774, 52.773, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.7,28.4, 1
1507847686.49, 3.308, 1.5, 3.915, 26.785, 0.8280276, 2.741, 52.769, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.5,28.6, 1
1507847696.49, 3.277, 1.5, 3.912, 26.785, 0.8280054, 2.73, 52.769, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.5,28.5, 1
1507847706.49, 3.326, 1.5, 3.913, 26.786, 0.828057, 2.779, 52.771, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.4,28.4, 1
1507847716.49, 3.293, 1.5, 3.915, 26.785, 0.8280177, 2.707, 52.772, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.4, 1
1507847726.49, 3.297, 1.5, 3.912, 26.785, 0.8280003, 2.746, 52.77, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.6,28.4, 1
1507847736.50, 3.326, 1.5, 3.915, 26.785, 0.8280151, 2.748, 52.77, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.6,28.4, 1
1507847746.50, 3.276, 1.5, 3.914, 26.785, 0.8279944, 2.712, 52.77, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.7,28.4, 1
1507847756.50, 3.309, 1.5, 3.913, 26.785, 0.8279941, 2.779, 52.77, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.6,28.3, 1
1507847766.50, 3.297, 1.5, 3.915, 26.785, 0.827985, 2.726, 52.77, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.5,28.3, 1
1507847776.50, 3.281, 1.5, 3.912, 26.785, 0.8280118, 2.742, 52.772, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.6,28.3, 1
1507847786.51, 3.327, 1.5, 3.914, 26.785, 0.8279874, 2.776, 52.771, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.6,28.3, 1
1507847796.51, 3.284, 1.5, 3.914, 26.785, 0.828006, 2.71, 52.77, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.7,28.4, 1
1507847806.51, 3.306, 1.5, 3.912, 26.785, 0.8280022, 2.758, 52.77, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.6,28.3, 1
1507847816.51, 3.321, 1.5, 3.915, 26.785, 0.8280021, 2.732, 52.77, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.6,28.5, 1
1507847826.51, 3.279, 1.5, 3.913, 26.785, 0.8280145, 2.717, 52.77, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.6,28.6, 1
1507847836.52, 3.318, 1.5, 3.913, 26.785, 0.8279934, 2.777, 52.77, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.6,28.6, 1
1507847846.52, 3.286, 1.5, 3.915, 26.785, 0.8279681, 2.714, 52.77, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.6,28.7, 1
1507847856.52, 3.286, 1.5, 3.911, 26.785, 0.8279793, 2.753, 52.77, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.7,28.7, 1
1507847866.53, 3.323, 1.5, 3.914, 26.785, 0.8279826, 2.768, 52.769, 475.0, 475.0, 0.0, 4.1, 17.2,27.1,68.7,28.8, 1
1507847876.53, 3.276, 1.5, 3.913, 26.785, 0.8279717, 2.714, 52.77, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,28.9, 1
1507847886.53, 3.315, 1.5, 3.911, 26.785, 0.8279624, 2.769, 52.768, 475.0, 475.0, 0.0, 4.1, 17.2,27.1,68.6,28.9, 1
1507847896.53, 3.312, 1.5, 3.915, 26.785, 0.8279632, 2.717, 52.768, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.7,28.9, 1
1507847906.53, 3.284, 1.5, 3.912, 26.786, 0.8279801, 2.725, 52.769, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.7,29.0, 1
1507847916.54, 3.324, 1.5, 3.914, 26.785, 0.82798, 2.771, 52.769, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.7,29.1, 1
1507847926.54, 3.278, 1.5, 3.915, 26.785, 0.8279387, 2.707, 52.77, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.7,29.1, 1
1507847936.54, 3.293, 1.5, 3.911, 26.785, 0.8279245, 2.764, 52.771, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.7,29.0, 1
1507847946.54, 3.316, 1.5, 3.915, 26.785, 0.8279382, 2.756, 52.771, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.6,29.1, 1
1507847956.55, 3.275, 1.5, 3.912, 26.785, 0.82792, 2.722, 52.769, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.7,29.1, 1
1507847966.55, 3.323, 1.5, 3.912, 26.785, 0.8279286, 2.777, 52.767, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.7,29.1, 1
1507847976.55, 3.302, 1.5, 3.915, 26.785, 0.8279196, 2.709, 52.77, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.6,29.0, 1
1507847986.55, 3.291, 1.5, 3.912, 26.785, 0.8279154, 2.735, 52.77, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.6,29.0, 1
1507847996.55, 3.327, 1.5, 3.914, 26.785, 0.8279423, 2.76, 52.771, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.7,29.1, 1
1507848006.56, 3.275, 1.5, 3.914, 26.785, 0.8279396, 2.707, 52.77, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.6,29.1, 1
1507848016.56, 3.302, 1.5, 3.912, 26.785, 0.8279179, 2.774, 52.769, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.7,28.9, 1
1507848026.56, 3.306, 1.5, 3.915, 26.785, 0.8279523, 2.74, 52.77, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.7,29.0, 1
1507848036.56, 3.277, 1.5, 3.912, 26.785, 0.8279101, 2.731, 52.77, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.6,29.0, 1
