# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507848046.56, 3.326, 1.5, 3.913, 26.785, 0.8279047, 2.779, 52.772, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.7,29.0, 1
1507848056.56, 3.29, 1.5, 3.914, 26.785, 0.8279216, 2.706, 52.772, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.6,29.0, 1
1507848066.56, 3.299, 1.5, 3.911, 26.785, 0.827911, 2.746, 52.772, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.6,29.0, 1
1507848076.56, 3.325, 1.5, 3.915, 26.785, 0.8279173, 2.746, 52.771, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.7,29.0, 1
1507848086.57, 3.276, 1.5, 3.913, 26.785, 0.8279156, 2.711, 52.771, 475.0, 475.0, 0.0, 4.1, 15.9,26.3,68.7,28.7, 1
1507848096.57, 3.311, 1.5, 3.912, 26.785, 0.827918, 2.778, 52.772, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.7,28.8, 1
1507848106.57, 3.294, 1.5, 3.915, 26.785, 0.8279445, 2.724, 52.77, 475.0, 475.0, 0.0, 4.1, 15.5,25.9,68.7,28.9, 1
1507848116.58, 3.282, 1.5, 3.911, 26.785, 0.8279379, 2.742, 52.772, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.7,28.6, 1
1507848126.58, 3.326, 1.5, 3.913, 26.785, 0.8279771, 2.775, 52.772, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.6,28.5, 1
1507848136.58, 3.281, 1.5, 3.913, 26.785, 0.8279709, 2.709, 52.774, 475.0, 475.0, 0.0, 4.1, 14.8,25.3,68.7,28.5, 1
1507848146.58, 3.308, 1.5, 3.911, 26.785, 0.8280022, 2.758, 52.773, 475.0, 475.0, 0.0, 4.1, 14.5,25.1,68.5,28.3, 1
1507848156.58, 3.319, 1.5, 3.915, 26.785, 0.8279819, 2.73, 52.772, 475.0, 475.0, 0.0, 4.1, 14.4,25.0,68.7,28.3, 1
1507848166.59, 3.28, 1.5, 3.912, 26.785, 0.8280237, 2.717, 52.772, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.7,28.1, 1
1507848176.59, 3.319, 1.5, 3.913, 26.785, 0.8280552, 2.777, 52.774, 475.0, 475.0, 0.0, 4.1, 14.4,24.7,68.6,28.0, 1
1507848186.59, 3.284, 1.5, 3.915, 26.785, 0.8280878, 2.713, 52.771, 475.0, 475.0, 0.0, 4.1, 14.2,24.7,68.7,27.8, 1
1507848196.59, 3.288, 1.5, 3.911, 26.785, 0.8280752, 2.753, 52.772, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.6,27.7, 1
1507848206.59, 3.321, 1.5, 3.914, 26.785, 0.8280243, 2.766, 52.77, 475.0, 475.0, 0.0, 4.1, 14.3,24.6,68.7,27.7, 1
1507848216.60, 3.276, 1.5, 3.912, 26.785, 0.8280027, 2.714, 52.773, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.5,27.6, 1
1507848226.60, 3.316, 1.5, 3.911, 26.785, 0.8280038, 2.769, 52.77, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.5,27.4, 1
1507848236.60, 3.31, 1.5, 3.914, 26.785, 0.8280207, 2.716, 52.772, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.5,27.4, 1
1507848246.60, 3.285, 1.5, 3.911, 26.785, 0.8280008, 2.725, 52.772, 475.0, 475.0, 0.0, 4.1, 15.0,25.0,68.6,27.5, 1
1507848256.60, 3.325, 1.5, 3.913, 26.785, 0.8279997, 2.77, 52.77, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.6,27.5, 1
1507848266.60, 3.277, 1.5, 3.914, 26.785, 0.8279863, 2.707, 52.768, 475.0, 475.0, 0.0, 4.1, 15.6,25.5,68.5,27.4, 1
1507848276.60, 3.295, 1.5, 3.911, 26.785, 0.8280118, 2.765, 52.769, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.5,27.6, 1
1507848286.61, 3.313, 1.5, 3.914, 26.785, 0.8280155, 2.753, 52.768, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,27.7, 1
1507848296.61, 3.275, 1.5, 3.911, 26.785, 0.8279888, 2.722, 52.768, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.5,27.7, 1
1507848306.61, 3.323, 1.5, 3.911, 26.785, 0.8279759, 2.777, 52.768, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,27.8, 1
1507848316.61, 3.299, 1.5, 3.914, 26.785, 0.8279604, 2.708, 52.768, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.0, 1
1507848326.61, 3.292, 1.5, 3.911, 26.785, 0.8279709, 2.735, 52.766, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.1, 1
1507848336.61, 3.326, 1.5, 3.914, 26.785, 0.8279777, 2.759, 52.767, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,28.3, 1
1507848346.61, 3.275, 1.5, 3.913, 26.785, 0.8280028, 2.707, 52.768, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.6,28.3, 1
1507848356.62, 3.304, 1.5, 3.911, 26.785, 0.8280001, 2.774, 52.765, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.5,28.3, 1
1507848366.62, 3.303, 1.5, 3.914, 26.785, 0.8279839, 2.739, 52.766, 475.0, 475.0, 0.0, 4.1, 15.9,26.3,68.6,28.3, 1
1507848376.62, 3.278, 1.5, 3.911, 26.785, 0.8279831, 2.731, 52.767, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.4, 1
1507848386.62, 3.326, 1.5, 3.912, 26.785, 0.8280054, 2.778, 52.766, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.5,28.3, 1
1507848396.62, 3.287, 1.5, 3.913, 26.785, 0.8280085, 2.706, 52.766, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.3, 1
1507848406.62, 3.3, 1.5, 3.91, 26.785, 0.8280346, 2.746, 52.767, 475.0, 475.0, 0.0, 4.1, 15.5,25.9,68.5,28.4, 1
1507848416.63, 3.323, 1.5, 3.914, 26.785, 0.8280351, 2.744, 52.766, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,28.1, 1
1507848426.63, 3.276, 1.5, 3.912, 26.785, 0.8280372, 2.711, 52.765, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.5,28.1, 1
1507848436.64, 3.313, 1.5, 3.912, 26.785, 0.8279968, 2.778, 52.764, 475.0, 475.0, 0.0, 4.1, 15.4,25.7,68.5,28.3, 1
1507848446.64, 3.291, 1.5, 3.914, 26.785, 0.8279882, 2.723, 52.764, 475.0, 475.0, 0.0, 4.1, 15.5,25.6,68.5,28.2, 1
1507848456.64, 3.283, 1.5, 3.91, 26.785, 0.8279826, 2.742, 52.764, 475.0, 475.0, 0.0, 4.1, 15.5,25.7,68.5,28.2, 1
1507848466.64, 3.325, 1.5, 3.913, 26.785, 0.8279938, 2.774, 52.763, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.6,28.1, 1
1507848476.65, 3.279, 1.5, 3.912, 26.785, 0.8279882, 2.709, 52.763, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.5,28.1, 1
1507848486.65, 3.31, 1.5, 3.91, 26.785, 0.8279741, 2.759, 52.765, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.5,28.2, 1
1507848496.65, 3.317, 1.5, 3.914, 26.785, 0.8279782, 2.729, 52.764, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.6,28.1, 1
1507848506.65, 3.281, 1.5, 3.911, 26.785, 0.8280015, 2.718, 52.764, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.6,28.3, 1
1507848516.65, 3.321, 1.5, 3.913, 26.785, 0.8280185, 2.776, 52.764, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.3, 1
1507848526.65, 3.282, 1.5, 3.914, 26.785, 0.8280289, 2.712, 52.766, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.4, 1
1507848536.65, 3.29, 1.5, 3.91, 26.785, 0.8280141, 2.755, 52.766, 475.0, 475.0, 0.0, 4.1, 16.9,26.8,68.5,28.5, 1
1507848546.66, 3.32, 1.5, 3.913, 26.785, 0.8279957, 2.765, 52.765, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,28.5, 1
1507848556.66, 3.275, 1.5, 3.912, 26.785, 0.8279864, 2.715, 52.764, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.5,28.7, 1
1507848566.66, 3.318, 1.5, 3.911, 26.785, 0.8279772, 2.77, 52.768, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.7, 1
1507848576.66, 3.307, 1.5, 3.914, 26.785, 0.8279679, 2.716, 52.766, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.5,28.7, 1
1507848586.66, 3.287, 1.5, 3.911, 26.785, 0.8279968, 2.726, 52.766, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.8, 1
1507848596.67, 3.325, 1.5, 3.913, 26.785, 0.8279821, 2.769, 52.765, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.6,28.8, 1
1507848606.67, 3.276, 1.5, 3.913, 26.785, 0.8279927, 2.707, 52.766, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,28.9, 1
1507848616.67, 3.297, 1.5, 3.91, 26.785, 0.8280275, 2.766, 52.764, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.7,28.9, 1
1507848626.67, 3.31, 1.5, 3.913, 26.785, 0.8280089, 2.752, 52.764, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.5,29.0, 1
1507848636.67, 3.275, 1.5, 3.91, 26.785, 0.8279954, 2.721, 52.763, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,29.0, 1
1507848646.67, 3.324, 1.5, 3.911, 26.785, 0.8279874, 2.776, 52.765, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.7,28.9, 1
1507848656.67, 3.296, 1.5, 3.913, 26.785, 0.8279806, 2.708, 52.764, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.6,29.0, 1
1507848666.68, 3.294, 1.5, 3.91, 26.785, 0.8279568, 2.736, 52.764, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.6,28.9, 1
1507848676.68, 3.326, 1.5, 3.913, 26.785, 0.8279374, 2.757, 52.763, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.6,29.0, 1
1507848686.68, 3.275, 1.5, 3.912, 26.785, 0.8279476, 2.707, 52.763, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.6,29.0, 1
1507848696.68, 3.306, 1.5, 3.911, 26.785, 0.827985, 2.775, 52.764, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.6,29.0, 1
1507848706.68, 3.3, 1.5, 3.914, 26.785, 0.8279965, 2.737, 52.764, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.6,28.9, 1
1507848716.68, 3.279, 1.5, 3.91, 26.785, 0.8279724, 2.731, 52.763, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.6,28.9, 1
1507848726.69, 3.326, 1.5, 3.912, 26.785, 0.8279819, 2.778, 52.764, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.6,28.8, 1
1507848736.69, 3.285, 1.5, 3.912, 26.785, 0.8279903, 2.706, 52.766, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.7,28.7, 1
1507848746.69, 3.302, 1.5, 3.91, 26.785, 0.8280011, 2.747, 52.764, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.7,29.1, 1
1507848756.69, 3.322, 1.5, 3.913, 26.785, 0.8279842, 2.743, 52.763, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.6,28.8, 1
1507848766.69, 3.277, 1.5, 3.911, 26.785, 0.8279896, 2.711, 52.764, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.6,28.9, 1
1507848776.69, 3.314, 1.5, 3.911, 26.785, 0.8279954, 2.778, 52.763, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.7,28.8, 1
1507848786.70, 3.289, 1.5, 3.914, 26.785, 0.8280174, 2.722, 52.764, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.7,28.7, 1
1507848796.70, 3.284, 1.5, 3.91, 26.785, 0.8280045, 2.743, 52.763, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.7,28.7, 1
1507848806.70, 3.323, 1.5, 3.912, 26.785, 0.8279949, 2.773, 52.763, 475.0, 475.0, 0.0, 4.1, 15.5,25.7,68.7,28.6, 1
1507848816.71, 3.278, 1.5, 3.912, 26.785, 0.8279487, 2.71, 52.762, 475.0, 475.0, 0.0, 4.1, 15.3,25.7,68.6,28.6, 1
1507848826.71, 3.312, 1.5, 3.91, 26.785, 0.8279652, 2.76, 52.764, 475.0, 475.0, 0.0, 4.1, 15.2,25.7,68.7,28.4, 1
1507848836.72, 3.314, 1.5, 3.913, 26.785, 0.8279464, 2.727, 52.764, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.5,28.4, 1
1507848846.72, 3.282, 1.5, 3.911, 26.785, 0.8279768, 2.718, 52.764, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.6,28.3, 1
1507848856.72, 3.322, 1.5, 3.912, 26.785, 0.8279472, 2.775, 52.766, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.7,28.3, 1
1507848866.72, 3.28, 1.5, 3.913, 26.785, 0.8279876, 2.711, 52.764, 475.0, 475.0, 0.0, 4.1, 14.8,25.2,68.6,28.1, 1
1507848876.72, 3.291, 1.5, 3.91, 26.785, 0.8279701, 2.755, 52.766, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.5,28.0, 1
1507848886.72, 3.317, 1.5, 3.913, 26.785, 0.8279897, 2.764, 52.766, 475.0, 475.0, 0.0, 4.1, 14.8,24.8,68.5,28.0, 1
1507848896.73, 3.274, 1.5, 3.911, 26.785, 0.8279809, 2.715, 52.765, 475.0, 475.0, 0.0, 4.1, 14.8,24.8,68.6,28.0, 1
1507848906.73, 3.319, 1.5, 3.91, 26.785, 0.8279816, 2.77, 52.766, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.5,27.8, 1
1507848916.73, 3.304, 1.5, 3.913, 26.785, 0.8279509, 2.714, 52.764, 475.0, 475.0, 0.0, 4.1, 14.8,24.9,68.6,27.6, 1
1507848926.73, 3.288, 1.5, 3.91, 26.785, 0.82797, 2.726, 52.763, 475.0, 475.0, 0.0, 4.1, 15.0,25.0,68.4,27.8, 1
1507848936.73, 3.326, 1.5, 3.912, 26.785, 0.8279331, 2.768, 52.765, 475.0, 475.0, 0.0, 4.1, 15.2,25.1,68.4,27.6, 1
1507848946.73, 3.275, 1.5, 3.912, 26.785, 0.8279616, 2.706, 52.763, 475.0, 475.0, 0.0, 4.1, 15.6,25.4,68.5,27.6, 1
1507848956.74, 3.299, 1.5, 3.91, 26.785, 0.8279412, 2.767, 52.763, 475.0, 475.0, 0.0, 4.1, 15.7,25.7,68.5,27.5, 1
1507848966.74, 3.308, 1.5, 3.913, 26.785, 0.8279399, 2.751, 52.764, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.5,27.8, 1
1507848976.74, 3.276, 1.5, 3.91, 26.785, 0.827944, 2.723, 52.763, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.5,27.8, 1
1507848986.75, 3.325, 1.5, 3.911, 26.785, 0.8279443, 2.777, 52.761, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.4,27.9, 1
1507848996.75, 3.293, 1.5, 3.912, 26.785, 0.8279536, 2.707, 52.762, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.5,28.0, 1
1507849006.75, 3.296, 1.5, 3.909, 26.785, 0.8279649, 2.736, 52.762, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,28.1, 1
1507849016.75, 3.325, 1.5, 3.913, 26.785, 0.8279749, 2.756, 52.762, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.6,28.2, 1
1507849026.75, 3.275, 1.5, 3.911, 26.785, 0.8279568, 2.707, 52.76, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.4, 1
1507849036.76, 3.307, 1.5, 3.91, 26.785, 0.8280044, 2.775, 52.761, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.6,28.5, 1
1507849046.76, 3.297, 1.5, 3.913, 26.785, 0.8279972, 2.735, 52.759, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.5,28.4, 1
1507849056.76, 3.279, 1.5, 3.909, 26.785, 0.8279927, 2.732, 52.761, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.4, 1
1507849066.77, 3.326, 1.5, 3.911, 26.785, 0.8279988, 2.777, 52.761, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.5,28.6, 1
1507849076.77, 3.283, 1.5, 3.912, 26.785, 0.8279986, 2.707, 52.76, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.5,28.4, 1
1507849086.77, 3.305, 1.5, 3.909, 26.785, 0.8279627, 2.748, 52.76, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.5,28.4, 1
1507849096.78, 3.32, 1.5, 3.913, 26.785, 0.8279585, 2.741, 52.761, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.5,28.4, 1
1507849106.78, 3.278, 1.5, 3.911, 26.785, 0.8279368, 2.711, 52.761, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.5,28.3, 1
1507849116.78, 3.317, 1.5, 3.911, 26.785, 0.8279655, 2.778, 52.76, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.3, 1
1507849126.78, 3.286, 1.5, 3.913, 26.786, 0.8279376, 2.72, 52.762, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.2, 1
1507849136.78, 3.285, 1.5, 3.909, 26.785, 0.827947, 2.743, 52.76, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.3, 1
1507849146.78, 3.322, 1.5, 3.912, 26.785, 0.8279679, 2.772, 52.76, 475.0, 475.0, 0.0, 4.1, 15.8,26.0,68.5,28.3, 1
1507849156.79, 3.276, 1.5, 3.911, 26.785, 0.8279522, 2.709, 52.761, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.5,28.2, 1
1507849166.79, 3.314, 1.5, 3.91, 26.785, 0.8279538, 2.761, 52.76, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,28.3, 1
1507849176.79, 3.312, 1.5, 3.913, 26.785, 0.827887, 2.726, 52.761, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.5,28.3, 1
1507849186.79, 3.283, 1.5, 3.91, 26.785, 0.8278747, 2.718, 52.76, 475.0, 475.0, 0.0, 4.1, 16.3,26.0,68.5,28.3, 1
1507849196.79, 3.323, 1.5, 3.912, 26.785, 0.8278894, 2.774, 52.759, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.5,28.4, 1
1507849206.79, 3.278, 1.5, 3.913, 26.786, 0.827913, 2.71, 52.761, 475.0, 475.0, 0.0, 4.1, 16.6,26.3,68.5,28.3, 1
1507849216.80, 3.293, 1.5, 3.909, 26.785, 0.8279469, 2.756, 52.76, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.5,28.4, 1
1507849226.80, 3.315, 1.5, 3.913, 26.785, 0.8279968, 2.763, 52.76, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.4, 1
1507849236.80, 3.275, 1.5, 3.91, 26.785, 0.8280128, 2.716, 52.761, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.6,28.4, 1
1507849246.80, 3.321, 1.5, 3.91, 26.785, 0.8280382, 2.771, 52.76, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.5,28.6, 1
1507849256.80, 3.301, 1.5, 3.912, 26.785, 0.8280343, 2.713, 52.761, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.5,28.6, 1
1507849266.80, 3.29, 1.5, 3.909, 26.785, 0.8280228, 2.726, 52.761, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.6,28.8, 1
1507849276.81, 3.326, 1.5, 3.912, 26.785, 0.8280062, 2.767, 52.76, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.7,28.7, 1
1507849286.81, 3.274, 1.5, 3.912, 26.785, 0.8279941, 2.706, 52.76, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,28.9, 1
1507849296.81, 3.3, 1.5, 3.909, 26.785, 0.8279989, 2.767, 52.76, 475.0, 475.0, 0.0, 4.1, 16.9,26.8,68.6,29.0, 1
1507849306.81, 3.305, 1.5, 3.913, 26.785, 0.827996, 2.749, 52.759, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.5,28.9, 1
1507849316.82, 3.276, 1.5, 3.909, 26.785, 0.8279974, 2.723, 52.76, 475.0, 475.0, 0.0, 4.1, 16.9,26.6,68.5,28.9, 1
1507849326.82, 3.325, 1.5, 3.91, 26.785, 0.8280351, 2.777, 52.759, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.5,28.9, 1
1507849336.82, 3.29, 1.5, 3.912, 26.785, 0.8280355, 2.707, 52.759, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.6,28.9, 1
1507849346.82, 3.282, 1.5, 3.909, 26.785, 0.8280343, 2.737, 52.76, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.6,28.9, 1
1507849356.83, 3.324, 1.5, 3.911, 26.785, 0.8280601, 2.775, 52.758, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.7,28.8, 1
1507849366.83, 3.278, 1.5, 3.911, 26.785, 0.8280249, 2.708, 52.758, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,28.9, 1
1507849376.83, 3.309, 1.5, 3.909, 26.785, 0.828038, 2.753, 52.759, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.6,28.8, 1
1507849386.83, 3.315, 1.5, 3.913, 26.785, 0.8280153, 2.733, 52.758, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,28.9, 1
1507849396.83, 3.28, 1.5, 3.91, 26.785, 0.8280252, 2.714, 52.759, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.6,28.9, 1
1507849406.83, 3.32, 1.5, 3.911, 26.785, 0.8280452, 2.777, 52.76, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.7,28.9, 1
1507849416.83, 3.28, 1.5, 3.912, 26.785, 0.8280479, 2.714, 52.758, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.7,29.0, 1
1507849426.84, 3.289, 1.5, 3.908, 26.785, 0.8280583, 2.748, 52.76, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.7,28.9, 1
1507849436.84, 3.318, 1.5, 3.912, 26.785, 0.8280601, 2.768, 52.757, 475.0, 475.0, 0.0, 4.1, 16.6,26.3,68.7,28.9, 1
1507849446.84, 3.274, 1.5, 3.91, 26.785, 0.8280468, 2.712, 52.758, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.7,28.8, 1
1507849456.84, 3.318, 1.5, 3.909, 26.786, 0.8280346, 2.765, 52.759, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.6,28.8, 1
1507849466.84, 3.306, 1.5, 3.912, 26.785, 0.8280486, 2.719, 52.757, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.6,28.8, 1
1507849476.85, 3.286, 1.5, 3.909, 26.785, 0.8280649, 2.721, 52.757, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.6,28.7, 1
1507849486.85, 3.325, 1.5, 3.911, 26.785, 0.8280843, 2.771, 52.757, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.6,28.5, 1
1507849496.85, 3.275, 1.5, 3.911, 26.785, 0.8280497, 2.707, 52.757, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.7,28.6, 1
1507849506.85, 3.297, 1.5, 3.909, 26.785, 0.8280447, 2.761, 52.758, 475.0, 475.0, 0.0, 4.1, 15.2,25.6,68.5,28.6, 1
1507849516.85, 3.309, 1.5, 3.912, 26.785, 0.8280064, 2.757, 52.758, 475.0, 475.0, 0.0, 4.1, 15.1,25.5,68.6,28.4, 1
1507849526.85, 3.275, 1.5, 3.909, 26.785, 0.8279979, 2.718, 52.756, 475.0, 475.0, 0.0, 4.1, 15.0,25.3,68.5,28.3, 1
1507849536.85, 3.324, 1.5, 3.91, 26.785, 0.8280325, 2.774, 52.756, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.7,28.4, 1
1507849546.86, 3.294, 1.5, 3.912, 26.785, 0.8280141, 2.709, 52.757, 475.0, 475.0, 0.0, 4.1, 14.7,24.8,68.6,28.1, 1
1507849556.86, 3.294, 1.5, 3.909, 26.785, 0.8280163, 2.731, 52.757, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.7,28.0, 1
1507849566.86, 3.325, 1.5, 3.912, 26.785, 0.8280235, 2.761, 52.756, 475.0, 475.0, 0.0, 4.1, 14.5,24.6,68.6,28.0, 1
1507849576.86, 3.274, 1.5, 3.911, 26.785, 0.8279949, 2.706, 52.757, 475.0, 475.0, 0.0, 4.1, 14.5,24.6,68.7,27.7, 1
1507849586.86, 3.306, 1.5, 3.909, 26.785, 0.8279651, 2.771, 52.756, 475.0, 475.0, 0.0, 4.1, 14.5,24.5,68.6,27.8, 1
1507849596.87, 3.298, 1.5, 3.912, 26.785, 0.8279655, 2.742, 52.756, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.5,27.6, 1
1507849606.87, 3.279, 1.5, 3.909, 26.785, 0.8279831, 2.727, 52.757, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.5,27.5, 1
1507849616.87, 3.326, 1.5, 3.91, 26.785, 0.8280054, 2.778, 52.758, 475.0, 475.0, 0.0, 4.1, 14.7,24.8,68.5,27.6, 1
1507849626.87, 3.284, 1.5, 3.911, 26.785, 0.8280194, 2.705, 52.759, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.5,27.5, 1
1507849636.87, 3.303, 1.5, 3.908, 26.785, 0.8280165, 2.742, 52.757, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.5,27.5, 1
1507849646.88, 3.321, 1.5, 3.912, 26.785, 0.8280118, 2.748, 52.758, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.5,27.6, 1
1507849656.88, 3.277, 1.5, 3.91, 26.785, 0.8280307, 2.709, 52.756, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.5,27.5, 1
1507849666.88, 3.315, 1.5, 3.91, 26.785, 0.8280606, 2.777, 52.756, 475.0, 475.0, 0.0, 4.1, 15.9,25.6,68.7,27.6, 1
1507849676.88, 3.288, 1.5, 3.912, 26.785, 0.8280493, 2.727, 52.758, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.5,27.6, 1
1507849686.88, 3.284, 1.5, 3.908, 26.785, 0.8280101, 2.737, 52.757, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.6,27.8, 1
1507849696.89, 3.323, 1.5, 3.911, 26.785, 0.8280147, 2.775, 52.758, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.6,27.8, 1
1507849706.89, 3.277, 1.5, 3.91, 26.785, 0.8280069, 2.708, 52.756, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,27.9, 1
1507849716.89, 3.311, 1.5, 3.908, 26.785, 0.8280028, 2.754, 52.756, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.6,27.9, 1
1507849726.89, 3.313, 1.5, 3.912, 26.785, 0.8279798, 2.732, 52.758, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.1, 1
1507849736.90, 3.282, 1.5, 3.909, 26.785, 0.8279548, 2.715, 52.756, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.1, 1
1507849746.90, 3.322, 1.5, 3.911, 26.785, 0.8279926, 2.777, 52.758, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.5,28.1, 1
1507849756.90, 3.279, 1.5, 3.912, 26.785, 0.8280101, 2.713, 52.756, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.6,28.2, 1
1507849766.90, 3.291, 1.5, 3.908, 26.785, 0.8280275, 2.749, 52.757, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.6,28.1, 1
1507849776.90, 3.317, 1.5, 3.912, 26.785, 0.8280128, 2.768, 52.756, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.2, 1
1507849786.91, 3.274, 1.5, 3.909, 26.785, 0.8280174, 2.712, 52.756, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.3, 1
1507849796.91, 3.32, 1.5, 3.909, 26.785, 0.8280396, 2.766, 52.757, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.5,28.1, 1
1507849806.91, 3.303, 1.5, 3.912, 26.785, 0.8280294, 2.717, 52.756, 475.0, 475.0, 0.0, 4.1, 15.5,25.7,68.5,28.1, 1
1507849816.92, 3.288, 1.5, 3.908, 26.785, 0.8280591, 2.722, 52.756, 475.0, 475.0, 0.0, 4.1, 15.6,25.5,68.5,28.1, 1
1507849826.92, 3.325, 1.5, 3.911, 26.785, 0.8279944, 2.77, 52.756, 475.0, 475.0, 0.0, 4.1, 15.6,25.5,68.6,28.0, 1
1507849836.92, 3.274, 1.5, 3.911, 26.785, 0.8279978, 2.706, 52.757, 475.0, 475.0, 0.0, 4.1, 15.5,25.4,68.5,28.1, 1
1507849846.92, 3.299, 1.5, 3.909, 26.785, 0.8280093, 2.762, 52.757, 475.0, 475.0, 0.0, 4.1, 15.7,25.5,68.5,28.1, 1
1507849856.92, 3.307, 1.5, 3.912, 26.785, 0.8280015, 2.756, 52.756, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.6,28.1, 1
1507849866.93, 3.276, 1.5, 3.909, 26.784, 0.8280082, 2.72, 52.757, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.5,28.0, 1
1507849876.93, 3.325, 1.5, 3.91, 26.785, 0.828003, 2.774, 52.756, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.6,28.0, 1
1507849886.93, 3.292, 1.5, 3.911, 26.785, 0.828005, 2.709, 52.758, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.6,28.1, 1
1507849896.94, 3.296, 1.5, 3.908, 26.785, 0.8279989, 2.732, 52.755, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.6,28.1, 1
1507849906.94, 3.325, 1.5, 3.912, 26.785, 0.8280001, 2.761, 52.758, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.6,28.3, 1
1507849916.94, 3.275, 1.5, 3.91, 26.785, 0.8280126, 2.706, 52.756, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.5,28.2, 1
1507849926.94, 3.308, 1.5, 3.909, 26.785, 0.828006, 2.772, 52.756, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.6,28.1, 1
1507849936.95, 3.296, 1.5, 3.912, 26.785, 0.8280313, 2.741, 52.758, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.5,28.4, 1
1507849946.95, 3.28, 1.5, 3.908, 26.785, 0.8280526, 2.728, 52.758, 475.0, 475.0, 0.0, 4.1, 16.8,26.5,68.5,28.4, 1
1507849956.95, 3.325, 1.5, 3.91, 26.785, 0.8280346, 2.777, 52.758, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.6,28.5, 1
1507849966.95, 3.282, 1.5, 3.91, 26.785, 0.8280384, 2.705, 52.758, 475.0, 475.0, 0.0, 4.1, 16.8,26.5,68.5,28.5, 1
1507849976.95, 3.304, 1.5, 3.908, 26.785, 0.8280353, 2.742, 52.758, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.6, 1
1507849986.95, 3.319, 1.5, 3.911, 26.785, 0.8280417, 2.746, 52.758, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.5,28.5, 1
1507849996.96, 3.278, 1.5, 3.909, 26.785, 0.8280314, 2.709, 52.758, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.7, 1
1507850006.96, 3.316, 1.5, 3.909, 26.785, 0.8280586, 2.776, 52.755, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.6,28.7, 1
1507850016.96, 3.285, 1.5, 3.911, 26.785, 0.828022, 2.724, 52.756, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.6,28.7, 1
1507850026.96, 3.285, 1.5, 3.908, 26.785, 0.8280319, 2.738, 52.756, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,28.7, 1
1507850036.96, 3.321, 1.5, 3.91, 26.785, 0.8280319, 2.774, 52.755, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.7, 1
1507850046.96, 3.276, 1.5, 3.909, 26.785, 0.8280517, 2.708, 52.756, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.7,28.7, 1
1507850056.97, 3.313, 1.5, 3.908, 26.785, 0.8280261, 2.755, 52.756, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.6,28.7, 1
1507850066.97, 3.311, 1.5, 3.912, 26.785, 0.8280141, 2.731, 52.756, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.5,28.6, 1
1507850076.97, 3.283, 1.5, 3.909, 26.785, 0.8279882, 2.715, 52.754, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.6,28.6, 1
1507850086.97, 3.323, 1.5, 3.91, 26.785, 0.8279979, 2.776, 52.754, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.6,28.7, 1
1507850096.97, 3.277, 1.5, 3.911, 26.785, 0.8279801, 2.713, 52.754, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.6,28.6, 1
1507850106.97, 3.293, 1.5, 3.908, 26.785, 0.8279824, 2.751, 52.756, 475.0, 475.0, 0.0, 4.1, 16.8,26.4,68.5,28.6, 1
1507850116.97, 3.314, 1.5, 3.911, 26.785, 0.8279634, 2.766, 52.754, 475.0, 475.0, 0.0, 4.1, 16.8,26.6,68.6,28.7, 1
1507850126.97, 3.274, 1.5, 3.909, 26.785, 0.8279636, 2.713, 52.755, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.6,28.7, 1
1507850136.97, 3.321, 1.5, 3.909, 26.785, 0.8279431, 2.767, 52.757, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.6,28.7, 1
1507850146.98, 3.3, 1.5, 3.911, 26.785, 0.8279431, 2.716, 52.755, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.6,28.8, 1
1507850156.98, 3.289, 1.5, 3.908, 26.785, 0.8279021, 2.722, 52.756, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.9, 1
1507850166.98, 3.325, 1.5, 3.911, 26.785, 0.8279146, 2.769, 52.755, 475.0, 475.0, 0.0, 4.1, 17.3,27.1,68.7,28.9, 1
1507850176.99, 3.274, 1.5, 3.91, 26.785, 0.8279362, 2.705, 52.755, 475.0, 475.0, 0.0, 4.1, 17.3,26.9,68.5,29.0, 1
1507850186.99, 3.3, 1.5, 3.908, 26.785, 0.8279192, 2.762, 52.756, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.7,29.0, 1
1507850196.99, 3.304, 1.5, 3.911, 26.785, 0.827952, 2.754, 52.755, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.7,29.1, 1
1507850207.00, 3.276, 1.5, 3.908, 26.785, 0.8279339, 2.719, 52.754, 475.0, 475.0, 0.0, 4.1, 16.8,26.6,68.7,29.0, 1
1507850217.00, 3.325, 1.5, 3.909, 26.785, 0.8279445, 2.774, 52.755, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.6,28.9, 1
1507850227.00, 3.289, 1.5, 3.91, 26.785, 0.8279522, 2.707, 52.754, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.7,29.1, 1
1507850237.00, 3.298, 1.5, 3.908, 26.785, 0.8279501, 2.732, 52.754, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.6,28.8, 1
1507850247.00, 3.324, 1.5, 3.911, 26.785, 0.8279563, 2.76, 52.754, 475.0, 475.0, 0.0, 4.1, 15.8,26.2,68.7,28.9, 1
1507850257.01, 3.275, 1.5, 3.91, 26.785, 0.8279893, 2.706, 52.754, 475.0, 475.0, 0.0, 4.1, 15.6,26.0,68.6,28.8, 1
1507850267.01, 3.31, 1.5, 3.909, 26.785, 0.8279793, 2.772, 52.752, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.7,28.8, 1
1507850277.02, 3.293, 1.5, 3.911, 26.785, 0.8279918, 2.739, 52.754, 475.0, 475.0, 0.0, 4.1, 15.1,25.6,68.7,28.6, 1
1507850287.02, 3.281, 1.5, 3.908, 26.785, 0.8280243, 2.729, 52.754, 475.0, 475.0, 0.0, 4.1, 15.0,25.2,68.7,28.6, 1
1507850297.02, 3.325, 1.5, 3.91, 26.785, 0.8280194, 2.777, 52.754, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.6,28.4, 1
1507850307.02, 3.28, 1.5, 3.91, 26.785, 0.8280208, 2.705, 52.753, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.6,28.3, 1
1507850317.02, 3.306, 1.5, 3.907, 26.785, 0.8280292, 2.743, 52.753, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.6,28.1, 1
1507850327.02, 3.318, 1.5, 3.911, 26.785, 0.8280243, 2.745, 52.754, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.5,27.8, 1
1507850337.03, 3.279, 1.5, 3.909, 26.785, 0.8279896, 2.709, 52.755, 475.0, 475.0, 0.0, 4.1, 14.1,24.2,68.7,27.9, 1
1507850347.03, 3.319, 1.5, 3.91, 26.785, 0.8279946, 2.777, 52.753, 475.0, 475.0, 0.0, 4.1, 14.2,24.3,68.6,27.7, 1
1507850357.03, 3.283, 1.5, 3.911, 26.785, 0.8279974, 2.723, 52.754, 475.0, 475.0, 0.0, 4.1, 14.2,24.3,68.6,27.6, 1
1507850367.03, 3.286, 1.5, 3.907, 26.785, 0.8279918, 2.739, 52.754, 475.0, 475.0, 0.0, 4.1, 14.1,24.3,68.5,27.5, 1
1507850377.03, 3.32, 1.5, 3.91, 26.785, 0.8279687, 2.774, 52.753, 475.0, 475.0, 0.0, 4.1, 14.4,24.4,68.5,27.3, 1
1507850387.04, 3.275, 1.5, 3.909, 26.785, 0.8279757, 2.708, 52.753, 475.0, 475.0, 0.0, 4.1, 14.4,24.8,68.5,27.3, 1
1507850397.04, 3.316, 1.5, 3.908, 26.785, 0.8279681, 2.756, 52.753, 475.0, 475.0, 0.0, 4.1, 14.8,24.9,68.5,27.3, 1
1507850407.04, 3.308, 1.5, 3.911, 26.785, 0.8279856, 2.729, 52.754, 475.0, 475.0, 0.0, 4.1, 15.0,25.1,68.4,27.4, 1
1507850417.04, 3.285, 1.5, 3.908, 26.785, 0.8279911, 2.716, 52.754, 475.0, 475.0, 0.0, 4.1, 15.4,25.1,68.4,27.4, 1
1507850427.05, 3.324, 1.5, 3.91, 26.785, 0.8280223, 2.776, 52.753, 475.0, 475.0, 0.0, 4.1, 15.8,25.4,68.5,27.4, 1
1507850437.05, 3.276, 1.5, 3.911, 26.785, 0.8280148, 2.712, 52.753, 475.0, 475.0, 0.0, 4.1, 16.1,25.7,68.5,27.4, 1
1507850447.05, 3.294, 1.5, 3.908, 26.785, 0.8280228, 2.751, 52.754, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.5,27.5, 1
1507850457.05, 3.312, 1.5, 3.911, 26.785, 0.8280594, 2.766, 52.753, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.5,27.6, 1
1507850467.05, 3.274, 1.5, 3.908, 26.785, 0.8280567, 2.713, 52.754, 475.0, 475.0, 0.0, 4.1, 16.5,26.1,68.6,27.7, 1
1507850477.05, 3.322, 1.5, 3.908, 26.785, 0.8280284, 2.768, 52.752, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.6,27.9, 1
1507850487.05, 3.297, 1.5, 3.911, 26.785, 0.8280458, 2.715, 52.752, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.5,28.0, 1
1507850497.06, 3.291, 1.5, 3.907, 26.785, 0.8280241, 2.723, 52.752, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.0, 1
1507850507.06, 3.326, 1.5, 3.911, 26.785, 0.8279991, 2.769, 52.75, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.5,28.0, 1
1507850517.07, 3.274, 1.5, 3.91, 26.785, 0.8279829, 2.706, 52.752, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.5,28.1, 1
1507850527.07, 3.303, 1.5, 3.908, 26.785, 0.8280312, 2.764, 52.751, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.1, 1
1507850537.07, 3.302, 1.5, 3.912, 26.785, 0.8280057, 2.754, 52.75, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.1, 1
1507850547.07, 3.278, 1.5, 3.908, 26.785, 0.8279971, 2.721, 52.752, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.5,28.1, 1
1507850557.07, 3.326, 1.5, 3.909, 26.785, 0.8279931, 2.776, 52.752, 475.0, 475.0, 0.0, 4.1, 15.5,25.6,68.5,28.2, 1
1507850567.08, 3.287, 1.5, 3.91, 26.785, 0.8280138, 2.708, 52.752, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.5,28.0, 1
1507850577.08, 3.301, 1.5, 3.908, 26.785, 0.827971, 2.734, 52.752, 475.0, 475.0, 0.0, 4.1, 15.3,25.2,68.5,28.0, 1
1507850587.08, 3.323, 1.5, 3.911, 26.785, 0.8279749, 2.759, 52.752, 475.0, 475.0, 0.0, 4.1, 15.3,25.2,68.6,28.0, 1
1507850597.08, 3.276, 1.5, 3.909, 26.785, 0.8279479, 2.707, 52.752, 475.0, 475.0, 0.0, 4.1, 15.2,25.3,68.5,28.1, 1
1507850607.08, 3.312, 1.5, 3.909, 26.785, 0.828009, 2.773, 52.752, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.5,27.9, 1
1507850617.09, 3.291, 1.5, 3.911, 26.785, 0.8280299, 2.738, 52.752, 475.0, 475.0, 0.0, 4.1, 15.4,25.1,68.5,27.8, 1
1507850627.09, 3.282, 1.5, 3.907, 26.785, 0.8279982, 2.729, 52.752, 475.0, 475.0, 0.0, 4.1, 15.6,25.4,68.5,27.8, 1
1507850637.09, 3.324, 1.5, 3.91, 26.785, 0.8279941, 2.778, 52.752, 475.0, 475.0, 0.0, 4.1, 15.9,25.7,68.4,27.8, 1
1507850647.09, 3.278, 1.5, 3.909, 26.785, 0.8279876, 2.705, 52.749, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.5,27.8, 1
1507850657.09, 3.309, 1.5, 3.907, 26.785, 0.8280001, 2.745, 52.751, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,27.9, 1
1507850667.10, 3.316, 1.5, 3.911, 26.785, 0.8279937, 2.744, 52.75, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.5,28.0, 1
1507850677.10, 3.28, 1.5, 3.908, 26.785, 0.8280079, 2.71, 52.75, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.0, 1
1507850687.10, 3.32, 1.5, 3.909, 26.785, 0.8280057, 2.777, 52.75, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.5,28.3, 1
1507850697.10, 3.281, 1.5, 3.911, 26.785, 0.8279929, 2.723, 52.75, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.5,28.2, 1
1507850707.10, 3.289, 1.5, 3.907, 26.785, 0.8279937, 2.74, 52.749, 475.0, 475.0, 0.0, 4.1, 16.8,26.4,68.5,28.3, 1
1507850717.11, 3.319, 1.5, 3.91, 26.785, 0.8279614, 2.773, 52.749, 475.0, 475.0, 0.0, 4.1, 16.8,26.4,68.5,28.4, 1
1507850727.11, 3.275, 1.5, 3.909, 26.785, 0.8279785, 2.709, 52.748, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.6,28.4, 1
1507850737.11, 3.318, 1.5, 3.908, 26.785, 0.827972, 2.757, 52.75, 475.0, 475.0, 0.0, 4.1, 16.8,26.5,68.5,28.6, 1
1507850747.11, 3.307, 1.5, 3.911, 26.785, 0.8279759, 2.729, 52.748, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.6,28.6, 1
1507850757.11, 3.286, 1.5, 3.908, 26.785, 0.8279731, 2.716, 52.749, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.5,28.4, 1
1507850767.12, 3.325, 1.5, 3.91, 26.785, 0.8279693, 2.775, 52.749, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.6,28.6, 1
1507850777.12, 3.275, 1.5, 3.91, 26.784, 0.8279813, 2.711, 52.751, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.6,28.5, 1
1507850787.12, 3.296, 1.5, 3.908, 26.785, 0.8279938, 2.753, 52.749, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.5, 1
1507850797.13, 3.31, 1.5, 3.911, 26.785, 0.8279522, 2.764, 52.751, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.6,28.6, 1
1507850807.13, 3.275, 1.5, 3.908, 26.785, 0.8279774, 2.714, 52.75, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.6, 1
1507850817.13, 3.323, 1.5, 3.908, 26.785, 0.8279952, 2.768, 52.75, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.6,28.6, 1
1507850827.13, 3.295, 1.5, 3.91, 26.784, 0.8279824, 2.715, 52.748, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.6,28.6, 1
1507850837.13, 3.294, 1.5, 3.907, 26.785, 0.8279709, 2.724, 52.75, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.6, 1
1507850847.14, 3.325, 1.5, 3.91, 26.785, 0.8279692, 2.768, 52.751, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.7,28.6, 1
1507850857.14, 3.274, 1.5, 3.91, 26.785, 0.8279521, 2.706, 52.75, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.5,28.6, 1
1507850867.14, 3.305, 1.5, 3.908, 26.785, 0.8279882, 2.765, 52.751, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.5,28.5, 1
1507850877.14, 3.299, 1.5, 3.911, 26.785, 0.8279886, 2.752, 52.752, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.5,28.5, 1
1507850887.14, 3.279, 1.5, 3.907, 26.785, 0.8279793, 2.721, 52.751, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.7,28.6, 1
1507850897.14, 3.326, 1.5, 3.909, 26.785, 0.8280036, 2.776, 52.75, 475.0, 475.0, 0.0, 4.1, 16.8,26.5,68.6,28.7, 1
1507850907.14, 3.285, 1.5, 3.91, 26.785, 0.8279628, 2.708, 52.75, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.6, 1
1507850917.15, 3.302, 1.5, 3.907, 26.785, 0.8279934, 2.735, 52.752, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.5,28.7, 1
1507850927.15, 3.322, 1.5, 3.911, 26.785, 0.8279931, 2.758, 52.753, 475.0, 475.0, 0.0, 4.1, 17.2,27.2,68.5,28.7, 1
1507850937.15, 3.277, 1.5, 3.909, 26.785, 0.8280093, 2.707, 52.753, 475.0, 475.0, 0.0, 4.1, 17.3,27.1,68.7,28.7, 1
1507850947.15, 3.315, 1.5, 3.909, 26.785, 0.8279757, 2.774, 52.751, 475.0, 475.0, 0.0, 4.1, 17.3,27.2,68.5,28.9, 1
1507850957.16, 3.288, 1.5, 3.911, 26.785, 0.8280035, 2.737, 52.754, 475.0, 475.0, 0.0, 4.1, 17.2,27.0,68.6,29.0, 1
1507850967.16, 3.284, 1.5, 3.907, 26.785, 0.8280062, 2.731, 52.754, 475.0, 475.0, 0.0, 4.1, 17.2,27.0,68.7,29.0, 1
1507850977.16, 3.323, 1.5, 3.91, 26.785, 0.8280022, 2.777, 52.755, 475.0, 475.0, 0.0, 4.1, 17.2,27.0,68.6,29.0, 1
1507850987.16, 3.277, 1.5, 3.909, 26.786, 0.8280333, 2.706, 52.753, 475.0, 475.0, 0.0, 4.1, 17.3,27.0,68.6,29.1, 1
1507850997.17, 3.311, 1.5, 3.907, 26.785, 0.8280228, 2.746, 52.756, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.6,29.1, 1
1507851007.17, 3.314, 1.5, 3.911, 26.786, 0.8280401, 2.743, 52.755, 475.0, 475.0, 0.0, 4.1, 17.2,26.9,68.7,29.1, 1
1507851017.17, 3.282, 1.5, 3.908, 26.785, 0.8280235, 2.711, 52.755, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.7,29.1, 1
1507851027.17, 3.321, 1.5, 3.909, 26.785, 0.8280044, 2.777, 52.755, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.7,29.1, 1
1507851037.17, 3.279, 1.5, 3.91, 26.785, 0.8279987, 2.722, 52.754, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.7,29.1, 1
1507851047.17, 3.29, 1.5, 3.907, 26.785, 0.8279842, 2.741, 52.756, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.7,29.1, 1
1507851057.17, 3.317, 1.5, 3.91, 26.785, 0.8279616, 2.773, 52.754, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.5,29.1, 1
1507851067.18, 3.274, 1.5, 3.908, 26.785, 0.8279639, 2.708, 52.754, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.7,29.1, 1
1507851077.18, 3.319, 1.5, 3.908, 26.786, 0.8279729, 2.758, 52.754, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.5,28.9, 1
1507851087.18, 3.304, 1.5, 3.911, 26.785, 0.8279905, 2.759, 52.753, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.7,28.8, 1
1507851097.19, 3.276, 1.5, 3.907, 26.785, 0.8279968, 2.717, 52.753, 475.0, 475.0, 0.0, 4.1, 15.7,25.7,68.6,28.8, 1
1507851107.19, 3.325, 1.5, 3.909, 26.786, 0.8279952, 2.772, 52.752, 475.0, 475.0, 0.0, 4.1, 15.5,25.6,68.6,28.7, 1
1507851117.19, 3.289, 1.5, 3.91, 26.785, 0.8279753, 2.71, 52.753, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.6,28.6, 1
1507851127.19, 3.299, 1.5, 3.907, 26.785, 0.8279396, 2.729, 52.751, 475.0, 475.0, 0.0, 4.1, 15.2,25.3,68.8,28.4, 1
1507851137.20, 3.323, 1.5, 3.911, 26.786, 0.8279308, 2.764, 52.752, 475.0, 475.0, 0.0, 4.1, 15.0,25.2,68.5,28.4, 1
1507851147.20, 3.275, 1.5, 3.909, 26.785, 0.8279142, 2.705, 52.754, 475.0, 475.0, 0.0, 4.1, 14.8,24.9,68.6,28.2, 1
1507851157.20, 3.31, 1.5, 3.908, 26.785, 0.82792, 2.769, 52.754, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.7,28.2, 1
1507851167.20, 3.293, 1.5, 3.911, 26.785, 0.8279156, 2.745, 52.753, 475.0, 475.0, 0.0, 4.1, 14.4,24.9,68.6,27.9, 1
1507851177.20, 3.281, 1.5, 3.907, 26.785, 0.8279138, 2.725, 52.753, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.6,28.0, 1
1507851187.20, 3.325, 1.5, 3.909, 26.785, 0.8279335, 2.777, 52.755, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.5,27.6, 1
1507851197.21, 3.28, 1.5, 3.909, 26.784, 0.8279368, 2.705, 52.753, 475.0, 475.0, 0.0, 4.1, 14.0,24.2,68.5,27.5, 1
1507851207.21, 3.307, 1.5, 3.907, 26.785, 0.8279489, 2.739, 52.752, 475.0, 475.0, 0.0, 4.1, 14.0,24.1,68.6,27.6, 1
1507851217.21, 3.317, 1.5, 3.911, 26.785, 0.827947, 2.751, 52.754, 475.0, 475.0, 0.0, 4.1, 14.0,24.0,68.5,27.4, 1
1507851227.21, 3.279, 1.5, 3.908, 26.785, 0.8279683, 2.708, 52.753, 475.0, 475.0, 0.0, 4.1, 14.0,24.0,68.6,27.4, 1
1507851237.22, 3.319, 1.5, 3.909, 26.784, 0.8279634, 2.776, 52.754, 475.0, 475.0, 0.0, 4.1, 14.2,24.2,68.6,27.3, 1
1507851247.22, 3.282, 1.5, 3.91, 26.785, 0.8279676, 2.73, 52.754, 475.0, 475.0, 0.0, 4.1, 14.3,24.2,68.5,27.0, 1
1507851257.22, 3.287, 1.5, 3.907, 26.785, 0.827913, 2.735, 52.754, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.6,27.2, 1
1507851267.22, 3.319, 1.5, 3.909, 26.785, 0.8279353, 2.775, 52.754, 475.0, 475.0, 0.0, 4.1, 14.8,24.7,68.5,27.1, 1
1507851277.22, 3.275, 1.5, 3.908, 26.785, 0.8279267, 2.707, 52.753, 475.0, 475.0, 0.0, 4.1, 15.1,24.9,68.5,27.2, 1
1507851287.23, 3.316, 1.5, 3.907, 26.785, 0.8279704, 2.752, 52.752, 475.0, 475.0, 0.0, 4.1, 15.5,25.1,68.4,27.2, 1
1507851297.23, 3.308, 1.5, 3.91, 26.785, 0.8279616, 2.736, 52.752, 475.0, 475.0, 0.0, 4.1, 15.7,25.4,68.5,27.2, 1
1507851307.23, 3.285, 1.5, 3.907, 26.785, 0.8279645, 2.713, 52.752, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.5,27.3, 1
1507851317.23, 3.324, 1.5, 3.909, 26.785, 0.8279345, 2.777, 52.75, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,27.4, 1
1507851327.23, 3.276, 1.5, 3.91, 26.785, 0.8279453, 2.716, 52.75, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.5, 1
1507851337.24, 3.294, 1.5, 3.907, 26.784, 0.827963, 2.747, 52.75, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.6,27.6, 1
1507851347.24, 3.311, 1.5, 3.91, 26.785, 0.8280235, 2.769, 52.749, 475.0, 475.0, 0.0, 4.1, 16.1,25.7,68.4,27.6, 1
1507851357.24, 3.274, 1.5, 3.907, 26.785, 0.828021, 2.71, 52.75, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.5,27.8, 1
1507851367.24, 3.322, 1.5, 3.908, 26.785, 0.8280019, 2.763, 52.75, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.5,27.8, 1
1507851377.24, 3.297, 1.5, 3.91, 26.785, 0.8280053, 2.72, 52.748, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.4,27.9, 1
1507851387.24, 3.292, 1.5, 3.907, 26.785, 0.8279728, 2.72, 52.748, 475.0, 475.0, 0.0, 4.1, 15.6,25.7,68.5,27.9, 1
1507851397.24, 3.325, 1.5, 3.91, 26.785, 0.827945, 2.772, 52.75, 475.0, 475.0, 0.0, 4.1, 15.6,25.4,68.5,28.0, 1
1507851407.24, 3.274, 1.5, 3.909, 26.785, 0.827976, 2.707, 52.748, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.5,27.9, 1
1507851417.25, 3.303, 1.5, 3.907, 26.785, 0.8279915, 2.759, 52.748, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.4,27.8, 1
1507851427.25, 3.301, 1.5, 3.91, 26.785, 0.8280343, 2.758, 52.748, 475.0, 475.0, 0.0, 4.1, 15.2,25.2,68.4,27.8, 1
1507851437.25, 3.277, 1.5, 3.907, 26.785, 0.8279893, 2.717, 52.75, 475.0, 475.0, 0.0, 4.1, 15.0,25.3,68.5,27.8, 1
1507851447.25, 3.325, 1.5, 3.908, 26.785, 0.827985, 2.773, 52.748, 475.0, 475.0, 0.0, 4.1, 15.0,25.3,68.6,27.7, 1
1507851457.25, 3.286, 1.5, 3.909, 26.785, 0.8280138, 2.71, 52.748, 475.0, 475.0, 0.0, 4.1, 15.1,25.3,68.5,27.8, 1
1507851467.26, 3.3, 1.5, 3.906, 26.785, 0.8279512, 2.729, 52.747, 475.0, 475.0, 0.0, 4.1, 15.1,25.2,68.5,27.6, 1
1507851477.26, 3.322, 1.5, 3.91, 26.785, 0.8279751, 2.763, 52.75, 475.0, 475.0, 0.0, 4.1, 15.2,25.3,68.5,27.7, 1
1507851487.27, 3.276, 1.5, 3.908, 26.785, 0.8279737, 2.706, 52.749, 475.0, 475.0, 0.0, 4.1, 15.4,25.2,68.5,27.8, 1
1507851497.27, 3.312, 1.5, 3.908, 26.785, 0.8279663, 2.77, 52.747, 475.0, 475.0, 0.0, 4.1, 15.6,25.3,68.4,27.8, 1
1507851507.28, 3.29, 1.5, 3.91, 26.785, 0.8279632, 2.744, 52.746, 475.0, 475.0, 0.0, 4.1, 15.7,25.5,68.4,27.7, 1
1507851517.28, 3.282, 1.5, 3.906, 26.785, 0.8279411, 2.725, 52.748, 475.0, 475.0, 0.0, 4.1, 16.0,25.8,68.5,27.7, 1
1507851527.28, 3.323, 1.5, 3.909, 26.785, 0.8279644, 2.777, 52.746, 475.0, 475.0, 0.0, 4.1, 16.2,25.7,68.5,27.8, 1
1507851537.28, 3.278, 1.5, 3.909, 26.785, 0.8279438, 2.706, 52.747, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.5,27.8, 1
1507851547.29, 3.31, 1.5, 3.907, 26.785, 0.827919, 2.74, 52.747, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.5,27.8, 1
1507851557.29, 3.315, 1.5, 3.91, 26.785, 0.8279224, 2.75, 52.746, 475.0, 475.0, 0.0, 4.1, 16.6,26.2,68.5,28.0, 1
1507851567.29, 3.28, 1.5, 3.907, 26.785, 0.8279271, 2.708, 52.748, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.5,28.1, 1
1507851577.30, 3.32, 1.5, 3.909, 26.785, 0.8279731, 2.777, 52.745, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.1, 1
1507851587.30, 3.281, 1.5, 3.91, 26.785, 0.8279624, 2.729, 52.747, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,28.1, 1
1507851597.30, 3.289, 1.5, 3.907, 26.785, 0.8279372, 2.736, 52.747, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,28.3, 1
1507851607.30, 3.318, 1.5, 3.91, 26.785, 0.82792, 2.776, 52.748, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,28.3, 1
1507851617.30, 3.275, 1.5, 3.908, 26.785, 0.8279101, 2.707, 52.748, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.6,28.5, 1
1507851627.31, 3.318, 1.5, 3.907, 26.785, 0.8279154, 2.753, 52.748, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.5,28.3, 1
1507851637.31, 3.306, 1.5, 3.91, 26.785, 0.8279228, 2.735, 52.747, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.5,28.4, 1
1507851647.31, 3.286, 1.5, 3.907, 26.785, 0.8279657, 2.714, 52.748, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.5,28.4, 1
1507851657.31, 3.325, 1.5, 3.909, 26.785, 0.8279368, 2.777, 52.749, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.5,28.4, 1
1507851667.31, 3.275, 1.5, 3.91, 26.786, 0.8279453, 2.715, 52.749, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.5,28.4, 1
1507851677.31, 3.297, 1.5, 3.907, 26.785, 0.8279457, 2.748, 52.749, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.5,28.2, 1
1507851687.31, 3.309, 1.5, 3.91, 26.785, 0.8279903, 2.768, 52.75, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.5,28.3, 1
1507851697.32, 3.275, 1.5, 3.907, 26.785, 0.8279763, 2.711, 52.749, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.6,28.2, 1
1507851707.32, 3.323, 1.5, 3.907, 26.785, 0.8279517, 2.764, 52.748, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.3, 1
1507851717.32, 3.294, 1.5, 3.91, 26.785, 0.8279423, 2.719, 52.748, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.6,28.3, 1
1507851727.32, 3.294, 1.5, 3.906, 26.785, 0.8279512, 2.721, 52.75, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.6,28.4, 1
1507851737.32, 3.325, 1.5, 3.91, 26.785, 0.8279239, 2.771, 52.748, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.5,28.4, 1
1507851747.33, 3.274, 1.5, 3.909, 26.785, 0.8279022, 2.707, 52.747, 475.0, 475.0, 0.0, 4.1, 16.5,26.1,68.5,28.4, 1
1507851757.33, 3.305, 1.5, 3.907, 26.785, 0.8279104, 2.76, 52.747, 475.0, 475.0, 0.0, 4.1, 16.5,26.3,68.6,28.4, 1
1507851767.33, 3.298, 1.5, 3.91, 26.785, 0.8279034, 2.757, 52.748, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.5,28.4, 1
1507851777.33, 3.278, 1.5, 3.906, 26.784, 0.8279195, 2.717, 52.748, 475.0, 475.0, 0.0, 4.1, 16.8,26.5,68.5,28.5, 1
1507851787.33, 3.326, 1.5, 3.908, 26.785, 0.8279205, 2.774, 52.748, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.4, 1
1507851797.34, 3.284, 1.5, 3.909, 26.785, 0.8279343, 2.709, 52.746, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.6,28.5, 1
1507851807.34, 3.302, 1.5, 3.906, 26.784, 0.8279382, 2.73, 52.747, 475.0, 475.0, 0.0, 4.1, 17.1,26.7,68.7,28.6, 1
1507851817.34, 3.321, 1.5, 3.91, 26.785, 0.8279729, 2.762, 52.746, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.6,28.7, 1
1507851827.34, 3.277, 1.5, 3.908, 26.785, 0.827985, 2.706, 52.746, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.8, 1
1507851837.34, 3.314, 1.5, 3.908, 26.785, 0.8279975, 2.77, 52.744, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.9, 1
1507851847.35, 3.287, 1.5, 3.91, 26.785, 0.8279842, 2.743, 52.747, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.7,28.9, 1
1507851857.35, 3.284, 1.5, 3.906, 26.785, 0.8279965, 2.726, 52.746, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.6,28.8, 1
1507851867.35, 3.323, 1.5, 3.909, 26.785, 0.8280322, 2.777, 52.746, 475.0, 475.0, 0.0, 4.1, 16.9,26.7,68.5,28.8, 1
1507851877.35, 3.277, 1.5, 3.908, 26.785, 0.8280249, 2.705, 52.746, 475.0, 475.0, 0.0, 4.1, 16.9,26.6,68.6,29.0, 1
1507851887.35, 3.311, 1.5, 3.906, 26.785, 0.8280141, 2.741, 52.744, 475.0, 475.0, 0.0, 4.1, 16.9,26.5,68.6,28.9, 1
1507851897.35, 3.313, 1.5, 3.91, 26.785, 0.8280241, 2.749, 52.745, 475.0, 475.0, 0.0, 4.1, 16.8,26.5,68.6,28.9, 1
1507851907.36, 3.281, 1.5, 3.907, 26.785, 0.8280484, 2.708, 52.746, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.8, 1
1507851917.36, 3.321, 1.5, 3.908, 26.785, 0.8280589, 2.776, 52.746, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.9, 1
1507851927.36, 3.278, 1.5, 3.909, 26.785, 0.8280237, 2.727, 52.746, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.7,28.9, 1
1507851937.36, 3.29, 1.5, 3.906, 26.785, 0.8280619, 2.736, 52.746, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.6,28.9, 1
1507851947.36, 3.315, 1.5, 3.909, 26.785, 0.828064, 2.774, 52.745, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.7,28.9, 1
1507851957.36, 3.273, 1.5, 3.907, 26.785, 0.8280481, 2.706, 52.745, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.6,29.0, 1
1507851967.36, 3.319, 1.5, 3.906, 26.785, 0.8280241, 2.753, 52.744, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.9, 1
1507851977.36, 3.302, 1.5, 3.909, 26.785, 0.8280048, 2.732, 52.742, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.6,28.9, 1
1507851987.37, 3.287, 1.5, 3.906, 26.784, 0.8279957, 2.713, 52.744, 475.0, 475.0, 0.0, 4.1, 16.3,26.3,68.6,28.9, 1
1507851997.37, 3.325, 1.5, 3.909, 26.785, 0.8279801, 2.776, 52.742, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.7,28.7, 1
1507852007.37, 3.274, 1.5, 3.909, 26.786, 0.8279864, 2.713, 52.744, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.6,28.8, 1
1507852017.37, 3.298, 1.5, 3.906, 26.785, 0.8280207, 2.748, 52.744, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.7,28.7, 1
1507852027.38, 3.306, 1.5, 3.909, 26.784, 0.8280289, 2.767, 52.742, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.7,28.6, 1
1507852037.38, 3.275, 1.5, 3.906, 26.784, 0.8280271, 2.711, 52.744, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.6,28.5, 1
1507852047.38, 3.324, 1.5, 3.907, 26.785, 0.8279957, 2.765, 52.744, 475.0, 475.0, 0.0, 4.1, 15.2,25.4,68.6,28.4, 1
1507852057.38, 3.292, 1.5, 3.909, 26.785, 0.8280185, 2.718, 52.744, 475.0, 475.0, 0.0, 4.1, 15.0,25.3,68.6,28.4, 1
1507852067.38, 3.295, 1.5, 3.906, 26.785, 0.8280197, 2.721, 52.744, 475.0, 475.0, 0.0, 4.1, 14.8,25.2,68.6,28.3, 1
1507852077.38, 3.324, 1.5, 3.909, 26.785, 0.8280226, 2.771, 52.743, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.6,28.1, 1
1507852087.38, 3.274, 1.5, 3.908, 26.785, 0.8280101, 2.706, 52.745, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.5,28.1, 1
1507852097.39, 3.307, 1.5, 3.907, 26.785, 0.8280487, 2.76, 52.744, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.7,28.0, 1
1507852107.39, 3.295, 1.5, 3.909, 26.785, 0.8280504, 2.755, 52.744, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.7,27.9, 1
1507852117.39, 3.279, 1.5, 3.906, 26.785, 0.8280211, 2.717, 52.744, 475.0, 475.0, 0.0, 4.1, 14.1,24.2,68.5,27.8, 1
1507852127.39, 3.325, 1.5, 3.908, 26.785, 0.8279575, 2.773, 52.744, 475.0, 475.0, 0.0, 4.1, 14.2,24.2,68.5,27.6, 1
1507852137.39, 3.281, 1.5, 3.908, 26.785, 0.8279751, 2.708, 52.744, 475.0, 475.0, 0.0, 4.1, 14.2,24.2,68.5,27.5, 1
1507852147.40, 3.304, 1.5, 3.905, 26.785, 0.8279624, 2.73, 52.744, 475.0, 475.0, 0.0, 4.1, 14.3,24.3,68.5,27.5, 1
1507852157.40, 3.319, 1.5, 3.909, 26.785, 0.8279837, 2.76, 52.743, 475.0, 475.0, 0.0, 4.1, 14.5,24.3,68.5,27.2, 1
1507852167.40, 3.277, 1.5, 3.907, 26.785, 0.8280066, 2.704, 52.742, 475.0, 475.0, 0.0, 4.1, 14.6,24.7,68.5,27.2, 1
1507852177.40, 3.316, 1.5, 3.907, 26.785, 0.8279912, 2.77, 52.743, 475.0, 475.0, 0.0, 4.1, 15.0,24.8,68.4,27.3, 1
1507852187.41, 3.284, 1.5, 3.909, 26.785, 0.8280005, 2.74, 52.742, 475.0, 475.0, 0.0, 4.1, 15.3,25.0,68.4,27.2, 1
1507852197.41, 3.284, 1.5, 3.905, 26.785, 0.8280038, 2.726, 52.741, 475.0, 475.0, 0.0, 4.1, 15.5,25.2,68.3,27.4, 1
1507852207.41, 3.321, 1.5, 3.908, 26.785, 0.8280104, 2.776, 52.741, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.4,27.5, 1
1507852217.41, 3.275, 1.5, 3.907, 26.784, 0.8280187, 2.704, 52.74, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.5,27.4, 1
1507852227.41, 3.313, 1.5, 3.906, 26.785, 0.8280267, 2.742, 52.738, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,27.6, 1
