# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507852237.42, 3.31, 1.5, 3.909, 26.785, 0.8280087, 2.747, 52.74, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,27.7, 1
1507852247.42, 3.283, 1.5, 3.906, 26.785, 0.8280015, 2.708, 52.74, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.4,27.8, 1
1507852257.42, 3.322, 1.5, 3.908, 26.785, 0.8280042, 2.777, 52.739, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.5,28.0, 1
1507852267.42, 3.277, 1.5, 3.909, 26.785, 0.8279856, 2.725, 52.738, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.0, 1
1507852277.42, 3.292, 1.5, 3.906, 26.785, 0.8279453, 2.737, 52.738, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.0, 1
1507852287.42, 3.313, 1.5, 3.909, 26.785, 0.8279788, 2.774, 52.738, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.5,28.2, 1
1507852297.42, 3.273, 1.5, 3.906, 26.785, 0.8279917, 2.706, 52.738, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,28.1, 1
1507852307.43, 3.32, 1.5, 3.906, 26.785, 0.82799, 2.753, 52.738, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,28.1, 1
1507852317.43, 3.3, 1.5, 3.909, 26.785, 0.827979, 2.731, 52.738, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.4,28.1, 1
1507852327.43, 3.289, 1.5, 3.905, 26.785, 0.8279915, 2.713, 52.738, 475.0, 475.0, 0.0, 4.1, 15.4,25.5,68.5,28.0, 1
1507852337.43, 3.325, 1.5, 3.908, 26.785, 0.8279793, 2.775, 52.738, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.5,28.0, 1
1507852347.43, 3.273, 1.5, 3.908, 26.785, 0.8279636, 2.712, 52.738, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.5,27.9, 1
1507852357.43, 3.3, 1.5, 3.906, 26.785, 0.8279712, 2.748, 52.736, 475.0, 475.0, 0.0, 4.1, 15.2,25.4,68.4,27.9, 1
1507852367.43, 3.303, 1.5, 3.909, 26.785, 0.827985, 2.766, 52.737, 475.0, 475.0, 0.0, 4.1, 15.2,25.4,68.4,28.0, 1
1507852377.44, 3.275, 1.5, 3.906, 26.785, 0.8279847, 2.711, 52.736, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.5,27.9, 1
1507852387.44, 3.324, 1.5, 3.907, 26.785, 0.8280093, 2.765, 52.736, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.5,28.0, 1
1507852397.44, 3.288, 1.5, 3.908, 26.785, 0.8280325, 2.716, 52.735, 475.0, 475.0, 0.0, 4.1, 15.6,25.3,68.4,28.0, 1
1507852407.44, 3.297, 1.5, 3.905, 26.785, 0.8280036, 2.721, 52.738, 475.0, 475.0, 0.0, 4.1, 15.7,25.5,68.4,27.9, 1
1507852417.44, 3.323, 1.5, 3.909, 26.785, 0.8280255, 2.769, 52.736, 475.0, 475.0, 0.0, 4.1, 15.8,25.7,68.4,27.9, 1
1507852427.44, 3.275, 1.5, 3.907, 26.785, 0.8280263, 2.705, 52.735, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.4,27.9, 1
1507852437.45, 3.309, 1.5, 3.907, 26.785, 0.8280634, 2.761, 52.735, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.0, 1
1507852447.45, 3.292, 1.5, 3.909, 26.785, 0.8280522, 2.754, 52.735, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.5,28.0, 1
1507852457.45, 3.28, 1.5, 3.905, 26.785, 0.8280626, 2.718, 52.736, 475.0, 475.0, 0.0, 4.1, 16.5,26.3,68.4,28.1, 1
1507852467.45, 3.324, 1.5, 3.907, 26.785, 0.8280583, 2.774, 52.733, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.4,28.1, 1
1507852477.45, 3.279, 1.5, 3.907, 26.785, 0.8280529, 2.707, 52.736, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.5,28.3, 1
1507852487.46, 3.306, 1.5, 3.905, 26.785, 0.8280376, 2.731, 52.734, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.4,28.3, 1
1507852497.46, 3.317, 1.5, 3.909, 26.785, 0.8280484, 2.759, 52.735, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.4, 1
1507852507.46, 3.278, 1.5, 3.907, 26.785, 0.828026, 2.705, 52.736, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,28.6, 1
1507852517.46, 3.318, 1.5, 3.907, 26.785, 0.8280419, 2.771, 52.736, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.4,28.5, 1
1507852527.47, 3.282, 1.5, 3.909, 26.785, 0.8280276, 2.739, 52.737, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.5,28.6, 1
1507852537.47, 3.286, 1.5, 3.905, 26.785, 0.8280267, 2.727, 52.737, 475.0, 475.0, 0.0, 4.1, 16.6,26.3,68.5,28.6, 1
1507852547.47, 3.319, 1.5, 3.908, 26.785, 0.8280437, 2.776, 52.736, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.6,28.6, 1
1507852557.47, 3.274, 1.5, 3.906, 26.785, 0.8280581, 2.704, 52.736, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.5,28.6, 1
1507852567.47, 3.315, 1.5, 3.905, 26.785, 0.8280647, 2.742, 52.737, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.5, 1
1507852577.48, 3.308, 1.5, 3.909, 26.785, 0.8280651, 2.745, 52.737, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.5, 1
1507852587.48, 3.283, 1.5, 3.905, 26.785, 0.828071, 2.708, 52.737, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.6,28.6, 1
1507852597.48, 3.323, 1.5, 3.908, 26.785, 0.8280599, 2.776, 52.737, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.5, 1
1507852607.49, 3.275, 1.5, 3.908, 26.785, 0.8281138, 2.724, 52.737, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.7,28.6, 1
1507852617.49, 3.293, 1.5, 3.905, 26.785, 0.8280759, 2.738, 52.736, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.6, 1
1507852627.49, 3.311, 1.5, 3.908, 26.784, 0.8280524, 2.772, 52.736, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.5,28.6, 1
1507852637.49, 3.273, 1.5, 3.905, 26.785, 0.8280504, 2.706, 52.734, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.7,28.6, 1
1507852647.50, 3.321, 1.5, 3.906, 26.785, 0.8280355, 2.754, 52.736, 475.0, 475.0, 0.0, 4.1, 16.5,26.3,68.6,28.6, 1
1507852657.50, 3.297, 1.5, 3.908, 26.785, 0.8280335, 2.729, 52.735, 475.0, 475.0, 0.0, 4.1, 16.7,26.3,68.7,28.6, 1
1507852667.50, 3.29, 1.5, 3.905, 26.784, 0.8279995, 2.714, 52.736, 475.0, 475.0, 0.0, 4.1, 16.9,26.5,68.7,28.6, 1
1507852677.50, 3.324, 1.5, 3.908, 26.785, 0.8280329, 2.775, 52.734, 475.0, 475.0, 0.0, 4.1, 16.8,26.6,68.6,28.6, 1
1507852687.50, 3.273, 1.5, 3.907, 26.785, 0.8280099, 2.711, 52.734, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.5,28.6, 1
1507852697.50, 3.302, 1.5, 3.906, 26.785, 0.8280268, 2.75, 52.735, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.5,28.7, 1
1507852707.51, 3.301, 1.5, 3.909, 26.785, 0.8280257, 2.765, 52.733, 475.0, 475.0, 0.0, 4.1, 17.2,26.9,68.4,28.7, 1
1507852717.51, 3.276, 1.5, 3.905, 26.785, 0.8280194, 2.711, 52.732, 475.0, 475.0, 0.0, 4.1, 17.2,27.0,68.5,28.8, 1
1507852727.51, 3.325, 1.5, 3.907, 26.785, 0.8280194, 2.766, 52.734, 475.0, 475.0, 0.0, 4.1, 17.3,27.2,68.7,29.0, 1
1507852737.51, 3.286, 1.5, 3.908, 26.784, 0.8280174, 2.716, 52.734, 475.0, 475.0, 0.0, 4.1, 17.2,27.2,68.6,28.8, 1
1507852747.51, 3.299, 1.5, 3.905, 26.785, 0.8280194, 2.722, 52.733, 475.0, 475.0, 0.0, 4.1, 17.2,27.1,68.7,28.9, 1
1507852757.51, 3.322, 1.5, 3.909, 26.785, 0.8280182, 2.769, 52.732, 475.0, 475.0, 0.0, 4.1, 17.2,27.2,68.5,29.0, 1
1507852767.51, 3.275, 1.5, 3.907, 26.785, 0.8280228, 2.705, 52.733, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.7,29.1, 1
1507852777.52, 3.311, 1.5, 3.906, 26.785, 0.8280064, 2.762, 52.734, 475.0, 475.0, 0.0, 4.1, 17.1,26.8,68.6,29.1, 1
1507852787.52, 3.29, 1.5, 3.909, 26.785, 0.8280151, 2.753, 52.732, 475.0, 475.0, 0.0, 4.1, 16.9,26.5,68.7,28.9, 1
1507852797.52, 3.281, 1.5, 3.905, 26.785, 0.8279788, 2.719, 52.733, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.6,29.1, 1
1507852807.52, 3.323, 1.5, 3.907, 26.785, 0.8279479, 2.773, 52.732, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.6,28.9, 1
1507852817.52, 3.277, 1.5, 3.907, 26.785, 0.8279868, 2.707, 52.732, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.6,29.0, 1
1507852827.52, 3.308, 1.5, 3.905, 26.785, 0.8279737, 2.731, 52.731, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.6,28.9, 1
1507852837.52, 3.314, 1.5, 3.908, 26.785, 0.8280015, 2.758, 52.73, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.6,28.9, 1
1507852847.53, 3.279, 1.5, 3.905, 26.785, 0.8280087, 2.704, 52.731, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.7,28.7, 1
1507852857.53, 3.319, 1.5, 3.907, 26.785, 0.8279893, 2.771, 52.73, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.5,28.7, 1
1507852867.53, 3.279, 1.5, 3.908, 26.784, 0.8279825, 2.737, 52.73, 475.0, 475.0, 0.0, 4.1, 15.4,25.9,68.5,28.6, 1
1507852877.53, 3.287, 1.5, 3.905, 26.785, 0.8279941, 2.727, 52.731, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.5,28.5, 1
1507852887.53, 3.317, 1.5, 3.908, 26.785, 0.8279741, 2.776, 52.731, 475.0, 475.0, 0.0, 4.1, 15.1,25.2,68.6,28.5, 1
1507852897.54, 3.273, 1.5, 3.906, 26.785, 0.8279798, 2.704, 52.73, 475.0, 475.0, 0.0, 4.1, 14.9,25.0,68.6,28.4, 1
1507852907.54, 3.316, 1.5, 3.905, 26.785, 0.8279764, 2.743, 52.73, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.5,28.3, 1
1507852917.54, 3.305, 1.5, 3.908, 26.785, 0.8280208, 2.744, 52.729, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.5,28.1, 1
1507852927.54, 3.275, 1.5, 3.905, 26.785, 0.8280401, 2.708, 52.73, 475.0, 475.0, 0.0, 4.1, 14.4,24.6,68.5,28.1, 1
1507852937.55, 3.324, 1.5, 3.906, 26.785, 0.8279983, 2.76, 52.727, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.5,27.8, 1
1507852947.55, 3.29, 1.5, 3.908, 26.785, 0.8280219, 2.722, 52.729, 475.0, 475.0, 0.0, 4.1, 14.0,24.2,68.6,27.6, 1
1507852957.55, 3.295, 1.5, 3.904, 26.785, 0.8280112, 2.717, 52.729, 475.0, 475.0, 0.0, 4.1, 14.1,24.2,68.5,27.6, 1
1507852967.55, 3.323, 1.5, 3.908, 26.785, 0.8279938, 2.772, 52.728, 475.0, 475.0, 0.0, 4.1, 14.2,24.4,68.5,27.5, 1
1507852977.55, 3.273, 1.5, 3.907, 26.785, 0.8280215, 2.707, 52.728, 475.0, 475.0, 0.0, 4.1, 14.1,24.4,68.5,27.5, 1
1507852987.56, 3.307, 1.5, 3.906, 26.784, 0.8280233, 2.755, 52.728, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.5,27.3, 1
1507852997.56, 3.294, 1.5, 3.908, 26.784, 0.8280134, 2.759, 52.728, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.5,27.4, 1
1507853007.56, 3.278, 1.5, 3.904, 26.785, 0.8280476, 2.714, 52.73, 475.0, 475.0, 0.0, 4.1, 14.6,24.4,68.4,27.2, 1
1507853017.56, 3.324, 1.5, 3.907, 26.785, 0.8280624, 2.77, 52.728, 475.0, 475.0, 0.0, 4.1, 14.9,24.7,68.5,27.2, 1
1507853027.56, 3.28, 1.5, 3.907, 26.785, 0.8280688, 2.71, 52.729, 475.0, 475.0, 0.0, 4.1, 15.2,24.9,68.5,27.2, 1
1507853037.56, 3.304, 1.5, 3.904, 26.785, 0.8280622, 2.726, 52.727, 475.0, 475.0, 0.0, 4.1, 15.6,25.1,68.4,27.2, 1
1507853047.57, 3.318, 1.5, 3.908, 26.784, 0.828038, 2.764, 52.728, 475.0, 475.0, 0.0, 4.1, 15.7,25.4,68.4,27.3, 1
1507853057.57, 3.277, 1.5, 3.906, 26.785, 0.8280079, 2.703, 52.727, 475.0, 475.0, 0.0, 4.1, 16.0,25.8,68.4,27.4, 1
1507853067.57, 3.316, 1.5, 3.906, 26.785, 0.8280259, 2.766, 52.728, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.6, 1
1507853077.57, 3.283, 1.5, 3.908, 26.785, 0.8280307, 2.714, 52.727, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,27.5, 1
1507853087.57, 3.285, 1.5, 3.904, 26.784, 0.8280104, 2.723, 52.728, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,27.6, 1
1507853097.58, 3.32, 1.5, 3.907, 26.785, 0.8279874, 2.767, 52.726, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.4,27.8, 1
1507853107.58, 3.274, 1.5, 3.906, 26.785, 0.8280267, 2.704, 52.726, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.5,27.7, 1
1507853117.58, 3.312, 1.5, 3.904, 26.785, 0.8280452, 2.762, 52.726, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.5,27.9, 1
1507853127.58, 3.309, 1.5, 3.908, 26.785, 0.8280136, 2.752, 52.727, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.4,28.0, 1
1507853137.58, 3.282, 1.5, 3.905, 26.785, 0.8279916, 2.719, 52.725, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.5,28.0, 1
1507853147.59, 3.322, 1.5, 3.907, 26.785, 0.8279938, 2.774, 52.727, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,28.0, 1
1507853157.59, 3.276, 1.5, 3.908, 26.785, 0.8279571, 2.706, 52.724, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.5,28.0, 1
1507853167.59, 3.292, 1.5, 3.905, 26.785, 0.8279763, 2.732, 52.724, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.5,27.8, 1
1507853177.59, 3.313, 1.5, 3.908, 26.785, 0.8279746, 2.757, 52.725, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.4,27.9, 1
1507853187.59, 3.273, 1.5, 3.905, 26.785, 0.8279676, 2.705, 52.724, 475.0, 475.0, 0.0, 4.1, 15.1,25.2,68.5,27.8, 1
1507853197.59, 3.32, 1.5, 3.905, 26.785, 0.8279819, 2.772, 52.723, 475.0, 475.0, 0.0, 4.1, 15.2,25.1,68.4,27.9, 1
1507853207.60, 3.299, 1.5, 3.908, 26.785, 0.8279763, 2.736, 52.725, 475.0, 475.0, 0.0, 4.1, 15.1,25.2,68.4,27.8, 1
1507853217.60, 3.289, 1.5, 3.904, 26.785, 0.8280062, 2.728, 52.724, 475.0, 475.0, 0.0, 4.1, 15.3,25.2,68.4,27.8, 1
1507853227.60, 3.324, 1.5, 3.907, 26.785, 0.8280307, 2.776, 52.722, 475.0, 475.0, 0.0, 4.1, 15.3,25.2,68.4,27.7, 1
1507853237.60, 3.273, 1.5, 3.907, 26.785, 0.8280312, 2.704, 52.723, 475.0, 475.0, 0.0, 4.1, 15.5,25.6,68.4,27.8, 1
1507853247.60, 3.3, 1.5, 3.905, 26.785, 0.8280308, 2.744, 52.722, 475.0, 475.0, 0.0, 4.1, 15.6,25.7,68.4,27.8, 1
1507853257.60, 3.303, 1.5, 3.908, 26.785, 0.8280519, 2.743, 52.722, 475.0, 475.0, 0.0, 4.1, 15.8,26.0,68.5,27.8, 1
1507853267.60, 3.275, 1.5, 3.904, 26.785, 0.828055, 2.709, 52.722, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.5,27.9, 1
1507853277.61, 3.324, 1.5, 3.906, 26.785, 0.8280554, 2.776, 52.72, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,27.8, 1
1507853287.61, 3.288, 1.5, 3.907, 26.785, 0.8280403, 2.721, 52.721, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.4,27.9, 1
1507853297.61, 3.297, 1.5, 3.904, 26.784, 0.8280476, 2.739, 52.72, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.5,28.0, 1
1507853307.61, 3.322, 1.5, 3.908, 26.785, 0.8280321, 2.771, 52.721, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.0, 1
1507853317.61, 3.274, 1.5, 3.906, 26.785, 0.8280434, 2.707, 52.719, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.3, 1
1507853327.61, 3.309, 1.5, 3.906, 26.785, 0.8280594, 2.756, 52.718, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.4,28.3, 1
1507853337.62, 3.291, 1.5, 3.908, 26.785, 0.8280499, 2.727, 52.719, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.5,28.2, 1
1507853347.62, 3.28, 1.5, 3.904, 26.784, 0.8280455, 2.715, 52.719, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.5,28.3, 1
1507853357.62, 3.324, 1.5, 3.907, 26.785, 0.8280649, 2.774, 52.718, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,28.4, 1
1507853367.62, 3.279, 1.5, 3.906, 26.785, 0.828013, 2.71, 52.72, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.4, 1
1507853377.62, 3.306, 1.5, 3.904, 26.785, 0.82799, 2.751, 52.718, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.5, 1
1507853387.62, 3.316, 1.5, 3.908, 26.785, 0.8280118, 2.763, 52.72, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.6, 1
1507853397.62, 3.278, 1.5, 3.905, 26.785, 0.8280064, 2.712, 52.719, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.5,28.6, 1
1507853407.62, 3.317, 1.5, 3.906, 26.785, 0.8280274, 2.767, 52.718, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.4, 1
1507853417.62, 3.281, 1.5, 3.908, 26.785, 0.8280329, 2.713, 52.72, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.5,28.6, 1
1507853427.63, 3.286, 1.5, 3.904, 26.785, 0.8280187, 2.723, 52.72, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.5,28.4, 1
1507853437.63, 3.319, 1.5, 3.907, 26.785, 0.8280346, 2.767, 52.718, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.5,28.4, 1
1507853447.63, 3.274, 1.5, 3.906, 26.785, 0.828045, 2.704, 52.718, 475.0, 475.0, 0.0, 4.1, 16.2,25.8,68.5,28.3, 1
1507853457.63, 3.315, 1.5, 3.905, 26.785, 0.8280422, 2.763, 52.718, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.4, 1
1507853467.64, 3.307, 1.5, 3.908, 26.785, 0.8280297, 2.75, 52.718, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.4, 1
1507853477.64, 3.284, 1.5, 3.905, 26.785, 0.828036, 2.72, 52.718, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.6,28.4, 1
1507853487.64, 3.323, 1.5, 3.907, 26.785, 0.8280452, 2.774, 52.716, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.4, 1
1507853497.64, 3.275, 1.5, 3.907, 26.785, 0.8280341, 2.705, 52.716, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.4, 1
1507853507.64, 3.294, 1.5, 3.904, 26.785, 0.8280286, 2.733, 52.716, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.5, 1
1507853517.64, 3.31, 1.5, 3.907, 26.785, 0.828045, 2.755, 52.715, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.5,28.6, 1
1507853527.64, 3.273, 1.5, 3.904, 26.785, 0.8280241, 2.705, 52.716, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.4,28.6, 1
1507853537.65, 3.321, 1.5, 3.905, 26.784, 0.828033, 2.772, 52.716, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.7, 1
1507853547.65, 3.296, 1.5, 3.907, 26.785, 0.8280169, 2.735, 52.716, 475.0, 475.0, 0.0, 4.1, 17.1,26.7,68.5,28.7, 1
1507853557.65, 3.291, 1.5, 3.904, 26.785, 0.8279693, 2.729, 52.716, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.7,28.7, 1
1507853567.65, 3.324, 1.5, 3.907, 26.785, 0.8279962, 2.775, 52.716, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,28.8, 1
1507853577.65, 3.272, 1.5, 3.906, 26.785, 0.8279971, 2.703, 52.716, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.6,28.9, 1
1507853587.65, 3.302, 1.5, 3.904, 26.784, 0.8279931, 2.744, 52.716, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.8, 1
1507853597.66, 3.3, 1.5, 3.908, 26.785, 0.8279561, 2.741, 52.716, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.7,28.9, 1
1507853607.66, 3.276, 1.5, 3.904, 26.785, 0.8279647, 2.709, 52.714, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.6,29.0, 1
1507853617.66, 3.324, 1.5, 3.906, 26.784, 0.8279028, 2.776, 52.714, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.7,29.1, 1
1507853627.66, 3.285, 1.5, 3.907, 26.785, 0.8279581, 2.72, 52.714, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.7,29.0, 1
1507853637.66, 3.299, 1.5, 3.904, 26.785, 0.8279688, 2.74, 52.714, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.6,29.0, 1
1507853647.66, 3.321, 1.5, 3.907, 26.785, 0.8279731, 2.771, 52.714, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.6,29.0, 1
1507853657.67, 3.275, 1.5, 3.906, 26.785, 0.8279466, 2.707, 52.714, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.7,29.1, 1
1507853667.67, 3.311, 1.5, 3.905, 26.785, 0.8279627, 2.757, 52.715, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.6,29.1, 1
1507853677.67, 3.289, 1.5, 3.908, 26.785, 0.8279819, 2.726, 52.713, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.6,29.1, 1
1507853687.67, 3.282, 1.5, 3.904, 26.785, 0.8279671, 2.716, 52.715, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.7,28.9, 1
1507853697.67, 3.323, 1.5, 3.906, 26.785, 0.8279534, 2.774, 52.715, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.7,29.1, 1
1507853707.68, 3.277, 1.5, 3.906, 26.785, 0.8279698, 2.709, 52.715, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.7,28.9, 1
1507853717.68, 3.308, 1.5, 3.904, 26.785, 0.8279782, 2.752, 52.715, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.7,28.8, 1
1507853727.68, 3.314, 1.5, 3.908, 26.785, 0.8279755, 2.761, 52.715, 475.0, 475.0, 0.0, 4.1, 16.0,26.0,68.7,28.8, 1
1507853737.68, 3.279, 1.5, 3.905, 26.785, 0.8279673, 2.712, 52.714, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.7,28.7, 1
1507853747.68, 3.319, 1.5, 3.906, 26.785, 0.8279651, 2.768, 52.714, 475.0, 475.0, 0.0, 4.1, 15.5,25.9,68.5,28.6, 1
1507853757.69, 3.279, 1.5, 3.907, 26.785, 0.8279879, 2.712, 52.715, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.6,28.5, 1
1507853767.69, 3.288, 1.5, 3.904, 26.785, 0.8279927, 2.724, 52.715, 475.0, 475.0, 0.0, 4.1, 15.2,25.5,68.5,28.4, 1
1507853777.69, 3.317, 1.5, 3.907, 26.785, 0.8280134, 2.766, 52.713, 475.0, 475.0, 0.0, 4.1, 15.0,25.3,68.6,28.4, 1
1507853787.70, 3.273, 1.5, 3.905, 26.785, 0.8280064, 2.704, 52.712, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.5,28.3, 1
1507853797.70, 3.316, 1.5, 3.904, 26.784, 0.8280271, 2.764, 52.713, 475.0, 475.0, 0.0, 4.1, 14.6,24.7,68.5,28.1, 1
1507853807.70, 3.304, 1.5, 3.907, 26.785, 0.8280032, 2.749, 52.712, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.5,28.1, 1
1507853817.70, 3.285, 1.5, 3.904, 26.785, 0.8279979, 2.72, 52.712, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.6,27.8, 1
1507853827.70, 3.323, 1.5, 3.906, 26.785, 0.8280169, 2.774, 52.712, 475.0, 475.0, 0.0, 4.1, 14.3,24.3,68.5,27.6, 1
1507853837.71, 3.273, 1.5, 3.907, 26.785, 0.8280182, 2.705, 52.712, 475.0, 475.0, 0.0, 4.1, 14.2,24.2,68.5,27.7, 1
1507853847.71, 3.295, 1.5, 3.904, 26.785, 0.8280508, 2.733, 52.712, 475.0, 475.0, 0.0, 4.1, 14.2,24.2,68.5,27.5, 1
1507853857.71, 3.308, 1.5, 3.907, 26.785, 0.828044, 2.754, 52.711, 475.0, 475.0, 0.0, 4.1, 14.3,24.2,68.5,27.4, 1
1507853867.71, 3.274, 1.5, 3.904, 26.785, 0.8280612, 2.705, 52.712, 475.0, 475.0, 0.0, 4.1, 14.3,24.1,68.5,27.3, 1
1507853877.71, 3.322, 1.5, 3.905, 26.785, 0.828054, 2.772, 52.711, 475.0, 475.0, 0.0, 4.1, 14.4,24.6,68.6,27.3, 1
1507853887.71, 3.292, 1.5, 3.907, 26.785, 0.8280489, 2.733, 52.711, 475.0, 475.0, 0.0, 4.1, 14.6,24.7,68.4,27.3, 1
1507853897.72, 3.292, 1.5, 3.903, 26.785, 0.8280529, 2.729, 52.709, 475.0, 475.0, 0.0, 4.1, 14.9,24.8,68.5,27.3, 1
1507853907.72, 3.323, 1.5, 3.907, 26.785, 0.8280237, 2.774, 52.71, 475.0, 475.0, 0.0, 4.1, 15.3,24.8,68.4,27.2, 1
1507853917.72, 3.272, 1.5, 3.906, 26.785, 0.8280189, 2.713, 52.71, 475.0, 475.0, 0.0, 4.1, 15.4,25.1,68.4,27.3, 1
1507853927.72, 3.304, 1.5, 3.904, 26.785, 0.8280438, 2.745, 52.709, 475.0, 475.0, 0.0, 4.1, 15.8,25.3,68.5,27.2, 1
1507853937.73, 3.297, 1.5, 3.907, 26.785, 0.8280843, 2.767, 52.708, 475.0, 475.0, 0.0, 4.1, 16.0,25.6,68.4,27.5, 1
1507853947.73, 3.276, 1.5, 3.903, 26.785, 0.828056, 2.709, 52.709, 475.0, 475.0, 0.0, 4.1, 16.2,25.8,68.4,27.5, 1
1507853957.73, 3.323, 1.5, 3.905, 26.785, 0.8280366, 2.761, 52.708, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.4,27.6, 1
1507853967.73, 3.282, 1.5, 3.906, 26.785, 0.8280546, 2.718, 52.706, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,27.8, 1
1507853977.73, 3.301, 1.5, 3.903, 26.785, 0.828046, 2.719, 52.706, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.5,27.7, 1
1507853987.74, 3.319, 1.5, 3.907, 26.785, 0.8280281, 2.77, 52.706, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.5,27.9, 1
1507853997.74, 3.275, 1.5, 3.905, 26.785, 0.8279991, 2.705, 52.705, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.5,27.8, 1
1507854007.74, 3.313, 1.5, 3.905, 26.785, 0.8280104, 2.757, 52.706, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.5,28.0, 1
1507854017.74, 3.285, 1.5, 3.907, 26.785, 0.8280307, 2.756, 52.704, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.5,28.0, 1
1507854027.74, 3.282, 1.5, 3.903, 26.785, 0.8280622, 2.715, 52.704, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.0, 1
1507854037.75, 3.321, 1.5, 3.906, 26.785, 0.8280614, 2.771, 52.704, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,28.0, 1
1507854047.75, 3.276, 1.5, 3.905, 26.785, 0.8280243, 2.708, 52.704, 475.0, 475.0, 0.0, 4.1, 15.4,25.5,68.4,28.0, 1
1507854057.75, 3.31, 1.5, 3.904, 26.785, 0.8280458, 2.728, 52.705, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.5,28.0, 1
1507854067.75, 3.312, 1.5, 3.907, 26.785, 0.8280517, 2.761, 52.704, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.4,27.9, 1
1507854077.75, 3.28, 1.5, 3.904, 26.785, 0.8280493, 2.703, 52.703, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.5,27.9, 1
1507854087.76, 3.32, 1.5, 3.906, 26.785, 0.8280297, 2.769, 52.704, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.4,27.8, 1
1507854097.77, 3.277, 1.5, 3.907, 26.785, 0.8280257, 2.742, 52.704, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.4,27.8, 1
1507854107.77, 3.289, 1.5, 3.904, 26.785, 0.8280417, 2.724, 52.703, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.5,27.8, 1
1507854117.77, 3.315, 1.5, 3.907, 26.785, 0.8280776, 2.775, 52.704, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.4,27.8, 1
1507854127.77, 3.273, 1.5, 3.904, 26.785, 0.8280845, 2.704, 52.706, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.4,27.8, 1
1507854137.78, 3.318, 1.5, 3.904, 26.785, 0.8280792, 2.739, 52.702, 475.0, 475.0, 0.0, 4.1, 15.9,25.6,68.4,28.0, 1
1507854147.78, 3.302, 1.5, 3.907, 26.785, 0.8280271, 2.748, 52.704, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,27.8, 1
1507854157.78, 3.287, 1.5, 3.904, 26.785, 0.8280146, 2.707, 52.702, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,27.9, 1
1507854167.78, 3.324, 1.5, 3.907, 26.785, 0.8280346, 2.775, 52.704, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.1, 1
1507854177.79, 3.273, 1.5, 3.906, 26.784, 0.8280589, 2.727, 52.704, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,28.0, 1
1507854187.79, 3.297, 1.5, 3.904, 26.785, 0.8280508, 2.735, 52.704, 475.0, 475.0, 0.0, 4.1, 16.6,26.2,68.5,28.1, 1
1507854197.79, 3.306, 1.5, 3.907, 26.785, 0.8280385, 2.774, 52.704, 475.0, 475.0, 0.0, 4.1, 16.6,26.3,68.4,28.1, 1
1507854207.79, 3.274, 1.5, 3.904, 26.785, 0.8280228, 2.705, 52.705, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.4,28.3, 1
1507854217.80, 3.323, 1.5, 3.905, 26.785, 0.8280222, 2.751, 52.704, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.4,28.3, 1
1507854227.80, 3.29, 1.5, 3.906, 26.785, 0.8280192, 2.732, 52.703, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,28.3, 1
1507854237.80, 3.294, 1.5, 3.903, 26.785, 0.8280429, 2.712, 52.703, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,28.4, 1
1507854247.80, 3.323, 1.5, 3.907, 26.785, 0.8280325, 2.775, 52.701, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,28.4, 1
1507854257.80, 3.273, 1.5, 3.906, 26.785, 0.8280271, 2.713, 52.704, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.4, 1
1507854267.80, 3.306, 1.5, 3.904, 26.785, 0.8280192, 2.746, 52.702, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.4, 1
1507854277.80, 3.294, 1.5, 3.907, 26.785, 0.8280351, 2.766, 52.702, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.4, 1
1507854287.81, 3.278, 1.5, 3.903, 26.785, 0.8280774, 2.71, 52.702, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.5, 1
1507854297.81, 3.324, 1.5, 3.905, 26.785, 0.8280626, 2.763, 52.702, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.4, 1
1507854307.81, 3.281, 1.5, 3.906, 26.785, 0.828072, 2.717, 52.701, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.5, 1
1507854317.81, 3.303, 1.5, 3.903, 26.785, 0.8280749, 2.719, 52.703, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.5,28.4, 1
1507854327.81, 3.318, 1.5, 3.907, 26.785, 0.8280972, 2.769, 52.702, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,28.4, 1
1507854337.82, 3.276, 1.5, 3.905, 26.785, 0.8280666, 2.705, 52.702, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.4, 1
1507854347.82, 3.315, 1.5, 3.905, 26.785, 0.8280642, 2.758, 52.701, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.6,28.4, 1
1507854357.82, 3.284, 1.5, 3.907, 26.785, 0.8280989, 2.756, 52.702, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.5,28.3, 1
1507854367.82, 3.284, 1.5, 3.903, 26.786, 0.828096, 2.717, 52.704, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,28.5, 1
1507854377.82, 3.32, 1.5, 3.906, 26.785, 0.8281051, 2.772, 52.699, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.5,28.4, 1
1507854387.83, 3.274, 1.5, 3.905, 26.785, 0.8280821, 2.707, 52.7, 475.0, 475.0, 0.0, 4.1, 16.8,26.5,68.5,28.6, 1
1507854397.83, 3.312, 1.5, 3.904, 26.785, 0.8280823, 2.729, 52.7, 475.0, 475.0, 0.0, 4.1, 16.9,26.8,68.5,28.6, 1
1507854407.83, 3.31, 1.5, 3.907, 26.785, 0.8280642, 2.76, 52.7, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.6, 1
1507854417.83, 3.282, 1.5, 3.904, 26.785, 0.828045, 2.704, 52.7, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,28.6, 1
1507854427.83, 3.322, 1.5, 3.906, 26.785, 0.8280524, 2.769, 52.699, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.7, 1
1507854437.83, 3.276, 1.5, 3.907, 26.785, 0.8280604, 2.74, 52.7, 475.0, 475.0, 0.0, 4.1, 17.1,26.8,68.5,28.7, 1
1507854447.83, 3.291, 1.5, 3.903, 26.785, 0.8280681, 2.725, 52.7, 475.0, 475.0, 0.0, 4.1, 17.1,26.7,68.5,28.8, 1
1507854457.83, 3.312, 1.5, 3.906, 26.785, 0.8280849, 2.775, 52.698, 475.0, 475.0, 0.0, 4.1, 17.1,26.8,68.5,28.9, 1
1507854467.83, 3.273, 1.5, 3.904, 26.785, 0.8280833, 2.703, 52.698, 475.0, 475.0, 0.0, 4.1, 17.1,26.8,68.6,28.9, 1
1507854477.84, 3.32, 1.5, 3.904, 26.785, 0.8281144, 2.74, 52.697, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.6,28.9, 1
1507854487.84, 3.299, 1.5, 3.907, 26.785, 0.8280938, 2.746, 52.699, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.7,28.9, 1
1507854497.84, 3.288, 1.5, 3.903, 26.785, 0.8281306, 2.707, 52.698, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.5,29.1, 1
1507854507.84, 3.324, 1.5, 3.906, 26.785, 0.8281075, 2.775, 52.696, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.9, 1
1507854517.84, 3.272, 1.5, 3.906, 26.785, 0.8280729, 2.724, 52.698, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.6,29.0, 1
1507854527.84, 3.299, 1.5, 3.904, 26.785, 0.8280372, 2.735, 52.696, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.6,29.0, 1
1507854537.85, 3.302, 1.5, 3.906, 26.785, 0.8280591, 2.772, 52.695, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.9, 1
1507854547.85, 3.274, 1.5, 3.903, 26.785, 0.8280355, 2.705, 52.695, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.9, 1
1507854557.85, 3.323, 1.5, 3.904, 26.785, 0.8280147, 2.752, 52.695, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.5,28.9, 1
1507854567.86, 3.288, 1.5, 3.906, 26.785, 0.8280445, 2.731, 52.694, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.6,28.9, 1
1507854577.86, 3.296, 1.5, 3.903, 26.785, 0.8280399, 2.712, 52.696, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.6,28.8, 1
1507854587.86, 3.322, 1.5, 3.906, 26.785, 0.8280437, 2.774, 52.695, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.6,28.7, 1
1507854597.86, 3.273, 1.5, 3.905, 26.785, 0.8280399, 2.712, 52.694, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.6,28.6, 1
1507854607.86, 3.308, 1.5, 3.904, 26.785, 0.8280446, 2.747, 52.694, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.5,28.5, 1
1507854617.86, 3.291, 1.5, 3.907, 26.784, 0.8280394, 2.765, 52.694, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.5,28.5, 1
1507854627.87, 3.279, 1.5, 3.903, 26.785, 0.8280634, 2.71, 52.692, 475.0, 475.0, 0.0, 4.1, 15.1,25.3,68.5,28.3, 1
1507854637.87, 3.323, 1.5, 3.905, 26.785, 0.8280647, 2.763, 52.694, 475.0, 475.0, 0.0, 4.1, 15.1,25.3,68.5,28.3, 1
1507854647.87, 3.278, 1.5, 3.905, 26.785, 0.8280529, 2.716, 52.692, 475.0, 475.0, 0.0, 4.1, 14.9,25.4,68.5,28.2, 1
1507854657.87, 3.305, 1.5, 3.903, 26.785, 0.8280594, 2.719, 52.692, 475.0, 475.0, 0.0, 4.1, 14.7,25.2,68.5,28.1, 1
1507854667.87, 3.316, 1.5, 3.906, 26.785, 0.828026, 2.768, 52.692, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.5,28.1, 1
1507854677.88, 3.277, 1.5, 3.904, 26.785, 0.8280565, 2.705, 52.691, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.5,28.0, 1
1507854687.88, 3.316, 1.5, 3.905, 26.785, 0.8280778, 2.759, 52.691, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.5,27.9, 1
1507854697.88, 3.281, 1.5, 3.906, 26.784, 0.8280401, 2.754, 52.692, 475.0, 475.0, 0.0, 4.1, 14.2,24.3,68.4,27.7, 1
1507854707.88, 3.285, 1.5, 3.903, 26.785, 0.8280489, 2.716, 52.691, 475.0, 475.0, 0.0, 4.1, 14.2,24.2,68.5,27.5, 1
1507854717.89, 3.318, 1.5, 3.906, 26.784, 0.8280476, 2.772, 52.691, 475.0, 475.0, 0.0, 4.1, 14.0,24.2,68.5,27.5, 1
1507854727.89, 3.273, 1.5, 3.904, 26.784, 0.8280913, 2.706, 52.69, 475.0, 475.0, 0.0, 4.1, 14.3,24.2,68.5,27.5, 1
1507854737.89, 3.314, 1.5, 3.903, 26.785, 0.8280849, 2.729, 52.692, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.4,27.3, 1
1507854747.89, 3.307, 1.5, 3.906, 26.785, 0.8280829, 2.758, 52.688, 475.0, 475.0, 0.0, 4.1, 14.5,24.5,68.5,27.2, 1
1507854757.89, 3.283, 1.5, 3.903, 26.785, 0.8280626, 2.704, 52.689, 475.0, 475.0, 0.0, 4.1, 14.6,24.7,68.5,27.2, 1
1507854767.90, 3.322, 1.5, 3.905, 26.784, 0.8280468, 2.769, 52.688, 475.0, 475.0, 0.0, 4.1, 15.0,24.9,68.5,27.2, 1
1507854777.90, 3.274, 1.5, 3.906, 26.784, 0.8280515, 2.739, 52.687, 475.0, 475.0, 0.0, 4.1, 15.2,25.1,68.5,27.2, 1
1507854787.90, 3.292, 1.5, 3.903, 26.785, 0.8280558, 2.725, 52.688, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.5,27.3, 1
1507854797.90, 3.323, 1.5, 3.906, 26.785, 0.8280688, 2.775, 52.687, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.5,27.4, 1
1507854807.91, 3.273, 1.5, 3.905, 26.785, 0.8280466, 2.703, 52.688, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.5,27.5, 1
1507854817.91, 3.304, 1.5, 3.904, 26.785, 0.8280325, 2.74, 52.688, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,27.6, 1
1507854827.91, 3.296, 1.5, 3.906, 26.785, 0.8280447, 2.745, 52.687, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,27.7, 1
1507854837.91, 3.277, 1.5, 3.903, 26.785, 0.8280788, 2.707, 52.687, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,27.6, 1
1507854847.91, 3.324, 1.5, 3.905, 26.785, 0.8280741, 2.775, 52.686, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.5,27.8, 1
1507854857.92, 3.282, 1.5, 3.905, 26.785, 0.8280784, 2.724, 52.686, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.5,27.9, 1
1507854867.92, 3.301, 1.5, 3.903, 26.785, 0.8281103, 2.736, 52.687, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.5,27.9, 1
1507854877.92, 3.319, 1.5, 3.906, 26.785, 0.8280678, 2.772, 52.687, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.4,28.0, 1
1507854887.92, 3.275, 1.5, 3.904, 26.785, 0.8280537, 2.705, 52.69, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.5,27.9, 1
1507854897.92, 3.313, 1.5, 3.904, 26.785, 0.8280476, 2.753, 52.688, 475.0, 475.0, 0.0, 4.1, 15.4,25.7,68.4,28.0, 1
1507854907.93, 3.285, 1.5, 3.906, 26.785, 0.8280538, 2.729, 52.688, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.5,27.8, 1
1507854917.93, 3.282, 1.5, 3.903, 26.785, 0.8280852, 2.713, 52.69, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.5,27.9, 1
1507854927.93, 3.32, 1.5, 3.905, 26.785, 0.8280499, 2.774, 52.688, 475.0, 475.0, 0.0, 4.1, 15.3,25.7,68.4,27.9, 1
1507854937.93, 3.275, 1.5, 3.904, 26.785, 0.8280936, 2.711, 52.687, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,28.0, 1
1507854947.94, 3.309, 1.5, 3.903, 26.785, 0.8280828, 2.747, 52.686, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.5,27.9, 1
1507854957.94, 3.311, 1.5, 3.906, 26.785, 0.8280798, 2.764, 52.687, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.5,28.0, 1
1507854967.94, 3.28, 1.5, 3.903, 26.785, 0.8280491, 2.71, 52.686, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.5,27.9, 1
1507854977.94, 3.32, 1.5, 3.905, 26.785, 0.8280292, 2.764, 52.687, 475.0, 475.0, 0.0, 4.1, 15.4,25.1,68.5,27.8, 1
1507854987.95, 3.276, 1.5, 3.906, 26.785, 0.8280444, 2.714, 52.686, 475.0, 475.0, 0.0, 4.1, 15.5,25.4,68.3,27.8, 1
1507854997.95, 3.289, 1.5, 3.903, 26.784, 0.8280714, 2.72, 52.686, 475.0, 475.0, 0.0, 4.1, 15.7,25.4,68.5,27.8, 1
1507855007.95, 3.314, 1.5, 3.906, 26.785, 0.8280594, 2.768, 52.686, 475.0, 475.0, 0.0, 4.1, 15.9,25.6,68.5,27.8, 1
1507855017.95, 3.272, 1.5, 3.903, 26.785, 0.8280695, 2.704, 52.683, 475.0, 475.0, 0.0, 4.1, 16.0,25.8,68.4,27.8, 1
1507855027.95, 3.318, 1.5, 3.903, 26.785, 0.8280647, 2.76, 52.683, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.5,27.8, 1
1507855037.96, 3.301, 1.5, 3.906, 26.785, 0.8280382, 2.753, 52.684, 475.0, 475.0, 0.0, 4.1, 16.4,26.0,68.5,27.9, 1
1507855047.96, 3.287, 1.5, 3.903, 26.785, 0.8280307, 2.717, 52.682, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,27.9, 1
1507855057.96, 3.324, 1.5, 3.906, 26.784, 0.82802, 2.773, 52.683, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,27.9, 1
1507855067.96, 3.273, 1.5, 3.905, 26.785, 0.8280255, 2.706, 52.684, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.5,28.1, 1
1507855077.96, 3.298, 1.5, 3.903, 26.785, 0.8280269, 2.73, 52.683, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.1, 1
1507855087.96, 3.305, 1.5, 3.906, 26.785, 0.8280458, 2.758, 52.682, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.3, 1
1507855097.97, 3.274, 1.5, 3.903, 26.785, 0.8280207, 2.704, 52.682, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.4, 1
1507855107.97, 3.323, 1.5, 3.904, 26.785, 0.8280177, 2.77, 52.682, 475.0, 475.0, 0.0, 4.1, 16.6,26.3,68.5,28.4, 1
1507855117.97, 3.29, 1.5, 3.906, 26.785, 0.8280077, 2.738, 52.682, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.5,28.3, 1
1507855127.97, 3.295, 1.5, 3.903, 26.785, 0.8280346, 2.726, 52.682, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,28.4, 1
1507855137.97, 3.322, 1.5, 3.906, 26.785, 0.8280431, 2.775, 52.682, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.4,28.4, 1
1507855147.97, 3.273, 1.5, 3.905, 26.785, 0.8280486, 2.703, 52.682, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.4, 1
1507855157.97, 3.306, 1.5, 3.904, 26.785, 0.8280297, 2.741, 52.682, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.6,28.4, 1
1507855167.98, 3.293, 1.5, 3.906, 26.785, 0.8280082, 2.743, 52.682, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,28.4, 1
1507855177.98, 3.278, 1.5, 3.903, 26.785, 0.8280235, 2.708, 52.683, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.4,28.4, 1
1507855187.98, 3.324, 1.5, 3.905, 26.785, 0.827996, 2.775, 52.681, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,28.4, 1
1507855197.98, 3.28, 1.5, 3.905, 26.785, 0.8279981, 2.722, 52.683, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.5,28.4, 1
1507855207.98, 3.303, 1.5, 3.902, 26.785, 0.8280192, 2.736, 52.68, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.5, 1
1507855217.99, 3.317, 1.5, 3.906, 26.785, 0.8280507, 2.772, 52.683, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.4, 1
1507855227.99, 3.276, 1.5, 3.904, 26.785, 0.8280278, 2.706, 52.682, 475.0, 475.0, 0.0, 4.1, 16.5,26.3,68.5,28.5, 1
1507855237.99, 3.315, 1.5, 3.904, 26.785, 0.8280189, 2.754, 52.681, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.5,28.4, 1
1507855248.00, 3.283, 1.5, 3.906, 26.785, 0.8280349, 2.728, 52.681, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.4,28.6, 1
1507855258.00, 3.284, 1.5, 3.902, 26.785, 0.8280522, 2.713, 52.682, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.5,28.4, 1
1507855268.00, 3.32, 1.5, 3.905, 26.785, 0.828096, 2.774, 52.681, 475.0, 475.0, 0.0, 4.1, 16.8,26.6,68.5,28.6, 1
1507855278.01, 3.274, 1.5, 3.904, 26.785, 0.8280998, 2.71, 52.682, 475.0, 475.0, 0.0, 4.1, 16.9,26.8,68.5,28.4, 1
1507855288.01, 3.312, 1.5, 3.903, 26.785, 0.8280878, 2.749, 52.68, 475.0, 475.0, 0.0, 4.1, 17.1,26.7,68.6,28.5, 1
1507855298.01, 3.309, 1.5, 3.906, 26.785, 0.8280951, 2.764, 52.682, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.6, 1
1507855308.01, 3.282, 1.5, 3.903, 26.785, 0.8280706, 2.711, 52.68, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.6,28.7, 1
1507855318.01, 3.321, 1.5, 3.905, 26.785, 0.8280667, 2.765, 52.68, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.7, 1
1507855328.01, 3.276, 1.5, 3.906, 26.784, 0.8280655, 2.714, 52.681, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.6,28.9, 1
1507855338.01, 3.292, 1.5, 3.903, 26.785, 0.8280835, 2.722, 52.682, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.9, 1
1507855348.01, 3.312, 1.5, 3.906, 26.785, 0.8280422, 2.768, 52.68, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.6,28.9, 1
1507855358.01, 3.273, 1.5, 3.904, 26.785, 0.8280433, 2.705, 52.68, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.5,28.9, 1
1507855368.02, 3.32, 1.5, 3.903, 26.785, 0.8280476, 2.761, 52.68, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.5,28.9, 1
1507855378.02, 3.298, 1.5, 3.906, 26.785, 0.8280276, 2.752, 52.682, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.6,29.0, 1
1507855388.02, 3.289, 1.5, 3.903, 26.785, 0.8280157, 2.718, 52.68, 475.0, 475.0, 0.0, 4.1, 17.1,26.8,68.5,29.1, 1
1507855398.02, 3.324, 1.5, 3.906, 26.785, 0.8280315, 2.773, 52.681, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,29.0, 1
1507855408.02, 3.272, 1.5, 3.905, 26.785, 0.8280599, 2.706, 52.682, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.9, 1
1507855418.03, 3.3, 1.5, 3.903, 26.784, 0.8280765, 2.731, 52.679, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.8, 1
1507855428.03, 3.302, 1.5, 3.906, 26.784, 0.8280403, 2.757, 52.68, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,29.0, 1
1507855438.03, 3.275, 1.5, 3.903, 26.785, 0.8280601, 2.704, 52.682, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.6,28.9, 1
1507855448.03, 3.324, 1.5, 3.904, 26.785, 0.8280425, 2.771, 52.682, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.6,28.9, 1
1507855458.03, 3.288, 1.5, 3.906, 26.785, 0.8280382, 2.737, 52.684, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.7,28.8, 1
1507855468.03, 3.297, 1.5, 3.902, 26.785, 0.8280433, 2.727, 52.684, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.6,28.7, 1
1507855478.03, 3.322, 1.5, 3.906, 26.784, 0.8280662, 2.775, 52.682, 475.0, 475.0, 0.0, 4.1, 15.8,25.6,68.6,28.7, 1
1507855488.04, 3.273, 1.5, 3.904, 26.785, 0.8280581, 2.703, 52.684, 475.0, 475.0, 0.0, 4.1, 15.6,25.5,68.6,28.7, 1
1507855498.04, 3.308, 1.5, 3.904, 26.785, 0.8280307, 2.742, 52.683, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.5,28.5, 1
1507855508.04, 3.291, 1.5, 3.906, 26.785, 0.8280556, 2.743, 52.682, 475.0, 475.0, 0.0, 4.1, 15.2,25.4,68.5,28.4, 1
1507855518.05, 3.279, 1.5, 3.902, 26.785, 0.828063, 2.708, 52.683, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.5,28.3, 1
1507855528.05, 3.323, 1.5, 3.905, 26.785, 0.828039, 2.775, 52.681, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.6,28.2, 1
1507855538.05, 3.278, 1.5, 3.905, 26.785, 0.8280304, 2.721, 52.682, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.5,28.0, 1
1507855548.05, 3.306, 1.5, 3.902, 26.785, 0.8280375, 2.738, 52.682, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.6,28.1, 1
1507855558.05, 3.316, 1.5, 3.906, 26.785, 0.8280267, 2.771, 52.682, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.5,27.8, 1
1507855568.05, 3.278, 1.5, 3.904, 26.785, 0.8280245, 2.706, 52.681, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.5,27.8, 1
1507855578.06, 3.317, 1.5, 3.904, 26.785, 0.8280054, 2.755, 52.682, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.4,27.6, 1
1507855588.06, 3.28, 1.5, 3.906, 26.785, 0.8280179, 2.727, 52.68, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.5,27.5, 1
1507855598.06, 3.285, 1.5, 3.902, 26.785, 0.8280417, 2.714, 52.68, 475.0, 475.0, 0.0, 4.1, 14.0,24.2,68.5,27.5, 1
1507855608.06, 3.318, 1.5, 3.905, 26.785, 0.8280491, 2.773, 52.68, 475.0, 475.0, 0.0, 4.1, 14.2,24.0,68.4,27.5, 1
1507855618.07, 3.273, 1.5, 3.904, 26.785, 0.8280508, 2.709, 52.678, 475.0, 475.0, 0.0, 4.1, 14.2,24.3,68.5,27.3, 1
1507855628.07, 3.314, 1.5, 3.903, 26.785, 0.8280434, 2.75, 52.678, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.4,27.2, 1
1507855638.07, 3.306, 1.5, 3.906, 26.786, 0.8280401, 2.762, 52.678, 475.0, 475.0, 0.0, 4.1, 14.6,24.6,68.4,27.2, 1
1507855648.07, 3.283, 1.5, 3.903, 26.785, 0.8280463, 2.711, 52.678, 475.0, 475.0, 0.0, 4.1, 14.8,24.7,68.4,27.2, 1
1507855658.07, 3.322, 1.5, 3.905, 26.785, 0.828045, 2.765, 52.676, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.4,27.2, 1
1507855668.08, 3.274, 1.5, 3.905, 26.785, 0.8280241, 2.713, 52.676, 475.0, 475.0, 0.0, 4.1, 15.6,25.4,68.4,27.3, 1
1507855678.08, 3.293, 1.5, 3.902, 26.785, 0.8280437, 2.721, 52.676, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.4,27.3, 1
1507855688.08, 3.31, 1.5, 3.906, 26.784, 0.8280297, 2.766, 52.674, 475.0, 475.0, 0.0, 4.1, 16.0,25.8,68.5,27.5, 1
1507855698.08, 3.272, 1.5, 3.903, 26.784, 0.8280057, 2.703, 52.676, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.5,27.5, 1
1507855708.08, 3.321, 1.5, 3.903, 26.784, 0.8280222, 2.735, 52.675, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,27.5, 1
1507855718.08, 3.295, 1.5, 3.905, 26.785, 0.8280476, 2.75, 52.674, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.5,27.7, 1
1507855728.09, 3.29, 1.5, 3.902, 26.785, 0.8280474, 2.705, 52.676, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.4,27.8, 1
1507855738.09, 3.324, 1.5, 3.905, 26.785, 0.8280661, 2.773, 52.674, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.4,27.8, 1
1507855748.09, 3.272, 1.5, 3.905, 26.785, 0.8280495, 2.729, 52.673, 475.0, 475.0, 0.0, 4.1, 15.9,25.7,68.5,27.8, 1
1507855758.09, 3.302, 1.5, 3.903, 26.785, 0.8280292, 2.732, 52.673, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.5,28.0, 1
1507855768.09, 3.3, 1.5, 3.906, 26.785, 0.8280386, 2.774, 52.674, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,28.0, 1
1507855778.10, 3.276, 1.5, 3.902, 26.785, 0.8280755, 2.705, 52.673, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.5,28.0, 1
1507855788.10, 3.324, 1.5, 3.904, 26.785, 0.8280638, 2.748, 52.673, 475.0, 475.0, 0.0, 4.1, 15.4,25.5,68.5,27.9, 1
1507855798.10, 3.285, 1.5, 3.905, 26.785, 0.8280977, 2.736, 52.672, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.5,28.0, 1
1507855808.10, 3.299, 1.5, 3.902, 26.785, 0.828069, 2.71, 52.672, 475.0, 475.0, 0.0, 4.1, 15.2,25.3,68.5,27.9, 1
1507855818.10, 3.32, 1.5, 3.906, 26.784, 0.8280736, 2.775, 52.672, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.5,27.9, 1
1507855828.10, 3.275, 1.5, 3.904, 26.785, 0.8280489, 2.715, 52.672, 475.0, 475.0, 0.0, 4.1, 15.2,25.3,68.4,27.8, 1
1507855838.11, 3.311, 1.5, 3.904, 26.785, 0.8280041, 2.743, 52.672, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.5,27.8, 1
1507855848.11, 3.288, 1.5, 3.906, 26.785, 0.8280179, 2.768, 52.674, 475.0, 475.0, 0.0, 4.1, 15.2,25.4,68.4,27.8, 1
1507855858.11, 3.281, 1.5, 3.902, 26.785, 0.8280241, 2.708, 52.671, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.5,27.8, 1
1507855868.11, 3.322, 1.5, 3.905, 26.785, 0.8280281, 2.76, 52.67, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,27.8, 1
1507855878.11, 3.276, 1.5, 3.904, 26.785, 0.8280578, 2.72, 52.671, 475.0, 475.0, 0.0, 4.1, 15.5,25.4,68.5,27.8, 1
1507855888.12, 3.308, 1.5, 3.902, 26.785, 0.8280651, 2.718, 52.672, 475.0, 475.0, 0.0, 4.1, 15.8,25.6,68.5,27.7, 1
1507855898.12, 3.314, 1.5, 3.906, 26.785, 0.8280589, 2.771, 52.672, 475.0, 475.0, 0.0, 4.1, 15.9,25.6,68.5,27.9, 1
1507855908.13, 3.279, 1.5, 3.903, 26.786, 0.8280567, 2.706, 52.671, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,28.0, 1
1507855918.13, 3.319, 1.5, 3.905, 26.785, 0.8280547, 2.756, 52.671, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.5,27.9, 1
1507855928.13, 3.279, 1.5, 3.906, 26.785, 0.8280698, 2.758, 52.671, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,28.0, 1
1507855938.13, 3.287, 1.5, 3.902, 26.785, 0.8280818, 2.715, 52.672, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.5,28.0, 1
1507855948.13, 3.317, 1.5, 3.905, 26.785, 0.8280497, 2.771, 52.672, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.5,28.0, 1
1507855958.14, 3.273, 1.5, 3.903, 26.785, 0.828072, 2.709, 52.672, 475.0, 475.0, 0.0, 4.1, 16.5,26.3,68.5,28.2, 1
1507855968.14, 3.316, 1.5, 3.903, 26.785, 0.8280937, 2.727, 52.67, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.5,28.3, 1
1507855978.14, 3.304, 1.5, 3.906, 26.785, 0.8280938, 2.762, 52.671, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.3, 1
1507855988.14, 3.285, 1.5, 3.903, 26.785, 0.8280735, 2.704, 52.67, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.3, 1
1507855998.15, 3.323, 1.5, 3.905, 26.785, 0.8280763, 2.767, 52.672, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.4, 1
1507856008.15, 3.274, 1.5, 3.905, 26.785, 0.8280757, 2.744, 52.671, 475.0, 475.0, 0.0, 4.1, 16.3,26.3,68.4,28.4, 1
1507856018.15, 3.295, 1.5, 3.903, 26.784, 0.8280859, 2.723, 52.669, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.5,28.4, 1
1507856028.15, 3.308, 1.5, 3.906, 26.785, 0.8280864, 2.775, 52.672, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.5, 1
1507856038.15, 3.273, 1.5, 3.903, 26.785, 0.8280975, 2.704, 52.67, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.5,28.4, 1
1507856048.15, 3.322, 1.5, 3.903, 26.785, 0.8280954, 2.737, 52.672, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.5,28.4, 1
1507856058.16, 3.293, 1.5, 3.905, 26.785, 0.8280915, 2.75, 52.67, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.4, 1
1507856068.16, 3.293, 1.5, 3.902, 26.785, 0.8281147, 2.706, 52.67, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.5,28.4, 1
1507856078.16, 3.324, 1.5, 3.906, 26.785, 0.8281084, 2.774, 52.67, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.5,28.4, 1
1507856088.16, 3.273, 1.5, 3.905, 26.785, 0.8280729, 2.728, 52.668, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.3, 1
1507856098.16, 3.304, 1.5, 3.903, 26.784, 0.8280445, 2.733, 52.669, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.5,28.4, 1
1507856108.16, 3.296, 1.5, 3.906, 26.785, 0.8280335, 2.773, 52.668, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.5,28.3, 1
1507856118.17, 3.276, 1.5, 3.902, 26.785, 0.8280578, 2.704, 52.668, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.4, 1
1507856128.17, 3.324, 1.5, 3.904, 26.785, 0.8280683, 2.749, 52.668, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.5,28.5, 1
1507856138.17, 3.282, 1.5, 3.905, 26.785, 0.8280829, 2.734, 52.667, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.5,28.6, 1
1507856148.18, 3.301, 1.5, 3.902, 26.785, 0.8281146, 2.711, 52.668, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.5,28.5, 1
1507856158.18, 3.319, 1.5, 3.906, 26.785, 0.8281442, 2.775, 52.665, 475.0, 475.0, 0.0, 4.1, 17.0,26.5,68.5,28.5, 1
1507856168.18, 3.275, 1.5, 3.903, 26.785, 0.8281199, 2.714, 52.667, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.5,28.6, 1
1507856178.18, 3.313, 1.5, 3.904, 26.785, 0.8280617, 2.744, 52.667, 475.0, 475.0, 0.0, 4.1, 17.1,26.8,68.6,28.6, 1
1507856188.18, 3.286, 1.5, 3.906, 26.785, 0.8280177, 2.767, 52.666, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.6,28.7, 1
1507856198.18, 3.282, 1.5, 3.902, 26.785, 0.8280419, 2.709, 52.665, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,28.7, 1
1507856208.18, 3.321, 1.5, 3.905, 26.785, 0.8280431, 2.761, 52.665, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,28.8, 1
1507856218.18, 3.275, 1.5, 3.904, 26.785, 0.8280558, 2.719, 52.667, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,28.9, 1
1507856228.19, 3.309, 1.5, 3.902, 26.785, 0.8280664, 2.718, 52.666, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,28.9, 1
1507856238.19, 3.311, 1.5, 3.906, 26.785, 0.8280792, 2.77, 52.667, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,29.0, 1
1507856248.19, 3.28, 1.5, 3.903, 26.785, 0.8280749, 2.705, 52.665, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.6,29.1, 1
1507856258.19, 3.32, 1.5, 3.904, 26.784, 0.8280532, 2.756, 52.665, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,29.0, 1
1507856268.20, 3.277, 1.5, 3.905, 26.785, 0.8280977, 2.756, 52.664, 475.0, 475.0, 0.0, 4.1, 16.9,26.7,68.7,29.2, 1
1507856278.20, 3.289, 1.5, 3.902, 26.784, 0.8280815, 2.715, 52.666, 475.0, 475.0, 0.0, 4.1, 16.9,26.5,68.7,28.9, 1
1507856288.20, 3.314, 1.5, 3.905, 26.785, 0.8281133, 2.77, 52.664, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.7,29.0, 1
1507856298.20, 3.272, 1.5, 3.903, 26.785, 0.8280907, 2.708, 52.664, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.6,29.1, 1
1507856308.20, 3.317, 1.5, 3.902, 26.785, 0.8280547, 2.727, 52.664, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,29.0, 1
1507856318.21, 3.301, 1.5, 3.905, 26.785, 0.8280446, 2.761, 52.663, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.6,28.8, 1
1507856328.21, 3.286, 1.5, 3.902, 26.785, 0.8280685, 2.703, 52.662, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.6,28.9, 1
1507856338.21, 3.323, 1.5, 3.905, 26.785, 0.8280586, 2.767, 52.664, 475.0, 475.0, 0.0, 4.1, 15.9,26.3,68.6,28.7, 1
1507856348.21, 3.272, 1.5, 3.904, 26.785, 0.8280776, 2.742, 52.663, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.7,28.6, 1
1507856358.21, 3.296, 1.5, 3.902, 26.785, 0.8280862, 2.722, 52.662, 475.0, 475.0, 0.0, 4.1, 15.6,26.0,68.6,28.7, 1
1507856368.21, 3.305, 1.5, 3.905, 26.785, 0.8280798, 2.775, 52.663, 475.0, 475.0, 0.0, 4.1, 15.5,25.8,68.5,28.6, 1
1507856378.22, 3.274, 1.5, 3.902, 26.785, 0.8280848, 2.703, 52.662, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.6,28.5, 1
1507856388.22, 3.323, 1.5, 3.903, 26.785, 0.8280703, 2.737, 52.664, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.7,28.4, 1
1507856398.22, 3.29, 1.5, 3.905, 26.785, 0.8280808, 2.748, 52.663, 475.0, 475.0, 0.0, 4.1, 15.0,25.1,68.6,28.4, 1
1507856408.22, 3.294, 1.5, 3.902, 26.785, 0.8280508, 2.706, 52.662, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.5,28.1, 1
