# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507856418.22, 3.323, 1.5, 3.905, 26.784, 0.8280573, 2.774, 52.662, 475.0, 475.0, 0.0, 4.1, 14.6,24.7,68.7,28.0, 1
1507856428.22, 3.273, 1.5, 3.904, 26.785, 0.8280297, 2.726, 52.662, 475.0, 475.0, 0.0, 4.1, 14.6,24.5,68.5,28.0, 1
1507856438.22, 3.305, 1.5, 3.903, 26.785, 0.8280206, 2.733, 52.661, 475.0, 475.0, 0.0, 4.1, 14.4,24.6,68.6,27.8, 1
1507856448.23, 3.293, 1.5, 3.905, 26.785, 0.8279853, 2.772, 52.662, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.6,27.6, 1
1507856458.23, 3.277, 1.5, 3.901, 26.785, 0.8279806, 2.703, 52.662, 475.0, 475.0, 0.0, 4.1, 14.4,24.5,68.5,27.6, 1
1507856468.23, 3.323, 1.5, 3.904, 26.785, 0.8279729, 2.749, 52.66, 475.0, 475.0, 0.0, 4.1, 14.3,24.6,68.4,27.7, 1
1507856478.24, 3.28, 1.5, 3.904, 26.785, 0.8279772, 2.732, 52.659, 475.0, 475.0, 0.0, 4.1, 14.4,24.7,68.4,27.5, 1
1507856488.24, 3.302, 1.5, 3.901, 26.785, 0.8279944, 2.711, 52.66, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.5,27.3, 1
1507856498.24, 3.317, 1.5, 3.905, 26.785, 0.8280166, 2.774, 52.66, 475.0, 475.0, 0.0, 4.1, 14.6,24.7,68.5,27.4, 1
1507856508.24, 3.276, 1.5, 3.903, 26.785, 0.8279975, 2.713, 52.66, 475.0, 475.0, 0.0, 4.1, 14.9,24.7,68.5,27.4, 1
1507856518.24, 3.314, 1.5, 3.903, 26.785, 0.8280064, 2.745, 52.66, 475.0, 475.0, 0.0, 4.1, 15.0,24.8,68.5,27.3, 1
1507856528.24, 3.283, 1.5, 3.905, 26.785, 0.8280101, 2.766, 52.659, 475.0, 475.0, 0.0, 4.1, 15.4,24.8,68.5,27.3, 1
1507856538.25, 3.283, 1.5, 3.902, 26.785, 0.8280148, 2.709, 52.66, 475.0, 475.0, 0.0, 4.1, 15.5,25.2,68.5,27.3, 1
1507856548.25, 3.319, 1.5, 3.904, 26.785, 0.82802, 2.761, 52.66, 475.0, 475.0, 0.0, 4.1, 15.9,25.6,68.5,27.4, 1
1507856558.25, 3.274, 1.5, 3.903, 26.785, 0.8280372, 2.717, 52.66, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.6, 1
1507856568.25, 3.312, 1.5, 3.902, 26.784, 0.8280594, 2.719, 52.659, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.5,27.5, 1
1507856578.26, 3.309, 1.5, 3.905, 26.785, 0.8280657, 2.77, 52.659, 475.0, 475.0, 0.0, 4.1, 16.3,25.9,68.5,27.6, 1
1507856588.26, 3.281, 1.5, 3.902, 26.785, 0.8280578, 2.705, 52.658, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.5,27.6, 1
1507856598.26, 3.321, 1.5, 3.904, 26.785, 0.8280724, 2.757, 52.659, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.5,27.7, 1
1507856608.26, 3.295, 1.5, 3.905, 26.785, 0.8280604, 2.755, 52.659, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.5,27.8, 1
1507856618.27, 3.29, 1.5, 3.902, 26.785, 0.8280581, 2.715, 52.657, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.5,27.8, 1
1507856628.27, 3.323, 1.5, 3.905, 26.785, 0.8280411, 2.77, 52.659, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.6,28.0, 1
1507856638.27, 3.272, 1.5, 3.904, 26.785, 0.8280595, 2.707, 52.658, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,28.0, 1
1507856648.27, 3.302, 1.5, 3.902, 26.784, 0.8280626, 2.727, 52.66, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.5,28.0, 1
1507856658.27, 3.298, 1.5, 3.905, 26.785, 0.8280586, 2.76, 52.656, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.5,28.1, 1
1507856668.27, 3.276, 1.5, 3.902, 26.785, 0.8280358, 2.703, 52.658, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.5,27.9, 1
1507856678.28, 3.323, 1.5, 3.903, 26.784, 0.8280563, 2.768, 52.657, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.4,27.8, 1
1507856688.28, 3.284, 1.5, 3.904, 26.785, 0.8280678, 2.741, 52.658, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.5,27.8, 1
1507856698.28, 3.298, 1.5, 3.901, 26.784, 0.8280552, 2.723, 52.656, 475.0, 475.0, 0.0, 4.1, 15.4,25.2,68.5,28.0, 1
1507856708.28, 3.319, 1.5, 3.905, 26.785, 0.8280517, 2.774, 52.658, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.5,27.9, 1
1507856718.28, 3.274, 1.5, 3.903, 26.785, 0.8280536, 2.703, 52.656, 475.0, 475.0, 0.0, 4.1, 15.5,25.3,68.4,27.8, 1
1507856728.28, 3.311, 1.5, 3.903, 26.784, 0.8280426, 2.739, 52.654, 475.0, 475.0, 0.0, 4.1, 15.5,25.3,68.4,27.7, 1
1507856738.28, 3.287, 1.5, 3.905, 26.785, 0.8280385, 2.746, 52.654, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.5,27.8, 1
1507856748.28, 3.28, 1.5, 3.901, 26.785, 0.8280433, 2.706, 52.658, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.4,27.8, 1
1507856758.29, 3.321, 1.5, 3.904, 26.785, 0.8280479, 2.774, 52.655, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.4,27.8, 1
1507856768.29, 3.275, 1.5, 3.903, 26.785, 0.8280595, 2.725, 52.656, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,27.9, 1
1507856778.30, 3.308, 1.5, 3.901, 26.785, 0.8280815, 2.734, 52.655, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,27.9, 1
1507856788.30, 3.313, 1.5, 3.905, 26.785, 0.8280752, 2.772, 52.656, 475.0, 475.0, 0.0, 4.1, 16.5,26.0,68.5,28.0, 1
1507856798.30, 3.278, 1.5, 3.902, 26.785, 0.828039, 2.704, 52.654, 475.0, 475.0, 0.0, 4.1, 16.5,26.3,68.4,28.0, 1
1507856808.30, 3.318, 1.5, 3.904, 26.785, 0.8280057, 2.75, 52.654, 475.0, 475.0, 0.0, 4.1, 16.6,26.2,68.6,28.1, 1
1507856818.30, 3.278, 1.5, 3.905, 26.785, 0.8280341, 2.731, 52.654, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.4,28.2, 1
1507856828.31, 3.287, 1.5, 3.901, 26.785, 0.8280142, 2.712, 52.654, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.4,28.3, 1
1507856838.31, 3.315, 1.5, 3.904, 26.785, 0.8280355, 2.774, 52.653, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.5,28.3, 1
1507856848.31, 3.272, 1.5, 3.902, 26.785, 0.8280515, 2.711, 52.653, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.5,28.3, 1
1507856858.31, 3.316, 1.5, 3.902, 26.785, 0.828063, 2.745, 52.652, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.3, 1
1507856868.31, 3.303, 1.5, 3.905, 26.785, 0.8280698, 2.765, 52.652, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.5,28.4, 1
1507856878.31, 3.284, 1.5, 3.901, 26.785, 0.8280508, 2.708, 52.652, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.6, 1
1507856888.32, 3.323, 1.5, 3.904, 26.784, 0.8280739, 2.762, 52.652, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.5, 1
1507856898.32, 3.272, 1.5, 3.904, 26.784, 0.8280632, 2.716, 52.65, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.5, 1
1507856908.32, 3.295, 1.5, 3.901, 26.785, 0.8280638, 2.718, 52.652, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.6,28.5, 1
1507856918.32, 3.306, 1.5, 3.905, 26.785, 0.8280703, 2.768, 52.649, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.5, 1
1507856928.32, 3.272, 1.5, 3.902, 26.785, 0.828013, 2.704, 52.648, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.6, 1
1507856938.32, 3.321, 1.5, 3.902, 26.785, 0.8279997, 2.757, 52.65, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.4, 1
1507856948.33, 3.292, 1.5, 3.904, 26.785, 0.828005, 2.754, 52.65, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.5,28.4, 1
1507856958.33, 3.292, 1.5, 3.901, 26.785, 0.8280466, 2.715, 52.648, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.5,28.4, 1
1507856968.33, 3.322, 1.5, 3.904, 26.785, 0.8280447, 2.771, 52.651, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.4, 1
1507856978.34, 3.272, 1.5, 3.903, 26.785, 0.8280116, 2.706, 52.648, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.5,28.6, 1
1507856988.34, 3.304, 1.5, 3.902, 26.785, 0.8280374, 2.728, 52.648, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.4,28.4, 1
1507856998.34, 3.295, 1.5, 3.905, 26.785, 0.8280001, 2.758, 52.648, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,28.6, 1
1507857008.34, 3.277, 1.5, 3.901, 26.785, 0.8280106, 2.703, 52.648, 475.0, 475.0, 0.0, 4.1, 16.9,26.7,68.6,28.6, 1
1507857018.34, 3.323, 1.5, 3.903, 26.785, 0.8280177, 2.768, 52.648, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.7, 1
1507857028.34, 3.281, 1.5, 3.904, 26.785, 0.8280008, 2.739, 52.65, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.7, 1
1507857038.34, 3.3, 1.5, 3.901, 26.785, 0.82802, 2.724, 52.648, 475.0, 475.0, 0.0, 4.1, 17.1,26.8,68.5,28.7, 1
1507857048.35, 3.318, 1.5, 3.905, 26.785, 0.8280349, 2.774, 52.65, 475.0, 475.0, 0.0, 4.1, 17.1,26.7,68.6,28.7, 1
1507857058.35, 3.274, 1.5, 3.902, 26.785, 0.8280268, 2.702, 52.648, 475.0, 475.0, 0.0, 4.1, 17.1,26.7,68.5,28.8, 1
1507857068.35, 3.312, 1.5, 3.903, 26.785, 0.8280466, 2.739, 52.649, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,28.8, 1
1507857078.35, 3.284, 1.5, 3.905, 26.785, 0.8280417, 2.745, 52.648, 475.0, 475.0, 0.0, 4.1, 17.2,27.0,68.6,28.9, 1
1507857088.36, 3.282, 1.5, 3.901, 26.784, 0.8280255, 2.706, 52.648, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,28.9, 1
1507857098.36, 3.32, 1.5, 3.904, 26.785, 0.8280394, 2.774, 52.648, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.9, 1
1507857108.36, 3.274, 1.5, 3.903, 26.785, 0.8280766, 2.723, 52.648, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.9, 1
1507857118.36, 3.309, 1.5, 3.901, 26.785, 0.8280695, 2.734, 52.647, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.7,29.1, 1
1507857128.36, 3.311, 1.5, 3.905, 26.785, 0.8280795, 2.772, 52.647, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.6,29.2, 1
1507857138.36, 3.279, 1.5, 3.902, 26.785, 0.8280763, 2.704, 52.647, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,29.1, 1
1507857148.36, 3.319, 1.5, 3.903, 26.785, 0.8280241, 2.751, 52.646, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.6,29.1, 1
1507857158.37, 3.276, 1.5, 3.904, 26.785, 0.8280189, 2.729, 52.646, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.6,29.0, 1
1507857168.37, 3.289, 1.5, 3.901, 26.785, 0.8279788, 2.711, 52.646, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.9, 1
1507857178.37, 3.313, 1.5, 3.904, 26.785, 0.8279663, 2.773, 52.644, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.6,28.9, 1
1507857188.37, 3.271, 1.5, 3.902, 26.785, 0.8279591, 2.71, 52.646, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.5,28.7, 1
1507857198.37, 3.317, 1.5, 3.902, 26.785, 0.8279576, 2.746, 52.646, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.7,28.7, 1
1507857208.38, 3.3, 1.5, 3.904, 26.785, 0.8279568, 2.763, 52.645, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.6,28.6, 1
1507857218.38, 3.285, 1.5, 3.901, 26.785, 0.8279819, 2.708, 52.644, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.6,28.5, 1
1507857228.38, 3.322, 1.5, 3.904, 26.785, 0.827989, 2.762, 52.645, 475.0, 475.0, 0.0, 4.1, 15.0,25.1,68.6,28.4, 1
1507857238.38, 3.272, 1.5, 3.904, 26.785, 0.8280126, 2.714, 52.643, 475.0, 475.0, 0.0, 4.1, 15.0,25.1,68.7,28.3, 1
1507857248.38, 3.296, 1.5, 3.901, 26.785, 0.8280325, 2.718, 52.644, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.6,28.2, 1
1507857258.39, 3.303, 1.5, 3.904, 26.785, 0.8280165, 2.767, 52.642, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.6,28.1, 1
1507857268.39, 3.273, 1.5, 3.901, 26.785, 0.827981, 2.703, 52.643, 475.0, 475.0, 0.0, 4.1, 14.4,24.8,68.5,28.0, 1
1507857278.39, 3.322, 1.5, 3.902, 26.785, 0.8279499, 2.759, 52.642, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.5,27.9, 1
1507857288.39, 3.289, 1.5, 3.904, 26.785, 0.8279479, 2.752, 52.642, 475.0, 475.0, 0.0, 4.1, 14.2,24.2,68.5,27.6, 1
1507857298.39, 3.294, 1.5, 3.901, 26.785, 0.8279595, 2.716, 52.642, 475.0, 475.0, 0.0, 4.1, 14.2,24.2,68.5,27.6, 1
1507857308.40, 3.321, 1.5, 3.904, 26.785, 0.8279542, 2.771, 52.642, 475.0, 475.0, 0.0, 4.1, 14.0,24.2,68.4,27.4, 1
1507857318.40, 3.272, 1.5, 3.903, 26.785, 0.8279553, 2.705, 52.642, 475.0, 475.0, 0.0, 4.1, 14.2,24.2,68.4,27.4, 1
1507857328.40, 3.305, 1.5, 3.902, 26.785, 0.8279731, 2.728, 52.64, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.5,27.2, 1
1507857338.41, 3.293, 1.5, 3.905, 26.785, 0.8279933, 2.758, 52.64, 475.0, 475.0, 0.0, 4.1, 14.4,24.5,68.6,27.2, 1
1507857348.41, 3.277, 1.5, 3.901, 26.785, 0.8280024, 2.703, 52.641, 475.0, 475.0, 0.0, 4.1, 14.8,24.7,68.6,27.3, 1
1507857358.41, 3.323, 1.5, 3.903, 26.785, 0.8280069, 2.768, 52.639, 475.0, 475.0, 0.0, 4.1, 15.0,24.8,68.5,27.2, 1
1507857368.42, 3.279, 1.5, 3.903, 26.785, 0.8280189, 2.737, 52.641, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.4,27.3, 1
1507857378.42, 3.302, 1.5, 3.9, 26.785, 0.8280046, 2.724, 52.642, 475.0, 475.0, 0.0, 4.1, 15.6,25.4,68.4,27.3, 1
1507857388.42, 3.316, 1.5, 3.904, 26.785, 0.828011, 2.774, 52.64, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.5,27.4, 1
1507857398.42, 3.275, 1.5, 3.902, 26.785, 0.828014, 2.702, 52.639, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.4,27.6, 1
1507857408.42, 3.314, 1.5, 3.902, 26.785, 0.8280212, 2.739, 52.638, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,27.5, 1
1507857418.43, 3.282, 1.5, 3.904, 26.785, 0.8280104, 2.743, 52.639, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,27.6, 1
1507857428.43, 3.283, 1.5, 3.9, 26.785, 0.8280466, 2.706, 52.638, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,27.9, 1
1507857438.43, 3.319, 1.5, 3.903, 26.785, 0.8280355, 2.774, 52.636, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.5,27.9, 1
1507857448.43, 3.273, 1.5, 3.902, 26.785, 0.8280085, 2.722, 52.639, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.5,27.8, 1
1507857458.43, 3.312, 1.5, 3.901, 26.785, 0.8279823, 2.736, 52.637, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.5,27.9, 1
1507857468.43, 3.308, 1.5, 3.905, 26.785, 0.8279646, 2.771, 52.637, 475.0, 475.0, 0.0, 4.1, 15.9,25.7,68.5,28.0, 1
1507857478.43, 3.281, 1.5, 3.902, 26.785, 0.8279461, 2.705, 52.638, 475.0, 475.0, 0.0, 4.1, 15.7,25.7,68.5,28.0, 1
1507857488.44, 3.321, 1.5, 3.904, 26.785, 0.8279903, 2.753, 52.638, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.5,28.0, 1
1507857498.44, 3.275, 1.5, 3.904, 26.785, 0.8280025, 2.729, 52.636, 475.0, 475.0, 0.0, 4.1, 15.5,25.4,68.5,28.0, 1
1507857508.44, 3.291, 1.5, 3.901, 26.785, 0.8280484, 2.712, 52.639, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.5,27.9, 1
1507857518.44, 3.312, 1.5, 3.904, 26.785, 0.8280255, 2.768, 52.639, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.5,27.9, 1
1507857528.44, 3.272, 1.5, 3.902, 26.785, 0.8280027, 2.71, 52.638, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.5,27.9, 1
1507857538.44, 3.319, 1.5, 3.902, 26.785, 0.8280263, 2.724, 52.639, 475.0, 475.0, 0.0, 4.1, 15.2,25.4,68.4,28.0, 1
1507857548.45, 3.298, 1.5, 3.905, 26.785, 0.8280166, 2.764, 52.64, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.4,27.8, 1
1507857558.45, 3.288, 1.5, 3.901, 26.785, 0.8280392, 2.702, 52.638, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.4,27.8, 1
1507857568.45, 3.323, 1.5, 3.904, 26.785, 0.8280066, 2.764, 52.638, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.5,27.7, 1
1507857578.45, 3.272, 1.5, 3.903, 26.785, 0.8280363, 2.746, 52.636, 475.0, 475.0, 0.0, 4.1, 15.6,25.3,68.5,27.8, 1
1507857588.45, 3.299, 1.5, 3.901, 26.785, 0.8280215, 2.72, 52.636, 475.0, 475.0, 0.0, 4.1, 15.7,25.4,68.4,27.8, 1
1507857598.45, 3.301, 1.5, 3.904, 26.785, 0.8280028, 2.773, 52.637, 475.0, 475.0, 0.0, 4.1, 15.9,25.6,68.4,27.7, 1
1507857608.45, 3.274, 1.5, 3.901, 26.785, 0.8279821, 2.703, 52.636, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.4,27.8, 1
1507857618.46, 3.323, 1.5, 3.902, 26.785, 0.8279972, 2.734, 52.636, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.5,27.9, 1
1507857628.46, 3.287, 1.5, 3.904, 26.785, 0.8280138, 2.752, 52.636, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,28.0, 1
1507857638.46, 3.296, 1.5, 3.901, 26.785, 0.8279908, 2.704, 52.637, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,27.9, 1
1507857648.46, 3.321, 1.5, 3.905, 26.785, 0.8279741, 2.772, 52.635, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.5,28.1, 1
1507857658.46, 3.273, 1.5, 3.903, 26.785, 0.828005, 2.731, 52.637, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.2, 1
1507857668.46, 3.308, 1.5, 3.902, 26.785, 0.8280085, 2.73, 52.636, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.3, 1
1507857678.46, 3.29, 1.5, 3.905, 26.785, 0.8279917, 2.774, 52.634, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,28.6, 1
1507857688.47, 3.279, 1.5, 3.901, 26.785, 0.827986, 2.703, 52.634, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.4,28.4, 1
1507857698.47, 3.323, 1.5, 3.903, 26.785, 0.8279934, 2.746, 52.635, 475.0, 475.0, 0.0, 4.1, 16.6,26.3,68.5,28.4, 1
1507857708.47, 3.278, 1.5, 3.903, 26.785, 0.8280351, 2.738, 52.636, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.5,28.4, 1
1507857718.47, 3.305, 1.5, 3.901, 26.785, 0.8280355, 2.709, 52.634, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.5,28.5, 1
1507857728.47, 3.315, 1.5, 3.905, 26.784, 0.8280263, 2.775, 52.634, 475.0, 475.0, 0.0, 4.1, 16.3,26.3,68.5,28.6, 1
1507857738.48, 3.277, 1.5, 3.902, 26.785, 0.8280108, 2.716, 52.633, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.5, 1
1507857748.48, 3.317, 1.5, 3.903, 26.785, 0.8280487, 2.742, 52.635, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.5, 1
1507857758.48, 3.281, 1.5, 3.905, 26.785, 0.8280479, 2.769, 52.634, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.4, 1
1507857768.48, 3.285, 1.5, 3.901, 26.785, 0.8280839, 2.707, 52.636, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.4, 1
1507857778.49, 3.318, 1.5, 3.904, 26.785, 0.8280734, 2.758, 52.634, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.4, 1
1507857788.49, 3.273, 1.5, 3.902, 26.785, 0.8280769, 2.722, 52.635, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.4, 1
1507857798.49, 3.314, 1.5, 3.901, 26.785, 0.8280964, 2.716, 52.634, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.4, 1
1507857808.49, 3.306, 1.5, 3.905, 26.785, 0.8280468, 2.771, 52.635, 475.0, 475.0, 0.0, 4.1, 16.3,26.3,68.5,28.4, 1
1507857818.49, 3.282, 1.5, 3.901, 26.785, 0.8280235, 2.706, 52.634, 475.0, 475.0, 0.0, 4.1, 16.5,26.1,68.4,28.4, 1
1507857828.50, 3.322, 1.5, 3.904, 26.785, 0.8280251, 2.753, 52.636, 475.0, 475.0, 0.0, 4.1, 16.6,26.1,68.5,28.6, 1
1507857838.50, 3.274, 1.5, 3.904, 26.785, 0.8280297, 2.759, 52.634, 475.0, 475.0, 0.0, 4.1, 16.6,26.3,68.6,28.5, 1
1507857848.50, 3.293, 1.5, 3.901, 26.785, 0.8279722, 2.713, 52.634, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.5,28.4, 1
1507857858.50, 3.309, 1.5, 3.904, 26.785, 0.8279749, 2.768, 52.634, 475.0, 475.0, 0.0, 4.1, 16.8,26.5,68.5,28.6, 1
1507857868.50, 3.272, 1.5, 3.901, 26.785, 0.8279647, 2.709, 52.634, 475.0, 475.0, 0.0, 4.1, 16.9,26.6,68.4,28.6, 1
1507857878.50, 3.32, 1.5, 3.902, 26.785, 0.8279579, 2.724, 52.635, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.5,28.6, 1
1507857888.51, 3.295, 1.5, 3.904, 26.785, 0.8279354, 2.762, 52.636, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.6, 1
1507857898.51, 3.29, 1.5, 3.901, 26.784, 0.8279401, 2.702, 52.633, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,28.9, 1
1507857908.51, 3.323, 1.5, 3.904, 26.786, 0.8279915, 2.765, 52.632, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,28.8, 1
1507857918.52, 3.272, 1.5, 3.903, 26.785, 0.8279802, 2.745, 52.632, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.5,29.0, 1
1507857928.52, 3.301, 1.5, 3.901, 26.785, 0.8279878, 2.72, 52.634, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.9, 1
1507857938.52, 3.299, 1.5, 3.904, 26.785, 0.8279847, 2.774, 52.63, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.5,29.1, 1
1507857948.52, 3.275, 1.5, 3.901, 26.785, 0.8279934, 2.703, 52.632, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,29.1, 1
1507857958.52, 3.323, 1.5, 3.902, 26.785, 0.8280085, 2.734, 52.632, 475.0, 475.0, 0.0, 4.1, 17.1,26.7,68.6,29.1, 1
1507857968.52, 3.284, 1.5, 3.903, 26.785, 0.8280066, 2.75, 52.631, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.5,29.1, 1
1507857978.53, 3.298, 1.5, 3.901, 26.785, 0.8279793, 2.704, 52.632, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.6,28.9, 1
1507857988.53, 3.319, 1.5, 3.904, 26.785, 0.8279808, 2.772, 52.63, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.5,28.9, 1
1507857998.53, 3.273, 1.5, 3.902, 26.785, 0.8279845, 2.729, 52.63, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,29.0, 1
1507858008.53, 3.31, 1.5, 3.902, 26.785, 0.8279693, 2.73, 52.63, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.6,28.9, 1
1507858018.54, 3.287, 1.5, 3.904, 26.784, 0.8279399, 2.773, 52.63, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,28.9, 1
1507858028.54, 3.279, 1.5, 3.9, 26.784, 0.8279524, 2.702, 52.631, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.5,28.9, 1
1507858038.54, 3.321, 1.5, 3.903, 26.785, 0.8279524, 2.746, 52.628, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.7, 1
1507858048.55, 3.276, 1.5, 3.903, 26.785, 0.8279842, 2.735, 52.63, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.6,28.7, 1
1507858058.55, 3.307, 1.5, 3.901, 26.785, 0.8280431, 2.709, 52.629, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.6,28.6, 1
1507858068.55, 3.313, 1.5, 3.904, 26.785, 0.8280325, 2.774, 52.628, 475.0, 475.0, 0.0, 4.1, 15.5,25.5,68.5,28.5, 1
1507858078.56, 3.278, 1.5, 3.901, 26.786, 0.828016, 2.714, 52.628, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.6,28.5, 1
1507858088.56, 3.317, 1.5, 3.903, 26.785, 0.8280607, 2.741, 52.628, 475.0, 475.0, 0.0, 4.1, 15.2,25.0,68.5,28.3, 1
1507858098.56, 3.278, 1.5, 3.904, 26.785, 0.8280724, 2.767, 52.628, 475.0, 475.0, 0.0, 4.1, 15.0,25.0,68.5,28.2, 1
1507858108.56, 3.286, 1.5, 3.9, 26.785, 0.828078, 2.707, 52.627, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.5,28.1, 1
1507858118.56, 3.315, 1.5, 3.903, 26.784, 0.8280828, 2.758, 52.628, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.5,28.0, 1
1507858128.56, 3.272, 1.5, 3.902, 26.785, 0.8280688, 2.719, 52.628, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.5,28.0, 1
1507858138.57, 3.315, 1.5, 3.901, 26.785, 0.82807, 2.715, 52.626, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.5,27.8, 1
1507858148.57, 3.303, 1.5, 3.904, 26.785, 0.8280534, 2.77, 52.629, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.5,27.6, 1
1507858158.57, 3.284, 1.5, 3.901, 26.785, 0.8280651, 2.705, 52.627, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.5,27.6, 1
1507858168.57, 3.322, 1.5, 3.903, 26.785, 0.8280517, 2.754, 52.626, 475.0, 475.0, 0.0, 4.1, 14.2,24.6,68.4,27.5, 1
1507858178.58, 3.272, 1.5, 3.903, 26.785, 0.8280351, 2.757, 52.627, 475.0, 475.0, 0.0, 4.1, 14.3,24.6,68.5,27.5, 1
1507858188.58, 3.294, 1.5, 3.901, 26.785, 0.8280226, 2.713, 52.626, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.5,27.4, 1
1507858198.58, 3.307, 1.5, 3.904, 26.785, 0.8280249, 2.768, 52.626, 475.0, 475.0, 0.0, 4.1, 14.5,24.4,68.5,27.2, 1
1507858208.58, 3.272, 1.5, 3.901, 26.785, 0.8280409, 2.708, 52.624, 475.0, 475.0, 0.0, 4.1, 14.5,24.4,68.5,27.3, 1
1507858218.58, 3.321, 1.5, 3.902, 26.785, 0.8280435, 2.725, 52.624, 475.0, 475.0, 0.0, 4.1, 15.0,24.7,68.5,27.1, 1
1507858228.58, 3.292, 1.5, 3.904, 26.785, 0.8280235, 2.762, 52.624, 475.0, 475.0, 0.0, 4.1, 15.1,24.8,68.4,27.3, 1
1507858238.59, 3.292, 1.5, 3.9, 26.785, 0.8280153, 2.702, 52.625, 475.0, 475.0, 0.0, 4.1, 15.6,25.2,68.5,27.3, 1
1507858248.59, 3.322, 1.5, 3.904, 26.785, 0.8280251, 2.765, 52.624, 475.0, 475.0, 0.0, 4.1, 15.9,25.5,68.5,27.2, 1
1507858258.59, 3.272, 1.5, 3.903, 26.784, 0.8280207, 2.744, 52.623, 475.0, 475.0, 0.0, 4.1, 16.1,25.7,68.4,27.4, 1
1507858268.59, 3.303, 1.5, 3.901, 26.784, 0.8280414, 2.721, 52.626, 475.0, 475.0, 0.0, 4.1, 16.1,25.7,68.4,27.5, 1
1507858278.59, 3.296, 1.5, 3.904, 26.785, 0.828013, 2.774, 52.625, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.3,27.5, 1
1507858288.59, 3.275, 1.5, 3.9, 26.785, 0.828011, 2.702, 52.624, 475.0, 475.0, 0.0, 4.1, 16.2,25.8,68.4,27.6, 1
1507858298.60, 3.323, 1.5, 3.902, 26.785, 0.827981, 2.735, 52.624, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.3,27.6, 1
1507858308.60, 3.282, 1.5, 3.903, 26.785, 0.8279858, 2.749, 52.623, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.4,27.8, 1
1507858318.60, 3.3, 1.5, 3.9, 26.785, 0.8280219, 2.704, 52.623, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.5,27.8, 1
1507858328.60, 3.318, 1.5, 3.904, 26.785, 0.8280268, 2.773, 52.623, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,27.9, 1
1507858338.60, 3.275, 1.5, 3.902, 26.785, 0.8280547, 2.728, 52.623, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.5,27.9, 1
1507858348.61, 3.312, 1.5, 3.902, 26.785, 0.8280185, 2.731, 52.623, 475.0, 475.0, 0.0, 4.1, 15.6,25.4,68.5,27.9, 1
1507858358.61, 3.285, 1.5, 3.904, 26.785, 0.8280096, 2.774, 52.624, 475.0, 475.0, 0.0, 4.1, 15.6,25.4,68.4,27.9, 1
1507858368.61, 3.282, 1.5, 3.901, 26.785, 0.8280274, 2.704, 52.622, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.5,27.8, 1
1507858378.61, 3.321, 1.5, 3.903, 26.785, 0.8280021, 2.748, 52.621, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.4,27.8, 1
1507858388.62, 3.274, 1.5, 3.902, 26.785, 0.8280304, 2.734, 52.622, 475.0, 475.0, 0.0, 4.1, 15.2,25.3,68.4,27.7, 1
1507858398.62, 3.309, 1.5, 3.901, 26.785, 0.8280274, 2.71, 52.622, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.5,27.8, 1
1507858408.62, 3.311, 1.5, 3.904, 26.785, 0.8280374, 2.775, 52.621, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.4,27.8, 1
1507858418.62, 3.279, 1.5, 3.901, 26.785, 0.8280499, 2.714, 52.621, 475.0, 475.0, 0.0, 4.1, 15.4,25.2,68.4,27.7, 1
1507858428.62, 3.319, 1.5, 3.901, 26.785, 0.8280492, 2.743, 52.622, 475.0, 475.0, 0.0, 4.1, 15.4,25.5,68.3,27.7, 1
1507858438.62, 3.297, 1.5, 3.904, 26.785, 0.8280617, 2.767, 52.622, 475.0, 475.0, 0.0, 4.1, 15.6,25.5,68.4,27.8, 1
1507858448.63, 3.288, 1.5, 3.9, 26.785, 0.8280987, 2.707, 52.622, 475.0, 475.0, 0.0, 4.1, 15.7,25.7,68.4,27.7, 1
1507858458.63, 3.323, 1.5, 3.903, 26.785, 0.8280899, 2.759, 52.622, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.4,27.8, 1
1507858468.63, 3.271, 1.5, 3.903, 26.785, 0.8281028, 2.719, 52.62, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.4,27.9, 1
1507858478.63, 3.299, 1.5, 3.901, 26.785, 0.8281112, 2.717, 52.62, 475.0, 475.0, 0.0, 4.1, 16.2,25.8,68.4,27.9, 1
1507858488.63, 3.3, 1.5, 3.904, 26.785, 0.8281067, 2.769, 52.62, 475.0, 475.0, 0.0, 4.1, 16.4,25.9,68.5,28.1, 1
1507858498.64, 3.274, 1.5, 3.901, 26.784, 0.8281036, 2.705, 52.62, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,27.8, 1
1507858508.64, 3.323, 1.5, 3.902, 26.784, 0.8280806, 2.755, 52.62, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,28.1, 1
1507858518.64, 3.286, 1.5, 3.903, 26.785, 0.8280653, 2.757, 52.62, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.4,28.1, 1
1507858528.64, 3.297, 1.5, 3.9, 26.785, 0.8281043, 2.714, 52.619, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.5,28.1, 1
1507858538.64, 3.321, 1.5, 3.904, 26.785, 0.8280589, 2.77, 52.619, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.5,28.2, 1
1507858548.65, 3.273, 1.5, 3.902, 26.785, 0.8280736, 2.708, 52.617, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.5,28.3, 1
1507858558.65, 3.309, 1.5, 3.902, 26.785, 0.8281271, 2.726, 52.616, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,28.4, 1
1507858568.65, 3.29, 1.5, 3.904, 26.785, 0.8281552, 2.761, 52.619, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.4, 1
1507858578.65, 3.279, 1.5, 3.9, 26.785, 0.8281517, 2.703, 52.62, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.4,28.5, 1
1507858588.65, 3.322, 1.5, 3.902, 26.785, 0.8281327, 2.766, 52.617, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.4, 1
1507858598.66, 3.277, 1.5, 3.902, 26.785, 0.8281425, 2.742, 52.618, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.6, 1
1507858608.66, 3.305, 1.5, 3.9, 26.785, 0.828124, 2.722, 52.617, 475.0, 475.0, 0.0, 4.1, 16.3,25.9,68.5,28.4, 1
1507858618.66, 3.314, 1.5, 3.904, 26.785, 0.8281103, 2.774, 52.618, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.5,28.4, 1
1507858628.66, 3.277, 1.5, 3.901, 26.785, 0.8280862, 2.703, 52.617, 475.0, 475.0, 0.0, 4.1, 16.3,25.9,68.5,28.4, 1
1507858638.66, 3.316, 1.5, 3.902, 26.784, 0.8280977, 2.736, 52.617, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.5,28.5, 1
1507858648.67, 3.279, 1.5, 3.904, 26.785, 0.8281089, 2.748, 52.617, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.5, 1
1507858658.67, 3.285, 1.5, 3.9, 26.785, 0.8281052, 2.705, 52.616, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.3, 1
1507858668.67, 3.317, 1.5, 3.903, 26.785, 0.8280583, 2.773, 52.617, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.5,28.3, 1
1507858678.67, 3.272, 1.5, 3.902, 26.785, 0.8280867, 2.727, 52.617, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.4, 1
1507858688.68, 3.314, 1.5, 3.9, 26.785, 0.8280852, 2.732, 52.616, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.4, 1
1507858698.68, 3.305, 1.5, 3.904, 26.785, 0.8280728, 2.773, 52.617, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.6, 1
1507858708.68, 3.283, 1.5, 3.901, 26.785, 0.8280703, 2.703, 52.617, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.4,28.4, 1
1507858718.68, 3.322, 1.5, 3.903, 26.785, 0.8280675, 2.748, 52.616, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.6, 1
1507858728.68, 3.273, 1.5, 3.903, 26.785, 0.828054, 2.732, 52.617, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.6, 1
1507858738.68, 3.292, 1.5, 3.9, 26.785, 0.8280489, 2.71, 52.617, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.5,28.7, 1
1507858748.68, 3.309, 1.5, 3.903, 26.785, 0.8280741, 2.774, 52.616, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.5,28.7, 1
1507858758.69, 3.272, 1.5, 3.901, 26.785, 0.8280544, 2.713, 52.617, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,28.7, 1
1507858768.70, 3.321, 1.5, 3.901, 26.785, 0.8280542, 2.744, 52.614, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.4,28.9, 1
1507858778.70, 3.294, 1.5, 3.903, 26.784, 0.8280358, 2.766, 52.615, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.4,28.8, 1
1507858788.70, 3.29, 1.5, 3.9, 26.785, 0.8280371, 2.707, 52.614, 475.0, 475.0, 0.0, 4.1, 17.2,27.0,68.5,28.9, 1
1507858798.70, 3.323, 1.5, 3.903, 26.785, 0.8280145, 2.76, 52.614, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,28.9, 1
1507858808.70, 3.271, 1.5, 3.902, 26.785, 0.8279949, 2.717, 52.613, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,28.9, 1
1507858818.71, 3.302, 1.5, 3.901, 26.785, 0.8279548, 2.717, 52.613, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.9, 1
1507858828.71, 3.298, 1.5, 3.904, 26.785, 0.827986, 2.769, 52.612, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,29.0, 1
1507858838.71, 3.275, 1.5, 3.9, 26.785, 0.8279905, 2.704, 52.614, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,29.1, 1
1507858848.71, 3.323, 1.5, 3.902, 26.785, 0.828026, 2.755, 52.613, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.5,29.0, 1
1507858858.71, 3.283, 1.5, 3.903, 26.785, 0.8280401, 2.755, 52.614, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.6,28.9, 1
1507858868.71, 3.298, 1.5, 3.9, 26.784, 0.8280426, 2.714, 52.614, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,29.0, 1
1507858878.72, 3.319, 1.5, 3.904, 26.785, 0.8280555, 2.77, 52.614, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.5,28.9, 1
1507858888.72, 3.274, 1.5, 3.902, 26.785, 0.8280253, 2.707, 52.614, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.5,28.9, 1
1507858898.72, 3.31, 1.5, 3.901, 26.785, 0.8280194, 2.726, 52.616, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.4,28.8, 1
1507858908.72, 3.286, 1.5, 3.904, 26.785, 0.8280155, 2.759, 52.615, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.7, 1
1507858918.73, 3.28, 1.5, 3.9, 26.784, 0.8280147, 2.702, 52.614, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.5,28.7, 1
1507858928.73, 3.321, 1.5, 3.902, 26.785, 0.8280153, 2.767, 52.614, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.5,28.6, 1
1507858938.73, 3.275, 1.5, 3.902, 26.785, 0.8280255, 2.741, 52.614, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.5,28.5, 1
1507858948.73, 3.307, 1.5, 3.9, 26.785, 0.8280433, 2.722, 52.613, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.4,28.3, 1
1507858958.73, 3.312, 1.5, 3.904, 26.785, 0.8280856, 2.774, 52.613, 475.0, 475.0, 0.0, 4.1, 15.1,25.3,68.5,28.3, 1
1507858968.74, 3.279, 1.5, 3.901, 26.785, 0.828091, 2.703, 52.614, 475.0, 475.0, 0.0, 4.1, 14.8,24.9,68.5,28.2, 1
1507858978.74, 3.318, 1.5, 3.902, 26.785, 0.8280438, 2.737, 52.614, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.5,28.0, 1
1507858988.74, 3.277, 1.5, 3.903, 26.785, 0.8280614, 2.747, 52.614, 475.0, 475.0, 0.0, 4.1, 14.5,24.6,68.4,28.0, 1
1507858998.74, 3.287, 1.5, 3.9, 26.785, 0.8280136, 2.705, 52.614, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.4,27.8, 1
1507859008.75, 3.315, 1.5, 3.903, 26.785, 0.8280138, 2.773, 52.612, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.5,27.8, 1
1507859018.75, 3.271, 1.5, 3.901, 26.785, 0.8280437, 2.725, 52.612, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.5,27.5, 1
1507859028.75, 3.315, 1.5, 3.9, 26.784, 0.8280583, 2.732, 52.612, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.4,27.6, 1
1507859038.75, 3.302, 1.5, 3.903, 26.785, 0.8280499, 2.771, 52.613, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.4,27.6, 1
1507859048.75, 3.284, 1.5, 3.9, 26.785, 0.8280526, 2.703, 52.613, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.5,27.3, 1
1507859058.76, 3.322, 1.5, 3.902, 26.784, 0.8280346, 2.748, 52.611, 475.0, 475.0, 0.0, 4.1, 14.5,24.5,68.4,27.3, 1
1507859068.76, 3.272, 1.5, 3.902, 26.785, 0.8280427, 2.731, 52.61, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.4,27.2, 1
1507859078.76, 3.295, 1.5, 3.9, 26.785, 0.8280503, 2.71, 52.61, 475.0, 475.0, 0.0, 4.1, 15.0,25.0,68.4,27.2, 1
1507859088.76, 3.306, 1.5, 3.903, 26.785, 0.8280177, 2.774, 52.61, 475.0, 475.0, 0.0, 4.1, 15.2,25.2,68.4,27.3, 1
1507859098.76, 3.272, 1.5, 3.9, 26.785, 0.8280267, 2.712, 52.61, 475.0, 475.0, 0.0, 4.1, 15.6,25.3,68.4,27.3, 1
1507859108.77, 3.321, 1.5, 3.901, 26.785, 0.8280069, 2.744, 52.609, 475.0, 475.0, 0.0, 4.1, 15.8,25.4,68.4,27.3, 1
1507859118.77, 3.291, 1.5, 3.903, 26.785, 0.8279968, 2.765, 52.609, 475.0, 475.0, 0.0, 4.1, 16.1,25.7,68.2,27.5, 1
1507859128.77, 3.292, 1.5, 3.9, 26.785, 0.8279938, 2.708, 52.608, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.6, 1
1507859138.77, 3.322, 1.5, 3.903, 26.785, 0.8280278, 2.761, 52.607, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,27.6, 1
1507859148.78, 3.272, 1.5, 3.902, 26.785, 0.8280481, 2.717, 52.608, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.4,27.6, 1
1507859158.78, 3.303, 1.5, 3.901, 26.785, 0.8280302, 2.717, 52.608, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,27.8, 1
1507859168.78, 3.295, 1.5, 3.903, 26.785, 0.8280099, 2.768, 52.606, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.3,27.8, 1
1507859178.79, 3.276, 1.5, 3.9, 26.785, 0.8280038, 2.703, 52.607, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,27.9, 1
1507859188.79, 3.323, 1.5, 3.902, 26.785, 0.8280403, 2.756, 52.606, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,28.0, 1
1507859198.79, 3.28, 1.5, 3.902, 26.785, 0.8280481, 2.754, 52.606, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.4,27.9, 1
1507859208.79, 3.3, 1.5, 3.9, 26.785, 0.8280463, 2.714, 52.604, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,28.0, 1
1507859218.79, 3.318, 1.5, 3.903, 26.785, 0.8280375, 2.77, 52.605, 475.0, 475.0, 0.0, 4.1, 15.5,25.7,68.4,27.9, 1
1507859228.80, 3.274, 1.5, 3.901, 26.785, 0.8280153, 2.706, 52.604, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.3,27.9, 1
1507859238.80, 3.312, 1.5, 3.901, 26.785, 0.8280226, 2.726, 52.605, 475.0, 475.0, 0.0, 4.1, 15.2,25.5,68.4,28.0, 1
1507859248.80, 3.284, 1.5, 3.903, 26.785, 0.8280508, 2.758, 52.604, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.5,27.9, 1
1507859258.80, 3.281, 1.5, 3.899, 26.785, 0.8280265, 2.702, 52.604, 475.0, 475.0, 0.0, 4.1, 15.3,25.2,68.4,27.8, 1
1507859268.80, 3.319, 1.5, 3.902, 26.785, 0.8280215, 2.742, 52.602, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.4,27.9, 1
1507859278.81, 3.274, 1.5, 3.901, 26.785, 0.8280005, 2.74, 52.602, 475.0, 475.0, 0.0, 4.1, 15.5,25.2,68.4,27.8, 1
1507859288.81, 3.309, 1.5, 3.9, 26.785, 0.8279847, 2.707, 52.601, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.5,27.8, 1
1507859298.81, 3.31, 1.5, 3.903, 26.785, 0.8280085, 2.774, 52.601, 475.0, 475.0, 0.0, 4.1, 15.6,25.4,68.5,27.6, 1
1507859308.81, 3.279, 1.5, 3.9, 26.785, 0.8280116, 2.718, 52.602, 475.0, 475.0, 0.0, 4.1, 15.8,25.5,68.5,27.8, 1
1507859318.81, 3.319, 1.5, 3.902, 26.785, 0.8279937, 2.738, 52.601, 475.0, 475.0, 0.0, 4.1, 16.0,25.6,68.4,27.8, 1
1507859328.82, 3.276, 1.5, 3.903, 26.785, 0.8280327, 2.769, 52.603, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.4,27.9, 1
1507859338.82, 3.288, 1.5, 3.899, 26.785, 0.8280458, 2.705, 52.602, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,27.9, 1
1507859348.82, 3.313, 1.5, 3.903, 26.784, 0.8280302, 2.754, 52.601, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.0, 1
1507859358.82, 3.271, 1.5, 3.901, 26.784, 0.8280552, 2.724, 52.602, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.1, 1
1507859368.83, 3.317, 1.5, 3.9, 26.785, 0.8280714, 2.713, 52.601, 475.0, 475.0, 0.0, 4.1, 16.5,26.3,68.4,28.2, 1
1507859378.83, 3.3, 1.5, 3.903, 26.785, 0.8280468, 2.772, 52.601, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,28.2, 1
1507859388.83, 3.286, 1.5, 3.9, 26.785, 0.828064, 2.707, 52.6, 475.0, 475.0, 0.0, 4.1, 16.7,26.3,68.4,28.1, 1
1507859398.83, 3.323, 1.5, 3.903, 26.784, 0.8280611, 2.75, 52.6, 475.0, 475.0, 0.0, 4.1, 16.7,26.3,68.4,28.4, 1
1507859408.83, 3.271, 1.5, 3.902, 26.785, 0.828087, 2.76, 52.601, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.5,28.3, 1
1507859418.84, 3.296, 1.5, 3.9, 26.785, 0.8280346, 2.71, 52.599, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.4, 1
1507859428.84, 3.303, 1.5, 3.903, 26.785, 0.8280252, 2.765, 52.601, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.3, 1
1507859438.84, 3.273, 1.5, 3.9, 26.785, 0.8280155, 2.71, 52.6, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.3, 1
1507859448.84, 3.322, 1.5, 3.901, 26.785, 0.8280913, 2.721, 52.599, 475.0, 475.0, 0.0, 4.1, 16.3,26.3,68.5,28.6, 1
1507859458.84, 3.289, 1.5, 3.903, 26.785, 0.8280829, 2.764, 52.6, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.4, 1
1507859468.84, 3.294, 1.5, 3.9, 26.785, 0.8280435, 2.703, 52.6, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,28.4, 1
1507859478.84, 3.322, 1.5, 3.903, 26.785, 0.8280792, 2.762, 52.6, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.6, 1
1507859488.85, 3.273, 1.5, 3.902, 26.785, 0.8280828, 2.748, 52.6, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.6, 1
1507859498.85, 3.306, 1.5, 3.901, 26.784, 0.8280845, 2.719, 52.601, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.5, 1
1507859508.85, 3.292, 1.5, 3.903, 26.785, 0.8280692, 2.772, 52.601, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,28.5, 1
1507859518.86, 3.277, 1.5, 4.049, 26.785, 0.8280981, 2.703, 52.6, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.5,28.4, 1
1507859528.86, 3.322, 1.5, 3.901, 26.785, 0.828111, 2.731, 52.599, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.4,28.4, 1
1507859538.86, 3.278, 1.5, 3.902, 26.784, 0.8281419, 2.753, 52.6, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.5,28.5, 1
1507859548.86, 3.302, 1.5, 3.899, 26.785, 0.8281327, 2.703, 52.6, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,28.4, 1
1507859558.86, 3.316, 1.5, 3.903, 26.785, 0.8281222, 2.77, 52.598, 475.0, 475.0, 0.0, 4.1, 16.8,26.5,68.6,28.4, 1
1507859568.87, 3.275, 1.5, 3.901, 26.785, 0.8281063, 2.733, 52.599, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.5,28.4, 1
1507859578.87, 3.313, 1.5, 3.901, 26.785, 0.8280948, 2.727, 52.599, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.4,28.6, 1
1507859588.87, 3.282, 1.5, 3.903, 26.785, 0.8280788, 2.773, 52.599, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.6, 1
1507859598.87, 3.282, 1.5, 3.899, 26.785, 0.8280665, 2.702, 52.597, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.5,28.6, 1
1507859608.87, 3.318, 1.5, 3.902, 26.785, 0.8280532, 2.743, 52.596, 475.0, 475.0, 0.0, 4.1, 17.2,27.0,68.5,28.8, 1
1507859618.88, 3.273, 1.5, 3.901, 26.785, 0.8280374, 2.739, 52.596, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.5,28.9, 1
1507859628.88, 3.311, 1.5, 3.9, 26.785, 0.8280833, 2.708, 52.596, 475.0, 475.0, 0.0, 4.1, 17.2,26.9,68.4,28.9, 1
1507859638.88, 3.308, 1.5, 3.903, 26.785, 0.8280987, 2.775, 52.596, 475.0, 475.0, 0.0, 4.1, 17.2,26.9,68.5,28.9, 1
1507859648.89, 3.281, 1.5, 3.9, 26.786, 0.8280962, 2.717, 52.595, 475.0, 475.0, 0.0, 4.1, 17.3,26.9,68.6,28.9, 1
1507859658.89, 3.321, 1.5, 3.902, 26.785, 0.8280831, 2.739, 52.596, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,29.0, 1
1507859668.89, 3.275, 1.5, 3.903, 26.785, 0.828091, 2.769, 52.594, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,29.0, 1
1507859678.89, 3.29, 1.5, 3.9, 26.784, 0.828069, 2.706, 52.595, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,29.0, 1
1507859688.89, 3.312, 1.5, 3.903, 26.784, 0.8280766, 2.756, 52.596, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,29.1, 1
1507859698.89, 3.272, 1.5, 3.901, 26.785, 0.8281065, 2.723, 52.596, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,29.0, 1
1507859708.90, 3.319, 1.5, 3.901, 26.785, 0.8281108, 2.714, 52.596, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,29.1, 1
1507859718.90, 3.298, 1.5, 3.903, 26.785, 0.8281158, 2.772, 52.596, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,29.0, 1
1507859728.90, 3.288, 1.5, 3.9, 26.785, 0.8281358, 2.708, 52.596, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,29.0, 1
1507859738.90, 3.323, 1.5, 3.903, 26.785, 0.828124, 2.751, 52.598, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.6,29.0, 1
1507859748.91, 3.272, 1.5, 3.902, 26.785, 0.8281261, 2.759, 52.596, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.6,28.9, 1
1507859758.91, 3.298, 1.5, 3.9, 26.784, 0.8281284, 2.711, 52.598, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.6,28.7, 1
1507859768.91, 3.301, 1.5, 3.903, 26.785, 0.8281407, 2.767, 52.598, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.7,28.8, 1
1507859778.91, 3.274, 1.5, 3.9, 26.785, 0.828117, 2.71, 52.6, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.5,28.6, 1
1507859788.91, 3.323, 1.5, 3.901, 26.785, 0.8281146, 2.723, 52.599, 475.0, 475.0, 0.0, 4.1, 15.5,25.5,68.5,28.4, 1
1507859798.91, 3.286, 1.5, 3.902, 26.785, 0.8281229, 2.763, 52.601, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.6,28.4, 1
1507859808.91, 3.295, 1.5, 3.899, 26.785, 0.8281181, 2.702, 52.602, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.5,28.4, 1
1507859818.92, 3.32, 1.5, 3.903, 26.785, 0.8281401, 2.763, 52.602, 475.0, 475.0, 0.0, 4.1, 14.9,25.1,68.6,28.2, 1
1507859828.92, 3.272, 1.5, 3.901, 26.784, 0.8281229, 2.746, 52.601, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.5,28.2, 1
1507859838.92, 3.307, 1.5, 3.9, 26.785, 0.8281355, 2.718, 52.604, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.5,28.1, 1
1507859848.92, 3.29, 1.5, 3.903, 26.785, 0.8281266, 2.773, 52.602, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.5,28.0, 1
1507859858.93, 3.278, 1.5, 3.899, 26.785, 0.8281243, 2.703, 52.602, 475.0, 475.0, 0.0, 4.1, 14.2,24.6,68.5,27.8, 1
1507859868.93, 3.322, 1.5, 3.902, 26.785, 0.8281292, 2.732, 52.603, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.6,27.6, 1
1507859878.93, 3.277, 1.5, 3.902, 26.785, 0.8281321, 2.752, 52.601, 475.0, 475.0, 0.0, 4.1, 14.2,24.1,68.4,27.6, 1
1507859888.93, 3.304, 1.5, 3.899, 26.784, 0.8281239, 2.703, 52.6, 475.0, 475.0, 0.0, 4.1, 14.0,24.0,68.6,27.5, 1
1507859898.94, 3.314, 1.5, 3.903, 26.785, 0.8281296, 2.77, 52.601, 475.0, 475.0, 0.0, 4.1, 14.0,24.2,68.5,27.3, 1
1507859908.94, 3.276, 1.5, 3.9, 26.785, 0.8281063, 2.73, 52.6, 475.0, 475.0, 0.0, 4.1, 14.2,24.0,68.4,27.2, 1
1507859918.94, 3.315, 1.5, 3.901, 26.785, 0.8281028, 2.727, 52.599, 475.0, 475.0, 0.0, 4.1, 14.2,24.2,68.5,27.3, 1
1507859928.94, 3.279, 1.5, 3.902, 26.785, 0.8281066, 2.772, 52.6, 475.0, 475.0, 0.0, 4.1, 14.4,24.4,68.4,27.1, 1
1507859938.94, 3.284, 1.5, 3.899, 26.785, 0.8281028, 2.702, 52.597, 475.0, 475.0, 0.0, 4.1, 14.6,24.5,68.4,27.0, 1
1507859948.94, 3.316, 1.5, 3.902, 26.785, 0.8281191, 2.743, 52.598, 475.0, 475.0, 0.0, 4.1, 14.9,24.8,68.5,27.2, 1
1507859958.95, 3.271, 1.5, 3.9, 26.785, 0.8280901, 2.736, 52.597, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.4,27.0, 1
1507859968.95, 3.313, 1.5, 3.899, 26.785, 0.8281076, 2.707, 52.597, 475.0, 475.0, 0.0, 4.1, 15.6,25.3,68.4,27.2, 1
1507859978.95, 3.305, 1.5, 3.903, 26.785, 0.828097, 2.773, 52.595, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.4,27.3, 1
1507859988.95, 3.282, 1.5, 3.9, 26.784, 0.8280892, 2.716, 52.597, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,27.3, 1
1507859998.95, 3.321, 1.5, 3.902, 26.784, 0.8280431, 2.74, 52.596, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,27.6, 1
1507860008.95, 3.273, 1.5, 3.902, 26.785, 0.828055, 2.768, 52.595, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.5, 1
1507860018.96, 3.292, 1.5, 3.899, 26.784, 0.8280578, 2.706, 52.595, 475.0, 475.0, 0.0, 4.1, 16.0,26.0,68.4,27.6, 1
1507860028.96, 3.309, 1.5, 3.903, 26.785, 0.8280757, 2.756, 52.596, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.8, 1
1507860038.96, 3.272, 1.5, 3.9, 26.785, 0.8280617, 2.722, 52.596, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.4,27.6, 1
1507860048.96, 3.32, 1.5, 3.9, 26.785, 0.8280827, 2.714, 52.595, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.5,27.8, 1
1507860058.96, 3.294, 1.5, 3.902, 26.785, 0.8280632, 2.77, 52.594, 475.0, 475.0, 0.0, 4.1, 15.7,25.7,68.5,28.0, 1
1507860068.96, 3.289, 1.5, 3.899, 26.785, 0.8280649, 2.706, 52.596, 475.0, 475.0, 0.0, 4.1, 15.5,25.4,68.5,27.9, 1
1507860078.96, 3.323, 1.5, 3.902, 26.784, 0.8280962, 2.752, 52.596, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.4,27.8, 1
1507860088.97, 3.271, 1.5, 3.902, 26.785, 0.8280958, 2.758, 52.596, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.4,27.7, 1
1507860098.97, 3.3, 1.5, 3.9, 26.785, 0.8280681, 2.712, 52.594, 475.0, 475.0, 0.0, 4.1, 15.4,25.2,68.4,27.8, 1
1507860108.97, 3.298, 1.5, 3.903, 26.785, 0.8280903, 2.767, 52.596, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.4,27.8, 1
1507860118.98, 3.275, 1.5, 3.899, 26.785, 0.8280632, 2.709, 52.594, 475.0, 475.0, 0.0, 4.1, 15.1,25.3,68.4,27.8, 1
1507860128.98, 3.323, 1.5, 3.901, 26.785, 0.8280583, 2.723, 52.594, 475.0, 475.0, 0.0, 4.1, 15.1,25.2,68.4,27.7, 1
1507860138.98, 3.283, 1.5, 3.903, 26.784, 0.8280913, 2.762, 52.594, 475.0, 475.0, 0.0, 4.1, 15.1,25.2,68.5,27.7, 1
1507860148.98, 3.282, 1.5, 3.899, 26.785, 0.8280954, 2.702, 52.594, 475.0, 475.0, 0.0, 4.1, 15.2,25.2,68.4,27.6, 1
1507860158.99, 3.319, 1.5, 3.902, 26.785, 0.8281204, 2.763, 52.595, 475.0, 475.0, 0.0, 4.1, 15.4,25.2,68.5,27.7, 1
1507860168.99, 3.273, 1.5, 3.901, 26.785, 0.8281392, 2.745, 52.593, 475.0, 475.0, 0.0, 4.1, 15.6,25.3,68.4,27.7, 1
1507860178.99, 3.309, 1.5, 3.899, 26.785, 0.8281392, 2.719, 52.594, 475.0, 475.0, 0.0, 4.1, 15.7,25.4,68.4,27.6, 1
1507860189.00, 3.309, 1.5, 3.903, 26.785, 0.8281285, 2.773, 52.592, 475.0, 475.0, 0.0, 4.1, 15.9,25.6,68.4,27.8, 1
1507860199.00, 3.28, 1.5, 3.9, 26.785, 0.8281312, 2.703, 52.594, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.4,27.8, 1
1507860209.00, 3.319, 1.5, 3.901, 26.785, 0.8281649, 2.733, 52.594, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,27.7, 1
1507860219.00, 3.275, 1.5, 3.902, 26.785, 0.8281651, 2.751, 52.592, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,27.9, 1
1507860229.00, 3.288, 1.5, 3.899, 26.785, 0.8281329, 2.703, 52.593, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,28.0, 1
1507860239.00, 3.312, 1.5, 3.902, 26.785, 0.8281163, 2.771, 52.592, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,27.9, 1
1507860249.01, 3.271, 1.5, 3.9, 26.785, 0.8281388, 2.729, 52.592, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.0, 1
1507860259.01, 3.317, 1.5, 3.9, 26.785, 0.8281306, 2.729, 52.592, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.2, 1
1507860269.02, 3.299, 1.5, 3.902, 26.785, 0.8281474, 2.773, 52.594, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.2, 1
1507860279.02, 3.286, 1.5, 3.899, 26.785, 0.8281496, 2.703, 52.593, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.3, 1
1507860289.02, 3.323, 1.5, 3.902, 26.785, 0.8281196, 2.745, 52.592, 475.0, 475.0, 0.0, 4.1, 16.3,26.3,68.5,28.3, 1
1507860299.02, 3.271, 1.5, 3.902, 26.785, 0.8280942, 2.736, 52.592, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.5,28.3, 1
1507860309.02, 3.297, 1.5, 3.9, 26.785, 0.8281362, 2.709, 52.593, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.5,28.4, 1
1507860319.03, 3.303, 1.5, 3.903, 26.785, 0.8281246, 2.774, 52.59, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.3, 1
1507860329.03, 3.273, 1.5, 3.899, 26.785, 0.8281278, 2.715, 52.591, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,28.3, 1
1507860339.03, 3.321, 1.5, 3.9, 26.785, 0.8281296, 2.74, 52.591, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.5,28.3, 1
1507860349.03, 3.288, 1.5, 3.902, 26.785, 0.8281339, 2.768, 52.591, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.5,28.4, 1
1507860359.04, 3.294, 1.5, 3.899, 26.785, 0.8281392, 2.707, 52.59, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.5,28.4, 1
1507860369.04, 3.321, 1.5, 3.903, 26.785, 0.8281349, 2.758, 52.591, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.5,28.3, 1
1507860379.04, 3.272, 1.5, 3.901, 26.785, 0.8280931, 2.72, 52.589, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.4, 1
1507860389.04, 3.306, 1.5, 3.9, 26.785, 0.8280698, 2.715, 52.59, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.3, 1
1507860399.04, 3.292, 1.5, 3.903, 26.784, 0.8280392, 2.77, 52.587, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.6,28.4, 1
1507860409.05, 3.277, 1.5, 3.899, 26.785, 0.8280818, 2.705, 52.59, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.5,28.3, 1
1507860419.05, 3.322, 1.5, 3.901, 26.785, 0.8280948, 2.753, 52.588, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.4, 1
1507860429.05, 3.279, 1.5, 3.901, 26.785, 0.8280776, 2.758, 52.588, 475.0, 475.0, 0.0, 4.1, 16.7,26.2,68.5,28.4, 1
1507860439.05, 3.303, 1.5, 3.899, 26.785, 0.8280736, 2.712, 52.589, 475.0, 475.0, 0.0, 4.1, 16.7,26.2,68.5,28.4, 1
1507860449.06, 3.316, 1.5, 3.903, 26.785, 0.8280856, 2.768, 52.589, 475.0, 475.0, 0.0, 4.1, 16.8,26.5,68.5,28.4, 1
1507860459.06, 3.276, 1.5, 3.9, 26.785, 0.8280226, 2.708, 52.588, 475.0, 475.0, 0.0, 4.1, 16.9,26.5,68.5,28.5, 1
1507860469.06, 3.314, 1.5, 3.901, 26.785, 0.8280145, 2.723, 52.588, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.5,28.6, 1
1507860479.06, 3.281, 1.5, 3.903, 26.784, 0.8280005, 2.762, 52.591, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.5,28.6, 1
1507860489.07, 3.284, 1.5, 3.899, 26.785, 0.8280233, 2.703, 52.589, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.5,28.6, 1
1507860499.07, 3.319, 1.5, 3.902, 26.785, 0.8280692, 2.765, 52.589, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.6, 1
1507860509.07, 3.273, 1.5, 3.901, 26.785, 0.8280937, 2.745, 52.59, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.7, 1
1507860519.07, 3.312, 1.5, 3.899, 26.786, 0.8280839, 2.72, 52.59, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.5,28.8, 1
1507860529.07, 3.307, 1.5, 3.903, 26.785, 0.8280698, 2.773, 52.588, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.6,28.9, 1
1507860539.08, 3.281, 1.5, 3.9, 26.785, 0.828091, 2.703, 52.589, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.6,28.9, 1
1507860549.08, 3.321, 1.5, 3.902, 26.785, 0.8281084, 2.734, 52.59, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.9, 1
1507860559.08, 3.274, 1.5, 3.902, 26.784, 0.8280905, 2.75, 52.588, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.7,28.9, 1
1507860569.08, 3.291, 1.5, 3.899, 26.785, 0.8281173, 2.704, 52.59, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.9, 1
1507860579.08, 3.311, 1.5, 3.902, 26.785, 0.8280781, 2.772, 52.59, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.6,28.9, 1
1507860589.09, 3.271, 1.5, 3.9, 26.785, 0.8280967, 2.729, 52.589, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.5,28.9, 1
1507860599.09, 3.319, 1.5, 3.9, 26.785, 0.8280666, 2.73, 52.589, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.5,28.9, 1
