# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507860609.09, 3.297, 1.5, 3.902, 26.785, 0.8280552, 2.773, 52.589, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.6,28.9, 1
1507860619.09, 3.287, 1.5, 3.899, 26.784, 0.8280678, 2.702, 52.588, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.6,28.9, 1
1507860629.09, 3.322, 1.5, 3.902, 26.785, 0.8280759, 2.746, 52.59, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.5,28.9, 1
1507860639.09, 3.271, 1.5, 3.901, 26.785, 0.8280259, 2.734, 52.587, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,28.9, 1
1507860649.09, 3.298, 1.5, 3.899, 26.785, 0.8280163, 2.708, 52.588, 475.0, 475.0, 0.0, 4.1, 16.2,26.6,68.5,28.8, 1
1507860659.10, 3.3, 1.5, 3.902, 26.785, 0.8280313, 2.773, 52.588, 475.0, 475.0, 0.0, 4.1, 16.0,26.3,68.6,28.9, 1
1507860669.10, 3.273, 1.5, 3.899, 26.785, 0.8280307, 2.714, 52.588, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.6,28.7, 1
1507860679.10, 3.322, 1.5, 3.9, 26.784, 0.8279954, 2.741, 52.589, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.5,28.7, 1
1507860689.10, 3.285, 1.5, 3.902, 26.785, 0.8280071, 2.766, 52.588, 475.0, 475.0, 0.0, 4.1, 15.6,25.7,68.5,28.6, 1
1507860699.10, 3.295, 1.5, 3.898, 26.785, 0.8280281, 2.706, 52.585, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.5,28.5, 1
1507860709.11, 3.32, 1.5, 3.902, 26.785, 0.8279874, 2.758, 52.585, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.5,28.4, 1
1507860719.11, 3.272, 1.5, 3.901, 26.785, 0.8280045, 2.718, 52.586, 475.0, 475.0, 0.0, 4.1, 14.9,25.1,68.5,28.3, 1
1507860729.11, 3.307, 1.5, 3.9, 26.785, 0.8280077, 2.715, 52.588, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.6,28.1, 1
1507860739.11, 3.289, 1.5, 3.902, 26.785, 0.8280241, 2.769, 52.585, 475.0, 475.0, 0.0, 4.1, 14.7,24.8,68.5,28.1, 1
1507860749.11, 3.278, 1.5, 3.898, 26.785, 0.8280261, 2.704, 52.587, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.6,27.9, 1
1507860759.12, 3.321, 1.5, 3.901, 26.785, 0.8280187, 2.753, 52.586, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.5,27.9, 1
1507860769.12, 3.276, 1.5, 3.901, 26.785, 0.8279764, 2.756, 52.585, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.5,27.8, 1
1507860779.12, 3.304, 1.5, 3.899, 26.785, 0.8279701, 2.712, 52.583, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.6,27.7, 1
1507860789.12, 3.313, 1.5, 3.902, 26.785, 0.8279905, 2.767, 52.583, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.5,27.5, 1
1507860799.12, 3.276, 1.5, 3.9, 26.785, 0.8280312, 2.707, 52.584, 475.0, 475.0, 0.0, 4.1, 14.3,24.3,68.5,27.4, 1
1507860809.13, 3.315, 1.5, 3.901, 26.785, 0.8280396, 2.724, 52.583, 475.0, 475.0, 0.0, 4.1, 14.5,24.4,68.5,27.4, 1
1507860819.13, 3.279, 1.5, 3.902, 26.785, 0.8280526, 2.76, 52.582, 475.0, 475.0, 0.0, 4.1, 14.6,24.5,68.5,27.3, 1
1507860829.13, 3.284, 1.5, 3.898, 26.785, 0.8280573, 2.701, 52.583, 475.0, 475.0, 0.0, 4.1, 14.8,24.5,68.5,27.2, 1
1507860839.13, 3.316, 1.5, 3.901, 26.784, 0.8280255, 2.765, 52.582, 475.0, 475.0, 0.0, 4.1, 15.1,24.9,68.5,27.4, 1
1507860849.13, 3.271, 1.5, 3.9, 26.785, 0.8279728, 2.742, 52.582, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.5,27.2, 1
1507860859.14, 3.313, 1.5, 3.899, 26.785, 0.8279923, 2.721, 52.581, 475.0, 475.0, 0.0, 4.1, 15.9,25.4,68.5,27.3, 1
1507860869.14, 3.304, 1.5, 3.902, 26.785, 0.8280169, 2.772, 52.58, 475.0, 475.0, 0.0, 4.1, 16.1,25.6,68.5,27.4, 1
1507860879.14, 3.282, 1.5, 3.899, 26.785, 0.8280463, 2.701, 52.579, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.4,27.5, 1
1507860889.14, 3.32, 1.5, 3.901, 26.784, 0.8280624, 2.734, 52.58, 475.0, 475.0, 0.0, 4.1, 16.3,26.0,68.4,27.6, 1
1507860899.14, 3.272, 1.5, 3.901, 26.785, 0.828062, 2.748, 52.578, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,27.6, 1
1507860909.15, 3.292, 1.5, 3.899, 26.784, 0.8280452, 2.703, 52.58, 475.0, 475.0, 0.0, 4.1, 16.3,26.3,68.4,27.6, 1
1507860919.15, 3.308, 1.5, 3.902, 26.785, 0.8280708, 2.771, 52.579, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.5,27.8, 1
1507860929.15, 3.271, 1.5, 3.899, 26.785, 0.8280901, 2.727, 52.576, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.4,28.0, 1
1507860939.15, 3.32, 1.5, 3.9, 26.784, 0.8280683, 2.731, 52.576, 475.0, 475.0, 0.0, 4.1, 16.1,25.7,68.5,28.0, 1
1507860949.15, 3.293, 1.5, 3.902, 26.785, 0.8280671, 2.772, 52.578, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.4,28.0, 1
1507860959.16, 3.289, 1.5, 3.898, 26.784, 0.8280726, 2.702, 52.578, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.4,27.9, 1
1507860969.16, 3.322, 1.5, 3.902, 26.785, 0.8280437, 2.746, 52.576, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.4,28.0, 1
1507860979.16, 3.271, 1.5, 3.901, 26.784, 0.8280581, 2.733, 52.576, 475.0, 475.0, 0.0, 4.1, 15.6,25.5,68.4,28.0, 1
1507860989.16, 3.301, 1.5, 3.899, 26.785, 0.828055, 2.709, 52.578, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.6,28.0, 1
1507860999.17, 3.298, 1.5, 3.902, 26.785, 0.828064, 2.763, 52.575, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.4,27.9, 1
1507861009.17, 3.275, 1.5, 3.899, 26.785, 0.8280872, 2.713, 52.578, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.5,27.9, 1
1507861019.17, 3.322, 1.5, 3.9, 26.785, 0.8280626, 2.719, 52.576, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.4,27.9, 1
1507861029.17, 3.282, 1.5, 3.901, 26.785, 0.8280655, 2.765, 52.576, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.5,28.0, 1
1507861039.17, 3.297, 1.5, 3.898, 26.785, 0.8280497, 2.702, 52.578, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,27.8, 1
1507861049.18, 3.318, 1.5, 3.902, 26.785, 0.8280589, 2.758, 52.577, 475.0, 475.0, 0.0, 4.1, 15.4,25.7,68.4,27.9, 1
1507861059.18, 3.273, 1.5, 3.9, 26.784, 0.828064, 2.75, 52.576, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.4,27.9, 1
1507861069.18, 3.309, 1.5, 3.9, 26.785, 0.8280532, 2.715, 52.575, 475.0, 475.0, 0.0, 4.1, 15.9,25.7,68.4,27.9, 1
1507861079.18, 3.286, 1.5, 3.902, 26.785, 0.828028, 2.771, 52.576, 475.0, 475.0, 0.0, 4.1, 16.1,25.7,68.5,27.9, 1
1507861089.18, 3.279, 1.5, 3.898, 26.785, 0.8280698, 2.704, 52.576, 475.0, 475.0, 0.0, 4.1, 16.2,25.8,68.4,27.9, 1
1507861099.19, 3.321, 1.5, 3.901, 26.785, 0.8280492, 2.729, 52.576, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.5,28.0, 1
1507861109.19, 3.275, 1.5, 3.9, 26.785, 0.8280333, 2.755, 52.576, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,28.0, 1
1507861119.19, 3.306, 1.5, 3.898, 26.785, 0.8280492, 2.701, 52.576, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.4,28.1, 1
1507861129.19, 3.311, 1.5, 3.902, 26.785, 0.8280583, 2.768, 52.575, 475.0, 475.0, 0.0, 4.1, 16.7,26.3,68.3,28.2, 1
1507861139.19, 3.277, 1.5, 3.899, 26.785, 0.8280678, 2.735, 52.574, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.5,28.4, 1
1507861149.19, 3.317, 1.5, 3.9, 26.785, 0.8280688, 2.725, 52.576, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.6,28.3, 1
1507861159.19, 3.277, 1.5, 3.902, 26.785, 0.8280718, 2.773, 52.574, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.4, 1
1507861169.19, 3.286, 1.5, 3.898, 26.785, 0.8280414, 2.701, 52.574, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.4, 1
1507861179.20, 3.315, 1.5, 3.902, 26.785, 0.8280438, 2.74, 52.574, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.4, 1
1507861189.20, 3.271, 1.5, 3.9, 26.785, 0.8280678, 2.741, 52.574, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.6, 1
1507861199.20, 3.315, 1.5, 3.899, 26.785, 0.8280483, 2.706, 52.573, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.5,28.5, 1
1507861209.20, 3.302, 1.5, 3.902, 26.785, 0.8280385, 2.773, 52.574, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.5, 1
1507861219.21, 3.284, 1.5, 3.899, 26.785, 0.8280731, 2.72, 52.575, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.5, 1
1507861229.21, 3.322, 1.5, 3.901, 26.785, 0.8280798, 2.736, 52.574, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.5,28.4, 1
1507861239.21, 3.272, 1.5, 3.901, 26.785, 0.8280419, 2.77, 52.572, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.6, 1
1507861249.21, 3.294, 1.5, 3.899, 26.785, 0.8280501, 2.704, 52.575, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.5, 1
1507861259.21, 3.306, 1.5, 3.902, 26.785, 0.8280532, 2.753, 52.574, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.5,28.4, 1
1507861269.21, 3.272, 1.5, 3.899, 26.785, 0.8280913, 2.726, 52.574, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.5,28.4, 1
1507861279.21, 3.321, 1.5, 3.9, 26.785, 0.8280656, 2.713, 52.574, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.4, 1
1507861289.21, 3.292, 1.5, 3.902, 26.785, 0.828056, 2.773, 52.576, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.5,28.6, 1
1507861299.22, 3.292, 1.5, 3.899, 26.785, 0.8280744, 2.709, 52.576, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.5,28.5, 1
1507861309.22, 3.322, 1.5, 3.902, 26.785, 0.8280995, 2.748, 52.576, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.5,28.6, 1
1507861319.22, 3.272, 1.5, 3.901, 26.785, 0.8280899, 2.762, 52.575, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.6, 1
1507861329.22, 3.303, 1.5, 3.899, 26.785, 0.8281179, 2.709, 52.577, 475.0, 475.0, 0.0, 4.1, 16.9,26.6,68.5,28.5, 1
1507861339.22, 3.295, 1.5, 3.902, 26.785, 0.8280644, 2.764, 52.576, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.5,28.6, 1
1507861349.22, 3.276, 1.5, 3.899, 26.785, 0.8280445, 2.712, 52.577, 475.0, 475.0, 0.0, 4.1, 17.1,26.7,68.5,28.7, 1
1507861359.22, 3.322, 1.5, 3.9, 26.785, 0.8280601, 2.719, 52.576, 475.0, 475.0, 0.0, 4.1, 17.2,26.8,68.5,28.7, 1
1507861369.23, 3.28, 1.5, 3.901, 26.785, 0.8280511, 2.764, 52.576, 475.0, 475.0, 0.0, 4.1, 17.2,27.0,68.5,28.7, 1
1507861379.23, 3.299, 1.5, 3.898, 26.785, 0.8280692, 2.702, 52.576, 475.0, 475.0, 0.0, 4.1, 17.2,26.9,68.5,28.8, 1
1507861389.23, 3.317, 1.5, 3.902, 26.785, 0.8280862, 2.759, 52.575, 475.0, 475.0, 0.0, 4.1, 17.2,27.0,68.7,28.9, 1
1507861399.23, 3.274, 1.5, 3.9, 26.785, 0.8281005, 2.749, 52.575, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,28.9, 1
1507861409.24, 3.311, 1.5, 3.9, 26.785, 0.8281073, 2.716, 52.574, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,29.0, 1
1507861419.24, 3.284, 1.5, 3.902, 26.785, 0.8281, 2.771, 52.573, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.7,29.0, 1
1507861429.24, 3.281, 1.5, 3.898, 26.785, 0.8280903, 2.704, 52.573, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.5,29.0, 1
1507861439.24, 3.319, 1.5, 3.901, 26.785, 0.8280907, 2.729, 52.574, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,29.1, 1
1507861449.24, 3.273, 1.5, 3.9, 26.785, 0.8280903, 2.754, 52.574, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.7,29.1, 1
1507861459.24, 3.309, 1.5, 3.898, 26.785, 0.8280959, 2.702, 52.572, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.6,29.1, 1
1507861469.25, 3.31, 1.5, 3.902, 26.785, 0.8280821, 2.769, 52.573, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.6,28.9, 1
1507861479.25, 3.279, 1.5, 3.899, 26.785, 0.8280818, 2.734, 52.573, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.5,28.9, 1
1507861489.25, 3.319, 1.5, 3.901, 26.785, 0.8280841, 2.726, 52.572, 475.0, 475.0, 0.0, 4.1, 15.6,25.7,68.5,28.7, 1
1507861499.26, 3.275, 1.5, 3.902, 26.785, 0.8280771, 2.773, 52.573, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.7,28.5, 1
1507861509.26, 3.288, 1.5, 3.898, 26.785, 0.8280594, 2.702, 52.574, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.5,28.6, 1
1507861519.26, 3.312, 1.5, 3.901, 26.784, 0.8280685, 2.741, 52.572, 475.0, 475.0, 0.0, 4.1, 15.1,25.2,68.7,28.5, 1
1507861529.26, 3.271, 1.5, 3.899, 26.785, 0.8280765, 2.74, 52.572, 475.0, 475.0, 0.0, 4.1, 15.0,25.1,68.5,28.4, 1
1507861539.26, 3.317, 1.5, 3.899, 26.785, 0.8280662, 2.706, 52.572, 475.0, 475.0, 0.0, 4.1, 14.9,25.2,68.5,28.3, 1
1507861549.27, 3.299, 1.5, 3.902, 26.785, 0.8280445, 2.773, 52.572, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.6,28.1, 1
1507861559.27, 3.285, 1.5, 3.899, 26.785, 0.8280669, 2.719, 52.572, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.6,28.0, 1
1507861569.27, 3.322, 1.5, 3.901, 26.784, 0.8280343, 2.736, 52.57, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.5,27.9, 1
1507861579.27, 3.271, 1.5, 3.901, 26.784, 0.8280429, 2.769, 52.572, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.5,27.8, 1
1507861589.27, 3.295, 1.5, 3.898, 26.785, 0.828031, 2.704, 52.571, 475.0, 475.0, 0.0, 4.1, 14.2,24.2,68.5,27.7, 1
1507861599.27, 3.302, 1.5, 3.902, 26.785, 0.8280463, 2.753, 52.572, 475.0, 475.0, 0.0, 4.1, 14.0,24.2,68.5,27.5, 1
1507861609.28, 3.272, 1.5, 3.898, 26.785, 0.8280057, 2.724, 52.57, 475.0, 475.0, 0.0, 4.1, 14.0,24.2,68.5,27.5, 1
1507861619.28, 3.321, 1.5, 3.899, 26.785, 0.8280241, 2.712, 52.57, 475.0, 475.0, 0.0, 4.1, 14.2,24.3,68.5,27.3, 1
1507861629.28, 3.288, 1.5, 3.901, 26.785, 0.828012, 2.771, 52.568, 475.0, 475.0, 0.0, 4.1, 14.3,24.3,68.4,27.3, 1
1507861639.28, 3.293, 1.5, 3.898, 26.785, 0.8280032, 2.706, 52.568, 475.0, 475.0, 0.0, 4.1, 14.5,24.4,68.4,27.2, 1
1507861649.28, 3.321, 1.5, 3.902, 26.785, 0.8280126, 2.748, 52.569, 475.0, 475.0, 0.0, 4.1, 14.8,24.6,68.4,27.2, 1
1507861659.28, 3.271, 1.5, 3.9, 26.785, 0.8279785, 2.76, 52.568, 475.0, 475.0, 0.0, 4.1, 15.0,24.8,68.5,27.2, 1
1507861669.28, 3.305, 1.5, 3.899, 26.785, 0.8279765, 2.71, 52.568, 475.0, 475.0, 0.0, 4.1, 15.2,25.1,68.5,27.1, 1
1507861679.28, 3.292, 1.5, 3.902, 26.785, 0.8280069, 2.764, 52.568, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.5,27.2, 1
1507861689.29, 3.277, 1.5, 3.898, 26.785, 0.8280226, 2.711, 52.568, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.4,27.4, 1
1507861699.29, 3.322, 1.5, 3.9, 26.785, 0.8280349, 2.721, 52.568, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.4, 1
1507861709.30, 3.278, 1.5, 3.901, 26.785, 0.8280499, 2.764, 52.568, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.5, 1
1507861719.30, 3.302, 1.5, 3.898, 26.785, 0.8280503, 2.702, 52.565, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.5,27.6, 1
1507861729.30, 3.316, 1.5, 3.902, 26.785, 0.828057, 2.761, 52.567, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.7, 1
1507861739.30, 3.275, 1.5, 3.9, 26.784, 0.8280249, 2.748, 52.566, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.5,27.7, 1
1507861749.30, 3.313, 1.5, 3.9, 26.785, 0.8280265, 2.717, 52.568, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.5,27.9, 1
1507861759.31, 3.281, 1.5, 3.902, 26.785, 0.8279995, 2.771, 52.566, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.5,27.8, 1
1507861769.31, 3.282, 1.5, 3.898, 26.785, 0.8280015, 2.702, 52.567, 475.0, 475.0, 0.0, 4.1, 15.9,25.7,68.5,27.9, 1
1507861779.31, 3.318, 1.5, 3.901, 26.785, 0.8280351, 2.73, 52.566, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.4,27.9, 1
1507861789.31, 3.272, 1.5, 3.9, 26.785, 0.8280491, 2.753, 52.568, 475.0, 475.0, 0.0, 4.1, 15.4,25.5,68.4,27.9, 1
1507861799.32, 3.31, 1.5, 3.898, 26.785, 0.8280626, 2.702, 52.567, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.5,27.8, 1
1507861809.32, 3.307, 1.5, 3.902, 26.785, 0.8280281, 2.77, 52.566, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.5,27.7, 1
1507861819.32, 3.28, 1.5, 3.899, 26.785, 0.8280511, 2.733, 52.566, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.4,27.8, 1
1507861829.32, 3.32, 1.5, 3.901, 26.785, 0.8280536, 2.726, 52.566, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.5,27.8, 1
1507861839.32, 3.274, 1.5, 3.901, 26.785, 0.8280308, 2.773, 52.565, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.5,27.7, 1
1507861849.33, 3.29, 1.5, 3.898, 26.785, 0.8280544, 2.702, 52.567, 475.0, 475.0, 0.0, 4.1, 15.1,25.3,68.5,27.8, 1
1507861859.33, 3.31, 1.5, 3.901, 26.785, 0.8280399, 2.741, 52.564, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.5,27.8, 1
1507861869.33, 3.27, 1.5, 3.899, 26.785, 0.8280644, 2.738, 52.564, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.4,27.8, 1
1507861879.33, 3.318, 1.5, 3.899, 26.785, 0.8280534, 2.706, 52.563, 475.0, 475.0, 0.0, 4.1, 15.6,25.1,68.5,27.6, 1
1507861889.33, 3.296, 1.5, 3.901, 26.785, 0.8280263, 2.773, 52.564, 475.0, 475.0, 0.0, 4.1, 15.7,25.4,68.4,27.6, 1
1507861899.34, 3.287, 1.5, 3.898, 26.786, 0.828063, 2.718, 52.562, 475.0, 475.0, 0.0, 4.1, 15.9,25.6,68.4,27.6, 1
1507861909.34, 3.322, 1.5, 3.901, 26.785, 0.8280752, 2.737, 52.562, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.5,27.8, 1
1507861919.34, 3.271, 1.5, 3.901, 26.785, 0.8280594, 2.769, 52.563, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.5,27.7, 1
1507861929.34, 3.298, 1.5, 3.898, 26.785, 0.8280728, 2.705, 52.562, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.6,27.8, 1
1507861939.35, 3.319, 1.5, 3.902, 26.785, 0.8281146, 2.754, 52.564, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.5,27.8, 1
1507861949.35, 3.273, 1.5, 3.9, 26.785, 0.8281151, 2.723, 52.562, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,27.9, 1
1507861959.35, 3.31, 1.5, 3.899, 26.785, 0.8280979, 2.712, 52.564, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.0, 1
1507861969.35, 3.285, 1.5, 3.902, 26.785, 0.8281329, 2.771, 52.562, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,28.0, 1
1507861979.35, 3.279, 1.5, 3.898, 26.785, 0.8281186, 2.706, 52.562, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.2, 1
1507861989.36, 3.32, 1.5, 3.9, 26.785, 0.8281081, 2.749, 52.562, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.5,28.3, 1
1507861999.36, 3.274, 1.5, 3.9, 26.785, 0.8281003, 2.759, 52.562, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.5,28.3, 1
1507862009.36, 3.306, 1.5, 3.898, 26.785, 0.828095, 2.709, 52.561, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.5,28.3, 1
1507862019.37, 3.311, 1.5, 3.901, 26.785, 0.828078, 2.765, 52.561, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.6,28.3, 1
1507862029.37, 3.278, 1.5, 3.899, 26.786, 0.8280755, 2.71, 52.562, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.5,28.3, 1
1507862039.37, 3.318, 1.5, 3.9, 26.785, 0.8280844, 2.721, 52.562, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.4, 1
1507862049.37, 3.276, 1.5, 3.901, 26.785, 0.8280714, 2.763, 52.561, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.3, 1
1507862059.37, 3.286, 1.5, 3.898, 26.785, 0.8280967, 2.702, 52.561, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.5,28.3, 1
1507862069.37, 3.314, 1.5, 3.901, 26.785, 0.8280897, 2.761, 52.561, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.5,28.3, 1
1507862079.37, 3.271, 1.5, 3.899, 26.785, 0.8280844, 2.747, 52.561, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.3, 1
1507862089.38, 3.316, 1.5, 3.899, 26.785, 0.8280928, 2.718, 52.56, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.6,28.3, 1
1507862099.38, 3.301, 1.5, 3.901, 26.785, 0.828096, 2.772, 52.56, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.4,28.4, 1
1507862109.38, 3.284, 1.5, 3.898, 26.785, 0.8280931, 2.703, 52.562, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.5,28.3, 1
1507862119.38, 3.322, 1.5, 3.901, 26.785, 0.8280739, 2.731, 52.56, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.5,28.4, 1
1507862129.38, 3.272, 1.5, 3.901, 26.785, 0.8280828, 2.752, 52.56, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.5,28.4, 1
1507862139.39, 3.294, 1.5, 3.898, 26.785, 0.8280781, 2.703, 52.56, 475.0, 475.0, 0.0, 4.1, 16.5,26.3,68.5,28.4, 1
1507862149.39, 3.305, 1.5, 3.901, 26.785, 0.8280958, 2.77, 52.56, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.4,28.5, 1
1507862159.40, 3.272, 1.5, 3.898, 26.785, 0.828096, 2.731, 52.56, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.5,28.4, 1
1507862169.40, 3.321, 1.5, 3.899, 26.785, 0.8281043, 2.727, 52.561, 475.0, 475.0, 0.0, 4.1, 16.9,26.7,68.5,28.6, 1
1507862179.40, 3.29, 1.5, 3.901, 26.785, 0.8281229, 2.772, 52.56, 475.0, 475.0, 0.0, 4.1, 16.9,26.8,68.4,28.6, 1
1507862189.41, 3.291, 1.5, 3.898, 26.785, 0.8281043, 2.701, 52.563, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.5,28.6, 1
1507862199.41, 3.321, 1.5, 3.901, 26.785, 0.8281003, 2.742, 52.559, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.6,28.6, 1
1507862209.41, 3.271, 1.5, 3.9, 26.785, 0.8280864, 2.737, 52.562, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.5,28.7, 1
1507862219.41, 3.303, 1.5, 3.899, 26.785, 0.8280624, 2.707, 52.563, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.5,28.7, 1
1507862229.41, 3.294, 1.5, 3.902, 26.785, 0.8280674, 2.773, 52.56, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,28.9, 1
1507862239.41, 3.275, 1.5, 3.898, 26.785, 0.8280695, 2.716, 52.56, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.9, 1
1507862249.42, 3.322, 1.5, 3.9, 26.785, 0.8280954, 2.738, 52.56, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.6,28.7, 1
1507862259.42, 3.28, 1.5, 3.9, 26.785, 0.8280757, 2.768, 52.56, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.6,29.0, 1
1507862269.42, 3.299, 1.5, 3.898, 26.784, 0.8280706, 2.704, 52.56, 475.0, 475.0, 0.0, 4.1, 17.0,26.6,68.4,28.9, 1
1507862279.43, 3.316, 1.5, 3.901, 26.785, 0.82806, 2.755, 52.561, 475.0, 475.0, 0.0, 4.1, 16.9,26.7,68.6,28.9, 1
1507862289.43, 3.274, 1.5, 3.899, 26.785, 0.8280878, 2.721, 52.562, 475.0, 475.0, 0.0, 4.1, 16.8,26.6,68.6,29.0, 1
1507862299.43, 3.312, 1.5, 3.899, 26.785, 0.8280935, 2.713, 52.558, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.6,28.9, 1
1507862309.43, 3.283, 1.5, 3.902, 26.785, 0.828112, 2.771, 52.559, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.5,28.8, 1
1507862319.44, 3.281, 1.5, 3.898, 26.785, 0.8280946, 2.706, 52.56, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.9, 1
1507862329.44, 3.319, 1.5, 3.9, 26.785, 0.8281107, 2.75, 52.558, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.7,28.9, 1
1507862339.44, 3.273, 1.5, 3.899, 26.785, 0.8281066, 2.758, 52.56, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,28.8, 1
1507862349.44, 3.309, 1.5, 3.898, 26.784, 0.8280907, 2.711, 52.56, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.5,28.7, 1
1507862359.45, 3.309, 1.5, 3.901, 26.785, 0.8280706, 2.766, 52.559, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.7, 1
1507862369.45, 3.279, 1.5, 3.898, 26.785, 0.8280632, 2.709, 52.559, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.6,28.7, 1
1507862379.45, 3.319, 1.5, 3.9, 26.785, 0.8280544, 2.721, 52.559, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.6,28.6, 1
1507862389.45, 3.275, 1.5, 3.901, 26.785, 0.8280297, 2.763, 52.56, 475.0, 475.0, 0.0, 4.1, 15.5,25.6,68.5,28.6, 1
1507862399.45, 3.288, 1.5, 3.898, 26.785, 0.8280219, 2.701, 52.56, 475.0, 475.0, 0.0, 4.1, 15.2,25.4,68.5,28.4, 1
1507862409.46, 3.312, 1.5, 3.901, 26.785, 0.8279853, 2.762, 52.56, 475.0, 475.0, 0.0, 4.1, 15.1,25.2,68.6,28.4, 1
1507862419.46, 3.271, 1.5, 3.899, 26.785, 0.8279925, 2.745, 52.56, 475.0, 475.0, 0.0, 4.1, 15.0,25.1,68.7,28.3, 1
1507862429.46, 3.317, 1.5, 3.898, 26.785, 0.828022, 2.718, 52.56, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.5,28.1, 1
1507862439.46, 3.298, 1.5, 3.901, 26.785, 0.8280329, 2.772, 52.56, 475.0, 475.0, 0.0, 4.1, 14.6,24.7,68.5,28.0, 1
1507862449.47, 3.285, 1.5, 3.898, 26.785, 0.8280319, 2.702, 52.561, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.5,27.9, 1
1507862459.47, 3.322, 1.5, 3.9, 26.785, 0.8280399, 2.731, 52.56, 475.0, 475.0, 0.0, 4.1, 14.4,24.8,68.4,27.8, 1
1507862469.47, 3.271, 1.5, 3.9, 26.785, 0.8280251, 2.75, 52.56, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.5,27.7, 1
1507862479.47, 3.295, 1.5, 3.898, 26.785, 0.828044, 2.702, 52.56, 475.0, 475.0, 0.0, 4.1, 14.4,24.7,68.4,27.6, 1
1507862489.48, 3.302, 1.5, 3.901, 26.785, 0.8280194, 2.769, 52.559, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.4,27.5, 1
1507862499.48, 3.272, 1.5, 3.898, 26.785, 0.8280182, 2.729, 52.558, 475.0, 475.0, 0.0, 4.1, 14.4,24.2,68.5,27.4, 1
1507862509.48, 3.321, 1.5, 3.899, 26.785, 0.8279627, 2.727, 52.558, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.5,27.4, 1
1507862519.48, 3.287, 1.5, 3.9, 26.785, 0.8279478, 2.772, 52.558, 475.0, 475.0, 0.0, 4.1, 14.5,24.4,68.5,27.3, 1
1507862529.48, 3.293, 1.5, 3.897, 26.785, 0.8279584, 2.701, 52.557, 475.0, 475.0, 0.0, 4.1, 14.7,24.6,68.5,27.2, 1
1507862539.48, 3.32, 1.5, 3.901, 26.785, 0.8279734, 2.743, 52.558, 475.0, 475.0, 0.0, 4.1, 15.0,24.8,68.5,27.1, 1
1507862549.49, 3.271, 1.5, 3.899, 26.785, 0.8280035, 2.735, 52.557, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.5,27.2, 1
1507862559.49, 3.305, 1.5, 3.898, 26.785, 0.8280071, 2.707, 52.558, 475.0, 475.0, 0.0, 4.1, 15.7,25.4,68.5,27.2, 1
1507862569.49, 3.29, 1.5, 3.901, 26.785, 0.8280036, 2.772, 52.557, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.5,27.3, 1
1507862579.49, 3.276, 1.5, 3.897, 26.785, 0.8280077, 2.714, 52.556, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.5,27.3, 1
1507862589.49, 3.321, 1.5, 3.899, 26.786, 0.8280252, 2.738, 52.558, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.5,27.6, 1
1507862599.50, 3.277, 1.5, 3.9, 26.785, 0.82802, 2.766, 52.556, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.5,27.6, 1
1507862609.50, 3.301, 1.5, 3.897, 26.784, 0.8280214, 2.704, 52.555, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,27.8, 1
1507862619.50, 3.314, 1.5, 3.901, 26.785, 0.8280278, 2.755, 52.556, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,27.8, 1
1507862629.50, 3.275, 1.5, 3.899, 26.785, 0.8280289, 2.72, 52.554, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.4,27.9, 1
1507862639.50, 3.313, 1.5, 3.899, 26.785, 0.8280101, 2.713, 52.554, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,28.0, 1
1507862649.50, 3.28, 1.5, 3.901, 26.785, 0.827985, 2.769, 52.553, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.4,28.0, 1
1507862659.50, 3.282, 1.5, 3.897, 26.785, 0.8279941, 2.704, 52.554, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,27.9, 1
1507862669.51, 3.317, 1.5, 3.9, 26.785, 0.8279893, 2.751, 52.554, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.5,28.1, 1
1507862679.52, 3.272, 1.5, 3.899, 26.785, 0.8279978, 2.757, 52.554, 475.0, 475.0, 0.0, 4.1, 15.5,25.6,68.4,28.0, 1
1507862689.52, 3.31, 1.5, 3.898, 26.785, 0.8280353, 2.71, 52.554, 475.0, 475.0, 0.0, 4.1, 15.4,25.5,68.6,27.9, 1
1507862699.52, 3.306, 1.5, 3.901, 26.786, 0.8280257, 2.766, 52.553, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.5,28.0, 1
1507862709.52, 3.28, 1.5, 3.898, 26.785, 0.8280558, 2.708, 52.554, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.5,28.0, 1
1507862719.53, 3.32, 1.5, 3.9, 26.785, 0.8280307, 2.722, 52.554, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.5,27.8, 1
1507862729.53, 3.273, 1.5, 3.901, 26.785, 0.8280177, 2.762, 52.553, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.5,27.8, 1
1507862739.53, 3.29, 1.5, 3.897, 26.785, 0.8280437, 2.701, 52.553, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.5,27.8, 1
1507862749.53, 3.31, 1.5, 3.901, 26.785, 0.8280174, 2.737, 52.552, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.5,27.8, 1
1507862759.53, 3.271, 1.5, 3.898, 26.785, 0.8279931, 2.744, 52.552, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.3,27.8, 1
1507862769.53, 3.318, 1.5, 3.898, 26.785, 0.8280192, 2.718, 52.551, 475.0, 475.0, 0.0, 4.1, 15.8,25.7,68.4,27.8, 1
1507862779.54, 3.295, 1.5, 3.901, 26.784, 0.8280243, 2.771, 52.553, 475.0, 475.0, 0.0, 4.1, 15.9,25.6,68.4,27.9, 1
1507862789.54, 3.287, 1.5, 3.897, 26.785, 0.8280492, 2.701, 52.55, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.4,28.0, 1
1507862799.54, 3.321, 1.5, 3.9, 26.785, 0.8280508, 2.732, 52.551, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.4,28.0, 1
1507862809.54, 3.27, 1.5, 3.9, 26.785, 0.8280409, 2.749, 52.55, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.5,28.0, 1
1507862819.54, 3.298, 1.5, 3.898, 26.785, 0.8280074, 2.702, 52.551, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.5,28.0, 1
1507862829.54, 3.299, 1.5, 3.901, 26.785, 0.8280297, 2.769, 52.55, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.6,28.1, 1
1507862839.54, 3.272, 1.5, 3.897, 26.785, 0.8280149, 2.728, 52.548, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.4,28.1, 1
1507862849.55, 3.321, 1.5, 3.899, 26.785, 0.8279812, 2.728, 52.548, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.3,28.3, 1
1507862859.55, 3.285, 1.5, 3.9, 26.785, 0.8280281, 2.772, 52.548, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.4,28.4, 1
1507862869.55, 3.295, 1.5, 3.897, 26.785, 0.8280032, 2.701, 52.547, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.3, 1
1507862879.55, 3.319, 1.5, 3.901, 26.785, 0.8280194, 2.744, 52.547, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.4, 1
1507862889.55, 3.272, 1.5, 3.899, 26.785, 0.8280122, 2.734, 52.545, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.4, 1
1507862899.56, 3.307, 1.5, 3.899, 26.785, 0.8280112, 2.708, 52.546, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.5, 1
1507862909.56, 3.288, 1.5, 3.901, 26.785, 0.8280196, 2.773, 52.546, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,28.4, 1
1507862919.56, 3.278, 1.5, 3.897, 26.785, 0.8280458, 2.714, 52.544, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.5,28.6, 1
1507862929.56, 3.321, 1.5, 3.9, 26.785, 0.8280249, 2.739, 52.544, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.5,28.6, 1
1507862939.56, 3.276, 1.5, 3.9, 26.785, 0.82802, 2.766, 52.544, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.5, 1
1507862949.56, 3.304, 1.5, 3.897, 26.785, 0.8280484, 2.705, 52.544, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.4, 1
1507862959.57, 3.313, 1.5, 3.901, 26.785, 0.8280578, 2.756, 52.544, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.6,28.4, 1
1507862969.57, 3.276, 1.5, 3.898, 26.785, 0.8280695, 2.719, 52.545, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.4, 1
1507862979.58, 3.315, 1.5, 3.899, 26.785, 0.8280671, 2.714, 52.544, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.5,28.4, 1
1507862989.58, 3.279, 1.5, 3.901, 26.785, 0.8280671, 2.769, 52.543, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.5,28.4, 1
1507862999.58, 3.284, 1.5, 3.897, 26.785, 0.8280677, 2.704, 52.544, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.4, 1
1507863009.58, 3.316, 1.5, 3.9, 26.785, 0.8280852, 2.752, 52.544, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.4, 1
1507863019.59, 3.271, 1.5, 3.899, 26.784, 0.8280744, 2.756, 52.542, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.5,28.6, 1
1507863029.59, 3.312, 1.5, 3.897, 26.785, 0.8280987, 2.711, 52.543, 475.0, 475.0, 0.0, 4.1, 16.8,26.4,68.4,28.5, 1
1507863039.59, 3.304, 1.5, 3.901, 26.785, 0.8280726, 2.767, 52.544, 475.0, 475.0, 0.0, 4.1, 16.8,26.5,68.5,28.5, 1
1507863049.59, 3.282, 1.5, 3.898, 26.785, 0.8280366, 2.707, 52.544, 475.0, 475.0, 0.0, 4.1, 17.0,26.6,68.5,28.7, 1
1507863059.59, 3.321, 1.5, 3.9, 26.785, 0.8280536, 2.723, 52.544, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.5,28.7, 1
1507863069.60, 3.272, 1.5, 3.9, 26.785, 0.8280331, 2.761, 52.544, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.4,28.7, 1
1507863079.60, 3.291, 1.5, 3.897, 26.785, 0.8280414, 2.7, 52.545, 475.0, 475.0, 0.0, 4.1, 17.2,26.8,68.5,28.7, 1
1507863089.60, 3.307, 1.5, 3.901, 26.785, 0.828003, 2.763, 52.545, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.8, 1
1507863099.60, 3.271, 1.5, 3.898, 26.785, 0.8279842, 2.743, 52.545, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,28.9, 1
1507863109.60, 3.319, 1.5, 3.898, 26.785, 0.8280278, 2.719, 52.544, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,28.9, 1
1507863119.61, 3.293, 1.5, 3.9, 26.785, 0.8280265, 2.772, 52.545, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,28.9, 1
1507863129.61, 3.288, 1.5, 3.897, 26.785, 0.828046, 2.701, 52.545, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,29.1, 1
1507863139.61, 3.322, 1.5, 3.9, 26.785, 0.8280476, 2.733, 52.544, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,29.0, 1
1507863149.61, 3.27, 1.5, 3.9, 26.785, 0.8279987, 2.748, 52.543, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.6,29.0, 1
1507863159.61, 3.3, 1.5, 3.898, 26.785, 0.8279845, 2.703, 52.542, 475.0, 475.0, 0.0, 4.1, 16.9,26.8,68.6,29.1, 1
1507863169.62, 3.297, 1.5, 3.901, 26.785, 0.8279995, 2.771, 52.542, 475.0, 475.0, 0.0, 4.1, 16.8,26.5,68.6,29.1, 1
1507863179.62, 3.274, 1.5, 3.897, 26.785, 0.827969, 2.727, 52.544, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.5,28.9, 1
1507863189.62, 3.322, 1.5, 3.899, 26.785, 0.8279591, 2.729, 52.545, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.5,29.0, 1
1507863199.62, 3.282, 1.5, 3.9, 26.785, 0.8279825, 2.771, 52.544, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.9, 1
1507863209.62, 3.297, 1.5, 3.897, 26.785, 0.8279965, 2.702, 52.543, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.8, 1
1507863219.63, 3.318, 1.5, 3.901, 26.785, 0.8280021, 2.745, 52.543, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.5,28.8, 1
1507863229.63, 3.272, 1.5, 3.899, 26.785, 0.8280223, 2.733, 52.543, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.7, 1
1507863239.63, 3.309, 1.5, 3.899, 26.785, 0.8279855, 2.707, 52.545, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.7, 1
1507863249.63, 3.285, 1.5, 3.901, 26.785, 0.8280163, 2.772, 52.543, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.5,28.5, 1
1507863259.63, 3.279, 1.5, 3.897, 26.785, 0.8280212, 2.712, 52.544, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.5,28.5, 1
1507863269.64, 3.32, 1.5, 3.9, 26.785, 0.8280011, 2.741, 52.543, 475.0, 475.0, 0.0, 4.1, 15.2,25.2,68.5,28.4, 1
1507863279.64, 3.274, 1.5, 3.899, 26.784, 0.8280396, 2.765, 52.544, 475.0, 475.0, 0.0, 4.1, 14.9,25.0,68.6,28.3, 1
1507863289.64, 3.306, 1.5, 3.897, 26.785, 0.8280327, 2.705, 52.543, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.5,28.1, 1
1507863299.64, 3.311, 1.5, 3.901, 26.785, 0.8279927, 2.757, 52.545, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.4,28.0, 1
1507863309.64, 3.277, 1.5, 3.898, 26.785, 0.8279845, 2.718, 52.544, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.5,27.9, 1
1507863319.64, 3.316, 1.5, 3.899, 26.785, 0.8280005, 2.714, 52.544, 475.0, 475.0, 0.0, 4.1, 14.2,24.3,68.5,27.9, 1
1507863329.64, 3.276, 1.5, 3.901, 26.785, 0.8280087, 2.768, 52.543, 475.0, 475.0, 0.0, 4.1, 14.0,24.2,68.5,27.7, 1
1507863339.64, 3.285, 1.5, 3.897, 26.785, 0.8280323, 2.704, 52.544, 475.0, 475.0, 0.0, 4.1, 14.2,24.0,68.5,27.5, 1
1507863349.65, 3.314, 1.5, 3.9, 26.785, 0.8280458, 2.753, 52.544, 475.0, 475.0, 0.0, 4.1, 14.0,24.2,68.5,27.5, 1
1507863359.65, 3.27, 1.5, 3.898, 26.785, 0.8280346, 2.755, 52.544, 475.0, 475.0, 0.0, 4.1, 14.2,24.2,68.4,27.2, 1
1507863369.65, 3.314, 1.5, 3.897, 26.785, 0.8280349, 2.711, 52.543, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.4,27.3, 1
1507863379.65, 3.301, 1.5, 3.901, 26.785, 0.8280505, 2.767, 52.543, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.4,27.2, 1
1507863389.65, 3.283, 1.5, 3.897, 26.785, 0.8280216, 2.706, 52.544, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.4,27.1, 1
1507863399.66, 3.321, 1.5, 3.9, 26.785, 0.8280349, 2.723, 52.542, 475.0, 475.0, 0.0, 4.1, 14.8,24.5,68.4,27.0, 1
1507863409.66, 3.271, 1.5, 3.9, 26.786, 0.8280458, 2.759, 52.542, 475.0, 475.0, 0.0, 4.1, 15.1,24.8,68.4,27.0, 1
1507863419.66, 3.293, 1.5, 3.897, 26.785, 0.8280192, 2.7, 52.542, 475.0, 475.0, 0.0, 4.1, 15.4,25.1,68.5,27.3, 1
1507863429.66, 3.305, 1.5, 3.9, 26.785, 0.8280581, 2.764, 52.542, 475.0, 475.0, 0.0, 4.1, 15.7,25.3,68.4,27.3, 1
1507863439.66, 3.271, 1.5, 3.898, 26.785, 0.8280463, 2.741, 52.542, 475.0, 475.0, 0.0, 4.1, 15.9,25.6,68.4,27.3, 1
1507863449.66, 3.32, 1.5, 3.898, 26.785, 0.8280241, 2.72, 52.541, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.4,27.3, 1
1507863459.67, 3.29, 1.5, 3.9, 26.785, 0.8279995, 2.772, 52.542, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.3,27.5, 1
1507863469.67, 3.291, 1.5, 3.897, 26.785, 0.8279755, 2.701, 52.54, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.5, 1
1507863479.67, 3.321, 1.5, 3.9, 26.785, 0.8279876, 2.734, 52.541, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,27.7, 1
1507863489.67, 3.271, 1.5, 3.899, 26.785, 0.8279871, 2.747, 52.54, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.7, 1
1507863499.67, 3.302, 1.5, 3.898, 26.785, 0.8279933, 2.703, 52.54, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,27.7, 1
1507863509.68, 3.294, 1.5, 3.901, 26.784, 0.8280062, 2.771, 52.54, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.4,27.8, 1
1507863519.68, 3.275, 1.5, 3.897, 26.785, 0.8280304, 2.726, 52.54, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,27.8, 1
1507863529.68, 3.322, 1.5, 3.899, 26.784, 0.82802, 2.73, 52.54, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.4,27.9, 1
1507863539.69, 3.28, 1.5, 3.9, 26.785, 0.8280308, 2.772, 52.538, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.4,28.0, 1
1507863549.69, 3.299, 1.5, 3.897, 26.785, 0.8280003, 2.702, 52.538, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.4,27.8, 1
1507863559.69, 3.317, 1.5, 3.901, 26.785, 0.8280196, 2.747, 52.537, 475.0, 475.0, 0.0, 4.1, 15.2,25.1,68.4,27.8, 1
1507863569.69, 3.274, 1.5, 3.899, 26.786, 0.8280208, 2.732, 52.538, 475.0, 475.0, 0.0, 4.1, 15.2,25.1,68.4,27.7, 1
1507863579.69, 3.311, 1.5, 3.899, 26.785, 0.8280128, 2.709, 52.538, 475.0, 475.0, 0.0, 4.1, 15.2,25.1,68.5,27.8, 1
1507863589.69, 3.283, 1.5, 3.901, 26.784, 0.827989, 2.772, 52.538, 475.0, 475.0, 0.0, 4.1, 15.1,25.0,68.4,27.6, 1
1507863599.70, 3.28, 1.5, 3.897, 26.785, 0.8280104, 2.712, 52.536, 475.0, 475.0, 0.0, 4.1, 15.3,25.0,68.4,27.6, 1
1507863609.70, 3.319, 1.5, 3.9, 26.785, 0.8279913, 2.742, 52.538, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.3,27.6, 1
1507863619.70, 3.273, 1.5, 3.899, 26.785, 0.8279582, 2.765, 52.538, 475.0, 475.0, 0.0, 4.1, 15.4,25.2,68.4,27.8, 1
1507863629.71, 3.29, 1.5, 3.897, 26.786, 0.8279697, 2.702, 52.539, 475.0, 475.0, 0.0, 4.1, 15.5,25.5,68.4,27.6, 1
1507863639.71, 3.309, 1.5, 3.9, 26.785, 0.8279649, 2.758, 52.537, 475.0, 475.0, 0.0, 4.1, 15.9,25.7,68.4,27.7, 1
1507863649.71, 3.271, 1.5, 3.898, 26.784, 0.8279968, 2.749, 52.537, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.4,27.6, 1
1507863659.71, 3.318, 1.5, 3.898, 26.785, 0.8280179, 2.716, 52.538, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.3,27.7, 1
1507863669.71, 3.295, 1.5, 3.901, 26.785, 0.8279968, 2.771, 52.538, 475.0, 475.0, 0.0, 4.1, 16.3,26.0,68.4,27.8, 1
1507863679.72, 3.287, 1.5, 3.897, 26.785, 0.8280093, 2.703, 52.536, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.5,28.0, 1
1507863689.72, 3.322, 1.5, 3.901, 26.785, 0.8279523, 2.729, 52.537, 475.0, 475.0, 0.0, 4.1, 16.5,26.1,68.4,28.0, 1
1507863699.72, 3.271, 1.5, 3.9, 26.785, 0.8279438, 2.755, 52.538, 475.0, 475.0, 0.0, 4.1, 16.6,26.3,68.4,28.1, 1
1507863709.72, 3.299, 1.5, 3.898, 26.785, 0.8279764, 2.702, 52.54, 475.0, 475.0, 0.0, 4.1, 16.6,26.2,68.4,28.0, 1
1507863719.72, 3.299, 1.5, 3.901, 26.785, 0.8279872, 2.769, 52.539, 475.0, 475.0, 0.0, 4.1, 16.6,26.3,68.4,28.1, 1
1507863729.72, 3.273, 1.5, 3.897, 26.784, 0.8279854, 2.735, 52.539, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.3, 1
1507863739.73, 3.322, 1.5, 3.899, 26.786, 0.8280281, 2.724, 52.537, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.5,28.2, 1
1507863749.73, 3.284, 1.5, 3.9, 26.785, 0.8280349, 2.773, 52.539, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,28.3, 1
1507863759.73, 3.295, 1.5, 3.897, 26.785, 0.8280447, 2.701, 52.54, 475.0, 475.0, 0.0, 4.1, 16.3,26.3,68.4,28.3, 1
1507863769.73, 3.319, 1.5, 3.901, 26.785, 0.8280021, 2.739, 52.538, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.1, 1
1507863779.73, 3.272, 1.5, 3.899, 26.785, 0.8279728, 2.741, 52.54, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.2, 1
1507863789.74, 3.308, 1.5, 3.898, 26.784, 0.8279913, 2.705, 52.539, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.4,28.4, 1
1507863799.74, 3.288, 1.5, 3.901, 26.785, 0.8279991, 2.773, 52.539, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.4,28.4, 1
1507863809.74, 3.278, 1.5, 3.897, 26.785, 0.8279782, 2.719, 52.538, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,28.3, 1
1507863819.74, 3.321, 1.5, 3.9, 26.786, 0.8279854, 2.735, 52.539, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,28.3, 1
1507863829.74, 3.275, 1.5, 3.899, 26.785, 0.8279842, 2.769, 52.538, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.4,28.3, 1
1507863839.75, 3.305, 1.5, 3.897, 26.785, 0.8279941, 2.704, 52.54, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,28.3, 1
1507863849.75, 3.313, 1.5, 3.901, 26.785, 0.8279933, 2.752, 52.54, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,28.3, 1
1507863859.75, 3.276, 1.5, 3.898, 26.785, 0.8280323, 2.725, 52.538, 475.0, 475.0, 0.0, 4.1, 16.4,26.0,68.4,28.3, 1
1507863869.76, 3.316, 1.5, 3.899, 26.785, 0.8279935, 2.711, 52.537, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,28.3, 1
1507863879.76, 3.278, 1.5, 3.901, 26.785, 0.8279853, 2.771, 52.538, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,28.4, 1
1507863889.76, 3.284, 1.5, 3.897, 26.785, 0.8279941, 2.707, 52.536, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.4,28.3, 1
1507863899.76, 3.315, 1.5, 3.9, 26.785, 0.8279845, 2.747, 52.538, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.4, 1
1507863909.76, 3.271, 1.5, 3.898, 26.785, 0.8279729, 2.76, 52.539, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.5,28.6, 1
1507863919.77, 3.313, 1.5, 3.898, 26.785, 0.8279821, 2.709, 52.539, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.5,28.6, 1
1507863929.77, 3.303, 1.5, 3.901, 26.785, 0.8279978, 2.763, 52.537, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.4,28.5, 1
1507863939.77, 3.282, 1.5, 3.897, 26.785, 0.8279874, 2.711, 52.539, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.4,28.7, 1
1507863949.77, 3.321, 1.5, 3.9, 26.785, 0.828005, 2.719, 52.536, 475.0, 475.0, 0.0, 4.1, 17.1,26.7,68.5,28.6, 1
1507863959.77, 3.272, 1.5, 3.9, 26.785, 0.827986, 2.764, 52.536, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.4,28.8, 1
1507863969.78, 3.292, 1.5, 3.897, 26.785, 0.8279584, 2.701, 52.536, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.4,28.7, 1
1507863979.78, 3.307, 1.5, 3.9, 26.785, 0.8279917, 2.759, 52.536, 475.0, 475.0, 0.0, 4.1, 17.1,26.7,68.4,28.7, 1
1507863989.78, 3.271, 1.5, 3.897, 26.785, 0.8280159, 2.748, 52.536, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.5,28.7, 1
1507863999.78, 3.319, 1.5, 3.898, 26.784, 0.8280511, 2.716, 52.535, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.7, 1
1507864009.78, 3.292, 1.5, 3.9, 26.785, 0.8280166, 2.77, 52.533, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.8, 1
1507864019.79, 3.289, 1.5, 3.897, 26.785, 0.8280147, 2.702, 52.534, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.6,28.9, 1
1507864029.79, 3.321, 1.5, 3.9, 26.784, 0.8280489, 2.729, 52.532, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.4,28.8, 1
1507864039.79, 3.27, 1.5, 3.899, 26.785, 0.8280575, 2.753, 52.533, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.5,28.9, 1
1507864049.79, 3.301, 1.5, 3.898, 26.785, 0.8280284, 2.702, 52.533, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.5,28.9, 1
1507864059.80, 3.296, 1.5, 3.9, 26.785, 0.8280118, 2.768, 52.532, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.5,28.9, 1
1507864069.80, 3.274, 1.5, 3.897, 26.785, 0.8280261, 2.733, 52.532, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.5,28.9, 1
1507864079.80, 3.321, 1.5, 3.898, 26.785, 0.828069, 2.724, 52.531, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,28.7, 1
1507864089.80, 3.281, 1.5, 3.899, 26.784, 0.8280263, 2.772, 52.533, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.5,28.9, 1
1507864099.80, 3.297, 1.5, 3.897, 26.785, 0.8279979, 2.701, 52.532, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.7,28.7, 1
1507864109.80, 3.318, 1.5, 3.9, 26.785, 0.8280122, 2.74, 52.532, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.8, 1
1507864119.81, 3.272, 1.5, 3.898, 26.785, 0.8279938, 2.738, 52.532, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.7, 1
1507864129.81, 3.309, 1.5, 3.898, 26.785, 0.8279582, 2.706, 52.532, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.6, 1
1507864139.81, 3.285, 1.5, 3.9, 26.785, 0.8279458, 2.772, 52.532, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.6,28.6, 1
1507864149.81, 3.279, 1.5, 3.897, 26.785, 0.8279438, 2.717, 52.532, 475.0, 475.0, 0.0, 4.1, 15.6,26.0,68.7,28.6, 1
1507864159.81, 3.319, 1.5, 3.899, 26.785, 0.8279382, 2.735, 52.532, 475.0, 475.0, 0.0, 4.1, 15.5,25.8,68.5,28.6, 1
1507864169.82, 3.274, 1.5, 3.899, 26.785, 0.82792, 2.768, 52.532, 475.0, 475.0, 0.0, 4.1, 15.2,25.6,68.4,28.4, 1
1507864179.82, 3.306, 1.5, 3.897, 26.785, 0.8279731, 2.703, 52.534, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.5,28.3, 1
1507864189.82, 3.31, 1.5, 3.9, 26.785, 0.8279771, 2.752, 52.532, 475.0, 475.0, 0.0, 4.1, 14.8,24.8,68.5,28.2, 1
1507864199.82, 3.277, 1.5, 3.898, 26.785, 0.8280095, 2.723, 52.533, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.6,28.0, 1
1507864209.83, 3.317, 1.5, 3.899, 26.785, 0.8279954, 2.711, 52.532, 475.0, 475.0, 0.0, 4.1, 14.3,24.6,68.4,28.0, 1
1507864219.83, 3.276, 1.5, 3.9, 26.785, 0.8279918, 2.77, 52.531, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.5,27.8, 1
1507864229.83, 3.285, 1.5, 3.896, 26.785, 0.8279829, 2.706, 52.531, 475.0, 475.0, 0.0, 4.1, 14.1,24.3,68.4,27.7, 1
1507864239.83, 3.313, 1.5, 3.9, 26.785, 0.8280069, 2.748, 52.532, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.5,27.6, 1
1507864249.83, 3.27, 1.5, 3.898, 26.785, 0.827976, 2.759, 52.529, 475.0, 475.0, 0.0, 4.1, 14.2,24.4,68.4,27.4, 1
1507864259.83, 3.314, 1.5, 3.897, 26.785, 0.8280062, 2.709, 52.532, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.4,27.3, 1
1507864269.83, 3.3, 1.5, 3.9, 26.785, 0.8280021, 2.764, 52.53, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.4,27.3, 1
1507864279.83, 3.283, 1.5, 3.897, 26.785, 0.8280138, 2.71, 52.53, 475.0, 475.0, 0.0, 4.1, 14.3,24.6,68.4,27.2, 1
1507864289.84, 3.321, 1.5, 3.899, 26.785, 0.8280409, 2.72, 52.531, 475.0, 475.0, 0.0, 4.1, 14.6,24.6,68.4,27.3, 1
1507864299.84, 3.271, 1.5, 3.9, 26.785, 0.8280294, 2.763, 52.53, 475.0, 475.0, 0.0, 4.1, 14.7,24.8,68.4,27.0, 1
1507864309.84, 3.294, 1.5, 3.897, 26.785, 0.8279896, 2.701, 52.529, 475.0, 475.0, 0.0, 4.1, 15.0,24.8,68.4,27.2, 1
1507864319.84, 3.304, 1.5, 3.9, 26.785, 0.8279929, 2.76, 52.528, 475.0, 475.0, 0.0, 4.1, 15.3,25.0,68.4,27.3, 1
1507864329.85, 3.271, 1.5, 3.897, 26.785, 0.8279954, 2.746, 52.53, 475.0, 475.0, 0.0, 4.1, 15.6,25.3,68.4,27.3, 1
1507864339.85, 3.32, 1.5, 3.897, 26.785, 0.8280371, 2.716, 52.529, 475.0, 475.0, 0.0, 4.1, 16.0,25.6,68.4,27.3, 1
1507864349.86, 3.289, 1.5, 3.899, 26.785, 0.8280015, 2.77, 52.53, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.3,27.5, 1
1507864359.86, 3.29, 1.5, 3.896, 26.785, 0.8280126, 2.702, 52.529, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.5,27.5, 1
1507864369.86, 3.32, 1.5, 3.9, 26.786, 0.8280399, 2.729, 52.53, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,27.5, 1
1507864379.86, 3.27, 1.5, 3.899, 26.785, 0.8280448, 2.751, 52.528, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,27.7, 1
1507864389.86, 3.302, 1.5, 3.897, 26.785, 0.828045, 2.701, 52.529, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.4,27.6, 1
1507864399.86, 3.293, 1.5, 3.9, 26.785, 0.8280401, 2.768, 52.529, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.8, 1
1507864409.86, 3.274, 1.5, 3.896, 26.785, 0.8280492, 2.731, 52.53, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.4,28.0, 1
1507864419.87, 3.321, 1.5, 3.898, 26.785, 0.8280422, 2.725, 52.53, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.4,27.9, 1
1507864429.87, 3.279, 1.5, 3.899, 26.785, 0.8280511, 2.772, 52.528, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.5,28.0, 1
1507864439.87, 3.299, 1.5, 3.896, 26.785, 0.8280396, 2.7, 52.528, 475.0, 475.0, 0.0, 4.1, 15.6,25.7,68.4,28.0, 1
1507864449.88, 3.316, 1.5, 3.9, 26.785, 0.8280215, 2.741, 52.528, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.5,28.0, 1
1507864459.88, 3.273, 1.5, 3.898, 26.785, 0.8280497, 2.737, 52.527, 475.0, 475.0, 0.0, 4.1, 15.4,25.2,68.5,28.0, 1
1507864469.88, 3.311, 1.5, 3.898, 26.785, 0.8280509, 2.706, 52.528, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.5,27.9, 1
1507864479.89, 3.282, 1.5, 3.9, 26.785, 0.8280767, 2.772, 52.527, 475.0, 475.0, 0.0, 4.1, 15.2,25.1,68.5,27.8, 1
1507864489.89, 3.281, 1.5, 3.896, 26.785, 0.8280935, 2.717, 52.527, 475.0, 475.0, 0.0, 4.1, 15.2,25.2,68.4,27.7, 1
1507864499.89, 3.318, 1.5, 3.899, 26.785, 0.8280989, 2.737, 52.526, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.4,27.8, 1
1507864509.90, 3.272, 1.5, 3.898, 26.785, 0.8280825, 2.767, 52.526, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.4,27.7, 1
1507864519.90, 3.308, 1.5, 3.896, 26.785, 0.8280967, 2.704, 52.527, 475.0, 475.0, 0.0, 4.1, 15.4,25.2,68.5,27.7, 1
1507864529.90, 3.308, 1.5, 3.9, 26.785, 0.8280736, 2.753, 52.526, 475.0, 475.0, 0.0, 4.1, 15.6,25.4,68.4,27.8, 1
1507864539.90, 3.278, 1.5, 3.897, 26.785, 0.8280782, 2.721, 52.528, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.4,27.8, 1
1507864549.91, 3.318, 1.5, 3.898, 26.785, 0.8280803, 2.712, 52.526, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,27.8, 1
1507864559.91, 3.273, 1.5, 3.899, 26.786, 0.828087, 2.769, 52.526, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,27.8, 1
1507864569.91, 3.287, 1.5, 3.896, 26.784, 0.8281169, 2.705, 52.526, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.4,27.9, 1
1507864579.91, 3.311, 1.5, 3.899, 26.785, 0.828117, 2.748, 52.526, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,28.0, 1
1507864589.92, 3.27, 1.5, 3.897, 26.784, 0.8281013, 2.758, 52.526, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,27.9, 1
1507864599.92, 3.316, 1.5, 3.897, 26.784, 0.8280815, 2.709, 52.523, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.1, 1
1507864609.92, 3.298, 1.5, 3.9, 26.785, 0.8280675, 2.764, 52.524, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,28.1, 1
1507864619.93, 3.285, 1.5, 3.896, 26.785, 0.8280586, 2.708, 52.522, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.4,28.2, 1
1507864629.93, 3.321, 1.5, 3.899, 26.785, 0.8280591, 2.72, 52.523, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.4,28.2, 1
1507864639.94, 3.27, 1.5, 3.899, 26.785, 0.8280736, 2.762, 52.522, 475.0, 475.0, 0.0, 4.1, 16.3,26.3,68.4,28.3, 1
1507864649.94, 3.295, 1.5, 3.897, 26.785, 0.8280673, 2.701, 52.521, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.4,28.4, 1
1507864659.94, 3.301, 1.5, 3.9, 26.785, 0.8280489, 2.76, 52.52, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.4, 1
1507864669.94, 3.272, 1.5, 3.896, 26.784, 0.8280297, 2.745, 52.521, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.3,28.3, 1
1507864679.95, 3.321, 1.5, 3.898, 26.785, 0.8280141, 2.717, 52.519, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.4, 1
1507864689.95, 3.287, 1.5, 3.899, 26.785, 0.8279957, 2.771, 52.52, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.4, 1
1507864699.95, 3.293, 1.5, 3.896, 26.785, 0.8279863, 2.702, 52.522, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.5, 1
1507864709.95, 3.32, 1.5, 3.9, 26.785, 0.8280358, 2.731, 52.52, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.3, 1
1507864719.95, 3.271, 1.5, 3.898, 26.785, 0.8280226, 2.751, 52.52, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,28.5, 1
1507864729.96, 3.304, 1.5, 3.897, 26.785, 0.8280425, 2.702, 52.52, 475.0, 475.0, 0.0, 4.1, 16.2,25.8,68.4,28.4, 1
1507864739.96, 3.291, 1.5, 3.9, 26.785, 0.8280586, 2.769, 52.52, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,28.4, 1
1507864749.96, 3.276, 1.5, 3.896, 26.785, 0.8280833, 2.731, 52.52, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.5,28.3, 1
1507864759.96, 3.321, 1.5, 3.898, 26.785, 0.8280844, 2.726, 52.52, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.5,28.4, 1
1507864769.96, 3.277, 1.5, 3.898, 26.785, 0.8280586, 2.772, 52.522, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.5,28.4, 1
1507864779.96, 3.301, 1.5, 3.896, 26.785, 0.8280468, 2.701, 52.522, 475.0, 475.0, 0.0, 4.1, 16.5,26.3,68.5,28.3, 1
1507864789.97, 3.314, 1.5, 3.9, 26.785, 0.8280463, 2.742, 52.522, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.5,28.4, 1
1507864799.97, 3.274, 1.5, 3.897, 26.785, 0.8280483, 2.736, 52.523, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.4,28.5, 1
