# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507864809.97, 3.313, 1.5, 3.898, 26.785, 0.8280351, 2.706, 52.52, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.5, 1
1507864819.97, 3.28, 1.5, 3.9, 26.785, 0.8280245, 2.772, 52.523, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.6,28.5, 1
1507864829.98, 3.282, 1.5, 3.896, 26.785, 0.8280333, 2.715, 52.522, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,28.7, 1
1507864839.98, 3.317, 1.5, 3.899, 26.785, 0.8280638, 2.738, 52.523, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,28.6, 1
1507864849.98, 3.271, 1.5, 3.898, 26.785, 0.8280933, 2.766, 52.524, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.7, 1
1507864859.98, 3.31, 1.5, 3.896, 26.785, 0.8280581, 2.704, 52.522, 475.0, 475.0, 0.0, 4.1, 17.1,26.8,68.6,28.8, 1
1507864869.98, 3.305, 1.5, 3.9, 26.785, 0.8280594, 2.754, 52.524, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.6,28.9, 1
1507864879.99, 3.279, 1.5, 3.897, 26.785, 0.8279739, 2.72, 52.522, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.9, 1
1507864889.99, 3.319, 1.5, 3.898, 26.785, 0.82799, 2.712, 52.523, 475.0, 475.0, 0.0, 4.1, 17.1,26.8,68.5,28.8, 1
1507864899.99, 3.272, 1.5, 3.899, 26.785, 0.8279734, 2.768, 52.522, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.6,29.0, 1
1507864909.99, 3.289, 1.5, 3.896, 26.785, 0.8279474, 2.704, 52.522, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.7,28.9, 1
1507864919.99, 3.308, 1.5, 3.899, 26.785, 0.8279785, 2.749, 52.522, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.5,28.9, 1
1507864929.99, 3.269, 1.5, 3.896, 26.785, 0.8279614, 2.756, 52.522, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,28.9, 1
1507864939.99, 3.317, 1.5, 3.897, 26.784, 0.8279764, 2.709, 52.522, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,29.1, 1
1507864950.00, 3.295, 1.5, 3.899, 26.785, 0.8279796, 2.764, 52.522, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.5,29.1, 1
1507864960.00, 3.286, 1.5, 3.896, 26.785, 0.827996, 2.707, 52.521, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.6,28.9, 1
1507864970.00, 3.321, 1.5, 3.899, 26.785, 0.8280161, 2.72, 52.522, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,28.9, 1
1507864980.00, 3.269, 1.5, 3.898, 26.785, 0.8279979, 2.76, 52.522, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.6,28.8, 1
1507864990.00, 3.297, 1.5, 3.896, 26.785, 0.8280053, 2.699, 52.521, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.8, 1
1507865000.01, 3.298, 1.5, 3.899, 26.785, 0.8280153, 2.76, 52.52, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.7,28.7, 1
1507865010.01, 3.272, 1.5, 3.896, 26.785, 0.8280054, 2.744, 52.521, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.5,28.8, 1
1507865020.01, 3.32, 1.5, 3.897, 26.785, 0.8280204, 2.717, 52.519, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.6,28.6, 1
1507865030.01, 3.284, 1.5, 3.898, 26.785, 0.8280001, 2.771, 52.521, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,28.6, 1
1507865040.01, 3.294, 1.5, 3.896, 26.784, 0.8279737, 2.7, 52.519, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.5,28.4, 1
1507865050.01, 3.318, 1.5, 3.899, 26.785, 0.8279708, 2.73, 52.519, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.6,28.4, 1
1507865060.01, 3.271, 1.5, 3.897, 26.785, 0.8279558, 2.749, 52.519, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.5,28.3, 1
1507865070.02, 3.306, 1.5, 3.897, 26.785, 0.8279698, 2.701, 52.52, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.5,28.1, 1
1507865080.02, 3.287, 1.5, 3.899, 26.785, 0.8279829, 2.768, 52.518, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.5,28.1, 1
1507865090.02, 3.276, 1.5, 3.895, 26.785, 0.8279874, 2.728, 52.52, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.5,27.9, 1
1507865100.02, 3.319, 1.5, 3.898, 26.785, 0.8279796, 2.725, 52.519, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.4,27.8, 1
1507865110.02, 3.274, 1.5, 3.898, 26.785, 0.828006, 2.77, 52.52, 475.0, 475.0, 0.0, 4.1, 14.1,24.2,68.5,27.6, 1
1507865120.03, 3.303, 1.5, 3.895, 26.785, 0.8279915, 2.7, 52.518, 475.0, 475.0, 0.0, 4.1, 14.1,24.2,68.4,27.6, 1
1507865130.03, 3.311, 1.5, 3.899, 26.785, 0.8279598, 2.741, 52.518, 475.0, 475.0, 0.0, 4.1, 14.0,24.1,68.5,27.5, 1
1507865140.03, 3.274, 1.5, 3.896, 26.785, 0.8279665, 2.733, 52.515, 475.0, 475.0, 0.0, 4.1, 14.0,24.2,68.4,27.3, 1
1507865150.03, 3.314, 1.5, 3.897, 26.785, 0.8279941, 2.705, 52.517, 475.0, 475.0, 0.0, 4.1, 14.2,24.4,68.5,27.2, 1
1507865160.03, 3.277, 1.5, 3.899, 26.786, 0.8279839, 2.771, 52.516, 475.0, 475.0, 0.0, 4.1, 14.1,24.4,68.5,27.2, 1
1507865170.03, 3.283, 1.5, 3.895, 26.785, 0.8280537, 2.713, 52.515, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.5,27.2, 1
1507865180.03, 3.314, 1.5, 3.898, 26.785, 0.8280595, 2.737, 52.514, 475.0, 475.0, 0.0, 4.1, 14.6,24.7,68.3,27.2, 1
1507865190.04, 3.27, 1.5, 3.897, 26.785, 0.828045, 2.765, 52.515, 475.0, 475.0, 0.0, 4.1, 15.0,24.8,68.4,27.2, 1
1507865200.04, 3.311, 1.5, 3.896, 26.785, 0.8280675, 2.703, 52.512, 475.0, 475.0, 0.0, 4.1, 15.3,25.2,68.4,27.2, 1
1507865210.04, 3.303, 1.5, 3.899, 26.785, 0.8280993, 2.755, 52.514, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.4,27.2, 1
1507865220.04, 3.281, 1.5, 3.896, 26.785, 0.828103, 2.719, 52.513, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.4,27.3, 1
1507865230.05, 3.32, 1.5, 3.898, 26.785, 0.828096, 2.712, 52.514, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.4,27.4, 1
1507865240.05, 3.271, 1.5, 3.899, 26.785, 0.8280711, 2.768, 52.513, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.5, 1
1507865250.05, 3.29, 1.5, 3.896, 26.785, 0.8280374, 2.703, 52.513, 475.0, 475.0, 0.0, 4.1, 16.2,25.8,68.4,27.6, 1
1507865260.05, 3.307, 1.5, 3.899, 26.785, 0.8280617, 2.75, 52.513, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.6, 1
1507865270.06, 3.27, 1.5, 3.896, 26.785, 0.8280411, 2.755, 52.513, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.4,27.6, 1
1507865280.06, 3.318, 1.5, 3.896, 26.785, 0.8280681, 2.709, 52.511, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.5,27.8, 1
1507865290.06, 3.292, 1.5, 3.899, 26.785, 0.8280734, 2.765, 52.514, 475.0, 475.0, 0.0, 4.1, 15.9,25.7,68.4,27.8, 1
1507865300.06, 3.287, 1.5, 3.895, 26.785, 0.8280632, 2.706, 52.512, 475.0, 475.0, 0.0, 4.1, 15.7,25.7,68.4,27.9, 1
1507865310.07, 3.32, 1.5, 3.897, 26.785, 0.8280491, 2.72, 52.511, 475.0, 475.0, 0.0, 4.1, 15.5,25.5,68.4,27.8, 1
1507865320.07, 3.269, 1.5, 3.898, 26.785, 0.8280435, 2.759, 52.512, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.5,27.9, 1
1507865330.07, 3.299, 1.5, 3.895, 26.785, 0.8280327, 2.699, 52.511, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.3,27.8, 1
1507865340.07, 3.315, 1.5, 3.899, 26.785, 0.8280505, 2.735, 52.51, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.4,27.8, 1
1507865350.07, 3.273, 1.5, 3.897, 26.785, 0.8280222, 2.742, 52.51, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.4,27.8, 1
1507865360.07, 3.311, 1.5, 3.897, 26.785, 0.8280145, 2.703, 52.508, 475.0, 475.0, 0.0, 4.1, 15.1,25.3,68.4,27.8, 1
1507865370.07, 3.281, 1.5, 3.899, 26.785, 0.8280275, 2.771, 52.508, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.4,27.7, 1
1507865380.08, 3.28, 1.5, 3.895, 26.785, 0.8280487, 2.72, 52.509, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.2,27.8, 1
1507865390.08, 3.317, 1.5, 3.898, 26.785, 0.8280685, 2.731, 52.509, 475.0, 475.0, 0.0, 4.1, 15.3,25.0,68.3,27.8, 1
1507865400.08, 3.271, 1.5, 3.897, 26.785, 0.828044, 2.769, 52.508, 475.0, 475.0, 0.0, 4.1, 15.4,25.1,68.3,27.7, 1
1507865410.08, 3.308, 1.5, 3.896, 26.785, 0.8280171, 2.701, 52.505, 475.0, 475.0, 0.0, 4.1, 15.6,25.3,68.4,27.6, 1
1507865420.08, 3.307, 1.5, 3.899, 26.785, 0.8280508, 2.748, 52.506, 475.0, 475.0, 0.0, 4.1, 15.7,25.5,68.4,27.6, 1
1507865430.08, 3.278, 1.5, 3.896, 26.785, 0.8280614, 2.726, 52.506, 475.0, 475.0, 0.0, 4.1, 15.9,25.6,68.4,27.6, 1
1507865440.09, 3.318, 1.5, 3.898, 26.785, 0.8280544, 2.709, 52.506, 475.0, 475.0, 0.0, 4.1, 16.0,26.0,68.4,27.7, 1
1507865450.09, 3.274, 1.5, 3.899, 26.785, 0.8280341, 2.771, 52.505, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.4,27.7, 1
1507865460.09, 3.288, 1.5, 3.896, 26.785, 0.8280272, 2.709, 52.504, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,27.9, 1
1507865470.09, 3.311, 1.5, 3.899, 26.785, 0.8280122, 2.744, 52.505, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.0, 1
1507865480.09, 3.269, 1.5, 3.896, 26.785, 0.8279729, 2.761, 52.507, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,27.9, 1
1507865490.10, 3.316, 1.5, 3.896, 26.785, 0.8279871, 2.706, 52.506, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.1, 1
1507865500.10, 3.297, 1.5, 3.899, 26.785, 0.8279863, 2.76, 52.504, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.1, 1
1507865510.10, 3.285, 1.5, 3.896, 26.785, 0.8279982, 2.712, 52.504, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.1, 1
1507865520.10, 3.321, 1.5, 3.899, 26.785, 0.8280028, 2.717, 52.503, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.3, 1
1507865530.10, 3.27, 1.5, 3.898, 26.785, 0.8280057, 2.765, 52.503, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,28.3, 1
1507865540.11, 3.296, 1.5, 3.896, 26.785, 0.8279808, 2.701, 52.505, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.3,28.3, 1
1507865550.11, 3.301, 1.5, 3.899, 26.785, 0.8279917, 2.756, 52.504, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,28.4, 1
1507865560.11, 3.272, 1.5, 3.896, 26.785, 0.8279788, 2.751, 52.504, 475.0, 475.0, 0.0, 4.1, 16.3,26.0,68.4,28.4, 1
1507865570.12, 3.321, 1.5, 3.897, 26.785, 0.8280064, 2.713, 52.504, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,28.3, 1
1507865580.12, 3.286, 1.5, 3.899, 26.786, 0.8280028, 2.769, 52.504, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.4, 1
1507865590.12, 3.293, 1.5, 3.896, 26.785, 0.8279897, 2.703, 52.502, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.4,28.3, 1
1507865600.12, 3.32, 1.5, 3.899, 26.785, 0.8279878, 2.726, 52.504, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.3, 1
1507865610.12, 3.271, 1.5, 3.898, 26.785, 0.8279911, 2.755, 52.504, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.2, 1
1507865620.12, 3.305, 1.5, 3.897, 26.785, 0.827978, 2.701, 52.504, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.3, 1
1507865630.12, 3.29, 1.5, 3.9, 26.785, 0.8279606, 2.766, 52.504, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.4, 1
1507865640.13, 3.276, 1.5, 3.896, 26.785, 0.8279831, 2.736, 52.504, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.4, 1
1507865650.13, 3.321, 1.5, 3.898, 26.785, 0.8280019, 2.722, 52.506, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.5,28.4, 1
1507865660.13, 3.276, 1.5, 3.898, 26.785, 0.8280434, 2.772, 52.506, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,28.3, 1
1507865670.13, 3.302, 1.5, 3.896, 26.785, 0.8280343, 2.7, 52.504, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.4, 1
1507865680.14, 3.314, 1.5, 3.899, 26.785, 0.8280021, 2.737, 52.506, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.5,28.5, 1
1507865690.14, 3.274, 1.5, 3.897, 26.785, 0.8280241, 2.741, 52.505, 475.0, 475.0, 0.0, 4.1, 16.8,26.6,68.5,28.4, 1
1507865700.14, 3.313, 1.5, 3.897, 26.785, 0.8280419, 2.703, 52.506, 475.0, 475.0, 0.0, 4.1, 16.9,26.7,68.4,28.5, 1
1507865710.14, 3.279, 1.5, 3.899, 26.785, 0.8280141, 2.771, 52.504, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.5,28.7, 1
1507865720.15, 3.282, 1.5, 3.895, 26.785, 0.8280015, 2.72, 52.504, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.6, 1
1507865730.15, 3.316, 1.5, 3.898, 26.785, 0.8280476, 2.733, 52.506, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.7, 1
1507865740.15, 3.271, 1.5, 3.897, 26.785, 0.8280372, 2.769, 52.504, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.7, 1
1507865750.15, 3.31, 1.5, 3.896, 26.785, 0.8280614, 2.701, 52.503, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.4,28.7, 1
1507865760.15, 3.305, 1.5, 3.899, 26.785, 0.8280319, 2.749, 52.504, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.9, 1
1507865770.15, 3.28, 1.5, 3.896, 26.785, 0.8280218, 2.726, 52.504, 475.0, 475.0, 0.0, 4.1, 16.9,26.7,68.5,28.7, 1
1507865780.16, 3.319, 1.5, 3.898, 26.785, 0.8279916, 2.709, 52.504, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.4,28.9, 1
1507865790.16, 3.272, 1.5, 3.899, 26.785, 0.8280087, 2.771, 52.503, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.9, 1
1507865800.16, 3.289, 1.5, 3.896, 26.785, 0.8279954, 2.708, 52.501, 475.0, 475.0, 0.0, 4.1, 16.8,26.6,68.5,28.9, 1
1507865810.16, 3.309, 1.5, 3.899, 26.785, 0.8280174, 2.745, 52.501, 475.0, 475.0, 0.0, 4.1, 16.9,26.7,68.6,28.9, 1
1507865820.16, 3.27, 1.5, 3.896, 26.785, 0.8280085, 2.761, 52.502, 475.0, 475.0, 0.0, 4.1, 16.9,26.6,68.5,28.9, 1
1507865830.17, 3.318, 1.5, 3.896, 26.785, 0.8280259, 2.707, 52.502, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.5,28.9, 1
1507865840.17, 3.294, 1.5, 3.899, 26.785, 0.8280021, 2.761, 52.502, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.9, 1
1507865850.18, 3.286, 1.5, 3.895, 26.785, 0.8280286, 2.711, 52.5, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.8, 1
1507865860.18, 3.321, 1.5, 3.899, 26.785, 0.8280431, 2.717, 52.502, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.6,28.9, 1
1507865870.18, 3.269, 1.5, 3.898, 26.785, 0.8280624, 2.764, 52.502, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.7, 1
1507865880.18, 3.297, 1.5, 3.896, 26.785, 0.8280536, 2.7, 52.5, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.5,28.7, 1
1507865890.19, 3.298, 1.5, 3.899, 26.785, 0.8280757, 2.757, 52.501, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.7, 1
1507865900.19, 3.272, 1.5, 3.896, 26.785, 0.8280739, 2.749, 52.499, 475.0, 475.0, 0.0, 4.1, 16.0,26.0,68.5,28.6, 1
1507865910.19, 3.32, 1.5, 3.897, 26.785, 0.8281046, 2.713, 52.5, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,28.7, 1
1507865920.19, 3.283, 1.5, 3.898, 26.785, 0.8280878, 2.769, 52.502, 475.0, 475.0, 0.0, 4.1, 15.8,25.6,68.5,28.6, 1
1507865930.19, 3.295, 1.5, 3.895, 26.785, 0.8280997, 2.702, 52.5, 475.0, 475.0, 0.0, 4.1, 15.5,25.7,68.6,28.5, 1
1507865940.20, 3.318, 1.5, 3.899, 26.785, 0.8280591, 2.727, 52.498, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.5,28.4, 1
1507865950.20, 3.271, 1.5, 3.897, 26.785, 0.8280299, 2.754, 52.5, 475.0, 475.0, 0.0, 4.1, 15.1,25.2,68.5,28.4, 1
1507865960.20, 3.306, 1.5, 3.897, 26.785, 0.828039, 2.7, 52.5, 475.0, 475.0, 0.0, 4.1, 15.0,25.1,68.5,28.1, 1
1507865970.20, 3.287, 1.5, 3.899, 26.785, 0.8280103, 2.766, 52.5, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.7,28.1, 1
1507865980.21, 3.276, 1.5, 3.895, 26.785, 0.8279981, 2.733, 52.498, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.5,28.0, 1
1507865990.21, 3.319, 1.5, 3.897, 26.785, 0.8279935, 2.722, 52.499, 475.0, 475.0, 0.0, 4.1, 14.5,24.9,68.5,27.9, 1
1507866000.21, 3.274, 1.5, 3.897, 26.785, 0.8280325, 2.771, 52.499, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.5,27.9, 1
1507866010.21, 3.303, 1.5, 3.895, 26.785, 0.8280304, 2.699, 52.5, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.5,27.7, 1
1507866020.21, 3.311, 1.5, 3.899, 26.784, 0.8280267, 2.737, 52.497, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.4,27.6, 1
1507866030.21, 3.275, 1.5, 3.896, 26.785, 0.8280353, 2.739, 52.498, 475.0, 475.0, 0.0, 4.1, 14.2,24.2,68.4,27.6, 1
1507866040.22, 3.314, 1.5, 3.897, 26.785, 0.8280409, 2.703, 52.497, 475.0, 475.0, 0.0, 4.1, 14.2,24.2,68.4,27.3, 1
1507866050.22, 3.276, 1.5, 3.898, 26.785, 0.8280351, 2.77, 52.494, 475.0, 475.0, 0.0, 4.1, 14.3,24.2,68.5,27.2, 1
1507866060.22, 3.283, 1.5, 3.895, 26.784, 0.8280511, 2.718, 52.496, 475.0, 475.0, 0.0, 4.1, 14.4,24.4,68.4,27.3, 1
1507866070.23, 3.314, 1.5, 3.898, 26.784, 0.8280747, 2.733, 52.496, 475.0, 475.0, 0.0, 4.1, 14.6,24.4,68.4,27.2, 1
1507866080.23, 3.27, 1.5, 3.896, 26.785, 0.8280565, 2.767, 52.494, 475.0, 475.0, 0.0, 4.1, 14.8,24.6,68.4,27.2, 1
1507866090.23, 3.311, 1.5, 3.895, 26.785, 0.8280438, 2.701, 52.494, 475.0, 475.0, 0.0, 4.1, 14.9,24.8,68.4,27.2, 1
1507866100.23, 3.302, 1.5, 3.899, 26.785, 0.8280484, 2.749, 52.494, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.4,27.1, 1
1507866110.23, 3.28, 1.5, 3.895, 26.785, 0.8280333, 2.724, 52.494, 475.0, 475.0, 0.0, 4.1, 15.7,25.4,68.4,27.2, 1
1507866120.24, 3.32, 1.5, 3.898, 26.785, 0.8280423, 2.709, 52.496, 475.0, 475.0, 0.0, 4.1, 15.7,25.7,68.4,27.3, 1
1507866130.24, 3.271, 1.5, 3.898, 26.785, 0.8280233, 2.77, 52.496, 475.0, 475.0, 0.0, 4.1, 16.0,26.0,68.3,27.3, 1
1507866140.24, 3.291, 1.5, 3.895, 26.785, 0.8280265, 2.706, 52.495, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,27.5, 1
1507866150.24, 3.305, 1.5, 3.898, 26.785, 0.8280066, 2.744, 52.494, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,27.6, 1
1507866160.24, 3.269, 1.5, 3.895, 26.785, 0.8279871, 2.759, 52.494, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.6, 1
1507866170.25, 3.318, 1.5, 3.896, 26.785, 0.8279897, 2.706, 52.494, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.8, 1
1507866180.25, 3.291, 1.5, 3.898, 26.785, 0.8280163, 2.761, 52.492, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.8, 1
1507866190.25, 3.288, 1.5, 3.895, 26.785, 0.828014, 2.71, 52.491, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.3,27.8, 1
1507866200.25, 3.321, 1.5, 3.898, 26.785, 0.8280049, 2.718, 52.494, 475.0, 475.0, 0.0, 4.1, 15.7,25.7,68.4,27.9, 1
1507866210.25, 3.269, 1.5, 3.897, 26.785, 0.8280155, 2.763, 52.491, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.5,27.8, 1
1507866220.26, 3.299, 1.5, 3.896, 26.785, 0.8280251, 2.7, 52.494, 475.0, 475.0, 0.0, 4.1, 15.6,25.5,68.4,27.9, 1
1507866230.26, 3.295, 1.5, 3.899, 26.785, 0.8280112, 2.757, 52.491, 475.0, 475.0, 0.0, 4.1, 15.4,25.2,68.5,27.9, 1
1507866240.26, 3.273, 1.5, 3.895, 26.785, 0.8279981, 2.747, 52.492, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.5,27.9, 1
1507866250.26, 3.321, 1.5, 3.897, 26.785, 0.8279946, 2.714, 52.491, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.4,27.8, 1
1507866260.26, 3.281, 1.5, 3.898, 26.785, 0.8279764, 2.769, 52.491, 475.0, 475.0, 0.0, 4.1, 15.2,25.2,68.2,27.8, 1
1507866270.26, 3.296, 1.5, 3.895, 26.785, 0.8280312, 2.702, 52.492, 475.0, 475.0, 0.0, 4.1, 15.2,25.5,68.5,27.7, 1
1507866280.26, 3.317, 1.5, 3.899, 26.785, 0.8279751, 2.727, 52.49, 475.0, 475.0, 0.0, 4.1, 15.3,25.2,68.4,27.8, 1
1507866290.26, 3.272, 1.5, 3.897, 26.785, 0.8279796, 2.753, 52.489, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.4,27.6, 1
1507866300.27, 3.308, 1.5, 3.897, 26.785, 0.8280299, 2.7, 52.488, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.4,27.8, 1
1507866310.27, 3.284, 1.5, 3.899, 26.785, 0.8279837, 2.767, 52.492, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.5,27.7, 1
1507866320.27, 3.278, 1.5, 3.895, 26.785, 0.8279761, 2.732, 52.49, 475.0, 475.0, 0.0, 4.1, 15.7,25.4,68.4,27.7, 1
1507866330.27, 3.318, 1.5, 3.897, 26.785, 0.8280204, 2.723, 52.49, 475.0, 475.0, 0.0, 4.1, 15.9,25.6,68.4,27.6, 1
1507866340.27, 3.272, 1.5, 3.897, 26.785, 0.8280116, 2.771, 52.49, 475.0, 475.0, 0.0, 4.1, 16.1,25.6,68.4,27.8, 1
1507866350.27, 3.305, 1.5, 3.895, 26.785, 0.8279788, 2.7, 52.49, 475.0, 475.0, 0.0, 4.1, 16.2,25.8,68.4,27.9, 1
1507866360.28, 3.31, 1.5, 3.899, 26.785, 0.8279627, 2.738, 52.49, 475.0, 475.0, 0.0, 4.1, 16.4,26.0,68.4,27.7, 1
1507866370.28, 3.276, 1.5, 3.896, 26.785, 0.8279731, 2.739, 52.488, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.3,28.0, 1
1507866380.28, 3.316, 1.5, 3.897, 26.785, 0.827969, 2.704, 52.491, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,27.9, 1
1507866390.28, 3.275, 1.5, 3.898, 26.785, 0.8279712, 2.771, 52.49, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.0, 1
1507866400.29, 3.284, 1.5, 3.895, 26.785, 0.8279686, 2.717, 52.49, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.1, 1
1507866410.29, 3.312, 1.5, 3.898, 26.785, 0.8279754, 2.734, 52.488, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.4,28.1, 1
1507866420.29, 3.269, 1.5, 3.896, 26.785, 0.8279785, 2.767, 52.49, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.4, 1
1507866430.29, 3.313, 1.5, 3.895, 26.785, 0.8279793, 2.702, 52.488, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.3, 1
1507866440.29, 3.3, 1.5, 3.898, 26.785, 0.8279577, 2.751, 52.489, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,28.4, 1
1507866450.30, 3.282, 1.5, 3.895, 26.785, 0.8279604, 2.723, 52.489, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.2, 1
1507866460.30, 3.32, 1.5, 3.898, 26.785, 0.8279739, 2.71, 52.488, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.4, 1
1507866470.30, 3.27, 1.5, 3.898, 26.785, 0.8279806, 2.77, 52.486, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,28.4, 1
1507866480.30, 3.293, 1.5, 3.895, 26.785, 0.8280198, 2.706, 52.488, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.3, 1
1507866490.31, 3.304, 1.5, 3.899, 26.785, 0.8279971, 2.746, 52.488, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.3, 1
1507866500.31, 3.27, 1.5, 3.895, 26.785, 0.827992, 2.759, 52.49, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,28.4, 1
1507866510.31, 3.319, 1.5, 3.896, 26.784, 0.8279793, 2.708, 52.487, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.3, 1
1507866520.31, 3.289, 1.5, 3.898, 26.785, 0.8279693, 2.762, 52.49, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.4, 1
1507866530.32, 3.29, 1.5, 3.895, 26.785, 0.827985, 2.709, 52.488, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,28.3, 1
1507866540.32, 3.32, 1.5, 3.898, 26.785, 0.8279868, 2.718, 52.488, 475.0, 475.0, 0.0, 4.1, 16.3,26.3,68.5,28.4, 1
1507866550.32, 3.27, 1.5, 3.897, 26.785, 0.8279739, 2.763, 52.49, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.5, 1
1507866560.32, 3.302, 1.5, 3.896, 26.785, 0.8279628, 2.7, 52.488, 475.0, 475.0, 0.0, 4.1, 16.5,26.3,68.5,28.4, 1
1507866570.32, 3.293, 1.5, 3.899, 26.785, 0.8279704, 2.758, 52.488, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.4,28.4, 1
1507866580.33, 3.275, 1.5, 3.895, 26.785, 0.8279731, 2.747, 52.488, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.4,28.5, 1
1507866590.33, 3.321, 1.5, 3.897, 26.785, 0.8279698, 2.715, 52.488, 475.0, 475.0, 0.0, 4.1, 16.8,26.5,68.5,28.5, 1
1507866600.33, 3.279, 1.5, 3.897, 26.785, 0.8279825, 2.77, 52.488, 475.0, 475.0, 0.0, 4.1, 16.9,26.7,68.5,28.6, 1
1507866610.33, 3.298, 1.5, 3.895, 26.785, 0.8279636, 2.701, 52.488, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,28.6, 1
1507866620.33, 3.315, 1.5, 3.899, 26.785, 0.8279604, 2.728, 52.488, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.6, 1
1507866630.33, 3.272, 1.5, 3.896, 26.785, 0.8279722, 2.751, 52.488, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.7, 1
1507866640.34, 3.31, 1.5, 3.896, 26.785, 0.8279685, 2.7, 52.488, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,28.7, 1
1507866650.34, 3.281, 1.5, 3.898, 26.785, 0.82799, 2.767, 52.488, 475.0, 475.0, 0.0, 4.1, 17.2,27.2,68.5,28.7, 1
1507866660.34, 3.279, 1.5, 3.895, 26.785, 0.8279854, 2.731, 52.487, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.8, 1
1507866670.34, 3.317, 1.5, 3.897, 26.785, 0.8279893, 2.724, 52.486, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.5,28.9, 1
1507866680.34, 3.271, 1.5, 3.897, 26.785, 0.8280022, 2.771, 52.488, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,29.0, 1
1507866690.35, 3.307, 1.5, 3.895, 26.785, 0.8280044, 2.699, 52.486, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.4,28.9, 1
1507866700.35, 3.307, 1.5, 3.898, 26.785, 0.8280008, 2.739, 52.488, 475.0, 475.0, 0.0, 4.1, 17.0,26.5,68.6,28.9, 1
1507866710.35, 3.277, 1.5, 3.896, 26.785, 0.8279747, 2.737, 52.486, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,29.0, 1
1507866720.36, 3.317, 1.5, 3.897, 26.785, 0.8279946, 2.704, 52.486, 475.0, 475.0, 0.0, 4.1, 16.8,26.6,68.5,28.9, 1
1507866730.36, 3.273, 1.5, 3.898, 26.785, 0.827969, 2.771, 52.486, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.5,28.8, 1
1507866740.36, 3.287, 1.5, 3.895, 26.785, 0.827979, 2.716, 52.488, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.5,28.9, 1
1507866750.36, 3.31, 1.5, 3.898, 26.785, 0.8279731, 2.735, 52.488, 475.0, 475.0, 0.0, 4.1, 16.5,26.3,68.5,28.9, 1
1507866760.36, 3.269, 1.5, 3.896, 26.785, 0.8279868, 2.767, 52.486, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.8, 1
1507866770.37, 3.315, 1.5, 3.895, 26.785, 0.827989, 2.702, 52.487, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,28.8, 1
1507866780.37, 3.297, 1.5, 3.898, 26.785, 0.8279598, 2.752, 52.488, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.7, 1
1507866790.37, 3.284, 1.5, 3.895, 26.785, 0.8279581, 2.722, 52.486, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.7, 1
1507866800.37, 3.32, 1.5, 3.898, 26.785, 0.8279679, 2.711, 52.488, 475.0, 475.0, 0.0, 4.1, 15.5,25.8,68.5,28.6, 1
1507866810.38, 3.27, 1.5, 3.898, 26.785, 0.827986, 2.769, 52.487, 475.0, 475.0, 0.0, 4.1, 15.5,25.4,68.5,28.5, 1
1507866820.38, 3.295, 1.5, 3.895, 26.785, 0.828009, 2.705, 52.488, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.5,28.5, 1
1507866830.38, 3.301, 1.5, 3.898, 26.785, 0.8280417, 2.747, 52.488, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.6,28.3, 1
1507866840.38, 3.271, 1.5, 3.895, 26.784, 0.8280257, 2.758, 52.488, 475.0, 475.0, 0.0, 4.1, 14.9,24.9,68.5,28.3, 1
1507866850.39, 3.32, 1.5, 3.896, 26.785, 0.82802, 2.708, 52.489, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.5,28.1, 1
1507866860.39, 3.286, 1.5, 3.898, 26.785, 0.8279768, 2.763, 52.491, 475.0, 475.0, 0.0, 4.1, 14.6,24.6,68.5,28.0, 1
1507866870.39, 3.292, 1.5, 3.895, 26.785, 0.8279763, 2.708, 52.489, 475.0, 475.0, 0.0, 4.1, 14.4,24.5,68.6,27.8, 1
1507866880.40, 3.319, 1.5, 3.898, 26.785, 0.8280064, 2.719, 52.492, 475.0, 475.0, 0.0, 4.1, 14.4,24.6,68.4,27.7, 1
1507866890.40, 3.27, 1.5, 3.897, 26.785, 0.8279986, 2.762, 52.49, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.5,27.8, 1
1507866900.40, 3.304, 1.5, 3.896, 26.785, 0.8279897, 2.7, 52.489, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.5,27.4, 1
1507866910.40, 3.29, 1.5, 3.898, 26.785, 0.8279866, 2.759, 52.49, 475.0, 475.0, 0.0, 4.1, 14.3,24.6,68.4,27.5, 1
1507866920.41, 3.275, 1.5, 3.895, 26.785, 0.8279809, 2.745, 52.49, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.4,27.4, 1
1507866930.41, 3.32, 1.5, 3.897, 26.785, 0.8279728, 2.715, 52.49, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.4,27.4, 1
1507866940.41, 3.276, 1.5, 3.897, 26.785, 0.8279663, 2.77, 52.49, 475.0, 475.0, 0.0, 4.1, 14.5,24.4,68.4,27.2, 1
1507866950.41, 3.301, 1.5, 3.895, 26.784, 0.8279714, 2.701, 52.49, 475.0, 475.0, 0.0, 4.1, 14.7,24.4,68.5,27.1, 1
1507866960.42, 3.313, 1.5, 3.898, 26.785, 0.8279368, 2.728, 52.491, 475.0, 475.0, 0.0, 4.1, 14.9,24.6,68.4,27.1, 1
1507866970.42, 3.273, 1.5, 3.896, 26.785, 0.827939, 2.75, 52.49, 475.0, 475.0, 0.0, 4.1, 15.2,25.0,68.4,27.2, 1
1507866980.42, 3.312, 1.5, 3.897, 26.785, 0.827954, 2.7, 52.49, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.4,27.2, 1
1507866990.42, 3.279, 1.5, 3.898, 26.785, 0.8279896, 2.768, 52.49, 475.0, 475.0, 0.0, 4.1, 15.8,25.4,68.4,27.2, 1
1507867000.42, 3.281, 1.5, 3.895, 26.786, 0.8280025, 2.73, 52.489, 475.0, 475.0, 0.0, 4.1, 16.0,25.6,68.4,27.3, 1
1507867010.42, 3.316, 1.5, 3.898, 26.784, 0.8279558, 2.725, 52.488, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.5,27.5, 1
1507867020.43, 3.271, 1.5, 3.896, 26.784, 0.827932, 2.771, 52.488, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.5, 1
1507867030.43, 3.31, 1.5, 3.895, 26.785, 0.8279734, 2.7, 52.489, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,27.6, 1
1507867040.43, 3.305, 1.5, 3.898, 26.785, 0.8280118, 2.74, 52.488, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.4,27.7, 1
1507867050.43, 3.27, 1.5, 3.895, 26.785, 0.8280302, 2.763, 52.489, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.3,27.8, 1
1507867060.44, 3.319, 1.5, 3.896, 26.785, 0.8280251, 2.705, 52.487, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.4,27.8, 1
1507867070.44, 3.291, 1.5, 3.898, 26.785, 0.8279968, 2.757, 52.487, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.2,27.9, 1
1507867080.44, 3.288, 1.5, 3.895, 26.785, 0.8279874, 2.715, 52.488, 475.0, 475.0, 0.0, 4.1, 15.6,25.7,68.4,28.0, 1
1507867090.44, 3.321, 1.5, 3.898, 26.785, 0.8279739, 2.715, 52.488, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.4,27.9, 1
1507867100.45, 3.27, 1.5, 3.897, 26.785, 0.8279808, 2.767, 52.486, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.4,28.0, 1
1507867110.45, 3.3, 1.5, 3.896, 26.785, 0.8279749, 2.702, 52.486, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.5,27.8, 1
1507867120.45, 3.295, 1.5, 3.899, 26.784, 0.8279834, 2.753, 52.486, 475.0, 475.0, 0.0, 4.1, 15.4,25.5,68.4,27.9, 1
1507867130.45, 3.273, 1.5, 3.895, 26.785, 0.8279472, 2.753, 52.486, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.4,27.9, 1
1507867140.45, 3.321, 1.5, 3.897, 26.785, 0.8279489, 2.712, 52.485, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.5,27.9, 1
1507867150.45, 3.28, 1.5, 3.897, 26.785, 0.8279785, 2.766, 52.486, 475.0, 475.0, 0.0, 4.1, 15.4,25.2,68.5,27.8, 1
1507867160.46, 3.297, 1.5, 3.895, 26.785, 0.8279755, 2.704, 52.484, 475.0, 475.0, 0.0, 4.1, 15.4,25.2,68.4,27.8, 1
1507867170.46, 3.317, 1.5, 3.899, 26.785, 0.8279571, 2.724, 52.486, 475.0, 475.0, 0.0, 4.1, 15.5,25.4,68.4,27.7, 1
1507867180.46, 3.272, 1.5, 3.897, 26.785, 0.827963, 2.758, 52.484, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,27.8, 1
1507867190.46, 3.309, 1.5, 3.896, 26.785, 0.8279923, 2.7, 52.485, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.3,27.7, 1
1507867200.47, 3.283, 1.5, 3.898, 26.785, 0.82799, 2.764, 52.484, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,27.8, 1
1507867210.47, 3.279, 1.5, 3.895, 26.785, 0.8280083, 2.739, 52.485, 475.0, 475.0, 0.0, 4.1, 16.0,25.8,68.2,27.8, 1
1507867220.47, 3.318, 1.5, 3.897, 26.785, 0.8279912, 2.72, 52.485, 475.0, 475.0, 0.0, 4.1, 16.2,25.8,68.4,27.9, 1
1507867230.47, 3.272, 1.5, 3.897, 26.785, 0.8280001, 2.771, 52.485, 475.0, 475.0, 0.0, 4.1, 16.3,26.0,68.5,27.8, 1
1507867240.47, 3.306, 1.5, 3.895, 26.785, 0.8279862, 2.7, 52.484, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,28.0, 1
1507867250.47, 3.309, 1.5, 3.898, 26.785, 0.8279745, 2.734, 52.484, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,28.0, 1
1507867260.48, 3.276, 1.5, 3.895, 26.785, 0.8279512, 2.744, 52.484, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.0, 1
1507867270.48, 3.316, 1.5, 3.897, 26.785, 0.827939, 2.702, 52.482, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.5,28.1, 1
1507867280.48, 3.275, 1.5, 3.898, 26.785, 0.8279198, 2.77, 52.482, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.3,28.2, 1
1507867290.48, 3.285, 1.5, 3.895, 26.785, 0.8279499, 2.723, 52.482, 475.0, 475.0, 0.0, 4.1, 16.6,26.2,68.4,28.3, 1
1507867300.49, 3.312, 1.5, 3.898, 26.785, 0.8279796, 2.73, 52.483, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.5,28.3, 1
1507867310.49, 3.27, 1.5, 3.896, 26.785, 0.8280096, 2.77, 52.481, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.3, 1
1507867320.49, 3.314, 1.5, 3.895, 26.785, 0.8280074, 2.701, 52.482, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.4, 1
1507867330.49, 3.299, 1.5, 3.898, 26.785, 0.8280064, 2.746, 52.48, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,28.3, 1
1507867340.49, 3.283, 1.5, 3.895, 26.785, 0.8280054, 2.729, 52.482, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.4, 1
1507867350.50, 3.321, 1.5, 3.898, 26.785, 0.8280202, 2.708, 52.48, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.4, 1
1507867360.50, 3.27, 1.5, 3.898, 26.785, 0.8280003, 2.771, 52.483, 475.0, 475.0, 0.0, 4.1, 16.2,25.8,68.4,28.3, 1
1507867370.50, 3.294, 1.5, 3.895, 26.784, 0.8280077, 2.71, 52.482, 475.0, 475.0, 0.0, 4.1, 16.2,25.8,68.4,28.3, 1
1507867380.51, 3.303, 1.5, 3.898, 26.785, 0.82802, 2.742, 52.482, 475.0, 475.0, 0.0, 4.1, 16.4,26.0,68.4,28.3, 1
1507867390.51, 3.271, 1.5, 3.895, 26.785, 0.8280267, 2.763, 52.482, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,28.3, 1
1507867400.51, 3.32, 1.5, 3.896, 26.785, 0.8280066, 2.706, 52.482, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.4,28.3, 1
1507867410.51, 3.288, 1.5, 3.898, 26.785, 0.8279935, 2.759, 52.484, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,28.4, 1
1507867420.51, 3.291, 1.5, 3.895, 26.785, 0.8279845, 2.714, 52.484, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.5,28.3, 1
1507867430.51, 3.32, 1.5, 3.898, 26.785, 0.8279734, 2.715, 52.484, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.4, 1
1507867440.52, 3.27, 1.5, 3.897, 26.785, 0.8280249, 2.766, 52.484, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.5,28.3, 1
1507867450.52, 3.302, 1.5, 3.896, 26.785, 0.8280393, 2.702, 52.483, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.5, 1
1507867460.52, 3.292, 1.5, 3.898, 26.785, 0.8280021, 2.754, 52.482, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.4,28.4, 1
1507867470.52, 3.275, 1.5, 3.895, 26.784, 0.8280101, 2.752, 52.483, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.5,28.6, 1
1507867480.52, 3.321, 1.5, 3.897, 26.785, 0.8280142, 2.712, 52.483, 475.0, 475.0, 0.0, 4.1, 17.0,26.6,68.5,28.5, 1
1507867490.52, 3.278, 1.5, 3.897, 26.785, 0.8280299, 2.768, 52.484, 475.0, 475.0, 0.0, 4.1, 17.1,26.7,68.6,28.7, 1
1507867500.53, 3.299, 1.5, 3.894, 26.785, 0.8280358, 2.703, 52.484, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.5,28.8, 1
1507867510.53, 3.315, 1.5, 3.898, 26.785, 0.8280179, 2.724, 52.484, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,28.6, 1
1507867520.53, 3.273, 1.5, 3.896, 26.785, 0.8280036, 2.756, 52.484, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.8, 1
1507867530.53, 3.311, 1.5, 3.896, 26.785, 0.8279991, 2.699, 52.484, 475.0, 475.0, 0.0, 4.1, 17.1,26.8,68.4,28.7, 1
1507867540.54, 3.281, 1.5, 3.898, 26.785, 0.8280021, 2.765, 52.484, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.7, 1
1507867550.54, 3.28, 1.5, 3.894, 26.784, 0.8279763, 2.737, 52.484, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.5,28.8, 1
1507867560.54, 3.317, 1.5, 3.897, 26.785, 0.827959, 2.72, 52.483, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.4,28.9, 1
1507867570.54, 3.271, 1.5, 3.896, 26.785, 0.8279696, 2.771, 52.482, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.9, 1
1507867580.55, 3.308, 1.5, 3.895, 26.785, 0.8279706, 2.7, 52.484, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.5,29.0, 1
1507867590.55, 3.307, 1.5, 3.898, 26.785, 0.8279978, 2.734, 52.483, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.9, 1
1507867600.55, 3.277, 1.5, 3.895, 26.785, 0.8280038, 2.743, 52.483, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.5,29.0, 1
1507867610.55, 3.317, 1.5, 3.897, 26.785, 0.8279918, 2.702, 52.482, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.6,28.9, 1
1507867620.55, 3.273, 1.5, 3.898, 26.784, 0.8279801, 2.77, 52.483, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.6,28.9, 1
1507867630.55, 3.286, 1.5, 3.894, 26.785, 0.8279826, 2.721, 52.482, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.5,28.8, 1
1507867640.55, 3.309, 1.5, 3.897, 26.785, 0.827985, 2.73, 52.482, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.6,28.7, 1
1507867650.56, 3.269, 1.5, 3.895, 26.785, 0.8279749, 2.768, 52.482, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.5,28.6, 1
1507867660.56, 3.315, 1.5, 3.895, 26.785, 0.8279923, 2.7, 52.483, 475.0, 475.0, 0.0, 4.1, 15.5,25.6,68.6,28.6, 1
1507867670.56, 3.296, 1.5, 3.898, 26.785, 0.8279722, 2.746, 52.481, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.6,28.4, 1
1507867680.56, 3.284, 1.5, 3.894, 26.784, 0.827979, 2.727, 52.484, 475.0, 475.0, 0.0, 4.1, 15.2,25.4,68.6,28.3, 1
1507867690.56, 3.32, 1.5, 3.897, 26.785, 0.8279816, 2.707, 52.483, 475.0, 475.0, 0.0, 4.1, 15.1,25.3,68.5,28.4, 1
1507867700.56, 3.269, 1.5, 3.897, 26.785, 0.8279489, 2.77, 52.482, 475.0, 475.0, 0.0, 4.1, 15.0,25.3,68.5,28.1, 1
1507867710.56, 3.295, 1.5, 3.895, 26.785, 0.8279036, 2.708, 52.482, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.5,28.1, 1
1507867720.57, 3.3, 1.5, 3.898, 26.785, 0.8279331, 2.742, 52.481, 475.0, 475.0, 0.0, 4.1, 14.7,24.8,68.4,28.0, 1
1507867730.57, 3.271, 1.5, 3.895, 26.785, 0.8279965, 2.761, 52.481, 475.0, 475.0, 0.0, 4.1, 14.5,24.5,68.5,27.9, 1
1507867740.57, 3.32, 1.5, 3.896, 26.785, 0.8280153, 2.705, 52.48, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.5,27.7, 1
1507867750.57, 3.286, 1.5, 3.898, 26.784, 0.8280294, 2.759, 52.48, 475.0, 475.0, 0.0, 4.1, 14.2,24.4,68.4,27.6, 1
1507867760.58, 3.292, 1.5, 3.894, 26.785, 0.8280417, 2.713, 52.481, 475.0, 475.0, 0.0, 4.1, 14.2,24.4,68.5,27.5, 1
1507867770.58, 3.319, 1.5, 3.898, 26.785, 0.8280079, 2.715, 52.481, 475.0, 475.0, 0.0, 4.1, 14.1,24.4,68.5,27.5, 1
1507867780.58, 3.27, 1.5, 3.896, 26.785, 0.8280001, 2.765, 52.479, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.5,27.3, 1
1507867790.58, 3.304, 1.5, 3.895, 26.785, 0.828011, 2.7, 52.48, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.4,27.2, 1
1507867800.59, 3.289, 1.5, 3.898, 26.785, 0.8280187, 2.755, 52.48, 475.0, 475.0, 0.0, 4.1, 14.5,24.5,68.4,27.2, 1
1507867810.59, 3.276, 1.5, 3.894, 26.785, 0.8280314, 2.751, 52.479, 475.0, 475.0, 0.0, 4.1, 14.8,24.6,68.5,27.2, 1
1507867820.59, 3.32, 1.5, 3.897, 26.785, 0.8279971, 2.713, 52.479, 475.0, 475.0, 0.0, 4.1, 15.0,25.0,68.5,27.2, 1
1507867830.59, 3.276, 1.5, 3.897, 26.785, 0.8279853, 2.768, 52.479, 475.0, 475.0, 0.0, 4.1, 15.3,25.2,68.4,27.2, 1
1507867840.59, 3.3, 1.5, 3.894, 26.785, 0.8279694, 2.703, 52.478, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.4,27.3, 1
1507867850.59, 3.313, 1.5, 3.898, 26.785, 0.8279528, 2.724, 52.479, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.4,27.4, 1
1507867860.60, 3.273, 1.5, 3.895, 26.785, 0.8279616, 2.754, 52.478, 475.0, 475.0, 0.0, 4.1, 16.0,25.8,68.4,27.5, 1
1507867870.60, 3.312, 1.5, 3.896, 26.785, 0.8279161, 2.699, 52.478, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.5, 1
1507867880.60, 3.278, 1.5, 3.898, 26.785, 0.8279868, 2.764, 52.478, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,27.6, 1
1507867890.60, 3.281, 1.5, 3.894, 26.785, 0.8279829, 2.736, 52.478, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.5,27.7, 1
1507867900.60, 3.316, 1.5, 3.897, 26.785, 0.8279305, 2.721, 52.476, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.5,27.7, 1
1507867910.60, 3.27, 1.5, 3.896, 26.785, 0.8279317, 2.771, 52.478, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.4,27.9, 1
1507867920.61, 3.309, 1.5, 3.894, 26.785, 0.8279403, 2.699, 52.475, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.5,27.8, 1
1507867930.61, 3.304, 1.5, 3.898, 26.785, 0.8279323, 2.735, 52.476, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.4,27.9, 1
1507867940.61, 3.279, 1.5, 3.895, 26.785, 0.8279341, 2.741, 52.476, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.4,27.8, 1
1507867950.61, 3.318, 1.5, 3.897, 26.785, 0.8279801, 2.702, 52.476, 475.0, 475.0, 0.0, 4.1, 15.5,25.5,68.3,27.9, 1
1507867960.61, 3.271, 1.5, 3.897, 26.785, 0.827971, 2.77, 52.475, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.4,27.9, 1
1507867970.62, 3.288, 1.5, 3.894, 26.784, 0.8279663, 2.72, 52.476, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.4,27.9, 1
1507867980.62, 3.308, 1.5, 3.898, 26.785, 0.8279413, 2.731, 52.475, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.4,27.7, 1
1507867990.62, 3.269, 1.5, 3.895, 26.785, 0.8279652, 2.768, 52.476, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.5,27.8, 1
1507868000.62, 3.317, 1.5, 3.895, 26.785, 0.8279676, 2.701, 52.476, 475.0, 475.0, 0.0, 4.1, 15.2,25.3,68.4,27.8, 1
1507868010.63, 3.294, 1.5, 3.898, 26.785, 0.8279396, 2.748, 52.474, 475.0, 475.0, 0.0, 4.1, 15.4,25.1,68.4,27.8, 1
1507868020.63, 3.286, 1.5, 3.894, 26.785, 0.827932, 2.726, 52.473, 475.0, 475.0, 0.0, 4.1, 15.4,25.1,68.4,27.7, 1
1507868030.63, 3.321, 1.5, 3.897, 26.785, 0.8279372, 2.708, 52.475, 475.0, 475.0, 0.0, 4.1, 15.6,25.2,68.4,27.6, 1
1507868040.63, 3.269, 1.5, 3.897, 26.785, 0.8279599, 2.77, 52.473, 475.0, 475.0, 0.0, 4.1, 15.6,25.4,68.4,27.7, 1
1507868050.64, 3.298, 1.5, 3.895, 26.785, 0.8279974, 2.708, 52.476, 475.0, 475.0, 0.0, 4.1, 15.9,25.5,68.4,27.6, 1
1507868060.64, 3.298, 1.5, 3.898, 26.785, 0.8279806, 2.743, 52.474, 475.0, 475.0, 0.0, 4.1, 16.0,25.8,68.4,27.7, 1
1507868070.64, 3.272, 1.5, 3.894, 26.784, 0.8279978, 2.76, 52.474, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.6, 1
1507868080.64, 3.32, 1.5, 3.896, 26.785, 0.8279413, 2.705, 52.472, 475.0, 475.0, 0.0, 4.1, 16.3,26.0,68.4,27.8, 1
1507868090.64, 3.283, 1.5, 3.897, 26.785, 0.8279476, 2.759, 52.472, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.3,27.9, 1
1507868100.64, 3.294, 1.5, 3.894, 26.785, 0.8279796, 2.711, 52.474, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.0, 1
1507868110.65, 3.318, 1.5, 3.898, 26.785, 0.8279854, 2.716, 52.472, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.4,28.1, 1
1507868120.65, 3.271, 1.5, 3.896, 26.784, 0.8279826, 2.764, 52.473, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.4,28.2, 1
1507868130.65, 3.306, 1.5, 3.895, 26.785, 0.8279788, 2.7, 52.472, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.4,28.3, 1
1507868140.66, 3.286, 1.5, 3.898, 26.784, 0.8279917, 2.755, 52.472, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.4,28.2, 1
1507868150.66, 3.276, 1.5, 3.894, 26.785, 0.8280233, 2.749, 52.473, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.4, 1
1507868160.66, 3.319, 1.5, 3.896, 26.785, 0.8280211, 2.713, 52.471, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,28.4, 1
1507868170.66, 3.274, 1.5, 3.896, 26.785, 0.8280005, 2.768, 52.472, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.4, 1
1507868180.67, 3.303, 1.5, 3.894, 26.785, 0.8280071, 2.702, 52.473, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.3,28.4, 1
1507868190.67, 3.311, 1.5, 3.898, 26.785, 0.8279896, 2.725, 52.473, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,28.6, 1
1507868200.67, 3.274, 1.5, 3.895, 26.785, 0.827976, 2.754, 52.472, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.3, 1
1507868210.67, 3.314, 1.5, 3.896, 26.785, 0.8279151, 2.699, 52.472, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.3, 1
1507868220.67, 3.276, 1.5, 3.897, 26.785, 0.8279347, 2.764, 52.474, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.4,28.4, 1
1507868230.68, 3.283, 1.5, 3.894, 26.785, 0.8279706, 2.734, 52.472, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.4, 1
1507868240.68, 3.314, 1.5, 3.897, 26.785, 0.8279893, 2.721, 52.472, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.4,28.4, 1
1507868250.68, 3.269, 1.5, 3.895, 26.785, 0.8280122, 2.77, 52.472, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.6, 1
1507868260.68, 3.311, 1.5, 3.894, 26.785, 0.8280376, 2.699, 52.472, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.4, 1
1507868270.68, 3.302, 1.5, 3.898, 26.785, 0.8280505, 2.736, 52.473, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.5,28.4, 1
1507868280.69, 3.28, 1.5, 3.894, 26.785, 0.8280281, 2.74, 52.473, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,28.4, 1
1507868290.69, 3.319, 1.5, 3.897, 26.785, 0.8280302, 2.703, 52.47, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.5,28.4, 1
1507868300.69, 3.271, 1.5, 3.897, 26.785, 0.8280487, 2.771, 52.471, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.5,28.4, 1
1507868310.69, 3.29, 1.5, 3.894, 26.785, 0.8280269, 2.719, 52.472, 475.0, 475.0, 0.0, 4.1, 16.8,26.5,68.4,28.6, 1
1507868320.69, 3.305, 1.5, 3.897, 26.785, 0.8280145, 2.732, 52.473, 475.0, 475.0, 0.0, 4.1, 16.9,26.7,68.5,28.5, 1
1507868330.69, 3.27, 1.5, 3.895, 26.785, 0.8279968, 2.768, 52.472, 475.0, 475.0, 0.0, 4.1, 16.9,26.7,68.5,28.6, 1
1507868340.70, 3.318, 1.5, 3.895, 26.785, 0.8279986, 2.702, 52.472, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.6, 1
1507868350.70, 3.291, 1.5, 3.897, 26.785, 0.8280179, 2.749, 52.472, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.7, 1
1507868360.70, 3.288, 1.5, 3.894, 26.785, 0.8280492, 2.725, 52.472, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.5,28.6, 1
1507868370.70, 3.32, 1.5, 3.897, 26.785, 0.8280202, 2.709, 52.474, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,28.8, 1
1507868380.71, 3.269, 1.5, 3.896, 26.785, 0.8280177, 2.769, 52.474, 475.0, 475.0, 0.0, 4.1, 17.2,27.0,68.5,28.9, 1
1507868390.71, 3.299, 1.5, 3.895, 26.785, 0.8280122, 2.707, 52.475, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.4,28.9, 1
1507868400.71, 3.295, 1.5, 3.898, 26.785, 0.828039, 2.744, 52.474, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,28.9, 1
1507868410.71, 3.272, 1.5, 3.894, 26.785, 0.8280426, 2.759, 52.473, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.9, 1
1507868420.71, 3.32, 1.5, 3.896, 26.785, 0.8280223, 2.706, 52.473, 475.0, 475.0, 0.0, 4.1, 17.1,26.8,68.4,29.1, 1
1507868430.72, 3.28, 1.5, 3.896, 26.785, 0.8280358, 2.76, 52.474, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.6,28.9, 1
1507868440.72, 3.295, 1.5, 3.893, 26.785, 0.8280057, 2.709, 52.473, 475.0, 475.0, 0.0, 4.1, 16.8,26.6,68.6,28.9, 1
1507868450.72, 3.316, 1.5, 3.897, 26.785, 0.8280479, 2.715, 52.473, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.9, 1
1507868460.72, 3.271, 1.5, 3.895, 26.785, 0.828036, 2.762, 52.472, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.6,28.8, 1
1507868470.72, 3.307, 1.5, 3.895, 26.785, 0.8280053, 2.699, 52.473, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.9, 1
1507868480.72, 3.283, 1.5, 3.897, 26.785, 0.8280019, 2.756, 52.471, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.6,28.9, 1
1507868490.72, 3.277, 1.5, 3.893, 26.785, 0.8279979, 2.747, 52.471, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.6,28.7, 1
1507868500.73, 3.318, 1.5, 3.896, 26.785, 0.8279888, 2.713, 52.47, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.8, 1
1507868510.73, 3.272, 1.5, 3.896, 26.785, 0.8279975, 2.768, 52.472, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.5,28.6, 1
1507868520.73, 3.305, 1.5, 3.894, 26.785, 0.8280341, 2.701, 52.47, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.5,28.6, 1
1507868530.74, 3.309, 1.5, 3.897, 26.784, 0.8280194, 2.725, 52.469, 475.0, 475.0, 0.0, 4.1, 15.5,25.3,68.5,28.5, 1
1507868540.74, 3.275, 1.5, 3.894, 26.785, 0.8279717, 2.752, 52.47, 475.0, 475.0, 0.0, 4.1, 15.2,25.2,68.5,28.3, 1
1507868550.74, 3.315, 1.5, 3.896, 26.785, 0.8279665, 2.699, 52.47, 475.0, 475.0, 0.0, 4.1, 15.0,25.1,68.6,28.3, 1
1507868560.74, 3.274, 1.5, 3.897, 26.785, 0.8279542, 2.765, 52.47, 475.0, 475.0, 0.0, 4.1, 14.9,25.0,68.6,28.1, 1
1507868570.74, 3.284, 1.5, 3.894, 26.785, 0.8279668, 2.733, 52.469, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.5,28.0, 1
1507868580.74, 3.311, 1.5, 3.896, 26.785, 0.8279864, 2.721, 52.468, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.5,28.0, 1
1507868590.74, 3.269, 1.5, 3.895, 26.786, 0.8279962, 2.77, 52.468, 475.0, 475.0, 0.0, 4.1, 14.3,24.6,68.5,27.8, 1
1507868600.75, 3.313, 1.5, 3.894, 26.785, 0.8279853, 2.699, 52.467, 475.0, 475.0, 0.0, 4.1, 14.4,24.6,68.5,27.6, 1
1507868610.75, 3.299, 1.5, 3.897, 26.785, 0.8279854, 2.737, 52.467, 475.0, 475.0, 0.0, 4.1, 14.2,24.7,68.4,27.6, 1
1507868620.75, 3.282, 1.5, 3.894, 26.785, 0.8280136, 2.739, 52.468, 475.0, 475.0, 0.0, 4.1, 14.3,24.6,68.4,27.6, 1
1507868630.75, 3.319, 1.5, 3.896, 26.784, 0.8280187, 2.703, 52.467, 475.0, 475.0, 0.0, 4.1, 14.2,24.6,68.4,27.6, 1
1507868640.76, 3.269, 1.5, 3.896, 26.785, 0.8279971, 2.77, 52.467, 475.0, 475.0, 0.0, 4.1, 14.3,24.3,68.4,27.5, 1
1507868650.76, 3.292, 1.5, 3.894, 26.785, 0.8279734, 2.717, 52.467, 475.0, 475.0, 0.0, 4.1, 14.3,24.2,68.4,27.3, 1
1507868660.76, 3.302, 1.5, 3.897, 26.785, 0.8279817, 2.732, 52.467, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.4,27.4, 1
1507868670.76, 3.269, 1.5, 3.894, 26.785, 0.8279382, 2.766, 52.465, 475.0, 475.0, 0.0, 4.1, 14.6,24.5,68.5,27.3, 1
1507868680.76, 3.318, 1.5, 3.895, 26.785, 0.8279071, 2.701, 52.466, 475.0, 475.0, 0.0, 4.1, 14.9,24.6,68.4,27.2, 1
1507868690.76, 3.288, 1.5, 3.897, 26.785, 0.8279016, 2.749, 52.464, 475.0, 475.0, 0.0, 4.1, 15.3,25.0,68.4,27.0, 1
1507868700.76, 3.289, 1.5, 3.893, 26.784, 0.8279164, 2.723, 52.464, 475.0, 475.0, 0.0, 4.1, 15.6,25.2,68.3,27.2, 1
1507868710.77, 3.319, 1.5, 3.897, 26.785, 0.8279284, 2.709, 52.464, 475.0, 475.0, 0.0, 4.1, 15.7,25.4,68.4,27.2, 1
1507868720.77, 3.269, 1.5, 3.896, 26.785, 0.8279403, 2.769, 52.464, 475.0, 475.0, 0.0, 4.1, 15.9,25.6,68.2,27.3, 1
1507868730.77, 3.301, 1.5, 3.894, 26.785, 0.8279668, 2.705, 52.462, 475.0, 475.0, 0.0, 4.1, 16.0,25.8,68.5,27.4, 1
1507868740.77, 3.292, 1.5, 3.897, 26.785, 0.8280074, 2.744, 52.462, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.4,27.5, 1
1507868750.77, 3.273, 1.5, 3.893, 26.785, 0.8280255, 2.758, 52.462, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,27.6, 1
1507868760.78, 3.32, 1.5, 3.896, 26.785, 0.8280281, 2.707, 52.46, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,27.8, 1
1507868770.78, 3.278, 1.5, 3.896, 26.784, 0.8280096, 2.761, 52.462, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,27.8, 1
1507868780.78, 3.298, 1.5, 3.894, 26.785, 0.8279986, 2.71, 52.462, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.5,27.9, 1
1507868790.78, 3.315, 1.5, 3.897, 26.785, 0.827997, 2.717, 52.464, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.4,27.8, 1
1507868800.79, 3.272, 1.5, 3.895, 26.785, 0.8280252, 2.762, 52.463, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.4,28.0, 1
1507868810.79, 3.31, 1.5, 3.895, 26.785, 0.8280409, 2.699, 52.463, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.4,27.9, 1
1507868820.79, 3.281, 1.5, 3.897, 26.785, 0.8280372, 2.757, 52.462, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.4,27.8, 1
1507868830.80, 3.279, 1.5, 3.894, 26.785, 0.8280703, 2.747, 52.464, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.4,27.9, 1
1507868840.80, 3.318, 1.5, 3.896, 26.785, 0.8280382, 2.7, 52.464, 475.0, 475.0, 0.0, 4.1, 15.2,25.2,68.4,27.8, 1
1507868850.80, 3.271, 1.5, 3.897, 26.785, 0.8280563, 2.768, 52.466, 475.0, 475.0, 0.0, 4.1, 15.3,25.2,68.3,27.8, 1
1507868860.80, 3.289, 1.5, 3.894, 26.785, 0.8280474, 2.725, 52.465, 475.0, 475.0, 0.0, 4.1, 15.2,25.1,68.4,27.6, 1
1507868870.80, 3.307, 1.5, 3.897, 26.785, 0.8280302, 2.726, 52.465, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.4,27.7, 1
1507868880.81, 3.269, 1.5, 3.894, 26.785, 0.8280163, 2.769, 52.466, 475.0, 475.0, 0.0, 4.1, 15.1,25.3,68.4,27.7, 1
1507868890.81, 3.317, 1.5, 3.894, 26.785, 0.8280134, 2.7, 52.464, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.3,27.6, 1
1507868900.81, 3.293, 1.5, 3.897, 26.785, 0.8280054, 2.743, 52.465, 475.0, 475.0, 0.0, 4.1, 15.5,25.6,68.4,27.7, 1
1507868910.81, 3.286, 1.5, 3.894, 26.785, 0.8280077, 2.732, 52.465, 475.0, 475.0, 0.0, 4.1, 15.7,25.7,68.4,27.8, 1
1507868920.81, 3.32, 1.5, 3.897, 26.785, 0.827979, 2.705, 52.465, 475.0, 475.0, 0.0, 4.1, 15.8,25.6,68.4,27.6, 1
1507868930.82, 3.269, 1.5, 3.896, 26.785, 0.8279839, 2.771, 52.464, 475.0, 475.0, 0.0, 4.1, 16.0,25.7,68.4,27.8, 1
1507868940.82, 3.298, 1.5, 3.895, 26.785, 0.8279714, 2.712, 52.463, 475.0, 475.0, 0.0, 4.1, 16.2,25.8,68.4,27.7, 1
1507868950.82, 3.297, 1.5, 3.898, 26.786, 0.8279569, 2.739, 52.466, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.3,27.8, 1
1507868960.82, 3.272, 1.5, 3.894, 26.785, 0.8279282, 2.764, 52.465, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.4,27.9, 1
1507868970.82, 3.32, 1.5, 3.895, 26.785, 0.8279509, 2.703, 52.467, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,28.0, 1
1507868980.82, 3.282, 1.5, 3.897, 26.785, 0.8279796, 2.755, 52.467, 475.0, 475.0, 0.0, 4.1, 16.6,26.3,68.4,28.0, 1
1507868990.82, 3.294, 1.5, 3.894, 26.785, 0.8280226, 2.716, 52.466, 475.0, 475.0, 0.0, 4.1, 16.7,26.3,68.4,28.1, 1
