# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507869000.83, 3.317, 1.5, 3.897, 26.785, 0.8280655, 2.712, 52.466, 475.0, 475.0, 0.0, 4.1, 16.5,26.3,68.5,28.1, 1
1507869010.83, 3.27, 1.5, 3.895, 26.786, 0.8280534, 2.766, 52.467, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.1, 1
1507869020.83, 3.306, 1.5, 3.895, 26.785, 0.8280314, 2.702, 52.468, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.3, 1
1507869030.83, 3.285, 1.5, 3.897, 26.785, 0.8280329, 2.75, 52.466, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.3, 1
1507869040.83, 3.276, 1.5, 3.893, 26.785, 0.8279747, 2.753, 52.466, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.4,28.4, 1
1507869050.83, 3.319, 1.5, 3.896, 26.785, 0.827989, 2.71, 52.465, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,28.5, 1
1507869060.84, 3.273, 1.5, 3.896, 26.785, 0.8280185, 2.765, 52.466, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,28.3, 1
1507869070.84, 3.303, 1.5, 3.893, 26.785, 0.8280647, 2.705, 52.466, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.5,28.4, 1
1507869080.84, 3.311, 1.5, 3.897, 26.784, 0.8280509, 2.722, 52.464, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,28.4, 1
1507869090.85, 3.275, 1.5, 3.895, 26.785, 0.8280612, 2.758, 52.464, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.5,28.4, 1
1507869100.85, 3.314, 1.5, 3.896, 26.785, 0.8280614, 2.699, 52.466, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.4,28.4, 1
1507869110.85, 3.276, 1.5, 3.897, 26.785, 0.8280755, 2.762, 52.463, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,28.3, 1
1507869120.85, 3.283, 1.5, 3.894, 26.785, 0.828057, 2.741, 52.464, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.3, 1
1507869130.85, 3.313, 1.5, 3.896, 26.785, 0.8280289, 2.717, 52.463, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,28.3, 1
1507869140.85, 3.27, 1.5, 3.895, 26.785, 0.8280351, 2.771, 52.464, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,28.3, 1
1507869150.85, 3.312, 1.5, 3.894, 26.785, 0.8280594, 2.699, 52.464, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.4, 1
1507869160.86, 3.302, 1.5, 3.897, 26.785, 0.8280731, 2.732, 52.463, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.5, 1
1507869170.86, 3.281, 1.5, 3.894, 26.785, 0.8280307, 2.746, 52.462, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.4, 1
1507869180.86, 3.319, 1.5, 3.896, 26.785, 0.8279925, 2.701, 52.464, 475.0, 475.0, 0.0, 4.1, 16.8,26.5,68.4,28.5, 1
1507869190.87, 3.27, 1.5, 3.897, 26.785, 0.8280074, 2.769, 52.463, 475.0, 475.0, 0.0, 4.1, 16.9,26.5,68.4,28.5, 1
1507869200.87, 3.291, 1.5, 3.894, 26.785, 0.827969, 2.724, 52.463, 475.0, 475.0, 0.0, 4.1, 17.0,26.5,68.5,28.4, 1
1507869210.87, 3.304, 1.5, 3.897, 26.785, 0.8279558, 2.727, 52.463, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.5,28.5, 1
1507869220.87, 3.269, 1.5, 3.894, 26.785, 0.8279734, 2.769, 52.463, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.5,28.6, 1
1507869230.87, 3.318, 1.5, 3.894, 26.784, 0.8279796, 2.699, 52.46, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,28.6, 1
1507869240.87, 3.29, 1.5, 3.897, 26.785, 0.8279694, 2.743, 52.462, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,28.7, 1
1507869250.88, 3.288, 1.5, 3.893, 26.784, 0.8279893, 2.73, 52.462, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.8, 1
1507869260.88, 3.319, 1.5, 3.896, 26.784, 0.8279731, 2.706, 52.462, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.7, 1
1507869270.89, 3.269, 1.5, 3.896, 26.785, 0.8279819, 2.77, 52.462, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.8, 1
1507869280.89, 3.299, 1.5, 3.894, 26.785, 0.8279927, 2.71, 52.46, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.5,28.9, 1
1507869290.89, 3.294, 1.5, 3.897, 26.785, 0.8280284, 2.739, 52.461, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.9, 1
1507869300.90, 3.272, 1.5, 3.893, 26.785, 0.82799, 2.763, 52.46, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.9, 1
1507869310.90, 3.32, 1.5, 3.895, 26.785, 0.8279938, 2.704, 52.462, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.9, 1
1507869320.90, 3.279, 1.5, 3.896, 26.785, 0.8279683, 2.755, 52.46, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.5,28.7, 1
1507869330.91, 3.296, 1.5, 3.893, 26.785, 0.827989, 2.715, 52.46, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.5,28.9, 1
1507869340.91, 3.316, 1.5, 3.897, 26.785, 0.8279673, 2.713, 52.46, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.5,28.7, 1
1507869350.91, 3.271, 1.5, 3.895, 26.785, 0.8279796, 2.766, 52.461, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.5,28.9, 1
1507869360.91, 3.308, 1.5, 3.895, 26.785, 0.8280021, 2.701, 52.46, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.7,28.7, 1
1507869370.91, 3.283, 1.5, 3.897, 26.785, 0.8280015, 2.751, 52.459, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.5,28.7, 1
1507869380.92, 3.278, 1.5, 3.893, 26.786, 0.8279971, 2.753, 52.46, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.6,28.7, 1
1507869390.92, 3.318, 1.5, 3.896, 26.785, 0.8279757, 2.71, 52.46, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.5,28.7, 1
1507869400.92, 3.272, 1.5, 3.895, 26.785, 0.8279987, 2.766, 52.459, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.6, 1
1507869410.93, 3.305, 1.5, 3.893, 26.784, 0.8279882, 2.704, 52.459, 475.0, 475.0, 0.0, 4.1, 15.5,25.8,68.6,28.4, 1
1507869420.93, 3.308, 1.5, 3.897, 26.785, 0.8279636, 2.722, 52.461, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.5,28.5, 1
1507869430.93, 3.275, 1.5, 3.894, 26.785, 0.8279399, 2.756, 52.458, 475.0, 475.0, 0.0, 4.1, 15.2,25.3,68.5,28.3, 1
1507869440.93, 3.315, 1.5, 3.895, 26.785, 0.8279028, 2.699, 52.46, 475.0, 475.0, 0.0, 4.1, 14.9,25.1,68.5,28.3, 1
1507869450.94, 3.273, 1.5, 3.896, 26.785, 0.8279146, 2.761, 52.46, 475.0, 475.0, 0.0, 4.1, 14.7,24.8,68.5,28.1, 1
1507869460.94, 3.284, 1.5, 3.893, 26.784, 0.8278802, 2.738, 52.46, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.6,28.0, 1
1507869470.94, 3.311, 1.5, 3.896, 26.785, 0.8279202, 2.717, 52.46, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.5,27.9, 1
1507869480.94, 3.268, 1.5, 3.894, 26.785, 0.8279128, 2.77, 52.459, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.5,27.8, 1
1507869490.94, 3.312, 1.5, 3.893, 26.785, 0.827922, 2.698, 52.458, 475.0, 475.0, 0.0, 4.1, 14.2,24.4,68.4,27.7, 1
1507869500.94, 3.297, 1.5, 3.896, 26.785, 0.8279247, 2.731, 52.458, 475.0, 475.0, 0.0, 4.1, 14.2,24.3,68.5,27.4, 1
1507869510.95, 3.281, 1.5, 3.893, 26.784, 0.8279462, 2.742, 52.459, 475.0, 475.0, 0.0, 4.1, 14.2,24.4,68.4,27.5, 1
1507869520.95, 3.319, 1.5, 3.896, 26.785, 0.8279537, 2.7, 52.458, 475.0, 475.0, 0.0, 4.1, 14.3,24.2,68.5,27.3, 1
1507869530.95, 3.268, 1.5, 3.896, 26.785, 0.8279431, 2.768, 52.458, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.4,27.2, 1
1507869540.95, 3.292, 1.5, 3.893, 26.785, 0.8279602, 2.722, 52.458, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.2,27.3, 1
1507869550.95, 3.302, 1.5, 3.896, 26.785, 0.8279514, 2.727, 52.456, 475.0, 475.0, 0.0, 4.1, 14.6,24.7,68.3,27.2, 1
1507869560.95, 3.269, 1.5, 3.893, 26.785, 0.8279464, 2.768, 52.455, 475.0, 475.0, 0.0, 4.1, 14.7,24.7,68.4,27.2, 1
1507869570.95, 3.318, 1.5, 3.894, 26.785, 0.8279493, 2.699, 52.456, 475.0, 475.0, 0.0, 4.1, 15.1,24.9,68.4,27.1, 1
1507869580.96, 3.287, 1.5, 3.896, 26.785, 0.8279169, 2.744, 52.454, 475.0, 475.0, 0.0, 4.1, 15.4,25.1,68.4,27.3, 1
1507869590.96, 3.289, 1.5, 3.893, 26.785, 0.827921, 2.728, 52.453, 475.0, 475.0, 0.0, 4.1, 15.7,25.5,68.4,27.2, 1
1507869600.96, 3.319, 1.5, 3.896, 26.785, 0.8279001, 2.706, 52.454, 475.0, 475.0, 0.0, 4.1, 15.9,25.6,68.4,27.3, 1
1507869610.96, 3.268, 1.5, 3.895, 26.785, 0.8279026, 2.769, 52.454, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.4,27.4, 1
1507869620.96, 3.301, 1.5, 3.894, 26.785, 0.8278995, 2.708, 52.454, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.3,27.5, 1
1507869630.97, 3.291, 1.5, 3.897, 26.785, 0.8279021, 2.739, 52.453, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,27.5, 1
1507869640.97, 3.273, 1.5, 3.893, 26.785, 0.8279131, 2.762, 52.452, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.7, 1
1507869650.97, 3.319, 1.5, 3.895, 26.785, 0.8278817, 2.703, 52.453, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.8, 1
1507869660.97, 3.277, 1.5, 3.895, 26.785, 0.8278868, 2.756, 52.452, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.2,27.8, 1
1507869670.97, 3.298, 1.5, 3.893, 26.785, 0.8278718, 2.714, 52.45, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,27.9, 1
1507869680.97, 3.314, 1.5, 3.897, 26.785, 0.8278851, 2.713, 52.454, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.4,28.0, 1
1507869690.97, 3.272, 1.5, 3.895, 26.785, 0.8279259, 2.765, 52.451, 475.0, 475.0, 0.0, 4.1, 15.5,25.8,68.4,28.0, 1
1507869700.98, 3.31, 1.5, 3.895, 26.785, 0.8279284, 2.701, 52.452, 475.0, 475.0, 0.0, 4.1, 15.5,25.6,68.4,27.8, 1
1507869710.98, 3.28, 1.5, 3.897, 26.785, 0.8279759, 2.752, 52.451, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.5,27.8, 1
1507869720.98, 3.279, 1.5, 3.893, 26.785, 0.8279957, 2.751, 52.452, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.5,27.9, 1
1507869730.98, 3.316, 1.5, 3.896, 26.785, 0.8280205, 2.71, 52.45, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.4,27.8, 1
1507869740.98, 3.27, 1.5, 3.895, 26.785, 0.8280458, 2.765, 52.451, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.4,27.8, 1
1507869750.98, 3.307, 1.5, 3.893, 26.785, 0.8280642, 2.703, 52.45, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.4,27.8, 1
1507869760.98, 3.306, 1.5, 3.897, 26.784, 0.8280562, 2.722, 52.45, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.5,27.7, 1
1507869770.99, 3.277, 1.5, 3.894, 26.785, 0.8280594, 2.755, 52.451, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.4,27.6, 1
1507869780.99, 3.316, 1.5, 3.895, 26.785, 0.8280517, 2.699, 52.45, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.4,27.8, 1
1507869791.00, 3.272, 1.5, 3.896, 26.785, 0.8280435, 2.762, 52.45, 475.0, 475.0, 0.0, 4.1, 15.7,25.4,68.4,27.6, 1
1507869801.00, 3.286, 1.5, 3.893, 26.785, 0.8280419, 2.737, 52.451, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.4,27.8, 1
1507869811.00, 3.309, 1.5, 3.896, 26.785, 0.8280437, 2.719, 52.448, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.4,27.8, 1
1507869821.00, 3.269, 1.5, 3.894, 26.784, 0.8280468, 2.77, 52.448, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,27.7, 1
1507869831.00, 3.315, 1.5, 3.894, 26.785, 0.8280228, 2.699, 52.447, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,27.8, 1
1507869841.01, 3.296, 1.5, 3.896, 26.785, 0.8280556, 2.733, 52.446, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,27.9, 1
1507869851.01, 3.283, 1.5, 3.893, 26.785, 0.8280815, 2.742, 52.446, 475.0, 475.0, 0.0, 4.1, 16.6,26.2,68.4,28.0, 1
1507869861.01, 3.32, 1.5, 3.896, 26.785, 0.8280795, 2.701, 52.448, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.5,28.1, 1
1507869871.01, 3.269, 1.5, 3.896, 26.785, 0.8280724, 2.769, 52.446, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.4,28.1, 1
1507869881.02, 3.294, 1.5, 3.894, 26.785, 0.8280552, 2.721, 52.447, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.4,28.0, 1
1507869891.02, 3.3, 1.5, 3.897, 26.785, 0.8280253, 2.729, 52.446, 475.0, 475.0, 0.0, 4.1, 16.5,26.3,68.4,28.1, 1
1507869901.02, 3.271, 1.5, 3.893, 26.785, 0.8280152, 2.768, 52.448, 475.0, 475.0, 0.0, 4.1, 16.6,26.3,68.4,28.3, 1
1507869911.02, 3.319, 1.5, 3.895, 26.785, 0.8280085, 2.7, 52.446, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.3, 1
1507869921.02, 3.285, 1.5, 3.896, 26.785, 0.8280151, 2.745, 52.447, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.3, 1
1507869931.03, 3.292, 1.5, 3.893, 26.785, 0.8280171, 2.728, 52.446, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.3, 1
1507869941.03, 3.318, 1.5, 3.896, 26.785, 0.8280312, 2.707, 52.448, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.5,28.3, 1
1507869951.03, 3.269, 1.5, 3.895, 26.785, 0.8280308, 2.77, 52.446, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.4, 1
1507869961.03, 3.304, 1.5, 3.894, 26.785, 0.8280187, 2.708, 52.446, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.4, 1
1507869971.03, 3.288, 1.5, 3.897, 26.784, 0.8280128, 2.74, 52.446, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.3, 1
1507869981.04, 3.275, 1.5, 3.893, 26.785, 0.8279925, 2.761, 52.449, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,28.3, 1
1507869991.04, 3.32, 1.5, 3.895, 26.785, 0.8280066, 2.704, 52.448, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,28.3, 1
1507870001.05, 3.275, 1.5, 3.895, 26.785, 0.8279798, 2.757, 52.448, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,28.3, 1
1507870011.05, 3.3, 1.5, 3.893, 26.784, 0.8279971, 2.712, 52.447, 475.0, 475.0, 0.0, 4.1, 16.3,26.0,68.4,28.3, 1
1507870021.05, 3.313, 1.5, 3.897, 26.785, 0.828043, 2.714, 52.447, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.5,28.3, 1
1507870031.06, 3.273, 1.5, 3.894, 26.785, 0.8280489, 2.765, 52.446, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.5,28.4, 1
1507870041.06, 3.312, 1.5, 3.895, 26.785, 0.8280353, 2.7, 52.448, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,28.3, 1
1507870051.06, 3.278, 1.5, 3.896, 26.785, 0.8280149, 2.753, 52.447, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.4,28.4, 1
1507870061.06, 3.281, 1.5, 3.893, 26.785, 0.8280538, 2.75, 52.446, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.4,28.5, 1
1507870071.06, 3.315, 1.5, 3.895, 26.785, 0.8280675, 2.71, 52.446, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.6, 1
1507870081.07, 3.27, 1.5, 3.894, 26.785, 0.8280385, 2.766, 52.447, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.4,28.6, 1
1507870091.07, 3.309, 1.5, 3.893, 26.785, 0.8280597, 2.702, 52.447, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.5,28.5, 1
1507870101.07, 3.304, 1.5, 3.896, 26.785, 0.8280524, 2.723, 52.447, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.4,28.7, 1
1507870111.07, 3.278, 1.5, 3.893, 26.785, 0.8280126, 2.755, 52.446, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.4,28.7, 1
1507870121.07, 3.318, 1.5, 3.896, 26.785, 0.8279925, 2.699, 52.445, 475.0, 475.0, 0.0, 4.1, 17.1,26.8,68.4,28.7, 1
1507870131.07, 3.271, 1.5, 3.896, 26.785, 0.827996, 2.764, 52.445, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.4,28.8, 1
1507870141.07, 3.288, 1.5, 3.893, 26.785, 0.8280138, 2.736, 52.445, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.5,28.8, 1
1507870151.07, 3.307, 1.5, 3.896, 26.784, 0.8280382, 2.719, 52.444, 475.0, 475.0, 0.0, 4.1, 17.1,26.8,68.5,28.9, 1
1507870161.08, 3.269, 1.5, 3.894, 26.785, 0.8280509, 2.77, 52.445, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.9, 1
1507870171.08, 3.316, 1.5, 3.894, 26.784, 0.8280617, 2.699, 52.444, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,28.9, 1
1507870181.08, 3.294, 1.5, 3.896, 26.784, 0.8280549, 2.735, 52.444, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.5,28.9, 1
1507870191.08, 3.286, 1.5, 3.893, 26.785, 0.8280678, 2.742, 52.446, 475.0, 475.0, 0.0, 4.1, 16.9,26.8,68.4,28.9, 1
1507870201.08, 3.32, 1.5, 3.896, 26.785, 0.8280943, 2.702, 52.445, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.4,29.0, 1
1507870211.09, 3.269, 1.5, 3.896, 26.785, 0.828078, 2.77, 52.444, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.5,28.9, 1
1507870221.09, 3.297, 1.5, 3.894, 26.785, 0.8281248, 2.721, 52.445, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.9, 1
1507870231.09, 3.297, 1.5, 3.897, 26.785, 0.8280776, 2.73, 52.446, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.5,28.9, 1
1507870241.10, 3.271, 1.5, 3.893, 26.785, 0.8280872, 2.768, 52.446, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.8, 1
1507870251.10, 3.319, 1.5, 3.894, 26.785, 0.8280925, 2.7, 52.446, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.6,28.8, 1
1507870261.10, 3.282, 1.5, 3.896, 26.785, 0.8281092, 2.746, 52.446, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.4,28.6, 1
1507870271.10, 3.293, 1.5, 3.893, 26.785, 0.8280647, 2.726, 52.447, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.6,28.6, 1
1507870281.11, 3.317, 1.5, 3.896, 26.785, 0.8280546, 2.707, 52.446, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.4,28.6, 1
1507870291.11, 3.269, 1.5, 3.894, 26.785, 0.8280385, 2.768, 52.446, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.5,28.5, 1
1507870301.11, 3.304, 1.5, 3.894, 26.785, 0.8280382, 2.706, 52.446, 475.0, 475.0, 0.0, 4.1, 15.3,25.7,68.5,28.3, 1
1507870311.11, 3.285, 1.5, 3.896, 26.785, 0.8280558, 2.741, 52.445, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.5,28.3, 1
1507870321.11, 3.275, 1.5, 3.892, 26.785, 0.8280923, 2.759, 52.447, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.4,28.1, 1
1507870331.11, 3.318, 1.5, 3.895, 26.785, 0.8280852, 2.704, 52.445, 475.0, 475.0, 0.0, 4.1, 14.8,25.2,68.4,28.1, 1
1507870341.11, 3.273, 1.5, 3.894, 26.785, 0.828107, 2.758, 52.445, 475.0, 475.0, 0.0, 4.1, 14.7,24.8,68.4,27.9, 1
1507870351.12, 3.302, 1.5, 3.892, 26.785, 0.8280604, 2.711, 52.444, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.5,28.0, 1
1507870361.12, 3.31, 1.5, 3.896, 26.785, 0.8281097, 2.714, 52.444, 475.0, 475.0, 0.0, 4.1, 14.4,24.4,68.4,27.9, 1
1507870371.12, 3.273, 1.5, 3.893, 26.785, 0.828147, 2.763, 52.443, 475.0, 475.0, 0.0, 4.1, 14.2,24.3,68.4,27.8, 1
1507870381.12, 3.313, 1.5, 3.894, 26.785, 0.8281212, 2.7, 52.442, 475.0, 475.0, 0.0, 4.1, 14.1,24.2,68.4,27.5, 1
1507870391.13, 3.275, 1.5, 3.896, 26.785, 0.8281381, 2.753, 52.442, 475.0, 475.0, 0.0, 4.1, 14.2,24.1,68.4,27.5, 1
1507870401.13, 3.282, 1.5, 3.892, 26.784, 0.8281733, 2.748, 52.443, 475.0, 475.0, 0.0, 4.1, 14.2,24.3,68.5,27.3, 1
1507870411.13, 3.312, 1.5, 3.895, 26.785, 0.8281659, 2.71, 52.442, 475.0, 475.0, 0.0, 4.1, 14.3,24.2,68.4,27.3, 1
1507870421.13, 3.268, 1.5, 3.894, 26.785, 0.8281485, 2.766, 52.441, 475.0, 475.0, 0.0, 4.1, 14.5,24.5,68.4,27.2, 1
1507870431.14, 3.31, 1.5, 3.893, 26.785, 0.8281365, 2.701, 52.438, 475.0, 475.0, 0.0, 4.1, 14.7,24.5,68.2,27.2, 1
1507870441.14, 3.301, 1.5, 3.896, 26.785, 0.8281202, 2.724, 52.438, 475.0, 475.0, 0.0, 4.1, 14.8,24.8,68.4,27.0, 1
1507870451.14, 3.279, 1.5, 3.893, 26.785, 0.8281067, 2.753, 52.438, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.4,27.2, 1
1507870461.14, 3.318, 1.5, 3.895, 26.785, 0.8280995, 2.699, 52.438, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.2,27.2, 1
1507870471.14, 3.27, 1.5, 3.896, 26.785, 0.82811, 2.764, 52.438, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,27.3, 1
1507870481.15, 3.29, 1.5, 3.893, 26.784, 0.8280967, 2.734, 52.437, 475.0, 475.0, 0.0, 4.1, 15.9,25.6,68.3,27.3, 1
1507870491.15, 3.304, 1.5, 3.896, 26.785, 0.8281306, 2.719, 52.436, 475.0, 475.0, 0.0, 4.1, 16.1,25.7,68.3,27.4, 1
1507870501.15, 3.269, 1.5, 3.893, 26.785, 0.8281288, 2.77, 52.437, 475.0, 475.0, 0.0, 4.1, 16.2,25.8,68.4,27.5, 1
1507870511.15, 3.317, 1.5, 3.893, 26.785, 0.8281248, 2.699, 52.436, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.6, 1
1507870521.15, 3.29, 1.5, 3.896, 26.785, 0.8281272, 2.735, 52.436, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.4,27.7, 1
1507870531.16, 3.274, 1.5, 3.893, 26.785, 0.828147, 2.765, 52.436, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.7, 1
1507870541.16, 3.32, 1.5, 3.895, 26.785, 0.8281659, 2.703, 52.437, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.2,27.8, 1
1507870551.16, 3.277, 1.5, 3.895, 26.785, 0.8281478, 2.752, 52.438, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.4,27.8, 1
1507870561.16, 3.299, 1.5, 3.893, 26.785, 0.8281532, 2.72, 52.436, 475.0, 475.0, 0.0, 4.1, 15.6,25.7,68.4,27.8, 1
1507870571.16, 3.314, 1.5, 3.896, 26.785, 0.8281605, 2.711, 52.436, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.3,27.9, 1
1507870581.17, 3.273, 1.5, 3.894, 26.785, 0.8281499, 2.768, 52.437, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.4,27.9, 1
1507870591.17, 3.31, 1.5, 3.894, 26.785, 0.8281324, 2.703, 52.437, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.4,27.8, 1
1507870601.18, 3.28, 1.5, 3.896, 26.785, 0.8280839, 2.748, 52.438, 475.0, 475.0, 0.0, 4.1, 15.4,25.5,68.4,27.8, 1
1507870611.18, 3.279, 1.5, 3.892, 26.785, 0.8280864, 2.756, 52.437, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.4,27.8, 1
1507870621.18, 3.316, 1.5, 3.895, 26.785, 0.8280724, 2.708, 52.438, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.4,27.8, 1
1507870631.18, 3.27, 1.5, 3.894, 26.785, 0.8280651, 2.762, 52.438, 475.0, 475.0, 0.0, 4.1, 15.2,25.1,68.4,27.8, 1
1507870641.19, 3.307, 1.5, 3.892, 26.785, 0.8280878, 2.705, 52.438, 475.0, 475.0, 0.0, 4.1, 15.3,25.0,68.4,27.7, 1
1507870651.19, 3.306, 1.5, 3.896, 26.785, 0.8280675, 2.719, 52.438, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.3,27.6, 1
1507870661.19, 3.277, 1.5, 3.893, 26.785, 0.8280864, 2.76, 52.438, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.4,27.7, 1
1507870671.19, 3.317, 1.5, 3.895, 26.785, 0.8280522, 2.699, 52.437, 475.0, 475.0, 0.0, 4.1, 15.7,25.4,68.2,27.7, 1
1507870681.19, 3.272, 1.5, 3.896, 26.785, 0.8280626, 2.759, 52.438, 475.0, 475.0, 0.0, 4.1, 15.9,25.5,68.4,27.7, 1
1507870691.20, 3.286, 1.5, 3.893, 26.785, 0.8281038, 2.743, 52.436, 475.0, 475.0, 0.0, 4.1, 16.1,25.7,68.3,27.6, 1
1507870701.20, 3.309, 1.5, 3.896, 26.785, 0.8281173, 2.715, 52.437, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.4,27.8, 1
1507870711.20, 3.268, 1.5, 3.893, 26.785, 0.828134, 2.769, 52.436, 475.0, 475.0, 0.0, 4.1, 16.4,26.0,68.4,27.8, 1
1507870721.20, 3.315, 1.5, 3.893, 26.785, 0.8280958, 2.699, 52.436, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.4,27.8, 1
1507870731.20, 3.295, 1.5, 3.896, 26.785, 0.8281358, 2.729, 52.436, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,27.9, 1
1507870741.21, 3.284, 1.5, 3.892, 26.785, 0.8281552, 2.748, 52.436, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.3,28.0, 1
1507870751.21, 3.32, 1.5, 3.895, 26.785, 0.8281332, 2.7, 52.438, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.1, 1
1507870761.21, 3.268, 1.5, 3.895, 26.785, 0.8281076, 2.767, 52.437, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.1, 1
1507870771.21, 3.294, 1.5, 3.893, 26.785, 0.8281095, 2.727, 52.436, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.3, 1
1507870781.21, 3.299, 1.5, 3.896, 26.785, 0.8280937, 2.725, 52.435, 475.0, 475.0, 0.0, 4.1, 16.6,26.3,68.3,28.3, 1
1507870791.21, 3.27, 1.5, 3.893, 26.785, 0.8280786, 2.769, 52.435, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.4, 1
1507870801.22, 3.32, 1.5, 3.894, 26.785, 0.8280739, 2.699, 52.437, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.3, 1
1507870811.22, 3.284, 1.5, 3.896, 26.785, 0.8280552, 2.741, 52.436, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,28.4, 1
1507870821.22, 3.292, 1.5, 3.893, 26.785, 0.828031, 2.734, 52.434, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.4, 1
1507870831.23, 3.318, 1.5, 3.896, 26.785, 0.8280411, 2.705, 52.436, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.3, 1
1507870841.23, 3.269, 1.5, 3.894, 26.786, 0.8280382, 2.77, 52.435, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.4,28.4, 1
1507870851.23, 3.303, 1.5, 3.893, 26.785, 0.8280674, 2.712, 52.436, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.4, 1
1507870861.24, 3.288, 1.5, 3.896, 26.784, 0.8280541, 2.736, 52.435, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.2,28.4, 1
1507870871.24, 3.274, 1.5, 3.892, 26.785, 0.8280767, 2.764, 52.436, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.4, 1
1507870881.24, 3.319, 1.5, 3.895, 26.785, 0.8280674, 2.702, 52.435, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.4,28.4, 1
1507870891.24, 3.274, 1.5, 3.895, 26.785, 0.8280755, 2.752, 52.434, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.4,28.4, 1
1507870901.25, 3.301, 1.5, 3.892, 26.785, 0.8280977, 2.718, 52.436, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.3,28.4, 1
1507870911.25, 3.312, 1.5, 3.896, 26.785, 0.8281028, 2.711, 52.434, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.5,28.4, 1
1507870921.25, 3.273, 1.5, 3.894, 26.785, 0.8281059, 2.767, 52.434, 475.0, 475.0, 0.0, 4.1, 16.6,26.3,68.4,28.3, 1
1507870931.25, 3.312, 1.5, 3.894, 26.785, 0.8281048, 2.702, 52.436, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.5,28.3, 1
1507870941.25, 3.277, 1.5, 3.896, 26.785, 0.8280771, 2.748, 52.435, 475.0, 475.0, 0.0, 4.1, 16.8,26.5,68.5,28.4, 1
1507870951.26, 3.281, 1.5, 3.892, 26.785, 0.8280104, 2.755, 52.438, 475.0, 475.0, 0.0, 4.1, 16.8,26.6,68.4,28.4, 1
1507870961.26, 3.314, 1.5, 3.895, 26.785, 0.828014, 2.708, 52.435, 475.0, 475.0, 0.0, 4.1, 16.9,26.7,68.4,28.6, 1
1507870971.26, 3.269, 1.5, 3.894, 26.784, 0.8280422, 2.763, 52.437, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.4,28.6, 1
1507870981.26, 3.309, 1.5, 3.893, 26.785, 0.8280789, 2.705, 52.434, 475.0, 475.0, 0.0, 4.1, 16.9,27.1,68.4,28.6, 1
1507870991.26, 3.303, 1.5, 3.896, 26.785, 0.8280647, 2.719, 52.435, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.4,28.7, 1
1507871001.26, 3.279, 1.5, 3.893, 26.785, 0.8280901, 2.759, 52.435, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,28.7, 1
1507871011.27, 3.317, 1.5, 3.895, 26.785, 0.8280626, 2.698, 52.436, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.8, 1
1507871021.27, 3.271, 1.5, 3.895, 26.785, 0.8280836, 2.76, 52.434, 475.0, 475.0, 0.0, 4.1, 17.1,26.7,68.5,28.9, 1
1507871031.27, 3.288, 1.5, 3.892, 26.785, 0.8281055, 2.742, 52.435, 475.0, 475.0, 0.0, 4.1, 17.1,26.7,68.4,28.9, 1
1507871041.27, 3.307, 1.5, 3.896, 26.785, 0.8280591, 2.716, 52.436, 475.0, 475.0, 0.0, 4.1, 17.1,26.8,68.4,28.9, 1
1507871051.27, 3.268, 1.5, 3.893, 26.785, 0.8280325, 2.769, 52.435, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.5,29.0, 1
1507871061.28, 3.316, 1.5, 3.893, 26.785, 0.8280614, 2.699, 52.434, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.4,28.9, 1
1507871071.28, 3.292, 1.5, 3.895, 26.785, 0.8280233, 2.729, 52.435, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.9, 1
1507871081.28, 3.285, 1.5, 3.892, 26.785, 0.8280422, 2.747, 52.434, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.5,28.9, 1
1507871091.28, 3.319, 1.5, 3.895, 26.784, 0.8280703, 2.7, 52.434, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.5,28.9, 1
1507871101.28, 3.268, 1.5, 3.895, 26.785, 0.8280519, 2.767, 52.435, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.4,28.9, 1
1507871111.29, 3.296, 1.5, 3.893, 26.785, 0.8280417, 2.725, 52.434, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.4,28.9, 1
1507871121.29, 3.296, 1.5, 3.896, 26.785, 0.8280466, 2.725, 52.435, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.5,28.7, 1
1507871131.29, 3.271, 1.5, 3.892, 26.785, 0.8280286, 2.769, 52.434, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.9, 1
1507871141.29, 3.319, 1.5, 3.894, 26.785, 0.8280083, 2.699, 52.434, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,28.7, 1
1507871151.29, 3.281, 1.5, 3.895, 26.785, 0.8280565, 2.74, 52.433, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.5,28.7, 1
1507871161.30, 3.293, 1.5, 3.892, 26.785, 0.8280292, 2.731, 52.432, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.5,28.6, 1
1507871171.30, 3.316, 1.5, 3.895, 26.785, 0.8279913, 2.704, 52.434, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.5,28.4, 1
1507871181.30, 3.269, 1.5, 3.894, 26.784, 0.8279741, 2.769, 52.433, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.5,28.4, 1
1507871191.31, 3.305, 1.5, 3.893, 26.784, 0.8279845, 2.711, 52.432, 475.0, 475.0, 0.0, 4.1, 15.0,25.2,68.4,28.3, 1
1507871201.31, 3.284, 1.5, 3.896, 26.785, 0.827976, 2.736, 52.433, 475.0, 475.0, 0.0, 4.1, 14.9,25.0,68.4,28.1, 1
1507871211.31, 3.276, 1.5, 3.892, 26.785, 0.827976, 2.763, 52.432, 475.0, 475.0, 0.0, 4.1, 14.7,24.7,68.4,27.9, 1
1507871221.32, 3.318, 1.5, 3.894, 26.785, 0.8279817, 2.702, 52.431, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.4,28.0, 1
1507871231.32, 3.272, 1.5, 3.894, 26.784, 0.8279796, 2.753, 52.43, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.4,27.8, 1
1507871241.32, 3.302, 1.5, 3.892, 26.785, 0.8279671, 2.715, 52.429, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.4,27.7, 1
1507871251.32, 3.309, 1.5, 3.895, 26.785, 0.8280251, 2.71, 52.428, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.5,27.6, 1
1507871261.33, 3.273, 1.5, 3.893, 26.785, 0.8280198, 2.765, 52.427, 475.0, 475.0, 0.0, 4.1, 14.2,24.3,68.4,27.6, 1
1507871271.33, 3.313, 1.5, 3.894, 26.785, 0.8279593, 2.7, 52.428, 475.0, 475.0, 0.0, 4.1, 14.2,24.2,68.5,27.5, 1
1507871281.33, 3.275, 1.5, 3.895, 26.785, 0.8279731, 2.748, 52.426, 475.0, 475.0, 0.0, 4.1, 14.2,24.1,68.3,27.3, 1
1507871291.33, 3.282, 1.5, 3.892, 26.785, 0.8279856, 2.753, 52.424, 475.0, 475.0, 0.0, 4.1, 14.2,24.2,68.4,27.2, 1
1507871301.33, 3.312, 1.5, 3.895, 26.785, 0.8280297, 2.708, 52.424, 475.0, 475.0, 0.0, 4.1, 14.4,24.2,68.4,27.2, 1
1507871311.34, 3.268, 1.5, 3.893, 26.785, 0.8280149, 2.764, 52.426, 475.0, 475.0, 0.0, 4.1, 14.6,24.4,68.5,27.1, 1
1507871321.34, 3.311, 1.5, 3.892, 26.785, 0.8280089, 2.704, 52.425, 475.0, 475.0, 0.0, 4.1, 15.0,24.6,68.4,27.1, 1
1507871331.34, 3.3, 1.5, 3.895, 26.785, 0.8280185, 2.719, 52.424, 475.0, 475.0, 0.0, 4.1, 15.2,25.0,68.4,27.2, 1
1507871341.34, 3.28, 1.5, 3.892, 26.784, 0.8280403, 2.757, 52.424, 475.0, 475.0, 0.0, 4.1, 15.5,25.3,68.2,27.2, 1
1507871351.34, 3.319, 1.5, 3.895, 26.785, 0.8280474, 2.699, 52.424, 475.0, 475.0, 0.0, 4.1, 15.8,25.4,68.4,27.2, 1
1507871361.34, 3.269, 1.5, 3.895, 26.785, 0.8280578, 2.76, 52.426, 475.0, 475.0, 0.0, 4.1, 15.9,25.6,68.4,27.3, 1
1507871371.35, 3.29, 1.5, 3.892, 26.785, 0.8280907, 2.74, 52.426, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.4,27.3, 1
1507871381.35, 3.303, 1.5, 3.895, 26.785, 0.8281021, 2.715, 52.424, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,27.5, 1
1507871391.35, 3.269, 1.5, 3.892, 26.785, 0.8280739, 2.769, 52.424, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.2,27.6, 1
1507871401.35, 3.317, 1.5, 3.893, 26.785, 0.8280524, 2.699, 52.425, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.2,27.5, 1
1507871411.35, 3.289, 1.5, 3.895, 26.785, 0.82807, 2.73, 52.424, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.4,27.7, 1
1507871421.35, 3.287, 1.5, 3.892, 26.785, 0.8280632, 2.745, 52.424, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.3,27.7, 1
1507871431.35, 3.319, 1.5, 3.895, 26.785, 0.8280634, 2.7, 52.424, 475.0, 475.0, 0.0, 4.1, 15.7,25.7,68.4,27.8, 1
1507871441.36, 3.268, 1.5, 3.894, 26.785, 0.8280447, 2.768, 52.425, 475.0, 475.0, 0.0, 4.1, 15.7,25.5,68.4,27.8, 1
1507871451.36, 3.298, 1.5, 3.893, 26.785, 0.8280508, 2.724, 52.423, 475.0, 475.0, 0.0, 4.1, 15.5,25.5,68.5,27.8, 1
1507871461.36, 3.293, 1.5, 3.896, 26.785, 0.8280447, 2.726, 52.424, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.4,27.8, 1
1507871471.36, 3.272, 1.5, 3.892, 26.785, 0.8280722, 2.769, 52.425, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.4,27.8, 1
1507871481.36, 3.32, 1.5, 3.894, 26.785, 0.8280552, 2.699, 52.423, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.4,27.8, 1
1507871491.37, 3.279, 1.5, 3.895, 26.785, 0.8280921, 2.742, 52.424, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.4,27.6, 1
1507871501.37, 3.296, 1.5, 3.892, 26.784, 0.8280975, 2.731, 52.424, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.4,27.6, 1
1507871511.37, 3.316, 1.5, 3.896, 26.785, 0.8281155, 2.705, 52.423, 475.0, 475.0, 0.0, 4.1, 15.3,25.2,68.2,27.6, 1
1507871521.38, 3.271, 1.5, 3.894, 26.785, 0.8281024, 2.77, 52.424, 475.0, 475.0, 0.0, 4.1, 15.2,25.3,68.4,27.6, 1
1507871531.38, 3.308, 1.5, 3.894, 26.785, 0.8280984, 2.711, 52.424, 475.0, 475.0, 0.0, 4.1, 15.4,25.2,68.4,27.7, 1
1507871541.38, 3.282, 1.5, 3.896, 26.785, 0.8280918, 2.737, 52.425, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.4,27.8, 1
1507871551.38, 3.277, 1.5, 3.892, 26.785, 0.8280862, 2.763, 52.425, 475.0, 475.0, 0.0, 4.1, 15.7,25.5,68.2,27.7, 1
1507871561.38, 3.317, 1.5, 3.894, 26.785, 0.8280935, 2.703, 52.425, 475.0, 475.0, 0.0, 4.1, 15.8,25.5,68.4,27.6, 1
1507871571.39, 3.272, 1.5, 3.894, 26.785, 0.8280903, 2.755, 52.426, 475.0, 475.0, 0.0, 4.1, 16.1,25.6,68.5,27.8, 1
1507871581.39, 3.305, 1.5, 3.892, 26.785, 0.828096, 2.715, 52.426, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,27.8, 1
1507871591.39, 3.308, 1.5, 3.896, 26.785, 0.828072, 2.712, 52.425, 475.0, 475.0, 0.0, 4.1, 16.4,25.9,68.3,27.8, 1
1507871601.39, 3.275, 1.5, 3.893, 26.785, 0.828104, 2.765, 52.424, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,27.9, 1
1507871611.39, 3.315, 1.5, 3.894, 26.785, 0.828122, 2.701, 52.425, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.0, 1
1507871621.39, 3.273, 1.5, 3.896, 26.785, 0.8280981, 2.75, 52.425, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.4,28.1, 1
1507871631.39, 3.284, 1.5, 3.892, 26.785, 0.8280724, 2.753, 52.424, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.1, 1
1507871641.40, 3.311, 1.5, 3.895, 26.785, 0.8280813, 2.708, 52.424, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.3,28.1, 1
1507871651.40, 3.268, 1.5, 3.893, 26.785, 0.8280882, 2.764, 52.422, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.2, 1
1507871661.40, 3.313, 1.5, 3.893, 26.785, 0.82811, 2.704, 52.423, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.3, 1
1507871671.40, 3.298, 1.5, 3.895, 26.785, 0.828091, 2.721, 52.422, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.2,28.3, 1
1507871681.40, 3.282, 1.5, 3.892, 26.784, 0.8280998, 2.757, 52.421, 475.0, 475.0, 0.0, 4.1, 16.3,26.3,68.4,28.3, 1
1507871691.40, 3.319, 1.5, 3.895, 26.785, 0.8280872, 2.699, 52.422, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.4, 1
1507871701.41, 3.269, 1.5, 3.895, 26.785, 0.8280821, 2.761, 52.423, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.4, 1
1507871711.41, 3.292, 1.5, 3.892, 26.785, 0.8280896, 2.739, 52.423, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.4, 1
1507871721.41, 3.302, 1.5, 3.895, 26.785, 0.8280583, 2.717, 52.421, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.5,28.3, 1
1507871731.41, 3.269, 1.5, 3.892, 26.785, 0.8280662, 2.77, 52.422, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,28.2, 1
1507871741.41, 3.319, 1.5, 3.893, 26.785, 0.8280778, 2.699, 52.422, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.4,28.3, 1
1507871751.42, 3.287, 1.5, 3.895, 26.785, 0.8280744, 2.732, 52.422, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.4,28.1, 1
1507871761.42, 3.29, 1.5, 3.892, 26.785, 0.828087, 2.745, 52.422, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.4,28.4, 1
1507871771.42, 3.319, 1.5, 3.896, 26.785, 0.8280532, 2.701, 52.422, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,28.3, 1
1507871781.42, 3.269, 1.5, 3.894, 26.784, 0.8280554, 2.769, 52.421, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.3, 1
1507871791.42, 3.301, 1.5, 3.893, 26.785, 0.8280474, 2.724, 52.421, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.5, 1
1507871801.42, 3.291, 1.5, 3.896, 26.785, 0.8280495, 2.727, 52.422, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.4,28.4, 1
1507871811.43, 3.273, 1.5, 3.892, 26.786, 0.8280185, 2.769, 52.423, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.5,28.4, 1
1507871821.43, 3.319, 1.5, 3.894, 26.785, 0.8280169, 2.699, 52.422, 475.0, 475.0, 0.0, 4.1, 16.8,26.5,68.5,28.6, 1
1507871831.43, 3.277, 1.5, 3.894, 26.784, 0.8280299, 2.743, 52.422, 475.0, 475.0, 0.0, 4.1, 16.9,26.5,68.4,28.4, 1
1507871841.43, 3.298, 1.5, 3.892, 26.785, 0.8280346, 2.729, 52.422, 475.0, 475.0, 0.0, 4.1, 17.0,26.6,68.4,28.4, 1
1507871851.44, 3.314, 1.5, 3.896, 26.785, 0.8280452, 2.705, 52.422, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.4,28.5, 1
1507871861.44, 3.272, 1.5, 3.893, 26.785, 0.8280744, 2.77, 52.422, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,28.7, 1
1507871871.44, 3.31, 1.5, 3.894, 26.785, 0.8280763, 2.71, 52.421, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.4,28.7, 1
1507871881.44, 3.28, 1.5, 3.896, 26.785, 0.8280747, 2.739, 52.422, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.7, 1
1507871891.44, 3.279, 1.5, 3.892, 26.785, 0.8280878, 2.762, 52.422, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.5,28.7, 1
1507871901.45, 3.316, 1.5, 3.895, 26.785, 0.8280727, 2.703, 52.422, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.7, 1
1507871911.45, 3.27, 1.5, 3.894, 26.785, 0.8280493, 2.755, 52.422, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.8, 1
1507871921.45, 3.307, 1.5, 3.892, 26.785, 0.8280739, 2.714, 52.421, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,29.0, 1
1507871931.45, 3.306, 1.5, 3.896, 26.785, 0.8280651, 2.712, 52.422, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.4,29.0, 1
1507871941.45, 3.277, 1.5, 3.893, 26.785, 0.8280583, 2.765, 52.422, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.5,29.0, 1
1507871951.46, 3.316, 1.5, 3.894, 26.784, 0.8280688, 2.7, 52.422, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.9, 1
1507871961.46, 3.272, 1.5, 3.895, 26.785, 0.8280757, 2.751, 52.422, 475.0, 475.0, 0.0, 4.1, 16.8,26.5,68.5,28.9, 1
1507871971.47, 3.286, 1.5, 3.892, 26.785, 0.8280995, 2.752, 52.421, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.5,28.8, 1
1507871981.47, 3.309, 1.5, 3.895, 26.785, 0.8280662, 2.71, 52.422, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,28.7, 1
1507871991.47, 3.268, 1.5, 3.893, 26.785, 0.8280675, 2.765, 52.424, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.5,28.7, 1
1507872001.47, 3.314, 1.5, 3.893, 26.785, 0.8280622, 2.703, 52.422, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.5,28.7, 1
1507872011.47, 3.296, 1.5, 3.895, 26.785, 0.8281058, 2.721, 52.42, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.7, 1
1507872021.48, 3.283, 1.5, 3.892, 26.784, 0.8281005, 2.756, 52.42, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.7, 1
1507872031.48, 3.319, 1.5, 3.895, 26.785, 0.828097, 2.698, 52.421, 475.0, 475.0, 0.0, 4.1, 15.7,26.2,68.5,28.7, 1
1507872041.48, 3.268, 1.5, 3.894, 26.785, 0.8280665, 2.762, 52.421, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.5,28.6, 1
1507872051.48, 3.294, 1.5, 3.892, 26.785, 0.8280575, 2.737, 52.42, 475.0, 475.0, 0.0, 4.1, 15.4,25.7,68.4,28.4, 1
1507872061.48, 3.299, 1.5, 3.895, 26.785, 0.8280601, 2.717, 52.42, 475.0, 475.0, 0.0, 4.1, 15.2,25.4,68.4,28.4, 1
1507872071.49, 3.269, 1.5, 3.892, 26.785, 0.8280515, 2.769, 52.421, 475.0, 475.0, 0.0, 4.1, 15.0,25.1,68.5,28.3, 1
1507872081.49, 3.318, 1.5, 3.893, 26.785, 0.8280573, 2.698, 52.42, 475.0, 475.0, 0.0, 4.1, 14.9,25.0,68.4,28.2, 1
1507872091.49, 3.284, 1.5, 3.894, 26.785, 0.8280928, 2.731, 52.42, 475.0, 475.0, 0.0, 4.1, 14.8,24.8,68.4,28.1, 1
1507872101.49, 3.29, 1.5, 3.891, 26.785, 0.8280933, 2.743, 52.42, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.4,28.0, 1
1507872111.49, 3.317, 1.5, 3.895, 26.785, 0.8280632, 2.7, 52.419, 475.0, 475.0, 0.0, 4.1, 14.3,24.6,68.4,27.8, 1
1507872121.50, 3.268, 1.5, 3.893, 26.785, 0.8280847, 2.767, 52.418, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.4,27.7, 1
1507872131.50, 3.302, 1.5, 3.893, 26.785, 0.8280603, 2.721, 52.418, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.3,27.6, 1
1507872141.50, 3.288, 1.5, 3.895, 26.785, 0.8280161, 2.727, 52.416, 475.0, 475.0, 0.0, 4.1, 14.2,24.4,68.4,27.6, 1
1507872151.50, 3.274, 1.5, 3.892, 26.785, 0.8280304, 2.768, 52.417, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.2,27.4, 1
1507872161.50, 3.318, 1.5, 3.894, 26.785, 0.8280333, 2.699, 52.418, 475.0, 475.0, 0.0, 4.1, 14.4,24.7,68.2,27.3, 1
1507872171.51, 3.274, 1.5, 3.894, 26.785, 0.8280463, 2.744, 52.419, 475.0, 475.0, 0.0, 4.1, 14.4,24.7,68.4,27.3, 1
1507872181.51, 3.299, 1.5, 3.891, 26.785, 0.8280905, 2.727, 52.416, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.4,27.2, 1
1507872191.51, 3.312, 1.5, 3.895, 26.785, 0.8280806, 2.705, 52.415, 475.0, 475.0, 0.0, 4.1, 14.7,24.6,68.4,27.3, 1
1507872201.51, 3.272, 1.5, 3.893, 26.785, 0.8280749, 2.769, 52.417, 475.0, 475.0, 0.0, 4.1, 14.8,24.7,68.5,27.3, 1
1507872211.51, 3.311, 1.5, 3.894, 26.785, 0.8280724, 2.708, 52.415, 475.0, 475.0, 0.0, 4.1, 15.3,25.0,68.2,27.3, 1
1507872221.51, 3.277, 1.5, 3.895, 26.785, 0.8280852, 2.739, 52.416, 475.0, 475.0, 0.0, 4.1, 15.7,25.3,68.2,27.3, 1
1507872231.51, 3.28, 1.5, 3.891, 26.785, 0.8280771, 2.761, 52.415, 475.0, 475.0, 0.0, 4.1, 16.0,25.5,68.3,27.3, 1
1507872241.52, 3.314, 1.5, 3.894, 26.785, 0.8280674, 2.703, 52.417, 475.0, 475.0, 0.0, 4.1, 16.1,25.7,68.4,27.4, 1
1507872251.52, 3.269, 1.5, 3.895, 26.785, 0.8280333, 2.756, 52.416, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,27.5, 1
1507872261.52, 3.29, 1.5, 3.892, 26.785, 0.8280138, 2.745, 52.414, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.3,27.6, 1
1507872271.52, 3.303, 1.5, 3.895, 26.785, 0.8280438, 2.712, 52.414, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,27.6, 1
1507872281.52, 3.268, 1.5, 3.892, 26.784, 0.8280304, 2.767, 52.412, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.3,27.6, 1
1507872291.53, 3.317, 1.5, 3.892, 26.785, 0.8280192, 2.699, 52.412, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.3,27.8, 1
1507872301.53, 3.288, 1.5, 3.895, 26.785, 0.8279854, 2.725, 52.412, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.2,27.9, 1
1507872311.53, 3.287, 1.5, 3.891, 26.785, 0.8279986, 2.75, 52.413, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.4,27.9, 1
1507872321.53, 3.319, 1.5, 3.895, 26.785, 0.8280187, 2.699, 52.412, 475.0, 475.0, 0.0, 4.1, 15.7,25.7,68.2,27.8, 1
1507872331.54, 3.268, 1.5, 3.894, 26.784, 0.8280299, 2.765, 52.413, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,27.9, 1
1507872341.54, 3.299, 1.5, 3.892, 26.785, 0.8280265, 2.73, 52.41, 475.0, 475.0, 0.0, 4.1, 15.5,25.4,68.2,27.9, 1
1507872351.54, 3.293, 1.5, 3.895, 26.784, 0.8280409, 2.722, 52.412, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.2,27.8, 1
1507872361.54, 3.272, 1.5, 3.892, 26.785, 0.8280438, 2.769, 52.41, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.4,27.8, 1
1507872371.54, 3.319, 1.5, 3.893, 26.785, 0.8280481, 2.698, 52.411, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.4,27.8, 1
1507872381.55, 3.278, 1.5, 3.894, 26.785, 0.8280471, 2.737, 52.412, 475.0, 475.0, 0.0, 4.1, 15.2,25.4,68.4,27.8, 1
1507872391.55, 3.296, 1.5, 3.891, 26.785, 0.8280479, 2.736, 52.41, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.2,27.7, 1
1507872401.55, 3.314, 1.5, 3.895, 26.784, 0.8280776, 2.702, 52.412, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.2,27.8, 1
1507872411.55, 3.27, 1.5, 3.893, 26.785, 0.8280163, 2.769, 52.411, 475.0, 475.0, 0.0, 4.1, 15.5,25.4,68.4,27.8, 1
1507872421.56, 3.308, 1.5, 3.893, 26.785, 0.8280417, 2.715, 52.412, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.4,27.8, 1
1507872431.56, 3.281, 1.5, 3.895, 26.785, 0.8280614, 2.732, 52.412, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,27.7, 1
1507872441.57, 3.277, 1.5, 3.891, 26.785, 0.8280586, 2.765, 52.41, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.4,27.8, 1
1507872451.57, 3.316, 1.5, 3.894, 26.785, 0.8280445, 2.7, 52.41, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,27.8, 1
1507872461.57, 3.27, 1.5, 3.893, 26.785, 0.8280437, 2.749, 52.411, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,27.8, 1
1507872471.58, 3.304, 1.5, 3.891, 26.785, 0.8280385, 2.72, 52.41, 475.0, 475.0, 0.0, 4.1, 16.4,25.9,68.4,28.0, 1
1507872481.58, 3.307, 1.5, 3.895, 26.784, 0.8280425, 2.708, 52.41, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,27.9, 1
1507872491.58, 3.275, 1.5, 3.892, 26.785, 0.8280563, 2.767, 52.41, 475.0, 475.0, 0.0, 4.1, 16.7,26.2,68.4,28.0, 1
1507872501.58, 3.315, 1.5, 3.894, 26.785, 0.8280466, 2.703, 52.41, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.3,28.1, 1
1507872511.58, 3.273, 1.5, 3.895, 26.785, 0.8280313, 2.745, 52.41, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.4,28.1, 1
1507872521.59, 3.284, 1.5, 3.892, 26.784, 0.8280228, 2.757, 52.408, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.3,28.2, 1
1507872531.59, 3.31, 1.5, 3.895, 26.785, 0.8280607, 2.706, 52.41, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.4, 1
1507872541.59, 3.268, 1.5, 3.893, 26.785, 0.828106, 2.76, 52.408, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.3,28.3, 1
1507872551.59, 3.313, 1.5, 3.892, 26.785, 0.8280728, 2.707, 52.41, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.2, 1
1507872561.59, 3.297, 1.5, 3.895, 26.785, 0.828063, 2.74, 52.409, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,28.4, 1
1507872571.60, 3.281, 1.5, 3.892, 26.785, 0.8280792, 2.76, 52.41, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,28.5, 1
1507872581.60, 3.319, 1.5, 3.894, 26.785, 0.8280752, 2.703, 52.41, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.4, 1
1507872591.60, 3.268, 1.5, 3.894, 26.785, 0.8281092, 2.757, 52.409, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.5, 1
1507872601.60, 3.292, 1.5, 3.892, 26.785, 0.828094, 2.711, 52.409, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.4, 1
1507872611.60, 3.3, 1.5, 3.895, 26.785, 0.8281259, 2.713, 52.408, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,28.3, 1
1507872621.61, 3.269, 1.5, 3.892, 26.785, 0.8281196, 2.763, 52.408, 475.0, 475.0, 0.0, 4.1, 16.3,25.9,68.4,28.4, 1
1507872631.61, 3.318, 1.5, 3.892, 26.785, 0.8280967, 2.699, 52.408, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,28.3, 1
1507872641.61, 3.286, 1.5, 3.894, 26.784, 0.8281228, 2.752, 52.409, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.4,28.3, 1
1507872651.61, 3.289, 1.5, 3.891, 26.785, 0.8280921, 2.749, 52.408, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,28.3, 1
1507872661.61, 3.318, 1.5, 3.895, 26.785, 0.8280845, 2.71, 52.408, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,28.4, 1
1507872671.61, 3.268, 1.5, 3.893, 26.785, 0.8280673, 2.765, 52.409, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,28.4, 1
1507872681.62, 3.301, 1.5, 3.892, 26.785, 0.8280977, 2.702, 52.408, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.4,28.4, 1
1507872691.62, 3.29, 1.5, 3.895, 26.785, 0.8280739, 2.723, 52.41, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.4,28.4, 1
1507872701.62, 3.273, 1.5, 3.891, 26.785, 0.8280688, 2.754, 52.408, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.5, 1
1507872711.62, 3.319, 1.5, 3.893, 26.785, 0.8280541, 2.698, 52.408, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.6, 1
1507872721.62, 3.276, 1.5, 3.894, 26.785, 0.8281079, 2.763, 52.408, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.4,28.6, 1
1507872731.62, 3.298, 1.5, 3.891, 26.785, 0.8280818, 2.734, 52.41, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.4,28.7, 1
1507872741.63, 3.313, 1.5, 3.895, 26.785, 0.8281051, 2.718, 52.408, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.4,28.7, 1
1507872751.63, 3.271, 1.5, 3.892, 26.785, 0.8280736, 2.769, 52.409, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.4,28.8, 1
1507872761.63, 3.309, 1.5, 3.893, 26.785, 0.8280886, 2.698, 52.408, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.7, 1
1507872771.63, 3.279, 1.5, 3.895, 26.785, 0.8280671, 2.733, 52.408, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,28.8, 1
1507872781.63, 3.278, 1.5, 3.891, 26.785, 0.8280841, 2.74, 52.408, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.4,28.9, 1
1507872791.64, 3.315, 1.5, 3.894, 26.785, 0.8280896, 2.7, 52.406, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.9, 1
1507872801.64, 3.269, 1.5, 3.893, 26.785, 0.8280711, 2.768, 52.406, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,28.9, 1
1507872811.64, 3.306, 1.5, 3.891, 26.785, 0.8280649, 2.718, 52.407, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,29.0, 1
1507872821.64, 3.304, 1.5, 3.895, 26.785, 0.8280695, 2.729, 52.405, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.5,28.9, 1
1507872831.64, 3.276, 1.5, 3.892, 26.785, 0.8280447, 2.766, 52.407, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.4,28.9, 1
1507872841.65, 3.316, 1.5, 3.893, 26.784, 0.8280759, 2.699, 52.405, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,29.0, 1
1507872851.65, 3.271, 1.5, 3.894, 26.785, 0.8280752, 2.745, 52.406, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.9, 1
1507872861.65, 3.285, 1.5, 3.891, 26.785, 0.8280651, 2.724, 52.404, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,28.8, 1
1507872871.65, 3.308, 1.5, 3.894, 26.785, 0.8280831, 2.706, 52.404, 475.0, 475.0, 0.0, 4.1, 16.0,26.0,68.5,28.7, 1
1507872881.65, 3.267, 1.5, 3.892, 26.785, 0.8281121, 2.768, 52.403, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.5,28.7, 1
1507872891.65, 3.314, 1.5, 3.892, 26.785, 0.8280765, 2.706, 52.404, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.5,28.7, 1
1507872901.66, 3.294, 1.5, 3.895, 26.785, 0.8280765, 2.741, 52.404, 475.0, 475.0, 0.0, 4.1, 15.6,25.7,68.4,28.6, 1
1507872911.66, 3.283, 1.5, 3.891, 26.785, 0.8280984, 2.759, 52.404, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.5,28.6, 1
1507872921.66, 3.319, 1.5, 3.894, 26.785, 0.8280943, 2.704, 52.404, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.4,28.3, 1
1507872931.66, 3.267, 1.5, 3.894, 26.784, 0.8280509, 2.757, 52.404, 475.0, 475.0, 0.0, 4.1, 15.1,25.2,68.7,28.3, 1
1507872941.66, 3.294, 1.5, 3.891, 26.785, 0.8280252, 2.71, 52.404, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.5,28.3, 1
1507872951.67, 3.298, 1.5, 3.894, 26.785, 0.8280669, 2.713, 52.404, 475.0, 475.0, 0.0, 4.1, 14.8,25.2,68.4,28.1, 1
1507872961.67, 3.269, 1.5, 3.891, 26.785, 0.8280567, 2.762, 52.404, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.3,28.0, 1
1507872971.68, 3.318, 1.5, 3.892, 26.785, 0.8280833, 2.698, 52.404, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.4,28.0, 1
1507872981.68, 3.282, 1.5, 3.894, 26.785, 0.828079, 2.752, 52.402, 475.0, 475.0, 0.0, 4.1, 14.4,24.5,68.5,27.8, 1
1507872991.68, 3.29, 1.5, 3.891, 26.785, 0.828087, 2.747, 52.404, 475.0, 475.0, 0.0, 4.1, 14.3,24.2,68.4,27.6, 1
1507873001.68, 3.317, 1.5, 3.894, 26.785, 0.8280688, 2.71, 52.402, 475.0, 475.0, 0.0, 4.1, 14.3,24.3,68.4,27.6, 1
1507873011.68, 3.268, 1.5, 3.893, 26.785, 0.8280681, 2.765, 52.403, 475.0, 475.0, 0.0, 4.1, 14.3,24.3,68.4,27.4, 1
1507873021.69, 3.303, 1.5, 3.892, 26.785, 0.8280884, 2.7, 52.4, 475.0, 475.0, 0.0, 4.1, 14.4,24.3,68.5,27.5, 1
1507873031.69, 3.287, 1.5, 3.895, 26.785, 0.828094, 2.722, 52.402, 475.0, 475.0, 0.0, 4.1, 14.5,24.4,68.4,27.3, 1
1507873041.69, 3.274, 1.5, 3.891, 26.785, 0.8280979, 2.752, 52.4, 475.0, 475.0, 0.0, 4.1, 14.5,24.4,68.3,27.2, 1
1507873051.69, 3.318, 1.5, 3.893, 26.785, 0.8280763, 2.698, 52.401, 475.0, 475.0, 0.0, 4.1, 14.8,24.6,68.3,27.2, 1
1507873061.69, 3.274, 1.5, 3.893, 26.785, 0.8280845, 2.763, 52.398, 475.0, 475.0, 0.0, 4.1, 14.9,24.8,68.4,27.2, 1
1507873071.70, 3.299, 1.5, 3.891, 26.785, 0.8281015, 2.733, 52.399, 475.0, 475.0, 0.0, 4.1, 15.3,25.0,68.3,27.1, 1
1507873081.70, 3.311, 1.5, 3.895, 26.784, 0.8280644, 2.719, 52.399, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.4,27.2, 1
1507873091.70, 3.272, 1.5, 3.892, 26.785, 0.8280859, 2.769, 52.398, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.3,27.3, 1
1507873101.70, 3.311, 1.5, 3.893, 26.785, 0.8280813, 2.712, 52.397, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.4,27.4, 1
1507873111.70, 3.276, 1.5, 3.894, 26.785, 0.8280757, 2.733, 52.398, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.2,27.4, 1
1507873121.71, 3.279, 1.5, 3.891, 26.785, 0.8280821, 2.763, 52.398, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.3,27.5, 1
1507873131.71, 3.313, 1.5, 3.894, 26.785, 0.8280563, 2.701, 52.396, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.4,27.6, 1
1507873141.71, 3.268, 1.5, 3.892, 26.785, 0.8280739, 2.751, 52.396, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.4,27.6, 1
1507873151.71, 3.308, 1.5, 3.891, 26.785, 0.8280581, 2.717, 52.395, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.4,27.7, 1
1507873161.71, 3.302, 1.5, 3.895, 26.785, 0.8280653, 2.709, 52.396, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.3,27.8, 1
1507873171.71, 3.278, 1.5, 3.892, 26.785, 0.8280867, 2.766, 52.395, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,27.8, 1
1507873181.71, 3.317, 1.5, 3.894, 26.785, 0.8280841, 2.702, 52.394, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,27.8, 1
