# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507873191.72, 3.27, 1.5, 3.894, 26.784, 0.8280714, 2.746, 52.394, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.5,27.8, 1
1507873201.72, 3.287, 1.5, 3.891, 26.784, 0.8280867, 2.754, 52.396, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.2,27.9, 1
1507873211.72, 3.306, 1.5, 3.894, 26.785, 0.8280852, 2.707, 52.394, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,27.8, 1
1507873221.72, 3.268, 1.5, 3.892, 26.785, 0.8280823, 2.762, 52.393, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,27.8, 1
1507873231.72, 3.316, 1.5, 3.892, 26.785, 0.8280833, 2.705, 52.394, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.2,27.8, 1
1507873241.72, 3.292, 1.5, 3.894, 26.785, 0.8281115, 2.718, 52.394, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.4,27.8, 1
1507873251.73, 3.285, 1.5, 3.891, 26.785, 0.8281536, 2.759, 52.392, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.4,27.8, 1
1507873261.73, 3.319, 1.5, 3.894, 26.785, 0.8281204, 2.698, 52.394, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.2,27.8, 1
1507873271.73, 3.267, 1.5, 3.893, 26.784, 0.8280984, 2.758, 52.394, 475.0, 475.0, 0.0, 4.1, 15.6,25.4,68.4,27.8, 1
1507873281.73, 3.296, 1.5, 3.892, 26.785, 0.8280771, 2.741, 52.393, 475.0, 475.0, 0.0, 4.1, 15.6,25.5,68.3,27.8, 1
1507873291.73, 3.295, 1.5, 3.894, 26.784, 0.8281103, 2.714, 52.393, 475.0, 475.0, 0.0, 4.1, 15.6,25.5,68.4,27.8, 1
1507873301.74, 3.271, 1.5, 3.891, 26.785, 0.8281376, 2.768, 52.393, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.3,27.8, 1
1507873311.74, 3.319, 1.5, 3.893, 26.785, 0.8281401, 2.699, 52.392, 475.0, 475.0, 0.0, 4.1, 16.0,25.8,68.2,27.7, 1
1507873321.74, 3.281, 1.5, 3.894, 26.785, 0.8281161, 2.728, 52.393, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.2,27.9, 1
1507873331.74, 3.293, 1.5, 3.891, 26.785, 0.8281144, 2.747, 52.393, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.3,27.8, 1
1507873341.74, 3.316, 1.5, 3.895, 26.785, 0.8280903, 2.699, 52.392, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,27.9, 1
1507873351.74, 3.27, 1.5, 3.893, 26.785, 0.8280894, 2.767, 52.393, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.2,28.0, 1
1507873361.75, 3.305, 1.5, 3.892, 26.785, 0.8280795, 2.726, 52.392, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.2,28.0, 1
1507873371.75, 3.285, 1.5, 3.895, 26.784, 0.8280862, 2.724, 52.392, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.4,28.2, 1
1507873381.75, 3.276, 1.5, 3.891, 26.785, 0.8280825, 2.769, 52.393, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.4,28.2, 1
1507873391.75, 3.318, 1.5, 3.894, 26.785, 0.8280903, 2.699, 52.391, 475.0, 475.0, 0.0, 4.1, 16.5,26.3,68.4,28.3, 1
1507873401.75, 3.273, 1.5, 3.893, 26.786, 0.8281056, 2.741, 52.393, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,28.4, 1
1507873411.76, 3.302, 1.5, 3.891, 26.785, 0.8281028, 2.733, 52.392, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.5,28.3, 1
1507873421.76, 3.31, 1.5, 3.895, 26.785, 0.8281095, 2.704, 52.392, 475.0, 475.0, 0.0, 4.1, 16.5,26.1,68.4,28.3, 1
1507873431.76, 3.274, 1.5, 3.892, 26.784, 0.8280862, 2.77, 52.394, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,28.3, 1
1507873441.77, 3.313, 1.5, 3.893, 26.785, 0.8281036, 2.711, 52.392, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,28.3, 1
1507873451.77, 3.275, 1.5, 3.895, 26.785, 0.8281146, 2.735, 52.393, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.4,28.4, 1
1507873461.77, 3.282, 1.5, 3.891, 26.785, 0.8281376, 2.764, 52.393, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.3, 1
1507873471.77, 3.312, 1.5, 3.894, 26.785, 0.8281519, 2.702, 52.394, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.4, 1
1507873481.78, 3.268, 1.5, 3.892, 26.785, 0.8280925, 2.753, 52.394, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.3, 1
1507873491.78, 3.311, 1.5, 3.892, 26.785, 0.8281021, 2.717, 52.394, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,28.3, 1
1507873501.78, 3.3, 1.5, 3.895, 26.785, 0.8281095, 2.71, 52.395, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.4,28.4, 1
1507873511.78, 3.28, 1.5, 3.891, 26.785, 0.8281679, 2.766, 52.392, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,28.4, 1
1507873521.78, 3.318, 1.5, 3.894, 26.785, 0.8281499, 2.702, 52.394, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.4, 1
1507873531.78, 3.269, 1.5, 3.894, 26.785, 0.8281499, 2.748, 52.396, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.5,28.4, 1
1507873541.79, 3.29, 1.5, 3.891, 26.785, 0.8281566, 2.754, 52.393, 475.0, 475.0, 0.0, 4.1, 16.6,26.3,68.4,28.4, 1
1507873551.80, 3.304, 1.5, 3.895, 26.785, 0.8281622, 2.708, 52.394, 475.0, 475.0, 0.0, 4.1, 16.8,26.4,68.4,28.4, 1
1507873561.80, 3.269, 1.5, 3.892, 26.785, 0.8281457, 2.763, 52.395, 475.0, 475.0, 0.0, 4.1, 16.8,26.5,68.4,28.5, 1
1507873571.80, 3.317, 1.5, 3.892, 26.785, 0.8281624, 2.705, 52.392, 475.0, 475.0, 0.0, 4.1, 17.0,26.6,68.4,28.6, 1
1507873581.80, 3.289, 1.5, 3.894, 26.785, 0.8281462, 2.719, 52.394, 475.0, 475.0, 0.0, 4.1, 16.9,26.7,68.3,28.6, 1
1507873591.80, 3.287, 1.5, 3.891, 26.785, 0.8281357, 2.758, 52.394, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.4,28.6, 1
1507873601.80, 3.319, 1.5, 3.894, 26.785, 0.8281524, 2.698, 52.393, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.4,28.9, 1
1507873611.81, 3.268, 1.5, 3.894, 26.785, 0.8281395, 2.76, 52.392, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.5,28.7, 1
1507873621.81, 3.299, 1.5, 3.892, 26.785, 0.828155, 2.741, 52.393, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.5,28.7, 1
1507873631.81, 3.293, 1.5, 3.895, 26.785, 0.8281357, 2.716, 52.392, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.8, 1
1507873641.81, 3.272, 1.5, 3.891, 26.785, 0.8281616, 2.769, 52.391, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.9, 1
1507873651.81, 3.32, 1.5, 3.893, 26.785, 0.8281542, 2.699, 52.392, 475.0, 475.0, 0.0, 4.1, 17.1,26.8,68.5,28.8, 1
1507873661.81, 3.279, 1.5, 3.894, 26.785, 0.8281858, 2.729, 52.392, 475.0, 475.0, 0.0, 4.1, 17.1,26.7,68.4,29.0, 1
1507873671.82, 3.296, 1.5, 3.891, 26.785, 0.8281807, 2.746, 52.391, 475.0, 475.0, 0.0, 4.1, 16.9,26.7,68.4,29.0, 1
1507873681.82, 3.315, 1.5, 3.895, 26.785, 0.8281616, 2.7, 52.394, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.8, 1
1507873691.82, 3.271, 1.5, 3.893, 26.785, 0.828163, 2.768, 52.391, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.4,28.8, 1
1507873701.82, 3.307, 1.5, 3.893, 26.785, 0.8281925, 2.725, 52.392, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.5,28.9, 1
1507873711.82, 3.282, 1.5, 3.895, 26.785, 0.8281772, 2.725, 52.392, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.5,28.8, 1
1507873721.83, 3.277, 1.5, 3.891, 26.785, 0.8281552, 2.768, 52.39, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.5,28.8, 1
1507873731.83, 3.316, 1.5, 3.893, 26.784, 0.8281558, 2.699, 52.392, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.8, 1
1507873741.83, 3.271, 1.5, 3.893, 26.785, 0.8281419, 2.741, 52.392, 475.0, 475.0, 0.0, 4.1, 16.0,26.4,68.3,28.6, 1
1507873751.83, 3.305, 1.5, 3.891, 26.785, 0.8281302, 2.731, 52.392, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.4,28.7, 1
1507873761.84, 3.308, 1.5, 3.895, 26.785, 0.828136, 2.704, 52.392, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,28.6, 1
1507873771.84, 3.275, 1.5, 3.892, 26.785, 0.82813, 2.769, 52.392, 475.0, 475.0, 0.0, 4.1, 15.5,25.4,68.5,28.6, 1
1507873781.84, 3.314, 1.5, 3.893, 26.785, 0.8281419, 2.71, 52.392, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.4,28.4, 1
1507873791.84, 3.273, 1.5, 3.894, 26.785, 0.8281175, 2.736, 52.39, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.4,28.3, 1
1507873801.84, 3.284, 1.5, 3.891, 26.785, 0.82811, 2.763, 52.39, 475.0, 475.0, 0.0, 4.1, 14.8,24.8,68.5,28.3, 1
1507873811.84, 3.31, 1.5, 3.894, 26.785, 0.8281076, 2.702, 52.391, 475.0, 475.0, 0.0, 4.1, 14.7,24.7,68.5,28.1, 1
1507873821.85, 3.268, 1.5, 3.892, 26.785, 0.8281365, 2.753, 52.39, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.6,27.9, 1
1507873831.85, 3.312, 1.5, 3.891, 26.785, 0.8281534, 2.716, 52.39, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.5,27.8, 1
1507873841.85, 3.297, 1.5, 3.894, 26.784, 0.8281294, 2.711, 52.39, 475.0, 475.0, 0.0, 4.1, 14.1,24.1,68.4,27.8, 1
1507873851.85, 3.281, 1.5, 3.891, 26.785, 0.828111, 2.765, 52.391, 475.0, 475.0, 0.0, 4.1, 14.2,24.2,68.3,27.6, 1
1507873861.85, 3.319, 1.5, 3.894, 26.785, 0.8281421, 2.701, 52.391, 475.0, 475.0, 0.0, 4.1, 14.0,24.4,68.4,27.4, 1
1507873871.85, 3.268, 1.5, 3.894, 26.785, 0.828171, 2.748, 52.39, 475.0, 475.0, 0.0, 4.1, 14.0,24.4,68.4,27.5, 1
1507873881.86, 3.291, 1.5, 3.891, 26.784, 0.8281509, 2.753, 52.391, 475.0, 475.0, 0.0, 4.1, 14.1,24.3,68.4,27.3, 1
1507873891.86, 3.301, 1.5, 3.894, 26.785, 0.828146, 2.708, 52.39, 475.0, 475.0, 0.0, 4.1, 14.1,24.2,68.5,27.2, 1
1507873901.86, 3.269, 1.5, 3.891, 26.785, 0.8281266, 2.763, 52.39, 475.0, 475.0, 0.0, 4.1, 14.3,24.1,68.4,27.1, 1
1507873911.86, 3.318, 1.5, 3.892, 26.785, 0.8281439, 2.704, 52.39, 475.0, 475.0, 0.0, 4.1, 14.6,24.2,68.4,27.1, 1
1507873921.86, 3.287, 1.5, 3.894, 26.785, 0.8281073, 2.72, 52.389, 475.0, 475.0, 0.0, 4.1, 14.8,24.6,68.4,27.1, 1
1507873931.86, 3.289, 1.5, 3.891, 26.785, 0.8280991, 2.757, 52.39, 475.0, 475.0, 0.0, 4.1, 15.1,24.7,68.4,27.0, 1
1507873941.87, 3.318, 1.5, 3.894, 26.785, 0.8281079, 2.698, 52.39, 475.0, 475.0, 0.0, 4.1, 15.4,25.1,68.2,27.1, 1
1507873951.87, 3.268, 1.5, 3.893, 26.785, 0.8280695, 2.76, 52.39, 475.0, 475.0, 0.0, 4.1, 15.7,25.4,68.4,27.2, 1
1507873961.88, 3.3, 1.5, 3.892, 26.785, 0.8280955, 2.739, 52.39, 475.0, 475.0, 0.0, 4.1, 15.9,25.7,68.2,27.2, 1
1507873971.88, 3.311, 1.5, 3.894, 26.785, 0.8280925, 2.716, 52.389, 475.0, 475.0, 0.0, 4.1, 16.0,25.8,68.3,27.3, 1
1507873981.88, 3.273, 1.5, 3.892, 26.785, 0.8280806, 2.769, 52.39, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.5, 1
1507873991.88, 3.312, 1.5, 3.893, 26.785, 0.828078, 2.699, 52.388, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.6, 1
1507874001.88, 3.276, 1.5, 3.894, 26.784, 0.8280614, 2.73, 52.389, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.2,27.7, 1
1507874011.89, 3.281, 1.5, 3.891, 26.785, 0.8280859, 2.745, 52.388, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.3,27.7, 1
1507874021.89, 3.314, 1.5, 3.894, 26.785, 0.8281104, 2.7, 52.388, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.5,27.8, 1
1507874031.89, 3.269, 1.5, 3.893, 26.785, 0.8281384, 2.768, 52.389, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.3,27.8, 1
1507874041.90, 3.309, 1.5, 3.891, 26.784, 0.8281351, 2.724, 52.389, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.4,27.9, 1
1507874051.90, 3.303, 1.5, 3.895, 26.785, 0.8281237, 2.726, 52.389, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.4,27.8, 1
1507874061.90, 3.279, 1.5, 3.892, 26.785, 0.8281269, 2.769, 52.39, 475.0, 475.0, 0.0, 4.1, 15.5,25.3,68.4,27.8, 1
1507874071.90, 3.318, 1.5, 3.894, 26.785, 0.8281341, 2.699, 52.39, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.3,27.8, 1
1507874081.90, 3.27, 1.5, 3.894, 26.785, 0.8281332, 2.743, 52.388, 475.0, 475.0, 0.0, 4.1, 15.2,25.1,68.3,27.7, 1
1507874091.90, 3.289, 1.5, 3.891, 26.785, 0.8281253, 2.73, 52.389, 475.0, 475.0, 0.0, 4.1, 15.1,25.0,68.4,27.6, 1
1507874101.90, 3.306, 1.5, 3.894, 26.785, 0.8281368, 2.705, 52.39, 475.0, 475.0, 0.0, 4.1, 15.1,25.0,68.4,27.7, 1
1507874111.91, 3.268, 1.5, 3.892, 26.785, 0.8281316, 2.769, 52.39, 475.0, 475.0, 0.0, 4.1, 15.2,25.1,68.4,27.6, 1
1507874121.91, 3.316, 1.5, 3.892, 26.785, 0.8281432, 2.71, 52.39, 475.0, 475.0, 0.0, 4.1, 15.2,25.0,68.4,27.7, 1
1507874131.92, 3.291, 1.5, 3.894, 26.785, 0.8281356, 2.737, 52.39, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.4,27.5, 1
1507874141.92, 3.285, 1.5, 3.891, 26.785, 0.8281169, 2.762, 52.39, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.4,27.6, 1
1507874151.93, 3.319, 1.5, 3.894, 26.785, 0.8281312, 2.702, 52.389, 475.0, 475.0, 0.0, 4.1, 15.7,25.5,68.3,27.6, 1
1507874161.93, 3.268, 1.5, 3.893, 26.785, 0.8281146, 2.754, 52.388, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,27.7, 1
1507874171.93, 3.297, 1.5, 3.892, 26.785, 0.8281056, 2.715, 52.389, 475.0, 475.0, 0.0, 4.1, 16.0,25.8,68.2,27.8, 1
1507874181.93, 3.295, 1.5, 3.895, 26.785, 0.8281202, 2.711, 52.388, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.3,27.8, 1
1507874191.93, 3.271, 1.5, 3.891, 26.785, 0.8281259, 2.765, 52.388, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.4,27.8, 1
1507874201.94, 3.319, 1.5, 3.893, 26.785, 0.828146, 2.701, 52.387, 475.0, 475.0, 0.0, 4.1, 16.4,26.0,68.3,27.8, 1
1507874211.94, 3.281, 1.5, 3.894, 26.785, 0.8280867, 2.75, 52.387, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,27.8, 1
1507874221.94, 3.294, 1.5, 3.891, 26.785, 0.8280901, 2.752, 52.388, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,28.0, 1
1507874231.94, 3.316, 1.5, 3.894, 26.785, 0.8280784, 2.709, 52.388, 475.0, 475.0, 0.0, 4.1, 16.5,26.3,68.4,28.1, 1
1507874241.94, 3.27, 1.5, 3.893, 26.785, 0.8280872, 2.764, 52.387, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.3,28.0, 1
1507874251.94, 3.305, 1.5, 3.892, 26.785, 0.8280915, 2.703, 52.386, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.1, 1
1507874261.94, 3.284, 1.5, 3.894, 26.785, 0.8281186, 2.72, 52.387, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,28.2, 1
1507874271.95, 3.276, 1.5, 3.891, 26.785, 0.8281228, 2.757, 52.387, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.1, 1
1507874281.95, 3.318, 1.5, 3.893, 26.785, 0.8281125, 2.698, 52.389, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.3,28.3, 1
1507874291.95, 3.272, 1.5, 3.893, 26.785, 0.8280848, 2.761, 52.386, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.1, 1
1507874301.95, 3.303, 1.5, 3.891, 26.785, 0.8280864, 2.739, 52.387, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.3, 1
1507874311.95, 3.309, 1.5, 3.895, 26.785, 0.8281048, 2.717, 52.388, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,28.3, 1
1507874321.96, 3.274, 1.5, 3.892, 26.785, 0.8281115, 2.769, 52.386, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.3,28.3, 1
1507874331.96, 3.314, 1.5, 3.893, 26.785, 0.8280925, 2.699, 52.388, 475.0, 475.0, 0.0, 4.1, 16.0,25.8,68.3,28.3, 1
1507874341.96, 3.274, 1.5, 3.894, 26.785, 0.8281286, 2.731, 52.386, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,28.2, 1
1507874351.96, 3.282, 1.5, 3.891, 26.784, 0.8281266, 2.744, 52.386, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,28.1, 1
1507874361.97, 3.312, 1.5, 3.894, 26.785, 0.8281476, 2.7, 52.385, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,28.3, 1
1507874371.97, 3.268, 1.5, 3.892, 26.784, 0.8281251, 2.768, 52.386, 475.0, 475.0, 0.0, 4.1, 16.3,25.9,68.4,28.3, 1
1507874381.97, 3.311, 1.5, 3.891, 26.785, 0.8281339, 2.723, 52.388, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.3,28.3, 1
1507874391.97, 3.3, 1.5, 3.895, 26.785, 0.8281558, 2.727, 52.386, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.3, 1
1507874401.98, 3.28, 1.5, 3.891, 26.785, 0.8281454, 2.768, 52.386, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.4,28.3, 1
1507874411.98, 3.318, 1.5, 3.894, 26.785, 0.828188, 2.699, 52.386, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.4,28.3, 1
1507874421.98, 3.269, 1.5, 3.894, 26.785, 0.8281702, 2.743, 52.386, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.4, 1
1507874431.99, 3.29, 1.5, 3.891, 26.785, 0.828164, 2.729, 52.387, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.5, 1
1507874441.99, 3.303, 1.5, 3.894, 26.785, 0.8281624, 2.705, 52.386, 475.0, 475.0, 0.0, 4.1, 16.8,26.6,68.5,28.5, 1
1507874451.99, 3.269, 1.5, 3.892, 26.785, 0.8281634, 2.77, 52.386, 475.0, 475.0, 0.0, 4.1, 17.1,26.7,68.4,28.6, 1
1507874461.99, 3.317, 1.5, 3.892, 26.785, 0.8281667, 2.709, 52.386, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.5,28.7, 1
1507874471.99, 3.289, 1.5, 3.894, 26.785, 0.8281726, 2.739, 52.385, 475.0, 475.0, 0.0, 4.1, 17.1,26.7,68.5,28.5, 1
1507874481.99, 3.288, 1.5, 3.891, 26.785, 0.828136, 2.762, 52.387, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.7, 1
1507874491.99, 3.319, 1.5, 3.894, 26.785, 0.8281271, 2.703, 52.388, 475.0, 475.0, 0.0, 4.1, 17.1,26.7,68.4,28.8, 1
1507874501.99, 3.268, 1.5, 3.893, 26.785, 0.8281357, 2.755, 52.386, 475.0, 475.0, 0.0, 4.1, 17.1,26.8,68.4,28.6, 1
1507874512.00, 3.299, 1.5, 3.892, 26.784, 0.8281552, 2.713, 52.386, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.4,28.7, 1
1507874522.00, 3.292, 1.5, 3.894, 26.785, 0.8281591, 2.712, 52.387, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.6, 1
1507874532.00, 3.272, 1.5, 3.891, 26.785, 0.8281417, 2.765, 52.386, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.7, 1
1507874542.00, 3.32, 1.5, 3.893, 26.785, 0.8281511, 2.701, 52.388, 475.0, 475.0, 0.0, 4.1, 16.9,26.8,68.4,28.8, 1
1507874552.01, 3.279, 1.5, 3.894, 26.785, 0.82811, 2.751, 52.386, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.5,28.8, 1
1507874562.01, 3.296, 1.5, 3.891, 26.785, 0.828079, 2.752, 52.387, 475.0, 475.0, 0.0, 4.1, 16.8,26.6,68.5,28.8, 1
1507874572.01, 3.315, 1.5, 3.895, 26.785, 0.8280852, 2.71, 52.386, 475.0, 475.0, 0.0, 4.1, 16.8,26.5,68.5,28.9, 1
1507874582.01, 3.271, 1.5, 3.893, 26.785, 0.8281032, 2.765, 52.388, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.4,28.9, 1
1507874592.02, 3.307, 1.5, 3.892, 26.785, 0.8280826, 2.702, 52.388, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.4,28.7, 1
1507874602.02, 3.281, 1.5, 3.894, 26.785, 0.828113, 2.721, 52.387, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.4,28.6, 1
1507874612.02, 3.277, 1.5, 3.891, 26.785, 0.8281138, 2.755, 52.388, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.5,28.6, 1
1507874622.02, 3.316, 1.5, 3.893, 26.785, 0.8281062, 2.698, 52.387, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.6, 1
1507874632.02, 3.271, 1.5, 3.893, 26.784, 0.8281054, 2.761, 52.387, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.7, 1
1507874642.03, 3.305, 1.5, 3.891, 26.785, 0.8281218, 2.737, 52.39, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.4,28.6, 1
1507874652.03, 3.307, 1.5, 3.895, 26.785, 0.8281501, 2.717, 52.387, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.7, 1
1507874662.03, 3.275, 1.5, 3.892, 26.785, 0.8281544, 2.769, 52.385, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.5,28.5, 1
1507874672.03, 3.315, 1.5, 3.893, 26.785, 0.8281642, 2.698, 52.386, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.6, 1
1507874682.03, 3.272, 1.5, 3.894, 26.785, 0.828128, 2.731, 52.388, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.4,28.4, 1
1507874692.04, 3.284, 1.5, 3.891, 26.785, 0.8281147, 2.742, 52.386, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.4,28.3, 1
1507874702.04, 3.309, 1.5, 3.894, 26.785, 0.8281251, 2.7, 52.386, 475.0, 475.0, 0.0, 4.1, 15.0,25.0,68.5,28.2, 1
1507874712.04, 3.267, 1.5, 3.892, 26.785, 0.8281186, 2.768, 52.387, 475.0, 475.0, 0.0, 4.1, 14.8,24.7,68.4,28.2, 1
1507874722.04, 3.312, 1.5, 3.891, 26.785, 0.8281051, 2.721, 52.386, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.4,27.9, 1
1507874732.04, 3.297, 1.5, 3.894, 26.785, 0.8280892, 2.727, 52.386, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.4,27.8, 1
1507874742.05, 3.281, 1.5, 3.891, 26.785, 0.8281068, 2.767, 52.386, 475.0, 475.0, 0.0, 4.1, 14.2,24.4,68.5,27.6, 1
1507874752.05, 3.318, 1.5, 3.893, 26.785, 0.8280382, 2.699, 52.385, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.3,27.6, 1
1507874762.05, 3.268, 1.5, 3.893, 26.785, 0.8280385, 2.743, 52.385, 475.0, 475.0, 0.0, 4.1, 14.2,24.4,68.4,27.4, 1
1507874772.05, 3.291, 1.5, 3.891, 26.785, 0.8280343, 2.726, 52.384, 475.0, 475.0, 0.0, 4.1, 14.2,24.4,68.4,27.3, 1
1507874782.06, 3.3, 1.5, 3.894, 26.784, 0.828089, 2.705, 52.384, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.4,27.4, 1
1507874792.06, 3.268, 1.5, 3.891, 26.785, 0.8280987, 2.76, 52.384, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.4,27.3, 1
1507874802.06, 3.317, 1.5, 3.891, 26.785, 0.8280849, 2.706, 52.383, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.3,27.2, 1
1507874812.07, 3.285, 1.5, 3.894, 26.785, 0.8280782, 2.715, 52.384, 475.0, 475.0, 0.0, 4.1, 14.5,24.5,68.3,27.2, 1
1507874822.07, 3.289, 1.5, 3.89, 26.785, 0.8281067, 2.76, 52.384, 475.0, 475.0, 0.0, 4.1, 14.8,24.7,68.5,27.0, 1
1507874832.07, 3.318, 1.5, 3.894, 26.785, 0.8281365, 2.698, 52.385, 475.0, 475.0, 0.0, 4.1, 15.1,24.7,68.4,27.1, 1
1507874842.07, 3.268, 1.5, 3.892, 26.785, 0.82817, 2.755, 52.386, 475.0, 475.0, 0.0, 4.1, 15.4,25.1,68.4,27.2, 1
1507874852.07, 3.3, 1.5, 3.891, 26.784, 0.8281038, 2.744, 52.384, 475.0, 475.0, 0.0, 4.1, 15.7,25.4,68.4,27.2, 1
1507874862.08, 3.289, 1.5, 3.894, 26.785, 0.8281103, 2.712, 52.384, 475.0, 475.0, 0.0, 4.1, 16.0,25.6,68.4,27.2, 1
1507874872.08, 3.273, 1.5, 3.891, 26.785, 0.8280784, 2.767, 52.382, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.3,27.4, 1
1507874882.08, 3.319, 1.5, 3.893, 26.785, 0.8280781, 2.699, 52.384, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,27.5, 1
1507874892.08, 3.276, 1.5, 3.893, 26.785, 0.8281032, 2.725, 52.384, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.3,27.6, 1
1507874902.09, 3.297, 1.5, 3.89, 26.785, 0.8280913, 2.749, 52.384, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.6, 1
1507874912.09, 3.313, 1.5, 3.894, 26.785, 0.8281104, 2.699, 52.384, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.4,27.8, 1
1507874922.09, 3.271, 1.5, 3.892, 26.785, 0.8281271, 2.765, 52.384, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.2,27.7, 1
1507874932.09, 3.309, 1.5, 3.892, 26.784, 0.8281251, 2.729, 52.382, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,27.8, 1
1507874942.09, 3.279, 1.5, 3.894, 26.785, 0.8281632, 2.721, 52.385, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,27.8, 1
1507874952.09, 3.279, 1.5, 3.89, 26.785, 0.8281496, 2.769, 52.384, 475.0, 475.0, 0.0, 4.1, 15.6,25.7,68.2,27.9, 1
1507874962.10, 3.315, 1.5, 3.893, 26.785, 0.8281155, 2.698, 52.385, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.2,27.9, 1
1507874972.10, 3.269, 1.5, 3.892, 26.785, 0.8281528, 2.737, 52.384, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.4,27.9, 1
1507874982.10, 3.306, 1.5, 3.891, 26.785, 0.8281384, 2.735, 52.383, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.4,27.8, 1
1507874992.10, 3.304, 1.5, 3.894, 26.785, 0.8281179, 2.702, 52.384, 475.0, 475.0, 0.0, 4.1, 15.2,25.3,68.4,27.9, 1
1507875002.11, 3.276, 1.5, 3.891, 26.785, 0.8281087, 2.769, 52.384, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.4,27.6, 1
1507875012.11, 3.316, 1.5, 3.893, 26.785, 0.8280874, 2.714, 52.382, 475.0, 475.0, 0.0, 4.1, 15.2,25.1,68.3,27.8, 1
1507875022.11, 3.271, 1.5, 3.894, 26.785, 0.8280839, 2.733, 52.381, 475.0, 475.0, 0.0, 4.1, 15.2,25.1,68.4,27.6, 1
1507875032.11, 3.286, 1.5, 3.89, 26.785, 0.828089, 2.765, 52.382, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.2,27.6, 1
1507875042.11, 3.308, 1.5, 3.894, 26.785, 0.8280975, 2.7, 52.382, 475.0, 475.0, 0.0, 4.1, 15.5,25.3,68.4,27.8, 1
1507875052.12, 3.267, 1.5, 3.891, 26.785, 0.828094, 2.749, 52.382, 475.0, 475.0, 0.0, 4.1, 15.6,25.5,68.4,27.6, 1
1507875062.12, 3.315, 1.5, 3.891, 26.785, 0.8281199, 2.72, 52.384, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.4,27.6, 1
1507875072.12, 3.295, 1.5, 3.894, 26.785, 0.8281435, 2.709, 52.382, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.2,27.6, 1
1507875082.12, 3.283, 1.5, 3.891, 26.785, 0.8281567, 2.767, 52.383, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.4,27.8, 1
1507875092.12, 3.319, 1.5, 3.894, 26.784, 0.8281329, 2.703, 52.384, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,27.8, 1
1507875102.12, 3.268, 1.5, 3.893, 26.785, 0.828152, 2.745, 52.383, 475.0, 475.0, 0.0, 4.1, 16.5,26.0,68.4,28.0, 1
1507875112.12, 3.295, 1.5, 3.891, 26.785, 0.8281626, 2.757, 52.383, 475.0, 475.0, 0.0, 4.1, 16.6,26.2,68.4,28.0, 1
1507875122.13, 3.299, 1.5, 3.895, 26.784, 0.8281332, 2.707, 52.382, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.2, 1
1507875132.13, 3.27, 1.5, 3.891, 26.785, 0.8281384, 2.761, 52.383, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.1, 1
1507875142.13, 3.319, 1.5, 3.892, 26.785, 0.8281354, 2.707, 52.384, 475.0, 475.0, 0.0, 4.1, 16.6,26.2,68.2,28.1, 1
1507875152.13, 3.283, 1.5, 3.894, 26.785, 0.8281429, 2.717, 52.384, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.4,28.2, 1
1507875162.13, 3.291, 1.5, 3.891, 26.784, 0.8280806, 2.76, 52.385, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.4,28.1, 1
1507875172.13, 3.317, 1.5, 3.894, 26.785, 0.8280808, 2.699, 52.386, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.3, 1
1507875182.14, 3.269, 1.5, 3.893, 26.785, 0.8280626, 2.757, 52.385, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,28.3, 1
1507875192.14, 3.303, 1.5, 3.892, 26.785, 0.8280589, 2.744, 52.385, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.4, 1
1507875202.14, 3.287, 1.5, 3.894, 26.785, 0.8280821, 2.713, 52.385, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.4, 1
1507875212.14, 3.274, 1.5, 3.89, 26.785, 0.8280901, 2.767, 52.384, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.4, 1
1507875222.14, 3.318, 1.5, 3.892, 26.785, 0.8281222, 2.699, 52.386, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.3,28.3, 1
1507875232.14, 3.273, 1.5, 3.893, 26.785, 0.8281278, 2.726, 52.383, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,28.4, 1
1507875242.14, 3.3, 1.5, 3.89, 26.785, 0.8280923, 2.748, 52.384, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.5,28.3, 1
1507875252.15, 3.311, 1.5, 3.894, 26.785, 0.8280905, 2.699, 52.382, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.5,28.4, 1
1507875262.15, 3.272, 1.5, 3.891, 26.785, 0.828104, 2.765, 52.381, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.4,28.2, 1
1507875272.15, 3.311, 1.5, 3.892, 26.784, 0.8280852, 2.728, 52.382, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.4,28.1, 1
1507875282.15, 3.276, 1.5, 3.894, 26.784, 0.8280739, 2.722, 52.383, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.4,28.3, 1
1507875292.16, 3.28, 1.5, 3.89, 26.785, 0.8280938, 2.769, 52.38, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,28.3, 1
1507875302.16, 3.313, 1.5, 3.893, 26.785, 0.8280931, 2.698, 52.38, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.4,28.4, 1
1507875312.16, 3.268, 1.5, 3.892, 26.785, 0.8280962, 2.738, 52.38, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,28.3, 1
1507875322.16, 3.308, 1.5, 3.891, 26.785, 0.8280749, 2.734, 52.38, 475.0, 475.0, 0.0, 4.1, 16.9,26.7,68.5,28.3, 1
1507875332.17, 3.303, 1.5, 3.894, 26.785, 0.8280763, 2.703, 52.379, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.4,28.5, 1
1507875342.17, 3.278, 1.5, 3.891, 26.785, 0.8280811, 2.769, 52.38, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.5, 1
1507875352.17, 3.318, 1.5, 3.893, 26.785, 0.8281235, 2.714, 52.381, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.4,28.5, 1
1507875362.17, 3.27, 1.5, 3.894, 26.785, 0.8281381, 2.734, 52.38, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.4,28.7, 1
1507875372.17, 3.287, 1.5, 3.891, 26.785, 0.8281316, 2.764, 52.381, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.4,28.8, 1
1507875382.17, 3.306, 1.5, 3.894, 26.785, 0.8281097, 2.701, 52.381, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,28.9, 1
1507875392.18, 3.267, 1.5, 3.891, 26.785, 0.8281399, 2.75, 52.382, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,28.7, 1
1507875402.18, 3.315, 1.5, 3.891, 26.785, 0.8281233, 2.719, 52.382, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.8, 1
1507875412.18, 3.292, 1.5, 3.894, 26.785, 0.8281271, 2.709, 52.382, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.8, 1
1507875422.18, 3.284, 1.5, 3.89, 26.785, 0.8281263, 2.766, 52.382, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.9, 1
1507875432.18, 3.318, 1.5, 3.893, 26.785, 0.828087, 2.702, 52.382, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.9, 1
1507875442.18, 3.267, 1.5, 3.893, 26.785, 0.8280993, 2.745, 52.382, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.4,28.9, 1
1507875452.18, 3.296, 1.5, 3.891, 26.784, 0.8280661, 2.755, 52.38, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.4,29.0, 1
1507875462.19, 3.295, 1.5, 3.894, 26.784, 0.828072, 2.706, 52.381, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.4,29.0, 1
1507875472.19, 3.27, 1.5, 3.89, 26.785, 0.8280964, 2.761, 52.382, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,29.0, 1
1507875482.19, 3.318, 1.5, 3.892, 26.785, 0.8281212, 2.705, 52.382, 475.0, 475.0, 0.0, 4.1, 16.6,26.3,68.4,28.9, 1
1507875492.19, 3.28, 1.5, 3.893, 26.785, 0.8281214, 2.717, 52.383, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.9, 1
1507875502.20, 3.293, 1.5, 3.89, 26.785, 0.8281345, 2.759, 52.382, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,28.9, 1
1507875512.20, 3.316, 1.5, 3.894, 26.785, 0.8280944, 2.698, 52.381, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.5,28.7, 1
1507875522.20, 3.269, 1.5, 3.892, 26.784, 0.8280703, 2.757, 52.382, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.4,28.6, 1
1507875532.20, 3.305, 1.5, 3.892, 26.784, 0.828067, 2.742, 52.382, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.4,28.6, 1
1507875542.20, 3.284, 1.5, 3.894, 26.784, 0.82802, 2.713, 52.382, 475.0, 475.0, 0.0, 4.1, 15.4,25.5,68.4,28.4, 1
1507875552.20, 3.275, 1.5, 3.89, 26.784, 0.8280042, 2.767, 52.384, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.5,28.4, 1
1507875562.21, 3.317, 1.5, 3.892, 26.785, 0.8280292, 2.698, 52.384, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.4,28.3, 1
1507875572.21, 3.272, 1.5, 3.892, 26.785, 0.8280427, 2.727, 52.382, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.5,28.3, 1
1507875582.21, 3.302, 1.5, 3.89, 26.784, 0.8280194, 2.747, 52.382, 475.0, 475.0, 0.0, 4.1, 14.9,25.4,68.4,28.2, 1
1507875592.21, 3.309, 1.5, 3.894, 26.785, 0.8280148, 2.699, 52.384, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.4,28.0, 1
1507875602.21, 3.273, 1.5, 3.891, 26.785, 0.8280157, 2.766, 52.384, 475.0, 475.0, 0.0, 4.1, 14.6,24.6,68.4,27.9, 1
1507875612.22, 3.313, 1.5, 3.892, 26.785, 0.8280251, 2.727, 52.384, 475.0, 475.0, 0.0, 4.1, 14.4,24.5,68.4,28.0, 1
1507875622.22, 3.274, 1.5, 3.894, 26.785, 0.8280447, 2.723, 52.385, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.4,27.7, 1
1507875632.22, 3.281, 1.5, 3.89, 26.784, 0.8280274, 2.768, 52.383, 475.0, 475.0, 0.0, 4.1, 14.2,24.2,68.4,27.6, 1
1507875642.22, 3.311, 1.5, 3.893, 26.785, 0.8280112, 2.698, 52.384, 475.0, 475.0, 0.0, 4.1, 14.1,24.1,68.4,27.5, 1
1507875652.23, 3.268, 1.5, 3.891, 26.784, 0.8280053, 2.738, 52.383, 475.0, 475.0, 0.0, 4.1, 14.2,24.2,68.4,27.5, 1
1507875662.23, 3.31, 1.5, 3.891, 26.785, 0.8280233, 2.733, 52.384, 475.0, 475.0, 0.0, 4.1, 14.3,24.2,68.4,27.3, 1
1507875672.23, 3.3, 1.5, 3.894, 26.785, 0.8280278, 2.702, 52.384, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.4,27.0, 1
1507875682.23, 3.279, 1.5, 3.891, 26.785, 0.8280292, 2.768, 52.385, 475.0, 475.0, 0.0, 4.1, 14.5,24.4,68.4,27.2, 1
1507875692.24, 3.317, 1.5, 3.893, 26.785, 0.8280128, 2.711, 52.381, 475.0, 475.0, 0.0, 4.1, 14.6,24.5,68.2,27.1, 1
1507875702.24, 3.268, 1.5, 3.893, 26.785, 0.8280022, 2.733, 52.384, 475.0, 475.0, 0.0, 4.1, 15.0,24.8,68.3,27.2, 1
1507875712.24, 3.289, 1.5, 3.89, 26.785, 0.8280401, 2.763, 52.384, 475.0, 475.0, 0.0, 4.1, 15.1,25.2,68.2,27.0, 1
1507875722.24, 3.317, 1.5, 3.893, 26.785, 0.8280529, 2.7, 52.383, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.3,27.2, 1
1507875732.24, 3.268, 1.5, 3.892, 26.785, 0.8280659, 2.751, 52.382, 475.0, 475.0, 0.0, 4.1, 15.7,25.5,68.3,27.3, 1
1507875742.24, 3.301, 1.5, 3.891, 26.785, 0.8280619, 2.717, 52.381, 475.0, 475.0, 0.0, 4.1, 16.0,25.6,68.3,27.3, 1
1507875752.24, 3.289, 1.5, 3.894, 26.785, 0.8280507, 2.709, 52.381, 475.0, 475.0, 0.0, 4.1, 16.1,25.7,68.2,27.3, 1
1507875762.25, 3.272, 1.5, 3.89, 26.785, 0.8280681, 2.765, 52.381, 475.0, 475.0, 0.0, 4.1, 16.1,25.7,68.2,27.4, 1
1507875772.25, 3.318, 1.5, 3.892, 26.784, 0.8280776, 2.701, 52.38, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.4,27.5, 1
1507875782.25, 3.275, 1.5, 3.892, 26.784, 0.8280522, 2.746, 52.38, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.2,27.5, 1
1507875792.25, 3.298, 1.5, 3.89, 26.785, 0.8280749, 2.754, 52.378, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.4,27.6, 1
1507875802.26, 3.312, 1.5, 3.894, 26.785, 0.8280448, 2.706, 52.38, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.2,27.6, 1
1507875812.27, 3.271, 1.5, 3.891, 26.785, 0.82806, 2.761, 52.378, 475.0, 475.0, 0.0, 4.1, 15.8,25.6,68.3,27.7, 1
1507875822.27, 3.309, 1.5, 3.892, 26.785, 0.8280526, 2.704, 52.377, 475.0, 475.0, 0.0, 4.1, 15.5,25.6,68.3,27.8, 1
1507875832.27, 3.278, 1.5, 3.894, 26.785, 0.8280673, 2.717, 52.377, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.3,27.8, 1
1507875842.27, 3.278, 1.5, 3.89, 26.785, 0.8280573, 2.758, 52.378, 475.0, 475.0, 0.0, 4.1, 15.4,25.7,68.2,27.8, 1
1507875852.27, 3.314, 1.5, 3.893, 26.785, 0.8280226, 2.698, 52.377, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.3,27.8, 1
1507875862.28, 3.269, 1.5, 3.892, 26.785, 0.8280008, 2.758, 52.376, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.2,27.8, 1
1507875872.28, 3.306, 1.5, 3.89, 26.785, 0.8280446, 2.74, 52.378, 475.0, 475.0, 0.0, 4.1, 15.2,25.4,68.4,27.7, 1
1507875882.28, 3.304, 1.5, 3.894, 26.785, 0.8280567, 2.714, 52.375, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.2,27.7, 1
1507875892.28, 3.276, 1.5, 3.891, 26.785, 0.8280445, 2.767, 52.376, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.3,27.8, 1
1507875902.29, 3.316, 1.5, 3.893, 26.785, 0.8280414, 2.698, 52.375, 475.0, 475.0, 0.0, 4.1, 15.4,25.2,68.2,27.6, 1
1507875912.29, 3.27, 1.5, 3.893, 26.785, 0.8280486, 2.728, 52.374, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.2,27.6, 1
1507875922.29, 3.285, 1.5, 3.89, 26.785, 0.8280499, 2.746, 52.375, 475.0, 475.0, 0.0, 4.1, 15.5,25.4,68.2,27.6, 1
1507875932.29, 3.307, 1.5, 3.893, 26.785, 0.8280519, 2.699, 52.375, 475.0, 475.0, 0.0, 4.1, 15.7,25.5,68.2,27.7, 1
1507875942.30, 3.267, 1.5, 3.891, 26.785, 0.8280325, 2.766, 52.374, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.4,27.6, 1
1507875952.30, 3.314, 1.5, 3.891, 26.785, 0.828063, 2.725, 52.375, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.4,27.8, 1
1507875962.30, 3.293, 1.5, 3.894, 26.785, 0.8280619, 2.724, 52.375, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,27.8, 1
1507875972.30, 3.283, 1.5, 3.89, 26.785, 0.8280599, 2.768, 52.374, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,27.7, 1
1507875982.31, 3.318, 1.5, 3.893, 26.784, 0.8280586, 2.698, 52.374, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.4,27.9, 1
1507875992.31, 3.267, 1.5, 3.893, 26.785, 0.828061, 2.739, 52.374, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,27.9, 1
1507876002.31, 3.294, 1.5, 3.891, 26.785, 0.8280829, 2.731, 52.374, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.2,28.0, 1
1507876012.31, 3.297, 1.5, 3.894, 26.784, 0.8280882, 2.703, 52.373, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.0, 1
1507876022.31, 3.269, 1.5, 3.89, 26.785, 0.8281015, 2.769, 52.373, 475.0, 475.0, 0.0, 4.1, 16.5,26.1,68.3,28.1, 1
1507876032.31, 3.318, 1.5, 3.892, 26.785, 0.8281084, 2.71, 52.376, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.3,28.2, 1
1507876042.32, 3.282, 1.5, 3.893, 26.785, 0.8280847, 2.735, 52.374, 475.0, 475.0, 0.0, 4.1, 16.5,26.3,68.4,28.1, 1
1507876052.32, 3.291, 1.5, 3.89, 26.785, 0.8281011, 2.763, 52.375, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,28.2, 1
1507876062.32, 3.317, 1.5, 3.894, 26.785, 0.828103, 2.701, 52.374, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.3,28.3, 1
1507876072.32, 3.268, 1.5, 3.892, 26.784, 0.8280601, 2.752, 52.376, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.1, 1
1507876082.32, 3.303, 1.5, 3.891, 26.785, 0.8280923, 2.715, 52.374, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.4,28.3, 1
1507876092.32, 3.286, 1.5, 3.894, 26.785, 0.828045, 2.71, 52.376, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,28.2, 1
1507876102.33, 3.274, 1.5, 3.89, 26.785, 0.8280426, 2.765, 52.375, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.3,28.2, 1
1507876112.33, 3.318, 1.5, 3.892, 26.785, 0.8280511, 2.701, 52.376, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.3, 1
1507876122.33, 3.274, 1.5, 3.892, 26.784, 0.8280789, 2.748, 52.374, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.3,28.3, 1
1507876132.33, 3.3, 1.5, 3.89, 26.785, 0.8280681, 2.753, 52.374, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.2, 1
1507876142.34, 3.31, 1.5, 3.894, 26.785, 0.8280685, 2.707, 52.374, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.2, 1
1507876152.34, 3.272, 1.5, 3.891, 26.785, 0.8280263, 2.763, 52.375, 475.0, 475.0, 0.0, 4.1, 16.4,25.9,68.4,28.3, 1
1507876162.34, 3.312, 1.5, 3.892, 26.785, 0.8280724, 2.704, 52.376, 475.0, 475.0, 0.0, 4.1, 16.4,26.0,68.4,28.3, 1
1507876172.35, 3.276, 1.5, 3.894, 26.785, 0.8281022, 2.719, 52.374, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.3,28.3, 1
1507876182.35, 3.28, 1.5, 3.89, 26.785, 0.8280712, 2.757, 52.375, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,28.3, 1
1507876192.35, 3.313, 1.5, 3.893, 26.785, 0.8280864, 2.698, 52.376, 475.0, 475.0, 0.0, 4.1, 16.8,26.4,68.2,28.3, 1
1507876202.35, 3.268, 1.5, 3.892, 26.785, 0.8280515, 2.759, 52.374, 475.0, 475.0, 0.0, 4.1, 16.8,26.5,68.4,28.3, 1
1507876212.36, 3.309, 1.5, 3.891, 26.784, 0.8280818, 2.74, 52.376, 475.0, 475.0, 0.0, 4.1, 16.9,26.5,68.4,28.4, 1
1507876222.36, 3.302, 1.5, 3.894, 26.785, 0.8281226, 2.715, 52.375, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.4,28.5, 1
1507876232.36, 3.278, 1.5, 3.891, 26.785, 0.828136, 2.768, 52.376, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.6, 1
1507876242.36, 3.317, 1.5, 3.893, 26.785, 0.8281298, 2.698, 52.376, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.7, 1
1507876252.37, 3.269, 1.5, 3.893, 26.785, 0.8281253, 2.729, 52.376, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,28.6, 1
1507876262.37, 3.288, 1.5, 3.89, 26.785, 0.8281233, 2.745, 52.376, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.3,28.6, 1
1507876272.37, 3.305, 1.5, 3.893, 26.784, 0.828079, 2.699, 52.378, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.8, 1
1507876282.38, 3.268, 1.5, 3.891, 26.785, 0.828087, 2.767, 52.376, 475.0, 475.0, 0.0, 4.1, 17.1,26.8,68.3,28.9, 1
1507876292.38, 3.316, 1.5, 3.891, 26.785, 0.8281321, 2.724, 52.377, 475.0, 475.0, 0.0, 4.1, 16.9,26.7,68.5,28.8, 1
1507876302.38, 3.291, 1.5, 3.893, 26.785, 0.8280962, 2.725, 52.379, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.4,28.7, 1
1507876312.38, 3.285, 1.5, 3.89, 26.785, 0.8280854, 2.768, 52.376, 475.0, 475.0, 0.0, 4.1, 16.9,26.7,68.4,28.7, 1
1507876322.38, 3.319, 1.5, 3.893, 26.785, 0.828069, 2.698, 52.375, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.4,28.7, 1
1507876332.38, 3.267, 1.5, 3.893, 26.784, 0.8280526, 2.741, 52.378, 475.0, 475.0, 0.0, 4.1, 16.9,26.7,68.4,28.9, 1
1507876342.39, 3.296, 1.5, 3.891, 26.785, 0.8280511, 2.73, 52.376, 475.0, 475.0, 0.0, 4.1, 16.8,26.6,68.5,28.9, 1
1507876352.39, 3.295, 1.5, 3.894, 26.784, 0.8280249, 2.704, 52.378, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,28.8, 1
1507876362.39, 3.27, 1.5, 3.89, 26.785, 0.8280476, 2.768, 52.377, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.8, 1
1507876372.39, 3.318, 1.5, 3.892, 26.785, 0.8280749, 2.709, 52.377, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.9, 1
1507876382.39, 3.28, 1.5, 3.893, 26.785, 0.8280519, 2.736, 52.377, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.8, 1
1507876392.40, 3.293, 1.5, 3.89, 26.785, 0.8280666, 2.762, 52.374, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.4,28.7, 1
1507876402.40, 3.315, 1.5, 3.894, 26.785, 0.8280692, 2.701, 52.376, 475.0, 475.0, 0.0, 4.1, 16.0,25.8,68.4,28.7, 1
1507876412.40, 3.269, 1.5, 3.892, 26.784, 0.8280952, 2.753, 52.376, 475.0, 475.0, 0.0, 4.1, 15.8,25.7,68.5,28.6, 1
1507876422.40, 3.305, 1.5, 3.891, 26.785, 0.8280862, 2.714, 52.375, 475.0, 475.0, 0.0, 4.1, 15.5,25.6,68.4,28.5, 1
1507876432.40, 3.283, 1.5, 3.894, 26.785, 0.8281228, 2.71, 52.376, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.4,28.3, 1
1507876442.40, 3.275, 1.5, 3.89, 26.785, 0.8281196, 2.764, 52.374, 475.0, 475.0, 0.0, 4.1, 15.2,25.1,68.4,28.3, 1
1507876452.41, 3.316, 1.5, 3.892, 26.785, 0.8281183, 2.699, 52.375, 475.0, 475.0, 0.0, 4.1, 15.0,25.1,68.4,28.3, 1
1507876462.41, 3.271, 1.5, 3.892, 26.785, 0.8280925, 2.748, 52.374, 475.0, 475.0, 0.0, 4.1, 15.0,25.0,68.4,28.2, 1
1507876472.41, 3.301, 1.5, 3.89, 26.785, 0.8281021, 2.751, 52.376, 475.0, 475.0, 0.0, 4.1, 14.8,24.8,68.4,27.9, 1
1507876482.41, 3.308, 1.5, 3.894, 26.785, 0.8281327, 2.707, 52.374, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.3,27.9, 1
1507876492.42, 3.273, 1.5, 3.891, 26.784, 0.8281179, 2.763, 52.373, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.4,27.8, 1
1507876502.42, 3.312, 1.5, 3.892, 26.785, 0.8281357, 2.702, 52.374, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.4,27.7, 1
1507876512.42, 3.273, 1.5, 3.893, 26.785, 0.8281485, 2.718, 52.375, 475.0, 475.0, 0.0, 4.1, 14.3,24.6,68.3,27.6, 1
1507876522.42, 3.281, 1.5, 3.89, 26.785, 0.8281747, 2.769, 52.373, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.4,27.6, 1
1507876532.42, 3.311, 1.5, 3.893, 26.785, 0.8281931, 2.698, 52.374, 475.0, 475.0, 0.0, 4.1, 14.3,24.2,68.2,27.3, 1
1507876542.43, 3.267, 1.5, 3.891, 26.785, 0.8281745, 2.734, 52.375, 475.0, 475.0, 0.0, 4.1, 14.2,24.3,68.4,27.4, 1
1507876552.43, 3.31, 1.5, 3.89, 26.785, 0.828154, 2.738, 52.373, 475.0, 475.0, 0.0, 4.1, 14.5,24.5,68.4,27.3, 1
1507876562.43, 3.299, 1.5, 3.893, 26.785, 0.8281566, 2.7, 52.372, 475.0, 475.0, 0.0, 4.1, 14.6,24.5,68.2,27.2, 1
1507876572.43, 3.279, 1.5, 3.89, 26.784, 0.828137, 2.768, 52.374, 475.0, 475.0, 0.0, 4.1, 14.8,24.7,68.4,27.0, 1
1507876582.43, 3.317, 1.5, 3.893, 26.785, 0.8281222, 2.716, 52.372, 475.0, 475.0, 0.0, 4.1, 15.1,24.9,68.3,27.2, 1
1507876592.44, 3.268, 1.5, 3.893, 26.785, 0.8281401, 2.729, 52.372, 475.0, 475.0, 0.0, 4.1, 15.4,25.2,68.4,27.1, 1
1507876602.44, 3.289, 1.5, 3.89, 26.785, 0.828169, 2.765, 52.372, 475.0, 475.0, 0.0, 4.1, 15.7,25.4,68.2,27.3, 1
1507876612.44, 3.302, 1.5, 3.893, 26.785, 0.8281751, 2.699, 52.373, 475.0, 475.0, 0.0, 4.1, 15.8,25.6,68.4,27.3, 1
1507876622.44, 3.268, 1.5, 3.89, 26.785, 0.8281737, 2.746, 52.373, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.4,27.4, 1
1507876632.44, 3.316, 1.5, 3.891, 26.785, 0.8281923, 2.723, 52.372, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.2,27.5, 1
1507876642.44, 3.288, 1.5, 3.893, 26.785, 0.8281905, 2.707, 52.372, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.2,27.6, 1
1507876652.45, 3.286, 1.5, 3.89, 26.785, 0.8282016, 2.768, 52.372, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,27.8, 1
1507876662.45, 3.318, 1.5, 3.893, 26.785, 0.8281588, 2.704, 52.373, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.8, 1
1507876672.46, 3.267, 1.5, 3.892, 26.784, 0.8281306, 2.742, 52.372, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.2,27.8, 1
1507876682.46, 3.299, 1.5, 3.891, 26.785, 0.8281491, 2.758, 52.374, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.4,27.9, 1
1507876692.46, 3.292, 1.5, 3.894, 26.785, 0.8281407, 2.705, 52.372, 475.0, 475.0, 0.0, 4.1, 15.8,25.7,68.2,27.9, 1
1507876702.46, 3.272, 1.5, 3.89, 26.785, 0.8282058, 2.758, 52.373, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.4,28.0, 1
1507876712.46, 3.318, 1.5, 3.892, 26.785, 0.8282195, 2.709, 52.372, 475.0, 475.0, 0.0, 4.1, 15.6,25.5,68.4,27.9, 1
1507876722.46, 3.278, 1.5, 3.893, 26.785, 0.828203, 2.715, 52.374, 475.0, 475.0, 0.0, 4.1, 15.5,25.5,68.4,28.0, 1
1507876732.47, 3.296, 1.5, 3.89, 26.785, 0.8281973, 2.762, 52.374, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.4,27.8, 1
1507876742.47, 3.315, 1.5, 3.894, 26.785, 0.8281817, 2.699, 52.374, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.4,27.8, 1
1507876752.48, 3.27, 1.5, 3.892, 26.785, 0.8281981, 2.754, 52.375, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.4,27.7, 1
1507876762.48, 3.307, 1.5, 3.892, 26.785, 0.8282024, 2.746, 52.374, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.3,27.8, 1
1507876772.48, 3.281, 1.5, 3.894, 26.785, 0.8281726, 2.712, 52.373, 475.0, 475.0, 0.0, 4.1, 15.2,25.4,68.4,27.7, 1
1507876782.48, 3.277, 1.5, 3.89, 26.785, 0.8281282, 2.767, 52.374, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.2,27.8, 1
1507876792.48, 3.316, 1.5, 3.892, 26.785, 0.8281527, 2.699, 52.373, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,27.7, 1
1507876802.48, 3.27, 1.5, 3.892, 26.785, 0.8281499, 2.724, 52.375, 475.0, 475.0, 0.0, 4.1, 15.6,25.7,68.3,27.7, 1
1507876812.48, 3.304, 1.5, 3.89, 26.785, 0.8281935, 2.751, 52.375, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.4,27.8, 1
1507876822.49, 3.307, 1.5, 3.894, 26.784, 0.8281767, 2.698, 52.374, 475.0, 475.0, 0.0, 4.1, 15.9,25.6,68.2,27.8, 1
1507876832.49, 3.275, 1.5, 3.891, 26.785, 0.8281743, 2.764, 52.375, 475.0, 475.0, 0.0, 4.1, 16.0,25.8,68.4,27.8, 1
1507876842.49, 3.315, 1.5, 3.893, 26.785, 0.8281858, 2.732, 52.375, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.4,27.9, 1
1507876852.49, 3.272, 1.5, 3.893, 26.785, 0.8281815, 2.72, 52.375, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.4,27.9, 1
1507876862.49, 3.284, 1.5, 3.89, 26.785, 0.8281851, 2.769, 52.375, 475.0, 475.0, 0.0, 4.1, 16.5,26.1,68.2,28.0, 1
1507876872.49, 3.309, 1.5, 3.893, 26.784, 0.8281907, 2.698, 52.376, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.4,27.9, 1
1507876882.50, 3.267, 1.5, 3.891, 26.785, 0.8281705, 2.735, 52.375, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.3,28.1, 1
1507876892.50, 3.312, 1.5, 3.89, 26.785, 0.8281576, 2.737, 52.374, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.2, 1
1507876902.50, 3.297, 1.5, 3.893, 26.785, 0.828181, 2.701, 52.374, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.3,28.3, 1
1507876912.50, 3.281, 1.5, 3.89, 26.785, 0.8281899, 2.769, 52.375, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.2,28.4, 1
1507876922.51, 3.318, 1.5, 3.893, 26.785, 0.8281927, 2.716, 52.375, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.3,28.3, 1
1507876932.51, 3.268, 1.5, 3.893, 26.785, 0.8281499, 2.731, 52.376, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.4, 1
1507876942.51, 3.292, 1.5, 3.89, 26.784, 0.8281784, 2.766, 52.374, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,28.3, 1
1507876952.51, 3.3, 1.5, 3.893, 26.785, 0.8281613, 2.699, 52.374, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.4,28.6, 1
1507876962.51, 3.269, 1.5, 3.89, 26.785, 0.8281807, 2.747, 52.375, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.4,28.4, 1
1507876972.51, 3.318, 1.5, 3.891, 26.785, 0.828181, 2.722, 52.374, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.3,28.4, 1
1507876982.52, 3.286, 1.5, 3.893, 26.785, 0.8281628, 2.708, 52.374, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.3,28.4, 1
1507876992.53, 3.289, 1.5, 3.89, 26.785, 0.8282021, 2.768, 52.376, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.4, 1
1507877002.53, 3.318, 1.5, 3.893, 26.785, 0.828189, 2.704, 52.375, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.3,28.3, 1
1507877012.53, 3.268, 1.5, 3.892, 26.785, 0.8281994, 2.743, 52.375, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.3, 1
1507877022.53, 3.301, 1.5, 3.891, 26.785, 0.8281999, 2.757, 52.377, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.4, 1
1507877032.53, 3.29, 1.5, 3.894, 26.784, 0.8282022, 2.705, 52.378, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,28.3, 1
1507877042.54, 3.273, 1.5, 3.89, 26.785, 0.828204, 2.76, 52.376, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.4, 1
1507877052.54, 3.319, 1.5, 3.892, 26.785, 0.8282153, 2.708, 52.378, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.4, 1
1507877062.54, 3.276, 1.5, 3.892, 26.785, 0.8282132, 2.715, 52.374, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.4,28.4, 1
1507877072.54, 3.297, 1.5, 3.89, 26.784, 0.8281945, 2.761, 52.377, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.4,28.4, 1
1507877082.54, 3.312, 1.5, 3.894, 26.785, 0.8282171, 2.698, 52.377, 475.0, 475.0, 0.0, 4.1, 16.9,26.5,68.4,28.5, 1
1507877092.55, 3.271, 1.5, 3.891, 26.785, 0.8281746, 2.754, 52.377, 475.0, 475.0, 0.0, 4.1, 16.9,26.7,68.4,28.4, 1
1507877102.55, 3.309, 1.5, 3.892, 26.784, 0.8281823, 2.745, 52.376, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.7, 1
1507877112.55, 3.278, 1.5, 3.894, 26.784, 0.8281776, 2.712, 52.378, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,28.5, 1
1507877122.55, 3.278, 1.5, 3.89, 26.785, 0.8281858, 2.766, 52.377, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.4,28.7, 1
1507877132.55, 3.315, 1.5, 3.893, 26.785, 0.8281745, 2.7, 52.376, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.4,28.7, 1
1507877142.56, 3.269, 1.5, 3.892, 26.785, 0.8281593, 2.725, 52.375, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,28.7, 1
1507877152.56, 3.306, 1.5, 3.89, 26.785, 0.8281427, 2.75, 52.378, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.4,28.8, 1
1507877162.56, 3.305, 1.5, 3.894, 26.785, 0.8281272, 2.698, 52.376, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.4,28.8, 1
1507877172.56, 3.276, 1.5, 3.891, 26.785, 0.8281488, 2.764, 52.378, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,28.9, 1
1507877182.56, 3.316, 1.5, 3.892, 26.785, 0.8281579, 2.73, 52.376, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,29.0, 1
1507877192.56, 3.27, 1.5, 3.893, 26.785, 0.8281887, 2.72, 52.377, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.5,29.1, 1
1507877202.56, 3.285, 1.5, 3.89, 26.785, 0.8281585, 2.768, 52.377, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.5,28.9, 1
1507877212.57, 3.307, 1.5, 3.893, 26.785, 0.8281384, 2.698, 52.377, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,29.1, 1
1507877222.58, 3.267, 1.5, 3.891, 26.785, 0.8281616, 2.736, 52.378, 475.0, 475.0, 0.0, 4.1, 16.5,26.3,68.5,28.9, 1
1507877232.58, 3.313, 1.5, 3.89, 26.784, 0.828141, 2.736, 52.378, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.9, 1
1507877242.58, 3.294, 1.5, 3.893, 26.785, 0.8281417, 2.701, 52.378, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.7, 1
1507877252.58, 3.282, 1.5, 3.89, 26.785, 0.8281591, 2.769, 52.379, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.5,28.8, 1
1507877262.58, 3.318, 1.5, 3.893, 26.785, 0.828171, 2.714, 52.378, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.6, 1
1507877272.59, 3.267, 1.5, 3.892, 26.785, 0.8281637, 2.731, 52.38, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.7, 1
1507877282.59, 3.293, 1.5, 3.89, 26.784, 0.8281835, 2.764, 52.379, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.5,28.5, 1
1507877292.59, 3.297, 1.5, 3.893, 26.785, 0.8282173, 2.7, 52.379, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,28.5, 1
1507877302.59, 3.269, 1.5, 3.89, 26.785, 0.8281948, 2.748, 52.38, 475.0, 475.0, 0.0, 4.1, 15.2,25.3,68.4,28.4, 1
1507877312.59, 3.318, 1.5, 3.891, 26.785, 0.8282132, 2.72, 52.378, 475.0, 475.0, 0.0, 4.1, 15.0,25.1,68.4,28.3, 1
1507877322.59, 3.283, 1.5, 3.893, 26.785, 0.8281969, 2.708, 52.378, 475.0, 475.0, 0.0, 4.1, 14.8,24.9,68.5,28.2, 1
1507877332.60, 3.291, 1.5, 3.89, 26.785, 0.8281882, 2.767, 52.378, 475.0, 475.0, 0.0, 4.1, 14.7,24.8,68.4,28.1, 1
1507877342.60, 3.317, 1.5, 3.893, 26.784, 0.828163, 2.703, 52.38, 475.0, 475.0, 0.0, 4.1, 14.5,24.5,68.4,28.0, 1
1507877352.60, 3.268, 1.5, 3.892, 26.785, 0.8281347, 2.744, 52.38, 475.0, 475.0, 0.0, 4.1, 14.1,24.5,68.4,27.7, 1
1507877362.60, 3.302, 1.5, 3.89, 26.785, 0.8281321, 2.756, 52.379, 475.0, 475.0, 0.0, 4.1, 14.2,24.4,68.3,27.7, 1
1507877372.60, 3.308, 1.5, 3.893, 26.785, 0.8281199, 2.705, 52.378, 475.0, 475.0, 0.0, 4.1, 14.0,24.2,68.4,27.7, 1
