# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507877382.61, 3.273, 1.5, 3.891, 26.785, 0.8281381, 2.759, 52.38, 475.0, 475.0, 0.0, 4.1, 14.2,24.2,68.2,27.5, 1
1507877392.61, 3.313, 1.5, 3.892, 26.785, 0.8281796, 2.707, 52.379, 475.0, 475.0, 0.0, 4.1, 14.1,24.0,68.4,27.3, 1
1507877402.61, 3.273, 1.5, 3.893, 26.785, 0.8281794, 2.716, 52.38, 475.0, 475.0, 0.0, 4.1, 14.0,24.3,68.4,27.2, 1
1507877412.61, 3.282, 1.5, 3.89, 26.785, 0.8282078, 2.76, 52.379, 475.0, 475.0, 0.0, 4.1, 14.2,24.4,68.3,27.2, 1
1507877422.61, 3.31, 1.5, 3.893, 26.785, 0.8281953, 2.698, 52.38, 475.0, 475.0, 0.0, 4.1, 14.4,24.5,68.4,27.1, 1
1507877432.62, 3.267, 1.5, 3.891, 26.785, 0.8281536, 2.755, 52.379, 475.0, 475.0, 0.0, 4.1, 14.5,24.4,68.4,27.0, 1
1507877442.62, 3.31, 1.5, 3.89, 26.785, 0.8281513, 2.743, 52.379, 475.0, 475.0, 0.0, 4.1, 14.7,24.4,68.3,27.1, 1
1507877452.62, 3.298, 1.5, 3.893, 26.785, 0.8281562, 2.712, 52.378, 475.0, 475.0, 0.0, 4.1, 15.1,24.7,68.4,27.0, 1
1507877462.62, 3.279, 1.5, 3.89, 26.785, 0.8281409, 2.766, 52.378, 475.0, 475.0, 0.0, 4.1, 15.5,25.1,68.3,27.0, 1
1507877472.62, 3.318, 1.5, 3.892, 26.785, 0.8281506, 2.699, 52.377, 475.0, 475.0, 0.0, 4.1, 15.7,25.4,68.4,27.1, 1
1507877482.62, 3.268, 1.5, 3.893, 26.785, 0.8281429, 2.725, 52.378, 475.0, 475.0, 0.0, 4.1, 15.9,25.6,68.3,27.2, 1
1507877492.63, 3.29, 1.5, 3.89, 26.785, 0.8281794, 2.749, 52.375, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.3,27.3, 1
1507877502.63, 3.302, 1.5, 3.893, 26.785, 0.8281877, 2.698, 52.379, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.3,27.3, 1
1507877512.63, 3.268, 1.5, 3.89, 26.785, 0.8281634, 2.765, 52.376, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,27.5, 1
1507877522.63, 3.317, 1.5, 3.891, 26.785, 0.8281806, 2.729, 52.378, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.6, 1
1507877532.63, 3.287, 1.5, 3.893, 26.785, 0.8281846, 2.721, 52.376, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.4,27.6, 1
1507877542.63, 3.287, 1.5, 3.89, 26.785, 0.8281935, 2.768, 52.377, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.2,27.6, 1
1507877552.64, 3.318, 1.5, 3.893, 26.785, 0.8281788, 2.698, 52.377, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,27.6, 1
1507877562.64, 3.267, 1.5, 3.892, 26.785, 0.8281634, 2.737, 52.378, 475.0, 475.0, 0.0, 4.1, 15.6,25.7,68.2,27.8, 1
1507877572.64, 3.299, 1.5, 3.891, 26.785, 0.8281796, 2.735, 52.377, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,27.8, 1
1507877582.64, 3.292, 1.5, 3.894, 26.785, 0.8281373, 2.702, 52.378, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.4,27.7, 1
1507877592.64, 3.272, 1.5, 3.89, 26.785, 0.8281694, 2.769, 52.375, 475.0, 475.0, 0.0, 4.1, 15.2,25.1,68.4,27.8, 1
1507877602.64, 3.318, 1.5, 3.892, 26.785, 0.8281882, 2.713, 52.378, 475.0, 475.0, 0.0, 4.1, 15.2,25.1,68.4,27.8, 1
1507877612.64, 3.277, 1.5, 3.892, 26.785, 0.828155, 2.733, 52.377, 475.0, 475.0, 0.0, 4.1, 15.2,25.0,68.4,27.7, 1
1507877622.65, 3.296, 1.5, 3.89, 26.785, 0.8281767, 2.764, 52.376, 475.0, 475.0, 0.0, 4.1, 15.1,24.8,68.4,27.6, 1
1507877632.65, 3.314, 1.5, 3.894, 26.785, 0.8281452, 2.7, 52.376, 475.0, 475.0, 0.0, 4.1, 15.1,24.9,68.4,27.5, 1
1507877642.66, 3.27, 1.5, 3.892, 26.785, 0.8281692, 2.75, 52.378, 475.0, 475.0, 0.0, 4.1, 15.2,24.8,68.3,27.6, 1
1507877652.66, 3.308, 1.5, 3.892, 26.785, 0.8281601, 2.719, 52.376, 475.0, 475.0, 0.0, 4.1, 15.2,25.0,68.3,27.5, 1
1507877662.66, 3.281, 1.5, 3.894, 26.785, 0.828152, 2.708, 52.377, 475.0, 475.0, 0.0, 4.1, 15.4,25.1,68.2,27.5, 1
1507877672.66, 3.277, 1.5, 3.89, 26.785, 0.8281629, 2.767, 52.378, 475.0, 475.0, 0.0, 4.1, 15.7,25.4,68.4,27.5, 1
1507877682.66, 3.316, 1.5, 3.893, 26.785, 0.8281292, 2.703, 52.378, 475.0, 475.0, 0.0, 4.1, 15.8,25.6,68.4,27.6, 1
1507877692.66, 3.27, 1.5, 3.892, 26.784, 0.8281217, 2.745, 52.379, 475.0, 475.0, 0.0, 4.1, 16.0,25.8,68.4,27.6, 1
1507877702.66, 3.305, 1.5, 3.89, 26.785, 0.8280987, 2.756, 52.379, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,27.7, 1
1507877712.67, 3.307, 1.5, 3.894, 26.785, 0.8281324, 2.706, 52.381, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.2,27.8, 1
1507877722.67, 3.275, 1.5, 3.891, 26.785, 0.8281506, 2.761, 52.382, 475.0, 475.0, 0.0, 4.1, 16.5,25.9,68.4,27.8, 1
1507877732.67, 3.315, 1.5, 3.893, 26.785, 0.8281175, 2.707, 52.379, 475.0, 475.0, 0.0, 4.1, 16.4,26.0,68.4,27.9, 1
1507877742.67, 3.272, 1.5, 3.894, 26.785, 0.8281452, 2.717, 52.381, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,27.9, 1
1507877752.68, 3.284, 1.5, 3.89, 26.785, 0.8281491, 2.759, 52.38, 475.0, 475.0, 0.0, 4.1, 16.5,26.1,68.4,28.0, 1
1507877762.68, 3.309, 1.5, 3.893, 26.785, 0.8281496, 2.698, 52.382, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,28.0, 1
1507877772.68, 3.268, 1.5, 3.891, 26.785, 0.8281158, 2.757, 52.379, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.4,28.0, 1
1507877782.68, 3.313, 1.5, 3.891, 26.785, 0.8281316, 2.743, 52.381, 475.0, 475.0, 0.0, 4.1, 16.3,26.0,68.4,28.3, 1
1507877792.68, 3.297, 1.5, 3.894, 26.785, 0.8280925, 2.714, 52.38, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.2,28.1, 1
1507877802.69, 3.282, 1.5, 3.891, 26.785, 0.8280981, 2.768, 52.382, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.3,28.1, 1
1507877812.69, 3.319, 1.5, 3.893, 26.785, 0.8281007, 2.699, 52.382, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.1, 1
1507877822.69, 3.268, 1.5, 3.893, 26.785, 0.8281011, 2.727, 52.382, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.3,28.1, 1
1507877832.69, 3.292, 1.5, 3.89, 26.785, 0.8280507, 2.748, 52.382, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.2, 1
1507877842.69, 3.3, 1.5, 3.894, 26.785, 0.8280711, 2.699, 52.383, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,28.3, 1
1507877852.69, 3.269, 1.5, 3.89, 26.785, 0.8281146, 2.766, 52.382, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.3,28.2, 1
1507877862.69, 3.318, 1.5, 3.891, 26.785, 0.8281255, 2.728, 52.383, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.4,28.3, 1
1507877872.70, 3.285, 1.5, 3.893, 26.785, 0.8281092, 2.722, 52.382, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.3,28.2, 1
1507877882.70, 3.289, 1.5, 3.89, 26.785, 0.8281255, 2.768, 52.383, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.3,28.2, 1
1507877892.70, 3.318, 1.5, 3.893, 26.785, 0.8281292, 2.698, 52.382, 475.0, 475.0, 0.0, 4.1, 16.3,25.9,68.5,28.3, 1
1507877902.70, 3.268, 1.5, 3.892, 26.785, 0.8281351, 2.739, 52.384, 475.0, 475.0, 0.0, 4.1, 16.4,25.9,68.4,28.3, 1
1507877912.70, 3.301, 1.5, 3.891, 26.785, 0.8281661, 2.734, 52.384, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.3, 1
1507877922.71, 3.289, 1.5, 3.894, 26.785, 0.8281526, 2.703, 52.384, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.4,28.1, 1
1507877932.71, 3.273, 1.5, 3.89, 26.785, 0.8281417, 2.769, 52.384, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.3,28.3, 1
1507877942.71, 3.318, 1.5, 3.892, 26.785, 0.8281432, 2.712, 52.384, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.4,28.4, 1
1507877952.71, 3.275, 1.5, 3.892, 26.785, 0.8281442, 2.734, 52.385, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.4, 1
1507877962.71, 3.298, 1.5, 3.89, 26.785, 0.8281654, 2.764, 52.384, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.4,28.4, 1
1507877972.71, 3.312, 1.5, 3.894, 26.785, 0.8281446, 2.7, 52.384, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.4,28.6, 1
1507877982.72, 3.272, 1.5, 3.891, 26.785, 0.8281255, 2.751, 52.384, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.5,28.5, 1
1507877992.72, 3.31, 1.5, 3.892, 26.785, 0.8281292, 2.719, 52.383, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.4,28.5, 1
1507878002.72, 3.279, 1.5, 3.894, 26.785, 0.8281112, 2.71, 52.384, 475.0, 475.0, 0.0, 4.1, 17.1,26.7,68.4,28.7, 1
1507878012.72, 3.279, 1.5, 3.89, 26.785, 0.8281071, 2.767, 52.385, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.4,28.6, 1
1507878022.72, 3.315, 1.5, 3.893, 26.785, 0.8281063, 2.703, 52.386, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.4,28.7, 1
1507878032.72, 3.269, 1.5, 3.892, 26.785, 0.8281181, 2.746, 52.387, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.4,28.8, 1
1507878042.73, 3.307, 1.5, 3.89, 26.785, 0.8281302, 2.755, 52.386, 475.0, 475.0, 0.0, 4.1, 16.9,26.7,68.4,28.7, 1
1507878052.73, 3.304, 1.5, 3.894, 26.785, 0.8281169, 2.706, 52.386, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.5,28.8, 1
1507878062.73, 3.277, 1.5, 3.891, 26.785, 0.8281251, 2.761, 52.387, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.8, 1
1507878072.73, 3.316, 1.5, 3.893, 26.785, 0.8281345, 2.705, 52.386, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.8, 1
1507878082.73, 3.271, 1.5, 3.893, 26.785, 0.8280903, 2.718, 52.387, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.7, 1
1507878092.73, 3.286, 1.5, 3.89, 26.785, 0.8280933, 2.759, 52.387, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.9, 1
1507878102.74, 3.307, 1.5, 3.893, 26.785, 0.8281048, 2.698, 52.388, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.5,28.9, 1
1507878112.74, 3.267, 1.5, 3.891, 26.785, 0.8281179, 2.758, 52.388, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.4,28.9, 1
1507878122.74, 3.315, 1.5, 3.891, 26.785, 0.8281251, 2.742, 52.388, 475.0, 475.0, 0.0, 4.1, 16.5,26.3,68.4,28.7, 1
1507878132.74, 3.294, 1.5, 3.894, 26.785, 0.8281228, 2.714, 52.388, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.5,28.7, 1
1507878142.74, 3.283, 1.5, 3.89, 26.785, 0.8281321, 2.768, 52.389, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.6, 1
1507878152.75, 3.319, 1.5, 3.893, 26.785, 0.8281376, 2.699, 52.387, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.5,28.7, 1
1507878162.75, 3.267, 1.5, 3.893, 26.785, 0.8281184, 2.728, 52.388, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.4,28.6, 1
1507878172.75, 3.294, 1.5, 3.891, 26.785, 0.8280913, 2.747, 52.387, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.4,28.6, 1
1507878182.75, 3.298, 1.5, 3.894, 26.784, 0.8280714, 2.699, 52.389, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.4,28.4, 1
1507878192.75, 3.27, 1.5, 3.89, 26.785, 0.8280821, 2.766, 52.388, 475.0, 475.0, 0.0, 4.1, 15.5,25.8,68.4,28.6, 1
1507878202.75, 3.318, 1.5, 3.892, 26.785, 0.8280936, 2.726, 52.39, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.4,28.3, 1
1507878212.75, 3.282, 1.5, 3.893, 26.785, 0.8281243, 2.723, 52.388, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.4,28.3, 1
1507878222.76, 3.291, 1.5, 3.89, 26.785, 0.8280962, 2.768, 52.389, 475.0, 475.0, 0.0, 4.1, 15.0,25.1,68.4,28.2, 1
1507878232.76, 3.317, 1.5, 3.893, 26.784, 0.8281181, 2.698, 52.387, 475.0, 475.0, 0.0, 4.1, 14.8,24.9,68.4,28.0, 1
1507878242.76, 3.268, 1.5, 3.892, 26.785, 0.8281209, 2.739, 52.388, 475.0, 475.0, 0.0, 4.1, 14.6,24.6,68.4,27.9, 1
1507878252.76, 3.303, 1.5, 3.891, 26.785, 0.8281067, 2.732, 52.389, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.4,27.8, 1
1507878262.77, 3.286, 1.5, 3.894, 26.785, 0.8281491, 2.702, 52.39, 475.0, 475.0, 0.0, 4.1, 14.2,24.4,68.5,27.6, 1
1507878272.77, 3.274, 1.5, 3.89, 26.785, 0.8281665, 2.769, 52.39, 475.0, 475.0, 0.0, 4.1, 14.2,24.3,68.5,27.6, 1
1507878282.77, 3.318, 1.5, 3.892, 26.785, 0.8281737, 2.712, 52.388, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.4,27.5, 1
1507878292.77, 3.273, 1.5, 3.892, 26.785, 0.8281739, 2.734, 52.391, 475.0, 475.0, 0.0, 4.1, 14.3,24.2,68.5,27.3, 1
1507878302.77, 3.3, 1.5, 3.89, 26.785, 0.8281887, 2.763, 52.39, 475.0, 475.0, 0.0, 4.1, 14.3,24.2,68.4,27.2, 1
1507878312.77, 3.311, 1.5, 3.894, 26.785, 0.828189, 2.701, 52.39, 475.0, 475.0, 0.0, 4.1, 14.4,24.2,68.4,27.2, 1
1507878322.78, 3.273, 1.5, 3.891, 26.785, 0.8282131, 2.752, 52.392, 475.0, 475.0, 0.0, 4.1, 14.5,24.5,68.4,27.2, 1
1507878332.78, 3.312, 1.5, 3.892, 26.785, 0.8282094, 2.717, 52.391, 475.0, 475.0, 0.0, 4.1, 14.7,24.7,68.4,27.1, 1
1507878342.78, 3.276, 1.5, 3.894, 26.785, 0.8281569, 2.71, 52.39, 475.0, 475.0, 0.0, 4.1, 15.0,25.0,68.4,27.2, 1
1507878352.78, 3.28, 1.5, 3.89, 26.784, 0.8281552, 2.765, 52.392, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.2,27.2, 1
1507878362.79, 3.313, 1.5, 3.893, 26.785, 0.8281386, 2.702, 52.39, 475.0, 475.0, 0.0, 4.1, 15.7,25.4,68.3,27.1, 1
1507878372.79, 3.268, 1.5, 3.891, 26.785, 0.8281056, 2.721, 52.39, 475.0, 475.0, 0.0, 4.1, 16.0,25.7,68.4,27.4, 1
1507878382.79, 3.309, 1.5, 3.89, 26.785, 0.8281056, 2.754, 52.389, 475.0, 475.0, 0.0, 4.1, 16.0,25.7,68.4,27.4, 1
1507878392.79, 3.301, 1.5, 3.894, 26.785, 0.8281381, 2.698, 52.39, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,27.5, 1
1507878402.79, 3.278, 1.5, 3.891, 26.785, 0.8281465, 2.762, 52.391, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.4,27.7, 1
1507878412.79, 3.317, 1.5, 3.892, 26.785, 0.8281447, 2.734, 52.39, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.4,27.7, 1
1507878422.79, 3.269, 1.5, 3.893, 26.785, 0.828147, 2.718, 52.39, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,27.6, 1
1507878432.80, 3.288, 1.5, 3.89, 26.785, 0.8281792, 2.769, 52.391, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.3,27.8, 1
1507878442.80, 3.305, 1.5, 3.894, 26.785, 0.82818, 2.698, 52.389, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,27.8, 1
1507878452.80, 3.268, 1.5, 3.891, 26.785, 0.8281488, 2.733, 52.39, 475.0, 475.0, 0.0, 4.1, 15.8,25.7,68.4,28.0, 1
1507878462.80, 3.316, 1.5, 3.891, 26.785, 0.8281347, 2.741, 52.39, 475.0, 475.0, 0.0, 4.1, 15.7,25.7,68.3,27.9, 1
1507878472.80, 3.291, 1.5, 3.893, 26.785, 0.8281368, 2.701, 52.391, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,28.0, 1
1507878482.81, 3.285, 1.5, 3.89, 26.784, 0.8281496, 2.768, 52.39, 475.0, 475.0, 0.0, 4.1, 15.5,25.6,68.2,27.8, 1
1507878492.81, 3.319, 1.5, 3.893, 26.785, 0.8281713, 2.719, 52.392, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.4,28.0, 1
1507878502.81, 3.267, 1.5, 3.892, 26.785, 0.8281601, 2.728, 52.39, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.4,27.8, 1
1507878512.81, 3.297, 1.5, 3.891, 26.785, 0.8281847, 2.767, 52.39, 475.0, 475.0, 0.0, 4.1, 15.2,25.0,68.4,27.8, 1
1507878522.81, 3.295, 1.5, 3.894, 26.785, 0.8282104, 2.699, 52.39, 475.0, 475.0, 0.0, 4.1, 15.2,25.0,68.4,27.8, 1
1507878532.82, 3.271, 1.5, 3.89, 26.785, 0.8282431, 2.745, 52.392, 475.0, 475.0, 0.0, 4.1, 15.4,25.1,68.3,27.7, 1
1507878542.82, 3.319, 1.5, 3.892, 26.785, 0.8282334, 2.726, 52.39, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.2,27.6, 1
1507878552.83, 3.281, 1.5, 3.893, 26.785, 0.8282546, 2.706, 52.391, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.4,27.6, 1
1507878562.83, 3.294, 1.5, 3.89, 26.785, 0.8282529, 2.769, 52.393, 475.0, 475.0, 0.0, 4.1, 15.7,25.4,68.3,27.6, 1
1507878572.83, 3.316, 1.5, 3.894, 26.785, 0.8282456, 2.707, 52.392, 475.0, 475.0, 0.0, 4.1, 15.9,25.5,68.4,27.6, 1
1507878582.84, 3.27, 1.5, 3.892, 26.785, 0.8282304, 2.741, 52.394, 475.0, 475.0, 0.0, 4.1, 15.9,25.6,68.4,27.6, 1
1507878592.84, 3.306, 1.5, 3.892, 26.785, 0.8281958, 2.76, 52.393, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.2,27.8, 1
1507878602.84, 3.284, 1.5, 3.894, 26.785, 0.8281989, 2.704, 52.392, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.4,27.7, 1
1507878612.84, 3.276, 1.5, 3.89, 26.785, 0.8281938, 2.758, 52.393, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.4,27.8, 1
1507878622.84, 3.318, 1.5, 3.893, 26.785, 0.8281601, 2.711, 52.393, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.0, 1
1507878632.85, 3.272, 1.5, 3.892, 26.785, 0.8281554, 2.714, 52.393, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.3,28.0, 1
1507878642.85, 3.302, 1.5, 3.89, 26.785, 0.8281654, 2.763, 52.394, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.2,28.0, 1
1507878652.85, 3.309, 1.5, 3.894, 26.785, 0.8281825, 2.699, 52.393, 475.0, 475.0, 0.0, 4.1, 16.7,26.3,68.4,28.1, 1
1507878662.85, 3.274, 1.5, 3.891, 26.785, 0.8281649, 2.753, 52.392, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.3,28.3, 1
1507878672.86, 3.313, 1.5, 3.892, 26.785, 0.8281679, 2.749, 52.394, 475.0, 475.0, 0.0, 4.1, 16.5,26.3,68.4,28.1, 1
1507878682.86, 3.274, 1.5, 3.894, 26.785, 0.8281838, 2.71, 52.394, 475.0, 475.0, 0.0, 4.1, 16.5,26.3,68.4,28.3, 1
1507878692.86, 3.282, 1.5, 3.89, 26.785, 0.8281696, 2.766, 52.394, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.2, 1
1507878702.86, 3.312, 1.5, 3.893, 26.785, 0.8282088, 2.701, 52.393, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.2,28.3, 1
1507878712.86, 3.268, 1.5, 3.891, 26.785, 0.828175, 2.723, 52.393, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,28.4, 1
1507878722.87, 3.311, 1.5, 3.891, 26.785, 0.8281986, 2.753, 52.392, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.3,28.3, 1
1507878732.87, 3.3, 1.5, 3.894, 26.785, 0.828177, 2.698, 52.392, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.4, 1
1507878742.87, 3.28, 1.5, 3.89, 26.785, 0.8281989, 2.763, 52.392, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.3, 1
1507878752.87, 3.318, 1.5, 3.893, 26.785, 0.8282021, 2.734, 52.392, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.2,28.4, 1
1507878762.88, 3.269, 1.5, 3.893, 26.785, 0.8282234, 2.719, 52.391, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.3,28.3, 1
1507878772.88, 3.29, 1.5, 3.89, 26.785, 0.8281983, 2.769, 52.39, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.3,28.3, 1
1507878782.88, 3.303, 1.5, 3.893, 26.785, 0.828182, 2.698, 52.392, 475.0, 475.0, 0.0, 4.1, 16.3,26.0,68.4,28.3, 1
1507878792.88, 3.268, 1.5, 3.891, 26.785, 0.82822, 2.734, 52.392, 475.0, 475.0, 0.0, 4.1, 16.3,26.0,68.4,28.3, 1
1507878802.88, 3.317, 1.5, 3.891, 26.785, 0.8282283, 2.74, 52.392, 475.0, 475.0, 0.0, 4.1, 16.5,26.1,68.4,28.2, 1
1507878812.88, 3.288, 1.5, 3.893, 26.785, 0.8282146, 2.701, 52.391, 475.0, 475.0, 0.0, 4.1, 16.6,26.2,68.3,28.3, 1
1507878822.89, 3.287, 1.5, 3.89, 26.785, 0.8282083, 2.769, 52.39, 475.0, 475.0, 0.0, 4.1, 16.7,26.3,68.4,28.4, 1
1507878832.89, 3.318, 1.5, 3.893, 26.785, 0.828179, 2.718, 52.39, 475.0, 475.0, 0.0, 4.1, 16.8,26.3,68.3,28.3, 1
1507878842.89, 3.268, 1.5, 3.893, 26.785, 0.8282007, 2.73, 52.392, 475.0, 475.0, 0.0, 4.1, 16.9,26.6,68.4,28.4, 1
1507878852.89, 3.299, 1.5, 3.891, 26.784, 0.8281915, 2.767, 52.392, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.4,28.4, 1
1507878862.90, 3.292, 1.5, 3.894, 26.785, 0.8281838, 2.699, 52.391, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.6, 1
1507878872.90, 3.272, 1.5, 3.89, 26.785, 0.8281802, 2.746, 52.391, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,28.5, 1
1507878882.90, 3.319, 1.5, 3.892, 26.785, 0.8281558, 2.724, 52.392, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.7, 1
1507878892.90, 3.278, 1.5, 3.893, 26.785, 0.8281378, 2.707, 52.392, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,28.7, 1
1507878902.90, 3.296, 1.5, 3.89, 26.785, 0.8281466, 2.768, 52.393, 475.0, 475.0, 0.0, 4.1, 17.1,26.8,68.4,28.8, 1
1507878912.91, 3.314, 1.5, 3.894, 26.785, 0.8281823, 2.705, 52.393, 475.0, 475.0, 0.0, 4.1, 17.2,26.9,68.4,28.7, 1
1507878922.91, 3.27, 1.5, 3.892, 26.785, 0.8281927, 2.741, 52.394, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.4,28.8, 1
1507878932.91, 3.307, 1.5, 3.891, 26.785, 0.8282015, 2.759, 52.392, 475.0, 475.0, 0.0, 4.1, 17.1,26.8,68.4,28.9, 1
1507878942.91, 3.281, 1.5, 3.893, 26.785, 0.8282042, 2.704, 52.394, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.4,28.9, 1
1507878952.91, 3.276, 1.5, 3.89, 26.785, 0.8281913, 2.757, 52.393, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.4,28.7, 1
1507878962.91, 3.316, 1.5, 3.892, 26.785, 0.8281572, 2.709, 52.394, 475.0, 475.0, 0.0, 4.1, 16.8,26.6,68.4,28.9, 1
1507878972.92, 3.27, 1.5, 3.892, 26.785, 0.8281774, 2.714, 52.393, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.4,28.8, 1
1507878982.92, 3.304, 1.5, 3.89, 26.784, 0.8281637, 2.762, 52.394, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.5,28.9, 1
1507878992.92, 3.306, 1.5, 3.893, 26.784, 0.8281772, 2.698, 52.394, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.4,28.8, 1
1507879002.92, 3.274, 1.5, 3.89, 26.785, 0.8281624, 2.753, 52.395, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.9, 1
1507879012.92, 3.314, 1.5, 3.892, 26.785, 0.8281729, 2.747, 52.393, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.5,28.7, 1
1507879022.93, 3.272, 1.5, 3.893, 26.785, 0.8281644, 2.711, 52.395, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.4,28.7, 1
1507879032.93, 3.284, 1.5, 3.89, 26.785, 0.8281521, 2.766, 52.395, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.4,28.6, 1
1507879042.93, 3.31, 1.5, 3.893, 26.785, 0.8281729, 2.7, 52.396, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.4,28.5, 1
1507879052.93, 3.268, 1.5, 3.891, 26.785, 0.8281132, 2.723, 52.396, 475.0, 475.0, 0.0, 4.1, 15.2,25.4,68.4,28.4, 1
1507879062.93, 3.312, 1.5, 3.89, 26.785, 0.8280942, 2.752, 52.396, 475.0, 475.0, 0.0, 4.1, 15.2,25.2,68.5,28.3, 1
1507879072.94, 3.297, 1.5, 3.893, 26.784, 0.8280894, 2.698, 52.396, 475.0, 475.0, 0.0, 4.1, 15.1,25.0,68.5,28.1, 1
1507879082.94, 3.281, 1.5, 3.89, 26.785, 0.8281097, 2.763, 52.396, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.4,28.1, 1
1507879092.94, 3.318, 1.5, 3.893, 26.785, 0.8281136, 2.732, 52.398, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.5,28.0, 1
1507879102.94, 3.268, 1.5, 3.893, 26.785, 0.8281253, 2.719, 52.395, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.4,27.8, 1
1507879112.94, 3.291, 1.5, 3.89, 26.785, 0.8281183, 2.769, 52.396, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.4,27.7, 1
1507879122.94, 3.3, 1.5, 3.893, 26.784, 0.8281598, 2.698, 52.395, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.4,27.5, 1
1507879132.94, 3.268, 1.5, 3.89, 26.785, 0.8281405, 2.734, 52.397, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.4,27.6, 1
1507879142.95, 3.317, 1.5, 3.891, 26.785, 0.8281329, 2.738, 52.397, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.4,27.5, 1
1507879152.95, 3.285, 1.5, 3.893, 26.785, 0.8281108, 2.701, 52.396, 475.0, 475.0, 0.0, 4.1, 14.2,24.2,68.2,27.4, 1
1507879162.95, 3.289, 1.5, 3.89, 26.785, 0.8281226, 2.768, 52.396, 475.0, 475.0, 0.0, 4.1, 14.2,24.1,68.4,27.2, 1
1507879172.95, 3.317, 1.5, 3.893, 26.785, 0.8281292, 2.716, 52.397, 475.0, 475.0, 0.0, 4.1, 14.4,24.2,68.4,27.1, 1
1507879182.95, 3.267, 1.5, 3.892, 26.784, 0.828155, 2.729, 52.398, 475.0, 475.0, 0.0, 4.1, 14.4,24.3,68.4,27.2, 1
1507879192.96, 3.3, 1.5, 3.89, 26.784, 0.8281327, 2.765, 52.396, 475.0, 475.0, 0.0, 4.1, 14.7,24.6,68.2,27.2, 1
1507879202.96, 3.289, 1.5, 3.893, 26.785, 0.8281103, 2.699, 52.395, 475.0, 475.0, 0.0, 4.1, 15.0,24.7,68.2,27.0, 1
1507879212.96, 3.272, 1.5, 3.889, 26.784, 0.8281084, 2.746, 52.397, 475.0, 475.0, 0.0, 4.1, 15.3,25.0,68.2,27.1, 1
1507879222.96, 3.318, 1.5, 3.891, 26.785, 0.828155, 2.722, 52.396, 475.0, 475.0, 0.0, 4.1, 15.6,25.3,68.2,27.1, 1
1507879232.96, 3.275, 1.5, 3.893, 26.785, 0.8281368, 2.707, 52.394, 475.0, 475.0, 0.0, 4.1, 15.7,25.4,68.3,27.1, 1
1507879242.96, 3.281, 1.5, 3.89, 26.785, 0.8281417, 2.768, 52.394, 475.0, 475.0, 0.0, 4.1, 16.0,25.6,68.2,27.2, 1
1507879252.96, 3.313, 1.5, 3.893, 26.785, 0.8281687, 2.705, 52.394, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,27.4, 1
1507879262.97, 3.268, 1.5, 3.891, 26.785, 0.8281378, 2.742, 52.394, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.3,27.4, 1
1507879272.97, 3.309, 1.5, 3.89, 26.785, 0.8281757, 2.758, 52.396, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.3,27.6, 1
1507879282.97, 3.301, 1.5, 3.894, 26.785, 0.8281743, 2.704, 52.393, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,27.6, 1
1507879292.97, 3.278, 1.5, 3.89, 26.785, 0.8281909, 2.759, 52.394, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.4,27.8, 1
1507879302.97, 3.317, 1.5, 3.892, 26.785, 0.8282106, 2.708, 52.395, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.3,27.8, 1
1507879312.98, 3.269, 1.5, 3.893, 26.785, 0.8282143, 2.714, 52.394, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.3,27.8, 1
1507879322.98, 3.288, 1.5, 3.89, 26.785, 0.8282127, 2.761, 52.394, 475.0, 475.0, 0.0, 4.1, 15.7,25.5,68.3,27.8, 1
1507879332.98, 3.305, 1.5, 3.893, 26.785, 0.8282222, 2.698, 52.394, 475.0, 475.0, 0.0, 4.1, 15.5,25.5,68.3,27.8, 1
1507879342.98, 3.268, 1.5, 3.89, 26.785, 0.8282342, 2.754, 52.393, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.4,27.8, 1
1507879352.98, 3.316, 1.5, 3.891, 26.785, 0.8282153, 2.746, 52.394, 475.0, 475.0, 0.0, 4.1, 15.2,25.2,68.4,27.9, 1
1507879362.99, 3.29, 1.5, 3.893, 26.785, 0.8281598, 2.711, 52.394, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.4,27.7, 1
1507879372.99, 3.285, 1.5, 3.89, 26.785, 0.8282054, 2.766, 52.396, 475.0, 475.0, 0.0, 4.1, 15.3,25.2,68.2,27.6, 1
1507879382.99, 3.318, 1.5, 3.893, 26.785, 0.8282028, 2.7, 52.394, 475.0, 475.0, 0.0, 4.1, 15.3,25.0,68.4,27.7, 1
1507879392.99, 3.267, 1.5, 3.892, 26.785, 0.8281726, 2.723, 52.395, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.3,27.6, 1
1507879402.99, 3.296, 1.5, 3.89, 26.785, 0.8281976, 2.75, 52.396, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.3,27.6, 1
1507879413.00, 3.293, 1.5, 3.893, 26.785, 0.8282124, 2.698, 52.396, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.2,27.6, 1
1507879423.00, 3.27, 1.5, 3.89, 26.785, 0.8282099, 2.763, 52.393, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.4,27.6, 1
1507879433.00, 3.318, 1.5, 3.891, 26.785, 0.8281925, 2.731, 52.396, 475.0, 475.0, 0.0, 4.1, 15.6,25.4,68.2,27.7, 1
1507879443.00, 3.28, 1.5, 3.892, 26.785, 0.828196, 2.72, 52.394, 475.0, 475.0, 0.0, 4.1, 15.9,25.5,68.2,27.7, 1
1507879453.01, 3.294, 1.5, 3.89, 26.785, 0.8282031, 2.769, 52.393, 475.0, 475.0, 0.0, 4.1, 16.1,25.7,68.2,27.7, 1
1507879463.01, 3.315, 1.5, 3.893, 26.785, 0.8282208, 2.698, 52.394, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.2,27.7, 1
1507879473.01, 3.269, 1.5, 3.891, 26.785, 0.8282124, 2.735, 52.396, 475.0, 475.0, 0.0, 4.1, 16.3,26.0,68.4,27.8, 1
1507879483.01, 3.305, 1.5, 3.891, 26.785, 0.8281935, 2.737, 52.395, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,27.9, 1
1507879493.01, 3.283, 1.5, 3.894, 26.785, 0.8281306, 2.701, 52.394, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,28.0, 1
1507879503.01, 3.276, 1.5, 3.89, 26.785, 0.828146, 2.769, 52.394, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.1, 1
1507879513.02, 3.317, 1.5, 3.892, 26.785, 0.828148, 2.716, 52.396, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.2,28.1, 1
1507879523.02, 3.272, 1.5, 3.892, 26.784, 0.8281945, 2.732, 52.394, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.1, 1
1507879533.02, 3.303, 1.5, 3.89, 26.785, 0.8281659, 2.766, 52.397, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.2,28.1, 1
1507879543.02, 3.309, 1.5, 3.894, 26.785, 0.8281747, 2.7, 52.397, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.3,28.3, 1
1507879553.02, 3.274, 1.5, 3.891, 26.785, 0.8281765, 2.748, 52.398, 475.0, 475.0, 0.0, 4.1, 16.3,26.3,68.4,28.3, 1
1507879563.02, 3.314, 1.5, 3.892, 26.785, 0.8281415, 2.722, 52.397, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.3, 1
1507879573.02, 3.274, 1.5, 3.894, 26.785, 0.8281646, 2.708, 52.398, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.4,28.2, 1
1507879583.03, 3.283, 1.5, 3.89, 26.785, 0.8281554, 2.768, 52.398, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,28.3, 1
1507879593.03, 3.312, 1.5, 3.893, 26.785, 0.8281231, 2.705, 52.399, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.3,28.2, 1
1507879603.03, 3.268, 1.5, 3.891, 26.785, 0.8281448, 2.744, 52.399, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.3,28.2, 1
1507879613.03, 3.311, 1.5, 3.89, 26.784, 0.8281587, 2.757, 52.399, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.3,28.2, 1
1507879623.03, 3.299, 1.5, 3.894, 26.785, 0.8281313, 2.705, 52.398, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,28.2, 1
1507879633.04, 3.28, 1.5, 3.891, 26.785, 0.828162, 2.76, 52.399, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.3,28.2, 1
1507879643.04, 3.318, 1.5, 3.893, 26.785, 0.8281649, 2.708, 52.399, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.3,28.3, 1
1507879653.04, 3.269, 1.5, 3.893, 26.785, 0.8281593, 2.716, 52.401, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.4,28.3, 1
1507879663.04, 3.291, 1.5, 3.89, 26.784, 0.8281524, 2.761, 52.398, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,28.3, 1
1507879673.04, 3.302, 1.5, 3.894, 26.785, 0.8281435, 2.699, 52.399, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.3, 1
1507879683.05, 3.268, 1.5, 3.89, 26.785, 0.8281593, 2.755, 52.4, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.4,28.3, 1
1507879693.05, 3.317, 1.5, 3.891, 26.785, 0.8281608, 2.745, 52.401, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.5,28.3, 1
1507879703.05, 3.287, 1.5, 3.893, 26.785, 0.8281194, 2.712, 52.4, 475.0, 475.0, 0.0, 4.1, 16.8,26.4,68.3,28.4, 1
1507879713.05, 3.287, 1.5, 3.89, 26.785, 0.828131, 2.767, 52.4, 475.0, 475.0, 0.0, 4.1, 16.8,26.6,68.4,28.3, 1
1507879723.05, 3.318, 1.5, 3.893, 26.785, 0.8281187, 2.699, 52.398, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.4,28.5, 1
1507879733.06, 3.267, 1.5, 3.892, 26.785, 0.8281218, 2.725, 52.402, 475.0, 475.0, 0.0, 4.1, 16.9,26.7,68.4,28.6, 1
1507879743.06, 3.299, 1.5, 3.891, 26.785, 0.8281294, 2.75, 52.401, 475.0, 475.0, 0.0, 4.1, 16.9,26.7,68.4,28.6, 1
1507879753.06, 3.291, 1.5, 3.893, 26.785, 0.8281877, 2.698, 52.4, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.3,28.6, 1
1507879763.07, 3.272, 1.5, 3.89, 26.785, 0.8281774, 2.764, 52.4, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.6, 1
1507879773.07, 3.318, 1.5, 3.892, 26.785, 0.8281624, 2.73, 52.402, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.7, 1
1507879783.07, 3.277, 1.5, 3.892, 26.785, 0.8281669, 2.721, 52.4, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.4,28.7, 1
1507879793.07, 3.296, 1.5, 3.89, 26.784, 0.828169, 2.769, 52.399, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.4,28.9, 1
1507879803.07, 3.314, 1.5, 3.893, 26.785, 0.8281681, 2.698, 52.4, 475.0, 475.0, 0.0, 4.1, 16.9,26.8,68.4,28.8, 1
1507879813.08, 3.27, 1.5, 3.891, 26.785, 0.8281572, 2.736, 52.4, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.5,28.9, 1
1507879823.08, 3.307, 1.5, 3.891, 26.785, 0.8281716, 2.735, 52.398, 475.0, 475.0, 0.0, 4.1, 16.8,26.6,68.4,28.7, 1
1507879833.08, 3.28, 1.5, 3.893, 26.785, 0.8281277, 2.701, 52.4, 475.0, 475.0, 0.0, 4.1, 16.9,26.7,68.5,28.8, 1
1507879843.08, 3.277, 1.5, 3.889, 26.784, 0.8281357, 2.768, 52.398, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.4,28.7, 1
1507879853.08, 3.315, 1.5, 3.892, 26.785, 0.8281259, 2.714, 52.399, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.5,28.7, 1
1507879863.08, 3.27, 1.5, 3.891, 26.785, 0.8281462, 2.731, 52.398, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.7, 1
1507879873.08, 3.304, 1.5, 3.89, 26.785, 0.8281588, 2.764, 52.398, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.7, 1
1507879883.09, 3.306, 1.5, 3.893, 26.785, 0.8281593, 2.699, 52.398, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.6, 1
1507879893.09, 3.275, 1.5, 3.891, 26.785, 0.8281421, 2.748, 52.398, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.5, 1
1507879903.09, 3.315, 1.5, 3.892, 26.785, 0.8281312, 2.72, 52.398, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.4,28.6, 1
1507879913.09, 3.272, 1.5, 3.893, 26.785, 0.8281552, 2.707, 52.399, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.4,28.6, 1
1507879923.10, 3.284, 1.5, 3.89, 26.785, 0.8281571, 2.767, 52.397, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.5, 1
1507879933.10, 3.309, 1.5, 3.893, 26.785, 0.828168, 2.703, 52.399, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.5,28.4, 1
1507879943.10, 3.267, 1.5, 3.891, 26.785, 0.8281373, 2.744, 52.398, 475.0, 475.0, 0.0, 4.1, 15.2,25.3,68.5,28.3, 1
1507879953.10, 3.313, 1.5, 3.89, 26.785, 0.8281687, 2.756, 52.398, 475.0, 475.0, 0.0, 4.1, 15.1,25.2,68.4,28.3, 1
1507879963.11, 3.296, 1.5, 3.893, 26.785, 0.828182, 2.705, 52.398, 475.0, 475.0, 0.0, 4.1, 14.9,24.9,68.4,28.0, 1
1507879973.11, 3.281, 1.5, 3.89, 26.785, 0.8281716, 2.76, 52.399, 475.0, 475.0, 0.0, 4.1, 14.7,24.7,68.5,28.0, 1
1507879983.11, 3.318, 1.5, 3.893, 26.785, 0.828147, 2.707, 52.399, 475.0, 475.0, 0.0, 4.1, 14.5,24.6,68.4,27.8, 1
1507879993.11, 3.267, 1.5, 3.892, 26.785, 0.8281696, 2.715, 52.399, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.4,27.6, 1
1507880003.11, 3.292, 1.5, 3.89, 26.785, 0.828154, 2.759, 52.398, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.4,27.6, 1
1507880013.11, 3.299, 1.5, 3.893, 26.785, 0.8281332, 2.698, 52.4, 475.0, 475.0, 0.0, 4.1, 14.2,24.2,68.4,27.5, 1
1507880023.12, 3.268, 1.5, 3.89, 26.785, 0.8281407, 2.756, 52.399, 475.0, 475.0, 0.0, 4.1, 14.2,24.2,68.4,27.3, 1
1507880033.12, 3.318, 1.5, 3.891, 26.785, 0.8281303, 2.744, 52.399, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.4,27.4, 1
1507880043.12, 3.285, 1.5, 3.893, 26.785, 0.8281451, 2.712, 52.399, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.4,27.2, 1
1507880053.12, 3.289, 1.5, 3.89, 26.785, 0.8281454, 2.767, 52.399, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.3,27.2, 1
1507880063.12, 3.317, 1.5, 3.893, 26.785, 0.8281427, 2.699, 52.398, 475.0, 475.0, 0.0, 4.1, 14.4,24.7,68.5,27.2, 1
1507880073.12, 3.268, 1.5, 3.892, 26.785, 0.8281519, 2.725, 52.399, 475.0, 475.0, 0.0, 4.1, 14.6,24.4,68.4,27.2, 1
1507880083.13, 3.301, 1.5, 3.891, 26.785, 0.8281736, 2.749, 52.399, 475.0, 475.0, 0.0, 4.1, 15.0,24.5,68.5,27.2, 1
1507880093.13, 3.289, 1.5, 3.894, 26.785, 0.8281552, 2.699, 52.398, 475.0, 475.0, 0.0, 4.1, 15.2,24.7,68.3,27.0, 1
1507880103.13, 3.272, 1.5, 3.89, 26.785, 0.8281564, 2.765, 52.4, 475.0, 475.0, 0.0, 4.1, 15.5,25.1,68.3,27.2, 1
1507880113.13, 3.318, 1.5, 3.892, 26.785, 0.8281792, 2.728, 52.399, 475.0, 475.0, 0.0, 4.1, 15.7,25.4,68.4,27.3, 1
1507880123.13, 3.275, 1.5, 3.892, 26.785, 0.8282021, 2.722, 52.399, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.4,27.3, 1
1507880133.14, 3.298, 1.5, 3.89, 26.785, 0.8281994, 2.769, 52.4, 475.0, 475.0, 0.0, 4.1, 16.2,25.8,68.3,27.4, 1
1507880143.14, 3.312, 1.5, 3.893, 26.785, 0.8281838, 2.698, 52.4, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.2,27.5, 1
1507880153.14, 3.271, 1.5, 3.891, 26.785, 0.8281835, 2.738, 52.401, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.2,27.6, 1
1507880163.14, 3.31, 1.5, 3.892, 26.785, 0.8281661, 2.761, 52.4, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.3,27.6, 1
1507880173.14, 3.278, 1.5, 3.893, 26.785, 0.8281915, 2.702, 52.399, 475.0, 475.0, 0.0, 4.1, 16.0,26.0,68.4,27.6, 1
1507880183.15, 3.278, 1.5, 3.89, 26.785, 0.8281522, 2.754, 52.398, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.2,27.8, 1
1507880193.15, 3.314, 1.5, 3.892, 26.785, 0.8282036, 2.713, 52.398, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.2,27.8, 1
1507880203.15, 3.269, 1.5, 3.891, 26.785, 0.828208, 2.711, 52.401, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,27.8, 1
1507880213.16, 3.307, 1.5, 3.89, 26.785, 0.8281743, 2.764, 52.401, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.4,27.9, 1
1507880223.16, 3.304, 1.5, 3.894, 26.785, 0.8281413, 2.7, 52.401, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.2,27.8, 1
1507880233.16, 3.276, 1.5, 3.89, 26.785, 0.8281757, 2.75, 52.4, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.2,27.8, 1
1507880243.16, 3.316, 1.5, 3.892, 26.785, 0.828154, 2.751, 52.4, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.4,27.8, 1
1507880253.16, 3.271, 1.5, 3.893, 26.785, 0.8281935, 2.709, 52.399, 475.0, 475.0, 0.0, 4.1, 15.3,25.2,68.4,27.8, 1
1507880263.17, 3.286, 1.5, 3.89, 26.784, 0.8281675, 2.764, 52.4, 475.0, 475.0, 0.0, 4.1, 15.2,25.4,68.4,27.8, 1
1507880273.17, 3.307, 1.5, 3.893, 26.785, 0.8282091, 2.702, 52.4, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.4,27.5, 1
1507880283.17, 3.267, 1.5, 3.891, 26.785, 0.8282102, 2.72, 52.4, 475.0, 475.0, 0.0, 4.1, 15.3,25.2,68.4,27.6, 1
1507880293.17, 3.314, 1.5, 3.89, 26.785, 0.8282048, 2.755, 52.401, 475.0, 475.0, 0.0, 4.1, 15.5,25.4,68.2,27.6, 1
1507880303.17, 3.293, 1.5, 3.893, 26.784, 0.8281622, 2.698, 52.4, 475.0, 475.0, 0.0, 4.1, 15.6,25.3,68.4,27.7, 1
1507880313.18, 3.283, 1.5, 3.89, 26.785, 0.8281188, 2.76, 52.399, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.2,27.6, 1
1507880323.18, 3.318, 1.5, 3.893, 26.785, 0.8280907, 2.737, 52.398, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.2,27.6, 1
1507880333.18, 3.267, 1.5, 3.892, 26.785, 0.8280928, 2.716, 52.399, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.2,27.7, 1
1507880343.18, 3.294, 1.5, 3.89, 26.785, 0.8281207, 2.769, 52.401, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.3,27.8, 1
1507880353.18, 3.297, 1.5, 3.893, 26.785, 0.8281222, 2.698, 52.399, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,27.8, 1
1507880363.18, 3.27, 1.5, 3.89, 26.785, 0.8281084, 2.731, 52.401, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.3,27.8, 1
1507880373.19, 3.318, 1.5, 3.891, 26.785, 0.8281713, 2.743, 52.4, 475.0, 475.0, 0.0, 4.1, 16.5,26.1,68.3,28.0, 1
1507880383.19, 3.283, 1.5, 3.893, 26.785, 0.8281613, 2.7, 52.401, 475.0, 475.0, 0.0, 4.1, 16.6,26.1,68.3,28.0, 1
1507880393.19, 3.291, 1.5, 3.89, 26.785, 0.8281915, 2.768, 52.401, 475.0, 475.0, 0.0, 4.1, 16.5,26.1,68.4,28.1, 1
1507880403.19, 3.317, 1.5, 3.893, 26.785, 0.8282109, 2.722, 52.402, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,28.1, 1
1507880413.19, 3.269, 1.5, 3.892, 26.785, 0.8282124, 2.727, 52.403, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,28.3, 1
1507880423.19, 3.303, 1.5, 3.891, 26.785, 0.8282005, 2.768, 52.403, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.1, 1
1507880433.20, 3.286, 1.5, 3.894, 26.785, 0.8281759, 2.699, 52.403, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,28.2, 1
1507880443.20, 3.274, 1.5, 3.89, 26.785, 0.8281999, 2.743, 52.403, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.2, 1
1507880453.20, 3.318, 1.5, 3.892, 26.785, 0.8281942, 2.728, 52.402, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.3, 1
1507880463.21, 3.274, 1.5, 3.892, 26.785, 0.828161, 2.706, 52.403, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.3, 1
1507880473.21, 3.301, 1.5, 3.89, 26.785, 0.8282035, 2.769, 52.404, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.3, 1
1507880483.21, 3.311, 1.5, 3.894, 26.785, 0.8281958, 2.708, 52.404, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.3, 1
1507880493.21, 3.273, 1.5, 3.891, 26.785, 0.8281603, 2.739, 52.406, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,28.3, 1
1507880503.21, 3.312, 1.5, 3.892, 26.785, 0.8282005, 2.761, 52.405, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.2,28.3, 1
1507880513.21, 3.276, 1.5, 3.893, 26.785, 0.8282021, 2.703, 52.406, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,28.3, 1
1507880523.21, 3.28, 1.5, 3.89, 26.785, 0.8282114, 2.755, 52.406, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,28.4, 1
1507880533.22, 3.313, 1.5, 3.893, 26.785, 0.8282185, 2.712, 52.406, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.3,28.3, 1
1507880543.22, 3.268, 1.5, 3.891, 26.785, 0.8282239, 2.711, 52.406, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.3, 1
1507880553.22, 3.308, 1.5, 3.89, 26.785, 0.828188, 2.763, 52.405, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.4, 1
1507880563.22, 3.301, 1.5, 3.893, 26.785, 0.8282173, 2.699, 52.405, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.4,28.4, 1
1507880573.22, 3.278, 1.5, 3.89, 26.785, 0.8281788, 2.75, 52.405, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.4, 1
1507880583.22, 3.317, 1.5, 3.892, 26.785, 0.8281735, 2.749, 52.406, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,28.4, 1
1507880593.23, 3.269, 1.5, 3.893, 26.785, 0.8281802, 2.709, 52.406, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.4,28.4, 1
1507880603.23, 3.288, 1.5, 3.89, 26.785, 0.8281953, 2.764, 52.405, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.4,28.6, 1
1507880613.23, 3.305, 1.5, 3.893, 26.785, 0.8281861, 2.702, 52.406, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.2,28.6, 1
1507880623.23, 3.268, 1.5, 3.891, 26.785, 0.8281591, 2.721, 52.405, 475.0, 475.0, 0.0, 4.1, 17.0,26.6,68.4,28.7, 1
1507880633.23, 3.316, 1.5, 3.891, 26.785, 0.8281483, 2.755, 52.406, 475.0, 475.0, 0.0, 4.1, 17.1,26.6,68.3,28.7, 1
1507880643.23, 3.291, 1.5, 3.893, 26.785, 0.8281667, 2.698, 52.406, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.4,28.6, 1
1507880653.23, 3.286, 1.5, 3.89, 26.785, 0.8281911, 2.762, 52.406, 475.0, 475.0, 0.0, 4.1, 17.1,26.7,68.3,28.7, 1
1507880663.24, 3.319, 1.5, 3.893, 26.785, 0.8281788, 2.736, 52.406, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.5,28.9, 1
1507880673.24, 3.268, 1.5, 3.893, 26.785, 0.8281929, 2.718, 52.408, 475.0, 475.0, 0.0, 4.1, 17.1,26.8,68.4,28.7, 1
1507880683.24, 3.297, 1.5, 3.891, 26.785, 0.828219, 2.77, 52.406, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.8, 1
1507880693.24, 3.295, 1.5, 3.894, 26.785, 0.828228, 2.698, 52.408, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.4,28.7, 1
1507880703.24, 3.271, 1.5, 3.89, 26.785, 0.8282429, 2.732, 52.408, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.8, 1
1507880713.25, 3.319, 1.5, 3.892, 26.785, 0.8282706, 2.742, 52.41, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.8, 1
1507880723.25, 3.28, 1.5, 3.893, 26.785, 0.8282386, 2.7, 52.409, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.4,28.9, 1
1507880733.25, 3.294, 1.5, 3.89, 26.785, 0.8282283, 2.768, 52.408, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.4,28.9, 1
1507880743.25, 3.316, 1.5, 3.894, 26.785, 0.8282146, 2.72, 52.408, 475.0, 475.0, 0.0, 4.1, 16.6,26.3,68.5,28.9, 1
1507880753.25, 3.269, 1.5, 3.892, 26.785, 0.8282171, 2.728, 52.41, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.7, 1
1507880763.26, 3.305, 1.5, 3.891, 26.785, 0.8281899, 2.767, 52.41, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.8, 1
1507880773.26, 3.284, 1.5, 3.894, 26.785, 0.8282005, 2.699, 52.411, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.7, 1
1507880783.26, 3.276, 1.5, 3.89, 26.785, 0.8281887, 2.744, 52.41, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.4,28.6, 1
1507880793.26, 3.318, 1.5, 3.892, 26.785, 0.8281887, 2.727, 52.412, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.5,28.6, 1
1507880803.26, 3.272, 1.5, 3.892, 26.785, 0.8282323, 2.705, 52.41, 475.0, 475.0, 0.0, 4.1, 15.5,25.7,68.4,28.6, 1
1507880813.27, 3.302, 1.5, 3.89, 26.785, 0.8282088, 2.769, 52.413, 475.0, 475.0, 0.0, 4.1, 15.4,25.7,68.4,28.4, 1
1507880823.27, 3.309, 1.5, 3.894, 26.785, 0.828219, 2.707, 52.412, 475.0, 475.0, 0.0, 4.1, 15.2,25.5,68.4,28.3, 1
1507880833.27, 3.274, 1.5, 3.891, 26.785, 0.8281978, 2.739, 52.412, 475.0, 475.0, 0.0, 4.1, 15.1,25.3,68.5,28.2, 1
1507880843.27, 3.313, 1.5, 3.892, 26.785, 0.8281956, 2.76, 52.41, 475.0, 475.0, 0.0, 4.1, 14.9,25.3,68.4,28.2, 1
1507880853.27, 3.274, 1.5, 3.893, 26.784, 0.8282099, 2.704, 52.411, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.4,28.1, 1
1507880863.28, 3.282, 1.5, 3.89, 26.785, 0.8282268, 2.757, 52.412, 475.0, 475.0, 0.0, 4.1, 14.5,24.6,68.5,28.0, 1
1507880873.28, 3.312, 1.5, 3.893, 26.786, 0.8282259, 2.712, 52.411, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.5,27.7, 1
1507880883.29, 3.268, 1.5, 3.891, 26.785, 0.8282157, 2.713, 52.411, 475.0, 475.0, 0.0, 4.1, 14.2,24.4,68.4,27.6, 1
1507880893.29, 3.311, 1.5, 3.89, 26.785, 0.8281931, 2.763, 52.411, 475.0, 475.0, 0.0, 4.1, 14.1,24.2,68.5,27.5, 1
1507880903.29, 3.3, 1.5, 3.894, 26.785, 0.8282077, 2.699, 52.412, 475.0, 475.0, 0.0, 4.1, 14.0,24.0,68.4,27.3, 1
1507880913.29, 3.28, 1.5, 3.89, 26.785, 0.8282173, 2.752, 52.412, 475.0, 475.0, 0.0, 4.1, 14.0,24.1,68.4,27.3, 1
1507880923.29, 3.318, 1.5, 3.893, 26.785, 0.8282383, 2.749, 52.412, 475.0, 475.0, 0.0, 4.1, 14.0,24.2,68.4,27.3, 1
1507880933.29, 3.269, 1.5, 3.893, 26.785, 0.8282056, 2.71, 52.412, 475.0, 475.0, 0.0, 4.1, 14.2,24.2,68.4,27.2, 1
1507880943.29, 3.29, 1.5, 3.89, 26.785, 0.8282403, 2.765, 52.412, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.5,27.2, 1
1507880953.30, 3.303, 1.5, 3.893, 26.785, 0.8282411, 2.702, 52.412, 475.0, 475.0, 0.0, 4.1, 14.6,24.6,68.4,27.1, 1
1507880963.30, 3.268, 1.5, 3.89, 26.786, 0.828244, 2.722, 52.412, 475.0, 475.0, 0.0, 4.1, 14.9,24.7,68.4,27.1, 1
1507880973.30, 3.317, 1.5, 3.891, 26.785, 0.8282183, 2.754, 52.413, 475.0, 475.0, 0.0, 4.1, 15.1,25.0,68.4,27.0, 1
1507880983.30, 3.288, 1.5, 3.893, 26.785, 0.8282231, 2.698, 52.413, 475.0, 475.0, 0.0, 4.1, 15.4,25.2,68.3,27.2, 1
1507880993.30, 3.287, 1.5, 3.89, 26.785, 0.8282464, 2.762, 52.412, 475.0, 475.0, 0.0, 4.1, 15.8,25.4,68.4,27.2, 1
1507881003.30, 3.318, 1.5, 3.893, 26.785, 0.8282467, 2.734, 52.412, 475.0, 475.0, 0.0, 4.1, 15.9,25.6,68.4,27.4, 1
1507881013.30, 3.267, 1.5, 3.892, 26.785, 0.8282657, 2.718, 52.414, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.4,27.3, 1
1507881023.31, 3.298, 1.5, 3.891, 26.785, 0.8282528, 2.769, 52.412, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.3,27.5, 1
1507881033.31, 3.293, 1.5, 3.894, 26.785, 0.8282519, 2.698, 52.41, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.6, 1
1507881043.31, 3.272, 1.5, 3.89, 26.785, 0.8282056, 2.734, 52.41, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,27.5, 1
1507881053.31, 3.319, 1.5, 3.892, 26.785, 0.8282237, 2.741, 52.412, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.4,27.6, 1
1507881063.32, 3.278, 1.5, 3.893, 26.785, 0.8282595, 2.701, 52.411, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.3,27.6, 1
1507881073.32, 3.296, 1.5, 3.89, 26.785, 0.8282398, 2.769, 52.41, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,27.8, 1
1507881083.32, 3.315, 1.5, 3.893, 26.785, 0.8282394, 2.72, 52.412, 475.0, 475.0, 0.0, 4.1, 15.5,25.6,68.4,27.8, 1
1507881093.32, 3.269, 1.5, 3.892, 26.785, 0.8282394, 2.729, 52.412, 475.0, 475.0, 0.0, 4.1, 15.5,25.6,68.4,27.8, 1
1507881103.32, 3.308, 1.5, 3.89, 26.785, 0.8282302, 2.768, 52.411, 475.0, 475.0, 0.0, 4.1, 15.3,25.7,68.4,27.7, 1
1507881113.33, 3.304, 1.5, 3.894, 26.785, 0.8282479, 2.7, 52.414, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.4,27.8, 1
1507881123.33, 3.277, 1.5, 3.891, 26.785, 0.8282359, 2.746, 52.412, 475.0, 475.0, 0.0, 4.1, 15.2,25.4,68.3,27.8, 1
1507881133.33, 3.317, 1.5, 3.893, 26.785, 0.828246, 2.726, 52.412, 475.0, 475.0, 0.0, 4.1, 15.2,25.3,68.4,27.8, 1
1507881143.33, 3.271, 1.5, 3.894, 26.785, 0.8282308, 2.707, 52.412, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.4,27.7, 1
1507881153.34, 3.287, 1.5, 3.89, 26.785, 0.8282456, 2.77, 52.414, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.4,27.6, 1
1507881163.34, 3.308, 1.5, 3.894, 26.785, 0.82826, 2.707, 52.412, 475.0, 475.0, 0.0, 4.1, 15.2,25.1,68.4,27.6, 1
1507881173.35, 3.268, 1.5, 3.891, 26.785, 0.8282444, 2.741, 52.414, 475.0, 475.0, 0.0, 4.1, 15.3,25.2,68.4,27.6, 1
1507881183.35, 3.315, 1.5, 3.891, 26.786, 0.8282153, 2.76, 52.413, 475.0, 475.0, 0.0, 4.1, 15.4,25.2,68.4,27.5, 1
1507881193.35, 3.294, 1.5, 3.894, 26.785, 0.828183, 2.704, 52.415, 475.0, 475.0, 0.0, 4.1, 15.7,25.3,68.4,27.6, 1
1507881203.35, 3.284, 1.5, 3.89, 26.785, 0.8282175, 2.758, 52.414, 475.0, 475.0, 0.0, 4.1, 15.8,25.6,68.4,27.7, 1
1507881213.36, 3.319, 1.5, 3.893, 26.785, 0.8282356, 2.711, 52.414, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.3,27.7, 1
1507881223.36, 3.268, 1.5, 3.893, 26.785, 0.8282264, 2.714, 52.417, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,27.8, 1
1507881233.36, 3.295, 1.5, 3.891, 26.785, 0.8282271, 2.763, 52.416, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.3,27.7, 1
1507881243.36, 3.298, 1.5, 3.894, 26.785, 0.8282239, 2.7, 52.416, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,27.8, 1
1507881253.36, 3.271, 1.5, 3.891, 26.785, 0.8282396, 2.753, 52.415, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.0, 1
1507881263.37, 3.319, 1.5, 3.892, 26.785, 0.8282449, 2.749, 52.416, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.5,28.0, 1
1507881273.37, 3.283, 1.5, 3.893, 26.785, 0.828247, 2.711, 52.415, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.4,28.1, 1
1507881283.37, 3.292, 1.5, 3.89, 26.785, 0.8282362, 2.766, 52.416, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.3,28.1, 1
1507881293.37, 3.317, 1.5, 3.894, 26.785, 0.8282582, 2.702, 52.416, 475.0, 475.0, 0.0, 4.1, 16.5,26.3,68.4,28.2, 1
1507881303.37, 3.27, 1.5, 3.892, 26.785, 0.8282582, 2.724, 52.415, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,28.3, 1
1507881313.38, 3.305, 1.5, 3.892, 26.785, 0.8282503, 2.754, 52.414, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.5,28.4, 1
1507881323.38, 3.286, 1.5, 3.894, 26.785, 0.828262, 2.699, 52.417, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.3, 1
1507881333.38, 3.275, 1.5, 3.89, 26.785, 0.828246, 2.764, 52.416, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.3, 1
1507881343.38, 3.318, 1.5, 3.893, 26.784, 0.8282558, 2.734, 52.417, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.3, 1
1507881353.38, 3.274, 1.5, 3.892, 26.785, 0.828247, 2.72, 52.414, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.3, 1
1507881363.39, 3.301, 1.5, 3.89, 26.785, 0.8282687, 2.77, 52.416, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.3, 1
1507881373.39, 3.311, 1.5, 3.894, 26.785, 0.8282631, 2.698, 52.416, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.3, 1
1507881383.39, 3.273, 1.5, 3.891, 26.785, 0.8282702, 2.735, 52.416, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.4,28.4, 1
1507881393.39, 3.313, 1.5, 3.893, 26.784, 0.828273, 2.741, 52.418, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.4, 1
1507881403.39, 3.277, 1.5, 3.894, 26.785, 0.8282745, 2.702, 52.415, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.3, 1
1507881413.39, 3.281, 1.5, 3.89, 26.785, 0.8283083, 2.77, 52.416, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,28.4, 1
1507881423.39, 3.314, 1.5, 3.893, 26.785, 0.828294, 2.719, 52.416, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.4,28.2, 1
1507881433.39, 3.269, 1.5, 3.892, 26.785, 0.8283096, 2.73, 52.418, 475.0, 475.0, 0.0, 4.1, 16.5,26.3,68.4,28.3, 1
1507881443.40, 3.31, 1.5, 3.891, 26.785, 0.8282937, 2.767, 52.418, 475.0, 475.0, 0.0, 4.1, 16.7,26.2,68.4,28.3, 1
1507881453.40, 3.302, 1.5, 3.894, 26.785, 0.8282586, 2.7, 52.418, 475.0, 475.0, 0.0, 4.1, 16.7,26.3,68.4,28.3, 1
1507881463.40, 3.279, 1.5, 3.891, 26.785, 0.8282634, 2.747, 52.419, 475.0, 475.0, 0.0, 4.1, 16.8,26.4,68.4,28.4, 1
1507881473.40, 3.318, 1.5, 3.893, 26.785, 0.8282391, 2.724, 52.42, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.4,28.4, 1
1507881483.41, 3.27, 1.5, 3.893, 26.785, 0.8282409, 2.707, 52.418, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.4,28.4, 1
1507881493.41, 3.289, 1.5, 3.89, 26.785, 0.8282464, 2.768, 52.418, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.5,28.6, 1
1507881503.41, 3.305, 1.5, 3.893, 26.785, 0.8282506, 2.705, 52.418, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.6, 1
1507881513.41, 3.268, 1.5, 3.891, 26.785, 0.8282437, 2.742, 52.418, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.7, 1
1507881523.41, 3.317, 1.5, 3.891, 26.785, 0.8282331, 2.76, 52.421, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.6, 1
1507881533.41, 3.291, 1.5, 3.894, 26.785, 0.828229, 2.705, 52.418, 475.0, 475.0, 0.0, 4.1, 17.1,26.7,68.4,28.7, 1
1507881543.42, 3.286, 1.5, 3.89, 26.785, 0.8282251, 2.758, 52.419, 475.0, 475.0, 0.0, 4.1, 17.1,26.8,68.5,28.7, 1
1507881553.42, 3.319, 1.5, 3.893, 26.785, 0.8282339, 2.71, 52.422, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.5,28.9, 1
1507881563.42, 3.268, 1.5, 3.893, 26.785, 0.8282569, 2.714, 52.422, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.5,28.7, 1
1507881573.42, 3.297, 1.5, 3.891, 26.785, 0.8282342, 2.763, 52.422, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.5,28.8, 1
