# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507881583.42, 3.295, 1.5, 3.894, 26.785, 0.8282136, 2.699, 52.42, 475.0, 475.0, 0.0, 4.1, 16.9,26.7,68.5,28.9, 1
1507881593.43, 3.271, 1.5, 3.89, 26.785, 0.8282165, 2.754, 52.422, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.7, 1
1507881603.43, 3.319, 1.5, 3.892, 26.785, 0.828212, 2.747, 52.422, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,28.9, 1
1507881613.43, 3.28, 1.5, 3.893, 26.785, 0.8282209, 2.711, 52.422, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.6,28.8, 1
1507881623.43, 3.294, 1.5, 3.89, 26.784, 0.8282127, 2.766, 52.422, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.7, 1
1507881633.43, 3.316, 1.5, 3.894, 26.785, 0.828177, 2.7, 52.422, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.8, 1
1507881643.43, 3.27, 1.5, 3.892, 26.785, 0.8282275, 2.724, 52.422, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.8, 1
1507881653.44, 3.306, 1.5, 3.892, 26.785, 0.8282345, 2.752, 52.422, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.5,28.8, 1
1507881663.44, 3.284, 1.5, 3.894, 26.785, 0.8282416, 2.698, 52.421, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.5,28.7, 1
1507881673.44, 3.276, 1.5, 3.89, 26.785, 0.828242, 2.764, 52.422, 475.0, 475.0, 0.0, 4.1, 15.7,25.7,68.4,28.5, 1
1507881683.44, 3.317, 1.5, 3.892, 26.785, 0.8282487, 2.732, 52.422, 475.0, 475.0, 0.0, 4.1, 15.6,25.5,68.4,28.4, 1
1507881693.44, 3.272, 1.5, 3.892, 26.785, 0.8282091, 2.72, 52.423, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.5,28.4, 1
1507881703.45, 3.303, 1.5, 3.89, 26.785, 0.8282424, 2.769, 52.422, 475.0, 475.0, 0.0, 4.1, 15.2,25.1,68.4,28.3, 1
1507881713.45, 3.308, 1.5, 3.894, 26.785, 0.8282093, 2.698, 52.422, 475.0, 475.0, 0.0, 4.1, 15.0,25.1,68.5,28.1, 1
1507881723.45, 3.274, 1.5, 3.891, 26.784, 0.8282196, 2.735, 52.422, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.4,28.1, 1
1507881733.45, 3.313, 1.5, 3.892, 26.785, 0.8282454, 2.738, 52.422, 475.0, 475.0, 0.0, 4.1, 14.8,24.9,68.4,28.0, 1
1507881743.45, 3.274, 1.5, 3.894, 26.785, 0.828256, 2.702, 52.421, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.5,27.9, 1
1507881753.46, 3.282, 1.5, 3.89, 26.785, 0.8282805, 2.769, 52.421, 475.0, 475.0, 0.0, 4.1, 14.4,24.9,68.5,27.7, 1
1507881763.46, 3.311, 1.5, 3.893, 26.785, 0.8282427, 2.717, 52.42, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.5,27.6, 1
1507881773.46, 3.268, 1.5, 3.891, 26.785, 0.8282446, 2.731, 52.422, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.5,27.5, 1
1507881783.46, 3.311, 1.5, 3.891, 26.785, 0.8282489, 2.766, 52.422, 475.0, 475.0, 0.0, 4.1, 14.4,24.4,68.4,27.5, 1
1507881793.46, 3.299, 1.5, 3.894, 26.785, 0.828247, 2.7, 52.422, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.4,27.4, 1
1507881803.47, 3.281, 1.5, 3.891, 26.785, 0.8282401, 2.748, 52.421, 475.0, 475.0, 0.0, 4.1, 14.2,24.3,68.5,27.5, 1
1507881813.47, 3.319, 1.5, 3.893, 26.785, 0.8282298, 2.723, 52.422, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.4,27.3, 1
1507881823.47, 3.269, 1.5, 3.893, 26.785, 0.8282383, 2.708, 52.423, 475.0, 475.0, 0.0, 4.1, 14.6,24.5,68.4,27.2, 1
1507881833.48, 3.29, 1.5, 3.89, 26.785, 0.8282454, 2.768, 52.423, 475.0, 475.0, 0.0, 4.1, 14.8,24.7,68.3,27.0, 1
1507881843.48, 3.303, 1.5, 3.894, 26.785, 0.8282398, 2.705, 52.422, 475.0, 475.0, 0.0, 4.1, 15.0,24.9,68.4,27.2, 1
1507881853.48, 3.269, 1.5, 3.891, 26.785, 0.8282271, 2.743, 52.423, 475.0, 475.0, 0.0, 4.1, 15.4,25.1,68.4,27.0, 1
1507881863.49, 3.317, 1.5, 3.891, 26.784, 0.8282423, 2.758, 52.423, 475.0, 475.0, 0.0, 4.1, 15.6,25.3,68.4,27.2, 1
1507881873.49, 3.288, 1.5, 3.893, 26.785, 0.828237, 2.705, 52.424, 475.0, 475.0, 0.0, 4.1, 15.9,25.6,68.4,27.3, 1
1507881883.49, 3.288, 1.5, 3.89, 26.785, 0.8282272, 2.759, 52.424, 475.0, 475.0, 0.0, 4.1, 16.0,26.0,68.4,27.5, 1
1507881893.49, 3.319, 1.5, 3.893, 26.784, 0.8282659, 2.709, 52.424, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.3,27.6, 1
1507881903.50, 3.268, 1.5, 3.892, 26.785, 0.8282558, 2.715, 52.423, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.3,27.4, 1
1507881913.50, 3.299, 1.5, 3.891, 26.784, 0.8282345, 2.761, 52.424, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.5, 1
1507881923.50, 3.292, 1.5, 3.894, 26.785, 0.8282639, 2.699, 52.424, 475.0, 475.0, 0.0, 4.1, 16.0,25.8,68.4,27.7, 1
1507881933.50, 3.272, 1.5, 3.89, 26.785, 0.8282396, 2.755, 52.424, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.4,27.7, 1
1507881943.51, 3.319, 1.5, 3.892, 26.785, 0.828235, 2.746, 52.424, 475.0, 475.0, 0.0, 4.1, 16.0,25.7,68.4,27.9, 1
1507881953.51, 3.278, 1.5, 3.893, 26.785, 0.8282294, 2.712, 52.426, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,27.8, 1
1507881963.52, 3.296, 1.5, 3.89, 26.785, 0.828274, 2.767, 52.423, 475.0, 475.0, 0.0, 4.1, 15.8,25.6,68.4,27.8, 1
1507881973.52, 3.315, 1.5, 3.894, 26.785, 0.8282818, 2.7, 52.424, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.4,27.8, 1
1507881983.52, 3.271, 1.5, 3.892, 26.784, 0.8282683, 2.725, 52.423, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.2,27.8, 1
1507881993.52, 3.308, 1.5, 3.892, 26.785, 0.8282529, 2.751, 52.422, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.4,27.9, 1
1507882003.52, 3.281, 1.5, 3.894, 26.785, 0.828229, 2.699, 52.423, 475.0, 475.0, 0.0, 4.1, 15.2,25.2,68.3,27.9, 1
1507882013.52, 3.278, 1.5, 3.89, 26.785, 0.8282007, 2.765, 52.424, 475.0, 475.0, 0.0, 4.1, 15.3,25.2,68.4,27.8, 1
1507882023.52, 3.316, 1.5, 3.893, 26.785, 0.8282197, 2.731, 52.423, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.3,27.8, 1
1507882033.53, 3.271, 1.5, 3.892, 26.785, 0.8282157, 2.721, 52.424, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.4,27.6, 1
1507882043.53, 3.305, 1.5, 3.89, 26.784, 0.8282433, 2.77, 52.425, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.3,27.6, 1
1507882053.53, 3.307, 1.5, 3.894, 26.785, 0.828231, 2.711, 52.425, 475.0, 475.0, 0.0, 4.1, 15.4,25.5,68.4,27.7, 1
1507882063.53, 3.276, 1.5, 3.891, 26.785, 0.8281908, 2.737, 52.425, 475.0, 475.0, 0.0, 4.1, 15.7,25.4,68.3,27.6, 1
1507882073.54, 3.316, 1.5, 3.893, 26.785, 0.8282345, 2.738, 52.426, 475.0, 475.0, 0.0, 4.1, 15.8,25.4,68.4,27.6, 1
1507882083.54, 3.273, 1.5, 3.894, 26.785, 0.8282379, 2.702, 52.426, 475.0, 475.0, 0.0, 4.1, 15.9,25.6,68.3,27.7, 1
1507882093.54, 3.285, 1.5, 3.89, 26.785, 0.8282419, 2.753, 52.426, 475.0, 475.0, 0.0, 4.1, 16.1,25.7,68.4,27.8, 1
1507882103.54, 3.31, 1.5, 3.894, 26.785, 0.8282388, 2.716, 52.425, 475.0, 475.0, 0.0, 4.1, 16.3,25.8,68.5,27.7, 1
1507882113.55, 3.268, 1.5, 3.891, 26.785, 0.8282405, 2.711, 52.428, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,27.8, 1
1507882123.55, 3.313, 1.5, 3.891, 26.785, 0.8282372, 2.766, 52.425, 475.0, 475.0, 0.0, 4.1, 16.5,26.1,68.3,28.0, 1
1507882133.55, 3.297, 1.5, 3.894, 26.785, 0.8282481, 2.702, 52.427, 475.0, 475.0, 0.0, 4.1, 16.5,26.3,68.3,28.0, 1
1507882143.55, 3.282, 1.5, 3.891, 26.785, 0.8282409, 2.749, 52.427, 475.0, 475.0, 0.0, 4.1, 16.6,26.2,68.4,27.9, 1
1507882153.55, 3.319, 1.5, 3.893, 26.785, 0.8282347, 2.754, 52.428, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.3,28.1, 1
1507882163.56, 3.269, 1.5, 3.893, 26.785, 0.8282491, 2.709, 52.428, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.3,28.2, 1
1507882173.56, 3.293, 1.5, 3.891, 26.785, 0.828255, 2.769, 52.427, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.1, 1
1507882183.56, 3.301, 1.5, 3.894, 26.785, 0.828261, 2.705, 52.428, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.3, 1
1507882193.56, 3.269, 1.5, 3.891, 26.785, 0.8282735, 2.744, 52.43, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.4,28.3, 1
1507882203.57, 3.318, 1.5, 3.891, 26.785, 0.8282452, 2.757, 52.428, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.3,28.3, 1
1507882213.57, 3.286, 1.5, 3.893, 26.785, 0.8282826, 2.698, 52.428, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.3, 1
1507882223.57, 3.29, 1.5, 3.89, 26.785, 0.828256, 2.76, 52.428, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.4,28.4, 1
1507882233.57, 3.318, 1.5, 3.894, 26.785, 0.8282444, 2.74, 52.426, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.4, 1
1507882243.57, 3.268, 1.5, 3.892, 26.785, 0.8282599, 2.716, 52.428, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.4,28.3, 1
1507882253.58, 3.301, 1.5, 3.891, 26.785, 0.8282585, 2.769, 52.427, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,28.2, 1
1507882263.58, 3.289, 1.5, 3.894, 26.785, 0.8282474, 2.699, 52.428, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.5,28.3, 1
1507882273.58, 3.273, 1.5, 3.89, 26.785, 0.8282425, 2.73, 52.43, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.3, 1
1507882283.58, 3.319, 1.5, 3.892, 26.785, 0.8282651, 2.745, 52.429, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.5,28.3, 1
1507882293.58, 3.275, 1.5, 3.892, 26.785, 0.8282569, 2.699, 52.428, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.4, 1
1507882303.59, 3.298, 1.5, 3.89, 26.785, 0.8282482, 2.767, 52.428, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.4, 1
1507882313.59, 3.313, 1.5, 3.894, 26.785, 0.8282765, 2.724, 52.428, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.3, 1
1507882323.59, 3.272, 1.5, 3.892, 26.785, 0.8282563, 2.726, 52.429, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.4,28.4, 1
1507882333.59, 3.31, 1.5, 3.892, 26.785, 0.8282449, 2.75, 52.429, 475.0, 475.0, 0.0, 4.1, 16.8,26.5,68.5,28.4, 1
1507882343.59, 3.279, 1.5, 3.894, 26.784, 0.8282222, 2.699, 52.428, 475.0, 475.0, 0.0, 4.1, 16.8,26.6,68.5,28.4, 1
1507882353.60, 3.279, 1.5, 3.89, 26.785, 0.8282257, 2.742, 52.426, 475.0, 475.0, 0.0, 4.1, 16.9,26.6,68.4,28.4, 1
1507882363.60, 3.315, 1.5, 3.893, 26.785, 0.8281958, 2.731, 52.428, 475.0, 475.0, 0.0, 4.1, 17.1,26.7,68.4,28.6, 1
1507882373.60, 3.27, 1.5, 3.892, 26.785, 0.8282122, 2.705, 52.426, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.5,28.6, 1
1507882383.60, 3.307, 1.5, 3.89, 26.784, 0.8282117, 2.769, 52.427, 475.0, 475.0, 0.0, 4.1, 17.1,26.8,68.5,28.6, 1
1507882393.60, 3.304, 1.5, 3.894, 26.784, 0.8282558, 2.709, 52.428, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,28.6, 1
1507882403.61, 3.277, 1.5, 3.891, 26.785, 0.8282007, 2.737, 52.428, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.4,28.6, 1
1507882413.61, 3.316, 1.5, 3.892, 26.785, 0.8282196, 2.736, 52.43, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.8, 1
1507882423.61, 3.271, 1.5, 3.893, 26.785, 0.8282231, 2.702, 52.428, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.8, 1
1507882433.61, 3.286, 1.5, 3.89, 26.785, 0.8282394, 2.769, 52.43, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.9, 1
1507882443.61, 3.308, 1.5, 3.893, 26.785, 0.8282523, 2.715, 52.43, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.6,28.9, 1
1507882453.61, 3.268, 1.5, 3.891, 26.785, 0.8282599, 2.732, 52.43, 475.0, 475.0, 0.0, 4.1, 16.9,26.7,68.5,28.9, 1
1507882463.62, 3.315, 1.5, 3.891, 26.785, 0.8282912, 2.765, 52.428, 475.0, 475.0, 0.0, 4.1, 16.8,26.6,68.4,28.9, 1
1507882473.62, 3.294, 1.5, 3.894, 26.785, 0.8282821, 2.701, 52.428, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.5,28.8, 1
1507882483.62, 3.284, 1.5, 3.89, 26.784, 0.8283032, 2.75, 52.429, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.8, 1
1507882493.62, 3.319, 1.5, 3.893, 26.785, 0.8283215, 2.721, 52.429, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.5,28.7, 1
1507882503.62, 3.268, 1.5, 3.893, 26.784, 0.8283171, 2.709, 52.431, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.5,28.7, 1
1507882513.62, 3.295, 1.5, 3.891, 26.785, 0.8282712, 2.767, 52.431, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.5,28.7, 1
1507882523.63, 3.298, 1.5, 3.894, 26.785, 0.828274, 2.703, 52.43, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.4,28.6, 1
1507882533.63, 3.27, 1.5, 3.891, 26.785, 0.8282479, 2.745, 52.431, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.5,28.6, 1
1507882543.63, 3.319, 1.5, 3.892, 26.785, 0.8282523, 2.757, 52.43, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.4,28.5, 1
1507882553.64, 3.283, 1.5, 3.893, 26.785, 0.8282874, 2.706, 52.431, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.4,28.4, 1
1507882563.64, 3.292, 1.5, 3.89, 26.785, 0.8283083, 2.761, 52.43, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.5,28.3, 1
1507882573.64, 3.317, 1.5, 3.894, 26.785, 0.8283239, 2.707, 52.431, 475.0, 475.0, 0.0, 4.1, 15.1,24.9,68.4,28.1, 1
1507882583.64, 3.269, 1.5, 3.892, 26.785, 0.828333, 2.716, 52.43, 475.0, 475.0, 0.0, 4.1, 15.0,24.9,68.5,28.1, 1
1507882593.64, 3.303, 1.5, 3.891, 26.785, 0.8283058, 2.76, 52.431, 475.0, 475.0, 0.0, 4.1, 14.6,24.7,68.5,28.0, 1
1507882603.64, 3.287, 1.5, 3.894, 26.785, 0.8283161, 2.699, 52.43, 475.0, 475.0, 0.0, 4.1, 14.5,24.5,68.4,27.9, 1
1507882613.65, 3.275, 1.5, 3.89, 26.785, 0.828279, 2.757, 52.431, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.4,27.7, 1
1507882623.65, 3.318, 1.5, 3.892, 26.785, 0.8283159, 2.744, 52.43, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.5,27.6, 1
1507882633.65, 3.273, 1.5, 3.892, 26.785, 0.8282979, 2.713, 52.431, 475.0, 475.0, 0.0, 4.1, 14.2,24.3,68.5,27.5, 1
1507882643.65, 3.3, 1.5, 3.89, 26.784, 0.8282782, 2.768, 52.432, 475.0, 475.0, 0.0, 4.1, 14.0,24.4,68.4,27.5, 1
1507882653.66, 3.311, 1.5, 3.894, 26.785, 0.8282669, 2.699, 52.43, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.5,27.3, 1
1507882663.66, 3.272, 1.5, 3.891, 26.785, 0.8282696, 2.726, 52.431, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.4,27.3, 1
1507882673.66, 3.312, 1.5, 3.892, 26.785, 0.8283091, 2.749, 52.43, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.4,27.2, 1
1507882683.66, 3.276, 1.5, 3.894, 26.785, 0.8283145, 2.699, 52.431, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.4,27.2, 1
1507882693.66, 3.28, 1.5, 3.89, 26.784, 0.8283183, 2.766, 52.432, 475.0, 475.0, 0.0, 4.1, 14.6,24.7,68.4,27.3, 1
1507882703.66, 3.313, 1.5, 3.893, 26.785, 0.8282909, 2.728, 52.431, 475.0, 475.0, 0.0, 4.1, 14.9,24.8,68.4,27.2, 1
1507882713.66, 3.268, 1.5, 3.891, 26.784, 0.8282665, 2.722, 52.43, 475.0, 475.0, 0.0, 4.1, 15.2,25.0,68.4,27.2, 1
1507882723.66, 3.308, 1.5, 3.89, 26.785, 0.8282648, 2.768, 52.43, 475.0, 475.0, 0.0, 4.1, 15.5,25.2,68.3,27.2, 1
1507882733.67, 3.302, 1.5, 3.893, 26.785, 0.8282769, 2.698, 52.43, 475.0, 475.0, 0.0, 4.1, 15.8,25.5,68.3,27.2, 1
1507882743.67, 3.278, 1.5, 3.89, 26.784, 0.8282894, 2.738, 52.431, 475.0, 475.0, 0.0, 4.1, 15.9,25.7,68.4,27.3, 1
1507882753.67, 3.317, 1.5, 3.893, 26.785, 0.8282942, 2.735, 52.43, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.3,27.5, 1
1507882763.67, 3.27, 1.5, 3.893, 26.784, 0.8282851, 2.703, 52.43, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.3,27.5, 1
1507882773.68, 3.288, 1.5, 3.89, 26.785, 0.8282826, 2.769, 52.429, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,27.5, 1
1507882783.68, 3.305, 1.5, 3.893, 26.785, 0.8282645, 2.713, 52.43, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.3,27.6, 1
1507882793.68, 3.268, 1.5, 3.891, 26.785, 0.8282812, 2.733, 52.43, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.2,27.6, 1
1507882803.68, 3.3, 1.5, 3.891, 26.785, 0.8282782, 2.765, 52.429, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,27.8, 1
1507882813.68, 3.291, 1.5, 3.894, 26.785, 0.8282866, 2.7, 52.428, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.3,27.8, 1
1507882823.68, 3.272, 1.5, 3.89, 26.785, 0.8283024, 2.75, 52.43, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.5,28.0, 1
1507882833.69, 3.319, 1.5, 3.892, 26.785, 0.8283188, 2.751, 52.43, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.3,27.8, 1
1507882843.69, 3.277, 1.5, 3.893, 26.785, 0.8283315, 2.709, 52.43, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,27.8, 1
1507882853.69, 3.296, 1.5, 3.89, 26.785, 0.8283075, 2.765, 52.43, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.2,27.8, 1
1507882863.69, 3.314, 1.5, 3.894, 26.785, 0.8282938, 2.702, 52.43, 475.0, 475.0, 0.0, 4.1, 15.4,25.2,68.4,27.8, 1
1507882873.69, 3.271, 1.5, 3.892, 26.784, 0.8283149, 2.721, 52.431, 475.0, 475.0, 0.0, 4.1, 15.3,25.2,68.4,27.8, 1
1507882883.70, 3.308, 1.5, 3.892, 26.785, 0.8283423, 2.756, 52.428, 475.0, 475.0, 0.0, 4.1, 15.4,25.2,68.4,27.7, 1
1507882893.70, 3.28, 1.5, 3.894, 26.785, 0.8283171, 2.698, 52.43, 475.0, 475.0, 0.0, 4.1, 15.2,25.2,68.4,27.6, 1
1507882903.70, 3.277, 1.5, 3.89, 26.785, 0.828303, 2.761, 52.43, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.3,27.7, 1
1507882913.70, 3.316, 1.5, 3.893, 26.785, 0.8283137, 2.737, 52.43, 475.0, 475.0, 0.0, 4.1, 15.3,25.2,68.4,27.6, 1
1507882923.70, 3.27, 1.5, 3.892, 26.785, 0.8282696, 2.717, 52.43, 475.0, 475.0, 0.0, 4.1, 15.5,25.4,68.3,27.6, 1
1507882933.70, 3.306, 1.5, 3.89, 26.785, 0.8282751, 2.77, 52.43, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.3,27.6, 1
1507882943.71, 3.306, 1.5, 3.894, 26.785, 0.8282974, 2.699, 52.429, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.4,27.6, 1
1507882953.71, 3.276, 1.5, 3.891, 26.785, 0.8283403, 2.731, 52.431, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.4,27.7, 1
1507882963.71, 3.315, 1.5, 3.892, 26.785, 0.8283116, 2.743, 52.431, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,27.8, 1
1507882973.71, 3.272, 1.5, 3.894, 26.785, 0.8283249, 2.7, 52.43, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.4,27.9, 1
1507882983.71, 3.285, 1.5, 3.89, 26.785, 0.8283015, 2.768, 52.43, 475.0, 475.0, 0.0, 4.1, 16.4,26.0,68.3,27.9, 1
1507882993.72, 3.31, 1.5, 3.894, 26.785, 0.8282519, 2.722, 52.43, 475.0, 475.0, 0.0, 4.1, 16.5,26.1,68.4,28.0, 1
1507883003.72, 3.268, 1.5, 3.891, 26.785, 0.8282383, 2.728, 52.431, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,28.0, 1
1507883013.72, 3.314, 1.5, 3.891, 26.785, 0.8282368, 2.768, 52.43, 475.0, 475.0, 0.0, 4.1, 16.7,26.3,68.3,28.1, 1
1507883023.72, 3.296, 1.5, 3.894, 26.785, 0.8282899, 2.699, 52.43, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.4,28.1, 1
1507883033.72, 3.282, 1.5, 3.89, 26.785, 0.8283101, 2.744, 52.432, 475.0, 475.0, 0.0, 4.1, 16.6,26.3,68.4,28.3, 1
1507883043.72, 3.319, 1.5, 3.893, 26.785, 0.8283085, 2.727, 52.43, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.2, 1
1507883053.73, 3.268, 1.5, 3.893, 26.785, 0.8283372, 2.706, 52.43, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.2, 1
1507883063.73, 3.293, 1.5, 3.891, 26.785, 0.8283463, 2.769, 52.43, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.4,28.2, 1
1507883073.73, 3.3, 1.5, 3.894, 26.785, 0.8283288, 2.708, 52.431, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.4,28.3, 1
1507883083.73, 3.269, 1.5, 3.89, 26.784, 0.8283298, 2.739, 52.429, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,28.4, 1
1507883093.73, 3.318, 1.5, 3.891, 26.784, 0.8283661, 2.761, 52.43, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.4,28.3, 1
1507883103.74, 3.285, 1.5, 3.893, 26.785, 0.8283896, 2.703, 52.43, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.3, 1
1507883113.74, 3.29, 1.5, 3.89, 26.784, 0.8283718, 2.756, 52.43, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.4,28.3, 1
1507883123.74, 3.317, 1.5, 3.893, 26.785, 0.8283426, 2.712, 52.428, 475.0, 475.0, 0.0, 4.1, 16.2,25.8,68.3,28.3, 1
1507883133.74, 3.269, 1.5, 3.892, 26.785, 0.8283401, 2.713, 52.43, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,28.3, 1
1507883143.74, 3.302, 1.5, 3.891, 26.784, 0.8283354, 2.764, 52.428, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.4,28.3, 1
1507883153.75, 3.289, 1.5, 3.894, 26.784, 0.8283434, 2.7, 52.429, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.3, 1
1507883163.75, 3.273, 1.5, 3.89, 26.785, 0.8283492, 2.751, 52.429, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.3, 1
1507883173.75, 3.319, 1.5, 3.892, 26.785, 0.8283658, 2.75, 52.428, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,28.4, 1
1507883183.75, 3.275, 1.5, 3.892, 26.784, 0.8283479, 2.71, 52.43, 475.0, 475.0, 0.0, 4.1, 16.5,26.3,68.5,28.4, 1
1507883193.75, 3.299, 1.5, 3.89, 26.784, 0.8283411, 2.765, 52.428, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.4,28.4, 1
1507883203.76, 3.312, 1.5, 3.894, 26.785, 0.8283722, 2.702, 52.43, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.4, 1
1507883213.76, 3.272, 1.5, 3.891, 26.785, 0.8283881, 2.721, 52.429, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.6, 1
1507883223.76, 3.31, 1.5, 3.892, 26.785, 0.8283563, 2.755, 52.428, 475.0, 475.0, 0.0, 4.1, 16.9,26.8,68.4,28.6, 1
1507883233.76, 3.278, 1.5, 3.894, 26.785, 0.8283682, 2.698, 52.429, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.6, 1
1507883243.76, 3.279, 1.5, 3.89, 26.785, 0.828346, 2.762, 52.43, 475.0, 475.0, 0.0, 4.1, 17.1,26.7,68.5,28.7, 1
1507883253.76, 3.315, 1.5, 3.893, 26.785, 0.8283298, 2.737, 52.432, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.4,28.7, 1
1507883263.77, 3.27, 1.5, 3.892, 26.785, 0.8283356, 2.719, 52.432, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.4,28.7, 1
1507883273.77, 3.308, 1.5, 3.89, 26.785, 0.828351, 2.77, 52.431, 475.0, 475.0, 0.0, 4.1, 17.1,26.8,68.5,28.7, 1
1507883283.77, 3.305, 1.5, 3.894, 26.784, 0.828355, 2.699, 52.433, 475.0, 475.0, 0.0, 4.1, 17.1,26.8,68.4,28.7, 1
1507883293.77, 3.277, 1.5, 3.891, 26.785, 0.8283755, 2.733, 52.432, 475.0, 475.0, 0.0, 4.1, 17.1,26.7,68.4,28.9, 1
1507883303.77, 3.317, 1.5, 3.893, 26.785, 0.8283603, 2.742, 52.432, 475.0, 475.0, 0.0, 4.1, 17.1,26.8,68.4,28.9, 1
1507883313.77, 3.271, 1.5, 3.893, 26.785, 0.8283769, 2.701, 52.434, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.9, 1
1507883323.77, 3.287, 1.5, 3.89, 26.785, 0.8283626, 2.769, 52.433, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.5,28.9, 1
1507883333.78, 3.308, 1.5, 3.894, 26.785, 0.8283575, 2.721, 52.435, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.9, 1
1507883343.78, 3.268, 1.5, 3.891, 26.785, 0.8283595, 2.729, 52.434, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.5,28.9, 1
1507883353.78, 3.315, 1.5, 3.891, 26.785, 0.8283661, 2.768, 52.434, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.5,28.9, 1
1507883363.78, 3.294, 1.5, 3.894, 26.784, 0.8283455, 2.699, 52.436, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,28.9, 1
1507883373.78, 3.284, 1.5, 3.89, 26.785, 0.8283426, 2.745, 52.436, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.5,28.8, 1
1507883383.79, 3.319, 1.5, 3.893, 26.785, 0.8283151, 2.726, 52.437, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.5,28.7, 1
1507883393.79, 3.267, 1.5, 3.893, 26.785, 0.8283517, 2.706, 52.436, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.5,28.7, 1
1507883403.79, 3.295, 1.5, 3.891, 26.785, 0.8283544, 2.769, 52.437, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.6, 1
1507883413.79, 3.297, 1.5, 3.894, 26.785, 0.8283292, 2.707, 52.438, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.4,28.6, 1
1507883423.80, 3.27, 1.5, 3.89, 26.784, 0.8283178, 2.74, 52.437, 475.0, 475.0, 0.0, 4.1, 15.5,25.6,68.5,28.5, 1
1507883433.80, 3.319, 1.5, 3.892, 26.785, 0.8283247, 2.76, 52.436, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.5,28.4, 1
1507883443.80, 3.282, 1.5, 3.893, 26.785, 0.8282896, 2.703, 52.437, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.5,28.4, 1
1507883453.80, 3.292, 1.5, 3.89, 26.784, 0.8282896, 2.757, 52.436, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.5,28.4, 1
1507883463.80, 3.317, 1.5, 3.894, 26.784, 0.8283151, 2.712, 52.437, 475.0, 475.0, 0.0, 4.1, 15.0,25.3,68.4,28.1, 1
1507883473.81, 3.269, 1.5, 3.892, 26.785, 0.8283216, 2.713, 52.438, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.5,28.1, 1
1507883483.81, 3.304, 1.5, 3.891, 26.785, 0.8283236, 2.763, 52.438, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.4,27.9, 1
1507883493.81, 3.286, 1.5, 3.894, 26.785, 0.8282863, 2.699, 52.438, 475.0, 475.0, 0.0, 4.1, 14.4,24.4,68.5,28.0, 1
1507883503.81, 3.275, 1.5, 3.89, 26.785, 0.8282987, 2.752, 52.438, 475.0, 475.0, 0.0, 4.1, 14.2,24.2,68.4,27.7, 1
1507883513.81, 3.318, 1.5, 3.892, 26.785, 0.82828, 2.749, 52.439, 475.0, 475.0, 0.0, 4.1, 14.2,24.2,68.5,27.6, 1
1507883523.82, 3.274, 1.5, 3.892, 26.785, 0.8283257, 2.71, 52.438, 475.0, 475.0, 0.0, 4.1, 14.1,24.2,68.4,27.5, 1
1507883533.82, 3.301, 1.5, 3.89, 26.785, 0.8282827, 2.766, 52.438, 475.0, 475.0, 0.0, 4.1, 14.2,24.1,68.4,27.3, 1
1507883543.82, 3.311, 1.5, 3.894, 26.785, 0.8282892, 2.702, 52.438, 475.0, 475.0, 0.0, 4.1, 14.2,24.2,68.4,27.3, 1
1507883553.82, 3.274, 1.5, 3.892, 26.785, 0.8283249, 2.723, 52.44, 475.0, 475.0, 0.0, 4.1, 14.3,24.2,68.4,27.2, 1
1507883563.82, 3.312, 1.5, 3.892, 26.785, 0.8282923, 2.754, 52.44, 475.0, 475.0, 0.0, 4.1, 14.5,24.5,68.5,27.2, 1
1507883573.83, 3.276, 1.5, 3.894, 26.785, 0.8283075, 2.698, 52.44, 475.0, 475.0, 0.0, 4.1, 14.7,24.5,68.2,27.2, 1
1507883583.83, 3.281, 1.5, 3.89, 26.785, 0.8282923, 2.763, 52.441, 475.0, 475.0, 0.0, 4.1, 15.0,24.8,68.4,27.2, 1
1507883593.83, 3.313, 1.5, 3.893, 26.785, 0.8282874, 2.735, 52.44, 475.0, 475.0, 0.0, 4.1, 15.3,25.2,68.4,27.1, 1
1507883603.83, 3.268, 1.5, 3.891, 26.785, 0.828306, 2.719, 52.442, 475.0, 475.0, 0.0, 4.1, 15.6,25.4,68.4,27.2, 1
1507883613.83, 3.309, 1.5, 3.89, 26.785, 0.8282884, 2.769, 52.44, 475.0, 475.0, 0.0, 4.1, 15.9,25.7,68.4,27.3, 1
1507883623.84, 3.302, 1.5, 3.894, 26.785, 0.8283075, 2.698, 52.441, 475.0, 475.0, 0.0, 4.1, 16.0,25.8,68.5,27.4, 1
1507883633.84, 3.278, 1.5, 3.89, 26.785, 0.8283081, 2.733, 52.442, 475.0, 475.0, 0.0, 4.1, 16.2,25.8,68.3,27.5, 1
1507883643.84, 3.318, 1.5, 3.893, 26.785, 0.8283104, 2.74, 52.44, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.3,27.5, 1
1507883653.85, 3.269, 1.5, 3.893, 26.785, 0.8282952, 2.701, 52.44, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.3,27.6, 1
1507883663.85, 3.288, 1.5, 3.89, 26.785, 0.8282949, 2.769, 52.44, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.6, 1
1507883673.85, 3.305, 1.5, 3.894, 26.785, 0.8282899, 2.719, 52.44, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.4,27.6, 1
1507883683.85, 3.268, 1.5, 3.891, 26.785, 0.8283104, 2.729, 52.442, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,27.8, 1
1507883693.85, 3.317, 1.5, 3.891, 26.785, 0.8283244, 2.768, 52.44, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.5,27.8, 1
1507883703.86, 3.291, 1.5, 3.893, 26.785, 0.8282944, 2.7, 52.44, 475.0, 475.0, 0.0, 4.1, 15.7,25.7,68.4,27.9, 1
1507883713.86, 3.286, 1.5, 3.89, 26.785, 0.828312, 2.746, 52.44, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.3,27.8, 1
1507883723.86, 3.319, 1.5, 3.893, 26.785, 0.8283075, 2.725, 52.439, 475.0, 475.0, 0.0, 4.1, 15.4,25.5,68.4,27.8, 1
1507883733.86, 3.268, 1.5, 3.893, 26.785, 0.8282976, 2.707, 52.441, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.4,27.9, 1
1507883743.86, 3.297, 1.5, 3.891, 26.785, 0.8283017, 2.768, 52.439, 475.0, 475.0, 0.0, 4.1, 15.2,25.4,68.4,27.8, 1
1507883753.86, 3.295, 1.5, 3.894, 26.785, 0.8282949, 2.706, 52.44, 475.0, 475.0, 0.0, 4.1, 15.2,25.4,68.4,27.9, 1
1507883763.87, 3.271, 1.5, 3.89, 26.785, 0.8282956, 2.741, 52.438, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.4,27.7, 1
1507883773.87, 3.319, 1.5, 3.892, 26.785, 0.8283149, 2.759, 52.44, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.4,27.9, 1
1507883783.87, 3.28, 1.5, 3.893, 26.785, 0.8283614, 2.704, 52.439, 475.0, 475.0, 0.0, 4.1, 15.2,25.1,68.4,27.7, 1
1507883793.87, 3.294, 1.5, 3.89, 26.785, 0.8283648, 2.758, 52.441, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.2,27.7, 1
1507883803.87, 3.316, 1.5, 3.894, 26.785, 0.8283773, 2.711, 52.439, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.4,27.6, 1
1507883813.88, 3.27, 1.5, 3.892, 26.785, 0.8283972, 2.714, 52.44, 475.0, 475.0, 0.0, 4.1, 15.6,25.4,68.4,27.6, 1
1507883823.88, 3.306, 1.5, 3.892, 26.785, 0.8283681, 2.763, 52.44, 475.0, 475.0, 0.0, 4.1, 15.8,25.5,68.4,27.8, 1
1507883833.88, 3.284, 1.5, 3.894, 26.785, 0.8283737, 2.7, 52.438, 475.0, 475.0, 0.0, 4.1, 16.0,25.7,68.4,27.7, 1
1507883843.88, 3.276, 1.5, 3.89, 26.785, 0.8283638, 2.754, 52.44, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.2,27.7, 1
1507883853.88, 3.318, 1.5, 3.893, 26.785, 0.8283608, 2.749, 52.44, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,27.8, 1
1507883863.88, 3.272, 1.5, 3.892, 26.785, 0.8283565, 2.711, 52.438, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.4,27.9, 1
1507883873.89, 3.303, 1.5, 3.89, 26.785, 0.8283574, 2.767, 52.442, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.3,28.0, 1
1507883883.89, 3.309, 1.5, 3.894, 26.785, 0.8283281, 2.701, 52.441, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.0, 1
1507883893.89, 3.275, 1.5, 3.891, 26.785, 0.8283704, 2.724, 52.442, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.1, 1
1507883903.89, 3.314, 1.5, 3.893, 26.785, 0.8283206, 2.754, 52.441, 475.0, 475.0, 0.0, 4.1, 16.5,26.3,68.4,28.1, 1
1507883913.90, 3.275, 1.5, 3.894, 26.785, 0.8283241, 2.699, 52.44, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,28.1, 1
1507883923.90, 3.283, 1.5, 3.89, 26.785, 0.8283447, 2.764, 52.442, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.3, 1
1507883933.90, 3.312, 1.5, 3.893, 26.785, 0.8283396, 2.734, 52.442, 475.0, 475.0, 0.0, 4.1, 16.5,26.1,68.3,28.2, 1
1507883943.91, 3.269, 1.5, 3.892, 26.785, 0.828347, 2.72, 52.442, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,28.3, 1
1507883953.91, 3.312, 1.5, 3.891, 26.785, 0.8283132, 2.771, 52.443, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.2, 1
1507883963.91, 3.3, 1.5, 3.894, 26.785, 0.8283274, 2.699, 52.443, 475.0, 475.0, 0.0, 4.1, 16.3,26.0,68.4,28.3, 1
1507883973.91, 3.281, 1.5, 3.891, 26.785, 0.8283466, 2.735, 52.442, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.2, 1
1507883983.91, 3.319, 1.5, 3.893, 26.785, 0.8283458, 2.74, 52.444, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.3, 1
1507883993.92, 3.269, 1.5, 3.893, 26.785, 0.828326, 2.702, 52.444, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.3, 1
1507884003.92, 3.291, 1.5, 3.891, 26.785, 0.8283456, 2.769, 52.444, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.4, 1
1507884013.92, 3.303, 1.5, 3.894, 26.784, 0.8283137, 2.718, 52.445, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.3, 1
1507884023.92, 3.269, 1.5, 3.891, 26.785, 0.8283464, 2.731, 52.446, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.3, 1
1507884033.92, 3.317, 1.5, 3.891, 26.785, 0.8283452, 2.766, 52.445, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.4,28.3, 1
1507884043.92, 3.288, 1.5, 3.893, 26.785, 0.8283466, 2.699, 52.444, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.5,28.3, 1
1507884053.92, 3.288, 1.5, 3.89, 26.785, 0.8283396, 2.747, 52.445, 475.0, 475.0, 0.0, 4.1, 16.5,26.1,68.5,28.3, 1
1507884063.93, 3.319, 1.5, 3.894, 26.785, 0.8283364, 2.724, 52.446, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,28.4, 1
1507884073.93, 3.268, 1.5, 3.892, 26.785, 0.8283206, 2.707, 52.446, 475.0, 475.0, 0.0, 4.1, 16.7,26.3,68.4,28.4, 1
1507884083.93, 3.299, 1.5, 3.891, 26.785, 0.828327, 2.769, 52.444, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.4,28.3, 1
1507884093.93, 3.292, 1.5, 3.894, 26.785, 0.8283288, 2.706, 52.446, 475.0, 475.0, 0.0, 4.1, 17.0,26.6,68.4,28.5, 1
1507884103.93, 3.272, 1.5, 3.89, 26.785, 0.8283277, 2.742, 52.445, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.5,28.6, 1
1507884113.94, 3.319, 1.5, 3.892, 26.785, 0.8283228, 2.759, 52.446, 475.0, 475.0, 0.0, 4.1, 17.1,26.8,68.4,28.5, 1
1507884123.94, 3.278, 1.5, 3.893, 26.785, 0.8283296, 2.704, 52.445, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.5,28.7, 1
1507884133.94, 3.296, 1.5, 3.89, 26.785, 0.8283382, 2.759, 52.446, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.5,28.7, 1
1507884143.94, 3.314, 1.5, 3.894, 26.785, 0.8282966, 2.709, 52.444, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,28.7, 1
1507884153.94, 3.271, 1.5, 3.892, 26.785, 0.8282816, 2.715, 52.447, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,28.7, 1
1507884163.95, 3.308, 1.5, 3.892, 26.785, 0.8282899, 2.763, 52.448, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.5,28.7, 1
1507884173.95, 3.281, 1.5, 3.894, 26.784, 0.8282756, 2.699, 52.446, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.4,28.8, 1
1507884183.95, 3.278, 1.5, 3.89, 26.784, 0.8282909, 2.755, 52.446, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.5,28.9, 1
1507884193.95, 3.316, 1.5, 3.893, 26.785, 0.828283, 2.747, 52.445, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.5,28.9, 1
1507884203.95, 3.27, 1.5, 3.892, 26.785, 0.828298, 2.711, 52.448, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.9, 1
1507884213.96, 3.305, 1.5, 3.89, 26.785, 0.8283372, 2.766, 52.446, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.8, 1
1507884223.96, 3.307, 1.5, 3.894, 26.785, 0.828329, 2.7, 52.446, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.9, 1
1507884233.96, 3.275, 1.5, 3.891, 26.785, 0.828302, 2.724, 52.447, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.8, 1
1507884243.96, 3.315, 1.5, 3.892, 26.785, 0.8282949, 2.752, 52.448, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.8, 1
1507884253.97, 3.272, 1.5, 3.893, 26.785, 0.8283239, 2.699, 52.446, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.8, 1
1507884263.97, 3.284, 1.5, 3.89, 26.784, 0.8283181, 2.764, 52.446, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.6,28.8, 1
1507884273.97, 3.309, 1.5, 3.893, 26.784, 0.8282963, 2.732, 52.448, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.8, 1
1507884283.97, 3.268, 1.5, 3.891, 26.784, 0.8283186, 2.72, 52.446, 475.0, 475.0, 0.0, 4.1, 15.9,25.7,68.5,28.6, 1
1507884293.97, 3.313, 1.5, 3.891, 26.785, 0.8282915, 2.769, 52.447, 475.0, 475.0, 0.0, 4.1, 15.7,25.7,68.5,28.7, 1
1507884303.98, 3.297, 1.5, 3.893, 26.784, 0.8283147, 2.698, 52.446, 475.0, 475.0, 0.0, 4.1, 15.6,25.5,68.5,28.5, 1
1507884313.98, 3.282, 1.5, 3.89, 26.784, 0.8283095, 2.736, 52.446, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.4,28.4, 1
1507884323.98, 3.319, 1.5, 3.893, 26.785, 0.8283257, 2.738, 52.446, 475.0, 475.0, 0.0, 4.1, 15.3,25.2,68.5,28.3, 1
1507884333.98, 3.268, 1.5, 3.893, 26.785, 0.8283244, 2.702, 52.448, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.4,28.1, 1
1507884343.99, 3.293, 1.5, 3.891, 26.785, 0.8283487, 2.77, 52.447, 475.0, 475.0, 0.0, 4.1, 14.9,25.1,68.5,28.1, 1
1507884353.99, 3.301, 1.5, 3.894, 26.784, 0.8283563, 2.717, 52.448, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.4,28.0, 1
1507884363.99, 3.269, 1.5, 3.891, 26.785, 0.8283278, 2.731, 52.447, 475.0, 475.0, 0.0, 4.1, 14.6,24.7,68.5,28.0, 1
1507884374.00, 3.318, 1.5, 3.891, 26.784, 0.8283464, 2.766, 52.448, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.4,27.7, 1
1507884384.00, 3.285, 1.5, 3.893, 26.785, 0.8283236, 2.7, 52.447, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.4,27.5, 1
1507884394.00, 3.289, 1.5, 3.89, 26.785, 0.828361, 2.748, 52.448, 475.0, 475.0, 0.0, 4.1, 14.4,24.7,68.4,27.7, 1
1507884404.00, 3.318, 1.5, 3.893, 26.785, 0.8283236, 2.722, 52.448, 475.0, 475.0, 0.0, 4.1, 14.3,24.6,68.4,27.5, 1
1507884414.00, 3.268, 1.5, 3.892, 26.785, 0.8283481, 2.708, 52.45, 475.0, 475.0, 0.0, 4.1, 14.4,24.4,68.4,27.5, 1
1507884424.01, 3.301, 1.5, 3.891, 26.785, 0.828329, 2.768, 52.448, 475.0, 475.0, 0.0, 4.1, 14.3,24.3,68.3,27.4, 1
1507884434.01, 3.289, 1.5, 3.894, 26.784, 0.828351, 2.705, 52.448, 475.0, 475.0, 0.0, 4.1, 14.5,24.3,68.2,27.4, 1
1507884444.01, 3.273, 1.5, 3.89, 26.785, 0.8283593, 2.743, 52.448, 475.0, 475.0, 0.0, 4.1, 14.5,24.4,68.4,27.3, 1
1507884454.01, 3.319, 1.5, 3.892, 26.784, 0.8283525, 2.758, 52.447, 475.0, 475.0, 0.0, 4.1, 14.9,24.5,68.4,27.1, 1
1507884464.01, 3.275, 1.5, 3.892, 26.785, 0.8283327, 2.705, 52.448, 475.0, 475.0, 0.0, 4.1, 15.1,24.8,68.4,27.2, 1
1507884474.01, 3.298, 1.5, 3.89, 26.785, 0.8283263, 2.759, 52.448, 475.0, 475.0, 0.0, 4.1, 15.4,25.1,68.3,27.1, 1
1507884484.02, 3.313, 1.5, 3.894, 26.785, 0.8283282, 2.709, 52.448, 475.0, 475.0, 0.0, 4.1, 15.7,25.4,68.3,27.2, 1
1507884494.02, 3.272, 1.5, 3.892, 26.785, 0.8283211, 2.716, 52.446, 475.0, 475.0, 0.0, 4.1, 15.9,25.6,68.4,27.3, 1
1507884504.02, 3.311, 1.5, 3.892, 26.785, 0.828355, 2.762, 52.446, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.4,27.3, 1
1507884514.02, 3.279, 1.5, 3.894, 26.785, 0.8283413, 2.699, 52.446, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.3,27.3, 1
1507884524.02, 3.279, 1.5, 3.89, 26.785, 0.8283617, 2.756, 52.446, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,27.6, 1
1507884534.02, 3.315, 1.5, 3.893, 26.785, 0.828379, 2.746, 52.448, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.2,27.6, 1
1507884544.02, 3.269, 1.5, 3.892, 26.785, 0.8283565, 2.712, 52.445, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.4,27.8, 1
1507884554.03, 3.307, 1.5, 3.89, 26.785, 0.8283382, 2.767, 52.446, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.5,27.8, 1
1507884564.03, 3.305, 1.5, 3.894, 26.785, 0.8283341, 2.7, 52.447, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.3,27.8, 1
1507884574.03, 3.277, 1.5, 3.891, 26.785, 0.8283214, 2.725, 52.444, 475.0, 475.0, 0.0, 4.1, 15.8,25.6,68.4,27.9, 1
1507884584.03, 3.317, 1.5, 3.893, 26.784, 0.8283396, 2.752, 52.446, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.4,27.9, 1
1507884594.03, 3.271, 1.5, 3.894, 26.785, 0.8283098, 2.699, 52.446, 475.0, 475.0, 0.0, 4.1, 15.6,25.5,68.4,27.8, 1
1507884604.03, 3.286, 1.5, 3.89, 26.785, 0.8282976, 2.765, 52.447, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.4,27.9, 1
1507884614.03, 3.308, 1.5, 3.893, 26.785, 0.8283348, 2.731, 52.447, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.4,27.8, 1
1507884624.04, 3.268, 1.5, 3.891, 26.785, 0.8282927, 2.722, 52.448, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.4,27.8, 1
1507884634.04, 3.315, 1.5, 3.891, 26.785, 0.8283012, 2.77, 52.448, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.4,27.8, 1
1507884644.04, 3.294, 1.5, 3.894, 26.785, 0.8283137, 2.711, 52.448, 475.0, 475.0, 0.0, 4.1, 15.2,25.2,68.4,27.8, 1
1507884654.04, 3.271, 1.5, 3.89, 26.785, 0.8283147, 2.737, 52.45, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.4,27.8, 1
1507884664.05, 3.319, 1.5, 3.892, 26.785, 0.8283341, 2.763, 52.449, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.4,27.7, 1
1507884674.05, 3.279, 1.5, 3.893, 26.785, 0.8283335, 2.702, 52.449, 475.0, 475.0, 0.0, 4.1, 15.4,25.5,68.4,27.7, 1
1507884684.05, 3.294, 1.5, 3.89, 26.785, 0.8283378, 2.754, 52.45, 475.0, 475.0, 0.0, 4.1, 15.7,25.5,68.4,27.6, 1
1507884694.05, 3.315, 1.5, 3.894, 26.785, 0.8282956, 2.716, 52.45, 475.0, 475.0, 0.0, 4.1, 15.8,25.7,68.4,27.7, 1
1507884704.05, 3.27, 1.5, 3.892, 26.785, 0.8283198, 2.711, 52.45, 475.0, 475.0, 0.0, 4.1, 16.0,25.7,68.4,27.8, 1
1507884714.05, 3.307, 1.5, 3.892, 26.785, 0.828351, 2.766, 52.45, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,27.8, 1
1507884724.06, 3.283, 1.5, 3.894, 26.785, 0.8283685, 2.701, 52.451, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,27.9, 1
1507884734.06, 3.277, 1.5, 3.89, 26.785, 0.8283915, 2.749, 52.45, 475.0, 475.0, 0.0, 4.1, 16.4,26.0,68.4,27.9, 1
1507884744.06, 3.318, 1.5, 3.893, 26.785, 0.8284144, 2.754, 52.452, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.5,28.0, 1
1507884754.06, 3.272, 1.5, 3.892, 26.785, 0.828442, 2.709, 52.451, 475.0, 475.0, 0.0, 4.1, 16.7,26.3,68.4,28.0, 1
1507884764.07, 3.304, 1.5, 3.89, 26.785, 0.8284419, 2.764, 52.452, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.3,28.1, 1
1507884774.07, 3.309, 1.5, 3.894, 26.785, 0.8284206, 2.704, 52.451, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.3,28.1, 1
1507884784.07, 3.275, 1.5, 3.891, 26.785, 0.8284465, 2.72, 52.452, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.5,28.1, 1
1507884794.07, 3.314, 1.5, 3.892, 26.785, 0.8284276, 2.757, 52.453, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,28.3, 1
1507884804.07, 3.274, 1.5, 3.894, 26.785, 0.8284364, 2.698, 52.452, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.4,28.4, 1
1507884814.07, 3.283, 1.5, 3.89, 26.784, 0.8284187, 2.76, 52.452, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,28.4, 1
1507884824.07, 3.311, 1.5, 3.893, 26.785, 0.8284392, 2.74, 52.451, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,28.4, 1
1507884834.07, 3.268, 1.5, 3.891, 26.785, 0.8284542, 2.716, 52.453, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.4,28.4, 1
1507884844.08, 3.312, 1.5, 3.891, 26.785, 0.828417, 2.769, 52.452, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.5,28.4, 1
1507884854.08, 3.298, 1.5, 3.894, 26.785, 0.8284402, 2.698, 52.454, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.4, 1
1507884864.08, 3.28, 1.5, 3.89, 26.785, 0.8284497, 2.73, 52.453, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.4, 1
1507884874.08, 3.318, 1.5, 3.893, 26.785, 0.8284427, 2.745, 52.454, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.4,28.4, 1
1507884884.08, 3.269, 1.5, 3.893, 26.785, 0.8284267, 2.7, 52.454, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.4, 1
1507884894.08, 3.291, 1.5, 3.891, 26.785, 0.828448, 2.768, 52.454, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.3, 1
1507884904.08, 3.303, 1.5, 3.894, 26.785, 0.8284159, 2.724, 52.454, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.3, 1
1507884914.09, 3.269, 1.5, 3.891, 26.785, 0.8284479, 2.726, 52.452, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.4, 1
1507884924.09, 3.317, 1.5, 3.891, 26.785, 0.8284478, 2.768, 52.454, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.4, 1
1507884934.09, 3.288, 1.5, 3.893, 26.785, 0.8284415, 2.699, 52.454, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.5,28.5, 1
1507884944.09, 3.288, 1.5, 3.89, 26.785, 0.8284487, 2.743, 52.455, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.5,28.5, 1
1507884954.09, 3.319, 1.5, 3.893, 26.785, 0.8284559, 2.73, 52.454, 475.0, 475.0, 0.0, 4.1, 16.8,26.6,68.5,28.4, 1
1507884964.09, 3.268, 1.5, 3.893, 26.785, 0.8284717, 2.705, 52.453, 475.0, 475.0, 0.0, 4.1, 16.9,26.5,68.5,28.5, 1
1507884974.10, 3.3, 1.5, 3.891, 26.785, 0.828447, 2.769, 52.454, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.5,28.5, 1
1507884984.10, 3.291, 1.5, 3.894, 26.785, 0.82848, 2.709, 52.455, 475.0, 475.0, 0.0, 4.1, 17.1,26.7,68.4,28.6, 1
1507884994.10, 3.272, 1.5, 3.89, 26.785, 0.8284231, 2.738, 52.455, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.5,28.7, 1
1507885004.10, 3.319, 1.5, 3.892, 26.785, 0.8284108, 2.763, 52.454, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.6, 1
1507885014.10, 3.278, 1.5, 3.893, 26.785, 0.8284331, 2.703, 52.455, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,28.7, 1
1507885024.10, 3.297, 1.5, 3.89, 26.784, 0.8284462, 2.755, 52.454, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.9, 1
1507885034.11, 3.314, 1.5, 3.894, 26.785, 0.8284354, 2.715, 52.456, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.6,28.8, 1
1507885044.11, 3.271, 1.5, 3.892, 26.784, 0.8284421, 2.711, 52.456, 475.0, 475.0, 0.0, 4.1, 17.2,27.0,68.4,28.8, 1
1507885054.11, 3.309, 1.5, 3.892, 26.785, 0.8284472, 2.766, 52.456, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.5,28.9, 1
1507885064.11, 3.281, 1.5, 3.894, 26.785, 0.8284551, 2.701, 52.456, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.9, 1
1507885074.12, 3.278, 1.5, 3.89, 26.784, 0.8284559, 2.75, 52.456, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.9, 1
1507885084.13, 3.317, 1.5, 3.893, 26.785, 0.8284654, 2.753, 52.458, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.5,28.9, 1
1507885094.13, 3.271, 1.5, 3.892, 26.785, 0.8284713, 2.71, 52.457, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.6,29.0, 1
1507885104.13, 3.306, 1.5, 3.891, 26.785, 0.8284499, 2.765, 52.458, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.5,28.9, 1
1507885114.13, 3.307, 1.5, 3.894, 26.785, 0.828441, 2.704, 52.458, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.6,28.9, 1
1507885124.14, 3.277, 1.5, 3.891, 26.784, 0.8284415, 2.721, 52.458, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.7, 1
1507885134.14, 3.316, 1.5, 3.893, 26.785, 0.8284628, 2.757, 52.459, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.6,28.7, 1
1507885144.14, 3.273, 1.5, 3.894, 26.784, 0.8284532, 2.699, 52.46, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.5,28.5, 1
1507885154.15, 3.285, 1.5, 3.89, 26.785, 0.8284232, 2.762, 52.459, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.6, 1
1507885164.15, 3.31, 1.5, 3.893, 26.785, 0.8284122, 2.739, 52.459, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.6,28.5, 1
1507885174.16, 3.268, 1.5, 3.891, 26.785, 0.8284167, 2.717, 52.459, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.5,28.4, 1
1507885184.16, 3.314, 1.5, 3.891, 26.785, 0.8284312, 2.769, 52.46, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.6,28.3, 1
1507885194.16, 3.296, 1.5, 3.894, 26.785, 0.8284556, 2.699, 52.46, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.5,28.3, 1
1507885204.17, 3.282, 1.5, 3.89, 26.785, 0.828471, 2.731, 52.461, 475.0, 475.0, 0.0, 4.1, 15.0,25.0,68.5,28.1, 1
1507885214.17, 3.319, 1.5, 3.893, 26.785, 0.8284487, 2.744, 52.462, 475.0, 475.0, 0.0, 4.1, 14.8,24.7,68.4,28.0, 1
1507885224.17, 3.268, 1.5, 3.893, 26.785, 0.828454, 2.7, 52.462, 475.0, 475.0, 0.0, 4.1, 14.4,24.5,68.5,27.9, 1
1507885234.17, 3.293, 1.5, 3.89, 26.785, 0.8284731, 2.768, 52.461, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.4,27.8, 1
1507885244.17, 3.299, 1.5, 3.893, 26.785, 0.8284284, 2.722, 52.461, 475.0, 475.0, 0.0, 4.1, 14.2,24.4,68.5,27.6, 1
1507885254.17, 3.269, 1.5, 3.89, 26.785, 0.8284421, 2.726, 52.46, 475.0, 475.0, 0.0, 4.1, 14.2,24.3,68.5,27.5, 1
1507885264.18, 3.318, 1.5, 3.891, 26.785, 0.8284551, 2.768, 52.462, 475.0, 475.0, 0.0, 4.1, 14.1,24.3,68.4,27.5, 1
1507885274.18, 3.285, 1.5, 3.893, 26.785, 0.8284556, 2.699, 52.46, 475.0, 475.0, 0.0, 4.1, 14.2,24.2,68.3,27.3, 1
1507885284.18, 3.29, 1.5, 3.89, 26.784, 0.8284368, 2.743, 52.46, 475.0, 475.0, 0.0, 4.1, 14.3,24.3,68.4,27.3, 1
1507885294.18, 3.318, 1.5, 3.893, 26.785, 0.8284418, 2.729, 52.46, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.4,27.2, 1
1507885304.18, 3.268, 1.5, 3.892, 26.785, 0.828446, 2.705, 52.46, 475.0, 475.0, 0.0, 4.1, 14.5,24.6,68.2,27.0, 1
1507885314.19, 3.302, 1.5, 3.891, 26.785, 0.828421, 2.77, 52.458, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.4,27.0, 1
1507885324.19, 3.289, 1.5, 3.894, 26.785, 0.828437, 2.708, 52.458, 475.0, 475.0, 0.0, 4.1, 14.8,24.9,68.4,27.2, 1
1507885334.19, 3.274, 1.5, 3.89, 26.785, 0.8284397, 2.738, 52.459, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.4,27.2, 1
1507885344.19, 3.318, 1.5, 3.892, 26.784, 0.8284354, 2.761, 52.46, 475.0, 475.0, 0.0, 4.1, 15.6,25.1,68.4,27.2, 1
1507885354.19, 3.275, 1.5, 3.892, 26.785, 0.8284551, 2.703, 52.46, 475.0, 475.0, 0.0, 4.1, 15.9,25.4,68.2,27.3, 1
1507885364.20, 3.299, 1.5, 3.89, 26.785, 0.8284331, 2.756, 52.458, 475.0, 475.0, 0.0, 4.1, 16.0,25.7,68.3,27.4, 1
1507885374.20, 3.313, 1.5, 3.894, 26.785, 0.8284354, 2.714, 52.459, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.2,27.5, 1
1507885384.20, 3.272, 1.5, 3.892, 26.785, 0.8284047, 2.713, 52.458, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.2,27.5, 1
1507885394.20, 3.311, 1.5, 3.892, 26.785, 0.8284116, 2.765, 52.46, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.3,27.6, 1
1507885404.20, 3.279, 1.5, 3.894, 26.785, 0.8283889, 2.701, 52.46, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.2,27.6, 1
1507885414.21, 3.28, 1.5, 3.89, 26.784, 0.8283581, 2.751, 52.46, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,27.7, 1
1507885424.21, 3.315, 1.5, 3.893, 26.785, 0.8283501, 2.752, 52.46, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.4,27.8, 1
1507885434.21, 3.27, 1.5, 3.892, 26.785, 0.8284063, 2.71, 52.461, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,27.9, 1
1507885444.21, 3.308, 1.5, 3.891, 26.785, 0.8284018, 2.765, 52.461, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.4,27.7, 1
1507885454.21, 3.304, 1.5, 3.894, 26.785, 0.8283704, 2.703, 52.46, 475.0, 475.0, 0.0, 4.1, 15.5,25.8,68.5,27.9, 1
1507885464.21, 3.278, 1.5, 3.891, 26.785, 0.8283909, 2.722, 52.46, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.3,27.8, 1
1507885474.22, 3.317, 1.5, 3.893, 26.785, 0.8283814, 2.756, 52.462, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.4,27.8, 1
1507885484.22, 3.271, 1.5, 3.893, 26.784, 0.8283655, 2.699, 52.46, 475.0, 475.0, 0.0, 4.1, 15.3,25.2,68.4,27.8, 1
1507885494.22, 3.287, 1.5, 3.89, 26.785, 0.8283472, 2.762, 52.46, 475.0, 475.0, 0.0, 4.1, 15.4,25.2,68.4,27.8, 1
1507885504.22, 3.307, 1.5, 3.893, 26.785, 0.8283671, 2.737, 52.462, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.3,27.8, 1
1507885514.23, 3.268, 1.5, 3.891, 26.785, 0.8283626, 2.718, 52.461, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.3,27.7, 1
1507885524.23, 3.315, 1.5, 3.891, 26.785, 0.82837, 2.769, 52.462, 475.0, 475.0, 0.0, 4.1, 15.5,25.2,68.4,27.7, 1
1507885534.23, 3.294, 1.5, 3.893, 26.785, 0.8283696, 2.698, 52.461, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.4,27.6, 1
1507885544.23, 3.284, 1.5, 3.89, 26.785, 0.8283525, 2.732, 52.46, 475.0, 475.0, 0.0, 4.1, 15.5,25.3,68.4,27.7, 1
1507885554.23, 3.319, 1.5, 3.893, 26.784, 0.8283571, 2.743, 52.462, 475.0, 475.0, 0.0, 4.1, 15.7,25.5,68.3,27.6, 1
1507885564.24, 3.269, 1.5, 3.893, 26.785, 0.8283641, 2.701, 52.461, 475.0, 475.0, 0.0, 4.1, 15.9,25.6,68.3,27.8, 1
1507885574.24, 3.296, 1.5, 3.891, 26.785, 0.8283689, 2.77, 52.461, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.4,27.7, 1
1507885584.24, 3.298, 1.5, 3.894, 26.785, 0.8283722, 2.722, 52.462, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,27.8, 1
1507885594.24, 3.271, 1.5, 3.891, 26.785, 0.8283919, 2.729, 52.462, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.3,27.8, 1
1507885604.24, 3.319, 1.5, 3.892, 26.785, 0.8283922, 2.769, 52.464, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,27.9, 1
1507885614.25, 3.283, 1.5, 3.893, 26.785, 0.8284001, 2.7, 52.462, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.2,28.0, 1
1507885624.25, 3.292, 1.5, 3.89, 26.785, 0.8283802, 2.744, 52.464, 475.0, 475.0, 0.0, 4.1, 16.6,26.1,68.4,28.1, 1
1507885634.25, 3.317, 1.5, 3.894, 26.785, 0.8283641, 2.728, 52.462, 475.0, 475.0, 0.0, 4.1, 16.6,26.3,68.5,28.1, 1
1507885644.25, 3.27, 1.5, 3.892, 26.785, 0.8283822, 2.706, 52.462, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,28.2, 1
1507885654.25, 3.304, 1.5, 3.892, 26.785, 0.8284024, 2.77, 52.462, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,28.1, 1
1507885664.26, 3.287, 1.5, 3.894, 26.785, 0.8284347, 2.709, 52.463, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.2, 1
1507885674.26, 3.275, 1.5, 3.89, 26.785, 0.8284165, 2.74, 52.462, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.5,28.3, 1
1507885684.27, 3.319, 1.5, 3.893, 26.785, 0.8283942, 2.762, 52.463, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.3, 1
1507885694.27, 3.274, 1.5, 3.893, 26.785, 0.8283718, 2.705, 52.464, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,28.1, 1
1507885704.27, 3.302, 1.5, 3.891, 26.785, 0.8283776, 2.758, 52.462, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.4, 1
1507885714.27, 3.312, 1.5, 3.894, 26.785, 0.8284308, 2.714, 52.465, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.4, 1
1507885724.27, 3.274, 1.5, 3.892, 26.785, 0.8284438, 2.714, 52.464, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.3, 1
1507885734.27, 3.313, 1.5, 3.893, 26.785, 0.8284131, 2.765, 52.464, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.4, 1
1507885744.28, 3.277, 1.5, 3.894, 26.785, 0.8284117, 2.701, 52.465, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.5,28.4, 1
1507885754.28, 3.282, 1.5, 3.89, 26.785, 0.8284276, 2.753, 52.464, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.5,28.3, 1
1507885764.28, 3.314, 1.5, 3.893, 26.785, 0.8284429, 2.751, 52.465, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.4,28.3, 1
1507885774.28, 3.27, 1.5, 3.892, 26.785, 0.8284458, 2.711, 52.465, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,28.3, 1
