# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507885784.29, 3.311, 1.5, 3.891, 26.785, 0.8284472, 2.767, 52.466, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.3, 1
1507885794.29, 3.303, 1.5, 3.895, 26.785, 0.8284551, 2.703, 52.466, 475.0, 475.0, 0.0, 4.1, 16.5,26.1,68.5,28.4, 1
1507885804.29, 3.28, 1.5, 3.891, 26.785, 0.828462, 2.724, 52.466, 475.0, 475.0, 0.0, 4.1, 16.8,26.4,68.4,28.4, 1
1507885814.29, 3.319, 1.5, 3.894, 26.785, 0.828463, 2.756, 52.465, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.5,28.3, 1
1507885824.29, 3.271, 1.5, 3.894, 26.784, 0.8284813, 2.7, 52.466, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.4, 1
1507885834.30, 3.289, 1.5, 3.891, 26.785, 0.8284415, 2.764, 52.468, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.5, 1
1507885844.30, 3.306, 1.5, 3.894, 26.785, 0.8284321, 2.737, 52.467, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.4,28.6, 1
1507885854.30, 3.269, 1.5, 3.891, 26.785, 0.8284183, 2.719, 52.467, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.6, 1
1507885864.30, 3.317, 1.5, 3.891, 26.785, 0.8284311, 2.77, 52.466, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.6, 1
1507885874.30, 3.292, 1.5, 3.894, 26.785, 0.8284399, 2.699, 52.466, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.4,28.7, 1
1507885884.30, 3.287, 1.5, 3.891, 26.785, 0.8284731, 2.734, 52.468, 475.0, 475.0, 0.0, 4.1, 17.1,26.7,68.4,28.8, 1
1507885894.31, 3.32, 1.5, 3.894, 26.785, 0.8284423, 2.743, 52.468, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.6,28.8, 1
1507885904.31, 3.268, 1.5, 3.893, 26.785, 0.8284576, 2.702, 52.47, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.4,28.9, 1
1507885914.31, 3.298, 1.5, 3.891, 26.785, 0.8284507, 2.769, 52.469, 475.0, 475.0, 0.0, 4.1, 16.9,26.7,68.6,28.7, 1
1507885924.31, 3.295, 1.5, 3.894, 26.785, 0.8284536, 2.721, 52.469, 475.0, 475.0, 0.0, 4.1, 17.1,26.7,68.4,28.8, 1
1507885934.31, 3.272, 1.5, 3.891, 26.785, 0.8284894, 2.73, 52.47, 475.0, 475.0, 0.0, 4.1, 16.9,26.7,68.4,28.7, 1
1507885944.31, 3.319, 1.5, 3.892, 26.785, 0.8284517, 2.768, 52.47, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.5,28.8, 1
1507885954.31, 3.281, 1.5, 3.893, 26.785, 0.8284489, 2.7, 52.468, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.5,28.8, 1
1507885964.32, 3.294, 1.5, 3.89, 26.784, 0.8284858, 2.746, 52.469, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.9, 1
1507885974.32, 3.316, 1.5, 3.894, 26.785, 0.8284845, 2.726, 52.47, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.8, 1
1507885984.32, 3.27, 1.5, 3.892, 26.785, 0.828453, 2.706, 52.47, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.5,28.9, 1
1507885994.32, 3.306, 1.5, 3.892, 26.785, 0.8284694, 2.769, 52.469, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.5,28.9, 1
1507886004.33, 3.283, 1.5, 3.894, 26.785, 0.8284598, 2.707, 52.47, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.7, 1
1507886014.33, 3.276, 1.5, 3.89, 26.785, 0.8284632, 2.74, 52.469, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.5,28.7, 1
1507886024.33, 3.317, 1.5, 3.893, 26.785, 0.8284515, 2.76, 52.47, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.5,28.6, 1
1507886034.33, 3.272, 1.5, 3.892, 26.785, 0.8284673, 2.704, 52.468, 475.0, 475.0, 0.0, 4.1, 15.7,25.7,68.5,28.4, 1
1507886044.33, 3.303, 1.5, 3.89, 26.785, 0.8284468, 2.757, 52.469, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.4,28.4, 1
1507886054.34, 3.309, 1.5, 3.894, 26.785, 0.8284535, 2.711, 52.468, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.5,28.4, 1
1507886064.34, 3.274, 1.5, 3.891, 26.785, 0.8284313, 2.713, 52.468, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.4,28.2, 1
1507886074.34, 3.314, 1.5, 3.892, 26.785, 0.828451, 2.763, 52.468, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.5,28.2, 1
1507886084.34, 3.275, 1.5, 3.894, 26.785, 0.8284433, 2.7, 52.468, 475.0, 475.0, 0.0, 4.1, 15.0,25.2,68.5,28.1, 1
1507886094.35, 3.283, 1.5, 3.89, 26.785, 0.8284577, 2.753, 52.467, 475.0, 475.0, 0.0, 4.1, 14.7,25.1,68.5,28.0, 1
1507886104.35, 3.312, 1.5, 3.894, 26.785, 0.8284765, 2.75, 52.47, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.5,27.9, 1
1507886114.35, 3.269, 1.5, 3.892, 26.785, 0.8284654, 2.711, 52.47, 475.0, 475.0, 0.0, 4.1, 14.4,24.7,68.4,28.0, 1
1507886124.35, 3.312, 1.5, 3.891, 26.785, 0.8284505, 2.767, 52.469, 475.0, 475.0, 0.0, 4.1, 14.4,24.4,68.5,27.7, 1
1507886134.35, 3.3, 1.5, 3.894, 26.785, 0.8284187, 2.702, 52.468, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.5,27.7, 1
1507886144.36, 3.28, 1.5, 3.89, 26.785, 0.8284392, 2.723, 52.472, 475.0, 475.0, 0.0, 4.1, 14.2,24.2,68.4,27.5, 1
1507886154.36, 3.319, 1.5, 3.893, 26.785, 0.8284499, 2.754, 52.47, 475.0, 475.0, 0.0, 4.1, 14.2,24.4,68.5,27.5, 1
1507886164.36, 3.27, 1.5, 3.893, 26.785, 0.8284279, 2.699, 52.471, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.4,27.3, 1
1507886174.36, 3.291, 1.5, 3.891, 26.785, 0.8284372, 2.764, 52.472, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.4,27.2, 1
1507886184.37, 3.303, 1.5, 3.894, 26.785, 0.8284513, 2.735, 52.47, 475.0, 475.0, 0.0, 4.1, 14.5,24.5,68.4,27.1, 1
1507886194.37, 3.269, 1.5, 3.891, 26.785, 0.8284762, 2.719, 52.472, 475.0, 475.0, 0.0, 4.1, 14.7,24.7,68.4,27.2, 1
1507886204.37, 3.318, 1.5, 3.891, 26.785, 0.828488, 2.77, 52.47, 475.0, 475.0, 0.0, 4.1, 15.0,24.9,68.4,27.1, 1
1507886214.37, 3.288, 1.5, 3.894, 26.785, 0.8284589, 2.698, 52.472, 475.0, 475.0, 0.0, 4.1, 15.4,25.1,68.4,27.1, 1
1507886224.37, 3.288, 1.5, 3.89, 26.784, 0.8284642, 2.734, 52.47, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.4,27.2, 1
1507886234.37, 3.319, 1.5, 3.894, 26.785, 0.8284499, 2.74, 52.471, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.2,27.4, 1
1507886244.38, 3.268, 1.5, 3.893, 26.784, 0.8284395, 2.701, 52.47, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.5, 1
1507886254.38, 3.299, 1.5, 3.891, 26.784, 0.8284418, 2.769, 52.469, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.5,27.4, 1
1507886264.38, 3.292, 1.5, 3.894, 26.785, 0.8283896, 2.719, 52.47, 475.0, 475.0, 0.0, 4.1, 16.2,25.8,68.4,27.7, 1
1507886274.38, 3.272, 1.5, 3.89, 26.785, 0.8284003, 2.729, 52.469, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,27.6, 1
1507886284.39, 3.319, 1.5, 3.892, 26.785, 0.828405, 2.767, 52.468, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.4,27.7, 1
1507886294.39, 3.278, 1.5, 3.893, 26.785, 0.8284006, 2.7, 52.468, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.5,27.8, 1
1507886304.39, 3.297, 1.5, 3.89, 26.784, 0.828381, 2.747, 52.467, 475.0, 475.0, 0.0, 4.1, 16.0,25.8,68.4,27.8, 1
1507886314.39, 3.315, 1.5, 3.894, 26.785, 0.8283933, 2.725, 52.466, 475.0, 475.0, 0.0, 4.1, 15.8,25.7,68.4,27.9, 1
1507886324.39, 3.271, 1.5, 3.892, 26.785, 0.8284349, 2.707, 52.467, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.3,28.0, 1
1507886334.39, 3.308, 1.5, 3.892, 26.785, 0.8284336, 2.769, 52.466, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.4,27.9, 1
1507886344.39, 3.282, 1.5, 3.894, 26.785, 0.828448, 2.707, 52.466, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.3,28.0, 1
1507886354.40, 3.278, 1.5, 3.89, 26.785, 0.828454, 2.742, 52.466, 475.0, 475.0, 0.0, 4.1, 15.6,25.4,68.4,27.8, 1
1507886364.40, 3.317, 1.5, 3.893, 26.785, 0.8284245, 2.76, 52.466, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.4,27.7, 1
1507886374.40, 3.271, 1.5, 3.894, 26.785, 0.8284206, 2.699, 52.466, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.4,27.8, 1
1507886384.40, 3.287, 1.5, 3.89, 26.784, 0.8283938, 2.759, 52.466, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.4,27.8, 1
1507886394.40, 3.308, 1.5, 3.894, 26.785, 0.8283905, 2.744, 52.467, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.5,27.7, 1
1507886404.41, 3.268, 1.5, 3.891, 26.785, 0.8283807, 2.715, 52.466, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.4,27.7, 1
1507886414.41, 3.316, 1.5, 3.891, 26.785, 0.828411, 2.769, 52.467, 475.0, 475.0, 0.0, 4.1, 15.6,25.2,68.4,27.7, 1
1507886424.41, 3.293, 1.5, 3.894, 26.785, 0.8283959, 2.699, 52.468, 475.0, 475.0, 0.0, 4.1, 15.7,25.3,68.4,27.8, 1
1507886434.41, 3.285, 1.5, 3.89, 26.785, 0.8284162, 2.728, 52.468, 475.0, 475.0, 0.0, 4.1, 15.7,25.5,68.4,27.7, 1
1507886444.41, 3.319, 1.5, 3.893, 26.784, 0.8284251, 2.748, 52.466, 475.0, 475.0, 0.0, 4.1, 15.9,25.6,68.2,27.7, 1
1507886454.41, 3.268, 1.5, 3.893, 26.785, 0.8283922, 2.7, 52.468, 475.0, 475.0, 0.0, 4.1, 16.1,25.7,68.4,27.8, 1
1507886464.41, 3.296, 1.5, 3.891, 26.785, 0.8283661, 2.767, 52.466, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,27.8, 1
1507886474.42, 3.297, 1.5, 3.894, 26.785, 0.8283907, 2.727, 52.466, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,27.9, 1
1507886484.42, 3.271, 1.5, 3.891, 26.785, 0.8283796, 2.724, 52.466, 475.0, 475.0, 0.0, 4.1, 16.6,26.3,68.5,28.0, 1
1507886494.42, 3.319, 1.5, 3.892, 26.785, 0.8283753, 2.769, 52.467, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,28.1, 1
1507886504.42, 3.282, 1.5, 3.893, 26.785, 0.8283646, 2.699, 52.468, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.4,28.1, 1
1507886514.42, 3.293, 1.5, 3.89, 26.785, 0.8283794, 2.74, 52.468, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.1, 1
1507886524.43, 3.317, 1.5, 3.894, 26.785, 0.828371, 2.734, 52.466, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.3, 1
1507886534.43, 3.27, 1.5, 3.892, 26.785, 0.8284039, 2.704, 52.469, 475.0, 475.0, 0.0, 4.1, 16.5,26.3,68.4,28.3, 1
1507886544.43, 3.305, 1.5, 3.892, 26.785, 0.8283889, 2.77, 52.467, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,28.2, 1
1507886554.43, 3.286, 1.5, 3.894, 26.785, 0.8284106, 2.713, 52.468, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,28.4, 1
1507886564.43, 3.275, 1.5, 3.89, 26.785, 0.8284162, 2.735, 52.468, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.5,28.3, 1
1507886574.44, 3.318, 1.5, 3.893, 26.785, 0.8284117, 2.764, 52.469, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.5,28.3, 1
1507886584.44, 3.273, 1.5, 3.893, 26.785, 0.8284099, 2.702, 52.47, 475.0, 475.0, 0.0, 4.1, 16.3,26.0,68.4,28.3, 1
1507886594.44, 3.302, 1.5, 3.89, 26.785, 0.8284565, 2.752, 52.468, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,28.4, 1
1507886604.45, 3.311, 1.5, 3.894, 26.785, 0.8284397, 2.718, 52.468, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.4,28.3, 1
1507886614.45, 3.274, 1.5, 3.892, 26.785, 0.8284413, 2.711, 52.468, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.3, 1
1507886624.45, 3.313, 1.5, 3.893, 26.785, 0.828444, 2.767, 52.47, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.3, 1
1507886634.45, 3.276, 1.5, 3.894, 26.785, 0.8284144, 2.702, 52.469, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.3, 1
1507886644.45, 3.282, 1.5, 3.89, 26.785, 0.8284075, 2.748, 52.47, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.4,28.2, 1
1507886654.45, 3.313, 1.5, 3.893, 26.785, 0.8284313, 2.755, 52.47, 475.0, 475.0, 0.0, 4.1, 16.5,26.3,68.5,28.3, 1
1507886664.46, 3.269, 1.5, 3.892, 26.784, 0.8284433, 2.708, 52.47, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.5,28.3, 1
1507886674.46, 3.311, 1.5, 3.891, 26.785, 0.8284288, 2.763, 52.47, 475.0, 475.0, 0.0, 4.1, 16.7,26.2,68.5,28.4, 1
1507886684.46, 3.302, 1.5, 3.894, 26.785, 0.8284364, 2.706, 52.469, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.5,28.4, 1
1507886694.46, 3.28, 1.5, 3.891, 26.785, 0.8284376, 2.719, 52.47, 475.0, 475.0, 0.0, 4.1, 16.8,26.5,68.5,28.6, 1
1507886704.47, 3.319, 1.5, 3.893, 26.785, 0.8284417, 2.759, 52.471, 475.0, 475.0, 0.0, 4.1, 17.0,26.5,68.5,28.5, 1
1507886714.47, 3.27, 1.5, 3.894, 26.785, 0.8284149, 2.699, 52.471, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.5,28.6, 1
1507886724.47, 3.289, 1.5, 3.891, 26.785, 0.828406, 2.76, 52.471, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,28.6, 1
1507886734.47, 3.305, 1.5, 3.894, 26.785, 0.8284136, 2.742, 52.471, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.7, 1
1507886744.47, 3.268, 1.5, 3.891, 26.785, 0.8284021, 2.715, 52.472, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.4,28.6, 1
1507886754.47, 3.316, 1.5, 3.891, 26.785, 0.8283807, 2.769, 52.472, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,28.9, 1
1507886764.48, 3.29, 1.5, 3.894, 26.784, 0.8284088, 2.699, 52.472, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.7, 1
1507886774.48, 3.286, 1.5, 3.89, 26.785, 0.8283944, 2.729, 52.472, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.9, 1
1507886784.48, 3.319, 1.5, 3.894, 26.785, 0.8284017, 2.747, 52.47, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.9, 1
1507886794.48, 3.268, 1.5, 3.893, 26.785, 0.8283974, 2.7, 52.472, 475.0, 475.0, 0.0, 4.1, 16.9,26.7,68.6,28.9, 1
1507886804.49, 3.298, 1.5, 3.891, 26.784, 0.8284083, 2.767, 52.472, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.5,28.9, 1
1507886814.49, 3.294, 1.5, 3.894, 26.785, 0.8284328, 2.726, 52.472, 475.0, 475.0, 0.0, 4.1, 16.9,26.5,68.4,28.9, 1
1507886824.49, 3.272, 1.5, 3.891, 26.785, 0.8284093, 2.725, 52.472, 475.0, 475.0, 0.0, 4.1, 16.8,26.5,68.6,28.9, 1
1507886834.49, 3.32, 1.5, 3.892, 26.784, 0.8284028, 2.769, 52.473, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.5,28.9, 1
1507886844.49, 3.28, 1.5, 3.893, 26.785, 0.8283978, 2.699, 52.474, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.9, 1
1507886854.49, 3.295, 1.5, 3.89, 26.785, 0.8284146, 2.74, 52.473, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.6,28.8, 1
1507886864.49, 3.316, 1.5, 3.894, 26.785, 0.8284282, 2.732, 52.473, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,28.8, 1
1507886874.50, 3.27, 1.5, 3.892, 26.785, 0.8284413, 2.704, 52.473, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.6,28.7, 1
1507886884.50, 3.307, 1.5, 3.892, 26.785, 0.8284413, 2.77, 52.473, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.5,28.6, 1
1507886894.50, 3.283, 1.5, 3.894, 26.785, 0.8284502, 2.712, 52.474, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.6, 1
1507886904.50, 3.277, 1.5, 3.89, 26.785, 0.8284737, 2.736, 52.473, 475.0, 475.0, 0.0, 4.1, 15.5,25.6,68.5,28.6, 1
1507886914.50, 3.318, 1.5, 3.893, 26.785, 0.8284568, 2.764, 52.476, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.4,28.4, 1
1507886924.50, 3.272, 1.5, 3.892, 26.785, 0.8284208, 2.702, 52.475, 475.0, 475.0, 0.0, 4.1, 15.2,25.2,68.4,28.3, 1
1507886934.50, 3.304, 1.5, 3.89, 26.785, 0.8284376, 2.753, 52.474, 475.0, 475.0, 0.0, 4.1, 14.9,25.0,68.5,28.2, 1
1507886944.50, 3.308, 1.5, 3.894, 26.785, 0.8283856, 2.716, 52.475, 475.0, 475.0, 0.0, 4.1, 14.8,24.9,68.5,28.1, 1
1507886954.51, 3.275, 1.5, 3.891, 26.785, 0.8284005, 2.711, 52.474, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.5,28.0, 1
1507886964.51, 3.315, 1.5, 3.893, 26.785, 0.828421, 2.767, 52.475, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.5,27.8, 1
1507886974.51, 3.274, 1.5, 3.894, 26.785, 0.8284313, 2.702, 52.475, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.5,27.8, 1
1507886984.52, 3.283, 1.5, 3.89, 26.785, 0.8284423, 2.748, 52.476, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.5,27.6, 1
1507886994.52, 3.311, 1.5, 3.893, 26.785, 0.8284341, 2.754, 52.475, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.4,27.6, 1
1507887004.52, 3.268, 1.5, 3.892, 26.785, 0.8284258, 2.708, 52.476, 475.0, 475.0, 0.0, 4.1, 14.3,24.6,68.5,27.5, 1
1507887014.52, 3.312, 1.5, 3.891, 26.785, 0.8284175, 2.764, 52.476, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.4,27.2, 1
1507887024.53, 3.299, 1.5, 3.894, 26.785, 0.8283933, 2.705, 52.475, 475.0, 475.0, 0.0, 4.1, 14.3,24.6,68.4,27.4, 1
1507887034.53, 3.281, 1.5, 3.891, 26.785, 0.8283903, 2.72, 52.476, 475.0, 475.0, 0.0, 4.1, 14.4,24.5,68.5,27.2, 1
1507887044.53, 3.319, 1.5, 3.893, 26.785, 0.828427, 2.758, 52.476, 475.0, 475.0, 0.0, 4.1, 14.6,24.4,68.4,27.2, 1
1507887054.53, 3.269, 1.5, 3.893, 26.785, 0.8284162, 2.699, 52.476, 475.0, 475.0, 0.0, 4.1, 14.8,24.5,68.5,27.1, 1
1507887064.53, 3.291, 1.5, 3.891, 26.785, 0.8284406, 2.76, 52.476, 475.0, 475.0, 0.0, 4.1, 15.2,24.8,68.5,27.0, 1
1507887074.53, 3.302, 1.5, 3.894, 26.785, 0.8284159, 2.74, 52.475, 475.0, 475.0, 0.0, 4.1, 15.3,25.0,68.4,27.1, 1
1507887084.54, 3.269, 1.5, 3.891, 26.784, 0.8284417, 2.716, 52.476, 475.0, 475.0, 0.0, 4.1, 15.7,25.4,68.4,27.2, 1
1507887094.54, 3.318, 1.5, 3.891, 26.785, 0.8284456, 2.769, 52.475, 475.0, 475.0, 0.0, 4.1, 15.9,25.7,68.4,27.3, 1
1507887104.54, 3.288, 1.5, 3.893, 26.785, 0.8284201, 2.699, 52.476, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.5,27.3, 1
1507887114.55, 3.288, 1.5, 3.89, 26.785, 0.828405, 2.73, 52.474, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.4,27.5, 1
1507887124.55, 3.319, 1.5, 3.894, 26.785, 0.8284262, 2.746, 52.475, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,27.6, 1
1507887134.55, 3.268, 1.5, 3.893, 26.785, 0.8284427, 2.7, 52.474, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,27.6, 1
1507887144.55, 3.3, 1.5, 3.891, 26.785, 0.8284256, 2.768, 52.474, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.4,27.7, 1
1507887154.55, 3.292, 1.5, 3.894, 26.785, 0.8284325, 2.725, 52.474, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,27.8, 1
1507887164.56, 3.272, 1.5, 3.89, 26.785, 0.8284612, 2.725, 52.474, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.5,27.8, 1
1507887174.56, 3.319, 1.5, 3.892, 26.785, 0.8284595, 2.769, 52.474, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,27.9, 1
1507887184.56, 3.277, 1.5, 3.893, 26.785, 0.828478, 2.699, 52.474, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.5,27.8, 1
1507887194.56, 3.297, 1.5, 3.89, 26.785, 0.8284382, 2.742, 52.476, 475.0, 475.0, 0.0, 4.1, 15.5,25.5,68.4,27.9, 1
1507887204.56, 3.314, 1.5, 3.894, 26.785, 0.8284559, 2.731, 52.474, 475.0, 475.0, 0.0, 4.1, 15.5,25.4,68.4,27.9, 1
1507887214.56, 3.271, 1.5, 3.892, 26.785, 0.8284687, 2.705, 52.475, 475.0, 475.0, 0.0, 4.1, 15.4,25.2,68.4,27.8, 1
1507887224.57, 3.309, 1.5, 3.892, 26.785, 0.8284681, 2.77, 52.475, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.4,27.8, 1
1507887234.57, 3.281, 1.5, 3.894, 26.785, 0.8284684, 2.711, 52.475, 475.0, 475.0, 0.0, 4.1, 15.2,25.1,68.5,27.7, 1
1507887244.57, 3.279, 1.5, 3.89, 26.785, 0.828486, 2.738, 52.474, 475.0, 475.0, 0.0, 4.1, 15.3,25.2,68.4,27.7, 1
1507887254.57, 3.317, 1.5, 3.893, 26.785, 0.8284546, 2.764, 52.474, 475.0, 475.0, 0.0, 4.1, 15.4,25.2,68.3,27.8, 1
1507887264.57, 3.271, 1.5, 3.892, 26.785, 0.8284616, 2.703, 52.473, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.4,27.7, 1
1507887274.58, 3.306, 1.5, 3.891, 26.785, 0.8284962, 2.755, 52.473, 475.0, 475.0, 0.0, 4.1, 15.5,25.4,68.4,27.6, 1
1507887284.58, 3.307, 1.5, 3.894, 26.785, 0.8285032, 2.717, 52.475, 475.0, 475.0, 0.0, 4.1, 15.6,25.5,68.5,27.7, 1
1507887294.58, 3.277, 1.5, 3.892, 26.785, 0.8284987, 2.713, 52.474, 475.0, 475.0, 0.0, 4.1, 15.8,25.7,68.4,27.7, 1
1507887304.58, 3.317, 1.5, 3.893, 26.785, 0.8285011, 2.767, 52.475, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.4,27.7, 1
1507887314.59, 3.273, 1.5, 3.894, 26.784, 0.8284994, 2.702, 52.476, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,27.8, 1
1507887324.59, 3.286, 1.5, 3.891, 26.785, 0.8284911, 2.75, 52.476, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.3,27.8, 1
1507887334.59, 3.31, 1.5, 3.894, 26.785, 0.8285088, 2.754, 52.478, 475.0, 475.0, 0.0, 4.1, 16.4,25.9,68.4,27.9, 1
1507887344.59, 3.269, 1.5, 3.892, 26.786, 0.8285197, 2.71, 52.478, 475.0, 475.0, 0.0, 4.1, 16.5,26.1,68.4,27.9, 1
1507887354.59, 3.314, 1.5, 3.891, 26.785, 0.8285228, 2.765, 52.478, 475.0, 475.0, 0.0, 4.1, 16.5,26.1,68.4,28.0, 1
1507887364.59, 3.297, 1.5, 3.894, 26.785, 0.8284866, 2.704, 52.478, 475.0, 475.0, 0.0, 4.1, 16.6,26.2,68.5,28.0, 1
1507887374.60, 3.283, 1.5, 3.891, 26.785, 0.8284679, 2.72, 52.479, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,28.1, 1
1507887384.60, 3.32, 1.5, 3.893, 26.785, 0.8284657, 2.758, 52.478, 475.0, 475.0, 0.0, 4.1, 16.5,26.3,68.4,28.3, 1
1507887394.60, 3.268, 1.5, 3.893, 26.785, 0.8284642, 2.698, 52.48, 475.0, 475.0, 0.0, 4.1, 16.5,26.3,68.4,28.3, 1
1507887404.60, 3.294, 1.5, 3.891, 26.785, 0.8284894, 2.761, 52.479, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,28.3, 1
1507887414.60, 3.301, 1.5, 3.894, 26.785, 0.828463, 2.74, 52.478, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.3, 1
1507887424.60, 3.27, 1.5, 3.891, 26.785, 0.828439, 2.718, 52.48, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.5,28.3, 1
1507887434.60, 3.319, 1.5, 3.892, 26.785, 0.8284465, 2.77, 52.48, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.4,28.4, 1
1507887444.61, 3.286, 1.5, 3.894, 26.785, 0.828439, 2.699, 52.479, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.3, 1
1507887454.61, 3.291, 1.5, 3.891, 26.785, 0.8284448, 2.731, 52.481, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.3, 1
1507887464.61, 3.319, 1.5, 3.894, 26.785, 0.8284538, 2.746, 52.481, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,28.3, 1
1507887474.61, 3.269, 1.5, 3.893, 26.785, 0.828444, 2.701, 52.482, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.5,28.4, 1
1507887484.62, 3.303, 1.5, 3.892, 26.785, 0.8284468, 2.769, 52.482, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.4,28.3, 1
1507887494.62, 3.29, 1.5, 3.894, 26.785, 0.8284456, 2.724, 52.484, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,28.3, 1
1507887504.62, 3.274, 1.5, 3.891, 26.785, 0.8284222, 2.727, 52.484, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,28.3, 1
1507887514.62, 3.319, 1.5, 3.893, 26.785, 0.8284407, 2.769, 52.482, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.5,28.1, 1
1507887524.62, 3.276, 1.5, 3.893, 26.785, 0.8284235, 2.7, 52.482, 475.0, 475.0, 0.0, 4.1, 16.6,26.3,68.4,28.3, 1
1507887534.62, 3.299, 1.5, 3.891, 26.785, 0.8284415, 2.743, 52.482, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.5,28.4, 1
1507887544.63, 3.314, 1.5, 3.894, 26.784, 0.8284323, 2.731, 52.484, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.3,28.6, 1
1507887554.63, 3.273, 1.5, 3.892, 26.785, 0.8284373, 2.706, 52.484, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.4, 1
1507887564.63, 3.311, 1.5, 3.892, 26.785, 0.8284306, 2.77, 52.483, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.5, 1
1507887574.63, 3.279, 1.5, 3.894, 26.785, 0.8284333, 2.71, 52.484, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.5,28.6, 1
1507887584.64, 3.279, 1.5, 3.89, 26.785, 0.8284162, 2.737, 52.484, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.4,28.7, 1
1507887594.64, 3.315, 1.5, 3.893, 26.785, 0.8284231, 2.763, 52.484, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.5,28.6, 1
1507887604.64, 3.27, 1.5, 3.892, 26.785, 0.8283862, 2.703, 52.485, 475.0, 475.0, 0.0, 4.1, 17.1,26.8,68.4,28.6, 1
1507887614.64, 3.308, 1.5, 3.891, 26.785, 0.828419, 2.755, 52.484, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,28.7, 1
1507887624.64, 3.305, 1.5, 3.894, 26.785, 0.8284178, 2.715, 52.483, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,28.7, 1
1507887634.64, 3.278, 1.5, 3.891, 26.785, 0.8283758, 2.712, 52.482, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.4,28.8, 1
1507887644.65, 3.317, 1.5, 3.893, 26.785, 0.8283804, 2.766, 52.484, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,28.7, 1
1507887654.65, 3.271, 1.5, 3.894, 26.785, 0.8283626, 2.701, 52.482, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.8, 1
1507887664.65, 3.287, 1.5, 3.891, 26.785, 0.8284003, 2.751, 52.482, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.9, 1
1507887674.65, 3.308, 1.5, 3.894, 26.785, 0.8283812, 2.753, 52.484, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.8, 1
1507887684.66, 3.269, 1.5, 3.891, 26.784, 0.8283753, 2.71, 52.483, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.9, 1
1507887694.66, 3.316, 1.5, 3.891, 26.785, 0.8284058, 2.765, 52.483, 475.0, 475.0, 0.0, 4.1, 16.9,26.8,68.5,28.9, 1
1507887704.66, 3.294, 1.5, 3.894, 26.785, 0.8284108, 2.704, 52.483, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.9, 1
1507887714.66, 3.285, 1.5, 3.891, 26.785, 0.82843, 2.722, 52.484, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.5,28.9, 1
1507887724.67, 3.32, 1.5, 3.894, 26.785, 0.8284175, 2.757, 52.484, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,28.8, 1
1507887734.67, 3.268, 1.5, 3.893, 26.785, 0.8284183, 2.699, 52.484, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.9, 1
1507887744.67, 3.295, 1.5, 3.891, 26.785, 0.8284001, 2.762, 52.482, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.7, 1
1507887754.67, 3.298, 1.5, 3.894, 26.785, 0.8284032, 2.739, 52.484, 475.0, 475.0, 0.0, 4.1, 16.0,26.0,68.5,28.8, 1
1507887764.67, 3.27, 1.5, 3.891, 26.785, 0.8284034, 2.717, 52.481, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.5,28.7, 1
1507887774.68, 3.319, 1.5, 3.892, 26.785, 0.8284316, 2.77, 52.483, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.5,28.6, 1
1507887784.68, 3.283, 1.5, 3.893, 26.785, 0.8284304, 2.699, 52.482, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.6, 1
1507887794.68, 3.292, 1.5, 3.89, 26.784, 0.8284117, 2.732, 52.481, 475.0, 475.0, 0.0, 4.1, 15.4,25.7,68.5,28.4, 1
1507887804.68, 3.317, 1.5, 3.894, 26.785, 0.8283998, 2.744, 52.48, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,28.3, 1
1507887814.68, 3.269, 1.5, 3.892, 26.785, 0.8284282, 2.7, 52.482, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.5,28.3, 1
1507887824.69, 3.304, 1.5, 3.892, 26.784, 0.8284343, 2.768, 52.48, 475.0, 475.0, 0.0, 4.1, 15.0,25.2,68.5,28.3, 1
1507887834.69, 3.286, 1.5, 3.894, 26.785, 0.828472, 2.722, 52.48, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.5,28.1, 1
1507887844.69, 3.275, 1.5, 3.89, 26.786, 0.8284603, 2.728, 52.479, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.4,28.0, 1
1507887854.69, 3.319, 1.5, 3.893, 26.785, 0.8284635, 2.768, 52.48, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.4,27.8, 1
1507887864.69, 3.274, 1.5, 3.893, 26.785, 0.8284534, 2.7, 52.479, 475.0, 475.0, 0.0, 4.1, 14.1,24.5,68.4,27.7, 1
1507887874.69, 3.302, 1.5, 3.891, 26.784, 0.8284684, 2.744, 52.48, 475.0, 475.0, 0.0, 4.1, 14.0,24.3,68.5,27.5, 1
1507887884.70, 3.311, 1.5, 3.894, 26.785, 0.8284731, 2.729, 52.48, 475.0, 475.0, 0.0, 4.1, 14.0,24.1,68.4,27.5, 1
1507887894.70, 3.274, 1.5, 3.892, 26.785, 0.8284513, 2.706, 52.479, 475.0, 475.0, 0.0, 4.1, 14.0,24.2,68.5,27.3, 1
1507887904.70, 3.313, 1.5, 3.893, 26.785, 0.8284191, 2.77, 52.48, 475.0, 475.0, 0.0, 4.1, 14.0,24.0,68.4,27.2, 1
1507887914.70, 3.277, 1.5, 3.894, 26.785, 0.8284091, 2.709, 52.48, 475.0, 475.0, 0.0, 4.1, 14.2,24.2,68.5,27.1, 1
1507887924.70, 3.281, 1.5, 3.89, 26.785, 0.8283958, 2.739, 52.481, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.5,27.1, 1
1507887934.71, 3.314, 1.5, 3.893, 26.785, 0.8284241, 2.762, 52.481, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.4,27.0, 1
1507887944.71, 3.269, 1.5, 3.892, 26.785, 0.8283993, 2.704, 52.482, 475.0, 475.0, 0.0, 4.1, 14.7,24.8,68.4,27.1, 1
1507887954.71, 3.31, 1.5, 3.891, 26.785, 0.828394, 2.756, 52.48, 475.0, 475.0, 0.0, 4.1, 15.0,25.1,68.4,27.1, 1
1507887964.71, 3.302, 1.5, 3.894, 26.785, 0.828405, 2.714, 52.481, 475.0, 475.0, 0.0, 4.1, 15.4,25.0,68.4,27.2, 1
1507887974.71, 3.279, 1.5, 3.891, 26.785, 0.8284321, 2.713, 52.481, 475.0, 475.0, 0.0, 4.1, 15.6,25.3,68.3,27.2, 1
1507887984.71, 3.318, 1.5, 3.893, 26.785, 0.8284599, 2.765, 52.482, 475.0, 475.0, 0.0, 4.1, 15.9,25.6,68.4,27.2, 1
1507887994.72, 3.27, 1.5, 3.894, 26.784, 0.8284796, 2.701, 52.481, 475.0, 475.0, 0.0, 4.1, 16.1,25.7,68.2,27.3, 1
1507888004.72, 3.289, 1.5, 3.891, 26.785, 0.8284699, 2.752, 52.482, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.5, 1
1507888014.72, 3.305, 1.5, 3.894, 26.785, 0.8284804, 2.751, 52.482, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.3,27.5, 1
1507888024.72, 3.269, 1.5, 3.891, 26.785, 0.828466, 2.71, 52.48, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.6, 1
1507888034.72, 3.317, 1.5, 3.892, 26.785, 0.8284799, 2.766, 52.482, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.7, 1
1507888044.72, 3.292, 1.5, 3.894, 26.785, 0.8284829, 2.704, 52.479, 475.0, 475.0, 0.0, 4.1, 16.0,25.8,68.4,27.6, 1
1507888054.73, 3.286, 1.5, 3.891, 26.785, 0.8284702, 2.722, 52.481, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.5,27.7, 1
1507888064.73, 3.32, 1.5, 3.894, 26.785, 0.8284671, 2.756, 52.481, 475.0, 475.0, 0.0, 4.1, 15.7,25.7,68.5,27.7, 1
1507888074.73, 3.268, 1.5, 3.893, 26.785, 0.8284673, 2.699, 52.481, 475.0, 475.0, 0.0, 4.1, 15.5,25.7,68.5,27.8, 1
1507888084.73, 3.298, 1.5, 3.891, 26.785, 0.8284745, 2.763, 52.481, 475.0, 475.0, 0.0, 4.1, 15.4,25.5,68.3,27.9, 1
1507888094.74, 3.295, 1.5, 3.894, 26.785, 0.8284829, 2.737, 52.481, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.4,27.8, 1
1507888104.74, 3.272, 1.5, 3.891, 26.785, 0.8284665, 2.718, 52.48, 475.0, 475.0, 0.0, 4.1, 15.2,25.2,68.5,27.8, 1
1507888114.74, 3.32, 1.5, 3.892, 26.785, 0.8284644, 2.77, 52.48, 475.0, 475.0, 0.0, 4.1, 15.1,25.0,68.4,27.8, 1
1507888124.74, 3.281, 1.5, 3.893, 26.785, 0.828454, 2.699, 52.48, 475.0, 475.0, 0.0, 4.1, 15.1,25.0,68.4,27.6, 1
1507888134.75, 3.295, 1.5, 3.89, 26.785, 0.8284819, 2.733, 52.481, 475.0, 475.0, 0.0, 4.1, 15.1,24.9,68.2,27.7, 1
1507888144.75, 3.317, 1.5, 3.894, 26.785, 0.8285005, 2.743, 52.481, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.4,27.6, 1
1507888154.75, 3.27, 1.5, 3.892, 26.785, 0.8284976, 2.701, 52.482, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.4,27.6, 1
1507888164.75, 3.307, 1.5, 3.892, 26.785, 0.8284837, 2.77, 52.481, 475.0, 475.0, 0.0, 4.1, 15.3,25.2,68.4,27.6, 1
1507888174.76, 3.285, 1.5, 3.894, 26.785, 0.8285005, 2.722, 52.48, 475.0, 475.0, 0.0, 4.1, 15.5,25.4,68.4,27.5, 1
1507888184.76, 3.277, 1.5, 3.891, 26.785, 0.8284755, 2.729, 52.482, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.3,27.5, 1
1507888194.76, 3.318, 1.5, 3.893, 26.785, 0.8284725, 2.769, 52.483, 475.0, 475.0, 0.0, 4.1, 15.8,25.7,68.4,27.6, 1
1507888204.76, 3.273, 1.5, 3.893, 26.785, 0.8284786, 2.7, 52.481, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.4,27.7, 1
1507888214.76, 3.303, 1.5, 3.891, 26.785, 0.8284835, 2.745, 52.483, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.2,27.8, 1
1507888224.76, 3.309, 1.5, 3.894, 26.785, 0.8284767, 2.757, 52.481, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,27.8, 1
1507888234.76, 3.268, 1.5, 3.891, 26.785, 0.8284735, 2.706, 52.48, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.0, 1
1507888244.76, 3.314, 1.5, 3.891, 26.785, 0.8284651, 2.761, 52.482, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,28.0, 1
1507888254.77, 3.296, 1.5, 3.894, 26.785, 0.8284684, 2.708, 52.481, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,28.0, 1
1507888264.77, 3.284, 1.5, 3.891, 26.785, 0.8284575, 2.718, 52.481, 475.0, 475.0, 0.0, 4.1, 16.6,26.2,68.4,28.0, 1
1507888274.77, 3.32, 1.5, 3.894, 26.785, 0.8284532, 2.762, 52.482, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,28.1, 1
1507888284.78, 3.269, 1.5, 3.893, 26.785, 0.8284543, 2.699, 52.481, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,28.1, 1
1507888294.78, 3.294, 1.5, 3.891, 26.784, 0.8284655, 2.758, 52.483, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.2, 1
1507888304.78, 3.3, 1.5, 3.894, 26.785, 0.8284622, 2.745, 52.483, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.5,28.3, 1
1507888314.78, 3.27, 1.5, 3.891, 26.785, 0.8284587, 2.714, 52.484, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.2, 1
1507888324.79, 3.319, 1.5, 3.892, 26.785, 0.8284757, 2.768, 52.484, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.3, 1
1507888334.79, 3.285, 1.5, 3.894, 26.785, 0.8284886, 2.7, 52.483, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.3, 1
1507888344.79, 3.291, 1.5, 3.891, 26.785, 0.8284978, 2.727, 52.484, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.3, 1
1507888354.80, 3.319, 1.5, 3.894, 26.785, 0.8284813, 2.751, 52.483, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.5,28.2, 1
1507888364.80, 3.269, 1.5, 3.893, 26.785, 0.8284832, 2.7, 52.483, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.5,28.3, 1
1507888374.80, 3.303, 1.5, 3.892, 26.785, 0.8284655, 2.767, 52.486, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,28.3, 1
1507888384.80, 3.289, 1.5, 3.894, 26.785, 0.8284673, 2.73, 52.486, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,28.3, 1
1507888394.80, 3.275, 1.5, 3.891, 26.785, 0.8284584, 2.723, 52.485, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,28.2, 1
1507888404.80, 3.32, 1.5, 3.893, 26.785, 0.8284413, 2.77, 52.486, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.5,28.3, 1
1507888414.81, 3.276, 1.5, 3.893, 26.785, 0.8284306, 2.699, 52.485, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.4,28.2, 1
1507888424.81, 3.3, 1.5, 3.891, 26.785, 0.8283966, 2.739, 52.486, 475.0, 475.0, 0.0, 4.1, 16.6,26.2,68.4,28.3, 1
1507888434.81, 3.313, 1.5, 3.895, 26.785, 0.8283919, 2.737, 52.485, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.5,28.3, 1
1507888444.81, 3.273, 1.5, 3.892, 26.785, 0.8283911, 2.704, 52.486, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.5,28.3, 1
1507888454.82, 3.312, 1.5, 3.893, 26.785, 0.8283814, 2.771, 52.487, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.4, 1
1507888464.82, 3.279, 1.5, 3.894, 26.784, 0.8284141, 2.715, 52.488, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,28.4, 1
1507888474.82, 3.281, 1.5, 3.891, 26.785, 0.8284276, 2.734, 52.488, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.4,28.5, 1
1507888484.82, 3.316, 1.5, 3.894, 26.785, 0.8284454, 2.767, 52.487, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.6, 1
1507888494.82, 3.27, 1.5, 3.893, 26.785, 0.8284226, 2.703, 52.49, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.5, 1
1507888504.83, 3.309, 1.5, 3.891, 26.784, 0.8284101, 2.752, 52.489, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.5,28.7, 1
1507888514.83, 3.305, 1.5, 3.895, 26.785, 0.8284341, 2.722, 52.489, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.6, 1
1507888524.83, 3.279, 1.5, 3.892, 26.785, 0.8284473, 2.71, 52.49, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.5,28.8, 1
1507888534.83, 3.318, 1.5, 3.894, 26.785, 0.8284462, 2.769, 52.49, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.5,28.7, 1
1507888544.83, 3.271, 1.5, 3.894, 26.785, 0.8284192, 2.704, 52.49, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.5,28.7, 1
1507888554.83, 3.288, 1.5, 3.891, 26.785, 0.8284446, 2.747, 52.492, 475.0, 475.0, 0.0, 4.1, 16.9,26.7,68.5,28.8, 1
1507888564.83, 3.308, 1.5, 3.894, 26.784, 0.8284298, 2.758, 52.492, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.5,28.9, 1
1507888574.84, 3.269, 1.5, 3.892, 26.785, 0.8284149, 2.708, 52.492, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.6,28.7, 1
1507888584.84, 3.316, 1.5, 3.892, 26.785, 0.8284091, 2.762, 52.492, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,28.9, 1
1507888594.84, 3.294, 1.5, 3.894, 26.785, 0.8284228, 2.708, 52.492, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,28.9, 1
1507888604.84, 3.285, 1.5, 3.891, 26.785, 0.8284491, 2.718, 52.493, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.9, 1
1507888614.84, 3.32, 1.5, 3.894, 26.785, 0.8284276, 2.761, 52.493, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.9, 1
1507888624.85, 3.268, 1.5, 3.893, 26.785, 0.8284473, 2.699, 52.493, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.6,28.9, 1
1507888634.85, 3.296, 1.5, 3.891, 26.785, 0.8284106, 2.758, 52.492, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.5,28.8, 1
1507888644.85, 3.297, 1.5, 3.894, 26.785, 0.8284034, 2.744, 52.492, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.6,28.7, 1
1507888654.85, 3.271, 1.5, 3.891, 26.785, 0.828387, 2.715, 52.492, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.5,28.6, 1
1507888664.85, 3.32, 1.5, 3.892, 26.785, 0.8284159, 2.77, 52.49, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,28.6, 1
1507888674.85, 3.283, 1.5, 3.894, 26.785, 0.8284039, 2.7, 52.493, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.7,28.7, 1
1507888684.86, 3.294, 1.5, 3.891, 26.785, 0.8284021, 2.728, 52.492, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.5,28.6, 1
1507888694.86, 3.317, 1.5, 3.894, 26.785, 0.8284543, 2.749, 52.494, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.5,28.4, 1
1507888704.86, 3.27, 1.5, 3.892, 26.785, 0.8284399, 2.699, 52.493, 475.0, 475.0, 0.0, 4.1, 15.1,25.5,68.5,28.3, 1
1507888714.86, 3.305, 1.5, 3.892, 26.784, 0.8284325, 2.766, 52.493, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.5,28.3, 1
1507888724.87, 3.286, 1.5, 3.894, 26.785, 0.8284235, 2.729, 52.494, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.6,28.1, 1
1507888734.87, 3.276, 1.5, 3.891, 26.785, 0.8284052, 2.724, 52.493, 475.0, 475.0, 0.0, 4.1, 14.7,25.1,68.5,28.1, 1
1507888744.87, 3.319, 1.5, 3.893, 26.785, 0.828411, 2.77, 52.491, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.5,28.0, 1
1507888754.87, 3.274, 1.5, 3.893, 26.785, 0.8284157, 2.699, 52.491, 475.0, 475.0, 0.0, 4.1, 14.5,24.5,68.4,27.8, 1
1507888764.87, 3.302, 1.5, 3.891, 26.785, 0.8284321, 2.739, 52.49, 475.0, 475.0, 0.0, 4.1, 14.4,24.5,68.4,27.7, 1
1507888774.87, 3.311, 1.5, 3.894, 26.785, 0.828458, 2.735, 52.492, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.4,27.6, 1
1507888784.88, 3.274, 1.5, 3.892, 26.785, 0.8284526, 2.704, 52.492, 475.0, 475.0, 0.0, 4.1, 14.2,24.4,68.3,27.6, 1
1507888794.88, 3.313, 1.5, 3.893, 26.785, 0.8284622, 2.771, 52.491, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.4,27.5, 1
1507888804.89, 3.276, 1.5, 3.894, 26.785, 0.8284373, 2.714, 52.492, 475.0, 475.0, 0.0, 4.1, 14.4,24.3,68.4,27.3, 1
1507888814.89, 3.282, 1.5, 3.891, 26.785, 0.8284515, 2.735, 52.49, 475.0, 475.0, 0.0, 4.1, 14.6,24.5,68.4,27.3, 1
1507888824.90, 3.313, 1.5, 3.893, 26.785, 0.8284684, 2.765, 52.492, 475.0, 475.0, 0.0, 4.1, 14.6,24.6,68.4,27.2, 1
1507888834.90, 3.269, 1.5, 3.892, 26.785, 0.82848, 2.702, 52.491, 475.0, 475.0, 0.0, 4.1, 14.8,24.8,68.4,27.2, 1
1507888844.90, 3.311, 1.5, 3.891, 26.785, 0.828472, 2.752, 52.49, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.4,27.2, 1
1507888854.90, 3.302, 1.5, 3.894, 26.785, 0.8284642, 2.719, 52.491, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.4,27.2, 1
1507888864.91, 3.279, 1.5, 3.891, 26.785, 0.8284323, 2.71, 52.491, 475.0, 475.0, 0.0, 4.1, 15.7,25.7,68.4,27.2, 1
1507888874.91, 3.318, 1.5, 3.893, 26.785, 0.8284304, 2.767, 52.49, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.4,27.3, 1
1507888884.91, 3.27, 1.5, 3.894, 26.786, 0.8284638, 2.703, 52.49, 475.0, 475.0, 0.0, 4.1, 16.2,25.8,68.4,27.5, 1
1507888894.91, 3.289, 1.5, 3.891, 26.785, 0.8284722, 2.747, 52.49, 475.0, 475.0, 0.0, 4.1, 16.2,25.8,68.4,27.5, 1
1507888904.91, 3.305, 1.5, 3.894, 26.785, 0.8284761, 2.755, 52.489, 475.0, 475.0, 0.0, 4.1, 16.2,25.8,68.4,27.6, 1
1507888914.92, 3.269, 1.5, 3.891, 26.785, 0.8284707, 2.708, 52.49, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,27.7, 1
1507888924.92, 3.318, 1.5, 3.892, 26.785, 0.8284916, 2.763, 52.49, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.5,27.7, 1
1507888934.92, 3.292, 1.5, 3.894, 26.785, 0.8285035, 2.707, 52.492, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.9, 1
1507888944.92, 3.287, 1.5, 3.891, 26.785, 0.8284913, 2.719, 52.491, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.4,27.9, 1
1507888954.92, 3.32, 1.5, 3.894, 26.785, 0.8284634, 2.761, 52.491, 475.0, 475.0, 0.0, 4.1, 15.9,25.7,68.4,27.9, 1
1507888964.92, 3.269, 1.5, 3.893, 26.785, 0.8285003, 2.699, 52.492, 475.0, 475.0, 0.0, 4.1, 15.6,25.7,68.4,27.9, 1
1507888974.92, 3.299, 1.5, 3.892, 26.785, 0.8284957, 2.76, 52.492, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.5,28.0, 1
1507888984.93, 3.295, 1.5, 3.895, 26.785, 0.828463, 2.744, 52.491, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,27.8, 1
1507888994.93, 3.272, 1.5, 3.891, 26.785, 0.8284894, 2.716, 52.492, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,27.8, 1
1507889004.93, 3.32, 1.5, 3.892, 26.785, 0.8284739, 2.769, 52.493, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.4,27.8, 1
1507889014.93, 3.28, 1.5, 3.893, 26.785, 0.8284872, 2.7, 52.492, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.4,28.0, 1
1507889024.93, 3.295, 1.5, 3.891, 26.785, 0.8284592, 2.729, 52.494, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.5,27.6, 1
1507889034.93, 3.317, 1.5, 3.895, 26.785, 0.8284575, 2.749, 52.494, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.4,27.8, 1
1507889044.93, 3.271, 1.5, 3.893, 26.785, 0.8284671, 2.7, 52.496, 475.0, 475.0, 0.0, 4.1, 15.4,25.2,68.4,27.8, 1
1507889054.94, 3.308, 1.5, 3.892, 26.785, 0.8284962, 2.768, 52.495, 475.0, 475.0, 0.0, 4.1, 15.6,25.1,68.4,27.8, 1
1507889064.94, 3.284, 1.5, 3.895, 26.785, 0.8285036, 2.728, 52.495, 475.0, 475.0, 0.0, 4.1, 15.7,25.3,68.4,27.6, 1
1507889074.94, 3.278, 1.5, 3.891, 26.785, 0.8284568, 2.726, 52.495, 475.0, 475.0, 0.0, 4.1, 15.9,25.6,68.4,27.7, 1
1507889084.94, 3.319, 1.5, 3.894, 26.785, 0.8284976, 2.771, 52.495, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.4,27.8, 1
1507889094.95, 3.273, 1.5, 3.893, 26.785, 0.8284871, 2.7, 52.494, 475.0, 475.0, 0.0, 4.1, 16.2,25.8,68.3,27.8, 1
1507889104.95, 3.304, 1.5, 3.891, 26.785, 0.8284325, 2.741, 52.496, 475.0, 475.0, 0.0, 4.1, 16.4,26.0,68.4,27.8, 1
1507889114.96, 3.309, 1.5, 3.895, 26.784, 0.8284214, 2.734, 52.496, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.5,27.8, 1
1507889124.96, 3.275, 1.5, 3.892, 26.785, 0.8284559, 2.704, 52.497, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.0, 1
1507889134.96, 3.315, 1.5, 3.893, 26.785, 0.8284568, 2.77, 52.496, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.4,28.1, 1
1507889144.96, 3.275, 1.5, 3.894, 26.785, 0.8284538, 2.713, 52.496, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.4,28.1, 1
1507889154.96, 3.284, 1.5, 3.891, 26.785, 0.8284843, 2.736, 52.495, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.4,28.3, 1
1507889164.96, 3.313, 1.5, 3.894, 26.785, 0.8284817, 2.765, 52.497, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.5,28.3, 1
1507889174.97, 3.269, 1.5, 3.892, 26.785, 0.8284813, 2.703, 52.495, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.5,28.3, 1
1507889184.97, 3.313, 1.5, 3.892, 26.785, 0.8284598, 2.754, 52.497, 475.0, 475.0, 0.0, 4.1, 16.6,26.3,68.5,28.3, 1
1507889194.97, 3.3, 1.5, 3.895, 26.785, 0.8284854, 2.719, 52.498, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.4,28.4, 1
1507889204.97, 3.281, 1.5, 3.891, 26.785, 0.8284663, 2.711, 52.497, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.5, 1
1507889214.98, 3.319, 1.5, 3.894, 26.785, 0.8284589, 2.767, 52.497, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.5, 1
1507889224.98, 3.27, 1.5, 3.894, 26.785, 0.8284603, 2.703, 52.497, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.3, 1
1507889234.98, 3.292, 1.5, 3.891, 26.785, 0.8284799, 2.749, 52.497, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.3, 1
1507889244.98, 3.303, 1.5, 3.894, 26.785, 0.8284657, 2.755, 52.498, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.5, 1
1507889254.98, 3.27, 1.5, 3.892, 26.785, 0.8284519, 2.709, 52.498, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.4,28.3, 1
1507889264.99, 3.319, 1.5, 3.892, 26.785, 0.8284585, 2.764, 52.498, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.3, 1
1507889274.99, 3.288, 1.5, 3.894, 26.785, 0.8284526, 2.706, 52.499, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.3, 1
1507889284.99, 3.289, 1.5, 3.891, 26.785, 0.8284565, 2.719, 52.499, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,28.4, 1
1507889294.99, 3.32, 1.5, 3.894, 26.785, 0.8284646, 2.76, 52.498, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.5,28.3, 1
1507889304.99, 3.269, 1.5, 3.893, 26.785, 0.8284725, 2.699, 52.501, 475.0, 475.0, 0.0, 4.1, 16.5,26.1,68.4,28.5, 1
1507889315.00, 3.301, 1.5, 3.892, 26.785, 0.8284639, 2.761, 52.499, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.5,28.4, 1
1507889325.00, 3.293, 1.5, 3.895, 26.785, 0.8284862, 2.743, 52.498, 475.0, 475.0, 0.0, 4.1, 16.8,26.3,68.4,28.4, 1
1507889335.00, 3.274, 1.5, 3.891, 26.785, 0.8284548, 2.717, 52.5, 475.0, 475.0, 0.0, 4.1, 16.9,26.5,68.5,28.5, 1
1507889345.01, 3.32, 1.5, 3.893, 26.785, 0.8284022, 2.77, 52.502, 475.0, 475.0, 0.0, 4.1, 17.1,26.5,68.4,28.5, 1
1507889355.01, 3.278, 1.5, 3.894, 26.784, 0.8284136, 2.7, 52.502, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.5,28.6, 1
1507889365.01, 3.298, 1.5, 3.891, 26.785, 0.8283898, 2.731, 52.502, 475.0, 475.0, 0.0, 4.1, 17.1,26.8,68.5,28.6, 1
1507889375.01, 3.316, 1.5, 3.895, 26.785, 0.8283911, 2.749, 52.502, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.5,28.6, 1
1507889385.02, 3.272, 1.5, 3.892, 26.785, 0.8284173, 2.7, 52.503, 475.0, 475.0, 0.0, 4.1, 17.2,27.1,68.6,28.7, 1
1507889395.02, 3.31, 1.5, 3.893, 26.785, 0.8284373, 2.768, 52.501, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.9, 1
1507889405.02, 3.282, 1.5, 3.895, 26.785, 0.8284125, 2.727, 52.503, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,28.8, 1
1507889415.02, 3.279, 1.5, 3.891, 26.785, 0.8284294, 2.726, 52.504, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,29.0, 1
1507889425.02, 3.317, 1.5, 3.894, 26.785, 0.8284433, 2.77, 52.504, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,29.0, 1
1507889435.03, 3.271, 1.5, 3.893, 26.785, 0.8284433, 2.7, 52.504, 475.0, 475.0, 0.0, 4.1, 17.1,26.7,68.6,28.9, 1
1507889445.03, 3.307, 1.5, 3.891, 26.785, 0.8284376, 2.742, 52.504, 475.0, 475.0, 0.0, 4.1, 16.9,26.6,68.5,29.0, 1
1507889455.03, 3.307, 1.5, 3.895, 26.785, 0.8284562, 2.733, 52.504, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.6,28.8, 1
1507889465.03, 3.276, 1.5, 3.892, 26.785, 0.8284113, 2.705, 52.504, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.6,28.8, 1
1507889475.03, 3.316, 1.5, 3.893, 26.785, 0.8284122, 2.77, 52.502, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.6,28.8, 1
1507889485.04, 3.273, 1.5, 3.894, 26.785, 0.8284265, 2.712, 52.502, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.7, 1
1507889495.04, 3.286, 1.5, 3.891, 26.785, 0.8284421, 2.737, 52.504, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.6, 1
1507889505.04, 3.31, 1.5, 3.894, 26.785, 0.8284462, 2.764, 52.504, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.7, 1
1507889515.04, 3.269, 1.5, 3.892, 26.785, 0.8284551, 2.703, 52.502, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.6, 1
1507889525.04, 3.315, 1.5, 3.892, 26.785, 0.8284598, 2.755, 52.503, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.5,28.6, 1
1507889535.04, 3.297, 1.5, 3.895, 26.785, 0.828435, 2.717, 52.503, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.5,28.4, 1
1507889545.04, 3.283, 1.5, 3.891, 26.785, 0.8284288, 2.712, 52.505, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.5,28.3, 1
1507889555.05, 3.32, 1.5, 3.894, 26.785, 0.8284231, 2.767, 52.504, 475.0, 475.0, 0.0, 4.1, 15.0,25.0,68.5,28.2, 1
1507889565.05, 3.269, 1.5, 3.894, 26.784, 0.8284694, 2.702, 52.505, 475.0, 475.0, 0.0, 4.1, 14.8,24.9,68.6,28.0, 1
1507889575.05, 3.293, 1.5, 3.891, 26.785, 0.8284454, 2.749, 52.506, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.4,27.9, 1
1507889585.05, 3.3, 1.5, 3.894, 26.785, 0.8284395, 2.754, 52.505, 475.0, 475.0, 0.0, 4.1, 14.5,24.5,68.4,27.8, 1
1507889595.05, 3.27, 1.5, 3.891, 26.785, 0.8284116, 2.709, 52.506, 475.0, 475.0, 0.0, 4.1, 14.4,24.4,68.5,27.7, 1
1507889605.06, 3.319, 1.5, 3.892, 26.785, 0.8284387, 2.764, 52.506, 475.0, 475.0, 0.0, 4.1, 14.3,24.3,68.4,27.6, 1
1507889615.06, 3.286, 1.5, 3.894, 26.785, 0.8284067, 2.705, 52.507, 475.0, 475.0, 0.0, 4.1, 14.2,24.3,68.5,27.5, 1
1507889625.07, 3.291, 1.5, 3.891, 26.785, 0.8284199, 2.72, 52.506, 475.0, 475.0, 0.0, 4.1, 14.3,24.2,68.5,27.5, 1
1507889635.07, 3.319, 1.5, 3.894, 26.785, 0.8283878, 2.759, 52.505, 475.0, 475.0, 0.0, 4.1, 14.4,24.5,68.4,27.4, 1
1507889645.07, 3.269, 1.5, 3.893, 26.785, 0.8284063, 2.699, 52.505, 475.0, 475.0, 0.0, 4.1, 14.5,24.6,68.4,27.3, 1
1507889655.07, 3.303, 1.5, 3.892, 26.784, 0.8283983, 2.761, 52.507, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.4,27.3, 1
1507889665.07, 3.29, 1.5, 3.895, 26.785, 0.8284218, 2.741, 52.508, 475.0, 475.0, 0.0, 4.1, 14.8,24.6,68.4,27.2, 1
1507889675.07, 3.274, 1.5, 3.891, 26.785, 0.8283766, 2.717, 52.506, 475.0, 475.0, 0.0, 4.1, 15.0,24.7,68.4,27.2, 1
1507889685.07, 3.32, 1.5, 3.893, 26.785, 0.8283966, 2.77, 52.506, 475.0, 475.0, 0.0, 4.1, 15.2,24.9,68.5,27.2, 1
1507889695.07, 3.276, 1.5, 3.893, 26.785, 0.8284141, 2.699, 52.506, 475.0, 475.0, 0.0, 4.1, 15.5,25.1,68.4,27.2, 1
1507889705.08, 3.299, 1.5, 3.891, 26.785, 0.8284117, 2.731, 52.508, 475.0, 475.0, 0.0, 4.1, 15.7,25.3,68.4,27.2, 1
1507889715.08, 3.313, 1.5, 3.895, 26.785, 0.8284058, 2.746, 52.507, 475.0, 475.0, 0.0, 4.1, 16.1,25.6,68.5,27.2, 1
1507889725.08, 3.273, 1.5, 3.892, 26.785, 0.8284472, 2.701, 52.509, 475.0, 475.0, 0.0, 4.1, 16.1,25.7,68.4,27.5, 1
1507889735.08, 3.311, 1.5, 3.893, 26.785, 0.8284487, 2.769, 52.507, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.5,27.5, 1
1507889745.09, 3.279, 1.5, 3.895, 26.785, 0.8284524, 2.725, 52.509, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,27.6, 1
1507889755.09, 3.28, 1.5, 3.891, 26.785, 0.8284162, 2.727, 52.509, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.4,27.7, 1
1507889765.09, 3.316, 1.5, 3.894, 26.785, 0.8284144, 2.77, 52.508, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.4,27.8, 1
1507889775.09, 3.27, 1.5, 3.893, 26.785, 0.828405, 2.699, 52.508, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,27.7, 1
1507889785.09, 3.309, 1.5, 3.891, 26.785, 0.8284474, 2.743, 52.509, 475.0, 475.0, 0.0, 4.1, 15.8,26.0,68.4,27.8, 1
1507889795.09, 3.305, 1.5, 3.895, 26.785, 0.8284433, 2.732, 52.508, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.5,27.9, 1
1507889805.09, 3.278, 1.5, 3.892, 26.785, 0.8284315, 2.706, 52.506, 475.0, 475.0, 0.0, 4.1, 15.6,25.7,68.2,27.8, 1
1507889815.10, 3.318, 1.5, 3.894, 26.785, 0.8284231, 2.771, 52.508, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.4,28.0, 1
1507889825.10, 3.272, 1.5, 3.894, 26.785, 0.8284384, 2.711, 52.507, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.3,27.8, 1
1507889835.10, 3.288, 1.5, 3.891, 26.785, 0.828442, 2.738, 52.506, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.4,27.8, 1
1507889845.10, 3.308, 1.5, 3.894, 26.785, 0.828466, 2.764, 52.508, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.4,27.8, 1
1507889855.11, 3.269, 1.5, 3.892, 26.785, 0.8284513, 2.704, 52.506, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.4,27.8, 1
1507889865.11, 3.316, 1.5, 3.892, 26.785, 0.828452, 2.755, 52.507, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.3,27.8, 1
1507889875.11, 3.295, 1.5, 3.895, 26.785, 0.8284483, 2.717, 52.508, 475.0, 475.0, 0.0, 4.1, 15.4,25.2,68.4,27.6, 1
1507889885.11, 3.285, 1.5, 3.891, 26.785, 0.8284616, 2.713, 52.507, 475.0, 475.0, 0.0, 4.1, 15.6,25.3,68.4,27.6, 1
1507889895.11, 3.32, 1.5, 3.894, 26.784, 0.8284612, 2.767, 52.508, 475.0, 475.0, 0.0, 4.1, 15.5,25.4,68.4,27.7, 1
1507889905.11, 3.269, 1.5, 3.894, 26.785, 0.8284767, 2.702, 52.508, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,27.7, 1
1507889915.11, 3.296, 1.5, 3.892, 26.785, 0.828461, 2.751, 52.508, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.4,27.7, 1
1507889925.11, 3.299, 1.5, 3.895, 26.785, 0.8284694, 2.754, 52.51, 475.0, 475.0, 0.0, 4.1, 16.0,26.0,68.4,27.8, 1
1507889935.11, 3.271, 1.5, 3.891, 26.785, 0.828438, 2.71, 52.509, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.4,27.8, 1
1507889945.12, 3.32, 1.5, 3.893, 26.784, 0.828452, 2.766, 52.508, 475.0, 475.0, 0.0, 4.1, 16.3,25.9,68.4,27.8, 1
1507889955.12, 3.284, 1.5, 3.894, 26.785, 0.82843, 2.705, 52.508, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,27.9, 1
1507889965.12, 3.278, 1.5, 3.891, 26.785, 0.8284251, 2.721, 52.508, 475.0, 475.0, 0.0, 4.1, 16.5,26.1,68.5,27.8, 1
