# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507889975.12, 3.318, 1.5, 3.894, 26.785, 0.8284497, 2.771, 52.509, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,28.0, 1
1507889985.12, 3.273, 1.5, 3.893, 26.785, 0.8284556, 2.7, 52.508, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,28.1, 1
1507889995.12, 3.305, 1.5, 3.891, 26.784, 0.8284374, 2.737, 52.507, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.0, 1
1507890005.13, 3.309, 1.5, 3.895, 26.785, 0.8284681, 2.74, 52.509, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.3,28.1, 1
1507890015.13, 3.276, 1.5, 3.892, 26.785, 0.828465, 2.703, 52.507, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.5,28.2, 1
1507890025.13, 3.315, 1.5, 3.893, 26.785, 0.8284739, 2.77, 52.507, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.3, 1
1507890035.14, 3.274, 1.5, 3.894, 26.785, 0.8284771, 2.718, 52.508, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,28.2, 1
1507890045.14, 3.284, 1.5, 3.891, 26.785, 0.8284684, 2.732, 52.508, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.3, 1
1507890055.14, 3.312, 1.5, 3.894, 26.785, 0.8284559, 2.767, 52.509, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.4, 1
1507890065.14, 3.269, 1.5, 3.892, 26.785, 0.8284499, 2.701, 52.509, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.4, 1
1507890075.14, 3.314, 1.5, 3.892, 26.785, 0.8284418, 2.749, 52.508, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.4, 1
1507890085.15, 3.299, 1.5, 3.895, 26.785, 0.8284462, 2.725, 52.508, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,28.3, 1
1507890095.15, 3.282, 1.5, 3.891, 26.785, 0.8284548, 2.709, 52.508, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,28.3, 1
1507890105.15, 3.32, 1.5, 3.894, 26.785, 0.8284778, 2.77, 52.509, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.5,28.3, 1
1507890115.15, 3.27, 1.5, 3.894, 26.785, 0.8284717, 2.707, 52.508, 475.0, 475.0, 0.0, 4.1, 16.3,25.9,68.4,28.3, 1
1507890125.15, 3.293, 1.5, 3.892, 26.785, 0.8284705, 2.745, 52.509, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.4,28.3, 1
1507890135.16, 3.303, 1.5, 3.894, 26.785, 0.8284714, 2.76, 52.512, 475.0, 475.0, 0.0, 4.1, 16.5,26.1,68.4,28.4, 1
1507890145.16, 3.27, 1.5, 3.892, 26.785, 0.8284888, 2.707, 52.51, 475.0, 475.0, 0.0, 4.1, 16.6,26.2,68.5,28.3, 1
1507890155.16, 3.319, 1.5, 3.892, 26.785, 0.8285016, 2.761, 52.51, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.4,28.3, 1
1507890165.17, 3.288, 1.5, 3.894, 26.785, 0.8284896, 2.711, 52.51, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.4, 1
1507890175.17, 3.29, 1.5, 3.891, 26.785, 0.8284913, 2.717, 52.511, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.4,28.4, 1
1507890185.17, 3.32, 1.5, 3.895, 26.785, 0.8285009, 2.764, 52.511, 475.0, 475.0, 0.0, 4.1, 16.9,26.7,68.5,28.5, 1
1507890195.17, 3.269, 1.5, 3.893, 26.785, 0.8285228, 2.7, 52.51, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.4,28.6, 1
1507890205.18, 3.302, 1.5, 3.892, 26.785, 0.8285233, 2.757, 52.512, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.4,28.6, 1
1507890215.18, 3.292, 1.5, 3.895, 26.785, 0.8285446, 2.748, 52.511, 475.0, 475.0, 0.0, 4.1, 17.1,26.6,68.4,28.6, 1
1507890225.18, 3.274, 1.5, 3.891, 26.784, 0.8285275, 2.714, 52.512, 475.0, 475.0, 0.0, 4.1, 17.2,26.7,68.5,28.6, 1
1507890235.18, 3.32, 1.5, 3.893, 26.785, 0.82856, 2.769, 52.514, 475.0, 475.0, 0.0, 4.1, 17.1,26.7,68.5,28.7, 1
1507890245.18, 3.278, 1.5, 3.894, 26.785, 0.8285323, 2.702, 52.514, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.5,28.7, 1
1507890255.19, 3.298, 1.5, 3.891, 26.785, 0.8285466, 2.726, 52.513, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.5,28.7, 1
1507890265.19, 3.315, 1.5, 3.895, 26.785, 0.8285341, 2.753, 52.515, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.6, 1
1507890275.19, 3.272, 1.5, 3.893, 26.785, 0.8285083, 2.7, 52.515, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.5,28.7, 1
1507890285.19, 3.31, 1.5, 3.893, 26.785, 0.8284987, 2.766, 52.515, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.6,28.9, 1
1507890295.19, 3.281, 1.5, 3.895, 26.785, 0.8285167, 2.733, 52.516, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,28.9, 1
1507890305.19, 3.279, 1.5, 3.891, 26.785, 0.8285378, 2.722, 52.516, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,28.9, 1
1507890315.19, 3.317, 1.5, 3.894, 26.785, 0.8285086, 2.771, 52.515, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.9, 1
1507890325.19, 3.271, 1.5, 3.893, 26.785, 0.8285317, 2.699, 52.513, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,28.9, 1
1507890335.20, 3.307, 1.5, 3.891, 26.785, 0.8285284, 2.737, 52.515, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.6,28.8, 1
1507890345.20, 3.306, 1.5, 3.894, 26.785, 0.8285069, 2.738, 52.514, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.8, 1
1507890355.20, 3.277, 1.5, 3.892, 26.785, 0.8285327, 2.703, 52.514, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.5,28.7, 1
1507890365.20, 3.317, 1.5, 3.893, 26.785, 0.8285175, 2.77, 52.515, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.5,28.6, 1
1507890375.20, 3.273, 1.5, 3.894, 26.784, 0.8285213, 2.717, 52.513, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.5,28.6, 1
1507890385.21, 3.286, 1.5, 3.891, 26.785, 0.8285097, 2.732, 52.516, 475.0, 475.0, 0.0, 4.1, 15.5,25.6,68.5,28.4, 1
1507890395.21, 3.31, 1.5, 3.894, 26.785, 0.8284971, 2.767, 52.514, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.6,28.4, 1
1507890405.21, 3.269, 1.5, 3.892, 26.785, 0.8285456, 2.701, 52.515, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.5,28.3, 1
1507890415.21, 3.315, 1.5, 3.892, 26.785, 0.8285264, 2.749, 52.516, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.6,28.3, 1
1507890425.21, 3.296, 1.5, 3.894, 26.785, 0.8285245, 2.723, 52.515, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.5,28.1, 1
1507890435.22, 3.283, 1.5, 3.891, 26.784, 0.8285177, 2.709, 52.514, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.5,28.1, 1
1507890445.22, 3.32, 1.5, 3.894, 26.785, 0.8285282, 2.769, 52.514, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.5,28.0, 1
1507890455.22, 3.269, 1.5, 3.894, 26.785, 0.8285356, 2.705, 52.514, 475.0, 475.0, 0.0, 4.1, 14.4,24.4,68.5,27.8, 1
1507890465.22, 3.294, 1.5, 3.891, 26.785, 0.8285102, 2.745, 52.514, 475.0, 475.0, 0.0, 4.1, 14.2,24.2,68.5,27.7, 1
1507890475.22, 3.3, 1.5, 3.894, 26.784, 0.8284924, 2.758, 52.514, 475.0, 475.0, 0.0, 4.1, 14.2,24.2,68.5,27.6, 1
1507890485.22, 3.27, 1.5, 3.891, 26.785, 0.8285175, 2.706, 52.513, 475.0, 475.0, 0.0, 4.1, 14.2,24.2,68.4,27.3, 1
1507890495.23, 3.32, 1.5, 3.892, 26.784, 0.8285039, 2.761, 52.513, 475.0, 475.0, 0.0, 4.1, 14.2,24.2,68.4,27.4, 1
1507890505.23, 3.285, 1.5, 3.894, 26.784, 0.8285206, 2.709, 52.514, 475.0, 475.0, 0.0, 4.1, 14.3,24.2,68.5,27.3, 1
1507890515.24, 3.291, 1.5, 3.891, 26.785, 0.8284851, 2.717, 52.514, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.4,27.2, 1
1507890525.24, 3.318, 1.5, 3.894, 26.785, 0.828488, 2.762, 52.514, 475.0, 475.0, 0.0, 4.1, 14.6,24.7,68.4,27.0, 1
1507890535.24, 3.269, 1.5, 3.893, 26.785, 0.8284921, 2.699, 52.512, 475.0, 475.0, 0.0, 4.1, 14.8,24.8,68.4,27.0, 1
1507890545.25, 3.303, 1.5, 3.892, 26.785, 0.828508, 2.757, 52.514, 475.0, 475.0, 0.0, 4.1, 15.1,24.9,68.4,27.0, 1
1507890555.25, 3.289, 1.5, 3.894, 26.785, 0.8285099, 2.746, 52.513, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.4,27.2, 1
1507890565.25, 3.274, 1.5, 3.891, 26.785, 0.8285083, 2.713, 52.514, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.3,27.2, 1
1507890575.26, 3.319, 1.5, 3.893, 26.785, 0.8285294, 2.768, 52.514, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,27.4, 1
1507890585.26, 3.276, 1.5, 3.893, 26.785, 0.8285089, 2.701, 52.514, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.2,27.3, 1
1507890595.26, 3.3, 1.5, 3.891, 26.785, 0.8285374, 2.727, 52.512, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.5, 1
1507890605.26, 3.313, 1.5, 3.895, 26.785, 0.8284997, 2.752, 52.513, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.3,27.6, 1
1507890615.26, 3.273, 1.5, 3.892, 26.785, 0.8285124, 2.699, 52.514, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.5,27.7, 1
1507890625.27, 3.312, 1.5, 3.893, 26.784, 0.8285231, 2.766, 52.513, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.8, 1
1507890635.27, 3.279, 1.5, 3.895, 26.785, 0.8285253, 2.732, 52.513, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,27.8, 1
1507890645.27, 3.28, 1.5, 3.891, 26.785, 0.8285257, 2.723, 52.512, 475.0, 475.0, 0.0, 4.1, 15.9,25.7,68.4,27.8, 1
1507890655.27, 3.315, 1.5, 3.894, 26.785, 0.8285268, 2.77, 52.512, 475.0, 475.0, 0.0, 4.1, 15.7,25.7,68.4,27.8, 1
1507890665.27, 3.27, 1.5, 3.892, 26.785, 0.8285407, 2.699, 52.512, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.4,27.9, 1
1507890675.27, 3.309, 1.5, 3.891, 26.785, 0.8285341, 2.738, 52.513, 475.0, 475.0, 0.0, 4.1, 15.6,25.5,68.4,27.8, 1
1507890685.28, 3.305, 1.5, 3.895, 26.785, 0.828531, 2.738, 52.514, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.2,27.8, 1
1507890695.28, 3.278, 1.5, 3.892, 26.785, 0.8285429, 2.704, 52.514, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.4,27.8, 1
1507890705.28, 3.318, 1.5, 3.894, 26.785, 0.8285354, 2.771, 52.514, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.4,27.8, 1
1507890715.28, 3.272, 1.5, 3.894, 26.784, 0.8285354, 2.717, 52.514, 475.0, 475.0, 0.0, 4.1, 15.2,25.4,68.4,27.8, 1
1507890725.28, 3.288, 1.5, 3.891, 26.785, 0.8285763, 2.734, 52.512, 475.0, 475.0, 0.0, 4.1, 15.2,25.3,68.4,27.8, 1
1507890735.29, 3.308, 1.5, 3.894, 26.785, 0.8285821, 2.767, 52.514, 475.0, 475.0, 0.0, 4.1, 15.2,25.1,68.4,27.8, 1
1507890745.29, 3.269, 1.5, 3.892, 26.785, 0.8285374, 2.702, 52.512, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.4,27.7, 1
1507890755.29, 3.316, 1.5, 3.892, 26.785, 0.8285442, 2.751, 52.512, 475.0, 475.0, 0.0, 4.1, 15.4,25.1,68.4,27.7, 1
1507890765.29, 3.294, 1.5, 3.895, 26.785, 0.8285323, 2.723, 52.512, 475.0, 475.0, 0.0, 4.1, 15.6,25.3,68.4,27.6, 1
1507890775.29, 3.285, 1.5, 3.891, 26.785, 0.8285169, 2.71, 52.512, 475.0, 475.0, 0.0, 4.1, 15.7,25.5,68.4,27.6, 1
1507890785.30, 3.32, 1.5, 3.894, 26.785, 0.8284847, 2.769, 52.512, 475.0, 475.0, 0.0, 4.1, 15.9,25.6,68.4,27.6, 1
1507890795.30, 3.269, 1.5, 3.894, 26.785, 0.8285258, 2.705, 52.511, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.7, 1
1507890805.30, 3.297, 1.5, 3.892, 26.785, 0.8285349, 2.747, 52.512, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.2,27.6, 1
1507890815.30, 3.298, 1.5, 3.895, 26.785, 0.8285517, 2.759, 52.512, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.3,27.8, 1
1507890825.30, 3.272, 1.5, 3.891, 26.785, 0.8285452, 2.708, 52.512, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.2,28.0, 1
1507890835.30, 3.32, 1.5, 3.893, 26.785, 0.8285646, 2.763, 52.513, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.3,28.1, 1
1507890845.30, 3.283, 1.5, 3.894, 26.785, 0.8285589, 2.709, 52.512, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.4,28.0, 1
1507890855.31, 3.294, 1.5, 3.891, 26.785, 0.8285563, 2.718, 52.513, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.2, 1
1507890865.31, 3.319, 1.5, 3.895, 26.785, 0.8285665, 2.763, 52.512, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.3,28.1, 1
1507890875.31, 3.27, 1.5, 3.893, 26.785, 0.8285649, 2.7, 52.513, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.3, 1
1507890885.31, 3.306, 1.5, 3.892, 26.785, 0.8285394, 2.758, 52.514, 475.0, 475.0, 0.0, 4.1, 16.5,26.1,68.4,28.3, 1
1507890895.31, 3.287, 1.5, 3.895, 26.785, 0.8284917, 2.746, 52.513, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,28.3, 1
1507890905.32, 3.276, 1.5, 3.891, 26.785, 0.8285046, 2.715, 52.514, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.3,28.4, 1
1507890915.32, 3.319, 1.5, 3.893, 26.785, 0.8285308, 2.77, 52.512, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.3, 1
1507890925.32, 3.275, 1.5, 3.894, 26.785, 0.8285386, 2.702, 52.515, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.3, 1
1507890935.32, 3.303, 1.5, 3.891, 26.785, 0.8285258, 2.729, 52.516, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.3, 1
1507890945.32, 3.312, 1.5, 3.895, 26.785, 0.8285286, 2.752, 52.514, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.3,28.1, 1
1507890955.32, 3.275, 1.5, 3.892, 26.785, 0.8285461, 2.701, 52.516, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.4, 1
1507890965.33, 3.313, 1.5, 3.893, 26.785, 0.8285245, 2.767, 52.516, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.4, 1
1507890975.33, 3.277, 1.5, 3.895, 26.785, 0.8285392, 2.731, 52.515, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.3, 1
1507890985.33, 3.283, 1.5, 3.891, 26.785, 0.8285669, 2.724, 52.516, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.5,28.3, 1
1507890995.33, 3.314, 1.5, 3.894, 26.785, 0.8285208, 2.771, 52.516, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.4,28.4, 1
1507891005.33, 3.269, 1.5, 3.892, 26.785, 0.8285253, 2.699, 52.517, 475.0, 475.0, 0.0, 4.1, 16.5,26.1,68.4,28.3, 1
1507891015.33, 3.311, 1.5, 3.891, 26.785, 0.8285589, 2.739, 52.516, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,28.4, 1
1507891025.34, 3.302, 1.5, 3.895, 26.785, 0.8285607, 2.737, 52.517, 475.0, 475.0, 0.0, 4.1, 16.7,26.1,68.3,28.3, 1
1507891035.34, 3.28, 1.5, 3.892, 26.785, 0.8285761, 2.704, 52.517, 475.0, 475.0, 0.0, 4.1, 16.8,26.5,68.5,28.4, 1
1507891045.34, 3.319, 1.5, 3.894, 26.785, 0.8285747, 2.772, 52.517, 475.0, 475.0, 0.0, 4.1, 16.9,26.6,68.4,28.4, 1
1507891055.34, 3.271, 1.5, 3.894, 26.786, 0.8285771, 2.716, 52.517, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.5,28.5, 1
1507891065.34, 3.29, 1.5, 3.891, 26.785, 0.8285857, 2.736, 52.518, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.4,28.4, 1
1507891075.34, 3.306, 1.5, 3.895, 26.785, 0.8285788, 2.767, 52.516, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,28.6, 1
1507891085.35, 3.269, 1.5, 3.892, 26.785, 0.8285567, 2.702, 52.518, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,28.6, 1
1507891095.35, 3.318, 1.5, 3.892, 26.785, 0.8285368, 2.752, 52.518, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,28.7, 1
1507891105.35, 3.291, 1.5, 3.894, 26.785, 0.8285544, 2.721, 52.52, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.8, 1
1507891115.35, 3.287, 1.5, 3.891, 26.785, 0.8285401, 2.71, 52.519, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.4,28.9, 1
1507891125.36, 3.32, 1.5, 3.894, 26.785, 0.8285289, 2.768, 52.52, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.4,28.9, 1
1507891135.36, 3.269, 1.5, 3.893, 26.785, 0.828532, 2.704, 52.52, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.4,28.9, 1
1507891145.36, 3.298, 1.5, 3.891, 26.785, 0.8285013, 2.746, 52.52, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.5,28.9, 1
1507891155.36, 3.295, 1.5, 3.894, 26.785, 0.828503, 2.757, 52.519, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.9, 1
1507891165.37, 3.272, 1.5, 3.891, 26.785, 0.8285143, 2.707, 52.52, 475.0, 475.0, 0.0, 4.1, 16.9,26.7,68.5,28.9, 1
1507891175.37, 3.32, 1.5, 3.893, 26.784, 0.8285386, 2.762, 52.52, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.5,28.8, 1
1507891185.37, 3.28, 1.5, 3.894, 26.785, 0.828521, 2.707, 52.518, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.9, 1
1507891195.37, 3.295, 1.5, 3.891, 26.785, 0.8285554, 2.718, 52.519, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.6,28.9, 1
1507891205.37, 3.317, 1.5, 3.895, 26.785, 0.8285394, 2.761, 52.518, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,28.9, 1
1507891215.38, 3.271, 1.5, 3.893, 26.785, 0.8285241, 2.699, 52.517, 475.0, 475.0, 0.0, 4.1, 16.3,26.6,68.5,28.7, 1
1507891225.38, 3.308, 1.5, 3.892, 26.785, 0.8285169, 2.759, 52.518, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.6,28.8, 1
1507891235.38, 3.284, 1.5, 3.895, 26.785, 0.8285169, 2.745, 52.52, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.5,28.7, 1
1507891245.38, 3.278, 1.5, 3.891, 26.785, 0.8285335, 2.716, 52.52, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.5,28.7, 1
1507891255.38, 3.318, 1.5, 3.893, 26.785, 0.8285464, 2.77, 52.519, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.5,28.6, 1
1507891265.39, 3.273, 1.5, 3.893, 26.785, 0.8284871, 2.701, 52.52, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.4,28.7, 1
1507891275.39, 3.305, 1.5, 3.891, 26.785, 0.8284791, 2.728, 52.52, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.5,28.5, 1
1507891285.39, 3.309, 1.5, 3.895, 26.785, 0.8284652, 2.75, 52.52, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.5,28.4, 1
1507891295.39, 3.276, 1.5, 3.892, 26.785, 0.8284519, 2.7, 52.52, 475.0, 475.0, 0.0, 4.1, 15.0,25.2,68.5,28.3, 1
1507891305.39, 3.315, 1.5, 3.893, 26.785, 0.8284921, 2.768, 52.519, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.5,28.1, 1
1507891315.39, 3.275, 1.5, 3.894, 26.785, 0.8285153, 2.729, 52.52, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.4,28.1, 1
1507891325.40, 3.284, 1.5, 3.891, 26.785, 0.8285499, 2.725, 52.522, 475.0, 475.0, 0.0, 4.1, 14.4,24.7,68.5,27.8, 1
1507891335.40, 3.312, 1.5, 3.894, 26.785, 0.8285497, 2.771, 52.52, 475.0, 475.0, 0.0, 4.1, 14.2,24.7,68.4,27.8, 1
1507891345.40, 3.269, 1.5, 3.892, 26.785, 0.8285479, 2.699, 52.52, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.5,27.6, 1
1507891355.40, 3.313, 1.5, 3.891, 26.784, 0.8285425, 2.74, 52.52, 475.0, 475.0, 0.0, 4.1, 14.1,24.5,68.4,27.6, 1
1507891365.40, 3.3, 1.5, 3.895, 26.785, 0.8285469, 2.735, 52.52, 475.0, 475.0, 0.0, 4.1, 14.0,24.5,68.4,27.4, 1
1507891375.40, 3.282, 1.5, 3.891, 26.785, 0.8285657, 2.705, 52.522, 475.0, 475.0, 0.0, 4.1, 14.0,24.0,68.4,27.3, 1
1507891385.41, 3.32, 1.5, 3.894, 26.785, 0.8285116, 2.771, 52.521, 475.0, 475.0, 0.0, 4.1, 14.0,24.0,68.3,27.3, 1
1507891395.41, 3.27, 1.5, 3.894, 26.785, 0.8285226, 2.714, 52.521, 475.0, 475.0, 0.0, 4.1, 14.2,24.2,68.4,27.2, 1
1507891405.41, 3.292, 1.5, 3.891, 26.785, 0.82853, 2.736, 52.522, 475.0, 475.0, 0.0, 4.1, 14.3,24.1,68.4,27.2, 1
1507891415.41, 3.303, 1.5, 3.894, 26.785, 0.8285453, 2.765, 52.521, 475.0, 475.0, 0.0, 4.1, 14.5,24.4,68.4,27.1, 1
1507891425.42, 3.27, 1.5, 3.892, 26.785, 0.8285358, 2.703, 52.52, 475.0, 475.0, 0.0, 4.1, 14.8,24.7,68.4,27.0, 1
1507891435.42, 3.319, 1.5, 3.892, 26.785, 0.8285372, 2.753, 52.521, 475.0, 475.0, 0.0, 4.1, 15.1,25.0,68.4,27.0, 1
1507891445.42, 3.289, 1.5, 3.894, 26.785, 0.8285383, 2.72, 52.521, 475.0, 475.0, 0.0, 4.1, 15.5,25.2,68.5,27.0, 1
1507891455.42, 3.289, 1.5, 3.891, 26.785, 0.8285206, 2.711, 52.52, 475.0, 475.0, 0.0, 4.1, 15.9,25.4,68.3,27.1, 1
1507891465.43, 3.319, 1.5, 3.894, 26.785, 0.8285515, 2.768, 52.521, 475.0, 475.0, 0.0, 4.1, 16.0,25.6,68.3,27.2, 1
1507891475.43, 3.269, 1.5, 3.893, 26.785, 0.8285366, 2.703, 52.52, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.2,27.3, 1
1507891485.43, 3.3, 1.5, 3.892, 26.784, 0.8285673, 2.747, 52.521, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,27.5, 1
1507891495.43, 3.292, 1.5, 3.895, 26.785, 0.8285653, 2.756, 52.52, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.3,27.4, 1
1507891505.43, 3.273, 1.5, 3.891, 26.785, 0.8285479, 2.708, 52.52, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.3,27.6, 1
1507891515.44, 3.32, 1.5, 3.893, 26.785, 0.8285524, 2.763, 52.52, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.6, 1
1507891525.44, 3.278, 1.5, 3.893, 26.785, 0.8285372, 2.706, 52.521, 475.0, 475.0, 0.0, 4.1, 15.9,25.7,68.4,27.8, 1
1507891535.44, 3.297, 1.5, 3.891, 26.785, 0.8285224, 2.719, 52.521, 475.0, 475.0, 0.0, 4.1, 15.8,25.6,68.5,27.6, 1
1507891545.44, 3.315, 1.5, 3.894, 26.784, 0.8285422, 2.76, 52.521, 475.0, 475.0, 0.0, 4.1, 15.6,25.4,68.2,27.8, 1
1507891555.44, 3.272, 1.5, 3.892, 26.785, 0.8285404, 2.699, 52.52, 475.0, 475.0, 0.0, 4.1, 15.6,25.4,68.5,27.8, 1
1507891565.45, 3.31, 1.5, 3.893, 26.785, 0.8285349, 2.761, 52.519, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.5,27.8, 1
1507891575.45, 3.282, 1.5, 3.895, 26.785, 0.8285185, 2.743, 52.52, 475.0, 475.0, 0.0, 4.1, 15.3,25.2,68.4,27.8, 1
1507891585.45, 3.279, 1.5, 3.891, 26.785, 0.8285278, 2.716, 52.52, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.2,27.6, 1
1507891595.45, 3.317, 1.5, 3.894, 26.785, 0.8285251, 2.77, 52.519, 475.0, 475.0, 0.0, 4.1, 15.3,25.0,68.4,27.6, 1
1507891605.45, 3.271, 1.5, 3.893, 26.785, 0.8285328, 2.7, 52.519, 475.0, 475.0, 0.0, 4.1, 15.0,25.1,68.4,27.6, 1
1507891615.45, 3.306, 1.5, 3.891, 26.785, 0.8285231, 2.73, 52.518, 475.0, 475.0, 0.0, 4.1, 15.2,25.1,68.5,27.6, 1
1507891625.45, 3.307, 1.5, 3.895, 26.785, 0.8285231, 2.749, 52.52, 475.0, 475.0, 0.0, 4.1, 15.1,25.2,68.3,27.6, 1
1507891635.46, 3.277, 1.5, 3.892, 26.785, 0.8285522, 2.7, 52.52, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.4,27.6, 1
1507891645.46, 3.317, 1.5, 3.893, 26.785, 0.8285672, 2.768, 52.518, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.4,27.5, 1
1507891655.46, 3.273, 1.5, 3.894, 26.785, 0.8285479, 2.728, 52.518, 475.0, 475.0, 0.0, 4.1, 15.5,25.6,68.4,27.6, 1
1507891665.46, 3.286, 1.5, 3.891, 26.785, 0.8285368, 2.726, 52.518, 475.0, 475.0, 0.0, 4.1, 15.8,25.6,68.3,27.7, 1
1507891675.47, 3.311, 1.5, 3.894, 26.785, 0.8285235, 2.77, 52.519, 475.0, 475.0, 0.0, 4.1, 16.0,25.6,68.4,27.7, 1
1507891685.47, 3.269, 1.5, 3.892, 26.785, 0.8285867, 2.7, 52.518, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.3,27.7, 1
1507891695.48, 3.315, 1.5, 3.892, 26.785, 0.8285686, 2.742, 52.517, 475.0, 475.0, 0.0, 4.1, 16.4,25.9,68.4,27.8, 1
1507891705.48, 3.297, 1.5, 3.895, 26.785, 0.8285859, 2.734, 52.516, 475.0, 475.0, 0.0, 4.1, 16.5,26.1,68.4,27.8, 1
1507891715.48, 3.283, 1.5, 3.891, 26.785, 0.8285567, 2.705, 52.517, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,27.8, 1
1507891725.48, 3.321, 1.5, 3.894, 26.785, 0.8285497, 2.772, 52.516, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.0, 1
1507891735.48, 3.283, 1.5, 3.894, 26.785, 0.8285255, 2.714, 52.518, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,28.1, 1
1507891745.49, 3.294, 1.5, 3.891, 26.785, 0.8285647, 2.715, 52.517, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.1, 1
1507891755.49, 3.318, 1.5, 3.895, 26.785, 0.8285515, 2.765, 52.519, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.1, 1
1507891765.49, 3.271, 1.5, 3.893, 26.785, 0.8285921, 2.701, 52.519, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.2, 1
1507891775.49, 3.306, 1.5, 3.892, 26.785, 0.8285693, 2.754, 52.519, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.2, 1
1507891785.50, 3.287, 1.5, 3.895, 26.785, 0.8285591, 2.751, 52.52, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,28.2, 1
1507891795.50, 3.277, 1.5, 3.891, 26.785, 0.828561, 2.712, 52.519, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.3, 1
1507891805.50, 3.319, 1.5, 3.893, 26.785, 0.8285926, 2.767, 52.519, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.4, 1
1507891815.50, 3.274, 1.5, 3.893, 26.785, 0.8285798, 2.704, 52.52, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.3,28.3, 1
1507891825.50, 3.303, 1.5, 3.891, 26.785, 0.8285497, 2.749, 52.521, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.5,28.2, 1
1507891835.51, 3.311, 1.5, 3.895, 26.785, 0.8285153, 2.756, 52.521, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.3,28.3, 1
1507891845.51, 3.275, 1.5, 3.892, 26.785, 0.8285549, 2.709, 52.522, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.4,28.1, 1
1507891855.51, 3.314, 1.5, 3.893, 26.785, 0.8285616, 2.765, 52.522, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.4,28.3, 1
1507891865.51, 3.277, 1.5, 3.895, 26.785, 0.8285358, 2.706, 52.52, 475.0, 475.0, 0.0, 4.1, 16.2,25.8,68.4,28.3, 1
1507891875.51, 3.283, 1.5, 3.891, 26.785, 0.8285243, 2.721, 52.522, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.4,28.2, 1
1507891885.52, 3.314, 1.5, 3.894, 26.785, 0.8285507, 2.76, 52.523, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.3,28.3, 1
1507891895.52, 3.27, 1.5, 3.893, 26.785, 0.8285396, 2.699, 52.524, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.2,28.4, 1
1507891905.52, 3.312, 1.5, 3.892, 26.785, 0.8285275, 2.761, 52.525, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.3, 1
1507891915.52, 3.302, 1.5, 3.895, 26.785, 0.8285091, 2.743, 52.526, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.4,28.4, 1
1507891925.52, 3.281, 1.5, 3.892, 26.785, 0.82853, 2.718, 52.526, 475.0, 475.0, 0.0, 4.1, 16.8,26.4,68.4,28.4, 1
1507891935.53, 3.32, 1.5, 3.894, 26.785, 0.8285404, 2.771, 52.526, 475.0, 475.0, 0.0, 4.1, 16.8,26.5,68.4,28.4, 1
1507891945.53, 3.271, 1.5, 3.894, 26.785, 0.8285739, 2.7, 52.524, 475.0, 475.0, 0.0, 4.1, 16.9,26.5,68.4,28.4, 1
1507891955.53, 3.291, 1.5, 3.891, 26.785, 0.8285563, 2.731, 52.525, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.4,28.4, 1
1507891965.53, 3.306, 1.5, 3.895, 26.785, 0.8285586, 2.748, 52.526, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.4,28.6, 1
1507891975.53, 3.27, 1.5, 3.892, 26.784, 0.8285415, 2.701, 52.524, 475.0, 475.0, 0.0, 4.1, 16.9,26.8,68.4,28.6, 1
1507891985.53, 3.318, 1.5, 3.892, 26.785, 0.8285257, 2.769, 52.525, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.5,28.6, 1
1507891995.54, 3.291, 1.5, 3.894, 26.785, 0.828512, 2.727, 52.525, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.7, 1
1507892005.54, 3.288, 1.5, 3.891, 26.785, 0.828513, 2.726, 52.524, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.7, 1
1507892015.54, 3.32, 1.5, 3.894, 26.785, 0.8285156, 2.77, 52.526, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.7, 1
1507892025.54, 3.269, 1.5, 3.894, 26.785, 0.8285268, 2.7, 52.526, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.4,28.7, 1
1507892035.55, 3.299, 1.5, 3.892, 26.785, 0.8285289, 2.743, 52.525, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.6,28.8, 1
1507892045.55, 3.295, 1.5, 3.895, 26.785, 0.8285554, 2.733, 52.525, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,29.0, 1
1507892055.55, 3.273, 1.5, 3.891, 26.785, 0.8285399, 2.705, 52.526, 475.0, 475.0, 0.0, 4.1, 16.9,26.7,68.4,28.9, 1
1507892065.55, 3.32, 1.5, 3.893, 26.785, 0.8285472, 2.771, 52.525, 475.0, 475.0, 0.0, 4.1, 16.8,26.5,68.5,28.8, 1
1507892075.56, 3.28, 1.5, 3.894, 26.785, 0.8285681, 2.712, 52.524, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.7, 1
1507892085.56, 3.296, 1.5, 3.891, 26.785, 0.8285749, 2.738, 52.526, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.4,28.9, 1
1507892095.56, 3.316, 1.5, 3.895, 26.785, 0.8285672, 2.764, 52.525, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.8, 1
1507892105.57, 3.271, 1.5, 3.893, 26.785, 0.8285796, 2.703, 52.524, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.7, 1
1507892115.57, 3.308, 1.5, 3.893, 26.785, 0.8285548, 2.755, 52.524, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.7, 1
1507892125.57, 3.284, 1.5, 3.895, 26.785, 0.8285589, 2.717, 52.526, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.5,28.7, 1
1507892135.57, 3.278, 1.5, 3.891, 26.785, 0.8285851, 2.712, 52.526, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.7, 1
1507892145.57, 3.318, 1.5, 3.893, 26.785, 0.8285964, 2.767, 52.522, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.7, 1
1507892155.58, 3.272, 1.5, 3.893, 26.785, 0.828563, 2.702, 52.524, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.5, 1
1507892165.58, 3.304, 1.5, 3.891, 26.785, 0.8285375, 2.749, 52.523, 475.0, 475.0, 0.0, 4.1, 15.5,25.8,68.5,28.6, 1
1507892175.58, 3.308, 1.5, 3.894, 26.785, 0.8285231, 2.754, 52.522, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.5,28.4, 1
1507892185.58, 3.276, 1.5, 3.892, 26.785, 0.8284857, 2.709, 52.522, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.4,28.4, 1
1507892195.58, 3.315, 1.5, 3.893, 26.785, 0.8284813, 2.765, 52.522, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.4,28.1, 1
1507892205.59, 3.274, 1.5, 3.894, 26.785, 0.8284737, 2.705, 52.522, 475.0, 475.0, 0.0, 4.1, 14.9,25.0,68.4,28.1, 1
1507892215.59, 3.284, 1.5, 3.891, 26.785, 0.8285192, 2.72, 52.522, 475.0, 475.0, 0.0, 4.1, 14.7,24.7,68.5,28.0, 1
1507892225.59, 3.311, 1.5, 3.894, 26.785, 0.8285364, 2.758, 52.522, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.4,27.8, 1
1507892235.59, 3.269, 1.5, 3.892, 26.785, 0.828542, 2.699, 52.522, 475.0, 475.0, 0.0, 4.1, 14.4,24.6,68.4,27.7, 1
1507892245.60, 3.313, 1.5, 3.891, 26.785, 0.8285341, 2.761, 52.522, 475.0, 475.0, 0.0, 4.1, 14.4,24.4,68.4,27.6, 1
1507892255.60, 3.299, 1.5, 3.894, 26.785, 0.8285539, 2.741, 52.522, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.4,27.6, 1
1507892265.60, 3.282, 1.5, 3.891, 26.785, 0.8285509, 2.718, 52.522, 475.0, 475.0, 0.0, 4.1, 14.3,24.6,68.4,27.5, 1
1507892275.60, 3.32, 1.5, 3.894, 26.785, 0.8285474, 2.77, 52.523, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.4,27.4, 1
1507892285.61, 3.27, 1.5, 3.894, 26.785, 0.8285315, 2.7, 52.524, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.5,27.2, 1
1507892295.61, 3.292, 1.5, 3.891, 26.785, 0.8285315, 2.731, 52.522, 475.0, 475.0, 0.0, 4.1, 14.5,24.6,68.4,27.2, 1
1507892305.61, 3.303, 1.5, 3.894, 26.785, 0.8285189, 2.746, 52.523, 475.0, 475.0, 0.0, 4.1, 14.5,24.4,68.5,27.3, 1
1507892315.61, 3.27, 1.5, 3.891, 26.785, 0.8285243, 2.701, 52.522, 475.0, 475.0, 0.0, 4.1, 14.8,24.5,68.4,27.1, 1
1507892325.61, 3.319, 1.5, 3.892, 26.785, 0.8285268, 2.769, 52.522, 475.0, 475.0, 0.0, 4.1, 15.2,24.8,68.4,27.1, 1
1507892335.62, 3.288, 1.5, 3.894, 26.786, 0.8285386, 2.725, 52.522, 475.0, 475.0, 0.0, 4.1, 15.4,25.0,68.4,27.2, 1
1507892345.62, 3.289, 1.5, 3.891, 26.785, 0.828506, 2.727, 52.524, 475.0, 475.0, 0.0, 4.1, 15.9,25.5,68.4,27.2, 1
1507892355.62, 3.319, 1.5, 3.894, 26.785, 0.8285212, 2.77, 52.522, 475.0, 475.0, 0.0, 4.1, 15.9,25.6,68.4,27.3, 1
1507892365.62, 3.269, 1.5, 3.893, 26.785, 0.828526, 2.7, 52.525, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.2,27.3, 1
1507892375.62, 3.301, 1.5, 3.892, 26.785, 0.8285599, 2.743, 52.526, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.3,27.5, 1
1507892385.62, 3.292, 1.5, 3.895, 26.785, 0.8285706, 2.732, 52.526, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,27.6, 1
1507892395.62, 3.274, 1.5, 3.891, 26.785, 0.8285745, 2.707, 52.526, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,27.6, 1
1507892405.63, 3.32, 1.5, 3.893, 26.785, 0.8285667, 2.771, 52.525, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,27.7, 1
1507892415.63, 3.278, 1.5, 3.894, 26.785, 0.8285834, 2.712, 52.526, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.4,27.8, 1
1507892425.63, 3.298, 1.5, 3.891, 26.785, 0.8286036, 2.739, 52.526, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.4,27.8, 1
1507892435.63, 3.315, 1.5, 3.895, 26.785, 0.8285649, 2.764, 52.527, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.4,27.8, 1
1507892445.64, 3.272, 1.5, 3.893, 26.785, 0.8285718, 2.704, 52.528, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.4,28.0, 1
1507892455.64, 3.31, 1.5, 3.893, 26.785, 0.8285728, 2.756, 52.528, 475.0, 475.0, 0.0, 4.1, 15.5,25.4,68.4,28.0, 1
1507892465.64, 3.281, 1.5, 3.895, 26.785, 0.8285632, 2.716, 52.528, 475.0, 475.0, 0.0, 4.1, 15.5,25.4,68.5,27.8, 1
1507892475.64, 3.279, 1.5, 3.891, 26.785, 0.8285519, 2.713, 52.528, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.4,27.8, 1
1507892485.64, 3.317, 1.5, 3.894, 26.785, 0.8285604, 2.767, 52.528, 475.0, 475.0, 0.0, 4.1, 15.3,25.2,68.4,27.8, 1
1507892495.64, 3.271, 1.5, 3.893, 26.785, 0.8285435, 2.702, 52.527, 475.0, 475.0, 0.0, 4.1, 15.2,25.1,68.4,27.7, 1
1507892505.65, 3.307, 1.5, 3.891, 26.785, 0.8285672, 2.751, 52.526, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.4,27.7, 1
1507892515.65, 3.307, 1.5, 3.895, 26.785, 0.8285573, 2.753, 52.526, 475.0, 475.0, 0.0, 4.1, 15.3,25.2,68.5,27.6, 1
1507892525.65, 3.277, 1.5, 3.892, 26.785, 0.828528, 2.71, 52.526, 475.0, 475.0, 0.0, 4.1, 15.4,25.2,68.4,27.6, 1
1507892535.65, 3.317, 1.5, 3.894, 26.785, 0.8285243, 2.766, 52.526, 475.0, 475.0, 0.0, 4.1, 15.6,25.3,68.4,27.7, 1
1507892545.66, 3.273, 1.5, 3.895, 26.785, 0.8285094, 2.705, 52.526, 475.0, 475.0, 0.0, 4.1, 15.6,25.7,68.5,27.7, 1
1507892555.66, 3.287, 1.5, 3.891, 26.785, 0.8285039, 2.723, 52.526, 475.0, 475.0, 0.0, 4.1, 15.8,25.6,68.4,27.8, 1
1507892565.66, 3.311, 1.5, 3.895, 26.785, 0.8285189, 2.759, 52.526, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.3,27.8, 1
1507892575.66, 3.27, 1.5, 3.892, 26.785, 0.8285269, 2.7, 52.526, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,27.9, 1
1507892585.67, 3.316, 1.5, 3.892, 26.785, 0.828573, 2.738, 52.526, 475.0, 475.0, 0.0, 4.1, 16.3,25.9,68.4,27.9, 1
1507892595.67, 3.297, 1.5, 3.895, 26.785, 0.8285632, 2.741, 52.526, 475.0, 475.0, 0.0, 4.1, 16.5,26.1,68.4,27.9, 1
1507892605.67, 3.284, 1.5, 3.891, 26.785, 0.8285427, 2.703, 52.527, 475.0, 475.0, 0.0, 4.1, 16.5,26.1,68.4,28.0, 1
1507892615.67, 3.321, 1.5, 3.894, 26.785, 0.828536, 2.771, 52.527, 475.0, 475.0, 0.0, 4.1, 16.7,26.2,68.4,28.0, 1
1507892625.67, 3.27, 1.5, 3.894, 26.785, 0.8285698, 2.719, 52.527, 475.0, 475.0, 0.0, 4.1, 16.7,26.3,68.5,28.1, 1
1507892635.68, 3.295, 1.5, 3.892, 26.785, 0.8285425, 2.733, 52.527, 475.0, 475.0, 0.0, 4.1, 16.7,26.3,68.4,28.1, 1
1507892645.68, 3.301, 1.5, 3.895, 26.785, 0.8285594, 2.768, 52.528, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.5,28.3, 1
1507892655.68, 3.271, 1.5, 3.892, 26.785, 0.8285427, 2.702, 52.527, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.3, 1
1507892665.68, 3.32, 1.5, 3.893, 26.785, 0.828537, 2.75, 52.527, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.2, 1
1507892675.68, 3.286, 1.5, 3.895, 26.785, 0.8285394, 2.725, 52.527, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.5,28.4, 1
1507892685.68, 3.292, 1.5, 3.891, 26.785, 0.8285259, 2.71, 52.527, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.3, 1
1507892695.68, 3.32, 1.5, 3.895, 26.785, 0.8285487, 2.771, 52.528, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,28.3, 1
1507892705.69, 3.271, 1.5, 3.894, 26.785, 0.8285026, 2.707, 52.528, 475.0, 475.0, 0.0, 4.1, 16.3,26.3,68.5,28.3, 1
1507892715.69, 3.304, 1.5, 3.893, 26.785, 0.8285062, 2.746, 52.528, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.5,28.3, 1
1507892725.69, 3.29, 1.5, 3.895, 26.785, 0.8285409, 2.761, 52.528, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.5,28.3, 1
1507892735.69, 3.276, 1.5, 3.892, 26.785, 0.8285194, 2.708, 52.53, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.5,28.3, 1
1507892745.69, 3.32, 1.5, 3.893, 26.785, 0.8285417, 2.761, 52.529, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.4, 1
1507892755.69, 3.277, 1.5, 3.894, 26.785, 0.8285366, 2.711, 52.53, 475.0, 475.0, 0.0, 4.1, 16.4,26.0,68.4,28.2, 1
1507892765.70, 3.301, 1.5, 3.891, 26.785, 0.8285372, 2.717, 52.53, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.1, 1
1507892775.70, 3.314, 1.5, 3.895, 26.785, 0.8285575, 2.764, 52.532, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.3, 1
1507892785.70, 3.274, 1.5, 3.893, 26.785, 0.8285899, 2.701, 52.531, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.4,28.3, 1
1507892795.71, 3.313, 1.5, 3.893, 26.785, 0.8285923, 2.758, 52.531, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.4,28.4, 1
1507892805.71, 3.279, 1.5, 3.895, 26.785, 0.8285884, 2.748, 52.532, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.4, 1
1507892815.71, 3.281, 1.5, 3.891, 26.785, 0.8285813, 2.714, 52.53, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.5,28.4, 1
1507892825.71, 3.316, 1.5, 3.894, 26.785, 0.828597, 2.769, 52.531, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.4,28.6, 1
1507892835.71, 3.271, 1.5, 3.893, 26.785, 0.8285982, 2.703, 52.531, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.4,28.6, 1
1507892845.72, 3.31, 1.5, 3.892, 26.785, 0.8285831, 2.727, 52.531, 475.0, 475.0, 0.0, 4.1, 17.1,26.7,68.3,28.7, 1
1507892855.72, 3.305, 1.5, 3.895, 26.785, 0.8285786, 2.753, 52.532, 475.0, 475.0, 0.0, 4.1, 17.0,26.5,68.4,28.7, 1
1507892865.72, 3.279, 1.5, 3.892, 26.785, 0.8285894, 2.701, 52.532, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.4,28.7, 1
1507892875.72, 3.318, 1.5, 3.894, 26.785, 0.8285782, 2.767, 52.534, 475.0, 475.0, 0.0, 4.1, 17.1,26.8,68.4,28.7, 1
1507892885.72, 3.272, 1.5, 3.895, 26.785, 0.8285763, 2.733, 52.533, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.7, 1
1507892895.72, 3.289, 1.5, 3.892, 26.784, 0.8285198, 2.723, 52.534, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.4,28.8, 1
1507892905.73, 3.308, 1.5, 3.895, 26.785, 0.8285619, 2.772, 52.532, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.8, 1
1507892915.73, 3.269, 1.5, 3.892, 26.785, 0.8285833, 2.7, 52.536, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.5,28.9, 1
1507892925.73, 3.317, 1.5, 3.892, 26.785, 0.8285375, 2.738, 52.534, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.9, 1
1507892935.73, 3.294, 1.5, 3.895, 26.786, 0.8285867, 2.739, 52.535, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.5,28.9, 1
1507892945.74, 3.285, 1.5, 3.891, 26.785, 0.8285622, 2.704, 52.534, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,29.0, 1
1507892955.75, 3.32, 1.5, 3.894, 26.785, 0.8285481, 2.771, 52.534, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,28.9, 1
1507892965.75, 3.269, 1.5, 3.894, 26.785, 0.8285388, 2.717, 52.534, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.9, 1
1507892975.75, 3.296, 1.5, 3.892, 26.785, 0.8285289, 2.733, 52.534, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.5,28.9, 1
1507892985.75, 3.298, 1.5, 3.895, 26.785, 0.8285226, 2.767, 52.535, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.8, 1
1507892995.75, 3.271, 1.5, 3.891, 26.785, 0.8285214, 2.702, 52.535, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.5,28.7, 1
1507893005.75, 3.32, 1.5, 3.893, 26.785, 0.8284853, 2.75, 52.534, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.5,28.7, 1
1507893015.75, 3.283, 1.5, 3.894, 26.785, 0.8285134, 2.723, 52.535, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.5,28.5, 1
1507893025.76, 3.294, 1.5, 3.891, 26.785, 0.8285111, 2.71, 52.532, 475.0, 475.0, 0.0, 4.1, 15.5,25.5,68.5,28.5, 1
1507893035.76, 3.318, 1.5, 3.895, 26.785, 0.8285067, 2.77, 52.534, 475.0, 475.0, 0.0, 4.1, 15.4,25.5,68.5,28.3, 1
1507893045.76, 3.271, 1.5, 3.893, 26.786, 0.8285312, 2.706, 52.533, 475.0, 475.0, 0.0, 4.1, 15.2,25.4,68.5,28.3, 1
1507893055.76, 3.306, 1.5, 3.893, 26.785, 0.8284997, 2.746, 52.536, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.5,28.2, 1
1507893065.76, 3.287, 1.5, 3.895, 26.785, 0.8285317, 2.759, 52.534, 475.0, 475.0, 0.0, 4.1, 14.8,25.3,68.6,28.1, 1
1507893075.77, 3.276, 1.5, 3.891, 26.785, 0.8285221, 2.707, 52.536, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.5,28.0, 1
1507893085.77, 3.319, 1.5, 3.893, 26.785, 0.8285586, 2.762, 52.535, 475.0, 475.0, 0.0, 4.1, 14.5,24.9,68.5,28.0, 1
1507893095.77, 3.274, 1.5, 3.893, 26.785, 0.8285581, 2.709, 52.535, 475.0, 475.0, 0.0, 4.1, 14.2,24.4,68.5,27.8, 1
1507893105.77, 3.302, 1.5, 3.891, 26.785, 0.8285749, 2.717, 52.536, 475.0, 475.0, 0.0, 4.1, 14.2,24.1,68.5,27.7, 1
1507893115.77, 3.312, 1.5, 3.895, 26.785, 0.8285727, 2.763, 52.535, 475.0, 475.0, 0.0, 4.1, 14.1,24.2,68.4,27.6, 1
1507893125.77, 3.274, 1.5, 3.892, 26.785, 0.8285581, 2.7, 52.533, 475.0, 475.0, 0.0, 4.1, 14.1,24.0,68.2,27.5, 1
1507893135.77, 3.314, 1.5, 3.893, 26.784, 0.8285474, 2.757, 52.535, 475.0, 475.0, 0.0, 4.1, 14.1,24.0,68.4,27.4, 1
1507893145.78, 3.277, 1.5, 3.895, 26.785, 0.8285245, 2.746, 52.536, 475.0, 475.0, 0.0, 4.1, 14.2,24.1,68.4,27.2, 1
1507893155.78, 3.282, 1.5, 3.891, 26.785, 0.8285289, 2.714, 52.534, 475.0, 475.0, 0.0, 4.1, 14.3,24.2,68.4,27.1, 1
1507893165.78, 3.314, 1.5, 3.894, 26.785, 0.8285716, 2.769, 52.534, 475.0, 475.0, 0.0, 4.1, 14.4,24.5,68.4,27.0, 1
1507893175.78, 3.269, 1.5, 3.892, 26.784, 0.8285647, 2.701, 52.534, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.4,27.1, 1
1507893185.78, 3.311, 1.5, 3.891, 26.785, 0.8285785, 2.727, 52.534, 475.0, 475.0, 0.0, 4.1, 14.8,24.6,68.4,27.0, 1
1507893195.79, 3.302, 1.5, 3.894, 26.785, 0.8285534, 2.751, 52.532, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.4,26.9, 1
1507893205.79, 3.28, 1.5, 3.891, 26.785, 0.8285453, 2.7, 52.534, 475.0, 475.0, 0.0, 4.1, 15.6,25.4,68.4,27.0, 1
1507893215.79, 3.319, 1.5, 3.894, 26.785, 0.8285857, 2.767, 52.532, 475.0, 475.0, 0.0, 4.1, 15.8,25.6,68.4,27.2, 1
1507893225.79, 3.271, 1.5, 3.894, 26.785, 0.8285972, 2.732, 52.533, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.2,27.5, 1
1507893235.79, 3.29, 1.5, 3.891, 26.785, 0.8286056, 2.723, 52.532, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.3,27.4, 1
1507893245.80, 3.306, 1.5, 3.894, 26.785, 0.8286229, 2.771, 52.534, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.4,27.6, 1
1507893255.80, 3.269, 1.5, 3.892, 26.785, 0.8285881, 2.699, 52.533, 475.0, 475.0, 0.0, 4.1, 16.2,25.8,68.5,27.6, 1
1507893265.80, 3.318, 1.5, 3.892, 26.785, 0.8286097, 2.739, 52.534, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.4,27.6, 1
1507893275.80, 3.292, 1.5, 3.895, 26.785, 0.8286013, 2.738, 52.532, 475.0, 475.0, 0.0, 4.1, 16.0,25.8,68.5,27.8, 1
1507893285.80, 3.288, 1.5, 3.891, 26.785, 0.8285905, 2.705, 52.532, 475.0, 475.0, 0.0, 4.1, 15.9,25.7,68.4,27.6, 1
1507893295.80, 3.321, 1.5, 3.895, 26.785, 0.8285793, 2.772, 52.534, 475.0, 475.0, 0.0, 4.1, 15.8,25.6,68.4,27.8, 1
1507893305.80, 3.269, 1.5, 3.894, 26.785, 0.8285901, 2.716, 52.534, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.4,27.8, 1
1507893315.81, 3.299, 1.5, 3.892, 26.785, 0.8285996, 2.735, 52.534, 475.0, 475.0, 0.0, 4.1, 15.5,25.4,68.4,27.8, 1
1507893325.81, 3.296, 1.5, 3.895, 26.785, 0.8285753, 2.767, 52.534, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.4,27.8, 1
1507893335.82, 3.273, 1.5, 3.891, 26.785, 0.8285915, 2.702, 52.535, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.5,27.8, 1
1507893345.82, 3.321, 1.5, 3.893, 26.785, 0.8285882, 2.752, 52.534, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.4,27.8, 1
1507893355.82, 3.281, 1.5, 3.894, 26.785, 0.8285862, 2.722, 52.535, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.4,27.7, 1
1507893365.82, 3.296, 1.5, 3.891, 26.785, 0.8285899, 2.71, 52.534, 475.0, 475.0, 0.0, 4.1, 15.2,25.3,68.4,27.7, 1
1507893375.82, 3.317, 1.5, 3.895, 26.785, 0.8286244, 2.77, 52.536, 475.0, 475.0, 0.0, 4.1, 15.2,25.2,68.4,27.7, 1
1507893385.83, 3.272, 1.5, 3.893, 26.784, 0.8286028, 2.706, 52.535, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.4,27.5, 1
1507893395.83, 3.308, 1.5, 3.893, 26.785, 0.8286118, 2.747, 52.534, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.4,27.6, 1
1507893405.83, 3.285, 1.5, 3.895, 26.785, 0.8286579, 2.758, 52.536, 475.0, 475.0, 0.0, 4.1, 15.5,25.2,68.4,27.6, 1
1507893415.84, 3.278, 1.5, 3.891, 26.785, 0.8286345, 2.708, 52.535, 475.0, 475.0, 0.0, 4.1, 15.6,25.3,68.4,27.5, 1
1507893425.84, 3.319, 1.5, 3.894, 26.785, 0.8286048, 2.764, 52.536, 475.0, 475.0, 0.0, 4.1, 15.8,25.6,68.2,27.6, 1
1507893435.84, 3.273, 1.5, 3.893, 26.785, 0.8286263, 2.709, 52.536, 475.0, 475.0, 0.0, 4.1, 16.0,25.7,68.4,27.5, 1
1507893445.84, 3.305, 1.5, 3.891, 26.785, 0.8286153, 2.719, 52.536, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.4,27.6, 1
1507893455.85, 3.31, 1.5, 3.895, 26.785, 0.8286215, 2.763, 52.536, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.4,27.6, 1
1507893465.85, 3.27, 1.5, 3.892, 26.785, 0.8285899, 2.701, 52.539, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,27.8, 1
1507893475.85, 3.316, 1.5, 3.892, 26.785, 0.8285376, 2.76, 52.537, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,27.9, 1
1507893485.85, 3.297, 1.5, 3.895, 26.785, 0.8285591, 2.747, 52.536, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.0, 1
1507893495.85, 3.285, 1.5, 3.892, 26.785, 0.8285907, 2.716, 52.538, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.0, 1
1507893505.86, 3.321, 1.5, 3.895, 26.785, 0.828557, 2.771, 52.536, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.2, 1
1507893515.86, 3.27, 1.5, 3.894, 26.785, 0.8285652, 2.702, 52.539, 475.0, 475.0, 0.0, 4.1, 16.5,26.3,68.4,28.1, 1
1507893525.86, 3.296, 1.5, 3.892, 26.785, 0.8285884, 2.729, 52.54, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.5,28.2, 1
1507893535.86, 3.301, 1.5, 3.895, 26.785, 0.8285899, 2.752, 52.54, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.5,28.3, 1
1507893545.86, 3.272, 1.5, 3.892, 26.785, 0.8285926, 2.701, 52.54, 475.0, 475.0, 0.0, 4.1, 16.3,26.0,68.4,28.3, 1
1507893555.87, 3.321, 1.5, 3.893, 26.786, 0.8285735, 2.768, 52.539, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.5,28.2, 1
1507893565.87, 3.286, 1.5, 3.894, 26.785, 0.8285724, 2.731, 52.542, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.6,28.3, 1
1507893575.87, 3.293, 1.5, 3.891, 26.785, 0.8285552, 2.725, 52.54, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,28.4, 1
1507893585.87, 3.319, 1.5, 3.895, 26.785, 0.8285622, 2.771, 52.54, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.4,28.2, 1
1507893595.87, 3.271, 1.5, 3.894, 26.785, 0.8285642, 2.701, 52.539, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.4,28.2, 1
1507893605.88, 3.304, 1.5, 3.893, 26.785, 0.8285757, 2.74, 52.54, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.5,28.1, 1
1507893615.89, 3.29, 1.5, 3.895, 26.785, 0.8285696, 2.737, 52.538, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.2, 1
1507893625.89, 3.276, 1.5, 3.891, 26.785, 0.8285853, 2.705, 52.539, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.1, 1
1507893635.89, 3.32, 1.5, 3.893, 26.785, 0.8285938, 2.771, 52.539, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.3, 1
1507893645.89, 3.276, 1.5, 3.894, 26.785, 0.8286314, 2.715, 52.539, 475.0, 475.0, 0.0, 4.1, 16.3,25.9,68.5,28.3, 1
1507893655.90, 3.301, 1.5, 3.891, 26.785, 0.8286529, 2.735, 52.539, 475.0, 475.0, 0.0, 4.1, 16.4,26.0,68.4,28.3, 1
1507893665.90, 3.313, 1.5, 3.895, 26.785, 0.8286534, 2.767, 52.539, 475.0, 475.0, 0.0, 4.1, 16.6,26.3,68.4,28.3, 1
1507893675.90, 3.274, 1.5, 3.892, 26.785, 0.8286663, 2.703, 52.539, 475.0, 475.0, 0.0, 4.1, 16.7,26.3,68.4,28.2, 1
1507893685.90, 3.313, 1.5, 3.893, 26.785, 0.8286456, 2.753, 52.539, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.5,28.4, 1
1507893695.91, 3.279, 1.5, 3.895, 26.786, 0.82867, 2.721, 52.536, 475.0, 475.0, 0.0, 4.1, 16.9,26.6,68.4,28.4, 1
1507893705.91, 3.282, 1.5, 3.892, 26.785, 0.8286721, 2.712, 52.54, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.4,28.4, 1
1507893715.91, 3.316, 1.5, 3.894, 26.785, 0.8286753, 2.77, 52.54, 475.0, 475.0, 0.0, 4.1, 16.9,26.8,68.5,28.4, 1
1507893725.91, 3.271, 1.5, 3.893, 26.785, 0.8286767, 2.705, 52.538, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.6, 1
1507893735.91, 3.311, 1.5, 3.892, 26.785, 0.8286807, 2.749, 52.538, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.5,28.6, 1
1507893745.92, 3.305, 1.5, 3.895, 26.785, 0.8286872, 2.758, 52.541, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.5,28.8, 1
1507893755.92, 3.28, 1.5, 3.892, 26.785, 0.8286802, 2.709, 52.538, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,28.7, 1
1507893765.93, 3.319, 1.5, 3.894, 26.785, 0.8286687, 2.764, 52.54, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.7, 1
1507893775.93, 3.272, 1.5, 3.895, 26.785, 0.8286739, 2.708, 52.538, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.5,28.8, 1
1507893785.93, 3.289, 1.5, 3.891, 26.785, 0.8286911, 2.72, 52.539, 475.0, 475.0, 0.0, 4.1, 17.0,26.5,68.4,28.9, 1
1507893795.93, 3.308, 1.5, 3.895, 26.785, 0.8286958, 2.762, 52.538, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.8, 1
1507893805.93, 3.27, 1.5, 3.892, 26.785, 0.8286868, 2.7, 52.54, 475.0, 475.0, 0.0, 4.1, 17.0,26.6,68.5,28.7, 1
1507893815.93, 3.317, 1.5, 3.892, 26.785, 0.8286803, 2.76, 52.54, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.8, 1
1507893825.94, 3.294, 1.5, 3.895, 26.785, 0.8286823, 2.745, 52.54, 475.0, 475.0, 0.0, 4.1, 16.8,26.6,68.5,28.8, 1
1507893835.94, 3.287, 1.5, 3.891, 26.785, 0.8286626, 2.716, 52.538, 475.0, 475.0, 0.0, 4.1, 16.8,26.6,68.5,28.7, 1
1507893845.94, 3.321, 1.5, 3.895, 26.785, 0.8286752, 2.77, 52.54, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.9, 1
1507893855.94, 3.27, 1.5, 3.894, 26.785, 0.8286532, 2.701, 52.538, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.8, 1
1507893865.94, 3.297, 1.5, 3.892, 26.785, 0.8286655, 2.73, 52.54, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.5,28.7, 1
1507893875.95, 3.298, 1.5, 3.895, 26.785, 0.8287046, 2.75, 52.54, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.7, 1
1507893885.95, 3.272, 1.5, 3.892, 26.785, 0.8286839, 2.701, 52.54, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.7, 1
1507893895.95, 3.321, 1.5, 3.893, 26.785, 0.828701, 2.769, 52.54, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.5,28.7, 1
1507893905.95, 3.283, 1.5, 3.894, 26.785, 0.8286981, 2.729, 52.542, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.5,28.6, 1
1507893915.96, 3.294, 1.5, 3.891, 26.785, 0.8286896, 2.726, 52.542, 475.0, 475.0, 0.0, 4.1, 15.8,25.6,68.5,28.6, 1
1507893925.96, 3.318, 1.5, 3.895, 26.785, 0.8286799, 2.772, 52.545, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.5,28.5, 1
1507893935.96, 3.271, 1.5, 3.893, 26.785, 0.8286629, 2.7, 52.542, 475.0, 475.0, 0.0, 4.1, 15.4,25.5,68.5,28.4, 1
1507893945.96, 3.307, 1.5, 3.893, 26.785, 0.8286601, 2.741, 52.543, 475.0, 475.0, 0.0, 4.1, 15.1,25.3,68.5,28.3, 1
1507893955.96, 3.287, 1.5, 3.895, 26.785, 0.8286782, 2.736, 52.543, 475.0, 475.0, 0.0, 4.1, 15.0,25.0,68.4,28.3, 1
1507893965.97, 3.277, 1.5, 3.891, 26.785, 0.8286532, 2.705, 52.544, 475.0, 475.0, 0.0, 4.1, 14.8,24.9,68.5,28.0, 1
1507893975.97, 3.319, 1.5, 3.893, 26.785, 0.8286765, 2.771, 52.544, 475.0, 475.0, 0.0, 4.1, 14.7,24.9,68.5,28.0, 1
1507893985.97, 3.274, 1.5, 3.893, 26.785, 0.8286679, 2.714, 52.546, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.4,28.0, 1
1507893995.97, 3.304, 1.5, 3.891, 26.785, 0.828675, 2.737, 52.543, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.6,27.8, 1
1507894005.97, 3.311, 1.5, 3.895, 26.785, 0.828636, 2.766, 52.544, 475.0, 475.0, 0.0, 4.1, 14.4,24.6,68.4,27.6, 1
1507894015.97, 3.275, 1.5, 3.892, 26.785, 0.8286411, 2.703, 52.544, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.4,27.5, 1
1507894025.98, 3.315, 1.5, 3.893, 26.785, 0.8286563, 2.754, 52.544, 475.0, 475.0, 0.0, 4.1, 14.3,24.2,68.5,27.5, 1
1507894035.98, 3.277, 1.5, 3.895, 26.785, 0.8286368, 2.72, 52.546, 475.0, 475.0, 0.0, 4.1, 14.2,24.1,68.4,27.4, 1
1507894045.98, 3.283, 1.5, 3.891, 26.785, 0.8286215, 2.712, 52.545, 475.0, 475.0, 0.0, 4.1, 14.5,24.4,68.4,27.4, 1
1507894055.98, 3.314, 1.5, 3.894, 26.785, 0.8286212, 2.768, 52.545, 475.0, 475.0, 0.0, 4.1, 14.3,24.2,68.4,27.2, 1
1507894065.98, 3.27, 1.5, 3.893, 26.785, 0.828603, 2.704, 52.544, 475.0, 475.0, 0.0, 4.1, 14.6,24.5,68.5,27.2, 1
1507894075.98, 3.312, 1.5, 3.892, 26.785, 0.8285958, 2.749, 52.544, 475.0, 475.0, 0.0, 4.1, 14.9,24.7,68.4,27.2, 1
1507894085.99, 3.302, 1.5, 3.895, 26.785, 0.8285954, 2.756, 52.544, 475.0, 475.0, 0.0, 4.1, 15.3,24.8,68.4,27.1, 1
1507894095.99, 3.281, 1.5, 3.892, 26.785, 0.8285811, 2.709, 52.544, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.4,27.1, 1
1507894105.99, 3.319, 1.5, 3.894, 26.785, 0.8285964, 2.764, 52.544, 475.0, 475.0, 0.0, 4.1, 15.7,25.4,68.4,27.3, 1
1507894115.99, 3.271, 1.5, 3.894, 26.785, 0.8286123, 2.707, 52.543, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.5,27.3, 1
1507894126.00, 3.291, 1.5, 3.892, 26.785, 0.8286082, 2.72, 52.544, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,27.5, 1
1507894136.00, 3.306, 1.5, 3.895, 26.785, 0.8286247, 2.761, 52.543, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,27.6, 1
1507894146.00, 3.27, 1.5, 3.892, 26.785, 0.828633, 2.7, 52.544, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,27.8, 1
1507894156.00, 3.319, 1.5, 3.892, 26.785, 0.8285987, 2.761, 52.542, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,27.7, 1
