# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507894166.00, 3.292, 1.5, 3.895, 26.785, 0.8286168, 2.744, 52.543, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.4,27.7, 1
1507894176.00, 3.288, 1.5, 3.891, 26.785, 0.8286314, 2.717, 52.544, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.3,27.8, 1
1507894186.00, 3.32, 1.5, 3.894, 26.785, 0.8286319, 2.77, 52.545, 475.0, 475.0, 0.0, 4.1, 16.0,25.8,68.5,27.8, 1
1507894196.01, 3.269, 1.5, 3.894, 26.785, 0.8286517, 2.7, 52.544, 475.0, 475.0, 0.0, 4.1, 15.9,25.7,68.4,27.8, 1
1507894206.01, 3.3, 1.5, 3.892, 26.785, 0.8286794, 2.731, 52.544, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.4,28.0, 1
1507894216.01, 3.295, 1.5, 3.895, 26.785, 0.8286536, 2.749, 52.544, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.4,27.9, 1
1507894226.01, 3.273, 1.5, 3.891, 26.784, 0.8286485, 2.701, 52.544, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.4,27.8, 1
1507894236.01, 3.32, 1.5, 3.893, 26.785, 0.8286563, 2.768, 52.546, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.3,27.8, 1
1507894246.01, 3.281, 1.5, 3.894, 26.785, 0.8286422, 2.728, 52.545, 475.0, 475.0, 0.0, 4.1, 15.3,25.2,68.5,27.8, 1
1507894256.01, 3.297, 1.5, 3.891, 26.785, 0.8286427, 2.727, 52.546, 475.0, 475.0, 0.0, 4.1, 15.3,25.2,68.4,27.8, 1
1507894266.02, 3.317, 1.5, 3.895, 26.785, 0.8286304, 2.771, 52.546, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.4,27.7, 1
1507894276.02, 3.272, 1.5, 3.893, 26.785, 0.8286729, 2.701, 52.546, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.4,27.8, 1
1507894286.02, 3.309, 1.5, 3.893, 26.785, 0.8286943, 2.743, 52.546, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.4,27.7, 1
1507894296.02, 3.284, 1.5, 3.895, 26.785, 0.828664, 2.735, 52.546, 475.0, 475.0, 0.0, 4.1, 15.6,25.4,68.4,27.8, 1
1507894306.02, 3.278, 1.5, 3.891, 26.785, 0.8286378, 2.706, 52.548, 475.0, 475.0, 0.0, 4.1, 15.7,25.5,68.4,27.8, 1
1507894316.02, 3.318, 1.5, 3.894, 26.785, 0.828655, 2.771, 52.547, 475.0, 475.0, 0.0, 4.1, 15.9,25.6,68.4,27.8, 1
1507894326.03, 3.273, 1.5, 3.893, 26.785, 0.828663, 2.713, 52.549, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.4,27.7, 1
1507894336.03, 3.306, 1.5, 3.892, 26.785, 0.8286243, 2.716, 52.55, 475.0, 475.0, 0.0, 4.1, 16.3,25.9,68.3,27.8, 1
1507894346.03, 3.31, 1.5, 3.895, 26.785, 0.8286534, 2.766, 52.548, 475.0, 475.0, 0.0, 4.1, 16.5,25.9,68.4,27.8, 1
1507894356.04, 3.276, 1.5, 3.892, 26.785, 0.8286347, 2.701, 52.547, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,27.8, 1
1507894366.04, 3.317, 1.5, 3.894, 26.785, 0.8286579, 2.755, 52.546, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,28.0, 1
1507894376.04, 3.275, 1.5, 3.895, 26.785, 0.8286392, 2.752, 52.548, 475.0, 475.0, 0.0, 4.1, 16.6,26.3,68.4,28.1, 1
1507894386.04, 3.286, 1.5, 3.891, 26.785, 0.8286353, 2.713, 52.549, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.4,28.1, 1
1507894396.04, 3.313, 1.5, 3.895, 26.786, 0.828619, 2.768, 52.55, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.4,28.1, 1
1507894406.05, 3.27, 1.5, 3.893, 26.785, 0.8286253, 2.704, 52.548, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.4,28.1, 1
1507894416.05, 3.314, 1.5, 3.892, 26.785, 0.8286591, 2.725, 52.548, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.5,28.3, 1
1507894426.05, 3.3, 1.5, 3.895, 26.785, 0.8286458, 2.756, 52.548, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.3,28.3, 1
1507894436.05, 3.283, 1.5, 3.892, 26.785, 0.8286695, 2.7, 52.55, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.6,28.4, 1
1507894446.05, 3.32, 1.5, 3.894, 26.785, 0.8286839, 2.765, 52.548, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.3, 1
1507894456.06, 3.27, 1.5, 3.894, 26.785, 0.8286525, 2.737, 52.549, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.5,28.4, 1
1507894466.06, 3.293, 1.5, 3.892, 26.785, 0.8286563, 2.722, 52.55, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.4, 1
1507894476.06, 3.304, 1.5, 3.895, 26.785, 0.8286938, 2.772, 52.55, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.4, 1
1507894486.06, 3.271, 1.5, 3.892, 26.785, 0.8286616, 2.701, 52.548, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.4, 1
1507894496.06, 3.32, 1.5, 3.893, 26.785, 0.8286496, 2.736, 52.548, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.4, 1
1507894506.06, 3.289, 1.5, 3.895, 26.785, 0.828655, 2.743, 52.55, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.3, 1
1507894516.07, 3.29, 1.5, 3.891, 26.785, 0.8286608, 2.704, 52.55, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.4, 1
1507894526.07, 3.321, 1.5, 3.895, 26.785, 0.8286614, 2.772, 52.55, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.3, 1
1507894536.07, 3.271, 1.5, 3.894, 26.785, 0.8286616, 2.722, 52.552, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.3, 1
1507894546.07, 3.303, 1.5, 3.893, 26.786, 0.8286747, 2.733, 52.552, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.4, 1
1507894556.07, 3.293, 1.5, 3.895, 26.785, 0.8286452, 2.77, 52.552, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.4,28.4, 1
1507894566.07, 3.275, 1.5, 3.892, 26.785, 0.8286614, 2.702, 52.553, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.4,28.5, 1
1507894576.07, 3.321, 1.5, 3.894, 26.786, 0.8286755, 2.749, 52.553, 475.0, 475.0, 0.0, 4.1, 16.8,26.5,68.4,28.5, 1
1507894586.08, 3.279, 1.5, 3.894, 26.785, 0.8286858, 2.728, 52.556, 475.0, 475.0, 0.0, 4.1, 16.9,26.5,68.5,28.4, 1
1507894596.08, 3.299, 1.5, 3.892, 26.785, 0.8286587, 2.71, 52.556, 475.0, 475.0, 0.0, 4.1, 17.1,26.6,68.5,28.7, 1
1507894606.08, 3.316, 1.5, 3.895, 26.785, 0.8286903, 2.772, 52.555, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.4,28.6, 1
1507894616.08, 3.273, 1.5, 3.893, 26.785, 0.828677, 2.709, 52.556, 475.0, 475.0, 0.0, 4.1, 17.2,26.8,68.5,28.7, 1
1507894626.08, 3.311, 1.5, 3.893, 26.785, 0.8286885, 2.744, 52.557, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.4,28.6, 1
1507894636.08, 3.282, 1.5, 3.895, 26.785, 0.8286814, 2.762, 52.554, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.8, 1
1507894646.08, 3.28, 1.5, 3.891, 26.785, 0.8286844, 2.707, 52.556, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.4,28.8, 1
1507894656.09, 3.318, 1.5, 3.894, 26.786, 0.8287025, 2.76, 52.556, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.4,28.8, 1
1507894666.09, 3.272, 1.5, 3.893, 26.785, 0.8286813, 2.713, 52.556, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,28.8, 1
1507894676.09, 3.308, 1.5, 3.892, 26.785, 0.8286735, 2.716, 52.558, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.9, 1
1507894686.09, 3.308, 1.5, 3.895, 26.785, 0.8286966, 2.765, 52.558, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,29.0, 1
1507894696.09, 3.278, 1.5, 3.892, 26.785, 0.8286515, 2.701, 52.558, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.5,28.9, 1
1507894706.10, 3.318, 1.5, 3.894, 26.785, 0.8286716, 2.756, 52.558, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.5,28.9, 1
1507894716.10, 3.274, 1.5, 3.895, 26.785, 0.8286744, 2.751, 52.557, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.4,28.9, 1
1507894726.10, 3.287, 1.5, 3.892, 26.785, 0.8286706, 2.714, 52.558, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.6,28.9, 1
1507894736.10, 3.31, 1.5, 3.894, 26.786, 0.8286877, 2.768, 52.558, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.7, 1
1507894746.11, 3.27, 1.5, 3.892, 26.785, 0.8286622, 2.703, 52.558, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.8, 1
1507894756.11, 3.316, 1.5, 3.892, 26.785, 0.8286651, 2.726, 52.558, 475.0, 475.0, 0.0, 4.1, 16.0,26.0,68.5,28.7, 1
1507894766.11, 3.298, 1.5, 3.895, 26.785, 0.8286933, 2.755, 52.56, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.7,28.6, 1
1507894776.11, 3.284, 1.5, 3.892, 26.785, 0.8286885, 2.7, 52.558, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.4,28.6, 1
1507894786.12, 3.321, 1.5, 3.894, 26.785, 0.8286689, 2.766, 52.557, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.6,28.6, 1
1507894796.12, 3.27, 1.5, 3.894, 26.785, 0.8286626, 2.736, 52.557, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.6,28.5, 1
1507894806.12, 3.295, 1.5, 3.892, 26.785, 0.8286885, 2.722, 52.558, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.5,28.4, 1
1507894816.12, 3.301, 1.5, 3.895, 26.785, 0.8286989, 2.772, 52.556, 475.0, 475.0, 0.0, 4.1, 15.1,25.2,68.5,28.3, 1
1507894826.13, 3.271, 1.5, 3.892, 26.785, 0.8287217, 2.7, 52.558, 475.0, 475.0, 0.0, 4.1, 14.9,25.0,68.5,28.1, 1
1507894836.13, 3.32, 1.5, 3.893, 26.785, 0.828679, 2.737, 52.557, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.5,28.0, 1
1507894846.13, 3.286, 1.5, 3.894, 26.785, 0.8286747, 2.742, 52.556, 475.0, 475.0, 0.0, 4.1, 14.4,24.5,68.5,28.0, 1
1507894856.13, 3.293, 1.5, 3.891, 26.785, 0.8286692, 2.704, 52.556, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.4,27.8, 1
1507894866.14, 3.32, 1.5, 3.895, 26.785, 0.8286897, 2.772, 52.555, 475.0, 475.0, 0.0, 4.1, 14.0,24.2,68.5,27.6, 1
1507894876.14, 3.271, 1.5, 3.894, 26.785, 0.8286943, 2.72, 52.556, 475.0, 475.0, 0.0, 4.1, 14.0,24.2,68.6,27.5, 1
1507894886.14, 3.304, 1.5, 3.893, 26.785, 0.828688, 2.733, 52.556, 475.0, 475.0, 0.0, 4.1, 13.9,24.0,68.4,27.5, 1
1507894896.14, 3.29, 1.5, 3.895, 26.785, 0.828689, 2.769, 52.557, 475.0, 475.0, 0.0, 4.1, 14.0,24.1,68.5,27.2, 1
1507894906.14, 3.276, 1.5, 3.891, 26.785, 0.82867, 2.702, 52.557, 475.0, 475.0, 0.0, 4.1, 14.2,24.2,68.5,27.2, 1
1507894916.15, 3.32, 1.5, 3.893, 26.785, 0.8286716, 2.749, 52.557, 475.0, 475.0, 0.0, 4.1, 14.2,24.4,68.4,27.2, 1
1507894926.15, 3.276, 1.5, 3.894, 26.784, 0.828704, 2.726, 52.555, 475.0, 475.0, 0.0, 4.1, 14.4,24.5,68.5,27.0, 1
1507894936.15, 3.301, 1.5, 3.891, 26.785, 0.8287184, 2.709, 52.558, 475.0, 475.0, 0.0, 4.1, 14.5,24.6,68.5,27.0, 1
1507894946.15, 3.314, 1.5, 3.895, 26.785, 0.8286936, 2.77, 52.558, 475.0, 475.0, 0.0, 4.1, 14.8,24.5,68.2,27.0, 1
1507894956.15, 3.274, 1.5, 3.892, 26.784, 0.8286992, 2.707, 52.558, 475.0, 475.0, 0.0, 4.1, 15.1,24.9,68.4,27.0, 1
1507894966.15, 3.313, 1.5, 3.893, 26.785, 0.8286823, 2.745, 52.558, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.4,27.0, 1
1507894976.16, 3.28, 1.5, 3.895, 26.785, 0.8286813, 2.761, 52.558, 475.0, 475.0, 0.0, 4.1, 15.6,25.4,68.3,27.2, 1
1507894986.16, 3.282, 1.5, 3.891, 26.785, 0.8287031, 2.707, 52.558, 475.0, 475.0, 0.0, 4.1, 15.9,25.6,68.4,27.2, 1
1507894996.16, 3.316, 1.5, 3.894, 26.785, 0.8286752, 2.761, 52.558, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.4,27.5, 1
1507895006.16, 3.271, 1.5, 3.893, 26.785, 0.8286507, 2.712, 52.558, 475.0, 475.0, 0.0, 4.1, 16.0,25.8,68.4,27.4, 1
1507895016.17, 3.31, 1.5, 3.892, 26.785, 0.828628, 2.717, 52.556, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.5, 1
1507895026.17, 3.306, 1.5, 3.895, 26.785, 0.8286591, 2.764, 52.558, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.3,27.5, 1
1507895036.17, 3.279, 1.5, 3.892, 26.785, 0.8286718, 2.701, 52.556, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.4,27.6, 1
1507895046.17, 3.319, 1.5, 3.894, 26.784, 0.8286625, 2.757, 52.558, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.4,27.7, 1
1507895056.18, 3.272, 1.5, 3.894, 26.785, 0.8286601, 2.749, 52.556, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.3,27.8, 1
1507895066.18, 3.289, 1.5, 3.891, 26.785, 0.8286587, 2.714, 52.556, 475.0, 475.0, 0.0, 4.1, 15.6,25.7,68.5,27.7, 1
1507895076.19, 3.309, 1.5, 3.895, 26.786, 0.8286585, 2.769, 52.557, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,27.6, 1
1507895086.19, 3.269, 1.5, 3.892, 26.785, 0.828655, 2.702, 52.558, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.4,27.7, 1
1507895096.19, 3.317, 1.5, 3.892, 26.785, 0.8286704, 2.727, 52.556, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.4,27.8, 1
1507895106.19, 3.295, 1.5, 3.895, 26.785, 0.8286665, 2.754, 52.557, 475.0, 475.0, 0.0, 4.1, 15.2,25.1,68.4,27.7, 1
1507895116.20, 3.286, 1.5, 3.891, 26.785, 0.8286501, 2.7, 52.557, 475.0, 475.0, 0.0, 4.1, 15.2,25.1,68.4,27.8, 1
1507895126.20, 3.321, 1.5, 3.894, 26.785, 0.8286319, 2.766, 52.558, 475.0, 475.0, 0.0, 4.1, 15.1,25.0,68.4,27.7, 1
1507895136.21, 3.27, 1.5, 3.894, 26.785, 0.8286151, 2.735, 52.557, 475.0, 475.0, 0.0, 4.1, 15.1,24.9,68.4,27.6, 1
1507895146.21, 3.297, 1.5, 3.892, 26.785, 0.8286496, 2.723, 52.556, 475.0, 475.0, 0.0, 4.1, 15.1,25.0,68.4,27.5, 1
1507895156.21, 3.317, 1.5, 3.895, 26.785, 0.8286447, 2.772, 52.558, 475.0, 475.0, 0.0, 4.1, 15.2,25.1,68.4,27.7, 1
1507895166.21, 3.272, 1.5, 3.893, 26.785, 0.8286247, 2.7, 52.557, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.4,27.5, 1
1507895176.21, 3.309, 1.5, 3.893, 26.785, 0.8286312, 2.738, 52.555, 475.0, 475.0, 0.0, 4.1, 15.6,25.4,68.3,27.6, 1
1507895186.22, 3.284, 1.5, 3.895, 26.786, 0.8286332, 2.741, 52.556, 475.0, 475.0, 0.0, 4.1, 15.7,25.7,68.4,27.5, 1
1507895196.22, 3.279, 1.5, 3.891, 26.786, 0.8286048, 2.704, 52.557, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.3,27.5, 1
1507895206.22, 3.319, 1.5, 3.894, 26.786, 0.828622, 2.772, 52.556, 475.0, 475.0, 0.0, 4.1, 16.2,25.8,68.4,27.8, 1
1507895216.22, 3.273, 1.5, 3.893, 26.785, 0.8286396, 2.719, 52.559, 475.0, 475.0, 0.0, 4.1, 16.4,25.9,68.3,27.8, 1
1507895226.22, 3.306, 1.5, 3.891, 26.785, 0.8286491, 2.733, 52.556, 475.0, 475.0, 0.0, 4.1, 16.4,26.0,68.5,27.8, 1
1507895236.22, 3.309, 1.5, 3.895, 26.785, 0.8286286, 2.768, 52.558, 475.0, 475.0, 0.0, 4.1, 16.4,26.0,68.4,27.9, 1
1507895246.23, 3.277, 1.5, 3.892, 26.785, 0.8286293, 2.702, 52.558, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,28.0, 1
1507895256.23, 3.317, 1.5, 3.894, 26.785, 0.8286427, 2.75, 52.558, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,28.0, 1
1507895266.23, 3.275, 1.5, 3.895, 26.785, 0.8286238, 2.724, 52.557, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.2,28.0, 1
1507895276.23, 3.285, 1.5, 3.891, 26.785, 0.8286082, 2.71, 52.556, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.1, 1
1507895286.23, 3.312, 1.5, 3.894, 26.785, 0.8286353, 2.77, 52.558, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.1, 1
1507895296.24, 3.27, 1.5, 3.893, 26.785, 0.8286355, 2.707, 52.557, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.4,28.1, 1
1507895306.24, 3.315, 1.5, 3.892, 26.785, 0.8286374, 2.746, 52.558, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.3,28.1, 1
1507895316.25, 3.3, 1.5, 3.895, 26.785, 0.8286749, 2.76, 52.558, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.2, 1
1507895326.25, 3.283, 1.5, 3.892, 26.785, 0.8286544, 2.708, 52.558, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.5,28.3, 1
1507895336.25, 3.321, 1.5, 3.894, 26.785, 0.8286462, 2.763, 52.558, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.4,28.2, 1
1507895346.25, 3.27, 1.5, 3.894, 26.785, 0.8286479, 2.711, 52.559, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.2, 1
1507895356.26, 3.294, 1.5, 3.892, 26.785, 0.8286456, 2.718, 52.558, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.5,28.1, 1
1507895366.26, 3.303, 1.5, 3.895, 26.785, 0.8286496, 2.764, 52.559, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.5,28.1, 1
1507895376.26, 3.271, 1.5, 3.892, 26.785, 0.8286409, 2.7, 52.558, 475.0, 475.0, 0.0, 4.1, 16.0,25.8,68.5,28.2, 1
1507895386.26, 3.32, 1.5, 3.893, 26.785, 0.8286074, 2.758, 52.558, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.5,28.3, 1
1507895396.27, 3.288, 1.5, 3.894, 26.785, 0.8286169, 2.748, 52.558, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.5,28.1, 1
1507895406.27, 3.29, 1.5, 3.891, 26.785, 0.8285878, 2.714, 52.556, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,28.2, 1
1507895416.27, 3.32, 1.5, 3.895, 26.785, 0.828599, 2.77, 52.56, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,28.1, 1
1507895426.27, 3.27, 1.5, 3.894, 26.785, 0.8285864, 2.703, 52.558, 475.0, 475.0, 0.0, 4.1, 16.5,26.3,68.5,28.3, 1
1507895436.27, 3.303, 1.5, 3.892, 26.785, 0.8286251, 2.728, 52.56, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.4,28.3, 1
1507895446.28, 3.292, 1.5, 3.895, 26.785, 0.8286319, 2.753, 52.558, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.4,28.4, 1
1507895456.28, 3.275, 1.5, 3.891, 26.785, 0.8286348, 2.7, 52.559, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.4,28.4, 1
1507895466.28, 3.321, 1.5, 3.893, 26.785, 0.8286505, 2.768, 52.559, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.5,28.6, 1
1507895476.28, 3.278, 1.5, 3.894, 26.785, 0.828664, 2.733, 52.56, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.5,28.6, 1
1507895486.28, 3.299, 1.5, 3.891, 26.785, 0.8286626, 2.724, 52.559, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.5,28.6, 1
1507895496.29, 3.315, 1.5, 3.895, 26.786, 0.8286803, 2.772, 52.561, 475.0, 475.0, 0.0, 4.1, 16.9,26.7,68.5,28.5, 1
1507895506.29, 3.273, 1.5, 3.893, 26.785, 0.8286724, 2.7, 52.561, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.5,28.6, 1
1507895516.29, 3.312, 1.5, 3.893, 26.785, 0.8286803, 2.74, 52.56, 475.0, 475.0, 0.0, 4.1, 17.0,26.6,68.4,28.7, 1
1507895526.30, 3.282, 1.5, 3.895, 26.785, 0.828687, 2.74, 52.559, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.5,28.6, 1
1507895536.30, 3.281, 1.5, 3.892, 26.785, 0.8286743, 2.705, 52.561, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.4,28.7, 1
1507895546.30, 3.318, 1.5, 3.894, 26.785, 0.8286683, 2.772, 52.562, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.7, 1
1507895556.30, 3.272, 1.5, 3.893, 26.785, 0.8286458, 2.718, 52.562, 475.0, 475.0, 0.0, 4.1, 16.9,26.8,68.5,28.8, 1
1507895566.31, 3.309, 1.5, 3.892, 26.785, 0.8286134, 2.735, 52.562, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.6,28.7, 1
1507895576.31, 3.308, 1.5, 3.895, 26.785, 0.8286058, 2.768, 52.562, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.6,28.8, 1
1507895586.31, 3.278, 1.5, 3.892, 26.785, 0.8286019, 2.703, 52.564, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.4,28.8, 1
1507895596.31, 3.318, 1.5, 3.894, 26.785, 0.828654, 2.752, 52.564, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.6,28.9, 1
1507895606.32, 3.273, 1.5, 3.895, 26.785, 0.8286632, 2.724, 52.564, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.9, 1
1507895616.32, 3.287, 1.5, 3.891, 26.785, 0.8286784, 2.711, 52.564, 475.0, 475.0, 0.0, 4.1, 16.8,26.6,68.7,28.8, 1
1507895626.32, 3.31, 1.5, 3.895, 26.785, 0.8286616, 2.77, 52.564, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.6,28.9, 1
1507895636.32, 3.27, 1.5, 3.892, 26.785, 0.8286534, 2.706, 52.564, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.5,28.8, 1
1507895646.32, 3.315, 1.5, 3.892, 26.785, 0.828648, 2.746, 52.564, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,28.8, 1
1507895656.32, 3.297, 1.5, 3.895, 26.785, 0.8286248, 2.759, 52.565, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.6,28.7, 1
1507895666.33, 3.285, 1.5, 3.891, 26.785, 0.8286382, 2.708, 52.564, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.7,28.6, 1
1507895676.33, 3.321, 1.5, 3.894, 26.785, 0.8286341, 2.762, 52.565, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.6,28.7, 1
1507895686.33, 3.27, 1.5, 3.894, 26.785, 0.8286507, 2.71, 52.565, 475.0, 475.0, 0.0, 4.1, 16.0,26.3,68.5,28.7, 1
1507895696.33, 3.295, 1.5, 3.892, 26.785, 0.828628, 2.718, 52.564, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.7,28.5, 1
1507895706.33, 3.3, 1.5, 3.895, 26.785, 0.8286261, 2.762, 52.564, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.5,28.5, 1
1507895716.33, 3.271, 1.5, 3.891, 26.785, 0.828641, 2.7, 52.563, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.6,28.5, 1
1507895726.33, 3.32, 1.5, 3.892, 26.785, 0.8286355, 2.758, 52.564, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.5,28.4, 1
1507895736.33, 3.285, 1.5, 3.894, 26.785, 0.8286079, 2.746, 52.565, 475.0, 475.0, 0.0, 4.1, 15.1,25.2,68.7,28.4, 1
1507895746.34, 3.292, 1.5, 3.891, 26.785, 0.8286215, 2.715, 52.562, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.5,28.3, 1
1507895756.34, 3.319, 1.5, 3.895, 26.785, 0.8286332, 2.77, 52.564, 475.0, 475.0, 0.0, 4.1, 14.7,24.7,68.5,28.1, 1
1507895766.34, 3.27, 1.5, 3.893, 26.785, 0.8286314, 2.701, 52.561, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.6,28.0, 1
1507895776.34, 3.304, 1.5, 3.892, 26.785, 0.8286191, 2.728, 52.562, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.5,27.8, 1
1507895786.34, 3.29, 1.5, 3.895, 26.785, 0.8286604, 2.752, 52.563, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.4,27.6, 1
1507895796.35, 3.276, 1.5, 3.891, 26.785, 0.8286611, 2.701, 52.562, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.5,27.6, 1
1507895806.35, 3.32, 1.5, 3.893, 26.785, 0.8286196, 2.768, 52.562, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.5,27.6, 1
1507895816.35, 3.276, 1.5, 3.894, 26.785, 0.8286095, 2.732, 52.564, 475.0, 475.0, 0.0, 4.1, 14.2,24.4,68.5,27.5, 1
1507895826.35, 3.301, 1.5, 3.891, 26.785, 0.8285681, 2.724, 52.562, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.5,27.4, 1
1507895836.35, 3.313, 1.5, 3.895, 26.785, 0.8285715, 2.771, 52.565, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.5,27.3, 1
1507895846.36, 3.274, 1.5, 3.892, 26.786, 0.8285842, 2.7, 52.563, 475.0, 475.0, 0.0, 4.1, 14.4,24.6,68.4,27.3, 1
1507895856.36, 3.313, 1.5, 3.893, 26.785, 0.8285767, 2.739, 52.564, 475.0, 475.0, 0.0, 4.1, 14.7,24.6,68.5,27.3, 1
1507895866.36, 3.279, 1.5, 3.895, 26.785, 0.8286204, 2.738, 52.562, 475.0, 475.0, 0.0, 4.1, 15.0,24.7,68.5,27.1, 1
1507895876.36, 3.281, 1.5, 3.891, 26.785, 0.8286204, 2.704, 52.563, 475.0, 475.0, 0.0, 4.1, 15.4,24.9,68.4,27.2, 1
1507895886.36, 3.316, 1.5, 3.894, 26.785, 0.8286218, 2.771, 52.563, 475.0, 475.0, 0.0, 4.1, 15.6,25.4,68.5,27.3, 1
1507895896.37, 3.27, 1.5, 3.893, 26.785, 0.8285769, 2.716, 52.562, 475.0, 475.0, 0.0, 4.1, 15.9,25.6,68.4,27.3, 1
1507895906.37, 3.31, 1.5, 3.891, 26.785, 0.8286053, 2.735, 52.564, 475.0, 475.0, 0.0, 4.1, 16.2,25.8,68.5,27.5, 1
1507895916.37, 3.305, 1.5, 3.895, 26.785, 0.8285923, 2.767, 52.563, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.3,27.5, 1
1507895926.37, 3.279, 1.5, 3.892, 26.785, 0.8285903, 2.703, 52.564, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.4,27.5, 1
1507895936.37, 3.319, 1.5, 3.894, 26.785, 0.8286155, 2.752, 52.564, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.5,27.7, 1
1507895946.38, 3.272, 1.5, 3.894, 26.785, 0.8286132, 2.722, 52.563, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.6,27.8, 1
1507895956.38, 3.289, 1.5, 3.891, 26.785, 0.8286228, 2.711, 52.564, 475.0, 475.0, 0.0, 4.1, 16.0,26.0,68.4,27.8, 1
1507895966.38, 3.308, 1.5, 3.894, 26.785, 0.8286608, 2.769, 52.56, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.5,27.8, 1
1507895976.38, 3.269, 1.5, 3.892, 26.785, 0.8286251, 2.704, 52.562, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,27.9, 1
1507895986.38, 3.317, 1.5, 3.892, 26.785, 0.8286114, 2.747, 52.562, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,27.8, 1
1507895996.38, 3.294, 1.5, 3.894, 26.785, 0.8286396, 2.758, 52.561, 475.0, 475.0, 0.0, 4.1, 15.6,25.7,68.5,27.8, 1
1507896006.38, 3.286, 1.5, 3.891, 26.786, 0.8286233, 2.708, 52.56, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.5,28.0, 1
1507896016.39, 3.321, 1.5, 3.894, 26.785, 0.8286456, 2.763, 52.56, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.4,27.9, 1
1507896026.39, 3.269, 1.5, 3.894, 26.785, 0.8286439, 2.708, 52.558, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.4,28.0, 1
1507896036.39, 3.298, 1.5, 3.892, 26.785, 0.8286304, 2.719, 52.559, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.5,27.7, 1
1507896046.39, 3.298, 1.5, 3.895, 26.785, 0.8286207, 2.772, 52.559, 475.0, 475.0, 0.0, 4.1, 15.3,25.2,68.4,27.8, 1
1507896056.40, 3.273, 1.5, 3.892, 26.785, 0.8286028, 2.701, 52.559, 475.0, 475.0, 0.0, 4.1, 15.2,25.3,68.4,27.7, 1
1507896066.40, 3.321, 1.5, 3.893, 26.785, 0.8285913, 2.734, 52.561, 475.0, 475.0, 0.0, 4.1, 15.3,25.2,68.4,27.8, 1
1507896076.40, 3.283, 1.5, 3.894, 26.785, 0.8285733, 2.746, 52.559, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.5,27.6, 1
1507896086.40, 3.295, 1.5, 3.891, 26.785, 0.8285847, 2.703, 52.56, 475.0, 475.0, 0.0, 4.1, 15.6,25.5,68.5,27.6, 1
1507896096.40, 3.318, 1.5, 3.895, 26.785, 0.8286003, 2.77, 52.56, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.4,27.6, 1
1507896106.41, 3.271, 1.5, 3.893, 26.785, 0.8286146, 2.724, 52.559, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.4,27.6, 1
1507896116.41, 3.307, 1.5, 3.893, 26.786, 0.8286022, 2.729, 52.561, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,27.7, 1
1507896126.41, 3.286, 1.5, 3.895, 26.785, 0.8286396, 2.77, 52.56, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,27.9, 1
1507896136.41, 3.277, 1.5, 3.891, 26.785, 0.8286753, 2.701, 52.561, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.4,28.0, 1
1507896146.41, 3.32, 1.5, 3.894, 26.785, 0.8286713, 2.745, 52.559, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,27.9, 1
1507896156.41, 3.274, 1.5, 3.893, 26.785, 0.8286501, 2.73, 52.56, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.5,28.1, 1
1507896166.41, 3.303, 1.5, 3.891, 26.785, 0.8286267, 2.707, 52.558, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.4,28.1, 1
1507896176.42, 3.312, 1.5, 3.895, 26.785, 0.8286062, 2.771, 52.558, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.5,28.3, 1
1507896186.42, 3.276, 1.5, 3.893, 26.785, 0.8286183, 2.711, 52.56, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.4,28.1, 1
1507896196.42, 3.315, 1.5, 3.893, 26.785, 0.8286647, 2.741, 52.56, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.5,28.3, 1
1507896206.42, 3.277, 1.5, 3.895, 26.785, 0.828648, 2.764, 52.559, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,28.3, 1
1507896216.43, 3.283, 1.5, 3.891, 26.785, 0.8286115, 2.705, 52.56, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.3, 1
1507896226.43, 3.314, 1.5, 3.894, 26.785, 0.8286104, 2.758, 52.558, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.3, 1
1507896236.43, 3.27, 1.5, 3.893, 26.785, 0.8286116, 2.716, 52.562, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.5,28.3, 1
1507896246.43, 3.313, 1.5, 3.892, 26.784, 0.8286341, 2.715, 52.56, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,28.4, 1
1507896256.43, 3.303, 1.5, 3.895, 26.785, 0.828654, 2.767, 52.563, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.4,28.4, 1
1507896266.44, 3.282, 1.5, 3.892, 26.785, 0.828641, 2.703, 52.562, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.5,28.4, 1
1507896276.44, 3.32, 1.5, 3.894, 26.785, 0.8286411, 2.754, 52.562, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.4, 1
1507896286.44, 3.271, 1.5, 3.895, 26.785, 0.8286374, 2.754, 52.563, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.5,28.4, 1
1507896296.44, 3.291, 1.5, 3.892, 26.786, 0.8285782, 2.712, 52.562, 475.0, 475.0, 0.0, 4.1, 16.3,25.9,68.5,28.4, 1
1507896306.45, 3.306, 1.5, 3.895, 26.785, 0.8285896, 2.768, 52.563, 475.0, 475.0, 0.0, 4.1, 16.3,26.0,68.4,28.4, 1
1507896316.45, 3.27, 1.5, 3.892, 26.785, 0.8285907, 2.705, 52.564, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.5,28.3, 1
1507896326.45, 3.319, 1.5, 3.893, 26.785, 0.8286155, 2.724, 52.563, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.5,28.4, 1
1507896336.45, 3.292, 1.5, 3.895, 26.785, 0.8286181, 2.758, 52.562, 475.0, 475.0, 0.0, 4.1, 16.7,26.2,68.5,28.3, 1
1507896346.45, 3.288, 1.5, 3.891, 26.785, 0.8286028, 2.7, 52.563, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.6,28.4, 1
1507896356.46, 3.321, 1.5, 3.895, 26.785, 0.8286175, 2.764, 52.563, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.6,28.4, 1
1507896366.46, 3.27, 1.5, 3.894, 26.785, 0.8286082, 2.739, 52.564, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.4, 1
1507896376.46, 3.3, 1.5, 3.892, 26.785, 0.8286178, 2.72, 52.562, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.5, 1
1507896386.46, 3.296, 1.5, 3.895, 26.785, 0.8286427, 2.772, 52.564, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.6,28.6, 1
1507896396.46, 3.274, 1.5, 3.892, 26.785, 0.8286629, 2.701, 52.562, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.6,28.7, 1
1507896406.47, 3.321, 1.5, 3.893, 26.785, 0.828651, 2.735, 52.564, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.6,28.7, 1
1507896416.47, 3.281, 1.5, 3.894, 26.785, 0.8286382, 2.745, 52.562, 475.0, 475.0, 0.0, 4.1, 17.2,26.9,68.6,28.7, 1
1507896426.47, 3.297, 1.5, 3.891, 26.785, 0.8286015, 2.703, 52.562, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.7, 1
1507896436.47, 3.317, 1.5, 3.895, 26.785, 0.8286261, 2.771, 52.561, 475.0, 475.0, 0.0, 4.1, 17.2,26.9,68.5,28.7, 1
1507896446.47, 3.272, 1.5, 3.893, 26.785, 0.8286298, 2.723, 52.563, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,28.9, 1
1507896456.48, 3.309, 1.5, 3.893, 26.785, 0.828623, 2.73, 52.563, 475.0, 475.0, 0.0, 4.1, 17.2,27.0,68.5,28.8, 1
1507896466.48, 3.285, 1.5, 3.895, 26.785, 0.8286374, 2.77, 52.563, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.6,28.9, 1
1507896476.48, 3.279, 1.5, 3.891, 26.785, 0.828617, 2.702, 52.562, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.6,28.9, 1
1507896486.48, 3.319, 1.5, 3.894, 26.785, 0.8286304, 2.747, 52.564, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,29.0, 1
1507896496.48, 3.273, 1.5, 3.893, 26.785, 0.8286095, 2.729, 52.564, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.6,28.9, 1
1507896506.48, 3.306, 1.5, 3.892, 26.785, 0.8286095, 2.708, 52.562, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,28.9, 1
1507896516.48, 3.31, 1.5, 3.895, 26.785, 0.8286337, 2.772, 52.565, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.6,28.9, 1
1507896526.49, 3.277, 1.5, 3.893, 26.785, 0.8286417, 2.71, 52.562, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.6,28.8, 1
1507896536.49, 3.317, 1.5, 3.894, 26.785, 0.8286251, 2.742, 52.565, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.6,28.9, 1
1507896546.49, 3.276, 1.5, 3.895, 26.785, 0.8286241, 2.763, 52.565, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.7,28.6, 1
1507896556.49, 3.285, 1.5, 3.891, 26.785, 0.8286282, 2.706, 52.565, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.6,28.5, 1
1507896566.50, 3.313, 1.5, 3.895, 26.785, 0.8286569, 2.759, 52.565, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.6,28.5, 1
1507896576.50, 3.27, 1.5, 3.893, 26.785, 0.8286485, 2.715, 52.566, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.6,28.4, 1
1507896586.50, 3.314, 1.5, 3.892, 26.785, 0.8286624, 2.716, 52.566, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.5,28.2, 1
1507896596.50, 3.3, 1.5, 3.895, 26.785, 0.8286721, 2.766, 52.565, 475.0, 475.0, 0.0, 4.1, 14.9,25.0,68.5,28.1, 1
1507896606.50, 3.282, 1.5, 3.892, 26.785, 0.8286743, 2.702, 52.566, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.5,28.0, 1
1507896616.50, 3.321, 1.5, 3.894, 26.785, 0.828654, 2.754, 52.566, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.5,27.8, 1
1507896626.51, 3.271, 1.5, 3.895, 26.785, 0.8286703, 2.752, 52.566, 475.0, 475.0, 0.0, 4.1, 14.6,24.9,68.5,27.8, 1
1507896636.51, 3.293, 1.5, 3.892, 26.785, 0.8286585, 2.712, 52.566, 475.0, 475.0, 0.0, 4.1, 14.4,24.7,68.5,27.8, 1
1507896646.51, 3.304, 1.5, 3.895, 26.785, 0.8286335, 2.768, 52.564, 475.0, 475.0, 0.0, 4.1, 14.4,24.5,68.5,27.6, 1
1507896656.51, 3.27, 1.5, 3.892, 26.785, 0.8286288, 2.704, 52.566, 475.0, 475.0, 0.0, 4.1, 14.2,24.4,68.5,27.6, 1
1507896666.52, 3.319, 1.5, 3.892, 26.785, 0.8286544, 2.724, 52.565, 475.0, 475.0, 0.0, 4.1, 14.1,24.1,68.4,27.5, 1
1507896676.52, 3.288, 1.5, 3.894, 26.785, 0.8286307, 2.756, 52.566, 475.0, 475.0, 0.0, 4.1, 14.3,24.3,68.4,27.3, 1
1507896686.52, 3.29, 1.5, 3.891, 26.785, 0.8286374, 2.699, 52.566, 475.0, 475.0, 0.0, 4.1, 14.3,24.3,68.4,27.2, 1
1507896696.52, 3.32, 1.5, 3.894, 26.785, 0.8286353, 2.764, 52.565, 475.0, 475.0, 0.0, 4.1, 14.5,24.4,68.5,27.2, 1
1507896706.52, 3.269, 1.5, 3.893, 26.785, 0.828633, 2.737, 52.564, 475.0, 475.0, 0.0, 4.1, 14.6,24.5,68.4,27.2, 1
1507896716.53, 3.301, 1.5, 3.892, 26.785, 0.8286427, 2.72, 52.563, 475.0, 475.0, 0.0, 4.1, 14.9,24.7,68.4,27.1, 1
1507896726.53, 3.293, 1.5, 3.895, 26.785, 0.8286259, 2.772, 52.564, 475.0, 475.0, 0.0, 4.1, 15.1,25.0,68.4,27.2, 1
1507896736.53, 3.274, 1.5, 3.891, 26.785, 0.828634, 2.7, 52.563, 475.0, 475.0, 0.0, 4.1, 15.4,25.1,68.5,27.1, 1
1507896746.53, 3.321, 1.5, 3.893, 26.785, 0.8286703, 2.735, 52.562, 475.0, 475.0, 0.0, 4.1, 15.7,25.5,68.4,27.3, 1
1507896756.53, 3.279, 1.5, 3.894, 26.785, 0.8286348, 2.744, 52.562, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.5,27.3, 1
1507896766.53, 3.299, 1.5, 3.891, 26.785, 0.828663, 2.703, 52.561, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.4,27.5, 1
1507896776.53, 3.316, 1.5, 3.895, 26.786, 0.8286442, 2.771, 52.562, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.5,27.5, 1
1507896786.53, 3.273, 1.5, 3.893, 26.785, 0.8286433, 2.722, 52.56, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,27.6, 1
1507896796.54, 3.311, 1.5, 3.893, 26.785, 0.8286745, 2.732, 52.56, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.5,27.7, 1
1507896806.54, 3.282, 1.5, 3.895, 26.786, 0.8286611, 2.771, 52.561, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.7, 1
1507896816.54, 3.281, 1.5, 3.892, 26.785, 0.8286669, 2.702, 52.562, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.5,27.8, 1
1507896826.54, 3.319, 1.5, 3.894, 26.785, 0.8286608, 2.748, 52.562, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.5,27.8, 1
1507896836.55, 3.272, 1.5, 3.893, 26.785, 0.8286409, 2.729, 52.562, 475.0, 475.0, 0.0, 4.1, 15.9,25.6,68.5,27.8, 1
1507896846.55, 3.308, 1.5, 3.892, 26.785, 0.8286233, 2.709, 52.562, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.5,27.8, 1
1507896856.55, 3.308, 1.5, 3.895, 26.785, 0.82863, 2.772, 52.562, 475.0, 475.0, 0.0, 4.1, 15.6,25.4,68.4,27.8, 1
1507896866.56, 3.278, 1.5, 3.892, 26.785, 0.8286439, 2.71, 52.563, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.5,27.8, 1
1507896876.56, 3.319, 1.5, 3.894, 26.785, 0.8286114, 2.744, 52.562, 475.0, 475.0, 0.0, 4.1, 15.4,25.2,68.4,27.8, 1
1507896886.56, 3.274, 1.5, 3.895, 26.785, 0.8286302, 2.764, 52.565, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.5,27.6, 1
1507896896.56, 3.288, 1.5, 3.892, 26.785, 0.8286703, 2.707, 52.564, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.5,27.7, 1
1507896906.56, 3.311, 1.5, 3.895, 26.785, 0.8286694, 2.761, 52.564, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.4,27.8, 1
1507896916.57, 3.27, 1.5, 3.894, 26.785, 0.8286777, 2.714, 52.564, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.4,27.6, 1
1507896926.57, 3.299, 1.5, 3.892, 26.785, 0.8286914, 2.717, 52.567, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.5,27.7, 1
1507896936.57, 3.298, 1.5, 3.895, 26.785, 0.8286905, 2.766, 52.564, 475.0, 475.0, 0.0, 4.1, 15.5,25.2,68.4,27.6, 1
1507896946.57, 3.273, 1.5, 3.892, 26.785, 0.828663, 2.702, 52.568, 475.0, 475.0, 0.0, 4.1, 15.7,25.2,68.4,27.6, 1
1507896956.57, 3.322, 1.5, 3.893, 26.785, 0.8286772, 2.756, 52.566, 475.0, 475.0, 0.0, 4.1, 15.7,25.5,68.4,27.7, 1
1507896966.58, 3.283, 1.5, 3.894, 26.785, 0.8286601, 2.752, 52.566, 475.0, 475.0, 0.0, 4.1, 16.0,25.7,68.4,27.6, 1
1507896976.58, 3.296, 1.5, 3.892, 26.785, 0.828678, 2.713, 52.567, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,27.7, 1
1507896986.58, 3.319, 1.5, 3.895, 26.785, 0.828712, 2.769, 52.568, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,27.8, 1
1507896996.58, 3.272, 1.5, 3.893, 26.785, 0.8286938, 2.704, 52.567, 475.0, 475.0, 0.0, 4.1, 16.5,26.1,68.5,27.8, 1
1507897006.58, 3.308, 1.5, 3.893, 26.785, 0.8286812, 2.726, 52.568, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,27.9, 1
1507897016.59, 3.287, 1.5, 3.895, 26.785, 0.828678, 2.757, 52.567, 475.0, 475.0, 0.0, 4.1, 16.5,26.3,68.5,28.0, 1
1507897026.59, 3.278, 1.5, 3.892, 26.785, 0.8286611, 2.701, 52.568, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.4,28.0, 1
1507897036.59, 3.32, 1.5, 3.894, 26.785, 0.8286625, 2.767, 52.567, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.1, 1
1507897046.60, 3.275, 1.5, 3.894, 26.785, 0.8286897, 2.738, 52.568, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.4,28.1, 1
1507897056.60, 3.305, 1.5, 3.892, 26.785, 0.8286885, 2.722, 52.567, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.5,28.3, 1
1507897066.60, 3.312, 1.5, 3.895, 26.785, 0.8286903, 2.773, 52.569, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.3, 1
1507897076.60, 3.276, 1.5, 3.893, 26.785, 0.8286704, 2.701, 52.567, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.4, 1
1507897086.60, 3.316, 1.5, 3.894, 26.785, 0.8286703, 2.737, 52.568, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.5,28.3, 1
1507897096.61, 3.277, 1.5, 3.895, 26.785, 0.8286574, 2.743, 52.568, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.3, 1
1507897106.61, 3.284, 1.5, 3.892, 26.785, 0.8286347, 2.704, 52.57, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.3, 1
1507897116.61, 3.314, 1.5, 3.894, 26.785, 0.8286491, 2.771, 52.569, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.6,28.4, 1
1507897126.61, 3.27, 1.5, 3.893, 26.785, 0.8286415, 2.721, 52.57, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.3, 1
1507897136.61, 3.313, 1.5, 3.892, 26.785, 0.8286103, 2.732, 52.568, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,28.3, 1
1507897146.62, 3.302, 1.5, 3.895, 26.785, 0.8286256, 2.77, 52.568, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.4, 1
1507897156.62, 3.282, 1.5, 3.892, 26.785, 0.8286392, 2.702, 52.569, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.3, 1
1507897166.62, 3.321, 1.5, 3.894, 26.785, 0.8286173, 2.749, 52.57, 475.0, 475.0, 0.0, 4.1, 16.3,26.3,68.5,28.3, 1
1507897176.63, 3.272, 1.5, 3.895, 26.785, 0.8286062, 2.728, 52.569, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.4, 1
1507897186.63, 3.292, 1.5, 3.892, 26.785, 0.8285987, 2.71, 52.57, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,28.4, 1
1507897196.63, 3.306, 1.5, 3.895, 26.785, 0.8286001, 2.772, 52.569, 475.0, 475.0, 0.0, 4.1, 16.6,26.2,68.4,28.4, 1
1507897206.63, 3.271, 1.5, 3.892, 26.785, 0.8286097, 2.709, 52.571, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.5,28.4, 1
1507897216.64, 3.32, 1.5, 3.893, 26.785, 0.8286276, 2.745, 52.57, 475.0, 475.0, 0.0, 4.1, 16.8,26.4,68.4,28.4, 1
1507897226.64, 3.291, 1.5, 3.895, 26.786, 0.8286608, 2.762, 52.572, 475.0, 475.0, 0.0, 4.1, 16.8,26.4,68.5,28.4, 1
1507897236.65, 3.289, 1.5, 3.892, 26.785, 0.8286533, 2.707, 52.571, 475.0, 475.0, 0.0, 4.1, 17.0,26.5,68.5,28.4, 1
1507897246.65, 3.321, 1.5, 3.895, 26.785, 0.828656, 2.761, 52.571, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.6,28.6, 1
1507897256.65, 3.27, 1.5, 3.894, 26.785, 0.8286488, 2.712, 52.573, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.6,28.5, 1
1507897266.65, 3.301, 1.5, 3.892, 26.785, 0.8286339, 2.717, 52.572, 475.0, 475.0, 0.0, 4.1, 17.1,26.8,68.5,28.6, 1
1507897276.65, 3.295, 1.5, 3.895, 26.785, 0.8286215, 2.765, 52.57, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.7, 1
1507897286.66, 3.274, 1.5, 3.892, 26.785, 0.8286376, 2.702, 52.571, 475.0, 475.0, 0.0, 4.1, 17.2,26.9,68.5,28.7, 1
1507897296.66, 3.321, 1.5, 3.893, 26.784, 0.8286161, 2.757, 52.572, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,28.9, 1
1507897306.66, 3.281, 1.5, 3.894, 26.785, 0.8286286, 2.751, 52.572, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.6, 1
1507897316.66, 3.298, 1.5, 3.892, 26.785, 0.8286633, 2.714, 52.57, 475.0, 475.0, 0.0, 4.1, 17.1,26.8,68.5,28.9, 1
1507897326.66, 3.317, 1.5, 3.895, 26.785, 0.8286358, 2.769, 52.571, 475.0, 475.0, 0.0, 4.1, 16.9,26.7,68.5,28.9, 1
1507897336.66, 3.273, 1.5, 3.893, 26.785, 0.8286542, 2.704, 52.571, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.5,28.9, 1
1507897346.67, 3.31, 1.5, 3.893, 26.785, 0.8286463, 2.727, 52.572, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.5,28.8, 1
1507897356.67, 3.284, 1.5, 3.895, 26.785, 0.828628, 2.756, 52.571, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.5,28.9, 1
1507897366.67, 3.279, 1.5, 3.892, 26.786, 0.8286218, 2.701, 52.572, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.6,28.9, 1
1507897376.67, 3.319, 1.5, 3.894, 26.785, 0.8286212, 2.767, 52.572, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.6,28.8, 1
1507897386.67, 3.273, 1.5, 3.893, 26.785, 0.8286253, 2.736, 52.572, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.4,28.7, 1
1507897396.67, 3.307, 1.5, 3.892, 26.785, 0.8286579, 2.723, 52.572, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.8, 1
1507897406.67, 3.31, 1.5, 3.895, 26.785, 0.8286767, 2.772, 52.572, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.8, 1
1507897416.68, 3.277, 1.5, 3.892, 26.785, 0.8286721, 2.7, 52.574, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.6, 1
1507897426.68, 3.317, 1.5, 3.894, 26.785, 0.828653, 2.737, 52.571, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.6, 1
1507897436.68, 3.275, 1.5, 3.895, 26.785, 0.8286399, 2.741, 52.572, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.5,28.7, 1
1507897446.68, 3.286, 1.5, 3.891, 26.785, 0.8286378, 2.704, 52.572, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.5,28.4, 1
1507897456.68, 3.312, 1.5, 3.895, 26.785, 0.8286413, 2.772, 52.572, 475.0, 475.0, 0.0, 4.1, 15.4,25.5,68.5,28.4, 1
1507897466.68, 3.27, 1.5, 3.893, 26.785, 0.8286397, 2.72, 52.572, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.5,28.3, 1
1507897476.68, 3.315, 1.5, 3.892, 26.785, 0.8286485, 2.733, 52.572, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.4,28.2, 1
1507897486.69, 3.3, 1.5, 3.895, 26.785, 0.8286574, 2.769, 52.572, 475.0, 475.0, 0.0, 4.1, 14.9,25.0,68.5,28.1, 1
1507897496.69, 3.283, 1.5, 3.892, 26.785, 0.8286774, 2.702, 52.572, 475.0, 475.0, 0.0, 4.1, 14.6,24.7,68.5,27.9, 1
1507897506.70, 3.321, 1.5, 3.894, 26.463, 0.8285479, 2.75, 52.571, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.5,27.9, 1
1507897516.70, 3.27, 1.5, 3.894, 26.198, 0.8286757, 2.726, 52.571, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.5,27.8, 1
1507897526.70, 3.293, 1.5, 3.892, 25.988, 0.8286844, 2.709, 52.57, 475.0, 475.0, 0.0, 4.1, 14.2,24.6,68.5,27.6, 1
1507897536.71, 3.303, 1.5, 3.895, 25.84, 0.8286772, 2.77, 52.57, 475.0, 475.0, 0.0, 4.1, 14.1,24.6,68.5,27.5, 1
1507897546.71, 3.271, 1.5, 3.892, 25.668, 0.8286312, 2.707, 52.57, 475.0, 475.0, 0.0, 4.1, 14.0,24.4,68.5,27.4, 1
1507897556.71, 3.319, 1.5, 3.892, 25.491, 0.8286861, 2.744, 52.57, 475.0, 475.0, 0.0, 4.1, 14.0,24.4,68.5,27.3, 1
1507897566.71, 3.288, 1.5, 3.894, 25.279, 0.8286856, 2.76, 52.57, 475.0, 475.0, 0.0, 4.1, 14.0,24.1,68.4,27.3, 1
1507897576.71, 3.29, 1.5, 3.891, 25.059, 0.8286913, 2.706, 52.569, 475.0, 475.0, 0.0, 4.1, 14.0,24.0,68.4,27.3, 1
1507897586.71, 3.32, 1.5, 3.894, 24.79, 0.8286951, 2.761, 52.57, 475.0, 475.0, 0.0, 4.1, 14.3,24.1,68.4,27.1, 1
1507897596.71, 3.27, 1.5, 3.893, 24.505, 0.8286755, 2.711, 52.569, 475.0, 475.0, 0.0, 4.1, 14.6,24.2,68.5,27.0, 1
1507897606.72, 3.302, 1.5, 3.892, 24.15, 0.8286849, 2.717, 52.568, 475.0, 475.0, 0.0, 4.1, 14.8,24.5,68.4,26.9, 1
1507897616.72, 3.292, 1.5, 3.895, 23.858, 0.8286679, 2.764, 52.569, 475.0, 475.0, 0.0, 4.1, 15.1,24.8,68.4,27.0, 1
1507897626.72, 3.275, 1.5, 3.891, 23.564, 0.828648, 2.701, 52.57, 475.0, 475.0, 0.0, 4.1, 15.4,25.1,68.3,27.1, 1
1507897636.73, 3.321, 1.5, 3.893, 23.251, 0.8286716, 2.757, 52.569, 475.0, 475.0, 0.0, 4.1, 15.7,25.3,68.4,27.0, 1
1507897646.73, 3.278, 1.5, 3.893, 22.864, 0.828719, 2.749, 52.569, 475.0, 475.0, 0.0, 4.1, 15.9,25.7,68.4,27.2, 1
1507897656.73, 3.299, 1.5, 3.89, 22.462, 0.8287157, 2.713, 52.57, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.4,27.3, 1
1507897666.73, 3.314, 1.5, 3.894, 21.991, 0.8287104, 2.768, 52.57, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.4, 1
1507897676.74, 3.272, 1.5, 3.892, 21.689, 0.8286788, 2.701, 52.57, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.5,27.5, 1
1507897686.74, 3.31, 1.5, 3.892, 21.365, 0.8287079, 2.726, 52.572, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,27.6, 1
1507897696.74, 3.28, 1.5, 3.894, 21.076, 0.8287038, 2.753, 52.572, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,27.6, 1
1507897706.74, 3.279, 1.5, 3.89, 20.789, 0.8286862, 2.699, 52.57, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.4,27.7, 1
1507897716.75, 3.316, 1.5, 3.893, 20.54, 0.8286442, 2.766, 52.571, 475.0, 475.0, 0.0, 4.1, 15.7,25.4,68.4,27.8, 1
1507897726.75, 3.27, 1.5, 3.892, 20.279, 0.8286647, 2.733, 52.572, 475.0, 475.0, 0.0, 4.1, 15.7,25.4,68.4,27.8, 1
1507897736.75, 3.307, 1.5, 3.891, 20.046, 0.8286852, 2.721, 52.572, 475.0, 475.0, 0.0, 4.1, 15.5,25.4,68.4,27.7, 1
1507897746.75, 3.305, 1.5, 3.894, 19.811, 0.8286862, 2.77, 52.572, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.4,27.8, 1
1507897756.76, 3.277, 1.5, 3.891, 19.582, 0.8287056, 2.712, 52.572, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.3,27.7, 1
1507897766.76, 3.317, 1.5, 3.893, 19.375, 0.828704, 2.737, 52.571, 475.0, 475.0, 0.0, 4.1, 15.3,25.2,68.5,27.7, 1
1507897776.76, 3.272, 1.5, 3.894, 19.152, 0.8287165, 2.764, 52.57, 475.0, 475.0, 0.0, 4.1, 15.0,25.2,68.4,27.6, 1
1507897786.76, 3.286, 1.5, 3.891, 18.952, 0.8287106, 2.703, 52.57, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.3,27.7, 1
1507897796.77, 3.309, 1.5, 3.894, 18.753, 0.8287163, 2.753, 52.572, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.4,27.6, 1
1507897806.77, 3.268, 1.5, 3.892, 18.569, 0.8286813, 2.717, 52.571, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.4,27.6, 1
1507897816.77, 3.314, 1.5, 3.892, 18.37, 0.8286849, 2.711, 52.571, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.3,27.5, 1
1507897826.77, 3.295, 1.5, 3.895, 18.185, 0.8286807, 2.766, 52.572, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.2,27.6, 1
1507897836.78, 3.283, 1.5, 3.893, 17.984, 0.8286733, 2.701, 52.571, 475.0, 475.0, 0.0, 4.1, 15.5,25.6,68.4,27.6, 1
1507897846.78, 3.319, 1.5, 3.896, 17.806, 0.8286814, 2.748, 52.57, 475.0, 475.0, 0.0, 4.1, 15.7,25.7,68.4,27.6, 1
1507897856.78, 3.267, 1.5, 3.896, 17.611, 0.8286847, 2.753, 52.57, 475.0, 475.0, 0.0, 4.1, 15.8,25.6,68.4,27.6, 1
1507897866.78, 3.294, 1.5, 3.895, 17.429, 0.8287028, 2.708, 52.57, 475.0, 475.0, 0.0, 4.1, 16.1,25.6,68.4,27.8, 1
1507897876.78, 3.298, 1.5, 3.899, 17.229, 0.8286737, 2.763, 52.572, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,27.8, 1
1507897886.79, 3.269, 1.5, 3.897, 17.042, 0.8286847, 2.704, 52.571, 475.0, 475.0, 0.0, 4.1, 16.4,25.9,68.4,27.7, 1
1507897896.79, 3.318, 1.5, 3.9, 16.836, 0.8286736, 2.719, 52.572, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,27.9, 1
1507897906.79, 3.283, 1.5, 3.903, 16.644, 0.8286849, 2.757, 52.572, 475.0, 475.0, 0.0, 4.1, 16.5,26.1,68.4,27.8, 1
1507897916.79, 3.291, 1.5, 3.903, 16.432, 0.8286847, 2.698, 52.571, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.2,28.0, 1
1507897926.79, 3.317, 1.5, 3.909, 16.233, 0.8286587, 2.759, 52.571, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.3,28.1, 1
1507897936.80, 3.268, 1.5, 3.911, 16.014, 0.8286736, 2.74, 52.572, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.2, 1
1507897946.80, 3.302, 1.5, 3.915, 15.825, 0.8286951, 2.715, 52.573, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.1, 1
1507897956.80, 3.286, 1.5, 3.923, 15.617, 0.8287062, 2.768, 52.574, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.1, 1
1507897966.81, 3.272, 1.5, 3.927, 15.422, 0.8287044, 2.698, 52.573, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.4,28.1, 1
1507897976.81, 3.317, 1.5, 3.939, 15.207, 0.8287335, 2.728, 52.574, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.4,28.3, 1
1507897986.81, 3.272, 1.5, 3.95, 15.004, 0.8287128, 2.743, 52.574, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.5,28.2, 1
1507897996.81, 3.297, 1.5, 3.965, 14.781, 0.8287171, 2.698, 52.573, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,28.1, 1
1507898006.81, 3.309, 1.5, 3.985, 14.571, 0.8286896, 2.764, 52.576, 475.0, 475.0, 0.0, 4.1, 16.0,25.8,68.4,28.3, 1
1507898016.82, 3.268, 1.5, 4.007, 14.339, 0.8287133, 2.72, 52.575, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.4,28.1, 1
1507898026.82, 3.307, 1.5, 4.03, 14.122, 0.8287368, 2.721, 52.575, 475.0, 475.0, 0.0, 4.1, 16.0,25.7,68.5,28.1, 1
1507898036.82, 3.272, 1.5, 4.059, 13.886, 0.8287647, 2.763, 52.575, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.3,28.2, 1
1507898046.82, 3.274, 1.5, 4.09, 13.67, 0.8287784, 2.694, 52.575, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,28.1, 1
1507898056.82, 3.307, 1.5, 4.135, 13.433, 0.8287868, 2.733, 52.576, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.5,28.1, 1
1507898066.82, 3.26, 1.5, 4.181, 13.209, 0.8288495, 2.72, 52.576, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.0, 1
1507898076.82, 3.299, 1.5, 4.228, 12.966, 0.828917, 2.695, 52.576, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,28.1, 1
1507898086.82, 3.292, 1.5, 4.269, 12.76, 0.8289837, 2.757, 52.578, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.5,28.2, 1
1507898096.82, 3.265, 1.5, 4.314, 12.533, 0.8290897, 2.697, 52.577, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.4, 1
1507898106.83, 3.304, 1.5, 4.356, 12.319, 0.8291573, 2.722, 52.576, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.3, 1
1507898116.83, 3.255, 1.5, 4.4, 12.084, 0.8292573, 2.745, 52.576, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.5,28.3, 1
1507898126.83, 3.271, 1.5, 4.44, 11.885, 0.8293269, 2.689, 52.576, 475.0, 475.0, 0.0, 4.1, 16.9,26.5,68.4,28.4, 1
1507898136.83, 3.289, 1.5, 4.481, 11.68, 0.8294434, 2.734, 52.576, 475.0, 475.0, 0.0, 4.1, 16.9,26.6,68.4,28.4, 1
1507898146.83, 3.249, 1.5, 4.519, 11.488, 0.8295791, 2.696, 52.576, 475.0, 475.0, 0.0, 4.1, 16.9,26.7,68.4,28.5, 1
1507898156.84, 3.297, 1.5, 4.558, 11.277, 0.8297024, 2.693, 52.576, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.4,28.6, 1
1507898166.84, 3.273, 1.5, 4.592, 11.08, 0.8298225, 2.742, 52.577, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.4,28.6, 1
1507898176.84, 3.264, 1.5, 4.624, 10.873, 0.8299648, 2.685, 52.578, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.5,28.8, 1
1507898186.84, 3.297, 1.5, 4.651, 10.686, 0.8300696, 2.724, 52.578, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,28.7, 1
1507898196.84, 3.246, 1.5, 4.68, 10.48, 0.8302427, 2.726, 52.576, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.5,28.8, 1
1507898206.85, 3.273, 1.5, 4.705, 10.287, 0.8303628, 2.688, 52.578, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.7, 1
1507898216.85, 3.273, 1.5, 4.733, 10.073, 0.83054, 2.737, 52.577, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.5,28.8, 1
1507898226.86, 3.247, 1.5, 4.758, 9.888, 0.8307113, 2.684, 52.576, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.5,28.8, 1
1507898236.86, 3.295, 1.5, 4.784, 9.693, 0.830889, 2.695, 52.577, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.9, 1
1507898246.86, 3.257, 1.5, 4.81, 9.51, 0.8310495, 2.729, 52.58, 475.0, 475.0, 0.0, 4.1, 17.0,26.5,68.4,28.9, 1
1507898256.86, 3.269, 1.5, 4.841, 9.34, 0.8312249, 2.68, 52.578, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.4,28.8, 1
1507898266.86, 3.292, 1.5, 4.87, 9.182, 0.8313446, 2.733, 52.58, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.5,28.8, 1
1507898276.86, 3.245, 1.5, 4.901, 9.009, 0.8315468, 2.71, 52.581, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,28.7, 1
1507898286.87, 3.28, 1.5, 4.925, 8.853, 0.8317378, 2.692, 52.582, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.5,28.8, 1
1507898296.87, 3.26, 1.5, 4.95, 8.683, 0.8319308, 2.74, 52.58, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.6, 1
1507898306.87, 3.25, 1.5, 4.974, 8.526, 0.8321283, 2.679, 52.58, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.7, 1
1507898316.87, 3.292, 1.5, 5.0, 8.362, 0.8323253, 2.701, 52.58, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.4,28.6, 1
1507898326.87, 3.247, 1.5, 5.026, 8.212, 0.8324987, 2.715, 52.581, 475.0, 475.0, 0.0, 4.1, 15.8,26.2,68.5,28.6, 1
1507898336.88, 3.276, 1.5, 5.054, 8.052, 0.8327039, 2.68, 52.581, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.5,28.6, 1
1507898346.88, 3.284, 1.5, 5.08, 7.909, 0.8329239, 2.738, 52.582, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.6, 1
