# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507898356.88, 3.248, 1.5, 5.109, 7.759, 0.8331259, 2.695, 52.582, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.5,28.5, 1
1507898366.89, 3.287, 1.5, 5.135, 7.623, 0.8333298, 2.698, 52.582, 475.0, 475.0, 0.0, 4.1, 15.2,25.3,68.6,28.4, 1
1507898376.89, 3.25, 1.5, 5.164, 7.481, 0.8335644, 2.738, 52.584, 475.0, 475.0, 0.0, 4.1, 15.2,25.0,68.5,28.3, 1
1507898386.89, 3.256, 1.5, 5.191, 7.365, 0.8338217, 2.679, 52.583, 475.0, 475.0, 0.0, 4.1, 14.8,24.8,68.5,28.0, 1
1507898396.89, 3.287, 1.5, 5.221, 7.241, 0.8340524, 2.713, 52.582, 475.0, 475.0, 0.0, 4.1, 14.7,24.7,68.5,28.0, 1
1507898406.89, 3.243, 1.5, 5.248, 7.122, 0.8343126, 2.699, 52.583, 475.0, 475.0, 0.0, 4.1, 14.4,24.6,68.4,27.9, 1
1507898416.90, 3.285, 1.5, 5.279, 6.998, 0.8345716, 2.683, 52.583, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.5,27.7, 1
1507898426.90, 3.275, 1.5, 5.307, 6.886, 0.8348509, 2.739, 52.583, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.4,27.6, 1
1507898436.90, 3.253, 1.5, 5.337, 6.77, 0.8351426, 2.686, 52.584, 475.0, 475.0, 0.0, 4.1, 14.2,24.3,68.4,27.6, 1
1507898446.90, 3.292, 1.5, 5.366, 6.666, 0.8354294, 2.708, 52.584, 475.0, 475.0, 0.0, 4.1, 14.3,24.2,68.4,27.5, 1
1507898456.90, 3.244, 1.5, 5.398, 6.558, 0.8357162, 2.732, 52.583, 475.0, 475.0, 0.0, 4.1, 14.4,24.5,68.4,27.3, 1
1507898466.90, 3.264, 1.5, 5.427, 6.462, 0.8359922, 2.682, 52.584, 475.0, 475.0, 0.0, 4.1, 14.4,24.6,68.4,27.1, 1
1507898476.91, 3.278, 1.5, 5.459, 6.362, 0.8363034, 2.725, 52.583, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.5,27.2, 1
1507898486.91, 3.243, 1.5, 5.489, 6.273, 0.8366266, 2.689, 52.582, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.4,27.2, 1
1507898496.91, 3.291, 1.5, 5.521, 6.181, 0.836932, 2.688, 52.584, 475.0, 475.0, 0.0, 4.1, 15.0,24.7,68.5,27.3, 1
1507898506.91, 3.264, 1.5, 5.55, 6.1, 0.8372983, 2.734, 52.586, 475.0, 475.0, 0.0, 4.1, 15.2,24.8,68.4,27.2, 1
1507898516.91, 3.261, 1.5, 5.581, 6.016, 0.8376368, 2.68, 52.584, 475.0, 475.0, 0.0, 4.1, 15.5,25.1,68.2,27.2, 1
1507898526.91, 3.293, 1.5, 5.611, 5.942, 0.8379988, 2.72, 52.584, 475.0, 475.0, 0.0, 4.1, 15.9,25.5,68.4,27.2, 1
1507898536.92, 3.242, 1.5, 5.643, 5.866, 0.8383647, 2.721, 52.586, 475.0, 475.0, 0.0, 4.1, 16.1,25.6,68.4,27.3, 1
1507898546.92, 3.272, 1.5, 5.673, 5.799, 0.8387362, 2.686, 52.586, 475.0, 475.0, 0.0, 4.1, 16.2,25.8,68.4,27.5, 1
1507898556.92, 3.268, 1.5, 5.706, 5.731, 0.839116, 2.734, 52.586, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.5,27.4, 1
1507898566.93, 3.246, 1.5, 5.736, 5.675, 0.8395212, 2.682, 52.587, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,27.6, 1
1507898576.93, 3.293, 1.5, 5.771, 5.618, 0.8399523, 2.694, 52.586, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.4,27.7, 1
1507898586.93, 3.253, 1.5, 5.808, 5.568, 0.8403955, 2.726, 52.588, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,27.8, 1
1507898596.93, 3.253, 1.5, 5.842, 5.516, 0.8408255, 2.679, 52.588, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.4,27.8, 1
1507898606.93, 3.289, 1.5, 5.879, 5.47, 0.8412483, 2.731, 52.586, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.4,27.8, 1
1507898616.93, 3.244, 1.5, 5.913, 5.421, 0.8417033, 2.707, 52.586, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,27.9, 1
1507898626.94, 3.281, 1.5, 5.951, 5.379, 0.8421981, 2.692, 52.585, 475.0, 475.0, 0.0, 4.1, 15.6,25.7,68.3,28.0, 1
1507898636.94, 3.279, 1.5, 5.986, 5.336, 0.8426701, 2.739, 52.587, 475.0, 475.0, 0.0, 4.1, 15.5,25.6,68.4,27.9, 1
1507898646.94, 3.251, 1.5, 6.025, 5.299, 0.8431796, 2.679, 52.587, 475.0, 475.0, 0.0, 4.1, 15.5,25.3,68.4,27.8, 1
1507898656.94, 3.291, 1.5, 6.061, 5.262, 0.8437037, 2.702, 52.586, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.4,27.8, 1
1507898666.94, 3.246, 1.5, 6.1, 5.229, 0.8442445, 2.714, 52.586, 475.0, 475.0, 0.0, 4.1, 15.4,25.2,68.4,27.8, 1
1507898676.95, 3.26, 1.5, 6.136, 5.196, 0.8447723, 2.68, 52.585, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.4,27.7, 1
1507898686.95, 3.283, 1.5, 6.175, 5.168, 0.8453261, 2.738, 52.584, 475.0, 475.0, 0.0, 4.1, 15.4,25.1,68.4,27.8, 1
1507898696.95, 3.242, 1.5, 6.212, 5.14, 0.8458849, 2.695, 52.585, 475.0, 475.0, 0.0, 4.1, 15.4,25.2,68.5,27.8, 1
1507898706.95, 3.289, 1.5, 6.252, 5.115, 0.8464735, 2.698, 52.586, 475.0, 475.0, 0.0, 4.1, 15.5,25.3,68.4,27.7, 1
1507898716.95, 3.269, 1.5, 6.289, 5.09, 0.8470397, 2.738, 52.586, 475.0, 475.0, 0.0, 4.1, 15.6,25.3,68.5,27.6, 1
1507898726.95, 3.257, 1.5, 6.33, 5.069, 0.8476613, 2.679, 52.584, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.3,27.7, 1
1507898736.95, 3.293, 1.5, 6.368, 5.048, 0.8482601, 2.714, 52.584, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.3,27.8, 1
1507898746.96, 3.242, 1.5, 6.409, 5.029, 0.8489042, 2.698, 52.584, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,27.8, 1
1507898756.96, 3.269, 1.5, 6.446, 5.011, 0.8495583, 2.684, 52.584, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.4,27.8, 1
1507898766.96, 3.273, 1.5, 6.488, 4.995, 0.8502153, 2.739, 52.583, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,27.8, 1
1507898776.96, 3.245, 1.5, 6.526, 4.98, 0.8509356, 2.686, 52.585, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,28.0, 1
1507898786.96, 3.293, 1.5, 6.567, 4.968, 0.8516601, 2.71, 52.585, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,27.9, 1
1507898796.96, 3.258, 1.5, 6.605, 4.955, 0.8523979, 2.732, 52.582, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.4,28.1, 1
1507898806.96, 3.266, 1.5, 6.647, 4.944, 0.8531636, 2.683, 52.584, 475.0, 475.0, 0.0, 4.1, 16.7,26.3,68.5,28.1, 1
1507898816.97, 3.292, 1.5, 6.685, 4.933, 0.8539321, 2.727, 52.584, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.4,28.2, 1
1507898826.97, 3.244, 1.5, 6.727, 4.924, 0.8546851, 2.689, 52.585, 475.0, 475.0, 0.0, 4.1, 16.7,26.3,68.4,28.2, 1
1507898836.97, 3.278, 1.5, 6.765, 4.915, 0.8554356, 2.689, 52.584, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,28.3, 1
1507898846.97, 3.262, 1.5, 6.807, 4.907, 0.8562073, 2.735, 52.585, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,28.3, 1
1507898856.97, 3.25, 1.5, 6.845, 4.899, 0.856955, 2.681, 52.586, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.4, 1
1507898866.98, 3.293, 1.5, 6.887, 4.891, 0.8577768, 2.723, 52.585, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.4, 1
1507898876.98, 3.249, 1.5, 6.925, 4.883, 0.8585351, 2.721, 52.586, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.3, 1
1507898886.98, 3.276, 1.5, 6.967, 4.876, 0.8593206, 2.688, 52.585, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.4,28.4, 1
1507898896.99, 3.287, 1.5, 7.005, 4.869, 0.8600886, 2.736, 52.586, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.4, 1
1507898906.99, 3.248, 1.5, 7.046, 4.863, 0.860877, 2.682, 52.586, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.5,28.2, 1
1507898916.99, 3.287, 1.5, 7.084, 4.857, 0.8616787, 2.695, 52.586, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,28.3, 1
1507898926.99, 3.252, 1.5, 7.125, 4.852, 0.8624528, 2.726, 52.587, 475.0, 475.0, 0.0, 4.1, 16.3,25.9,68.4,28.3, 1
1507898937.00, 3.256, 1.5, 7.163, 4.847, 0.8632322, 2.679, 52.586, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.5,28.3, 1
1507898947.00, 3.289, 1.5, 7.204, 4.843, 0.8640343, 2.734, 52.586, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.4, 1
1507898957.00, 3.244, 1.5, 7.241, 4.838, 0.8648119, 2.707, 52.586, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.5,28.3, 1
1507898967.00, 3.284, 1.5, 7.28, 4.835, 0.8656172, 2.693, 52.585, 475.0, 475.0, 0.0, 4.1, 16.7,26.3,68.4,28.3, 1
1507898977.00, 3.278, 1.5, 7.314, 4.831, 0.8664005, 2.74, 52.584, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.5,28.3, 1
1507898987.00, 3.253, 1.5, 7.351, 4.828, 0.8671659, 2.679, 52.586, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,28.4, 1
1507898997.01, 3.292, 1.5, 7.385, 4.825, 0.8679458, 2.704, 52.587, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.4, 1
1507899007.01, 3.245, 1.5, 7.422, 4.822, 0.868716, 2.713, 52.586, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.6, 1
1507899017.01, 3.263, 1.5, 7.456, 4.82, 0.8694964, 2.681, 52.588, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.6,28.7, 1
1507899027.02, 3.281, 1.5, 7.492, 4.818, 0.8702712, 2.739, 52.586, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.7, 1
1507899037.02, 3.243, 1.5, 7.528, 4.815, 0.87104, 2.694, 52.588, 475.0, 475.0, 0.0, 4.1, 17.1,26.8,68.5,28.7, 1
1507899047.02, 3.291, 1.5, 7.568, 4.813, 0.8718067, 2.699, 52.587, 475.0, 475.0, 0.0, 4.1, 17.1,26.8,68.5,28.8, 1
1507899057.02, 3.267, 1.5, 7.605, 4.811, 0.8725456, 2.738, 52.587, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.4,28.8, 1
1507899067.02, 3.26, 1.5, 7.644, 4.81, 0.8733179, 2.68, 52.588, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,28.8, 1
1507899077.02, 3.294, 1.5, 7.68, 4.808, 0.8740495, 2.716, 52.586, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,28.9, 1
1507899087.03, 3.243, 1.5, 7.718, 4.807, 0.8747962, 2.698, 52.586, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.6,28.8, 1
1507899097.03, 3.272, 1.5, 7.754, 4.805, 0.8755384, 2.685, 52.587, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,28.8, 1
1507899107.03, 3.271, 1.5, 7.791, 4.804, 0.8762862, 2.74, 52.588, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.5,28.9, 1
1507899117.03, 3.245, 1.5, 7.826, 4.803, 0.8770128, 2.685, 52.588, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.5,28.9, 1
1507899127.04, 3.294, 1.5, 7.863, 4.802, 0.8777271, 2.711, 52.586, 475.0, 475.0, 0.0, 4.1, 16.5,26.8,68.5,28.9, 1
1507899137.04, 3.256, 1.5, 7.897, 4.801, 0.8784433, 2.731, 52.588, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.9, 1
1507899147.04, 3.268, 1.5, 7.934, 4.8, 0.8791476, 2.683, 52.587, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.6,28.9, 1
1507899157.04, 3.291, 1.5, 7.967, 4.799, 0.8798532, 2.727, 52.587, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.6,28.8, 1
1507899167.04, 3.244, 1.5, 8.003, 4.799, 0.880555, 2.688, 52.587, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.5,28.7, 1
1507899177.04, 3.28, 1.5, 8.037, 4.798, 0.8812278, 2.689, 52.586, 475.0, 475.0, 0.0, 4.1, 15.6,25.5,68.5,28.7, 1
1507899187.05, 3.259, 1.5, 8.074, 4.797, 0.881926, 2.734, 52.584, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.4,28.6, 1
1507899197.05, 3.25, 1.5, 8.107, 4.797, 0.8825989, 2.68, 52.586, 475.0, 475.0, 0.0, 4.1, 15.2,25.2,68.6,28.4, 1
1507899207.05, 3.292, 1.5, 8.142, 4.796, 0.8832415, 2.722, 52.586, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.5,28.3, 1
1507899217.05, 3.247, 1.5, 8.175, 4.796, 0.8839384, 2.72, 52.587, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.5,28.2, 1
1507899227.06, 3.277, 1.5, 8.21, 4.796, 0.8845983, 2.687, 52.588, 475.0, 475.0, 0.0, 4.1, 14.8,24.8,68.5,28.0, 1
1507899237.06, 3.283, 1.5, 8.242, 4.795, 0.885267, 2.735, 52.588, 475.0, 475.0, 0.0, 4.1, 14.4,24.7,68.5,27.9, 1
1507899247.06, 3.248, 1.5, 8.276, 4.795, 0.8859161, 2.681, 52.588, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.6,27.8, 1
1507899257.06, 3.287, 1.5, 8.308, 4.794, 0.8865789, 2.695, 52.586, 475.0, 475.0, 0.0, 4.1, 14.2,24.6,68.4,27.6, 1
1507899267.07, 3.249, 1.5, 8.341, 4.794, 0.8872073, 2.724, 52.585, 475.0, 475.0, 0.0, 4.1, 14.3,24.6,68.4,27.7, 1
1507899277.07, 3.256, 1.5, 8.372, 4.794, 0.8878502, 2.679, 52.587, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.4,27.5, 1
1507899287.07, 3.286, 1.5, 8.405, 4.794, 0.8885112, 2.733, 52.586, 475.0, 475.0, 0.0, 4.1, 14.2,24.1,68.5,27.3, 1
1507899297.07, 3.242, 1.5, 8.436, 4.793, 0.8890954, 2.705, 52.585, 475.0, 475.0, 0.0, 4.1, 14.3,24.2,68.5,27.3, 1
1507899307.07, 3.285, 1.5, 8.469, 4.793, 0.8897707, 2.692, 52.585, 475.0, 475.0, 0.0, 4.1, 14.3,24.2,68.4,27.3, 1
1507899317.07, 3.274, 1.5, 8.499, 4.793, 0.8903983, 2.739, 52.584, 475.0, 475.0, 0.0, 4.1, 14.5,24.3,68.4,27.2, 1
1507899327.08, 3.253, 1.5, 8.533, 4.793, 0.8910563, 2.678, 52.583, 475.0, 475.0, 0.0, 4.1, 14.6,24.6,68.4,27.1, 1
1507899337.09, 3.292, 1.5, 8.564, 4.792, 0.8916927, 2.703, 52.584, 475.0, 475.0, 0.0, 4.1, 15.0,24.7,68.5,27.0, 1
1507899347.09, 3.243, 1.5, 8.597, 4.792, 0.8923413, 2.71, 52.583, 475.0, 475.0, 0.0, 4.1, 15.5,25.1,68.4,27.1, 1
1507899357.09, 3.264, 1.5, 8.629, 4.792, 0.8929916, 2.68, 52.583, 475.0, 475.0, 0.0, 4.1, 15.7,25.4,68.5,27.2, 1
1507899367.09, 3.278, 1.5, 8.662, 4.792, 0.8936423, 2.738, 52.583, 475.0, 475.0, 0.0, 4.1, 16.1,25.6,68.4,27.4, 1
1507899377.09, 3.243, 1.5, 8.694, 4.792, 0.8943536, 2.693, 52.583, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.3, 1
1507899387.10, 3.291, 1.5, 8.727, 4.792, 0.8949966, 2.699, 52.583, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.3,27.5, 1
1507899397.10, 3.263, 1.5, 8.759, 4.791, 0.8957043, 2.737, 52.583, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,27.5, 1
1507899407.10, 3.261, 1.5, 8.793, 4.791, 0.8964296, 2.68, 52.582, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,27.7, 1
1507899417.10, 3.293, 1.5, 8.824, 4.791, 0.8971622, 2.715, 52.58, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,27.8, 1
1507899427.10, 3.242, 1.5, 8.859, 4.791, 0.8978901, 2.696, 52.58, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.4,27.9, 1
1507899437.10, 3.272, 1.5, 8.891, 4.791, 0.8986486, 2.684, 52.58, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.4,27.8, 1
1507899447.10, 3.267, 1.5, 8.926, 4.791, 0.8994528, 2.738, 52.579, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.4,27.9, 1
1507899457.11, 3.246, 1.5, 8.958, 4.791, 0.9003208, 2.684, 52.581, 475.0, 475.0, 0.0, 4.1, 15.7,25.7,68.4,27.9, 1
1507899467.11, 3.293, 1.5, 8.994, 4.791, 0.9012872, 2.692, 52.58, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.4,28.0, 1
1507899477.12, 3.253, 1.5, 9.029, 4.791, 0.9022455, 2.73, 52.58, 475.0, 475.0, 0.0, 4.1, 15.5,25.4,68.5,27.9, 1
1507899487.12, 3.27, 1.5, 9.067, 4.791, 0.9032549, 2.679, 52.58, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.5,27.9, 1
1507899497.13, 3.29, 1.5, 9.102, 4.791, 0.9043167, 2.728, 52.58, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.5,27.8, 1
1507899507.13, 3.245, 1.5, 9.141, 4.791, 0.9053937, 2.713, 52.579, 475.0, 475.0, 0.0, 4.1, 15.3,25.2,68.5,27.8, 1
1507899517.13, 3.282, 1.5, 9.178, 4.791, 0.9065511, 2.69, 52.58, 475.0, 475.0, 0.0, 4.1, 15.2,25.1,68.5,27.6, 1
1507899527.13, 3.256, 1.5, 9.219, 4.79, 0.9077466, 2.738, 52.581, 475.0, 475.0, 0.0, 4.1, 15.2,25.2,68.4,27.8, 1
1507899537.13, 3.251, 1.5, 9.256, 4.79, 0.9089854, 2.679, 52.58, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.4,27.6, 1
1507899547.13, 3.291, 1.5, 9.297, 4.79, 0.9103165, 2.698, 52.58, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.4,27.6, 1
1507899557.13, 3.245, 1.5, 9.335, 4.79, 0.9116726, 2.718, 52.582, 475.0, 475.0, 0.0, 4.1, 15.4,25.5,68.4,27.6, 1
1507899567.14, 3.279, 1.5, 9.377, 4.79, 0.9130689, 2.679, 52.58, 475.0, 475.0, 0.0, 4.1, 15.7,25.5,68.5,27.7, 1
1507899577.14, 3.282, 1.5, 9.414, 4.79, 0.9144796, 2.736, 52.58, 475.0, 475.0, 0.0, 4.1, 15.9,25.5,68.3,27.6, 1
1507899587.14, 3.249, 1.5, 9.455, 4.79, 0.9159685, 2.698, 52.579, 475.0, 475.0, 0.0, 4.1, 16.0,25.6,68.4,27.7, 1
1507899597.14, 3.289, 1.5, 9.493, 4.79, 0.9174663, 2.696, 52.581, 475.0, 475.0, 0.0, 4.1, 16.2,25.8,68.4,27.7, 1
1507899607.14, 3.247, 1.5, 9.54, 4.79, 0.9189812, 2.738, 52.581, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,27.9, 1
1507899617.15, 3.258, 1.5, 9.585, 4.79, 0.9205343, 2.679, 52.582, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.5,27.8, 1
1507899627.15, 3.284, 1.5, 9.632, 4.79, 0.922104, 2.709, 52.58, 475.0, 475.0, 0.0, 4.1, 16.6,26.3,68.5,28.0, 1
1507899637.15, 3.242, 1.5, 9.676, 4.79, 0.9237026, 2.703, 52.581, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.3,28.0, 1
1507899647.15, 3.286, 1.5, 9.723, 4.79, 0.9253308, 2.682, 52.579, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.4,28.0, 1
1507899657.15, 3.271, 1.5, 9.766, 4.79, 0.926967, 2.739, 52.579, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,28.2, 1
1507899667.15, 3.255, 1.5, 9.812, 4.79, 0.9286341, 2.688, 52.579, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,28.2, 1
1507899677.16, 3.293, 1.5, 9.854, 4.79, 0.930332, 2.705, 52.58, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.4,28.3, 1
1507899687.16, 3.243, 1.5, 9.899, 4.79, 0.9320207, 2.734, 52.579, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.3, 1
1507899697.16, 3.266, 1.5, 9.94, 4.79, 0.9337688, 2.681, 52.578, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,28.4, 1
1507899707.16, 3.275, 1.5, 9.984, 4.79, 0.9355338, 2.721, 52.58, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.5,28.4, 1
1507899717.16, 3.243, 1.5, 10.028, 4.79, 0.9373511, 2.692, 52.58, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.5,28.4, 1
1507899727.17, 3.292, 1.5, 10.077, 4.79, 0.9391901, 2.686, 52.579, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.4, 1
1507899737.17, 3.26, 1.5, 10.121, 4.791, 0.9410426, 2.736, 52.579, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.5,28.3, 1
1507899747.17, 3.263, 1.5, 10.169, 4.791, 0.9429263, 2.681, 52.578, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.4, 1
1507899757.17, 3.292, 1.5, 10.213, 4.791, 0.9448439, 2.717, 52.58, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.4, 1
1507899767.17, 3.243, 1.5, 10.259, 4.791, 0.9467819, 2.725, 52.579, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.4, 1
1507899777.17, 3.275, 1.5, 10.301, 4.791, 0.9487968, 2.685, 52.578, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.3, 1
1507899787.18, 3.264, 1.5, 10.346, 4.791, 0.9509401, 2.732, 52.578, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.6,28.3, 1
1507899797.18, 3.247, 1.5, 10.387, 4.791, 0.9532907, 2.683, 52.579, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.4, 1
1507899807.18, 3.293, 1.5, 10.431, 4.791, 0.9556808, 2.692, 52.578, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.4, 1
1507899817.18, 3.25, 1.5, 10.471, 4.791, 0.9581276, 2.729, 52.58, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.5,28.5, 1
1507899827.18, 3.272, 1.5, 10.514, 4.791, 0.9605729, 2.679, 52.579, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.5,28.4, 1
1507899837.19, 3.288, 1.5, 10.553, 4.791, 0.963089, 2.728, 52.58, 475.0, 475.0, 0.0, 4.1, 16.8,26.6,68.4,28.6, 1
1507899847.19, 3.245, 1.5, 10.594, 4.791, 0.9656406, 2.712, 52.58, 475.0, 475.0, 0.0, 4.1, 16.9,26.7,68.5,28.5, 1
1507899857.19, 3.283, 1.5, 10.632, 4.791, 0.9682316, 2.69, 52.58, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.5,28.6, 1
1507899867.19, 3.254, 1.5, 10.672, 4.791, 0.9708401, 2.739, 52.58, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.6, 1
1507899877.19, 3.253, 1.5, 10.709, 4.791, 0.9734544, 2.679, 52.579, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.4,28.7, 1
1507899887.20, 3.29, 1.5, 10.748, 4.791, 0.9761253, 2.699, 52.58, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.4,28.7, 1
1507899897.20, 3.244, 1.5, 10.785, 4.791, 0.9788014, 2.717, 52.581, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.7, 1
1507899907.20, 3.281, 1.5, 10.823, 4.791, 0.9814698, 2.679, 52.582, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.6,28.7, 1
1507899917.20, 3.279, 1.5, 10.858, 4.791, 0.9842474, 2.736, 52.58, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.8, 1
1507899927.20, 3.25, 1.5, 10.895, 4.791, 0.986988, 2.698, 52.58, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.9, 1
1507899937.21, 3.29, 1.5, 10.929, 4.791, 0.9897139, 2.696, 52.58, 475.0, 475.0, 0.0, 4.1, 17.1,26.8,68.5,28.9, 1
1507899947.21, 3.245, 1.5, 10.965, 4.791, 0.9924823, 2.739, 52.582, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,29.0, 1
1507899957.21, 3.259, 1.5, 10.999, 4.791, 0.9952762, 2.679, 52.582, 475.0, 475.0, 0.0, 4.1, 16.9,26.7,68.5,29.0, 1
1507899967.21, 3.282, 1.5, 11.038, 4.791, 0.9980741, 2.71, 52.58, 475.0, 475.0, 0.0, 4.1, 16.8,26.6,68.5,28.9, 1
1507899977.21, 3.242, 1.5, 11.073, 4.791, 1.000949, 2.703, 52.58, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.6,28.9, 1
1507899987.21, 3.288, 1.5, 11.111, 4.791, 1.003968, 2.683, 52.581, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.9, 1
1507899997.22, 3.269, 1.5, 11.145, 4.791, 1.007036, 2.739, 52.582, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.8, 1
1507900007.22, 3.257, 1.5, 11.182, 4.791, 1.010114, 2.688, 52.582, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.7,28.8, 1
1507900017.22, 3.292, 1.5, 11.216, 4.791, 1.013141, 2.705, 52.581, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.5,28.7, 1
1507900027.22, 3.242, 1.5, 11.252, 4.791, 1.016161, 2.733, 52.584, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.6, 1
1507900037.22, 3.267, 1.5, 11.285, 4.791, 1.019196, 2.681, 52.583, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.5,28.6, 1
1507900047.23, 3.272, 1.5, 11.32, 4.791, 1.022234, 2.722, 52.585, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.5,28.5, 1
1507900057.23, 3.243, 1.5, 11.353, 4.791, 1.02525, 2.691, 52.581, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.5,28.4, 1
1507900067.23, 3.292, 1.5, 11.387, 4.791, 1.028244, 2.686, 52.583, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.5,28.4, 1
1507900077.23, 3.257, 1.5, 11.419, 4.791, 1.031262, 2.735, 52.583, 475.0, 475.0, 0.0, 4.1, 14.9,25.0,68.6,28.3, 1
1507900087.23, 3.264, 1.5, 11.452, 4.791, 1.03424, 2.68, 52.584, 475.0, 475.0, 0.0, 4.1, 14.8,24.9,68.5,28.0, 1
1507900097.24, 3.291, 1.5, 11.483, 4.791, 1.037208, 2.717, 52.583, 475.0, 475.0, 0.0, 4.1, 14.7,24.7,68.5,27.9, 1
1507900107.24, 3.242, 1.5, 11.516, 4.791, 1.040169, 2.722, 52.581, 475.0, 475.0, 0.0, 4.1, 14.5,24.6,68.5,27.8, 1
1507900117.24, 3.276, 1.5, 11.546, 4.791, 1.043079, 2.685, 52.582, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.5,27.8, 1
1507900127.25, 3.261, 1.5, 11.578, 4.791, 1.045984, 2.732, 52.582, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.5,27.6, 1
1507900137.25, 3.247, 1.5, 11.607, 4.791, 1.048878, 2.683, 52.581, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.5,27.5, 1
1507900147.25, 3.292, 1.5, 11.638, 4.791, 1.051859, 2.692, 52.58, 475.0, 475.0, 0.0, 4.1, 14.2,24.4,68.5,27.5, 1
1507900157.25, 3.248, 1.5, 11.667, 4.791, 1.054958, 2.727, 52.58, 475.0, 475.0, 0.0, 4.1, 14.2,24.3,68.5,27.3, 1
1507900167.26, 3.273, 1.5, 11.698, 4.792, 1.058011, 2.678, 52.579, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.4,27.3, 1
1507900177.26, 3.285, 1.5, 11.726, 4.791, 1.061004, 2.728, 52.578, 475.0, 475.0, 0.0, 4.1, 14.6,24.7,68.4,27.2, 1
1507900187.26, 3.245, 1.5, 11.756, 4.791, 1.06402, 2.71, 52.58, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.4,27.3, 1
1507900197.26, 3.284, 1.5, 11.783, 4.791, 1.066981, 2.689, 52.58, 475.0, 475.0, 0.0, 4.1, 14.9,25.0,68.4,27.1, 1
1507900207.26, 3.25, 1.5, 11.812, 4.791, 1.069916, 2.737, 52.579, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.3,27.2, 1
1507900217.26, 3.253, 1.5, 11.839, 4.791, 1.072873, 2.678, 52.58, 475.0, 475.0, 0.0, 4.1, 15.5,25.1,68.4,27.2, 1
1507900227.27, 3.287, 1.5, 11.867, 4.792, 1.075762, 2.699, 52.58, 475.0, 475.0, 0.0, 4.1, 15.7,25.4,68.4,27.2, 1
1507900237.27, 3.242, 1.5, 11.894, 4.792, 1.078633, 2.715, 52.578, 475.0, 475.0, 0.0, 4.1, 16.1,25.6,68.4,27.3, 1
1507900247.27, 3.282, 1.5, 11.922, 4.792, 1.081517, 2.679, 52.58, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.4,27.4, 1
1507900257.28, 3.276, 1.5, 11.947, 4.792, 1.084327, 2.736, 52.579, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,27.5, 1
1507900267.28, 3.251, 1.5, 11.975, 4.792, 1.087132, 2.696, 52.579, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,27.6, 1
1507900277.28, 3.29, 1.5, 12.0, 4.792, 1.089887, 2.696, 52.58, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.5,27.6, 1
1507900287.28, 3.244, 1.5, 12.032, 4.792, 1.092625, 2.738, 52.581, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.4,27.6, 1
1507900297.28, 3.261, 1.5, 12.061, 4.792, 1.095338, 2.678, 52.58, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.4,27.8, 1
1507900307.29, 3.28, 1.5, 12.091, 4.792, 1.098022, 2.71, 52.58, 475.0, 475.0, 0.0, 4.1, 15.9,25.7,68.4,27.8, 1
1507900317.29, 3.242, 1.5, 12.12, 4.792, 1.100755, 2.701, 52.581, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.4,27.8, 1
1507900327.29, 3.289, 1.5, 12.15, 4.792, 1.103581, 2.682, 52.581, 475.0, 475.0, 0.0, 4.1, 15.6,25.7,68.5,27.7, 1
1507900337.29, 3.265, 1.5, 12.178, 4.792, 1.106407, 2.738, 52.58, 475.0, 475.0, 0.0, 4.1, 15.4,25.7,68.4,27.8, 1
1507900347.29, 3.246, 1.5, 12.208, 4.792, 1.109232, 2.687, 52.582, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,27.9, 1
1507900357.29, 3.292, 1.5, 12.237, 4.792, 1.112004, 2.706, 52.582, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.4,27.8, 1
1507900367.29, 3.251, 1.5, 12.264, 4.792, 1.114733, 2.732, 52.58, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.5,27.8, 1
1507900377.30, 3.269, 1.5, 12.293, 4.792, 1.11746, 2.681, 52.582, 475.0, 475.0, 0.0, 4.1, 15.4,25.1,68.5,27.6, 1
1507900387.30, 3.288, 1.5, 12.319, 4.792, 1.120123, 2.723, 52.582, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.4,27.6, 1
1507900397.30, 3.244, 1.5, 12.347, 4.792, 1.122772, 2.69, 52.581, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.5,27.7, 1
1507900407.30, 3.281, 1.5, 12.373, 4.792, 1.12539, 2.687, 52.582, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.5,27.7, 1
1507900417.30, 3.254, 1.5, 12.401, 4.792, 1.128001, 2.734, 52.582, 475.0, 475.0, 0.0, 4.1, 15.6,25.5,68.5,27.8, 1
1507900427.31, 3.25, 1.5, 12.426, 4.792, 1.130578, 2.68, 52.579, 475.0, 475.0, 0.0, 4.1, 15.8,25.6,68.4,27.8, 1
1507900437.31, 3.29, 1.5, 12.453, 4.792, 1.133126, 2.718, 52.581, 475.0, 475.0, 0.0, 4.1, 15.8,25.7,68.4,27.6, 1
1507900447.31, 3.244, 1.5, 12.478, 4.792, 1.135627, 2.722, 52.58, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.5,27.7, 1
1507900457.31, 3.278, 1.5, 12.504, 4.792, 1.138128, 2.685, 52.58, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,27.8, 1
1507900467.31, 3.28, 1.5, 12.528, 4.792, 1.140593, 2.732, 52.58, 475.0, 475.0, 0.0, 4.1, 16.3,26.3,68.4,27.8, 1
1507900477.32, 3.249, 1.5, 12.554, 4.792, 1.143046, 2.682, 52.58, 475.0, 475.0, 0.0, 4.1, 16.5,26.3,68.4,28.0, 1
1507900487.32, 3.288, 1.5, 12.578, 4.792, 1.145456, 2.692, 52.582, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.1, 1
1507900497.32, 3.246, 1.5, 12.603, 4.792, 1.147882, 2.726, 52.581, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.4,28.1, 1
1507900507.32, 3.257, 1.5, 12.627, 4.792, 1.150244, 2.678, 52.579, 475.0, 475.0, 0.0, 4.1, 16.7,26.3,68.3,28.1, 1
1507900517.32, 3.283, 1.5, 12.652, 4.792, 1.152776, 2.729, 52.579, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.5,28.1, 1
1507900527.33, 3.241, 1.5, 12.674, 4.792, 1.155295, 2.709, 52.578, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.5,28.2, 1
1507900537.33, 3.286, 1.5, 12.699, 4.792, 1.157796, 2.69, 52.58, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.3, 1
1507900547.33, 3.27, 1.5, 12.721, 4.792, 1.160258, 2.738, 52.579, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.3, 1
1507900557.33, 3.255, 1.5, 12.745, 4.792, 1.162681, 2.679, 52.58, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.5,28.3, 1
1507900567.33, 3.293, 1.5, 12.767, 4.792, 1.165114, 2.7, 52.58, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,28.4, 1
1507900577.34, 3.242, 1.5, 12.79, 4.792, 1.167487, 2.714, 52.58, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.4, 1
1507900587.34, 3.266, 1.5, 12.812, 4.793, 1.169853, 2.679, 52.58, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.3, 1
1507900597.34, 3.274, 1.5, 12.835, 4.793, 1.172185, 2.737, 52.58, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.3, 1
1507900607.34, 3.243, 1.5, 12.856, 4.793, 1.174549, 2.696, 52.579, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.4, 1
1507900617.34, 3.292, 1.5, 12.878, 4.793, 1.176807, 2.697, 52.581, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.6,28.3, 1
1507900627.35, 3.26, 1.5, 12.899, 4.793, 1.179079, 2.738, 52.58, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.5,28.3, 1
1507900637.35, 3.263, 1.5, 12.921, 4.793, 1.181345, 2.679, 52.582, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,28.3, 1
1507900647.35, 3.292, 1.5, 12.941, 4.793, 1.183568, 2.712, 52.58, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.5,28.3, 1
1507900657.35, 3.242, 1.5, 12.963, 4.793, 1.185764, 2.7, 52.58, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.5,28.3, 1
1507900667.36, 3.275, 1.5, 12.982, 4.793, 1.18795, 2.683, 52.582, 475.0, 475.0, 0.0, 4.1, 16.6,26.2,68.5,28.3, 1
1507900677.36, 3.263, 1.5, 13.004, 4.793, 1.190131, 2.739, 52.582, 475.0, 475.0, 0.0, 4.1, 16.7,26.3,68.5,28.4, 1
1507900687.36, 3.247, 1.5, 13.026, 4.793, 1.192291, 2.686, 52.584, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.5,28.4, 1
1507900697.36, 3.292, 1.5, 13.05, 4.793, 1.194402, 2.707, 52.583, 475.0, 475.0, 0.0, 4.1, 16.8,26.6,68.5,28.4, 1
1507900707.36, 3.249, 1.5, 13.071, 4.793, 1.196508, 2.731, 52.584, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.6,28.4, 1
1507900717.37, 3.271, 1.5, 13.094, 4.793, 1.198601, 2.681, 52.584, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.4, 1
1507900727.37, 3.286, 1.5, 13.115, 4.793, 1.200759, 2.723, 52.582, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,28.5, 1
1507900737.37, 3.245, 1.5, 13.137, 4.793, 1.203044, 2.689, 52.583, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,28.6, 1
1507900747.37, 3.283, 1.5, 13.158, 4.793, 1.205298, 2.687, 52.582, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.4,28.7, 1
1507900757.37, 3.253, 1.5, 13.18, 4.793, 1.207564, 2.735, 52.583, 475.0, 475.0, 0.0, 4.1, 17.1,26.8,68.6,28.7, 1
1507900767.38, 3.252, 1.5, 13.201, 4.793, 1.209849, 2.68, 52.584, 475.0, 475.0, 0.0, 4.1, 17.2,26.7,68.5,28.7, 1
1507900777.38, 3.289, 1.5, 13.222, 4.793, 1.212101, 2.72, 52.584, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.6,28.7, 1
1507900787.38, 3.244, 1.5, 13.242, 4.793, 1.214276, 2.722, 52.583, 475.0, 475.0, 0.0, 4.1, 17.1,26.8,68.5,28.9, 1
1507900797.39, 3.281, 1.5, 13.264, 4.793, 1.216485, 2.686, 52.584, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.5,28.9, 1
1507900807.39, 3.279, 1.5, 13.283, 4.793, 1.218627, 2.734, 52.584, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.5,28.9, 1
1507900817.39, 3.251, 1.5, 13.304, 4.793, 1.220758, 2.682, 52.585, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.5,28.9, 1
1507900827.39, 3.29, 1.5, 13.323, 4.793, 1.222884, 2.693, 52.586, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,28.8, 1
1507900837.39, 3.245, 1.5, 13.344, 4.794, 1.225011, 2.726, 52.586, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.6,28.9, 1
1507900847.39, 3.26, 1.5, 13.363, 4.794, 1.227063, 2.678, 52.586, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.8, 1
1507900857.40, 3.281, 1.5, 13.383, 4.794, 1.229149, 2.73, 52.586, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.6,28.7, 1
1507900867.40, 3.242, 1.5, 13.402, 4.794, 1.231198, 2.709, 52.588, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,28.8, 1
1507900877.40, 3.288, 1.5, 13.422, 4.794, 1.233226, 2.691, 52.59, 475.0, 475.0, 0.0, 4.1, 16.0,26.0,68.6,28.7, 1
1507900887.40, 3.268, 1.5, 13.44, 4.794, 1.235225, 2.738, 52.588, 475.0, 475.0, 0.0, 4.1, 15.7,25.7,68.5,28.6, 1
1507900897.40, 3.257, 1.5, 13.459, 4.794, 1.237258, 2.678, 52.588, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.5,28.6, 1
1507900907.40, 3.292, 1.5, 13.477, 4.794, 1.239256, 2.7, 52.589, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.7,28.4, 1
1507900917.41, 3.241, 1.5, 13.496, 4.794, 1.241228, 2.713, 52.588, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.6,28.4, 1
1507900927.41, 3.268, 1.5, 13.514, 4.794, 1.243122, 2.68, 52.59, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.5,28.1, 1
1507900937.41, 3.271, 1.5, 13.533, 4.794, 1.245068, 2.737, 52.59, 475.0, 475.0, 0.0, 4.1, 15.0,25.0,68.5,28.3, 1
1507900947.41, 3.243, 1.5, 13.55, 4.794, 1.246983, 2.695, 52.59, 475.0, 475.0, 0.0, 4.1, 14.8,24.8,68.5,28.1, 1
1507900957.41, 3.292, 1.5, 13.569, 4.794, 1.248881, 2.697, 52.59, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.5,28.0, 1
1507900967.41, 3.257, 1.5, 13.586, 4.794, 1.25074, 2.737, 52.591, 475.0, 475.0, 0.0, 4.1, 14.4,24.8,68.4,27.8, 1
1507900977.42, 3.265, 1.5, 13.604, 4.794, 1.252598, 2.679, 52.59, 475.0, 475.0, 0.0, 4.1, 14.4,24.7,68.4,27.6, 1
1507900987.42, 3.29, 1.5, 13.621, 4.794, 1.254435, 2.712, 52.591, 475.0, 475.0, 0.0, 4.1, 14.2,24.7,68.4,27.6, 1
1507900997.42, 3.242, 1.5, 13.639, 4.794, 1.256278, 2.698, 52.59, 475.0, 475.0, 0.0, 4.1, 14.1,24.4,68.5,27.5, 1
1507901007.42, 3.276, 1.5, 13.655, 4.794, 1.258103, 2.683, 52.591, 475.0, 475.0, 0.0, 4.1, 14.1,24.2,68.4,27.4, 1
1507901017.43, 3.26, 1.5, 13.673, 4.794, 1.259944, 2.738, 52.59, 475.0, 475.0, 0.0, 4.1, 14.0,24.1,68.5,27.3, 1
1507901027.43, 3.248, 1.5, 13.688, 4.794, 1.261719, 2.685, 52.59, 475.0, 475.0, 0.0, 4.1, 14.1,24.1,68.6,27.2, 1
1507901037.43, 3.291, 1.5, 13.706, 4.794, 1.263466, 2.707, 52.59, 475.0, 475.0, 0.0, 4.1, 14.3,24.2,68.5,27.2, 1
1507901047.43, 3.247, 1.5, 13.722, 4.794, 1.265227, 2.73, 52.586, 475.0, 475.0, 0.0, 4.1, 14.5,24.4,68.5,27.1, 1
1507901057.43, 3.274, 1.5, 13.739, 4.794, 1.266947, 2.681, 52.587, 475.0, 475.0, 0.0, 4.1, 14.6,24.6,68.4,27.0, 1
1507901067.43, 3.284, 1.5, 13.755, 4.794, 1.268718, 2.724, 52.588, 475.0, 475.0, 0.0, 4.1, 15.0,24.8,68.5,27.1, 1
1507901077.43, 3.246, 1.5, 13.771, 4.794, 1.270392, 2.688, 52.587, 475.0, 475.0, 0.0, 4.1, 15.4,25.1,68.4,27.1, 1
1507901087.44, 3.285, 1.5, 13.787, 4.794, 1.272089, 2.688, 52.587, 475.0, 475.0, 0.0, 4.1, 15.7,25.5,68.5,27.2, 1
1507901097.44, 3.25, 1.5, 13.803, 4.794, 1.273799, 2.734, 52.586, 475.0, 475.0, 0.0, 4.1, 15.9,25.7,68.4,27.2, 1
1507901107.44, 3.254, 1.5, 13.818, 4.794, 1.275474, 2.68, 52.586, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.3, 1
1507901117.44, 3.287, 1.5, 13.835, 4.794, 1.277153, 2.72, 52.585, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,27.3, 1
1507901127.45, 3.242, 1.5, 13.85, 4.794, 1.278826, 2.72, 52.583, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,27.5, 1
1507901137.45, 3.282, 1.5, 13.866, 4.794, 1.280442, 2.686, 52.584, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,27.6, 1
1507901147.45, 3.276, 1.5, 13.88, 4.794, 1.282068, 2.734, 52.584, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.5,27.8, 1
1507901157.45, 3.252, 1.5, 13.896, 4.794, 1.283672, 2.682, 52.582, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.4,27.8, 1
1507901167.46, 3.291, 1.5, 13.91, 4.795, 1.285233, 2.694, 52.584, 475.0, 475.0, 0.0, 4.1, 15.9,25.7,68.4,27.8, 1
1507901177.46, 3.244, 1.5, 13.926, 4.795, 1.286826, 2.725, 52.583, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.4,27.8, 1
1507901187.46, 3.262, 1.5, 13.94, 4.795, 1.28839, 2.679, 52.584, 475.0, 475.0, 0.0, 4.1, 15.5,25.4,68.4,27.8, 1
1507901197.46, 3.28, 1.5, 13.955, 4.795, 1.289952, 2.731, 52.584, 475.0, 475.0, 0.0, 4.1, 15.5,25.4,68.4,27.8, 1
1507901207.46, 3.242, 1.5, 13.969, 4.795, 1.291493, 2.707, 52.586, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.5,27.8, 1
1507901217.46, 3.29, 1.5, 13.984, 4.795, 1.293051, 2.692, 52.584, 475.0, 475.0, 0.0, 4.1, 15.2,25.1,68.4,27.7, 1
1507901227.47, 3.266, 1.5, 13.998, 4.795, 1.294581, 2.739, 52.585, 475.0, 475.0, 0.0, 4.1, 15.1,25.2,68.4,27.8, 1
1507901237.47, 3.259, 1.5, 14.013, 4.795, 1.296086, 2.678, 52.584, 475.0, 475.0, 0.0, 4.1, 15.1,25.0,68.5,27.6, 1
1507901247.47, 3.293, 1.5, 14.028, 4.795, 1.297602, 2.702, 52.583, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.5,27.6, 1
1507901257.47, 3.242, 1.5, 14.043, 4.795, 1.299115, 2.735, 52.585, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.4,27.5, 1
1507901267.47, 3.27, 1.5, 14.057, 4.795, 1.300732, 2.68, 52.586, 475.0, 475.0, 0.0, 4.1, 15.3,25.2,68.4,27.6, 1
1507901277.48, 3.27, 1.5, 14.072, 4.795, 1.302438, 2.719, 52.585, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.4,27.6, 1
1507901287.48, 3.245, 1.5, 14.085, 4.795, 1.30416, 2.694, 52.585, 475.0, 475.0, 0.0, 4.1, 15.5,25.4,68.5,27.6, 1
1507901297.48, 3.293, 1.5, 14.1, 4.795, 1.305863, 2.685, 52.585, 475.0, 475.0, 0.0, 4.1, 15.7,25.4,68.4,27.7, 1
1507901307.48, 3.255, 1.5, 14.114, 4.795, 1.307601, 2.737, 52.586, 475.0, 475.0, 0.0, 4.1, 15.9,25.6,68.5,27.7, 1
1507901317.48, 3.267, 1.5, 14.128, 4.795, 1.309285, 2.683, 52.586, 475.0, 475.0, 0.0, 4.1, 16.1,25.7,68.4,27.6, 1
1507901327.48, 3.29, 1.5, 14.142, 4.795, 1.31096, 2.714, 52.586, 475.0, 475.0, 0.0, 4.1, 16.2,25.8,68.4,27.6, 1
1507901337.49, 3.244, 1.5, 14.156, 4.795, 1.3126, 2.727, 52.586, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,27.8, 1
1507901347.49, 3.279, 1.5, 14.169, 4.795, 1.314301, 2.684, 52.587, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,27.8, 1
1507901357.49, 3.258, 1.5, 14.183, 4.795, 1.315902, 2.73, 52.586, 475.0, 475.0, 0.0, 4.1, 16.5,26.1,68.4,28.0, 1
1507901367.49, 3.25, 1.5, 14.196, 4.796, 1.317488, 2.685, 52.586, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,27.9, 1
1507901377.50, 3.291, 1.5, 14.21, 4.796, 1.319167, 2.691, 52.589, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.4,28.1, 1
1507901387.50, 3.247, 1.5, 14.223, 4.796, 1.320759, 2.731, 52.588, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.4,28.0, 1
1507901397.51, 3.276, 1.5, 14.237, 4.796, 1.32236, 2.679, 52.588, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.4,28.2, 1
1507901407.51, 3.284, 1.5, 14.249, 4.796, 1.323933, 2.727, 52.589, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.5,28.3, 1
1507901417.51, 3.248, 1.5, 14.263, 4.796, 1.325469, 2.715, 52.588, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.5,28.3, 1
1507901427.51, 3.287, 1.5, 14.275, 4.796, 1.327076, 2.689, 52.589, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.5,28.3, 1
1507901437.51, 3.249, 1.5, 14.288, 4.796, 1.328614, 2.734, 52.59, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.5,28.3, 1
1507901447.51, 3.256, 1.5, 14.301, 4.796, 1.330216, 2.68, 52.59, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.1, 1
1507901457.51, 3.286, 1.5, 14.314, 4.796, 1.331701, 2.722, 52.588, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.5,28.4, 1
1507901467.52, 3.242, 1.5, 14.326, 4.796, 1.333245, 2.72, 52.588, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.5,28.2, 1
1507901477.52, 3.285, 1.5, 14.339, 4.796, 1.334721, 2.687, 52.59, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,28.2, 1
1507901487.52, 3.274, 1.5, 14.351, 4.796, 1.336201, 2.735, 52.589, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.5,28.1, 1
1507901497.52, 3.254, 1.5, 14.364, 4.796, 1.337728, 2.682, 52.59, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.3, 1
1507901507.53, 3.292, 1.5, 14.375, 4.796, 1.339185, 2.695, 52.589, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.3, 1
1507901517.53, 3.243, 1.5, 14.388, 4.796, 1.340714, 2.725, 52.59, 475.0, 475.0, 0.0, 4.1, 16.3,26.3,68.5,28.3, 1
1507901527.53, 3.264, 1.5, 14.4, 4.796, 1.34216, 2.679, 52.589, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.5,28.3, 1
1507901537.53, 3.278, 1.5, 14.412, 4.796, 1.343597, 2.732, 52.59, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.2, 1
1507901547.53, 3.243, 1.5, 14.424, 4.796, 1.345061, 2.706, 52.59, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.5,28.3, 1
1507901557.54, 3.291, 1.5, 14.436, 4.796, 1.34652, 2.692, 52.589, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.6,28.4, 1
1507901567.54, 3.263, 1.5, 14.447, 4.796, 1.347917, 2.739, 52.591, 475.0, 475.0, 0.0, 4.1, 16.8,26.4,68.5,28.4, 1
1507901577.54, 3.261, 1.5, 14.459, 4.796, 1.3493, 2.679, 52.589, 475.0, 475.0, 0.0, 4.1, 17.1,26.6,68.5,28.4, 1
1507901587.54, 3.293, 1.5, 14.47, 4.796, 1.350726, 2.703, 52.589, 475.0, 475.0, 0.0, 4.1, 17.1,26.6,68.5,28.6, 1
1507901597.54, 3.242, 1.5, 14.482, 4.796, 1.352113, 2.712, 52.588, 475.0, 475.0, 0.0, 4.1, 17.1,26.8,68.5,28.6, 1
1507901607.55, 3.273, 1.5, 14.493, 4.796, 1.353517, 2.681, 52.589, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,28.6, 1
1507901617.55, 3.267, 1.5, 14.505, 4.797, 1.354898, 2.739, 52.588, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,28.6, 1
1507901627.55, 3.246, 1.5, 14.516, 4.797, 1.356271, 2.694, 52.589, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.7, 1
1507901637.55, 3.293, 1.5, 14.528, 4.797, 1.35765, 2.699, 52.588, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.7, 1
1507901647.55, 3.253, 1.5, 14.538, 4.797, 1.358967, 2.737, 52.588, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.8, 1
1507901657.56, 3.27, 1.5, 14.55, 4.797, 1.360383, 2.68, 52.589, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.6,28.9, 1
1507901667.56, 3.289, 1.5, 14.56, 4.797, 1.361698, 2.715, 52.589, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.5,28.9, 1
1507901677.56, 3.245, 1.5, 14.572, 4.797, 1.36305, 2.698, 52.589, 475.0, 475.0, 0.0, 4.1, 16.9,26.8,68.6,28.8, 1
1507901687.56, 3.282, 1.5, 14.582, 4.797, 1.364357, 2.685, 52.59, 475.0, 475.0, 0.0, 4.1, 16.9,26.5,68.5,28.8, 1
1507901697.57, 3.256, 1.5, 14.594, 4.797, 1.365682, 2.739, 52.588, 475.0, 475.0, 0.0, 4.1, 16.9,26.6,68.6,28.8, 1
1507901707.57, 3.252, 1.5, 14.604, 4.797, 1.367004, 2.685, 52.589, 475.0, 475.0, 0.0, 4.1, 16.9,26.5,68.7,28.9, 1
1507901717.57, 3.291, 1.5, 14.615, 4.797, 1.368312, 2.711, 52.59, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.5,28.9, 1
1507901727.57, 3.245, 1.5, 14.625, 4.797, 1.36958, 2.73, 52.59, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.5,28.8, 1
1507901737.57, 3.279, 1.5, 14.636, 4.797, 1.370857, 2.683, 52.59, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.6,28.7, 1
1507901747.57, 3.282, 1.5, 14.646, 4.797, 1.372138, 2.728, 52.589, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.6,28.8, 1
1507901757.57, 3.25, 1.5, 14.657, 4.797, 1.37338, 2.688, 52.589, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.7,28.8, 1
1507901767.58, 3.289, 1.5, 14.667, 4.797, 1.374696, 2.689, 52.588, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.6,28.7, 1
1507901777.58, 3.248, 1.5, 14.677, 4.797, 1.375947, 2.734, 52.59, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.5,28.7, 1
1507901787.58, 3.258, 1.5, 14.687, 4.797, 1.377173, 2.68, 52.589, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.7,28.6, 1
1507901797.58, 3.285, 1.5, 14.698, 4.797, 1.378446, 2.723, 52.59, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.5,28.5, 1
1507901807.59, 3.242, 1.5, 14.708, 4.797, 1.37967, 2.719, 52.589, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.5,28.5, 1
1507901817.59, 3.287, 1.5, 14.718, 4.797, 1.380912, 2.687, 52.588, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.5,28.4, 1
1507901827.59, 3.272, 1.5, 14.727, 4.797, 1.38215, 2.736, 52.59, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.6,28.4, 1
1507901837.59, 3.255, 1.5, 14.738, 4.797, 1.383334, 2.681, 52.589, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.5,28.3, 1
1507901847.59, 3.293, 1.5, 14.747, 4.797, 1.384533, 2.695, 52.589, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.5,28.0, 1
1507901857.59, 3.243, 1.5, 14.757, 4.797, 1.38574, 2.724, 52.589, 475.0, 475.0, 0.0, 4.1, 14.5,24.6,68.5,28.0, 1
1507901867.60, 3.266, 1.5, 14.767, 4.797, 1.386948, 2.679, 52.59, 475.0, 475.0, 0.0, 4.1, 14.4,24.6,68.6,27.9, 1
1507901877.60, 3.275, 1.5, 14.777, 4.797, 1.388114, 2.733, 52.589, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.5,27.8, 1
1507901887.60, 3.244, 1.5, 14.786, 4.797, 1.389321, 2.706, 52.588, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.5,27.6, 1
1507901897.60, 3.292, 1.5, 14.796, 4.798, 1.390496, 2.693, 52.588, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.5,27.5, 1
1507901907.60, 3.261, 1.5, 14.805, 4.798, 1.391648, 2.74, 52.588, 475.0, 475.0, 0.0, 4.1, 14.1,24.4,68.4,27.5, 1
1507901917.60, 3.263, 1.5, 14.815, 4.798, 1.392832, 2.679, 52.587, 475.0, 475.0, 0.0, 4.1, 14.2,24.4,68.5,27.4, 1
1507901927.60, 3.293, 1.5, 14.824, 4.798, 1.393974, 2.704, 52.588, 475.0, 475.0, 0.0, 4.1, 14.2,24.2,68.5,27.3, 1
1507901937.61, 3.243, 1.5, 14.834, 4.798, 1.395093, 2.711, 52.588, 475.0, 475.0, 0.0, 4.1, 14.2,24.2,68.4,27.1, 1
1507901947.61, 3.275, 1.5, 14.842, 4.798, 1.396281, 2.681, 52.588, 475.0, 475.0, 0.0, 4.1, 14.5,24.2,68.5,27.0, 1
1507901957.61, 3.265, 1.5, 14.852, 4.798, 1.397354, 2.74, 52.588, 475.0, 475.0, 0.0, 4.1, 14.7,24.5,68.5,27.1, 1
1507901967.61, 3.248, 1.5, 14.861, 4.798, 1.398523, 2.693, 52.588, 475.0, 475.0, 0.0, 4.1, 15.1,24.7,68.5,26.9, 1
1507901977.62, 3.293, 1.5, 14.871, 4.798, 1.39963, 2.7, 52.587, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.4,27.0, 1
1507901987.62, 3.251, 1.5, 14.879, 4.798, 1.400905, 2.738, 52.587, 475.0, 475.0, 0.0, 4.1, 15.7,25.3,68.4,27.1, 1
1507901997.62, 3.272, 1.5, 14.889, 4.798, 1.402214, 2.68, 52.589, 475.0, 475.0, 0.0, 4.1, 15.9,25.5,68.4,27.2, 1
1507902007.62, 3.288, 1.5, 14.897, 4.798, 1.403471, 2.716, 52.588, 475.0, 475.0, 0.0, 4.1, 16.0,25.7,68.5,27.2, 1
1507902017.63, 3.246, 1.5, 14.907, 4.798, 1.404794, 2.697, 52.587, 475.0, 475.0, 0.0, 4.1, 16.2,25.8,68.4,27.5, 1
1507902027.63, 3.284, 1.5, 14.915, 4.798, 1.406068, 2.685, 52.588, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,27.6, 1
1507902037.63, 3.254, 1.5, 14.924, 4.798, 1.407316, 2.739, 52.587, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,27.6, 1
1507902047.64, 3.253, 1.5, 14.933, 4.798, 1.40861, 2.685, 52.587, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,27.6, 1
1507902057.64, 3.29, 1.5, 14.942, 4.798, 1.409864, 2.712, 52.587, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,27.8, 1
1507902067.64, 3.244, 1.5, 14.95, 4.798, 1.411109, 2.73, 52.587, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.4,27.8, 1
1507902077.65, 3.281, 1.5, 14.959, 4.798, 1.412347, 2.683, 52.587, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.5,27.8, 1
1507902087.65, 3.28, 1.5, 14.967, 4.798, 1.413613, 2.728, 52.587, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.5,27.8, 1
1507902097.65, 3.251, 1.5, 14.976, 4.798, 1.414848, 2.688, 52.586, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.5,27.9, 1
1507902107.65, 3.291, 1.5, 14.984, 4.798, 1.416086, 2.69, 52.586, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.5,27.8, 1
1507902117.65, 3.266, 1.5, 14.993, 4.798, 1.417292, 2.739, 52.586, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.4,27.8, 1
1507902127.65, 3.261, 1.5, 15.002, 4.798, 1.418567, 2.68, 52.584, 475.0, 475.0, 0.0, 4.1, 15.3,25.2,68.4,27.6, 1
1507902137.66, 3.294, 1.5, 15.01, 4.799, 1.419737, 2.699, 52.585, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.5,27.6, 1
1507902147.66, 3.243, 1.5, 15.018, 4.799, 1.420943, 2.719, 52.585, 475.0, 475.0, 0.0, 4.1, 15.2,25.0,68.5,27.7, 1
1507902157.66, 3.273, 1.5, 15.027, 4.799, 1.422116, 2.681, 52.586, 475.0, 475.0, 0.0, 4.1, 15.3,25.0,68.4,27.6, 1
1507902167.66, 3.27, 1.5, 15.035, 4.799, 1.423325, 2.738, 52.587, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.3,27.6, 1
1507902177.66, 3.247, 1.5, 15.043, 4.799, 1.424559, 2.7, 52.585, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.3,27.5, 1
1507902187.66, 3.295, 1.5, 15.051, 4.799, 1.425683, 2.697, 52.586, 475.0, 475.0, 0.0, 4.1, 15.6,25.5,68.4,27.6, 1
1507902197.67, 3.256, 1.5, 15.059, 4.799, 1.426935, 2.741, 52.587, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.5,27.6, 1
1507902207.67, 3.27, 1.5, 15.068, 4.799, 1.428069, 2.68, 52.588, 475.0, 475.0, 0.0, 4.1, 15.8,25.6,68.4,27.6, 1
1507902217.67, 3.291, 1.5, 15.075, 4.799, 1.429225, 2.711, 52.587, 475.0, 475.0, 0.0, 4.1, 16.1,25.7,68.4,27.8, 1
1507902227.67, 3.245, 1.5, 15.084, 4.799, 1.430385, 2.705, 52.587, 475.0, 475.0, 0.0, 4.1, 16.2,25.8,68.4,27.8, 1
1507902237.67, 3.281, 1.5, 15.091, 4.799, 1.431548, 2.684, 52.59, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,27.9, 1
1507902247.68, 3.259, 1.5, 15.099, 4.799, 1.432688, 2.741, 52.588, 475.0, 475.0, 0.0, 4.1, 16.4,25.9,68.5,28.0, 1
1507902257.68, 3.251, 1.5, 15.107, 4.799, 1.433814, 2.689, 52.588, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.5,27.9, 1
1507902267.68, 3.293, 1.5, 15.115, 4.799, 1.434942, 2.706, 52.59, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.5,28.0, 1
1507902277.68, 3.247, 1.5, 15.123, 4.799, 1.436083, 2.735, 52.59, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.5,28.0, 1
1507902287.68, 3.278, 1.5, 15.131, 4.799, 1.4372, 2.682, 52.59, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.1, 1
1507902297.69, 3.284, 1.5, 15.138, 4.799, 1.438373, 2.723, 52.59, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.2, 1
1507902307.69, 3.249, 1.5, 15.146, 4.799, 1.43945, 2.693, 52.591, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.3, 1
1507902317.69, 3.289, 1.5, 15.153, 4.799, 1.440569, 2.688, 52.59, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.3, 1
1507902327.69, 3.25, 1.5, 15.161, 4.799, 1.441637, 2.738, 52.592, 475.0, 475.0, 0.0, 4.1, 16.3,26.3,68.5,28.3, 1
1507902337.70, 3.258, 1.5, 15.168, 4.799, 1.442763, 2.683, 52.591, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.3, 1
1507902347.70, 3.287, 1.5, 15.176, 4.799, 1.443862, 2.719, 52.59, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.5,28.3, 1
1507902357.70, 3.244, 1.5, 15.183, 4.799, 1.444985, 2.726, 52.591, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.5,28.2, 1
1507902367.70, 3.287, 1.5, 15.191, 4.8, 1.446025, 2.686, 52.59, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.5,28.3, 1
1507902377.70, 3.275, 1.5, 15.198, 4.8, 1.447135, 2.734, 52.592, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,28.3, 1
1507902387.71, 3.256, 1.5, 15.206, 4.8, 1.448194, 2.685, 52.592, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.5,28.3, 1
1507902397.71, 3.294, 1.5, 15.213, 4.8, 1.449247, 2.693, 52.592, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.6,28.2, 1
1507902407.72, 3.244, 1.5, 15.22, 4.8, 1.450352, 2.73, 52.592, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.5,28.1, 1
1507902417.72, 3.266, 1.5, 15.227, 4.8, 1.451446, 2.68, 52.593, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.4,28.1, 1
1507902427.72, 3.279, 1.5, 15.235, 4.8, 1.452486, 2.731, 52.592, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.5,28.3, 1
1507902437.72, 3.244, 1.5, 15.242, 4.8, 1.453503, 2.714, 52.593, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.4,28.2, 1
1507902447.72, 3.293, 1.5, 15.249, 4.8, 1.45457, 2.691, 52.59, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.4,28.4, 1
1507902457.72, 3.265, 1.5, 15.256, 4.8, 1.455604, 2.741, 52.592, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.5, 1
1507902467.73, 3.263, 1.5, 15.263, 4.8, 1.456634, 2.681, 52.594, 475.0, 475.0, 0.0, 4.1, 16.8,26.5,68.5,28.5, 1
1507902477.73, 3.294, 1.5, 15.27, 4.8, 1.457662, 2.701, 52.594, 475.0, 475.0, 0.0, 4.1, 16.9,26.5,68.5,28.5, 1
1507902487.73, 3.244, 1.5, 15.277, 4.8, 1.458744, 2.719, 52.594, 475.0, 475.0, 0.0, 4.1, 16.9,26.6,68.5,28.6, 1
1507902497.73, 3.275, 1.5, 15.284, 4.8, 1.459745, 2.681, 52.594, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.5,28.5, 1
1507902507.73, 3.268, 1.5, 15.291, 4.8, 1.460801, 2.739, 52.594, 475.0, 475.0, 0.0, 4.1, 17.1,26.7,68.5,28.6, 1
1507902517.73, 3.248, 1.5, 15.298, 4.8, 1.46178, 2.699, 52.594, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.7, 1
1507902527.74, 3.295, 1.5, 15.305, 4.8, 1.462764, 2.698, 52.596, 475.0, 475.0, 0.0, 4.1, 17.1,26.7,68.5,28.7, 1
1507902537.74, 3.254, 1.5, 15.312, 4.8, 1.46382, 2.741, 52.596, 475.0, 475.0, 0.0, 4.1, 17.1,26.8,68.4,28.7, 1
1507902547.74, 3.272, 1.5, 15.319, 4.801, 1.464803, 2.681, 52.595, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.6,28.8, 1
1507902557.74, 3.29, 1.5, 15.325, 4.801, 1.465811, 2.713, 52.596, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.6,28.7, 1
1507902567.75, 3.247, 1.5, 15.332, 4.801, 1.466807, 2.705, 52.596, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.8, 1
1507902577.75, 3.284, 1.5, 15.339, 4.801, 1.467799, 2.684, 52.598, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.8, 1
