# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507902587.75, 3.257, 1.5, 15.346, 4.801, 1.468821, 2.742, 52.596, 475.0, 475.0, 0.0, 4.1, 16.9,26.8,68.6,28.9, 1
1507902597.75, 3.253, 1.5, 15.352, 4.801, 1.469756, 2.689, 52.597, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.9, 1
1507902607.75, 3.292, 1.5, 15.359, 4.801, 1.470781, 2.708, 52.597, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.5,28.7, 1
1507902617.75, 3.246, 1.5, 15.365, 4.801, 1.471734, 2.735, 52.598, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,28.9, 1
1507902627.76, 3.281, 1.5, 15.372, 4.801, 1.472722, 2.683, 52.597, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.6,28.7, 1
1507902637.76, 3.283, 1.5, 15.379, 4.801, 1.473643, 2.725, 52.597, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.6,28.7, 1
1507902647.76, 3.251, 1.5, 15.385, 4.801, 1.474631, 2.693, 52.596, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.6,28.7, 1
1507902657.76, 3.291, 1.5, 15.392, 4.801, 1.475599, 2.689, 52.595, 475.0, 475.0, 0.0, 4.1, 15.8,26.0,68.5,28.6, 1
1507902667.76, 3.249, 1.5, 15.398, 4.801, 1.476581, 2.738, 52.596, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.5,28.6, 1
1507902677.77, 3.26, 1.5, 15.405, 4.801, 1.477527, 2.682, 52.596, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.6, 1
1507902687.77, 3.286, 1.5, 15.411, 4.801, 1.478463, 2.72, 52.596, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.5,28.4, 1
1507902697.77, 3.244, 1.5, 15.417, 4.801, 1.479401, 2.726, 52.595, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.7,28.4, 1
1507902707.77, 3.289, 1.5, 15.424, 4.801, 1.480348, 2.687, 52.596, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.4,28.4, 1
1507902717.77, 3.273, 1.5, 15.43, 4.801, 1.481292, 2.735, 52.596, 475.0, 475.0, 0.0, 4.1, 15.0,25.2,68.6,28.3, 1
1507902727.78, 3.258, 1.5, 15.437, 4.801, 1.482256, 2.685, 52.595, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.5,28.1, 1
1507902737.78, 3.294, 1.5, 15.443, 4.801, 1.483122, 2.694, 52.597, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.5,28.0, 1
1507902747.78, 3.244, 1.5, 15.449, 4.801, 1.484038, 2.729, 52.596, 475.0, 475.0, 0.0, 4.1, 14.5,24.6,68.6,27.8, 1
1507902757.78, 3.268, 1.5, 15.455, 4.801, 1.485006, 2.68, 52.596, 475.0, 475.0, 0.0, 4.1, 14.4,24.7,68.5,27.8, 1
1507902767.79, 3.276, 1.5, 15.462, 4.801, 1.485947, 2.731, 52.596, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.5,27.7, 1
1507902777.79, 3.245, 1.5, 15.467, 4.801, 1.486838, 2.713, 52.596, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.5,27.5, 1
1507902787.79, 3.294, 1.5, 15.474, 4.801, 1.487759, 2.692, 52.595, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.4,27.5, 1
1507902797.79, 3.262, 1.5, 15.48, 4.801, 1.488635, 2.741, 52.596, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.5,27.4, 1
1507902807.79, 3.266, 1.5, 15.486, 4.802, 1.489585, 2.681, 52.595, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.5,27.3, 1
1507902817.80, 3.294, 1.5, 15.492, 4.802, 1.490488, 2.702, 52.596, 475.0, 475.0, 0.0, 4.1, 14.6,24.6,68.4,27.2, 1
1507902827.80, 3.245, 1.5, 15.498, 4.802, 1.491335, 2.718, 52.595, 475.0, 475.0, 0.0, 4.1, 14.8,24.8,68.4,27.2, 1
1507902837.80, 3.277, 1.5, 15.504, 4.802, 1.49225, 2.682, 52.595, 475.0, 475.0, 0.0, 4.1, 15.0,24.9,68.4,27.2, 1
1507902847.80, 3.266, 1.5, 15.51, 4.802, 1.493153, 2.739, 52.596, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.4,27.3, 1
1507902857.81, 3.249, 1.5, 15.516, 4.802, 1.494056, 2.698, 52.597, 475.0, 475.0, 0.0, 4.1, 15.6,25.2,68.4,27.2, 1
1507902867.81, 3.295, 1.5, 15.522, 4.802, 1.494935, 2.699, 52.597, 475.0, 475.0, 0.0, 4.1, 15.9,25.6,68.4,27.3, 1
1507902877.81, 3.252, 1.5, 15.528, 4.802, 1.495786, 2.741, 52.597, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.4,27.5, 1
1507902887.81, 3.275, 1.5, 15.534, 4.802, 1.496695, 2.681, 52.598, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.5,27.5, 1
1507902897.82, 3.289, 1.5, 15.539, 4.802, 1.497563, 2.714, 52.598, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.5,27.6, 1
1507902907.82, 3.248, 1.5, 15.546, 4.802, 1.498427, 2.704, 52.599, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,27.6, 1
1507902917.82, 3.286, 1.5, 15.551, 4.802, 1.499281, 2.685, 52.598, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,27.6, 1
1507902927.82, 3.255, 1.5, 15.557, 4.802, 1.500238, 2.742, 52.597, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.4,27.8, 1
1507902937.82, 3.255, 1.5, 15.563, 4.802, 1.501156, 2.689, 52.599, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.3,27.8, 1
1507902947.83, 3.291, 1.5, 15.569, 4.802, 1.502144, 2.709, 52.598, 475.0, 475.0, 0.0, 4.1, 15.9,25.7,68.5,27.8, 1
1507902957.83, 3.246, 1.5, 15.574, 4.802, 1.503171, 2.735, 52.6, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.5,27.9, 1
1507902967.83, 3.283, 1.5, 15.58, 4.802, 1.504156, 2.683, 52.598, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,27.8, 1
1507902977.83, 3.281, 1.5, 15.586, 4.802, 1.505132, 2.726, 52.599, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,28.0, 1
1507902987.83, 3.253, 1.5, 15.592, 4.802, 1.506107, 2.692, 52.598, 475.0, 475.0, 0.0, 4.1, 15.5,25.5,68.5,27.9, 1
1507902997.84, 3.293, 1.5, 15.597, 4.802, 1.507063, 2.689, 52.6, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.4,28.0, 1
1507903007.84, 3.248, 1.5, 15.603, 4.802, 1.508076, 2.738, 52.598, 475.0, 475.0, 0.0, 4.1, 15.4,25.1,68.4,27.9, 1
1507903017.84, 3.263, 1.5, 15.608, 4.802, 1.50901, 2.683, 52.599, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.4,27.8, 1
1507903027.84, 3.284, 1.5, 15.614, 4.802, 1.509976, 2.722, 52.6, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.5,27.7, 1
1507903037.84, 3.244, 1.5, 15.619, 4.802, 1.510866, 2.726, 52.598, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.5,27.6, 1
1507903047.84, 3.291, 1.5, 15.625, 4.803, 1.511927, 2.688, 52.597, 475.0, 475.0, 0.0, 4.1, 15.5,25.5,68.4,27.7, 1
1507903057.85, 3.271, 1.5, 15.63, 4.803, 1.512884, 2.736, 52.597, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.5,27.5, 1
1507903067.85, 3.26, 1.5, 15.636, 4.803, 1.513787, 2.685, 52.598, 475.0, 475.0, 0.0, 4.1, 15.8,25.7,68.4,27.8, 1
1507903077.85, 3.295, 1.5, 15.641, 4.803, 1.514812, 2.695, 52.599, 475.0, 475.0, 0.0, 4.1, 16.0,25.8,68.5,27.8, 1
1507903087.85, 3.244, 1.5, 15.647, 4.803, 1.515666, 2.73, 52.598, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.4,27.7, 1
1507903097.85, 3.271, 1.5, 15.652, 4.803, 1.516627, 2.68, 52.598, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,27.8, 1
1507903107.86, 3.275, 1.5, 15.657, 4.803, 1.517537, 2.733, 52.597, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,27.8, 1
1507903117.86, 3.247, 1.5, 15.663, 4.803, 1.518469, 2.713, 52.596, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.0, 1
1507903127.86, 3.295, 1.5, 15.668, 4.803, 1.519441, 2.693, 52.597, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.5,28.0, 1
1507903137.86, 3.26, 1.5, 15.673, 4.803, 1.520295, 2.742, 52.598, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.4,28.0, 1
1507903147.86, 3.269, 1.5, 15.679, 4.803, 1.521286, 2.681, 52.598, 475.0, 475.0, 0.0, 4.1, 16.8,26.4,68.5,28.3, 1
1507903157.87, 3.294, 1.5, 15.684, 4.803, 1.522201, 2.704, 52.598, 475.0, 475.0, 0.0, 4.1, 16.6,26.3,68.5,28.3, 1
1507903167.87, 3.246, 1.5, 15.69, 4.803, 1.5231, 2.718, 52.599, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,28.3, 1
1507903177.87, 3.28, 1.5, 15.694, 4.803, 1.523994, 2.682, 52.598, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.4,28.4, 1
1507903187.88, 3.264, 1.5, 15.7, 4.803, 1.524906, 2.741, 52.598, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,28.4, 1
1507903197.88, 3.251, 1.5, 15.705, 4.803, 1.525799, 2.698, 52.601, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.5,28.3, 1
1507903207.88, 3.296, 1.5, 15.711, 4.803, 1.526748, 2.7, 52.597, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.4, 1
1507903217.88, 3.251, 1.5, 15.715, 4.803, 1.527636, 2.742, 52.598, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.5,28.4, 1
1507903227.88, 3.277, 1.5, 15.721, 4.803, 1.528525, 2.682, 52.598, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.4, 1
1507903237.88, 3.288, 1.5, 15.726, 4.804, 1.529461, 2.716, 52.599, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.4, 1
1507903247.88, 3.25, 1.5, 15.731, 4.803, 1.530323, 2.704, 52.599, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.5, 1
1507903257.89, 3.289, 1.5, 15.736, 4.804, 1.531235, 2.686, 52.6, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.3, 1
1507903267.89, 3.254, 1.5, 15.741, 4.804, 1.532052, 2.743, 52.6, 475.0, 475.0, 0.0, 4.1, 16.4,26.0,68.4,28.4, 1
1507903277.89, 3.257, 1.5, 15.746, 4.804, 1.532934, 2.689, 52.6, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.5,28.4, 1
1507903287.89, 3.291, 1.5, 15.752, 4.804, 1.533884, 2.711, 52.6, 475.0, 475.0, 0.0, 4.1, 16.5,26.1,68.4,28.3, 1
1507903297.89, 3.246, 1.5, 15.756, 4.804, 1.534772, 2.736, 52.6, 475.0, 475.0, 0.0, 4.1, 16.7,26.2,68.5,28.4, 1
1507903307.89, 3.286, 1.5, 15.762, 4.804, 1.535607, 2.684, 52.602, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.5,28.4, 1
1507903317.90, 3.28, 1.5, 15.766, 4.804, 1.536456, 2.728, 52.6, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.5,28.4, 1
1507903327.90, 3.255, 1.5, 15.772, 4.804, 1.537381, 2.692, 52.6, 475.0, 475.0, 0.0, 4.1, 16.8,26.5,68.5,28.4, 1
1507903337.90, 3.295, 1.5, 15.776, 4.804, 1.538236, 2.69, 52.6, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.5,28.5, 1
1507903347.90, 3.247, 1.5, 15.782, 4.804, 1.539076, 2.739, 52.6, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.5,28.5, 1
1507903357.90, 3.265, 1.5, 15.786, 4.804, 1.539922, 2.683, 52.6, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.5,28.7, 1
1507903367.91, 3.283, 1.5, 15.791, 4.804, 1.540776, 2.723, 52.601, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.6, 1
1507903377.91, 3.245, 1.5, 15.796, 4.804, 1.541609, 2.725, 52.602, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.4,28.7, 1
1507903387.91, 3.293, 1.5, 15.801, 4.804, 1.54251, 2.688, 52.601, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.7, 1
1507903397.91, 3.269, 1.5, 15.806, 4.804, 1.543401, 2.738, 52.602, 475.0, 475.0, 0.0, 4.1, 17.2,26.9,68.5,28.8, 1
1507903407.91, 3.262, 1.5, 15.811, 4.804, 1.544208, 2.684, 52.602, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,28.8, 1
1507903417.92, 3.296, 1.5, 15.815, 4.804, 1.545054, 2.696, 52.6, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.6,28.9, 1
1507903427.92, 3.245, 1.5, 15.82, 4.804, 1.54589, 2.73, 52.6, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.9, 1
1507903437.92, 3.274, 1.5, 15.825, 4.804, 1.546715, 2.681, 52.6, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.5,28.9, 1
1507903447.92, 3.273, 1.5, 15.83, 4.804, 1.547575, 2.735, 52.6, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.7,29.0, 1
1507903457.92, 3.248, 1.5, 15.835, 4.804, 1.548421, 2.712, 52.602, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.6,28.9, 1
1507903467.92, 3.296, 1.5, 15.84, 4.804, 1.54925, 2.693, 52.601, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.5,28.9, 1
1507903477.93, 3.258, 1.5, 15.844, 4.804, 1.550084, 2.743, 52.6, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.5,28.9, 1
1507903487.93, 3.271, 1.5, 15.849, 4.804, 1.550897, 2.681, 52.602, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.7,28.9, 1
1507903497.94, 3.293, 1.5, 15.854, 4.804, 1.551708, 2.705, 52.6, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.5,28.7, 1
1507903507.94, 3.247, 1.5, 15.859, 4.805, 1.552551, 2.718, 52.601, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.7, 1
1507903517.94, 3.283, 1.5, 15.863, 4.805, 1.553375, 2.683, 52.602, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.5,28.5, 1
1507903527.94, 3.262, 1.5, 15.868, 4.805, 1.554168, 2.742, 52.601, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.5,28.4, 1
1507903537.94, 3.253, 1.5, 15.872, 4.805, 1.554973, 2.697, 52.603, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.6,28.4, 1
1507903547.95, 3.295, 1.5, 15.877, 4.805, 1.555832, 2.701, 52.602, 475.0, 475.0, 0.0, 4.1, 15.0,25.2,68.5,28.3, 1
1507903557.95, 3.249, 1.5, 15.881, 4.805, 1.556595, 2.741, 52.603, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.5,28.1, 1
1507903567.95, 3.279, 1.5, 15.886, 4.805, 1.557396, 2.682, 52.602, 475.0, 475.0, 0.0, 4.1, 14.7,24.7,68.5,28.1, 1
1507903577.95, 3.287, 1.5, 15.891, 4.805, 1.558215, 2.717, 52.602, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.5,27.9, 1
1507903587.95, 3.251, 1.5, 15.895, 4.805, 1.559069, 2.702, 52.602, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.5,27.9, 1
1507903597.95, 3.29, 1.5, 15.9, 4.805, 1.559811, 2.686, 52.602, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.5,27.7, 1
1507903607.95, 3.252, 1.5, 15.904, 4.805, 1.560649, 2.742, 52.602, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.5,27.6, 1
1507903617.96, 3.259, 1.5, 15.909, 4.805, 1.561428, 2.688, 52.602, 475.0, 475.0, 0.0, 4.1, 14.0,24.4,68.4,27.5, 1
1507903627.96, 3.289, 1.5, 15.913, 4.805, 1.562228, 2.712, 52.602, 475.0, 475.0, 0.0, 4.1, 14.1,24.2,68.5,27.2, 1
1507903637.96, 3.245, 1.5, 15.918, 4.805, 1.563017, 2.735, 52.602, 475.0, 475.0, 0.0, 4.1, 14.2,24.1,68.4,27.3, 1
1507903647.96, 3.288, 1.5, 15.922, 4.805, 1.563849, 2.684, 52.602, 475.0, 475.0, 0.0, 4.1, 14.2,24.2,68.4,27.2, 1
1507903657.96, 3.277, 1.5, 15.927, 4.805, 1.564542, 2.728, 52.603, 475.0, 475.0, 0.0, 4.1, 14.3,24.2,68.4,27.2, 1
1507903667.96, 3.256, 1.5, 15.931, 4.805, 1.565356, 2.691, 52.6, 475.0, 475.0, 0.0, 4.1, 14.5,24.4,68.4,27.0, 1
1507903677.97, 3.295, 1.5, 15.936, 4.805, 1.566122, 2.691, 52.602, 475.0, 475.0, 0.0, 4.1, 14.6,24.5,68.4,27.0, 1
1507903687.97, 3.246, 1.5, 15.94, 4.805, 1.566902, 2.737, 52.599, 475.0, 475.0, 0.0, 4.1, 15.1,24.9,68.4,27.1, 1
1507903697.97, 3.267, 1.5, 15.944, 4.805, 1.567685, 2.682, 52.6, 475.0, 475.0, 0.0, 4.1, 15.2,25.0,68.4,27.0, 1
1507903707.97, 3.28, 1.5, 15.949, 4.805, 1.568468, 2.724, 52.599, 475.0, 475.0, 0.0, 4.1, 15.6,25.4,68.3,27.1, 1
1507903717.97, 3.246, 1.5, 15.953, 4.805, 1.569224, 2.725, 52.6, 475.0, 475.0, 0.0, 4.1, 15.9,25.6,68.4,27.2, 1
1507903727.98, 3.293, 1.5, 15.958, 4.805, 1.570027, 2.688, 52.6, 475.0, 475.0, 0.0, 4.1, 16.0,25.8,68.2,27.2, 1
1507903737.98, 3.266, 1.5, 15.962, 4.805, 1.570771, 2.738, 52.6, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.3, 1
1507903747.98, 3.264, 1.5, 15.966, 4.805, 1.571579, 2.684, 52.598, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,27.5, 1
1507903757.98, 3.296, 1.5, 15.971, 4.805, 1.572314, 2.696, 52.598, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.2,27.5, 1
1507903767.99, 3.245, 1.5, 15.975, 4.805, 1.573062, 2.728, 52.6, 475.0, 475.0, 0.0, 4.1, 16.0,26.0,68.2,27.6, 1
1507903777.99, 3.276, 1.5, 15.979, 4.805, 1.573835, 2.681, 52.599, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,27.7, 1
1507903787.99, 3.27, 1.5, 15.984, 4.805, 1.574606, 2.735, 52.598, 475.0, 475.0, 0.0, 4.1, 15.8,25.6,68.2,27.8, 1
1507903797.99, 3.249, 1.5, 15.988, 4.805, 1.575341, 2.711, 52.598, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.4,27.8, 1
1507903807.99, 3.297, 1.5, 15.992, 4.805, 1.576164, 2.695, 52.599, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.3,27.8, 1
1507903818.00, 3.255, 1.5, 15.996, 4.805, 1.576841, 2.742, 52.598, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.4,27.8, 1
1507903828.00, 3.273, 1.5, 16.001, 4.805, 1.577663, 2.681, 52.597, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.3,27.8, 1
1507903838.00, 3.292, 1.5, 16.005, 4.806, 1.578353, 2.706, 52.597, 475.0, 475.0, 0.0, 4.1, 15.3,25.2,68.4,27.8, 1
1507903848.00, 3.248, 1.5, 16.01, 4.806, 1.579127, 2.717, 52.598, 475.0, 475.0, 0.0, 4.1, 15.1,25.2,68.2,27.6, 1
1507903858.01, 3.285, 1.5, 16.014, 4.806, 1.579799, 2.683, 52.596, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.2,27.6, 1
1507903868.02, 3.282, 1.5, 16.019, 4.806, 1.580636, 2.723, 52.597, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.3,27.7, 1
1507903878.02, 3.255, 1.5, 16.024, 4.806, 1.581323, 2.697, 52.597, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.4,27.6, 1
1507903888.02, 3.295, 1.5, 16.028, 4.806, 1.58207, 2.689, 52.596, 475.0, 475.0, 0.0, 4.1, 15.2,25.3,68.3,27.7, 1
1507903898.02, 3.249, 1.5, 16.033, 4.806, 1.582818, 2.742, 52.598, 475.0, 475.0, 0.0, 4.1, 15.2,25.5,68.2,27.6, 1
1507903908.02, 3.264, 1.5, 16.037, 4.806, 1.583532, 2.686, 52.597, 475.0, 475.0, 0.0, 4.1, 15.4,25.5,68.3,27.6, 1
1507903918.03, 3.285, 1.5, 16.042, 4.806, 1.584302, 2.719, 52.597, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.4,27.6, 1
1507903928.03, 3.246, 1.5, 16.046, 4.806, 1.585017, 2.731, 52.596, 475.0, 475.0, 0.0, 4.1, 15.9,25.6,68.2,27.6, 1
1507903938.03, 3.292, 1.5, 16.051, 4.806, 1.585778, 2.687, 52.598, 475.0, 475.0, 0.0, 4.1, 16.1,25.7,68.4,27.6, 1
1507903948.03, 3.271, 1.5, 16.055, 4.806, 1.586429, 2.735, 52.597, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.8, 1
1507903958.03, 3.262, 1.5, 16.06, 4.806, 1.587164, 2.688, 52.598, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,27.8, 1
1507903968.03, 3.297, 1.5, 16.064, 4.806, 1.587931, 2.694, 52.598, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,27.8, 1
1507903978.04, 3.246, 1.5, 16.069, 4.806, 1.588643, 2.735, 52.598, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,28.0, 1
1507903988.04, 3.272, 1.5, 16.073, 4.806, 1.589371, 2.681, 52.598, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.3,27.9, 1
1507903998.04, 3.275, 1.5, 16.078, 4.806, 1.590067, 2.731, 52.598, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.3,28.1, 1
1507904008.04, 3.248, 1.5, 16.082, 4.806, 1.590746, 2.719, 52.598, 475.0, 475.0, 0.0, 4.1, 16.6,26.3,68.5,28.2, 1
1507904018.04, 3.297, 1.5, 16.087, 4.806, 1.591531, 2.692, 52.598, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.1, 1
1507904028.05, 3.261, 1.5, 16.091, 4.806, 1.592192, 2.742, 52.598, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.4,28.1, 1
1507904038.05, 3.27, 1.5, 16.095, 4.806, 1.592881, 2.683, 52.597, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.3,28.4, 1
1507904048.05, 3.295, 1.5, 16.099, 4.806, 1.593583, 2.701, 52.598, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.4,28.3, 1
1507904058.05, 3.247, 1.5, 16.104, 4.807, 1.594303, 2.725, 52.6, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.3, 1
1507904068.05, 3.282, 1.5, 16.108, 4.807, 1.594999, 2.682, 52.599, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,28.1, 1
1507904078.06, 3.265, 1.5, 16.112, 4.807, 1.595749, 2.741, 52.598, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.5,28.3, 1
1507904088.06, 3.253, 1.5, 16.116, 4.807, 1.596439, 2.704, 52.599, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.4,28.3, 1
1507904098.06, 3.296, 1.5, 16.121, 4.807, 1.597138, 2.698, 52.599, 475.0, 475.0, 0.0, 4.1, 16.0,25.8,68.5,28.4, 1
1507904108.06, 3.252, 1.5, 16.125, 4.807, 1.597844, 2.744, 52.6, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,28.1, 1
1507904118.06, 3.279, 1.5, 16.13, 4.807, 1.598517, 2.682, 52.6, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.5,28.1, 1
1507904128.07, 3.289, 1.5, 16.133, 4.807, 1.599218, 2.713, 52.6, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.5,28.1, 1
1507904138.07, 3.251, 1.5, 16.138, 4.807, 1.599879, 2.711, 52.6, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.1, 1
1507904148.07, 3.29, 1.5, 16.142, 4.807, 1.6007, 2.685, 52.6, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.5,28.2, 1
1507904158.07, 3.255, 1.5, 16.146, 4.807, 1.601447, 2.744, 52.6, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.3, 1
1507904168.08, 3.259, 1.5, 16.15, 4.807, 1.602187, 2.693, 52.602, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.5,28.3, 1
1507904178.08, 3.291, 1.5, 16.155, 4.807, 1.603019, 2.708, 52.601, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.4,28.4, 1
1507904188.08, 3.247, 1.5, 16.159, 4.807, 1.603778, 2.74, 52.6, 475.0, 475.0, 0.0, 4.1, 16.8,26.4,68.4,28.4, 1
1507904198.08, 3.287, 1.5, 16.163, 4.807, 1.604504, 2.684, 52.6, 475.0, 475.0, 0.0, 4.1, 16.8,26.5,68.4,28.4, 1
1507904208.08, 3.28, 1.5, 16.167, 4.807, 1.605268, 2.724, 52.601, 475.0, 475.0, 0.0, 4.1, 16.9,26.5,68.4,28.4, 1
1507904218.09, 3.256, 1.5, 16.171, 4.807, 1.606, 2.696, 52.6, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.4,28.4, 1
1507904228.09, 3.296, 1.5, 16.175, 4.807, 1.606779, 2.689, 52.601, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.4,28.6, 1
1507904238.09, 3.248, 1.5, 16.18, 4.807, 1.607576, 2.742, 52.601, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.5,28.6, 1
1507904248.09, 3.266, 1.5, 16.184, 4.807, 1.608377, 2.685, 52.601, 475.0, 475.0, 0.0, 4.1, 17.1,26.7,68.4,28.6, 1
1507904258.09, 3.283, 1.5, 16.188, 4.807, 1.609143, 2.72, 52.6, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.4,28.6, 1
1507904268.10, 3.246, 1.5, 16.192, 4.807, 1.609872, 2.73, 52.6, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.5,28.7, 1
1507904278.10, 3.294, 1.5, 16.196, 4.807, 1.610596, 2.687, 52.598, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.5,28.7, 1
1507904288.10, 3.269, 1.5, 16.2, 4.807, 1.611357, 2.736, 52.6, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.7, 1
1507904298.10, 3.264, 1.5, 16.204, 4.807, 1.612166, 2.687, 52.6, 475.0, 475.0, 0.0, 4.1, 16.9,26.8,68.5,28.8, 1
1507904308.10, 3.297, 1.5, 16.208, 4.807, 1.612858, 2.695, 52.6, 475.0, 475.0, 0.0, 4.1, 16.9,26.7,68.5,28.8, 1
1507904318.11, 3.246, 1.5, 16.212, 4.807, 1.613629, 2.734, 52.6, 475.0, 475.0, 0.0, 4.1, 16.8,26.6,68.5,28.8, 1
1507904328.11, 3.275, 1.5, 16.216, 4.808, 1.614329, 2.682, 52.601, 475.0, 475.0, 0.0, 4.1, 16.9,26.5,68.5,28.8, 1
1507904338.11, 3.273, 1.5, 16.22, 4.807, 1.61511, 2.732, 52.599, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.4,28.8, 1
1507904348.11, 3.249, 1.5, 16.224, 4.808, 1.615854, 2.719, 52.6, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.4,28.7, 1
1507904358.11, 3.297, 1.5, 16.228, 4.808, 1.616584, 2.692, 52.6, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,28.6, 1
1507904368.11, 3.258, 1.5, 16.232, 4.808, 1.617304, 2.742, 52.6, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.5,28.7, 1
1507904378.12, 3.272, 1.5, 16.236, 4.808, 1.618017, 2.683, 52.602, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,28.7, 1
1507904388.12, 3.294, 1.5, 16.24, 4.808, 1.618776, 2.702, 52.6, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.4,28.7, 1
1507904398.12, 3.248, 1.5, 16.244, 4.808, 1.619496, 2.723, 52.6, 475.0, 475.0, 0.0, 4.1, 16.0,26.4,68.5,28.7, 1
1507904408.12, 3.284, 1.5, 16.248, 4.808, 1.620223, 2.683, 52.601, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.4,28.6, 1
1507904418.12, 3.262, 1.5, 16.252, 4.808, 1.62101, 2.741, 52.601, 475.0, 475.0, 0.0, 4.1, 15.8,26.0,68.6,28.6, 1
1507904428.12, 3.254, 1.5, 16.256, 4.808, 1.62174, 2.703, 52.601, 475.0, 475.0, 0.0, 4.1, 15.6,25.7,68.5,28.4, 1
1507904438.13, 3.296, 1.5, 16.259, 4.808, 1.622407, 2.699, 52.603, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.5,28.4, 1
1507904448.13, 3.25, 1.5, 16.263, 4.808, 1.623098, 2.744, 52.602, 475.0, 475.0, 0.0, 4.1, 15.2,25.2,68.4,28.2, 1
1507904458.13, 3.281, 1.5, 16.267, 4.808, 1.623842, 2.682, 52.602, 475.0, 475.0, 0.0, 4.1, 15.0,25.0,68.5,28.2, 1
1507904468.13, 3.287, 1.5, 16.271, 4.808, 1.624552, 2.714, 52.601, 475.0, 475.0, 0.0, 4.1, 14.8,24.9,68.4,28.0, 1
1507904478.14, 3.252, 1.5, 16.275, 4.808, 1.625278, 2.709, 52.603, 475.0, 475.0, 0.0, 4.1, 14.6,24.7,68.5,27.9, 1
1507904488.14, 3.292, 1.5, 16.279, 4.808, 1.626091, 2.686, 52.604, 475.0, 475.0, 0.0, 4.1, 14.5,24.5,68.4,27.9, 1
1507904498.14, 3.253, 1.5, 16.283, 4.808, 1.626747, 2.744, 52.603, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.4,27.7, 1
1507904508.14, 3.261, 1.5, 16.286, 4.808, 1.627456, 2.692, 52.602, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.5,27.6, 1
1507904518.15, 3.29, 1.5, 16.29, 4.808, 1.628158, 2.709, 52.602, 475.0, 475.0, 0.0, 4.1, 14.2,24.4,68.4,27.5, 1
1507904528.15, 3.246, 1.5, 16.294, 4.808, 1.628905, 2.739, 52.603, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.4,27.5, 1
1507904538.15, 3.289, 1.5, 16.298, 4.808, 1.629578, 2.684, 52.602, 475.0, 475.0, 0.0, 4.1, 14.4,24.6,68.5,27.3, 1
1507904548.15, 3.277, 1.5, 16.302, 4.808, 1.630249, 2.725, 52.602, 475.0, 475.0, 0.0, 4.1, 14.3,24.6,68.4,27.2, 1
1507904558.15, 3.258, 1.5, 16.305, 4.808, 1.630969, 2.696, 52.6, 475.0, 475.0, 0.0, 4.1, 14.5,24.5,68.4,27.2, 1
1507904568.15, 3.296, 1.5, 16.309, 4.808, 1.631705, 2.69, 52.598, 475.0, 475.0, 0.0, 4.1, 14.6,24.4,68.5,27.2, 1
1507904578.15, 3.247, 1.5, 16.313, 4.808, 1.632338, 2.742, 52.599, 475.0, 475.0, 0.0, 4.1, 14.9,24.7,68.4,27.2, 1
1507904588.16, 3.269, 1.5, 16.317, 4.808, 1.633039, 2.685, 52.6, 475.0, 475.0, 0.0, 4.1, 15.4,25.0,68.2,27.2, 1
1507904598.16, 3.282, 1.5, 16.321, 4.808, 1.633836, 2.721, 52.598, 475.0, 475.0, 0.0, 4.1, 15.6,25.1,68.4,27.3, 1
1507904608.16, 3.247, 1.5, 16.324, 4.808, 1.634464, 2.73, 52.599, 475.0, 475.0, 0.0, 4.1, 15.9,25.6,68.4,27.2, 1
1507904618.16, 3.295, 1.5, 16.328, 4.808, 1.635166, 2.688, 52.598, 475.0, 475.0, 0.0, 4.1, 16.1,25.7,68.4,27.3, 1
1507904628.17, 3.267, 1.5, 16.332, 4.808, 1.635832, 2.737, 52.598, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.2,27.3, 1
1507904638.17, 3.266, 1.5, 16.335, 4.809, 1.636602, 2.687, 52.598, 475.0, 475.0, 0.0, 4.1, 16.3,25.9,68.2,27.5, 1
1507904648.17, 3.297, 1.5, 16.339, 4.809, 1.637249, 2.695, 52.599, 475.0, 475.0, 0.0, 4.1, 16.3,25.9,68.3,27.5, 1
1507904658.17, 3.246, 1.5, 16.343, 4.809, 1.637956, 2.734, 52.597, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.4,27.8, 1
1507904668.17, 3.277, 1.5, 16.346, 4.809, 1.638583, 2.682, 52.597, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,27.8, 1
1507904678.17, 3.271, 1.5, 16.35, 4.809, 1.639324, 2.733, 52.596, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,27.8, 1
1507904688.18, 3.251, 1.5, 16.354, 4.809, 1.640004, 2.718, 52.597, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,27.8, 1
1507904698.18, 3.298, 1.5, 16.357, 4.809, 1.640695, 2.693, 52.596, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.4,27.9, 1
1507904708.18, 3.257, 1.5, 16.361, 4.809, 1.641345, 2.743, 52.596, 475.0, 475.0, 0.0, 4.1, 15.6,25.5,68.4,28.0, 1
1507904718.18, 3.275, 1.5, 16.365, 4.809, 1.642062, 2.683, 52.596, 475.0, 475.0, 0.0, 4.1, 15.6,25.5,68.3,27.8, 1
1507904728.18, 3.293, 1.5, 16.368, 4.809, 1.642684, 2.703, 52.596, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.4,27.8, 1
1507904738.18, 3.249, 1.5, 16.372, 4.809, 1.643374, 2.723, 52.598, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.4,27.8, 1
1507904748.19, 3.287, 1.5, 16.375, 4.809, 1.644058, 2.683, 52.596, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.4,27.7, 1
1507904758.19, 3.26, 1.5, 16.379, 4.809, 1.644728, 2.742, 52.598, 475.0, 475.0, 0.0, 4.1, 15.2,25.1,68.3,27.8, 1
1507904768.19, 3.256, 1.5, 16.382, 4.809, 1.645392, 2.703, 52.597, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.3,27.8, 1
1507904778.19, 3.295, 1.5, 16.386, 4.809, 1.646067, 2.7, 52.596, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.4,27.6, 1
1507904788.19, 3.249, 1.5, 16.39, 4.809, 1.64674, 2.744, 52.598, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.3,27.6, 1
1507904798.19, 3.284, 1.5, 16.393, 4.809, 1.647448, 2.682, 52.598, 475.0, 475.0, 0.0, 4.1, 15.5,25.4,68.4,27.6, 1
1507904808.20, 3.286, 1.5, 16.397, 4.809, 1.648071, 2.715, 52.597, 475.0, 475.0, 0.0, 4.1, 15.8,25.7,68.4,27.7, 1
1507904818.20, 3.254, 1.5, 16.4, 4.809, 1.648713, 2.709, 52.597, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.4,27.8, 1
1507904828.20, 3.294, 1.5, 16.404, 4.809, 1.649393, 2.686, 52.598, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,27.8, 1
1507904838.20, 3.251, 1.5, 16.407, 4.809, 1.650042, 2.745, 52.597, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,27.8, 1
1507904848.20, 3.262, 1.5, 16.411, 4.809, 1.650699, 2.691, 52.598, 475.0, 475.0, 0.0, 4.1, 16.5,26.1,68.3,28.0, 1
1507904858.20, 3.288, 1.5, 16.415, 4.809, 1.65134, 2.71, 52.597, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.3,28.0, 1
1507904868.21, 3.247, 1.5, 16.418, 4.809, 1.65205, 2.739, 52.596, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.5,28.1, 1
1507904878.21, 3.292, 1.5, 16.421, 4.809, 1.652664, 2.685, 52.596, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.1, 1
1507904888.21, 3.276, 1.5, 16.425, 4.809, 1.653338, 2.728, 52.595, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.4,28.1, 1
1507904898.21, 3.261, 1.5, 16.428, 4.809, 1.653987, 2.695, 52.596, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.5,28.1, 1
1507904908.21, 3.297, 1.5, 16.432, 4.809, 1.654644, 2.69, 52.595, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.4,28.3, 1
1507904918.22, 3.247, 1.5, 16.435, 4.809, 1.655315, 2.742, 52.596, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,28.3, 1
1507904928.22, 3.271, 1.5, 16.439, 4.81, 1.655912, 2.685, 52.597, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.2, 1
1507904938.22, 3.279, 1.5, 16.442, 4.81, 1.656542, 2.723, 52.594, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.4, 1
1507904948.22, 3.248, 1.5, 16.445, 4.81, 1.657219, 2.73, 52.598, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.5,28.4, 1
1507904958.22, 3.296, 1.5, 16.449, 4.81, 1.657868, 2.688, 52.596, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,28.4, 1
1507904968.23, 3.264, 1.5, 16.452, 4.809, 1.658483, 2.738, 52.596, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.4,28.3, 1
1507904978.23, 3.268, 1.5, 16.456, 4.81, 1.659145, 2.687, 52.596, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,28.3, 1
1507904988.23, 3.297, 1.5, 16.459, 4.81, 1.659815, 2.696, 52.597, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.5,28.4, 1
1507904998.23, 3.247, 1.5, 16.462, 4.81, 1.660465, 2.734, 52.596, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.1, 1
1507905008.23, 3.28, 1.5, 16.466, 4.81, 1.661086, 2.682, 52.596, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.5,28.4, 1
1507905018.23, 3.268, 1.5, 16.469, 4.81, 1.661735, 2.734, 52.598, 475.0, 475.0, 0.0, 4.1, 16.3,26.0,68.4,28.3, 1
1507905028.24, 3.252, 1.5, 16.472, 4.81, 1.662286, 2.717, 52.596, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.5,28.2, 1
1507905038.24, 3.298, 1.5, 16.476, 4.81, 1.66294, 2.694, 52.597, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,28.2, 1
1507905048.24, 3.255, 1.5, 16.479, 4.81, 1.663566, 2.744, 52.598, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.4,28.4, 1
1507905058.24, 3.277, 1.5, 16.483, 4.81, 1.664235, 2.683, 52.596, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.4, 1
1507905068.24, 3.292, 1.5, 16.486, 4.81, 1.664854, 2.705, 52.596, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.4, 1
1507905078.25, 3.251, 1.5, 16.489, 4.81, 1.66546, 2.722, 52.597, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.4,28.6, 1
1507905088.25, 3.289, 1.5, 16.493, 4.81, 1.66606, 2.683, 52.599, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.5,28.5, 1
1507905098.25, 3.258, 1.5, 16.496, 4.81, 1.666737, 2.743, 52.598, 475.0, 475.0, 0.0, 4.1, 17.1,26.6,68.5,28.6, 1
1507905108.25, 3.258, 1.5, 16.499, 4.81, 1.667334, 2.702, 52.598, 475.0, 475.0, 0.0, 4.1, 17.1,26.7,68.4,28.7, 1
1507905118.25, 3.294, 1.5, 16.502, 4.81, 1.667954, 2.7, 52.597, 475.0, 475.0, 0.0, 4.1, 17.1,26.7,68.5,28.7, 1
1507905128.26, 3.249, 1.5, 16.506, 4.81, 1.668549, 2.744, 52.598, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,28.7, 1
1507905138.26, 3.286, 1.5, 16.509, 4.81, 1.669206, 2.683, 52.598, 475.0, 475.0, 0.0, 4.1, 17.2,27.0,68.5,28.7, 1
1507905148.26, 3.284, 1.5, 16.512, 4.81, 1.669796, 2.717, 52.599, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,28.9, 1
1507905158.26, 3.256, 1.5, 16.515, 4.81, 1.670443, 2.708, 52.597, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.6,28.8, 1
1507905168.26, 3.296, 1.5, 16.519, 4.81, 1.671036, 2.687, 52.597, 475.0, 475.0, 0.0, 4.1, 17.2,27.3,68.5,28.9, 1
1507905178.26, 3.25, 1.5, 16.522, 4.81, 1.671646, 2.745, 52.597, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.5,28.9, 1
1507905188.27, 3.265, 1.5, 16.525, 4.81, 1.67231, 2.691, 52.598, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,29.1, 1
1507905198.27, 3.287, 1.5, 16.529, 4.81, 1.672897, 2.712, 52.597, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.9, 1
1507905208.27, 3.247, 1.5, 16.532, 4.81, 1.673464, 2.739, 52.597, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,29.1, 1
1507905218.27, 3.294, 1.5, 16.535, 4.81, 1.674095, 2.685, 52.6, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.5,28.9, 1
1507905228.28, 3.273, 1.5, 16.538, 4.811, 1.674687, 2.729, 52.598, 475.0, 475.0, 0.0, 4.1, 16.6,26.3,68.5,28.9, 1
1507905238.28, 3.263, 1.5, 16.541, 4.811, 1.675293, 2.695, 52.598, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.5,28.9, 1
1507905248.28, 3.298, 1.5, 16.545, 4.811, 1.675917, 2.691, 52.598, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.6,28.8, 1
1507905258.28, 3.248, 1.5, 16.548, 4.811, 1.676514, 2.742, 52.599, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.5,28.8, 1
1507905268.28, 3.274, 1.5, 16.551, 4.811, 1.677135, 2.685, 52.599, 475.0, 475.0, 0.0, 4.1, 15.7,25.7,68.5,28.6, 1
1507905278.29, 3.277, 1.5, 16.554, 4.811, 1.677725, 2.724, 52.598, 475.0, 475.0, 0.0, 4.1, 15.7,25.7,68.5,28.6, 1
1507905288.29, 3.249, 1.5, 16.557, 4.811, 1.678286, 2.73, 52.6, 475.0, 475.0, 0.0, 4.1, 15.4,25.7,68.5,28.4, 1
1507905298.29, 3.298, 1.5, 16.56, 4.811, 1.678887, 2.689, 52.598, 475.0, 475.0, 0.0, 4.1, 15.3,25.7,68.5,28.4, 1
1507905308.29, 3.262, 1.5, 16.563, 4.811, 1.679504, 2.739, 52.598, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.4,28.2, 1
1507905318.29, 3.271, 1.5, 16.567, 4.811, 1.680157, 2.687, 52.595, 475.0, 475.0, 0.0, 4.1, 15.1,25.3,68.4,28.3, 1
1507905328.29, 3.297, 1.5, 16.57, 4.811, 1.680697, 2.697, 52.599, 475.0, 475.0, 0.0, 4.1, 14.9,25.0,68.5,28.3, 1
1507905338.29, 3.248, 1.5, 16.573, 4.811, 1.681276, 2.734, 52.598, 475.0, 475.0, 0.0, 4.1, 14.7,24.7,68.4,28.0, 1
1507905348.30, 3.283, 1.5, 16.576, 4.811, 1.681824, 2.683, 52.599, 475.0, 475.0, 0.0, 4.1, 14.4,24.4,68.4,27.9, 1
1507905358.30, 3.266, 1.5, 16.579, 4.811, 1.682459, 2.735, 52.599, 475.0, 475.0, 0.0, 4.1, 14.2,24.3,68.5,27.7, 1
1507905368.30, 3.254, 1.5, 16.582, 4.811, 1.68305, 2.716, 52.6, 475.0, 475.0, 0.0, 4.1, 14.0,24.1,68.5,27.5, 1
1507905378.30, 3.297, 1.5, 16.585, 4.811, 1.683602, 2.694, 52.6, 475.0, 475.0, 0.0, 4.1, 14.0,24.1,68.4,27.5, 1
1507905388.30, 3.253, 1.5, 16.588, 4.811, 1.684202, 2.744, 52.6, 475.0, 475.0, 0.0, 4.1, 13.9,24.2,68.4,27.2, 1
1507905398.31, 3.279, 1.5, 16.592, 4.811, 1.68481, 2.683, 52.598, 475.0, 475.0, 0.0, 4.1, 13.9,24.2,68.4,27.2, 1
1507905408.31, 3.29, 1.5, 16.595, 4.811, 1.685405, 2.706, 52.598, 475.0, 475.0, 0.0, 4.1, 14.2,24.2,68.4,27.2, 1
1507905418.31, 3.251, 1.5, 16.598, 4.811, 1.685976, 2.721, 52.597, 475.0, 475.0, 0.0, 4.1, 14.2,24.3,68.4,27.1, 1
1507905428.31, 3.291, 1.5, 16.601, 4.811, 1.686527, 2.683, 52.598, 475.0, 475.0, 0.0, 4.1, 14.4,24.4,68.3,27.1, 1
1507905438.31, 3.256, 1.5, 16.604, 4.811, 1.687117, 2.743, 52.595, 475.0, 475.0, 0.0, 4.1, 14.6,24.7,68.4,26.9, 1
1507905448.32, 3.26, 1.5, 16.607, 4.811, 1.687747, 2.7, 52.595, 475.0, 475.0, 0.0, 4.1, 14.9,25.0,68.4,27.0, 1
1507905458.32, 3.293, 1.5, 16.61, 4.811, 1.688297, 2.702, 52.596, 475.0, 475.0, 0.0, 4.1, 15.2,25.1,68.4,27.0, 1
1507905468.32, 3.248, 1.5, 16.613, 4.811, 1.688877, 2.744, 52.595, 475.0, 475.0, 0.0, 4.1, 15.6,25.2,68.4,27.1, 1
1507905478.32, 3.288, 1.5, 16.616, 4.811, 1.689445, 2.683, 52.594, 475.0, 475.0, 0.0, 4.1, 15.7,25.3,68.2,27.2, 1
1507905488.32, 3.282, 1.5, 16.619, 4.811, 1.689989, 2.718, 52.595, 475.0, 475.0, 0.0, 4.1, 16.0,25.6,68.3,27.3, 1
1507905498.33, 3.258, 1.5, 16.622, 4.811, 1.690516, 2.707, 52.592, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.4,27.3, 1
1507905508.33, 3.297, 1.5, 16.625, 4.811, 1.691147, 2.687, 52.593, 475.0, 475.0, 0.0, 4.1, 16.0,25.8,68.4,27.5, 1
1507905518.33, 3.249, 1.5, 16.628, 4.811, 1.691731, 2.745, 52.592, 475.0, 475.0, 0.0, 4.1, 16.0,25.8,68.4,27.6, 1
1507905528.33, 3.267, 1.5, 16.631, 4.811, 1.692268, 2.691, 52.591, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.3,27.5, 1
1507905538.34, 3.285, 1.5, 16.634, 4.811, 1.692887, 2.713, 52.59, 475.0, 475.0, 0.0, 4.1, 15.9,25.7,68.4,27.6, 1
1507905548.34, 3.248, 1.5, 16.637, 4.811, 1.693424, 2.739, 52.591, 475.0, 475.0, 0.0, 4.1, 15.8,25.6,68.5,27.7, 1
1507905558.34, 3.295, 1.5, 16.64, 4.811, 1.693984, 2.686, 52.589, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.4,27.7, 1
1507905568.34, 3.271, 1.5, 16.643, 4.811, 1.694572, 2.73, 52.589, 475.0, 475.0, 0.0, 4.1, 15.5,25.4,68.4,27.6, 1
1507905578.34, 3.265, 1.5, 16.646, 4.812, 1.695145, 2.695, 52.588, 475.0, 475.0, 0.0, 4.1, 15.4,25.5,68.3,27.8, 1
1507905588.34, 3.298, 1.5, 16.649, 4.812, 1.695664, 2.692, 52.588, 475.0, 475.0, 0.0, 4.1, 15.2,25.4,68.3,27.7, 1
1507905598.34, 3.247, 1.5, 16.652, 4.812, 1.696259, 2.741, 52.588, 475.0, 475.0, 0.0, 4.1, 15.2,25.3,68.4,27.8, 1
1507905608.35, 3.276, 1.5, 16.655, 4.812, 1.696779, 2.685, 52.587, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.4,27.7, 1
1507905618.35, 3.275, 1.5, 16.658, 4.812, 1.697377, 2.726, 52.588, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.4,27.6, 1
1507905628.35, 3.251, 1.5, 16.661, 4.812, 1.697888, 2.729, 52.587, 475.0, 475.0, 0.0, 4.1, 15.1,24.8,68.4,27.5, 1
1507905638.35, 3.299, 1.5, 16.664, 4.812, 1.698509, 2.69, 52.586, 475.0, 475.0, 0.0, 4.1, 15.3,24.9,68.4,27.5, 1
1507905648.36, 3.26, 1.5, 16.666, 4.812, 1.699004, 2.74, 52.587, 475.0, 475.0, 0.0, 4.1, 15.1,24.9,68.3,27.5, 1
1507905658.36, 3.273, 1.5, 16.669, 4.812, 1.699531, 2.687, 52.588, 475.0, 475.0, 0.0, 4.1, 15.3,25.0,68.4,27.5, 1
1507905668.36, 3.296, 1.5, 16.672, 4.812, 1.70017, 2.698, 52.587, 475.0, 475.0, 0.0, 4.1, 15.5,25.2,68.4,27.5, 1
1507905678.36, 3.25, 1.5, 16.675, 4.812, 1.70072, 2.734, 52.587, 475.0, 475.0, 0.0, 4.1, 15.7,25.4,68.4,27.6, 1
1507905688.37, 3.285, 1.5, 16.678, 4.812, 1.701428, 2.683, 52.586, 475.0, 475.0, 0.0, 4.1, 15.8,25.5,68.4,27.4, 1
1507905698.37, 3.264, 1.5, 16.681, 4.812, 1.702011, 2.737, 52.586, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.3,27.6, 1
1507905708.37, 3.255, 1.5, 16.684, 4.812, 1.702608, 2.715, 52.587, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,27.6, 1
1507905718.37, 3.295, 1.5, 16.687, 4.812, 1.703227, 2.686, 52.586, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.3,27.7, 1
1507905728.37, 3.252, 1.5, 16.69, 4.812, 1.703901, 2.746, 52.588, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,27.9, 1
1507905738.38, 3.264, 1.5, 16.692, 4.812, 1.704468, 2.696, 52.586, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,27.8, 1
1507905748.38, 3.289, 1.5, 16.695, 4.812, 1.705062, 2.708, 52.587, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.0, 1
1507905758.38, 3.248, 1.5, 16.698, 4.812, 1.70568, 2.743, 52.587, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.4,28.1, 1
1507905768.39, 3.293, 1.5, 16.701, 4.812, 1.706263, 2.685, 52.586, 475.0, 475.0, 0.0, 4.1, 16.5,26.3,68.4,28.2, 1
1507905778.39, 3.276, 1.5, 16.704, 4.812, 1.706939, 2.724, 52.586, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.5,28.1, 1
1507905788.39, 3.262, 1.5, 16.707, 4.812, 1.707467, 2.7, 52.586, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,28.1, 1
1507905798.39, 3.299, 1.5, 16.709, 4.812, 1.708106, 2.69, 52.586, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.2, 1
1507905808.39, 3.248, 1.5, 16.712, 4.812, 1.70869, 2.745, 52.587, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.4,28.2, 1
1507905818.40, 3.273, 1.5, 16.715, 4.812, 1.709274, 2.688, 52.586, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,28.3, 1
1507905828.40, 3.28, 1.5, 16.718, 4.812, 1.709926, 2.72, 52.586, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.5,28.3, 1
1507905838.41, 3.249, 1.5, 16.721, 4.812, 1.710482, 2.735, 52.587, 475.0, 475.0, 0.0, 4.1, 16.0,26.0,68.4,28.3, 1
1507905848.41, 3.298, 1.5, 16.724, 4.812, 1.711106, 2.688, 52.586, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.2, 1
1507905858.41, 3.265, 1.5, 16.726, 4.812, 1.71166, 2.736, 52.586, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.2, 1
1507905868.41, 3.27, 1.5, 16.729, 4.812, 1.71228, 2.691, 52.586, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.1, 1
1507905878.42, 3.298, 1.5, 16.732, 4.812, 1.71284, 2.695, 52.584, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.5,28.2, 1
1507905888.42, 3.248, 1.5, 16.735, 4.813, 1.713457, 2.738, 52.583, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.3,28.1, 1
1507905898.42, 3.281, 1.5, 16.737, 4.813, 1.714027, 2.684, 52.585, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,28.1, 1
1507905908.43, 3.269, 1.5, 16.74, 4.813, 1.714654, 2.731, 52.584, 475.0, 475.0, 0.0, 4.1, 16.3,26.0,68.4,28.2, 1
1507905918.43, 3.253, 1.5, 16.743, 4.812, 1.715188, 2.723, 52.583, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,28.3, 1
1507905928.43, 3.299, 1.5, 16.746, 4.813, 1.715813, 2.693, 52.582, 475.0, 475.0, 0.0, 4.1, 16.6,26.2,68.4,28.3, 1
1507905938.44, 3.256, 1.5, 16.748, 4.813, 1.716418, 2.744, 52.58, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.4,28.3, 1
1507905948.44, 3.278, 1.5, 16.751, 4.813, 1.717005, 2.685, 52.582, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.5,28.3, 1
1507905958.44, 3.293, 1.5, 16.754, 4.813, 1.717538, 2.702, 52.582, 475.0, 475.0, 0.0, 4.1, 16.9,26.6,68.5,28.4, 1
1507905968.44, 3.252, 1.5, 16.757, 4.813, 1.718183, 2.729, 52.582, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.5,28.5, 1
1507905978.44, 3.29, 1.5, 16.759, 4.813, 1.718773, 2.684, 52.581, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.4, 1
1507905988.44, 3.259, 1.5, 16.762, 4.813, 1.719378, 2.742, 52.582, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.4,28.6, 1
1507905998.45, 3.26, 1.5, 16.765, 4.813, 1.719923, 2.709, 52.582, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.6, 1
1507906008.45, 3.295, 1.5, 16.767, 4.813, 1.720489, 2.699, 52.582, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.7, 1
1507906018.45, 3.25, 1.5, 16.77, 4.813, 1.721108, 2.747, 52.58, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.5,28.7, 1
1507906028.45, 3.288, 1.5, 16.773, 4.813, 1.721683, 2.684, 52.582, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.4,28.7, 1
1507906038.45, 3.285, 1.5, 16.775, 4.813, 1.722232, 2.714, 52.583, 475.0, 475.0, 0.0, 4.1, 16.9,26.7,68.5,28.7, 1
1507906048.46, 3.258, 1.5, 16.778, 4.813, 1.722752, 2.716, 52.582, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.4,28.8, 1
1507906058.46, 3.298, 1.5, 16.781, 4.813, 1.723389, 2.687, 52.583, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.5,28.7, 1
1507906068.46, 3.252, 1.5, 16.784, 4.813, 1.723954, 2.747, 52.584, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.4,28.8, 1
1507906078.46, 3.267, 1.5, 16.786, 4.813, 1.724438, 2.696, 52.584, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.4,28.8, 1
1507906088.46, 3.288, 1.5, 16.789, 4.813, 1.725045, 2.709, 52.584, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,28.8, 1
1507906098.47, 3.248, 1.5, 16.791, 4.813, 1.72563, 2.743, 52.586, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,28.7, 1
1507906108.47, 3.295, 1.5, 16.794, 4.813, 1.726233, 2.685, 52.584, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.7, 1
1507906118.47, 3.274, 1.5, 16.797, 4.813, 1.726708, 2.725, 52.584, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,28.9, 1
1507906128.47, 3.264, 1.5, 16.799, 4.813, 1.727345, 2.699, 52.586, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.7, 1
1507906138.47, 3.299, 1.5, 16.802, 4.813, 1.727914, 2.69, 52.584, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.5,28.8, 1
1507906148.47, 3.248, 1.5, 16.805, 4.813, 1.728425, 2.745, 52.582, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.5,28.8, 1
1507906158.48, 3.275, 1.5, 16.807, 4.813, 1.728974, 2.687, 52.584, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.5,28.7, 1
1507906168.48, 3.277, 1.5, 16.81, 4.813, 1.729477, 2.72, 52.585, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.5,28.6, 1
1507906178.48, 3.25, 1.5, 16.812, 4.813, 1.730127, 2.734, 52.584, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.5,28.4, 1
1507906188.48, 3.298, 1.5, 16.815, 4.813, 1.730691, 2.688, 52.583, 475.0, 475.0, 0.0, 4.1, 15.5,25.7,68.5,28.4, 1
1507906198.48, 3.263, 1.5, 16.818, 4.813, 1.731217, 2.737, 52.582, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.5,28.4, 1
1507906208.49, 3.272, 1.5, 16.82, 4.813, 1.73179, 2.69, 52.582, 475.0, 475.0, 0.0, 4.1, 15.2,25.4,68.5,28.3, 1
1507906218.49, 3.297, 1.5, 16.823, 4.813, 1.732352, 2.695, 52.58, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.5,28.1, 1
1507906228.49, 3.249, 1.5, 16.825, 4.813, 1.732893, 2.738, 52.584, 475.0, 475.0, 0.0, 4.1, 15.0,25.2,68.5,28.1, 1
1507906238.49, 3.284, 1.5, 16.828, 4.813, 1.733466, 2.683, 52.582, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.5,28.0, 1
1507906248.49, 3.266, 1.5, 16.831, 4.813, 1.733999, 2.732, 52.58, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.4,27.8, 1
1507906258.50, 3.255, 1.5, 16.833, 4.813, 1.73453, 2.722, 52.582, 475.0, 475.0, 0.0, 4.1, 14.5,24.5,68.5,27.8, 1
1507906268.50, 3.298, 1.5, 16.836, 4.813, 1.735107, 2.693, 52.58, 475.0, 475.0, 0.0, 4.1, 14.5,24.5,68.5,27.7, 1
1507906278.50, 3.254, 1.5, 16.838, 4.813, 1.735624, 2.744, 52.58, 475.0, 475.0, 0.0, 4.1, 14.5,24.4,68.4,27.5, 1
1507906288.50, 3.281, 1.5, 16.841, 4.813, 1.736193, 2.685, 52.582, 475.0, 475.0, 0.0, 4.1, 14.5,24.5,68.3,27.5, 1
1507906298.50, 3.291, 1.5, 16.843, 4.813, 1.736772, 2.703, 52.578, 475.0, 475.0, 0.0, 4.1, 14.4,24.4,68.5,27.4, 1
1507906308.51, 3.253, 1.5, 16.846, 4.814, 1.737271, 2.727, 52.58, 475.0, 475.0, 0.0, 4.1, 14.5,24.4,68.5,27.3, 1
1507906318.51, 3.292, 1.5, 16.848, 4.814, 1.737804, 2.684, 52.58, 475.0, 475.0, 0.0, 4.1, 14.6,24.4,68.5,27.2, 1
1507906328.51, 3.256, 1.5, 16.851, 4.814, 1.738361, 2.742, 52.58, 475.0, 475.0, 0.0, 4.1, 14.8,24.6,68.5,27.2, 1
1507906338.51, 3.261, 1.5, 16.853, 4.814, 1.738936, 2.708, 52.578, 475.0, 475.0, 0.0, 4.1, 15.1,24.8,68.4,27.2, 1
1507906348.52, 3.293, 1.5, 16.856, 4.814, 1.739406, 2.699, 52.578, 475.0, 475.0, 0.0, 4.1, 15.4,25.1,68.4,27.2, 1
1507906358.52, 3.249, 1.5, 16.858, 4.814, 1.739942, 2.746, 52.578, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.4,27.3, 1
1507906368.52, 3.29, 1.5, 16.861, 4.814, 1.740558, 2.683, 52.577, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.5,27.4, 1
1507906378.53, 3.282, 1.5, 16.863, 4.814, 1.741073, 2.714, 52.576, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.5, 1
1507906388.53, 3.259, 1.5, 16.866, 4.814, 1.74165, 2.713, 52.576, 475.0, 475.0, 0.0, 4.1, 16.2,25.8,68.5,27.6, 1
1507906398.53, 3.297, 1.5, 16.869, 4.814, 1.742126, 2.686, 52.575, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,27.5, 1
1507906408.53, 3.249, 1.5, 16.871, 4.814, 1.742711, 2.746, 52.574, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,27.7, 1
1507906418.53, 3.268, 1.5, 16.873, 4.814, 1.743213, 2.694, 52.576, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,27.7, 1
1507906428.54, 3.285, 1.5, 16.876, 4.814, 1.743721, 2.709, 52.575, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.5,27.8, 1
1507906438.54, 3.248, 1.5, 16.878, 4.814, 1.744285, 2.742, 52.574, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.4,27.8, 1
1507906448.54, 3.297, 1.5, 16.881, 4.814, 1.744803, 2.686, 52.574, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.4,27.8, 1
1507906458.54, 3.272, 1.5, 16.883, 4.814, 1.745358, 2.727, 52.574, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.3,27.9, 1
1507906468.54, 3.266, 1.5, 16.886, 4.814, 1.745896, 2.699, 52.575, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.5,27.8, 1
1507906478.55, 3.3, 1.5, 16.888, 4.814, 1.746413, 2.691, 52.573, 475.0, 475.0, 0.0, 4.1, 15.6,25.4,68.4,27.8, 1
1507906488.55, 3.249, 1.5, 16.891, 4.814, 1.746933, 2.745, 52.576, 475.0, 475.0, 0.0, 4.1, 15.6,25.5,68.5,27.8, 1
1507906498.55, 3.278, 1.5, 16.893, 4.814, 1.747489, 2.688, 52.573, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.4,27.8, 1
1507906508.55, 3.276, 1.5, 16.896, 4.814, 1.747984, 2.723, 52.576, 475.0, 475.0, 0.0, 4.1, 15.4,25.5,68.4,27.9, 1
1507906518.56, 3.252, 1.5, 16.898, 4.814, 1.748499, 2.734, 52.576, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.4,27.8, 1
1507906528.56, 3.3, 1.5, 16.9, 4.814, 1.749022, 2.689, 52.575, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.3,27.8, 1
1507906538.56, 3.26, 1.5, 16.903, 4.814, 1.749551, 2.738, 52.577, 475.0, 475.0, 0.0, 4.1, 15.4,25.2,68.4,27.8, 1
1507906548.56, 3.274, 1.5, 16.905, 4.814, 1.750048, 2.69, 52.574, 475.0, 475.0, 0.0, 4.1, 15.6,25.3,68.4,27.8, 1
1507906558.56, 3.296, 1.5, 16.908, 4.814, 1.750563, 2.696, 52.576, 475.0, 475.0, 0.0, 4.1, 15.7,25.4,68.3,27.6, 1
1507906568.57, 3.25, 1.5, 16.91, 4.814, 1.751065, 2.738, 52.574, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.2,27.8, 1
1507906578.57, 3.286, 1.5, 16.912, 4.814, 1.751634, 2.684, 52.574, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.4,27.7, 1
1507906588.57, 3.264, 1.5, 16.915, 4.814, 1.75208, 2.734, 52.574, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.8, 1
1507906598.57, 3.257, 1.5, 16.917, 4.814, 1.752658, 2.722, 52.574, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.4,27.8, 1
1507906608.58, 3.298, 1.5, 16.92, 4.814, 1.753144, 2.694, 52.574, 475.0, 475.0, 0.0, 4.1, 16.3,26.3,68.4,27.9, 1
1507906618.58, 3.253, 1.5, 16.922, 4.814, 1.753675, 2.746, 52.574, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.3,28.0, 1
1507906628.58, 3.284, 1.5, 16.925, 4.814, 1.754212, 2.685, 52.573, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,28.0, 1
1507906638.58, 3.29, 1.5, 16.927, 4.814, 1.754717, 2.704, 52.574, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,28.1, 1
1507906648.58, 3.255, 1.5, 16.929, 4.814, 1.755221, 2.727, 52.574, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.4,28.2, 1
1507906658.58, 3.295, 1.5, 16.932, 4.815, 1.755707, 2.684, 52.574, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.4,28.1, 1
1507906668.58, 3.255, 1.5, 16.934, 4.815, 1.756256, 2.744, 52.574, 475.0, 475.0, 0.0, 4.1, 16.7,26.3,68.4,28.1, 1
1507906678.59, 3.264, 1.5, 16.936, 4.815, 1.756743, 2.708, 52.574, 475.0, 475.0, 0.0, 4.1, 16.7,26.2,68.4,28.3, 1
1507906688.59, 3.293, 1.5, 16.939, 4.815, 1.757214, 2.701, 52.572, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.4, 1
1507906698.59, 3.249, 1.5, 16.941, 4.815, 1.757781, 2.747, 52.576, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.3, 1
1507906708.59, 3.292, 1.5, 16.943, 4.815, 1.758253, 2.684, 52.573, 475.0, 475.0, 0.0, 4.1, 16.3,26.3,68.4,28.4, 1
1507906718.59, 3.28, 1.5, 16.945, 4.815, 1.758732, 2.716, 52.575, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.5,28.3, 1
1507906728.60, 3.261, 1.5, 16.948, 4.815, 1.759249, 2.713, 52.575, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.4,28.4, 1
1507906738.60, 3.299, 1.5, 16.95, 4.815, 1.759757, 2.687, 52.577, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.3, 1
1507906748.60, 3.249, 1.5, 16.953, 4.815, 1.760263, 2.747, 52.574, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.4, 1
1507906758.60, 3.271, 1.5, 16.955, 4.815, 1.760791, 2.694, 52.574, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.2,28.3, 1
1507906768.60, 3.283, 1.5, 16.957, 4.815, 1.761225, 2.711, 52.574, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.3,28.3, 1
1507906778.61, 3.249, 1.5, 16.959, 4.815, 1.761795, 2.742, 52.574, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.4, 1
1507906788.61, 3.298, 1.5, 16.962, 4.815, 1.762263, 2.686, 52.573, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.4, 1
1507906798.61, 3.269, 1.5, 16.964, 4.815, 1.762749, 2.728, 52.575, 475.0, 475.0, 0.0, 4.1, 16.5,26.1,68.3,28.4, 1
1507906808.61, 3.268, 1.5, 16.966, 4.815, 1.7633, 2.698, 52.573, 475.0, 475.0, 0.0, 4.1, 16.7,26.2,68.4,28.4, 1
