# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507906818.61, 3.299, 1.5, 16.969, 4.815, 1.763746, 2.691, 52.571, 475.0, 475.0, 0.0, 4.1, 16.8,26.3,68.4,28.3, 1
1507906828.61, 3.249, 1.5, 16.971, 4.815, 1.764291, 2.745, 52.572, 475.0, 475.0, 0.0, 4.1, 16.8,26.4,68.4,28.4, 1
1507906838.62, 3.28, 1.5, 16.973, 4.815, 1.764745, 2.687, 52.574, 475.0, 475.0, 0.0, 4.1, 16.9,26.4,68.4,28.4, 1
1507906848.62, 3.273, 1.5, 16.976, 4.815, 1.765273, 2.724, 52.573, 475.0, 475.0, 0.0, 4.1, 17.0,26.6,68.3,28.3, 1
1507906858.62, 3.252, 1.5, 16.978, 4.815, 1.765805, 2.733, 52.574, 475.0, 475.0, 0.0, 4.1, 17.0,26.5,68.3,28.4, 1
1507906868.62, 3.3, 1.5, 16.98, 4.815, 1.766231, 2.689, 52.571, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.4,28.4, 1
1507906878.62, 3.259, 1.5, 16.982, 4.815, 1.766689, 2.739, 52.573, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.2,28.6, 1
1507906888.62, 3.276, 1.5, 16.985, 4.815, 1.767244, 2.689, 52.572, 475.0, 475.0, 0.0, 4.1, 17.3,26.9,68.4,28.6, 1
1507906898.62, 3.295, 1.5, 16.987, 4.815, 1.767674, 2.697, 52.573, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.1,28.6, 1
1507906908.63, 3.251, 1.5, 16.989, 4.815, 1.768201, 2.738, 52.571, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.2,28.7, 1
1507906918.63, 3.289, 1.5, 16.991, 4.815, 1.768634, 2.684, 52.571, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.4,28.7, 1
1507906928.63, 3.263, 1.5, 16.994, 4.815, 1.769162, 2.736, 52.572, 475.0, 475.0, 0.0, 4.1, 16.8,26.6,68.2,28.6, 1
1507906938.63, 3.259, 1.5, 16.996, 4.815, 1.769649, 2.722, 52.572, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.2,28.7, 1
1507906948.63, 3.297, 1.5, 16.998, 4.815, 1.770142, 2.695, 52.572, 475.0, 475.0, 0.0, 4.1, 16.5,26.1,68.2,28.7, 1
1507906958.63, 3.251, 1.5, 17.0, 4.815, 1.770606, 2.746, 52.571, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.2,28.7, 1
1507906968.64, 3.286, 1.5, 17.002, 4.815, 1.771064, 2.685, 52.57, 475.0, 475.0, 0.0, 4.1, 16.0,25.8,68.2,28.6, 1
1507906978.64, 3.288, 1.5, 17.005, 4.815, 1.77155, 2.705, 52.572, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.2,28.5, 1
1507906988.64, 3.256, 1.5, 17.007, 4.815, 1.772066, 2.726, 52.573, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.2,28.4, 1
1507906998.64, 3.296, 1.5, 17.009, 4.815, 1.772551, 2.684, 52.572, 475.0, 475.0, 0.0, 4.1, 15.4,25.7,68.4,28.4, 1
1507907008.65, 3.254, 1.5, 17.011, 4.815, 1.772996, 2.744, 52.571, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.2,28.3, 1
1507907018.65, 3.265, 1.5, 17.013, 4.815, 1.77349, 2.705, 52.571, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.2,28.3, 1
1507907028.65, 3.291, 1.5, 17.016, 4.816, 1.773962, 2.701, 52.57, 475.0, 475.0, 0.0, 4.1, 14.9,25.3,68.2,28.1, 1
1507907038.65, 3.249, 1.5, 17.018, 4.815, 1.77441, 2.747, 52.571, 475.0, 475.0, 0.0, 4.1, 14.9,25.0,68.2,28.0, 1
1507907048.66, 3.294, 1.5, 17.02, 4.816, 1.774911, 2.684, 52.571, 475.0, 475.0, 0.0, 4.1, 14.6,24.7,68.4,28.0, 1
1507907058.66, 3.278, 1.5, 17.022, 4.816, 1.775414, 2.716, 52.571, 475.0, 475.0, 0.0, 4.1, 14.5,24.5,68.2,27.8, 1
1507907068.66, 3.262, 1.5, 17.024, 4.815, 1.775859, 2.712, 52.57, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.2,27.6, 1
1507907078.66, 3.3, 1.5, 17.027, 4.815, 1.776326, 2.687, 52.57, 475.0, 475.0, 0.0, 4.1, 14.2,24.4,68.3,27.5, 1
1507907088.66, 3.249, 1.5, 17.029, 4.816, 1.776785, 2.747, 52.573, 475.0, 475.0, 0.0, 4.1, 14.2,24.3,68.3,27.5, 1
1507907098.67, 3.273, 1.5, 17.031, 4.816, 1.777257, 2.694, 52.57, 475.0, 475.0, 0.0, 4.1, 14.0,24.2,68.2,27.3, 1
1507907108.67, 3.281, 1.5, 17.033, 4.816, 1.777727, 2.712, 52.57, 475.0, 475.0, 0.0, 4.1, 14.1,24.2,68.2,27.2, 1
1507907118.67, 3.25, 1.5, 17.035, 4.816, 1.7782, 2.742, 52.57, 475.0, 475.0, 0.0, 4.1, 14.2,24.2,68.2,27.2, 1
1507907128.67, 3.299, 1.5, 17.038, 4.816, 1.778632, 2.686, 52.568, 475.0, 475.0, 0.0, 4.1, 14.4,24.3,68.2,27.1, 1
1507907138.67, 3.266, 1.5, 17.04, 4.816, 1.779101, 2.729, 52.567, 475.0, 475.0, 0.0, 4.1, 14.5,24.5,68.3,27.0, 1
1507907148.68, 3.27, 1.5, 17.042, 4.816, 1.779697, 2.697, 52.566, 475.0, 475.0, 0.0, 4.1, 14.6,24.7,68.2,27.0, 1
1507907158.68, 3.299, 1.5, 17.044, 4.816, 1.780037, 2.692, 52.568, 475.0, 475.0, 0.0, 4.1, 14.8,24.8,68.2,27.1, 1
1507907168.68, 3.249, 1.5, 17.046, 4.816, 1.780565, 2.744, 52.566, 475.0, 475.0, 0.0, 4.1, 15.1,25.0,68.2,27.0, 1
1507907178.68, 3.282, 1.5, 17.048, 4.816, 1.781016, 2.687, 52.568, 475.0, 475.0, 0.0, 4.1, 15.6,25.1,68.2,27.0, 1
1507907188.68, 3.271, 1.5, 17.05, 4.816, 1.781425, 2.725, 52.566, 475.0, 475.0, 0.0, 4.1, 15.7,25.4,68.2,27.1, 1
1507907198.68, 3.254, 1.5, 17.052, 4.816, 1.781915, 2.733, 52.566, 475.0, 475.0, 0.0, 4.1, 15.9,25.5,68.2,27.2, 1
1507907208.69, 3.3, 1.5, 17.055, 4.816, 1.782351, 2.69, 52.566, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.1,27.3, 1
1507907218.69, 3.257, 1.5, 17.057, 4.816, 1.78285, 2.74, 52.566, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.1,27.3, 1
1507907228.69, 3.279, 1.5, 17.059, 4.816, 1.783254, 2.689, 52.566, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.2,27.5, 1
1507907238.69, 3.294, 1.5, 17.061, 4.816, 1.783777, 2.697, 52.566, 475.0, 475.0, 0.0, 4.1, 16.0,25.8,68.2,27.6, 1
1507907248.69, 3.252, 1.5, 17.063, 4.816, 1.784204, 2.737, 52.566, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.2,27.6, 1
1507907258.69, 3.291, 1.5, 17.065, 4.816, 1.784643, 2.684, 52.566, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.2,27.5, 1
1507907268.70, 3.26, 1.5, 17.067, 4.816, 1.785093, 2.737, 52.566, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.2,27.7, 1
1507907278.70, 3.26, 1.5, 17.069, 4.816, 1.785569, 2.72, 52.566, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.2,27.8, 1
1507907288.70, 3.296, 1.5, 17.071, 4.816, 1.786005, 2.695, 52.566, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.2,27.6, 1
1507907298.70, 3.251, 1.5, 17.073, 4.816, 1.78647, 2.747, 52.567, 475.0, 475.0, 0.0, 4.1, 15.4,25.7,68.2,27.6, 1
1507907308.70, 3.288, 1.5, 17.075, 4.816, 1.786935, 2.685, 52.565, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.2,27.6, 1
1507907318.70, 3.286, 1.5, 17.077, 4.816, 1.787375, 2.706, 52.566, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.2,27.7, 1
1507907328.71, 3.258, 1.5, 17.079, 4.816, 1.787824, 2.726, 52.565, 475.0, 475.0, 0.0, 4.1, 15.2,25.3,68.2,27.6, 1
1507907338.71, 3.297, 1.5, 17.082, 4.816, 1.788284, 2.685, 52.566, 475.0, 475.0, 0.0, 4.1, 15.1,25.2,68.2,27.6, 1
1507907348.71, 3.253, 1.5, 17.084, 4.816, 1.788731, 2.745, 52.565, 475.0, 475.0, 0.0, 4.1, 15.2,25.1,68.2,27.6, 1
1507907358.71, 3.267, 1.5, 17.086, 4.816, 1.789177, 2.705, 52.566, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.2,27.6, 1
1507907368.72, 3.289, 1.5, 17.088, 4.816, 1.78963, 2.702, 52.565, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.2,27.6, 1
1507907378.72, 3.249, 1.5, 17.09, 4.816, 1.79003, 2.747, 52.566, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.2,27.5, 1
1507907388.72, 3.295, 1.5, 17.092, 4.816, 1.790521, 2.684, 52.564, 475.0, 475.0, 0.0, 4.1, 15.5,25.4,68.2,27.6, 1
1507907398.72, 3.275, 1.5, 17.094, 4.816, 1.790999, 2.718, 52.565, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.2,27.5, 1
1507907408.72, 3.264, 1.5, 17.096, 4.816, 1.791411, 2.71, 52.565, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.2,27.6, 1
1507907418.72, 3.3, 1.5, 17.098, 4.816, 1.791831, 2.688, 52.565, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.2,27.7, 1
1507907428.73, 3.249, 1.5, 17.1, 4.816, 1.792256, 2.747, 52.564, 475.0, 475.0, 0.0, 4.1, 16.3,26.3,68.3,27.7, 1
1507907438.73, 3.275, 1.5, 17.102, 4.816, 1.792769, 2.693, 52.564, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,27.8, 1
1507907448.73, 3.279, 1.5, 17.104, 4.816, 1.793145, 2.713, 52.564, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,27.8, 1
1507907458.73, 3.251, 1.5, 17.106, 4.816, 1.793564, 2.742, 52.564, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.2,28.0, 1
1507907468.73, 3.3, 1.5, 17.108, 4.816, 1.794058, 2.687, 52.562, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.2,28.1, 1
1507907478.74, 3.264, 1.5, 17.11, 4.816, 1.794488, 2.73, 52.563, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,28.2, 1
1507907488.74, 3.258, 1.5, 17.112, 4.816, 1.794893, 2.728, 52.563, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.2,28.0, 1
1507907498.74, 3.299, 1.5, 17.114, 4.816, 1.795288, 2.693, 52.562, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.0, 1
1507907508.74, 3.253, 1.5, 17.116, 4.816, 1.795754, 2.744, 52.561, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.2, 1
1507907518.74, 3.285, 1.5, 17.118, 4.817, 1.796183, 2.687, 52.562, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,28.2, 1
1507907528.75, 3.29, 1.5, 17.12, 4.817, 1.796631, 2.701, 52.56, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.2,28.1, 1
1507907538.75, 3.256, 1.5, 17.122, 4.817, 1.797119, 2.733, 52.559, 475.0, 475.0, 0.0, 4.1, 16.3,26.0,68.4,28.2, 1
1507907548.75, 3.296, 1.5, 17.124, 4.817, 1.797527, 2.685, 52.561, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.3,28.3, 1
1507907558.75, 3.255, 1.5, 17.126, 4.817, 1.797923, 2.741, 52.559, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.1, 1
1507907568.75, 3.264, 1.5, 17.128, 4.817, 1.798391, 2.714, 52.56, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.3, 1
1507907578.76, 3.293, 1.5, 17.13, 4.817, 1.798763, 2.698, 52.56, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.3, 1
1507907588.76, 3.249, 1.5, 17.132, 4.817, 1.799215, 2.747, 52.56, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.1, 1
1507907598.76, 3.293, 1.5, 17.134, 4.817, 1.799669, 2.684, 52.56, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.3,28.1, 1
1507907608.76, 3.28, 1.5, 17.136, 4.817, 1.800012, 2.712, 52.559, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.3,28.3, 1
1507907618.76, 3.262, 1.5, 17.138, 4.817, 1.800595, 2.719, 52.562, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.3,28.2, 1
1507907628.76, 3.3, 1.5, 17.14, 4.817, 1.801037, 2.687, 52.562, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.4,28.1, 1
1507907638.77, 3.25, 1.5, 17.142, 4.817, 1.80148, 2.747, 52.56, 475.0, 475.0, 0.0, 4.1, 16.7,26.2,68.4,28.3, 1
1507907648.77, 3.272, 1.5, 17.144, 4.817, 1.801971, 2.698, 52.562, 475.0, 475.0, 0.0, 4.1, 16.7,26.2,68.4,28.1, 1
1507907658.77, 3.284, 1.5, 17.146, 4.817, 1.802468, 2.707, 52.562, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.4,28.3, 1
1507907668.77, 3.25, 1.5, 17.148, 4.817, 1.802941, 2.746, 52.561, 475.0, 475.0, 0.0, 4.1, 17.0,26.5,68.4,28.4, 1
1507907678.77, 3.299, 1.5, 17.15, 4.817, 1.80338, 2.686, 52.56, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.4,28.4, 1
1507907688.77, 3.269, 1.5, 17.151, 4.817, 1.803827, 2.725, 52.561, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.5, 1
1507907698.78, 3.269, 1.5, 17.153, 4.817, 1.80435, 2.704, 52.562, 475.0, 475.0, 0.0, 4.1, 16.9,26.8,68.4,28.4, 1
1507907708.78, 3.3, 1.5, 17.155, 4.817, 1.80478, 2.69, 52.563, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.3,28.6, 1
1507907718.78, 3.249, 1.5, 17.157, 4.817, 1.805267, 2.747, 52.562, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.7, 1
1507907728.78, 3.281, 1.5, 17.159, 4.817, 1.80575, 2.69, 52.562, 475.0, 475.0, 0.0, 4.1, 17.1,26.7,68.4,28.5, 1
1507907738.78, 3.273, 1.5, 17.161, 4.817, 1.806282, 2.719, 52.561, 475.0, 475.0, 0.0, 4.1, 17.1,26.8,68.4,28.6, 1
1507907748.78, 3.254, 1.5, 17.163, 4.817, 1.806661, 2.738, 52.562, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.4,28.6, 1
1507907758.79, 3.301, 1.5, 17.165, 4.817, 1.807126, 2.689, 52.562, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.5,28.8, 1
1507907768.79, 3.259, 1.5, 17.167, 4.817, 1.807528, 2.736, 52.562, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.4,28.7, 1
1507907778.79, 3.278, 1.5, 17.169, 4.817, 1.807979, 2.693, 52.561, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.4,28.7, 1
1507907788.79, 3.296, 1.5, 17.171, 4.817, 1.808483, 2.695, 52.561, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.4,28.8, 1
1507907798.79, 3.252, 1.5, 17.173, 4.817, 1.808946, 2.742, 52.562, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.7, 1
1507907808.80, 3.29, 1.5, 17.174, 4.817, 1.809381, 2.685, 52.562, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.4,28.7, 1
1507907818.80, 3.262, 1.5, 17.176, 4.817, 1.809814, 2.732, 52.563, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.8, 1
1507907828.80, 3.259, 1.5, 17.178, 4.817, 1.810309, 2.727, 52.562, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.7, 1
1507907838.80, 3.298, 1.5, 17.18, 4.817, 1.810747, 2.693, 52.561, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.3,28.7, 1
1507907848.80, 3.252, 1.5, 17.182, 4.817, 1.811223, 2.745, 52.56, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,28.6, 1
1507907858.81, 3.287, 1.5, 17.184, 4.817, 1.81171, 2.686, 52.56, 475.0, 475.0, 0.0, 4.1, 16.0,25.8,68.5,28.5, 1
1507907868.81, 3.288, 1.5, 17.186, 4.817, 1.812105, 2.702, 52.56, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.4,28.4, 1
1507907878.81, 3.257, 1.5, 17.188, 4.817, 1.812527, 2.731, 52.56, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.5,28.5, 1
1507907888.81, 3.296, 1.5, 17.189, 4.817, 1.812965, 2.684, 52.558, 475.0, 475.0, 0.0, 4.1, 15.5,25.4,68.4,28.3, 1
1507907898.82, 3.254, 1.5, 17.191, 4.817, 1.813453, 2.741, 52.559, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.4,28.3, 1
1507907908.82, 3.266, 1.5, 17.193, 4.817, 1.813864, 2.713, 52.558, 475.0, 475.0, 0.0, 4.1, 15.1,25.2,68.5,28.1, 1
1507907918.82, 3.291, 1.5, 17.195, 4.817, 1.814346, 2.699, 52.556, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.4,28.0, 1
1507907928.82, 3.25, 1.5, 17.197, 4.817, 1.814864, 2.748, 52.556, 475.0, 475.0, 0.0, 4.1, 14.8,25.2,68.3,28.0, 1
1507907938.82, 3.295, 1.5, 17.199, 4.817, 1.815224, 2.684, 52.556, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.4,27.8, 1
1507907948.83, 3.278, 1.5, 17.2, 4.818, 1.815663, 2.713, 52.557, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.4,27.8, 1
1507907958.83, 3.263, 1.5, 17.202, 4.817, 1.816136, 2.718, 52.557, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.4,27.7, 1
1507907968.83, 3.3, 1.5, 17.204, 4.818, 1.816569, 2.687, 52.557, 475.0, 475.0, 0.0, 4.1, 14.5,24.4,68.4,27.6, 1
1507907978.84, 3.249, 1.5, 17.206, 4.818, 1.81703, 2.747, 52.556, 475.0, 475.0, 0.0, 4.1, 14.3,24.2,68.4,27.5, 1
1507907988.84, 3.274, 1.5, 17.208, 4.818, 1.817507, 2.698, 52.556, 475.0, 475.0, 0.0, 4.1, 14.3,24.1,68.4,27.4, 1
1507907998.84, 3.281, 1.5, 17.21, 4.818, 1.817887, 2.708, 52.558, 475.0, 475.0, 0.0, 4.1, 14.3,24.2,68.4,27.2, 1
1507908008.84, 3.251, 1.5, 17.211, 4.818, 1.818423, 2.745, 52.556, 475.0, 475.0, 0.0, 4.1, 14.3,24.3,68.4,27.2, 1
1507908018.84, 3.299, 1.5, 17.213, 4.818, 1.818731, 2.685, 52.554, 475.0, 475.0, 0.0, 4.1, 14.4,24.4,68.2,27.1, 1
1507908028.85, 3.267, 1.5, 17.215, 4.818, 1.819245, 2.725, 52.554, 475.0, 475.0, 0.0, 4.1, 14.6,24.5,68.2,27.0, 1
1507908038.85, 3.271, 1.5, 17.217, 4.818, 1.81969, 2.703, 52.554, 475.0, 475.0, 0.0, 4.1, 14.9,24.7,68.2,27.1, 1
1507908048.85, 3.299, 1.5, 17.219, 4.818, 1.820098, 2.69, 52.554, 475.0, 475.0, 0.0, 4.1, 15.1,25.0,68.4,27.1, 1
1507908058.85, 3.25, 1.5, 17.22, 4.818, 1.820613, 2.747, 52.554, 475.0, 475.0, 0.0, 4.1, 15.5,25.3,68.2,27.1, 1
1507908068.86, 3.283, 1.5, 17.222, 4.818, 1.820995, 2.69, 52.555, 475.0, 475.0, 0.0, 4.1, 15.7,25.7,68.3,27.1, 1
1507908078.86, 3.271, 1.5, 17.224, 4.818, 1.821408, 2.721, 52.556, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.4,27.3, 1
1507908088.86, 3.255, 1.5, 17.226, 4.818, 1.821892, 2.738, 52.553, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,27.3, 1
1507908098.86, 3.3, 1.5, 17.228, 4.818, 1.822306, 2.689, 52.555, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.2,27.5, 1
1507908108.86, 3.257, 1.5, 17.229, 4.818, 1.822684, 2.737, 52.553, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.2,27.6, 1
1507908118.86, 3.281, 1.5, 17.231, 4.818, 1.823178, 2.693, 52.554, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.2,27.6, 1
1507908128.87, 3.294, 1.5, 17.233, 4.818, 1.823625, 2.696, 52.553, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.3,27.6, 1
1507908138.87, 3.253, 1.5, 17.235, 4.818, 1.82401, 2.741, 52.552, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.4,27.8, 1
1507908148.88, 3.292, 1.5, 17.236, 4.818, 1.82446, 2.685, 52.555, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.3,27.8, 1
1507908158.88, 3.26, 1.5, 17.238, 4.818, 1.824809, 2.733, 52.554, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.2,27.9, 1
1507908168.88, 3.261, 1.5, 17.24, 4.818, 1.825341, 2.727, 52.554, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.4,27.8, 1
1507908178.88, 3.297, 1.5, 17.242, 4.818, 1.825722, 2.693, 52.554, 475.0, 475.0, 0.0, 4.1, 15.5,25.5,68.4,28.0, 1
1507908188.88, 3.251, 1.5, 17.243, 4.818, 1.826151, 2.745, 52.554, 475.0, 475.0, 0.0, 4.1, 15.4,25.5,68.4,27.8, 1
1507908198.89, 3.289, 1.5, 17.245, 4.818, 1.826537, 2.686, 52.554, 475.0, 475.0, 0.0, 4.1, 15.2,25.4,68.4,27.8, 1
1507908208.90, 3.286, 1.5, 17.247, 4.818, 1.827026, 2.703, 52.554, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.2,27.7, 1
1507908218.90, 3.259, 1.5, 17.249, 4.818, 1.827421, 2.731, 52.553, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.4,27.7, 1
1507908228.90, 3.298, 1.5, 17.25, 4.818, 1.827853, 2.685, 52.553, 475.0, 475.0, 0.0, 4.1, 15.1,25.3,68.4,27.8, 1
1507908238.91, 3.253, 1.5, 17.252, 4.818, 1.828326, 2.743, 52.554, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.3,27.6, 1
1507908248.91, 3.268, 1.5, 17.254, 4.818, 1.828779, 2.712, 52.552, 475.0, 475.0, 0.0, 4.1, 15.4,25.1,68.2,27.7, 1
1507908258.91, 3.289, 1.5, 17.256, 4.818, 1.829198, 2.699, 52.554, 475.0, 475.0, 0.0, 4.1, 15.5,25.2,68.3,27.7, 1
1507908268.92, 3.25, 1.5, 17.257, 4.818, 1.829615, 2.749, 52.552, 475.0, 475.0, 0.0, 4.1, 15.6,25.3,68.4,27.7, 1
1507908278.92, 3.297, 1.5, 17.259, 4.818, 1.829986, 2.685, 52.554, 475.0, 475.0, 0.0, 4.1, 15.7,25.3,68.4,27.7, 1
1507908288.92, 3.276, 1.5, 17.261, 4.818, 1.830454, 2.715, 52.553, 475.0, 475.0, 0.0, 4.1, 16.0,25.5,68.4,27.6, 1
1507908298.93, 3.266, 1.5, 17.263, 4.818, 1.830869, 2.718, 52.552, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.2,27.7, 1
1507908308.93, 3.301, 1.5, 17.264, 4.818, 1.831227, 2.687, 52.552, 475.0, 475.0, 0.0, 4.1, 16.4,25.9,68.4,27.7, 1
1507908318.94, 3.25, 1.5, 17.266, 4.818, 1.831647, 2.748, 52.552, 475.0, 475.0, 0.0, 4.1, 16.5,26.0,68.0,27.8, 1
1507908328.94, 3.277, 1.5, 17.268, 4.818, 1.832119, 2.698, 52.553, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,27.8, 1
1507908338.94, 3.28, 1.5, 17.269, 4.818, 1.832502, 2.71, 52.552, 475.0, 475.0, 0.0, 4.1, 16.6,26.3,68.4,27.9, 1
1507908348.95, 3.252, 1.5, 17.271, 4.818, 1.832901, 2.745, 52.553, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.2,28.0, 1
1507908358.95, 3.301, 1.5, 17.273, 4.819, 1.833319, 2.686, 52.552, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.3,28.0, 1
1507908368.95, 3.265, 1.5, 17.275, 4.819, 1.833751, 2.727, 52.554, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.0, 1
1507908378.95, 3.274, 1.5, 17.276, 4.819, 1.834189, 2.702, 52.552, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.4,28.1, 1
1507908388.95, 3.299, 1.5, 17.278, 4.819, 1.834548, 2.691, 52.551, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,28.3, 1
1507908398.96, 3.251, 1.5, 17.28, 4.819, 1.834977, 2.747, 52.552, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,28.4, 1
1507908408.96, 3.286, 1.5, 17.281, 4.819, 1.835347, 2.69, 52.551, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.4,28.3, 1
1507908418.96, 3.268, 1.5, 17.283, 4.819, 1.835777, 2.722, 52.55, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.3,28.3, 1
1507908428.96, 3.257, 1.5, 17.285, 4.819, 1.836216, 2.737, 52.55, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.3,28.3, 1
1507908438.96, 3.3, 1.5, 17.286, 4.819, 1.836574, 2.69, 52.551, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.4, 1
1507908448.97, 3.256, 1.5, 17.288, 4.819, 1.837016, 2.738, 52.549, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.4,28.3, 1
1507908458.97, 3.283, 1.5, 17.29, 4.819, 1.837437, 2.692, 52.55, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.3, 1
1507908468.97, 3.293, 1.5, 17.291, 4.819, 1.837797, 2.696, 52.55, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.4,28.3, 1
1507908478.98, 3.255, 1.5, 17.293, 4.819, 1.83835, 2.741, 52.548, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.4, 1
1507908488.98, 3.294, 1.5, 17.294, 4.819, 1.838662, 2.685, 52.549, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.4,28.4, 1
1507908498.98, 3.258, 1.5, 17.296, 4.819, 1.839062, 2.734, 52.55, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.5,28.3, 1
1507908508.98, 3.263, 1.5, 17.298, 4.819, 1.839487, 2.726, 52.549, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,28.4, 1
1507908518.98, 3.295, 1.5, 17.3, 4.819, 1.83988, 2.694, 52.548, 475.0, 475.0, 0.0, 4.1, 16.5,26.1,68.5,28.3, 1
1507908528.99, 3.251, 1.5, 17.301, 4.819, 1.840294, 2.746, 52.55, 475.0, 475.0, 0.0, 4.1, 16.7,26.3,68.4,28.3, 1
1507908538.99, 3.292, 1.5, 17.303, 4.819, 1.840662, 2.687, 52.549, 475.0, 475.0, 0.0, 4.1, 16.8,26.5,68.4,28.4, 1
1507908548.99, 3.284, 1.5, 17.304, 4.819, 1.841053, 2.704, 52.55, 475.0, 475.0, 0.0, 4.1, 16.8,26.5,68.4,28.4, 1
1507908558.99, 3.261, 1.5, 17.306, 4.819, 1.841536, 2.731, 52.549, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.4,28.6, 1
1507908569.00, 3.3, 1.5, 17.308, 4.819, 1.841863, 2.685, 52.549, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.5,28.6, 1
1507908579.00, 3.252, 1.5, 17.309, 4.819, 1.842259, 2.744, 52.549, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.6, 1
1507908589.00, 3.271, 1.5, 17.311, 4.819, 1.842613, 2.712, 52.548, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,28.7, 1
1507908599.00, 3.288, 1.5, 17.313, 4.819, 1.84305, 2.701, 52.548, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,28.6, 1
1507908609.00, 3.251, 1.5, 17.314, 4.819, 1.843494, 2.749, 52.55, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,28.7, 1
1507908619.00, 3.299, 1.5, 17.316, 4.819, 1.84389, 2.685, 52.548, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,28.7, 1
1507908629.00, 3.273, 1.5, 17.318, 4.819, 1.844222, 2.716, 52.55, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,28.9, 1
1507908639.00, 3.268, 1.5, 17.319, 4.819, 1.844649, 2.717, 52.548, 475.0, 475.0, 0.0, 4.1, 17.1,26.8,68.5,28.9, 1
1507908649.00, 3.301, 1.5, 17.321, 4.819, 1.84503, 2.688, 52.55, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,28.9, 1
1507908659.01, 3.25, 1.5, 17.322, 4.819, 1.845418, 2.748, 52.55, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.5,28.8, 1
1507908669.01, 3.279, 1.5, 17.324, 4.819, 1.845839, 2.697, 52.548, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.4,28.8, 1
1507908679.01, 3.277, 1.5, 17.326, 4.819, 1.846162, 2.711, 52.549, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.7, 1
1507908689.02, 3.253, 1.5, 17.327, 4.819, 1.846591, 2.745, 52.549, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.5,28.8, 1
1507908699.02, 3.301, 1.5, 17.329, 4.819, 1.846943, 2.686, 52.549, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,28.7, 1
1507908709.02, 3.262, 1.5, 17.33, 4.819, 1.847357, 2.728, 52.549, 475.0, 475.0, 0.0, 4.1, 16.4,26.8,68.5,28.8, 1
1507908719.02, 3.276, 1.5, 17.332, 4.819, 1.847763, 2.701, 52.548, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.5,28.9, 1
1507908729.03, 3.298, 1.5, 17.333, 4.819, 1.848185, 2.691, 52.549, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.4,28.6, 1
1507908739.03, 3.252, 1.5, 17.335, 4.819, 1.848593, 2.747, 52.549, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.6,28.7, 1
1507908749.03, 3.288, 1.5, 17.337, 4.819, 1.848919, 2.689, 52.549, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.5,28.6, 1
1507908759.03, 3.266, 1.5, 17.338, 4.819, 1.849313, 2.723, 52.549, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.5,28.6, 1
1507908769.03, 3.258, 1.5, 17.34, 4.819, 1.849665, 2.737, 52.548, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.5,28.5, 1
1507908779.04, 3.3, 1.5, 17.341, 4.819, 1.850076, 2.69, 52.548, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.6,28.4, 1
1507908789.04, 3.254, 1.5, 17.343, 4.819, 1.850453, 2.739, 52.548, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.4,28.2, 1
1507908799.04, 3.284, 1.5, 17.344, 4.819, 1.850892, 2.691, 52.546, 475.0, 475.0, 0.0, 4.1, 15.0,25.0,68.4,28.1, 1
1507908809.04, 3.291, 1.5, 17.346, 4.819, 1.851204, 2.697, 52.545, 475.0, 475.0, 0.0, 4.1, 14.7,24.8,68.3,28.0, 1
1507908819.04, 3.256, 1.5, 17.348, 4.819, 1.851602, 2.74, 52.547, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.5,27.9, 1
1507908829.05, 3.296, 1.5, 17.349, 4.819, 1.851973, 2.685, 52.547, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.4,27.8, 1
1507908839.05, 3.257, 1.5, 17.351, 4.819, 1.852348, 2.735, 52.546, 475.0, 475.0, 0.0, 4.1, 14.2,24.7,68.5,27.6, 1
1507908849.05, 3.265, 1.5, 17.352, 4.819, 1.852787, 2.725, 52.548, 475.0, 475.0, 0.0, 4.1, 14.1,24.5,68.5,27.6, 1
1507908859.05, 3.294, 1.5, 17.354, 4.819, 1.853125, 2.695, 52.544, 475.0, 475.0, 0.0, 4.1, 14.1,24.2,68.4,27.5, 1
1507908869.05, 3.251, 1.5, 17.355, 4.819, 1.853481, 2.747, 52.545, 475.0, 475.0, 0.0, 4.1, 14.0,24.2,68.4,27.5, 1
1507908879.05, 3.293, 1.5, 17.357, 4.819, 1.853904, 2.686, 52.546, 475.0, 475.0, 0.0, 4.1, 14.0,23.9,68.4,27.2, 1
1507908889.05, 3.282, 1.5, 17.358, 4.819, 1.854299, 2.705, 52.546, 475.0, 475.0, 0.0, 4.1, 14.1,23.9,68.4,27.2, 1
1507908899.06, 3.262, 1.5, 17.36, 4.819, 1.854715, 2.729, 52.544, 475.0, 475.0, 0.0, 4.1, 14.2,24.0,68.3,27.0, 1
1507908909.06, 3.301, 1.5, 17.361, 4.819, 1.85503, 2.685, 52.545, 475.0, 475.0, 0.0, 4.1, 14.3,24.2,68.4,27.1, 1
1507908919.06, 3.251, 1.5, 17.363, 4.82, 1.855323, 2.744, 52.544, 475.0, 475.0, 0.0, 4.1, 14.5,24.3,68.4,26.9, 1
1507908929.06, 3.272, 1.5, 17.365, 4.82, 1.85584, 2.709, 52.544, 475.0, 475.0, 0.0, 4.1, 15.0,24.6,68.4,27.0, 1
1507908939.06, 3.285, 1.5, 17.366, 4.819, 1.856213, 2.702, 52.544, 475.0, 475.0, 0.0, 4.1, 15.3,25.0,68.4,26.9, 1
1507908949.06, 3.251, 1.5, 17.367, 4.82, 1.856558, 2.749, 52.543, 475.0, 475.0, 0.0, 4.1, 15.6,25.3,68.4,27.0, 1
1507908959.06, 3.3, 1.5, 17.369, 4.82, 1.856938, 2.685, 52.542, 475.0, 475.0, 0.0, 4.1, 15.9,25.4,68.4,27.1, 1
1507908969.07, 3.272, 1.5, 17.371, 4.82, 1.857262, 2.718, 52.541, 475.0, 475.0, 0.0, 4.1, 16.0,25.8,68.3,27.2, 1
1507908979.07, 3.27, 1.5, 17.372, 4.82, 1.857682, 2.716, 52.542, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.3, 1
1507908989.07, 3.301, 1.5, 17.373, 4.82, 1.857944, 2.688, 52.541, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,27.3, 1
1507908999.07, 3.251, 1.5, 17.375, 4.82, 1.858347, 2.749, 52.542, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,27.5, 1
1507909009.07, 3.281, 1.5, 17.377, 4.82, 1.858765, 2.696, 52.54, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,27.6, 1
1507909019.07, 3.275, 1.5, 17.378, 4.82, 1.859115, 2.712, 52.54, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.5,27.7, 1
1507909029.08, 3.254, 1.5, 17.38, 4.82, 1.859483, 2.745, 52.54, 475.0, 475.0, 0.0, 4.1, 15.8,25.7,68.4,27.7, 1
1507909039.08, 3.301, 1.5, 17.381, 4.82, 1.859845, 2.687, 52.54, 475.0, 475.0, 0.0, 4.1, 15.7,25.7,68.3,27.8, 1
1507909049.08, 3.261, 1.5, 17.382, 4.82, 1.860227, 2.729, 52.541, 475.0, 475.0, 0.0, 4.1, 15.6,25.4,68.4,27.8, 1
1507909059.08, 3.278, 1.5, 17.384, 4.82, 1.860659, 2.7, 52.538, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.4,27.7, 1
1507909069.08, 3.297, 1.5, 17.386, 4.82, 1.860933, 2.692, 52.538, 475.0, 475.0, 0.0, 4.1, 15.3,25.2,68.4,27.8, 1
1507909079.09, 3.253, 1.5, 17.387, 4.82, 1.861273, 2.747, 52.54, 475.0, 475.0, 0.0, 4.1, 15.2,25.3,68.4,27.8, 1
1507909089.09, 3.291, 1.5, 17.389, 4.82, 1.861692, 2.689, 52.54, 475.0, 475.0, 0.0, 4.1, 15.1,25.2,68.4,27.7, 1
1507909099.09, 3.264, 1.5, 17.39, 4.82, 1.862092, 2.725, 52.54, 475.0, 475.0, 0.0, 4.1, 15.2,25.0,68.4,27.6, 1
1507909109.09, 3.26, 1.5, 17.392, 4.82, 1.862385, 2.737, 52.54, 475.0, 475.0, 0.0, 4.1, 15.0,25.0,68.4,27.6, 1
1507909119.09, 3.299, 1.5, 17.393, 4.82, 1.862784, 2.691, 52.539, 475.0, 475.0, 0.0, 4.1, 15.1,24.9,68.3,27.6, 1
1507909129.09, 3.254, 1.5, 17.394, 4.82, 1.863176, 2.741, 52.54, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.4,27.6, 1
1507909139.10, 3.269, 1.5, 17.396, 4.82, 1.86351, 2.718, 52.538, 475.0, 475.0, 0.0, 4.1, 15.2,25.3,68.4,27.5, 1
1507909149.10, 3.29, 1.5, 17.397, 4.82, 1.863934, 2.697, 52.542, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.4,27.5, 1
1507909159.11, 3.25, 1.5, 17.399, 4.82, 1.864254, 2.748, 52.539, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.4,27.5, 1
1507909169.11, 3.297, 1.5, 17.4, 4.82, 1.864596, 2.685, 52.54, 475.0, 475.0, 0.0, 4.1, 15.8,25.6,68.4,27.5, 1
1507909179.11, 3.276, 1.5, 17.402, 4.82, 1.865001, 2.711, 52.54, 475.0, 475.0, 0.0, 4.1, 16.0,25.6,68.4,27.6, 1
1507909189.11, 3.267, 1.5, 17.403, 4.82, 1.865348, 2.724, 52.541, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.4,27.7, 1
1507909199.11, 3.302, 1.5, 17.405, 4.82, 1.86567, 2.687, 52.54, 475.0, 475.0, 0.0, 4.1, 16.4,26.0,68.4,27.7, 1
1507909209.12, 3.25, 1.5, 17.406, 4.82, 1.866018, 2.747, 52.54, 475.0, 475.0, 0.0, 4.1, 16.3,25.9,68.4,27.8, 1
1507909219.12, 3.278, 1.5, 17.408, 4.82, 1.866358, 2.703, 52.539, 475.0, 475.0, 0.0, 4.1, 16.5,26.1,68.4,27.8, 1
1507909229.12, 3.279, 1.5, 17.409, 4.82, 1.866724, 2.706, 52.538, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.5,27.8, 1
1507909239.12, 3.253, 1.5, 17.41, 4.82, 1.867081, 2.747, 52.539, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.0, 1
1507909249.12, 3.301, 1.5, 17.412, 4.82, 1.867422, 2.686, 52.536, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.2,28.0, 1
1507909259.12, 3.265, 1.5, 17.413, 4.82, 1.867806, 2.723, 52.536, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.0, 1
1507909269.12, 3.275, 1.5, 17.415, 4.82, 1.868124, 2.709, 52.537, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.4,28.2, 1
1507909279.13, 3.3, 1.5, 17.416, 4.82, 1.868493, 2.69, 52.537, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.1, 1
1507909289.13, 3.252, 1.5, 17.418, 4.82, 1.868845, 2.749, 52.537, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.3,28.2, 1
1507909299.13, 3.287, 1.5, 17.419, 4.82, 1.869255, 2.693, 52.539, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.3, 1
1507909309.13, 3.268, 1.5, 17.42, 4.82, 1.869597, 2.718, 52.537, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,28.4, 1
1507909319.13, 3.258, 1.5, 17.422, 4.82, 1.869931, 2.742, 52.539, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.2,28.1, 1
1507909329.14, 3.301, 1.5, 17.423, 4.82, 1.870259, 2.689, 52.538, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,28.2, 1
1507909339.14, 3.256, 1.5, 17.425, 4.82, 1.870599, 2.735, 52.538, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.4,28.3, 1
1507909349.14, 3.284, 1.5, 17.426, 4.82, 1.870983, 2.696, 52.537, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,28.3, 1
1507909359.14, 3.293, 1.5, 17.427, 4.82, 1.871332, 2.695, 52.536, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,28.2, 1
1507909369.15, 3.256, 1.5, 17.429, 4.82, 1.87164, 2.744, 52.537, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.4,28.3, 1
1507909379.15, 3.295, 1.5, 17.43, 4.82, 1.872001, 2.687, 52.538, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.5,28.2, 1
1507909389.15, 3.259, 1.5, 17.432, 4.82, 1.872261, 2.73, 52.538, 475.0, 475.0, 0.0, 4.1, 16.3,26.3,68.4,28.3, 1
1507909399.15, 3.264, 1.5, 17.433, 4.82, 1.872689, 2.731, 52.537, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.3, 1
1507909409.16, 3.296, 1.5, 17.434, 4.82, 1.873093, 2.693, 52.535, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.3, 1
1507909419.16, 3.252, 1.5, 17.436, 4.821, 1.873404, 2.745, 52.537, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.4,28.2, 1
1507909429.16, 3.293, 1.5, 17.437, 4.82, 1.873713, 2.689, 52.536, 475.0, 475.0, 0.0, 4.1, 16.8,26.5,68.5,28.4, 1
1507909439.16, 3.285, 1.5, 17.439, 4.821, 1.874024, 2.702, 52.537, 475.0, 475.0, 0.0, 4.1, 16.8,26.5,68.4,28.3, 1
1507909449.16, 3.262, 1.5, 17.44, 4.821, 1.874362, 2.736, 52.536, 475.0, 475.0, 0.0, 4.1, 16.9,26.5,68.4,28.4, 1
1507909459.16, 3.301, 1.5, 17.441, 4.821, 1.874738, 2.685, 52.536, 475.0, 475.0, 0.0, 4.1, 16.9,26.7,68.4,28.4, 1
1507909469.17, 3.253, 1.5, 17.443, 4.821, 1.875081, 2.742, 52.538, 475.0, 475.0, 0.0, 4.1, 17.1,26.7,68.5,28.6, 1
1507909479.17, 3.272, 1.5, 17.444, 4.821, 1.87547, 2.717, 52.537, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.4,28.6, 1
1507909489.17, 3.288, 1.5, 17.445, 4.821, 1.875825, 2.698, 52.537, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.5,28.5, 1
1507909499.17, 3.251, 1.5, 17.447, 4.821, 1.876135, 2.75, 52.536, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.7, 1
1507909509.18, 3.299, 1.5, 17.448, 4.821, 1.876417, 2.685, 52.537, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.4,28.7, 1
1507909519.18, 3.274, 1.5, 17.45, 4.821, 1.876817, 2.712, 52.537, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.4,28.8, 1
1507909529.18, 3.269, 1.5, 17.451, 4.821, 1.877128, 2.723, 52.536, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.4,28.8, 1
1507909539.18, 3.302, 1.5, 17.452, 4.821, 1.877434, 2.687, 52.537, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.8, 1
1507909549.18, 3.251, 1.5, 17.454, 4.821, 1.877886, 2.748, 52.536, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.4,28.9, 1
1507909559.19, 3.281, 1.5, 17.455, 4.821, 1.87813, 2.703, 52.535, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.5,28.8, 1
1507909569.19, 3.277, 1.5, 17.456, 4.821, 1.878537, 2.708, 52.537, 475.0, 475.0, 0.0, 4.1, 16.8,26.6,68.5,28.8, 1
1507909579.19, 3.254, 1.5, 17.458, 4.821, 1.878814, 2.748, 52.535, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.4,28.8, 1
1507909589.19, 3.302, 1.5, 17.459, 4.821, 1.879187, 2.686, 52.536, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.6,28.8, 1
1507909599.20, 3.263, 1.5, 17.46, 4.821, 1.879421, 2.724, 52.534, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.8, 1
1507909609.20, 3.277, 1.5, 17.462, 4.821, 1.879821, 2.708, 52.536, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.7, 1
1507909619.20, 3.299, 1.5, 17.463, 4.821, 1.880172, 2.691, 52.535, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.6, 1
1507909629.21, 3.253, 1.5, 17.465, 4.821, 1.880433, 2.749, 52.537, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.8, 1
1507909639.21, 3.29, 1.5, 17.466, 4.821, 1.880794, 2.692, 52.536, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.4,28.6, 1
1507909649.21, 3.267, 1.5, 17.467, 4.821, 1.881131, 2.72, 52.535, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.5, 1
1507909659.21, 3.259, 1.5, 17.468, 4.821, 1.881502, 2.741, 52.534, 475.0, 475.0, 0.0, 4.1, 15.5,25.9,68.5,28.4, 1
1507909669.21, 3.3, 1.5, 17.47, 4.821, 1.881778, 2.689, 52.535, 475.0, 475.0, 0.0, 4.1, 15.5,25.8,68.4,28.4, 1
1507909679.21, 3.255, 1.5, 17.471, 4.821, 1.882086, 2.736, 52.536, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.4,28.3, 1
1507909689.21, 3.286, 1.5, 17.472, 4.821, 1.882426, 2.695, 52.534, 475.0, 475.0, 0.0, 4.1, 15.2,25.0,68.4,28.4, 1
1507909699.21, 3.292, 1.5, 17.474, 4.821, 1.882756, 2.695, 52.535, 475.0, 475.0, 0.0, 4.1, 15.0,25.0,68.4,28.2, 1
1507909709.22, 3.257, 1.5, 17.475, 4.821, 1.883127, 2.744, 52.535, 475.0, 475.0, 0.0, 4.1, 14.8,24.8,68.5,28.1, 1
1507909719.22, 3.297, 1.5, 17.476, 4.821, 1.883418, 2.687, 52.535, 475.0, 475.0, 0.0, 4.1, 14.6,24.7,68.5,28.0, 1
1507909729.22, 3.257, 1.5, 17.478, 4.821, 1.883736, 2.732, 52.535, 475.0, 475.0, 0.0, 4.1, 14.5,24.6,68.5,27.8, 1
1507909739.22, 3.265, 1.5, 17.479, 4.821, 1.884046, 2.73, 52.533, 475.0, 475.0, 0.0, 4.1, 14.4,24.5,68.4,27.6, 1
1507909749.22, 3.294, 1.5, 17.48, 4.821, 1.884385, 2.693, 52.534, 475.0, 475.0, 0.0, 4.1, 14.5,24.4,68.4,27.5, 1
1507909759.22, 3.251, 1.5, 17.482, 4.821, 1.884729, 2.745, 52.532, 475.0, 475.0, 0.0, 4.1, 14.5,24.5,68.3,27.4, 1
1507909769.23, 3.294, 1.5, 17.483, 4.821, 1.885024, 2.688, 52.531, 475.0, 475.0, 0.0, 4.1, 14.5,24.6,68.2,27.3, 1
1507909779.23, 3.282, 1.5, 17.484, 4.821, 1.885315, 2.702, 52.531, 475.0, 475.0, 0.0, 4.1, 14.6,24.7,68.4,27.3, 1
1507909789.23, 3.263, 1.5, 17.485, 4.821, 1.885646, 2.735, 52.532, 475.0, 475.0, 0.0, 4.1, 14.8,24.8,68.4,27.4, 1
1507909799.23, 3.301, 1.5, 17.487, 4.821, 1.886048, 2.685, 52.53, 475.0, 475.0, 0.0, 4.1, 14.8,24.8,68.3,27.2, 1
1507909809.23, 3.251, 1.5, 17.488, 4.821, 1.886288, 2.742, 52.53, 475.0, 475.0, 0.0, 4.1, 15.1,24.7,68.2,27.3, 1
1507909819.23, 3.273, 1.5, 17.489, 4.821, 1.886687, 2.716, 52.529, 475.0, 475.0, 0.0, 4.1, 15.3,25.0,68.2,27.2, 1
1507909829.24, 3.285, 1.5, 17.491, 4.821, 1.886992, 2.699, 52.528, 475.0, 475.0, 0.0, 4.1, 15.6,25.4,68.2,27.3, 1
1507909839.24, 3.252, 1.5, 17.492, 4.821, 1.8873, 2.75, 52.528, 475.0, 475.0, 0.0, 4.1, 15.9,25.6,68.2,27.3, 1
1507909849.24, 3.3, 1.5, 17.493, 4.821, 1.887601, 2.685, 52.528, 475.0, 475.0, 0.0, 4.1, 16.0,25.6,68.2,27.4, 1
1507909859.24, 3.271, 1.5, 17.494, 4.821, 1.887915, 2.713, 52.528, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.1,27.4, 1
1507909869.25, 3.271, 1.5, 17.496, 4.821, 1.888249, 2.722, 52.528, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.1,27.6, 1
1507909879.25, 3.302, 1.5, 17.497, 4.821, 1.888595, 2.687, 52.528, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.2,27.5, 1
1507909889.25, 3.251, 1.5, 17.498, 4.821, 1.888876, 2.748, 52.528, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.0,27.7, 1
1507909899.25, 3.283, 1.5, 17.499, 4.821, 1.889147, 2.701, 52.527, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.2,27.8, 1
1507909909.25, 3.275, 1.5, 17.501, 4.821, 1.889506, 2.709, 52.529, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.2,27.8, 1
1507909919.25, 3.255, 1.5, 17.502, 4.821, 1.889815, 2.747, 52.528, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.2,27.9, 1
1507909929.26, 3.302, 1.5, 17.503, 4.821, 1.890143, 2.686, 52.528, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.2,28.0, 1
1507909939.26, 3.26, 1.5, 17.505, 4.821, 1.890445, 2.725, 52.528, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.2,27.9, 1
1507909949.26, 3.28, 1.5, 17.506, 4.821, 1.890814, 2.707, 52.528, 475.0, 475.0, 0.0, 4.1, 15.6,25.4,68.4,28.1, 1
1507909959.26, 3.297, 1.5, 17.507, 4.821, 1.891065, 2.691, 52.526, 475.0, 475.0, 0.0, 4.1, 15.6,25.4,68.3,28.0, 1
1507909969.26, 3.254, 1.5, 17.508, 4.821, 1.89137, 2.749, 52.528, 475.0, 475.0, 0.0, 4.1, 15.5,25.5,68.4,28.0, 1
1507909979.26, 3.291, 1.5, 17.509, 4.821, 1.891695, 2.691, 52.527, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.4,27.8, 1
1507909989.27, 3.263, 1.5, 17.511, 4.821, 1.892043, 2.719, 52.526, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.2,27.8, 1
1507909999.27, 3.26, 1.5, 17.512, 4.821, 1.892322, 2.74, 52.526, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.2,27.8, 1
1507910009.27, 3.299, 1.5, 17.513, 4.821, 1.892695, 2.689, 52.525, 475.0, 475.0, 0.0, 4.1, 15.4,25.5,68.4,27.7, 1
1507910019.27, 3.253, 1.5, 17.515, 4.821, 1.892893, 2.736, 52.526, 475.0, 475.0, 0.0, 4.1, 15.6,25.5,68.2,27.7, 1
1507910029.28, 3.288, 1.5, 17.516, 4.821, 1.893271, 2.694, 52.526, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.2,27.7, 1
1507910039.28, 3.29, 1.5, 17.517, 4.821, 1.893639, 2.696, 52.524, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.4,27.6, 1
1507910049.28, 3.259, 1.5, 17.518, 4.821, 1.893863, 2.744, 52.524, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.4,27.9, 1
1507910059.28, 3.298, 1.5, 17.519, 4.821, 1.894194, 2.686, 52.526, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,27.8, 1
1507910069.29, 3.256, 1.5, 17.521, 4.821, 1.894516, 2.733, 52.525, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.4,28.0, 1
1507910079.29, 3.268, 1.5, 17.522, 4.821, 1.894806, 2.73, 52.525, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,28.0, 1
1507910089.29, 3.293, 1.5, 17.523, 4.821, 1.895102, 2.694, 52.526, 475.0, 475.0, 0.0, 4.1, 16.6,26.2,68.3,28.0, 1
1507910099.29, 3.251, 1.5, 17.524, 4.822, 1.895416, 2.746, 52.524, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.3,28.0, 1
1507910109.29, 3.296, 1.5, 17.526, 4.822, 1.895645, 2.688, 52.524, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.4,28.1, 1
1507910119.30, 3.279, 1.5, 17.527, 4.822, 1.896045, 2.703, 52.526, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.4,28.2, 1
1507910129.30, 3.265, 1.5, 17.528, 4.822, 1.896275, 2.734, 52.526, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.4,28.1, 1
1507910139.30, 3.302, 1.5, 17.529, 4.822, 1.896617, 2.686, 52.526, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.4,28.4, 1
1507910149.30, 3.251, 1.5, 17.53, 4.822, 1.896938, 2.743, 52.525, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.4,28.3, 1
1507910159.30, 3.276, 1.5, 17.532, 4.822, 1.897263, 2.715, 52.525, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.3,28.3, 1
1507910169.30, 3.283, 1.5, 17.533, 4.822, 1.897558, 2.7, 52.526, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.4, 1
1507910179.31, 3.253, 1.5, 17.534, 4.822, 1.897815, 2.751, 52.525, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.4, 1
1507910189.31, 3.302, 1.5, 17.535, 4.822, 1.898114, 2.686, 52.524, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.4, 1
1507910199.31, 3.268, 1.5, 17.536, 4.822, 1.898379, 2.714, 52.525, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.4, 1
1507910209.31, 3.273, 1.5, 17.538, 4.822, 1.898734, 2.721, 52.525, 475.0, 475.0, 0.0, 4.1, 16.3,26.3,68.4,28.4, 1
1507910219.32, 3.301, 1.5, 17.539, 4.822, 1.899007, 2.688, 52.526, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.4,28.4, 1
1507910229.32, 3.252, 1.5, 17.54, 4.822, 1.899371, 2.749, 52.526, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,28.4, 1
1507910239.32, 3.285, 1.5, 17.541, 4.822, 1.899675, 2.7, 52.525, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,28.4, 1
1507910249.32, 3.273, 1.5, 17.542, 4.822, 1.899933, 2.71, 52.525, 475.0, 475.0, 0.0, 4.1, 16.5,26.1,68.4,28.4, 1
1507910259.33, 3.257, 1.5, 17.543, 4.822, 1.900268, 2.748, 52.524, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,28.4, 1
1507910269.33, 3.303, 1.5, 17.545, 4.822, 1.900605, 2.687, 52.524, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.4, 1
1507910279.33, 3.259, 1.5, 17.546, 4.822, 1.900897, 2.727, 52.524, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.4,28.4, 1
1507910289.33, 3.282, 1.5, 17.547, 4.822, 1.901234, 2.706, 52.524, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.5,28.4, 1
1507910299.33, 3.296, 1.5, 17.548, 4.822, 1.901534, 2.692, 52.524, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.4,28.4, 1
1507910309.33, 3.255, 1.5, 17.549, 4.822, 1.901883, 2.749, 52.525, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.6, 1
1507910319.33, 3.294, 1.5, 17.551, 4.822, 1.90227, 2.691, 52.524, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.6, 1
1507910329.34, 3.262, 1.5, 17.552, 4.822, 1.902521, 2.722, 52.522, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.6, 1
1507910339.34, 3.262, 1.5, 17.553, 4.822, 1.902819, 2.74, 52.525, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,28.7, 1
1507910349.34, 3.298, 1.5, 17.554, 4.822, 1.903223, 2.69, 52.525, 475.0, 475.0, 0.0, 4.1, 17.2,26.9,68.5,28.8, 1
1507910359.34, 3.253, 1.5, 17.555, 4.822, 1.903569, 2.738, 52.524, 475.0, 475.0, 0.0, 4.1, 17.2,26.9,68.5,28.8, 1
1507910369.34, 3.291, 1.5, 17.556, 4.822, 1.903728, 2.694, 52.526, 475.0, 475.0, 0.0, 4.1, 17.2,26.9,68.4,28.9, 1
1507910379.34, 3.288, 1.5, 17.557, 4.822, 1.904165, 2.697, 52.525, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,28.9, 1
1507910389.34, 3.261, 1.5, 17.559, 4.822, 1.904516, 2.744, 52.525, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.9, 1
1507910399.35, 3.3, 1.5, 17.56, 4.822, 1.904775, 2.686, 52.526, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.5,28.9, 1
1507910409.35, 3.255, 1.5, 17.561, 4.822, 1.905156, 2.734, 52.524, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.5,28.9, 1
1507910419.35, 3.27, 1.5, 17.562, 4.822, 1.905422, 2.729, 52.527, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.4,28.7, 1
1507910429.35, 3.291, 1.5, 17.563, 4.822, 1.905683, 2.694, 52.526, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.5,28.9, 1
1507910439.35, 3.251, 1.5, 17.564, 4.822, 1.906082, 2.746, 52.526, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.7, 1
1507910449.36, 3.298, 1.5, 17.566, 4.822, 1.906346, 2.688, 52.527, 475.0, 475.0, 0.0, 4.1, 15.7,26.0,68.3,28.7, 1
1507910459.36, 3.277, 1.5, 17.567, 4.822, 1.906667, 2.704, 52.528, 475.0, 475.0, 0.0, 4.1, 15.6,25.7,68.5,28.6, 1
1507910469.36, 3.267, 1.5, 17.568, 4.822, 1.907, 2.733, 52.528, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.4,28.6, 1
1507910479.36, 3.302, 1.5, 17.569, 4.822, 1.907389, 2.686, 52.527, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.5,28.4, 1
1507910489.36, 3.251, 1.5, 17.57, 4.822, 1.907675, 2.744, 52.527, 475.0, 475.0, 0.0, 4.1, 15.0,25.1,68.4,28.3, 1
1507910499.36, 3.278, 1.5, 17.571, 4.822, 1.907923, 2.715, 52.526, 475.0, 475.0, 0.0, 4.1, 14.9,25.0,68.5,28.1, 1
1507910509.36, 3.281, 1.5, 17.572, 4.822, 1.90827, 2.7, 52.526, 475.0, 475.0, 0.0, 4.1, 14.8,24.9,68.4,28.0, 1
1507910519.37, 3.254, 1.5, 17.574, 4.822, 1.908611, 2.75, 52.527, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.4,27.9, 1
1507910529.37, 3.302, 1.5, 17.575, 4.822, 1.908966, 2.686, 52.526, 475.0, 475.0, 0.0, 4.1, 14.3,24.6,68.4,27.6, 1
1507910539.37, 3.266, 1.5, 17.576, 4.822, 1.909161, 2.716, 52.527, 475.0, 475.0, 0.0, 4.1, 14.3,24.6,68.5,27.6, 1
1507910549.37, 3.275, 1.5, 17.577, 4.822, 1.909536, 2.72, 52.526, 475.0, 475.0, 0.0, 4.1, 14.3,24.2,68.5,27.6, 1
1507910559.38, 3.301, 1.5, 17.578, 4.822, 1.909767, 2.688, 52.526, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.5,27.4, 1
1507910569.38, 3.252, 1.5, 17.579, 4.822, 1.910113, 2.749, 52.525, 475.0, 475.0, 0.0, 4.1, 14.2,24.6,68.4,27.3, 1
1507910579.38, 3.287, 1.5, 17.58, 4.822, 1.910369, 2.699, 52.524, 475.0, 475.0, 0.0, 4.1, 14.2,24.7,68.4,27.3, 1
1507910589.38, 3.27, 1.5, 17.581, 4.822, 1.910833, 2.711, 52.523, 475.0, 475.0, 0.0, 4.1, 14.4,24.7,68.4,27.3, 1
1507910599.38, 3.258, 1.5, 17.582, 4.822, 1.911083, 2.747, 52.524, 475.0, 475.0, 0.0, 4.1, 14.5,24.6,68.2,27.2, 1
1507910609.38, 3.301, 1.5, 17.583, 4.822, 1.911355, 2.687, 52.523, 475.0, 475.0, 0.0, 4.1, 14.6,24.6,68.3,27.1, 1
1507910619.38, 3.257, 1.5, 17.585, 4.822, 1.911673, 2.727, 52.523, 475.0, 475.0, 0.0, 4.1, 15.0,24.8,68.3,27.0, 1
1507910629.39, 3.284, 1.5, 17.586, 4.822, 1.911996, 2.704, 52.522, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.4,27.1, 1
1507910639.39, 3.294, 1.5, 17.587, 4.822, 1.912239, 2.691, 52.52, 475.0, 475.0, 0.0, 4.1, 15.6,25.4,68.3,27.3, 1
1507910649.39, 3.256, 1.5, 17.588, 4.822, 1.912612, 2.749, 52.522, 475.0, 475.0, 0.0, 4.1, 15.9,25.6,68.4,27.2, 1
1507910659.39, 3.296, 1.5, 17.589, 4.822, 1.912879, 2.691, 52.521, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.3, 1
1507910669.39, 3.26, 1.5, 17.59, 4.822, 1.913241, 2.723, 52.52, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.2,27.4, 1
1507910679.40, 3.264, 1.5, 17.591, 4.823, 1.913494, 2.739, 52.52, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.2,27.6, 1
1507910689.40, 3.297, 1.5, 17.592, 4.823, 1.913835, 2.691, 52.519, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.2,27.6, 1
1507910699.40, 3.252, 1.5, 17.593, 4.823, 1.914145, 2.74, 52.52, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.2,27.8, 1
1507910709.40, 3.293, 1.5, 17.594, 4.823, 1.914463, 2.694, 52.518, 475.0, 475.0, 0.0, 4.1, 15.9,26.3,68.2,27.8, 1
1507910719.40, 3.285, 1.5, 17.595, 4.823, 1.914716, 2.697, 52.521, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.2,27.8, 1
1507910729.41, 3.262, 1.5, 17.597, 4.823, 1.915034, 2.743, 52.519, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.3,27.8, 1
1507910739.41, 3.301, 1.5, 17.598, 4.823, 1.915356, 2.686, 52.518, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.1,27.9, 1
1507910749.41, 3.253, 1.5, 17.599, 4.823, 1.9156, 2.735, 52.52, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.4,28.0, 1
1507910759.41, 3.272, 1.5, 17.6, 4.823, 1.91595, 2.728, 52.518, 475.0, 475.0, 0.0, 4.1, 15.5,25.6,68.3,27.9, 1
1507910769.41, 3.289, 1.5, 17.601, 4.823, 1.91628, 2.695, 52.518, 475.0, 475.0, 0.0, 4.1, 15.4,25.5,68.2,27.9, 1
1507910779.41, 3.252, 1.5, 17.602, 4.823, 1.91652, 2.748, 52.516, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.2,27.8, 1
1507910789.42, 3.3, 1.5, 17.603, 4.823, 1.916851, 2.688, 52.517, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.3,27.9, 1
1507910799.42, 3.275, 1.5, 17.604, 4.823, 1.91708, 2.706, 52.518, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.3,27.9, 1
1507910809.42, 3.269, 1.5, 17.605, 4.823, 1.917388, 2.733, 52.516, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.3,27.6, 1
1507910819.42, 3.303, 1.5, 17.606, 4.823, 1.917683, 2.686, 52.517, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.3,27.8, 1
1507910829.43, 3.252, 1.5, 17.607, 4.823, 1.918018, 2.745, 52.518, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.4,27.8, 1
1507910839.43, 3.281, 1.5, 17.608, 4.823, 1.918309, 2.714, 52.518, 475.0, 475.0, 0.0, 4.1, 15.5,25.7,68.4,27.8, 1
1507910849.43, 3.279, 1.5, 17.609, 4.823, 1.918643, 2.702, 52.517, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,27.7, 1
1507910859.43, 3.255, 1.5, 17.611, 4.823, 1.918906, 2.751, 52.518, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,27.8, 1
1507910869.43, 3.303, 1.5, 17.611, 4.823, 1.919235, 2.686, 52.518, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.2,27.8, 1
1507910879.44, 3.264, 1.5, 17.612, 4.823, 1.919488, 2.717, 52.515, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.3,27.9, 1
1507910889.44, 3.278, 1.5, 17.614, 4.823, 1.919841, 2.72, 52.517, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.0, 1
1507910899.44, 3.3, 1.5, 17.614, 4.823, 1.920081, 2.689, 52.516, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.3,28.0, 1
1507910909.44, 3.254, 1.5, 17.616, 4.823, 1.92033, 2.75, 52.517, 475.0, 475.0, 0.0, 4.1, 16.6,26.2,68.3,28.1, 1
1507910919.44, 3.29, 1.5, 17.617, 4.823, 1.920665, 2.699, 52.518, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.4,28.2, 1
1507910929.45, 3.268, 1.5, 17.618, 4.823, 1.920975, 2.713, 52.515, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.2,28.3, 1
1507910939.45, 3.26, 1.5, 17.619, 4.823, 1.921273, 2.747, 52.516, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.3, 1
1507910949.45, 3.301, 1.5, 17.62, 4.823, 1.921542, 2.687, 52.516, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.2,28.3, 1
1507910959.45, 3.256, 1.5, 17.621, 4.823, 1.921817, 2.729, 52.516, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.4, 1
1507910969.45, 3.287, 1.5, 17.622, 4.823, 1.922132, 2.704, 52.516, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.3,28.3, 1
1507910979.46, 3.293, 1.5, 17.623, 4.823, 1.922383, 2.693, 52.517, 475.0, 475.0, 0.0, 4.1, 16.3,26.6,68.3,28.4, 1
1507910989.46, 3.252, 1.5, 17.624, 4.823, 1.922678, 2.744, 52.516, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.4,28.3, 1
1507910999.46, 3.298, 1.5, 17.625, 4.823, 1.922968, 2.691, 52.517, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,28.5, 1
1507911009.46, 3.279, 1.5, 17.626, 4.823, 1.923323, 2.7, 52.516, 475.0, 475.0, 0.0, 4.1, 16.3,26.3,68.4,28.3, 1
1507911019.46, 3.266, 1.5, 17.627, 4.823, 1.923572, 2.739, 52.518, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,28.3, 1
1507911029.47, 3.302, 1.5, 17.628, 4.823, 1.923832, 2.686, 52.515, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.4, 1
1507911039.47, 3.252, 1.5, 17.629, 4.823, 1.924163, 2.741, 52.517, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.3, 1
