# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507911049.47, 3.277, 1.5, 17.63, 4.823, 1.924444, 2.722, 52.516, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.2,28.4, 1
1507911059.47, 3.283, 1.5, 17.631, 4.823, 1.924664, 2.697, 52.515, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.3, 1
1507911069.47, 3.253, 1.5, 17.632, 4.823, 1.925037, 2.749, 52.516, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,28.4, 1
1507911079.47, 3.302, 1.5, 17.633, 4.823, 1.925271, 2.686, 52.516, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.3, 1
1507911089.47, 3.269, 1.5, 17.634, 4.823, 1.925522, 2.711, 52.515, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,28.2, 1
1507911099.48, 3.275, 1.5, 17.635, 4.823, 1.925825, 2.728, 52.514, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.3,28.4, 1
1507911109.48, 3.302, 1.5, 17.636, 4.823, 1.926152, 2.696, 52.515, 475.0, 475.0, 0.0, 4.1, 16.9,26.5,68.4,28.4, 1
1507911119.48, 3.253, 1.5, 17.637, 4.823, 1.926498, 2.749, 52.515, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.4,28.5, 1
1507911129.48, 3.286, 1.5, 17.638, 4.823, 1.926763, 2.687, 52.516, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.4,28.5, 1
1507911139.48, 3.272, 1.5, 17.639, 4.823, 1.926983, 2.706, 52.514, 475.0, 475.0, 0.0, 4.1, 17.1,26.8,68.3,28.6, 1
1507911149.49, 3.258, 1.5, 17.64, 4.823, 1.927217, 2.732, 52.514, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.4,28.7, 1
1507911159.49, 3.302, 1.5, 17.641, 4.823, 1.927543, 2.686, 52.514, 475.0, 475.0, 0.0, 4.1, 17.1,26.8,68.2,28.7, 1
1507911169.49, 3.259, 1.5, 17.642, 4.823, 1.92786, 2.746, 52.514, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.4,28.6, 1
1507911179.50, 3.283, 1.5, 17.643, 4.823, 1.928109, 2.713, 52.515, 475.0, 475.0, 0.0, 4.1, 17.3,26.9,68.2,28.7, 1
1507911189.50, 3.296, 1.5, 17.644, 4.823, 1.928376, 2.703, 52.513, 475.0, 475.0, 0.0, 4.1, 17.3,26.9,68.4,28.7, 1
1507911199.50, 3.256, 1.5, 17.645, 4.823, 1.928629, 2.751, 52.513, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.3,28.7, 1
1507911209.50, 3.295, 1.5, 17.646, 4.823, 1.928925, 2.686, 52.514, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.3,28.9, 1
1507911219.50, 3.262, 1.5, 17.647, 4.823, 1.929219, 2.718, 52.514, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.4,28.9, 1
1507911229.50, 3.264, 1.5, 17.648, 4.823, 1.929515, 2.719, 52.513, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.4,28.9, 1
1507911239.51, 3.299, 1.5, 17.649, 4.824, 1.929785, 2.689, 52.514, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.5,28.9, 1
1507911249.51, 3.253, 1.5, 17.65, 4.823, 1.930125, 2.75, 52.514, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,28.9, 1
1507911259.51, 3.292, 1.5, 17.651, 4.823, 1.930342, 2.698, 52.514, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.3,28.9, 1
1507911269.51, 3.288, 1.5, 17.652, 4.823, 1.930608, 2.713, 52.514, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.2,28.9, 1
1507911279.51, 3.261, 1.5, 17.653, 4.823, 1.930857, 2.747, 52.514, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,28.9, 1
1507911289.52, 3.3, 1.5, 17.654, 4.823, 1.931194, 2.687, 52.515, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.2,28.8, 1
1507911299.52, 3.255, 1.5, 17.655, 4.823, 1.931465, 2.73, 52.514, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,28.7, 1
1507911309.52, 3.27, 1.5, 17.656, 4.824, 1.931713, 2.702, 52.514, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.6, 1
1507911319.53, 3.291, 1.5, 17.657, 4.824, 1.932029, 2.692, 52.516, 475.0, 475.0, 0.0, 4.1, 15.5,25.7,68.3,28.6, 1
1507911329.53, 3.252, 1.5, 17.657, 4.824, 1.932232, 2.748, 52.515, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.3,28.5, 1
1507911339.53, 3.298, 1.5, 17.659, 4.824, 1.932471, 2.69, 52.515, 475.0, 475.0, 0.0, 4.1, 15.1,25.6,68.4,28.4, 1
1507911349.53, 3.276, 1.5, 17.659, 4.823, 1.932733, 2.724, 52.514, 475.0, 475.0, 0.0, 4.1, 15.1,25.6,68.4,28.4, 1
1507911359.53, 3.268, 1.5, 17.66, 4.823, 1.933069, 2.738, 52.513, 475.0, 475.0, 0.0, 4.1, 15.0,25.5,68.2,28.1, 1
1507911369.53, 3.302, 1.5, 17.661, 4.823, 1.933323, 2.691, 52.514, 475.0, 475.0, 0.0, 4.1, 14.8,25.3,68.4,28.1, 1
1507911379.53, 3.251, 1.5, 17.662, 4.823, 1.933569, 2.741, 52.513, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.2,28.0, 1
1507911389.54, 3.279, 1.5, 17.663, 4.823, 1.933835, 2.692, 52.512, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.4,27.8, 1
1507911399.54, 3.281, 1.5, 17.664, 4.823, 1.934122, 2.698, 52.512, 475.0, 475.0, 0.0, 4.1, 14.2,24.3,68.4,27.7, 1
1507911409.54, 3.254, 1.5, 17.665, 4.824, 1.934368, 2.742, 52.512, 475.0, 475.0, 0.0, 4.1, 13.9,24.2,68.3,27.6, 1
1507911419.54, 3.303, 1.5, 17.666, 4.824, 1.934717, 2.686, 52.512, 475.0, 475.0, 0.0, 4.1, 13.9,24.1,68.3,27.5, 1
1507911429.55, 3.266, 1.5, 17.667, 4.824, 1.934911, 2.738, 52.51, 475.0, 475.0, 0.0, 4.1, 13.9,24.2,68.4,27.5, 1
1507911439.55, 3.276, 1.5, 17.668, 4.824, 1.935188, 2.725, 52.511, 475.0, 475.0, 0.0, 4.1, 13.9,24.0,68.4,27.3, 1
1507911449.55, 3.3, 1.5, 17.669, 4.824, 1.93548, 2.696, 52.512, 475.0, 475.0, 0.0, 4.1, 14.0,24.1,68.4,27.2, 1
1507911459.55, 3.253, 1.5, 17.67, 4.824, 1.935761, 2.748, 52.511, 475.0, 475.0, 0.0, 4.1, 14.2,24.4,68.4,27.0, 1
1507911469.56, 3.288, 1.5, 17.671, 4.824, 1.935973, 2.687, 52.51, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.4,27.0, 1
1507911479.56, 3.269, 1.5, 17.672, 4.824, 1.936275, 2.707, 52.51, 475.0, 475.0, 0.0, 4.1, 14.7,24.7,68.2,27.1, 1
1507911489.56, 3.259, 1.5, 17.673, 4.824, 1.9366, 2.731, 52.51, 475.0, 475.0, 0.0, 4.1, 15.0,25.0,68.2,27.0, 1
1507911499.56, 3.301, 1.5, 17.673, 4.824, 1.936857, 2.686, 52.51, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.2,27.0, 1
1507911509.57, 3.257, 1.5, 17.674, 4.824, 1.936993, 2.746, 52.508, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.2,27.1, 1
1507911519.57, 3.285, 1.5, 17.675, 4.824, 1.93728, 2.71, 52.509, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.4,27.2, 1
1507911529.58, 3.294, 1.5, 17.676, 4.824, 1.937629, 2.703, 52.508, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.2,27.2, 1
1507911539.58, 3.257, 1.5, 17.677, 4.824, 1.937837, 2.749, 52.508, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.3,27.4, 1
1507911549.58, 3.296, 1.5, 17.678, 4.824, 1.938127, 2.686, 52.507, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.2,27.5, 1
1507911559.58, 3.26, 1.5, 17.679, 4.824, 1.938384, 2.718, 52.508, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.2,27.5, 1
1507911569.58, 3.265, 1.5, 17.68, 4.824, 1.938617, 2.717, 52.508, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.2,27.8, 1
1507911579.59, 3.297, 1.5, 17.681, 4.824, 1.938924, 2.689, 52.507, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,27.7, 1
1507911589.59, 3.252, 1.5, 17.682, 4.824, 1.939159, 2.75, 52.507, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.2,27.8, 1
1507911599.59, 3.293, 1.5, 17.683, 4.824, 1.939445, 2.697, 52.505, 475.0, 475.0, 0.0, 4.1, 15.7,25.7,68.3,27.8, 1
1507911609.59, 3.285, 1.5, 17.684, 4.824, 1.939669, 2.714, 52.507, 475.0, 475.0, 0.0, 4.1, 15.6,25.7,68.4,27.8, 1
1507911619.59, 3.262, 1.5, 17.685, 4.824, 1.939883, 2.746, 52.507, 475.0, 475.0, 0.0, 4.1, 15.4,25.5,68.4,27.9, 1
1507911629.60, 3.301, 1.5, 17.685, 4.824, 1.940125, 2.688, 52.506, 475.0, 475.0, 0.0, 4.1, 15.3,25.2,68.3,27.8, 1
1507911639.60, 3.253, 1.5, 17.686, 4.824, 1.940473, 2.73, 52.504, 475.0, 475.0, 0.0, 4.1, 15.3,25.2,68.2,27.7, 1
1507911649.60, 3.272, 1.5, 17.687, 4.824, 1.940715, 2.701, 52.504, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.2,27.6, 1
1507911659.60, 3.289, 1.5, 17.688, 4.824, 1.940935, 2.693, 52.504, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.3,27.7, 1
1507911669.60, 3.252, 1.5, 17.689, 4.824, 1.941176, 2.748, 52.505, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.2,27.8, 1
1507911679.60, 3.3, 1.5, 17.69, 4.824, 1.941472, 2.69, 52.503, 475.0, 475.0, 0.0, 4.1, 15.1,25.2,68.3,27.6, 1
1507911689.60, 3.275, 1.5, 17.691, 4.824, 1.941673, 2.727, 52.504, 475.0, 475.0, 0.0, 4.1, 15.2,25.3,68.3,27.6, 1
1507911699.61, 3.271, 1.5, 17.692, 4.824, 1.941939, 2.738, 52.506, 475.0, 475.0, 0.0, 4.1, 15.3,25.3,68.4,27.6, 1
1507911709.61, 3.303, 1.5, 17.692, 4.824, 1.942254, 2.692, 52.505, 475.0, 475.0, 0.0, 4.1, 15.4,25.2,68.4,27.6, 1
1507911719.61, 3.252, 1.5, 17.693, 4.824, 1.942464, 2.743, 52.504, 475.0, 475.0, 0.0, 4.1, 15.6,25.5,68.3,27.6, 1
1507911729.61, 3.282, 1.5, 17.694, 4.824, 1.942704, 2.692, 52.504, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.3,27.7, 1
1507911739.61, 3.278, 1.5, 17.695, 4.824, 1.942981, 2.699, 52.504, 475.0, 475.0, 0.0, 4.1, 16.0,25.7,68.4,27.6, 1
1507911749.62, 3.255, 1.5, 17.696, 4.824, 1.943307, 2.741, 52.505, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.4,27.7, 1
1507911759.62, 3.303, 1.5, 17.697, 4.824, 1.943465, 2.686, 52.505, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.3,27.6, 1
1507911769.62, 3.264, 1.5, 17.698, 4.824, 1.943769, 2.738, 52.502, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.3,27.8, 1
1507911779.63, 3.279, 1.5, 17.699, 4.824, 1.943984, 2.725, 52.505, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,27.9, 1
1507911789.63, 3.3, 1.5, 17.7, 4.824, 1.94421, 2.697, 52.504, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.3,28.0, 1
1507911799.63, 3.255, 1.5, 17.7, 4.824, 1.944438, 2.75, 52.503, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.3,28.1, 1
1507911809.63, 3.291, 1.5, 17.701, 4.824, 1.944757, 2.687, 52.504, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.4,28.2, 1
1507911819.63, 3.268, 1.5, 17.702, 4.824, 1.945009, 2.709, 52.504, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.2, 1
1507911829.64, 3.261, 1.5, 17.703, 4.824, 1.945279, 2.731, 52.504, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.3, 1
1507911839.64, 3.302, 1.5, 17.704, 4.824, 1.945419, 2.687, 52.505, 475.0, 475.0, 0.0, 4.1, 16.4,26.3,68.4,28.3, 1
1507911849.64, 3.256, 1.5, 17.705, 4.824, 1.945755, 2.725, 52.503, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.4,28.3, 1
1507911859.64, 3.288, 1.5, 17.706, 4.824, 1.946032, 2.711, 52.504, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.3, 1
1507911869.64, 3.293, 1.5, 17.706, 4.824, 1.946333, 2.691, 52.504, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.3, 1
1507911879.65, 3.259, 1.5, 17.707, 4.824, 1.946494, 2.751, 52.505, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.3, 1
1507911889.65, 3.298, 1.5, 17.708, 4.824, 1.946773, 2.694, 52.504, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.4, 1
1507911899.65, 3.258, 1.5, 17.709, 4.824, 1.946986, 2.72, 52.504, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.4,28.3, 1
1507911909.65, 3.267, 1.5, 17.71, 4.824, 1.947269, 2.743, 52.504, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.3, 1
1507911919.65, 3.296, 1.5, 17.711, 4.824, 1.947493, 2.69, 52.503, 475.0, 475.0, 0.0, 4.1, 16.0,26.4,68.4,28.3, 1
1507911929.66, 3.252, 1.5, 17.712, 4.824, 1.947754, 2.737, 52.505, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.5,28.3, 1
1507911939.66, 3.296, 1.5, 17.712, 4.824, 1.948044, 2.697, 52.502, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.4, 1
1507911949.66, 3.283, 1.5, 17.713, 4.824, 1.948224, 2.696, 52.504, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.4, 1
1507911959.66, 3.264, 1.5, 17.714, 4.824, 1.94847, 2.746, 52.501, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.5,28.3, 1
1507911969.66, 3.303, 1.5, 17.715, 4.824, 1.94869, 2.688, 52.503, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,28.3, 1
1507911979.67, 3.253, 1.5, 17.716, 4.824, 1.949008, 2.732, 52.5, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.4,28.3, 1
1507911989.67, 3.275, 1.5, 17.716, 4.824, 1.949253, 2.733, 52.502, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.3,28.4, 1
1507911999.67, 3.287, 1.5, 17.718, 4.824, 1.949437, 2.694, 52.501, 475.0, 475.0, 0.0, 4.1, 16.9,26.5,68.4,28.3, 1
1507912009.67, 3.253, 1.5, 17.718, 4.824, 1.9497, 2.746, 52.501, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.3,28.4, 1
1507912019.67, 3.302, 1.5, 17.719, 4.824, 1.949946, 2.69, 52.501, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.4,28.6, 1
1507912029.68, 3.272, 1.5, 17.72, 4.824, 1.950222, 2.703, 52.501, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.4,28.5, 1
1507912039.68, 3.273, 1.5, 17.721, 4.824, 1.95041, 2.738, 52.501, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.4,28.6, 1
1507912049.68, 3.303, 1.5, 17.722, 4.824, 1.950675, 2.686, 52.5, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.6, 1
1507912059.68, 3.253, 1.5, 17.722, 4.824, 1.950917, 2.744, 52.5, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.7, 1
1507912069.69, 3.284, 1.5, 17.723, 4.824, 1.951119, 2.719, 52.5, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.5,28.8, 1
1507912079.69, 3.276, 1.5, 17.724, 4.824, 1.951354, 2.7, 52.501, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.4,28.8, 1
1507912089.69, 3.257, 1.5, 17.725, 4.825, 1.951648, 2.751, 52.5, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.5,28.8, 1
1507912099.69, 3.304, 1.5, 17.726, 4.825, 1.951846, 2.687, 52.5, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.4,28.8, 1
1507912109.69, 3.262, 1.5, 17.726, 4.825, 1.95206, 2.714, 52.502, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.5,28.9, 1
1507912119.70, 3.281, 1.5, 17.727, 4.825, 1.952344, 2.725, 52.503, 475.0, 475.0, 0.0, 4.1, 16.9,26.8,68.5,28.8, 1
1507912129.70, 3.299, 1.5, 17.728, 4.825, 1.952583, 2.688, 52.503, 475.0, 475.0, 0.0, 4.1, 16.8,26.8,68.4,28.8, 1
1507912139.70, 3.255, 1.5, 17.729, 4.825, 1.952846, 2.75, 52.501, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.7, 1
1507912149.71, 3.293, 1.5, 17.73, 4.825, 1.953015, 2.703, 52.502, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.8, 1
1507912159.71, 3.265, 1.5, 17.731, 4.825, 1.953287, 2.709, 52.502, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,28.9, 1
1507912169.71, 3.262, 1.5, 17.731, 4.825, 1.953542, 2.749, 52.502, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.4,28.9, 1
1507912179.71, 3.3, 1.5, 17.732, 4.825, 1.953718, 2.687, 52.502, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.4,28.8, 1
1507912189.71, 3.255, 1.5, 17.733, 4.825, 1.953978, 2.726, 52.503, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.6,28.7, 1
1507912199.71, 3.289, 1.5, 17.734, 4.825, 1.954181, 2.709, 52.5, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.6,28.9, 1
1507912209.72, 3.291, 1.5, 17.735, 4.825, 1.954409, 2.691, 52.5, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.7, 1
1507912219.72, 3.26, 1.5, 17.735, 4.825, 1.954716, 2.75, 52.5, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.5,28.7, 1
1507912229.72, 3.299, 1.5, 17.736, 4.825, 1.954943, 2.693, 52.5, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.6,28.7, 1
1507912239.72, 3.256, 1.5, 17.737, 4.825, 1.9551, 2.72, 52.499, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,28.5, 1
1507912249.72, 3.268, 1.5, 17.738, 4.825, 1.955384, 2.742, 52.499, 475.0, 475.0, 0.0, 4.1, 15.6,25.7,68.6,28.5, 1
1507912259.72, 3.293, 1.5, 17.739, 4.824, 1.955663, 2.689, 52.498, 475.0, 475.0, 0.0, 4.1, 15.2,25.6,68.4,28.5, 1
1507912269.72, 3.251, 1.5, 17.739, 4.825, 1.955875, 2.737, 52.498, 475.0, 475.0, 0.0, 4.1, 15.2,25.4,68.5,28.3, 1
1507912279.73, 3.297, 1.5, 17.74, 4.824, 1.956081, 2.695, 52.496, 475.0, 475.0, 0.0, 4.1, 14.8,25.4,68.5,28.3, 1
1507912289.73, 3.281, 1.5, 17.741, 4.824, 1.956298, 2.696, 52.496, 475.0, 475.0, 0.0, 4.1, 14.7,25.2,68.4,28.3, 1
1507912299.73, 3.266, 1.5, 17.742, 4.825, 1.956524, 2.745, 52.495, 475.0, 475.0, 0.0, 4.1, 14.5,25.1,68.5,28.0, 1
1507912309.73, 3.302, 1.5, 17.743, 4.825, 1.956734, 2.687, 52.495, 475.0, 475.0, 0.0, 4.1, 14.3,24.9,68.4,28.0, 1
1507912319.73, 3.252, 1.5, 17.743, 4.825, 1.957011, 2.732, 52.495, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.5,27.8, 1
1507912329.74, 3.276, 1.5, 17.744, 4.825, 1.957219, 2.731, 52.495, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.4,27.7, 1
1507912339.74, 3.284, 1.5, 17.745, 4.825, 1.957436, 2.694, 52.496, 475.0, 475.0, 0.0, 4.1, 14.3,24.4,68.4,27.5, 1
1507912349.74, 3.253, 1.5, 17.746, 4.825, 1.957708, 2.746, 52.494, 475.0, 475.0, 0.0, 4.1, 14.1,24.3,68.5,27.5, 1
1507912359.74, 3.302, 1.5, 17.746, 4.824, 1.957871, 2.689, 52.492, 475.0, 475.0, 0.0, 4.1, 14.2,24.4,68.4,27.5, 1
1507912369.74, 3.269, 1.5, 17.747, 4.824, 1.958151, 2.703, 52.494, 475.0, 475.0, 0.0, 4.1, 14.2,24.3,68.3,27.2, 1
1507912379.74, 3.273, 1.5, 17.748, 4.824, 1.958372, 2.735, 52.492, 475.0, 475.0, 0.0, 4.1, 14.4,24.5,68.5,27.2, 1
1507912389.75, 3.302, 1.5, 17.749, 4.825, 1.958593, 2.686, 52.494, 475.0, 475.0, 0.0, 4.1, 14.6,24.5,68.4,27.3, 1
1507912399.75, 3.252, 1.5, 17.75, 4.824, 1.95879, 2.743, 52.492, 475.0, 475.0, 0.0, 4.1, 14.8,24.9,68.5,27.0, 1
1507912409.75, 3.286, 1.5, 17.75, 4.825, 1.959054, 2.717, 52.494, 475.0, 475.0, 0.0, 4.1, 15.1,25.0,68.4,27.2, 1
1507912419.75, 3.273, 1.5, 17.751, 4.825, 1.959299, 2.7, 52.493, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.2,27.2, 1
1507912429.75, 3.257, 1.5, 17.752, 4.825, 1.959499, 2.751, 52.491, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.4,27.3, 1
1507912439.75, 3.303, 1.5, 17.753, 4.825, 1.959759, 2.686, 52.494, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,27.3, 1
1507912449.76, 3.259, 1.5, 17.753, 4.825, 1.960008, 2.714, 52.492, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.3,27.4, 1
1507912459.76, 3.283, 1.5, 17.754, 4.825, 1.960193, 2.723, 52.491, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.3,27.5, 1
1507912469.76, 3.297, 1.5, 17.755, 4.825, 1.960368, 2.688, 52.492, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.4,27.6, 1
1507912479.76, 3.256, 1.5, 17.756, 4.825, 1.960647, 2.75, 52.49, 475.0, 475.0, 0.0, 4.1, 16.2,25.9,68.4,27.6, 1
1507912489.76, 3.294, 1.5, 17.756, 4.825, 1.960817, 2.702, 52.492, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,27.8, 1
1507912499.76, 3.263, 1.5, 17.757, 4.825, 1.961061, 2.711, 52.492, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.9, 1
1507912509.77, 3.264, 1.5, 17.758, 4.825, 1.961288, 2.749, 52.492, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.4,27.8, 1
1507912519.77, 3.299, 1.5, 17.759, 4.825, 1.961511, 2.688, 52.492, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,27.8, 1
1507912529.77, 3.253, 1.5, 17.759, 4.825, 1.961722, 2.726, 52.491, 475.0, 475.0, 0.0, 4.1, 15.6,25.8,68.4,28.0, 1
1507912539.77, 3.292, 1.5, 17.76, 4.825, 1.961941, 2.708, 52.492, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.4,28.0, 1
1507912549.78, 3.289, 1.5, 17.761, 4.825, 1.962143, 2.692, 52.492, 475.0, 475.0, 0.0, 4.1, 15.4,25.7,68.4,27.9, 1
1507912559.78, 3.262, 1.5, 17.762, 4.825, 1.96244, 2.751, 52.492, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.4,27.9, 1
1507912569.78, 3.301, 1.5, 17.762, 4.825, 1.962632, 2.693, 52.492, 475.0, 475.0, 0.0, 4.1, 15.2,25.5,68.4,27.8, 1
1507912579.78, 3.255, 1.5, 17.763, 4.825, 1.962796, 2.722, 52.493, 475.0, 475.0, 0.0, 4.1, 15.2,25.6,68.3,27.8, 1
1507912589.78, 3.271, 1.5, 17.764, 4.825, 1.963114, 2.741, 52.49, 475.0, 475.0, 0.0, 4.1, 15.2,25.6,68.4,27.8, 1
1507912599.79, 3.292, 1.5, 17.765, 4.825, 1.963301, 2.691, 52.494, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.4,27.8, 1
1507912609.79, 3.252, 1.5, 17.765, 4.825, 1.96351, 2.739, 52.492, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.4,27.8, 1
1507912619.79, 3.299, 1.5, 17.766, 4.825, 1.963652, 2.695, 52.492, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.4,27.8, 1
1507912629.79, 3.278, 1.5, 17.767, 4.825, 1.963976, 2.697, 52.492, 475.0, 475.0, 0.0, 4.1, 15.6,25.5,68.5,27.8, 1
1507912639.79, 3.269, 1.5, 17.768, 4.825, 1.964105, 2.746, 52.492, 475.0, 475.0, 0.0, 4.1, 15.8,25.6,68.3,27.8, 1
1507912649.80, 3.304, 1.5, 17.768, 4.825, 1.964335, 2.688, 52.492, 475.0, 475.0, 0.0, 4.1, 15.9,25.6,68.3,27.6, 1
1507912659.80, 3.253, 1.5, 17.769, 4.825, 1.964585, 2.735, 52.492, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.3,27.8, 1
1507912669.80, 3.28, 1.5, 17.77, 4.825, 1.964785, 2.731, 52.492, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,27.8, 1
1507912679.80, 3.282, 1.5, 17.77, 4.825, 1.964959, 2.695, 52.491, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.3,27.8, 1
1507912689.80, 3.255, 1.5, 17.771, 4.825, 1.965199, 2.747, 52.492, 475.0, 475.0, 0.0, 4.1, 16.5,26.3,68.4,28.0, 1
1507912699.81, 3.303, 1.5, 17.772, 4.825, 1.965414, 2.689, 52.49, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.4,28.0, 1
1507912709.81, 3.268, 1.5, 17.772, 4.825, 1.965604, 2.705, 52.49, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.3,28.1, 1
1507912719.81, 3.277, 1.5, 17.773, 4.825, 1.965946, 2.737, 52.49, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.4,28.1, 1
1507912729.82, 3.302, 1.5, 17.774, 4.825, 1.966079, 2.687, 52.49, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.2,28.4, 1
1507912739.82, 3.254, 1.5, 17.775, 4.825, 1.966249, 2.745, 52.489, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.4,28.3, 1
1507912749.82, 3.288, 1.5, 17.776, 4.825, 1.966506, 2.717, 52.49, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.4,28.4, 1
1507912759.82, 3.293, 1.5, 17.776, 4.825, 1.966644, 2.701, 52.49, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.4,28.5, 1
1507912769.82, 3.259, 1.5, 17.777, 4.825, 1.966899, 2.752, 52.492, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,28.4, 1
1507912779.82, 3.299, 1.5, 17.778, 4.825, 1.967158, 2.687, 52.492, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.4, 1
1507912789.83, 3.258, 1.5, 17.778, 4.825, 1.967362, 2.716, 52.49, 475.0, 475.0, 0.0, 4.1, 16.3,26.3,68.4,28.4, 1
1507912799.83, 3.268, 1.5, 17.779, 4.825, 1.967521, 2.723, 52.49, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.4, 1
1507912809.83, 3.296, 1.5, 17.78, 4.825, 1.967792, 2.689, 52.491, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.4,28.3, 1
1507912819.83, 3.253, 1.5, 17.78, 4.825, 1.967982, 2.751, 52.491, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.4, 1
1507912829.83, 3.296, 1.5, 17.781, 4.825, 1.968233, 2.701, 52.492, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.4,28.4, 1
1507912839.83, 3.283, 1.5, 17.782, 4.825, 1.968419, 2.711, 52.49, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.4,28.5, 1
1507912849.84, 3.265, 1.5, 17.783, 4.825, 1.96866, 2.749, 52.488, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,28.4, 1
1507912859.84, 3.303, 1.5, 17.783, 4.825, 1.968797, 2.687, 52.489, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,28.4, 1
1507912869.84, 3.253, 1.5, 17.784, 4.825, 1.969047, 2.728, 52.49, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.4, 1
1507912879.84, 3.276, 1.5, 17.785, 4.825, 1.969249, 2.707, 52.489, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.4,28.4, 1
1507912889.84, 3.287, 1.5, 17.785, 4.825, 1.969474, 2.693, 52.488, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.4,28.4, 1
1507912899.84, 3.253, 1.5, 17.786, 4.825, 1.969712, 2.75, 52.488, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.5,28.4, 1
1507912909.84, 3.302, 1.5, 17.787, 4.825, 1.969902, 2.692, 52.488, 475.0, 475.0, 0.0, 4.1, 16.8,26.5,68.4,28.6, 1
1507912919.85, 3.272, 1.5, 17.787, 4.825, 1.970078, 2.723, 52.489, 475.0, 475.0, 0.0, 4.1, 17.0,26.6,68.5,28.5, 1
1507912929.85, 3.273, 1.5, 17.788, 4.825, 1.970215, 2.741, 52.488, 475.0, 475.0, 0.0, 4.1, 17.1,26.8,68.5,28.5, 1
1507912939.85, 3.303, 1.5, 17.789, 4.825, 1.97047, 2.691, 52.488, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.5,28.6, 1
1507912949.85, 3.253, 1.5, 17.789, 4.825, 1.970667, 2.739, 52.491, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.4,28.7, 1
1507912959.85, 3.284, 1.5, 17.79, 4.825, 1.970878, 2.695, 52.489, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.4,28.7, 1
1507912969.86, 3.276, 1.5, 17.791, 4.825, 1.97108, 2.697, 52.492, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,28.8, 1
1507912979.86, 3.257, 1.5, 17.791, 4.825, 1.971273, 2.745, 52.49, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,28.9, 1
1507912989.86, 3.303, 1.5, 17.792, 4.825, 1.971543, 2.687, 52.487, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.4,28.7, 1
1507912999.86, 3.262, 1.5, 17.793, 4.825, 1.971723, 2.735, 52.488, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.5,28.9, 1
1507913009.86, 3.282, 1.5, 17.794, 4.825, 1.971913, 2.73, 52.487, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,28.9, 1
1507913019.87, 3.299, 1.5, 17.794, 4.825, 1.972094, 2.695, 52.486, 475.0, 475.0, 0.0, 4.1, 17.1,26.7,68.6,29.1, 1
1507913029.87, 3.256, 1.5, 17.795, 4.825, 1.972309, 2.748, 52.488, 475.0, 475.0, 0.0, 4.1, 17.0,26.7,68.5,28.9, 1
1507913039.87, 3.293, 1.5, 17.796, 4.825, 1.972568, 2.689, 52.486, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.8, 1
1507913049.87, 3.265, 1.5, 17.796, 4.825, 1.972721, 2.706, 52.489, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.5,28.8, 1
1507913059.87, 3.263, 1.5, 17.797, 4.825, 1.972954, 2.735, 52.486, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.8, 1
1507913069.87, 3.3, 1.5, 17.798, 4.826, 1.973145, 2.687, 52.486, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.5,28.8, 1
1507913079.87, 3.255, 1.5, 17.798, 4.825, 1.97336, 2.746, 52.487, 475.0, 475.0, 0.0, 4.1, 16.2,26.6,68.4,28.7, 1
1507913089.88, 3.29, 1.5, 17.799, 4.826, 1.973584, 2.715, 52.486, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.8, 1
1507913099.88, 3.291, 1.5, 17.8, 4.825, 1.97373, 2.702, 52.487, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.6,28.7, 1
1507913109.88, 3.261, 1.5, 17.8, 4.826, 1.973961, 2.752, 52.486, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.7, 1
1507913119.89, 3.3, 1.5, 17.801, 4.826, 1.974163, 2.687, 52.484, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.5,28.7, 1
1507913129.89, 3.257, 1.5, 17.801, 4.826, 1.974282, 2.717, 52.485, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.5,28.4, 1
1507913139.89, 3.27, 1.5, 17.802, 4.826, 1.974567, 2.721, 52.486, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.5,28.4, 1
1507913149.89, 3.294, 1.5, 17.803, 4.826, 1.974725, 2.689, 52.486, 475.0, 475.0, 0.0, 4.1, 15.0,25.2,68.5,28.3, 1
1507913159.89, 3.253, 1.5, 17.803, 4.826, 1.974894, 2.751, 52.484, 475.0, 475.0, 0.0, 4.1, 14.9,25.1,68.5,28.2, 1
1507913169.89, 3.298, 1.5, 17.804, 4.826, 1.975167, 2.7, 52.484, 475.0, 475.0, 0.0, 4.1, 14.7,24.9,68.5,28.0, 1
1507913179.90, 3.281, 1.5, 17.805, 4.826, 1.975315, 2.713, 52.484, 475.0, 475.0, 0.0, 4.1, 14.4,24.8,68.5,28.0, 1
1507913189.90, 3.267, 1.5, 17.805, 4.826, 1.975537, 2.749, 52.482, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.4,27.8, 1
1507913199.90, 3.304, 1.5, 17.806, 4.826, 1.97568, 2.688, 52.482, 475.0, 475.0, 0.0, 4.1, 14.2,24.7,68.4,27.7, 1
1507913209.91, 3.253, 1.5, 17.807, 4.826, 1.975948, 2.729, 52.484, 475.0, 475.0, 0.0, 4.1, 14.1,24.5,68.4,27.5, 1
1507913219.91, 3.278, 1.5, 17.807, 4.826, 1.976087, 2.706, 52.484, 475.0, 475.0, 0.0, 4.1, 14.1,24.5,68.4,27.5, 1
1507913229.91, 3.285, 1.5, 17.808, 4.826, 1.976326, 2.693, 52.485, 475.0, 475.0, 0.0, 4.1, 14.0,24.2,68.5,27.4, 1
1507913239.91, 3.254, 1.5, 17.809, 4.826, 1.976468, 2.751, 52.484, 475.0, 475.0, 0.0, 4.1, 14.0,24.2,68.5,27.3, 1
1507913249.92, 3.303, 1.5, 17.809, 4.826, 1.97665, 2.692, 52.483, 475.0, 475.0, 0.0, 4.1, 14.1,24.2,68.4,27.3, 1
1507913259.92, 3.27, 1.5, 17.81, 4.826, 1.976914, 2.725, 52.484, 475.0, 475.0, 0.0, 4.1, 14.3,24.2,68.5,27.2, 1
1507913269.93, 3.275, 1.5, 17.811, 4.826, 1.977098, 2.741, 52.484, 475.0, 475.0, 0.0, 4.1, 14.5,24.4,68.4,27.1, 1
1507913279.93, 3.302, 1.5, 17.811, 4.826, 1.977308, 2.691, 52.482, 475.0, 475.0, 0.0, 4.1, 14.8,24.6,68.4,27.1, 1
1507913289.93, 3.253, 1.5, 17.812, 4.826, 1.977504, 2.741, 52.482, 475.0, 475.0, 0.0, 4.1, 15.1,25.0,68.4,27.2, 1
1507913299.93, 3.287, 1.5, 17.813, 4.826, 1.97771, 2.694, 52.481, 475.0, 475.0, 0.0, 4.1, 15.4,25.2,68.3,27.2, 1
1507913309.94, 3.273, 1.5, 17.813, 4.826, 1.977875, 2.698, 52.484, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.3,27.2, 1
1507913319.94, 3.258, 1.5, 17.814, 4.826, 1.978132, 2.744, 52.483, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.4,27.3, 1
1507913329.94, 3.304, 1.5, 17.814, 4.826, 1.97827, 2.687, 52.481, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.5, 1
1507913339.94, 3.26, 1.5, 17.815, 4.826, 1.978478, 2.736, 52.482, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.4,27.3, 1
1507913349.94, 3.283, 1.5, 17.816, 4.826, 1.978612, 2.729, 52.481, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.3,27.6, 1
1507913359.94, 3.297, 1.5, 17.816, 4.826, 1.978858, 2.696, 52.482, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.4,27.8, 1
1507913369.94, 3.257, 1.5, 17.817, 4.826, 1.978975, 2.749, 52.482, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.2,27.8, 1
1507913379.94, 3.295, 1.5, 17.817, 4.826, 1.97925, 2.688, 52.482, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,27.8, 1
1507913389.95, 3.263, 1.5, 17.818, 4.826, 1.979421, 2.707, 52.481, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.3,28.0, 1
1507913399.95, 3.264, 1.5, 17.819, 4.826, 1.979604, 2.734, 52.482, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.4,27.9, 1
1507913409.95, 3.299, 1.5, 17.819, 4.826, 1.979765, 2.687, 52.481, 475.0, 475.0, 0.0, 4.1, 15.7,25.7,68.3,28.0, 1
1507913419.95, 3.254, 1.5, 17.82, 4.826, 1.979979, 2.746, 52.48, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.4,27.9, 1
1507913429.95, 3.292, 1.5, 17.821, 4.826, 1.980197, 2.714, 52.48, 475.0, 475.0, 0.0, 4.1, 15.4,25.5,68.4,27.8, 1
1507913439.96, 3.289, 1.5, 17.821, 4.826, 1.980351, 2.703, 52.479, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.5,27.8, 1
1507913449.96, 3.262, 1.5, 17.822, 4.826, 1.98057, 2.751, 52.48, 475.0, 475.0, 0.0, 4.1, 15.2,25.4,68.4,28.0, 1
1507913459.96, 3.301, 1.5, 17.822, 4.826, 1.980686, 2.686, 52.479, 475.0, 475.0, 0.0, 4.1, 15.2,25.2,68.4,27.8, 1
1507913469.96, 3.255, 1.5, 17.823, 4.826, 1.980983, 2.717, 52.478, 475.0, 475.0, 0.0, 4.1, 15.1,25.1,68.5,27.8, 1
1507913479.96, 3.271, 1.5, 17.824, 4.826, 1.981139, 2.72, 52.477, 475.0, 475.0, 0.0, 4.1, 15.1,25.4,68.4,27.8, 1
1507913489.96, 3.291, 1.5, 17.824, 4.826, 1.981365, 2.689, 52.478, 475.0, 475.0, 0.0, 4.1, 15.1,25.6,68.4,27.7, 1
1507913499.96, 3.253, 1.5, 17.825, 4.826, 1.981526, 2.751, 52.475, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.3,27.6, 1
1507913509.97, 3.3, 1.5, 17.825, 4.826, 1.981742, 2.699, 52.477, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,27.8, 1
1507913519.97, 3.278, 1.5, 17.826, 4.826, 1.981891, 2.714, 52.475, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.3,27.8, 1
1507913529.97, 3.269, 1.5, 17.827, 4.826, 1.982056, 2.748, 52.474, 475.0, 475.0, 0.0, 4.1, 15.9,25.6,68.4,27.8, 1
1507913539.97, 3.304, 1.5, 17.827, 4.826, 1.982302, 2.689, 52.474, 475.0, 475.0, 0.0, 4.1, 16.1,25.8,68.2,27.7, 1
1507913549.98, 3.253, 1.5, 17.828, 4.826, 1.98249, 2.731, 52.474, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.4,27.8, 1
1507913559.98, 3.28, 1.5, 17.828, 4.826, 1.982656, 2.705, 52.472, 475.0, 475.0, 0.0, 4.1, 16.3,26.1,68.4,27.8, 1
1507913569.98, 3.282, 1.5, 17.829, 4.826, 1.98282, 2.694, 52.474, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,27.9, 1
1507913579.98, 3.256, 1.5, 17.83, 4.826, 1.982915, 2.751, 52.474, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.5,28.0, 1
1507913589.99, 3.304, 1.5, 17.83, 4.826, 1.983127, 2.692, 52.474, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.5,28.0, 1
1507913599.99, 3.268, 1.5, 17.831, 4.826, 1.983383, 2.727, 52.475, 475.0, 475.0, 0.0, 4.1, 16.6,26.4,68.4,28.1, 1
1507913609.99, 3.278, 1.5, 17.832, 4.826, 1.983558, 2.741, 52.474, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.2, 1
1507913619.99, 3.302, 1.5, 17.832, 4.826, 1.983743, 2.692, 52.474, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.3,28.2, 1
1507913629.99, 3.255, 1.5, 17.833, 4.826, 1.983869, 2.742, 52.476, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.3, 1
1507913640.00, 3.29, 1.5, 17.833, 4.826, 1.984093, 2.695, 52.476, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,28.4, 1
1507913650.00, 3.271, 1.5, 17.834, 4.826, 1.984288, 2.699, 52.476, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.4,28.4, 1
1507913660.00, 3.261, 1.5, 17.834, 4.826, 1.984417, 2.752, 52.475, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.3, 1
1507913670.00, 3.303, 1.5, 17.835, 4.826, 1.984616, 2.687, 52.476, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.3, 1
1507913680.01, 3.259, 1.5, 17.835, 4.826, 1.984794, 2.713, 52.475, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.4,28.4, 1
1507913690.01, 3.286, 1.5, 17.836, 4.826, 1.985006, 2.729, 52.476, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.5,28.3, 1
1507913700.01, 3.296, 1.5, 17.837, 4.826, 1.985186, 2.688, 52.475, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.5,28.3, 1
1507913710.01, 3.259, 1.5, 17.837, 4.826, 1.985396, 2.75, 52.477, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.3, 1
1507913720.01, 3.298, 1.5, 17.838, 4.826, 1.985551, 2.708, 52.476, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.5,28.3, 1
1507913730.02, 3.261, 1.5, 17.838, 4.826, 1.985683, 2.708, 52.476, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,28.2, 1
1507913740.02, 3.266, 1.5, 17.839, 4.826, 1.985884, 2.751, 52.476, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.4,28.3, 1
1507913750.02, 3.298, 1.5, 17.84, 4.826, 1.986073, 2.687, 52.478, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.4,28.3, 1
1507913760.02, 3.254, 1.5, 17.84, 4.826, 1.986242, 2.724, 52.476, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.4,28.3, 1
1507913770.02, 3.295, 1.5, 17.841, 4.826, 1.986415, 2.713, 52.476, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.4,28.3, 1
1507913780.02, 3.287, 1.5, 17.841, 4.826, 1.986594, 2.691, 52.476, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.5, 1
1507913790.03, 3.264, 1.5, 17.842, 4.826, 1.986778, 2.752, 52.476, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.4,28.4, 1
1507913800.03, 3.303, 1.5, 17.842, 4.826, 1.987004, 2.695, 52.476, 475.0, 475.0, 0.0, 4.1, 16.9,26.7,68.4,28.5, 1
1507913810.03, 3.255, 1.5, 17.843, 4.826, 1.987096, 2.72, 52.476, 475.0, 475.0, 0.0, 4.1, 16.9,26.7,68.4,28.5, 1
1507913820.03, 3.274, 1.5, 17.844, 4.826, 1.987352, 2.745, 52.475, 475.0, 475.0, 0.0, 4.1, 17.0,26.8,68.5,28.6, 1
1507913830.04, 3.29, 1.5, 17.844, 4.826, 1.987549, 2.69, 52.475, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.5,28.6, 1
1507913840.04, 3.253, 1.5, 17.845, 4.826, 1.987667, 2.736, 52.475, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,28.7, 1
1507913850.04, 3.301, 1.5, 17.845, 4.826, 1.987935, 2.699, 52.474, 475.0, 475.0, 0.0, 4.1, 16.9,27.0,68.4,28.6, 1
1507913860.04, 3.276, 1.5, 17.846, 4.826, 1.988043, 2.696, 52.476, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.4,28.8, 1
1507913870.04, 3.271, 1.5, 17.847, 4.826, 1.98822, 2.748, 52.476, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.4,28.9, 1
1507913880.04, 3.304, 1.5, 17.847, 4.826, 1.988391, 2.689, 52.475, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.5,28.9, 1
1507913890.05, 3.253, 1.5, 17.848, 4.826, 1.988606, 2.731, 52.475, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,28.9, 1
1507913900.05, 3.283, 1.5, 17.848, 4.826, 1.988811, 2.736, 52.474, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.6,28.9, 1
1507913910.05, 3.28, 1.5, 17.849, 4.826, 1.988881, 2.694, 52.475, 475.0, 475.0, 0.0, 4.1, 16.9,26.9,68.4,29.0, 1
1507913920.05, 3.257, 1.5, 17.849, 4.826, 1.989041, 2.746, 52.475, 475.0, 475.0, 0.0, 4.1, 16.9,26.7,68.5,29.1, 1
1507913930.05, 3.304, 1.5, 17.85, 4.826, 1.989287, 2.691, 52.476, 475.0, 475.0, 0.0, 4.1, 16.9,26.7,68.4,28.8, 1
1507913940.05, 3.265, 1.5, 17.85, 4.826, 1.989492, 2.702, 52.475, 475.0, 475.0, 0.0, 4.1, 16.8,26.7,68.5,28.9, 1
1507913950.05, 3.279, 1.5, 17.851, 4.826, 1.989632, 2.739, 52.478, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.9, 1
1507913960.06, 3.3, 1.5, 17.851, 4.826, 1.989791, 2.687, 52.476, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.5,28.9, 1
1507913970.06, 3.255, 1.5, 17.852, 4.826, 1.989998, 2.743, 52.476, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.9, 1
1507913980.06, 3.291, 1.5, 17.852, 4.826, 1.990132, 2.722, 52.476, 475.0, 475.0, 0.0, 4.1, 16.3,26.6,68.6,28.7, 1
1507913990.06, 3.268, 1.5, 17.853, 4.826, 1.990272, 2.699, 52.478, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.5,28.9, 1
1507914000.06, 3.262, 1.5, 17.854, 4.826, 1.990473, 2.752, 52.478, 475.0, 475.0, 0.0, 4.1, 16.0,26.4,68.5,28.8, 1
1507914010.06, 3.302, 1.5, 17.854, 4.826, 1.990651, 2.687, 52.477, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.5,28.7, 1
1507914020.07, 3.257, 1.5, 17.855, 4.826, 1.990856, 2.713, 52.477, 475.0, 475.0, 0.0, 4.1, 15.6,26.0,68.5,28.7, 1
1507914030.07, 3.289, 1.5, 17.855, 4.826, 1.991001, 2.728, 52.477, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.6,28.6, 1
1507914040.07, 3.294, 1.5, 17.856, 4.826, 1.991146, 2.688, 52.476, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.5,28.5, 1
1507914050.07, 3.259, 1.5, 17.856, 4.826, 1.991308, 2.75, 52.478, 475.0, 475.0, 0.0, 4.1, 15.1,25.3,68.5,28.3, 1
1507914060.08, 3.299, 1.5, 17.857, 4.826, 1.991518, 2.706, 52.479, 475.0, 475.0, 0.0, 4.1, 15.0,25.1,68.4,28.3, 1
1507914070.08, 3.259, 1.5, 17.857, 4.826, 1.991708, 2.708, 52.477, 475.0, 475.0, 0.0, 4.1, 14.6,25.1,68.5,28.1, 1
1507914080.08, 3.268, 1.5, 17.858, 4.826, 1.991837, 2.75, 52.477, 475.0, 475.0, 0.0, 4.1, 14.5,24.9,68.5,28.0, 1
1507914090.09, 3.296, 1.5, 17.859, 4.826, 1.992091, 2.687, 52.476, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.5,28.0, 1
1507914100.09, 3.253, 1.5, 17.859, 4.826, 1.99213, 2.724, 52.477, 475.0, 475.0, 0.0, 4.1, 14.4,24.7,68.5,27.9, 1
1507914110.09, 3.296, 1.5, 17.86, 4.826, 1.992344, 2.712, 52.477, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.5,27.6, 1
1507914120.10, 3.284, 1.5, 17.86, 4.826, 1.992595, 2.691, 52.478, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.5,27.6, 1
1507914130.10, 3.266, 1.5, 17.861, 4.826, 1.992723, 2.752, 52.477, 475.0, 475.0, 0.0, 4.1, 14.4,24.8,68.5,27.5, 1
1507914140.10, 3.304, 1.5, 17.861, 4.826, 1.992805, 2.695, 52.477, 475.0, 475.0, 0.0, 4.1, 14.4,24.8,68.4,27.5, 1
1507914150.10, 3.254, 1.5, 17.862, 4.826, 1.993023, 2.721, 52.478, 475.0, 475.0, 0.0, 4.1, 14.4,24.8,68.5,27.5, 1
1507914160.10, 3.276, 1.5, 17.862, 4.827, 1.99323, 2.745, 52.477, 475.0, 475.0, 0.0, 4.1, 14.6,24.6,68.4,27.3, 1
1507914170.11, 3.288, 1.5, 17.863, 4.827, 1.993289, 2.69, 52.478, 475.0, 475.0, 0.0, 4.1, 14.7,24.7,68.4,27.3, 1
1507914180.11, 3.254, 1.5, 17.863, 4.827, 1.993557, 2.737, 52.478, 475.0, 475.0, 0.0, 4.1, 15.0,24.9,68.4,27.4, 1
1507914190.11, 3.303, 1.5, 17.864, 4.826, 1.993693, 2.698, 52.477, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.4,27.3, 1
1507914200.11, 3.273, 1.5, 17.864, 4.827, 1.99383, 2.696, 52.478, 475.0, 475.0, 0.0, 4.1, 15.7,25.4,68.4,27.4, 1
1507914210.11, 3.273, 1.5, 17.865, 4.827, 1.99404, 2.747, 52.478, 475.0, 475.0, 0.0, 4.1, 16.0,25.6,68.4,27.4, 1
1507914220.11, 3.304, 1.5, 17.865, 4.827, 1.994192, 2.689, 52.478, 475.0, 475.0, 0.0, 4.1, 16.1,25.9,68.4,27.5, 1
1507914230.12, 3.254, 1.5, 17.866, 4.827, 1.9943, 2.733, 52.476, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,27.6, 1
1507914240.12, 3.285, 1.5, 17.866, 4.827, 1.99453, 2.735, 52.476, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.4,27.5, 1
1507914250.12, 3.277, 1.5, 17.867, 4.827, 1.994766, 2.694, 52.478, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.5,27.8, 1
1507914260.12, 3.258, 1.5, 17.867, 4.827, 1.99478, 2.747, 52.477, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,27.8, 1
1507914270.12, 3.305, 1.5, 17.868, 4.827, 1.995016, 2.691, 52.476, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.4,27.9, 1
1507914280.12, 3.264, 1.5, 17.868, 4.827, 1.995157, 2.705, 52.477, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.4,28.0, 1
1507914290.12, 3.282, 1.5, 17.869, 4.827, 1.995393, 2.739, 52.477, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,28.0, 1
1507914300.13, 3.3, 1.5, 17.869, 4.827, 1.995545, 2.687, 52.478, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.0, 1
1507914310.13, 3.256, 1.5, 17.87, 4.827, 1.995717, 2.744, 52.477, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.0, 1
1507914320.13, 3.294, 1.5, 17.87, 4.827, 1.995826, 2.721, 52.476, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.4,28.0, 1
1507914330.13, 3.266, 1.5, 17.871, 4.827, 1.99602, 2.7, 52.477, 475.0, 475.0, 0.0, 4.1, 15.5,25.6,68.5,28.0, 1
1507914340.13, 3.263, 1.5, 17.871, 4.827, 1.996155, 2.752, 52.478, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.4,28.0, 1
1507914350.14, 3.301, 1.5, 17.872, 4.827, 1.996316, 2.687, 52.478, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.4,28.0, 1
1507914360.14, 3.256, 1.5, 17.872, 4.827, 1.996443, 2.714, 52.479, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.4,27.9, 1
1507914370.14, 3.291, 1.5, 17.873, 4.827, 1.996608, 2.726, 52.478, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.4,27.9, 1
1507914380.15, 3.292, 1.5, 17.873, 4.827, 1.996844, 2.689, 52.476, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.4,28.0, 1
1507914390.15, 3.261, 1.5, 17.874, 4.827, 1.996954, 2.751, 52.478, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.5,27.8, 1
1507914400.15, 3.3, 1.5, 17.874, 4.827, 1.997121, 2.705, 52.476, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.5,27.8, 1
1507914410.15, 3.258, 1.5, 17.875, 4.827, 1.997345, 2.71, 52.476, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,27.8, 1
1507914420.16, 3.27, 1.5, 17.875, 4.827, 1.99743, 2.751, 52.476, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.4,27.8, 1
1507914430.16, 3.295, 1.5, 17.876, 4.827, 1.997629, 2.688, 52.476, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.5,27.9, 1
1507914440.16, 3.253, 1.5, 17.876, 4.827, 1.997778, 2.726, 52.476, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,27.9, 1
1507914450.16, 3.299, 1.5, 17.877, 4.827, 1.99798, 2.711, 52.476, 475.0, 475.0, 0.0, 4.1, 16.4,26.1,68.4,28.0, 1
1507914460.16, 3.281, 1.5, 17.877, 4.827, 1.998096, 2.692, 52.476, 475.0, 475.0, 0.0, 4.1, 16.4,26.2,68.5,28.0, 1
1507914470.16, 3.267, 1.5, 17.878, 4.827, 1.998256, 2.751, 52.477, 475.0, 475.0, 0.0, 4.1, 16.5,26.2,68.4,28.0, 1
1507914480.17, 3.304, 1.5, 17.878, 4.827, 1.998404, 2.694, 52.476, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.2, 1
1507914490.17, 3.254, 1.5, 17.879, 4.827, 1.9986, 2.722, 52.476, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.4,28.1, 1
1507914500.17, 3.278, 1.5, 17.879, 4.827, 1.99872, 2.744, 52.475, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.5,28.3, 1
1507914510.17, 3.286, 1.5, 17.88, 4.827, 1.998861, 2.691, 52.476, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.5,28.3, 1
1507914520.17, 3.255, 1.5, 17.88, 4.827, 1.999012, 2.739, 52.476, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.3, 1
1507914530.17, 3.304, 1.5, 17.881, 4.827, 1.999211, 2.698, 52.475, 475.0, 475.0, 0.0, 4.1, 16.5,26.9,68.6,28.5, 1
1507914540.18, 3.271, 1.5, 17.881, 4.827, 1.999358, 2.697, 52.474, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.3,28.5, 1
1507914550.18, 3.261, 1.5, 17.882, 4.827, 1.999583, 2.748, 52.474, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.5, 1
1507914560.18, 3.304, 1.5, 17.882, 4.827, 1.999657, 2.689, 52.474, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.4,28.6, 1
1507914570.18, 3.259, 1.5, 17.882, 4.827, 1.999775, 2.734, 52.476, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.6,28.6, 1
1507914580.19, 3.288, 1.5, 17.883, 4.827, 1.999994, 2.734, 52.476, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.4,28.6, 1
1507914590.19, 3.296, 1.5, 17.883, 4.827, 2.000197, 2.695, 52.476, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,28.5, 1
#  2017-10-13 11:09:52,012: Enter state heat_switch_cooling, spent 1382.79 minutes in previous state
1507914600.19, 3.259, 1.5, 17.884, 4.827, 2.000298, 2.748, 52.478, 475.0, 475.0, 0.0, 0.0, 16.2,26.1,68.3,28.5, 1
#  2017-10-13 11:10:01,976: Enter state pump_warming, spent 0.17 minutes in previous state
1507914610.19, 3.396, 1.618, 18.016, 4.827, 2.028002, 2.772, 52.482, 475.0, 475.0, 4.0, 0.0, 16.2,26.3,68.4,28.4, 1
1507914620.19, 3.479, 3.046, 18.524, 4.84, 2.083323, 2.885, 52.483, 475.0, 475.0, 4.0, 0.0, 16.3,26.2,68.5,28.4, 1
1507914630.20, 3.631, 3.617, 19.029, 4.893, 2.143439, 3.027, 52.483, 475.0, 475.0, 4.0, 0.0, 16.4,26.2,68.5,28.4, 1
1507914640.20, 3.643, 3.468, 19.643, 4.967, 2.217376, 2.978, 52.485, 475.0, 475.0, 4.0, 0.0, 16.4,26.4,68.4,28.5, 1
1507914650.20, 3.657, 3.422, 20.246, 5.077, 2.289985, 3.108, 52.486, 475.0, 475.0, 4.0, 0.0, 16.5,26.4,68.5,28.6, 1
1507914660.20, 3.736, 3.439, 20.946, 5.202, 2.361931, 3.124, 52.486, 475.0, 475.0, 4.0, 0.0, 16.7,26.7,68.5,28.5, 1
1507914670.20, 3.762, 3.455, 21.684, 5.355, 2.432873, 3.139, 52.486, 475.0, 475.0, 4.0, 0.0, 16.7,26.8,68.5,28.6, 1
1507914680.21, 3.777, 3.478, 22.691, 5.506, 2.501814, 3.207, 52.49, 475.0, 475.0, 4.0, 0.0, 16.8,26.9,68.5,28.6, 1
1507914690.21, 3.847, 3.504, 23.515, 5.667, 2.570113, 3.178, 52.489, 475.0, 475.0, 4.0, 0.0, 17.0,26.9,68.5,28.6, 1
1507914700.21, 3.829, 3.536, 24.223, 5.826, 2.635795, 3.233, 52.488, 475.0, 475.0, 4.0, 0.0, 17.1,27.0,68.4,28.7, 1
1507914710.21, 3.878, 3.567, 24.871, 6.006, 2.698453, 3.265, 52.488, 475.0, 475.0, 4.0, 0.0, 17.1,26.9,68.5,28.7, 1
1507914720.22, 3.914, 3.601, 25.38, 6.174, 2.760674, 3.259, 52.488, 475.0, 475.0, 4.0, 0.0, 17.2,26.9,68.5,28.9, 1
1507914730.22, 3.909, 3.624, 25.738, 6.355, 2.819932, 3.354, 52.488, 475.0, 475.0, 4.0, 0.0, 17.2,27.1,68.6,28.9, 1
1507914740.22, 3.981, 3.65, 26.067, 6.522, 2.877602, 3.333, 52.488, 475.0, 475.0, 4.0, 0.0, 17.1,27.1,68.5,28.8, 1
1507914750.23, 3.977, 3.673, 26.403, 6.701, 2.933812, 3.378, 52.485, 475.0, 475.0, 4.0, 0.0, 17.3,27.1,68.6,28.9, 1
1507914760.23, 4.004, 3.675, 26.71, 6.865, 2.987215, 3.442, 52.486, 475.0, 475.0, 4.0, 0.0, 17.2,27.2,68.5,29.0, 1
1507914770.23, 4.048, 3.689, 26.954, 7.039, 3.040309, 3.408, 52.484, 475.0, 475.0, 4.0, 0.0, 17.2,27.1,68.5,28.9, 1
1507914780.23, 4.025, 3.707, 27.187, 7.197, 3.090705, 3.469, 52.484, 475.0, 475.0, 4.0, 0.0, 17.1,27.4,68.5,29.1, 1
1507914790.23, 4.072, 3.73, 27.38, 7.357, 3.140602, 3.473, 52.483, 475.0, 475.0, 4.0, 0.0, 17.0,27.3,68.5,29.1, 1
1507914800.24, 4.081, 3.754, 27.567, 7.498, 3.188154, 3.48, 52.484, 475.0, 475.0, 4.0, 0.0, 17.0,27.3,68.5,29.1, 1
1507914810.24, 4.084, 3.777, 27.727, 7.664, 3.235319, 3.552, 52.484, 475.0, 475.0, 4.0, 0.0, 16.8,27.2,68.5,29.0, 1
1507914820.24, 4.149, 3.801, 27.888, 7.812, 3.28049, 3.519, 52.482, 475.0, 475.0, 4.0, 0.0, 16.6,27.0,68.5,29.1, 1
1507914830.24, 4.124, 3.822, 28.059, 7.969, 3.324817, 3.565, 52.481, 475.0, 475.0, 4.0, 0.0, 16.5,26.7,68.5,29.0, 1
1507914840.24, 4.167, 3.845, 28.377, 8.112, 3.367949, 3.601, 52.481, 475.0, 475.0, 4.0, 0.0, 16.4,26.5,68.5,29.0, 1
1507914850.24, 4.202, 3.865, 28.655, 8.264, 3.409226, 3.57, 52.48, 475.0, 475.0, 4.0, 0.0, 16.1,26.3,68.6,28.9, 1
1507914860.25, 4.176, 3.887, 28.942, 8.4, 3.450424, 3.634, 52.481, 475.0, 475.0, 4.0, 0.0, 15.9,26.1,68.5,28.9, 1
1507914870.25, 4.23, 3.904, 29.193, 8.542, 3.489813, 3.61, 52.479, 475.0, 475.0, 4.0, 0.0, 15.7,25.9,68.5,28.8, 1
1507914880.26, 4.217, 3.92, 29.456, 8.672, 3.52909, 3.629, 52.482, 475.0, 475.0, 4.0, 0.0, 15.5,25.8,68.6,28.6, 1
1507914890.26, 4.231, 3.935, 29.69, 8.807, 3.566934, 3.689, 52.48, 475.0, 475.0, 4.0, 0.0, 15.3,25.6,68.6,28.6, 1
1507914900.26, 4.275, 3.95, 29.935, 8.926, 3.603435, 3.647, 52.48, 475.0, 475.0, 4.0, 0.0, 15.1,25.5,68.5,28.4, 1
1507914910.26, 4.249, 3.964, 30.206, 9.051, 3.639617, 3.716, 52.48, 475.0, 475.0, 4.0, 0.0, 15.1,25.5,68.5,28.4, 1
1507914920.26, 4.295, 3.979, 30.513, 9.163, 3.674756, 3.732, 52.48, 475.0, 475.0, 4.0, 0.0, 14.8,25.4,68.5,28.4, 1
1507914930.26, 4.305, 3.991, 30.787, 9.279, 3.70863, 3.701, 52.479, 475.0, 475.0, 4.0, 0.0, 14.8,25.4,68.5,28.1, 1
1507914940.27, 4.293, 4.008, 31.078, 9.381, 3.742685, 3.8, 52.48, 475.0, 475.0, 4.0, 0.0, 14.5,25.1,68.6,28.1, 1
1507914950.27, 4.34, 4.026, 31.34, 9.486, 3.775262, 3.728, 52.479, 475.0, 475.0, 4.0, 0.0, 14.3,24.8,68.4,28.0, 1
1507914960.27, 4.311, 4.043, 31.62, 9.594, 3.806698, 3.779, 52.48, 475.0, 475.0, 4.0, 0.0, 14.2,24.6,68.4,27.8, 1
1507914970.27, 4.337, 4.058, 31.868, 9.708, 3.837504, 3.827, 52.479, 475.0, 475.0, 4.0, 0.0, 14.0,24.3,68.4,27.8, 1
1507914980.27, 4.37, 4.078, 32.125, 9.808, 3.868808, 3.79, 52.481, 475.0, 475.0, 4.0, 0.0, 13.9,24.2,68.5,27.6, 1
1507914990.27, 4.348, 4.096, 32.362, 9.911, 3.897978, 3.869, 52.48, 475.0, 475.0, 4.0, 0.0, 14.0,24.3,68.4,27.6, 1
1507915000.28, 4.401, 4.112, 32.619, 10.003, 3.927742, 3.855, 52.483, 475.0, 475.0, 4.0, 0.0, 14.0,24.2,68.4,27.3, 1
1507915010.28, 4.392, 4.125, 32.85, 10.111, 3.956311, 3.852, 52.481, 475.0, 475.0, 4.0, 0.0, 14.2,24.4,68.5,27.2, 1
1507915020.28, 4.401, 4.14, 33.1, 10.206, 3.9837, 3.918, 52.484, 475.0, 475.0, 4.0, 0.0, 14.2,24.4,68.4,27.2, 1
1507915030.28, 4.442, 4.142, 33.325, 10.304, 4.010204, 3.868, 52.482, 475.0, 475.0, 4.0, 0.0, 14.5,24.6,68.4,27.1, 1
1507915040.28, 4.433, 4.117, 33.561, 10.392, 4.035881, 3.923, 52.485, 475.0, 475.0, 4.0, 0.0, 14.8,24.9,68.4,27.1, 1
1507915050.29, 4.467, 4.127, 33.778, 10.482, 4.060853, 3.955, 52.484, 475.0, 475.0, 4.0, 0.0, 15.2,25.1,68.4,27.2, 1
1507915060.30, 4.488, 4.153, 34.002, 10.563, 4.084251, 3.935, 52.486, 475.0, 475.0, 4.0, 0.0, 15.3,25.5,68.3,27.3, 1
1507915070.30, 4.492, 4.177, 34.213, 10.647, 4.106479, 4.02, 52.486, 475.0, 475.0, 4.0, 0.0, 15.7,25.9,68.5,27.2, 1
1507915080.30, 4.537, 4.203, 34.432, 10.722, 4.127671, 3.997, 52.486, 475.0, 475.0, 4.0, 0.0, 15.9,25.9,68.4,27.4, 1
1507915090.30, 4.536, 4.225, 34.632, 10.8, 4.148004, 4.018, 52.487, 475.0, 475.0, 4.0, 0.0, 16.1,25.9,68.4,27.5, 1
1507915100.30, 4.558, 4.249, 34.846, 10.869, 4.167378, 4.072, 52.486, 475.0, 475.0, 4.0, 0.0, 16.1,26.0,68.3,27.5, 1
1507915110.31, 4.59, 4.27, 35.041, 10.942, 4.185856, 4.027, 52.487, 475.0, 475.0, 4.0, 0.0, 16.2,26.1,68.3,27.6, 1
1507915120.31, 4.577, 4.292, 35.247, 11.007, 4.204132, 4.083, 52.49, 475.0, 475.0, 4.0, 0.0, 16.1,26.0,68.4,27.6, 1
#  2017-10-13 11:18:41,986: Enter state pump_warming_cooling_mainplate, spent 8.67 minutes in previous state
1507915130.31, 4.598, 4.306, 35.427, 11.08, 4.217474, 4.069, 52.487, 475.0, 475.0, 0.0, 0.0, 16.1,26.1,68.3,27.8, 1
1507915140.31, 4.582, 4.308, 35.559, 11.143, 4.21969, 4.043, 52.487, 475.0, 475.0, 0.0, 0.0, 16.0,25.9,68.4,27.8, 1
1507915150.31, 4.566, 4.305, 35.609, 11.204, 4.216849, 4.092, 52.486, 475.0, 475.0, 0.0, 0.0, 15.7,25.9,68.5,27.8, 1
1507915160.31, 4.585, 4.298, 35.605, 11.254, 4.210581, 4.028, 52.488, 475.0, 475.0, 0.0, 0.0, 15.7,25.9,68.4,27.9, 1
1507915170.31, 4.546, 4.289, 35.569, 11.301, 4.202379, 4.046, 52.488, 475.0, 475.0, 0.0, 0.0, 15.4,25.8,68.3,27.9, 1
1507915180.31, 4.553, 4.278, 35.504, 11.338, 4.192703, 4.054, 52.486, 475.0, 475.0, 0.0, 0.0, 15.5,25.6,68.4,27.9, 1
1507915190.31, 4.548, 4.265, 35.432, 11.371, 4.182209, 3.991, 52.487, 475.0, 475.0, 0.0, 0.0, 15.4,25.5,68.4,27.9, 1
1507915200.32, 4.511, 4.25, 35.344, 11.396, 4.170022, 4.026, 52.488, 475.0, 475.0, 0.0, 0.0, 15.3,25.4,68.4,28.0, 1
1507915210.32, 4.523, 4.236, 35.259, 11.415, 4.156938, 3.972, 52.486, 475.0, 475.0, 0.0, 0.0, 15.1,25.6,68.5,27.9, 1
1507915220.32, 4.489, 4.219, 35.161, 11.427, 4.143281, 3.956, 52.488, 475.0, 475.0, 0.0, 0.0, 15.0,25.4,68.4,27.8, 1
1507915230.32, 4.476, 4.203, 35.069, 11.432, 4.128591, 3.994, 52.486, 475.0, 475.0, 0.0, 0.0, 15.1,25.4,68.3,27.8, 1
