# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507915240.32, 4.485, 4.185, 34.97, 11.431, 4.113702, 3.913, 52.49, 475.0, 475.0, 0.0, 0.0, 15.1,25.3,68.4,27.8, 1
1507915250.33, 4.442, 4.168, 34.88, 11.424, 4.097731, 3.95, 52.491, 475.0, 475.0, 0.0, 0.0, 15.3,25.2,68.3,27.7, 1
1507915260.33, 4.453, 4.149, 34.782, 11.411, 4.081753, 3.932, 52.491, 475.0, 475.0, 0.0, 0.0, 15.4,25.3,68.4,27.7, 1
1507915270.33, 4.435, 4.132, 34.692, 11.391, 4.065154, 3.876, 52.493, 475.0, 475.0, 0.0, 0.0, 15.5,25.4,68.4,27.8, 1
1507915280.33, 4.405, 4.113, 34.594, 11.367, 4.0488, 3.914, 52.496, 475.0, 475.0, 0.0, 0.0, 15.7,25.6,68.4,27.7, 1
1507915290.33, 4.414, 4.093, 34.506, 11.335, 4.031842, 3.837, 52.496, 475.0, 475.0, 0.0, 0.0, 16.0,25.8,68.4,27.8, 1
1507915300.34, 4.372, 4.068, 34.41, 11.299, 4.014417, 3.838, 52.5, 475.0, 475.0, 0.0, 0.0, 16.1,26.0,68.4,27.8, 1
1507915310.34, 4.367, 4.044, 34.325, 11.255, 3.996985, 3.856, 52.502, 475.0, 475.0, 0.0, 0.0, 16.1,26.2,68.4,27.8, 1
1507915320.34, 4.366, 4.018, 34.23, 11.21, 3.980513, 3.777, 52.505, 475.0, 475.0, 0.0, 0.0, 16.4,26.3,68.4,27.8, 1
1507915330.35, 4.327, 3.995, 34.147, 11.155, 3.963721, 3.83, 52.508, 475.0, 475.0, 0.0, 0.0, 16.4,26.5,68.4,28.1, 1
1507915340.35, 4.341, 3.976, 34.054, 11.1, 3.946977, 3.784, 52.51, 475.0, 475.0, 0.0, 0.0, 16.6,26.8,68.4,28.1, 1
1507915350.35, 4.314, 3.959, 33.974, 11.035, 3.930127, 3.732, 52.511, 475.0, 475.0, 0.0, 0.0, 16.5,26.9,68.4,28.2, 1
1507915360.35, 4.295, 3.939, 33.888, 10.973, 3.912866, 3.783, 52.516, 475.0, 475.0, 0.0, 0.0, 16.5,26.8,68.4,28.3, 1
#  2017-10-13 11:22:42,395: Enter state pump_warming, spent 4.01 minutes in previous state
1507915370.36, 4.318, 3.931, 33.811, 10.905, 3.903856, 3.712, 52.525, 475.0, 475.0, 4.0, 0.0, 16.5,26.7,68.5,28.4, 1
1507915380.36, 4.3, 3.937, 33.826, 10.833, 3.90956, 3.753, 52.526, 475.0, 475.0, 4.0, 0.0, 16.5,26.5,68.5,28.4, 1
1507915390.36, 4.327, 3.948, 33.935, 10.766, 3.91911, 3.816, 52.53, 475.0, 475.0, 4.0, 0.0, 16.4,26.4,68.5,28.4, 1
1507915400.36, 4.341, 3.96, 34.11, 10.693, 3.930592, 3.751, 52.536, 475.0, 475.0, 4.0, 0.0, 16.4,26.5,68.5,28.6, 1
1507915410.36, 4.339, 3.974, 34.3, 10.627, 3.943641, 3.829, 52.542, 475.0, 475.0, 4.0, 0.0, 16.3,26.5,68.5,28.5, 1
1507915420.37, 4.378, 3.989, 34.52, 10.56, 3.957079, 3.816, 52.546, 475.0, 475.0, 4.0, 0.0, 16.4,26.4,68.5,28.5, 1
1507915430.37, 4.371, 4.007, 34.734, 10.503, 3.971278, 3.818, 52.55, 475.0, 475.0, 4.0, 0.0, 16.2,26.2,68.4,28.5, 1
1507915440.37, 4.389, 4.027, 34.964, 10.448, 3.985398, 3.891, 52.555, 475.0, 475.0, 4.0, 0.0, 16.1,26.4,68.5,28.5, 1
1507915450.37, 4.417, 4.05, 35.182, 10.405, 3.999885, 3.844, 52.559, 475.0, 475.0, 4.0, 0.0, 16.1,26.3,68.4,28.4, 1
1507915460.37, 4.402, 4.071, 35.413, 10.367, 4.015193, 3.898, 52.564, 475.0, 475.0, 4.0, 0.0, 16.0,26.2,68.4,28.5, 1
1507915470.38, 4.435, 4.093, 35.625, 10.339, 4.030636, 3.926, 52.568, 475.0, 475.0, 4.0, 0.0, 16.1,26.4,68.5,28.4, 1
1507915480.38, 4.438, 4.111, 35.853, 10.317, 4.045754, 3.889, 52.574, 475.0, 475.0, 4.0, 0.0, 16.0,26.4,68.5,28.5, 1
1507915490.38, 4.445, 4.128, 36.058, 10.305, 4.060263, 3.959, 52.576, 475.0, 475.0, 4.0, 0.0, 16.1,26.4,68.4,28.6, 1
1507915500.38, 4.482, 4.143, 36.282, 10.3, 4.074961, 3.919, 52.579, 475.0, 475.0, 4.0, 0.0, 16.2,26.4,68.5,28.6, 1
1507915510.38, 4.469, 4.16, 36.483, 10.302, 4.089333, 3.943, 52.583, 475.0, 475.0, 4.0, 0.0, 16.4,26.4,68.5,28.4, 1
1507915520.38, 4.497, 4.175, 36.7, 10.311, 4.103412, 4.001, 52.585, 475.0, 475.0, 4.0, 0.0, 16.4,26.2,68.5,28.4, 1
1507915530.38, 4.515, 4.191, 36.9, 10.325, 4.116971, 3.954, 52.589, 475.0, 475.0, 4.0, 0.0, 16.5,26.4,68.5,28.5, 1
1507915540.39, 4.505, 4.205, 37.108, 10.347, 4.13012, 4.022, 52.593, 475.0, 475.0, 4.0, 0.0, 16.7,26.4,68.5,28.6, 1
1507915550.39, 4.541, 4.221, 37.302, 10.371, 4.142871, 4.023, 52.596, 475.0, 475.0, 4.0, 0.0, 16.8,26.5,68.5,28.4, 1
1507915560.39, 4.529, 4.235, 37.508, 10.402, 4.155389, 4.006, 52.598, 475.0, 475.0, 4.0, 0.0, 16.9,26.8,68.5,28.7, 1
1507915570.39, 4.545, 4.25, 37.697, 10.435, 4.167712, 4.066, 52.601, 475.0, 475.0, 4.0, 0.0, 16.8,26.8,68.5,28.6, 1
1507915580.39, 4.574, 4.263, 37.896, 10.473, 4.179348, 4.016, 52.604, 475.0, 475.0, 4.0, 0.0, 17.0,26.9,68.5,28.6, 1
1507915590.39, 4.558, 4.277, 38.082, 10.512, 4.191055, 4.05, 52.606, 475.0, 475.0, 4.0, 0.0, 17.1,27.1,68.6,28.8, 1
1507915600.40, 4.594, 4.29, 38.28, 10.556, 4.202428, 4.08, 52.61, 475.0, 475.0, 4.0, 0.0, 17.0,27.2,68.5,28.8, 1
1507915610.40, 4.598, 4.304, 38.459, 10.599, 4.214482, 4.046, 52.612, 475.0, 475.0, 4.0, 0.0, 17.1,27.2,68.6,28.9, 1
1507915620.40, 4.596, 4.316, 38.654, 10.647, 4.225616, 4.116, 52.616, 475.0, 475.0, 4.0, 0.0, 17.1,27.3,68.7,29.0, 1
1507915630.40, 4.624, 4.329, 38.832, 10.693, 4.236954, 4.091, 52.618, 475.0, 475.0, 4.0, 0.0, 17.0,27.0,68.7,28.9, 1
1507915640.41, 4.606, 4.341, 39.022, 10.743, 4.248003, 4.094, 52.618, 475.0, 475.0, 4.0, 0.0, 17.0,26.9,68.5,29.0, 1
1507915650.41, 4.625, 4.353, 39.199, 10.791, 4.25815, 4.146, 52.623, 475.0, 475.0, 4.0, 0.0, 17.0,26.8,68.6,29.0, 1
1507915660.41, 4.639, 4.364, 39.385, 10.843, 4.268592, 4.09, 52.626, 475.0, 475.0, 4.0, 0.0, 17.0,26.8,68.6,28.9, 1
1507915670.41, 4.628, 4.376, 39.559, 10.891, 4.278177, 4.136, 52.626, 475.0, 475.0, 4.0, 0.0, 16.9,26.9,68.7,28.9, 1
1507915680.42, 4.661, 4.387, 39.745, 10.943, 4.287732, 4.14, 52.632, 475.0, 475.0, 4.0, 0.0, 16.8,26.9,68.6,28.9, 1
1507915690.42, 4.653, 4.398, 39.912, 10.991, 4.297126, 4.12, 52.635, 475.0, 475.0, 4.0, 0.0, 16.7,26.8,68.7,28.9, 1
1507915700.42, 4.659, 4.408, 40.145, 11.047, 4.305953, 4.188, 52.637, 475.0, 475.0, 4.0, 0.0, 16.7,26.9,68.6,28.9, 1
#  2017-10-13 11:28:23,402: Enter state pump_warming_cooling_mainplate, spent 5.68 minutes in previous state
1507915710.42, 4.675, 4.414, 40.394, 11.1, 4.311362, 4.135, 52.635, 475.0, 475.0, 0.0, 0.0, 16.6,26.9,68.7,29.0, 1
1507915720.42, 4.639, 4.41, 40.613, 11.153, 4.308558, 4.144, 52.638, 475.0, 475.0, 0.0, 0.0, 16.5,26.9,68.5,28.9, 1
1507915730.42, 4.647, 4.402, 40.746, 11.198, 4.30208, 4.161, 52.638, 475.0, 475.0, 0.0, 0.0, 16.3,26.5,68.5,28.9, 1
1507915740.43, 4.634, 4.392, 40.815, 11.242, 4.293077, 4.092, 52.641, 475.0, 475.0, 0.0, 0.0, 16.2,26.6,68.7,28.9, 1
1507915750.43, 4.612, 4.379, 40.825, 11.277, 4.282605, 4.123, 52.641, 475.0, 475.0, 0.0, 0.0, 16.1,26.4,68.5,28.8, 1
1507915760.43, 4.628, 4.366, 40.805, 11.31, 4.270914, 4.082, 52.643, 475.0, 475.0, 0.0, 0.0, 16.0,26.1,68.6,28.8, 1
1507915770.43, 4.593, 4.351, 40.758, 11.335, 4.258351, 4.06, 52.645, 475.0, 475.0, 0.0, 0.0, 15.9,26.0,68.7,28.8, 1
1507915780.43, 4.592, 4.336, 40.691, 11.355, 4.24509, 4.099, 52.646, 475.0, 475.0, 0.0, 0.0, 15.7,25.9,68.6,28.7, 1
1507915790.43, 4.591, 4.319, 40.614, 11.369, 4.230687, 4.028, 52.65, 475.0, 475.0, 0.0, 0.0, 15.6,25.8,68.6,28.6, 1
1507915800.43, 4.548, 4.302, 40.519, 11.376, 4.215764, 4.054, 52.651, 475.0, 475.0, 0.0, 0.0, 15.4,25.5,68.7,28.5, 1
1507915810.44, 4.558, 4.284, 40.426, 11.378, 4.200016, 4.048, 52.652, 475.0, 475.0, 0.0, 0.0, 15.2,25.4,68.4,28.3, 1
1507915820.44, 4.528, 4.267, 40.322, 11.373, 4.185298, 3.99, 52.655, 475.0, 475.0, 0.0, 0.0, 15.0,25.3,68.5,28.3, 1
1507915830.44, 4.51, 4.248, 40.224, 11.363, 4.170206, 4.026, 52.657, 475.0, 475.0, 0.0, 0.0, 14.8,25.1,68.5,28.1, 1
1507915840.44, 4.522, 4.231, 40.114, 11.346, 4.154706, 3.959, 52.661, 475.0, 475.0, 0.0, 0.0, 14.6,25.2,68.6,28.1, 1
1507915850.44, 4.478, 4.212, 40.011, 11.326, 4.139146, 3.952, 52.662, 475.0, 475.0, 0.0, 0.0, 14.5,25.1,68.7,27.9, 1
1507915860.45, 4.485, 4.194, 39.934, 11.297, 4.122982, 3.981, 52.666, 475.0, 475.0, 0.0, 0.0, 14.4,25.0,68.5,27.8, 1
1507915870.45, 4.473, 4.175, 39.87, 11.266, 4.1069, 3.902, 52.668, 475.0, 475.0, 0.0, 0.0, 14.4,24.8,68.5,27.8, 1
1507915880.45, 4.438, 4.157, 39.795, 11.226, 4.090962, 3.947, 52.672, 475.0, 475.0, 0.0, 0.0, 14.3,24.7,68.6,27.7, 1
1507915890.45, 4.448, 4.138, 39.728, 11.185, 4.074381, 3.915, 52.676, 475.0, 475.0, 0.0, 0.0, 14.3,24.6,68.5,27.6, 1
1507915900.45, 4.41, 4.121, 39.656, 11.135, 4.057669, 3.87, 52.677, 475.0, 475.0, 0.0, 0.0, 14.3,24.6,68.5,27.5, 1
1507915910.45, 4.4, 4.102, 39.588, 11.084, 4.040768, 3.909, 52.681, 475.0, 475.0, 0.0, 0.0, 14.4,24.5,68.6,27.5, 1
1507915920.45, 4.405, 4.079, 39.517, 11.024, 4.024314, 3.825, 52.683, 475.0, 475.0, 0.0, 0.0, 14.5,24.7,68.4,27.5, 1
1507915930.46, 4.364, 4.054, 39.452, 10.967, 4.007227, 3.836, 52.686, 475.0, 475.0, 0.0, 0.0, 14.7,24.7,68.4,27.4, 1
#  2017-10-13 11:32:12,168: Enter state pump_warming, spent 3.81 minutes in previous state
1507915940.46, 4.389, 4.041, 39.382, 10.903, 3.996068, 3.858, 52.692, 475.0, 475.0, 4.0, 0.0, 15.0,25.0,68.5,27.4, 1
1507915950.46, 4.389, 4.041, 39.368, 10.842, 3.994948, 3.818, 52.694, 475.0, 475.0, 4.0, 0.0, 15.3,25.3,68.4,27.4, 1
1507915960.46, 4.383, 4.044, 39.419, 10.774, 3.997524, 3.891, 52.698, 475.0, 475.0, 4.0, 0.0, 15.7,25.7,68.5,27.5, 1
1507915970.46, 4.412, 4.051, 39.512, 10.712, 4.001607, 3.861, 52.703, 475.0, 475.0, 4.0, 0.0, 16.0,25.9,68.5,27.5, 1
1507915980.47, 4.39, 4.058, 39.642, 10.645, 4.007191, 3.864, 52.707, 475.0, 475.0, 4.0, 0.0, 16.1,26.1,68.5,27.6, 1
1507915990.47, 4.41, 4.068, 39.782, 10.588, 4.014034, 3.92, 52.712, 475.0, 475.0, 4.0, 0.0, 16.3,26.4,68.4,27.7, 1
1507916000.47, 4.424, 4.078, 39.954, 10.532, 4.021552, 3.858, 52.716, 475.0, 475.0, 4.0, 0.0, 16.2,26.4,68.4,27.8, 1
1507916010.47, 4.412, 4.09, 40.185, 10.486, 4.029029, 3.906, 52.72, 475.0, 475.0, 4.0, 0.0, 16.3,26.4,68.4,27.9, 1
1507916020.47, 4.446, 4.101, 40.479, 10.443, 4.036825, 3.909, 52.726, 475.0, 475.0, 4.0, 0.0, 16.2,26.1,68.5,28.0, 1
1507916030.48, 4.437, 4.11, 40.751, 10.412, 4.044693, 3.886, 52.73, 475.0, 475.0, 4.0, 0.0, 16.2,26.1,68.4,28.0, 1
1507916040.48, 4.443, 4.118, 41.052, 10.385, 4.052646, 3.96, 52.733, 475.0, 475.0, 4.0, 0.0, 16.2,26.1,68.5,28.1, 1
1507916050.48, 4.469, 4.127, 41.328, 10.368, 4.060689, 3.911, 52.736, 475.0, 475.0, 4.0, 0.0, 16.0,26.0,68.5,28.2, 1
1507916060.48, 4.446, 4.135, 41.627, 10.358, 4.068295, 3.94, 52.739, 475.0, 475.0, 4.0, 0.0, 15.9,26.0,68.5,28.1, 1
1507916070.48, 4.471, 4.144, 41.908, 10.355, 4.075826, 3.979, 52.742, 475.0, 475.0, 4.0, 0.0, 15.8,25.9,68.6,28.1, 1
1507916080.49, 4.473, 4.152, 42.136, 10.36, 4.083535, 3.923, 52.746, 475.0, 475.0, 4.0, 0.0, 15.7,25.8,68.5,28.1, 1
1507916090.49, 4.469, 4.161, 42.318, 10.369, 4.091218, 3.982, 52.749, 475.0, 475.0, 4.0, 0.0, 15.6,25.7,68.5,28.0, 1
1507916100.49, 4.503, 4.169, 42.515, 10.386, 4.098265, 3.955, 52.752, 475.0, 475.0, 4.0, 0.0, 15.4,25.6,68.4,28.1, 1
1507916110.49, 4.485, 4.178, 42.698, 10.407, 4.105971, 3.954, 52.754, 475.0, 475.0, 4.0, 0.0, 15.3,25.5,68.5,28.0, 1
1507916120.49, 4.502, 4.186, 42.896, 10.435, 4.112891, 4.016, 52.758, 475.0, 475.0, 4.0, 0.0, 15.3,25.6,68.5,28.0, 1
1507916130.49, 4.52, 4.194, 43.074, 10.464, 4.119907, 3.961, 52.761, 475.0, 475.0, 4.0, 0.0, 15.3,25.7,68.4,28.0, 1
1507916140.49, 4.499, 4.201, 43.269, 10.499, 4.127357, 4.011, 52.765, 475.0, 475.0, 4.0, 0.0, 15.4,25.9,68.4,28.0, 1
1507916150.50, 4.528, 4.209, 43.447, 10.535, 4.133157, 4.024, 52.765, 475.0, 475.0, 4.0, 0.0, 15.5,25.8,68.4,28.0, 1
1507916160.50, 4.516, 4.216, 43.639, 10.577, 4.139713, 3.985, 52.77, 475.0, 475.0, 4.0, 0.0, 15.6,25.8,68.5,28.0, 1
1507916170.50, 4.521, 4.223, 43.816, 10.618, 4.145868, 4.042, 52.773, 475.0, 475.0, 4.0, 0.0, 15.8,25.6,68.4,28.0, 1
1507916180.50, 4.549, 4.23, 44.008, 10.664, 4.151674, 3.996, 52.775, 475.0, 475.0, 4.0, 0.0, 15.9,25.8,68.4,28.0, 1
1507916190.50, 4.526, 4.237, 44.183, 10.709, 4.157084, 4.012, 52.779, 475.0, 475.0, 4.0, 0.0, 16.0,25.9,68.4,28.0, 1
1507916200.50, 4.553, 4.243, 44.375, 10.758, 4.162769, 4.053, 52.78, 475.0, 475.0, 4.0, 0.0, 16.2,26.1,68.4,28.0, 1
1507916210.50, 4.558, 4.25, 44.547, 10.804, 4.168246, 4.005, 52.784, 475.0, 475.0, 4.0, 0.0, 16.4,26.1,68.4,28.0, 1
1507916220.51, 4.544, 4.255, 44.736, 10.855, 4.173307, 4.064, 52.785, 475.0, 475.0, 4.0, 0.0, 16.6,26.2,68.5,28.1, 1
1507916230.51, 4.573, 4.262, 44.909, 10.903, 4.178173, 4.052, 52.788, 475.0, 475.0, 4.0, 0.0, 16.7,26.5,68.5,28.1, 1
1507916240.51, 4.55, 4.267, 45.097, 10.954, 4.182914, 4.032, 52.791, 475.0, 475.0, 4.0, 0.0, 16.7,26.6,68.4,28.1, 1
1507916250.51, 4.563, 4.272, 45.268, 11.003, 4.187462, 4.085, 52.794, 475.0, 475.0, 4.0, 0.0, 16.7,26.7,68.4,28.4, 1
#  2017-10-13 11:37:32,179: Enter state pump_warming_cooling_mainplate, spent 5.33 minutes in previous state
1507916260.51, 4.574, 4.273, 45.452, 11.059, 4.188676, 4.019, 52.792, 475.0, 475.0, 0.0, 0.0, 16.7,26.9,68.5,28.4, 1
1507916270.52, 4.538, 4.267, 45.601, 11.108, 4.18388, 4.034, 52.794, 475.0, 475.0, 0.0, 0.0, 16.7,26.7,68.5,28.5, 1
1507916280.52, 4.557, 4.258, 45.72, 11.157, 4.176503, 4.041, 52.798, 475.0, 475.0, 0.0, 0.0, 16.7,26.8,68.5,28.5, 1
1507916290.52, 4.534, 4.247, 45.792, 11.197, 4.16787, 3.985, 52.8, 475.0, 475.0, 0.0, 0.0, 16.7,26.5,68.5,28.5, 1
1507916300.52, 4.514, 4.236, 45.844, 11.236, 4.157811, 4.035, 52.8, 475.0, 475.0, 0.0, 0.0, 16.5,26.4,68.6,28.6, 1
1507916310.52, 4.526, 4.223, 45.868, 11.266, 4.148101, 3.985, 52.803, 475.0, 475.0, 0.0, 0.0, 16.5,26.3,68.5,28.6, 1
1507916320.53, 4.482, 4.209, 45.875, 11.293, 4.136454, 3.969, 52.804, 475.0, 475.0, 0.0, 0.0, 16.3,26.4,68.4,28.5, 1
1507916330.53, 4.485, 4.194, 45.869, 11.312, 4.124633, 4.001, 52.806, 475.0, 475.0, 0.0, 0.0, 16.4,26.1,68.6,28.6, 1
1507916340.53, 4.478, 4.18, 45.852, 11.326, 4.111707, 3.917, 52.81, 475.0, 475.0, 0.0, 0.0, 16.4,26.2,68.5,28.6, 1
1507916350.53, 4.446, 4.165, 45.83, 11.334, 4.098932, 3.943, 52.808, 475.0, 475.0, 0.0, 0.0, 16.4,26.2,68.5,28.5, 1
1507916360.53, 4.465, 4.15, 45.798, 11.336, 4.085255, 3.922, 52.81, 475.0, 475.0, 0.0, 0.0, 16.3,26.3,68.5,28.5, 1
1507916370.54, 4.431, 4.133, 45.764, 11.333, 4.070882, 3.879, 52.814, 475.0, 475.0, 0.0, 0.0, 16.3,26.4,68.5,28.5, 1
1507916380.54, 4.412, 4.118, 45.728, 11.323, 4.05673, 3.932, 52.817, 475.0, 475.0, 0.0, 0.0, 16.3,26.5,68.5,28.6, 1
1507916390.54, 4.426, 4.102, 45.687, 11.308, 4.04222, 3.859, 52.818, 475.0, 475.0, 0.0, 0.0, 16.4,26.6,68.6,28.6, 1
1507916400.54, 4.386, 4.082, 45.647, 11.286, 4.027246, 3.868, 52.82, 475.0, 475.0, 0.0, 0.0, 16.5,26.7,68.5,28.6, 1
1507916410.54, 4.391, 4.06, 45.604, 11.261, 4.012417, 3.882, 52.823, 475.0, 475.0, 0.0, 0.0, 16.5,26.5,68.5,28.7, 1
1507916420.55, 4.384, 4.039, 45.563, 11.228, 3.997467, 3.808, 52.826, 475.0, 475.0, 0.0, 0.0, 16.7,26.5,68.5,28.6, 1
1507916430.55, 4.349, 4.017, 45.517, 11.193, 3.983108, 3.843, 52.828, 475.0, 475.0, 0.0, 0.0, 16.8,26.5,68.6,28.6, 1
1507916440.55, 4.36, 3.998, 45.475, 11.15, 3.968741, 3.793, 52.829, 475.0, 475.0, 0.0, 0.0, 17.0,26.7,68.6,28.7, 1
1507916450.55, 4.327, 3.981, 45.429, 11.105, 3.954435, 3.76, 52.832, 475.0, 475.0, 0.0, 0.0, 17.1,26.8,68.4,28.6, 1
1507916460.55, 4.317, 3.966, 45.386, 11.052, 3.940139, 3.816, 52.834, 475.0, 475.0, 0.0, 0.0, 17.1,27.0,68.5,28.7, 1
1507916470.55, 4.325, 3.95, 45.339, 10.998, 3.925667, 3.71, 52.838, 475.0, 475.0, 0.0, 0.0, 17.1,27.0,68.7,28.8, 1
#  2017-10-13 11:41:12,370: Enter state pump_warming, spent 3.67 minutes in previous state
1507916480.56, 4.296, 3.94, 45.296, 10.941, 3.914845, 3.77, 52.844, 475.0, 475.0, 4.0, 0.0, 17.2,27.1,68.5,28.7, 1
1507916490.56, 4.321, 3.937, 45.281, 10.886, 3.911091, 3.787, 52.848, 475.0, 475.0, 4.0, 0.0, 17.2,27.2,68.7,28.9, 1
1507916500.56, 4.32, 3.937, 45.316, 10.825, 3.910072, 3.724, 52.849, 475.0, 475.0, 4.0, 0.0, 17.2,27.3,68.5,28.9, 1
1507916510.56, 4.31, 3.938, 45.394, 10.768, 3.910826, 3.807, 52.855, 475.0, 475.0, 4.0, 0.0, 17.2,27.5,68.6,29.0, 1
1507916520.56, 4.334, 3.939, 45.496, 10.709, 3.912095, 3.733, 52.857, 475.0, 475.0, 4.0, 0.0, 17.1,27.5,68.7,29.0, 1
1507916530.56, 4.311, 3.942, 45.628, 10.657, 3.914496, 3.756, 52.86, 475.0, 475.0, 4.0, 0.0, 17.2,27.3,68.6,29.1, 1
1507916540.57, 4.324, 3.945, 45.765, 10.606, 3.917144, 3.813, 52.865, 475.0, 475.0, 4.0, 0.0, 17.1,27.2,68.7,29.1, 1
1507916550.57, 4.337, 3.948, 45.928, 10.565, 3.919912, 3.74, 52.867, 475.0, 475.0, 4.0, 0.0, 17.0,26.9,68.6,29.1, 1
1507916560.57, 4.32, 3.951, 46.087, 10.527, 3.923165, 3.822, 52.87, 475.0, 475.0, 4.0, 0.0, 16.7,26.6,68.7,29.1, 1
1507916570.57, 4.349, 3.955, 46.268, 10.499, 3.926801, 3.809, 52.875, 475.0, 475.0, 4.0, 0.0, 16.6,26.5,68.7,29.1, 1
1507916580.57, 4.339, 3.959, 46.436, 10.477, 3.930163, 3.78, 52.876, 475.0, 475.0, 4.0, 0.0, 16.4,26.4,68.7,29.0, 1
1507916590.58, 4.339, 3.963, 46.624, 10.463, 3.933628, 3.844, 52.88, 475.0, 475.0, 4.0, 0.0, 16.1,26.2,68.7,28.9, 1
1507916600.58, 4.361, 3.967, 46.8, 10.455, 3.937458, 3.77, 52.882, 475.0, 475.0, 4.0, 0.0, 15.9,25.9,68.7,29.0, 1
1507916610.58, 4.336, 3.971, 46.993, 10.455, 3.941156, 3.812, 52.886, 475.0, 475.0, 4.0, 0.0, 15.7,25.9,68.7,28.9, 1
1507916620.58, 4.355, 3.975, 47.172, 10.461, 3.9446, 3.834, 52.888, 475.0, 475.0, 4.0, 0.0, 15.5,25.9,68.7,28.8, 1
1507916630.59, 4.357, 3.979, 47.368, 10.472, 3.948471, 3.789, 52.891, 475.0, 475.0, 4.0, 0.0, 15.3,25.9,68.7,28.7, 1
1507916640.59, 4.348, 3.982, 47.548, 10.49, 3.951866, 3.862, 52.893, 475.0, 475.0, 4.0, 0.0, 15.3,25.7,68.7,28.6, 1
1507916650.59, 4.377, 3.986, 47.745, 10.511, 3.955504, 3.825, 52.896, 475.0, 475.0, 4.0, 0.0, 15.0,25.5,68.6,28.4, 1
1507916660.60, 4.358, 3.99, 47.928, 10.538, 3.958827, 3.827, 52.898, 475.0, 475.0, 4.0, 0.0, 14.8,25.1,68.6,28.3, 1
1507916670.60, 4.369, 3.994, 48.125, 10.568, 3.961925, 3.874, 52.901, 475.0, 475.0, 4.0, 0.0, 14.7,24.9,68.5,28.2, 1
1507916680.60, 4.384, 3.997, 48.31, 10.603, 3.965151, 3.809, 52.901, 475.0, 475.0, 4.0, 0.0, 14.4,24.6,68.6,28.1, 1
1507916690.60, 4.361, 4.0, 48.505, 10.639, 3.968245, 3.852, 52.904, 475.0, 475.0, 4.0, 0.0, 14.1,24.5,68.5,27.9, 1
1507916700.60, 4.383, 4.005, 48.69, 10.679, 3.970887, 3.846, 52.907, 475.0, 475.0, 4.0, 0.0, 14.0,24.4,68.5,27.8, 1
1507916710.60, 4.373, 4.009, 48.888, 10.72, 3.973586, 3.822, 52.911, 475.0, 475.0, 4.0, 0.0, 13.9,24.2,68.6,27.7, 1
1507916720.61, 4.371, 4.012, 49.07, 10.765, 3.975873, 3.889, 52.91, 475.0, 475.0, 4.0, 0.0, 13.9,24.1,68.5,27.5, 1
1507916730.61, 4.397, 4.016, 49.268, 10.808, 3.978703, 3.834, 52.913, 475.0, 475.0, 4.0, 0.0, 14.0,24.3,68.6,27.5, 1
1507916740.61, 4.373, 4.019, 49.452, 10.856, 3.980392, 3.86, 52.913, 475.0, 475.0, 4.0, 0.0, 14.1,24.4,68.6,27.3, 1
1507916750.61, 4.391, 4.022, 49.65, 10.902, 3.982637, 3.89, 52.916, 475.0, 475.0, 4.0, 0.0, 14.2,24.4,68.5,27.2, 1
1507916760.61, 4.397, 4.025, 49.832, 10.952, 3.984056, 3.831, 52.919, 475.0, 475.0, 4.0, 0.0, 14.3,24.5,68.5,27.2, 1
1507916770.62, 4.379, 4.027, 50.03, 10.998, 3.986283, 3.884, 52.92, 475.0, 475.0, 4.0, 0.0, 14.5,24.7,68.5,27.2, 1
#  2017-10-13 11:46:12,374: Enter state pump_hot_cooling_mainplate, spent 5.00 minutes in previous state
1507916780.62, 4.397, 4.026, 50.212, 11.053, 3.98536, 3.843, 52.918, 475.0, 475.0, 0.0, 0.0, 14.9,25.0,68.4,27.1, 1
1507916790.62, 4.366, 4.016, 50.392, 11.101, 3.979656, 3.826, 52.92, 475.0, 475.0, 0.0, 0.0, 15.2,25.1,68.4,27.2, 1
1507916800.62, 4.36, 4.005, 50.531, 11.149, 3.97175, 3.869, 52.921, 475.0, 475.0, 0.0, 0.0, 15.5,25.3,68.4,27.2, 1
1507916810.62, 4.367, 3.993, 50.646, 11.189, 3.963106, 3.791, 52.922, 475.0, 475.0, 0.0, 0.0, 15.8,25.4,68.4,27.3, 1
1507916820.63, 4.332, 3.983, 50.729, 11.228, 3.953723, 3.827, 52.922, 475.0, 475.0, 0.0, 0.0, 16.1,25.7,68.4,27.3, 1
1507916830.63, 4.346, 3.97, 50.796, 11.258, 3.943551, 3.82, 52.924, 475.0, 475.0, 0.0, 0.0, 16.2,25.9,68.4,27.4, 1
1507916840.63, 4.329, 3.959, 50.839, 11.285, 3.932631, 3.744, 52.924, 475.0, 475.0, 0.0, 0.0, 16.1,25.9,68.4,27.5, 1
#  2017-10-13 11:47:22,363: Enter state cooling_pump, spent 1.17 minutes in previous state
1507916850.63, 4.307, 3.945, 50.874, 13.083, 3.921493, 3.804, 52.925, 475.0, 475.0, 0.0, 4.1, 16.0,26.1,68.5,27.6, 1
1507916860.63, 4.318, 3.933, 50.891, 14.21, 3.909861, 3.704, 52.924, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.4,27.6, 1
1507916870.63, 4.281, 3.919, 50.904, 14.93, 3.89763, 3.706, 52.926, 475.0, 475.0, 0.0, 4.1, 16.0,26.0,68.5,27.8, 1
1507916880.63, 4.28, 3.926, 50.902, 15.472, 3.89724, 3.76, 52.926, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.5,27.8, 1
1507916890.64, 4.654, 3.938, 50.856, 15.875, 3.908865, 4.073, 52.926, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.6,28.0, 1
1507916900.64, 5.031, 3.948, 50.667, 16.341, 3.919615, 4.581, 52.93, 475.0, 475.0, 0.0, 4.1, 15.6,25.7,68.5,27.9, 1
1507916910.64, 5.486, 3.956, 50.227, 16.753, 3.926475, 5.036, 52.928, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.5,28.0, 1
1507916920.64, 5.85, 3.958, 49.642, 17.158, 3.928466, 5.442, 52.93, 475.0, 475.0, 0.0, 4.1, 15.4,25.8,68.4,28.0, 1
1507916930.64, 6.22, 3.955, 48.859, 17.498, 3.926259, 5.876, 52.93, 475.0, 475.0, 0.0, 4.1, 15.2,25.6,68.5,28.0, 1
1507916940.65, 6.546, 3.948, 48.029, 17.838, 3.919919, 6.105, 52.926, 475.0, 475.0, 0.0, 4.1, 15.1,25.5,68.6,27.8, 1
1507916950.65, 6.774, 3.937, 47.039, 18.136, 3.910564, 6.424, 52.918, 475.0, 475.0, 0.0, 4.1, 15.1,25.3,68.5,27.9, 1
1507916960.65, 7.007, 3.925, 46.095, 18.445, 3.899153, 6.616, 52.91, 475.0, 475.0, 0.0, 4.1, 15.2,25.1,68.4,27.8, 1
1507916970.65, 7.171, 3.912, 45.081, 18.715, 3.888825, 6.817, 52.891, 475.0, 475.0, 0.0, 4.1, 15.2,25.0,68.4,27.7, 1
1507916980.66, 7.413, 3.898, 44.185, 18.991, 3.878477, 7.127, 52.867, 475.0, 475.0, 0.0, 4.1, 15.2,25.0,68.6,27.8, 1
1507916990.66, 7.621, 3.876, 43.277, 19.261, 3.868092, 7.288, 52.841, 475.0, 475.0, 0.0, 4.1, 15.3,25.1,68.6,27.6, 1
1507917000.66, 7.755, 3.856, 42.5, 19.543, 3.855692, 7.478, 52.81, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.5,27.7, 1
1507917010.66, 7.953, 3.834, 41.58, 19.794, 3.842032, 7.689, 52.776, 475.0, 475.0, 0.0, 4.1, 15.6,25.5,68.5,27.6, 1
1507917020.66, 8.069, 3.813, 40.587, 20.062, 3.827534, 7.758, 52.741, 475.0, 475.0, 0.0, 4.1, 15.7,25.6,68.4,27.6, 1
1507917030.67, 8.194, 3.79, 39.723, 20.315, 3.811965, 7.966, 52.702, 475.0, 475.0, 0.0, 4.1, 15.9,25.8,68.5,27.8, 1
1507917040.67, 8.328, 3.768, 39.148, 20.586, 3.796182, 8.015, 52.666, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.4,27.8, 1
1507917050.67, 8.353, 3.743, 38.561, 20.833, 3.7802, 8.104, 52.622, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.5,27.8, 1
1507917060.67, 8.464, 3.72, 38.049, 21.106, 3.763713, 8.248, 52.58, 475.0, 475.0, 0.0, 4.1, 16.3,26.6,68.5,28.0, 1
1507917070.67, 8.489, 3.695, 37.524, 21.365, 3.746143, 8.207, 52.536, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.5,28.0, 1
1507917080.68, 8.509, 3.677, 37.057, 21.642, 3.728382, 8.316, 52.496, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.5,28.1, 1
1507917090.68, 8.577, 3.657, 36.573, 21.888, 3.710036, 8.34, 52.452, 475.0, 475.0, 0.0, 4.1, 16.7,26.5,68.6,28.3, 1
1507917100.68, 8.533, 3.638, 36.142, 22.208, 3.691361, 8.287, 52.417, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.6,28.3, 1
1507917110.69, 8.562, 3.617, 35.689, 22.525, 3.673019, 8.365, 52.382, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.7,28.4, 1
1507917120.69, 8.555, 3.598, 35.281, 22.831, 3.65418, 8.262, 52.35, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.6,28.3, 1
1507917130.69, 8.488, 3.57, 34.852, 23.08, 3.634076, 8.271, 52.323, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.6,28.4, 1
1507917140.69, 8.506, 3.543, 34.463, 23.316, 3.614184, 8.296, 52.301, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.6,28.4, 1
1507917150.70, 8.436, 3.515, 34.051, 23.507, 3.593546, 8.176, 52.284, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.7,28.4, 1
1507917160.70, 8.402, 3.488, 33.677, 23.689, 3.573491, 8.24, 52.272, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.7,28.5, 1
1507917170.70, 8.403, 3.459, 33.28, 23.837, 3.552813, 8.169, 52.263, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.7,28.6, 1
1507917180.70, 8.309, 3.432, 32.92, 23.979, 3.531185, 8.101, 52.256, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.7,28.5, 1
1507917190.70, 8.313, 3.402, 32.532, 24.152, 3.509932, 8.133, 52.254, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.7,28.5, 1
1507917200.71, 8.256, 3.375, 32.176, 24.332, 3.488153, 7.979, 52.256, 475.0, 475.0, 0.0, 4.1, 16.1,26.5,68.7,28.7, 1
1507917210.71, 8.173, 3.345, 31.795, 24.48, 3.466237, 7.976, 52.261, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.7,28.6, 1
1507917220.72, 8.158, 3.317, 31.445, 24.625, 3.444698, 7.94, 52.265, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.8,28.6, 1
1507917230.72, 8.048, 3.281, 31.066, 24.754, 3.420904, 7.81, 52.276, 475.0, 475.0, 0.0, 4.1, 16.3,26.3,68.7,28.6, 1
1507917240.72, 7.997, 3.235, 30.718, 24.862, 3.397494, 7.812, 52.286, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.7,28.6, 1
1507917250.72, 7.963, 3.195, 30.34, 24.967, 3.374262, 7.72, 52.298, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.7,28.6, 1
1507917260.72, 7.846, 3.164, 29.992, 25.057, 3.350964, 7.623, 52.314, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.8,28.7, 1
1507917270.73, 7.833, 3.136, 29.706, 25.145, 3.326366, 7.646, 52.33, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.8,28.7, 1
1507917280.73, 7.744, 3.105, 29.439, 25.221, 3.301275, 7.481, 52.349, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.8,28.7, 1
1507917290.73, 7.659, 3.064, 29.146, 25.296, 3.277339, 7.462, 52.367, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.8,28.7, 1
1507917300.73, 7.631, 3.017, 28.872, 25.359, 3.252544, 7.42, 52.387, 475.0, 475.0, 0.0, 4.1, 16.9,27.1,68.8,28.9, 1
1507917310.74, 7.509, 2.982, 28.571, 25.424, 3.227805, 7.28, 52.41, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.8,29.0, 1
1507917320.74, 7.469, 2.95, 28.286, 25.479, 3.201549, 7.282, 52.43, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.7,29.0, 1
1507917330.74, 7.425, 2.921, 27.986, 25.535, 3.176461, 7.159, 52.454, 475.0, 475.0, 0.0, 4.1, 17.1,27.4,68.8,29.1, 1
1507917340.74, 7.323, 2.885, 27.852, 25.582, 3.151052, 7.092, 52.476, 475.0, 475.0, 0.0, 4.1, 17.0,27.3,68.8,29.1, 1
1507917350.74, 7.316, 2.841, 27.702, 25.631, 3.124846, 7.095, 52.498, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.8,29.1, 1
1507917360.75, 7.226, 2.793, 27.56, 25.672, 3.097826, 6.938, 52.524, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.9,29.3, 1
1507917370.75, 7.155, 2.75, 27.397, 25.714, 3.071847, 6.939, 52.548, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.8,29.2, 1
1507917380.75, 7.123, 2.702, 27.238, 25.751, 3.044743, 6.867, 52.57, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.7,29.2, 1
1507917390.75, 6.999, 2.672, 27.057, 25.789, 3.017316, 6.744, 52.595, 475.0, 475.0, 0.0, 4.1, 16.9,27.1,69.0,29.3, 1
1507917400.75, 6.961, 2.641, 26.879, 25.821, 2.989304, 6.74, 52.618, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.8,29.2, 1
1507917410.76, 6.9, 2.611, 26.669, 25.854, 2.962283, 6.593, 52.641, 475.0, 475.0, 0.0, 4.1, 16.9,27.3,68.8,29.3, 1
1507917420.76, 6.794, 2.57, 26.46, 25.884, 2.934036, 6.54, 52.665, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.8,29.3, 1
1507917430.76, 6.785, 2.527, 26.211, 25.914, 2.905617, 6.518, 52.688, 475.0, 475.0, 0.0, 4.1, 16.8,27.4,68.8,29.4, 1
1507917440.77, 6.683, 2.462, 25.97, 25.939, 2.877498, 6.372, 52.712, 475.0, 475.0, 0.0, 4.1, 16.7,27.3,68.8,29.4, 1
1507917450.77, 6.628, 2.387, 25.758, 25.966, 2.848968, 6.383, 52.735, 475.0, 475.0, 0.0, 4.1, 16.8,27.1,68.8,29.4, 1
1507917460.77, 6.594, 2.341, 25.536, 25.989, 2.820061, 6.292, 52.755, 475.0, 475.0, 0.0, 4.1, 16.5,27.0,68.8,29.5, 1
1507917470.77, 6.488, 2.299, 25.262, 26.019, 2.790821, 6.21, 52.779, 475.0, 475.0, 0.0, 4.1, 16.4,26.9,68.9,29.3, 1
1507917480.77, 6.471, 2.253, 24.97, 26.049, 2.762624, 6.215, 52.8, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.9,29.3, 1
1507917490.78, 6.418, 2.212, 24.6, 26.081, 2.73349, 6.086, 52.823, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.9,29.2, 1
1507917500.78, 6.356, 2.167, 24.196, 26.108, 2.702869, 6.083, 52.843, 475.0, 475.0, 0.0, 4.1, 16.0,26.5,69.0,29.3, 1
1507917510.79, 6.372, 2.126, 23.799, 26.137, 2.675214, 6.064, 52.868, 475.0, 475.0, 0.0, 4.1, 15.8,26.4,68.8,29.1, 1
1507917520.79, 6.296, 2.063, 23.445, 26.163, 2.646231, 5.98, 52.888, 475.0, 475.0, 0.0, 4.1, 15.6,26.2,68.8,29.0, 1
1507917530.79, 6.288, 1.991, 22.995, 26.189, 2.616635, 6.027, 52.91, 475.0, 475.0, 0.0, 4.1, 15.4,26.1,68.8,29.0, 1
1507917540.79, 6.274, 1.898, 22.517, 26.213, 2.58741, 5.949, 52.93, 475.0, 475.0, 0.0, 4.1, 15.3,26.0,68.8,28.9, 1
1507917550.79, 6.196, 1.859, 21.962, 26.237, 2.557677, 5.925, 52.954, 475.0, 475.0, 0.0, 4.1, 15.1,26.0,68.9,28.7, 1
1507917560.79, 6.204, 1.817, 21.601, 26.258, 2.528688, 5.937, 52.97, 475.0, 475.0, 0.0, 4.1, 15.0,25.8,68.8,28.7, 1
1507917570.79, 6.144, 1.73, 21.222, 26.28, 2.498568, 5.834, 52.994, 475.0, 475.0, 0.0, 4.1, 14.9,25.6,68.8,28.7, 1
1507917580.80, 6.106, 1.639, 20.9, 26.299, 2.469531, 5.849, 53.014, 475.0, 475.0, 0.0, 4.1, 14.6,25.5,68.8,28.7, 1
1507917590.80, 6.118, 1.603, 20.586, 26.32, 2.440809, 5.807, 53.034, 475.0, 475.0, 0.0, 4.1, 14.5,25.2,68.8,28.6, 1
1507917600.80, 6.034, 1.514, 20.314, 26.337, 2.410547, 5.742, 53.054, 475.0, 475.0, 0.0, 4.1, 14.4,25.0,68.8,28.3, 1
1507917610.80, 6.038, 1.429, 20.034, 26.356, 2.38234, 5.785, 53.074, 475.0, 475.0, 0.0, 4.1, 14.3,25.0,68.7,28.3, 1
1507917620.81, 6.006, 1.293, 19.799, 26.372, 2.352525, 5.674, 53.094, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.7,28.1, 1
1507917630.81, 5.937, 1.259, 19.555, 26.389, 2.325043, 5.673, 53.115, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.8,28.0, 1
1507917640.81, 5.944, 1.125, 19.338, 26.405, 2.294784, 5.663, 53.132, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.8,27.8, 1
1507917650.81, 5.868, 1.5, 19.109, 26.42, 2.268556, 5.557, 53.152, 475.0, 475.0, 0.0, 4.1, 14.4,25.0,68.7,27.9, 1
1507917660.81, 5.843, 1.5, 18.914, 26.434, 2.243062, 5.579, 53.171, 475.0, 475.0, 0.0, 4.1, 14.5,25.0,68.8,27.8, 1
1507917670.81, 5.84, 1.5, 18.72, 26.448, 2.216745, 5.496, 53.189, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.7,27.8, 1
1507917680.81, 5.757, 1.5, 18.546, 26.461, 2.190033, 5.455, 53.206, 475.0, 475.0, 0.0, 4.1, 15.0,25.1,68.6,27.6, 1
1507917690.82, 5.768, 1.5, 18.365, 26.474, 2.15988, 5.479, 53.225, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.6,27.8, 1
1507917700.82, 5.721, 1.5, 18.239, 26.486, 2.152328, 5.363, 53.244, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.8,27.8, 1
1507917710.82, 5.678, 1.5, 18.124, 26.498, 2.146195, 5.392, 53.264, 475.0, 475.0, 0.0, 4.1, 15.8,26.4,68.7,27.8, 1
1507917720.82, 5.691, 1.5, 18.006, 26.51, 2.133997, 5.366, 53.28, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.7,28.0, 1
1507917730.82, 5.621, 1.5, 17.884, 26.522, 2.120492, 5.292, 53.299, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.7,28.1, 1
1507917740.82, 5.621, 1.5, 17.77, 26.533, 2.1061, 5.33, 53.315, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.7,28.0, 1
1507917750.82, 5.615, 1.5, 17.647, 26.544, 2.091503, 5.237, 53.333, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.7,28.3, 1
1507917760.82, 5.559, 1.5, 17.533, 26.553, 2.07662, 5.233, 53.349, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.4, 1
1507917770.83, 5.59, 1.5, 17.408, 26.565, 2.061004, 5.254, 53.366, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.6,28.4, 1
1507917780.83, 5.544, 1.5, 17.291, 26.574, 2.044676, 5.163, 53.38, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.7,28.4, 1
1507917790.83, 5.523, 1.5, 17.165, 26.584, 2.027481, 5.215, 53.398, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.7,28.5, 1
1507917800.83, 5.536, 1.5, 17.046, 26.592, 2.009473, 5.168, 53.415, 475.0, 475.0, 0.0, 4.1, 15.8,26.2,68.7,28.5, 1
1507917810.83, 5.465, 1.5, 16.916, 26.601, 1.991585, 5.124, 53.432, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.7,28.6, 1
#  2017-10-13 12:03:32,567: Enter state cold, spent 16.17 minutes in previous state
1507917820.83, 5.477, 1.5, 16.795, 26.609, 1.973649, 5.161, 53.446, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.8,28.5, 1
1507917830.84, 5.454, 1.5, 16.662, 26.617, 1.954852, 5.059, 53.464, 475.0, 475.0, 0.0, 4.1, 15.5,25.9,68.7,28.4, 1
1507917840.84, 5.408, 1.5, 16.537, 26.624, 1.935336, 5.074, 53.477, 475.0, 475.0, 0.0, 4.1, 15.3,25.9,68.7,28.4, 1
1507917850.84, 5.441, 1.5, 16.399, 26.632, 1.915004, 5.068, 53.493, 475.0, 475.0, 0.0, 4.1, 15.4,26.0,68.6,28.4, 1
1507917860.84, 5.379, 1.5, 16.27, 26.639, 1.894291, 4.996, 53.506, 475.0, 475.0, 0.0, 4.1, 15.3,25.8,68.5,28.4, 1
1507917870.84, 5.374, 1.5, 16.128, 26.646, 1.874209, 5.051, 53.524, 475.0, 475.0, 0.0, 4.1, 15.4,25.7,68.7,28.4, 1
1507917880.84, 5.376, 1.5, 15.994, 26.652, 1.853353, 4.977, 53.536, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.6,28.4, 1
1507917890.85, 5.307, 1.5, 15.86, 26.658, 1.831477, 4.96, 53.554, 475.0, 475.0, 0.0, 4.1, 15.5,25.7,68.6,28.1, 1
1507917900.85, 5.324, 1.5, 15.733, 26.664, 1.80878, 4.982, 53.566, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.6,28.4, 1
1507917910.85, 5.281, 1.5, 15.593, 26.671, 1.786593, 4.883, 53.58, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.7,28.3, 1
1507917920.85, 5.249, 1.5, 15.461, 26.675, 1.764309, 4.907, 53.594, 475.0, 475.0, 0.0, 4.1, 16.0,26.0,68.6,28.4, 1
1507917930.86, 5.273, 1.5, 15.314, 26.681, 1.74114, 4.869, 53.607, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.6,28.4, 1
1507917940.86, 5.203, 1.5, 15.176, 26.685, 1.716994, 4.819, 53.622, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.7,28.4, 1
1507917950.86, 5.213, 1.5, 15.024, 26.69, 1.692668, 4.866, 53.636, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.4, 1
1507917960.86, 5.197, 1.5, 14.879, 26.694, 1.669224, 4.775, 53.649, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.7,28.4, 1
1507917970.87, 5.138, 1.5, 14.72, 26.699, 1.644834, 4.782, 53.664, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.6,28.6, 1
1507917980.87, 5.155, 1.5, 14.569, 26.702, 1.619493, 4.782, 53.676, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.7,28.6, 1
1507917990.87, 5.095, 1.5, 14.402, 26.706, 1.593877, 4.695, 53.69, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.7,28.7, 1
1507918000.88, 5.078, 1.5, 14.244, 26.71, 1.569584, 4.725, 53.702, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.7,28.8, 1
1507918010.88, 5.088, 1.5, 14.069, 26.713, 1.544344, 4.657, 53.716, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.7,28.9, 1
1507918020.89, 5.018, 1.5, 13.908, 26.716, 1.518152, 4.629, 53.73, 475.0, 475.0, 0.0, 4.1, 16.6,26.8,68.8,29.0, 1
1507918030.89, 5.038, 1.5, 13.734, 26.719, 1.492117, 4.659, 53.74, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.7,28.9, 1
1507918040.89, 5.004, 1.5, 13.569, 26.721, 1.467573, 4.564, 53.755, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.8,28.9, 1
1507918050.89, 4.961, 1.5, 13.387, 26.724, 1.442057, 4.591, 53.766, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.6,29.0, 1
1507918060.89, 4.974, 1.5, 13.216, 26.726, 1.415629, 4.563, 53.778, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.7,29.0, 1
1507918070.89, 4.908, 1.5, 13.027, 26.729, 1.390005, 4.495, 53.791, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.7,28.9, 1
1507918080.89, 4.902, 1.5, 12.866, 26.73, 1.365818, 4.524, 53.802, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.6,28.9, 1
1507918090.90, 4.894, 1.5, 12.693, 26.732, 1.34068, 4.434, 53.815, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.7,28.9, 1
1507918100.90, 4.823, 1.5, 12.529, 26.733, 1.31495, 4.424, 53.826, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.8,28.9, 1
1507918110.90, 4.829, 1.5, 12.349, 26.734, 1.289878, 4.431, 53.838, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.7,28.9, 1
1507918120.90, 4.795, 1.5, 12.164, 26.736, 1.267969, 4.335, 53.85, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.7,28.9, 1
1507918130.90, 4.752, 1.5, 11.991, 26.737, 1.24422, 4.378, 53.862, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.8,29.0, 1
1507918140.90, 4.771, 1.5, 11.829, 26.737, 1.219576, 4.315, 53.874, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.7,29.0, 1
1507918150.90, 4.709, 1.5, 11.678, 26.738, 1.194993, 4.26, 53.886, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.7,28.9, 1
1507918160.90, 4.703, 1.5, 11.512, 26.739, 1.172194, 4.285, 53.898, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.7,29.0, 1
1507918170.91, 4.695, 1.5, 11.355, 26.739, 1.149079, 4.177, 53.908, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.7,29.0, 1
1507918180.91, 4.634, 1.5, 11.183, 26.739, 1.127332, 4.182, 53.92, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.7,28.9, 1
1507918190.91, 4.644, 1.5, 11.023, 26.739, 1.105351, 4.168, 53.93, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.7,29.0, 1
1507918200.92, 4.602, 1.5, 10.858, 26.74, 1.084471, 4.101, 53.944, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.7,29.0, 1
1507918210.92, 4.569, 1.5, 10.706, 26.739, 1.063982, 4.14, 53.954, 475.0, 475.0, 0.0, 4.1, 17.1,27.5,68.8,29.1, 1
1507918220.92, 4.587, 1.5, 10.537, 26.739, 1.044074, 4.072, 53.966, 475.0, 475.0, 0.0, 4.1, 17.1,27.5,68.8,29.3, 1
1507918230.92, 4.514, 1.5, 10.378, 26.739, 1.025268, 4.053, 53.975, 475.0, 475.0, 0.0, 4.1, 17.3,27.5,68.6,29.3, 1
1507918240.92, 4.524, 1.5, 10.201, 26.738, 1.007147, 4.065, 53.986, 475.0, 475.0, 0.0, 4.1, 17.3,27.5,68.8,29.4, 1
1507918250.92, 4.503, 1.5, 10.032, 26.738, 0.990223, 3.976, 53.996, 475.0, 475.0, 0.0, 4.1, 17.1,27.5,68.7,29.4, 1
1507918260.92, 4.446, 1.5, 9.864, 26.737, 0.9743915, 3.995, 54.007, 475.0, 475.0, 0.0, 4.1, 17.2,27.3,68.8,29.4, 1
1507918270.93, 4.462, 1.5, 9.707, 26.736, 0.959413, 3.953, 54.014, 475.0, 475.0, 0.0, 4.1, 17.1,27.4,68.7,29.5, 1
1507918280.93, 4.399, 1.5, 9.531, 26.736, 0.945845, 3.902, 54.022, 475.0, 475.0, 0.0, 4.1, 17.0,27.2,68.7,29.3, 1
1507918290.93, 4.384, 1.5, 9.385, 26.735, 0.9343206, 3.942, 54.029, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.8,29.5, 1
1507918300.93, 4.391, 1.5, 9.226, 26.734, 0.9236938, 3.854, 54.038, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.8,29.4, 1
1507918310.93, 4.325, 1.5, 9.074, 26.733, 0.9140505, 3.86, 54.045, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.8,29.5, 1
1507918320.93, 4.345, 1.5, 8.907, 26.732, 0.9053555, 3.855, 54.053, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.7,29.3, 1
1507918330.93, 4.31, 1.5, 8.75, 26.73, 0.8978437, 3.759, 54.06, 475.0, 475.0, 0.0, 4.1, 16.1,26.7,68.8,29.3, 1
1507918340.93, 4.27, 1.5, 8.576, 26.728, 0.8917235, 3.794, 54.068, 475.0, 475.0, 0.0, 4.1, 15.9,26.6,68.8,29.3, 1
1507918350.94, 4.283, 1.5, 8.416, 26.728, 0.886396, 3.698, 54.075, 475.0, 475.0, 0.0, 4.1, 15.7,26.4,68.7,29.2, 1
1507918360.94, 4.215, 1.5, 8.243, 26.726, 0.8817065, 3.672, 54.083, 475.0, 475.0, 0.0, 4.1, 15.4,26.2,68.7,29.0, 1
1507918370.94, 4.214, 1.5, 8.083, 26.724, 0.877666, 3.698, 54.09, 475.0, 475.0, 0.0, 4.1, 15.3,25.9,68.7,29.0, 1
1507918380.95, 4.205, 1.5, 7.913, 26.722, 0.8741964, 3.611, 54.099, 475.0, 475.0, 0.0, 4.1, 15.1,25.6,68.7,28.9, 1
1507918390.95, 4.139, 1.5, 7.76, 26.721, 0.8711685, 3.637, 54.105, 475.0, 475.0, 0.0, 4.1, 15.0,25.4,68.8,28.8, 1
1507918400.95, 4.172, 1.5, 7.599, 26.719, 0.8685645, 3.612, 54.113, 475.0, 475.0, 0.0, 4.1, 14.7,25.3,68.8,28.7, 1
1507918410.96, 4.116, 1.5, 7.458, 26.717, 0.8663337, 3.554, 54.12, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.7,28.6, 1
1507918420.96, 4.093, 1.5, 7.32, 26.716, 0.8643731, 3.582, 54.129, 475.0, 475.0, 0.0, 4.1, 14.4,25.0,68.8,28.4, 1
1507918430.96, 4.104, 1.5, 7.194, 26.714, 0.8626789, 3.505, 54.134, 475.0, 475.0, 0.0, 4.1, 14.3,24.8,68.6,28.3, 1
1507918440.96, 4.041, 1.5, 7.057, 26.713, 0.8611749, 3.503, 54.14, 475.0, 475.0, 0.0, 4.1, 14.1,24.7,68.7,28.1, 1
1507918450.96, 4.051, 1.5, 6.936, 26.711, 0.8598226, 3.515, 54.147, 475.0, 475.0, 0.0, 4.1, 14.1,24.6,68.6,27.9, 1
1507918460.96, 4.033, 1.5, 6.812, 26.71, 0.8586162, 3.445, 54.154, 475.0, 475.0, 0.0, 4.1, 14.1,24.5,68.7,27.9, 1
1507918470.97, 3.998, 1.5, 6.702, 26.709, 0.8575103, 3.486, 54.161, 475.0, 475.0, 0.0, 4.1, 14.1,24.7,68.7,27.8, 1
1507918480.97, 4.026, 1.5, 6.591, 26.708, 0.8565278, 3.447, 54.17, 475.0, 475.0, 0.0, 4.1, 14.2,24.8,68.5,27.7, 1
1507918490.97, 3.973, 1.5, 6.493, 26.707, 0.855623, 3.416, 54.175, 475.0, 475.0, 0.0, 4.1, 14.3,25.0,68.6,27.6, 1
1507918500.97, 3.975, 1.5, 6.393, 26.706, 0.8547577, 3.446, 54.181, 475.0, 475.0, 0.0, 4.1, 14.6,25.0,68.5,27.6, 1
1507918510.97, 3.982, 1.5, 6.306, 26.706, 0.8539622, 3.356, 54.189, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.5,27.6, 1
1507918520.97, 3.921, 1.5, 6.216, 26.705, 0.8532388, 3.382, 54.194, 475.0, 475.0, 0.0, 4.1, 15.1,25.2,68.5,27.6, 1
1507918530.98, 3.946, 1.5, 6.138, 26.705, 0.8525425, 3.377, 54.201, 475.0, 475.0, 0.0, 4.1, 15.4,25.4,68.5,27.6, 1
1507918540.98, 3.91, 1.5, 6.058, 26.704, 0.8518874, 3.305, 54.208, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.6,27.7, 1
1507918550.98, 3.892, 1.5, 5.987, 26.704, 0.8512655, 3.378, 54.213, 475.0, 475.0, 0.0, 4.1, 16.0,26.0,68.7,27.6, 1
1507918560.98, 3.924, 1.5, 5.916, 26.703, 0.8506778, 3.302, 54.22, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,27.8, 1
1507918570.98, 3.867, 1.5, 5.853, 26.703, 0.8501231, 3.299, 54.225, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.0, 1
1507918580.98, 3.891, 1.5, 5.789, 26.704, 0.8496289, 3.334, 54.233, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.5,28.1, 1
1507918590.99, 3.887, 1.5, 5.734, 26.703, 0.8491933, 3.256, 54.239, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.5,28.0, 1
1507918600.99, 3.844, 1.5, 5.678, 26.704, 0.8487817, 3.286, 54.243, 475.0, 475.0, 0.0, 4.1, 16.0,26.4,68.5,28.2, 1
1507918610.99, 3.875, 1.5, 5.632, 26.703, 0.8483589, 3.264, 54.25, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.5,28.3, 1
1507918621.00, 3.827, 1.5, 5.582, 26.704, 0.8479606, 3.239, 54.255, 475.0, 475.0, 0.0, 4.1, 16.0,26.4,68.5,28.4, 1
1507918631.00, 3.829, 1.5, 5.538, 26.704, 0.8476091, 3.285, 54.261, 475.0, 475.0, 0.0, 4.1, 15.8,26.4,68.5,28.4, 1
1507918641.00, 3.85, 1.5, 5.494, 26.705, 0.8472399, 3.226, 54.267, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.5,28.4, 1
1507918651.00, 3.8, 1.5, 5.451, 26.705, 0.8468829, 3.247, 54.273, 475.0, 475.0, 0.0, 4.1, 15.6,26.1,68.5,28.4, 1
1507918661.00, 3.838, 1.5, 5.408, 26.705, 0.8465116, 3.258, 54.28, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.6,28.4, 1
1507918671.01, 3.818, 1.5, 5.37, 26.706, 0.8461727, 3.205, 54.284, 475.0, 475.0, 0.0, 4.1, 15.4,25.7,68.5,28.4, 1
1507918681.01, 3.793, 1.5, 5.329, 26.706, 0.8458409, 3.242, 54.29, 475.0, 475.0, 0.0, 4.1, 15.3,25.7,68.6,28.4, 1
1507918691.01, 3.826, 1.5, 5.296, 26.707, 0.8455712, 3.201, 54.295, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.5,28.3, 1
1507918701.01, 3.762, 1.5, 5.259, 26.707, 0.8452468, 3.197, 54.3, 475.0, 475.0, 0.0, 4.1, 15.2,25.6,68.5,28.1, 1
1507918711.01, 3.784, 1.5, 5.226, 26.708, 0.8449675, 3.232, 54.305, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.6,28.3, 1
1507918721.02, 3.793, 1.5, 5.193, 26.708, 0.8447157, 3.175, 54.31, 475.0, 475.0, 0.0, 4.1, 15.3,25.6,68.5,28.2, 1
1507918731.02, 3.741, 1.5, 5.162, 26.709, 0.8444264, 3.213, 54.317, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.5,28.0, 1
1507918741.02, 3.799, 1.5, 5.132, 26.71, 0.8441601, 3.207, 54.322, 475.0, 475.0, 0.0, 4.1, 15.6,25.7,68.5,28.1, 1
1507918751.02, 3.756, 1.5, 5.105, 26.71, 0.8439229, 3.171, 54.326, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.5,28.2, 1
1507918761.03, 3.75, 1.5, 5.076, 26.711, 0.8437007, 3.211, 54.331, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.4,28.1, 1
1507918771.03, 3.784, 1.5, 5.052, 26.712, 0.8434521, 3.156, 54.336, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.4,28.1, 1
1507918781.03, 3.712, 1.5, 5.025, 26.712, 0.8432075, 3.168, 54.342, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.3, 1
1507918791.03, 3.747, 1.5, 5.002, 26.713, 0.8430094, 3.189, 54.346, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.4,28.2, 1
1507918801.03, 3.733, 1.5, 4.98, 26.714, 0.8427823, 3.14, 54.35, 475.0, 475.0, 0.0, 4.1, 16.5,26.4,68.5,28.4, 1
1507918811.04, 3.701, 1.5, 4.958, 26.715, 0.8425933, 3.188, 54.356, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.6,28.4, 1
1507918821.04, 3.756, 1.5, 4.938, 26.715, 0.8423531, 3.162, 54.36, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.5,28.4, 1
1507918831.04, 3.699, 1.5, 4.918, 26.716, 0.8421659, 3.145, 54.365, 475.0, 475.0, 0.0, 4.1, 16.6,26.9,68.5,28.6, 1
1507918841.04, 3.716, 1.5, 4.897, 26.717, 0.8419282, 3.181, 54.37, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.6,28.7, 1
1507918851.04, 3.735, 1.5, 4.878, 26.717, 0.8417436, 3.12, 54.374, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.6,28.6, 1
1507918861.05, 3.68, 1.5, 4.855, 26.718, 0.8415374, 3.146, 54.378, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.7, 1
1507918871.05, 3.718, 1.5, 4.836, 26.719, 0.8413212, 3.15, 54.382, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.6,28.7, 1
1507918881.05, 3.685, 1.5, 4.817, 26.719, 0.8411773, 3.114, 54.389, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.6,28.8, 1
1507918891.05, 3.678, 1.5, 4.797, 26.72, 0.8410164, 3.165, 54.391, 475.0, 475.0, 0.0, 4.1, 16.4,26.7,68.6,28.7, 1
1507918901.06, 3.717, 1.5, 4.783, 26.721, 0.8407866, 3.124, 54.397, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.6,28.7, 1
1507918911.06, 3.666, 1.5, 4.768, 26.721, 0.8406384, 3.128, 54.4, 475.0, 475.0, 0.0, 4.1, 16.3,26.7,68.5,28.8, 1
1507918921.06, 3.695, 1.5, 4.752, 26.722, 0.8404905, 3.155, 54.405, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,28.9, 1
1507918931.06, 3.695, 1.5, 4.741, 26.723, 0.8403306, 3.097, 54.409, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.7,28.9, 1
1507918941.06, 3.661, 1.5, 4.725, 26.724, 0.8401887, 3.131, 54.413, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.8, 1
1507918951.07, 3.695, 1.5, 4.714, 26.725, 0.8400261, 3.113, 54.417, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.7,28.7, 1
1507918961.07, 3.653, 1.5, 4.701, 26.725, 0.839838, 3.092, 54.422, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.6,28.8, 1
1507918971.07, 3.661, 1.5, 4.688, 26.726, 0.8397104, 3.142, 54.425, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.6,28.6, 1
1507918981.07, 3.683, 1.5, 4.677, 26.726, 0.8395468, 3.086, 54.429, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.5,28.7, 1
1507918991.07, 3.641, 1.5, 4.665, 26.728, 0.8393755, 3.114, 54.434, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.5,28.7, 1
1507919001.08, 3.68, 1.5, 4.653, 26.727, 0.8392331, 3.126, 54.437, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.7, 1
1507919011.08, 3.663, 1.5, 4.644, 26.729, 0.8390933, 3.062, 54.441, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,28.7, 1
1507919021.08, 3.646, 1.5, 4.632, 26.73, 0.8389856, 3.118, 54.445, 475.0, 475.0, 0.0, 4.1, 16.8,27.0,68.6,28.9, 1
1507919031.08, 3.678, 1.5, 4.624, 26.731, 0.8388462, 3.106, 54.45, 475.0, 475.0, 0.0, 4.1, 16.9,27.2,68.6,28.9, 1
1507919041.09, 3.629, 1.5, 4.613, 26.731, 0.8387634, 3.071, 54.453, 475.0, 475.0, 0.0, 4.1, 17.0,27.1,68.7,29.0, 1
1507919051.09, 3.648, 1.5, 4.603, 26.731, 0.8386374, 3.12, 54.457, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,29.0, 1
1507919061.09, 3.654, 1.5, 4.594, 26.732, 0.8385116, 3.045, 54.461, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.5,29.2, 1
1507919071.09, 3.621, 1.5, 4.582, 26.733, 0.8383681, 3.074, 54.464, 475.0, 475.0, 0.0, 4.1, 17.2,27.0,68.7,29.1, 1
1507919081.09, 3.665, 1.5, 4.572, 26.734, 0.8382696, 3.096, 54.468, 475.0, 475.0, 0.0, 4.1, 17.1,27.0,68.5,29.1, 1
1507919091.09, 3.633, 1.5, 4.563, 26.735, 0.8381331, 3.033, 54.47, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.7,29.2, 1
1507919101.10, 3.634, 1.5, 4.55, 26.735, 0.837994, 3.106, 54.474, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.7,29.1, 1
1507919111.10, 3.659, 1.5, 4.544, 26.736, 0.8378989, 3.064, 54.478, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.7,29.2, 1
1507919121.10, 3.611, 1.5, 4.533, 26.737, 0.8377967, 3.054, 54.482, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.7,29.2, 1
1507919131.10, 3.638, 1.5, 4.524, 26.737, 0.8376716, 3.103, 54.485, 475.0, 475.0, 0.0, 4.1, 17.1,27.4,68.7,29.3, 1
1507919141.10, 3.627, 1.5, 4.517, 26.738, 0.8375708, 3.017, 54.489, 475.0, 475.0, 0.0, 4.1, 16.9,27.3,68.7,29.3, 1
1507919151.10, 3.608, 1.5, 4.506, 26.738, 0.837491, 3.061, 54.493, 475.0, 475.0, 0.0, 4.1, 16.8,27.2,68.7,29.2, 1
1507919161.10, 3.649, 1.5, 4.499, 26.739, 0.8374146, 3.055, 54.496, 475.0, 475.0, 0.0, 4.1, 16.5,27.0,68.8,29.3, 1
1507919171.11, 3.608, 1.5, 4.491, 26.739, 0.8373353, 3.015, 54.499, 475.0, 475.0, 0.0, 4.1, 16.4,26.9,68.7,29.2, 1
1507919181.11, 3.626, 1.5, 4.481, 26.74, 0.8372579, 3.089, 54.503, 475.0, 475.0, 0.0, 4.1, 16.2,26.6,68.7,29.2, 1
1507919191.11, 3.638, 1.5, 4.477, 26.741, 0.8371327, 3.022, 54.507, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.7,29.3, 1
1507919201.11, 3.594, 1.5, 4.467, 26.741, 0.8370671, 3.041, 54.508, 475.0, 475.0, 0.0, 4.1, 15.9,26.2,68.5,29.1, 1
1507919211.12, 3.63, 1.5, 4.461, 26.742, 0.8369832, 3.074, 54.513, 475.0, 475.0, 0.0, 4.1, 15.7,26.1,68.7,29.0, 1
1507919221.12, 3.602, 1.5, 4.454, 26.743, 0.8369066, 2.998, 54.516, 475.0, 475.0, 0.0, 4.1, 15.6,25.9,68.5,28.9, 1
1507919231.12, 3.598, 1.5, 4.445, 26.743, 0.8368054, 3.052, 54.52, 475.0, 475.0, 0.0, 4.1, 15.3,25.8,68.6,28.6, 1
1507919241.12, 3.631, 1.5, 4.44, 26.744, 0.8367084, 3.014, 54.522, 475.0, 475.0, 0.0, 4.1, 15.1,25.6,68.6,28.6, 1
1507919251.12, 3.574, 1.5, 4.433, 26.745, 0.8366194, 2.999, 54.525, 475.0, 475.0, 0.0, 4.1, 15.1,25.6,68.7,28.6, 1
1507919261.13, 3.618, 1.5, 4.425, 26.745, 0.8365218, 3.062, 54.529, 475.0, 475.0, 0.0, 4.1, 14.8,25.6,68.7,28.6, 1
1507919271.13, 3.615, 1.5, 4.421, 26.746, 0.8364575, 2.985, 54.531, 475.0, 475.0, 0.0, 4.1, 14.8,25.5,68.5,28.5, 1
1507919281.13, 3.574, 1.5, 4.412, 26.746, 0.8363571, 3.031, 54.535, 475.0, 475.0, 0.0, 4.1, 14.6,25.4,68.7,28.4, 1
1507919291.13, 3.621, 1.5, 4.408, 26.747, 0.8362909, 3.039, 54.538, 475.0, 475.0, 0.0, 4.1, 14.5,25.1,68.5,28.1, 1
1507919301.14, 3.558, 1.5, 4.402, 26.747, 0.8362228, 2.981, 54.539, 475.0, 475.0, 0.0, 4.1, 14.4,24.8,68.5,28.1, 1
1507919311.14, 3.58, 1.5, 4.395, 26.747, 0.8361432, 3.041, 54.544, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.7,28.0, 1
1507919321.14, 3.609, 1.5, 4.391, 26.747, 0.8360511, 2.976, 54.547, 475.0, 475.0, 0.0, 4.1, 14.3,24.6,68.6,27.9, 1
