# Time, MP, FB, pump, switch, 1K, 4K, 40K, slot3, slot4, He4pump_heater, He4switch_heater, Input Water temp (C), Output water temp (C), Helium temp (C), Oil temp (C), compressor
1507919331.14, 3.54, 1.5, 4.384, 26.748, 0.8360038, 2.986, 54.549, 475.0, 475.0, 0.0, 4.1, 14.3,24.5,68.5,27.8, 1
1507919341.14, 3.61, 1.5, 4.378, 26.749, 0.8359395, 3.031, 54.552, 475.0, 475.0, 0.0, 4.1, 14.4,24.6,68.5,27.6, 1
1507919351.14, 3.585, 1.5, 4.375, 26.749, 0.8358622, 2.957, 54.554, 475.0, 475.0, 0.0, 4.1, 14.5,24.7,68.4,27.6, 1
1507919361.15, 3.559, 1.5, 4.368, 26.75, 0.8357688, 3.023, 54.559, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.5,27.5, 1
1507919371.15, 3.61, 1.5, 4.365, 26.751, 0.8357021, 3.004, 54.561, 475.0, 475.0, 0.0, 4.1, 14.8,25.0,68.5,27.4, 1
1507919381.15, 3.524, 1.5, 4.359, 26.751, 0.8356442, 2.968, 54.563, 475.0, 475.0, 0.0, 4.1, 15.2,25.2,68.4,27.5, 1
1507919391.16, 3.567, 1.5, 4.353, 26.751, 0.8355458, 3.027, 54.565, 475.0, 475.0, 0.0, 4.1, 15.4,25.5,68.5,27.5, 1
1507919401.16, 3.574, 1.5, 4.35, 26.752, 0.8354622, 2.945, 54.568, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.5,27.7, 1
1507919411.16, 3.516, 1.5, 4.343, 26.752, 0.8354128, 2.975, 54.571, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.4,27.6, 1
1507919421.16, 3.6, 1.5, 4.34, 26.753, 0.8353595, 2.996, 54.573, 475.0, 475.0, 0.0, 4.1, 16.1,26.3,68.5,27.7, 1
1507919431.16, 3.537, 1.5, 4.336, 26.753, 0.8352896, 2.937, 54.576, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,27.9, 1
1507919441.17, 3.545, 1.5, 4.329, 26.754, 0.8352436, 3.011, 54.579, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.0, 1
1507919451.17, 3.59, 1.5, 4.328, 26.754, 0.8351835, 2.966, 54.581, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.1, 1
1507919461.17, 3.499, 1.5, 4.322, 26.755, 0.8351198, 2.958, 54.584, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.1, 1
1507919471.17, 3.556, 1.5, 4.318, 26.755, 0.8350294, 3.007, 54.587, 475.0, 475.0, 0.0, 4.1, 16.1,26.2,68.5,28.1, 1
1507919481.17, 3.528, 1.5, 4.316, 26.755, 0.83497, 2.923, 54.589, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.5,28.3, 1
1507919491.17, 3.5, 1.5, 4.309, 26.756, 0.8349073, 2.968, 54.592, 475.0, 475.0, 0.0, 4.1, 15.8,26.0,68.4,28.3, 1
1507919501.18, 3.578, 1.5, 4.307, 26.756, 0.8348792, 2.962, 54.594, 475.0, 475.0, 0.0, 4.1, 15.8,25.9,68.5,28.4, 1
1507919511.18, 3.498, 1.5, 4.303, 26.757, 0.8347972, 2.924, 54.596, 475.0, 475.0, 0.0, 4.1, 15.7,25.9,68.4,28.2, 1
1507919521.18, 3.538, 1.5, 4.298, 26.757, 0.8347746, 2.998, 54.598, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.5,28.3, 1
1507919531.18, 3.557, 1.5, 4.297, 26.757, 0.8347351, 2.931, 54.601, 475.0, 475.0, 0.0, 4.1, 15.4,25.7,68.5,28.1, 1
1507919541.18, 3.488, 1.5, 4.291, 26.758, 0.8346724, 2.952, 54.604, 475.0, 475.0, 0.0, 4.1, 15.3,25.8,68.5,28.3, 1
1507919551.19, 3.548, 1.5, 4.289, 26.759, 0.8346337, 2.983, 54.606, 475.0, 475.0, 0.0, 4.1, 15.3,25.9,68.5,28.2, 1
1507919561.19, 3.491, 1.5, 4.286, 26.759, 0.8345594, 2.909, 54.609, 475.0, 475.0, 0.0, 4.1, 15.4,25.9,68.5,28.2, 1
1507919571.19, 3.491, 1.5, 4.28, 26.759, 0.8345152, 2.963, 54.611, 475.0, 475.0, 0.0, 4.1, 15.4,25.7,68.5,28.2, 1
1507919581.19, 3.545, 1.5, 4.278, 26.759, 0.8344159, 2.924, 54.615, 475.0, 475.0, 0.0, 4.1, 15.4,25.7,68.5,28.2, 1
1507919591.19, 3.474, 1.5, 4.274, 26.76, 0.8343442, 2.911, 54.617, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.5,28.1, 1
1507919601.19, 3.526, 1.5, 4.27, 26.76, 0.834299, 2.973, 54.62, 475.0, 475.0, 0.0, 4.1, 15.7,25.8,68.5,28.0, 1
1507919611.19, 3.516, 1.5, 4.269, 26.76, 0.8342384, 2.898, 54.621, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.5,28.1, 1
1507919621.20, 3.477, 1.5, 4.263, 26.761, 0.8342085, 2.944, 54.625, 475.0, 475.0, 0.0, 4.1, 15.9,25.9,68.5,28.1, 1
1507919631.20, 3.531, 1.5, 4.262, 26.76, 0.8341295, 2.951, 54.626, 475.0, 475.0, 0.0, 4.1, 16.1,26.0,68.5,28.3, 1
1507919641.20, 3.465, 1.5, 4.259, 26.761, 0.8340434, 2.897, 54.629, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,28.3, 1
1507919651.21, 3.482, 1.5, 4.253, 26.761, 0.8339899, 2.955, 54.631, 475.0, 475.0, 0.0, 4.1, 16.5,26.3,68.4,28.1, 1
1507919661.21, 3.506, 1.5, 4.253, 26.762, 0.833955, 2.893, 54.634, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.3, 1
1507919671.21, 3.456, 1.5, 4.248, 26.762, 0.8338883, 2.901, 54.636, 475.0, 475.0, 0.0, 4.1, 16.7,26.6,68.5,28.3, 1
1507919681.21, 3.514, 1.5, 4.245, 26.763, 0.8338298, 2.944, 54.639, 475.0, 475.0, 0.0, 4.1, 16.7,26.9,68.5,28.4, 1
1507919691.21, 3.482, 1.5, 4.244, 26.763, 0.8337984, 2.882, 54.64, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.5,28.6, 1
1507919701.21, 3.47, 1.5, 4.238, 26.763, 0.8337355, 2.939, 54.642, 475.0, 475.0, 0.0, 4.1, 16.7,27.0,68.5,28.6, 1
1507919711.22, 3.513, 1.5, 4.238, 26.763, 0.8336918, 2.919, 54.644, 475.0, 475.0, 0.0, 4.1, 16.7,26.8,68.5,28.6, 1
1507919721.22, 3.447, 1.5, 4.235, 26.763, 0.8336305, 2.891, 54.647, 475.0, 475.0, 0.0, 4.1, 16.6,26.7,68.5,28.7, 1
1507919731.22, 3.477, 1.5, 4.231, 26.763, 0.8335579, 2.944, 54.647, 475.0, 475.0, 0.0, 4.1, 16.5,26.7,68.5,28.7, 1
1507919741.22, 3.478, 1.5, 4.231, 26.765, 0.8335292, 2.876, 54.65, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.4,28.7, 1
1507919751.22, 3.445, 1.5, 4.225, 26.765, 0.8334892, 2.897, 54.651, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.6,28.7, 1
1507919761.22, 3.5, 1.5, 4.224, 26.765, 0.8334171, 2.916, 54.654, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.7, 1
1507919771.23, 3.456, 1.5, 4.222, 26.765, 0.8334078, 2.872, 54.655, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.8, 1
1507919781.23, 3.466, 1.5, 4.218, 26.765, 0.8333938, 2.933, 54.658, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.7, 1
1507919791.23, 3.492, 1.5, 4.218, 26.765, 0.8333579, 2.891, 54.66, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.5,28.7, 1
1507919801.24, 3.436, 1.5, 4.214, 26.765, 0.8333202, 2.887, 54.661, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,28.7, 1
1507919811.24, 3.474, 1.5, 4.212, 26.766, 0.8332588, 2.93, 54.663, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,28.8, 1
1507919821.24, 3.453, 1.5, 4.211, 26.766, 0.8332552, 2.866, 54.666, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.7, 1
1507919831.24, 3.438, 1.5, 4.206, 26.767, 0.8331944, 2.895, 54.666, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.5,28.7, 1
1507919841.25, 3.486, 1.5, 4.205, 26.767, 0.8331725, 2.889, 54.667, 475.0, 475.0, 0.0, 4.1, 16.6,26.6,68.6,28.7, 1
1507919851.25, 3.433, 1.5, 4.203, 26.767, 0.8331189, 2.866, 54.67, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.5,28.7, 1
1507919861.25, 3.463, 1.5, 4.199, 26.767, 0.8331025, 2.921, 54.671, 475.0, 475.0, 0.0, 4.1, 16.7,26.4,68.6,28.7, 1
1507919871.25, 3.473, 1.5, 4.2, 26.767, 0.8330903, 2.87, 54.673, 475.0, 475.0, 0.0, 4.1, 16.8,26.5,68.5,28.7, 1
1507919881.25, 3.428, 1.5, 4.194, 26.768, 0.8330376, 2.885, 54.675, 475.0, 475.0, 0.0, 4.1, 16.9,26.7,68.5,28.7, 1
1507919891.26, 3.471, 1.5, 4.191, 26.768, 0.8329839, 2.908, 54.677, 475.0, 475.0, 0.0, 4.1, 17.1,26.9,68.6,28.8, 1
1507919901.26, 3.453, 1.5, 4.191, 26.768, 0.8329477, 2.858, 54.679, 475.0, 475.0, 0.0, 4.1, 17.0,27.0,68.7,28.9, 1
1507919911.26, 3.432, 1.5, 4.185, 26.768, 0.8328763, 2.893, 54.68, 475.0, 475.0, 0.0, 4.1, 17.1,27.1,68.5,28.9, 1
1507919921.27, 3.473, 1.5, 4.186, 26.769, 0.8328671, 2.868, 54.681, 475.0, 475.0, 0.0, 4.1, 17.1,27.4,68.6,28.9, 1
1507919931.27, 3.415, 1.5, 4.183, 26.769, 0.8328339, 2.861, 54.684, 475.0, 475.0, 0.0, 4.1, 17.1,27.5,68.5,29.1, 1
1507919941.27, 3.439, 1.5, 4.178, 26.769, 0.8328073, 2.901, 54.686, 475.0, 475.0, 0.0, 4.1, 17.2,27.5,68.6,29.1, 1
1507919951.27, 3.45, 1.5, 4.178, 26.77, 0.8327856, 2.852, 54.687, 475.0, 475.0, 0.0, 4.1, 17.1,27.4,68.7,29.2, 1
1507919961.27, 3.411, 1.5, 4.173, 26.769, 0.8327416, 2.884, 54.689, 475.0, 475.0, 0.0, 4.1, 17.2,27.3,68.7,29.2, 1
1507919971.27, 3.465, 1.5, 4.171, 26.769, 0.8326896, 2.888, 54.691, 475.0, 475.0, 0.0, 4.1, 17.1,27.2,68.7,29.2, 1
1507919981.28, 3.429, 1.5, 4.171, 26.769, 0.8326894, 2.853, 54.693, 475.0, 475.0, 0.0, 4.1, 17.0,26.9,68.6,29.2, 1
1507919991.28, 3.429, 1.5, 4.165, 26.77, 0.832596, 2.892, 54.694, 475.0, 475.0, 0.0, 4.1, 16.8,26.9,68.6,29.2, 1
1507920001.28, 3.461, 1.5, 4.167, 26.77, 0.8325532, 2.849, 54.696, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.6,29.2, 1
1507920011.28, 3.403, 1.5, 4.163, 26.77, 0.8325251, 2.857, 54.698, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.7,29.1, 1
1507920021.29, 3.438, 1.5, 4.159, 26.771, 0.832506, 2.886, 54.699, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.6,29.1, 1
1507920031.29, 3.427, 1.5, 4.16, 26.77, 0.8324816, 2.84, 54.699, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.7,29.1, 1
1507920041.29, 3.404, 1.5, 4.154, 26.771, 0.8324491, 2.883, 54.702, 475.0, 475.0, 0.0, 4.1, 15.9,26.4,68.7,28.9, 1
1507920051.29, 3.455, 1.5, 4.154, 26.771, 0.8324783, 2.87, 54.702, 475.0, 475.0, 0.0, 4.1, 15.6,26.2,68.5,28.9, 1
1507920061.29, 3.407, 1.5, 4.152, 26.771, 0.8324238, 2.85, 54.704, 475.0, 475.0, 0.0, 4.1, 15.5,26.1,68.6,29.0, 1
1507920071.29, 3.428, 1.5, 4.147, 26.771, 0.832423, 2.888, 54.706, 475.0, 475.0, 0.0, 4.1, 15.3,25.8,68.5,28.7, 1
1507920081.30, 3.446, 1.5, 4.149, 26.772, 0.8323759, 2.836, 54.707, 475.0, 475.0, 0.0, 4.1, 15.3,25.8,68.6,28.7, 1
1507920091.30, 3.396, 1.5, 4.144, 26.772, 0.8323638, 2.856, 54.709, 475.0, 475.0, 0.0, 4.1, 15.1,25.3,68.6,28.6, 1
1507920101.30, 3.437, 1.5, 4.143, 26.772, 0.832338, 2.869, 54.708, 475.0, 475.0, 0.0, 4.1, 14.8,25.1,68.6,28.4, 1
1507920111.30, 3.405, 1.5, 4.143, 26.772, 0.8322841, 2.833, 54.712, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.5,28.4, 1
1507920121.30, 3.401, 1.5, 4.137, 26.773, 0.832229, 2.882, 54.713, 475.0, 475.0, 0.0, 4.1, 14.5,24.8,68.7,28.1, 1
1507920131.30, 3.443, 1.5, 4.139, 26.773, 0.8322045, 2.852, 54.714, 475.0, 475.0, 0.0, 4.1, 14.2,24.6,68.6,28.1, 1
1507920141.31, 3.39, 1.5, 4.135, 26.773, 0.8321984, 2.849, 54.716, 475.0, 475.0, 0.0, 4.1, 14.1,24.6,68.5,27.9, 1
1507920151.31, 3.429, 1.5, 4.132, 26.773, 0.8321581, 2.881, 54.717, 475.0, 475.0, 0.0, 4.1, 14.0,24.5,68.5,27.9, 1
1507920161.31, 3.428, 1.5, 4.134, 26.773, 0.8321696, 2.828, 54.719, 475.0, 475.0, 0.0, 4.1, 14.0,24.6,68.4,27.6, 1
1507920171.31, 3.393, 1.5, 4.128, 26.773, 0.8321149, 2.858, 54.72, 475.0, 475.0, 0.0, 4.1, 14.2,24.5,68.5,27.7, 1
1507920181.31, 3.436, 1.5, 4.129, 26.773, 0.8320897, 2.851, 54.721, 475.0, 475.0, 0.0, 4.1, 14.3,24.7,68.6,27.5, 1
1507920191.32, 3.386, 1.5, 4.127, 26.774, 0.8320499, 2.829, 54.722, 475.0, 475.0, 0.0, 4.1, 14.4,24.8,68.5,27.5, 1
1507920201.32, 3.4, 1.5, 4.122, 26.773, 0.8320183, 2.876, 54.721, 475.0, 475.0, 0.0, 4.1, 14.6,24.8,68.4,27.5, 1
1507920211.32, 3.426, 1.5, 4.124, 26.773, 0.8319744, 2.834, 54.724, 475.0, 475.0, 0.0, 4.1, 14.7,25.0,68.4,27.4, 1
1507920221.32, 3.378, 1.5, 4.12, 26.774, 0.8319448, 2.85, 54.725, 475.0, 475.0, 0.0, 4.1, 15.1,25.0,68.4,27.5, 1
1507920231.33, 3.428, 1.5, 4.118, 26.774, 0.8318985, 2.869, 54.727, 475.0, 475.0, 0.0, 4.1, 15.4,25.3,68.4,27.3, 1
1507920241.33, 3.408, 1.5, 4.119, 26.774, 0.8318935, 2.824, 54.727, 475.0, 475.0, 0.0, 4.1, 15.9,25.5,68.5,27.5, 1
1507920251.33, 3.392, 1.5, 4.114, 26.774, 0.8318397, 2.859, 54.728, 475.0, 475.0, 0.0, 4.1, 16.0,25.9,68.5,27.6, 1
1507920261.33, 3.431, 1.5, 4.115, 26.774, 0.8318692, 2.833, 54.729, 475.0, 475.0, 0.0, 4.1, 16.2,26.0,68.5,27.7, 1
1507920271.33, 3.374, 1.5, 4.113, 26.775, 0.8318325, 2.828, 54.731, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.4,27.7, 1
1507920281.34, 3.4, 1.5, 4.109, 26.775, 0.8318052, 2.867, 54.732, 475.0, 475.0, 0.0, 4.1, 16.3,26.4,68.5,28.0, 1
1507920291.34, 3.406, 1.5, 4.11, 26.775, 0.831779, 2.82, 54.732, 475.0, 475.0, 0.0, 4.1, 16.2,26.2,68.5,27.9, 1
1507920301.34, 3.372, 1.5, 4.106, 26.775, 0.8317641, 2.852, 54.733, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.4,28.0, 1
1507920311.34, 3.425, 1.5, 4.105, 26.775, 0.8317229, 2.856, 54.735, 475.0, 475.0, 0.0, 4.1, 16.0,26.2,68.5,28.1, 1
1507920321.34, 3.388, 1.5, 4.105, 26.775, 0.8316911, 2.822, 54.737, 475.0, 475.0, 0.0, 4.1, 15.9,26.1,68.5,28.1, 1
1507920331.35, 3.392, 1.5, 4.1, 26.775, 0.8316937, 2.861, 54.737, 475.0, 475.0, 0.0, 4.1, 15.8,26.1,68.4,28.1, 1
1507920341.35, 3.422, 1.5, 4.103, 26.775, 0.8316778, 2.818, 54.738, 475.0, 475.0, 0.0, 4.1, 15.6,26.2,68.4,28.3, 1
1507920351.35, 3.367, 1.5, 4.1, 26.776, 0.8316438, 2.828, 54.738, 475.0, 475.0, 0.0, 4.1, 15.6,26.0,68.5,28.1, 1
1507920361.35, 3.403, 1.5, 4.098, 26.776, 0.8316048, 2.855, 54.741, 475.0, 475.0, 0.0, 4.1, 15.5,25.9,68.4,28.1, 1
1507920371.36, 3.388, 1.5, 4.099, 26.776, 0.8315954, 2.811, 54.741, 475.0, 475.0, 0.0, 4.1, 15.4,25.6,68.4,28.1, 1
1507920381.36, 3.37, 1.5, 4.094, 26.776, 0.8315847, 2.855, 54.743, 475.0, 475.0, 0.0, 4.1, 15.3,25.5,68.5,28.1, 1
1507920391.36, 3.419, 1.5, 4.095, 26.776, 0.8315813, 2.841, 54.743, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.5,28.1, 1
1507920401.36, 3.37, 1.5, 4.094, 26.776, 0.8315069, 2.822, 54.743, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.5,28.0, 1
1507920411.36, 3.395, 1.5, 4.091, 26.776, 0.8314466, 2.86, 54.744, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.4,27.9, 1
1507920421.37, 3.409, 1.5, 4.093, 26.776, 0.8314243, 2.809, 54.745, 475.0, 475.0, 0.0, 4.1, 15.3,25.4,68.5,28.0, 1
1507920431.37, 3.364, 1.5, 4.09, 26.777, 0.8313978, 2.83, 54.746, 475.0, 475.0, 0.0, 4.1, 15.4,25.5,68.5,28.0, 1
1507920441.37, 3.406, 1.5, 4.09, 26.777, 0.8314011, 2.842, 54.747, 475.0, 475.0, 0.0, 4.1, 15.6,25.6,68.4,27.9, 1
1507920451.37, 3.37, 1.5, 4.09, 26.776, 0.8313937, 2.808, 54.747, 475.0, 475.0, 0.0, 4.1, 15.8,25.8,68.4,28.0, 1
1507920461.37, 3.37, 1.5, 4.086, 26.777, 0.8313646, 2.855, 54.749, 475.0, 475.0, 0.0, 4.1, 15.9,26.0,68.5,28.0, 1
1507920471.38, 3.408, 1.5, 4.087, 26.777, 0.831299, 2.825, 54.749, 475.0, 475.0, 0.0, 4.1, 16.1,26.4,68.5,28.0, 1
1507920481.38, 3.357, 1.5, 4.085, 26.777, 0.8312728, 2.823, 54.748, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.0, 1
1507920491.38, 3.398, 1.5, 4.083, 26.777, 0.8312651, 2.854, 54.749, 475.0, 475.0, 0.0, 4.1, 16.4,26.6,68.5,28.1, 1
1507920501.39, 3.394, 1.5, 4.085, 26.777, 0.8312555, 2.803, 54.752, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.5,28.3, 1
1507920511.39, 3.364, 1.5, 4.081, 26.777, 0.831215, 2.833, 54.751, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.3, 1
1507920521.39, 3.406, 1.5, 4.082, 26.777, 0.831215, 2.826, 54.752, 475.0, 475.0, 0.0, 4.1, 16.5,26.5,68.4,28.3, 1
1507920531.39, 3.355, 1.5, 4.081, 26.777, 0.8312095, 2.806, 54.752, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.5, 1
1507920541.39, 3.372, 1.5, 4.078, 26.777, 0.8311979, 2.852, 54.752, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.4,28.6, 1
1507920551.39, 3.393, 1.5, 4.079, 26.777, 0.8311735, 2.809, 54.753, 475.0, 475.0, 0.0, 4.1, 16.7,26.7,68.5,28.5, 1
1507920561.39, 3.35, 1.5, 4.076, 26.778, 0.8311382, 2.826, 54.753, 475.0, 475.0, 0.0, 4.1, 16.5,26.6,68.5,28.6, 1
1507920571.40, 3.399, 1.5, 4.075, 26.778, 0.8310958, 2.844, 54.753, 475.0, 475.0, 0.0, 4.1, 16.4,26.5,68.6,28.6, 1
1507920581.40, 3.376, 1.5, 4.076, 26.778, 0.8310862, 2.801, 54.754, 475.0, 475.0, 0.0, 4.1, 16.3,26.5,68.4,28.6, 1
1507920591.40, 3.365, 1.5, 4.073, 26.779, 0.8310733, 2.836, 54.754, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.5,28.7, 1
1507920601.40, 3.402, 1.5, 4.074, 26.778, 0.8310547, 2.81, 54.754, 475.0, 475.0, 0.0, 4.1, 16.2,26.7,68.4,28.6, 1
1507920611.40, 3.346, 1.5, 4.072, 26.778, 0.8310552, 2.805, 54.755, 475.0, 475.0, 0.0, 4.1, 16.2,26.5,68.4,28.6, 1
1507920621.41, 3.374, 1.5, 4.07, 26.778, 0.8310595, 2.843, 54.754, 475.0, 475.0, 0.0, 4.1, 16.2,26.4,68.5,28.6, 1
1507920631.41, 3.376, 1.5, 4.071, 26.779, 0.8310416, 2.795, 54.755, 475.0, 475.0, 0.0, 4.1, 16.2,26.3,68.4,28.7, 1
1507920641.41, 3.345, 1.5, 4.068, 26.778, 0.8310194, 2.829, 54.755, 475.0, 475.0, 0.0, 4.1, 16.1,26.1,68.5,28.7, 1
1507920651.41, 3.397, 1.5, 4.068, 26.778, 0.8309829, 2.832, 54.754, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.4,28.6, 1
1507920661.41, 3.357, 1.5, 4.068, 26.779, 0.8309772, 2.8, 54.756, 475.0, 475.0, 0.0, 4.1, 16.2,26.1,68.5,28.5, 1
1507920671.41, 3.367, 1.5, 4.064, 26.778, 0.8309681, 2.838, 54.754, 475.0, 475.0, 0.0, 4.1, 16.3,26.2,68.5,28.6, 1
1507920681.42, 3.393, 1.5, 4.066, 26.779, 0.8309749, 2.794, 54.756, 475.0, 475.0, 0.0, 4.1, 16.4,26.4,68.5,28.6, 1
1507920691.42, 3.341, 1.5, 4.064, 26.779, 0.8309688, 2.806, 54.757, 475.0, 475.0, 0.0, 4.1, 16.6,26.5,68.5,28.5, 1
